Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/24  07:00:00,17.55,3.625,23.50507686215166,0.0,153105.26558961818,400.0268046705819,904598.5519016519,18744.036887998802,18744.036887998802,22.658691875097617,0.7798412884850487,37488.073775997604 
 07/24  08:00:00,19.25,4.625,23.829256757697404,0.0,118740.29836181813,400.0120473049634,690772.8485005884,18744.036887998802,18744.036887998802,23.17280574059473,0.7806466917450723,37488.073775997604 
 07/24  09:00:00,20.8125,3.125,23.999187665999006,0.0,269054.14731744723,400.00544139418326,488428.02603660803,18744.036887998802,18744.036887998802,23.61444876801309,0.7808350538274006,37488.073775997604 
 07/24  10:00:00,22.3625,3.25,23.99999994144297,0.0,5271673.361909583,525.2509464606699,251814.32198140558,18744.036887998802,18744.036887998802,23.855565789747768,0.7810236569914569,6816288.073775997 
 07/24  11:00:00,24.25,4.625,23.999999999866677,0.0,7042666.024627492,676.5164518101989,19223.468213561788,18744.036887998802,18744.036887998802,24.14156787877681,0.7809036905201168,8346288.073775997 
 07/24  12:00:00,25.0,3.75,23.999999999999677,0.0,7403744.582557119,765.7851650201271,0.0,18744.036887998802,18744.036887998802,24.255950572488505,0.7806790406039958,8346288.073775997 
 07/24  13:00:00,25.625,5.5,23.999999999999996,0.0,7545212.20951763,821.8415185148982,0.0,18744.036887998802,18744.036887998802,24.34992062133319,0.7806647349999079,8346288.073775997 
 07/24  14:00:00,26.625,7.0,24.0,0.0,1823422.62837854,733.7801190897112,0.0,18744.036887998802,18744.036887998802,24.50028697945404,0.7805681659290045,256368.07377599765 
 07/24  15:00:00,26.500000000000004,4.5,23.999999999999996,0.0,5831275.752305428,712.0978299073764,0.0,18744.036887998802,18744.036887998802,24.481997259198636,0.7809140996053561,6816288.073775997 
 07/24  16:00:00,26.7,5.5,24.0,0.0,7212671.456279472,790.9571859867918,0.0,18744.036887998802,18744.036887998802,24.511715224856395,0.7807960711414366,8346288.073775997 
 07/24  17:00:00,27.0,6.375,23.999999999999996,0.0,7516176.606141547,837.255151096416,0.0,18744.036887998802,18744.036887998802,24.556601349574695,0.780628736768971,8346288.073775997 
 07/24  18:00:00,26.3125,4.125,23.999999999999996,0.0,7687584.763929939,866.8888298557497,0.0,18744.036887998802,18744.036887998802,24.451987433560166,0.7809536014888082,8346288.073775997 
 07/24  19:00:00,25.9625,4.25,24.0,0.0,1749142.8190281957,746.010638110657,0.0,18744.036887998802,18744.036887998802,24.398747154901095,0.7806665052175126,37488.073775997604 
 07/24  20:00:00,24.75,5.0,24.0,0.0,984844.8014142469,569.946160398988,0.0,18744.036887998802,18744.036887998802,24.216493608816556,0.7803928167040569,37488.073775997604 
 07/24  21:00:00,24.25,3.125,24.0,0.0,630603.204009598,481.47715096769457,0.0,18744.036887998802,18744.036887998802,24.141201333899136,0.780187053910533,37488.073775997604 
 07/24  22:00:00,22.275,2.625,24.0,0.0,451600.66514308035,438.3434287944142,265013.4408659973,18744.036887998802,18744.036887998802,23.844331615028853,0.7803076735603977,37488.073775997604 
 07/24  23:00:00,21.0,3.0,24.0,0.0,365920.42195088585,417.76503149894353,460901.0972662831,18744.036887998802,18744.036887998802,23.65227318377327,0.7804882898324946,37488.073775997604 
 07/24  24:00:00,21.125,3.0,24.0,0.0,337337.7167739065,408.18775273539325,441636.2226737391,18744.036887998802,18744.036887998802,23.672238819875567,0.7799787397559894,37488.073775997604 
 07/25  01:00:00,19.825,3.0,24.0,0.0,321338.89586511883,403.76733595281775,641153.1722626884,18744.036887998802,18744.036887998802,23.477463680624894,0.7802140391087825,37488.073775997604 
 07/25  02:00:00,18.375,2.375,24.0,0.0,312114.7126905744,401.7243118448821,863245.1888558813,18744.036887998802,18744.036887998802,23.259980678558403,0.7805404552276501,37488.073775997604 
 07/25  03:00:00,19.0625,2.0,24.000000000000004,0.0,318150.0909529516,400.7883847418894,758356.9709258357,18744.036887998802,18744.036887998802,23.357835027425708,0.7800223185925534,37488.073775997604 
 07/25  04:00:00,18.6375,2.0,24.0,0.0,314761.38413312857,400.36139487952187,823395.9286254465,18744.036887998802,18744.036887998802,23.296982895735418,0.7803219380064703,37488.073775997604 
 07/25  05:00:00,17.375,2.625,24.0,0.0,312195.7160813716,400.16500755849717,1016328.049732226,18744.036887998802,18744.036887998802,23.109987488386132,0.7805800182058291,37488.073775997604 
 07/25  06:00:00,17.625,1.75,24.0,0.0,420780.002904912,400.07544746125876,977397.8577405977,18744.036887998802,18744.036887998802,23.147511928307992,0.7795085428422927,37488.073775997604 
 07/25  07:00:00,19.25,2.875,24.0,0.0,650831.3634304745,400.0350911124034,729348.3434760745,18744.036887998802,18744.036887998802,23.383437778638484,0.7797624541579491,37488.073775997604 
 07/25  08:00:00,21.25,3.375,24.0,0.0,892339.3140451253,400.01666538331415,422431.25468587445,18744.036887998802,18744.036887998802,23.685421520841608,0.7804298812315913,37488.073775997604 
 07/25  09:00:00,22.437500000000004,2.375,24.000000000000004,0.0,1054059.3067087438,400.0080692315633,240046.8536640667,18744.036887998802,18744.036887998802,23.868500704545674,0.7793529794015497,37488.073775997604 
 07/25  10:00:00,24.1375,3.25,24.0,0.0,1106004.7931227298,400.0039504948055,33605.7390964933,18744.036887998802,18744.036887998802,24.125416143178146,0.7797260252033529,37488.073775997604 
 07/25  11:00:00,25.625,4.625,24.0,0.0,1020190.4040768608,400.00193529068565,0.0,18744.036887998802,18744.036887998802,24.35025364307497,0.7804256675926518,37488.073775997604 
 07/25  12:00:00,26.499999999999996,4.375,24.000000000000004,0.0,809131.2059327719,400.00093939633337,0.0,18744.036887998802,18744.036887998802,24.478745662727185,0.7792172025571145,37488.073775997604 
 07/25  13:00:00,27.55,4.625,24.0,0.0,638285.2536086581,400.0004507239373,0.0,18744.036887998802,18744.036887998802,24.63622273854211,0.7794506736251071,37488.073775997604 
 07/25  14:00:00,28.0,4.375,24.0,0.0,547496.2877065841,400.00021439365526,0.0,18744.036887998802,18744.036887998802,24.703744024370486,0.7799478229430274,37488.073775997604 
 07/25  15:00:00,28.187499999999996,3.375,24.0,0.0,501194.0132675244,400.0001016386595,0.0,18744.036887998802,18744.036887998802,24.731899050768565,0.7787837109374987,37488.073775997604 
 07/25  16:00:00,28.1125,3.625,24.0,0.0,480856.2975489982,400.0000481586388,0.0,18744.036887998802,18744.036887998802,24.720661007684672,0.7790735467291747,37488.073775997604 
 07/25  17:00:00,27.375,4.0,24.0,0.0,475329.6085502417,400.0000227478046,0.0,18744.036887998802,18744.036887998802,24.610034355724473,0.7796935767997186,37488.073775997604 
 07/25  18:00:00,27.187499999999996,2.75,24.0,0.0,484968.42977841716,400.00001073473715,0.0,18744.036887998802,18744.036887998802,24.581927918895527,0.7785795223147352,37488.073775997604 
 07/25  19:00:00,27.1125,3.25,23.999999999999996,0.0,506767.67534226645,400.000005081555,0.0,18744.036887998802,18744.036887998802,24.57078489897016,0.7789594844316273,37488.073775997604 
 07/25  20:00:00,25.75,4.0,24.0,0.0,522122.2223432556,400.00000240159403,0.0,18744.036887998802,18744.036887998802,24.36742864343071,0.7797550427604412,37488.073775997604 
 07/25  21:00:00,24.562499999999996,2.75,24.0,0.0,545335.0279449807,400.0000011328105,0.0,18744.036887998802,18744.036887998802,24.1883828625602,0.7785954863329994,37488.073775997604 
 07/25  22:00:00,22.2375,2.0,24.0,0.0,577561.4299741797,400.0000005351453,270646.8102244284,18744.036887998802,18744.036887998802,23.838090649519796,0.7792987949107076,37488.073775997604 
 07/25  23:00:00,21.0,2.0,24.0,0.0,621884.4727860044,400.0000002519684,460721.57717910927,18744.036887998802,18744.036887998802,23.651314805151742,0.7802379831855248,37488.073775997604 
 07/25  24:00:00,21.1875,2.0,24.0,0.0,675310.8093132813,400.0000001190252,431970.26231752726,18744.036887998802,18744.036887998802,23.679879938242237,0.7784444900851701,37488.073775997604 
 07/26  01:00:00,20.4875,2.0,24.0,0.0,714787.7140957797,400.00000005649906,539531.4402129718,18744.036887998802,18744.036887998802,23.572300443181998,0.7792864518397897,37488.073775997604 
 07/26  02:00:00,19.375,2.0,23.999999999999996,0.0,739371.0860985371,400.0000000267794,710516.6574419867,18744.036887998802,18744.036887998802,23.40255586679391,0.7805641101205325,37488.073775997604 
 07/26  03:00:00,19.0625,1.375,23.999999999999996,0.0,756179.3638413085,400.0000000126931,758620.6410827341,18744.036887998802,18744.036887998802,23.3574331144774,0.7784720372517944,37488.073775997604 
 07/26  04:00:00,17.7875,1.0,24.0,0.0,753637.367006173,400.00000000602586,954570.3798244634,18744.036887998802,18744.036887998802,23.164358389088413,0.7794494827817484,37488.073775997604 
 07/26  05:00:00,15.75,1.0,24.0,0.0,749993.5042941169,400.00000000284234,1267731.218628328,18744.036887998802,18744.036887998802,22.854704969894343,0.7809296616462621,37488.073775997604 
 07/26  06:00:00,16.75,1.0,23.999999999999996,0.0,901173.4647505727,400.00000000134327,1114147.1739144314,18744.036887998802,18744.036887998802,23.006899651791723,0.7784889343051373,37488.073775997604 
 07/26  07:00:00,19.175,1.0,24.0,0.0,1238139.6026633228,400.0000000006502,741514.7247277135,18744.036887998802,18744.036887998802,23.364598025702662,0.7793703633067804,37488.073775997604 
 07/26  08:00:00,21.25,2.25,24.000000000000004,0.0,1574037.2730694031,400.0000000003232,422704.6605610245,18744.036887998802,18744.036887998802,23.680312068776253,0.7808432727571298,37488.073775997604 
 07/26  09:00:00,22.375,2.375,24.0,0.0,1763241.545444955,400.000000000164,249790.03809583362,18744.036887998802,18744.036887998802,23.854920917115145,0.7782484647624561,37488.073775997604 
 07/26  10:00:00,24.725,2.625,24.0,0.0,1771312.4571623402,400.000000000084,21134.944068798915,18744.036887998802,18744.036887998802,24.214081951745634,0.7790629090860349,37488.073775997604 
 07/26  11:00:00,26.625,3.625,24.0,0.0,1576977.6651319605,400.0000000000431,0.0,18744.036887998802,18744.036887998802,24.505361074775344,0.7804344931451763,37488.073775997604 
 07/26  12:00:00,27.187499999999996,3.375,24.0,0.0,1269088.5180461009,400.0000000000217,0.0,18744.036887998802,18744.036887998802,24.58866314906793,0.7780026864757011,37488.073775997604 
 07/26  13:00:00,27.7375,3.625,24.0,0.0,1044952.1855745984,400.00000000001086,0.0,18744.036887998802,18744.036887998802,24.66902775165458,0.7788921912967905,37488.073775997604 
 07/26  14:00:00,27.375,3.375,24.0,0.0,922850.283833888,400.00000000000546,0.0,18744.036887998802,18744.036887998802,24.612138178058945,0.7803004262589779,37488.073775997604 
 07/26  15:00:00,27.437500000000004,2.375,23.999999999999996,0.0,861500.8065715351,400.00000000000284,0.0,18744.036887998802,18744.036887998802,24.623442726503573,0.7780664970087244,37488.073775997604 
 07/26  16:00:00,27.2625,2.625,24.0,0.0,835287.8393872649,400.0000000000015,0.0,18744.036887998802,18744.036887998802,24.60008633244399,0.7789937459616457,37488.073775997604 
 07/26  17:00:00,27.625,4.25,24.0,0.0,837291.8809206993,400.0000000000008,0.0,18744.036887998802,18744.036887998802,24.65324250792927,0.7803469101950088,37488.073775997604 
 07/26  18:00:00,28.0,3.125,24.0,0.0,851330.470370103,400.0000000000005,0.0,18744.036887998802,18744.036887998802,24.707273086848055,0.7784972861928517,37488.073775997604 
 07/26  19:00:00,27.375,3.875,24.0,0.0,867751.2370562804,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.613858880639675,0.7792083454020221,37488.073775997604 
 07/26  20:00:00,25.125,3.75,24.0,0.0,874948.2743608246,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.27453096391221,0.7804408205515642,37488.073775997604 
 07/26  21:00:00,24.375,2.375,24.0,0.0,897833.0506141845,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.16134126074057,0.7783712494458237,37488.073775997604 
 07/26  22:00:00,22.975,1.375,24.0,0.0,934431.5462515425,400.0000000000002,157571.14064871607,18744.036887998802,18744.036887998802,23.94902187154958,0.7794490976570437,37488.073775997604 
 07/26  23:00:00,19.5,1.0,24.0,0.0,960755.1870492082,400.0,691682.2924082146,18744.036887998802,18744.036887998802,23.42463731577056,0.780882856900277,37488.073775997604 
 07/26  24:00:00,20.0625,0.6875,24.0,0.0,1007691.4787590251,400.0000000000002,605194.9273070868,18744.036887998802,18744.036887998802,23.501772140393072,0.7780534994897165,37488.073775997604 
 07/27  01:00:00,17.9875,0.1875,24.0,0.0,1031523.3561457678,400.00000000000034,924291.6453227677,18744.036887998802,18744.036887998802,23.189742279302934,0.7793936800413629,37488.073775997604 
 07/27  02:00:00,15.375,0.0,24.0,0.0,1036756.1891915135,400.0000000000002,1325851.946423559,18744.036887998802,18744.036887998802,22.800464456233,0.7811747986758463,37488.073775997604 
 07/27  03:00:00,17.0,0.0,24.0,0.0,1055317.709242849,400.0000000000002,1075997.6414762363,18744.036887998802,18744.036887998802,23.034812619405514,0.7781310645626935,37488.073775997604 
 07/27  04:00:00,15.575,0.0,24.0,0.0,1043300.3201736555,400.0000000000002,1295178.148912632,18744.036887998802,18744.036887998802,22.829470593640536,0.7794396326045909,37488.073775997604 
 07/27  05:00:00,13.375,1.25,24.0,0.0,1027635.450956981,400.0000000000003,1632321.5610101996,18744.036887998802,18744.036887998802,22.50991132899653,0.7812050870001872,37488.073775997604 
 07/27  06:00:00,15.5,1.375,24.0,0.0,1185152.155002414,400.00000000000034,1305591.8414792535,18744.036887998802,18744.036887998802,22.828686236697948,0.77763846156745,37488.073775997604 
 07/27  07:00:00,17.625,0.375,24.0,0.0,1522785.4268720371,400.00000000000045,979497.43883706,18744.036887998802,18744.036887998802,23.13410352995659,0.7787689314738289,37488.073775997604 
 07/27  08:00:00,20.5,1.25,24.0,0.0,1858576.3560492857,400.0000000000003,537822.3923770753,18744.036887998802,18744.036887998802,23.567981847649115,0.7806753657711087,37488.073775997604 
 07/27  09:00:00,22.875,2.0,24.0,0.0,2040843.9215480061,400.0000000000004,172875.79294953824,18744.036887998802,18744.036887998802,23.932679353295992,0.7771848720678824,37488.073775997604 
 07/27  10:00:00,24.4,2.625,24.0,0.0,7068333.503512491,515.4163253020698,7682.837274012069,18744.036887998802,18744.036887998802,24.164443903661905,0.7786845772738104,6816288.073775997 
 07/27  11:00:00,26.25,3.0,24.0,0.0,8723941.946697634,658.2554619588342,0.0,18744.036887998802,18744.036887998802,24.445950104181925,0.7806113041353767,8346288.073775997 
 07/27  12:00:00,27.499999999999996,2.375,24.0,0.0,8886229.245533155,748.1950319726391,0.0,18744.036887998802,18744.036887998802,24.6344947927621,0.7771866043894179,8346288.073775997 
 07/27  13:00:00,27.925,2.625,24.0,0.0,8890602.713574229,807.8631350079925,0.0,18744.036887998802,18744.036887998802,24.69503530378064,0.7784655797565126,8346288.073775997 
 07/27  14:00:00,28.0,3.0,24.0,0.0,2999443.36627092,732.1696602785116,0.0,18744.036887998802,18744.036887998802,24.709775987126118,0.7803233647869379,256368.07377599765 
 07/27  15:00:00,28.9375,2.375,24.0,0.0,6991260.3767789155,715.3946252392558,0.0,18744.036887998802,18744.036887998802,24.854062057755613,0.7776295232991499,6816288.073775997 
 07/27  16:00:00,29.1875,2.625,24.0,0.0,8406352.370391369,789.761393279816,0.0,18744.036887998802,18744.036887998802,24.888688685902636,0.7787436598199762,8346288.073775997 
 07/27  17:00:00,29.0,3.0,24.0,0.0,8691028.874709405,835.1897075483041,0.0,18744.036887998802,18744.036887998802,24.862823140016225,0.7804407773268875,8346288.073775997 
 07/27  18:00:00,29.187499999999996,2.375,24.0,0.0,8851798.92572736,864.9996036827843,0.0,18744.036887998802,18744.036887998802,24.891681583301448,0.7781546854446325,8346288.073775997 
 07/27  19:00:00,28.4875,2.0,24.0,0.0,2821686.2456012405,752.9952352143198,0.0,18744.036887998802,18744.036887998802,24.786059255624444,0.778928515066556,37488.073775997604 
 07/27  20:00:00,26.75,2.0,24.0,0.0,1977519.626468078,585.5428753171356,0.0,18744.036887998802,18744.036887998802,24.526732011145384,0.7803390174025184,37488.073775997604 
 07/27  21:00:00,26.25,1.375,24.0,0.0,1596308.0010661378,495.36201685046444,0.0,18744.036887998802,18744.036887998802,24.448340568279534,0.7779485292517813,37488.073775997604 
 07/27  22:00:00,24.9,1.0,24.0,0.0,1421581.655698,448.2558108075637,3.224891946540968e-10,18744.036887998802,18744.036887998802,24.24117789879297,0.7790366256998897,37488.073775997604 
 07/27  23:00:00,22.125,0.375,24.0,0.0,1337121.8789905743,424.0957251908817,288210.00890338037,18744.036887998802,18744.036887998802,23.814300340990968,0.7807872349374042,37488.073775997604 
 07/27  24:00:00,23.062499999999996,0.625,24.0,0.0,1321778.988936712,411.95816764789186,155656.84061851076,18744.036887998802,18744.036887998802,23.957004704895375,0.7780223284923709,37488.073775997604 
 07/28  01:00:00,22.8625,2.25,24.0,0.0,1322226.1996122578,405.9586529581168,174982.89467926667,18744.036887998802,18744.036887998802,23.928192453297292,0.7794846790555119,37488.073775997604 
 07/28  02:00:00,20.75,2.375,23.999999999999996,0.0,1313615.1069352198,402.9508413980458,499880.9690541241,18744.036887998802,18744.036887998802,23.606809165709205,0.7812476692220143,37488.073775997604 
 07/28  03:00:00,20.9375,1.375,24.0,0.0,1315099.1453902652,401.4582039410269,470964.34922326327,18744.036887998802,18744.036887998802,23.635335589377632,0.7782249883342185,37488.073775997604 
 07/28  04:00:00,19.3125,1.0,24.0,0.0,1298677.0371322995,400.72226455271164,720776.2495530625,18744.036887998802,18744.036887998802,23.386240397545276,0.7794142874232814,37488.073775997604 
 07/28  05:00:00,18.0,1.625,24.0,0.0,1289880.3436721354,400.35496837885836,922546.5472575242,18744.036887998802,18744.036887998802,23.189285946704942,0.7811905801433383,37488.073775997604 
 07/28  06:00:00,18.25,2.0,24.0,0.0,1425701.2175311684,400.1748996391899,884010.5745617952,18744.036887998802,18744.036887998802,23.227920547067132,0.7780986453096606,37488.073775997604 
 07/28  07:00:00,20.025,2.0,24.0,0.0,1751351.6449827126,400.08774502235224,611065.4629106642,18744.036887998802,18744.036887998802,23.49303352871136,0.779147822481119,37488.073775997604 
 07/28  08:00:00,22.875,2.0,24.0,0.0,2080814.5022822523,400.0450778624381,172942.02963807303,18744.036887998802,18744.036887998802,23.93026606659565,0.7807743833922622,37488.073775997604 
 07/28  09:00:00,23.625,1.375,24.0,0.0,2225781.5231465627,400.02359177538057,57640.121241573506,18744.036887998802,18744.036887998802,24.04572133697527,0.7774779099134502,37488.073775997604 
 07/28  10:00:00,25.025,2.25,23.999999999999993,0.0,7255430.979532149,514.4701917087509,0.0,18744.036887998802,18744.036887998802,24.260706397122433,0.7788714293098424,6816288.073775997 
 07/28  11:00:00,27.25,3.0,23.999999999999996,0.0,8958367.793919984,656.1976388709486,0.0,18744.036887998802,18744.036887998802,24.601307827071633,0.7805846350177408,8346288.073775997 
 07/28  12:00:00,28.187499999999996,2.375,24.0,0.0,9160384.852988653,745.7474249951454,0.0,18744.036887998802,18744.036887998802,24.745574081702202,0.7776062743309466,8346288.073775997 
 07/28  13:00:00,28.7375,2.625,24.0,0.0,9188646.921137745,805.4033807864506,0.0,18744.036887998802,18744.036887998802,24.829342696016,0.7787285704992625,8346288.073775997 
 07/28  14:00:00,29.0,4.25,24.0,0.0,3298243.0468836287,731.8053914684781,0.0,18744.036887998802,18744.036887998802,24.863289821865038,0.7803153879400754,256368.07377599765 
 07/28  15:00:00,29.5625,2.5,24.0,0.0,7293894.031827506,715.68486067081,0.0,18744.036887998802,18744.036887998802,24.944234334720825,0.7779837527060268,6816288.073775997 
 07/28  16:00:00,29.3375,2.25,24.0,0.0,8712660.08501024,788.8984675431024,0.0,18744.036887998802,18744.036887998802,24.913888629116542,0.7789673841349029,8346288.073775997 
 07/28  17:00:00,29.0,2.375,24.0,0.0,8992525.74518862,834.0900366135562,0.0,18744.036887998802,18744.036887998802,24.857759754435847,0.7804134252502886,8346288.073775997 
 07/28  18:00:00,28.500000000000004,2.625,24.0,0.0,9147089.261337368,863.937769214258,0.0,18744.036887998802,18744.036887998802,24.779714741205048,0.7784048064638236,8346288.073775997 
 07/28  19:00:00,28.075,3.0,24.0,0.0,3104955.735026174,753.6591404933544,0.0,18744.036887998802,18744.036887998802,24.71876571319638,0.7790307453074915,37488.073775997604 
 07/28  20:00:00,27.375,2.375,24.0,0.0,2256823.6107854266,588.5578490635229,0.0,18744.036887998802,18744.036887998802,24.615083374685543,0.7801332869489982,37488.073775997604 
 07/28  21:00:00,25.312499999999996,1.375,24.0,0.0,1864919.4437220409,498.46042091846715,0.0,18744.036887998802,18744.036887998802,24.302919507036698,0.7784004577162194,37488.073775997604 
 07/28  22:00:00,22.2375,0.375,24.0,0.0,1677580.2034476164,450.42451577028095,270799.6717310219,18744.036887998802,18744.036887998802,23.833433703221992,0.7793735097208159,37488.073775997604 
 07/28  23:00:00,21.0,1.25,24.0,0.0,1599371.1698471932,425.4802505056055,461012.4578806106,18744.036887998802,18744.036887998802,23.643129868333837,0.7806767282301406,37488.073775997604 
 07/28  24:00:00,21.1875,1.375,24.000000000000004,0.0,1578958.2823599307,412.83103046924055,432247.42888409185,18744.036887998802,18744.036887998802,23.675657536034112,0.7786218583936256,37488.073775997604 
 07/29  01:00:00,19.8625,2.25,24.0,0.0,1566075.5155429211,406.4613159731516,635842.2547971277,18744.036887998802,18744.036887998802,23.47407374540372,0.779488600938228,37488.073775997604 
 07/29  02:00:00,18.375,2.375,24.0,0.0,1553517.675879154,403.23402826676863,864429.3898035813,18744.036887998802,18744.036887998802,23.250604440937373,0.7808175609219251,37488.073775997604 
 07/29  03:00:00,18.3125,1.375,24.0,0.0,1545491.1473740381,401.61631199118955,873961.0946271098,18744.036887998802,18744.036887998802,23.246916375561355,0.7786557083513482,37488.073775997604 
 07/29  04:00:00,16.9375,1.0,24.0,0.0,1519921.4700062172,400.8081291402494,1085088.8722763234,18744.036887998802,18744.036887998802,23.04125906391232,0.7794741848512675,37488.073775997604 
 07/29  05:00:00,16.0,1.0,24.0,0.0,1504370.8142043743,400.401513115796,1229039.3836983703,18744.036887998802,18744.036887998802,22.894356681687185,0.7807502924616044,37488.073775997604 
 07/29  06:00:00,16.625,1.0,24.0,0.0,1645123.2307133041,400.2000758614633,1133035.482533702,18744.036887998802,18744.036887998802,22.992701837787255,0.7785791331333367,37488.073775997604 
 07/29  07:00:00,18.25,1.625,24.0,0.0,1977786.1196223414,400.1015018188905,883331.783915349,18744.036887998802,18744.036887998802,23.2317268744913,0.7793160807332229,37488.073775997604 
 07/29  08:00:00,20.875,2.0,24.0,0.0,2317450.9358110726,400.05268565335155,480108.8927530525,18744.036887998802,18744.036887998802,23.626701602894116,0.7805236715283586,37488.073775997604 
 07/29  09:00:00,22.499999999999996,2.625,24.000000000000004,0.0,2493780.9752948517,400.0278663419858,230466.4788465724,18744.036887998802,18744.036887998802,23.874356938556996,0.7785653889910361,37488.073775997604 
 07/29  10:00:00,24.175,2.375,23.999999999999996,0.0,7543000.969096493,513.1201769550503,28810.26149010333,18744.036887998802,18744.036887998802,24.13009654820813,0.7795449528503366,6816288.073775997 
 07/29  11:00:00,26.25,2.625,24.0,0.0,9210197.149390249,653.801683239013,0.0,18744.036887998802,18744.036887998802,24.442844838495336,0.7805572363245756,8346288.073775997 
 07/29  12:00:00,27.0625,2.375,24.0,0.0,9348398.07341544,743.3639007849645,0.0,18744.036887998802,18744.036887998802,24.56352337254235,0.7786140297648327,8346288.073775997 
 07/29  13:00:00,27.6625,2.625,24.0,0.0,9329717.98526311,803.2786974286571,0.0,18744.036887998802,18744.036887998802,24.65304254995806,0.7793081660281105,8346288.073775997 
 07/29  14:00:00,28.625,3.0,24.000000000000004,0.0,3405223.8969910215,730.9538197306057,0.0,18744.036887998802,18744.036887998802,24.797451302870854,0.7801566243601434,256368.07377599765 
 07/29  15:00:00,29.0,3.0,24.0,0.0,7387591.182465071,715.5176150774511,0.0,18744.036887998802,18744.036887998802,24.853707906480572,0.7789646764184133,6816288.073775997 
 07/29  16:00:00,29.0,3.0,23.999999999999996,0.0,8802756.288897293,788.1937276428276,0.0,18744.036887998802,18744.036887998802,24.853700077055535,0.7795332147907971,8346288.073775997 
 07/29  17:00:00,29.0,3.0,24.0,0.0,9075562.931053866,833.3775935546705,0.0,18744.036887998802,18744.036887998802,24.853719308797693,0.7802877755027575,8346288.073775997 
 07/29  18:00:00,28.562499999999996,2.375,23.999999999999996,0.0,9223197.811329141,863.2067650102557,0.0,18744.036887998802,18744.036887998802,24.78810454598316,0.7794452757845713,8346288.073775997 
 07/29  19:00:00,27.4875,2.0,24.0,0.0,3166655.8526747175,753.417359144863,0.0,18744.036887998802,18744.036887998802,24.62687977621885,0.7795526369389593,37488.073775997604 
 07/29  20:00:00,26.375,1.375,24.0,0.0,2308250.2425873037,588.8299021481383,0.0,18744.036887998802,18744.036887998802,24.46003565543455,0.7798683007862665,37488.073775997604 
 07/29  21:00:00,23.875,1.625,24.0,0.0,1909319.6878515307,498.70364417438026,74734.50086653366,18744.036887998802,18744.036887998802,24.085036500973963,0.7792987469455291,37488.073775997604 
 07/29  22:00:00,20.35,0.75,23.999999999999993,0.0,1714590.800800508,450.4839705413095,560265.6479864296,18744.036887998802,18744.036887998802,23.556160783887627,0.779756721667016,37488.073775997604 
 07/29  23:00:00,19.0,0.625,24.0,0.0,1634019.1229652218,425.4859014095427,767788.8300690221,18744.036887998802,18744.036887998802,23.353563439198965,0.7802780627903139,37488.073775997604 
 07/29  24:00:00,19.9375,0.6875,24.000000000000004,0.0,1617250.5029085071,412.82930265799126,623409.9888513607,18744.036887998802,18744.036887998802,23.494387166173123,0.779253865719324,37488.073775997604 
 07/30  01:00:00,17.6875,0.1875,24.0,0.0,1598210.224091566,406.4592688299639,969084.26627312,18744.036887998802,18744.036887998802,23.156883366404102,0.7797585788158501,37488.073775997604 
 07/30  02:00:00,16.0,0.625,24.000000000000004,0.0,1580384.2288933666,403.22833197345454,1228537.7856415778,18744.036887998802,18744.036887998802,22.89980311385642,0.7804871126619828,37488.073775997604 
 07/30  03:00:00,17.75,1.3125,24.0,0.0,1578388.6627658857,401.61237430568406,959906.9740821251,18744.036887998802,18744.036887998802,23.155166247181892,0.7795033388504004,37488.073775997604 
 07/30  04:00:00,17.05,1.8125,24.0,0.0,1552357.379278903,400.80711693826004,1067486.6821274366,18744.036887998802,18744.036887998802,23.056642976546325,0.7800267301614517,37488.073775997604 
 07/30  05:00:00,16.625,2.625,24.0,0.0,1533255.2296064608,400.40173312187665,1131802.718454273,18744.036887998802,18744.036887998802,22.997489037936923,0.7805695609685979,37488.073775997604 
 07/30  06:00:00,17.9375,2.6875,24.0,0.0,1679755.1215022355,400.20070326373303,931092.8002121786,18744.036887998802,18744.036887998802,23.186518386610985,0.7796745939989257,37488.073775997604 
 07/30  07:00:00,19.4375,2.1875,24.000000000000004,0.0,2016933.194205026,400.1021243732494,700854.2995823931,18744.036887998802,18744.036887998802,23.4124706222047,0.7800156937069457,37488.073775997604 
 07/30  08:00:00,21.25,2.625,24.0,0.0,2344152.2480187276,400.05317099832433,422441.11079923005,18744.036887998802,18744.036887998802,23.688077808500246,0.7803870987950497,37488.073775997604 
 07/30  09:00:00,22.625,1.75,24.000000000000004,0.0,2509231.406417558,400.02815217489797,211221.0233043255,18744.036887998802,18744.036887998802,23.895475793685666,0.7792873529890759,37488.073775997604 
 07/30  10:00:00,25.5,1.625,23.999999999999996,0.0,7556423.990566619,512.8962754500616,0.0,18744.036887998802,18744.036887998802,24.330502584352548,0.7798917107632848,6816288.073775997 
 07/30  11:00:00,27.625,2.625,24.0,0.0,9212826.417267952,653.3499954342508,0.0,18744.036887998802,18744.036887998802,24.651220612197957,0.7804681771050702,8346288.073775997 
 07/30  12:00:00,28.187499999999996,3.0,24.0,0.0,9341818.45492125,742.8810200969638,0.0,18744.036887998802,18744.036887998802,24.73369000735074,0.7792819041008272,8346288.073775997 
 07/30  13:00:00,29.3625,3.625,24.0,0.0,9327727.734217186,802.6206078014621,0.0,18744.036887998802,18744.036887998802,24.908062330612125,0.7796311200423822,8346288.073775997 
 07/30  14:00:00,30.0,4.0,24.0,0.0,3407530.0611686776,730.5072067268118,0.0,18744.036887998802,18744.036887998802,25.00373064017742,0.7800231946500884,256368.07377599765 
 07/30  15:00:00,30.625,3.375,24.0,0.0,7394130.064195175,715.1476329792231,0.0,18744.036887998802,18744.036887998802,25.09747357389206,0.7794615184773633,6816288.073775997 
 07/30  16:00:00,30.375,3.0,24.0,0.0,8806614.875931112,787.690302758162,0.0,18744.036887998802,18744.036887998802,25.059954325961243,0.7798291525908542,8346288.073775997 
 07/30  17:00:00,30.625,3.0,24.0,0.0,9088192.665451512,832.9785831601796,0.0,18744.036887998802,18744.036887998802,25.097453749160582,0.7802166511342171,8346288.073775997 
 07/30  18:00:00,30.187500000000004,2.375,23.999999999999996,0.0,9238527.636615412,862.8511117491882,0.0,18744.036887998802,18744.036887998802,25.0318196463613,0.779931669385516,8346288.073775997 
 07/30  19:00:00,29.2625,1.375,23.999999999999996,0.0,3182256.5117633427,753.5012362922131,0.0,18744.036887998802,18744.036887998802,24.893088151475766,0.7798621794522014,37488.073775997604 
 07/30  20:00:00,27.75,1.625,24.0,0.0,2322871.835343372,589.511403811186,0.0,18744.036887998802,18744.036887998802,24.669084020381213,0.7799636759469443,37488.073775997604 
 07/30  21:00:00,25.5,2.0,24.000000000000004,0.0,1926101.5170476204,499.3043567680453,0.0,18744.036887998802,18744.036887998802,24.329615145265024,0.7796489150037298,37488.073775997604 
 07/30  22:00:00,22.35,2.0,24.0,0.0,1737174.9924094768,450.98309593003233,253432.45273670374,18744.036887998802,18744.036887998802,23.854058999042255,0.7799748293487878,37488.073775997604 
 07/30  23:00:00,20.375,2.0,24.0,0.0,1655518.6186969986,425.83477830226593,556828.5518285406,18744.036887998802,18744.036887998802,23.556357808398005,0.7804121582775119,37488.073775997604 
 07/30  24:00:00,21.5625,1.375,24.0,0.0,1643687.23487947,413.04401004240225,374433.63910573383,18744.036887998802,18744.036887998802,23.733680698865903,0.7798837094374157,37488.073775997604 
 07/31  01:00:00,20.9375,2.25,23.999999999999996,0.0,1639841.1684946327,406.6009326788259,470504.8197854983,18744.036887998802,18744.036887998802,23.640702015178967,0.7801894054376097,37488.073775997604 
 07/31  02:00:00,19.375,2.375,24.0,0.0,1629929.633248746,403.3257216104744,710527.6723906843,18744.036887998802,18744.036887998802,23.407443242818346,0.7805382427647756,37488.073775997604 
 07/31  03:00:00,19.875,2.3125,24.0,0.0,1627145.580503183,401.67337910639105,633671.8236899178,18744.036887998802,18744.036887998802,23.48389377340529,0.7799604439000296,37488.073775997604 
 07/31  04:00:00,20.15,2.8125,24.0,0.0,1613903.3305401395,400.84298359828585,591385.1443734018,18744.036887998802,18744.036887998802,23.524477267295346,0.7801033235911646,37488.073775997604 
 07/31  05:00:00,19.375,3.0,24.0,0.0,1598103.5286297174,400.4236157519569,710437.213896775,18744.036887998802,18744.036887998802,23.403638501820108,0.7804762412156381,37488.073775997604 
 07/31  06:00:00,19.125,3.0,24.0,0.0,1709701.8899176898,400.21301213027937,748893.1061447168,18744.036887998802,18744.036887998802,23.36844553090271,0.7798791112368841,37488.073775997604 
 07/31  07:00:00,20.325,3.0,24.0,0.0,2014208.8518384555,400.1085689491318,564548.5516858636,18744.036887998802,18744.036887998802,23.543972172246292,0.7800869349167686,37488.073775997604 
 07/31  08:00:00,20.375,3.0,24.0,0.0,2332527.242166263,400.0564932029224,556971.9930591828,18744.036887998802,18744.036887998802,23.546521366604836,0.7806059421028082,37488.073775997604 
 07/31  09:00:00,22.8125,1.75,24.0,0.0,2526318.8319220804,400.02985120948154,201683.35117272273,18744.036887998802,18744.036887998802,23.921123006763054,0.7800742418968066,37488.073775997604 
 07/31  10:00:00,26.6875,2.875,24.0,0.0,7610409.513389019,512.4524461506294,0.0,18744.036887998802,18744.036887998802,24.51317852823564,0.7802985976133967,6816288.073775997 
 07/31  11:00:00,28.625,4.0,24.0,0.0,9297990.273940094,652.3240832259423,0.0,18744.036887998802,18744.036887998802,24.807612891312708,0.7804485762638074,8346288.073775997 
 07/31  12:00:00,29.9375,4.0,24.0,0.0,9454456.840197966,741.4853885086328,0.0,18744.036887998802,18744.036887998802,25.007352252664603,0.7800496484854207,8346288.073775997 
 07/31  13:00:00,30.8125,4.0,24.0,0.0,9447802.266136648,801.0135601282266,0.0,18744.036887998802,18744.036887998802,25.13085946071336,0.7800989871590754,8346288.073775997 
 07/31  14:00:00,30.375,3.375,24.0,0.0,3510750.1626829337,729.9654413913156,0.0,18744.036887998802,18744.036887998802,25.059933679897245,0.7800964059072045,256368.07377599765 
 07/31  15:00:00,30.9375,3.625,23.999999999999996,0.0,7497901.549049186,715.039227081315,0.0,18744.036887998802,18744.036887998802,25.14430993918622,0.7803853270129351,6816288.073775997 
 07/31  16:00:00,31.1875,4.0,24.0,0.0,8921267.903155196,786.9082454510269,0.0,18744.036887998802,18744.036887998802,25.181796621440512,0.7803419244443743,8346288.073775997 
 07/31  17:00:00,31.0,3.375,24.0,0.0,9195288.67382062,832.0604884340487,0.0,18744.036887998802,18744.036887998802,25.153706875917205,0.7802378035386174,8346288.073775997 
 07/31  18:00:00,30.562499999999996,2.375,24.0,0.0,9344643.016554955,862.0221248073371,0.0,18744.036887998802,18744.036887998802,25.088052561849654,0.780659869111695,8346288.073775997 
 07/31  19:00:00,27.4875,2.25,23.999999999999996,0.0,3271634.5705538793,753.0669921897861,0.0,18744.036887998802,18744.036887998802,24.628519596349932,0.7804977813819555,37488.073775997604 
 07/31  20:00:00,24.05,2.2125,24.000000000000004,0.0,2395400.4052406517,589.0970394201947,49929.47688754313,18744.036887998802,18744.036887998802,24.11110206813269,0.7803910788439666,37488.073775997604 
 07/31  21:00:00,22.500000000000004,1.9125,24.0,0.0,2000202.886398838,498.8799944243395,230457.03404808702,18744.036887998802,18744.036887998802,23.875075806220174,0.7805070923139314,37488.073775997604 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,24.0,0.0,1818510.6114858128,450.7864913284704,449419.57522040384,18744.036887998802,18744.036887998802,23.65868732124565,0.7805553877342527,37488.073775997604 
 07/31  23:00:00,19.775,1.475,24.0,0.0,1737370.2263760455,425.8280969903742,649182.0632532397,18744.036887998802,18744.036887998802,23.46051623723087,0.7806151396161001,37488.073775997604 
 07/31  24:00:00,19.525,1.525,24.0,0.0,1709350.7913955692,413.0754724730521,687627.2134448711,18744.036887998802,18744.036887998802,23.421521809034523,0.780562141977863,37488.073775997604 
 08/01  01:00:00,18.6625,1.85,24.000000000000004,0.0,1695733.7830267167,406.60882976482094,820199.8320029086,18744.036887998802,18744.036887998802,23.290049532676424,0.7805970311895032,37488.073775997604 
 08/01  02:00:00,17.7875,2.125,24.0,0.0,1682351.321806462,403.33034379223415,954686.0871265614,18744.036887998802,18744.036887998802,23.157543721270876,0.7806689339849333,37488.073775997604 
 08/01  03:00:00,17.5375,2.075,24.0,0.0,1664779.694979342,401.67496015963127,993114.6181315172,18744.036887998802,18744.036887998802,23.11946429569595,0.7806009156707108,37488.073775997604 
 08/01  04:00:00,17.25,2.3125,24.0,0.0,1636455.6304996621,400.84098142645746,1037306.560500656,18744.036887998802,18744.036887998802,23.076470987143484,0.7806744181190913,37488.073775997604 
 08/01  05:00:00,17.4125,2.5,23.999999999999993,0.0,1607802.1133981457,400.42116155877795,1012320.1807020254,18744.036887998802,18744.036887998802,23.105188431636776,0.7807059602728962,37488.073775997604 
 08/01  06:00:00,18.225,2.1875,24.0,0.0,1634798.9914913457,400.21103039136256,887386.7542868804,18744.036887998802,18744.036887998802,23.232983991458806,0.7805453988580715,37488.073775997604 
 08/01  07:00:00,18.225,3.25,24.0,0.0,1718028.5734397038,400.10624885659047,887276.3691093005,18744.036887998802,18744.036887998802,23.231171638315054,0.780583025086653,37488.073775997604 
 08/01  08:00:00,18.625,2.75,24.0,0.0,1776682.0396019856,400.05369931634937,825699.7399570183,18744.036887998802,18744.036887998802,23.295100698502278,0.7806012599427523,37488.073775997604 
 08/01  09:00:00,19.625,1.375,24.0,0.0,1764201.501535428,400.02725483539786,671390.7141974685,18744.036887998802,18744.036887998802,23.44748553506119,0.7802568485242997,37488.073775997604 
 08/01  10:00:00,20.0,2.25,24.0,0.0,1756380.608938897,400.01384048010755,614338.8313736422,18744.036887998802,18744.036887998802,23.49811369970109,0.7802611157389334,37488.073775997604 
 08/01  11:00:00,21.25,4.25,24.0,0.0,1789481.8896549512,400.0070333960298,422005.05366038246,18744.036887998802,18744.036887998802,23.689838122160452,0.7803441301084851,37488.073775997604 
 08/01  12:00:00,22.125000000000004,3.125,24.0,0.0,1685655.4606364283,400.0035746181148,287055.30993726564,18744.036887998802,18744.036887998802,23.822545168004122,0.7803569062284232,37488.073775997604 
 08/01  13:00:00,22.7,3.875,24.0,0.0,1552534.8013516637,400.0018056282976,199151.02214378567,18744.036887998802,18744.036887998802,23.908804517091415,0.7801009485195217,37488.073775997604 
 08/01  14:00:00,21.75,5.625,24.0,0.0,1456862.7369301133,400.0009042140751,344571.92594372947,18744.036887998802,18744.036887998802,23.76631607062724,0.7799410103691475,37488.073775997604 
 08/01  15:00:00,21.812499999999996,4.125,24.0,0.0,1385017.3328127055,400.0004491619409,334867.7559025542,18744.036887998802,18744.036887998802,23.77570779938514,0.7805144278242419,37488.073775997604 
 08/01  16:00:00,22.7375,3.625,24.0,0.0,1337048.6636529772,400.0002230779854,193279.195654577,18744.036887998802,18744.036887998802,23.91446404929046,0.7801572364735172,37488.073775997604 
 08/01  17:00:00,23.0,5.25,24.0,0.0,1295025.4008507365,400.00011056504763,153201.4334122189,18744.036887998802,18744.036887998802,23.95383077233495,0.7797455326596907,37488.073775997604 
 08/01  18:00:00,23.0625,3.5,24.0,0.0,1256068.7734154556,400.00005459084446,143456.36819724535,18744.036887998802,18744.036887998802,23.963223674746317,0.7811031195486767,37488.073775997604 
 08/01  19:00:00,22.4125,3.875,24.0,0.0,1216567.3754649526,400.0000269221356,242809.1729693329,18744.036887998802,18744.036887998802,23.865741915105016,0.7804986233526396,37488.073775997604 
 08/01  20:00:00,21.375,5.0,23.999999999999996,0.0,1172998.8377061414,400.0000132055312,402631.898004445,18744.036887998802,18744.036887998802,23.708770517617985,0.7797611001645816,37488.073775997604 
 08/01  21:00:00,21.125,3.125,24.0,0.0,1146827.1485432005,400.0000064512474,441347.2447801068,18744.036887998802,18744.036887998802,23.667914418666612,0.7813752852610051,37488.073775997604 
 08/01  22:00:00,19.825,2.0,24.0,0.0,1129136.4027040652,400.00000314893543,640079.8505957386,18744.036887998802,18744.036887998802,23.477064903230772,0.7810135945100972,37488.073775997604 
 08/01  23:00:00,17.125,0.75,24.0,0.0,1106544.5499369474,400.00000153090565,1053337.6038542453,18744.036887998802,18744.036887998802,23.072555231163406,0.7802305549400707,37488.073775997604 
 08/01  24:00:00,17.0,0.625,24.0,0.0,1096830.8418876773,400.0000007406304,1072634.263739197,18744.036887998802,18744.036887998802,23.05381251464065,0.7812599577385617,37488.073775997604 
 08/02  01:00:00,16.6,1.625,24.0,0.0,1081746.9682530565,400.00000035814026,1134650.0440115202,18744.036887998802,18744.036887998802,22.99380784708893,0.7808211868380504,37488.073775997604 
 08/02  02:00:00,16.0,1.375,24.0,0.0,1058276.775577412,400.0000001727099,1227119.5871403017,18744.036887998802,18744.036887998802,22.903799504653605,0.780227564602939,37488.073775997604 
 08/02  03:00:00,16.875,1.0,24.0,0.0,1037423.1033314163,400.00000008317375,1093847.0641873055,18744.036887998802,18744.036887998802,23.025586532534916,0.7814971064464901,37488.073775997604 
 08/02  04:00:00,16.525,1.625,24.000000000000004,0.0,998996.5844390109,400.0000000399964,1147007.5438540247,18744.036887998802,18744.036887998802,22.97938712974261,0.7811685747254532,37488.073775997604 
 08/02  05:00:00,14.75,2.625,24.0,0.0,952972.3189297543,400.0000000191293,1417617.0776124997,18744.036887998802,18744.036887998802,22.716289759614792,0.7804396848181427,37488.073775997604 
 08/02  06:00:00,14.75,1.75,24.0,0.0,1041824.1822038866,400.0000000091221,1417908.1999229782,18744.036887998802,18744.036887998802,22.71629956241407,0.7818233811515783,37488.073775997604 
 08/02  07:00:00,15.075,2.875,24.0,0.0,1279400.377182967,400.000000004405,1368782.5632714292,18744.036887998802,18744.036887998802,22.76504647208447,0.7811980392029866,37488.073775997604 
 08/02  08:00:00,16.25,4.0,24.0,0.0,1523749.1676589795,400.00000000216585,1188891.1492125993,18744.036887998802,18744.036887998802,22.94128926158224,0.7802839018533647,37488.073775997604 
 08/02  09:00:00,17.5,2.75,24.0,0.0,1651543.5352867402,400.0000000010816,997219.9131103893,18744.036887998802,18744.036887998802,23.128782761044615,0.7819175043557883,37488.073775997604 
 08/02  10:00:00,17.925,4.5,24.0,0.0,1600816.2984343222,400.0000000005422,932549.5406822554,18744.036887998802,18744.036887998802,23.19241932899063,0.7812714200988397,37488.073775997604 
 08/02  11:00:00,18.0,6.0,24.0,0.0,1391246.4036440693,400.00000000026904,921334.6550827669,18744.036887998802,18744.036887998802,23.203626679601143,0.7803231289795707,37488.073775997604 
 08/02  12:00:00,18.3125,3.5,23.999999999999996,0.0,1129541.2856637703,400.00000000013154,873149.7171654108,18744.036887998802,18744.036887998802,23.25063100391481,0.7821348690604379,37488.073775997604 
 08/02  13:00:00,18.8125,4.5,24.0,0.0,929692.0244220078,400.0000000000632,796477.9402491875,18744.036887998802,18744.036887998802,23.325620688417963,0.7813837219949207,37488.073775997604 
 08/02  14:00:00,19.0,6.0,24.0,0.0,808838.3174489138,400.0000000000301,767838.5933178244,18744.036887998802,18744.036887998802,23.3510824887096,0.7803225369748968,37488.073775997604 
 08/02  15:00:00,19.875,3.5,24.000000000000004,0.0,743689.2686086771,400.00000000001427,633523.3297777774,18744.036887998802,18744.036887998802,23.482900318883317,0.7824347705939477,37488.073775997604 
 08/02  16:00:00,20.775,3.25,24.0,0.0,699167.5070868497,400.0000000000069,495327.11404033785,18744.036887998802,18744.036887998802,23.618265735008187,0.7815720093575943,37488.073775997604 
 08/02  17:00:00,20.375,4.0,24.0,0.0,652264.9387483688,400.00000000000324,556750.6673722573,18744.036887998802,18744.036887998802,23.55940858885983,0.7803585388686235,37488.073775997604 
 08/02  18:00:00,17.75,4.0,24.0,0.0,596114.1422394237,400.0000000000017,958189.1813193643,18744.036887998802,18744.036887998802,23.166260524545297,0.78254141818262,37488.073775997604 
 08/02  19:00:00,16.775,4.0,24.0,0.0,555125.0280592522,400.0000000000009,1106677.3743186814,18744.036887998802,18744.036887998802,23.020046387401234,0.7815857284575277,37488.073775997604 
 08/02  20:00:00,17.0,4.0,24.0,0.0,512581.32626375766,400.00000000000057,1073755.2817730668,18744.036887998802,18744.036887998802,23.053512409497827,0.780199529291052,37488.073775997604 
 08/02  21:00:00,16.75,3.6875,24.0,0.0,487693.0118742513,400.0000000000004,1113047.3593233181,18744.036887998802,18744.036887998802,23.009850864266895,0.7820225940170044,37488.073775997604 
 08/02  22:00:00,15.6,3.1875,24.0,0.0,473297.5740163436,400.00000000000006,1289791.2714466853,18744.036887998802,18744.036887998802,22.8400340366567,0.7814775357727753,37488.073775997604 
 08/02  23:00:00,15.625,3.0,24.0,0.0,467547.8424565645,400.0000000000001,1286010.1371253324,18744.036887998802,18744.036887998802,22.847507302612993,0.7804407377700586,37488.073775997604 
 08/02  24:00:00,15.5,1.75,24.0,0.0,456917.362443473,400.00000000000017,1305071.6789399043,18744.036887998802,18744.036887998802,22.828758040382127,0.7818289643835673,37488.073775997604 
 08/03  01:00:00,15.7,2.25,24.0,0.0,429216.24813347316,400.00000000000017,1273588.139070292,18744.036887998802,18744.036887998802,22.85876898889866,0.781246360932961,37488.073775997604 
 08/03  02:00:00,15.375,3.0,24.0,0.0,379316.31649492244,400.0000000000001,1323035.6070052476,18744.036887998802,18744.036887998802,22.81003101569782,0.7803769383585165,37488.073775997604 
 08/03  03:00:00,14.375,3.0,24.0,0.0,316191.82592149643,400.00000000000017,1476282.299253552,18744.036887998802,18744.036887998802,22.66004093150871,0.7813568499211596,37488.073775997604 
 08/03  04:00:00,13.375,3.0,23.98303106916442,0.0,270721.59070130443,400.0000000000002,1627783.6840878297,18744.036887998802,18744.036887998802,22.504940901452088,0.7808891539656009,37488.073775997604 
 08/03  05:00:00,13.0,3.0,23.898071817877984,0.0,273207.0360176737,400.00000000000017,1672366.730190664,18744.036887998802,18744.036887998802,22.385015141169603,0.77995810471522,37488.073775997604 
 08/03  06:00:00,12.937499999999998,1.75,23.877533729123098,0.0,278355.6018665716,400.00000000000017,1674644.0305189127,18744.036887998802,18744.036887998802,22.33559053724722,0.7804396979063897,37488.073775997604 
 08/03  07:00:00,13.5875,2.875,23.972990987507405,0.0,313942.85195996996,400.0000000000001,1587279.3985803546,18744.036887998802,18744.036887998802,22.49675212907868,0.7802541122744538,37488.073775997604 
 08/03  08:00:00,14.625,3.375,23.999997041644814,0.0,467486.4568832157,400.00000000000017,1437555.0077854518,18744.036887998802,18744.036887998802,22.697581802758393,0.7798205825892557,37488.073775997604 
 08/03  09:00:00,15.874999999999998,3.0,23.99999999991315,0.0,490231.303311736,400.0000000000002,1246143.4669822298,18744.036887998802,18744.036887998802,22.885108289139005,0.780067981535642,37488.073775997604 
 08/03  10:00:00,16.775,4.25,23.999999999999993,0.0,5243609.321807363,525.9746351517816,1108821.300375082,18744.036887998802,18744.036887998802,23.020029206734023,0.780735630258844,6816288.073775997 
 08/03  11:00:00,17.625,5.625,24.0,0.0,6811602.672486442,678.88590923086,978339.1681865978,18744.036887998802,18744.036887998802,23.147423645480078,0.7810815845979562,8346288.073775997 
 08/03  12:00:00,17.75,3.5,24.0,0.0,7141427.051591763,768.8706968898017,958295.3640075002,18744.036887998802,18744.036887998802,23.166181947013587,0.7808997540361646,8346288.073775997 
 08/03  13:00:00,18.475,3.875,24.0,0.0,7291647.840001814,825.096816974827,847290.6357561654,18744.036887998802,18744.036887998802,23.274932442032892,0.7809072984563734,8346288.073775997 
 08/03  14:00:00,19.625,3.75,24.0,0.0,1571675.0517541615,734.2650698564235,671113.8903830705,18744.036887998802,18744.036887998802,23.4474396083568,0.7808042207377007,256368.07377599765 
 08/03  15:00:00,20.125,3.0,24.0,0.0,5555461.526132492,711.7294681409192,593840.6629545181,18744.036887998802,18744.036887998802,23.522451142088745,0.780561107562279,6816288.073775997 
 08/03  16:00:00,20.7,3.625,24.0,0.0,6871917.944528821,792.8146104541377,505917.62689040176,18744.036887998802,18744.036887998802,23.608683830779622,0.7806869211215725,8346288.073775997 
 08/03  17:00:00,21.625,4.625,24.0,0.0,7111560.366826339,840.2298384746007,364349.8304767173,18744.036887998802,18744.036887998802,23.747424383419318,0.780855268106304,8346288.073775997 
 08/03  18:00:00,21.4375,3.75,24.0,0.0,7232994.315132596,869.7909918676512,392826.63696449617,18744.036887998802,18744.036887998802,23.71931228247233,0.7804814176276176,8346288.073775997 
 08/03  19:00:00,21.0375,3.0,24.0,0.0,1280508.7174197312,743.7435659129796,454280.3158390332,18744.036887998802,18744.036887998802,23.659327667243176,0.7804213864578754,37488.073775997604 
 08/03  20:00:00,20.375,2.375,24.0,0.0,516267.3278116137,562.2661160800006,556061.1773148922,18744.036887998802,18744.036887998802,23.559980649107818,0.7804595177024746,37488.073775997604 
 08/03  21:00:00,18.6875,2.0,23.987606767265763,0.0,174158.03977363658,474.54092238565937,814493.4451328849,18744.036887998802,18744.036887998802,23.30530002216681,0.7795583926062917,37488.073775997604 
