Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/03  22:00:00,16.0875,2.0,23.775621633269793,0.0,177928.73520444342,433.6101765900788,1190950.2446140698,18744.036887998802,18744.036887998802,22.790820025046283,0.7793788061489972,37488.073775997604 
 08/03  23:00:00,14.375,2.0,23.48294127285926,0.0,217913.48487057787,415.14906196723837,1407251.0568685662,18744.036887998802,18744.036887998802,22.276678494643306,0.7791255283129893,37488.073775997604 
 08/03  24:00:00,15.937500000000002,1.375,23.305017639897414,0.0,176462.44605509366,406.8353284158127,1134538.540444697,18744.036887998802,18744.036887998802,22.328101647989318,0.7772285943838676,37488.073775997604 
 08/04  01:00:00,13.9125,1.0,23.122656757053946,0.0,220296.2634039973,403.09024811488325,1423492.2114665015,18744.036887998802,18744.036887998802,21.902944103886878,0.7773118673036346,37488.073775997604 
 08/04  02:00:00,11.375,1.0,22.845314374494144,0.0,282910.6211886704,401.3960213646455,1767580.0300114974,18744.036887998802,18744.036887998802,21.278789610387587,0.7774224297019681,37488.073775997604 
 08/04  03:00:00,11.75,1.0,22.66568758941192,0.0,271139.91068708483,400.631148059047,1675937.4873217267,18744.036887998802,18744.036887998802,21.164059415451124,0.775134728104165,37488.073775997604 
 08/04  04:00:00,10.825,0.375,22.491212338576737,0.0,289081.7500951228,400.2859262686817,1794258.3659937761,18744.036887998802,18744.036887998802,20.889649171647243,0.7751547700241366,37488.073775997604 
 08/04  05:00:00,9.375,0.625,22.277768816153692,0.0,322989.4012089617,400.12942618133116,1983633.0854179342,18744.036887998802,18744.036887998802,20.488000125409144,0.7755451749433568,37488.073775997604 
 08/04  06:00:00,12.4375,0.6875,22.221428823098854,0.0,248325.61897531783,400.0586236886153,1497008.734825043,18744.036887998802,18744.036887998802,20.845173710270096,0.7733309657904025,37488.073775997604 
 08/04  07:00:00,14.1875,0.1875,22.343343363465728,0.0,208193.99566432895,400.02660470218694,1246396.7742793302,18744.036887998802,18744.036887998802,21.189461256936607,0.7742783733087486,37488.073775997604 
 08/04  08:00:00,15.875,0.625,22.520994451888267,0.0,172495.79685690277,400.0120509816065,1010383.829669239,18744.036887998802,18744.036887998802,21.565150740266635,0.7758844209824289,37488.073775997604 
 08/04  09:00:00,18.75,1.3125,22.79663588305921,0.0,102189.05136018284,400.00545618657355,609887.277914677,18744.036887998802,18744.036887998802,22.230502609090898,0.7746285049613448,37488.073775997604 
 08/04  10:00:00,20.55,1.8125,23.910643101647864,0.0,3976838.488527138,508.98045072085347,495149.56516415364,18744.036887998802,18744.036887998802,23.39769845167668,0.7772987146724164,6816288.073775997 
 08/04  11:00:00,21.0,1.375,23.99998232539344,0.0,5868886.227676468,669.5904347324597,459199.9736098189,18744.036887998802,18744.036887998802,23.653647591399185,0.7808808543585147,8346288.073775997 
 08/04  12:00:00,22.749999999999996,1.625,23.99999996250579,0.0,6525940.911771167,766.9880698696343,191350.58119274385,18744.036887998802,18744.036887998802,23.91620029293128,0.7790731107920883,8346288.073775997 
 08/04  13:00:00,23.3,2.625,23.99999999991702,0.0,6890370.29695962,825.4902183341085,107300.85764755087,18744.036887998802,18744.036887998802,23.99868615661655,0.779737775809825,8346288.073775997 
 08/04  14:00:00,23.625,3.0,23.999999999999922,0.0,1335607.8708342314,734.3489631644827,57493.08122127147,18744.036887998802,18744.036887998802,24.047445082564536,0.7805855777731543,256368.07377599765 
 08/04  15:00:00,24.9375,2.375,24.0,0.0,5404075.716267336,711.519832353295,0.0,18744.036887998802,18744.036887998802,24.24431887827594,0.7793974532892198,6816288.073775997 
 08/04  16:00:00,25.1875,2.625,24.0,0.0,6768557.068799092,793.1350124321175,0.0,18744.036887998802,18744.036887998802,24.281813153560293,0.7799002389634169,8346288.073775997 
 08/04  17:00:00,24.375,2.375,24.0,0.0,7054911.3667201605,840.8811953573774,0.0,18744.036887998802,18744.036887998802,24.159933234388774,0.7806893591436241,8346288.073775997 
 08/04  18:00:00,24.812499999999996,1.375,24.0,0.0,7233018.671126629,870.842361403695,0.0,18744.036887998802,18744.036887998802,24.225556003947695,0.7800138807639445,8346288.073775997 
 08/04  19:00:00,24.4875,1.625,24.0,0.0,1331497.6490856328,745.8465094066859,0.0,18744.036887998802,18744.036887998802,24.17683396654614,0.7800596645329645,37488.073775997604 
 08/04  20:00:00,22.75,1.375,24.0,0.0,596009.6932689096,565.202845003448,191716.48689832664,18744.036887998802,18744.036887998802,23.916241264914877,0.7802826349474007,37488.073775997604 
 08/04  21:00:00,20.875,1.3125,24.0,0.0,251170.53871691404,476.83108549598927,479610.30153468176,18744.036887998802,18744.036887998802,23.634995622837124,0.7794449160877744,37488.073775997604 
 08/04  22:00:00,19.45,1.8125,23.985460767144584,0.0,112254.20821281607,434.88687041103293,697575.305448231,18744.036887998802,18744.036887998802,23.418067269680286,0.7797654290572908,37488.073775997604 
 08/04  23:00:00,19.625,2.0,23.89994378871949,0.0,95359.19757183027,415.71576785728416,659565.1663653785,18744.036887998802,18744.036887998802,23.372136886221494,0.7800482993022099,37488.073775997604 
 08/04  24:00:00,19.625,2.0,23.833439398460964,0.0,92997.80391853914,407.08359510410565,648948.7937973919,18744.036887998802,18744.036887998802,23.31883260407341,0.7790472844861331,37488.073775997604 
 08/05  01:00:00,16.7125,2.625,23.68693859497373,0.0,162610.6149114946,403.1949109160676,1077748.700843001,18744.036887998802,18744.036887998802,22.787079016385494,0.7790127498655082,37488.073775997604 
 08/05  02:00:00,16.9125,3.0,23.56521935530068,0.0,160433.56653896067,401.439317528429,1021171.0981809665,18744.036887998802,18744.036887998802,22.6772947654676,0.7792277727339842,37488.073775997604 
 08/05  03:00:00,16.375,2.6875,23.519909257043174,0.0,170798.77373598827,400.64865261056065,1099823.8470737163,18744.036887998802,18744.036887998802,22.57442326094017,0.7779606416132332,37488.073775997604 
 08/05  04:00:00,16.4,2.1875,23.431839061926865,0.0,170238.39257731152,400.292770929203,1080318.2601303847,18744.036887998802,18744.036887998802,22.489347937873795,0.778110339850948,37488.073775997604 
 08/05  05:00:00,15.125,2.0,23.361951859395543,0.0,200048.32780972694,400.1320875449227,1267937.7685503692,18744.036887998802,18744.036887998802,22.25432487677519,0.7786159086216546,37488.073775997604 
 08/05  06:00:00,13.624999999999998,2.0,23.31489235947235,0.0,244840.67310067586,400.059603345719,1485536.6141988845,18744.036887998802,18744.036887998802,21.959151535266013,0.7774000415980593,37488.073775997604 
 08/05  07:00:00,15.65,2.0,23.522836558287715,0.0,206894.2756745122,400.02691698540184,1195559.7788680145,18744.036887998802,18744.036887998802,22.377151821924997,0.778248553169602,37488.073775997604 
 08/05  08:00:00,18.25,1.375,23.90296238125815,0.0,199302.54720514014,400.0121440922337,854799.9215340561,18744.036887998802,18744.036887998802,23.087171192175433,0.779757282863903,37488.073775997604 
 08/05  09:00:00,19.75,1.0,23.99996024890068,0.0,457838.0646901936,400.00555943310405,652294.3017997742,18744.036887998802,18744.036887998802,23.46283428194562,0.7788135324306145,37488.073775997604 
 08/05  10:00:00,22.575,1.625,23.999999996934534,0.0,5538665.726742614,523.8484527518341,218819.61970702605,18744.036887998802,18744.036887998802,23.888161196144868,0.7798236762333431,6816288.073775997 
 08/05  11:00:00,24.625,2.625,23.999999999992777,0.0,7291195.2475386765,673.8709469185362,0.0,18744.036887998802,18744.036887998802,24.197436417690284,0.7807351422539998,8346288.073775997 
 08/05  12:00:00,26.3125,2.375,23.999999999999982,0.0,7582217.884815047,763.598110124329,0.0,18744.036887998802,18744.036887998802,24.450898664789317,0.7796709041009132,8346288.073775997 
 08/05  13:00:00,27.0375,3.875,24.000000000000007,0.0,7672585.8207296925,820.5008832284254,0.0,18744.036887998802,18744.036887998802,24.559284733738647,0.7799899608837911,8346288.073775997 
 08/05  14:00:00,27.0,4.375,24.0,0.0,1908989.2589680455,734.3922250060145,0.0,18744.036887998802,18744.036887998802,24.553706959929052,0.7803324670487912,256368.07377599765 
 08/05  15:00:00,27.9375,3.375,23.999999999999996,0.0,5918012.432355795,713.3598714494257,0.0,18744.036887998802,18744.036887998802,24.69433422244036,0.7800552153875169,6816288.073775997 
 08/05  16:00:00,28.1875,3.625,24.0,0.0,7298317.279039873,791.6960018808113,0.0,18744.036887998802,18744.036887998802,24.731820071357387,0.7802392304527023,8346288.073775997 
 08/05  17:00:00,28.0,3.375,24.0,0.0,7588033.826339572,838.4921347973736,0.0,18744.036887998802,18744.036887998802,24.703704842012264,0.7804313839028141,8346288.073775997 
 08/05  18:00:00,28.437500000000004,3.0,24.000000000000007,0.0,7769504.250986031,868.2502049805207,0.0,18744.036887998802,18744.036887998802,24.769349860577172,0.7806393035497159,8346288.073775997 
 08/05  19:00:00,28.2625,2.375,24.0,0.0,1836639.5369938414,748.1531119995632,0.0,18744.036887998802,18744.036887998802,24.74311902481845,0.7802520300674923,37488.073775997604 
 08/05  20:00:00,25.5,1.375,24.0,0.0,1064448.9676151117,573.0059720449827,1.6028604342668638e-10,18744.036887998802,18744.036887998802,24.328760981841825,0.7799994440403407,37488.073775997604 
 08/05  21:00:00,23.562499999999996,1.3125,24.0,0.0,709873.7822024589,483.67978884095965,67078.20866315163,18744.036887998802,18744.036887998802,24.03815019625734,0.7796510810183024,37488.073775997604 
 08/05  22:00:00,23.1125,1.8125,24.0,0.0,553535.9164573719,439.65383495173074,136116.5789348668,18744.036887998802,18744.036887998802,23.970657920614972,0.7797408514974362,37488.073775997604 
 08/05  23:00:00,23.0,2.0,24.0,0.0,492241.88830366853,418.62635473048226,153409.70444959888,18744.036887998802,18744.036887998802,23.95378451314346,0.7799287320240218,37488.073775997604 
 08/05  24:00:00,21.562500000000004,2.0,24.0,0.0,468262.2327748079,408.71561605618666,374085.69720892905,18744.036887998802,18744.036887998802,23.738156519195037,0.7791488137034454,37488.073775997604 
 08/06  01:00:00,19.6375,2.0,24.0,0.0,459620.7332791832,404.05825759142476,669762.2813424154,18744.036887998802,18744.036887998802,23.449032550710882,0.7796086917029125,37488.073775997604 
 08/06  02:00:00,18.375,2.0,24.0,0.0,460970.11383474525,401.88080025213617,863650.3226002208,18744.036887998802,18744.036887998802,23.25925507857874,0.7802191719346487,37488.073775997604 
 08/06  03:00:00,17.75,2.0,24.0,0.0,465343.4256212098,400.8700835667351,959336.526110319,18744.036887998802,18744.036887998802,23.166270178036783,0.7792830308523556,37488.073775997604 
 08/06  04:00:00,15.975,2.0,24.0,0.0,456634.8362138056,400.40201037444996,1231208.1601738248,18744.036887998802,18744.036887998802,22.900029678321204,0.7797475204807028,37488.073775997604 
 08/06  05:00:00,15.625,2.0,24.0,0.0,462661.39593028335,400.1847506547228,1284671.8818873703,18744.036887998802,18744.036887998802,22.847538668211904,0.7803097621522429,37488.073775997604 
 08/06  06:00:00,16.1875,2.0,24.0,0.0,595089.2594551522,400.0853794747389,1198545.8433202147,18744.036887998802,18744.036887998802,22.93191696015576,0.778827594962515,37488.073775997604 
 08/06  07:00:00,17.3625,2.0,24.0,0.0,893921.7598158012,400.04021201082503,1019009.3753259969,18744.036887998802,18744.036887998802,23.10145240498135,0.7793839827758582,37488.073775997604 
 08/06  08:00:00,19.875,1.375,24.0,0.0,1230959.6818011922,400.0194582921141,633429.5366392268,18744.036887998802,18744.036887998802,23.47924710394046,0.7802650526672326,37488.073775997604 
 08/06  09:00:00,21.499999999999996,1.0,24.0,0.0,1440214.7261861784,400.00965324027584,383964.5740050056,18744.036887998802,18744.036887998802,23.726215122692068,0.7787076702205018,37488.073775997604 
 08/06  10:00:00,23.8,1.0,24.0,0.0,6477038.448512465,518.5136092791965,76805.46575693587,18744.036887998802,18744.036887998802,24.07332464451889,0.779672088524482,6816288.073775997 
 08/06  11:00:00,26.25,1.0,24.0,0.0,8163214.002785544,664.1051967697822,0.0,18744.036887998802,18744.036887998802,24.445044452552025,0.7806196224616928,8346288.073775997 
 08/06  12:00:00,28.1875,1.0,24.0,0.0,8362691.394846345,754.0846289643162,0.0,18744.036887998802,18744.036887998802,24.73639626514184,0.7788979011359969,8346288.073775997 
 08/06  13:00:00,29.5875,1.625,24.0,0.0,8396303.656645468,812.7265685292695,0.0,18744.036887998802,18744.036887998802,24.942044018947026,0.77941931983337,8346288.073775997 
 08/06  14:00:00,30.0,2.0,24.0,0.0,2555021.3377704797,733.6907027037298,0.0,18744.036887998802,18744.036887998802,25.003683183650104,0.7801708041040247,256368.07377599765 
 08/06  15:00:00,30.9375,2.0,23.999999999999996,0.0,6555198.613366536,715.3686298080626,0.0,18744.036887998802,18744.036887998802,25.14434054176919,0.7788301448433311,6816288.073775997 
 08/06  16:00:00,30.5625,1.375,24.0,0.0,7955719.895116208,790.9156643292115,0.0,18744.036887998802,18744.036887998802,25.088089216790692,0.779409363860521,8346288.073775997 
 08/06  17:00:00,30.0,1.625,24.0,0.0,8247060.316145381,836.9764149321056,0.0,18744.036887998802,18744.036887998802,25.003707166001703,0.7802873071189541,8346288.073775997 
 08/06  18:00:00,30.750000000000004,1.6875,24.0,0.0,8428702.390327178,866.7595383525579,0.0,18744.036887998802,18744.036887998802,25.117210831104366,0.7790454509318989,8346288.073775997 
 08/06  19:00:00,30.45,1.1875,23.999999999999996,0.0,2446323.584085419,752.0565939547549,0.0,18744.036887998802,18744.036887998802,25.078360939955854,0.7794210501404637,37488.073775997604 
 08/06  20:00:00,28.125,2.25,23.999999999999996,0.0,1637327.8089620436,582.0019981607003,0.0,18744.036887998802,18744.036887998802,24.739240615266265,0.7802532763197938,37488.073775997604 
 08/06  21:00:00,26.500000000000004,2.6875,24.0,0.0,1274490.53433868,491.7935251043335,0.0,18744.036887998802,18744.036887998802,24.491196843005312,0.778576664138264,37488.073775997604 
 08/06  22:00:00,25.45,2.1875,24.000000000000004,0.0,1117081.5394315706,445.49816375336695,0.0,18744.036887998802,18744.036887998802,24.326661073929962,0.7795600533147911,37488.073775997604 
 08/06  23:00:00,21.5,3.25,24.0,0.0,1037106.7796284115,422.26770924313394,384379.44800987956,18744.036887998802,18744.036887998802,23.724147058060126,0.780788149202433,37488.073775997604 
 08/06  24:00:00,21.3375,2.125,24.0,0.0,1026585.2467448984,410.78524818300764,409345.2180396028,18744.036887998802,18744.036887998802,23.69626630477122,0.778241425798482,37488.073775997604 
 08/07  01:00:00,18.875,1.0,24.0,0.0,1023276.0574721051,405.24411704269926,787973.5741187648,18744.036887998802,18744.036887998802,23.328907340417842,0.7794185963154092,37488.073775997604 
 08/07  02:00:00,18.1375,1.625,24.0,0.0,1031722.4711491658,402.5287802476076,901230.7607981105,18744.036887998802,18744.036887998802,23.224065096037375,0.7809295566252898,37488.073775997604 
 08/07  03:00:00,19.5,2.0,24.0,0.0,1051924.5261923247,401.2236267859924,691407.5496321826,18744.036887998802,18744.036887998802,23.4286707072614,0.7777850549192997,37488.073775997604 
 08/07  04:00:00,18.675,2.0,24.0,0.0,1050384.1937553317,400.5943678307129,818189.6035804452,18744.036887998802,18744.036887998802,23.30353469154582,0.7789013113067976,37488.073775997604 
 08/07  05:00:00,18.0,2.0,24.0,0.0,1052373.4050992695,400.28727452739884,921864.3534763005,18744.036887998802,18744.036887998802,23.200308125351725,0.7806945698795498,37488.073775997604 
 08/07  06:00:00,18.375,1.6875,24.0,0.0,1191440.6846728711,400.1393932751255,864207.4588378535,18744.036887998802,18744.036887998802,23.25785926154208,0.7772593309340885,37488.073775997604 
 08/07  07:00:00,19.475,1.1875,24.0,0.0,1506006.7320834713,400.06893557979265,695184.3555751884,18744.036887998802,18744.036887998802,23.414333176529396,0.7785538246200083,37488.073775997604 
 08/07  08:00:00,21.875,1.625,24.000000000000004,0.0,1842176.0800892287,400.03486821012797,326519.6873999036,18744.036887998802,18744.036887998802,23.778099909321035,0.7805747184883423,37488.073775997604 
 08/07  09:00:00,24.25,1.375,24.0,0.0,2047892.2672916963,400.018023011443,19208.480724904668,18744.036887998802,18744.036887998802,24.141168676222037,0.776658326939328,37488.073775997604 
 08/07  10:00:00,26.25,2.25,24.000000000000004,0.0,7108939.535504801,515.039654597469,0.0,18744.036887998802,18744.036887998802,24.451795278982942,0.7783383368440263,6816288.073775997 
 08/07  11:00:00,27.625,3.0,24.0,0.0,8791615.893703299,657.3885487760249,0.0,18744.036887998802,18744.036887998802,24.65623509918336,0.7805932658781379,8346288.073775997 
 08/07  12:00:00,28.625,2.375,24.0,0.0,8963666.499485604,747.288136216154,0.0,18744.036887998802,18744.036887998802,24.797429999698895,0.7765776602736636,8346288.073775997 
 08/07  13:00:00,29.625,3.25,24.0,0.0,8979037.85043554,807.0429571149442,0.0,18744.036887998802,18744.036887998802,24.947440549273914,0.7780025888332813,8346288.073775997 
 08/07  14:00:00,30.0,4.625,24.0,0.0,3093635.0350103863,732.0225518593714,0.0,18744.036887998802,18744.036887998802,25.003701352504933,0.7800997867862407,256368.07377599765 
 08/07  15:00:00,30.5625,3.125,24.0,0.0,7087119.581216643,715.4919108039228,0.0,18744.036887998802,18744.036887998802,25.088096231159174,0.7765925663055987,6816288.073775997 
 08/07  16:00:00,30.9625,3.25,24.0,0.0,8509996.806756878,789.4867817064992,0.0,18744.036887998802,18744.036887998802,25.14806654206667,0.7780638436804153,8346288.073775997 
 08/07  17:00:00,30.375,4.625,24.0,0.0,8798244.928704735,834.5029776498814,0.0,18744.036887998802,18744.036887998802,25.05993551808014,0.7802722840730765,8346288.073775997 
 08/07  18:00:00,30.437500000000004,3.125,24.0,0.0,8963346.317601506,864.193232102665,0.0,18744.036887998802,18744.036887998802,25.069323521173594,0.7768196749727698,8346288.073775997 
 08/07  19:00:00,29.6375,3.25,24.0,0.0,2937690.098381068,753.4920822236564,0.0,18744.036887998802,18744.036887998802,24.94982531121188,0.7779990894772493,37488.073775997604 
 08/07  20:00:00,27.75,3.375,24.0,0.0,2096611.154919835,587.0588848429084,0.0,18744.036887998802,18744.036887998802,24.668442131951544,0.7800178695220545,37488.073775997604 
 08/07  21:00:00,26.0625,2.375,24.0,0.0,1717821.3216962153,496.873058411624,0.0,18744.036887998802,18744.036887998802,24.413442831245927,0.7762229577751956,37488.073775997604 
 08/07  22:00:00,22.0625,1.375,24.0,0.0,1533811.1507906455,449.3034790330887,301764.2513617653,18744.036887998802,18744.036887998802,23.8131338964799,0.7778866445147297,37488.073775997604 
 08/07  23:00:00,19.375,0.375,24.0,0.0,1453956.3793401527,424.66167774845246,709914.7794135491,18744.036887998802,18744.036887998802,23.408621945869786,0.7802722724764497,37488.073775997604 
 08/07  24:00:00,21.1875,0.0,24.0,0.0,1450088.7136192066,412.2977023729336,431943.3065734204,18744.036887998802,18744.036887998802,23.673519092243826,0.7762347486676406,37488.073775997604 
 08/08  01:00:00,19.0625,0.0,24.0,0.0,1441897.52800705,406.160869871357,758631.7643104214,18744.036887998802,18744.036887998802,23.35159415195946,0.7782186231208688,37488.073775997604 
 08/08  02:00:00,17.625,0.0,24.0,0.0,1436446.6419770857,403.0568895166656,979556.0071940934,18744.036887998802,18744.036887998802,23.13895836216561,0.7807697173300385,37488.073775997604 
 08/08  03:00:00,17.5625,0.0,24.0,0.0,1433864.9310487788,401.5173698349281,987927.1578884572,18744.036887998802,18744.036887998802,23.137448425001274,0.7760132858816572,37488.073775997604 
 08/08  04:00:00,16.4875,0.0,24.0,0.0,1415228.5947916238,400.75408785225,1153620.2082856689,18744.036887998802,18744.036887998802,22.97172287932741,0.7778015643205348,37488.073775997604 
 08/08  05:00:00,17.25,0.625,24.0,0.0,1412271.8641357417,400.37267092901425,1036899.6585888776,18744.036887998802,18744.036887998802,23.08026681027736,0.780637240516712,37488.073775997604 
 08/08  06:00:00,19.75,1.0,24.0,0.0,1554286.6208209423,400.1854526089571,652932.6729411269,18744.036887998802,18744.036887998802,23.457129715704255,0.7761949274536082,37488.073775997604 
 08/08  07:00:00,20.925,1.0,24.0,0.0,1855161.4461021952,400.0942019563875,472478.3001053604,18744.036887998802,18744.036887998802,23.632615479306327,0.7779632467840946,37488.073775997604 
 08/08  08:00:00,22.25,1.625,24.0,0.0,2156962.6120882863,400.04868518878254,268921.92004723585,18744.036887998802,18744.036887998802,23.834843166909124,0.7805972906741017,37488.073775997604 
 08/08  09:00:00,24.25,1.375,24.0,0.0,2333177.7452495885,400.02559577128795,19209.636963687408,18744.036887998802,18744.036887998802,24.141703998836135,0.7758313455986182,37488.073775997604 
 08/08  10:00:00,26.25,2.25,24.0,0.0,2330336.60735303,400.01359700332347,0.0,18744.036887998802,18744.036887998802,24.450057959230588,0.7775638729781811,37488.073775997604 
 08/08  11:00:00,27.625,3.625,24.0,0.0,2135257.7721709767,400.00718034796677,0.0,18744.036887998802,18744.036887998802,24.661236026736148,0.7803497257278775,37488.073775997604 
 08/08  12:00:00,28.750000000000004,3.375,24.0,0.0,1827626.6048628325,400.0037437076139,0.0,18744.036887998802,18744.036887998802,24.835611147579385,0.7759023864547423,37488.073775997604 
 08/08  13:00:00,29.7,3.625,24.0,0.0,1598002.721749696,400.00192914662466,0.0,18744.036887998802,18744.036887998802,24.980182189127305,0.7776871128638976,37488.073775997604 
 08/08  14:00:00,30.0,4.0,24.0,0.0,1478059.0039036735,400.0009819151083,0.0,18744.036887998802,18744.036887998802,25.023835658110492,0.7803434768154749,37488.073775997604 
 08/08  15:00:00,30.437500000000004,3.375,24.000000000000004,0.0,1421741.7588337464,400.0004975998842,0.0,18744.036887998802,18744.036887998802,25.098390488345483,0.7764167020922248,37488.073775997604 
 08/08  16:00:00,30.2625,4.25,24.0,0.0,1399172.3868858563,400.0002523704902,0.0,18744.036887998802,18744.036887998802,25.067667553854687,0.7780810474684112,37488.073775997604 
 08/08  17:00:00,30.625,4.375,24.0,0.0,1395990.4027351325,400.00012735323946,0.0,18744.036887998802,18744.036887998802,25.117721818343163,0.7803981577127082,37488.073775997604 
 08/08  18:00:00,30.4375,3.375,24.0,0.0,1394536.7075276072,400.0000643831217,0.0,18744.036887998802,18744.036887998802,25.08807701766859,0.776840765827872,37488.073775997604 
 08/08  19:00:00,29.4125,4.875,24.0,0.0,1397616.3220961462,400.00003257577106,0.0,18744.036887998802,18744.036887998802,24.9358947202782,0.7782946572351589,37488.073775997604 
 08/08  20:00:00,28.375,4.75,23.999999999999996,0.0,1399375.046125451,400.00001638510923,0.0,18744.036887998802,18744.036887998802,24.778514061683904,0.7805355369965301,37488.073775997604 
 08/08  21:00:00,27.375,2.75,24.0,0.0,1414010.25166285,400.0000082467395,0.0,18744.036887998802,18744.036887998802,24.620867011919096,0.776845004866004,37488.073775997604 
 08/08  22:00:00,26.375,3.25,24.0,0.0,1447732.2593687458,400.00000416320194,0.0,18744.036887998802,18744.036887998802,24.465555970928918,0.7783198304804781,37488.073775997604 
 08/08  23:00:00,25.375,4.625,24.0,0.0,1486987.3876586903,400.0000020948926,0.0,18744.036887998802,18744.036887998802,24.31200730487044,0.7805309734815623,37488.073775997604 
 08/08  24:00:00,24.375,3.125,24.0,0.0,1520897.2621399194,400.0000010547842,0.0,18744.036887998802,18744.036887998802,24.16026105654617,0.7763689327121353,37488.073775997604 
 08/09  01:00:00,23.375,3.875,24.0,0.0,1545399.6073801615,400.0000005331545,96029.93467590227,18744.036887998802,18744.036887998802,24.009628709963426,0.777952770247199,37488.073775997604 
 08/09  02:00:00,22.375,5.0,24.0,0.0,1557575.0660692202,400.0000002681081,249649.9210787,18744.036887998802,18744.036887998802,23.858993699636777,0.7803908139763459,37488.073775997604 
 08/09  03:00:00,21.4375,3.125,24.0,0.0,1558078.1478011874,400.0000001347447,393657.5000547109,18744.036887998802,18744.036887998802,23.717032454217755,0.7761314377716761,37488.073775997604 
 08/09  04:00:00,20.4125,2.625,24.0,0.0,1544951.4296579275,400.0000000678841,551114.7292540274,18744.036887998802,18744.036887998802,23.56294045873854,0.7778847994501955,37488.073775997604 
 08/09  05:00:00,19.375,3.625,24.0,0.0,1527338.733199309,400.0000000339819,710489.5292626135,18744.036887998802,18744.036887998802,23.403921013066817,0.7805204408828494,37488.073775997604 
 08/09  06:00:00,19.0,2.125,24.0,0.0,1660334.5404867209,400.00000001702386,768136.0326201202,18744.036887998802,18744.036887998802,23.348031214259304,0.7762918072392411,37488.073775997604 
 08/09  07:00:00,19.625,2.875,24.0,0.0,1977366.532254063,400.00000000868124,672110.8655868548,18744.036887998802,18744.036887998802,23.44201014090423,0.7779486345705235,37488.073775997604 
 08/09  08:00:00,20.625,3.375,23.999999999999996,0.0,2307244.514140444,400.00000000450547,518484.32288251276,18744.036887998802,18744.036887998802,23.592322988057596,0.7804651601748713,37488.073775997604 
 08/09  09:00:00,21.875,2.375,24.0,0.0,2501709.7465020986,400.0000000023803,326447.61298181815,18744.036887998802,18744.036887998802,23.78272239218296,0.7760473168639977,37488.073775997604 
 08/09  10:00:00,23.4,3.25,24.0,0.0,2493771.4177967855,400.00000000126977,92168.31294482922,18744.036887998802,18744.036887998802,24.0130078999157,0.7776655452131125,37488.073775997604 
 08/09  11:00:00,25.25,5.25,24.0,0.0,2283387.4043916785,400.00000000067234,0.0,18744.036887998802,18744.036887998802,24.292504836934835,0.7801795422209178,37488.073775997604 
 08/09  12:00:00,26.25,4.75,23.999999999999996,0.0,1952154.5372407334,400.0000000003512,0.0,18744.036887998802,18744.036887998802,24.441323073200195,0.7763026098651589,37488.073775997604 
 08/09  13:00:00,26.15,5.25,23.999999999999996,0.0,1705679.2346336003,400.000000000181,0.0,18744.036887998802,18744.036887998802,24.42626347603808,0.7776805178166274,37488.073775997604 
 08/09  14:00:00,26.625,6.0,24.0,0.0,1582799.2884618263,400.0000000000922,0.0,18744.036887998802,18744.036887998802,24.49750980121525,0.7798685700637876,37488.073775997604 
 08/09  15:00:00,27.6875,4.75,24.0,0.0,1524219.9619042948,400.0000000000468,0.0,18744.036887998802,18744.036887998802,24.65689584497315,0.7766191325026398,37488.073775997604 
 08/09  16:00:00,28.0375,4.625,24.0,0.0,1491170.3710627854,400.00000000002376,0.0,18744.036887998802,18744.036887998802,24.70939429680793,0.777839401148613,37488.073775997604 
 08/09  17:00:00,28.0,5.625,24.0,0.0,1468775.6868800141,400.00000000001205,0.0,18744.036887998802,18744.036887998802,24.703755390349528,0.7797941226090688,37488.073775997604 
 08/09  18:00:00,27.4375,4.125,24.0,0.0,1443396.8705603315,400.00000000000585,0.0,18744.036887998802,18744.036887998802,24.620391263250436,0.7772540370780237,37488.073775997604 
 08/09  19:00:00,27.0375,3.625,23.999999999999996,0.0,1427650.5469007064,400.0000000000031,0.0,18744.036887998802,18744.036887998802,24.56144532094921,0.778370557909367,37488.073775997604 
 08/09  20:00:00,26.375,4.625,24.0,0.0,1417867.9357716485,400.0000000000017,0.0,18744.036887998802,18744.036887998802,24.463383133513673,0.780045980021254,37488.073775997604 
 08/09  21:00:00,24.875000000000004,2.5,23.999999999999996,0.0,1413006.1357710026,400.00000000000085,0.0,18744.036887998802,18744.036887998802,24.235823209640625,0.7775303579399149,37488.073775997604 
 08/09  22:00:00,22.825,1.625,24.0,0.0,1416431.1805871255,400.0000000000004,180490.08625049703,18744.036887998802,18744.036887998802,23.926711396271486,0.7786818098751558,37488.073775997604 
 08/09  23:00:00,21.375,2.0,24.0,0.0,1425773.5373129712,400.0000000000001,403224.2377703069,18744.036887998802,18744.036887998802,23.708216059217513,0.7803584621838374,37488.073775997604 
 08/09  24:00:00,21.125,1.375,24.0,0.0,1439816.6951666628,400.0000000000001,441653.4469971565,18744.036887998802,18744.036887998802,23.663062538940213,0.7778899156497785,37488.073775997604 
 08/10  01:00:00,18.575,0.375,24.0,0.0,1432848.2369561275,400.00000000000006,833622.8618848904,18744.036887998802,18744.036887998802,23.281155235099597,0.7792211990458726,37488.073775997604 
 08/10  02:00:00,17.625,0.0,24.0,0.0,1425305.3842422764,400.00000000000017,979545.996530715,18744.036887998802,18744.036887998802,23.144537506019038,0.7807432959082193,37488.073775997604 
 08/10  03:00:00,19.1875,0.3125,24.0,0.0,1423938.825212927,400.00000000000017,739425.6152746237,18744.036887998802,18744.036887998802,23.36507594854226,0.778168685072592,37488.073775997604 
 08/10  04:00:00,17.4625,0.8125,24.000000000000004,0.0,1391401.7677456837,400.00000000000017,1004744.4859586894,18744.036887998802,18744.036887998802,23.111480245309714,0.7794247634446054,37488.073775997604 
 08/10  05:00:00,15.375,0.375,23.999999999999996,0.0,1350200.1127518925,400.00000000000006,1325436.4763203212,18744.036887998802,18744.036887998802,22.807237626011858,0.7809479856042787,37488.073775997604 
 08/10  06:00:00,16.9375,0.625,24.000000000000004,0.0,1441551.8351943996,400.0000000000001,1085165.6380302743,18744.036887998802,18744.036887998802,23.040395642585484,0.7781570057157116,37488.073775997604 
 08/10  07:00:00,18.6625,1.625,24.0,0.0,1689845.9943464529,400.0000000000001,820053.8869690252,18744.036887998802,18744.036887998802,23.29321624873232,0.7790810076494796,37488.073775997604 
 08/10  08:00:00,20.25,2.0,24.0,0.0,1925617.7329741279,400.00000000000017,576189.2990522489,18744.036887998802,18744.036887998802,23.531278877147855,0.7806179720175844,37488.073775997604 
 08/10  09:00:00,21.750000000000004,2.0,24.0,0.0,2016581.418405331,400.0000000000002,345725.9455262787,18744.036887998802,18744.036887998802,23.76253580280529,0.7780118868794098,37488.073775997604 
 08/10  10:00:00,23.325,3.25,24.0,0.0,7016947.902696476,515.7855496002035,103726.61327547263,18744.036887998802,18744.036887998802,24.001663176051302,0.7791920324854934,6816288.073775997 
 08/10  11:00:00,24.625,4.0,24.0,0.0,8748534.857290981,658.7086389873895,0.0,18744.036887998802,18744.036887998802,24.197991361073004,0.7806685292444152,8346288.073775997 
 08/10  12:00:00,24.9375,3.375,24.0,0.0,9014969.346154677,748.1154775018545,0.0,18744.036887998802,18744.036887998802,24.244474235964915,0.7784716465983258,8346288.073775997 
 08/10  13:00:00,25.5875,3.625,24.0,0.0,9081781.67209702,807.1279908023886,0.0,18744.036887998802,18744.036887998802,24.341978637888346,0.7792645527896687,8346288.073775997 
 08/10  14:00:00,27.25,4.0,24.0,0.0,3214128.6117427754,732.2124251678197,0.0,18744.036887998802,18744.036887998802,24.59257776544316,0.7803113367679464,256368.07377599765 
 08/10  15:00:00,27.562499999999996,3.375,24.0,0.0,7206943.875172945,715.6227222827488,0.0,18744.036887998802,18744.036887998802,24.638166641158563,0.778976817846627,6816288.073775997 
 08/10  16:00:00,27.7375,3.625,24.0,0.0,8609852.425021024,788.9201399840157,0.0,18744.036887998802,18744.036887998802,24.664561681404106,0.7795661723594258,8346288.073775997 
 08/10  17:00:00,27.375,4.0,24.0,0.0,8862429.049519237,834.0763166659235,0.0,18744.036887998802,18744.036887998802,24.609914347262876,0.7804566920047494,8346288.073775997 
 08/10  18:00:00,27.375,2.75,24.0,0.0,8985241.14413488,863.815298186638,0.0,18744.036887998802,18744.036887998802,24.60992493357917,0.7795414154939901,8346288.073775997 
 08/10  19:00:00,27.225,2.625,24.0,0.0,2918069.1298759277,752.2702001112245,0.0,18744.036887998802,18744.036887998802,24.587444447841143,0.7796748137770495,37488.073775997604 
 08/10  20:00:00,25.75,3.0,24.0,0.0,2043888.1802932192,585.5213041080456,0.0,18744.036887998802,18744.036887998802,24.37125551792846,0.7802051435885166,37488.073775997604 
 08/10  21:00:00,24.249999999999996,2.375,24.0,0.0,1631535.0200943376,495.3416635159944,7681.371537633082,18744.036887998802,18744.036887998802,24.142122508778687,0.7793077940978027,37488.073775997604 
 08/10  22:00:00,21.425,1.375,23.999999999999996,0.0,1417230.7416961198,447.995591240333,395627.4273868019,18744.036887998802,18744.036887998802,23.71640828388429,0.7798075589505348,37488.073775997604 
 08/10  23:00:00,18.75,0.375,23.999999999999996,0.0,1301555.588511061,423.77348656185535,806554.7667576363,18744.036887998802,18744.036887998802,23.312890196209306,0.780587454839598,37488.073775997604 
 08/10  24:00:00,19.5,0.0,24.0,0.0,1256202.2042195061,411.68786133045126,691311.3433787078,18744.036887998802,18744.036887998802,23.426776901108443,0.7792000703842716,37488.073775997604 
 08/11  01:00:00,18.9,0.0,24.0,0.0,1226947.9752995567,405.74990464649966,783459.904314524,18744.036887998802,18744.036887998802,23.33290775650071,0.7797536867999991,37488.073775997604 
 08/11  02:00:00,18.625,0.0,24.0,0.0,1205293.1405447284,402.81418293758236,825761.3508033571,18744.036887998802,18744.036887998802,23.289049725310026,0.7806220416977622,37488.073775997604 
 08/11  03:00:00,19.875,1.25,24.0,0.0,1192725.0153776754,401.37764423641863,633770.9529402668,18744.036887998802,18744.036887998802,23.4797011345156,0.7793658274026968,37488.073775997604 
 08/11  04:00:00,20.775,3.25,24.0,0.0,1174947.4801346976,400.67537353201874,495501.8138124979,18744.036887998802,18744.036887998802,23.615849026852977,0.7798099496787082,37488.073775997604 
 08/11  05:00:00,21.0,3.375,24.000000000000004,0.0,1151633.4861974951,400.330272053571,460982.7245408558,18744.036887998802,18744.036887998802,23.63894808187955,0.7806699027072271,37488.073775997604 
 08/11  06:00:00,20.6875,2.375,24.0,0.0,1176785.6889425023,400.16150101466167,509231.2196765045,18744.036887998802,18744.036887998802,23.59437525160103,0.7795009623461868,37488.073775997604 
 08/11  07:00:00,20.1875,1.375,24.0,0.0,1321866.4200454187,400.0794403603451,586138.4030395877,18744.036887998802,18744.036887998802,23.518279650209813,0.7801276010925423,37488.073775997604 
 08/11  08:00:00,21.25,0.375,24.0,0.0,1515451.5291176967,400.0395190765057,422814.6133180405,18744.036887998802,18744.036887998802,23.67929294351169,0.7810061291872907,37488.073775997604 
 08/11  09:00:00,22.125000000000004,0.625,24.0,0.0,1615668.2128279652,400.0199109369474,288281.35046769946,18744.036887998802,18744.036887998802,23.817312072089386,0.7795441255875409,37488.073775997604 
 08/11  10:00:00,23.325,1.625,24.0,0.0,6644778.540313475,517.6943812888013,103780.61922077669,18744.036887998802,18744.036887998802,23.999198498643423,0.7801761609747422,6816288.073775997 
 08/11  11:00:00,24.0,2.625,24.0,0.0,8405924.321277367,662.4075287610135,1.616706698986631e-10,18744.036887998802,18744.036887998802,24.103525968337905,0.780906787311159,8346288.073775997 
 08/11  12:00:00,25.062500000000004,3.625,24.0,0.0,8711877.622995572,751.7928801859128,0.0,18744.036887998802,18744.036887998802,24.26447399542066,0.7794503498704718,8346288.073775997 
 08/11  13:00:00,22.7625,1.5,24.0,0.0,8759526.435332775,810.2345198320744,210401.71577969642,18744.036887998802,18744.036887998802,23.91667558170263,0.7800262380163048,8346288.073775997 
 08/11  14:00:00,24.125,0.625,24.000000000000004,0.0,2882711.1367045934,732.8057118508136,86464.85764909002,18744.036887998802,18744.036887998802,24.12360184504911,0.7805969265820998,256368.07377599765 
 08/11  15:00:00,25.375,2.875,24.0,0.0,6850659.037440756,715.1662545059145,0.0,18744.036887998802,18744.036887998802,24.314133357329975,0.7807488135734271,6816288.073775997 
 08/11  16:00:00,25.625,4.0,24.0,0.0,8217407.290158546,789.6209278452538,0.0,18744.036887998802,18744.036887998802,24.353697276661606,0.7807350233923381,8346288.073775997 
 08/11  17:00:00,24.125,2.75,24.0,0.0,8445245.473607147,835.4559989441013,48044.87322772018,18744.036887998802,18744.036887998802,24.123057482383434,0.780806924136231,8346288.073775997 
 08/11  18:00:00,22.6875,2.0,24.0,0.0,8542101.429061133,865.5493037715725,201779.2740599554,18744.036887998802,18744.036887998802,23.903431026677787,0.77990392253823,8346288.073775997 
 08/11  19:00:00,22.8125,2.0,24.0,0.0,2481778.9594994346,749.9364266266849,182534.9980699379,18744.036887998802,18744.036887998802,23.922024415283275,0.7801308819736527,37488.073775997604 
 08/11  20:00:00,22.375,2.625,24.0,0.0,1635006.9023840125,578.9363100301938,249758.94381140824,18744.036887998802,18744.036887998802,23.85306769238178,0.7807179018615951,37488.073775997604 
 08/11  21:00:00,21.625,1.75,24.0,0.0,1236269.3154021136,489.27180458981115,365090.0032484676,18744.036887998802,18744.036887998802,23.73928502526776,0.7799276716225052,37488.073775997604 
 08/11  22:00:00,20.525,2.25,24.0,0.0,1031031.6299637061,443.64031155453165,534241.3944072069,18744.036887998802,18744.036887998802,23.56891991536166,0.7804377638796117,37488.073775997604 
 08/11  23:00:00,18.75,1.75,24.0,0.0,907040.193058155,421.0151872315834,807289.1138185773,18744.036887998802,18744.036887998802,23.29824540971578,0.781237272681204,37488.073775997604 
 08/11  24:00:00,18.5,1.0,24.0,0.0,823330.4882300475,410.0244163572539,845819.5266598603,18744.036887998802,18744.036887998802,23.265567944265108,0.7799327733041446,37488.073775997604 
 08/12  01:00:00,17.675,1.0,24.0,0.0,749941.138213063,404.7602205221703,972714.7717596499,18744.036887998802,18744.036887998802,23.138221727802133,0.7805482204271676,37488.073775997604 
 08/12  02:00:00,16.375,1.0,24.0,0.0,674894.0852144322,402.23879725289066,1172769.0754024682,18744.036887998802,18744.036887998802,22.938440947727898,0.7815310608341819,37488.073775997604 
 08/12  03:00:00,17.4375,1.0,24.0,0.0,612601.8799846172,401.0461234204802,1009471.4073170575,18744.036887998802,18744.036887998802,23.10663112108862,0.780310786944329,37488.073775997604 
 08/12  04:00:00,16.2375,1.625,24.0,0.0,534925.8843113513,400.487790659509,1194065.7058375636,18744.036887998802,18744.036887998802,22.927330154911154,0.7808645239858977,37488.073775997604 
 08/12  05:00:00,15.0,0.75,24.0,0.0,455543.3182925661,400.22460479112124,1384488.550652491,18744.036887998802,18744.036887998802,22.739950724103068,0.7817131918995944,37488.073775997604 
 08/12  06:00:00,16.1875,0.625,24.0,0.0,497344.2833698857,400.10314837502915,1201894.661389514,18744.036887998802,18744.036887998802,22.921721333026266,0.780505533779812,37488.073775997604 
 08/12  07:00:00,16.9625,1.625,24.0,0.0,671237.0115646211,400.0479679845794,1082656.077528888,18744.036887998802,18744.036887998802,23.033457280133206,0.7809224968396364,37488.073775997604 
 08/12  08:00:00,18.875,2.0,24.0,0.0,894228.8665793969,400.0226743552647,788446.3253673486,18744.036887998802,18744.036887998802,23.317731559319853,0.7815365344806267,37488.073775997604 
 08/12  09:00:00,21.0625,2.0,24.0,0.0,1055627.9013577772,400.0109362616537,451912.2658758084,18744.036887998802,18744.036887998802,23.65463682386542,0.780246989046528,37488.073775997604 
 08/12  10:00:00,22.5125,2.625,24.0,0.0,6038449.535237895,520.9122978107368,228822.82118799473,18744.036887998802,18744.036887998802,23.8767783215227,0.7805495987825501,6816288.073775997 
 08/12  11:00:00,24.25,3.0,24.0,0.0,7703912.689967675,668.8495527612201,19223.497366934527,18744.036887998802,18744.036887998802,24.141511940111766,0.7808656197796909,8346288.073775997 
 08/12  12:00:00,25.5625,1.75,24.0,0.0,7922030.253286014,758.9223194289875,0.0,18744.036887998802,18744.036887998802,24.34108896788541,0.7799663683782154,8346288.073775997 
 08/12  13:00:00,26.5875,2.25,24.0,0.0,7970653.989382364,816.877922442694,0.0,18744.036887998802,18744.036887998802,24.49705485287736,0.7801915943157881,8346288.073775997 
 08/12  14:00:00,27.625,3.0,24.0,0.0,2164012.762959609,733.9404254407862,0.0,18744.036887998802,18744.036887998802,24.650701934563443,0.7804744288750978,256368.07377599765 
 08/12  15:00:00,28.25,2.375,24.0,0.0,6154286.045504086,714.1208019209967,0.0,18744.036887998802,18744.036887998802,24.741179881614812,0.7803286156965115,6816288.073775997 
 08/12  16:00:00,28.15,3.25,24.0,0.0,7503041.805671521,791.4298830162835,0.0,18744.036887998802,18744.036887998802,24.727479006879715,0.7803940648566327,8346288.073775997 
 08/12  17:00:00,25.5,5.25,24.0,0.0,7757788.01969716,837.7211443624844,0.0,18744.036887998802,18744.036887998802,24.332522024837576,0.7807282156871438,8346288.073775997 
 08/12  18:00:00,24.9375,2.875,24.0,0.0,7913819.895046383,867.1780695535715,0.0,18744.036887998802,18744.036887998802,24.24611079244157,0.7806586774914888,8346288.073775997 
 08/12  19:00:00,22.6875,1.625,24.0,0.0,1922566.17652066,747.2988670057252,216093.90427989466,18744.036887998802,18744.036887998802,23.90672349511483,0.7805993117365815,37488.073775997604 
 08/12  20:00:00,20.375,1.375,24.0,0.0,1123034.539459316,571.4198302282563,557054.4274903534,18744.036887998802,18744.036887998802,23.548845517609596,0.7806976607048266,37488.073775997604 
 08/12  21:00:00,20.3125,1.3125,24.0,0.0,749369.6986791805,482.4843659641329,566804.7480062916,18744.036887998802,18744.036887998802,23.53837730284921,0.7804539998416966,37488.073775997604 
 08/12  22:00:00,20.1875,1.8125,24.0,0.0,549900.1828851474,438.8728130343466,586161.2918700229,18744.036887998802,18744.036887998802,23.51801824651188,0.7808035788965093,37488.073775997604 
 08/12  23:00:00,19.375,1.375,24.0,0.0,426392.8508532442,418.07110430420107,711318.9664907465,18744.036887998802,18744.036887998802,23.39457811543144,0.7813581980659632,37488.073775997604 
 08/12  24:00:00,19.6875,1.0,24.000000000000004,0.0,342338.2652958825,408.3235075033409,663429.0350583183,18744.036887998802,18744.036887998802,23.44554296073391,0.7808098630911364,37488.073775997604 
 08/13  01:00:00,19.4125,2.25,24.0,0.0,271431.869020696,403.81560413498687,705888.3626240453,18744.036887998802,18744.036887998802,23.404246174365557,0.7812484564802497,37488.073775997604 
 08/13  02:00:00,19.0,4.25,24.0,0.0,203355.26466086702,401.7327021325299,769525.5906478538,18744.036887998802,18744.036887998802,23.345480249841643,0.7818322681918491,37488.073775997604 
 08/13  03:00:00,18.625,3.75,23.999697265799007,0.0,147628.81453352244,400.78090581940324,827352.4350507279,18744.036887998802,18744.036887998802,23.29373034258513,0.7809877619632164,37488.073775997604 
 08/13  04:00:00,17.525,3.625,23.949728654695598,0.0,152338.03366155643,400.35118406954234,992424.699285991,18744.036887998802,18744.036887998802,23.108544387747315,0.7813185796745655,37488.073775997604 
 08/13  05:00:00,16.375,4.0,23.827909317842014,0.0,178770.97233934113,400.15765049395736,1150254.2201570165,18744.036887998802,18744.036887998802,22.84072387210577,0.78156831312438,37488.073775997604 
 08/13  06:00:00,15.937499999999998,3.375,23.709312696318776,0.0,188411.16360489346,400.0708158000895,1196055.8857732294,18744.036887998802,18744.036887998802,22.668643911012314,0.7796662687321956,37488.073775997604 
 08/13  07:00:00,15.9625,3.625,23.668851735431215,0.0,190184.87077766127,400.0318815350313,1182880.4520217776,18744.036887998802,18744.036887998802,22.618003014602998,0.7798849389423249,37488.073775997604 
 08/13  08:00:00,16.0,4.625,23.675867202962056,0.0,190159.4463854155,400.0143239954084,1178078.8534099457,18744.036887998802,18744.036887998802,22.62490120474971,0.7806059215281977,37488.073775997604 
 08/13  09:00:00,16.875,3.75,23.783694731588795,0.0,175436.91226611432,400.0064328350742,1053473.173974467,18744.036887998802,18744.036887998802,22.813914489573175,0.7789968781077186,37488.073775997604 
 08/13  10:00:00,17.15,4.25,23.99456115092567,0.0,4983993.826316486,527.863989633162,1044597.397393483,18744.036887998802,18744.036887998802,23.0419015550677,0.7802843684131955,6816288.073775997 
 08/13  11:00:00,18.25,5.625,23.99998845112909,0.0,6818433.480198199,680.9125691817287,881044.952187058,18744.036887998802,18744.036887998802,23.241134899127736,0.7811020510356745,8346288.073775997 
 08/13  12:00:00,19.375,4.75,23.999999974154836,0.0,7237213.225005979,769.7744732095994,707666.1261977197,18744.036887998802,18744.036887998802,23.40997078534881,0.7789234328614492,8346288.073775997 
 08/13  13:00:00,19.85,5.875,23.999999999939448,0.0,7396283.27297211,825.2158098621592,634805.0297233188,18744.036887998802,18744.036887998802,23.48123284022925,0.7796450754366752,8346288.073775997 
 08/13  14:00:00,20.0,6.375,23.99999999999994,0.0,1673139.964644537,734.0722348251156,611881.6007685636,18744.036887998802,18744.036887998802,23.503751361669018,0.7806045274868334,256368.07377599765 
 08/13  15:00:00,19.8125,5.375,24.0,0.0,5674418.220471652,711.379660246457,640123.0543806725,18744.036887998802,18744.036887998802,23.47564215329458,0.7787090117140599,6816288.073775997 
 08/13  16:00:00,19.8875,5.0,24.0,0.0,7023249.015690152,792.0256333420523,628828.6939709585,18744.036887998802,18744.036887998802,23.48686473600733,0.7796135898002385,8346288.073775997 
 08/13  17:00:00,19.375,5.625,24.0,0.0,7271293.88291921,839.1286248901929,707497.2803578625,18744.036887998802,18744.036887998802,23.409982268260062,0.7808755465801251,8346288.073775997 
 08/13  18:00:00,19.0,4.125,24.0,0.0,7404167.337853376,868.8178206647456,764591.4869624507,18744.036887998802,18744.036887998802,23.35373890796507,0.7787933828633773,8346288.073775997 
 08/13  19:00:00,19.0,4.25,24.0,0.0,1453701.9503662328,744.209839415003,765068.2880010321,18744.036887998802,18744.036887998802,23.353751714238125,0.7793555080436463,37488.073775997604 
 08/13  20:00:00,18.375,4.375,24.0,0.0,685014.3074078152,563.5509820391478,861225.0156435869,18744.036887998802,18744.036887998802,23.26003883661737,0.7803330742569269,37488.073775997604 
 08/13  21:00:00,18.125,3.375,24.0,0.0,323960.697993826,475.7774614534436,899605.7260736332,18744.036887998802,18744.036887998802,23.222565344204007,0.7778125531901277,37488.073775997604 
 08/13  22:00:00,17.45,4.25,23.977910795790983,0.0,166263.13673696146,434.4151573865536,1001816.2835616289,18744.036887998802,18744.036887998802,23.11562420546546,0.7785332388305238,37488.073775997604 
 08/13  23:00:00,15.75,3.75,23.81569252007539,0.0,192045.29460918938,415.46850204569614,1243228.1355966264,18744.036887998802,18744.036887998802,22.75187108425061,0.7794307975162352,37488.073775997604 
 08/13  24:00:00,15.3125,2.375,23.650228728734636,0.0,201845.21815114398,406.9719300136954,1282664.131122643,18744.036887998802,18744.036887998802,22.531935493138455,0.7762103603402858,37488.073775997604 
 08/14  01:00:00,12.750000000000002,1.8125000000000002,23.467476142451176,0.0,262151.59820812615,403.1564576878734,1647455.9550266932,18744.036887998802,18744.036887998802,22.014771696642793,0.7739490462191164,37488.073775997604 
 08/14  02:00:00,10.912500000000001,1.45,23.242385784928373,0.0,307740.63827741577,401.430989860735,1889874.3634539063,18744.036887998802,18744.036887998802,21.536346592841838,0.7730685677888076,37488.073775997604 
 08/14  03:00:00,12.6125,1.1125,23.125825475188478,0.0,262771.56988953374,400.6493302625297,1610595.0911709757,18744.036887998802,18744.036887998802,21.668488421567414,0.7725278348069539,37488.073775997604 
 08/14  04:00:00,12.6375,2.25,23.021276227659538,0.0,256204.6991842486,400.2945261831468,1594546.174744513,18744.036887998802,18744.036887998802,21.60006228840001,0.7749364076779649,37488.073775997604 
 08/14  05:00:00,11.375,2.375,22.845874780909817,0.0,284798.8203147508,400.1331297159129,1762103.683236057,18744.036887998802,18744.036887998802,21.265782873946197,0.7760901696198591,37488.073775997604 
 08/14  06:00:00,11.5,2.3125,22.705105851785284,0.0,280175.393120836,400.0602359913272,1719225.279890479,18744.036887998802,18744.036887998802,21.15050258622023,0.7730532889314619,37488.073775997604 
 08/14  07:00:00,11.925,2.8125,22.703058143909505,0.0,274768.0997809711,400.0273146394214,1648863.7686197367,18744.036887998802,18744.036887998802,21.178354042951533,0.7740250513083481,37488.073775997604 
 08/14  08:00:00,13.875,3.0,22.800317145444165,0.0,228040.94028842318,400.01235204414695,1362350.009597087,18744.036887998802,18744.036887998802,21.53493614083849,0.7757570503736159,37488.073775997604 
 08/14  09:00:00,16.125,2.375,22.93632495443611,0.0,171018.41626866927,400.0055872031638,1038523.3056370623,18744.036887998802,18744.036887998802,21.987411924071104,0.773523659545202,37488.073775997604 
 08/14  10:00:00,16.3,3.875,23.917317084525635,0.0,4008031.138393104,509.12370019364937,1149049.060696783,18744.036887998802,18744.036887998802,22.77214027018202,0.7766628413050174,6816288.073775997 
