Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/14  11:00:00,16.625,5.0,23.999984102630087,0.0,5853881.759121265,670.1647637022766,1130536.7364286995,18744.036887998802,18744.036887998802,22.9974021775799,0.7810492849754915,8346288.073775997 
 08/14  12:00:00,17.75,3.75,23.999999968355432,0.0,6508208.873017742,767.4574570610937,957323.6099696963,18744.036887998802,18744.036887998802,23.16619622816249,0.7787565739250546,8346288.073775997 
 08/14  13:00:00,18.7,3.625,23.999999999934083,0.0,6881947.263408145,825.9748747068224,811466.6735692795,18744.036887998802,18744.036887998802,23.308707153810623,0.7795946121919142,8346288.073775997 
 08/14  14:00:00,19.0,4.625,23.999999999999943,0.0,1317182.013482774,733.435681340697,765083.7762845361,18744.036887998802,18744.036887998802,23.35373512835549,0.7807623705191887,256368.07377599765 
 08/14  15:00:00,18.75,3.125,23.999999999999996,0.0,5365744.255930053,710.2845814903087,802665.3345828995,18744.036887998802,18744.036887998802,23.31625420067248,0.7787476532255848,6816288.073775997 
 08/14  16:00:00,20.1,2.625,24.0,0.0,6711789.703755425,793.2466497464104,596348.8304675928,18744.036887998802,18744.036887998802,23.518733433550658,0.7795844076330858,8346288.073775997 
 08/14  17:00:00,20.375,2.375,24.0,0.0,6961958.287743454,841.2932528290471,554804.8816401778,18744.036887998802,18744.036887998802,23.559970611784347,0.7808503980632782,8346288.073775997 
 08/14  18:00:00,19.4375,1.375,24.0,0.0,7084271.4230325855,871.4377665023311,698152.3034202796,18744.036887998802,18744.036887998802,23.419347441413073,0.779149392994241,8346288.073775997 
 08/14  19:00:00,19.6625,2.25,24.0,0.0,1154200.8966946644,744.0350025721428,663850.9006387818,18744.036887998802,18744.036887998802,23.45311558183811,0.7795774973925964,37488.073775997604 
 08/14  20:00:00,18.75,3.0,23.999999999999996,0.0,407712.96263138397,560.5929795711157,803832.9931588537,18744.036887998802,18744.036887998802,23.316280224952305,0.7803693324861605,37488.073775997604 
 08/14  21:00:00,17.0,2.6875,23.92376932138695,0.0,162147.07534257375,472.9902666101737,1066947.6783137263,18744.036887998802,18744.036887998802,23.026119828860274,0.7781490973744412,37488.073775997604 
 08/14  22:00:00,16.775,2.1875,23.659995768938508,0.0,158113.5843121266,432.92582084842724,1063779.131776486,18744.036887998802,18744.036887998802,22.784423285003786,0.7780321414560245,37488.073775997604 
 08/14  23:00:00,16.375,1.375,23.4236420649748,0.0,162741.53153489335,414.85840658865453,1088474.8449902826,18744.036887998802,18744.036887998802,22.52218422230715,0.7783840869710393,37488.073775997604 
 08/14  24:00:00,16.25,1.3125,23.19966256920268,0.0,162654.7892831152,406.71344783284803,1073632.9020074771,18744.036887998802,18744.036887998802,22.298508571678823,0.7757324710314779,37488.073775997604 
 08/15  01:00:00,13.462499999999999,1.8125,22.945092734512286,0.0,226540.93964937032,403.0394872852371,1466233.4766932467,18744.036887998802,18744.036887998802,21.690120061827507,0.7759355648617694,37488.073775997604 
 08/15  02:00:00,11.8875,2.0,22.66473319804759,0.0,264466.6846981083,401.3739985814003,1659825.9264816046,18744.036887998802,18744.036887998802,21.199567078874203,0.7763221110681429,37488.073775997604 
 08/15  03:00:00,11.750000000000002,1.375,22.46754869270341,0.0,263696.5611801251,400.6216991450866,1649718.5281387425,18744.036887998802,18744.036887998802,21.00642093340705,0.7736851695261854,37488.073775997604 
 08/15  04:00:00,13.1,1.0,22.308977313690228,0.0,225924.53716031072,400.28203866201295,1414223.962121774,18744.036887998802,18744.036887998802,21.056953450463162,0.7740277349280931,37488.073775997604 
 08/15  05:00:00,12.0,1.625,22.140885625323676,0.0,246856.92418836112,400.12777742065134,1558303.5303811117,18744.036887998802,18744.036887998802,20.77246606677387,0.7746248274321111,37488.073775997604 
 08/15  06:00:00,10.8625,1.375,21.926223731138244,0.0,274454.7295151464,400.0579242967733,1698716.596599507,18744.036887998802,18744.036887998802,20.404267737310683,0.7716559538125244,37488.073775997604 
 08/15  07:00:00,11.025,1.625,21.902692226564223,0.0,277202.8439333636,400.0263248142667,1664532.1920796046,18744.036887998802,18744.036887998802,20.36526117678652,0.7723600660195306,37488.073775997604 
 08/15  08:00:00,14.1625,2.625,22.063994921402347,0.0,204064.00452741917,400.0119349246735,1200026.5664260648,18744.036887998802,18744.036887998802,20.932138430266956,0.7739740571620968,37488.073775997604 
 08/15  09:00:00,16.375,3.0,22.30843058994794,0.0,149719.58932439075,400.00540726704355,898423.3439494013,18744.036887998802,18744.036887998802,21.477805203609506,0.7719833598141049,37488.073775997604 
 08/15  10:00:00,16.225,3.0,22.450976979442846,0.0,153215.91960023064,400.0024536775991,948150.0379800554,18744.036887998802,18744.036887998802,21.600686258325815,0.7731308201963409,37488.073775997604 
 08/15  11:00:00,16.625,4.25,22.466786711787872,0.0,138227.29842976373,400.0011104101791,892851.4186747514,18744.036887998802,18744.036887998802,21.699514542512357,0.7744366379422462,37488.073775997604 
 08/15  12:00:00,18.3125,3.75,22.41860431532185,0.0,90313.79034139126,400.00050209358193,628415.1448152619,18744.036887998802,18744.036887998802,21.917113707828104,0.771649497998683,37488.073775997604 
 08/15  13:00:00,19.6625,4.25,22.37145353024225,0.0,52412.6486977191,400.0002278396116,415633.0222364645,18744.036887998802,18744.036887998802,22.080322636836257,0.7721748930095185,37488.073775997604 
 08/15  14:00:00,19.375,4.375,22.288572493737973,0.0,55695.17864737984,400.0001030839518,449203.78933709627,18744.036887998802,18744.036887998802,21.979132499134153,0.7732156815009565,37488.073775997604 
 08/15  15:00:00,19.4375,3.375,22.18158165112792,0.0,52083.78375948123,400.00004670469673,421994.1540652507,18744.036887998802,18744.036887998802,21.89215080878637,0.7706254500160968,37488.073775997604 
 08/15  16:00:00,20.5125,4.25,22.13695514670799,0.0,24143.640138478848,400.0000212202967,248898.37004306485,18744.036887998802,18744.036887998802,22.002755716968572,0.7711378600804907,37488.073775997604 
 08/15  17:00:00,21.0,5.0,22.10625115390357,0.0,9294.376085131307,400.00000960863883,170770.11032030382,18744.036887998802,18744.036887998802,22.05457962874808,0.7722307872966165,37488.073775997604 
 08/15  18:00:00,20.5625,3.125,22.028120966535283,0.0,17201.3119640729,400.0000043540655,227365.26381033898,18744.036887998802,18744.036887998802,21.932478696430152,0.7700485597640307,37488.073775997604 
 08/15  19:00:00,20.1125,2.625,21.930382484524536,0.0,26730.917948657545,400.00000198142436,280992.2146476429,18744.036887998802,18744.036887998802,21.78173287766532,0.7704795607799283,37488.073775997604 
 08/15  20:00:00,18.75,3.0,21.810103015827284,0.0,58996.348295385935,400.00000090015476,473413.56741600786,18744.036887998802,18744.036887998802,21.481994893550866,0.7713767141524454,37488.073775997604 
 08/15  21:00:00,17.5,2.6875,21.661698394096135,0.0,90489.12567650566,400.00000040909515,641017.8305297848,18744.036887998802,18744.036887998802,21.158577126431666,0.7688760943780287,37488.073775997604 
 08/15  22:00:00,15.825,2.1875,21.544805518017597,0.0,131025.42258092336,400.00000018636,879125.826390833,18744.036887998802,18744.036887998802,20.81647708849729,0.7697333226844267,37488.073775997604 
 08/15  23:00:00,13.125,1.375,21.394365710312986,0.0,198227.7183568415,400.0000000847522,1269151.0985051382,18744.036887998802,18744.036887998802,20.292413055036167,0.7708626666359959,37488.073775997604 
 08/15  24:00:00,12.874999999999998,0.6875,21.289503842628772,0.0,206297.62735047203,400.00000003858116,1287463.8732715447,18744.036887998802,18744.036887998802,20.142558544718813,0.7677119128805572,37488.073775997604 
 08/16  01:00:00,11.275,0.1875,21.204876955197243,0.0,243859.025068753,400.0000000176105,1522959.696595419,18744.036887998802,18744.036887998802,19.849008195473907,0.7686728304337306,37488.073775997604 
 08/16  02:00:00,9.375,0.0,21.06061794689949,0.0,291768.67151998315,400.0000000080192,1790764.3456231887,18744.036887998802,18744.036887998802,19.43833019182554,0.7700842882360568,37488.073775997604 
 08/16  03:00:00,9.25,0.0,21.000324483379398,0.0,244742.16312326354,400.0000000036554,1794070.73737037,18744.036887998802,18744.036887998802,19.345869482010272,0.7668391246206142,37488.073775997604 
 08/16  04:00:00,9.650000000000002,0.0,21.0000000069262,0.0,176124.31364419623,400.000000001674,1734094.7359706706,18744.036887998802,18744.036887998802,19.397828013269635,0.7681542743932044,37488.073775997604 
 08/16  05:00:00,8.05,0.0,21.000000000000167,0.0,109433.48965657341,400.00000000076614,1979769.6800744298,18744.036887998802,18744.036887998802,19.158714188792374,0.7702886024201068,37488.073775997604 
 08/16  06:00:00,7.5625,0.3125,20.999999999999996,0.0,85964.1272523386,400.00000000035186,2050741.2774647926,18744.036887998802,18744.036887998802,19.08856677524627,0.7673746275623424,37488.073775997604 
 08/16  07:00:00,9.8375,0.8125,21.029530014309017,0.0,246592.6604312666,400.0000000001613,1706218.2770348263,18744.036887998802,18744.036887998802,19.4354238810673,0.7685771982113047,37488.073775997604 
 08/16  08:00:00,14.125,1.625,21.36414649114516,0.0,194004.1106614605,400.0000000000736,1090181.0992340937,18744.036887998802,18744.036887998802,20.286172454922834,0.7710621262700122,37488.073775997604 
 08/16  09:00:00,16.875,2.0,21.776023093934292,0.0,127258.84828347483,400.0000000000334,736269.8980381077,18744.036887998802,18744.036887998802,21.068923461349478,0.7687955446164735,37488.073775997604 
 08/16  10:00:00,18.4,2.0,22.03850815980858,0.0,87894.26693919458,400.0000000000151,548322.1614460149,18744.036887998802,18744.036887998802,21.550151351311445,0.7707015965305444,37488.073775997604 
 08/16  11:00:00,19.0,2.625,22.15277860457484,0.0,67913.97914021238,400.0000000000069,480277.6256054726,18744.036887998802,18744.036887998802,21.77543227966803,0.772862047155587,37488.073775997604 
 08/16  12:00:00,19.8125,2.375,22.115422720925483,0.0,41183.921233691646,400.00000000000324,353919.1901818122,18744.036887998802,18744.036887998802,21.886565377177277,0.7695942416080963,37488.073775997604 
 08/16  13:00:00,20.7375,2.0,22.058639982824044,0.0,14814.78869502221,400.00000000000153,203854.99693226285,18744.036887998802,18744.036887998802,21.976300624222525,0.7704801186368326,37488.073775997604 
 08/16  14:00:00,21.625,2.625,22.016558814437673,9501.864640862414,136.95063604716324,400.00000000000097,60965.60369655197,18744.036887998802,18744.036887998802,22.068619172853445,0.7720271985957523,37488.073775997604 
 08/16  15:00:00,22.6875,2.375,22.001370492155385,37572.74343503534,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,22.210274103173795,0.7692712363110363,37488.073775997604 
 08/16  16:00:00,23.0375,2.625,21.97827343115592,48799.5597324249,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.249632974975267,0.770120556166217,37488.073775997604 
 08/16  17:00:00,23.0,2.375,21.931809857651487,49265.21703357952,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.205785310514237,0.7714712095490102,37488.073775997604 
 08/16  18:00:00,22.6875,1.375,21.88314362740875,42532.93822614851,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.119685924248174,0.769324926673721,37488.073775997604 
 08/16  19:00:00,22.1875,2.25,21.82300375226844,30872.53354178449,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.994708725912936,0.7699588502781256,37488.073775997604 
 08/16  20:00:00,20.75,2.375,21.738348326150057,4037.081017485093,8571.162253839657,400.0000000000003,155191.35090680845,18744.036887998802,18744.036887998802,21.71313922761488,0.7711401904835389,37488.073775997604 
 08/16  21:00:00,19.125,2.0,21.62798212755539,0.0,46834.71371429444,400.0000000000002,386534.3436975457,18744.036887998802,18744.036887998802,21.367663384720046,0.7690211556667206,37488.073775997604 
 08/16  22:00:00,16.35,2.0,21.507237349692854,0.0,115636.06585007475,399.99999999999994,794703.4309476855,18744.036887998802,18744.036887998802,20.864778742513014,0.7700178403156881,37488.073775997604 
 08/16  23:00:00,13.75,1.375,21.37151811511372,0.0,182940.20372656628,400.00000000000017,1170007.7533407805,18744.036887998802,18744.036887998802,20.355187694457776,0.771206507099655,37488.073775997604 
 08/16  24:00:00,12.312499999999998,0.6875,21.295723963182716,0.0,221929.86200108446,400.0000000000001,1376848.4997288082,18744.036887998802,18744.036887998802,20.062776479655753,0.7684719208620481,37488.073775997604 
 08/17  01:00:00,11.9625,0.1875,21.256974150441902,0.0,231556.1443651129,400.00000000000017,1422816.6161286614,18744.036887998802,18744.036887998802,19.970602749437973,0.7694630204089972,37488.073775997604 
 08/17  02:00:00,11.375,0.0,21.228006784403906,0.0,245706.4625032998,400.00000000000017,1508769.32703,18744.036887998802,18744.036887998802,19.863009968629193,0.7709826407453519,37488.073775997604 
 08/17  03:00:00,10.624999999999998,0.0,21.18093935273943,0.0,264488.3758096975,400.00000000000006,1613856.837128989,18744.036887998802,18744.036887998802,19.711513436715492,0.7684142022203683,37488.073775997604 
 08/17  04:00:00,10.15,0.0,21.1330844929374,0.0,275828.8291205911,400.00000000000017,1680291.9371219992,18744.036887998802,18744.036887998802,19.600338947697708,0.769150196939608,37488.073775997604 
 08/17  05:00:00,9.375,0.0,21.06821447065337,0.0,293990.66722373624,400.00000000000017,1791464.211566683,18744.036887998802,18744.036887998802,19.434441429838987,0.770465497280412,37488.073775997604 
 08/17  06:00:00,11.625,0.0,21.066924656237344,0.0,240000.4062466771,400.00000000000017,1440772.2018950856,18744.036887998802,18744.036887998802,19.733202872499334,0.7680933770086449,37488.073775997604 
 08/17  07:00:00,13.075,0.0,21.300549198568984,0.0,215982.85660916928,400.00000000000017,1247136.3989487337,18744.036887998802,18744.036887998802,20.100369553970324,0.769575137075875,37488.073775997604 
 08/17  08:00:00,15.5,0.0,21.69529411674758,0.0,167919.68300784874,400.00000000000006,930004.2785992576,18744.036887998802,18744.036887998802,20.762341283581588,0.7719490248041724,37488.073775997604 
 08/17  09:00:00,18.8125,0.625,22.180338747652677,0.0,90621.79727565161,400.0,497427.71551621665,18744.036887998802,18744.036887998802,21.676936532092856,0.7707394655354494,37488.073775997604 
 08/17  10:00:00,20.5875,1.625,23.800212453566765,0.0,3662120.9463769253,551.4807186161917,464426.4792885706,18744.036887998802,18744.036887998802,23.269914041794706,0.7756044042636581,6816288.073775997 
 08/17  11:00:00,22.25,2.0,23.999998671396916,0.0,5546876.328272544,714.0176631512663,267793.61844461324,18744.036887998802,18744.036887998802,23.841257166781723,0.7806253557512922,8346288.073775997 
 08/17  12:00:00,23.625,2.0,23.99999999696592,0.0,6232320.4385221535,795.1172281487718,57342.99926725314,18744.036887998802,18744.036887998802,24.047483090534918,0.7784216711528588,8346288.073775997 
 08/17  13:00:00,24.625,2.625,23.999999999993452,0.0,6644998.953505804,843.7951902512655,0.0,18744.036887998802,18744.036887998802,24.197481535782558,0.7792554941726209,8346288.073775997 
 08/17  14:00:00,25.0,2.375,23.999999999999993,0.0,1145927.5213197984,743.9851110490213,0.0,18744.036887998802,18744.036887998802,24.25373570502415,0.7804139927671927,256368.07377599765 
 08/17  15:00:00,25.875,2.0,24.0,0.0,5233769.555045724,716.2460505116819,0.0,18744.036887998802,18744.036887998802,24.38499923505187,0.7788444904032898,6816288.073775997 
 08/17  16:00:00,26.15,3.25,24.0,0.0,6611879.128712663,796.6935737030823,0.0,18744.036887998802,18744.036887998802,24.42622532450291,0.779548612677323,8346288.073775997 
 08/17  17:00:00,26.0,3.375,24.0,0.0,6925567.98321731,843.198417874599,0.0,18744.036887998802,18744.036887998802,24.403714696140277,0.7805565187597321,8346288.073775997 
 08/17  18:00:00,26.625,1.75,24.0,0.0,7126390.516891197,872.394454341208,0.0,18744.036887998802,18744.036887998802,24.497475127545208,0.7791810842231383,8346288.073775997 
 08/17  19:00:00,26.375,2.25,24.0,0.0,1260231.2351625068,746.7342543222085,0.0,18744.036887998802,18744.036887998802,24.459982427411248,0.7794632219267799,37488.073775997604 
 08/17  20:00:00,24.75,2.375,24.000000000000004,0.0,559351.0368884071,565.5779782803072,3.226025877045789e-10,18744.036887998802,18744.036887998802,24.216871038572837,0.7802237232766741,37488.073775997604 
 08/17  21:00:00,22.8125,2.0,24.0,0.0,245385.5715574778,477.1820812834212,182479.85356320452,18744.036887998802,18744.036887998802,23.92326039365178,0.7791431434187733,37488.073775997604 
 08/17  22:00:00,19.5375,2.0,23.983469826212268,0.0,123300.59930120029,435.16186019588434,684636.6437878532,18744.036887998802,18744.036887998802,23.430974767677093,0.7799050083272134,37488.073775997604 
 08/17  23:00:00,17.375,2.0,23.839993790482275,0.0,150239.82031547604,415.83552146511914,998098.5237174835,18744.036887998802,18744.036887998802,23.008951234723355,0.7803862054376755,37488.073775997604 
 08/17  24:00:00,16.4375,2.0,23.70726539037663,0.0,173800.68839375547,407.1364195643672,1119419.270220238,18744.036887998802,18744.036887998802,22.745710828060744,0.7781269091811478,37488.073775997604 
 08/18  01:00:00,15.4125,2.0,23.597002224447703,0.0,198962.704233286,403.2219869219919,1258616.320403094,18744.036887998802,18744.036887998802,22.496000730800375,0.7784722961934157,37488.073775997604 
 08/18  02:00:00,14.375,2.0,23.493802535622002,0.0,224524.92038551567,401.45274460663563,1401277.4018284627,18744.036887998802,18744.036887998802,22.251043772814977,0.7791897270553909,37488.073775997604 
 08/18  03:00:00,14.5,1.375,23.4221481657657,0.0,221135.42176913362,400.6554103046276,1368936.5888460772,18744.036887998802,18744.036887998802,22.197871283098518,0.7770323035774857,37488.073775997604 
 08/18  04:00:00,14.3,2.25,23.365400286759794,0.0,223912.89710847836,400.29627250753106,1392029.179646975,18744.036887998802,18744.036887998802,22.125469086329787,0.7774713880093033,37488.073775997604 
 08/18  05:00:00,13.375,2.375,23.27337466735609,0.0,245616.0732307373,400.13364239133824,1520603.9229176138,18744.036887998802,18744.036887998802,21.91300924243583,0.7782508681428871,37488.073775997604 
 08/18  06:00:00,13.249999999999998,2.0,23.203503612574224,0.0,249762.5559499058,400.0603310862965,1525623.805090573,18744.036887998802,18744.036887998802,21.819939941619573,0.7761435139231274,37488.073775997604 
 08/18  07:00:00,14.4,2.0,23.357097728083858,0.0,233912.71058847522,400.0272834602045,1362891.3383601252,18744.036887998802,18744.036887998802,22.061096851913586,0.7770919914734128,37488.073775997604 
 08/18  08:00:00,16.875,2.625,23.726604588379253,0.0,182626.60161271732,400.01231123312755,1035238.0671028041,18744.036887998802,18744.036887998802,22.71470115038491,0.778996362899082,37488.073775997604 
 08/18  09:00:00,20.4375,1.75,23.997852938023367,0.0,331359.12319598894,400.00558319494564,541894.2174943513,18744.036887998802,18744.036887998802,23.543284924112772,0.7779830530786127,37488.073775997604 
 08/18  10:00:00,23.2125,1.625,23.999999832271207,0.0,5445266.95215103,524.2893301365939,120858.05912240756,18744.036887998802,18744.036887998802,23.985281082225974,0.779312911075388,6816288.073775997 
 08/18  11:00:00,25.25,2.0,23.999999999605592,0.0,7237663.722812386,674.6515962912035,0.0,18744.036887998802,18744.036887998802,24.291316290114892,0.7806687955649495,8346288.073775997 
 08/18  12:00:00,26.875,2.0,23.99999999999899,0.0,7554083.932474541,764.2781663597153,0.0,18744.036887998802,18744.036887998802,24.53491484247068,0.7794340738674566,8346288.073775997 
 08/18  13:00:00,27.775,2.625,23.999999999999996,0.0,7659881.254937848,821.1377817458324,0.0,18744.036887998802,18744.036887998802,24.66993426218805,0.7797885938102906,8346288.073775997 
 08/18  14:00:00,28.0,3.0,23.999999999999996,0.0,1904115.5988624063,735.3235484084562,0.0,18744.036887998802,18744.036887998802,24.703709075958166,0.7802739801399645,256368.07377599765 
 08/18  15:00:00,28.625,2.375,24.0,0.0,5915113.507613869,714.1965995919969,0.0,18744.036887998802,18744.036887998802,24.79747985656742,0.7799488745640841,6816288.073775997 
 08/18  16:00:00,29.0,2.625,24.0,0.0,7298585.540322922,792.3600353760023,0.0,18744.036887998802,18744.036887998802,24.85370734542521,0.780135792679006,8346288.073775997 
 08/18  17:00:00,29.0,2.375,24.0,0.0,7588164.770723641,839.0941774182803,0.0,18744.036887998802,18744.036887998802,24.853699065220304,0.7803810861904974,8346288.073775997 
 08/18  18:00:00,29.25,1.375,24.0,0.0,7760305.897932539,868.8644702178123,0.0,18744.036887998802,18744.036887998802,24.89121159627666,0.780467429728336,8346288.073775997 
 08/18  19:00:00,28.525,1.625,24.0,0.0,1814838.4044268127,748.6792073994709,0.0,18744.036887998802,18744.036887998802,24.78249389597995,0.780170956720205,37488.073775997604 
 08/18  20:00:00,26.125,2.0,24.0,0.0,1039560.0412034773,573.0951001272459,0.0,18744.036887998802,18744.036887998802,24.426998322735457,0.7800967537770321,37488.073775997604 
 08/18  21:00:00,24.0625,1.375,24.0,0.0,683708.2829700572,483.65381099124784,24014.900288670487,18744.036887998802,18744.036887998802,24.11350917353532,0.7807280530126954,37488.073775997604 
 08/18  22:00:00,20.0625,0.375,24.0,0.0,497272.16113640973,439.43361234828325,605037.4245456867,18744.036887998802,18744.036887998802,23.5107381408162,0.7810346451889605,37488.073775997604 
 08/18  23:00:00,17.375,0.0,24.0,0.0,407154.220611721,418.227315949156,1017274.5403866704,18744.036887998802,18744.036887998802,23.10992059716435,0.7809813956314997,37488.073775997604 
 08/18  24:00:00,16.375,0.0,24.0,0.0,374096.67899806483,408.35727168323865,1171459.597616779,18744.036887998802,18744.036887998802,22.959838869027106,0.7809714898022797,37488.073775997604 
 08/19  01:00:00,14.75,0.0,24.0,0.0,358267.2410365218,403.81483573407326,1420892.0757352514,18744.036887998802,18744.036887998802,22.71618371904839,0.7810132145022971,37488.073775997604 
 08/19  02:00:00,14.0,0.0,24.0,0.0,354816.9004898033,401.7337154611864,1534579.843735164,18744.036887998802,18744.036887998802,22.603707418709465,0.7809616798443881,37488.073775997604 
 08/19  03:00:00,14.249999999999998,0.0,24.0,0.0,357907.5417621306,400.78772220305916,1496139.2504848647,18744.036887998802,18744.036887998802,22.641223121254754,0.7809392180470685,37488.073775997604 
 08/19  04:00:00,13.525,0.0,24.0,0.0,349993.665169748,400.35794115459026,1607238.8253092843,18744.036887998802,18744.036887998802,22.53248654951108,0.7808530924251782,37488.073775997604 
 08/19  05:00:00,13.0,0.0,23.999999999999996,0.0,334810.22062123514,400.16214208740894,1687469.34037294,18744.036887998802,18744.036887998802,22.453751737172556,0.7807254955493415,37488.073775997604 
 08/19  06:00:00,13.0,0.0,24.0,0.0,346974.42854546115,400.07334029968615,1687482.6680363729,18744.036887998802,18744.036887998802,22.453763262941255,0.7810376165330477,37488.073775997604 
 08/19  07:00:00,14.875,0.0,24.0,0.0,599965.123527593,400.0335031976891,1400678.970402852,18744.036887998802,18744.036887998802,22.735008033534235,0.7807187386267219,37488.073775997604 
 08/19  08:00:00,20.375,0.625,24.0,0.0,965569.4478707432,400.0158358045456,556569.1945143748,18744.036887998802,18744.036887998802,23.559781671830322,0.7801876618774457,37488.073775997604 
 08/19  09:00:00,22.4375,1.0,24.0,0.0,1211513.56141651,400.00774301939975,239915.47086585162,18744.036887998802,18744.036887998802,23.868730679551298,0.7810286182467746,37488.073775997604 
 08/19  10:00:00,25.1625,1.0,24.0,0.0,6261964.7887005145,519.3991973686585,25914.430411971614,18744.036887998802,18744.036887998802,24.27798510174885,0.7810206385213947,6816288.073775997 
 08/19  11:00:00,27.625,1.625,24.0,0.0,7958197.55168896,665.7463710340492,0.0,18744.036887998802,18744.036887998802,24.647448456493237,0.7804538964250103,8346288.073775997 
 08/19  12:00:00,29.1875,2.0,24.0,0.0,8166504.468077099,755.5249334839463,0.0,18744.036887998802,18744.036887998802,24.881864787231812,0.7816230490602394,8346288.073775997 
 08/19  13:00:00,29.9625,2.625,24.0,0.0,8204652.667075625,813.4298494043608,0.0,18744.036887998802,18744.036887998802,24.9981134404924,0.7810342069665651,8346288.073775997 
 08/19  14:00:00,30.0,3.0,24.0,0.0,2372630.832991216,733.1269939313504,0.0,18744.036887998802,18744.036887998802,25.003755081284485,0.7800236982470217,256368.07377599765 
 08/19  15:00:00,30.750000000000004,2.375,24.0,0.0,6369058.153907346,714.2412514080121,0.0,18744.036887998802,18744.036887998802,25.11627838650973,0.782110977434798,6816288.073775997 
 08/19  16:00:00,31.075,2.0,24.0,0.0,7767228.48564925,790.1325987704114,0.0,18744.036887998802,18744.036887998802,25.164999489537863,0.7813812110698537,8346288.073775997 
 08/19  17:00:00,31.0,2.0,24.0,0.0,8056572.148384438,836.6765914193799,0.0,18744.036887998802,18744.036887998802,25.15374016638762,0.7801920701250379,8346288.073775997 
 08/19  18:00:00,30.625,1.375,24.0,0.0,8223102.70360752,866.4341691740005,0.0,18744.036887998802,18744.036887998802,25.0974946752751,0.7828826989024911,8346288.073775997 
 08/19  19:00:00,28.9,1.625,24.0,0.0,2235544.438945663,749.5038010413828,0.0,18744.036887998802,18744.036887998802,24.8388037884662,0.7815495597008679,37488.073775997604 
 08/19  20:00:00,26.75,2.0,24.000000000000004,0.0,1429748.838409765,577.91831765051,0.0,18744.036887998802,18744.036887998802,24.517082546357244,0.7797339841919846,37488.073775997604 
 08/19  21:00:00,25.187500000000004,1.6875,24.0,0.0,1068098.7299378093,488.3676849324987,0.0,18744.036887998802,18744.036887998802,24.284105632823817,0.7825098724235826,37488.073775997604 
 08/19  22:00:00,23.6375,1.1875,24.0,0.0,900405.8027015295,442.9384382387976,66128.79964914519,18744.036887998802,18744.036887998802,24.049436686013244,0.7816744726354528,37488.073775997604 
 08/19  23:00:00,21.125,1.0,24.0,0.0,820424.4186380217,420.6548483476806,440645.8328158036,18744.036887998802,18744.036887998802,23.672527300270495,0.7801646256455929,37488.073775997604 
 08/19  24:00:00,21.125,1.3125,24.0,0.0,801516.9814980243,409.8593276974383,441424.2756890856,18744.036887998802,18744.036887998802,23.667666454312975,0.7826995938998061,37488.073775997604 
 08/20  01:00:00,18.1125,1.8125,24.0,0.0,782556.4247645047,404.6906745792666,904126.1631470111,18744.036887998802,18744.036887998802,23.215304019121106,0.781911150957793,37488.073775997604 
 08/20  02:00:00,17.2125,1.375,24.0,0.0,781001.487204681,402.21660627651784,1042627.5666411843,18744.036887998802,18744.036887998802,23.079269636147693,0.7805156620007321,37488.073775997604 
 08/20  03:00:00,18.3125,0.6875,24.0,0.0,792440.2813444996,401.0498879263586,873788.909892788,18744.036887998802,18744.036887998802,23.234842820850986,0.7833688050998994,37488.073775997604 
 08/20  04:00:00,16.3125,0.1875,24.0,0.0,778125.8768960197,400.4963782017948,1179944.963303204,18744.036887998802,18744.036887998802,22.947620344059015,0.7824859428200136,37488.073775997604 
 08/20  05:00:00,15.625,0.625,23.999999999999996,0.0,761297.7560038617,400.23375731590374,1286135.7857930493,18744.036887998802,18744.036887998802,22.841797683576576,0.7807893720104129,37488.073775997604 
 08/20  06:00:00,16.25,1.0,24.0,0.0,778228.0677526077,400.1100342328903,1190754.3288593655,18744.036887998802,18744.036887998802,22.92879602690815,0.7837547188408097,37488.073775997604 
 08/20  07:00:00,16.15,1.0,24.0,0.0,1038263.633215045,400.05216600138573,1205371.041913425,18744.036887998802,18744.036887998802,22.924968718309056,0.7825824484355051,37488.073775997604 
 08/20  08:00:00,19.125,1.625,24.000000000000004,0.0,1406445.274271224,400.02542701732904,747493.7377503965,18744.036887998802,18744.036887998802,23.372494030439768,0.7804781800027976,37488.073775997604 
 08/20  09:00:00,22.625,1.375,24.0,0.0,1669252.435416119,400.0127624820956,211035.13578263458,18744.036887998802,18744.036887998802,23.897132480707967,0.7832861111211835,37488.073775997604 
 08/20  10:00:00,25.725,1.625,24.0,0.0,6750136.949229368,516.6494626212298,0.0,18744.036887998802,18744.036887998802,24.36783615009108,0.78238171932411,6816288.073775997 
 08/20  11:00:00,28.875,3.25,24.0,0.0,8460329.129162781,660.496457223082,0.0,18744.036887998802,18744.036887998802,24.837799812827736,0.7804608554238468,8346288.073775997 
 08/20  12:00:00,30.375,4.0,24.0,0.0,8660035.725326741,749.5929001383572,0.0,18744.036887998802,18744.036887998802,25.059982219779886,0.7835926567692194,8346288.073775997 
 08/20  13:00:00,30.225,4.0,24.0,0.0,8677490.61414083,807.6066973869506,0.0,18744.036887998802,18744.036887998802,25.037506566869805,0.7822021004803316,8346288.073775997 
 08/20  14:00:00,30.625,4.0,23.999999999999996,0.0,2808178.591690179,731.2309780552698,0.0,18744.036887998802,18744.036887998802,25.097531227118317,0.7799071197541539,256368.07377599765 
 08/20  15:00:00,31.3125,3.375,24.0,0.0,6797607.784689744,713.9828190404056,0.0,18744.036887998802,18744.036887998802,25.20066011064531,0.7838256355473107,6816288.073775997 
 08/20  16:00:00,30.5625,3.625,24.0,0.0,8193401.122894078,787.9456603906887,0.0,18744.036887998802,18744.036887998802,25.088113398199873,0.7824801400699182,8346288.073775997 
 08/20  17:00:00,30.625,4.0,24.0,0.0,8476726.515171941,834.0266156273141,0.0,18744.036887998802,18744.036887998802,25.0974862270067,0.7802029321314621,8346288.073775997 
 08/20  18:00:00,30.812500000000004,3.375,24.0,0.0,8639415.991684202,863.6561994492156,0.0,18744.036887998802,18744.036887998802,25.12563049019152,0.7843520300333644,8346288.073775997 
 08/20  19:00:00,29.6375,3.0,24.0,0.0,2627853.4037142326,749.7860017944475,0.0,18744.036887998802,18744.036887998802,24.9509421047515,0.7825028953798314,37488.073775997604 
 08/20  20:00:00,25.875,1.75,24.0,0.0,1791135.2665689401,581.8966343927733,4.803537507003087e-10,18744.036887998802,18744.036887998802,24.385361956713652,0.7800735180050213,37488.073775997604 
 08/20  21:00:00,24.3125,0.6875,23.999999999999996,0.0,1420605.8277623395,492.1360357460957,0.0,18744.036887998802,18744.036887998802,24.150667565037576,0.7836357416844352,37488.073775997604 
 08/20  22:00:00,21.6875,0.1875,24.0,0.0,1244445.3181045605,445.7188528233174,354350.1539234953,18744.036887998802,18744.036887998802,23.756929616707858,0.7821737854361125,37488.073775997604 
 08/20  23:00:00,19.375,1.25,23.999999999999996,0.0,1164645.395909891,422.42092098731837,709278.2218946706,18744.036887998802,18744.036887998802,23.410046095867045,0.7800852629064859,37488.073775997604 
 08/20  24:00:00,20.875,1.375,24.0,0.0,1155634.554078458,410.9428448693129,479792.10041451745,18744.036887998802,18744.036887998802,23.628214254018737,0.7836356747850091,37488.073775997604 
 08/21  01:00:00,18.25,0.375,24.0,0.0,1139191.6875104166,405.3364237764826,882765.8242673823,18744.036887998802,18744.036887998802,23.23681009885162,0.782609641436357,37488.073775997604 
 08/21  02:00:00,16.0,0.0,23.999999999999993,0.0,1123997.9424136914,402.58587018661655,1227119.5871403008,18744.036887998802,18744.036887998802,22.903752913590075,0.7805506473528359,37488.073775997604 
 08/21  03:00:00,18.8125,0.0,23.999999999999996,0.0,1137929.6915050643,401.2529786379271,796671.4557015767,18744.036887998802,18744.036887998802,23.31872436482351,0.7840419640444902,37488.073775997604 
 08/21  04:00:00,17.6875,0.0,24.0,0.0,1121253.0564000544,400.60870036987774,969141.4726734788,18744.036887998802,18744.036887998802,23.15329725649081,0.7827649435264001,37488.073775997604 
 08/21  05:00:00,16.625,0.625,24.0,0.0,1092763.447084977,400.2944929955515,1131324.8027695057,18744.036887998802,18744.036887998802,22.99749902086791,0.7805373972719604,37488.073775997604 
 08/21  06:00:00,15.812500000000002,1.0,23.999999999999996,0.0,1080886.089868338,400.14211290140156,1257135.47253389,18744.036887998802,18744.036887998802,22.874489448898963,0.7840706309520581,37488.073775997604 
 08/21  07:00:00,15.6625,1.0,24.0,0.0,1237700.9416531015,400.06854358292816,1280482.7432197658,18744.036887998802,18744.036887998802,22.848037596425847,0.7826916656830354,37488.073775997604 
 08/21  08:00:00,20.375,0.375,24.0,0.0,1491715.855826383,400.03375568147027,556773.3167739207,18744.036887998802,18744.036887998802,23.554747671579648,0.7803811413527773,37488.073775997604 
 08/21  09:00:00,24.0,0.625,24.0,0.0,1718090.600205422,400.0170583602947,30722.303979741355,18744.036887998802,18744.036887998802,24.104138138578485,0.7837487353670725,37488.073775997604 
 08/21  10:00:00,26.1,2.25,24.000000000000004,0.0,6847377.115290027,516.1111819332236,0.0,18744.036887998802,18744.036887998802,24.43272601938548,0.7827875354128644,6816288.073775997 
 08/21  11:00:00,28.25,3.0,24.0,0.0,8626799.472563878,659.2873771843512,0.0,18744.036887998802,18744.036887998802,24.749273654253017,0.7805809734030119,8346288.073775997 
 08/21  12:00:00,30.062500000000004,2.375,24.0,0.0,8876375.5187182,748.3056342760059,0.0,18744.036887998802,18744.036887998802,25.025977064657337,0.7836213965399412,8346288.073775997 
 08/21  13:00:00,30.2625,2.0,24.0,0.0,8917405.216197811,806.5265970156381,0.0,18744.036887998802,18744.036887998802,25.05057511417661,0.7823267529052814,8346288.073775997 
 08/21  14:00:00,31.25,2.625,24.0,0.0,3043385.0235041426,731.8974157053174,0.0,18744.036887998802,18744.036887998802,25.191217358887133,0.7800322809723733,256368.07377599765 
 08/21  15:00:00,32.5,3.0,24.0,0.0,7040741.192855322,715.1151553977986,0.0,18744.036887998802,18744.036887998802,25.378714627994796,0.7834019223081339,6816288.073775997 
 08/21  16:00:00,32.3,2.375,24.0,0.0,8447459.024435466,787.9649841442786,0.0,18744.036887998802,18744.036887998802,25.34872140773919,0.7821432650732154,8346288.073775997 
 08/21  17:00:00,32.0,2.0,24.0,0.0,8720039.378824111,833.8540798318278,0.0,18744.036887998802,18744.036887998802,25.306450957203204,0.7801620572022071,8346288.073775997 
 08/21  18:00:00,32.0625,2.0,24.0,0.0,8878170.755925827,863.642902371168,0.0,18744.036887998802,18744.036887998802,25.33637397950428,0.7834916838115119,8346288.073775997 
 08/21  19:00:00,30.7875,1.375,24.0,0.0,2845453.344362443,751.6857436841026,0.0,18744.036887998802,18744.036887998802,25.142643004782386,0.7821641491605027,37488.073775997604 
 08/21  20:00:00,29.375,1.0,24.0,0.0,2008068.000339292,585.7128792916328,0.0,18744.036887998802,18744.036887998802,24.935728784010326,0.780263734736347,37488.073775997604 
 08/21  21:00:00,26.8125,2.25,24.0,0.0,1629126.9234238858,495.8839919003155,0.0,18744.036887998802,18744.036887998802,24.53648017282779,0.7827578678895952,37488.073775997604 
 08/21  22:00:00,25.1875,4.875,24.0,0.0,1459758.5916480073,448.3451003642583,0.0,18744.036887998802,18744.036887998802,24.28441226741581,0.7818957718855037,37488.073775997604 
 08/21  23:00:00,23.125,4.75,24.0,0.0,1382255.0074374878,424.126011309,144083.45266789247,18744.036887998802,18744.036887998802,23.97129231077251,0.7806155675122621,37488.073775997604 
 08/21  24:00:00,22.5625,3.0625,24.0,0.0,1358842.0365810692,411.97907039055127,220907.10722818668,18744.036887998802,18744.036887998802,23.887151669184227,0.7821651967159733,37488.073775997604 
 08/22  01:00:00,21.0875,1.5625,24.0,0.0,1349179.7332316418,405.94447094659665,447504.5670167039,18744.036887998802,18744.036887998802,23.663551583521276,0.7815120398280324,37488.073775997604 
 08/22  02:00:00,19.375,1.625,23.999999999999996,0.0,1339273.7670374445,402.9413763241851,710619.8207791105,18744.036887998802,18744.036887998802,23.40311265173363,0.780642000091274,37488.073775997604 
 08/22  03:00:00,20.375,1.375,24.0,0.0,1343571.546158452,401.4531521149832,556982.7806478731,18744.036887998802,18744.036887998802,23.55467496031522,0.7815879317153787,37488.073775997604 
 08/22  04:00:00,18.575,0.375,24.0,0.0,1323899.338707638,400.7184209376953,833558.9592965678,18744.036887998802,18744.036887998802,23.282150245466454,0.7812962303821864,37488.073775997604 
 08/22  05:00:00,18.25,0.0,24.0,0.0,1301416.6731471645,400.3533183387467,883517.1772064827,18744.036887998802,18744.036887998802,23.22926894085973,0.7807516080979028,37488.073775997604 
 08/22  06:00:00,19.5,0.625,24.0,0.0,1310894.1132595679,400.1739261421386,691558.9834922012,18744.036887998802,18744.036887998802,23.405800154245078,0.7813972164254005,37488.073775997604 
 08/22  07:00:00,18.05,1.625,23.999999999999996,0.0,1520706.5398993762,400.08611490790634,914721.497082995,18744.036887998802,18744.036887998802,23.195135315389827,0.7814367606737798,37488.073775997604 
 08/22  08:00:00,18.875,3.25,23.999999999999996,0.0,1814532.531953059,400.04326499317426,787781.5906853118,18744.036887998802,18744.036887998802,23.326158186170176,0.7809094626206948,37488.073775997604 
 08/22  09:00:00,21.0,2.75,24.0,0.0,2032676.8362015707,400.02216423040164,461061.10032800067,18744.036887998802,18744.036887998802,23.64621712376272,0.7810654099635119,37488.073775997604 
 08/22  10:00:00,22.475,3.25,24.0,0.0,2065330.109380333,400.01148242685804,234357.25039766106,18744.036887998802,18744.036887998802,23.870081745686534,0.7808176059861179,37488.073775997604 
 08/22  11:00:00,24.25,4.0,24.000000000000004,0.0,1925812.9006964357,400.00594045046716,19209.887690557975,18744.036887998802,18744.036887998802,24.14191927011286,0.780536314597607,37488.073775997604 
 08/22  12:00:00,26.124999999999996,2.75,23.999999999999996,0.0,1672223.7006391943,400.0030476283791,0.0,18744.036887998802,18744.036887998802,24.4282885917091,0.780567330358433,37488.073775997604 
 08/22  13:00:00,27.55,3.25,24.0,0.0,1470391.079088195,400.00154670670656,0.0,18744.036887998802,18744.036887998802,24.647061403924024,0.7804512720585965,37488.073775997604 
 08/22  14:00:00,28.625,4.0,24.0,0.0,1359338.609389053,400.00077856850504,0.0,18744.036887998802,18744.036887998802,24.81244301924499,0.7803736322423553,37488.073775997604 
 08/22  15:00:00,28.874999999999996,3.375,24.0,0.0,1292722.2232093136,400.000390284456,0.0,18744.036887998802,18744.036887998802,24.85088858550636,0.7808592413753721,37488.073775997604 
 08/22  16:00:00,28.3,3.625,24.0,0.0,1248569.6747587263,400.00019495696523,0.0,18744.036887998802,18744.036887998802,24.76265834297595,0.7807431564839806,37488.073775997604 
 08/22  17:00:00,27.375,5.875,24.0,0.0,1214937.188185886,400.00009688648527,0.0,18744.036887998802,18744.036887998802,24.622867063456454,0.7805670742670034,37488.073775997604 
 08/22  18:00:00,26.249999999999996,4.5,24.0,0.0,1174788.870356859,400.0000478482607,0.0,18744.036887998802,18744.036887998802,24.449196114351594,0.7808744558580716,37488.073775997604 
 08/22  19:00:00,25.3,5.5,24.0,0.0,1155773.2681366748,400.00002357717136,0.0,18744.036887998802,18744.036887998802,24.30254495583472,0.7808657443819308,37488.073775997604 
 08/22  20:00:00,23.75,6.375,24.0,0.0,1153012.8847105422,400.00001155078445,57656.32073118138,18744.036887998802,18744.036887998802,24.06526545240974,0.780854800774454,37488.073775997604 
 08/22  21:00:00,22.375,4.125,23.999999999999996,0.0,1166874.3527447681,400.0000056507876,249846.5827905769,18744.036887998802,18744.036887998802,23.855318470362008,0.7802816664185436,37488.073775997604 
 08/22  22:00:00,21.375,3.625,24.0,0.0,1183449.6509137126,400.00000277087855,403587.43254987,18744.036887998802,18744.036887998802,23.702155210820305,0.7805760800229409,37488.073775997604 
 08/22  23:00:00,20.375,3.375,24.0,0.0,1185923.849433126,400.0000013562325,557342.073164362,18744.036887998802,18744.036887998802,23.54850152549923,0.7810349096146413,37488.073775997604 
 08/22  24:00:00,20.125,2.375,24.0,0.0,1170565.6277960744,400.0000006631201,595790.5291670323,18744.036887998802,18744.036887998802,23.511991388228083,0.7802592418110865,37488.073775997604 
 08/23  01:00:00,19.45,3.25,24.0,0.0,1128854.6812414767,400.00000032378404,699555.932914996,18744.036887998802,18744.036887998802,23.407868573243817,0.7806077629460286,37488.073775997604 
 08/23  02:00:00,18.375,3.375,24.0,0.0,1064965.2219368313,400.00000015694434,864878.3725573285,18744.036887998802,18744.036887998802,23.24256504443617,0.7811892887377649,37488.073775997604 
 08/23  03:00:00,18.3125,2.375,24.000000000000004,0.0,995529.9058503987,400.0000000756589,874528.1814563919,18744.036887998802,18744.036887998802,23.23895291186588,0.7800247831539613,37488.073775997604 
 08/23  04:00:00,17.5625,3.25,24.0,0.0,911657.072025759,400.00000003632607,989765.2649618045,18744.036887998802,18744.036887998802,23.13125636664903,0.7804663289804556,37488.073775997604 
 08/23  05:00:00,16.375,4.0,24.0,0.0,812644.3355415475,400.0000000172447,1172214.316386591,18744.036887998802,18744.036887998802,22.952467546746163,0.7811731702870893,37488.073775997604 
 08/23  06:00:00,15.5625,2.125,24.0,0.0,734096.8999596816,400.0000000081158,1297039.590780852,18744.036887998802,18744.036887998802,22.834049353927785,0.7794215655248128,37488.073775997604 
 08/23  07:00:00,15.1125,2.875,24.0,0.0,766719.7228829797,400.0000000038155,1366074.7186794542,18744.036887998802,18744.036887998802,22.768938308205588,0.7800699785923594,37488.073775997604 
 08/23  08:00:00,15.0,3.375,24.0,0.0,839766.8429765614,400.0000000017963,1383209.281156152,18744.036887998802,18744.036887998802,22.751398566019063,0.7810524872846167,37488.073775997604 
 08/23  09:00:00,15.5,2.375,23.999999999999996,0.0,907115.7264496251,400.0000000008513,1306232.6014031149,18744.036887998802,18744.036887998802,22.826707267552546,0.7786261220321964,37488.073775997604 
 08/23  10:00:00,16.55,3.875,24.0,0.0,948254.7353773029,400.0000000004067,1144762.4459954228,18744.036887998802,18744.036887998802,22.98390985985884,0.7794353999291147,37488.073775997604 
 08/23  11:00:00,18.25,5.0,24.0,0.0,868049.3518841269,400.00000000019395,883491.9666668202,18744.036887998802,18744.036887998802,23.235149458403697,0.7807216486180318,37488.073775997604 
 08/23  12:00:00,20.5,3.125,24.0,0.0,702261.31494795,400.000000000092,537803.4758973002,18744.036887998802,18744.036887998802,23.57503127965948,0.7783522783336777,37488.073775997604 
 08/23  13:00:00,21.775,3.25,24.0,0.0,563330.9755367272,400.0000000000436,341894.30129307555,18744.036887998802,18744.036887998802,23.768730486020885,0.7791921051555738,37488.073775997604 
 08/23  14:00:00,22.0,4.0,24.0,0.0,466274.727156212,400.0000000000202,307319.9882693336,18744.036887998802,18744.036887998802,23.80172588579926,0.7805601043582385,37488.073775997604 
 08/23  15:00:00,22.3125,2.75,24.0,0.0,399726.0487140884,400.0000000000094,259317.21107708692,18744.036887998802,18744.036887998802,23.849158329387933,0.7784476886119378,37488.073775997604 
 08/23  16:00:00,22.8125,2.625,24.0,0.0,346864.4417636553,400.00000000000455,182488.91695884394,18744.036887998802,18744.036887998802,23.924344961528746,0.7793001971614553,37488.073775997604 
 08/23  17:00:00,23.0,3.625,23.999999999999996,0.0,299909.12086410203,400.0000000000024,153688.04499731338,18744.036887998802,18744.036887998802,23.952381385506584,0.7806392130887758,37488.073775997604 
 08/23  18:00:00,23.0625,2.75,24.0,0.0,261873.36177608714,400.0000000000012,144086.94290175915,18744.036887998802,18744.036887998802,23.962656973937076,0.7789647719359647,37488.073775997604 
 08/23  19:00:00,23.0375,3.25,24.0,0.0,232352.76849242544,400.00000000000057,147925.67456705635,18744.036887998802,18744.036887998802,23.95924315942292,0.7796118842392563,37488.073775997604 
 08/23  20:00:00,22.375,4.0,24.0,0.0,204804.8088940148,400.0000000000005,249743.2597101173,18744.036887998802,18744.036887998802,23.859477193597723,0.7806551207041376,37488.073775997604 
 08/23  21:00:00,21.125,3.375,24.0,0.0,184373.3830006986,400.0000000000003,441854.04974681267,18744.036887998802,18744.036887998802,23.671632897576963,0.7787333531268598,37488.073775997604 
 08/23  22:00:00,18.975,2.375,24.0,0.0,164967.2089026761,400.00000000000034,772294.8616263026,18744.036887998802,18744.036887998802,23.348349726841906,0.7796605196840097,37488.073775997604 
 08/23  23:00:00,18.625,2.625,24.0,0.0,158258.04177546318,400.0000000000003,825789.1592915491,18744.036887998802,18744.036887998802,23.29733693768581,0.7808785663013762,37488.073775997604 
 08/23  24:00:00,18.1875,2.6875,23.9997470485631,0.0,153745.48571233067,400.00000000000034,892919.3965486214,18744.036887998802,18744.036887998802,23.231801875792836,0.7788154884139094,37488.073775997604 
 08/24  01:00:00,16.6375,2.1875,23.970152865979742,0.0,178058.5599834543,400.0000000000003,1128259.3643004622,18744.036887998802,18744.036887998802,22.98529055237534,0.7796064217363321,37488.073775997604 
 08/24  02:00:00,14.75,0.75,23.891978306309287,0.0,225727.0114525471,400.00000000000034,1407323.0645365021,18744.036887998802,18744.036887998802,22.643368010156784,0.7806787669321833,37488.073775997604 
 08/24  03:00:00,14.874999999999998,0.3125,23.83565097561463,0.0,223373.18839907026,400.0000000000003,1376965.2794717674,18744.036887998802,18744.036887998802,22.59997642195351,0.7784873191530945,37488.073775997604 
 08/24  04:00:00,13.9,0.8125,23.780510166039882,0.0,245314.79582050466,400.00000000000034,1521239.598744628,18744.036887998802,18744.036887998802,22.42337761878035,0.7791596431632652,37488.073775997604 
 08/24  05:00:00,12.375,0.375,23.664539088989283,0.0,283149.0873127001,400.00000000000034,1736741.1109694713,18744.036887998802,18744.036887998802,22.09799621905548,0.7800820065085505,37488.073775997604 
 08/24  06:00:00,13.375,0.625,23.612710256806224,0.0,259360.15261187547,400.0000000000003,1571451.193655727,18744.036887998802,18744.036887998802,22.177614003645296,0.7779190556156221,37488.073775997604 
 08/24  07:00:00,14.7,1.625,23.77644927136807,0.0,237335.9645312364,400.00000000000034,1385033.7672828326,18744.036887998802,18744.036887998802,22.46320276740017,0.7790446015790577,37488.073775997604 
 08/24  08:00:00,16.875,2.0,23.990279010394346,0.0,377801.19045589404,400.0000000000003,1088450.2026420636,18744.036887998802,18744.036887998802,22.99282551212525,0.7806931746395384,37488.073775997604 
 08/24  09:00:00,18.875,2.0,23.99999966742305,0.0,671398.0840143592,400.0000000000001,787448.2503122612,18744.036887998802,18744.036887998802,23.32774295730362,0.7789867941187244,37488.073775997604 
 08/24  10:00:00,21.025,2.0,23.999999999971504,0.0,5729286.703128555,522.9594247752179,457120.0968369987,18744.036887998802,18744.036887998802,23.65621001442409,0.7798937929449099,6816288.073775997 
 08/24  11:00:00,22.625,2.625,23.999999999999932,0.0,7448740.026024925,672.4008450507139,211144.55216330645,18744.036887998802,18744.036887998802,23.8974040529438,0.7808245182166689,8346288.073775997 
 08/24  12:00:00,24.375000000000004,2.375,24.0,0.0,7710783.458995029,762.2997127032486,17277.72979748338,18744.036887998802,18744.036887998802,24.159906424977606,0.7794194476150764,8346288.073775997 
 08/24  13:00:00,25.075,2.625,24.0,0.0,7779798.43341799,819.652884575078,0.0,18744.036887998802,18744.036887998802,24.26491102096722,0.7798786536333651,8346288.073775997 
 08/24  14:00:00,25.0,3.0,24.0,0.0,1987033.7724005752,734.3876229371838,0.0,18744.036887998802,18744.036887998802,24.25367717326584,0.7804949816053441,256368.07377599765 
 08/24  15:00:00,26.124999999999996,2.375,24.0,0.0,5984694.03599091,713.6074790178069,0.0,18744.036887998802,18744.036887998802,24.422416194964946,0.7800494227730466,6816288.073775997 
 08/24  16:00:00,26.925,2.625,24.0,0.0,7362188.135397127,791.936068212507,0.0,18744.036887998802,18744.036887998802,24.542405122821545,0.7802481731286626,8346288.073775997 
 08/24  17:00:00,27.0,3.0,24.0,0.0,7639641.297254132,838.7147795378824,0.0,18744.036887998802,18744.036887998802,24.5536639801336,0.7805395708056151,8346288.073775997 
 08/24  18:00:00,27.499999999999996,2.375,24.0,0.0,7802002.397571122,868.4305919527203,0.0,18744.036887998802,18744.036887998802,24.62867195857568,0.7806159373842745,8346288.073775997 
 08/24  19:00:00,27.3,2.625,24.0,0.0,1842830.060991726,748.2064070165522,0.0,18744.036887998802,18744.036887998802,24.598688649214026,0.7803576789295891,37488.073775997604 
 08/24  20:00:00,24.5,1.75,24.0,0.0,1058880.2921266088,572.622284393339,38390.37291347613,18744.036887998802,18744.036887998802,24.178714002482508,0.7802472146796338,37488.073775997604 
