Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/24  21:00:00,22.4375,1.3125,24.0,0.0,700738.0415849979,483.2488568445884,239996.3156831485,18744.036887998802,18744.036887998802,23.86931376219675,0.7804165916960548,37488.073775997604 
 08/24  22:00:00,21.4125,1.8125,24.0,0.0,532765.4539037363,439.27066325476835,397355.3359902525,18744.036887998802,18744.036887998802,23.715602460860353,0.7803950612467754,37488.073775997604 
 08/24  23:00:00,21.0,2.0,24.0,0.0,457811.5299894258,418.32429989562684,460784.18851125403,18744.036887998802,18744.036887998802,23.652770462376292,0.7803285708341071,37488.073775997604 
 08/24  24:00:00,21.0,2.0,24.0,0.0,430889.99838929554,408.51477123560477,460390.7510576999,18744.036887998802,18744.036887998802,23.653666005956254,0.7805856865670575,37488.073775997604 
 08/25  01:00:00,21.0,2.0,24.0,0.0,423396.5682842855,403.95111176425496,460750.4133314511,18744.036887998802,18744.036887998802,23.647899333779634,0.7804764769785602,37488.073775997604 
 08/25  02:00:00,19.125,0.75,24.0,0.0,410501.4242430577,401.83047997551915,748108.6315865357,18744.036887998802,18744.036887998802,23.369822452750235,0.780571120498579,37488.073775997604 
 08/25  03:00:00,17.625,0.625,24.0,0.0,398358.0887913949,400.8430957564429,976784.282781672,18744.036887998802,18744.036887998802,23.147512691104644,0.7810457267838641,37488.073775997604 
 08/25  04:00:00,17.775,1.625,24.0,0.0,391641.63707142504,400.38727498963766,953812.4583135904,18744.036887998802,18744.036887998802,23.1700370546653,0.7806383781873192,37488.073775997604 
 08/25  05:00:00,17.375,2.625,24.0,0.0,376456.231953867,400.1778558344455,1015147.0919568131,18744.036887998802,18744.036887998802,23.110056057246116,0.7801863607304336,37488.073775997604 
 08/25  06:00:00,17.25,1.75,24.0,0.0,382103.6006282201,400.0814589912038,1034702.743795184,18744.036887998802,18744.036887998802,23.091315572750474,0.7806346667603203,37488.073775997604 
 08/25  07:00:00,17.15,1.625,24.0,0.0,551338.2812375221,400.0375451816436,1050626.0479022218,18744.036887998802,18744.036887998802,23.076314438942823,0.7803807190926664,37488.073775997604 
 08/25  08:00:00,18.875,2.625,24.0,0.0,816310.5081211501,400.017632865502,786645.1868403633,18744.036887998802,18744.036887998802,23.332254449661168,0.780012993453632,37488.073775997604 
 08/25  09:00:00,20.8125,3.0,24.0,0.0,999182.9877076943,400.0084671956967,489363.35639041645,18744.036887998802,18744.036887998802,23.623477577801946,0.7804186952498097,37488.073775997604 
 08/25  10:00:00,22.9875,3.0,24.0,0.0,6007662.225187784,521.000964948915,155501.6485485483,18744.036887998802,18744.036887998802,23.950990255023157,0.7807661811952534,6816288.073775997 
 08/25  11:00:00,24.625,2.375,24.0,0.0,7725902.802207309,668.8544324642812,0.0,18744.036887998802,18744.036887998802,24.197946727047338,0.7807263617961551,8346288.073775997 
 08/25  12:00:00,24.812500000000004,2.0,24.0,0.0,8030964.709316939,758.6327138743029,0.0,18744.036887998802,18744.036887998802,24.226073714329427,0.7810522962673366,8346288.073775997 
 08/25  13:00:00,24.2625,2.0,24.0,0.0,8136734.269069434,816.1539064670324,0.0,18744.036887998802,18744.036887998802,24.143427982014344,0.7809551427404279,8346288.073775997 
 08/25  14:00:00,24.0,3.25,24.0,0.0,2333396.1515239514,733.7812567104647,0.0,18744.036887998802,18744.036887998802,24.10357840830727,0.7807451643770486,256368.07377599765 
 08/25  15:00:00,22.125,4.0,24.0,0.0,6294554.815626073,714.0472920571322,288201.8181998001,18744.036887998802,18744.036887998802,23.821490771946607,0.7809847880700116,6816288.073775997 
 08/25  16:00:00,21.625,2.75,24.0,0.0,7648551.836228283,791.2248990143612,365108.71872992185,18744.036887998802,18744.036887998802,23.74596170176724,0.7809041458129741,8346288.073775997 
 08/25  17:00:00,22.625,2.0,24.0,0.0,7923749.729549633,837.9497808841021,211392.22975125213,18744.036887998802,18744.036887998802,23.89228616625655,0.7808973814865252,8346288.073775997 
 08/25  18:00:00,23.187499999999996,2.0,24.0,0.0,8079720.108168414,867.7121269357051,124928.41847536851,18744.036887998802,18744.036887998802,23.977661542530505,0.7811419897240857,8346288.073775997 
 08/25  19:00:00,22.4875,2.0,24.0,0.0,2066497.0301594678,748.3102967920374,232546.16227593206,18744.036887998802,18744.036887998802,23.868676270242887,0.7810495739047851,37488.073775997604 
 08/25  20:00:00,21.375,2.0,24.0,0.0,1224202.0437805955,573.4256560438471,403637.3738320997,18744.036887998802,18744.036887998802,23.695462142779,0.7810934180880927,37488.073775997604 
 08/25  21:00:00,21.0,2.0,24.0,0.0,805326.8794229751,483.9902160640126,461431.9689995182,18744.036887998802,18744.036887998802,23.638342564431206,0.7812515513500055,37488.073775997604 
 08/25  22:00:00,19.75,2.0,23.999999999999996,0.0,561334.398961162,439.6646714551601,653921.8943901492,18744.036887998802,18744.036887998802,23.44526758608326,0.7815893254508125,37488.073775997604 
 08/25  23:00:00,18.375,1.375,24.0,0.0,407913.4827113683,418.3832964209247,865825.2110044113,18744.036887998802,18744.036887998802,23.233839310307886,0.7819912412687229,37488.073775997604 
 08/25  24:00:00,19.0625,1.3125,24.0,0.0,317099.6596397765,408.42540287527254,760311.6788430876,18744.036887998802,18744.036887998802,23.34235799808059,0.7822118613776525,37488.073775997604 
 08/26  01:00:00,19.8875,1.8125,23.999999999999996,0.0,256094.89756159455,403.84752775266026,633514.705285812,18744.036887998802,18744.036887998802,23.47089060276851,0.7824192910767256,37488.073775997604 
 08/26  02:00:00,19.375,1.375,24.0,0.0,202110.63000699304,401.74913997215947,712744.4828562964,18744.036887998802,18744.036887998802,23.389061537273914,0.7827479944023327,37488.073775997604 
 08/26  03:00:00,19.5,0.6875,24.0,0.0,162347.35151024524,400.7909176031666,693819.4600002595,18744.036887998802,18744.036887998802,23.412494923185328,0.7830031882731886,37488.073775997604 
 08/26  04:00:00,19.3,0.1875,23.999181645235574,0.0,128644.41666860203,400.3567973696926,724948.0414179974,18744.036887998802,18744.036887998802,23.381419796596937,0.783308915207995,37488.073775997604 
 08/26  05:00:00,19.0,0.625,23.974046617978697,0.0,117849.83289168238,400.1603906573398,769105.6832163379,18744.036887998802,18744.036887998802,23.324907682101855,0.7836249794226033,37488.073775997604 
 08/26  06:00:00,19.0625,1.0,23.92902007584723,0.0,113851.73246157507,400.0720418170793,752964.2290398376,18744.036887998802,18744.036887998802,23.30212731281844,0.7839352507842972,37488.073775997604 
 08/26  07:00:00,19.0375,0.375,23.884331851533005,0.0,113180.46831251931,400.03235265113267,750153.2856921273,18744.036887998802,18744.036887998802,23.261293885340166,0.7839008313946134,37488.073775997604 
 08/26  08:00:00,19.625,0.0,23.85723975027058,0.0,98174.82852261866,400.01453295627863,654041.2921398995,18744.036887998802,18744.036887998802,23.316944200346754,0.7838569000134199,37488.073775997604 
 08/26  09:00:00,19.375,0.625,23.829341336014252,0.0,102174.51532884929,400.0065277337282,690398.2032888815,18744.036887998802,18744.036887998802,23.267232854963005,0.7840975845727266,37488.073775997604 
 08/26  10:00:00,19.0,1.625,23.992428369399313,0.0,4637819.991517407,529.5802969636379,763196.2719328583,18744.036887998802,18744.036887998802,23.290349679994108,0.7835210457696777,6816288.073775997 
 08/26  11:00:00,19.625,2.0,23.9999833434112,0.0,6395132.677901654,685.0889616169363,673535.671296864,18744.036887998802,18744.036887998802,23.418185650584036,0.7817481690864851,8346288.073775997 
 08/26  12:00:00,20.4375,1.375,23.99999996433706,0.0,6946018.66355529,774.2947711432032,548057.699338849,18744.036887998802,18744.036887998802,23.545386782485146,0.7816893776396876,8346288.073775997 
 08/26  13:00:00,21.5125,2.25,23.999999999918145,0.0,7246262.237195273,828.7896923337361,382589.753950284,18744.036887998802,18744.036887998802,23.714526273589644,0.7813852302043091,8346288.073775997 
 08/26  14:00:00,22.625,3.0,23.999999999999915,0.0,1609047.7971677906,737.3730181548144,211478.127342619,18744.036887998802,18744.036887998802,23.890186723168746,0.7811774094333253,256368.07377599765 
 08/26  15:00:00,22.375,3.0,24.0,0.0,5651873.313604411,713.7400172140273,249996.39989462006,18744.036887998802,18744.036887998802,23.85074790331498,0.7813488752325971,6816288.073775997 
 08/26  16:00:00,23.25,2.375,24.0,0.0,7026711.615739733,793.4036845674553,115365.62652232821,18744.036887998802,18744.036887998802,23.986507753680822,0.7811290216663436,8346288.073775997 
 08/26  17:00:00,24.0,2.0,24.0,0.0,7278301.049852619,840.5879353816226,3.2317059694670815e-10,18744.036887998802,18744.036887998802,24.10351458426061,0.7809837966968596,8346288.073775997 
 08/26  18:00:00,23.6875,2.0,24.0,0.0,7382031.139460498,870.057530712666,48053.46557614318,18744.036887998802,18744.036887998802,24.055399411722632,0.7831948482390462,8346288.073775997 
 08/26  19:00:00,22.5625,2.0,24.0,0.0,1384177.1444331915,744.6009593886496,221041.2140557583,18744.036887998802,18744.036887998802,23.880655531650387,0.7823600603199479,37488.073775997604 
 08/26  20:00:00,22.0,1.375,24.0,0.0,584769.3715776115,564.0932995655476,307604.66293366405,18744.036887998802,18744.036887998802,23.794692183471234,0.7812403533444141,37488.073775997604 
 08/26  21:00:00,21.874999999999996,2.5625,24.0,0.0,206828.78581687095,475.98284880200305,326949.46226967627,18744.036887998802,18744.036887998802,23.77581249648532,0.7844867460853755,37488.073775997604 
 08/26  22:00:00,18.8,5.0625,23.903443413185794,0.0,114197.75228064871,434.1946202028857,793889.4320626245,18744.036887998802,18744.036887998802,23.272881679802737,0.7835449641938388,37488.073775997604 
 08/26  23:00:00,16.375,2.25,23.603484233162703,0.0,169633.45742774257,415.3151204973997,1123531.3852144838,18744.036887998802,18744.036887998802,22.66712323869048,0.7813104862674303,37488.073775997604 
 08/26  24:00:00,16.25,0.625,23.389216440600993,0.0,169339.896965558,406.89260172400583,1107156.9747463104,18744.036887998802,18744.036887998802,22.45468191807163,0.7822681487581589,37488.073775997604 
 08/27  01:00:00,16.15,2.25,23.199265000402587,0.0,167178.0037820956,403.09960163401826,1093218.4161624778,18744.036887998802,18744.036887998802,22.276806864254148,0.7813264011140998,37488.073775997604 
 08/27  02:00:00,16.0,4.25,23.019178439906696,0.0,167176.69802034026,401.39396170403694,1088073.5369926014,18744.036887998802,18744.036887998802,22.09688765071373,0.7801589297718239,37488.073775997604 
 08/27  03:00:00,16.0,6.25,22.860258402853486,0.0,163338.2493222633,400.62542267311284,1063098.7391958856,18744.036887998802,18744.036887998802,21.959302027158454,0.7798566630670958,37488.073775997604 
 08/27  04:00:00,16.0,7.0,22.711369479847015,0.0,158698.37635851075,400.27973501005675,1039904.3995355946,18744.036887998802,18744.036887998802,21.836129701710387,0.7795439724961657,37488.073775997604 
 08/27  05:00:00,16.0,6.375,22.572531787232204,0.0,154744.72706412632,400.1251453555391,1017365.6982650366,18744.036887998802,18744.036887998802,21.71910433633202,0.7791571125410519,37488.073775997604 
 08/27  06:00:00,15.1875,2.875,22.43135043369156,0.0,173170.7509396368,400.05617698413914,1119369.921360555,18744.036887998802,18744.036887998802,21.47617109944079,0.7794665974095761,37488.073775997604 
 08/27  07:00:00,14.2625,3.5,22.416270241474585,0.0,205231.643941768,400.0253105224242,1252294.5777970087,18744.036887998802,18744.036887998802,21.284023311568898,0.7790478838084374,37488.073775997604 
 08/27  08:00:00,14.0,5.0,22.522986090267967,0.0,217355.96201179485,400.01138020270656,1306468.7829707623,18744.036887998802,18744.036887998802,21.32367049763866,0.778792527187364,37488.073775997604 
 08/27  09:00:00,14.125,3.125,22.58626719495679,0.0,212089.87445850455,400.00511708909994,1299375.7890240254,18744.036887998802,18744.036887998802,21.415767044439118,0.7786820306817437,37488.073775997604 
 08/27  10:00:00,15.325,2.625,23.832907175940136,0.0,3761077.485271761,551.2202259511638,1283865.0097861604,18744.036887998802,18744.036887998802,22.529277033591768,0.7796502884147753,6816288.073775997 
 08/27  11:00:00,17.25,3.0,23.999998773139737,0.0,5521467.696296912,714.312004984782,1037731.1002257846,18744.036887998802,18744.036887998802,23.091060222288423,0.7815760795178228,8346288.073775997 
 08/27  12:00:00,19.125,3.0,23.999999997424222,0.0,6229993.3374302015,795.3184172401828,749267.7851144976,18744.036887998802,18744.036887998802,23.372359915936286,0.7815437285629614,8346288.073775997 
 08/27  13:00:00,21.175,3.625,23.999999999994657,0.0,6669833.100688724,843.2220737179085,433934.49115885515,18744.036887998802,18744.036887998802,23.679887324189863,0.7811884206644832,8346288.073775997 
 08/27  14:00:00,22.625,4.0,24.0,0.0,1174822.6776669328,742.9742505397725,211028.06072520243,18744.036887998802,18744.036887998802,23.897417605005607,0.7807645119295893,256368.07377599765 
 08/27  15:00:00,23.0,2.75,24.0,0.0,5249114.985729032,715.088986445965,153285.9667930861,18744.036887998802,18744.036887998802,23.95368402555158,0.7817426084153051,6816288.073775997 
 08/27  16:00:00,23.0,3.25,24.0,0.0,6603667.758436669,795.6525261981113,153240.7563812932,18744.036887998802,18744.036887998802,23.95368654142927,0.7813404662289629,8346288.073775997 
 08/27  17:00:00,22.375,3.375,24.0,0.0,6877652.268073847,842.6416960616426,249005.98092280983,18744.036887998802,18744.036887998802,23.859942712694032,0.780806252245539,8346288.073775997 
 08/27  18:00:00,22.625,2.375,24.0,0.0,7031438.163915371,871.8480274319107,210597.8665539544,18744.036887998802,18744.036887998802,23.89745431274433,0.7821394073013302,8346288.073775997 
 08/27  19:00:00,21.75,2.0,24.0,0.0,1121622.5490853963,743.7703994056361,344692.0792985519,18744.036887998802,18744.036887998802,23.766221595466057,0.7813902035518148,37488.073775997604 
 08/27  20:00:00,20.375,2.0,24.0,0.0,399374.3319904719,560.7130526615074,556776.1076681347,18744.036887998802,18744.036887998802,23.554037931360654,0.7804899366011814,37488.073775997604 
 08/27  21:00:00,19.4375,1.375,23.97825658986031,0.0,119755.53159790116,473.2746350186507,699641.8168845664,18744.036887998802,18744.036887998802,23.412038684311362,0.7820410049235816,37488.073775997604 
 08/27  22:00:00,17.1625,1.625,23.754222510406894,0.0,148511.43957754626,432.9455215894384,1023181.0774962001,18744.036887998802,18744.036887998802,22.932600133946472,0.7809200039282316,37488.073775997604 
 08/27  23:00:00,16.625,1.375,23.508668854026777,0.0,161045.0656090448,414.8450539167404,1064541.065069639,18744.036887998802,18744.036887998802,22.61763668368403,0.779421216993142,37488.073775997604 
 08/27  24:00:00,18.125,1.625,23.390044635770945,0.0,120523.91539893305,406.6928102156195,811566.7660955406,18744.036887998802,18744.036887998802,22.723214203229297,0.7806774013294223,37488.073775997604 
 08/28  01:00:00,18.3,2.0,23.29104884048786,0.0,111897.7721302739,403.0137478671501,770138.1989370105,18744.036887998802,18744.036887998802,22.671848140612607,0.7796215551601625,37488.073775997604 
 08/28  02:00:00,18.0,2.0,23.16873163624546,0.0,117117.86118328659,401.35951119183665,797157.4090157136,18744.036887998802,18744.036887998802,22.520544373014204,0.7782244597553774,37488.073775997604 
 08/28  03:00:00,17.5,2.0,23.0572156458487,0.0,127218.45321193693,400.6132707012813,857043.7769939171,18744.036887998802,18744.036887998802,22.353037579389774,0.780355025345577,37488.073775997604 
 08/28  04:00:00,16.45,2.0,22.922405408509796,0.0,151172.8196422831,400.2761765616154,998230.6172570465,18744.036887998802,18744.036887998802,22.085528910841607,0.7789800596874104,37488.073775997604 
 08/28  05:00:00,15.375,2.0,22.77525440359439,0.0,176106.329077872,400.12468923868323,1141541.9458594576,18744.036887998802,18744.036887998802,21.800254761016994,0.7771131198122959,37488.073775997604 
 08/28  06:00:00,15.75,2.0,22.66796140907389,0.0,166501.93262247177,400.0563016129893,1064237.8006927196,18744.036887998802,18744.036887998802,21.7461250852685,0.7793365743481064,37488.073775997604 
 08/28  07:00:00,16.075,2.625,22.728129491921983,0.0,166979.3288285798,400.0253706387196,1016697.7536069674,18744.036887998802,18744.036887998802,21.803658216516602,0.7784809797111454,37488.073775997604 
 08/28  08:00:00,16.625,4.25,22.936208098104803,0.0,162219.86756408168,400.0114416985291,959527.7107995357,18744.036887998802,18744.036887998802,22.038165932234953,0.7775433736879731,37488.073775997604 
 08/28  09:00:00,17.875,3.125,23.18162111008872,0.0,134150.79720809014,400.00514943827716,805880.5196114752,18744.036887998802,18744.036887998802,22.43899570905605,0.7806637425948982,37488.073775997604 
 08/28  10:00:00,18.15,2.625,23.96563308804822,0.0,4386528.216716647,534.7674631483189,884129.25912386,18744.036887998802,18744.036887998802,23.14335945895121,0.7813377099045586,6816288.073775997 
 08/28  11:00:00,18.625,3.0,23.999999269510766,0.0,6191555.829315643,692.3345411410538,826315.7894581424,18744.036887998802,18744.036887998802,23.297370425129643,0.7811842562741118,8346288.073775997 
 08/28  12:00:00,20.5,1.75,23.99999999846815,0.0,6785967.632388087,779.2158960298798,537849.8313983331,18744.036887998802,18744.036887998802,23.578631755468322,0.7838641426421952,8346288.073775997 
 08/28  13:00:00,22.4,2.875,23.999999999996533,0.0,7085544.30688623,831.6750997450329,245872.91109310466,18744.036887998802,18744.036887998802,23.863638217624946,0.7825748432688417,8346288.073775997 
 08/28  14:00:00,23.0,5.25,23.999999999999996,0.0,1466182.4673570236,737.9204938592386,153618.48954643894,18744.036887998802,18744.036887998802,23.953654753633256,0.7807315923095918,256368.07377599765 
 08/28  15:00:00,21.75,6.0,24.0,0.0,5492439.45274437,712.9707340616301,345772.911387562,18744.036887998802,18744.036887998802,23.766142945658256,0.780951200338154,6816288.073775997 
 08/28  16:00:00,22.25,6.0,24.0,0.0,6835495.179780554,792.826344938286,268873.7134939364,18744.036887998802,18744.036887998802,23.841138410494374,0.7809137945721037,8346288.073775997 
 08/28  17:00:00,22.375,6.0,24.0,0.0,7107322.241746214,839.5946920763578,249738.2301667873,18744.036887998802,18744.036887998802,23.85986210400733,0.780869840044455,8346288.073775997 
 08/28  18:00:00,19.9375,3.5,24.0,0.0,7266817.408765122,868.7861333348069,624580.3738432563,18744.036887998802,18744.036887998802,23.486011639047767,0.7842145921396801,8346288.073775997 
 08/28  19:00:00,17.0125,4.5,24.0,0.0,1312545.6557880277,741.6561741269129,1072802.5151305397,18744.036887998802,18744.036887998802,23.053734368168733,0.782996669491396,37488.073775997604 
 08/28  20:00:00,16.0,5.375,23.999999999999996,0.0,568169.3154165936,559.4398903549026,1228991.6477600876,18744.036887998802,18744.036887998802,22.896244224924143,0.7809552290150069,37488.073775997604 
 08/28  21:00:00,16.125,3.75,23.993079417041063,0.0,240397.2020684341,472.6561141485028,1210263.3922887915,18744.036887998802,18744.036887998802,22.905811911660447,0.7839027922785959,37488.073775997604 
 08/28  22:00:00,16.075,3.0,23.85881319809142,0.0,187752.75124308848,432.5637084531917,1204061.9326187177,18744.036887998802,18744.036887998802,22.820755647040798,0.7825959166454277,37488.073775997604 
 08/28  23:00:00,16.0,4.25,23.661423678512193,0.0,184280.58544624515,414.6306969288647,1185626.4033106617,18744.036887998802,18744.036887998802,22.642828646412074,0.780563130997562,37488.073775997604 
 08/28  24:00:00,16.0,3.75,23.472678459049106,0.0,178384.44626078487,406.5651050730707,1156512.8764478166,18744.036887998802,18744.036887998802,22.486901293080283,0.7830846553019324,37488.073775997604 
 08/29  01:00:00,15.375,3.625,23.272137864468416,0.0,188067.74199372617,402.9439765205635,1223150.2893403294,18744.036887998802,18744.036887998802,22.232969357872676,0.7815009758293192,37488.073775997604 
 08/29  02:00:00,15.625,4.625,23.072594520749526,0.0,177213.77297245825,401.32307417542586,1152559.013641298,18744.036887998802,18744.036887998802,22.093462864010608,0.7792804201176491,37488.073775997604 
 08/29  03:00:00,15.750000000000002,3.125,22.89865520102498,0.0,168769.87098623026,400.59442712663395,1106762.8804473607,18744.036887998802,18744.036887998802,21.966227304580492,0.7821089569155466,37488.073775997604 
 08/29  04:00:00,15.225,3.875,22.700981520928845,0.0,176485.1226919854,400.2669519797858,1158391.1309427253,18744.036887998802,18744.036887998802,21.725964085560662,0.7803355425285134,37488.073775997604 
 08/29  05:00:00,15.0,5.0,22.48857906805052,0.0,177161.35823220073,400.12002274974327,1160075.4185898814,18744.036887998802,18744.036887998802,21.50986746832492,0.7778658140153258,37488.073775997604 
 08/29  06:00:00,15.3125,3.75,22.30127361059541,0.0,164281.67991125723,400.0539803359143,1081701.9219794462,18744.036887998802,18744.036887998802,21.39373997382386,0.7802276774133619,37488.073775997604 
 08/29  07:00:00,15.1875,4.25,22.125083794811346,0.0,162601.6878565892,400.024271077821,1073588.5182886072,18744.036887998802,18744.036887998802,21.226775813797406,0.778570558217109,37488.073775997604 
 08/29  08:00:00,15.0,5.625,21.95967987204797,0.0,164450.88924572943,400.0109239961064,1075696.096502931,18744.036887998802,18744.036887998802,21.051075940191694,0.7763703769347858,37488.073775997604 
 08/29  09:00:00,15.1875,4.75,21.82235751553183,0.0,156271.68048228003,400.00491345649255,1024595.9772404446,18744.036887998802,18744.036887998802,20.958866469087983,0.7781635106791829,37488.073775997604 
 08/29  10:00:00,15.7375,5.25,21.69093487698877,0.0,137737.8706264782,400.0022106033461,920008.2275439609,18744.036887998802,18744.036887998802,20.929755262102635,0.7768066919392587,37488.073775997604 
 08/29  11:00:00,16.625,6.625,21.566157689449632,0.0,110909.36143691937,400.0009946089358,764002.8910940813,18744.036887998802,18744.036887998802,20.953187750486475,0.7750433590253919,37488.073775997604 
 08/29  12:00:00,17.5,4.5,21.468464509631893,0.0,85600.42082582162,400.00044743583237,613037.0390748286,18744.036887998802,18744.036887998802,20.995338790372763,0.7765270056843805,37488.073775997604 
 08/29  13:00:00,17.925,4.875,21.380643395824553,0.0,71409.51423148745,400.0002018379412,534274.8023587946,18744.036887998802,18744.036887998802,20.985900962383713,0.7754385644988346,37488.073775997604 
 08/29  14:00:00,18.0,6.0,21.280428984652335,0.0,66363.03919191581,400.0000909938726,508014.95653210167,18744.036887998802,18744.036887998802,20.91353339191154,0.7739901866034422,37488.073775997604 
 08/29  15:00:00,18.625,4.125,21.20030970178166,0.0,48818.357308023136,400.00004104447754,398050.3233962039,18744.036887998802,18744.036887998802,20.930401137081873,0.7752268088708227,37488.073775997604 
 08/29  16:00:00,19.625,5.5,21.16084522587382,0.0,21647.00845786631,400.00001853840376,237298.93825733298,18744.036887998802,18744.036887998802,21.04115597391828,0.7744210241639616,37488.073775997604 
 08/29  17:00:00,19.375,6.375,21.096116112776404,0.0,24152.958955523696,400.000008353138,268373.16900730046,18744.036887998802,18744.036887998802,20.96256752933894,0.7733579494326073,37488.073775997604 
 08/29  18:00:00,19.25,4.125,21.005307476400244,5164.152039244709,9799.502102180486,400.00000377076395,271764.57538123336,18744.036887998802,18744.036887998802,20.85638752147449,0.7740634404751134,37488.073775997604 
 08/29  19:00:00,19.15,3.0,21.000000234508725,41027.59617719178,0.0,400.0000017094322,284383.4445330618,18744.036887998802,18744.036887998802,20.826140880953524,0.773715933931516,37488.073775997604 
 08/29  20:00:00,18.375,2.375,21.000000000009447,94864.61522973988,0.0,400.0000007774875,403565.3766903364,18744.036887998802,18744.036887998802,20.70987758963488,0.7732841305401438,37488.073775997604 
 08/29  21:00:00,17.625,2.0,21.0,134602.32642203997,0.0,400.00000035459584,518834.43996322155,18744.036887998802,18744.036887998802,20.597362253180652,0.7738128527800567,37488.073775997604 
 08/29  22:00:00,15.275,2.0,21.0,169884.92647455586,0.0,400.00000016198726,877740.4804166682,18744.036887998802,18744.036887998802,20.2448860242035,0.773888892335861,37488.073775997604 
 08/29  23:00:00,13.375,2.0,21.0,195638.66245368612,0.0,400.00000007423364,1170587.297907995,18744.036887998802,18744.036887998802,19.959865640696247,0.7738291164557575,37488.073775997604 
 08/29  24:00:00,14.6875,1.6875,21.000000000000004,193828.02831534133,0.0,400.0000000340511,970357.2079003281,18744.036887998802,18744.036887998802,20.15669581187413,0.773890326886568,37488.073775997604 
 08/30  01:00:00,13.3875,1.1875,21.0,206837.08810527885,0.0,400.0000000156082,1169380.4660645993,18744.036887998802,18744.036887998802,19.961682429802,0.7741577483185715,37488.073775997604 
 08/30  02:00:00,12.0,1.0,21.0,222772.33569699546,0.0,400.00000000716983,1382028.6664899553,18744.036887998802,18744.036887998802,19.753543990103974,0.7744272135195693,37488.073775997604 
 08/30  03:00:00,11.5625,0.6875,21.0,233973.55735921668,0.0,400.0000000032966,1446768.0976654333,18744.036887998802,18744.036887998802,19.68793019300435,0.7738737059818448,37488.073775997604 
 08/30  04:00:00,11.1125,0.1875,21.0,248488.4101192236,0.0,400.0000000015178,1515820.247289001,18744.036887998802,18744.036887998802,19.620429833751817,0.7741638335501349,37488.073775997604 
 08/30  05:00:00,10.375,0.0,21.0,269449.5516156738,0.0,400.00000000069906,1628813.262593014,18744.036887998802,18744.036887998802,19.50979947917504,0.7746598198347548,37488.073775997604 
 08/30  06:00:00,10.0625,0.3125,21.0,275533.26712433284,0.0,400.0000000003224,1674973.8763386963,18744.036887998802,18744.036887998802,19.462936335147354,0.7736192055831715,37488.073775997604 
 08/30  07:00:00,10.6625,0.8125,21.0,160121.84886400026,0.0,400.00000000014865,1584455.2412021963,18744.036887998802,18744.036887998802,19.55292772050708,0.7739691359323341,37488.073775997604 
 08/30  08:00:00,13.5,1.0,21.001427115361974,8492.806886695122,69763.57873851873,400.0000000000682,1152720.3723336598,18744.036887998802,18744.036887998802,19.9785131957484,0.7744170926435849,37488.073775997604 
 08/30  09:00:00,16.4375,1.625,21.14591869945628,0.0,118813.23870309352,400.0000000000311,714314.8996822167,18744.036887998802,18744.036887998802,20.489892369843233,0.7735046212378396,37488.073775997604 
 08/30  10:00:00,18.9875,2.625,21.420711356287725,0.0,56949.94716386406,400.0000000000142,364145.41579978424,18744.036887998802,18744.036887998802,21.106212553671625,0.7743727341712869,37488.073775997604 
 08/30  11:00:00,21.25,3.625,21.581555938997873,10422.959960199638,4436.910080708435,400.00000000000654,62672.77129503759,18744.036887998802,18744.036887998802,21.61462808945917,0.7751564834267946,37488.073775997604 
 08/30  12:00:00,22.625,4.0,21.5793693714023,49196.711969184,0.0,400.00000000000296,0.0,18744.036887998802,18744.036887998802,21.851193797359585,0.7737837749292231,37488.073775997604 
 08/30  13:00:00,23.625,3.375,21.497705486633095,79609.8568079456,0.0,400.0000000000015,0.0,18744.036887998802,18744.036887998802,21.937689206193166,0.7737833227098465,37488.073775997604 
 08/30  14:00:00,25.25,3.0,21.447101782675283,122992.6961193259,0.0,400.0000000000006,0.0,18744.036887998802,18744.036887998802,22.12698293414255,0.7741200326317043,37488.073775997604 
 08/30  15:00:00,26.5625,3.0,21.429660211098522,158804.13520310528,0.0,400.00000000000045,0.0,18744.036887998802,18744.036887998802,22.30764302412901,0.7735218084436587,37488.073775997604 
 08/30  16:00:00,27.5875,3.625,21.420495274587537,185876.80029904508,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.44843148408476,0.7734107845072853,37488.073775997604 
 08/30  17:00:00,28.0,4.0,21.425642332613887,197053.7131799668,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.515568180465014,0.7735170809627994,37488.073775997604 
 08/30  18:00:00,28.25,3.375,21.43277020837539,202976.36091123018,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,22.555662678651302,0.7736895821976657,37488.073775997604 
 08/30  19:00:00,27.525,2.375,21.432860308095574,184582.22730570709,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.454266096297374,0.7734236054134948,37488.073775997604 
 08/30  20:00:00,25.125,2.0,21.3855846359556,122568.9840632478,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.063940603135677,0.7731615589583332,37488.073775997604 
 08/30  21:00:00,22.4375,2.3125,21.3099268134328,52339.50055818868,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.599606871954688,0.7729469596189898,37488.073775997604 
 08/30  22:00:00,22.4375,2.8125,21.297641488412822,47693.03157133004,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.561586853539637,0.7730220260577778,37488.073775997604 
 08/30  23:00:00,22.375,3.625,21.376574006434172,43591.30123958994,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.61781492598477,0.7733505485853789,37488.073775997604 
 08/30  24:00:00,20.625,2.125,21.38624527678798,6432.876977179012,7867.750761459092,400.0000000000001,119786.26324657115,18744.036887998802,18744.036887998802,21.378308519771004,0.7732335756447548,37488.073775997604 
 08/31  01:00:00,21.175,1.625,21.429867665984055,10087.158747196509,2586.9184870317895,400.00000000000017,57906.785026854304,18744.036887998802,18744.036887998802,21.471364565204233,0.7735124904113511,37488.073775997604 
 08/31  02:00:00,20.75,2.0,21.533293899103125,3756.8238131943644,8257.716499175513,400.0000000000001,118869.41560474841,18744.036887998802,18744.036887998802,21.50839096446279,0.7739929847099367,37488.073775997604 
 08/31  03:00:00,20.375,2.625,21.569621136274534,0.0,16123.045993253298,400.00000000000017,181114.63922122764,18744.036887998802,18744.036887998802,21.480417486827434,0.7736858103480537,37488.073775997604 
 08/31  04:00:00,20.85,3.625,21.658745697956373,0.0,6726.542303178462,400.0000000000001,120753.9007237184,18744.036887998802,18744.036887998802,21.621531057596833,0.7740949366538431,37488.073775997604 
 08/31  05:00:00,20.375,4.0,21.720292859518167,0.0,19102.314748110824,400.0000000000001,205277.38687652705,18744.036887998802,18744.036887998802,21.614613194927095,0.7745699723791233,37488.073775997604 
 08/31  06:00:00,19.625,2.125,21.740969215709516,0.0,39824.23961220289,400.0000000000002,323648.36465757014,18744.036887998802,18744.036887998802,21.520639954145242,0.7738885608360871,37488.073775997604 
 08/31  07:00:00,19.15,2.875,21.864900997892338,0.0,62460.25258287793,400.00000000000017,409253.308970435,18744.036887998802,18744.036887998802,21.519308970038523,0.7744864028089405,37488.073775997604 
 08/31  08:00:00,20.25,3.375,22.23003101816603,0.0,52592.75356764119,400.00000000000017,286389.1697964822,18744.036887998802,18744.036887998802,21.939021511363293,0.775793181586624,37488.073775997604 
 08/31  09:00:00,21.6875,3.0,22.711392342690743,0.0,26639.880863482154,400.00000000000017,139526.0544293786,18744.036887998802,18744.036887998802,22.56397877769156,0.7761398465869754,37488.073775997604 
 08/31  10:00:00,23.9125,3.0,23.910344364325447,0.0,3982871.079031394,508.726961138002,28098.00592649391,18744.036887998802,18744.036887998802,23.899577584121467,0.7781971560988679,6816288.073775997 
 08/31  11:00:00,26.25,3.0,23.99998236581788,0.0,5982022.00413716,667.9786841479472,0.0,18744.036887998802,18744.036887998802,24.441080719691442,0.7807243942095091,8346288.073775997 
 08/31  12:00:00,27.875,3.0,23.999999959459494,0.0,6686307.184305677,764.4386021627083,0.0,18744.036887998802,18744.036887998802,24.684904745156388,0.7799379625919306,8346288.073775997 
 08/31  13:00:00,28.775,4.25,23.999999999902705,0.0,7080438.315532379,822.6661114647214,0.0,18744.036887998802,18744.036887998802,24.81993900173351,0.7800709590596258,8346288.073775997 
 08/31  14:00:00,29.625,4.375,23.999999999999897,0.0,1533342.133429201,734.2425608469568,0.0,18744.036887998802,18744.036887998802,24.947731610189578,0.7802299797041565,256368.07377599765 
 08/31  15:00:00,30.812499999999996,4.0,24.0,0.0,5629528.876917242,712.3213884839431,0.0,18744.036887998802,18744.036887998802,25.125546220166605,0.7802080514458505,6816288.073775997 
 08/31  16:00:00,31.1125,4.0,24.0,0.0,7042933.424769007,791.6578594828638,0.0,18744.036887998802,18744.036887998802,25.17052753798432,0.7802715914963757,8346288.073775997 
 08/31  17:00:00,30.375,4.0,24.0,0.0,7364297.659756936,838.7742923559827,0.0,18744.036887998802,18744.036887998802,25.05990254198715,0.7804015484647152,8346288.073775997 
 08/31  18:00:00,30.25,2.75,24.0,0.0,7564308.360898509,868.6229283979197,0.0,18744.036887998802,18744.036887998802,25.041174025238835,0.7802915430334496,8346288.073775997 
 08/31  19:00:00,28.15,2.3125,24.0,0.0,1645441.0034127363,747.2925048206965,0.0,18744.036887998802,18744.036887998802,24.726191844639345,0.7802217384844115,37488.073775997604 
 08/31  20:00:00,26.175,2.6875,24.0,0.0,912362.2050709152,570.4474948353449,0.0,18744.036887998802,18744.036887998802,24.43033644721573,0.7802042490823868,37488.073775997604 
 08/31  21:00:00,24.924999999999997,2.425,24.0,0.0,591971.9361653625,481.79305357155823,0.0,18744.036887998802,18744.036887998802,24.242988249485077,0.7802681451401497,37488.073775997604 
 08/31  22:00:00,22.9625,2.5749999999999997,24.0,0.0,440402.2447911651,438.4513822755862,159388.12402066475,18744.036887998802,18744.036887998802,23.947764152096404,0.780371469069633,37488.073775997604 
 08/31  23:00:00,20.725,3.05,24.0,0.0,368262.0900732287,417.833875946244,502982.13280075946,18744.036887998802,18744.036887998802,23.61242788628489,0.7804710292658933,37488.073775997604 
 08/31  24:00:00,18.525,3.2,24.0,0.0,336256.1175700511,408.1954370275079,839599.589503774,18744.036887998802,18744.036887998802,23.282494044581135,0.7799302877182235,37488.073775997604 
 09/01  01:00:00,16.5125,3.575,24.0,0.0,306097.50081964943,403.74122745265805,1146904.217925799,18744.036887998802,18744.036887998802,22.980657902577185,0.779509975635465,37488.073775997604 
 09/01  02:00:00,15.3625,3.8,24.0,0.0,292142.4128499669,401.69674966750824,1322512.3999486787,18744.036887998802,18744.036887998802,22.808191145717846,0.7793624869498034,37488.073775997604 
 09/01  03:00:00,14.725,3.6125,24.0,0.0,296396.6487540245,400.7680194828406,1420064.7996110069,18744.036887998802,18744.036887998802,22.712592916862068,0.7785010169647729,37488.073775997604 
 09/01  04:00:00,14.0,3.5,24.0,0.0,299128.5843051176,400.3477124783232,1531521.1644018805,18744.036887998802,18744.036887998802,22.603860711827483,0.7785381343544059,37488.073775997604 
 09/01  05:00:00,13.7,3.8125,24.0,0.0,284154.3263459056,400.15703659625,1577889.8083459423,18744.036887998802,18744.036887998802,22.55887343976037,0.7787810572126724,37488.073775997604 
 09/01  06:00:00,13.95,4.125,24.000000000000004,0.0,274846.3492693505,400.07078684509764,1540029.08035327,18744.036887998802,18744.036887998802,22.596382078312665,0.7778566253713087,37488.073775997604 
 09/01  07:00:00,13.4125,4.075,24.0,0.0,390713.75462049583,400.0320234883433,1622533.9301036648,18744.036887998802,18744.036887998802,22.51576384150728,0.7788682925268453,37488.073775997604 
 09/01  08:00:00,13.625,4.625,24.0,0.0,634699.8104808015,400.014670119657,1589952.5335937415,18744.036887998802,18744.036887998802,22.547640486771726,0.7797734635706501,37488.073775997604 
 09/01  09:00:00,15.0625,5.0,24.0,0.0,728289.4385776275,400.0068415283546,1370450.6022335226,18744.036887998802,18744.036887998802,22.763248413724128,0.7764883364277936,37488.073775997604 
 09/01  10:00:00,15.8875,3.75,24.000000000000004,0.0,5575601.064142359,524.4166286668161,1245153.8470678793,18744.036887998802,18744.036887998802,22.886602252431196,0.7786350923399306,6816288.073775997 
 09/01  11:00:00,16.625,4.25,24.000000000000004,0.0,7207358.832948729,675.7000773257118,1131802.7184542734,18744.036887998802,18744.036887998802,22.99742640922472,0.7811112925333363,8346288.073775997 
 09/01  12:00:00,17.875,4.375,24.0,0.0,7538065.633258787,765.6264888446195,939659.0888753646,18744.036887998802,18744.036887998802,23.184926712836827,0.7777557035393435,8346288.073775997 
 09/01  13:00:00,19.4,4.625,24.0,0.0,7678887.161061853,822.3895448747635,705320.6046900944,18744.036887998802,18744.036887998802,23.413688244359303,0.7789549664896088,8346288.073775997 
 09/01  14:00:00,20.625,5.625,24.000000000000007,0.0,1902976.6090596186,734.276868081909,516926.62554931233,18744.036887998802,18744.036887998802,23.59747384875982,0.780640951310267,256368.07377599765 
 09/01  15:00:00,20.375,6.0,24.0,0.0,5858544.097490826,712.4239161367893,555039.087066666,18744.036887998802,18744.036887998802,23.559982965743377,0.7775471052980988,6816288.073775997 
 09/01  16:00:00,20.625,6.0,24.0,0.0,7179486.358203901,791.9098899425042,516734.6257960971,18744.036887998802,18744.036887998802,23.597463605575467,0.7788952184134266,8346288.073775997 
 09/01  17:00:00,21.0,5.375,24.0,0.0,7406643.931753136,838.5864280516596,459529.74181006744,18744.036887998802,18744.036887998802,23.65370841456421,0.780806706292858,8346288.073775997 
 09/01  18:00:00,20.875,3.75,24.0,0.0,7507254.661418416,868.6364662229036,478492.2047136975,18744.036887998802,18744.036887998802,23.63496424171207,0.7774804554052701,8346288.073775997 
 09/01  19:00:00,20.3,3.625,24.0,0.0,1505026.3793770673,745.1619310409521,566402.0605414056,18744.036887998802,18744.036887998802,23.548740429320432,0.7785701527837973,37488.073775997604 
 09/01  20:00:00,18.75,2.75,24.0,0.0,698223.9159948028,564.9286781904555,803832.9931588544,18744.036887998802,18744.036887998802,23.316283832119616,0.7803432369939782,37488.073775997604 
 09/01  21:00:00,17.75,1.375,24.0,0.0,312822.3127364541,476.600409441316,956696.2534917376,18744.036887998802,18744.036887998802,23.166317316179857,0.7762359259561138,37488.073775997604 
 09/01  22:00:00,15.35,1.0,23.92119919874117,0.0,206833.0351316497,434.84256885418534,1319630.9565395894,18744.036887998802,18744.036887998802,22.775776985628628,0.7775426519502383,37488.073775997604 
 09/01  23:00:00,13.375,1.0,23.679468132308784,0.0,251555.05279865616,415.7150858927975,1587870.531259489,18744.036887998802,18744.036887998802,22.286115250137865,0.7792728808864144,37488.073775997604 
 09/01  24:00:00,12.312499999999998,1.0,23.470774201142646,0.0,275427.6224342255,407.0981748814549,1718092.9714519163,18744.036887998802,18744.036887998802,21.944965457581194,0.7741938945323439,37488.073775997604 
 09/02  01:00:00,11.9625,1.0,23.28270713990892,0.0,281142.9180168291,403.21939617332947,1740461.5692280973,18744.036887998802,18744.036887998802,21.725028367220727,0.7754166912204689,37488.073775997604 
 09/02  02:00:00,10.75,0.375,23.093342753988903,0.0,307227.6632244673,401.45514409430604,1897862.7340496646,18744.036887998802,18744.036887998802,21.390802416357754,0.777551341954836,37488.073775997604 
 09/02  03:00:00,10.6875,0.625,22.907740699092287,0.0,306112.25311536645,400.6584287742506,1877829.40000489,18744.036887998802,18744.036887998802,21.211057652791563,0.772192332780917,37488.073775997604 
 09/02  04:00:00,9.7875,1.0,22.731689768246667,0.0,323426.9930910447,400.2992142701868,1989311.3850035502,18744.036887998802,18744.036887998802,20.938804680357265,0.7735924360660202,37488.073775997604 
 09/02  05:00:00,9.625,1.0,22.539206599273435,0.0,324450.08501353784,400.1354557592572,1982542.1350888456,18744.036887998802,18744.036887998802,20.74026991157787,0.7758031632114732,37488.073775997604 
 09/02  06:00:00,9.9375,1.0,22.390603377361003,0.0,312710.3629996898,400.061388400096,1909175.514681346,18744.036887998802,18744.036887998802,20.65640441625976,0.7703567755869325,37488.073775997604 
 09/02  07:00:00,9.9625,0.375,22.339159778021,0.0,316296.07395471656,400.02794683559193,1892793.508891436,18744.036887998802,18744.036887998802,20.58456974366873,0.7719843689585767,37488.073775997604 
 09/02  08:00:00,12.5,0.625,22.49437105092722,0.0,261698.06759744868,400.0126705898474,1521622.963031262,18744.036887998802,18744.036887998802,21.042469430102038,0.7751392775166642,37488.073775997604 
 09/02  09:00:00,16.3125,1.0,22.78540953057979,0.0,168206.71991781174,400.00574517619214,980601.794138463,18744.036887998802,18744.036887998802,21.85226864860155,0.7708344817221348,37488.073775997604 
 09/02  10:00:00,18.5125,1.625,23.90653127594333,0.0,3979777.088822168,509.1550312941806,806556.4739095393,18744.036887998802,18744.036887998802,23.077792187076792,0.7751569183647884,6816288.073775997 
 09/02  11:00:00,19.625,2.0,23.999982475408032,0.0,5868471.9118293,669.9335430657562,671125.4707548555,18744.036887998802,18744.036887998802,23.446741061548373,0.7809569619597132,8346288.073775997 
 09/02  12:00:00,20.0625,2.0,23.999999963734947,0.0,6469646.967529059,767.7449222295382,602898.8498501466,18744.036887998802,18744.036887998802,23.51307595059623,0.7760507151799284,8346288.073775997 
 09/02  13:00:00,20.6625,2.0,23.99999999992403,0.0,6802960.384244178,827.0637870233406,511000.3950987956,18744.036887998802,18744.036887998802,23.603082178527032,0.7779366326972081,8346288.073775997 
 09/02  14:00:00,21.625,2.625,23.999999999999936,0.0,1235540.7966476954,734.5828350270125,363448.6211001817,18744.036887998802,18744.036887998802,23.747483150591904,0.780624091889864,256368.07377599765 
 09/02  15:00:00,22.125000000000004,2.375,24.000000000000004,0.0,5276723.502391242,711.4424322660223,286910.471149148,18744.036887998802,18744.036887998802,23.822488581143407,0.77653299472883,6816288.073775997 
 09/02  16:00:00,22.7,2.625,24.0,0.0,6612462.51166996,794.520988444662,199002.0287846923,18744.036887998802,18744.036887998802,23.90871176869924,0.7782505365566232,8346288.073775997 
 09/02  17:00:00,23.0,1.75,24.0,0.0,6876573.3972764565,842.306525265667,153106.912695783,18744.036887998802,18744.036887998802,23.953710470756217,0.780739037278378,8346288.073775997 
 09/02  18:00:00,22.625,1.0,24.0,0.0,7018834.402564983,872.3911459698669,210486.29397479468,18744.036887998802,18744.036887998802,23.897464851124802,0.7773157006723456,8346288.073775997 
 09/02  19:00:00,20.9,2.25,24.0,0.0,1101414.6801561643,744.9412303620114,474948.9631806222,18744.036887998802,18744.036887998802,23.638721908591805,0.7785469574033416,37488.073775997604 
 09/02  20:00:00,18.125,2.375,24.000000000000004,0.0,372935.9017416171,560.5725385237769,900329.0647271234,18744.036887998802,18744.036887998802,23.22250459154644,0.7805070987604898,37488.073775997604 
 09/02  21:00:00,17.4375,1.375,23.925184609970138,0.0,151346.35785521392,472.88076542856464,999725.9335821857,18744.036887998802,18744.036887998802,23.08750229290914,0.7766499694022044,37488.073775997604 
 09/02  22:00:00,15.3875,0.375,23.653749373979014,0.0,192541.02370928082,432.9650367272584,1279415.3245984577,18744.036887998802,18744.036887998802,22.58778070187666,0.7772942353023259,37488.073775997604 
 09/02  23:00:00,12.75,0.0,23.3255779063758,0.0,256076.79912931137,414.8847497018927,1632412.2026934884,18744.036887998802,18744.036887998802,21.907574788088112,0.7785637952592941,37488.073775997604 
 09/02  24:00:00,13.812499999999998,0.625,23.11553755967935,0.0,227795.96370058536,406.7272674432891,1430670.8639609325,18744.036887998802,18744.036887998802,21.853918282630396,0.7743682929187269,37488.073775997604 
 09/03  01:00:00,13.7125,1.0,22.961860197911005,0.0,224130.65396858708,403.05085127707997,1424715.7879120244,18744.036887998802,18744.036887998802,21.720284185505605,0.7752221683773529,37488.073775997604 
 09/03  02:00:00,12.375,0.375,22.75066019091099,0.0,254462.77223254193,401.37997254015255,1596774.244651398,18744.036887998802,18744.036887998802,21.340826221767646,0.7767077308849584,37488.073775997604 
 09/03  03:00:00,14.1875,1.875,22.621669433205543,0.0,206801.39581630792,400.6246720592818,1293574.898027753,18744.036887998802,18744.036887998802,21.475672490026216,0.7728518881905347,37488.073775997604 
 09/03  04:00:00,12.6875,1.125,22.48298529832607,0.0,237662.92641630786,400.283502937673,1507253.521737331,18744.036887998802,18744.036887998802,21.165603983141306,0.7737018809955328,37488.073775997604 
 09/03  05:00:00,10.375,0.0,22.241343965310268,0.0,294132.90745038574,400.12843581231033,1823257.6988430186,18744.036887998802,18744.036887998802,20.610534017709632,0.7749852040542993,37488.073775997604 
 09/03  06:00:00,11.6875,1.25,22.102610868141824,0.0,259983.76538452087,400.05823232711833,1596066.2707518754,18744.036887998802,18744.036887998802,20.660795751538707,0.7715073903989396,37488.073775997604 
 09/03  07:00:00,11.6375,0.75,22.091796597551124,0.0,264320.2894276787,400.02647004346613,1599611.354729347,18744.036887998802,18744.036887998802,20.625615037906,0.772504081535548,37488.073775997604 
 09/03  08:00:00,13.5,0.0,22.25430938763435,0.0,228619.39955729432,400.01200499997003,1330399.1471324388,18744.036887998802,18744.036887998802,20.98602650922784,0.7744958322156438,37488.073775997604 
 09/03  09:00:00,16.375,1.25,22.564153323540516,0.0,159788.56360726006,400.0054435069026,936923.4452562693,18744.036887998802,18744.036887998802,21.67770400013616,0.7726861752110367,37488.073775997604 
 09/03  10:00:00,18.95,1.375,23.867687621615968,0.0,3788928.923508117,509.5083326912754,727812.8578637613,18744.036887998802,18744.036887998802,23.08013700338384,0.776457019222714,6816288.073775997 
 09/03  11:00:00,21.875,1.625,23.999978083341325,0.0,5748678.975991022,670.7316280233917,326321.4651413871,18744.036887998802,18744.036887998802,23.783741251282162,0.7808541614179649,8346288.073775997 
 09/03  12:00:00,23.812499999999996,2.625,23.999999952530334,0.0,6387543.650069065,768.0735077747411,40245.44892239522,18744.036887998802,18744.036887998802,24.07554551008576,0.7788499154898311,8346288.073775997 
 09/03  13:00:00,24.7375,3.625,23.99999999989604,0.0,6746858.634401576,826.37421855136,0.0,18744.036887998802,18744.036887998802,24.21430365868839,0.7795440579325796,8346288.073775997 
 09/03  14:00:00,25.0,4.625,23.999999999999908,0.0,1208424.0843070198,734.0881967647051,0.0,18744.036887998802,18744.036887998802,24.253722717811023,0.7804793391116893,256368.07377599765 
 09/03  15:00:00,25.6875,3.75,23.999999999999993,0.0,5273770.18731253,710.7780515961133,0.0,18744.036887998802,18744.036887998802,24.356878222265138,0.7791961882812868,6816288.073775997 
 09/03  16:00:00,26.0375,3.0,23.999999999999996,0.0,6628623.480488165,793.0458713791518,0.0,18744.036887998802,18744.036887998802,24.40935254308412,0.7797509735073951,8346288.073775997 
 09/03  17:00:00,26.0,2.375,24.0,0.0,6914769.677422186,841.0885688857961,0.0,18744.036887998802,18744.036887998802,24.403714809294,0.7805567954254713,8346288.073775997 
 09/03  18:00:00,26.0,1.375,24.0,0.0,7088113.728626845,871.1629674126609,0.0,18744.036887998802,18744.036887998802,24.403728206679894,0.7797880774269867,8346288.073775997 
 09/03  19:00:00,24.75,1.0,24.0,0.0,1194605.260020619,745.1901961866638,0.0,18744.036887998802,18744.036887998802,24.216236468088756,0.7798918024091124,37488.073775997604 
 09/03  20:00:00,22.125,1.625,24.0,0.0,481072.50852966175,563.3729350113251,287975.9225540697,18744.036887998802,18744.036887998802,23.82073771650407,0.7803018987770718,37488.073775997604 
 09/03  21:00:00,20.4375,2.0,24.0,0.0,165983.86503609415,475.2216938325747,547025.8635337522,18744.036887998802,18744.036887998802,23.56835280913836,0.7795095034190844,37488.073775997604 
 09/03  22:00:00,18.7875,2.0,23.918063882038002,0.0,114177.65847479328,433.97885913753663,793297.1460162061,18744.036887998802,18744.036887998802,23.28625042064996,0.7796958573799828,37488.073775997604 
 09/03  23:00:00,18.0,2.0,23.726170208331652,0.0,130005.75873937231,415.3091217133393,884896.4420635132,18744.036887998802,18744.036887998802,23.006675167154853,0.7797068419123491,37488.073775997604 
 09/03  24:00:00,17.8125,2.0,23.59433636634805,0.0,133228.28486944136,406.9033757911284,891520.4998468917,18744.036887998802,18744.036887998802,22.856910402103658,0.7780565251216536,37488.073775997604 
 09/04  01:00:00,15.3875,2.0,23.426223821129483,0.0,190991.16174294916,403.1170523239748,1240350.6684782042,18744.036887998802,18744.036887998802,22.36891559709778,0.7781318053091658,37488.073775997604 
