Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/04  02:00:00,15.25,1.375,23.27383891638619,0.0,195506.7216015279,401.40652222287684,1233452.6658706306,18744.036887998802,18744.036887998802,22.19134928941081,0.7783580111799314,37488.073775997604 
 09/04  03:00:00,16.625,1.0,23.23021372656642,0.0,158448.65846949513,400.63527011421354,1014943.7339156729,18744.036887998802,18744.036887998802,22.352808787048975,0.7769297634767861,37488.073775997604 
 09/04  04:00:00,15.75,0.375,23.141876122480767,0.0,176855.45724030986,400.2873062657754,1139297.6120829778,18744.036887998802,18744.036887998802,22.16248617206469,0.7771883725774156,37488.073775997604 
 09/04  05:00:00,15.0,1.25,23.01697286589723,0.0,194805.98909433433,400.1298271732933,1234621.7026532937,18744.036887998802,18744.036887998802,21.938200637621254,0.7776294572128354,37488.073775997604 
 09/04  06:00:00,15.9375,1.375,22.95019960386766,0.0,169789.57758028968,400.05866347634264,1077871.2804103857,18744.036887998802,18744.036887998802,22.00999222409254,0.7762929184746183,37488.073775997604 
 09/04  07:00:00,14.9375,2.25,22.898299290023708,0.0,194010.73085410922,400.0265371177047,1224230.16826039,18744.036887998802,18744.036887998802,21.823948698791337,0.7766410072645793,37488.073775997604 
 09/04  08:00:00,15.875,3.625,22.92743144481681,0.0,177289.75111106836,400.0119786083949,1076889.247375847,18744.036887998802,18744.036887998802,21.94561911540268,0.7773002525192025,37488.073775997604 
 09/04  09:00:00,17.4375,2.75,23.122317476200493,0.0,142752.31509172733,400.0054041829733,864401.75171849,18744.036887998802,18744.036887998802,22.33171972298368,0.7763179460681908,37488.073775997604 
 09/04  10:00:00,19.7625,3.25,23.95991007869383,0.0,4382463.759013638,534.8547421316063,633824.2400988692,18744.036887998802,18744.036887998802,23.37679373468971,0.7786670451248572,6816288.073775997 
 09/04  11:00:00,22.25,4.0,23.99999921386474,0.0,6262458.2423995035,691.5422753237774,268720.3209084794,18744.036887998802,18744.036887998802,23.841152610661922,0.780889954288505,8346288.073775997 
 09/04  12:00:00,23.375,3.375,23.99999999826172,0.0,6885354.906328405,778.2136463425428,95951.91826158608,18744.036887998802,18744.036887998802,24.009905016855313,0.7794445634078094,8346288.073775997 
 09/04  13:00:00,24.475,3.625,23.999999999995936,0.0,7192692.492494233,831.3863364406545,1918.8040741326938,18744.036887998802,18744.036887998802,24.17491008582943,0.7798938971255683,8346288.073775997 
 09/04  14:00:00,25.625,4.0,23.999999999999996,0.0,1567359.8807162642,738.9705960404023,0.0,18744.036887998802,18744.036887998802,24.347439003808724,0.7804904294557193,256368.07377599765 
 09/04  15:00:00,25.125,2.75,24.000000000000004,0.0,5603247.761534819,714.8796365084568,0.0,18744.036887998802,18744.036887998802,24.272436772742704,0.7796119048362076,6816288.073775997 
 09/04  16:00:00,25.475,3.25,24.0,0.0,6976749.058123513,794.3467718271907,0.0,18744.036887998802,18744.036887998802,24.3253644159782,0.7800759662034942,8346288.073775997 
 09/04  17:00:00,25.375,4.625,24.0,0.0,7262460.1326760575,840.7933639772954,0.0,18744.036887998802,18744.036887998802,24.31070477627344,0.7807202513555391,8346288.073775997 
 09/04  18:00:00,24.562499999999996,3.125,24.0,0.0,7417328.326963676,870.023730141206,0.0,18744.036887998802,18744.036887998802,24.18806413454152,0.7798011027750029,8346288.073775997 
 09/04  19:00:00,23.4875,2.625,24.0,0.0,1479937.275375797,746.0979339786828,78514.838373657,18744.036887998802,18744.036887998802,24.026824184302015,0.7799887627563037,37488.073775997604 
 09/04  20:00:00,21.125,3.0,24.0,0.0,722679.2106626466,566.3718035543955,440174.82139516796,18744.036887998802,18744.036887998802,23.67251749378483,0.7803282908171945,37488.073775997604 
 09/04  21:00:00,20.0,1.75,24.0,0.0,376685.2300025035,477.8097065326827,612682.8849210162,18744.036887998802,18744.036887998802,23.50379388698992,0.7786983542588979,37488.073775997604 
 09/04  22:00:00,16.875,1.0,23.98718582992676,0.0,215624.01957662433,435.6151214857462,1091613.150145851,18744.036887998802,18744.036887998802,23.03330595649072,0.7792773840300447,37488.073775997604 
 09/04  23:00:00,13.75,1.0,23.838323744524285,0.0,247368.20679442666,416.0608172887819,1554230.3503748383,18744.036887998802,18744.036887998802,22.46848512567581,0.7798363739484192,37488.073775997604 
 09/04  24:00:00,15.9375,1.0,23.76132111426059,0.0,193633.9532596643,407.2438920563648,1198950.5275497502,18744.036887998802,18744.036887998802,22.688946579076863,0.777741036472046,37488.073775997604 
 09/05  01:00:00,14.1375,1.0,23.69133060902213,0.0,232861.0293081615,403.2732004307172,1471299.5168545006,18744.036887998802,18744.036887998802,22.401498711858647,0.778229973005546,37488.073775997604 
 09/05  02:00:00,13.937500000000002,1.625,23.54889222302219,0.0,241757.096312743,401.4767620686838,1476573.1548532536,18744.036887998802,18744.036887998802,22.209672413548365,0.77902420210114,37488.073775997604 
 09/05  03:00:00,15.849999999999998,1.375,23.543079868034322,0.0,189949.4835125964,400.66633974126387,1180489.7593077542,18744.036887998802,18744.036887998802,22.491043213045394,0.777257167545656,37488.073775997604 
 09/05  04:00:00,15.6125,1.625,23.489924248615687,0.0,193218.94277745133,400.30119388900005,1212053.3908111658,18744.036887998802,18744.036887998802,22.419774834760254,0.7778721909336045,37488.073775997604 
 09/05  05:00:00,12.575,2.0,23.33628724990276,0.0,266035.6084305138,400.13588733223116,1658421.6362371799,18744.036887998802,18744.036887998802,21.863096714939093,0.7787184103524222,37488.073775997604 
 09/05  06:00:00,12.75,1.375,23.208266920065096,0.0,263111.28187391086,400.06132898255584,1604011.712553764,18744.036887998802,18744.036887998802,21.751172123856307,0.7765371025317244,37488.073775997604 
 09/05  07:00:00,12.05,1.625,23.227751977304827,0.0,284570.54325397254,400.02773529718024,1712350.1123470634,18744.036887998802,18744.036887998802,21.65151963971834,0.7771712630432612,37488.073775997604 
 09/05  08:00:00,13.5,1.375,23.383326499720997,0.0,259534.3797635723,400.0125199104528,1505769.4568601134,18744.036887998802,18744.036887998802,21.94559862552619,0.7784265820711049,37488.073775997604 
 09/05  09:00:00,18.0625,1.0,23.705875580336787,0.0,146874.17538526218,400.00565258031025,853335.5662753009,18744.036887998802,18744.036887998802,22.89226298825131,0.777435487789102,37488.073775997604 
 09/05  10:00:00,20.5875,2.25,23.95200126332968,0.0,84188.11054374721,400.00255422844015,509718.7531796241,18744.036887998802,18744.036887998802,23.514412228421463,0.7785780083878537,37488.073775997604 
 09/05  11:00:00,22.25,3.625,23.999963479649413,0.0,106701.79635317108,400.00115424737487,268464.8442097086,18744.036887998802,18744.036887998802,23.83989913793955,0.7796298888745155,37488.073775997604 
 09/05  12:00:00,24.0,4.0,23.99999999862466,0.0,76439.70920240553,400.0005235986616,30692.385581368282,18744.036887998802,18744.036887998802,24.10377115397163,0.7784507908186531,37488.073775997604 
 09/05  13:00:00,24.85,4.625,23.999999999999943,0.0,32521.60440440821,400.0002376132606,0.0,18744.036887998802,18744.036887998802,24.231466033110117,0.7788527525630944,37488.073775997604 
 09/05  14:00:00,25.625,5.0,24.0,4509.464990829474,2470.518595035378,400.00010740631916,0.0,18744.036887998802,18744.036887998802,24.348381547874432,0.7795326378432041,37488.073775997604 
 09/05  15:00:00,26.750000000000004,4.375,24.0,28086.337889372247,0.0,400.00004853642696,0.0,18744.036887998802,18744.036887998802,24.5163708652753,0.7790833041870654,37488.073775997604 
 09/05  16:00:00,26.45,4.0,24.0,59475.96280193288,0.0,400.00002195308093,0.0,18744.036887998802,18744.036887998802,24.471339214017814,0.7791728664473101,37488.073775997604 
 09/05  17:00:00,26.625,4.625,24.0,77495.8294914113,0.0,400.00000988961864,0.0,18744.036887998802,18744.036887998802,24.497591005701807,0.7793309076002083,37488.073775997604 
 09/05  18:00:00,26.500000000000004,3.125,23.995997972050738,84669.04316164239,0.0,400.00000445348337,0.0,18744.036887998802,18744.036887998802,24.477979792951643,0.7791905352787635,37488.073775997604 
 09/05  19:00:00,24.825,2.0,23.93829018019497,46135.33470536454,0.0,400.0000020085915,0.0,18744.036887998802,18744.036887998802,24.19391839244774,0.7790396584986541,37488.073775997604 
 09/05  20:00:00,22.75,2.0,23.828480094978968,3333.6217841864936,9407.614395355016,400.00000090624167,169827.93510393339,18744.036887998802,18744.036887998802,23.794823035977842,0.7788951174169709,37488.073775997604 
 09/05  21:00:00,21.625,2.0,23.74554459272994,0.0,36590.53951069113,400.0000004089027,327010.33281755657,18744.036887998802,18744.036887998802,23.542785825825057,0.7786401501604672,37488.073775997604 
 09/05  22:00:00,18.65,1.375,23.65138606430049,0.0,110936.70053255957,400.000000184543,772637.2334189891,18744.036887998802,18744.036887998802,23.0365848940927,0.7785184818707902,37488.073775997604 
 09/05  23:00:00,18.875,1.625,23.57846919929888,0.0,109801.67242066779,400.0000000833096,719536.5806366777,18744.036887998802,18744.036887998802,22.969943637945693,0.7783286398788619,37488.073775997604 
 09/05  24:00:00,20.0,2.0,23.658997969761902,0.0,82591.37731523238,400.0000000376001,557768.1171769544,18744.036887998802,18744.036887998802,23.201205610782136,0.7786690668441916,37488.073775997604 
 09/06  01:00:00,17.5,2.625,23.62479613229824,0.0,143098.44325398543,400.00000001696134,942256.3170365554,18744.036887998802,18744.036887998802,22.83147046319604,0.7784886376540141,37488.073775997604 
 09/06  02:00:00,17.25,3.0,23.57276388867963,0.0,153173.89001832914,400.00000000764857,968061.7503678151,18744.036887998802,18744.036887998802,22.723527272031397,0.7781425301849074,37488.073775997604 
 09/06  03:00:00,18.6875,3.0,23.634304867935924,0.0,117341.81381162588,400.0000000034484,755487.8714106262,18744.036887998802,18744.036887998802,22.983691595288104,0.7788725180955778,37488.073775997604 
 09/06  04:00:00,17.7875,3.0,23.63899120477795,0.0,137950.72369045974,400.0000000015539,898075.9628387382,18744.036887998802,18744.036887998802,22.874037438164244,0.7785972867386486,37488.073775997604 
 09/06  05:00:00,17.625,3.0,23.606417382893937,0.0,143043.22698586778,400.0000000007007,916528.8504937284,18744.036887998802,18744.036887998802,22.813185172335874,0.778073374924672,37488.073775997604 
 09/06  06:00:00,18.125,3.0,23.623177259058682,0.0,130850.39474535664,400.00000000031616,841306.0298374423,18744.036887998802,18744.036887998802,22.897526460300444,0.7790382453266254,37488.073775997604 
 09/06  07:00:00,17.45,3.0,23.701912099043316,0.0,154976.80949109935,400.00000000014256,953176.8817519576,18744.036887998802,18744.036887998802,22.842401518232627,0.7788415936565892,37488.073775997604 
 09/06  08:00:00,17.625,3.0,23.926733307381102,0.0,212344.6046392083,400.00000000006423,956535.3214904186,18744.036887998802,18744.036887998802,23.031221229489017,0.7788381636445024,37488.073775997604 
 09/06  09:00:00,19.125,2.375,23.99998116180847,0.0,474833.25461495493,400.0000000000294,747210.7597458494,18744.036887998802,18744.036887998802,23.370246501723074,0.7802664975785167,37488.073775997604 
 09/06  10:00:00,21.175,3.25,23.999999999256097,0.0,632212.5925721369,400.00000000001364,433144.8740477167,18744.036887998802,18744.036887998802,23.679359907348942,0.7798938449335819,37488.073775997604 
 09/06  11:00:00,23.875,4.0,23.999999999999964,0.0,584620.9397817499,400.0000000000065,67096.8541802637,18744.036887998802,18744.036887998802,24.085127207886714,0.7792659196927139,37488.073775997604 
 09/06  12:00:00,26.5,4.625,24.0,0.0,431633.3661295059,400.0000000000032,0.0,18744.036887998802,18744.036887998802,24.4803973415925,0.7811792663741195,37488.073775997604 
 09/06  13:00:00,27.15,3.75,24.0,0.0,307622.1193583436,400.0000000000016,0.0,18744.036887998802,18744.036887998802,24.577634027049356,0.7805333163716495,37488.073775997604 
 09/06  14:00:00,27.625,3.625,24.0,0.0,235676.18774026196,400.00000000000085,0.0,18744.036887998802,18744.036887998802,24.651336810946837,0.7795101022757751,37488.073775997604 
 09/06  15:00:00,28.0,3.375,24.000000000000004,0.0,191079.83623754588,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.7063657942828,0.7817180969204232,37488.073775997604 
 09/06  16:00:00,28.0,4.25,24.0,0.0,165982.1664959609,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.7070299644293,0.7809521478550642,37488.073775997604 
 09/06  17:00:00,28.0,3.75,24.0,0.0,151108.99395733274,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.705401904535588,0.7797794071566034,37488.073775997604 
 09/06  18:00:00,28.0625,1.75,24.0,0.0,142729.39406709917,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.713132110423963,0.7819798934980893,37488.073775997604 
 09/06  19:00:00,26.7875,1.625,24.0,0.0,132417.26930631918,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.521940410192812,0.7811596747480909,37488.073775997604 
 09/06  20:00:00,22.875,1.375,24.0,0.0,116733.90427418804,400.0000000000002,201562.66072995175,18744.036887998802,18744.036887998802,23.93291043843088,0.7801116628997047,37488.073775997604 
 09/06  21:00:00,22.1875,1.3125,24.0,0.0,132574.58314179693,400.0000000000003,278390.0619013249,18744.036887998802,18744.036887998802,23.828963227323356,0.7814753181582363,37488.073775997604 
 09/06  22:00:00,19.8375,1.8125,24.0,0.0,149111.24910652527,400.0000000000001,638578.3420764138,18744.036887998802,18744.036887998802,23.47909354481022,0.7811829988578991,37488.073775997604 
 09/06  23:00:00,21.125,3.875,23.999999999999996,0.0,193503.5879395776,400.00000000000017,441351.98196185986,18744.036887998802,18744.036887998802,23.67158262518955,0.780333625899638,37488.073775997604 
 09/06  24:00:00,22.3125,3.125,23.999999999999996,0.0,241301.58134507912,400.0000000000001,259235.17556740672,18744.036887998802,18744.036887998802,23.847140056529817,0.7808992288605737,37488.073775997604 
 09/07  01:00:00,20.0875,2.625,24.0,0.0,258523.16814734496,400.00000000000017,601189.8045555713,18744.036887998802,18744.036887998802,23.510328543333095,0.7809810039983761,37488.073775997604 
 09/07  02:00:00,17.75,3.0,24.0,0.0,264213.415659559,400.00000000000006,960531.9539167362,18744.036887998802,18744.036887998802,23.158469090525443,0.7809196323997319,37488.073775997604 
 09/07  03:00:00,18.3125,1.75,24.0,0.0,281170.38912177196,400.00000000000017,874203.6693769532,18744.036887998802,18744.036887998802,23.241477818329827,0.7807242593523083,37488.073775997604 
 09/07  04:00:00,17.7875,2.25,24.0,0.0,281887.2762345808,400.0000000000001,955071.6551534396,18744.036887998802,18744.036887998802,23.16422782619336,0.7809716605403567,37488.073775997604 
 09/07  05:00:00,17.625,3.0,24.0,0.0,276266.07023364794,400.0,980167.1148323854,18744.036887998802,18744.036887998802,23.137512541156553,0.7812257705649546,37488.073775997604 
 09/07  06:00:00,17.5,2.375,24.0,0.0,275537.28180827165,400.0,999579.2888669871,18744.036887998802,18744.036887998802,23.11522526211077,0.7800015382717406,37488.073775997604 
 09/07  07:00:00,17.075,2.625,24.0,0.0,345925.85411353543,400.0000000000002,1065181.9298332247,18744.036887998802,18744.036887998802,23.047776145818933,0.7807342535617854,37488.073775997604 
 09/07  08:00:00,17.625,3.625,24.0,0.0,536562.188242801,400.0000000000001,980798.2761756057,18744.036887998802,18744.036887998802,23.13106432832431,0.7816637816157672,37488.073775997604 
 09/07  09:00:00,18.0625,3.375,24.0,0.0,728440.513802408,400.00000000000017,913555.562778674,18744.036887998802,18744.036887998802,23.201309539448996,0.7791798634189385,37488.073775997604 
 09/07  10:00:00,19.2875,3.0,24.000000000000004,0.0,5789367.616040609,522.9194763155868,725049.0703278016,18744.036887998802,18744.036887998802,23.386245076643874,0.7800201292922796,6816288.073775997 
 09/07  11:00:00,21.25,4.25,24.0,0.0,7580240.8971935455,671.9007503202631,422907.9120271566,18744.036887998802,18744.036887998802,23.68125240397611,0.781089204495081,8346288.073775997 
 09/07  12:00:00,22.375,3.75,24.000000000000004,0.0,7911061.689565555,761.2985131441174,249861.16425643818,18744.036887998802,18744.036887998802,23.854074586524916,0.7777720198370306,8346288.073775997 
 09/07  13:00:00,23.475,4.875,24.0,0.0,8031230.756805589,818.5588516931193,80718.7884627389,18744.036887998802,18744.036887998802,24.023426466117524,0.7789296720483353,8346288.073775997 
 09/07  14:00:00,24.625,5.375,23.999999999999996,0.0,2246134.1284929905,734.1414503663241,0.0,18744.036887998802,18744.036887998802,24.199106005369703,0.7806948598967833,256368.07377599765 
 09/07  15:00:00,25.187499999999996,4.375,24.0,0.0,6241413.680568935,713.9358960650455,0.0,18744.036887998802,18744.036887998802,24.28387299942998,0.7776048511578829,6816288.073775997 
 09/07  16:00:00,25.7375,4.625,24.0,0.0,7617033.023011062,791.448130112419,0.0,18744.036887998802,18744.036887998802,24.368413132532933,0.7787943333263644,8346288.073775997 
 09/07  17:00:00,26.0,5.0,24.0,0.0,7883973.856216057,837.4572271201002,0.0,18744.036887998802,18744.036887998802,24.40846846750059,0.7807080457447969,8346288.073775997 
 09/07  18:00:00,25.125,3.125,24.0,0.0,8017310.766819646,867.3377640511786,0.0,18744.036887998802,18744.036887998802,24.274936506045762,0.7770158867027277,8346288.073775997 
 09/07  19:00:00,23.6,3.25,24.0,0.0,2011453.0473114045,748.680597071769,69170.2923947415,18744.036887998802,18744.036887998802,24.0426818414738,0.7784664623498605,37488.073775997604 
 09/07  20:00:00,21.75,3.375,24.0,0.0,1206504.8775072955,573.3488920963839,345809.3958526958,18744.036887998802,18744.036887998802,23.764340045229645,0.7806908896315914,37488.073775997604 
 09/07  21:00:00,20.625,1.75,24.0,0.0,836424.0565218979,484.07254225743924,518653.9407038713,18744.036887998802,18744.036887998802,23.593912794716026,0.776067077932701,37488.073775997604 
 09/07  22:00:00,18.9,1.625,24.0,0.0,646831.6097741778,440.03598471126077,783749.3550049947,18744.036887998802,18744.036887998802,23.334829225461288,0.7780205581849182,37488.073775997604 
 09/07  23:00:00,18.0,2.0,24.0,0.0,550543.8426179664,418.7229707126661,922044.6110344733,18744.036887998802,18744.036887998802,23.201287488461325,0.7808299657799374,37488.073775997604 
 09/07  24:00:00,18.25,1.375,24.0,0.0,507269.89938599616,408.71156209425646,883334.7568804631,18744.036887998802,18744.036887998802,23.240954033055285,0.7756912793057738,37488.073775997604 
 09/08  01:00:00,16.275,0.375,24.0,0.0,469615.67224337434,404.0559003499912,1186268.6691125897,18744.036887998802,18744.036887998802,22.944950543880537,0.7777546343135868,37488.073775997604 
 09/08  02:00:00,14.375,0.0,23.999999999999996,0.0,436454.3282333502,401.8644204988583,1478029.118256909,18744.036887998802,18744.036887998802,22.65995947995829,0.7808564450810879,37488.073775997604 
 09/08  03:00:00,15.625000000000002,0.0,24.0,0.0,423461.932757982,400.8546130594547,1285137.3401815586,18744.036887998802,18744.036887998802,22.847479093351815,0.775297076217061,37488.073775997604 
 09/08  04:00:00,14.35,0.0,24.0,0.0,392566.4082855562,400.3938512904725,1481381.6111846305,18744.036887998802,18744.036887998802,22.656235564828748,0.7774427981163291,37488.073775997604 
 09/08  05:00:00,12.375,0.0,24.0,0.0,350226.4455442269,400.17908201034334,1784038.8487234237,18744.036887998802,18744.036887998802,22.35999548689089,0.7807710641041988,37488.073775997604 
 09/08  06:00:00,14.124999999999998,0.625,24.0,0.0,343481.6158545167,400.0811434767816,1515471.1333341752,18744.036887998802,18744.036887998802,22.62250398415092,0.7749945383986412,37488.073775997604 
 09/08  07:00:00,14.525,0.375,24.0,0.0,447871.4983196891,400.03723023560116,1455047.7001450383,18744.036887998802,18744.036887998802,22.677930013135594,0.7771981613818568,37488.073775997604 
 09/08  08:00:00,15.25,0.625,24.0,0.0,683584.3821633548,400.0172198751006,1343862.2217991448,18744.036887998802,18744.036887998802,22.77853663155234,0.780620879169751,37488.073775997604 
 09/08  09:00:00,17.9375,1.0,23.999999999999996,0.0,924488.657854624,400.0081586865748,930987.4301947289,18744.036887998802,18744.036887998802,23.191279435163427,0.7750357495500204,37488.073775997604 
 09/08  10:00:00,20.9125,1.625,24.0,0.0,5984890.009825639,521.7468639429562,474413.57681111194,18744.036887998802,18744.036887998802,23.636322959002236,0.77748552473869,6816288.073775997 
 09/08  11:00:00,22.625,2.625,24.0,0.0,7710692.982317939,669.8993992507349,211285.6665878113,18744.036887998802,18744.036887998802,23.896236005840365,0.7808632829143503,8346288.073775997 
 09/08  12:00:00,22.874999999999996,2.375,24.0,0.0,7956653.245097913,760.0716320973836,172690.27810212818,18744.036887998802,18744.036887998802,23.93491946849664,0.7755597644565282,8346288.073775997 
 09/08  13:00:00,23.55,3.875,24.0,0.0,8021736.098161197,818.3753599098636,69071.76714487548,18744.036887998802,18744.036887998802,24.03617644313813,0.77757786636411,8346288.073775997 
 09/08  14:00:00,24.625,5.0,24.0,0.0,2209675.511202678,734.1784294353756,0.0,18744.036887998802,18744.036887998802,24.19745088019659,0.7804442516332415,256368.07377599765 
 09/08  15:00:00,25.0,3.75,24.0,0.0,6183705.192235405,714.1164682528594,0.0,18744.036887998802,18744.036887998802,24.253694745577242,0.7761134300132728,6816288.073775997 
 09/08  16:00:00,25.0,3.0,23.999999999999996,0.0,7542712.627724989,792.3694706158689,0.0,18744.036887998802,18744.036887998802,24.253697853770177,0.7779323546810217,8346288.073775997 
 09/08  17:00:00,25.625,3.625,24.0,0.0,7808452.401393572,838.7138405465225,0.0,18744.036887998802,18744.036887998802,24.347470511409377,0.7805240662610479,8346288.073775997 
 09/08  18:00:00,25.4375,2.125,24.0,0.0,7949325.216296397,868.5356839227792,0.0,18744.036887998802,18744.036887998802,24.319341196739266,0.7768154468944571,8346288.073775997 
 09/08  19:00:00,23.7875,2.25,24.0,0.0,1953274.9425200017,749.2514769991694,56374.987436325566,18744.036887998802,18744.036887998802,24.071880308253498,0.7781089052903823,37488.073775997604 
 09/08  20:00:00,21.125,2.375,24.0,0.0,1152274.652879372,573.193062914022,441268.99111745256,18744.036887998802,18744.036887998802,23.669824442352606,0.7802151799348082,37488.073775997604 
 09/08  21:00:00,19.125,1.6875,24.0,0.0,781240.3284258193,483.5626048290301,748238.8265077106,18744.036887998802,18744.036887998802,23.37106583726584,0.7766726943442872,37488.073775997604 
 09/08  22:00:00,15.725,1.1875,24.000000000000004,0.0,583940.2897550215,439.4235654539997,1268457.8477926755,18744.036887998802,18744.036887998802,22.862524039864876,0.7782437785344369,37488.073775997604 
 09/08  23:00:00,14.0,0.375,24.0,0.0,484047.4215537782,418.2033093218934,1532494.9256735593,18744.036887998802,18744.036887998802,22.603796035544704,0.7804340182214772,37488.073775997604 
 09/08  24:00:00,14.125,0.625,24.0,0.0,438915.78044967225,408.3533878585399,1514658.0370804912,18744.036887998802,18744.036887998802,22.622547197691055,0.776710986118084,37488.073775997604 
 09/09  01:00:00,12.2,1.625,24.0,0.0,397858.51386828,403.82768016344676,1807983.0892944422,18744.036887998802,18744.036887998802,22.333820008739732,0.7782075569292698,37488.073775997604 
 09/09  02:00:00,11.0,2.0,24.0,0.0,365628.5067086296,401.73290426147037,1991515.5251530781,18744.036887998802,18744.036887998802,22.153842111870013,0.7803005047150063,37488.073775997604 
 09/09  03:00:00,14.5625,2.0,24.000000000000004,0.0,367036.00326169713,400.7847828384902,1448072.5033463158,18744.036887998802,18744.036887998802,22.678982721562132,0.7767899307975188,37488.073775997604 
 09/09  04:00:00,13.1375,2.625,23.996969283935222,0.0,337197.4574181715,400.35858255028216,1666213.1279259608,18744.036887998802,18744.036887998802,22.470258087530482,0.7782942669423112,37488.073775997604 
 09/09  05:00:00,11.0,3.0,23.952385292660537,0.0,329961.3195685409,400.16166122433617,1985762.357463432,18744.036887998802,18744.036887998802,22.12488821958029,0.7801713314422996,37488.073775997604 
 09/09  06:00:00,10.375,2.375,23.89067335079974,0.0,344708.00342812017,400.07272582958853,2071620.4784313468,18744.036887998802,18744.036887998802,21.981018641176057,0.779868397480196,37488.073775997604 
 09/09  07:00:00,10.0,2.625,23.891218137336168,0.0,359400.3495585219,400.0327476462018,2124496.4284209935,18744.036887998802,18744.036887998802,21.899679920127042,0.7797277666883857,37488.073775997604 
 09/09  08:00:00,12.5,3.0,23.992431407846762,0.0,448266.6774860304,400.014783400478,1758484.285592411,18744.036887998802,18744.036887998802,22.355882194918344,0.779753250829494,37488.073775997604 
 09/09  09:00:00,16.3125,2.375,23.999999783892843,0.0,692697.6453825969,400.006836331051,1178921.157799076,18744.036887998802,18744.036887998802,22.950421704670738,0.7770374782947532,37488.073775997604 
 09/09  10:00:00,18.5125,2.625,23.99999999998289,0.0,5763405.570535885,523.1542318111178,841627.9719184471,18744.036887998802,18744.036887998802,23.2806727220539,0.7788559196969962,6816288.073775997 
 09/09  11:00:00,20.875,4.25,23.99999999999996,0.0,7503937.963177111,672.5075326825463,479429.77668742824,18744.036887998802,18744.036887998802,23.634936789930585,0.7808329084826315,8346288.073775997 
 09/09  12:00:00,22.750000000000004,3.75,24.0,0.0,7765659.143702622,762.0142069092925,191675.78969355396,18744.036887998802,18744.036887998802,23.916190198643033,0.7789307996772071,8346288.073775997 
 09/09  13:00:00,23.7,4.25,24.0,0.0,7830578.431277876,819.2558144844261,45978.19802693371,18744.036887998802,18744.036887998802,24.058701272875407,0.7795750585270234,8346288.073775997 
 09/09  14:00:00,24.625,5.625,24.0,0.0,2025146.33661762,733.6473358434625,0.0,18744.036887998802,18744.036887998802,24.197487583445934,0.7803819807178959,256368.07377599765 
 09/09  15:00:00,25.875,4.125,24.0,0.0,5997840.811996111,712.7855875968081,0.0,18744.036887998802,18744.036887998802,24.385010700202,0.7796296221398984,6816288.073775997 
 09/09  16:00:00,26.15,4.875,24.0,0.0,7339810.640480209,791.1809645208623,0.0,18744.036887998802,18744.036887998802,24.42624660847791,0.7799992929464435,8346288.073775997 
 09/09  17:00:00,26.0,6.0,24.0,0.0,7591612.978933869,837.5172714183102,0.0,18744.036887998802,18744.036887998802,24.403751203380743,0.7804596714158513,8346288.073775997 
 09/09  18:00:00,25.874999999999996,3.5,24.0,0.0,7725396.6167366635,867.1804806320456,0.0,18744.036887998802,18744.036887998802,24.385008263290672,0.7801908119151051,8346288.073775997 
 09/09  19:00:00,24.675,2.625,24.0,0.0,1747166.0184239019,746.4061305974834,1.5955970658406617e-10,18744.036887998802,18744.036887998802,24.205041523535538,0.780036119818764,37488.073775997604 
 09/09  20:00:00,20.875,2.375,24.0,0.0,953658.32582812,569.6384991946583,479324.1562858613,18744.036887998802,18744.036887998802,23.63484560882541,0.7800892136334441,37488.073775997604 
 09/09  21:00:00,19.625,1.375,24.0,0.0,593923.6311678138,480.60571834108674,671759.2011654952,18744.036887998802,18744.036887998802,23.444078419224198,0.7797366602191654,37488.073775997604 
 09/09  22:00:00,16.25,1.625,24.0,0.0,399313.55144705524,437.4506406321852,1188073.7632351816,18744.036887998802,18744.036887998802,22.941037824007072,0.7801325791438515,37488.073775997604 
 09/09  23:00:00,14.625,2.0,24.0,0.0,299825.7082244345,417.0293514123851,1435289.513200384,18744.036887998802,18744.036887998802,22.697570047631768,0.7803132076331395,37488.073775997604 
 09/09  24:00:00,17.0625,1.375,24.0,0.0,272478.7709145567,407.7162156598021,1064253.2234216938,18744.036887998802,18744.036887998802,23.059148739722108,0.7796053745781728,37488.073775997604 
 09/10  01:00:00,14.3625,1.0,23.982864966598534,0.0,263626.75497392967,403.50422325532503,1476879.4488461362,18744.036887998802,18744.036887998802,22.653545823884794,0.7799456927440566,37488.073775997604 
 09/10  02:00:00,12.0,0.375,23.88857584285075,0.0,300290.5080580552,401.5794068298725,1823135.0465438254,18744.036887998802,18744.036887998802,22.22545287856951,0.77994959856897,37488.073775997604 
 09/10  03:00:00,14.749999999999998,0.625,23.90225936091774,0.0,233358.11208098035,400.7120669610224,1401334.6912043027,18744.036887998802,18744.036887998802,22.609574154174616,0.7791007455850372,37488.073775997604 
 09/10  04:00:00,13.025,1.625,23.87284644736195,0.0,270266.6726107799,400.3212044926035,1668403.2961205826,18744.036887998802,18744.036887998802,22.375927821553695,0.7794774064638139,37488.073775997604 
 09/10  05:00:00,10.375,2.0,23.707500997620308,0.0,337164.1649264886,400.1447225296882,2045048.2032839002,18744.036887998802,18744.036887998802,21.839764854854444,0.7794230003703213,37488.073775997604 
 09/10  06:00:00,12.8125,2.0,23.671718307245047,0.0,276872.77973351185,400.06524269297944,1661474.4488316153,18744.036887998802,18744.036887998802,22.13751885281124,0.7779242612747361,37488.073775997604 
 09/10  07:00:00,11.6875,1.375,23.71972579511874,0.0,307254.7029349908,400.02945228596286,1842582.0335382386,18744.036887998802,18744.036887998802,22.01691046316431,0.77845965691443,37488.073775997604 
 09/10  08:00:00,13.125,0.375,23.880237230418487,0.0,309862.037137337,400.01328717996785,1638078.0774824512,18744.036887998802,18744.036887998802,22.30797566584623,0.7793751809133171,37488.073775997604 
 09/10  09:00:00,17.25,0.625,23.999904008454024,0.0,518888.6433045942,400.0060717477075,1035066.4797899671,18744.036887998802,18744.036887998802,23.078775275190992,0.7781449365659171,37488.073775997604 
 09/10  10:00:00,19.475,1.625,23.999999993093223,0.0,5574417.928979808,524.0503090870179,694717.044668505,18744.036887998802,18744.036887998802,23.419593081083065,0.7795858748572803,6816288.073775997 
 09/10  11:00:00,21.25,2.625,23.999999999984336,0.0,7308644.449221125,674.4457675548306,422727.7474979622,18744.036887998802,18744.036887998802,23.69080295993981,0.7808921195441002,8346288.073775997 
 09/10  12:00:00,22.0625,2.375,23.999999999999964,0.0,7598854.3671443565,764.2902343430092,297776.6094613462,18744.036887998802,18744.036887998802,23.81301804344844,0.779145739901889,8346288.073775997 
 09/10  13:00:00,22.6625,2.625,24.0,0.0,7701922.01351279,821.3794150531563,205607.51229073523,18744.036887998802,18744.036887998802,23.902423695395736,0.7797933613793384,8346288.073775997 
 09/10  14:00:00,23.625,2.375,24.0,0.0,1925264.2416439038,734.9439947646002,57628.52146125607,18744.036887998802,18744.036887998802,24.047347213457833,0.7806488208008433,256368.07377599765 
 09/10  15:00:00,23.75,3.25,24.0,0.0,5896449.67684361,713.8238053694596,38297.61753905698,18744.036887998802,18744.036887998802,24.066202061745628,0.7789142475902281,6816288.073775997 
 09/10  16:00:00,23.225,4.0,24.0,0.0,7232331.369519122,792.6974959741506,118742.77186616129,18744.036887998802,18744.036887998802,23.98745012432297,0.7796379223238938,8346288.073775997 
 09/10  17:00:00,23.625,3.375,24.0,0.0,7484367.480154207,839.4840068799933,57493.08122138665,18744.036887998802,18744.036887998802,24.047438392126317,0.7806949303928397,8346288.073775997 
 09/10  18:00:00,23.625,3.0,24.0,0.0,7616530.292767894,869.3164125849064,57468.28252178499,18744.036887998802,18744.036887998802,24.04744570525716,0.7787882593402777,8346288.073775997 
 09/10  19:00:00,21.9,3.0,24.0,0.0,1636701.843474584,746.5944701309086,322044.18893464276,18744.036887998802,18744.036887998802,23.788709689029627,0.7793993345758675,37488.073775997604 
 09/10  20:00:00,21.0,2.375,24.0,0.0,860145.9102263014,567.9064261630226,460216.85655629623,18744.036887998802,18744.036887998802,23.653737286778878,0.7803679941865617,37488.073775997604 
 09/10  21:00:00,19.9375,1.375,24.0,0.0,494835.87217337673,479.42644529569566,623419.660171492,18744.036887998802,18744.036887998802,23.49437262089019,0.7777614171504442,37488.073775997604 
 09/10  22:00:00,16.6125,1.0,24.0,0.0,288798.80716840166,436.67049289014426,1133499.4473172221,18744.036887998802,18744.036887998802,22.99563247871942,0.7789131386999517,37488.073775997604 
 09/10  23:00:00,15.625,1.625,23.980795412297336,0.0,206299.89784595842,416.57088852804105,1282441.3660701616,18744.036887998802,18744.036887998802,22.838840993224807,0.7803661204925612,37488.073775997604 
 09/10  24:00:00,16.375,1.375,23.93716665664109,0.0,184518.803231693,407.46968193928416,1160129.1152702859,18744.036887998802,18744.036887998802,22.915576177203825,0.7767844745816321,37488.073775997604 
 09/11  01:00:00,14.35,1.0,23.836391641780985,0.0,232279.9517574376,403.37892880393053,1458605.2155573135,18744.036887998802,18744.036887998802,22.550041310919514,0.7777746165099911,37488.073775997604 
 09/11  02:00:00,13.0,1.0,23.694520917954648,0.0,266778.1870397688,401.5244011646904,1641501.41346975,18744.036887998802,18744.036887998802,22.216749623775545,0.7792737697830164,37488.073775997604 
 09/11  03:00:00,14.0625,1.0,23.63315567229843,0.0,238856.62591868997,400.68827806228876,1466629.0020197874,18744.036887998802,18744.036887998802,22.309731309745064,0.7753274252092035,37488.073775997604 
 09/11  04:00:00,12.3875,1.0,23.53299278502985,0.0,276617.1135135596,400.3117800714879,1712577.2592491521,18744.036887998802,18744.036887998802,21.999980321300963,0.7764311635228656,37488.073775997604 
 09/11  05:00:00,11.0,0.375,23.37188813342971,0.0,311107.0697480533,400.14082305254607,1898945.3473658008,18744.036887998802,18744.036887998802,21.647391897027894,0.7780941828534189,37488.073775997604 
 09/11  06:00:00,12.312500000000002,0.3125,23.293003523442636,0.0,276707.0808356119,400.0636637123711,1682440.402904144,18744.036887998802,18744.036887998802,21.75891259419759,0.7740369305682135,37488.073775997604 
 09/11  07:00:00,13.6625,0.8125,23.313419104363728,0.0,244561.26129402965,400.0288774661789,1476877.4417146468,18744.036887998802,18744.036887998802,21.95733960537008,0.7753858431654035,37488.073775997604 
 09/11  08:00:00,14.625,0.375,23.422096679759594,0.0,225538.77310139703,400.0130554374518,1343138.697710647,18744.036887998802,18744.036887998802,22.171517281182275,0.7778419510649767,37488.073775997604 
 09/11  09:00:00,15.625,0.625,23.566452495038654,0.0,202781.1085282856,400.0059029142346,1212344.4462553875,18744.036887998802,18744.036887998802,22.44215928153115,0.7745826334769539,37488.073775997604 
 09/11  10:00:00,17.875,1.625,23.99726932251523,0.0,4742527.542135978,531.117346703949,931373.0004077246,18744.036887998802,18744.036887998802,23.139696706788833,0.7773812763263506,6816288.073775997 
 09/11  11:00:00,20.25,2.0,23.99999877053744,0.0,6546688.029702604,686.6694313294123,575024.510070628,18744.036887998802,18744.036887998802,23.541190924378395,0.7808817767380172,8346288.073775997 
 09/11  12:00:00,21.3125,2.0,23.999999997277914,0.0,7069318.242352409,774.9301885528919,411772.24853404367,18744.036887998802,18744.036887998802,23.700570454294343,0.7772827358118155,8346288.073775997 
 09/11  13:00:00,23.0625,1.375,23.999999999993634,0.0,7331530.976755974,829.7683704497204,143699.26904561854,18744.036887998802,18744.036887998802,23.963058935735166,0.7785906941189596,8346288.073775997 
 09/11  14:00:00,24.625,1.625,23.999999999999996,0.0,1669726.2654167349,738.959373781842,0.0,18744.036887998802,18744.036887998802,24.197423112394695,0.7805517540422978,256368.07377599765 
 09/11  15:00:00,25.499999999999996,1.375,24.000000000000007,0.0,5687706.5869953185,715.4861327819841,0.0,18744.036887998802,18744.036887998802,24.32867159026476,0.7779068377069125,6816288.073775997 
 09/11  16:00:00,24.675,2.25,24.0,0.0,7024185.964260181,794.928591827066,0.0,18744.036887998802,18744.036887998802,24.20491901673549,0.7790525821570069,8346288.073775997 
 09/11  17:00:00,25.25,1.75,24.0,0.0,7276722.792072709,841.6020798822724,0.0,18744.036887998802,18744.036887998802,24.291177184119746,0.780642125401193,8346288.073775997 
 09/11  18:00:00,25.125,1.625,24.0,0.0,7407983.588660143,871.2335481100047,0.0,18744.036887998802,18744.036887998802,24.272436299602013,0.7782959313568782,8346288.073775997 
 09/11  19:00:00,22.35,2.0,24.0,0.0,1438043.2153268387,746.7442003787419,252555.85834565718,18744.036887998802,18744.036887998802,23.856230093842345,0.779112885021549,37488.073775997604 
 09/11  20:00:00,20.375,1.375,24.0,0.0,672155.1309350018,565.8415504417741,555959.2194786884,18744.036887998802,18744.036887998802,23.56000204332075,0.780321238453508,37488.073775997604 
 09/11  21:00:00,19.875,1.0,24.0,0.0,322818.24146883143,477.31326863538766,633418.5258047855,18744.036887998802,18744.036887998802,23.48499245506501,0.777506225636813,37488.073775997604 
 09/11  22:00:00,18.05,1.0,23.985894677859942,0.0,165829.64197054165,435.3038241328879,912614.9829505722,18744.036887998802,18744.036887998802,23.208713222637588,0.7786646213081498,37488.073775997604 
 09/11  23:00:00,16.375,0.375,23.852997958145245,0.0,177726.30709767248,415.9194570311229,1153262.458718012,18744.036887998802,18744.036887998802,22.869235630194527,0.7800172144721876,37488.073775997604 
 09/11  24:00:00,17.0,1.25,23.744810065562373,0.0,161417.7807546487,407.1833667008656,1037268.4189729529,18744.036887998802,18744.036887998802,22.851217496805873,0.7766748500919523,37488.073775997604 
 09/12  01:00:00,15.975,1.375,23.645982543295595,0.0,183462.9254331469,403.2491433924574,1182395.2647004193,18744.036887998802,18744.036887998802,22.630247157095713,0.777585699385972,37488.073775997604 
 09/12  02:00:00,13.75,0.375,23.473358679183264,0.0,238123.20785508948,401.46643231153416,1497118.968063886,18744.036887998802,18744.036887998802,22.154864410359128,0.7789506280165354,37488.073775997604 
 09/12  03:00:00,13.125,1.25,23.331668127884686,0.0,253127.36691598408,400.6623107824597,1568961.5274577443,18744.036887998802,18744.036887998802,21.929869363772863,0.7754761796191927,37488.073775997604 
 09/12  04:00:00,12.45,0.75,23.207438790449125,0.0,267273.11333231855,400.29989896071896,1654073.4077932984,18744.036887998802,18744.036887998802,21.72707390429249,0.7762960497554723,37488.073775997604 
 09/12  05:00:00,12.0,0.0,23.073419904439454,0.0,276361.7132511267,400.1355232219343,1700743.4321878306,18744.036887998802,18744.036887998802,21.54247846851566,0.7776707203835952,37488.073775997604 
 09/12  06:00:00,13.375,0.625,22.99404308851991,0.0,240254.0872807145,400.0612872111822,1474405.1204745597,18744.036887998802,18744.036887998802,21.662847991303426,0.7742557056962891,37488.073775997604 
 09/12  07:00:00,12.2,1.625,22.98373942088773,0.0,272622.9608720107,400.02778693932646,1652892.576382198,18744.036887998802,18744.036887998802,21.472915320626655,0.7753840802679534,37488.073775997604 
 09/12  08:00:00,13.5,2.0,23.129015589080023,0.0,252376.9731283766,400.012557631532,1464606.2618105528,18744.036887998802,18744.036887998802,21.730249702681423,0.7774089161399247,37488.073775997604 
 09/12  09:00:00,18.375,2.625,23.4956824111424,0.0,135593.05812865036,400.00567388573506,770089.6497797862,18744.036887998802,18744.036887998802,22.744104042439258,0.7751245778736999,37488.073775997604 
 09/12  10:00:00,22.025,3.625,23.84384565722162,0.0,42882.2039819932,400.0025664782566,267588.9617386812,18744.036887998802,18744.036887998802,23.606196565728613,0.777230022295489,37488.073775997604 
 09/12  11:00:00,24.25,4.0,23.99857626587378,0.0,36478.04058313743,400.00115776760464,16974.22377548729,18744.036887998802,18744.036887998802,24.12762391248533,0.7795089276794351,37488.073775997604 
 09/12  12:00:00,26.062500000000004,3.375,23.999999937884784,2173.114874058001,13362.170913877684,400.0005251810135,0.0,18744.036887998802,18744.036887998802,24.413245429128104,0.7764573556100431,37488.073775997604 
 09/12  13:00:00,26.8875,3.0,23.99999999999732,42369.00021036995,0.0,400.00023894779434,0.0,18744.036887998802,18744.036887998802,24.537007127836937,0.7774191543301283,37488.073775997604 
 09/12  14:00:00,27.0,2.375,23.998882552222305,90998.69816069884,0.0,400.0001081073581,0.0,18744.036887998802,18744.036887998802,24.553890032501425,0.7790329970726322,37488.073775997604 
 09/12  15:00:00,27.9375,2.0,23.992697368949706,125477.38747181997,0.0,400.00004881910564,0.0,18744.036887998802,18744.036887998802,24.688130180107535,0.7763844814001613,37488.073775997604 
 09/12  16:00:00,28.1875,2.0,23.98229011309758,133666.71332079193,0.0,400.0000220949826,0.0,18744.036887998802,18744.036887998802,24.723171789982416,0.777293437027767,37488.073775997604 
 09/12  17:00:00,28.0,1.375,23.94805706409876,129460.607554555,0.0,400.0000099796313,0.0,18744.036887998802,18744.036887998802,24.66569295013487,0.7786576723432257,37488.073775997604 
 09/12  18:00:00,27.874999999999996,1.0,23.926303905755724,126366.31368107264,0.0,400.00000451035925,0.0,18744.036887998802,18744.036887998802,24.626845654705964,0.7762375973069807,37488.073775997604 
 09/12  19:00:00,25.425,2.25,23.8544338301138,65835.46037779431,0.0,400.0000020420981,0.0,18744.036887998802,18744.036887998802,24.219424894300236,0.7770521776335404,37488.073775997604 
 09/12  20:00:00,22.125,1.75,23.69837208026594,2770.398996152653,20790.727064536008,400.0000009220627,247422.81674235032,18744.036887998802,18744.036887998802,23.598453426027678,0.778158061654022,37488.073775997604 
 09/12  21:00:00,21.499999999999996,0.6875,23.6037400769663,0.0,37950.191918564975,400.0000004168461,323653.97488957754,18744.036887998802,18744.036887998802,23.39335513209342,0.7752764925403296,37488.073775997604 
 09/12  22:00:00,18.8,0.1875,23.540597889723326,0.0,106078.06910112943,400.0000001889024,732343.0444324303,18744.036887998802,18744.036887998802,22.952729235023057,0.7765981866832011,37488.073775997604 
 09/12  23:00:00,17.0,0.0,23.41883243432143,0.0,154770.0870297173,400.0000000853663,986970.1350430708,18744.036887998802,18744.036887998802,22.561322682815117,0.7782551420830914,37488.073775997604 
 09/12  24:00:00,18.4375,0.0,23.453627866652674,0.0,120748.53383919006,400.0000000385896,766739.9943647973,18744.036887998802,18744.036887998802,22.784746263746435,0.7752047295483568,37488.073775997604 
 09/13  01:00:00,16.6125,0.0,23.459339991175277,0.0,165134.45751524103,400.00000001748697,1053737.5232057371,18744.036887998802,18744.036887998802,22.54467990996605,0.7766547864366173,37488.073775997604 
 09/13  02:00:00,14.375,0.0,23.36838556859362,0.0,222735.77696549083,400.0000000078997,1380223.910203448,18744.036887998802,18744.036887998802,22.134795441261428,0.7784781829640569,37488.073775997604 
 09/13  03:00:00,17.9375,1.25,23.433752569616946,0.0,136176.35948666354,400.00000000356977,835656.254095376,18744.036887998802,18744.036887998802,22.679413260529373,0.7751054004500213,37488.073775997604 
 09/13  04:00:00,16.3625,1.375,23.482735068732943,0.0,170121.70965441683,400.0000000016172,1093315.2698771947,18744.036887998802,18744.036887998802,22.540141101117836,0.7764571223582791,37488.073775997604 
 09/13  05:00:00,13.375,1.625,23.34013535532258,0.0,247211.30486051898,400.0000000007306,1527287.5612410572,18744.036887998802,18744.036887998802,21.969995046795855,0.7779300840794745,37488.073775997604 
 09/13  06:00:00,16.4375,2.0,23.366850948620336,0.0,173322.5851343379,400.0000000003302,1056387.4517073196,18744.036887998802,18744.036887998802,22.40595016301129,0.7741923168924423,37488.073775997604 
 09/13  07:00:00,14.4375,2.0,23.439272727329346,0.0,223940.51769846497,400.00000000014984,1378700.9484599726,18744.036887998802,18744.036887998802,22.197584920187253,0.7758062581611981,37488.073775997604 
 09/13  08:00:00,15.125,2.0,23.561728057753193,0.0,221341.35448539717,400.0000000000678,1281353.6616216532,18744.036887998802,18744.036887998802,22.334285170108174,0.778087872398516,37488.073775997604 
 09/13  09:00:00,19.625,2.0,23.930962811656446,0.0,199783.2035756657,400.00000000003104,648751.7908928299,18744.036887998802,18744.036887998802,23.3203750725657,0.7753496578766296,37488.073775997604 
 09/13  10:00:00,22.95,2.625,23.99999016160818,0.0,413486.765464863,400.00000000001427,160971.42280484486,18744.036887998802,18744.036887998802,23.94419243968342,0.7770164727150958,37488.073775997604 
 09/13  11:00:00,24.625,3.0,23.999999999577255,0.0,457050.24405475974,400.0000000000067,0.0,18744.036887998802,18744.036887998802,24.19971245103682,0.7794698107862532,37488.073775997604 
 09/13  12:00:00,25.9375,2.375,23.999999999999982,0.0,334575.1839649897,400.0000000000031,0.0,18744.036887998802,18744.036887998802,24.399092868178364,0.7761886345976168,37488.073775997604 
 09/13  13:00:00,27.4375,3.25,24.0,0.0,233927.92000000738,400.0000000000017,0.0,18744.036887998802,18744.036887998802,24.625503968420368,0.7777345285738699,37488.073775997604 
 09/13  14:00:00,28.0,4.0,24.0,0.0,174731.99181345932,400.00000000000097,0.0,18744.036887998802,18744.036887998802,24.710144020879998,0.7799982481876802,37488.073775997604 
 09/13  15:00:00,27.500000000000004,3.375,24.0,0.0,132178.8479562616,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.633561831761803,0.7771537328963677,37488.073775997604 
 09/13  16:00:00,27.7,2.375,24.0,0.0,112916.56050375858,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.66342604864536,0.7784367585760419,37488.073775997604 
 09/13  17:00:00,28.0,2.625,24.0,0.0,106615.26675002859,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.708499811322334,0.7803037876721269,37488.073775997604 
 09/13  18:00:00,27.500000000000004,2.375,24.0,0.0,102088.40890981683,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.630165693982274,0.777713666203405,37488.073775997604 
 09/13  19:00:00,25.825,2.0,24.0,0.0,95537.06677671906,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.377598501258234,0.7788486913138974,37488.073775997604 
 09/13  20:00:00,22.5,0.75,23.999999999999996,0.0,92165.47348054714,400.0000000000002,230532.2607267181,18744.036887998802,18744.036887998802,23.877044200498624,0.7806494683518483,37488.073775997604 
 09/13  21:00:00,21.375,0.0,24.0,0.0,113529.14720109235,400.0000000000003,403468.2334094922,18744.036887998802,18744.036887998802,23.708261544000834,0.7781225396828954,37488.073775997604 
 09/13  22:00:00,18.725,0.0,23.99655690491246,0.0,143238.13205272777,400.00000000000034,810785.8957901925,18744.036887998802,18744.036887998802,23.311135031310634,0.7793503765562405,37488.073775997604 
 09/13  23:00:00,16.375,0.0,23.972608872039835,0.0,187793.57894694945,400.00000000000034,1168424.6799046367,18744.036887998802,18744.036887998802,22.93416785864068,0.7810491387655866,37488.073775997604 
 09/13  24:00:00,18.25,0.3125,23.99723041727669,0.0,214098.62084768343,400.0000000000003,882478.1131872775,18744.036887998802,18744.036887998802,23.22920134980902,0.7784595643323186,37488.073775997604 
 09/14  01:00:00,16.725,0.8125,23.99999992098755,0.0,246193.58998437587,400.00000000000034,1118454.0375075615,18744.036887998802,18744.036887998802,23.006065348209358,0.7796309093404994,37488.073775997604 
 09/14  02:00:00,14.375,0.375,23.999999999998067,0.0,256960.79285421487,400.00000000000057,1479825.4419898014,18744.036887998802,18744.036887998802,22.656852276759494,0.781389631467753,37488.073775997604 
 09/14  03:00:00,14.1875,1.25,24.0,0.0,267570.8426288291,400.0000000000003,1508445.6245042484,18744.036887998802,18744.036887998802,22.631750491374998,0.7788555339630614,37488.073775997604 
 09/14  04:00:00,14.1125,1.375,24.0,0.0,268533.52960735233,400.0000000000002,1520023.835515824,18744.036887998802,18744.036887998802,22.6205024709103,0.7798557541104311,37488.073775997604 
 09/14  05:00:00,13.375,1.0,23.99085043487932,0.0,269204.21637314704,400.0000000000001,1631777.8214960285,18744.036887998802,18744.036887998802,22.506880846226004,0.7813736763930987,37488.073775997604 
 09/14  06:00:00,13.562499999999998,1.625,23.975305748729344,0.0,264211.1764998973,400.0000000000001,1595518.6548392551,18744.036887998802,18744.036887998802,22.514378746845264,0.7790637461284238,37488.073775997604 
 09/14  07:00:00,13.9625,2.0,23.999818367326796,0.0,364637.2660105623,400.00000000000017,1539188.256694896,18744.036887998802,18744.036887998802,22.59585624541596,0.7797218262186991,37488.073775997604 
 09/14  08:00:00,15.25,2.0,23.999999995087812,0.0,633540.2290739847,400.0000000000003,1344416.629335911,18744.036887998802,18744.036887998802,22.78504185261966,0.7808724001698776,37488.073775997604 
