Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/14  09:00:00,19.0,1.375,23.999999999999805,0.0,901343.7628107186,400.00000000000017,768283.2164773853,18744.036887998802,18744.036887998802,23.346061688299095,0.7790125394214358,37488.073775997604 
 09/14  10:00:00,22.175,2.25,24.0,0.0,5966180.910366055,521.455906820721,280509.86836402916,18744.036887998802,18744.036887998802,23.826720415572634,0.7798609041677627,6816288.073775997 
 09/14  11:00:00,24.25,3.625,24.000000000000004,0.0,7677146.732087297,669.513274680676,19219.27353088861,18744.036887998802,18744.036887998802,24.14122569669103,0.7807994811473146,8346288.073775997 
 09/14  12:00:00,25.5625,3.375,24.0,0.0,7917084.285488632,759.2736901973071,0.0,18744.036887998802,18744.036887998802,24.33914585347485,0.7793919178140134,8346288.073775997 
 09/14  13:00:00,26.5875,5.5,24.0,0.0,7987301.225715507,816.699195489643,0.0,18744.036887998802,18744.036887998802,24.49420384738048,0.7798317326493328,8346288.073775997 
 09/14  14:00:00,27.0,5.75,24.0,0.0,2178555.8867930365,732.7957744467844,0.0,18744.036887998802,18744.036887998802,24.554111833020194,0.7804371769676107,256368.07377599765 
 09/14  15:00:00,27.625,4.375,24.0,0.0,6162327.4107652735,712.9567774306294,0.0,18744.036887998802,18744.036887998802,24.647415306959285,0.7802113178506752,6816288.073775997 
 09/14  16:00:00,28.0,4.0,24.0,0.0,7528232.568244657,790.4368696629522,0.0,18744.036887998802,18744.036887998802,24.70366609462675,0.7803140788948425,8346288.073775997 
 09/14  17:00:00,27.375,4.0,24.0,0.0,7784914.166252635,837.1567452430677,0.0,18744.036887998802,18744.036887998802,24.611584058158687,0.7805255104418124,8346288.073775997 
 09/14  18:00:00,25.75,4.0,24.0,0.0,7916866.998024028,866.9764697296641,0.0,18744.036887998802,18744.036887998802,24.36684699247206,0.7805117268667376,8346288.073775997 
 09/14  19:00:00,23.125,4.0,24.0,0.0,1919988.3681542757,746.726212921941,143580.7525377695,18744.036887998802,18744.036887998802,23.972461159214465,0.780426750518011,37488.073775997604 
 09/14  20:00:00,21.375,4.625,24.0,0.0,1134081.3582409448,571.0842595912359,401859.29628980835,18744.036887998802,18744.036887998802,23.710029496475567,0.7802378594782684,37488.073775997604 
 09/14  21:00:00,20.8125,4.375,24.0,0.0,780917.2293957097,482.3591911657441,488169.15814101486,18744.036887998802,18744.036887998802,23.625678859220614,0.7795097867772599,37488.073775997604 
 09/14  22:00:00,19.0125,4.0,24.0,0.0,599975.4655148538,438.8691564779906,764173.3902291771,18744.036887998802,18744.036887998802,23.355690083096533,0.7797113825543827,37488.073775997604 
 09/14  23:00:00,17.375,3.375,24.0,0.0,505408.1542590135,418.0740273680471,1015147.0919568134,18744.036887998802,18744.036887998802,23.110076319025172,0.7800418696690997,37488.073775997604 
 09/14  24:00:00,18.1875,3.625,24.0,0.0,469693.77713089547,408.35583947732385,891940.3335612604,18744.036887998802,18744.036887998802,23.227209564994816,0.7791965948283245,37488.073775997604 
 09/15  01:00:00,15.149999999999999,4.0,24.0,0.0,423729.83729575295,403.85315876170887,1357703.26731861,18744.036887998802,18744.036887998802,22.773652246412112,0.7796546861266092,37488.073775997604 
 09/15  02:00:00,14.2125,3.375,24.0,0.0,397316.5544460241,401.75483530389823,1501943.8869081403,18744.036887998802,18744.036887998802,22.6333487065,0.7802125010848038,37488.073775997604 
 09/15  03:00:00,15.1875,1.75,24.0,0.0,386265.1047985042,400.8006234848362,1352862.5658654582,18744.036887998802,18744.036887998802,22.773358751122956,0.7795222803854006,37488.073775997604 
 09/15  04:00:00,13.2375,0.375,24.000000000000004,0.0,349059.2988902242,400.36518418581903,1648888.6713344962,18744.036887998802,18744.036887998802,22.48943049628114,0.7799578686501106,37488.073775997604 
 09/15  05:00:00,10.75,1.25,23.973176789328498,0.0,337084.82089475705,400.16493970027113,2024921.5385185708,18744.036887998802,18744.036887998802,22.106384487284654,0.7802690691410676,37488.073775997604 
 09/15  06:00:00,10.0625,2.0,23.90129709675201,0.0,354217.0226787454,400.07427575718555,2115684.9425666975,18744.036887998802,18744.036887998802,21.938834899388826,0.7790547792350252,37488.073775997604 
 09/15  07:00:00,10.6625,2.0,23.95753617428411,0.0,365473.40921175305,400.0334887633185,2029050.590684271,18744.036887998802,18744.036887998802,22.045257624283757,0.779175423042302,37488.073775997604 
 09/15  08:00:00,12.25,2.0,23.999972528490716,0.0,599168.8705348624,400.01524290607426,1799862.5016591894,18744.036887998802,18744.036887998802,22.34110289023308,0.7795910332692029,37488.073775997604 
 09/15  09:00:00,14.4375,2.0,23.999999999096005,0.0,850783.6365138686,400.00712686178167,1465486.8357440052,18744.036887998802,18744.036887998802,22.6695377248918,0.778888899130142,37488.073775997604 
 09/15  10:00:00,16.3625,3.25,23.999999999999922,0.0,5889074.093761338,522.634281770377,1170386.7188506448,18744.036887998802,18744.036887998802,22.958201337039757,0.7800345683936566,6816288.073775997 
 09/15  11:00:00,18.25,4.625,24.0,0.0,7574246.691351201,671.7537001824178,880629.5518785542,18744.036887998802,18744.036887998802,23.241220631693132,0.7809255949343137,8346288.073775997 
 09/15  12:00:00,18.375,5.0,24.0,0.0,7786598.488168849,761.4055012306471,859866.8293455944,18744.036887998802,18744.036887998802,23.25999538332568,0.780153497720204,8346288.073775997 
 09/15  13:00:00,19.25,5.625,24.0,0.0,7832877.421432947,818.3961816167013,725816.4699675866,18744.036887998802,18744.036887998802,23.391257707776987,0.7803627267246653,8346288.073775997 
 09/15  14:00:00,20.0,5.375,24.0,0.0,2018551.7078703952,732.2196831873846,611693.2751609941,18744.036887998802,18744.036887998802,23.50376434571468,0.7805396425787868,256368.07377599765 
 09/15  15:00:00,20.0625,3.75,23.999999999999996,0.0,5983604.326579081,711.7303653480249,602445.1366199374,18744.036887998802,18744.036887998802,23.513133523501082,0.7798711783846404,6816288.073775997 
 09/15  16:00:00,20.0375,4.25,24.0,0.0,7312140.387575984,791.1665845937871,605907.7173726426,18744.036887998802,18744.036887998802,23.509363958438495,0.7803222159905807,8346288.073775997 
 09/15  17:00:00,20.0,5.0,24.0,0.0,7534559.166920623,838.1188297292473,611066.1579960607,18744.036887998802,18744.036887998802,23.503758041895914,0.7807890028427934,8346288.073775997 
 09/15  18:00:00,19.75,4.375,24.0,0.0,7638856.945071883,867.8789108277915,648829.1662345082,18744.036887998802,18744.036887998802,23.466272643980883,0.7797864900353,8346288.073775997 
 09/15  19:00:00,18.6,4.625,24.0,0.0,1633082.9088524953,744.4588572953762,824101.4577393987,18744.036887998802,18744.036887998802,23.2938061047998,0.7799018858022828,37488.073775997604 
 09/15  20:00:00,16.75,3.75,24.0,0.0,834876.6583595511,565.2361755819651,1106869.1855979473,18744.036887998802,18744.036887998802,23.01636584870471,0.7801366267950564,37488.073775997604 
 09/15  21:00:00,15.875,2.375,24.0,0.0,459642.84866713255,477.169575272108,1240266.5059530428,18744.036887998802,18744.036887998802,22.88516362438073,0.7779515795216132,37488.073775997604 
 09/15  22:00:00,14.675,3.25,23.993516477504297,0.0,269131.92563987203,435.24204168748287,1423079.2002818382,18744.036887998802,18744.036887998802,22.704658943288297,0.7783994128547342,37488.073775997604 
 09/15  23:00:00,12.75,3.375,23.87233013863642,0.0,275504.69817935635,415.8681668315165,1703954.0816704358,18744.036887998802,18744.036887998802,22.344552586520336,0.7789716014300021,37488.073775997604 
 09/15  24:00:00,12.625,2.375,23.73373296863738,0.0,277629.4526965969,407.15431228040404,1699287.640793627,18744.036887998802,18744.036887998802,22.193437921619992,0.775787027829249,37488.073775997604 
 09/16  01:00:00,10.0625,1.375,23.570331590475753,0.0,337484.1703915939,403.23733957248203,2071768.0497484156,18744.036887998802,18744.036887998802,21.697173636627788,0.7761202356961026,37488.073775997604 
 09/16  02:00:00,8.7375,0.375,23.36443008625962,0.0,370465.5210173351,401.4631007130157,2238951.159401876,18744.036887998802,18744.036887998802,21.307605450297437,0.7770163150856142,37488.073775997604 
 09/16  03:00:00,8.3125,0.3125,23.209565747638983,0.0,376886.1692566965,400.6618857788844,2278778.3478734912,18744.036887998802,18744.036887998802,21.116377209874816,0.7736452624852954,37488.073775997604 
 09/16  04:00:00,7.3375,0.8125,23.021660941139878,0.0,397401.1424501941,400.300271598776,2400002.878502495,18744.036887998802,18744.036887998802,20.81369767369783,0.7740939188878488,37488.073775997604 
 09/16  05:00:00,6.375,1.625,22.82157249323786,0.0,417218.7525787069,400.1359343803444,2517745.714858429,18744.036887998802,18744.036887998802,20.50282024803808,0.7751437747567518,37488.073775997604 
 09/16  06:00:00,6.812500000000001,2.0,22.642098657079604,0.0,402796.9905483064,400.0615688455945,2418706.7302392046,18744.036887998802,18744.036887998802,20.40291354556052,0.7715042841620341,37488.073775997604 
 09/16  07:00:00,6.4875,1.375,22.538521197005313,0.0,411063.10641591466,400.0279727453709,2452300.968416989,18744.036887998802,18744.036887998802,20.252628502609284,0.7722278484046485,37488.073775997604 
 09/16  08:00:00,8.5,1.0,22.59519252880628,0.0,367418.9233342522,400.0126842002121,2147787.2466798774,18744.036887998802,18744.036887998802,20.55172050394073,0.7739683431784672,37488.073775997604 
 09/16  09:00:00,12.1875,1.625,22.81192979872468,0.0,276531.86669100006,400.0057532965164,1614372.6570452498,18744.036887998802,18744.036887998802,21.273923663738003,0.7712875633928928,37488.073775997604 
 09/16  10:00:00,15.0625,3.25,23.90530279509034,0.0,4049032.941727941,509.13533293904686,1332536.4012779356,18744.036887998802,18744.036887998802,22.561654638283024,0.7754638510913339,6816288.073775997 
 09/16  11:00:00,16.625,4.625,23.999981796391587,0.0,5997707.410075435,669.4054926847946,1129116.224755635,18744.036887998802,18744.036887998802,22.997454832745053,0.7808356553250134,8346288.073775997 
 09/16  12:00:00,17.1875,4.375,23.999999963619945,0.0,6563602.373125276,766.5050835044849,1040938.8905615448,18744.036887998802,18744.036887998802,23.081874469697073,0.7781047081218684,8346288.073775997 
 09/16  13:00:00,18.3625,4.0,23.999999999924995,0.0,6849454.699746711,825.370174382819,861135.9665988013,18744.036887998802,18744.036887998802,23.258129620890163,0.7791861242925358,8346288.073775997 
 09/16  14:00:00,19.0,3.375,23.999999999999936,0.0,1239171.1420498274,732.8505683613296,764051.5981596126,18744.036887998802,18744.036887998802,23.353768511505145,0.7806560886513999,256368.07377599765 
 09/16  15:00:00,18.875,3.0,24.0,0.0,5250655.075011845,710.0681970752617,783402.1488901924,18744.036887998802,18744.036887998802,23.335018695437068,0.778293636891772,6816288.073775997 
 09/16  16:00:00,19.55,3.0,24.0,0.0,6564364.832746973,793.6579650839956,680194.5239788294,18744.036887998802,18744.036887998802,23.436240848654478,0.7793802835938294,8346288.073775997 
 09/16  17:00:00,20.0,2.375,24.0,0.0,6807514.046382424,841.9134802827386,611693.2751609943,18744.036887998802,18744.036887998802,23.503734266290657,0.780860081240343,8346288.073775997 
 09/16  18:00:00,19.375,2.625,24.0,0.0,6925576.1868699845,871.9960560516515,707354.0788058959,18744.036887998802,18744.036887998802,23.409981949765513,0.77876356473279,8346288.073775997 
 09/16  19:00:00,17.125,2.375,24.0,0.0,995003.5115433754,742.5969294770629,1049130.3798405882,18744.036887998802,18744.036887998802,23.072539522934196,0.7794195633290583,37488.073775997604 
 09/16  20:00:00,15.375,2.0,23.991377868976244,0.0,308438.79001158546,557.069211919554,1317075.341664773,18744.036887998802,18744.036887998802,22.810102639045066,0.780250054478014,37488.073775997604 
 09/16  21:00:00,14.750000000000002,1.375,23.7770926144537,0.0,213852.91877255755,470.9257591494932,1391757.59462855,18744.036887998802,18744.036887998802,22.59254178100226,0.776919517590442,37488.073775997604 
 09/16  22:00:00,11.725,0.375,23.409642282196128,0.0,281860.1853363805,432.0793342171245,1801873.1009534139,18744.036887998802,18744.036887998802,21.847729015303102,0.7768455299448449,37488.073775997604 
 09/16  23:00:00,10.0,0.0,23.045152268536818,0.0,322485.07993451046,414.49512545662293,2005643.2616861218,18744.036887998802,18744.036887998802,21.25746436445482,0.7772159726965839,37488.073775997604 
 09/16  24:00:00,9.625,0.0,22.772946811159304,0.0,326583.0859848595,406.55801502339034,2017307.3548574327,18744.036887998802,18744.036887998802,20.96186298330612,0.7735231325643952,37488.073775997604 
 09/17  01:00:00,9.15,0.0,22.516003319267718,0.0,333107.75404409145,402.9763712937476,2050789.2227173492,18744.036887998802,18744.036887998802,20.667898376631783,0.7736754770083785,37488.073775997604 
 09/17  02:00:00,7.75,0.0,22.253743601387423,0.0,362603.39094286674,401.348677500891,2226190.0693303184,18744.036887998802,18744.036887998802,20.241340274783628,0.7745117011315811,37488.073775997604 
 09/17  03:00:00,9.25,0.625,22.04391113880994,0.0,321435.8825726403,400.6116742150246,1960197.220220799,18744.036887998802,18744.036887998802,20.259487391326168,0.7712382584643207,37488.073775997604 
 09/17  04:00:00,8.975,1.625,21.862269163756782,0.0,320030.14361512475,400.27814678234347,1978943.8462573783,18744.036887998802,18744.036887998802,20.08524125355907,0.7716174346381864,37488.073775997604 
 09/17  05:00:00,6.75,2.0,21.58358578519757,0.0,371210.5792005676,400.1262187711663,2276668.1669519483,18744.036887998802,18744.036887998802,19.52198760937651,0.7723613755763223,37488.073775997604 
 09/17  06:00:00,6.3125,1.375,21.34130851220426,0.0,379377.02295821975,400.0573211579947,2300159.9219537075,18744.036887998802,18744.036887998802,19.233849143737658,0.7694704557968574,37488.073775997604 
 09/17  07:00:00,6.1875,1.0,21.234162214216497,0.0,385368.6252930394,400.02610503607997,2298348.2749356646,18744.036887998802,18744.036887998802,19.092671633399377,0.7698111026254222,37488.073775997604 
 09/17  08:00:00,9.75,1.625,21.36045171032141,0.0,304907.60479772015,400.01187016283745,1765487.7135589542,18744.036887998802,18744.036887998802,19.6657739044065,0.7711122548781155,37488.073775997604 
 09/17  09:00:00,14.0,2.0,21.670573757000092,0.0,200199.81749424106,400.0053956285399,1161495.4155154843,18744.036887998802,18744.036887998802,20.557912738297833,0.7700322001724802,37488.073775997604 
 09/17  10:00:00,16.325,3.25,23.615481466102192,0.0,3065795.6173424856,515.9340599127015,1088893.5938396452,18744.036887998802,18744.036887998802,22.46897505106249,0.775153043354945,6816288.073775997 
 09/17  11:00:00,18.25,4.0,23.99999999399614,0.0,5113624.242053637,682.8917845389752,880436.8266254701,18744.036887998802,18744.036887998802,23.24128630479694,0.7807143601551978,8346288.073775997 
 09/17  12:00:00,20.0625,3.375,23.99999999998615,0.0,5678082.0601996835,778.7554311417612,601824.1829140574,18744.036887998802,18744.036887998802,23.51311260090075,0.779980956594466,8346288.073775997 
 09/17  13:00:00,20.8875,4.25,23.999999999999975,0.0,6106202.11032366,834.6494804330008,475679.72812811565,18744.036887998802,18744.036887998802,23.636861447521145,0.7803004629527286,8346288.073775997 
 09/17  14:00:00,22.25,4.375,24.0,0.0,701958.802536073,735.2040259927815,267476.4159184108,18744.036887998802,18744.036887998802,23.841253206219125,0.7805715544299464,256368.07377599765 
 09/17  15:00:00,23.187499999999996,3.375,24.0,0.0,4783367.358973768,709.360026671466,124063.61329009081,18744.036887998802,18744.036887998802,23.981901825845643,0.7808854007314221,6816288.073775997 
 09/17  16:00:00,23.7375,3.625,24.0,0.0,6093788.562363967,794.1665273304642,40054.322487132966,18744.036887998802,18744.036887998802,24.064394092209817,0.7808032183820014,8346288.073775997 
 09/17  17:00:00,23.375,4.625,24.0,0.0,6377391.811810121,842.6671180299024,95376.58479921485,18744.036887998802,18744.036887998802,24.01002133664253,0.7806424702114471,8346288.073775997 
 09/17  18:00:00,23.187499999999996,3.75,24.0,0.0,6552036.480576636,872.1490404496853,123981.70739132514,18744.036887998802,18744.036887998802,23.981899496010918,0.7815286965165068,8346288.073775997 
 09/17  19:00:00,21.2375,3.0,24.0,0.0,718134.4884352385,740.676853123198,421548.3027127421,18744.036887998802,18744.036887998802,23.689424581601525,0.7809473979250683,37488.073775997604 
 09/17  20:00:00,18.75,2.375,23.969103180940603,0.0,159939.28722614294,554.5586457436689,800413.044460695,18744.036887998802,18744.036887998802,23.31012509917391,0.7799713485416461,37488.073775997604 
 09/17  21:00:00,18.4375,2.0,23.708707161521858,0.0,112163.86021835961,469.6757524149236,816707.9661700368,18744.036887998802,18744.036887998802,23.08736462054659,0.7793214301447935,37488.073775997604 
 09/17  22:00:00,15.7625,2.0,23.3460168998231,0.0,170083.53485203086,431.4254717182454,1175254.7401171136,18744.036887998802,18744.036887998802,22.40331522429194,0.7780313684573845,37488.073775997604 
 09/17  23:00:00,14.625,2.625,22.966124585305998,0.0,195621.98664540914,414.19102487924545,1285550.4916922841,18744.036887998802,18744.036887998802,21.881476285964297,0.776594166698591,37488.073775997604 
 09/17  24:00:00,16.125,2.375,22.769604367543362,0.0,154817.57757360113,406.4127829405084,1021843.8091262557,18744.036887998802,18744.036887998802,21.91088259725672,0.7759218657030541,37488.073775997604 
 09/18  01:00:00,13.675,2.625,22.53273156546086,0.0,208319.6770356603,402.9007457193162,1365787.564605342,18744.036887998802,18744.036887998802,21.37692730809105,0.7750876894237936,37488.073775997604 
 09/18  02:00:00,13.175,3.0,22.261786003642904,0.0,220031.58661876275,401.31252427012305,1396560.652046548,18744.036887998802,18744.036887998802,21.04067404606474,0.7741725963046898,37488.073775997604 
 09/18  03:00:00,14.1875,1.75,22.1266531737098,0.0,190750.40501811777,400.5944396985421,1221374.9377438577,18744.036887998802,18744.036887998802,21.067940129249195,0.7737803022337525,37488.073775997604 
 09/18  04:00:00,12.2375,0.375,21.92191360441475,0.0,234466.9891741374,400.2696070932425,1492841.2461290022,18744.036887998802,18744.036887998802,20.62064655573325,0.7734202767957572,37488.073775997604 
 09/18  05:00:00,9.75,0.625,21.656279912483992,0.0,293269.2230285692,400.12233752349465,1832199.7056199764,18744.036887998802,18744.036887998802,20.02874557933245,0.7728968321515088,37488.073775997604 
 09/18  06:00:00,11.1875,1.3125,21.481848070268597,0.0,255768.9784050373,400.05553670243273,1579944.800767356,18744.036887998802,18744.036887998802,20.06231619582466,0.77194386422704,37488.073775997604 
 09/18  07:00:00,11.375,1.8125,21.41589013698691,0.0,251387.9706245099,400.0252259554229,1540619.1824626166,18744.036887998802,18744.036887998802,20.020702224083223,0.7720392288035964,37488.073775997604 
 09/18  08:00:00,12.1375,1.375,21.442408625292014,0.0,239289.3613744356,400.01145223270964,1420741.133838596,18744.036887998802,18744.036887998802,20.114534482985974,0.7723368575540783,37488.073775997604 
 09/18  09:00:00,13.874999999999998,1.625,21.62984230984798,0.0,199384.25870664767,400.0052004965888,1180424.8414666606,18744.036887998802,18744.036887998802,20.523574817384656,0.7720698136899325,37488.073775997604 
 09/18  10:00:00,15.4,2.625,23.58419617055367,0.0,3018565.3324532104,516.0814339912364,1226392.7898333564,18744.036887998802,18744.036887998802,22.30582520628087,0.7764052132778624,6816288.073775997 
 09/18  11:00:00,16.625,3.625,23.999999971852155,0.0,5073434.484863304,683.6275330987919,1129546.1354044117,18744.036887998802,18744.036887998802,22.997493338733854,0.7809906344213289,8346288.073775997 
 09/18  12:00:00,17.5,3.375,23.99999999993699,0.0,5670251.471036767,779.5208003876185,994787.2869834116,18744.036887998802,18744.036887998802,23.128705317356367,0.7804927812476701,8346288.073775997 
 09/18  13:00:00,17.925,4.25,23.99999999999988,0.0,6151018.294440161,835.1200767526209,928960.1486189768,18744.036887998802,18744.036887998802,23.19247068478162,0.7806853086630648,8346288.073775997 
 09/18  14:00:00,18.625,4.375,24.0,0.0,767434.9476247488,735.1751804363666,821598.6641980328,18744.036887998802,18744.036887998802,23.297498985435492,0.780798168036286,256368.07377599765 
 09/18  15:00:00,18.375,3.375,24.0,0.0,4867105.626133741,709.1884970037846,859134.2581281841,18744.036887998802,18744.036887998802,23.260018742221032,0.7803549704324295,6816288.073775997 
 09/18  16:00:00,18.0,3.625,24.000000000000004,0.0,6198327.508174546,794.303216597814,916161.1563517695,18744.036887998802,18744.036887998802,23.20375557811257,0.78065461084763,8346288.073775997 
 09/18  17:00:00,18.0,4.625,24.0,0.0,6482753.787063746,842.7285625248894,916248.2458398617,18744.036887998802,18744.036887998802,23.203756830970452,0.780966787473827,8346288.073775997 
 09/18  18:00:00,17.75,3.125,24.0,0.0,6650509.407676359,872.3461780768016,953825.8697668586,18744.036887998802,18744.036887998802,23.166269534004336,0.7801595167111344,8346288.073775997 
 09/18  19:00:00,15.975,2.625,24.0,0.0,790076.3556652756,740.6535859272392,1224545.1767023474,18744.036887998802,18744.036887998802,22.900049349515132,0.7802362595359538,37488.073775997604 
 09/18  20:00:00,15.0,4.25,23.938379947959614,0.0,235498.71820696045,553.6677415177279,1370676.3098413737,18744.036887998802,18744.036887998802,22.73474605487759,0.7801030741898959,37488.073775997604 
 09/18  21:00:00,14.375,3.75,23.602331072001537,0.0,216396.36160884838,469.07729762755434,1424764.542600634,18744.036887998802,18744.036887998802,22.403585504009193,0.7776599930748238,37488.073775997604 
 09/18  22:00:00,12.75,3.0,23.219320519906347,0.0,249788.72506627475,431.16876192782337,1615838.3618855157,18744.036887998802,18744.036887998802,21.83500178294992,0.7769716986955747,37488.073775997604 
 09/18  23:00:00,10.75,2.375,22.84098212180592,0.0,294255.79572240985,414.0700292259407,1862664.0477348745,18744.036887998802,18744.036887998802,21.20970161835864,0.776612482294777,37488.073775997604 
 09/18  24:00:00,11.187499999999998,2.0,22.540924939875666,0.0,278981.32408430066,406.3631009401764,1745810.3486696132,18744.036887998802,18744.036887998802,20.993849995843163,0.7739029411279802,37488.073775997604 
 09/19  01:00:00,10.7125,2.0,22.287585772802455,0.0,283274.4821345158,402.88471719270433,1781722.3201893438,18744.036887998802,18744.036887998802,20.71634388916286,0.773805563126732,37488.073775997604 
 09/19  02:00:00,9.375,2.0,21.994325879590306,0.0,311657.0035909201,401.30671822965076,1941008.578019128,18744.036887998802,18744.036887998802,20.265317947564206,0.7740025185275393,37488.073775997604 
 09/19  03:00:00,9.625,1.375,21.751658388794496,0.0,300861.50990668044,400.59255853510876,1863182.3774253258,18744.036887998802,18744.036887998802,20.082240975990125,0.7713569275288996,37488.073775997604 
 09/19  04:00:00,8.75,1.625,21.515069485687174,0.0,315971.3239899434,400.2693952659723,1961846.9903136725,18744.036887998802,18744.036887998802,19.76151342157464,0.7714194213232097,37488.073775997604 
 09/19  05:00:00,8.0,2.625,21.25150283093074,0.0,330005.3339389924,400.12228962052404,2034574.847023603,18744.036887998802,18744.036887998802,19.419675085369413,0.7717493603910949,37488.073775997604 
 09/19  06:00:00,8.1875,2.6875,21.041213293152868,0.0,290478.03277665435,400.05553876759427,1970788.608619517,18744.036887998802,18744.036887998802,19.252021701744283,0.7689446259410042,37488.073775997604 
 09/19  07:00:00,8.7375,2.1875,21.000004543452757,0.0,169648.37015036625,400.0253520324254,1875104.922813219,18744.036887998802,18744.036887998802,19.26477348824625,0.7696520270166767,37488.073775997604 
 09/19  08:00:00,9.625,2.625,21.00000000011911,0.0,137945.88057630177,400.0115811445757,1740819.0132962589,18744.036887998802,18744.036887998802,19.397815729098568,0.7709902811477186,37488.073775997604 
 09/19  09:00:00,10.25,1.75,21.000000000000004,0.0,188014.3397884464,400.00528404304,1644235.1985299273,18744.036887998802,18744.036887998802,19.491559752259057,0.7689313400903236,37488.073775997604 
 09/19  10:00:00,12.025,3.5,21.005063462240585,0.0,217581.4977759967,400.00240989162694,1370873.8284222514,18744.036887998802,18744.036887998802,19.759070322650604,0.7695825210688061,37488.073775997604 
 09/19  11:00:00,14.25,4.375,21.012668939498774,0.0,161430.39622682598,400.0010930479885,1033014.5305034611,18744.036887998802,18744.036887998802,20.10529687922451,0.7705180871583915,37488.073775997604 
 09/19  12:00:00,14.750000000000002,2.75,21.000015654193096,0.0,53544.53683488211,400.0004970315217,953195.0352054008,18744.036887998802,18744.036887998802,20.166845483960593,0.7682338661395928,37488.073775997604 
 09/19  13:00:00,15.475,3.25,21.00000000055317,26410.82704644591,0.0,400.00022742571343,842332.7685976886,18744.036887998802,18744.036887998802,20.27543594235884,0.7688962805871596,37488.073775997604 
 09/19  14:00:00,16.0,3.375,21.000000000000018,98600.77252101645,0.0,400.0001039451684,762554.9084558337,18744.036887998802,18744.036887998802,20.354187586639448,0.7700794386151226,37488.073775997604 
 09/19  15:00:00,15.6875,1.75,21.0,166875.11392675698,0.0,400.00004765641125,809406.3236759463,18744.036887998802,18744.036887998802,20.307323566448616,0.7682191172462811,37488.073775997604 
 09/19  16:00:00,15.8125,1.625,21.0,225856.04731951572,0.0,400.000021952184,790054.6865803353,18744.036887998802,18744.036887998802,20.326074021907914,0.7690271874779795,37488.073775997604 
 09/19  17:00:00,16.625,2.625,21.0,279516.658138187,0.0,400.00001010403776,666334.4531611346,18744.036887998802,18744.036887998802,20.447937958264614,0.7702230229379451,37488.073775997604 
 09/19  18:00:00,16.3125,2.375,21.0,337936.55886543693,0.0,400.00000465413825,714211.617046643,18744.036887998802,18744.036887998802,20.40104196866575,0.7687372189004646,37488.073775997604 
 09/19  19:00:00,14.7125,3.25,21.0,402066.95761115174,0.0,400.000002152066,958193.0735967145,18744.036887998802,18744.036887998802,20.161010116301345,0.7697194088308983,37488.073775997604 
 09/19  20:00:00,12.125,3.375,21.0,452062.84769467544,0.0,400.0000009955518,1352627.7403811568,18744.036887998802,18744.036887998802,19.772843385092735,0.7711788592025227,37488.073775997604 
 09/19  21:00:00,11.4375,1.75,21.0,467733.0088957773,0.0,400.0000004621024,1457479.0756697212,18744.036887998802,18744.036887998802,19.66966913664365,0.7694739304191778,37488.073775997604 
 09/19  22:00:00,10.0125,1.625,21.0,484368.01582933555,0.0,400.00000021510664,1674633.616410311,18744.036887998802,18744.036887998802,19.455875862911817,0.7707253162357917,37488.073775997604 
 09/19  23:00:00,9.0,2.0,21.0,497415.2512883239,0.0,400.00000010007204,1828846.8543115961,18744.036887998802,18744.036887998802,19.30395914526903,0.7723720225616014,37488.073775997604 
 09/19  24:00:00,8.5625,1.375,21.0,504711.7096624212,0.0,400.0000000465826,1896674.0725841713,18744.036887998802,18744.036887998802,19.238286310266144,0.7702606127987269,37488.073775997604 
 09/20  01:00:00,8.1125,2.25,21.0,519698.593682406,0.0,400.000000021735,1964854.5086815925,18744.036887998802,18744.036887998802,19.1707514531694,0.7715353736935702,37488.073775997604 
 09/20  02:00:00,7.375,2.375,21.0,540571.8940377982,0.0,400.00000001011944,2076605.5367956695,18744.036887998802,18744.036887998802,19.060101622312246,0.7732534315744535,37488.073775997604 
 09/20  03:00:00,6.499999999999999,1.375,21.0,566860.2147573183,0.0,400.0000000047198,2209389.8853457477,18744.036887998802,18744.036887998802,18.928829076939877,0.7712354822827201,37488.073775997604 
 09/20  04:00:00,5.45,0.375,20.999999999999996,602902.3758332559,0.0,400.00000000220916,2369614.488710425,18744.036887998802,18744.036887998802,18.771302829469516,0.7723948898614664,37488.073775997604 
 09/20  05:00:00,4.375,0.0,21.0,649339.8329868633,0.0,400.0000000010341,2532797.7278542193,18744.036887998802,18744.036887998802,18.610029226262338,0.7740330451488434,37488.073775997604 
 09/20  06:00:00,4.4375,0.0,21.0,688107.9595467858,0.0,400.0000000004851,2523155.402550035,18744.036887998802,18744.036887998802,18.61937941536607,0.7719885591607751,37488.073775997604 
 09/20  07:00:00,4.8875,0.0,21.0,623568.4333987178,0.0,400.000000000228,2456284.6379285287,18744.036887998802,18744.036887998802,18.686846968823055,0.7730850091043451,37488.073775997604 
 09/20  08:00:00,6.875,1.25,21.0,479841.2756269617,0.0,400.0000000001067,2155911.511502526,18744.036887998802,18744.036887998802,18.984938434749584,0.7743646785918069,37488.073775997604 
 09/20  09:00:00,9.4375,2.0,21.0,352575.6619278895,0.0,400.00000000004974,1765259.1645981732,18744.036887998802,18744.036887998802,19.369307814292938,0.7723172939958672,37488.073775997604 
 09/20  10:00:00,10.675,3.25,21.0,317391.6874470186,0.0,400.00000000002314,1576823.4454380963,18744.036887998802,18744.036887998802,19.554941108867947,0.772752545089026,37488.073775997604 
 09/20  11:00:00,12.8375,4.0,21.0,367990.2980789972,0.0,400.00000000001086,1245308.334511416,18744.036887998802,18744.036887998802,19.87934684991856,0.773654752622924,37488.073775997604 
 09/20  12:00:00,14.874999999999998,3.375,21.0,493003.3783115798,0.0,400.0000000000051,933059.5376123777,18744.036887998802,18744.036887998802,20.185018612183512,0.7718615285025386,37488.073775997604 
 09/20  13:00:00,15.775,3.625,21.0,617712.1824229134,0.0,400.0000000000024,795814.9868698883,18744.036887998802,18744.036887998802,20.32004206285926,0.7722959345381111,37488.073775997604 
 09/20  14:00:00,16.625,2.125,21.0,704738.2597159009,0.0,400.00000000000125,666334.4531611337,18744.036887998802,18744.036887998802,20.44755087375358,0.7731334189244138,37488.073775997604 
 09/20  15:00:00,15.999999999999998,1.0,21.0,780557.4414124512,0.0,400.00000000000074,761596.0043521562,18744.036887998802,18744.036887998802,20.353798817056038,0.7722183851163145,37488.073775997604 
 09/20  16:00:00,16.4,2.25,21.0,838530.9509191301,0.0,400.00000000000045,700908.0581060911,18744.036887998802,18744.036887998802,20.413781983401304,0.7726850739088313,37488.073775997604 
 09/20  17:00:00,16.375,3.0,21.0,884718.5134926712,0.0,400.0000000000004,704893.3262971577,18744.036887998802,18744.036887998802,20.410013009839446,0.7733930622175954,37488.073775997604 
 09/20  18:00:00,15.5625,2.375,21.0,925982.8470488408,0.0,400.00000000000045,828433.4773855626,18744.036887998802,18744.036887998802,20.288125264055164,0.7733131270204204,37488.073775997604 
 09/20  19:00:00,13.8625,3.25,21.0,963426.1585982987,0.0,400.0000000000004,1087660.8359754174,18744.036887998802,18744.036887998802,20.033104481120198,0.773659556158743,37488.073775997604 
 09/20  20:00:00,12.375,4.0,21.0,974523.5628695295,0.0,400.00000000000017,1314515.0251198055,18744.036887998802,18744.036887998802,19.809954369697135,0.7740783267840796,37488.073775997604 
 09/20  21:00:00,11.6875,3.375,21.0,961634.8583736417,0.0,400.00000000000034,1418844.9051620655,18744.036887998802,18744.036887998802,19.706813734902877,0.7737598755909133,37488.073775997604 
 09/20  22:00:00,10.5625,4.25,21.0,949353.7752123744,0.0,400.00000000000034,1589771.8499617663,18744.036887998802,18744.036887998802,19.538055080939568,0.774115769333498,37488.073775997604 
 09/20  23:00:00,9.375,5.0,21.0,939105.7264001651,0.0,400.00000000000034,1770510.5341170477,18744.036887998802,18744.036887998802,19.35992258334524,0.7745505669650605,37488.073775997604 
 09/20  24:00:00,8.875,3.125,21.000000000000004,918887.7173528877,0.0,400.0000000000001,1846825.209209038,18744.036887998802,18744.036887998802,19.28491374146927,0.7739438232964837,37488.073775997604 
 09/21  01:00:00,7.675,2.625,20.999999999999996,917519.2819620487,0.0,400.0000000000001,2029560.1518179204,18744.036887998802,18744.036887998802,19.10490604435412,0.774354910467306,37488.073775997604 
 09/21  02:00:00,6.375,3.0,21.0,929106.6749196766,0.0,400.0000000000001,2227452.4014147506,18744.036887998802,18744.036887998802,18.909897872688198,0.7749212402398652,37488.073775997604 
 09/21  03:00:00,6.375,1.75,21.000000000000004,935015.8614478881,0.0,400.00000000000017,2227453.0797512624,18744.036887998802,18744.036887998802,18.909888382809147,0.7749179487983452,37488.073775997604 
 09/21  04:00:00,6.85,1.625,21.0,950033.3095242041,0.0,400.0000000000003,2156039.597821323,18744.036887998802,18744.036887998802,18.981123055754132,0.7749867237495538,37488.073775997604 
 09/21  05:00:00,7.0,2.0,21.0,977519.5602798082,0.0,400.0000000000001,2133750.677757635,18744.036887998802,18744.036887998802,19.003607778314404,0.7751114570231437,37488.073775997604 
 09/21  06:00:00,7.437499999999999,1.375,21.0,1003772.6925159578,0.0,400.0000000000001,2066859.6465773378,18744.036887998802,18744.036887998802,19.06922290517597,0.7756253377491785,37488.073775997604 
 09/21  07:00:00,7.8875,1.625,21.0,948954.3970487884,0.0,400.0000000000001,1998360.305477322,18744.036887998802,18744.036887998802,19.13671465709116,0.7754594706990418,37488.073775997604 
 09/21  08:00:00,8.625,2.0,21.0,811610.6189924588,0.0,400.00000000000017,1885271.0210831594,18744.036887998802,18744.036887998802,19.247347155689972,0.7751013086522884,37488.073775997604 
 09/21  09:00:00,8.8125,2.0,21.0,695150.6529567479,0.0,400.0000000000001,1857073.9027122557,18744.036887998802,18744.036887998802,19.275485734859597,0.7754969069687745,37488.073775997604 
 09/21  10:00:00,9.5125,2.625,23.05153217777756,0.0,906054.9193683048,508.9499884890155,2025751.369287054,18744.036887998802,18744.036887998802,20.921671447468484,0.7773199391531505,6816288.073775997 
 09/21  11:00:00,11.25,4.25,23.999999426347845,0.0,3350377.842573258,684.9082945308905,1940407.77379286,18744.036887998802,18744.036887998802,22.191145571073516,0.7823918116382916,8346288.073775997 
 09/21  12:00:00,11.5,3.75,23.999999999727642,0.0,4463450.196531303,788.4198064284876,1902627.4209193557,18744.036887998802,18744.036887998802,22.228744417056944,0.7828868730299604,8346288.073775997 
 09/21  13:00:00,11.7,4.25,23.9999999999997,0.0,4930142.234099876,843.5485305738996,1871914.5362704308,18744.036887998802,18744.036887998802,22.258790600745034,0.7821415822060893,8346288.073775997 
 09/21  14:00:00,12.0,5.0,23.50092045193609,0.0,261540.23345417087,735.5941262970709,1781717.9466480012,18744.036887998802,18744.036887998802,22.054290200897764,0.7797164384397381,256368.07377599765 
 09/21  15:00:00,11.8125,3.75,23.932253669582018,0.0,3596914.784727858,745.0953135117302,1828002.2642608455,18744.036887998802,18744.036887998802,22.128378639054397,0.7818565014552641,6816288.073775997 
 09/21  16:00:00,11.8875,4.25,23.99999178682964,0.0,4937305.796576807,823.5509357005393,1843322.7493476653,18744.036887998802,18744.036887998802,22.286906389389355,0.7822808406279853,8346288.073775997 
 09/21  17:00:00,12.0,4.375,23.999999984108033,0.0,5119000.838869289,863.1021853481323,1826740.9336292546,18744.036887998802,18744.036887998802,22.30380675274441,0.7813030254738212,8346288.073775997 
 09/21  18:00:00,11.624999999999998,4.0,23.999999999958934,0.0,5228675.885763543,886.1946643122551,1884261.6683789396,18744.036887998802,18744.036887998802,22.247552506893012,0.7832873253786756,8346288.073775997 
 09/21  19:00:00,11.15,4.0,23.45588510042941,0.0,279594.8582157103,741.5090147547846,1909256.0986887403,18744.036887998802,18744.036887998802,21.909241139916904,0.7807404235159413,37488.073775997604 
 09/21  20:00:00,11.0,5.25,22.568632580248508,0.0,263789.9445581142,550.7457265096966,1793379.5971740573,18744.036887998802,18744.036887998802,21.10801310628497,0.7766026088803781,37488.073775997604 
 09/21  21:00:00,10.624999999999998,4.125,21.824696339194368,0.0,257042.97274951995,467.9526847994407,1733767.605676088,18744.036887998802,18744.036887998802,20.400241958216235,0.7756326439769271,37488.073775997604 
 09/21  22:00:00,10.15,4.25,21.17549016350618,0.0,198274.88628424634,430.70600151243224,1701478.4996455219,18744.036887998802,18744.036887998802,19.744406713039474,0.772883818841734,37488.073775997604 
 09/21  23:00:00,10.0,4.375,21.000108898115656,155369.26911641844,0.0,413.9943021731401,1676724.0316929664,18744.036887998802,18744.036887998802,19.455251613414035,0.7713875283405109,37488.073775997604 
 09/21  24:00:00,9.9375,4.0,21.00000000445199,524093.0309384089,0.0,406.4582460543986,1685849.9090913506,18744.036887998802,18744.036887998802,19.444675142352565,0.7729656537718792,37488.073775997604 
 09/22  01:00:00,9.9625,4.0,21.00000000000015,841733.291995593,0.0,403.0091188156484,1682114.9751834841,18744.036887998802,18744.036887998802,19.448359169447954,0.7729919969157983,37488.073775997604 
 09/22  02:00:00,9.375,3.375,21.0,1063280.182622702,0.0,401.4143969390331,1771727.7707958885,18744.036887998802,18744.036887998802,19.360146801799154,0.7729176984556267,37488.073775997604 
 09/22  03:00:00,9.125,3.0,21.0,1209277.0073463903,0.0,400.6686239431367,1810115.5004026492,18744.036887998802,18744.036887998802,19.32255460231582,0.7750667205474591,37488.073775997604 
 09/22  04:00:00,9.075,3.0,21.0,1309398.6722289152,0.0,400.3166897359316,1818374.961704033,18744.036887998802,18744.036887998802,19.314967542380625,0.7750892636398774,37488.073775997604 
 09/22  05:00:00,8.375,3.625,21.0,1390866.4541614628,0.0,400.1504601265956,1925401.153075424,18744.036887998802,18744.036887998802,19.20989449051067,0.7747713108728883,37488.073775997604 
 09/22  06:00:00,8.3125,2.75,21.0,1444804.3712699267,0.0,400.071589036207,1934888.7406580737,18744.036887998802,18744.036887998802,19.20046123123706,0.7765180982126276,37488.073775997604 
 09/22  07:00:00,8.1875,3.25,21.0,1495748.8989921012,0.0,400.03409397728655,1953968.4604776246,18744.036887998802,18744.036887998802,19.18166512453622,0.7763280057060398,37488.073775997604 
 09/22  08:00:00,7.375,4.0,21.0,1396824.133495417,0.0,400.0162337089807,2079727.6449481922,18744.036887998802,18744.036887998802,19.05974127576485,0.7758377301599851,37488.073775997604 
 09/22  09:00:00,8.5,3.375,21.0,1252695.6338358456,0.0,400.0076975954649,1909013.5505910316,18744.036887998802,18744.036887998802,19.228457466506594,0.7772629991218405,37488.073775997604 
 09/22  10:00:00,9.775,3.625,22.83661015336746,0.0,577883.6885480937,505.3949592289427,1949723.5376257943,18744.036887998802,18744.036887998802,20.72427314248411,0.7780907161770547,6816288.073775997 
 09/22  11:00:00,11.25,4.0,23.999902018260872,0.0,2818941.1112445137,661.6990908761142,1947798.4899857198,18744.036887998802,18744.036887998802,22.190125619089688,0.7834938726003945,8346288.073775997 
 09/22  12:00:00,12.0,3.375,23.999999971050165,0.0,4053577.2612260585,779.0370219748429,1831453.8196357694,18744.036887998802,18744.036887998802,22.303609050452817,0.7835990850403609,8346288.073775997 
 09/22  13:00:00,12.0,4.25,23.9999999999783,0.0,4589865.4651203565,839.1698334595737,1830277.3962286017,18744.036887998802,18744.036887998802,22.303713907569694,0.7824871759198935,8346288.073775997 
 09/22  14:00:00,12.0,4.375,23.253128793199835,0.0,252298.04773261963,749.595708090158,1752383.8772546072,18744.036887998802,18744.036887998802,21.858126941272722,0.7779360311117439,256368.07377599765 
 09/22  15:00:00,11.375,5.875,23.828434106087755,0.0,3006800.735144113,729.448688200306,1878367.775720698,18744.036887998802,18744.036887998802,21.936085344438037,0.7793067517645056,6816288.073775997 
 09/22  16:00:00,11.625,3.875,23.999999788841976,0.0,4426687.258571492,806.6699622095432,1890137.7237003697,18744.036887998802,18744.036887998802,22.24747370787874,0.7815693442712908,8346288.073775997 
 09/22  17:00:00,10.125,2.0,23.99999999978865,0.0,4727196.958460496,855.2048504438545,2121784.6383018466,18744.036887998802,18744.036887998802,22.02245160942275,0.7816916078669883,8346288.073775997 
 09/22  18:00:00,9.375,2.0,23.99999999999973,0.0,4865904.834107829,882.7106253966308,2236597.441870734,18744.036887998802,18744.036887998802,21.909948334903326,0.7828290321842737,8346288.073775997 
 09/22  19:00:00,9.225,3.25,23.01695712931646,0.0,318144.6528188038,736.5366977814932,2145306.15745395,18744.036887998802,18744.036887998802,21.257736018343472,0.7766540806702515,37488.073775997604 
 09/22  20:00:00,9.0,3.375,21.843684515927727,0.0,295399.55719992943,551.4324776242589,1996833.7018572162,18744.036887998802,18744.036887998802,20.20934528465543,0.7754076060444948,37488.073775997604 
 09/22  21:00:00,8.5625,1.75,21.090614313357207,46296.00717776691,142542.19188990642,468.64360112004886,1933144.336753018,18744.036887998802,18744.036887998802,19.42210401324361,0.7738052049144244,37488.073775997604 
 09/22  22:00:00,8.1125,2.25,21.000009627440555,446956.99142346403,0.0,431.56236192143115,1969178.0759550373,18744.036887998802,18744.036887998802,19.170819047538274,0.7734027292053173,37488.073775997604 
 09/22  23:00:00,8.625,3.0,21.00000000035432,999987.4217899886,0.0,414.7609432699761,1892250.2604785962,18744.036887998802,18744.036887998802,19.24752077302746,0.7735396659451101,37488.073775997604 
 09/22  24:00:00,8.6875,1.75,21.000000000000014,1376620.4878899679,0.0,406.99138820128525,1882349.170429922,18744.036887998802,18744.036887998802,19.256796740008113,0.7749840553967358,37488.073775997604 
 09/23  01:00:00,8.1875,1.625,21.0,1615704.770144436,0.0,403.3392191239689,1958186.7567325076,18744.036887998802,18744.036887998802,19.181700409651114,0.7755020308738305,37488.073775997604 
 09/23  02:00:00,8.0,2.625,21.0,1774582.1492381124,0.0,401.60302807439143,1987911.69289918,18744.036887998802,18744.036887998802,19.15347984538682,0.7757674463594335,37488.073775997604 
 09/23  03:00:00,8.0,3.0,21.0,1883936.248679,0.0,400.7714903363818,1988567.3323517058,18744.036887998802,18744.036887998802,19.15340082582907,0.7763056204411105,37488.073775997604 
 09/23  04:00:00,8.0,3.0,21.0,1964810.7110009694,0.0,400.37202126497095,1987474.739280353,18744.036887998802,18744.036887998802,19.153353154405693,0.7766974702847798,37488.073775997604 
 09/23  05:00:00,8.0,3.0,20.999999999999996,2028944.0269503107,0.0,400.179683451114,1986819.5178763892,18744.036887998802,18744.036887998802,19.153321851919344,0.7769491456899675,37488.073775997604 
 09/23  06:00:00,7.875000000000001,1.75,20.999999999999996,2078881.6818033508,0.0,400.08690432705816,2005915.1558029847,18744.036887998802,18744.036887998802,19.134546356927533,0.7782719056481795,37488.073775997604 
 09/23  07:00:00,7.925,2.25,20.999999999999996,2126038.4869758934,0.0,400.0420795779282,1998277.008957528,18744.036887998802,18744.036887998802,19.14202661864046,0.7779574529181478,37488.073775997604 
 09/23  08:00:00,8.0,3.625,21.0,2160444.9966526376,0.0,400.0203902500752,1986819.5178763892,18744.036887998802,18744.036887998802,19.15326251366863,0.7773728124723694,37488.073775997604 
 09/23  09:00:00,8.1875,2.75,21.0,2161214.734380813,0.0,400.0098785107592,1958797.4565920995,18744.036887998802,18744.036887998802,19.181372439794146,0.7784254685033498,37488.073775997604 
 09/23  10:00:00,8.7375,3.25,22.50945117331888,5690.736473324796,314995.3102192032,523.7126103148399,2068000.6088962276,18744.036887998802,18744.036887998802,20.334029791388666,0.7782996103815427,6816288.073775997 
 09/23  11:00:00,9.625,4.625,23.987791558062412,0.0,1622147.4669666253,718.9609672508063,2189786.2511058855,18744.036887998802,18744.036887998802,21.896936558171163,0.7844933697163526,8346288.073775997 
 09/23  12:00:00,10.125,3.75,23.99999988927559,0.0,3258271.2829128853,818.6087424955804,2120814.0839788765,18744.036887998802,18744.036887998802,22.022131282806853,0.7844855653213321,8346288.073775997 
 09/23  13:00:00,11.325,4.25,23.999999999957804,0.0,3992898.714605831,863.2448540833193,1937858.7797373596,18744.036887998802,18744.036887998802,22.20232680272464,0.7828198516575446,8346288.073775997 
 09/23  14:00:00,12.625,5.0,22.87474387074615,0.0,219586.64520908397,741.2356052240226,1605209.8901297553,18744.036887998802,18744.036887998802,21.661405875168974,0.7765361499512855,256368.07377599765 
 09/23  15:00:00,10.5,6.25,23.678399909941902,0.0,2438802.719659333,724.7776198535449,1989356.7158304276,18744.036887998802,18744.036887998802,21.672019157260927,0.7791435258621587,6816288.073775997 
 09/23  16:00:00,10.25,4.5,23.999999944328305,0.0,3826487.8027724097,807.5895475109894,2101489.189818428,18744.036887998802,18744.036887998802,22.041177460657025,0.7819142262316853,8346288.073775997 
 09/23  17:00:00,10.375,2.375,23.999999999967343,0.0,4255384.784471871,856.9511663433166,2082488.2411835361,18744.036887998802,18744.036887998802,22.059937940006286,0.7818123331009482,8346288.073775997 
 09/23  18:00:00,10.0,2.0,23.99999999999997,0.0,4465990.097383547,884.416780210483,2140076.4649241893,18744.036887998802,18744.036887998802,22.003694943927236,0.7819412248678378,8346288.073775997 
 09/23  19:00:00,8.75,2.625,22.742599816989227,0.0,314616.0798763997,737.9611827577022,2183640.0196592333,18744.036887998802,18744.036887998802,21.00297319202708,0.7754404062759318,37488.073775997604 
 09/23  20:00:00,8.625,3.625,21.394199383536147,0.0,294287.2729717483,551.9917215605501,1983939.1079958256,18744.036887998802,18744.036887998802,19.765942977504604,0.7735260370537296,37488.073775997604 
 09/23  21:00:00,8.75,2.75,21.00067873394336,290684.5928337925,0.0,469.28818822552245,1873324.3037429787,18744.036887998802,18744.036887998802,19.27369184253119,0.7728328151762694,37488.073775997604 
 09/23  22:00:00,7.6,3.25,21.000000028122656,970083.6873418037,0.0,432.29100095323963,2046824.5341128453,18744.036887998802,18744.036887998802,19.09379121832826,0.7734207168283065,37488.073775997604 
 09/23  23:00:00,7.0,3.375,21.00000000000106,1496324.7274320952,0.0,415.31920553262273,2138003.8561916808,18744.036887998802,18744.036887998802,19.00369744755186,0.774379714295837,37488.073775997604 
 09/23  24:00:00,7.437499999999999,2.375,21.0,1812314.1053803964,0.0,407.3525925275635,2071394.0575137662,18744.036887998802,18744.036887998802,19.069210904412852,0.7747729269047121,37488.073775997604 
 09/24  01:00:00,6.6375,3.25,21.0,2014296.920419007,0.0,403.55229965888043,2193568.4474570258,18744.036887998802,18744.036887998802,18.949114510710977,0.7756880301076072,37488.073775997604 
 09/24  02:00:00,6.0,3.375,21.0,2143069.3524274356,0.0,401.72158633781424,2290812.182190432,18744.036887998802,18744.036887998802,18.8534141928087,0.7765175858837969,37488.073775997604 
 09/24  03:00:00,6.749999999999999,3.0,21.0,2216773.2242560443,0.0,400.8366681930321,2176410.3331434857,18744.036887998802,18744.036887998802,18.96585715543022,0.7762180706182035,37488.073775997604 
 09/24  04:00:00,7.075,4.25,21.0,2278329.7511112806,0.0,400.40697429252066,2127754.438903107,18744.036887998802,18744.036887998802,19.01456067816075,0.7767381076431331,37488.073775997604 
 09/24  05:00:00,7.0,5.625,21.0,2342452.6090733428,0.0,400.1977196027795,2139759.4559730133,18744.036887998802,18744.036887998802,19.003276373548488,0.777349733680567,37488.073775997604 
 09/24  06:00:00,7.0,4.125,21.0,2387088.6837753044,0.0,400.0961429320894,2138785.561318393,18744.036887998802,18744.036887998802,19.003262058278377,0.7764194289470608,37488.073775997604 
 09/24  07:00:00,7.0,4.25,21.0,2420073.430442542,0.0,400.0469374584443,2138078.3516037385,18744.036887998802,18744.036887998802,19.00325439449724,0.7769339353505087,37488.073775997604 
 09/24  08:00:00,7.0,5.0,21.0,2344056.5316312825,0.0,400.0228550027331,2139100.91009095,18744.036887998802,18744.036887998802,19.00324072147729,0.7776225359401061,37488.073775997604 
 09/24  09:00:00,7.6875,3.75,21.000000000000004,2311950.4691322483,0.0,400.0111115849931,2033588.9024172095,18744.036887998802,18744.036887998802,19.106364832689785,0.7759100692737122,37488.073775997604 
 09/24  10:00:00,8.0375,4.25,22.27452780128229,55068.33999593566,326396.1619605614,503.6575259572874,2135550.8959759106,18744.036887998802,18744.036887998802,20.021513158166307,0.7763125683335657,6816288.073775997 
 09/24  11:00:00,9.25,5.625,23.927418690790542,0.0,1187224.3290052554,695.3983333399385,2225336.189583677,18744.036887998802,18744.036887998802,21.728708199941668,0.7845493301309482,8346288.073775997 
 09/24  12:00:00,11.0625,4.125,23.99999715102474,0.0,2853652.7622521357,809.2116849136462,1976822.3068193756,18744.036887998802,18744.036887998802,22.162684091340726,0.7819235586560371,8346288.073775997 
