Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/24  13:00:00,11.8875,4.875,23.999999999221217,0.0,3619278.705682493,859.6244510652982,1850824.4656280128,18744.036887998802,18744.036887998802,22.286670138784174,0.7812885603544373,8346288.073775997 
 09/24  14:00:00,13.25,6.0,22.771479006299582,0.0,197027.3222095893,782.4664506376049,1497123.555736385,18744.036887998802,18744.036887998802,21.68314387363784,0.7753811438413558,256368.07377599765 
 09/24  15:00:00,13.375,3.5,23.57666553381962,0.0,2028145.8524785456,748.5987746297548,1534765.8397339813,18744.036887998802,18744.036887998802,22.024197108366536,0.7762201150107755,6816288.073775997 
 09/24  16:00:00,13.625,4.5,23.99999998596924,0.0,3329699.678567117,829.9350841887408,1583437.2319679845,18744.036887998802,18744.036887998802,22.54743270236748,0.7802739188058,8346288.073775997 
 09/24  17:00:00,14.0,6.0,23.999999999994305,0.0,3805480.2032679426,869.2971894876437,1526198.7669429907,18744.036887998802,18744.036887998802,22.60370487255382,0.7816237751965993,8346288.073775997 
 09/24  18:00:00,13.375,3.5,23.999999999999996,0.0,4027849.51134388,891.3716303169329,1621215.1619182266,18744.036887998802,18744.036887998802,22.509974121630982,0.7783707636332489,8346288.073775997 
 09/24  19:00:00,12.375,2.625,22.70046993390082,0.0,214271.03997877677,793.4702617482333,1622286.8098817621,18744.036887998802,18744.036887998802,21.51572889025112,0.7728669459444433,37488.073775997604 
 09/24  20:00:00,11.375,2.375,21.231292763140893,95869.12584445506,140737.5350262209,598.0643486811175,1528600.7185827352,18744.036887998802,18744.036887998802,19.993307127303275,0.7722186268801894,37488.073775997604 
 09/24  21:00:00,11.0,1.375,21.000030413483938,827369.055576403,0.0,491.53427399569193,1526392.7785469247,18744.036887998802,18744.036887998802,19.604165510259264,0.7692324013890341,37488.073775997604 
 09/24  22:00:00,9.75,2.25,21.000000001083187,1663084.747209504,0.0,443.59116979899983,1717807.1608013348,18744.036887998802,18744.036887998802,19.416236355417027,0.771645236694161,37488.073775997604 
 09/24  23:00:00,7.75,2.375,21.00000000000005,2184199.3583465214,0.0,421.0755329422336,2022550.0467665724,18744.036887998802,18744.036887998802,19.11610705273062,0.775121654238254,37488.073775997604 
 09/24  24:00:00,8.3125,1.375,21.0,2469737.342096629,0.0,410.3050264802613,1936372.7074507577,18744.036887998802,18744.036887998802,19.200362353973546,0.7716136239279252,37488.073775997604 
 09/25  01:00:00,7.7875,1.625,21.0,2635461.357106625,0.0,405.0760852662065,2016437.262825922,18744.036887998802,18744.036887998802,19.12152262544281,0.7740170904659609,37488.073775997604 
 09/25  02:00:00,7.0,2.0,21.0,2735268.98923516,0.0,402.5007135333437,2137440.1605070014,18744.036887998802,18744.036887998802,19.00332711110475,0.7771411740740399,37488.073775997604 
 09/25  03:00:00,7.875,2.0,21.0,2778724.369599181,0.0,401.2342354567618,2004184.7239354816,18744.036887998802,18744.036887998802,19.134528081151146,0.7727686158000152,37488.073775997604 
 09/25  04:00:00,8.15,2.0,21.0,2806619.8593631317,0.0,400.6108810531518,1962278.9103074826,18744.036887998802,18744.036887998802,19.17574874947735,0.77479820308971,37488.073775997604 
 09/25  05:00:00,7.375,2.0,21.0,2842940.214959233,0.0,400.3016203183822,2080757.9172380967,18744.036887998802,18744.036887998802,19.059478524206824,0.7777730387449895,37488.073775997604 
 09/25  06:00:00,6.499999999999999,2.0,21.0,2879731.8622445147,0.0,400.14918879855304,2211848.441608538,18744.036887998802,18744.036887998802,18.928234028414337,0.773171876595798,37488.073775997604 
 09/25  07:00:00,6.075,2.0,21.0,2867952.430844611,0.0,400.0740815422201,2276715.219148945,18744.036887998802,18744.036887998802,18.86448351483866,0.7750815491525165,37488.073775997604 
 09/25  08:00:00,6.625,2.0,21.0,2561593.788576346,0.0,400.03653791858454,2194658.8947938234,18744.036887998802,18744.036887998802,18.946969944482923,0.7778847780291231,37488.073775997604 
 09/25  09:00:00,8.5,2.0,21.0,2247014.5751891737,0.0,400.0178615913276,1909311.3557897508,18744.036887998802,18744.036887998802,19.22821844921109,0.7728767497083684,37488.073775997604 
 09/25  10:00:00,9.4,2.0,22.50795062011233,5364.43778929372,302950.55235059495,523.8763661454395,1963509.1211616811,18744.036887998802,18744.036887998802,20.433766845731434,0.7747772928975787,6816288.073775997 
 09/25  11:00:00,12.275,3.25,23.984915566050482,0.0,1457892.0851871981,719.7916301956616,1781628.0668389094,18744.036887998802,18744.036887998802,22.2908277551049,0.7843308698422828,8346288.073775997 
 09/25  12:00:00,14.9375,3.375,23.99999988761396,0.0,2927399.5158107146,820.8336284194096,1384735.7063814597,18744.036887998802,18744.036887998802,22.74399861377849,0.7789430511212638,8346288.073775997 
 09/25  13:00:00,15.8125,3.625,23.99999999996659,0.0,3571229.1578823375,866.8096489761786,1249318.9530789102,18744.036887998802,18744.036887998802,22.875467542593356,0.7794279072689076,8346288.073775997 
 09/25  14:00:00,16.0,4.0,22.778058177727154,0.0,122528.05036388806,787.8758194384269,1077374.432031444,18744.036887998802,18744.036887998802,22.101074094618454,0.7751271872997287,256368.07377599765 
 09/25  15:00:00,16.5625,3.375,23.5716188863779,0.0,1921182.879069422,752.3110795792066,1049105.5804708407,18744.036887998802,18744.036887998802,22.49944319570529,0.7745399003707366,6816288.073775997 
 09/25  16:00:00,16.3375,3.625,23.999999986644475,0.0,3256592.2521801377,832.5683025156467,1171257.9503663506,18744.036887998802,18744.036887998802,22.954280573993433,0.7793087105407104,8346288.073775997 
 09/25  17:00:00,16.0,3.375,23.99999999999468,0.0,3791500.9858112214,871.7356897830961,1223334.6020697097,18744.036887998802,18744.036887998802,22.90366365401552,0.7816088133364677,8346288.073775997 
 09/25  18:00:00,16.1875,1.75,24.0,0.0,4077380.0275300825,893.6961034242847,1194668.867205623,18744.036887998802,18744.036887998802,22.931801070603285,0.7775578391642106,8346288.073775997 
 09/25  19:00:00,14.8625,1.625,22.816297204127853,0.0,153942.24334557637,795.3095364765481,1259345.9602689233,18744.036887998802,18744.036887998802,21.96531100053484,0.772691460390881,37488.073775997604 
 09/25  20:00:00,13.375,1.375,21.393081734876787,0.0,132758.65471915092,598.9668365043059,1258636.7777968913,18744.036887998802,18744.036887998802,20.468550605329742,0.7728071176367377,37488.073775997604 
 09/25  21:00:00,13.8125,1.0,21.000391002554583,574280.4912861923,0.0,491.3114733512265,1100306.2672594674,18744.036887998802,18744.036887998802,20.029716690825737,0.7691359439171392,37488.073775997604 
 09/25  22:00:00,11.6125,1.0,21.000000012659957,1304206.790505549,0.0,443.0186654039187,1436709.1345207205,18744.036887998802,18744.036887998802,19.69556520545207,0.7714602531707112,37488.073775997604 
 09/25  23:00:00,8.75,1.0,21.00000000000048,1780922.8290726873,0.0,420.5917077337041,1874397.85249426,18744.036887998802,18744.036887998802,19.266076218750843,0.7749918829334391,37488.073775997604 
 09/25  24:00:00,10.875,1.625,21.0,2020046.4695985755,0.0,409.95274425064116,1548499.4907779004,18744.036887998802,18744.036887998802,19.58472091933084,0.7717557830812095,37488.073775997604 
 09/26  01:00:00,10.849999999999998,1.375,21.0,2144304.512192012,0.0,404.8330993265413,1554097.977677849,18744.036887998802,18744.036887998802,19.580870847054793,0.7740296292341695,37488.073775997604 
 09/26  02:00:00,8.05,0.375,21.0,2232591.447846765,0.0,402.3485951408526,1980957.464209213,18744.036887998802,18744.036887998802,19.16081322928255,0.7770169978300515,37488.073775997604 
 09/26  03:00:00,8.4375,0.625,21.0,2268384.203930581,0.0,401.14476123828797,1920370.6434591229,18744.036887998802,18744.036887998802,19.218906668553053,0.7733756200028171,37488.073775997604 
 09/26  04:00:00,7.8625,1.625,21.0,2292078.734681465,0.0,400.55915304781223,2007053.6863336617,18744.036887998802,18744.036887998802,19.132642112934104,0.7750970373614141,37488.073775997604 
 09/26  05:00:00,7.625,1.375,21.0,2314048.927826847,0.0,400.2726172116119,2043524.393460983,18744.036887998802,18744.036887998802,19.097003361676137,0.7775014959267641,37488.073775997604 
 09/26  06:00:00,8.625,1.0,21.0,2327243.8733819854,0.0,400.1330006741052,1892133.7182595248,18744.036887998802,18744.036887998802,19.246980333781636,0.7736013828527857,37488.073775997604 
 09/26  07:00:00,8.375,1.625,21.0,2316603.6390623637,0.0,400.06503704601175,1931100.0610693905,18744.036887998802,18744.036887998802,19.209461919556638,0.7752805925488546,37488.073775997604 
 09/26  08:00:00,8.625,1.375,21.0,2052088.71700258,0.0,400.03161430915554,1893987.2263249338,18744.036887998802,18744.036887998802,19.24694439718521,0.7776794611540299,37488.073775997604 
 09/26  09:00:00,10.375,1.625,21.0,1773390.9718849806,0.0,400.01524375797646,1627327.2466119986,18744.036887998802,18744.036887998802,19.50943332028688,0.7735341214919731,37488.073775997604 
 09/26  10:00:00,10.45,2.0,21.0,1695146.3613587932,0.0,400.00732309979395,1616557.6018419012,18744.036887998802,18744.036887998802,19.520681468177816,0.7751009641173575,37488.073775997604 
 09/26  11:00:00,10.625,3.25,21.0,1802739.360648817,0.0,400.0035081797715,1587320.5705252464,18744.036887998802,18744.036887998802,19.54695898261747,0.777469865348746,37488.073775997604 
 09/26  12:00:00,11.3125,3.375,21.0,1983713.176905416,0.0,400.0016857737705,1482991.6079098487,18744.036887998802,18744.036887998802,19.650085158921627,0.7734344037479414,37488.073775997604 
 09/26  13:00:00,12.4375,3.625,20.999999999999996,2108704.1715777307,0.0,400.00081559975615,1312156.7395666854,18744.036887998802,18744.036887998802,19.818810247926677,0.7750363622460347,37488.073775997604 
 09/26  14:00:00,13.625,4.0,21.0,2167913.0470852624,0.0,400.00039378219674,1130207.141803835,18744.036887998802,18744.036887998802,19.99692141607093,0.7774241338385411,37488.073775997604 
 09/26  15:00:00,14.562499999999998,3.375,21.0,2192500.3924328405,0.0,400.0001902472077,986057.1508917324,18744.036887998802,18744.036887998802,20.137545261185586,0.7740636743955325,37488.073775997604 
 09/26  16:00:00,14.9625,4.25,21.0,2209574.335212632,0.0,400.00009214720217,923902.7044385893,18744.036887998802,18744.036887998802,20.197559416008456,0.7753683188962051,37488.073775997604 
 09/26  17:00:00,15.0,4.375,21.000000000000004,2216980.051069387,0.0,400.0000444714899,917811.3629778367,18744.036887998802,18744.036887998802,20.203197784159613,0.7773230876549155,37488.073775997604 
 09/26  18:00:00,14.6875,3.375,21.0,2221094.7174487566,0.0,400.0000214928606,965672.769366795,18744.036887998802,18744.036887998802,20.156327816575516,0.7739437645852052,37488.073775997604 
 09/26  19:00:00,14.1875,3.0,20.999999999999996,2224377.516379978,0.0,400.00001042468875,1042728.6430658022,18744.036887998802,18744.036887998802,20.081320751775273,0.7753147947927669,37488.073775997604 
 09/26  20:00:00,13.375,3.0,21.0,2204009.4331502933,0.0,400.0000050452821,1168121.4453578896,18744.036887998802,18744.036887998802,19.959426778929032,0.7774368459718465,37488.073775997604 
 09/26  21:00:00,13.0,3.0,21.0,2168609.703678181,0.0,400.00000244172566,1224940.9792020863,18744.036887998802,18744.036887998802,19.903176097615553,0.7739556291744304,37488.073775997604 
 09/26  22:00:00,12.375,3.0,21.0,2132966.5689772847,0.0,400.00000118349476,1320339.413085164,18744.036887998802,18744.036887998802,19.809430574912206,0.7753933185350871,37488.073775997604 
 09/26  23:00:00,12.0,4.25,21.000000000000004,2106693.7492216597,0.0,400.0000005716058,1376386.9986778367,18744.036887998802,18744.036887998802,19.753198955525633,0.7775109699715136,37488.073775997604 
 09/26  24:00:00,11.624999999999998,3.75,21.0,2085420.449752374,0.0,400.00000027573196,1432560.6384427622,18744.036887998802,18744.036887998802,19.696974985495437,0.7735840811715462,37488.073775997604 
 09/27  01:00:00,9.775000000000002,3.625,21.0,2088985.8464372307,0.0,400.00000013354867,1712844.6963168918,18744.036887998802,18744.036887998802,19.419510708370368,0.775026289052886,37488.073775997604 
 09/27  02:00:00,9.55,4.0,21.0,2090292.7434620408,0.0,400.00000006455366,1747572.3657559715,18744.036887998802,18744.036887998802,19.385775627835955,0.7772466655120884,37488.073775997604 
 09/27  03:00:00,10.125,2.75,21.0,2078347.4462178273,0.0,400.00000003120863,1661006.1274496785,18744.036887998802,18744.036887998802,19.472021804168584,0.7733923598353017,37488.073775997604 
 09/27  04:00:00,10.075,3.25,21.000000000000004,2082036.1106566042,0.0,400.0000000151357,1668557.7371835131,18744.036887998802,18744.036887998802,19.464523466658882,0.7749196360372946,37488.073775997604 
 09/27  05:00:00,8.75,3.375,21.0,2112358.8392448486,0.0,400.0000000073183,1869887.4805007826,18744.036887998802,18744.036887998802,19.265783712220685,0.7772836945896302,37488.073775997604 
 09/27  06:00:00,8.6875,3.0,21.0,2139715.311045067,0.0,400.00000000354714,1879723.0759432619,18744.036887998802,18744.036887998802,19.256408510903576,0.7734889732031368,37488.073775997604 
 09/27  07:00:00,8.4125,3.625,21.0,2159636.558190697,0.0,400.00000000172423,1922299.8770467795,18744.036887998802,18744.036887998802,19.21515166572657,0.775040670023136,37488.073775997604 
 09/27  08:00:00,8.625,3.375,21.0,2077330.4382697262,0.0,400.00000000083514,1889836.988495685,18744.036887998802,18744.036887998802,19.247024112156748,0.7773187183890733,37488.073775997604 
 09/27  09:00:00,9.0,3.625,21.0,1921537.4770586605,0.0,400.0000000004034,1832891.0545265684,18744.036887998802,18744.036887998802,19.30327422866907,0.7733795412415856,37488.073775997604 
 09/27  10:00:00,9.0,4.0,20.999999999999996,1816951.2216100618,0.0,400.0000000001945,1832747.696093055,18744.036887998802,18744.036887998802,19.303282986246515,0.7748660394151426,37488.073775997604 
 09/27  11:00:00,9.625,4.0,20.999999999999996,1864323.064296598,0.0,400.00000000009334,1737135.0515884121,18744.036887998802,18744.036887998802,19.397043610428,0.7770960233700059,37488.073775997604 
 09/27  12:00:00,10.75,3.375,21.0,1994744.9950125958,0.0,400.0000000000449,1565395.8644213753,18744.036887998802,18744.036887998802,19.56579671891167,0.7731781224209403,37488.073775997604 
 09/27  13:00:00,11.7,4.875,21.0,2105103.9888820094,0.0,400.0000000000217,1420358.8114899555,18744.036887998802,18744.036887998802,19.708293881321495,0.7746763921716527,37488.073775997604 
 09/27  14:00:00,12.625,5.375,20.999999999999996,2186531.167075351,0.0,400.0000000000105,1279001.797795759,18744.036887998802,18744.036887998802,19.847041763051152,0.7769532145539203,37488.073775997604 
 09/27  15:00:00,13.625,5.0,21.000000000000004,2253734.715733677,0.0,400.00000000000523,1126342.424861475,18744.036887998802,18744.036887998802,19.99703702869847,0.7769265117572387,37488.073775997604 
 09/27  16:00:00,14.625,4.375,20.999999999999996,2314466.766771306,0.0,400.0000000000027,974115.3737172876,18744.036887998802,18744.036887998802,20.14702291081224,0.7769247811491057,37488.073775997604 
 09/27  17:00:00,15.625,4.625,21.0,2375977.6916305036,0.0,400.0000000000013,821517.9689335194,18744.036887998802,18744.036887998802,20.297008799633602,0.7769516469072596,37488.073775997604 
 09/27  18:00:00,15.125000000000002,3.75,21.0,2446155.769981182,0.0,400.0000000000007,897157.0014530134,18744.036887998802,18744.036887998802,20.22201392461337,0.7730535899700345,37488.073775997604 
 09/27  19:00:00,14.225,3.625,21.0,2508513.836603453,0.0,400.0000000000005,1034540.4783582828,18744.036887998802,18744.036887998802,20.087012129219058,0.7747134831852671,37488.073775997604 
 09/27  20:00:00,12.25,4.0,21.0,2560865.820922875,0.0,400.00000000000034,1335349.7419283842,18744.036887998802,18744.036887998802,19.79076541144669,0.7771499267980647,37488.073775997604 
 09/27  21:00:00,12.3875,2.75,21.0,2580548.1393631184,0.0,400.00000000000017,1314889.9053549797,18744.036887998802,18744.036887998802,19.81138192539268,0.7726611418976537,37488.073775997604 
 09/27  22:00:00,12.4125,2.625,21.0,2592405.8341191937,0.0,400.0,1310951.4251091708,18744.036887998802,18744.036887998802,19.815126788146735,0.7745854918731768,37488.073775997604 
 09/27  23:00:00,10.75,3.0,21.0,2614609.551706581,0.0,399.9999999999999,1564232.4786998788,18744.036887998802,18744.036887998802,19.56575461842808,0.7774272400847773,37488.073775997604 
 09/27  24:00:00,10.25,2.375,21.0,2624302.176379112,0.0,399.9999999999999,1641146.6993195,18744.036887998802,18744.036887998802,19.490746172552594,0.7726068352331751,37488.073775997604 
 09/28  01:00:00,8.9,2.0,21.000000000000004,2640676.771790596,0.0,399.9999999999999,1846924.1884865595,18744.036887998802,18744.036887998802,19.28824324776395,0.7746727952977805,37488.073775997604 
 09/28  02:00:00,8.0,2.0,21.0,2659191.4238440893,0.0,399.9999999999999,1983829.478616148,18744.036887998802,18744.036887998802,19.153243755538952,0.77767841341958,37488.073775997604 
 09/28  03:00:00,7.250000000000001,2.0,21.0,2668369.9794339607,0.0,399.9999999999999,2097390.469801877,18744.036887998802,18744.036887998802,19.040748782692912,0.7726784625011796,37488.073775997604 
 09/28  04:00:00,6.3,2.0,21.0,2674470.3618225623,0.0,399.9999999999999,2242727.3790144296,18744.036887998802,18744.036887998802,18.898247047252585,0.7747491665319657,37488.073775997604 
 09/28  05:00:00,6.0,2.0,21.0,2691018.89535147,0.0,399.9999999999998,2289058.5823687585,18744.036887998802,18744.036887998802,18.853240155274175,0.7778344570208574,37488.073775997604 
 09/28  06:00:00,5.625,2.0,21.0,2714412.978776953,0.0,400.0,2345056.7655675393,18744.036887998802,18744.036887998802,18.796995171422424,0.7728176241123775,37488.073775997604 
 09/28  07:00:00,5.4625,2.0,21.0,2721041.2702050423,0.0,400.0000000000001,2369830.759558563,18744.036887998802,18744.036887998802,18.772621352864082,0.7747772331236603,37488.073775997604 
 09/28  08:00:00,6.4375,2.625,21.0,2606638.731327391,0.0,400.0000000000001,2222975.4087519823,18744.036887998802,18744.036887998802,18.918857894286045,0.7777850985183685,37488.073775997604 
 09/28  09:00:00,7.0625,3.0,21.0,2469355.9921350228,0.0,400.0000000000002,2126998.3681695284,18744.036887998802,18744.036887998802,19.012612444736423,0.7722941770222779,37488.073775997604 
 09/28  10:00:00,7.35,3.625,22.233339985808232,79980.86339072033,337007.29575758654,503.6296052949612,2231037.9350750847,18744.036887998802,18744.036887998802,19.88928712444885,0.7739196187807957,6816288.073775997 
 09/28  11:00:00,9.6875,4.0,23.906211622836583,0.0,1081427.9868707135,689.6161651620866,2152543.7388865487,18744.036887998802,18744.036887998802,21.779666983900277,0.7833972147853232,8346288.073775997 
 09/28  12:00:00,11.125,4.0,23.999999449332503,0.0,2686046.2413339317,805.4025391968228,1965661.6640233626,18744.036887998802,18744.036887998802,22.172081041493414,0.7787995255568064,8346288.073775997 
 09/28  13:00:00,11.7,4.0,23.999999999873136,0.0,3468472.7789962874,859.054355821146,1877236.9727697517,18744.036887998802,18744.036887998802,22.258553153390274,0.7794422153480195,8346288.073775997 
 09/28  14:00:00,12.0,4.625,22.543670735867465,0.0,227830.5961185057,765.0575521869816,1648375.4287848661,18744.036887998802,18744.036887998802,21.285141575765145,0.7753351642097424,256368.07377599765 
 09/28  15:00:00,11.8125,3.75,23.51667523762194,0.0,1705036.097059127,763.3793450430444,1754866.843294584,18744.036887998802,18744.036887998802,21.6947975859805,0.7724890137451907,6816288.073775997 
 09/28  16:00:00,11.8875,3.625,23.999993795710708,0.0,3165668.8466896936,828.7018106159273,1847952.5314573715,18744.036887998802,18744.036887998802,22.286764269409602,0.7786729304089577,8346288.073775997 
 09/28  17:00:00,11.375,4.0,23.999999997864602,0.0,3708074.6502734907,870.2106519526723,1927522.4305926175,18744.036887998802,18744.036887998802,22.20994211335466,0.7818427038812141,8346288.073775997 
 09/28  18:00:00,11.375000000000002,3.375,23.999999999998927,0.0,3981620.8489574897,892.7817833476151,1927830.133014463,18744.036887998802,18744.036887998802,22.209953174731474,0.7761822934956439,8346288.073775997 
 09/28  19:00:00,10.6,3.0,22.666628338929442,0.0,260337.16361015526,794.7478616304527,1890641.2137511475,18744.036887998802,18744.036887998802,21.22735270590448,0.7715244769264413,37488.073775997604 
 09/28  20:00:00,9.375,3.0,21.19340383969821,68882.73657483098,132772.49854821776,598.7087381703438,1826172.280796713,18744.036887998802,18744.036887998802,19.64754959213016,0.772354420432865,37488.073775997604 
 09/28  21:00:00,9.25,2.375,21.000018164881034,772879.8632964102,0.0,491.84494566780836,1793956.8950991777,18744.036887998802,18744.036887998802,19.341503940727872,0.76731237683162,37488.073775997604 
 09/28  22:00:00,9.775,3.25,21.00000000064721,1552291.8362097344,0.0,443.7272419833052,1714239.347764842,18744.036887998802,18744.036887998802,19.41997128360223,0.77041261257767,37488.073775997604 
 09/28  23:00:00,9.375,3.375,21.000000000000025,2027146.0972502958,0.0,421.0398064491622,1775296.91938804,18744.036887998802,18744.036887998802,19.359851968585318,0.7749871349674787,37488.073775997604 
 09/28  24:00:00,9.5,3.0,21.0,2287797.1534781214,0.0,410.22598348265154,1756530.659637381,18744.036887998802,18744.036887998802,19.37848632220791,0.7700851131197954,37488.073775997604 
 09/29  01:00:00,8.05,2.375,21.0,2436862.971118655,0.0,405.0125497432516,1976979.234758495,18744.036887998802,18744.036887998802,19.160906645875713,0.7730664293116348,37488.073775997604 
 09/29  02:00:00,7.0,2.0,21.0,2519420.7919836305,0.0,402.45690134048516,2137440.1605070014,18744.036887998802,18744.036887998802,19.003344609078056,0.7769999071505855,37488.073775997604 
 09/29  03:00:00,8.3125,1.375,21.0,2564831.024709448,0.0,401.20648301688595,1938738.1044606753,18744.036887998802,18744.036887998802,19.20016105923267,0.7716130018692108,37488.073775997604 
 09/29  04:00:00,7.7875,2.25,21.0,2603116.064173161,0.0,400.5947115086899,2019552.735990293,18744.036887998802,18744.036887998802,19.12137206222855,0.7741376734081525,37488.073775997604 
 09/29  05:00:00,8.25,3.0,21.0,2619072.577097594,0.0,400.2920263240009,1949633.646786672,18744.036887998802,18744.036887998802,19.19071634164858,0.7776726700106963,37488.073775997604 
 09/29  06:00:00,9.3125,2.375,21.0,2620308.1607666,0.0,400.1433661005249,1787391.2614403223,18744.036887998802,18744.036887998802,19.350071711977712,0.7720963335552169,37488.073775997604 
 09/29  07:00:00,8.375,2.625,21.0,2620778.2616956793,0.0,400.0706555319766,1928667.7008040396,18744.036887998802,18744.036887998802,19.209454038259206,0.7743595307291592,37488.073775997604 
 09/29  08:00:00,9.1375,3.0,21.0,2448032.25468308,0.0,400.03462039937256,1814075.9104503582,18744.036887998802,18744.036887998802,19.323814226856882,0.7777237051496975,37488.073775997604 
 09/29  09:00:00,10.1875,1.75,21.0,2313624.8939892617,0.0,400.01688187111546,1654955.4368755203,18744.036887998802,18744.036887998802,19.481297871307213,0.7719713470892486,37488.073775997604 
 09/29  10:00:00,10.1125,1.625,22.310567949090284,45444.956380611984,286626.5611879332,503.8427031320733,1826411.639752004,18744.036887998802,18744.036887998802,20.357556933319103,0.7740922746012244,6816288.073775997 
 09/29  11:00:00,10.625,2.0,23.944070467203332,0.0,1227621.2120114833,695.5981115656502,2023322.590815212,18744.036887998802,18744.036887998802,21.962086883244872,0.7848557672313385,8346288.073775997 
 09/29  12:00:00,11.5,1.375,23.999997853969873,0.0,2867402.917950693,810.1901780842032,1913158.5102749728,18744.036887998802,18744.036887998802,22.228255069641808,0.778459067053954,8346288.073775997 
 09/29  13:00:00,12.55,1.625,23.99999999941296,0.0,3647195.860789378,861.7812556344738,1749242.7194432062,18744.036887998802,18744.036887998802,22.386028515780872,0.7791611587818899,8346288.073775997 
 09/29  14:00:00,13.625,3.25,22.80666622145725,0.0,188851.07671748052,784.8440064836152,1445346.2408463573,18744.036887998802,18744.036887998802,21.763570242582695,0.7754940531772276,256368.07377599765 
 09/29  15:00:00,14.0,4.0,23.59310010992107,0.0,2082838.1941737328,749.9513130438079,1445530.3508421779,18744.036887998802,18744.036887998802,22.13362042023489,0.7789212577359939,6816288.073775997 
 09/29  16:00:00,15.25,4.0,23.99999998563377,0.0,3405787.0023453487,829.5139865973958,1338463.948866561,18744.036887998802,18744.036887998802,22.791129142312176,0.7818620677409289,8346288.073775997 
 09/29  17:00:00,15.375,3.375,23.999999999993616,0.0,3880956.6653333167,869.6249618851094,1318672.4718837207,18744.036887998802,18744.036887998802,22.809911735631374,0.7816627189340682,8346288.073775997 
 09/29  18:00:00,14.437500000000002,1.75,23.999999999999996,0.0,4114456.62572782,892.4771755460727,1461585.5307786975,18744.036887998802,18744.036887998802,22.66931061677364,0.7772558810496851,8346288.073775997 
 09/29  19:00:00,13.4125,1.625,22.79098842186996,0.0,191735.07001919788,794.5574397094949,1478795.3111746137,18744.036887998802,18744.036887998802,21.731077058241027,0.7724780880390563,37488.073775997604 
 09/29  20:00:00,13.0,2.0,21.370222574807485,0.0,132667.73446555473,597.9644427469522,1315883.7487422863,18744.036887998802,18744.036887998802,20.408921766805516,0.7735259723393534,37488.073775997604 
 09/29  21:00:00,12.375,2.0,21.00035599975042,609781.1199848683,0.0,490.601794520949,1320442.9844777924,18744.036887998802,18744.036887998802,19.81376497526489,0.7693412416233868,37488.073775997604 
 09/29  22:00:00,11.375,2.0,21.000000011982923,1376255.72025741,0.0,442.774597557236,1472334.4216666715,18744.036887998802,18744.036887998802,19.65993153235328,0.771625866740993,37488.073775997604 
 09/29  23:00:00,11.625,2.625,21.00000000000046,1870723.5619572354,0.0,420.488824150688,1434018.9828057447,18744.036887998802,18744.036887998802,19.6973196933718,0.7749013937562951,37488.073775997604 
 09/29  24:00:00,11.750000000000002,3.0,20.999999999999996,2153756.6593233263,0.0,409.90087715942354,1414602.4539518517,18744.036887998802,18744.036887998802,19.715964255734363,0.7724276876008602,37488.073775997604 
 09/30  01:00:00,11.225,2.375,21.0,2312216.4467784986,0.0,404.82001346567006,1494232.5844170728,18744.036887998802,18744.036887998802,19.637135742709347,0.7743666888147348,37488.073775997604 
 09/30  02:00:00,11.0,2.0,21.0,2399689.4714080906,0.0,402.34907416238667,1528317.6784871786,18744.036887998802,18744.036887998802,19.603328470557823,0.7767635016955997,37488.073775997604 
 09/30  03:00:00,10.8125,1.375,21.0,2439829.7158279778,0.0,401.14674875548235,1556694.413871353,18744.036887998802,18744.036887998802,19.575164885791263,0.7747421871498132,37488.073775997604 
 09/30  04:00:00,10.8875,2.25,21.0,2458383.2834586916,0.0,400.56098106300146,1544610.0347150615,18744.036887998802,18744.036887998802,19.586395371401196,0.775834942493447,37488.073775997604 
 09/30  05:00:00,11.0,3.0,21.0,2478781.677456285,0.0,400.27380904657946,1527877.632566859,18744.036887998802,18744.036887998802,19.603251710085,0.7773212625139834,37488.073775997604 
 09/30  06:00:00,11.375000000000002,3.0,21.0,2489240.43386488,0.0,400.1336376778711,1471266.1055994562,18744.036887998802,18744.036887998802,19.659481645718152,0.7762708061003751,37488.073775997604 
 09/30  07:00:00,11.225,3.0,21.0,2497516.5538180363,0.0,400.0652695557239,1494964.1845443398,18744.036887998802,18744.036887998802,19.636962141489448,0.7768197338524375,37488.073775997604 
 09/30  08:00:00,11.0,3.625,21.0,2495421.870649705,0.0,400.03185434140823,1531493.3314283676,18744.036887998802,18744.036887998802,19.60317718162791,0.7776268527581505,37488.073775997604 
 09/30  09:00:00,11.874999999999998,2.75,21.0,2437762.9000343382,0.0,400.01552732268567,1398777.8683659113,18744.036887998802,18744.036887998802,19.73439374177603,0.7770258210540875,37488.073775997604 
 09/30  10:00:00,13.4,4.5,22.45350209594116,64998.45199923054,214711.86549827774,523.6143896094127,1352266.6255229274,18744.036887998802,18744.036887998802,20.992556298854687,0.7773163374457805,6816288.073775997 
 09/30  11:00:00,15.25,6.0,23.973546855494817,0.0,1326635.941938366,719.1808083177915,1330308.1252669448,18744.036887998802,18744.036887998802,22.716545476132413,0.784898184096464,8346288.073775997 
 09/30  12:00:00,16.125,4.125,23.999999422542842,0.0,3024526.919063196,819.165422610699,1208736.3497502578,18744.036887998802,18744.036887998802,22.921969914115483,0.783733981912974,8346288.073775997 
 09/30  13:00:00,16.7,4.875,23.999999999800508,0.0,3791374.5009198836,863.921822052301,1119994.980733558,18744.036887998802,18744.036887998802,23.008463918840924,0.7822763761601814,8346288.073775997 
 09/30  14:00:00,17.0,7.25,22.857724040933444,0.0,100391.75229378254,741.0618512093299,937793.4757433727,18744.036887998802,18744.036887998802,22.303335330653585,0.7765963143692212,256368.07377599765 
 09/30  15:00:00,17.625,6.75,23.67386704943846,0.0,2269049.1624853723,724.1642202686209,903641.2869233928,18744.036887998802,18744.036887998802,22.73750523526808,0.7791614073135277,6816288.073775997 
 09/30  16:00:00,18.0,6.0,23.999999946139337,0.0,3688420.356090556,806.9635479299017,919769.865450077,18744.036887998802,18744.036887998802,23.203583771057893,0.7817814444595166,8346288.073775997 
 09/30  17:00:00,18.0,5.375,23.999999999968736,0.0,4150882.860638528,855.5964207800199,919352.6702053263,18744.036887998802,18744.036887998802,23.20362364357774,0.7815480684775851,8346288.073775997 
 09/30  18:00:00,17.8125,3.125,23.99999999999997,0.0,4373226.613327914,883.1271475236855,947769.9441825935,18744.036887998802,18744.036887998802,23.175522631411127,0.780787082310936,8346288.073775997 
 09/30  19:00:00,15.5125,2.125,22.879770984873527,0.0,140573.7830644163,737.540633905958,1168523.090049215,18744.036887998802,18744.036887998802,22.102668472069745,0.7746792564285778,37488.073775997604 
 09/30  20:00:00,12.95,1.95,21.611409436960525,0.0,176093.84075508366,552.3847694670657,1365900.2795626912,18744.036887998802,18744.036887998802,20.637575482779233,0.7742862283504892,37488.073775997604 
 09/30  21:00:00,12.0125,1.8,21.004707069359277,281400.0719475866,7874.861609792879,469.4921319097356,1384201.2456693903,18744.036887998802,18744.036887998802,19.80200556982398,0.7721519356968515,37488.073775997604 
 09/30  22:00:00,10.2125,1.8,21.00000017578504,985963.454454645,0.0,432.371399054281,1649512.898371755,18744.036887998802,18744.036887998802,19.485604781032784,0.772759908151258,37488.073775997604 
 09/30  23:00:00,8.075000000000001,1.6125,21.00000000000633,1496599.7987024293,0.0,415.37350845844423,1972977.8057594504,18744.036887998802,18744.036887998802,19.1649175380209,0.7738074658355855,37488.073775997604 
 09/30  24:00:00,6.5875,1.5,21.0,1803048.4536627412,0.0,407.38836563031,2196754.41700315,18744.036887998802,18744.036887998802,18.941725143157598,0.7740630622209335,37488.073775997604 
 10/01  01:00:00,4.6,1.3125000000000002,21.0,1987745.3588140483,0.0,403.57642761241107,2496340.2886251174,18744.036887998802,18744.036887998802,18.64354833527427,0.7748721248289483,37488.073775997604 
 10/01  02:00:00,3.5125,1.2,21.0,2097880.466043181,0.0,401.7386733021535,2660411.3314275346,18744.036887998802,18744.036887998802,18.480379889393024,0.7755886953845335,37488.073775997604 
 10/01  03:00:00,3.2750000000000004,1.2,21.0,2155293.904776794,0.0,400.8471794246476,2696214.309545226,18744.036887998802,18744.036887998802,18.44471927398078,0.77535545460666,37488.073775997604 
 10/01  04:00:00,3.0125,0.95,21.0,2192768.9709041975,0.0,400.4133396629196,2736404.2477201726,18744.036887998802,18744.036887998802,18.405316522053944,0.7757529989630658,37488.073775997604 
 10/01  05:00:00,3.0875000000000004,0.8,21.0,2241140.455124689,0.0,400.20183046058116,2725164.7641657894,18744.036887998802,18744.036887998802,18.41654528809051,0.7761972904524017,37488.073775997604 
 10/01  06:00:00,3.5125,0.925,21.0,2297384.2183214123,0.0,400.09866071047736,2660428.281833537,18744.036887998802,18744.036887998802,18.480280444467503,0.7757677628035264,37488.073775997604 
 10/01  07:00:00,3.075,0.375,20.999999999999996,2329912.8202110417,0.0,400.0482976423301,2727807.547165261,18744.036887998802,18744.036887998802,18.41463849948861,0.7766280181748845,37488.073775997604 
 10/01  08:00:00,3.5125,0.625,21.0,2113048.3192482144,0.0,400.02358485089087,2661032.801970411,18744.036887998802,18744.036887998802,18.480255866155733,0.7772420044291145,37488.073775997604 
 10/01  09:00:00,4.75,1.625,21.0,1915824.3200251607,0.0,400.0114403327187,2472121.731680133,18744.036887998802,18744.036887998802,18.665892544828843,0.7750126134123807,37488.073775997604 
 10/01  10:00:00,5.449999999999999,2.0,22.58603979005483,0.0,447414.5219230224,523.9395181489293,2565761.1719518234,18744.036887998802,18744.036887998802,19.898446568593855,0.7761186880450612,6816288.073775997 
 10/01  11:00:00,8.975,4.5,23.99722860950235,0.0,1745790.8537242974,678.466760245693,2277455.68610021,18744.036887998802,18744.036887998802,21.811292123759067,0.784337474020486,8346288.073775997 
 10/01  12:00:00,12.000000000000002,5.375,23.99999967744648,0.0,3191449.662700901,793.0959710437639,1823668.379816031,18744.036887998802,18744.036887998802,22.30359303156561,0.7819285639655137,8346288.073775997 
 10/01  13:00:00,12.85,5.0,23.9999999998846,0.0,3802318.7439618427,849.6230935615099,1694896.8815548057,18744.036887998802,18744.036887998802,22.43123928943465,0.7812783123039615,8346288.073775997 
 10/01  14:00:00,14.25,5.0,22.757572700266774,0.0,169014.93823478068,733.7192152312847,1336669.3725269842,18744.036887998802,18744.036887998802,21.822941182544362,0.7756745215698894,256368.07377599765 
 10/01  15:00:00,15.125,5.625,23.63131221248333,0.0,2136430.221706186,720.8889630089667,1270744.6473958772,18744.036887998802,18744.036887998802,22.32023752223801,0.7789897137537203,6816288.073775997 
 10/01  16:00:00,15.7,5.375,23.999999964596718,0.0,3483840.3172371257,806.442306914575,1264532.4894113445,18744.036887998802,18744.036887998802,22.85877475845029,0.7817260672465436,8346288.073775997 
 10/01  17:00:00,16.625,5.0,23.99999999998314,0.0,3966285.733563101,856.2764549279224,1123248.3494298034,18744.036887998802,18744.036887998802,22.99752194493165,0.7812369765268361,8346288.073775997 
 10/01  18:00:00,16.1875,3.75,23.99999999999999,0.0,4211998.588736173,883.439082848031,1192100.1393948097,18744.036887998802,18744.036887998802,22.931871598491703,0.7834611156869439,8346288.073775997 
 10/01  19:00:00,15.2625,2.375,22.77371391839813,0.0,140430.8568272566,736.8021663251665,1190432.8587803044,18744.036887998802,18744.036887998802,21.99709036204911,0.7769549747446195,37488.073775997604 
 10/01  20:00:00,13.75,2.0,21.507177209498447,0.0,149044.22204223962,550.7858227759182,1225127.4727818472,18744.036887998802,18744.036887998802,20.68231283688357,0.7740055455383248,37488.073775997604 
 10/01  21:00:00,13.1875,2.625,21.00215458480987,435754.0126820011,0.0,468.83808761489973,1195606.7928196138,18744.036887998802,18744.036887998802,19.954652341893933,0.7755428228813878,37488.073775997604 
 10/01  22:00:00,13.1125,3.0,21.000000072916073,1147434.1948708273,0.0,432.0422393049629,1203442.8331498855,18744.036887998802,18744.036887998802,19.920728734899452,0.774747370678347,37488.073775997604 
 10/01  23:00:00,14.25,3.625,21.00000000000254,1613535.4931379873,0.0,415.2075551581145,1031036.674678932,18744.036887998802,18744.036887998802,20.091232612761985,0.7736713599757304,37488.073775997604 
 10/01  24:00:00,14.437500000000002,4.0,21.0,1873997.6441353697,0.0,407.2679344036767,1003920.8590615016,18744.036887998802,18744.036887998802,20.119215709619542,0.7789752288364682,37488.073775997604 
 10/02  01:00:00,14.0375,4.0,21.0,2012988.951647538,0.0,403.4793724750839,1065231.547678337,18744.036887998802,18744.036887998802,20.059103073663177,0.7780353228083723,37488.073775997604 
 10/02  02:00:00,14.0,4.625,21.0,2083007.354266075,0.0,401.6744972315775,1071365.831592796,18744.036887998802,18744.036887998802,20.053389653121425,0.7759827339156408,37488.073775997604 
 10/02  03:00:00,14.3125,5.625,21.0,2114817.0700574387,0.0,400.8049819923784,1024019.8622167704,18744.036887998802,18744.036887998802,20.10019504409589,0.7813132848381591,37488.073775997604 
 10/02  04:00:00,14.8125,6.0,21.0,2124632.3973579793,0.0,400.38514837266075,947939.2062858903,18744.036887998802,18744.036887998802,20.17514201864533,0.7796420395976864,37488.073775997604 
 10/02  05:00:00,14.375,5.375,21.000000000000004,2131335.2018034747,0.0,400.1849453073098,1015269.9342310197,18744.036887998802,18744.036887998802,20.109478351775063,0.7769758224969069,37488.073775997604 
 10/02  06:00:00,13.624999999999998,4.375,21.0,2146898.4652192704,0.0,400.08896958992074,1129254.7053410537,18744.036887998802,18744.036887998802,19.996966618448944,0.7814530077163967,37488.073775997604 
 10/02  07:00:00,12.525,5.875,21.0,2148925.921234315,0.0,400.0427269906502,1295312.7448733237,18744.036887998802,18744.036887998802,19.8319860178859,0.7798310729538965,37488.073775997604 
 10/02  08:00:00,12.0,5.75,21.0,1945099.835132225,0.0,400.0204972686001,1373848.2639559552,18744.036887998802,18744.036887998802,19.753268195313595,0.777170879475649,37488.073775997604 
 10/02  09:00:00,11.5625,5.0,21.0,1681641.0624940214,0.0,400.00978653420356,1440114.6588480535,18744.036887998802,18744.036887998802,19.68767392197733,0.7800000267944112,37488.073775997604 
 10/02  10:00:00,11.7375,8.125,22.676766285216306,0.0,373667.2118745751,506.1029969919397,1629533.058066371,18744.036887998802,18744.036887998802,20.915685139325234,0.7789861708139141,6816288.073775997 
 10/02  11:00:00,12.625,8.75,23.999908484855883,0.0,2290304.0611302424,667.8246404298204,1733330.6546879767,18744.036887998802,18744.036887998802,22.396206793448542,0.7841918817111372,8346288.073775997 
 10/02  12:00:00,13.5,6.125,23.999999981995565,0.0,3614371.3803413347,783.7794150539382,1599193.0334434896,18744.036887998802,18744.036887998802,22.52858906799543,0.7845428205320804,8346288.073775997 
 10/02  13:00:00,13.3,6.875,23.999999999990436,0.0,4189215.7574327276,841.8738237418723,1629322.006869528,18744.036887998802,18744.036887998802,22.498724770005772,0.7829216914611249,8346288.073775997 
 10/02  14:00:00,13.625,7.375,22.975334977264623,0.0,198097.95078862945,727.7645703769748,1459258.6001369895,18744.036887998802,18744.036887998802,21.879801570418422,0.7762470824368449,256368.07377599765 
 10/02  15:00:00,13.875,5.125,23.727712645449976,0.0,2588811.6483053826,714.6081782784019,1472920.3872941171,18744.036887998802,18744.036887998802,22.207572401384667,0.7801983938447523,6816288.073775997 
 10/02  16:00:00,13.3,4.625,23.99999858177992,0.0,3932663.309477797,800.4012612748995,1628010.2168979177,18744.036887998802,18744.036887998802,22.498802570285534,0.7822319966643074,8346288.073775997 
 10/02  17:00:00,13.0,5.625,23.999999999071626,0.0,4278504.276074393,851.8994726913816,1674178.993919166,18744.036887998802,18744.036887998802,22.453798204407573,0.7813351529060103,8346288.073775997 
 10/02  18:00:00,12.437500000000002,4.125,23.999999999999215,0.0,4436090.805496123,880.4565682078677,1760029.6772431622,18744.036887998802,18744.036887998802,22.36942131229123,0.7822105421780404,8346288.073775997 
 10/02  19:00:00,10.7875,3.0,22.74580927378817,0.0,259456.40040924028,735.4328434394987,1865985.6288439464,18744.036887998802,18744.036887998802,21.310381313639464,0.7754478216127877,37488.073775997604 
 10/02  20:00:00,9.375,2.375,21.355803724110682,0.0,212777.4473161811,551.0050345202621,1857097.4385507596,18744.036887998802,18744.036887998802,19.848574018488335,0.7728162715244281,37488.073775997604 
 10/02  21:00:00,9.0,1.375,21.000321520936154,457943.509546889,0.0,469.2205317709584,1827982.5783340011,18744.036887998802,18744.036887998802,19.30721254554976,0.7720500451982066,37488.073775997604 
 10/02  22:00:00,8.375,1.625,21.000000012014084,1251408.7374201717,0.0,432.52847097425956,1923016.915979238,18744.036887998802,18744.036887998802,19.210161389197975,0.7727753977465719,37488.073775997604 
 10/02  23:00:00,7.375,0.75,21.000000000000473,1824320.067465855,0.0,415.589243603715,2075203.795460321,18744.036887998802,18744.036887998802,19.060040302675297,0.7740083154672202,37488.073775997604 
 10/02  24:00:00,6.187499999999999,0.625,21.0,2188646.755927529,0.0,407.5675343505856,2254654.152328109,18744.036887998802,18744.036887998802,18.881792969132697,0.7739293103737205,37488.073775997604 
 10/03  01:00:00,5.2625,1.0,21.0,2413851.2528024213,0.0,403.7034120895194,2395236.43044875,18744.036887998802,18744.036887998802,18.74293658175837,0.7752070912230377,37488.073775997604 
 10/03  02:00:00,4.3125,1.0,21.0,2561473.8295136224,0.0,401.8190380690834,2539264.1107684793,18744.036887998802,18744.036887998802,18.600357837130154,0.7764790127325095,37488.073775997604 
 10/03  03:00:00,3.9625,1.625,21.0,2653818.824014553,0.0,400.89637911812645,2592033.4991759784,18744.036887998802,18744.036887998802,18.547804176009763,0.7754336979155174,37488.073775997604 
 10/03  04:00:00,4.0,0.75,21.0,2707855.097378184,0.0,400.4426595542328,2587311.6874968093,18744.036887998802,18744.036887998802,18.553385605252853,0.7763144542694465,37488.073775997604 
 10/03  05:00:00,4.0,0.625,21.0,2765183.414710076,0.0,400.21869808998963,2588808.1934911767,18744.036887998802,18744.036887998802,18.553347482913694,0.7774156641808554,37488.073775997604 
 10/03  06:00:00,4.0625,1.0,21.0,2821929.836132327,0.0,400.10819439977774,2578815.8730352363,18744.036887998802,18744.036887998802,18.562702174484528,0.7759132062507647,37488.073775997604 
 10/03  07:00:00,3.8500000000000005,0.375,21.0,2848563.2707573604,0.0,400.053643632224,2610390.8113811594,18744.036887998802,18744.036887998802,18.530818486383115,0.7766251239084231,37488.073775997604 
 10/03  08:00:00,4.5125,0.0,21.0,2661759.8630438806,0.0,400.0265261406522,2511497.7363922754,18744.036887998802,18744.036887998802,18.630175021186652,0.7776396572090536,37488.073775997604 
 10/03  09:00:00,5.9375,1.25,21.0,2451421.101799685,0.0,400.0130373206112,2295212.3904606984,18744.036887998802,18744.036887998802,18.843918591871464,0.7754073341021108,37488.073775997604 
 10/03  10:00:00,6.312499999999999,1.375,21.0,2365838.123552658,0.0,400.0063844586818,2236800.4062139364,18744.036887998802,18744.036887998802,18.90018502647204,0.7760768730786987,37488.073775997604 
 10/03  11:00:00,7.95,1.625,21.0,2431890.766972827,0.0,400.00312031794385,1988869.008262531,18744.036887998802,18744.036887998802,19.145807999549973,0.7772712830251277,37488.073775997604 
 10/03  12:00:00,10.5,2.625,21.0,2617976.860573251,0.0,400.0015276242385,1600650.9052859775,18744.036887998802,18744.036887998802,19.528301614810587,0.7749527117428353,37488.073775997604 
 10/03  13:00:00,11.775,3.625,21.0,2767779.4824402835,0.0,400.00075080474596,1406446.3106508695,18744.036887998802,18744.036887998802,19.719543845214012,0.7758293335401448,37488.073775997604 
 10/03  14:00:00,12.625,3.375,21.0,2848088.0219953214,0.0,400.00036904933415,1276767.5386141492,18744.036887998802,18744.036887998802,19.84703631757791,0.7772099388221643,37488.073775997604 
 10/03  15:00:00,12.750000000000002,2.375,21.0,2894134.9754451206,0.0,400.00018176594665,1257478.1673325219,18744.036887998802,18744.036887998802,19.865783153290263,0.7752576888840765,37488.073775997604 
 10/03  16:00:00,12.85,2.625,21.0,2922817.4628875004,0.0,400.00008976727435,1242213.2451159866,18744.036887998802,18744.036887998802,19.88077841649126,0.7760825766819955,37488.073775997604 
 10/03  17:00:00,13.0,2.375,21.0,2934117.1663824026,0.0,400.00004427207307,1219315.2683229418,18744.036887998802,18744.036887998802,19.903275632184293,0.7772888178346511,37488.073775997604 
 10/03  18:00:00,12.750000000000002,1.375,21.0,2939307.071601982,0.0,400.00002185443213,1257478.167332522,18744.036887998802,18744.036887998802,19.865772321241668,0.7753366695724663,37488.073775997604 
 10/03  19:00:00,12.225,1.0,21.0,2926439.16513365,0.0,400.00001080783284,1337967.0032247533,18744.036887998802,18744.036887998802,19.78701374529991,0.7761873991735863,37488.073775997604 
 10/03  20:00:00,11.375,0.375,21.0,2897442.636147733,0.0,400.00000533679156,1467850.4289890334,18744.036887998802,18744.036887998802,19.65950599982579,0.7774684207839818,37488.073775997604 
 10/03  21:00:00,9.875,1.25,21.0,2866715.2817291114,0.0,400.0000026358537,1696125.306558614,18744.036887998802,18744.036887998802,19.434507076710958,0.7749226854193705,37488.073775997604 
 10/03  22:00:00,7.825,0.75,21.0,2840396.311286522,0.0,400.0000013040042,2008931.3365029874,18744.036887998802,18744.036887998802,19.127005013203274,0.7761065466896878,37488.073775997604 
 10/03  23:00:00,6.375,0.625,21.0,2815806.9435217585,0.0,400.00000064439934,2230357.0599001246,18744.036887998802,18744.036887998802,18.90949979732725,0.7778127614476655,37488.073775997604 
 10/03  24:00:00,7.625,1.625,21.0,2778063.6798173785,0.0,400.000000318317,2039134.973605814,18744.036887998802,18744.036887998802,19.097002725423316,0.7749914085629619,37488.073775997604 
 10/04  01:00:00,6.9125,1.375,20.999999999999996,2755915.37151124,0.0,400.0000001572286,2144692.7199294106,18744.036887998802,18744.036887998802,18.99015555206101,0.7759469808795539,37488.073775997604 
 10/04  02:00:00,6.0875,1.625,21.0,2743816.441826138,0.0,400.00000007757575,2269098.8344646883,18744.036887998802,18744.036887998802,18.866427585230326,0.7775179330660925,37488.073775997604 
 10/04  03:00:00,6.5125,2.0,21.0,2731645.6872033607,0.0,400.0000000382621,2206718.013912048,18744.036887998802,18744.036887998802,18.930170605169497,0.775035678760984,37488.073775997604 
 10/04  04:00:00,6.8875,1.375,21.0,2722532.164648248,0.0,400.00000001889066,2149964.4186875517,18744.036887998802,18744.036887998802,18.986416391717473,0.7760741384106868,37488.073775997604 
 10/04  05:00:00,7.0,1.625,21.0,2722923.2614043923,0.0,400.0000000093096,2131629.638123755,18744.036887998802,18744.036887998802,19.003300809537183,0.7775552967945624,37488.073775997604 
 10/04  06:00:00,7.124999999999999,2.625,21.0,2732718.4330334933,0.0,400.0000000045873,2112473.906430826,18744.036887998802,18744.036887998802,19.022055992108903,0.7752467333681833,37488.073775997604 
 10/04  07:00:00,7.075,2.375,21.0,2711484.6425173404,0.0,400.00000000226277,2120609.316852354,18744.036887998802,18744.036887998802,19.014554583637064,0.7761436448410722,37488.073775997604 
 10/04  08:00:00,7.0,2.0,21.000000000000004,2459201.4514743276,0.0,400.00000000111174,2132253.0699598747,18744.036887998802,18744.036887998802,19.003305566443306,0.7774759264779029,37488.073775997604 
 10/04  09:00:00,7.437499999999999,3.25,21.0,2227255.458064949,0.0,400.0000000005424,2066244.0925896356,18744.036887998802,18744.036887998802,19.068937203463292,0.7754134344479691,37488.073775997604 
 10/04  10:00:00,8.137500000000001,4.0,21.000000000000004,2138215.3210253613,0.0,400.0000000002634,1958511.5554431668,18744.036887998802,18744.036887998802,19.173961260766664,0.7759242478665169,37488.073775997604 
 10/04  11:00:00,11.275,4.625,21.0,2177774.9670680454,0.0,400.0000000001274,1480779.0852421762,18744.036887998802,18744.036887998802,19.64460480685966,0.7768004264480305,37488.073775997604 
 10/04  12:00:00,13.4375,5.0,21.0,2318948.561327752,0.0,400.0000000000617,1151700.6870941739,18744.036887998802,18744.036887998802,19.96898960755591,0.7755795391418373,37488.073775997604 
 10/04  13:00:00,14.5125,4.375,21.0,2434793.3101363755,0.0,400.00000000003,987995.952260028,18744.036887998802,18744.036887998802,20.130242341087513,0.775938978717631,37488.073775997604 
 10/04  14:00:00,15.625,5.25,21.0,2500519.0505491574,0.0,400.00000000001467,818980.7028939371,18744.036887998802,18744.036887998802,20.29710646124306,0.7765550427401712,37488.073775997604 
 10/04  15:00:00,16.3125,6.625,21.0,2534628.0578157664,0.0,400.0000000000073,714091.0493378268,18744.036887998802,18744.036887998802,20.40022973881244,0.7769553111979784,37488.073775997604 
 10/04  16:00:00,16.8125,5.125,21.0,2540787.85475379,0.0,400.0000000000037,637557.9355256174,18744.036887998802,18744.036887998802,20.475239759831293,0.7767471320090005,37488.073775997604 
