Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/04  17:00:00,17.0,4.625,21.0,2537724.6548091657,0.0,400.000000000002,608909.7101389914,18744.036887998802,18744.036887998802,20.50336944904663,0.7764753543880055,37488.073775997604 
 10/04  18:00:00,16.1875,3.75,21.0,2535923.3840614436,0.0,400.00000000000114,732915.2957866472,18744.036887998802,18744.036887998802,20.381489001457293,0.7776979717993885,37488.073775997604 
 10/04  19:00:00,14.6375,3.0,21.0,2514371.0071753133,0.0,400.00000000000057,969105.1158204179,18744.036887998802,18744.036887998802,20.148981351634617,0.7773580763521203,37488.073775997604 
 10/04  20:00:00,14.0,2.375,21.0,2459102.0066035464,0.0,400.0000000000002,1066147.284502923,18744.036887998802,18744.036887998802,20.053352811963244,0.7767145205742686,37488.073775997604 
 10/04  21:00:00,12.625,2.625,20.999999999999996,2399547.9087513527,0.0,400.00000000000017,1275766.112937334,18744.036887998802,18744.036887998802,19.84709920403423,0.7778353373373152,37488.073775997604 
 10/04  22:00:00,11.925,2.375,21.0,2335399.7827312388,0.0,400.0000000000003,1382273.760936556,18744.036887998802,18744.036887998802,19.74209995463678,0.7774630970290319,37488.073775997604 
 10/04  23:00:00,12.0,2.0,21.000000000000004,2271589.79128435,0.0,400.00000000000017,1370728.5971692957,18744.036887998802,18744.036887998802,19.753354206196256,0.7768113489541904,37488.073775997604 
 10/04  24:00:00,11.5,2.625,21.0,2224378.67684947,0.0,400.0000000000001,1446799.0855866394,18744.036887998802,18744.036887998802,19.678359990031257,0.778027196954619,37488.073775997604 
 10/05  01:00:00,11.7,3.625,21.0,2183402.2387904515,0.0,400.0000000000002,1416372.213478635,18744.036887998802,18744.036887998802,19.708365392325295,0.7774785361010005,37488.073775997604 
 10/05  02:00:00,11.375,2.75,21.0,2151975.717895314,0.0,400.00000000000017,1466585.2267903546,18744.036887998802,18744.036887998802,19.659613408518112,0.7767329357348854,37488.073775997604 
 10/05  03:00:00,11.249999999999998,3.25,21.0,2134605.508763831,0.0,400.00000000000017,1486242.9688803777,18744.036887998802,18744.036887998802,19.640856085042742,0.7781243649324244,37488.073775997604 
 10/05  04:00:00,10.525,2.75,21.0,2129762.1635667086,0.0,400.00000000000034,1597252.1730124603,18744.036887998802,18744.036887998802,19.532098851231346,0.7776407197015947,37488.073775997604 
 10/05  05:00:00,10.625,2.0,21.0,2126137.0620765393,0.0,400.00000000000034,1582207.204203567,18744.036887998802,18744.036887998802,19.547091459889614,0.77685714379533,37488.073775997604 
 10/05  06:00:00,11.5,3.25,21.0,2125524.6775059514,0.0,400.0000000000003,1449120.3224079688,18744.036887998802,18744.036887998802,19.67833369996689,0.7778148781750318,37488.073775997604 
 10/05  07:00:00,11.3,3.375,21.0,2104576.5555413114,0.0,400.0000000000003,1480070.6212017345,18744.036887998802,18744.036887998802,19.648325857502265,0.77746099958808,37488.073775997604 
 10/05  08:00:00,11.0,3.0,21.0,1881567.8641661543,0.0,400.0000000000001,1525972.9867647565,18744.036887998802,18744.036887998802,19.603323201842592,0.7768836376985316,37488.073775997604 
 10/05  09:00:00,11.75,3.625,21.0,1625207.3362254351,0.0,400.00000000000017,1411830.223106456,18744.036887998802,18744.036887998802,19.715829579770364,0.7772931973456276,37488.073775997604 
 10/05  10:00:00,12.7,4.0,22.715102386956758,0.0,385694.0519662419,506.31536070424835,1488385.2563791077,18744.036887998802,18744.036887998802,21.08903866944614,0.7774429190553158,6816288.073775997 
 10/05  11:00:00,14.875,5.875,23.999950286833197,0.0,2387787.1722866786,668.2869768308555,1392404.8082385832,18744.036887998802,18744.036887998802,22.734142714437475,0.7839597011271702,8346288.073775997 
 10/05  12:00:00,16.5,6.375,23.999999988941525,0.0,3677705.1391348476,783.6783073320786,1142787.9209203143,18744.036887998802,18744.036887998802,22.978589037937834,0.7826770805929114,8346288.073775997 
 10/05  13:00:00,16.925,7.875,23.999999999993594,0.0,4254582.293060853,841.4110829617944,1077154.6205281166,18744.036887998802,18744.036887998802,23.042484430757767,0.7816708759237011,8346288.073775997 
 10/05  14:00:00,17.0,9.0,23.112472862791954,0.0,114624.13141104666,726.7458354353128,962562.754140952,18744.036887998802,18744.036887998802,22.478521440603203,0.7763795385881527,256368.07377599765 
 10/05  15:00:00,16.5,6.5,23.787614395642024,0.0,2703998.3384583388,713.2250072815227,1084942.4323590884,18744.036887998802,18744.036887998802,22.66597196750042,0.778728640905245,6816288.073775997 
 10/05  16:00:00,16.7,6.875,23.999999384595625,0.0,4153170.9427147843,798.1700581311889,1110510.7872205079,18744.036887998802,18744.036887998802,23.00881700863345,0.7811088311516797,8346288.073775997 
 10/05  17:00:00,16.375,8.0,23.99999999948792,0.0,4528253.28430264,848.4875103330917,1160196.5894535037,18744.036887998802,18744.036887998802,22.960061337868723,0.7810691833902539,8346288.073775997 
 10/05  18:00:00,15.8125,5.5,23.999999999999417,0.0,4741366.245924314,877.2331714896421,1245659.7936768583,18744.036887998802,18744.036887998802,22.875689615100093,0.780630324931717,8346288.073775997 
 10/05  19:00:00,14.0125,4.0,23.103047847041733,0.0,192328.90163214592,733.1501061600887,1418096.4476863863,18744.036887998802,18744.036887998802,22.03888344461677,0.776024258976219,37488.073775997604 
 10/05  20:00:00,11.75,2.75,21.956014591128493,0.0,219102.4537463286,548.83484873283,1591099.8009273154,18744.036887998802,18744.036887998802,20.74257347314819,0.7747970952967764,37488.073775997604 
 10/05  21:00:00,11.249999999999998,2.0,21.13852664505129,36571.57619158188,147845.04878424582,467.5693319965021,1527160.5373486488,18744.036887998802,18744.036887998802,19.88458321751633,0.7702565314030215,37488.073775997604 
 10/05  22:00:00,9.9,2.625,21.000022458355918,352717.5145495606,0.0,431.0528590137319,1688955.7305584578,18744.036887998802,18744.036887998802,19.43930486686604,0.7705434710558539,37488.073775997604 
 10/05  23:00:00,8.375,1.75,21.000000000810186,840943.7606615773,0.0,414.48946725392693,1920799.6360381814,18744.036887998802,18744.036887998802,19.210280784094294,0.772129546599321,37488.073775997604 
 10/05  24:00:00,8.375,1.625,21.00000000000003,1167119.3670950544,0.0,406.8509066400056,1921272.172215195,18744.036887998802,18744.036887998802,19.210190523042883,0.7699608031659955,37488.073775997604 
 10/06  01:00:00,7.6,2.0,21.0,1372561.0872760487,0.0,403.2668742019554,2039012.390095471,18744.036887998802,18744.036887998802,19.09384415804073,0.771891788248718,37488.073775997604 
 10/06  02:00:00,6.375,2.0,21.0,1503354.7419029442,0.0,401.5615147944093,2225052.448148478,18744.036887998802,18744.036887998802,18.91000680978452,0.7743525238421858,37488.073775997604 
 10/06  03:00:00,6.500000000000001,1.375,21.0,1578672.9842512137,0.0,400.7487868753987,2206631.3155828957,18744.036887998802,18744.036887998802,18.92867727373272,0.7715823673501756,37488.073775997604 
 10/06  04:00:00,5.675,1.0,21.0,1635148.8582050607,0.0,400.3604087716145,2331961.08893261,18744.036887998802,18744.036887998802,18.80486895815358,0.7733781547049379,37488.073775997604 
 10/06  05:00:00,4.75,1.0,21.0,1683837.2865672507,0.0,400.1733578567447,2474649.6156046297,18744.036887998802,18744.036887998802,18.66605948179943,0.7758772147558697,37488.073775997604 
 10/06  06:00:00,5.225,1.625,21.0,1721295.924728261,0.0,400.0834954438124,2401969.206364721,18744.036887998802,18744.036887998802,18.737268745799856,0.7723318569542859,37488.073775997604 
 10/06  07:00:00,4.6,0.75,21.0,1734494.9924218436,0.0,400.04032853839396,2497153.728528,18744.036887998802,18744.036887998802,18.643491073088978,0.774128208013832,37488.073775997604 
 10/06  08:00:00,5.25,0.625,21.0,1569158.9915518255,0.0,400.01939948653904,2400675.357245053,18744.036887998802,18744.036887998802,18.74095384170932,0.7765761406134594,37488.073775997604 
 10/06  09:00:00,6.812500000000001,1.625,21.0,1434704.887880322,0.0,400.0092811996386,2161451.145851979,18744.036887998802,18744.036887998802,18.9753271577315,0.7721957471218499,37488.073775997604 
 10/06  10:00:00,7.7375,2.625,22.705418421002747,0.0,508500.28388916317,506.42446481606356,2238845.983379822,18744.036887998802,18744.036887998802,20.33693582588398,0.7743354520668102,6816288.073775997 
 10/06  11:00:00,8.625,2.375,23.999935248582048,0.0,2467526.5920911655,669.1799211698886,2341619.5256013814,18744.036887998802,18744.036887998802,21.796600009258178,0.7837780932588685,8346288.073775997 
 10/06  12:00:00,10.25,2.625,23.99999998632387,0.0,3791765.5469702994,786.4478916500374,2094010.6061007958,18744.036887998802,18744.036887998802,22.041130060919794,0.777873236924524,8346288.073775997 
 10/06  13:00:00,12.25,3.0,23.999999999992028,0.0,4403744.556634823,845.8224906239031,1789517.2488036861,18744.036887998802,18744.036887998802,22.341235069672592,0.7789293693274498,8346288.073775997 
 10/06  14:00:00,13.625,3.625,23.14009678697678,0.0,207631.83812186273,731.7279339830422,1480125.5366619243,18744.036887998802,18744.036887998802,21.99185256855799,0.7766945906539041,256368.07377599765 
 10/06  15:00:00,14.5,2.75,23.807275851887812,0.0,2861615.0836280324,717.7336736772756,1393001.268584305,18744.036887998802,18744.036887998802,22.382533320220453,0.7748587626566755,6816288.073775997 
 10/06  16:00:00,14.925,3.25,23.999999800516793,0.0,4289574.45555615,802.2292977495048,1381480.8403901586,18744.036887998802,18744.036887998802,22.742549741809263,0.7787964948785396,8346288.073775997 
 10/06  17:00:00,15.0,3.375,23.99999999981903,0.0,4619256.390845631,852.7018384179672,1370147.7745301262,18744.036887998802,18744.036887998802,22.75379564239025,0.7812014564441861,8346288.073775997 
 10/06  18:00:00,14.375,1.75,23.99999999999978,0.0,4787126.191700976,881.8540475602324,1465486.3703153513,18744.036887998802,18744.036887998802,22.66004556169365,0.777226044420931,8346288.073775997 
 10/06  19:00:00,11.5,0.375,23.049074073033868,0.0,257932.25497193114,737.4848510930726,1795883.9668272873,18744.036887998802,18744.036887998802,21.62207585607266,0.7733162241328823,37488.073775997604 
 10/06  20:00:00,8.75,0.0,21.8054499690329,0.0,296930.369902093,552.4407291117544,2027553.501298484,18744.036887998802,18744.036887998802,20.161466531597178,0.7748060317722288,37488.073775997604 
 10/06  21:00:00,9.625,0.625,21.057041473815932,45337.11232621875,139216.89441640914,469.35327875741416,1758195.7126326647,18744.036887998802,18744.036887998802,19.53692429920039,0.7675150394545259,37488.073775997604 
 10/06  22:00:00,9.35,0.375,21.000002230107857,452979.14276925806,0.0,432.0804189125253,1776370.7850775463,18744.036887998802,18744.036887998802,19.3564966262329,0.7693891573552438,37488.073775997604 
 10/06  23:00:00,8.225,1.25,21.000000000080618,966244.3328095071,0.0,415.0348676798684,1947689.329904764,18744.036887998802,18744.036887998802,19.18766488369807,0.7728634710196591,37488.073775997604 
 10/06  24:00:00,6.562499999999999,0.75,21.000000000000004,1317798.8979922247,0.0,407.1394962437397,2198765.811023051,18744.036887998802,18744.036887998802,18.938209464967784,0.7681328920700901,37488.073775997604 
 10/07  01:00:00,4.325,1.25,21.0,1541842.4376556724,0.0,403.43343082345086,2536337.029111026,18744.036887998802,18744.036887998802,18.6025073818571,0.7710511495945642,37488.073775997604 
 10/07  02:00:00,3.625,2.0,21.0,1674985.108300039,0.0,401.65231620635643,2641749.961396467,18744.036887998802,18744.036887998802,18.497433609655893,0.7749245298970118,37488.073775997604 
 10/07  03:00:00,3.8875,2.0,21.0,1753904.626042313,0.0,400.79731922343683,2602939.8584491042,18744.036887998802,18744.036887998802,18.536738796858895,0.769780516023767,37488.073775997604 
 10/07  04:00:00,4.5,2.625,21.0,1805637.748675506,0.0,400.3865298684149,2511139.034359448,18744.036887998802,18744.036887998802,18.62855454933309,0.7723822320114682,37488.073775997604 
 10/07  05:00:00,5.175000000000001,3.0,21.0,1845532.6048076875,0.0,400.1865647252805,2410135.108303855,18744.036887998802,18744.036887998802,18.729752874533574,0.7760484542447139,37488.073775997604 
 10/07  06:00:00,5.15,3.0,20.999999999999996,1887916.401722782,0.0,400.0901274425188,2415158.456725073,18744.036887998802,18744.036887998802,18.725960573459982,0.770892695736944,37488.073775997604 
 10/07  07:00:00,6.25,2.375,21.0,1911838.8297569253,0.0,400.04373369692286,2249694.2302561034,18744.036887998802,18744.036887998802,18.890916020080116,0.7732735716659238,37488.073775997604 
 10/07  08:00:00,7.625,2.625,21.0,1875978.2920876723,0.0,400.0211179785876,2040311.0224948155,18744.036887998802,18744.036887998802,19.09713740590871,0.7766705574908495,37488.073775997604 
 10/07  09:00:00,8.0625,2.375,21.0,1820828.0307451072,0.0,400.0101775934644,1972855.0096554784,18744.036887998802,18744.036887998802,19.1627555999814,0.7715586537594371,37488.073775997604 
 10/07  10:00:00,9.9125,3.25,22.5159826840363,0.0,359784.07676812884,506.45553071086607,1885806.1741439998,18744.036887998802,18744.036887998802,20.52690610333369,0.7735214254235443,6816288.073775997 
 10/07  11:00:00,11.625,4.0,23.99829880297464,0.0,1960291.8545666959,645.2845634059006,1880226.0098632514,18744.036887998802,18744.036887998802,22.20805570989353,0.78335847543525,8346288.073775997 
 10/07  12:00:00,11.624999999999998,4.0,23.999999970193265,0.0,3413691.8725060043,773.8799415700876,1885933.753355125,18744.036887998802,18744.036887998802,22.247296854088074,0.778358835351752,8346288.073775997 
 10/07  13:00:00,11.15,3.375,23.999999999987246,0.0,4056826.976619053,839.7219590701714,1957564.4611862556,18744.036887998802,18744.036887998802,22.176195530970656,0.7792749131882588,8346288.073775997 
 10/07  14:00:00,12.875,3.625,22.896742309551982,0.0,214572.31671852732,728.4571214435067,1567898.5112718605,18744.036887998802,18744.036887998802,21.710495065837407,0.7762895546528417,256368.07377599765 
 10/07  15:00:00,15.25,4.625,23.704293054272046,0.0,2498031.3996301694,717.5664220684856,1267349.9315757754,18744.036887998802,18744.036887998802,22.405406587743105,0.778712158278576,6816288.073775997 
 10/07  16:00:00,17.25,5.0,23.999999931660295,0.0,3917476.7605271926,803.0045148904358,1031802.9920353994,18744.036887998802,18744.036887998802,23.091196160548513,0.781368216424711,8346288.073775997 
 10/07  17:00:00,17.375,5.625,23.99999999995239,0.0,4317018.081042308,853.0904303923738,1013349.1113340263,18744.036887998802,18744.036887998802,23.10993524394391,0.7813560537994526,8346288.073775997 
 10/07  18:00:00,16.5625,5.375,23.99999999999995,0.0,4493396.010044462,881.0858202769574,1137474.7401455631,18744.036887998802,18744.036887998802,22.988066723891855,0.7793685106720085,8346288.073775997 
 10/07  19:00:00,14.8625,3.75,22.923369775574308,0.0,160603.9769011763,735.9891386578034,1274418.0291163963,18744.036887998802,18744.036887998802,22.035410534730584,0.774318310661384,37488.073775997604 
 10/07  20:00:00,14.0,3.0,21.700627846586734,0.0,152640.98144520848,551.4613348779358,1219476.1692222075,18744.036887998802,18744.036887998802,20.856499367056635,0.7751098140161357,37488.073775997604 
 10/07  21:00:00,13.25,3.625,21.022241161040814,258196.8519117167,36182.7179429549,468.8587983348632,1205405.759565659,18744.036887998802,18744.036887998802,20.02825626892194,0.7715688471668886,37488.073775997604 
 10/07  22:00:00,13.55,3.375,21.00000079617466,977196.9853917293,0.0,431.9691820798465,1145249.5833228687,18744.036887998802,18744.036887998802,19.985570900978853,0.7728003628938246,37488.073775997604 
 10/07  23:00:00,14.0,2.375,21.000000000026766,1514748.436998102,0.0,415.112164242987,1077388.053880012,18744.036887998802,18744.036887998802,20.053464248525174,0.774873755205683,37488.073775997604 
 10/07  24:00:00,14.125,2.0,21.0,1842931.822262299,0.0,407.22862921395875,1057892.3568433262,18744.036887998802,18744.036887998802,20.072087386442334,0.774139327787393,37488.073775997604 
 10/08  01:00:00,14.7,2.0,21.0,2027087.970630921,0.0,403.4822637808869,970243.061197437,18744.036887998802,18744.036887998802,20.158216396855472,0.77557184312189,37488.073775997604 
 10/08  02:00:00,15.0,2.0,21.0,2125079.227503402,0.0,401.67986637333297,924635.153108523,18744.036887998802,18744.036887998802,20.203117987970032,0.7772188416720408,37488.073775997604 
 10/08  03:00:00,15.0,2.0,20.999999999999996,2172085.537254498,0.0,400.8112122520242,924635.1531085229,18744.036887998802,18744.036887998802,20.203052404733043,0.7776809722236963,37488.073775997604 
 10/08  04:00:00,14.375,2.0,21.0,2194970.605772294,0.0,400.39198791190717,1020130.1352110461,18744.036887998802,18744.036887998802,20.10927093733553,0.7780104380653253,37488.073775997604 
 10/08  05:00:00,14.0,2.0,21.0,2203743.305451144,0.0,400.1895353683397,1077388.0538263833,18744.036887998802,18744.036887998802,20.053005087735677,0.7781816027545966,37488.073775997604 
 10/08  06:00:00,14.062500000000002,2.0,21.000000000000004,2201062.0974752833,0.0,400.0916886132026,1067428.2447525924,18744.036887998802,18744.036887998802,20.062372199450564,0.7765152981498633,37488.073775997604 
 10/08  07:00:00,14.0375,1.375,21.0,2176701.9336598157,0.0,400.04439499540825,1071411.76030397,18744.036887998802,18744.036887998802,20.058614200464508,0.7772564500911164,37488.073775997604 
 10/08  08:00:00,14.0,1.0,21.0,2040151.3658313304,0.0,400.02143622075187,1077388.0538263824,18744.036887998802,18744.036887998802,20.052981384754286,0.7783402727794274,37488.073775997604 
 10/08  09:00:00,14.0,1.625,21.0,1804926.7036698235,0.0,400.0102994231269,1076957.9194215233,18744.036887998802,18744.036887998802,20.05298811399147,0.7763325380268176,37488.073775997604 
 10/08  10:00:00,15.25,2.0,22.669959998618232,0.0,288272.3002343613,506.38281916712845,1103285.8022462802,18744.036887998802,18744.036887998802,21.437484190855642,0.7770384881118664,6816288.073775997 
 10/08  11:00:00,17.25,2.625,23.99991166158778,0.0,2291149.0511705237,668.8442840252242,1040723.8998754845,18744.036887998802,18744.036887998802,23.08958614040062,0.785712669992136,8346288.073775997 
 10/08  12:00:00,19.1875,3.0,23.99999998046063,0.0,3692461.0376855694,785.0562284738797,741606.9913421161,18744.036887998802,18744.036887998802,23.381368817943695,0.7817120110113415,8346288.073775997 
 10/08  13:00:00,20.5875,3.625,23.999999999987903,0.0,4346419.753085413,843.7610411760177,525579.8619439129,18744.036887998802,18744.036887998802,23.589847922435258,0.7810437562105862,8346288.073775997 
 10/08  14:00:00,22.25,4.625,23.371346710630007,19814.650586107633,926.6345367748272,763.8788984855427,203477.10113708235,18744.036887998802,18744.036887998802,23.4756438980516,0.7792926606198507,256368.07377599765 
 10/08  15:00:00,22.9375,4.375,23.872035157682728,0.0,3001677.5158522082,767.5372942984602,121000.37180074432,18744.036887998802,18744.036887998802,23.708523452389546,0.7794654757949049,6816288.073775997 
 10/08  16:00:00,23.5875,4.0,23.999992811026402,0.0,4445384.449179967,835.4461357332106,63494.0366416505,18744.036887998802,18744.036887998802,24.04129220211314,0.7811842842405885,8346288.073775997 
 10/08  17:00:00,23.375,4.0,23.999999991619823,0.0,4790247.836009067,870.7878349468201,96157.2672159546,18744.036887998802,18744.036887998802,24.009413222273636,0.7813050344044279,8346288.073775997 
 10/08  18:00:00,22.125,3.375,23.999999999986606,0.0,4975413.812229066,891.2873071420981,288429.8933550938,18744.036887998802,18744.036887998802,23.81936919310443,0.7814583896952652,8346288.073775997 
 10/08  19:00:00,21.225,2.375,23.502335582122207,0.0,11307.759287732028,745.1998450605338,382898.6240289938,18744.036887998802,18744.036887998802,23.43985561719251,0.7802171387688308,37488.073775997604 
 10/08  20:00:00,20.375,2.625,22.673955115610237,0.0,15297.245597542587,552.837562901192,382737.50511875114,18744.036887998802,18744.036887998802,22.589453448850733,0.7781193869767612,37488.073775997604 
 10/08  21:00:00,19.0,3.0,21.96809230443134,0.0,36684.882302583035,469.08079360569167,483068.8487905121,18744.036887998802,18744.036887998802,21.76548523849154,0.7767454407969525,37488.073775997604 
 10/08  22:00:00,18.775,3.625,21.367955513477067,0.0,32010.35431066889,431.214661855229,419883.9560185277,18744.036887998802,18744.036887998802,21.19120762921208,0.7752660198047246,37488.073775997604 
 10/08  23:00:00,18.375,4.0,21.015740201045755,152759.5603485718,6530.250008934058,414.13490481183214,413529.3107986875,18744.036887998802,18744.036887998802,20.75810546189055,0.7744012194871106,37488.073775997604 
 10/08  24:00:00,18.0,4.0,21.00000049666491,480805.66272723535,0.0,406.4632220991089,462035.3158245201,18744.036887998802,18744.036887998802,20.653146540781066,0.7753705058557387,37488.073775997604 
 10/09  01:00:00,18.0,4.0,21.00000000001405,716323.9501870918,0.0,402.98009168938256,461774.30122285726,18744.036887998802,18744.036887998802,20.653391678605335,0.7754486689912922,37488.073775997604 
 10/09  02:00:00,18.0,3.375,21.0,855899.8125433704,0.0,401.3825174517077,461405.59809783974,18744.036887998802,18744.036887998802,20.65335828617913,0.775372396741943,37488.073775997604 
 10/09  03:00:00,17.6875,3.625,21.0,935578.6368205079,0.0,400.6435585220869,509347.4757310352,18744.036887998802,18744.036887998802,20.60644896976981,0.776700385974997,37488.073775997604 
 10/09  04:00:00,16.5625,3.375,21.0,983202.8169665226,0.0,400.2998174251844,682801.282797444,18744.036887998802,18744.036887998802,20.437653337707573,0.7766267133257283,37488.073775997604 
 10/09  05:00:00,16.625,2.375,21.0,1003110.7885969705,0.0,400.14010644870694,672871.9368026615,18744.036887998802,18744.036887998802,20.44699941800899,0.7762660101530275,37488.073775997604 
 10/09  06:00:00,17.0625,3.25,21.0,1016437.8151979375,0.0,400.06547888832023,605240.3339077784,18744.036887998802,18744.036887998802,20.512610473738224,0.7774218382718319,37488.073775997604 
 10/09  07:00:00,17.0375,2.75,21.0,1022509.3029485636,0.0,400.03055533058296,609531.3600805423,18744.036887998802,18744.036887998802,20.508833595113416,0.777135019286603,37488.073775997604 
 10/09  08:00:00,17.625,2.625,21.0,1004476.5500525115,0.0,400.01427930707814,519399.06168751884,18744.036887998802,18744.036887998802,20.596932028928876,0.7766332730486685,37488.073775997604 
 10/09  09:00:00,17.9375,3.0,21.0,942164.838810883,0.0,400.0066602255033,471130.4956574926,18744.036887998802,18744.036887998802,20.643798239469913,0.7770671040887169,37488.073775997604 
 10/09  10:00:00,17.9625,4.875,23.043294742601233,0.0,670733.8060197198,508.87225996868733,745259.0633162066,18744.036887998802,18744.036887998802,22.18263646491627,0.7785474564885064,6816288.073775997 
 10/09  11:00:00,18.0,5.375,23.999999407095338,0.0,3287813.3953514695,683.8760187365729,922111.562920952,18744.036887998802,18744.036887998802,23.203229861373458,0.7837544763336513,8346288.073775997 
 10/09  12:00:00,18.625,3.75,23.99999999969397,0.0,4533264.493215067,786.9007400509465,825649.4949451346,18744.036887998802,18744.036887998802,23.297229058671846,0.7814831447410429,8346288.073775997 
 10/09  13:00:00,19.0,4.875,23.999999999999602,0.0,5035966.083179677,842.2683932362271,766113.944228435,18744.036887998802,18744.036887998802,23.353622959030474,0.7810745326790389,8346288.073775997 
 10/09  14:00:00,18.375,5.375,23.800421967615666,0.0,112812.83147942755,734.4952927298648,846020.7099250045,18744.036887998802,18744.036887998802,23.17681949421598,0.7806530534533072,256368.07377599765 
 10/09  15:00:00,18.0,3.75,23.987190352906868,0.0,3947727.3773710662,743.1213495828448,907544.1263257652,18744.036887998802,18744.036887998802,23.148820069554816,0.7794626194408183,6816288.073775997 
 10/09  16:00:00,17.375,4.875,23.999996347323822,0.0,5107005.780184352,821.4701097663036,1012459.3114426077,18744.036887998802,18744.036887998802,23.109951003658292,0.7805872617145825,8346288.073775997 
 10/09  17:00:00,16.375,5.375,23.9999999903889,0.0,5281600.882266378,861.1159609374062,1164772.4046278652,18744.036887998802,18744.036887998802,22.959980798770175,0.7812101222013988,8346288.073775997 
 10/09  18:00:00,15.5,3.75,23.99999999998037,0.0,5431828.642003548,885.0459174381397,1298018.3675155023,18744.036887998802,18744.036887998802,22.828741934393648,0.7792714399376399,8346288.073775997 
 10/09  19:00:00,13.825,3.0,23.662816729223856,0.0,223004.58492244926,742.159956659627,1525293.7884110934,18744.036887998802,18744.036887998802,22.42946239197553,0.7789544625470923,37488.073775997604 
 10/09  20:00:00,12.375,3.0,22.8225213537269,0.0,232759.3674947439,551.3821789718936,1623630.7839849058,18744.036887998802,18744.036887998802,21.534102199272304,0.7773948998024127,37488.073775997604 
 10/09  21:00:00,12.0,3.0,22.073965963408778,0.0,226750.50952429918,468.5173447058108,1562465.2704992085,18744.036887998802,18744.036887998802,20.817773562584996,0.7714586002995671,37488.073775997604 
 10/09  22:00:00,10.75,3.0,21.376444585259108,0.0,241752.82321373862,431.1337852179638,1645687.171454547,18744.036887998802,18744.036887998802,20.03613268751035,0.7705910794286903,37488.073775997604 
 10/09  23:00:00,9.375,3.0,21.002152740144034,97851.2035851923,23703.29507933866,414.1865963343436,1775055.260184498,18744.036887998802,18744.036887998802,19.385687926330696,0.7714561637424662,37488.073775997604 
 10/09  24:00:00,8.0,3.0,21.000000089162263,479395.5075851099,0.0,406.5585074329151,1980925.1371809645,18744.036887998802,18744.036887998802,19.154057659025142,0.7673228398755015,37488.073775997604 
 10/10  01:00:00,6.025,2.375,21.000000000003144,883593.5966402953,0.0,403.0829166503589,2279925.1760001136,18744.036887998802,18744.036887998802,18.85774956338383,0.7697401178754814,37488.073775997604 
 10/10  02:00:00,5.2625,2.0,21.0,1183410.704032174,0.0,401.46058546341686,2394661.7311939527,18744.036887998802,18744.036887998802,18.74328713370434,0.7731476831113065,37488.073775997604 
 10/10  03:00:00,5.174999999999999,2.0,21.0,1385178.790166126,0.0,400.696934399142,2407450.03385303,18744.036887998802,18744.036887998802,18.730067357464982,0.7688823377511255,37488.073775997604 
 10/10  04:00:00,5.0375,0.75,21.000000000000004,1523321.6678719772,0.0,400.33506932724424,2429146.5177760017,18744.036887998802,18744.036887998802,18.7093517160437,0.7715785237591153,37488.073775997604 
 10/10  05:00:00,4.375,0.0,20.999999999999996,1649405.5490979445,0.0,400.161046459496,2531684.145199407,18744.036887998802,18744.036887998802,18.609889545606045,0.775240401793508,37488.073775997604 
 10/10  06:00:00,3.5625,0.625,21.0,1766727.5523717625,0.0,400.07770743227024,2653365.2941628164,18744.036887998802,18744.036887998802,18.48795932543061,0.7701933797954272,37488.073775997604 
 10/10  07:00:00,3.1125,1.0,21.0,1848354.7863968073,0.0,400.0377379042904,2721998.525178883,18744.036887998802,18744.036887998802,18.420411257466544,0.7727822035065277,37488.073775997604 
 10/10  08:00:00,3.625,0.375,21.0,1741236.886774436,0.0,400.01824871328756,2645907.4569339585,18744.036887998802,18744.036887998802,18.49723748936303,0.7763672321804032,37488.073775997604 
 10/10  09:00:00,4.625,0.0,21.0,1527432.7051865058,0.0,400.0087837014814,2493074.6300253705,18744.036887998802,18744.036887998802,18.64722148390066,0.7703459853764065,37488.073775997604 
 10/10  10:00:00,5.375,0.0,21.0,1434262.711112171,0.0,400.0042226103935,2378212.7484095,18744.036887998802,18744.036887998802,18.759728174787526,0.7725531204302736,37488.073775997604 
 10/10  11:00:00,8.975,0.625,21.0,1520596.5802757293,0.0,400.002018224522,1832358.2219277774,18744.036887998802,18744.036887998802,19.299714856098724,0.7760152350912267,37488.073775997604 
 10/10  12:00:00,11.562499999999998,1.625,21.0,1734655.6756780806,0.0,400.0009664973544,1439238.9712205739,18744.036887998802,18744.036887998802,19.687819423384216,0.7702230396327081,37488.073775997604 
 10/10  13:00:00,11.9625,2.0,21.0,1904148.2787888553,0.0,400.0004666747688,1377115.9339427417,18744.036887998802,18744.036887998802,19.74781451747804,0.7726444647623769,37488.073775997604 
 10/10  14:00:00,12.0,2.0,21.0,2010986.6560770727,0.0,400.0002250970542,1370728.597169295,18744.036887998802,18744.036887998802,19.753434476773684,0.7762245261680425,37488.073775997604 
 10/10  15:00:00,12.75,1.375,21.0,2082354.0114726403,0.0,400.00010885677705,1256145.5298910658,18744.036887998802,18744.036887998802,19.865928144286556,0.7711052819262324,37488.073775997604 
 10/10  16:00:00,12.45,0.375,21.0,2139343.4496892975,0.0,400.0000529065369,1301564.2646973855,18744.036887998802,18744.036887998802,19.820923722247006,0.7732324980767432,37488.073775997604 
 10/10  17:00:00,12.625,0.0,21.0,2181248.457034529,0.0,400.0000256594158,1274914.6522032232,18744.036887998802,18744.036887998802,19.84716621672199,0.7763806830208376,37488.073775997604 
 10/10  18:00:00,11.625,0.0,21.0,2223012.603942448,0.0,400.0000124616819,1427673.7003509204,18744.036887998802,18744.036887998802,19.69715308243852,0.7714914319998323,37488.073775997604 
 10/10  19:00:00,10.3,0.625,21.0,2238832.042805696,0.0,400.0000060822008,1630403.1280114362,18744.036887998802,18744.036887998802,19.49838198392757,0.773666802237833,37488.073775997604 
 10/10  20:00:00,10.0,1.0,21.0,2228540.846532155,0.0,400.0000029585833,1676512.3410018513,18744.036887998802,18744.036887998802,19.453364432430497,0.7767985447898534,37488.073775997604 
 10/10  21:00:00,9.875,0.375,21.0,2207609.059428253,0.0,400.000001439211,1695640.4492019871,18744.036887998802,18744.036887998802,19.434604051829243,0.7718552267885872,37488.073775997604 
 10/10  22:00:00,9.925,1.25,21.0,2182918.5916668302,0.0,400.0000007019942,1687989.4746344332,18744.036887998802,18744.036887998802,19.442098676192284,0.7738896702507684,37488.073775997604 
 10/10  23:00:00,9.375,2.0,21.0,2165001.655776963,0.0,400.0000003407871,1771727.7707958883,18744.036887998802,18744.036887998802,19.359597383565507,0.7769511370865858,37488.073775997604 
 10/10  24:00:00,8.125,0.75,21.0,2154524.442459406,0.0,400.00000016553247,1962486.4969229174,18744.036887998802,18744.036887998802,19.17209399038285,0.7725874794160934,37488.073775997604 
 10/11  01:00:00,8.475,1.875,21.0,2144138.4253224926,0.0,400.0000000806784,1909036.893652605,18744.036887998802,18744.036887998802,19.22459197741227,0.7743619707286381,37488.073775997604 
 10/11  02:00:00,9.0,3.0,21.0,2139043.125660371,0.0,400.0000000391234,1828846.854311596,18744.036887998802,18744.036887998802,19.303344312189253,0.7769941822301565,37488.073775997604 
 10/11  03:00:00,8.25,1.75,21.0,2144063.910048349,0.0,400.0000000189773,1943603.0646202997,18744.036887998802,18744.036887998802,19.190841887600474,0.773389719828516,37488.073775997604 
 10/11  04:00:00,8.55,2.25,21.0,2154953.7621083832,0.0,400.00000000923905,1898473.5314718273,18744.036887998802,18744.036887998802,19.235833603940364,0.7748587483354724,37488.073775997604 
 10/11  05:00:00,9.0,3.0,21.000000000000004,2170969.9399117087,0.0,400.0000000044818,1830073.7904100043,18744.036887998802,18744.036887998802,19.303327936384918,0.7770518931697525,37488.073775997604 
 10/11  06:00:00,8.875,1.75,21.0,2189343.4631304587,0.0,400.00000000217557,1849850.9543360788,18744.036887998802,18744.036887998802,19.28456794859681,0.7745427878437969,37488.073775997604 
 10/11  07:00:00,8.049999999999999,2.25,21.0,2220241.3287829626,0.0,400.0000000010595,1974295.5961074405,18744.036887998802,18744.036887998802,19.160822492936664,0.7755605158066339,37488.073775997604 
 10/11  08:00:00,8.475,1.75,21.0,2237367.2389971404,0.0,400.00000000051534,1912891.8868402978,18744.036887998802,18744.036887998802,19.224542433903252,0.7771465242104248,37488.073775997604 
 10/11  09:00:00,8.625,1.625,21.0,2265261.2043695813,0.0,400.0000000002508,1892660.78548049,18744.036887998802,18744.036887998802,19.247000921334557,0.7754313885775683,37488.073775997604 
 10/11  10:00:00,7.8375,3.875,21.0,2290231.6177401952,0.0,400.0000000001222,2012727.387597944,18744.036887998802,18744.036887998802,19.12885888740882,0.776291941913718,37488.073775997604 
 10/11  11:00:00,9.0625,5.0,21.0,2279372.471004281,0.0,400.0000000000594,1827708.1773458,18744.036887998802,18744.036887998802,19.31257631207472,0.7775195856615341,37488.073775997604 
 10/11  12:00:00,9.8125,4.375,20.999999999999996,2268870.5027191252,0.0,400.0000000000289,1713320.3988311994,18744.036887998802,18744.036887998802,19.425056043829603,0.7764857671314795,37488.073775997604 
 10/11  13:00:00,10.5125,4.0,21.0,2267208.6392121506,0.0,400.00000000001387,1607474.0123795914,18744.036887998802,18744.036887998802,19.530031701617087,0.7770010087799598,37488.073775997604 
 10/11  14:00:00,11.0,3.375,21.0,2272179.6249060356,0.0,400.00000000000676,1533970.6032351635,18744.036887998802,18744.036887998802,19.603128656698576,0.7778073395422731,37488.073775997604 
 10/11  15:00:00,11.625,2.375,21.000000000000004,2285660.566110886,0.0,400.00000000000335,1439024.9540232704,18744.036887998802,18744.036887998802,19.696853079680775,0.7778866574842636,37488.073775997604 
 10/11  16:00:00,12.0,2.625,21.0,2309069.87302439,0.0,400.0000000000017,1382028.666489956,18744.036887998802,18744.036887998802,19.753080790131804,0.7779854966536996,37488.073775997604 
 10/11  17:00:00,12.625,3.625,21.0,2337243.2830747357,0.0,400.0000000000009,1286932.856147516,18744.036887998802,18744.036887998802,19.846806491823227,0.7780561242345101,37488.073775997604 
 10/11  18:00:00,12.624999999999998,3.375,21.0,2369946.515945405,0.0,400.00000000000045,1286411.009957479,18744.036887998802,18744.036887998802,19.84679924242817,0.7790861581738757,37488.073775997604 
 10/11  19:00:00,12.775,3.625,21.0,2389088.4539601766,0.0,400.00000000000034,1263788.5636289178,18744.036887998802,18744.036887998802,19.869288366169762,0.7787446995005032,37488.073775997604 
 10/11  20:00:00,13.625,4.625,21.0,2389859.7079142407,0.0,400.0000000000003,1134580.9209288026,18744.036887998802,18744.036887998802,19.996759648803348,0.7782198968379493,37488.073775997604 
 10/11  21:00:00,13.875,5.0,20.999999999999996,2388991.216301617,0.0,400.0000000000002,1095617.0110915396,18744.036887998802,18744.036887998802,20.034254316494728,0.7803841209522907,37488.073775997604 
 10/11  22:00:00,14.55,5.625,21.0,2381680.297572119,0.0,400.00000000000017,992191.2366769172,18744.036887998802,18744.036887998802,20.13549527048285,0.7795264290353767,37488.073775997604 
 10/11  23:00:00,15.0,6.0,21.0,2368972.441681457,0.0,400.00000000000017,923522.5986027679,18744.036887998802,18744.036887998802,20.20297969324751,0.7783023670275893,37488.073775997604 
 10/11  24:00:00,14.6875,5.375,21.0,2359550.365332732,0.0,400.00000000000017,970605.3448255337,18744.036887998802,18744.036887998802,20.156115800817574,0.7814983310181254,37488.073775997604 
 10/12  01:00:00,14.8125,5.0,21.0,2345693.269050314,0.0,400.00000000000017,951074.4902511515,18744.036887998802,18744.036887998802,20.174876271100793,0.7801768854921165,37488.073775997604 
 10/12  02:00:00,15.0,5.0,21.0,2325788.072886231,0.0,400.00000000000017,923106.0827752844,18744.036887998802,18744.036887998802,20.202989991093297,0.7782670870562862,37488.073775997604 
 10/12  03:00:00,15.0,4.375,21.0,2300358.1382572316,0.0,400.00000000000017,923522.5986027687,18744.036887998802,18744.036887998802,20.202977744284084,0.7783147957747649,37488.073775997604 
 10/12  04:00:00,13.75,5.25,20.999999999999996,2286471.786882789,0.0,400.0000000000001,1115034.161498264,18744.036887998802,18744.036887998802,20.01548551466252,0.7784039890098864,37488.073775997604 
 10/12  05:00:00,12.375,4.75,21.0,2274752.4707298717,0.0,400.0000000000001,1324979.1904680866,18744.036887998802,18744.036887998802,19.809259070656775,0.7784223461262406,37488.073775997604 
 10/12  06:00:00,11.875,3.375,21.0,2254169.464136412,0.0,400.0000000000001,1399972.6602027547,18744.036887998802,18744.036887998802,19.734291559861514,0.7813551755302245,37488.073775997604 
 10/12  07:00:00,11.3,2.375,21.0,2234095.708103293,0.0,400.00000000000017,1487760.7421200927,18744.036887998802,18744.036887998802,19.64806290325479,0.7800588571875609,37488.073775997604 
 10/12  08:00:00,10.375,0.75,21.0,2212418.034969553,0.0,400.0000000000001,1628813.262593014,18744.036887998802,18744.036887998802,19.509332365873924,0.7782191463808685,37488.073775997604 
 10/12  09:00:00,10.8125,1.25,21.0,2153457.998172955,0.0,400.0000000000001,1561016.776947728,18744.036887998802,18744.036887998802,19.57497735482404,0.7806675957010762,37488.073775997604 
 10/12  10:00:00,11.7375,2.0,22.558771852873654,0.0,258543.44293047415,523.7815526745649,1618751.259937325,18744.036887998802,18744.036887998802,20.819482175713254,0.7797578922605479,6816288.073775997 
 10/12  11:00:00,12.625,2.625,23.996832637200466,0.0,1677023.6232854924,678.317494842694,1733301.8662288333,18744.036887998802,18744.036887998802,22.352129806041184,0.7858982680927882,8346288.073775997 
 10/12  12:00:00,13.75,2.375,23.999999605821152,0.0,3350097.0374652282,792.6244997785718,1567609.1243541092,18744.036887998802,18744.036887998802,22.56584432350696,0.7861495293339599,8346288.073775997 
 10/12  13:00:00,14.7,1.375,23.99999999982486,0.0,4104056.1846265243,848.5268165543748,1422400.0478780735,18744.036887998802,18744.036887998802,22.70857013975065,0.7836619710998783,8346288.073775997 
 10/12  14:00:00,15.0,1.625,23.01335268103839,0.0,163421.82394536978,733.5434779543004,1260950.8498342815,18744.036887998802,18744.036887998802,22.110376674699303,0.776789893462508,256368.07377599765 
 10/12  15:00:00,15.1875,2.0,23.746865973762326,0.0,2627555.3801772418,718.8030490047274,1284090.0468711848,18744.036887998802,18744.036887998802,22.425032883145775,0.7818492812919945,6816288.073775997 
 10/12  16:00:00,15.7375,2.0,23.999998767314565,0.0,4037321.7434577253,802.5112976502616,1264701.7003703592,18744.036887998802,18744.036887998802,22.864267340512423,0.783174539060969,8346288.073775997 
 10/12  17:00:00,15.375,1.375,23.99999999908143,0.0,4408278.232787091,853.5991731157803,1320430.3749692116,18744.036887998802,18744.036887998802,22.809909576156585,0.7815453549695881,8346288.073775997 
 10/12  18:00:00,14.375,0.375,23.9999999999991,0.0,4576327.941021003,882.1233430323075,1474203.1160572246,18744.036887998802,18744.036887998802,22.659910361453655,0.7841951753469913,8346288.073775997 
 10/12  19:00:00,12.75,0.625,22.916203022450805,0.0,216924.18308197684,736.3073415142792,1596887.0067837446,18744.036887998802,18744.036887998802,21.71699318254754,0.7772408348171267,37488.073775997604 
 10/12  20:00:00,11.375,1.0,21.61630176091619,0.0,223617.80950182257,551.3678062365605,1604266.1022137967,18744.036887998802,18744.036887998802,20.379593223155787,0.7742641406834669,37488.073775997604 
 10/12  21:00:00,10.6875,0.375,21.004641142787143,222219.36400138756,36366.83378667383,468.8684704216521,1589360.0575638444,18744.036887998802,18744.036887998802,19.608490066274086,0.7760028427097523,37488.073775997604 
 10/12  22:00:00,11.4375,1.875,21.00000018242076,887241.7304739996,0.0,431.89166409800896,1466155.690000303,18744.036887998802,18744.036887998802,19.66930572420745,0.7753323559485384,37488.073775997604 
 10/12  23:00:00,11.375,1.75,21.000000000006278,1432155.9815309444,0.0,415.0597674351902,1476489.858640975,18744.036887998802,18744.036887998802,19.65981905323572,0.7745881117421708,37488.073775997604 
 10/12  24:00:00,10.1875,0.375,20.999999999999996,1781381.8448182172,0.0,407.2012962481476,1656732.3732130178,18744.036887998802,18744.036887998802,19.481595309407403,0.7785273370329708,37488.073775997604 
 10/13  01:00:00,9.8875,0.0,21.0,1984480.5326631204,0.0,403.4628396388647,1702438.0635484334,18744.036887998802,18744.036887998802,19.43650295526715,0.7780264113223341,37488.073775997604 
 10/13  02:00:00,10.625,1.25,21.0,2093560.76749053,0.0,401.67441154344897,1590882.6961578326,18744.036887998802,18744.036887998802,19.547038057771058,0.7767392380134946,37488.073775997604 
 10/13  03:00:00,10.750000000000002,0.75,21.0,2155100.0116695627,0.0,400.8101820507825,1571427.4814749127,18744.036887998802,18744.036887998802,19.56573113666044,0.780646828863246,37488.073775997604 
 10/13  04:00:00,10.85,0.625,21.0,2188710.1405338678,0.0,400.3916082720922,1556446.7023807722,18744.036887998802,18744.036887998802,19.580688170999956,0.779520135268046,37488.073775997604 
 10/13  05:00:00,11.0,2.25,21.0,2214225.809921763,0.0,400.1897998787774,1533970.6032351628,18744.036887998802,18744.036887998802,19.603152884938147,0.7776361694376037,37488.073775997604 
 10/13  06:00:00,10.875,1.75,21.0,2232743.1576571027,0.0,400.09192272272674,1552926.7211348223,18744.036887998802,18744.036887998802,19.584383695162508,0.7820170780965585,37488.073775997604 
 10/13  07:00:00,10.925,1.625,21.0,2247490.2177412375,0.0,400.0444418932411,1545344.5749555102,18744.036887998802,18744.036887998802,19.5918689222445,0.7804184571664841,37488.073775997604 
 10/13  08:00:00,11.625,2.625,21.0,2253874.2372304425,0.0,400.0215463473344,1439024.9540232702,18744.036887998802,18744.036887998802,19.696846577566596,0.7779296817639705,37488.073775997604 
 10/13  09:00:00,11.750000000000002,1.125,21.0,2252539.96102869,0.0,400.0104336482079,1420034.820623634,18744.036887998802,18744.036887998802,19.715582300615893,0.7829222094948913,37488.073775997604 
 10/13  10:00:00,12.475,1.875,22.48694709076662,34014.20307428598,235727.7452925522,523.6574428066458,1500500.175572671,18744.036887998802,18744.036887998802,20.879236142382076,0.7810270793428107,6816288.073775997 
 10/13  11:00:00,13.0,3.0,23.981010510858738,0.0,1400509.7954117456,719.6948763423455,1680073.7157168644,18744.036887998802,18744.036887998802,22.392355389050927,0.7853364350406303,8346288.073775997 
 10/13  12:00:00,13.8125,3.0,23.999999867984712,0.0,3108185.7098338767,819.3025057195429,1567296.3457460776,18744.036887998802,18744.036887998802,22.57503060212284,0.7907304670898174,8346288.073775997 
 10/13  13:00:00,15.3625,3.625,23.999999999951264,0.0,3910323.522135401,862.3078593470334,1330713.5008602266,18744.036887998802,18744.036887998802,22.803384174051978,0.7865257493505009,8346288.073775997 
 10/13  14:00:00,16.625,4.0,22.93713269636834,0.0,118305.84739958431,740.8226161198079,1009459.5776680976,18744.036887998802,18744.036887998802,22.284261660020032,0.7772576133397818,256368.07377599765 
 10/13  15:00:00,17.0,4.0,23.71087672501184,0.0,2420474.019379655,724.732114990255,1011186.982229685,18744.036887998802,18744.036887998802,22.665487838541146,0.7799624144634613,6816288.073775997 
 10/13  16:00:00,17.0,4.625,23.999999937935645,0.0,3847482.9714839114,807.2580407257939,1078271.4701959295,18744.036887998802,18744.036887998802,23.03453934423699,0.7823932949638539,8346288.073775997 
 10/13  17:00:00,17.625,5.0,23.999999999959705,0.0,4280033.972749499,855.7042993740183,981461.614008061,18744.036887998802,18744.036887998802,23.131707630079042,0.7820232693990778,8346288.073775997 
 10/13  18:00:00,17.5625,2.5,23.999999999999964,0.0,4513483.270297185,881.8927688628244,990729.1416637719,18744.036887998802,18744.036887998802,23.125284353888716,0.7909878052146364,8346288.073775997 
 10/13  19:00:00,17.7375,3.5,23.029217565567297,0.0,89476.03038350662,734.2431271900041,850605.5948900594,18744.036887998802,18744.036887998802,22.534995505302586,0.7823605396165026,37488.073775997604 
 10/13  20:00:00,18.625,6.25,21.97292539752635,0.0,37686.06341391719,548.6491158825061,549371.4213470544,18744.036887998802,18744.036887998802,21.76477298054931,0.7764212058235814,37488.073775997604 
 10/13  21:00:00,18.75,7.0,21.184813782226747,82963.0339862476,12601.062901160163,466.6822424642079,399116.29089453415,18744.036887998802,18744.036887998802,21.06021520238975,0.7837985619711272,37488.073775997604 
 10/13  22:00:00,18.225,7.0,21.000072640707874,660529.6645012593,0.0,430.0056770224947,426799.1368442817,18744.036887998802,18744.036887998802,20.688119264750657,0.7797299936647225,37488.073775997604 
 10/13  23:00:00,18.0,7.625,21.000000002163475,1201179.9978983416,0.0,413.8819172955883,461237.73293668556,18744.036887998802,18744.036887998802,20.653471511458342,0.7746319128298074,37488.073775997604 
 10/13  24:00:00,17.5625,6.125,21.00000000000007,1524411.5209183518,0.0,406.4937941137783,527955.4368638926,18744.036887998802,18744.036887998802,20.587775404685825,0.785045890226615,37488.073775997604 
 10/14  01:00:00,17.7375,6.25,21.0,1698837.731273229,0.0,403.0475895344845,500617.6626886784,18744.036887998802,18744.036887998802,20.613966491870535,0.7816512994962117,37488.073775997604 
 10/14  02:00:00,18.0,6.375,21.000000000000004,1784636.862759495,0.0,401.44303941902484,459884.9618457009,18744.036887998802,18744.036887998802,20.653304902424985,0.7761686648853425,37488.073775997604 
 10/14  03:00:00,16.75,5.375,21.0,1821419.240727779,0.0,400.68640334609915,652170.1866733347,18744.036887998802,18744.036887998802,20.465755705724888,0.7765012080281003,37488.073775997604 
 10/14  04:00:00,15.375,4.375,21.0,1831904.7465764587,0.0,400.3274878183033,863733.7539477667,18744.036887998802,18744.036887998802,20.259455859349124,0.7768740051883278,37488.073775997604 
 10/14  05:00:00,15.0,5.25,21.000000000000004,1839536.6976888473,0.0,400.1564362561006,922690.075684796,18744.036887998802,18744.036887998802,20.203147810804264,0.7771658783813726,37488.073775997604 
 10/14  06:00:00,13.125,4.75,21.0,1848801.1779572458,0.0,400.0744616910131,1209533.4571641786,18744.036887998802,18744.036887998802,19.921880620839833,0.786927964841721,37488.073775997604 
 10/14  07:00:00,12.0,4.625,21.0,1855621.7155990938,0.0,400.0353274494837,1379876.899469054,18744.036887998802,18744.036887998802,19.75314781138776,0.7832534384823077,37488.073775997604 
 10/14  08:00:00,11.375,4.375,21.0,1829365.2252975341,0.0,400.01687886826966,1474070.394816007,18744.036887998802,18744.036887998802,19.65941977654572,0.7776038325520831,37488.073775997604 
 10/14  09:00:00,10.25,4.625,21.0,1784041.3423655708,0.0,400.0080604318447,1643179.5351721223,18744.036887998802,18744.036887998802,19.490713865340528,0.7856159499806445,37488.073775997604 
 10/14  10:00:00,8.675,5.0,22.520768291917175,0.0,399752.8732760875,505.406456458106,2073240.440057434,18744.036887998802,18744.036887998802,20.323122231026705,0.7824553085602082,6816288.073775997 
 10/14  11:00:00,8.0,5.625,23.997878283031298,0.0,2020983.8037945833,692.1265872211072,2432505.916056526,18744.036887998802,18744.036887998802,21.663058694989708,0.7841659435913625,8346288.073775997 
 10/14  12:00:00,7.0,6.0,23.99999996802663,0.0,3512774.0582969426,801.4172318948761,2590009.413299321,18744.036887998802,18744.036887998802,21.553508316964923,0.7895324305906823,8346288.073775997 
 10/14  13:00:00,6.15,5.375,23.9999999999855,0.0,4201799.608957364,851.1539161643426,2715920.677823684,18744.036887998802,18744.036887998802,21.42620597263479,0.7859802905977693,8346288.073775997 
 10/14  14:00:00,6.0,5.0,22.815647047935332,0.0,394223.36729258375,733.967587931638,2599577.648384112,18744.036887998802,18744.036887998802,20.635679285307294,0.7763314107529744,256368.07377599765 
 10/14  15:00:00,5.6875,4.375,23.64260986357392,0.0,2725220.4229792976,720.3053885859083,2704658.9727902496,18744.036887998802,18744.036887998802,20.911227692822237,0.7829770921686117,6816288.073775997 
 10/14  16:00:00,5.8125,4.0,23.999999911621998,0.0,4056388.411119747,804.1364519051076,2766367.053864277,18744.036887998802,18744.036887998802,21.375691163325563,0.7842431817340821,8346288.073775997 
 10/14  17:00:00,6.0,4.625,23.999999999940446,0.0,4419602.916818371,854.2112497109712,2737547.496691419,18744.036887998802,18744.036887998802,21.403810550506122,0.7817410129752882,8346288.073775997 
 10/14  18:00:00,5.4375,3.125,23.999999999999943,0.0,4579514.455449259,881.853805424235,2822233.6508377297,18744.036887998802,18744.036887998802,21.31944390857834,0.7840403176358028,8346288.073775997 
 10/14  19:00:00,5.0375,1.375,22.83785304644362,0.0,419772.5997544335,786.077100191445,2750060.2698052125,18744.036887998802,18744.036887998802,20.515674401366514,0.7766628825217099,37488.073775997604 
 10/14  20:00:00,4.375,1.625,21.35975951498932,0.0,348294.7051418077,593.6540305784323,2616747.707038041,18744.036887998802,18744.036887998802,19.10689282871759,0.7730925228743144,37488.073775997604 
