Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/14  21:00:00,4.0,2.625,21.00029065725491,341433.0025230786,0.0,488.5427244628371,2585828.89814423,18744.036887998802,18744.036887998802,18.557154137384508,0.7733507442191467,37488.073775997604 
 10/14  22:00:00,4.625,3.0,21.000000013484623,1114473.1026034625,0.0,441.4876743845639,2490982.455500887,18744.036887998802,18744.036887998802,18.64770339044276,0.7734708054123481,37488.073775997604 
 10/14  23:00:00,3.875,3.0,21.000000000000554,1743223.4167048605,0.0,419.8388589742728,2604032.901243367,18744.036887998802,18744.036887998802,18.535096127914382,0.7739055671912244,37488.073775997604 
 10/14  24:00:00,3.3875,3.0,20.999999999999996,2163062.1154264077,0.0,409.6215476157712,2677583.258523304,18744.036887998802,18744.036887998802,18.461844344993466,0.775269546873897,37488.073775997604 
 10/15  01:00:00,3.3125,3.0,20.999999999999996,2436095.7627640823,0.0,404.7030273950119,2688891.461827307,18744.036887998802,18744.036887998802,18.450481320923167,0.7759352080608547,37488.073775997604 
 10/15  02:00:00,3.45,3.0,21.0,2620271.8751329132,0.0,402.31137739418256,2668909.7160572438,18744.036887998802,18744.036887998802,18.47101379684672,0.7763257079774211,37488.073775997604 
 10/15  03:00:00,3.9750000000000005,3.0,21.0,2740952.415855614,0.0,401.13961871682477,2590947.9218131765,18744.036887998802,18744.036887998802,18.54968673015702,0.7767592173290041,37488.073775997604 
 10/15  04:00:00,4.075,3.0,21.0,2833434.2191083687,0.0,400.5629344439121,2576480.225801494,18744.036887998802,18744.036887998802,18.564632983361246,0.7771630522385704,37488.073775997604 
 10/15  05:00:00,3.6875,3.0,21.0,2926972.5754905194,0.0,400.2786591965005,2635014.8700122535,18744.036887998802,18744.036887998802,18.50647627711378,0.7774096331688143,37488.073775997604 
 10/15  06:00:00,3.3125,2.375,21.0,3010479.1084827287,0.0,400.1383058266334,2693063.325126349,18744.036887998802,18744.036887998802,18.450197110591468,0.7768394980366731,37488.073775997604 
 10/15  07:00:00,3.075,2.625,21.0,3067307.1806493914,0.0,400.06883263383173,2730090.6919724704,18744.036887998802,18744.036887998802,18.414546211797177,0.7773601189274816,37488.073775997604 
 10/15  08:00:00,3.625,3.625,21.0,2957695.064923589,0.0,400.03419912261563,2646456.7447213577,18744.036887998802,18744.036887998802,18.497031870968403,0.7778811773064026,37488.073775997604 
 10/15  09:00:00,4.0,2.125,20.999999999999996,2749613.1541224727,0.0,400.0169123434073,2590250.566925788,18744.036887998802,18744.036887998802,18.553274353303276,0.7766911170501254,37488.073775997604 
 10/15  10:00:00,4.1875,3.5,22.220115852075246,135327.7630697869,401188.5916638626,522.0584840801049,2706562.2027445016,18744.036887998802,18744.036887998802,19.40584352361728,0.7767880256683157,6816288.073775997 
 10/15  11:00:00,5.9875,5.0,23.791149089127206,0.0,830754.1962260054,660.234189849697,2687520.854851681,18744.036887998802,18744.036887998802,21.10212635555788,0.7842188485820718,8346288.073775997 
 10/15  12:00:00,7.6875,5.0,23.999981293132155,0.0,2208777.1094112634,783.3748166034843,2481855.6165527254,18744.036887998802,18744.036887998802,21.656312277426338,0.782813846090688,8346288.073775997 
 10/15  13:00:00,8.6625,5.625,23.99999999741124,0.0,2998648.2571052085,847.9256503209624,2332379.601423501,18744.036887998802,18744.036887998802,21.8029553992996,0.7819646953892743,8346288.073775997 
 10/15  14:00:00,9.625,5.375,22.20651446138395,0.0,275365.8095741877,758.0998333646685,1959414.4289603303,18744.036887998802,18744.036887998802,20.68538669580243,0.7745504180764493,256368.07377599765 
 10/15  15:00:00,9.75,5.0,23.32284027655031,0.0,1111342.9157502241,760.2227768926252,2030838.5861412697,18744.036887998802,18744.036887998802,21.211714956143204,0.7745813126146124,6816288.073775997 
 10/15  16:00:00,9.85,5.0,23.999999298977308,0.0,2494350.641536843,829.7839438763549,2150506.2415787783,18744.036887998802,18744.036887998802,21.98125241445924,0.7804646831789459,8346288.073775997 
 10/15  17:00:00,9.375,3.75,23.999999999870074,0.0,3147207.487089121,872.0113677453407,2223405.103138902,18744.036887998802,18744.036887998802,21.910020208182793,0.7818596365306613,8346288.073775997 
 10/15  18:00:00,8.625,3.0,23.99999999999996,0.0,3454926.2493749005,894.3305827790721,2336867.956963365,18744.036887998802,18744.036887998802,21.797540385033063,0.7787887538759459,8346288.073775997 
 10/15  19:00:00,8.15,3.0,22.15060289131459,0.0,313610.90896005405,755.5944971422707,2174356.2411972834,18744.036887998802,18744.036887998802,20.415846399801687,0.7711006049846957,37488.073775997604 
 10/15  20:00:00,7.375,2.375,21.012566353369508,403362.728983577,36941.46547522838,575.9185494922694,2080383.9336414947,18744.036887998802,18744.036887998802,19.114181195316192,0.7722215246376509,37488.073775997604 
 10/15  21:00:00,6.625,2.0,21.000000050686317,1410046.268272723,0.0,479.0115789013255,2184826.642608878,18744.036887998802,18744.036887998802,18.947661893484813,0.7694845922533045,37488.073775997604 
 10/15  22:00:00,6.15,2.0,21.000000000002146,2138019.384073336,0.0,438.4078098845033,2256883.7929368727,18744.036887998802,18744.036887998802,18.876294724758672,0.7720127930757081,37488.073775997604 
 10/15  23:00:00,6.0,2.625,21.0,2550119.595134641,0.0,418.80290094703713,2279579.663603882,18744.036887998802,18744.036887998802,18.853662062111983,0.7753046536928692,37488.073775997604 
 10/15  24:00:00,5.0625,3.0,21.0,2775267.259940037,0.0,409.2735820844832,2422899.983746277,18744.036887998802,18744.036887998802,18.71292320496256,0.7718797401494949,37488.073775997604 
 10/16  01:00:00,4.1875,3.0,21.0,2897107.542426232,0.0,404.60454370003913,2555644.6543681333,18744.036887998802,18744.036887998802,18.58159473972043,0.7741478162783725,37488.073775997604 
 10/16  02:00:00,3.9375000000000004,3.0,21.0,2961978.116800822,0.0,402.2843692201151,2592377.7596346852,18744.036887998802,18744.036887998802,18.544050966464845,0.7770378797890494,37488.073775997604 
 10/16  03:00:00,3.5875,2.375,21.0,3002877.4599403786,0.0,401.1352524833024,2647218.294883348,18744.036887998802,18744.036887998802,18.49151067318578,0.7729540291713048,37488.073775997604 
 10/16  04:00:00,3.15,2.0,21.0,3035417.971805634,0.0,400.5664775424123,2713580.0053076814,18744.036887998802,18744.036887998802,18.42586111666353,0.7749280015516833,37488.073775997604 
 10/16  05:00:00,3.625,2.625,21.0,3060780.766700012,0.0,400.2819795327289,2640653.0328516094,18744.036887998802,18744.036887998802,18.49710136499283,0.7776095099834608,37488.073775997604 
 10/16  06:00:00,3.6875,3.0,21.0,3089811.373438073,0.0,400.1403651201931,2631689.4414028106,18744.036887998802,18744.036887998802,18.506466147995273,0.7736319941003237,37488.073775997604 
 10/16  07:00:00,4.4375,3.625,21.0,3113598.8595874496,0.0,400.07005926970163,2518192.5557410363,18744.036887998802,18744.036887998802,18.61895654893581,0.7752388539691468,37488.073775997604 
 10/16  08:00:00,5.625,3.375,21.0,3103357.930737418,0.0,400.0348372493588,2338598.0596886934,18744.036887998802,18744.036887998802,18.79707079938548,0.7776210613645429,37488.073775997604 
 10/16  09:00:00,5.375,1.75,21.0,3097164.527045465,0.0,400.0173326217905,2379288.3577610217,18744.036887998802,18744.036887998802,18.75954702194302,0.7738651048209607,37488.073775997604 
 10/16  10:00:00,4.5625,2.25,22.02339678063139,247770.92678338825,384951.44345132256,521.8809000733082,2626658.793093958,18744.036887998802,18744.036887998802,19.32657030834364,0.7746605672268431,6816288.073775997 
 10/16  11:00:00,4.7375,3.625,23.515882330426443,0.0,534763.4262805516,682.9435429364092,2820445.7131246417,18744.036887998802,18744.036887998802,20.576899526121192,0.7847375494097523,8346288.073775997 
 10/16  12:00:00,5.9375,2.125,23.998922227279703,0.0,1687954.5510575846,809.5630575810748,2753212.46708296,18744.036887998802,18744.036887998802,21.38119232579347,0.7821190808335965,8346288.073775997 
 10/16  13:00:00,5.5625,2.25,23.99999991710412,0.0,2677449.0972121255,864.2848495661317,2812697.75126544,18744.036887998802,18744.036887998802,21.33777494524434,0.7820813186729954,8346288.073775997 
 10/16  14:00:00,5.0,3.0,21.98070983828658,0.0,400555.89498155855,770.3143538163606,2631508.0862283865,18744.036887998802,18744.036887998802,19.770992872329565,0.7736067245184302,256368.07377599765 
 10/16  15:00:00,5.625,1.75,23.134384901346156,0.0,824296.3579952018,751.6754554801877,2633507.2663275516,18744.036887998802,18744.036887998802,20.40686473628581,0.7776444112416627,6816288.073775997 
 10/16  16:00:00,6.0,2.25,23.999992468835124,0.0,2221860.976946355,826.0299798685203,2746181.8131421674,18744.036887998802,18744.036887998802,21.403490604459705,0.7832269498383434,8346288.073775997 
 10/16  17:00:00,5.375,1.75,23.999999999021995,0.0,2940576.718901282,871.3119167515663,2842318.7378273737,18744.036887998802,18744.036887998802,21.309857025946688,0.7828354743675701,8346288.073775997 
 10/16  18:00:00,5.0625,0.375,23.999999999999773,0.0,3267183.806157304,894.3470200025608,2889174.5126226675,18744.036887998802,18744.036887998802,21.263034793690224,0.7809065449264405,8346288.073775997 
 10/16  19:00:00,5.0375,0.625,22.199624261289188,0.0,397276.36307634774,803.0451303857312,2668024.5479370495,18744.036887998802,18744.036887998802,20.00426796174053,0.7725812802588877,37488.073775997604 
 10/16  20:00:00,4.1875,0.375,21.00248164686674,672247.9773226338,11390.938368022398,617.0845996132482,2572359.9258824927,18744.036887998802,18744.036887998802,18.626867448975446,0.7733442363775325,37488.073775997604 
 10/16  21:00:00,4.5125,0.625,21.000000011641234,1816679.4221593905,0.0,499.61676965624025,2514458.8147654454,18744.036887998802,18744.036887998802,18.630565317734437,0.7735137332343841,37488.073775997604 
 10/16  22:00:00,5.0,1.0,21.000000000000572,2597510.414195316,0.0,448.832952614815,2441251.80380763,18744.036887998802,18744.036887998802,18.70355122174496,0.7750452698572714,37488.073775997604 
 10/16  23:00:00,4.3125,1.0,20.999999999999996,3041650.488005819,0.0,424.188912146404,2545436.149790868,18744.036887998802,18744.036887998802,18.600301291853043,0.7767083786672021,37488.073775997604 
 10/16  24:00:00,4.3375,0.375,21.0,3305842.256694,0.0,412.08289595870446,2541174.413074498,18744.036887998802,18744.036887998802,18.603960589692477,0.7763938844831888,37488.073775997604 
 10/17  01:00:00,3.225,0.0,21.0,3469004.8486103388,0.0,406.06736393290385,2709072.200318525,18744.036887998802,18744.036887998802,18.437034633386425,0.7772304372998387,37488.073775997604 
 10/17  02:00:00,2.275,0.0,21.0,3567869.9146220284,0.0,403.0557055622404,2852512.668689772,18744.036887998802,18744.036887998802,18.29450779343414,0.7780594888607442,37488.073775997604 
 10/17  03:00:00,2.2,0.0,21.0,3614510.985993082,0.0,401.54184034805274,2863329.7245544633,18744.036887998802,18744.036887998802,18.28324192950733,0.7771622171037843,37488.073775997604 
 10/17  04:00:00,2.075,0.625,20.999999999999996,3643129.8849042417,0.0,400.7789138603527,2881306.28350255,18744.036887998802,18744.036887998802,18.26448819127007,0.7776680735810688,37488.073775997604 
 10/17  05:00:00,1.375,0.375,21.0,3679417.997970676,0.0,400.3935490023691,2987430.716748166,18744.036887998802,18744.036887998802,18.159486927902385,0.7784476982420798,37488.073775997604 
 10/17  06:00:00,0.8125,0.0,21.0,3714864.172936294,0.0,400.1991340036143,3071388.375618194,18744.036887998802,18744.036887998802,18.07511806832206,0.7769314355716824,37488.073775997604 
 10/17  07:00:00,0.575,0.0,21.0,3724341.821258351,0.0,400.10094061252005,3107681.081632981,18744.036887998802,18744.036887998802,18.03949361528764,0.7775606154933681,37488.073775997604 
 10/17  08:00:00,0.8125,0.0,21.0,3554598.267019382,0.0,400.0510396078686,3072739.036535098,18744.036887998802,18744.036887998802,18.075112454462726,0.7785178245504948,37488.073775997604 
 10/17  09:00:00,1.4375000000000002,0.0,21.0,3281010.279892354,0.0,400.02566674013906,2977547.072275871,18744.036887998802,18744.036887998802,18.16886730508858,0.7762462107404092,37488.073775997604 
 10/17  10:00:00,2.0125,1.25,21.0,3139961.098783401,0.0,400.0128490441258,2888555.0096245375,18744.036887998802,18744.036887998802,18.255136936409286,0.7768029387592567,37488.073775997604 
 10/17  11:00:00,5.2,1.375,21.0,3201346.4253770714,0.0,400.0064104700011,2404419.114371741,18744.036887998802,18744.036887998802,18.73326977509845,0.7778715249168098,37488.073775997604 
 10/17  12:00:00,7.124999999999999,1.0,21.0,3407343.7738928213,0.0,400.0032045291947,2111693.427369712,18744.036887998802,18744.036887998802,19.022021356781725,0.7753290895292386,37488.073775997604 
 10/17  13:00:00,8.325,1.0,21.0,3553746.656410185,0.0,400.0016108284804,1928542.7610048563,18744.036887998802,18744.036887998802,19.2020224690751,0.7762856499675963,37488.073775997604 
 10/17  14:00:00,9.0,1.0,21.0,3627126.512540184,0.0,400.0008098064263,1824441.8546234274,18744.036887998802,18744.036887998802,19.303282343090522,0.7777561731321426,37488.073775997604 
 10/17  15:00:00,9.125,1.0,21.0,3665304.784201828,0.0,400.00040765503235,1805834.2328471094,18744.036887998802,18744.036887998802,19.322031112650862,0.7754633815934309,37488.073775997604 
 10/17  16:00:00,9.7,1.0,21.0,3683107.676075723,0.0,400.00020557639357,1717986.6294174169,18744.036887998802,18744.036887998802,19.408282769533056,0.7763497604918587,37488.073775997604 
 10/17  17:00:00,8.75,1.625,21.0,3707173.0201909724,0.0,400.00010353840264,1862304.29755026,18744.036887998802,18744.036887998802,19.265785291753048,0.7777570880897007,37488.073775997604 
 10/17  18:00:00,7.375,0.75,21.000000000000004,3718216.574331182,0.0,400.0000522240904,2073535.2132845195,18744.036887998802,18744.036887998802,19.059515970439165,0.775323658714584,37488.073775997604 
 10/17  19:00:00,6.375,1.875,21.0,3695097.9672067184,0.0,400.0000263951051,2225673.8282132405,18744.036887998802,18744.036887998802,18.90950640153913,0.7764764960288533,37488.073775997604 
 10/17  20:00:00,4.8125,1.75,21.0,3655332.77394765,0.0,400.00001330740145,2461338.164194151,18744.036887998802,18744.036887998802,18.675143028171355,0.7780309499188575,37488.073775997604 
 10/17  21:00:00,4.1625000000000005,1.0,21.0,3601873.1761634927,0.0,400.00000671354366,2560293.365818486,18744.036887998802,18744.036887998802,18.57764644545857,0.7749842466489123,37488.073775997604 
 10/17  22:00:00,4.075,0.375,21.0,3547134.4870258197,0.0,400.0000033892883,2574687.139289072,18744.036887998802,18744.036887998802,18.564516394586114,0.7762577939502125,37488.073775997604 
 10/17  23:00:00,3.4374999999999996,0.625,21.0,3508430.037024972,0.0,400.00000170603676,2671250.920240686,18744.036887998802,18744.036887998802,18.468893644612006,0.7781117059086998,37488.073775997604 
 10/17  24:00:00,3.1,0.375,21.0,3477928.5093981875,0.0,400.0000008586546,2721468.850392987,18744.036887998802,18744.036887998802,18.418277664670967,0.7748480052844585,37488.073775997604 
 10/18  01:00:00,2.4125,0.0,21.0,3460116.4871086236,0.0,400.0000004328146,2826139.9548965637,18744.036887998802,18744.036887998802,18.315156330392362,0.7761886218273935,37488.073775997604 
 10/18  02:00:00,1.6875,0.0,21.0,3455350.4089731975,0.0,400.0000002177382,2937148.0031929156,18744.036887998802,18744.036887998802,18.2064031324187,0.7782198858674537,37488.073775997604 
 10/18  03:00:00,1.3125000000000002,0.0,21.0,3457778.8941179807,0.0,400.00000010960804,2993497.339090394,18744.036887998802,18744.036887998802,18.150155466830576,0.7746371483993872,37488.073775997604 
 10/18  04:00:00,1.0125,0.0,21.0,3464818.9267405467,0.0,400.00000005530507,3040994.4881466255,18744.036887998802,18744.036887998802,18.105146019748904,0.7761269876871147,37488.073775997604 
 10/18  05:00:00,0.7125,1.25,21.000000000000004,3480316.1839293772,0.0,400.00000002784697,3085907.6911579464,18744.036887998802,18744.036887998802,18.060144440548868,0.7782781257997711,37488.073775997604 
 10/18  06:00:00,0.28750000000000003,0.75,21.0,3501470.651473377,0.0,400.0000000140327,3148392.9658608628,18744.036887998802,18744.036887998802,17.996405880312324,0.7744169939361574,37488.073775997604 
 10/18  07:00:00,0.16250000000000003,0.0,21.0,3502274.1347197276,0.0,400.00000000709343,3168083.1025390113,18744.036887998802,18744.036887998802,17.977655156758512,0.7759970433292968,37488.073775997604 
 10/18  08:00:00,0.6375000000000001,0.0,21.0,3370276.1945047495,0.0,400.00000000357136,3097228.707133878,18744.036887998802,18744.036887998802,18.048898154788326,0.778325608538363,37488.073775997604 
 10/18  09:00:00,1.4625000000000001,0.0,21.0,3192005.2333129034,0.0,400.00000000179114,2972437.6058559166,18744.036887998802,18744.036887998802,18.172647121882882,0.774195376999623,37488.073775997604 
 10/18  10:00:00,2.1750000000000003,1.875,21.0,3100589.5036841836,0.0,400.0000000008967,2862042.5649348544,18744.036887998802,18744.036887998802,18.279540120090843,0.7755337026290965,37488.073775997604 
 10/18  11:00:00,5.275,3.0,21.0,3116045.9651229153,0.0,400.00000000044656,2391314.520612922,18744.036887998802,18744.036887998802,18.7445489040339,0.7777258873771222,37488.073775997604 
 10/18  12:00:00,7.3125,2.375,20.999999999999996,3236183.294866238,0.0,400.0000000002224,2081478.7745952923,18744.036887998802,18744.036887998802,19.050179617471567,0.7740098511800625,37488.073775997604 
 10/18  13:00:00,8.4375,2.625,21.0,3338675.655488778,0.0,400.00000000011136,1910078.077578424,18744.036887998802,18744.036887998802,19.218933509560237,0.7753926402890466,37488.073775997604 
 10/18  14:00:00,9.0,3.0,21.0,3399212.935210058,0.0,400.0000000000559,1824685.9581058472,18744.036887998802,18744.036887998802,19.30330667597795,0.7775599704609366,37488.073775997604 
 10/18  15:00:00,8.5625,2.375,21.0,3441073.386910688,0.0,400.000000000028,1891104.006605596,18744.036887998802,18744.036887998802,19.237680248783754,0.7743804228425533,37488.073775997604 
 10/18  16:00:00,8.1125,2.625,21.0,3474556.626670276,0.0,400.0000000000142,1959503.6722271326,18744.036887998802,18744.036887998802,19.170177378870743,0.7757157199782928,37488.073775997604 
 10/18  17:00:00,7.375,2.375,21.0,3502438.3340771603,0.0,400.0000000000073,2072499.1573386467,18744.036887998802,18744.036887998802,19.05954242390218,0.7777316998469651,37488.073775997604 
 10/18  18:00:00,6.75,0.75,21.0,3513238.5673574503,0.0,400.00000000000387,2168346.1565387985,18744.036887998802,18744.036887998802,18.96577936294748,0.7749417743062391,37488.073775997604 
 10/18  19:00:00,6.225,1.875,21.0,3498006.77820129,0.0,400.0000000000021,2247271.7485610447,18744.036887998802,18744.036887998802,18.88702958351997,0.7761641856135697,37488.073775997604 
 10/18  20:00:00,6.0,3.0,21.0,3467097.954519944,0.0,400.0000000000013,2280822.984857523,18744.036887998802,18744.036887998802,18.853285617520047,0.7778936865419893,37488.073775997604 
 10/18  21:00:00,5.875000000000001,1.75,21.0,3423872.051910938,0.0,400.000000000001,2300267.54244276,18744.036887998802,18744.036887998802,18.834535697739337,0.7751798538951066,37488.073775997604 
 10/18  22:00:00,4.675,1.0,20.999999999999996,3394986.401078332,0.0,400.00000000000085,2482581.9190032883,18744.036887998802,18744.036887998802,18.65453726383665,0.7763278409785948,37488.073775997604 
 10/18  23:00:00,4.0,0.375,21.0,3370537.9107346684,0.0,400.0000000000005,2585860.063629194,18744.036887998802,18744.036887998802,18.553283839778157,0.7779922475581765,37488.073775997604 
 10/18  24:00:00,4.5,0.625,21.0,3344586.440921345,0.0,400.0000000000004,2510441.528968301,18744.036887998802,18744.036887998802,18.628278129729093,0.7748486265834134,37488.073775997604 
 10/19  01:00:00,3.675,0.375,20.999999999999996,3335612.4226976046,0.0,400.0000000000004,2636018.574902609,18744.036887998802,18744.036887998802,18.504526715865133,0.7761569197559203,37488.073775997604 
 10/19  02:00:00,2.375,0.625,21.0,3342798.5260293833,0.0,400.0000000000002,2834684.5684794886,18744.036887998802,18744.036887998802,18.309519921627018,0.7781390876489488,37488.073775997604 
 10/19  03:00:00,2.375,0.375,21.0,3348355.9395351205,0.0,400.00000000000017,2833283.0200767047,18744.036887998802,18744.036887998802,18.309523893236545,0.7747547299899461,37488.073775997604 
 10/19  04:00:00,2.225,0.625,21.0,3361744.1408667928,0.0,399.99999999999994,2856877.879457083,18744.036887998802,18744.036887998802,18.287021385724707,0.7761133043524202,37488.073775997604 
 10/19  05:00:00,1.375,0.375,21.0,3385862.2010567896,0.0,400.0,2987430.2392491144,18744.036887998802,18744.036887998802,18.15951125758042,0.7782502149641795,37488.073775997604 
 10/19  06:00:00,1.0625,0.0,21.0,3411817.751325843,0.0,400.0000000000003,3033389.731055596,18744.036887998802,18744.036887998802,18.112639911515583,0.7744724575467798,37488.073775997604 
 10/19  07:00:00,1.0375,0.0,21.0,3417066.387040518,0.0,400.00000000000017,3037837.576709944,18744.036887998802,18744.036887998802,18.10888689458448,0.7759994230149901,37488.073775997604 
 10/19  08:00:00,1.625,0.0,21.0,3257756.2669345886,0.0,400.0000000000001,2949368.8819845584,18744.036887998802,18744.036887998802,18.197005388397226,0.7782660514700714,37488.073775997604 
 10/19  09:00:00,2.75,0.625,21.0,2993177.887819237,0.0,400.0000000000002,2777626.591239643,18744.036887998802,18744.036887998802,18.36576338963303,0.7735482262989258,37488.073775997604 
 10/19  10:00:00,3.575,1.625,22.135991094433752,187069.2597891886,408511.08260774915,522.0179694755093,2789772.5045786537,18744.036887998802,18744.036887998802,19.2547491399937,0.7746084465693918,6816288.073775997 
 10/19  11:00:00,6.425,2.625,23.713603834543104,0.0,706142.5445932674,670.8542185251268,2608169.924164499,18744.036887998802,18744.036887998802,21.09356105257178,0.7831616927905742,8346288.073775997 
 10/19  12:00:00,8.375,2.375,23.999993099257487,0.0,1982287.4563385146,804.3965957279459,2377186.641391689,18744.036887998802,18744.036887998802,21.759499518473074,0.7800438759259358,8346288.073775997 
 10/19  13:00:00,9.475,2.0,23.999999999236717,0.0,2816649.6338433195,861.0996507837821,2209912.399369984,18744.036887998802,18744.036887998802,21.924776675068966,0.7803739040296308,8346288.073775997 
 10/19  14:00:00,10.0,2.0,22.105601641102428,0.0,259735.14030121898,760.227948653365,1891601.0558520274,18744.036887998802,18744.036887998802,20.671398955358626,0.773733340558087,256368.07377599765 
 10/19  15:00:00,9.9375,1.375,23.231430371745994,0.0,913570.5329432655,723.3302677815102,1987539.7801202347,18744.036887998802,18744.036887998802,21.145760148983676,0.7723154865703853,6816288.073775997 
 10/19  16:00:00,9.9625,2.25,23.99999921971833,0.0,2275841.948641233,810.8923038854043,2134925.5542883314,18744.036887998802,18744.036887998802,21.99807522751227,0.779407343524833,8346288.073775997 
 10/19  17:00:00,9.375,2.375,23.999999999882963,0.0,2956272.2140603974,863.405133765104,2224626.3174235513,18744.036887998802,18744.036887998802,21.909981567742996,0.7820689913731204,8346288.073775997 
 10/19  18:00:00,7.562499999999999,0.75,23.999999999999968,0.0,3278545.121335293,890.5314723097106,2502769.161346975,18744.036887998802,18744.036887998802,21.63811653884374,0.7769428093303211,8346288.073775997 
 10/19  19:00:00,6.8875,0.625,22.26488798918618,0.0,350578.38476233045,801.342913720491,2389885.0542543735,18744.036887998802,18744.036887998802,20.326736184204712,0.7703001926449617,37488.073775997604 
 10/19  20:00:00,6.125,1.0,21.01065463535295,539942.0003500351,38527.96855992489,615.7712110892937,2277061.3030781914,18744.036887998802,18744.036887998802,18.935083453537878,0.7727108926037056,37488.073775997604 
 10/19  21:00:00,5.6625,1.625,21.000000044810207,1573633.843468768,0.0,498.4633118063424,2335984.177274367,18744.036887998802,18744.036887998802,18.803158442881497,0.7689376651822208,37488.073775997604 
 10/19  22:00:00,5.575,2.625,21.000000000002004,2304264.6447670474,0.0,448.07473868568155,2349151.1374004767,18744.036887998802,18744.036887998802,18.789913221381873,0.7719294312596465,37488.073775997604 
 10/19  23:00:00,5.1875,2.375,21.0,2708618.675909848,0.0,423.6260505358492,2407564.5501777725,18744.036887998802,18744.036887998802,18.731666386890502,0.7759020314177676,37488.073775997604 
 10/19  24:00:00,4.9375,2.0,21.0,2918857.4312080666,0.0,411.7043738421996,2446472.393041953,18744.036887998802,18744.036887998802,18.69406378063625,0.7718087766187239,37488.073775997604 
 10/20  01:00:00,5.5875,2.625,21.0,3023541.445528228,0.0,405.8331221105521,2349563.5389698865,18744.036887998802,18744.036887998802,18.791479487357453,0.7742643703377763,37488.073775997604 
 10/20  02:00:00,5.375,3.625,21.0,3086077.1127537806,0.0,402.8984772173887,2383933.3762245453,18744.036887998802,18744.036887998802,18.759541014187867,0.7775739668587851,37488.073775997604 
 10/20  03:00:00,5.3125,2.75,21.0,3122295.1563393497,0.0,401.44190530882463,2393201.5224563656,18744.036887998802,18744.036887998802,18.750131823989282,0.7732724263888042,37488.073775997604 
 10/20  04:00:00,5.8125,3.25,21.000000000000004,3144937.9642846473,0.0,400.7200945269931,2318284.621841402,18744.036887998802,18744.036887998802,18.825101414127097,0.7752115106388282,37488.073775997604 
 10/20  05:00:00,6.0,4.625,21.0,3171546.397814907,0.0,400.3580673015723,2290812.182190432,18744.036887998802,18744.036887998802,18.85320113349091,0.7780646560181024,37488.073775997604 
 10/20  06:00:00,5.625,3.125,21.0,3186424.088427438,0.0,400.1781150650244,2346509.415126562,18744.036887998802,18744.036887998802,18.79695031975999,0.7738874245974804,37488.073775997604 
 10/20  07:00:00,5.775,3.875,21.0,3224255.694932414,0.0,400.0890176926133,2324230.681484759,18744.036887998802,18744.036887998802,18.819442388435746,0.7756102279164478,37488.073775997604 
 10/20  08:00:00,6.0,5.0,21.0,3252235.5180035923,0.0,400.044302515683,2290812.182190432,18744.036887998802,18744.036887998802,18.85318052600721,0.7782069084458708,37488.073775997604 
 10/20  09:00:00,5.625,3.125,21.0,3261354.984148014,0.0,400.0220675863758,2347158.8886040645,18744.036887998802,18744.036887998802,18.79693191414272,0.774888376080122,37488.073775997604 
 10/20  10:00:00,5.775,3.875,21.986258136258886,285432.50517585786,355317.58264358755,521.7261199762415,2443498.4284576764,18744.036887998802,18744.036887998802,19.481114311398365,0.7752674578025806,6816288.073775997 
 10/20  11:00:00,6.0,4.375,23.477499983778547,0.0,500353.47912502114,682.5975484817272,2628081.3669877565,18744.036887998802,18744.036887998802,20.73026783591743,0.7852807827554348,8346288.073775997 
 10/20  12:00:00,6.375,2.75,23.998319099432393,0.0,1613634.7552380678,809.3840660259445,2688674.9540356663,18744.036887998802,18744.036887998802,21.43889621242848,0.7831456817901917,8346288.073775997 
 10/20  13:00:00,6.85,3.25,23.999999877047014,0.0,2653539.9177540536,863.8830053684828,2620816.3547971686,18744.036887998802,18744.036887998802,21.530807280935345,0.7826699152709051,8346288.073775997 
 10/20  14:00:00,7.625,3.375,22.20123416008756,0.0,325313.6981026777,785.7804103944854,2281022.334563313,18744.036887998802,18744.036887998802,20.40774415590094,0.7747455838591646,256368.07377599765 
 10/20  15:00:00,8.0,3.625,23.210157674094113,0.0,939061.8375330702,742.3765577413429,2291980.476292196,18744.036887998802,18744.036887998802,20.839463221915196,0.7781026129050531,6816288.073775997 
 10/20  16:00:00,8.625,4.0,23.999999194034217,0.0,2294733.1686024326,819.7581579615779,2353136.8845154103,18744.036887998802,18744.036887998802,21.79719517023463,0.7834891287252828,8346288.073775997 
 10/20  17:00:00,9.0,4.625,23.999999999878767,0.0,2973354.574465895,867.0281962517914,2296522.9519281383,18744.036887998802,18744.036887998802,21.8535174673724,0.7828990141019834,8346288.073775997 
 10/20  18:00:00,8.875,3.125,23.999999999999968,0.0,3291670.3344525327,891.1475738825641,2315323.651595638,18744.036887998802,18744.036887998802,21.834828543897565,0.7806065880953026,8346288.073775997 
 10/20  19:00:00,8.925,3.25,22.25530523002506,0.0,290431.4484516246,792.2195410319766,2093226.361394661,18744.036887998802,18744.036887998802,20.6509963878374,0.7727697020489206,37488.073775997604 
 10/20  20:00:00,9.0,3.375,21.00769070063747,532425.3207862519,32022.814448614212,597.4473697307449,1846080.3835109798,18744.036887998802,18744.036887998802,19.35284825727886,0.773436719492061,37488.073775997604 
 10/20  21:00:00,9.25,1.75,21.000000030512638,1661816.6040651437,0.0,492.8382009177621,1799297.8869490805,18744.036887998802,18744.036887998802,19.341084791325702,0.7730571126604846,37488.073775997604 
 10/20  22:00:00,9.775,2.875,21.00000000000135,2438259.5480417833,0.0,445.0750122337996,1719766.804182005,18744.036887998802,18744.036887998802,19.41969644616097,0.7747586525027684,37488.073775997604 
 10/20  23:00:00,10.0,3.375,21.0,2874452.9106077002,0.0,422.13260856578296,1685692.8689758875,18744.036887998802,18744.036887998802,19.4533137423754,0.7767338507826786,37488.073775997604 
 10/20  24:00:00,10.25,1.75,21.0,3095134.8510119165,0.0,410.9565733819459,1647733.650634742,18744.036887998802,18744.036887998802,19.49071259618818,0.7759029977475849,37488.073775997604 
 10/21  01:00:00,10.775,2.875,21.0,3199171.5002701795,0.0,405.4485719018057,1568095.6329800533,18744.036887998802,18744.036887998802,19.569387626453647,0.7769422961219358,37488.073775997604 
 10/21  02:00:00,11.0,2.75,21.0,3248009.0898366524,0.0,402.7070651185086,1533970.6032351635,18744.036887998802,18744.036887998802,19.603089491450426,0.7781421399619781,37488.073775997604 
 10/21  03:00:00,10.875,0.75,21.0,3265682.9924750417,0.0,401.34726914324244,1552905.361219761,18744.036887998802,18744.036887998802,19.584314174134818,0.7769682984016234,37488.073775997604 
 10/21  04:00:00,10.925,0.625,21.0,3267949.8367426028,0.0,400.6715783385685,1545331.7426477398,18744.036887998802,18744.036887998802,19.59179760953239,0.7776177857231011,37488.073775997604 
 10/21  05:00:00,11.0,4.75,21.0,3275140.499947327,0.0,400.3340278565118,1533970.6032351651,18744.036887998802,18744.036887998802,19.603036761688156,0.7784959832700467,37488.073775997604 
 10/21  06:00:00,11.0,2.625,21.0,3267764.4009003337,0.0,400.16565993903487,1533933.44627323,18744.036887998802,18744.036887998802,19.603033415076162,0.7772970279463168,37488.073775997604 
 10/21  07:00:00,11.0,0.0,21.0,3253766.132459931,0.0,400.0825062614505,1533948.299584092,18744.036887998802,18744.036887998802,19.603029517400547,0.7778148144274101,37488.073775997604 
 10/21  08:00:00,11.0,0.0,21.0,3222324.7448169347,0.0,400.04105249237415,1533970.6032351633,18744.036887998802,18744.036887998802,19.603026833010546,0.7785651005195773,37488.073775997604 
 10/21  09:00:00,11.249999999999998,0.0,21.0,3196320.2485965816,0.0,400.0204136209296,1495961.2490360632,18744.036887998802,18744.036887998802,19.64052216237814,0.777096330173835,37488.073775997604 
 10/21  10:00:00,11.15,1.875,22.079143093509984,262869.9921608367,253224.42148845005,521.9067332128159,1642262.908014211,18744.036887998802,18744.036887998802,20.35188615324387,0.7769109158789977,6816288.073775997 
 10/21  11:00:00,10.375,4.25,23.63098692455953,0.0,494347.07501721557,670.7052303106091,2005465.3555950127,18744.036887998802,18744.036887998802,21.597672135635204,0.7841679723847326,8346288.073775997 
 10/21  12:00:00,9.9375,3.125,23.99986231488878,0.0,1935549.8547031782,804.0899756184552,2153967.6168599045,18744.036887998802,18744.036887998802,21.992171625148174,0.7847554055527485,8346288.073775997 
 10/21  13:00:00,9.3375,2.625,23.999999984213193,0.0,2952053.9720376306,859.4440401274978,2245152.368229648,18744.036887998802,18744.036887998802,21.90390159964876,0.7833019845898671,8346288.073775997 
 10/21  14:00:00,9.625,2.375,22.236841413058457,0.0,277797.85710804845,765.7121629637711,1978220.1191510963,18744.036887998802,18744.036887998802,20.705111883295327,0.7756437256990969,256368.07377599765 
 10/21  15:00:00,10.625,2.0,23.366227231356035,0.0,1304728.8990280023,764.1119816414789,1917439.6137365024,18744.036887998802,18744.036887998802,21.363344785919164,0.7786358137813683,6816288.073775997 
 10/21  16:00:00,11.0,1.375,23.99999513538281,0.0,2698883.2199392444,829.4491032114734,1993463.8219699021,18744.036887998802,18744.036887998802,22.153405281155617,0.7831545680531761,8346288.073775997 
 10/21  17:00:00,11.0,1.0,23.99999999886285,0.0,3363528.4467295026,871.9139095864483,1994161.7828761514,18744.036887998802,18744.036887998802,22.153511889165397,0.7826091875804313,8346288.073775997 
 10/21  18:00:00,10.750000000000002,1.0,23.999999999999574,0.0,3674715.1755896825,894.1951599291698,2029805.93274203,18744.036887998802,18744.036887998802,22.11608401279439,0.7802228345881332,8346288.073775997 
 10/21  19:00:00,10.85,0.375,22.34143384434199,0.0,246673.63025168658,765.7216725813239,1806645.0669117807,18744.036887998802,18744.036887998802,20.978533244000886,0.7728224562823486,37488.073775997604 
 10/21  20:00:00,9.625,0.625,21.07447721548256,223727.12147478375,85776.67135977719,579.6704275938632,1768174.4481279827,18744.036887998802,18744.036887998802,19.54805585325124,0.7732742771586758,37488.073775997604 
 10/21  21:00:00,9.8,1.625,21.000002301068083,1180133.4270005391,0.0,483.9457913969413,1714016.1399375964,18744.036887998802,18744.036887998802,19.42367676703214,0.7719012831594333,37488.073775997604 
 10/21  22:00:00,9.525,0.75,21.00000000008859,1943369.8293562373,0.0,440.2425815851992,1756813.4045786806,18744.036887998802,18744.036887998802,19.382290859269734,0.7737732087058217,37488.073775997604 
 10/21  23:00:00,8.375,1.25,21.000000000000004,2401428.310860268,0.0,419.57798563644303,1931824.4689959665,18744.036887998802,18744.036887998802,19.209674965509496,0.7761535052155342,37488.073775997604 
 10/21  24:00:00,7.875000000000001,1.375,21.0,2654475.5076356586,0.0,409.60813406073146,2005994.6642550738,18744.036887998802,18744.036887998802,19.134594553815816,0.7744104927249787,37488.073775997604 
 10/22  01:00:00,7.3,0.375,21.0,2792382.3584885574,0.0,404.7449125212527,2092428.2191583903,18744.036887998802,18744.036887998802,19.04829251375584,0.7758552494385298,37488.073775997604 
 10/22  02:00:00,7.0,0.0,21.0,2863728.3692579875,0.0,402.3455692864017,2139100.91009095,18744.036887998802,18744.036887998802,19.003245800841675,0.7776387097729112,37488.073775997604 
 10/22  03:00:00,6.9375,0.0,21.0,2893744.7877070266,0.0,401.16109751848376,2147868.9601127882,18744.036887998802,18744.036887998802,18.99384700203591,0.7751712828189905,37488.073775997604 
 10/22  04:00:00,6.3375,1.25,21.0,2912550.227096489,0.0,400.57590047237113,2239040.4889833154,18744.036887998802,18744.036887998802,18.90383608327024,0.7763661076447564,37488.073775997604 
 10/22  05:00:00,5.375,1.375,21.0,2937879.249462596,0.0,400.28530077890997,2385152.0642962167,18744.036887998802,18744.036887998802,18.759457994152676,0.7780828775521446,37488.073775997604 
 10/22  06:00:00,5.749999999999999,1.0,21.0,2952469.723545908,0.0,400.14151656198675,2327525.1142194862,18744.036887998802,18744.036887998802,18.815707297021312,0.7753276295864727,37488.073775997604 
 10/22  07:00:00,5.45,0.375,21.0,2965689.275357977,0.0,400.0703230043908,2373216.8309433246,18744.036887998802,18744.036887998802,18.770706316692884,0.7764557411904437,37488.073775997604 
 10/22  08:00:00,5.0,0.0,21.0,2896952.0401257765,0.0,400.0348811716429,2441741.5766913085,18744.036887998802,18744.036887998802,18.70320654595597,0.7781345425355537,37488.073775997604 
 10/22  09:00:00,5.625,0.0,21.0,2772223.647178816,0.0,400.0172622256452,2347172.329216818,18744.036887998802,18744.036887998802,18.796953284084516,0.7752339176944593,37488.073775997604 
 10/22  10:00:00,6.0,0.0,22.2247707535537,146801.88880456678,365511.638243181,522.1581130639114,2439210.3291263035,18744.036887998802,18744.036887998802,19.679976605098464,0.7760517227819954,6816288.073775997 
 10/22  11:00:00,6.625,0.0,23.80264922577338,0.0,854348.3928614026,660.6075660518784,2598788.3577590957,18744.036887998802,18744.036887998802,21.211326152389518,0.784782398348983,8346288.073775997 
 10/22  12:00:00,7.749999999999999,0.625,23.999982713496035,0.0,2366493.962311659,783.7876456117434,2477219.2383916914,18744.036887998802,18744.036887998802,21.66562013030727,0.7820750625193655,8346288.073775997 
 10/22  13:00:00,9.95,1.625,23.999999997130598,0.0,3239774.1053055045,848.8345634322076,2143743.7798476527,18744.036887998802,18744.036887998802,21.99600044531572,0.7814169561406785,8346288.073775997 
 10/22  14:00:00,11.625,1.375,22.421696722718682,0.0,232406.40313658357,759.529529935023,1691047.2000146415,18744.036887998802,18744.036887998802,21.138460036132336,0.7752740309932153,256368.07377599765 
 10/22  15:00:00,11.937499999999998,1.0,23.458511182773346,0.0,1502294.5029526856,760.0642007261331,1730764.990604493,18744.036887998802,18744.036887998802,21.66204759212104,0.7756095387536004,6816288.073775997 
 10/22  16:00:00,12.5875,2.25,23.999994291241254,0.0,2927916.9187306995,826.9940510947465,1743903.6626845282,18744.036887998802,18744.036887998802,22.39169129199322,0.7808255563777855,8346288.073775997 
 10/22  17:00:00,11.75,2.375,23.999999998359435,0.0,3505637.800901087,870.0443721007684,1872839.2871154496,18744.036887998802,18744.036887998802,22.266139189998476,0.7820437877328243,8346288.073775997 
 10/22  18:00:00,9.75,1.375,23.99999999999931,0.0,3778731.5208394085,893.0280232842955,2178715.052470227,18744.036887998802,18744.036887998802,21.9661595237813,0.7795948217509422,8346288.073775997 
 10/22  19:00:00,9.0,1.625,22.350882192635844,0.0,296581.8601247829,765.0451202253847,2084969.6414672453,18744.036887998802,18744.036887998802,20.71148537356209,0.7724966767706848,37488.073775997604 
 10/22  20:00:00,8.3125,2.0,21.066939250367085,171331.27563553545,87734.41891199046,579.2742845544867,1962047.1024301238,18744.036887998802,18744.036887998802,19.341065428937547,0.7728218521907152,37488.073775997604 
 10/22  21:00:00,8.2125,1.375,21.000001892065928,1058739.0645124852,0.0,483.6149657329185,1953583.669166281,18744.036887998802,18744.036887998802,19.18565291670685,0.7714363560461626,37488.073775997604 
 10/22  22:00:00,8.775,1.625,21.000000000072593,1802133.9190801797,0.0,440.0007246825072,1870312.5782654635,18744.036887998802,18744.036887998802,19.269879195874115,0.7732718465314036,37488.073775997604 
 10/22  23:00:00,8.375,2.0,21.000000000000004,2245650.5752560273,0.0,419.38708854957247,1931824.4689959642,18744.036887998802,18744.036887998802,19.20973908779092,0.7756914242321903,37488.073775997604 
 10/22  24:00:00,7.499999999999999,2.0,21.0,2491709.204565069,0.0,409.47697676465543,2063326.1299472505,18744.036887998802,18744.036887998802,19.078393609661234,0.7743153914107508,37488.073775997604 
 10/23  01:00:00,7.075,0.75,21.0,2618870.8783544456,0.0,404.66073992775165,2127912.708279594,18744.036887998802,18744.036887998802,19.01457111614809,0.7757530507499456,37488.073775997604 
 10/23  02:00:00,7.0,0.0,21.0,2684355.9267484294,0.0,402.2942315603354,2139759.4559730124,18744.036887998802,18744.036887998802,19.00326588601935,0.7774618813824152,37488.073775997604 
 10/23  03:00:00,6.9375,1.25,21.0,2724009.843226603,0.0,401.130557736044,2148985.123454036,18744.036887998802,18744.036887998802,18.993858379559644,0.7757639653334449,37488.073775997604 
 10/23  04:00:00,7.5875,2.0,21.0,2745217.024890543,0.0,400.55782092738343,2050813.6778474126,18744.036887998802,18744.036887998802,19.09132795536846,0.7766532398820489,37488.073775997604 
 10/23  05:00:00,8.0,2.625,21.0,2775925.391748824,0.0,400.2747673451337,1987474.7392803521,18744.036887998802,18744.036887998802,19.153187752736162,0.7779120311433126,37488.073775997604 
 10/23  06:00:00,7.4375,3.0,21.0,2811181.547853719,0.0,400.1354146457649,2071966.905656539,18744.036887998802,18744.036887998802,19.06881630276687,0.7759036018471739,37488.073775997604 
 10/23  07:00:00,7.6625,2.375,21.0,2826719.5346172764,0.0,400.06688745773295,2039004.0045250626,18744.036887998802,18744.036887998802,19.102553115918177,0.7767496883018382,37488.073775997604 
 10/23  08:00:00,8.0,2.625,21.0,2828833.079072431,0.0,400.03299915826267,1988567.3323517044,18744.036887998802,18744.036887998802,19.15316038985474,0.7780533330242851,37488.073775997604 
 10/23  09:00:00,8.125,2.375,21.0,2805373.2498874003,0.0,400.01627173831776,1968980.8189807765,18744.036887998802,18744.036887998802,19.17190708206641,0.7763878558336539,37488.073775997604 
 10/23  10:00:00,8.012500000000001,2.0,22.216189264093515,163564.24669002736,324649.33046396566,522.1148640950414,2134015.7046428192,18744.036887998802,18744.036887998802,19.976124636953344,0.7766749212169926,6816288.073775997 
 10/23  11:00:00,9.8375,3.25,23.800888441680446,0.0,807622.6047671204,660.3575034167887,2117917.785179982,18744.036887998802,18744.036887998802,21.68995607578261,0.7848577084531999,8346288.073775997 
 10/23  12:00:00,11.1875,4.0,23.99998225220045,0.0,2387953.9118034756,782.2910407644289,1963213.4582108676,18744.036887998802,18744.036887998802,22.181114141476503,0.783806130618306,8346288.073775997 
 10/23  13:00:00,12.3625,3.375,23.999999996724938,0.0,3288384.7706174804,846.6347726623562,1782853.698449664,18744.036887998802,18744.036887998802,22.35777283382752,0.7824810574204931,8346288.073775997 
 10/23  14:00:00,13.625,4.25,22.49338569649609,0.0,181846.0796678408,757.6343393088193,1399302.5535129607,18744.036887998802,18744.036887998802,21.489825387581313,0.7756277664329436,256368.07377599765 
 10/23  15:00:00,14.062500000000002,5.0,23.494473866044444,0.0,1552955.8804182603,757.9505205425609,1415847.5977305586,18744.036887998802,18744.036887998802,22.019598717194857,0.7777174783066895,6816288.073775997 
 10/23  16:00:00,14.6625,3.75,23.999993974524017,0.0,3001895.6930227373,824.3181136789062,1431741.0814665216,18744.036887998802,18744.036887998802,22.702848445144582,0.7820683639714596,8346288.073775997 
 10/23  17:00:00,15.625,3.625,23.999999998077577,0.0,3568796.1243215557,867.981608366034,1284671.8797897073,18744.036887998802,18744.036887998802,22.847306922343332,0.7820373636667798,8346288.073775997 
 10/23  18:00:00,15.5,3.375,23.999999999999076,0.0,3839604.3129797983,891.0138478406454,1304188.4342335663,18744.036887998802,18744.036887998802,22.828583544837866,0.781630645263623,8346288.073775997 
 10/23  19:00:00,15.075,3.0,22.672195394106375,0.0,140161.60345105344,792.6539555076506,1213525.7364873341,18744.036887998802,18744.036887998802,21.897810752489896,0.7748102199165567,37488.073775997604 
 10/23  20:00:00,15.0,3.0,21.25307754600809,106112.42089974182,87443.22700340691,596.8911262752999,989398.1732568248,18744.036887998802,18744.036887998802,20.58054835722522,0.7736413810900702,37488.073775997604 
 10/23  21:00:00,14.5625,3.0,21.00008111743132,897761.6855728489,0.0,490.38888980005015,988192.2492553911,18744.036887998802,18744.036887998802,20.138888000807547,0.7740202231877483,37488.073775997604 
 10/23  22:00:00,14.7375,3.0,21.000000002770157,1692518.8210116848,0.0,442.76152544898196,960755.8273548357,18744.036887998802,18744.036887998802,20.164135465633375,0.774809306842869,37488.073775997604 
 10/23  23:00:00,15.0,3.0,21.000000000000107,2156514.8137283223,0.0,420.5586877492246,920958.7922799515,18744.036887998802,18744.036887998802,20.203386360851276,0.7756997681653026,37488.073775997604 
 10/23  24:00:00,14.437500000000002,3.0,21.0,2412619.164987144,0.0,409.9699468578781,1007205.9693585956,18744.036887998802,18744.036887998802,20.11890557542469,0.7766790292047989,37488.073775997604 
 10/24  01:00:00,14.0375,2.375,21.0,2538115.453381512,0.0,404.8579935782524,1068871.9375320193,18744.036887998802,18744.036887998802,20.05882208310916,0.7771989106651415,37488.073775997604 
 10/24  02:00:00,14.0,2.0,21.0,2588722.209081429,0.0,402.37303550674454,1074961.9916172994,18744.036887998802,18744.036887998802,20.05313374594253,0.7775148125532088,37488.073775997604 
 10/24  03:00:00,13.375,2.625,21.0,2609317.1721328846,0.0,401.15994746440015,1170290.413127555,18744.036887998802,18744.036887998802,19.959353222410623,0.7776488637046854,37488.073775997604 
 10/24  04:00:00,13.0,2.375,21.0,2608636.148301869,0.0,400.56708777377315,1228948.6591782502,18744.036887998802,18744.036887998802,19.903067162469053,0.777904536678182,37488.073775997604 
 10/24  05:00:00,13.0,1.375,21.0,2596820.835624769,0.0,400.27729974470606,1229843.329207675,18744.036887998802,18744.036887998802,19.903032610712064,0.7781832716043506,37488.073775997604 
 10/24  06:00:00,12.5,1.0,21.0,2581767.5321898097,0.0,400.1356006886391,1304979.1064675883,18744.036887998802,18744.036887998802,19.828037078136624,0.7780844730612502,37488.073775997604 
 10/24  07:00:00,12.075,1.0,21.0,2553230.163901268,0.0,400.0663121340768,1370025.4840624407,18744.036887998802,18744.036887998802,19.76429007424753,0.7781798757389577,37488.073775997604 
 10/24  08:00:00,12.0,1.0,21.0,2435808.7750546997,0.0,400.03237339683284,1382028.666489954,18744.036887998802,18744.036887998802,19.753034227126427,0.7783179216592091,37488.073775997604 
 10/24  09:00:00,12.0,1.0,21.0,2284093.667245876,0.0,400.01575055505197,1381003.7640371164,18744.036887998802,18744.036887998802,19.753048267548067,0.7772022382149438,37488.073775997604 
 10/24  10:00:00,12.625,1.0,21.0,2203707.7771093603,0.0,400.0076422790633,1286329.4192117844,18744.036887998802,18744.036887998802,19.8467927605221,0.7775371075907302,37488.073775997604 
 10/24  11:00:00,13.625,1.625,21.0,2210034.3020976014,0.0,400.0036994240785,1133808.1317079267,18744.036887998802,18744.036887998802,19.996775996738815,0.7781621429659356,37488.073775997604 
 10/24  12:00:00,13.25,2.625,21.0,2273040.010466517,0.0,400.0017914491312,1190417.515907581,18744.036887998802,18744.036887998802,19.94053458930725,0.7764585078514739,37488.073775997604 
 10/24  13:00:00,12.925,3.0,21.0,2321543.268847728,0.0,400.00086971683027,1240747.4779213213,18744.036887998802,18744.036887998802,19.891781383283842,0.7771696786352704,37488.073775997604 
 10/24  14:00:00,13.0,3.625,21.0,2351050.320340511,0.0,400.0004219602669,1229843.3292076748,18744.036887998802,18744.036887998802,19.90301874519738,0.7782626886715901,37488.073775997604 
 10/24  15:00:00,11.875,3.375,21.0,2384839.414954975,0.0,400.0002048575072,1400077.8278553993,18744.036887998802,18744.036887998802,19.734294919379774,0.7761447958593984,37488.073775997604 
 10/24  16:00:00,11.075,3.625,21.0,2411995.2551256604,0.0,400.00009980070644,1522014.9877373565,18744.036887998802,18744.036887998802,19.614315746731954,0.7769632349377739,37488.073775997604 
 10/24  17:00:00,11.0,3.375,21.0,2421295.401080462,0.0,400.00004855974015,1533970.6032351642,18744.036887998802,18744.036887998802,19.603068626698875,0.7782324680415461,37488.073775997604 
 10/24  18:00:00,11.0,2.375,21.0,2427189.413451381,0.0,400.0000236600198,1531682.1735825292,18744.036887998802,18744.036887998802,19.603096694136887,0.7753291962052898,37488.073775997604 
 10/24  19:00:00,11.0,2.625,20.999999999999996,2430927.027924055,0.0,400.0000115573604,1529948.8372553939,18744.036887998802,18744.036887998802,19.60313022158155,0.7763294625059289,37488.073775997604 
 10/24  20:00:00,10.375,3.625,21.0,2436667.127950672,0.0,400.0000056316687,1625245.2831668742,18744.036887998802,18744.036887998802,19.509399925916114,0.7779539086567019,37488.073775997604 
 10/24  21:00:00,9.8125,3.375,21.0,2440306.900030095,0.0,400.000002745532,1710101.2150622332,18744.036887998802,18744.036887998802,19.425048118030354,0.7742854265014127,37488.073775997604 
 10/24  22:00:00,9.8875,3.0,21.0,2441351.730926169,0.0,400.00000134278525,1697417.1866115192,18744.036887998802,18744.036887998802,19.43632277931509,0.7756130618120449,37488.073775997604 
 10/24  23:00:00,9.375,3.625,21.0,2451431.729039145,0.0,400.0000006550865,1775296.9193879906,18744.036887998802,18744.036887998802,19.359464371706856,0.7777154787649383,37488.073775997604 
 10/24  24:00:00,8.375,2.125,21.0,2463328.880183076,0.0,400.00000031994455,1927621.2602941962,18744.036887998802,18744.036887998802,19.209476339513444,0.7738738518299846,37488.073775997604 
 10/25  01:00:00,8.0,1.0,21.000000000000004,2475871.00402197,0.0,400.0000001570077,1986006.0990862243,18744.036887998802,18744.036887998802,19.153221385841555,0.7754132257042032,37488.073775997604 
