Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/25  02:00:00,8.0,2.25,21.0,2493443.902450231,0.0,400.0000000768658,1986819.5178763887,18744.036887998802,18744.036887998802,19.153211154279226,0.7777577221250519,37488.073775997604 
 10/25  03:00:00,7.75,1.75,21.0,2508761.907994074,0.0,400.00000003764524,2024033.4608608787,18744.036887998802,18744.036887998802,19.115714991964186,0.7734814925244639,37488.073775997604 
 10/25  04:00:00,7.225,2.25,21.0,2528879.599609162,0.0,400.0000000185056,2104733.677841107,18744.036887998802,18744.036887998802,19.036961442805822,0.7752378898801348,37488.073775997604 
 10/25  05:00:00,6.375,2.375,21.000000000000004,2560503.469268996,0.0,400.00000000907323,2234177.643625169,18744.036887998802,18744.036887998802,18.909460857020296,0.7779092490977824,37488.073775997604 
 10/25  06:00:00,6.0,0.75,21.0,2589405.78933358,0.0,400.00000000445823,2289890.959491324,18744.036887998802,18744.036887998802,18.853220779465524,0.7734721725697927,37488.073775997604 
 10/25  07:00:00,6.0,1.875,21.0,2611228.593499409,0.0,400.0000000021992,2290258.552934206,18744.036887998802,18744.036887998802,18.853220433275585,0.7752380148774475,37488.073775997604 
 10/25  08:00:00,6.0,2.375,21.0,2542465.7918921453,0.0,400.00000000108014,2289715.9996997593,18744.036887998802,18744.036887998802,18.853224391753496,0.7779071321109462,37488.073775997604 
 10/25  09:00:00,6.0,0.75,21.0,2420268.8036838733,0.0,400.00000000052995,2288589.480889687,18744.036887998802,18744.036887998802,18.853238471975327,0.7725377898349627,37488.073775997604 
 10/25  10:00:00,7.25,2.5,21.0,2362209.948942231,0.0,400.0000000002601,2098049.2094124276,18744.036887998802,18744.036887998802,19.040747653703267,0.7744955828006737,37488.073775997604 
 10/25  11:00:00,8.625,4.0,21.0,2383888.223343597,0.0,400.0000000001269,1887737.2949894262,18744.036887998802,18744.036887998802,19.247011868792956,0.7775259594310379,37488.073775997604 
 10/25  12:00:00,9.125,2.125,21.0,2458465.994581816,0.0,400.00000000006213,1810731.0139469467,18744.036887998802,18744.036887998802,19.322027391075626,0.7719888291981116,37488.073775997604 
 10/25  13:00:00,9.7,2.25,21.0,2523623.3898918973,0.0,400.0000000000306,1723853.9191037898,18744.036887998802,18744.036887998802,19.4082738328477,0.7741115284808635,37488.073775997604 
 10/25  14:00:00,10.0,3.0,21.0,2569040.610396435,0.0,400.0000000000151,1678678.799218948,18744.036887998802,18744.036887998802,19.45326495220539,0.7773995484069933,37488.073775997604 
 10/25  15:00:00,10.1875,1.75,21.0,2602834.395990491,0.0,400.00000000000745,1649713.0583991292,18744.036887998802,18744.036887998802,19.481388532239148,0.7720244755200628,37488.073775997604 
 10/25  16:00:00,10.7375,2.25,21.0,2633266.76170993,0.0,400.0000000000038,1565864.1733249517,18744.036887998802,18744.036887998802,19.56388502170064,0.7741676486654694,37488.073775997604 
 10/25  17:00:00,10.375,2.375,21.0,2669998.7164697647,0.0,400.00000000000193,1620672.1764664697,18744.036887998802,18744.036887998802,19.509512314046965,0.7774477875317087,37488.073775997604 
 10/25  18:00:00,9.375,0.75,20.999999999999996,2692172.79012274,0.0,400.00000000000114,1773186.1940122244,18744.036887998802,18744.036887998802,19.359511510275116,0.7718830044905789,37488.073775997604 
 10/25  19:00:00,9.0,1.25,21.0,2683373.61950959,0.0,400.00000000000074,1831037.6972819937,18744.036887998802,18744.036887998802,19.303252500973073,0.7741850051711391,37488.073775997604 
 10/25  20:00:00,7.6875,2.0,21.0,2668043.000691187,0.0,400.0000000000005,2029815.4705271856,18744.036887998802,18744.036887998802,19.1063854531008,0.7775844087232211,37488.073775997604 
 10/25  21:00:00,7.2125,1.375,21.0,2641425.4017862994,0.0,400.0000000000002,2102726.73025581,18744.036887998802,18744.036887998802,19.035135223660646,0.7716566373320769,37488.073775997604 
 10/25  22:00:00,7.775,1.625,21.0,2609110.167907407,0.0,400.0000000000002,2018037.1405147812,18744.036887998802,18744.036887998802,19.1195006036283,0.774062981103694,37488.073775997604 
 10/25  23:00:00,7.375,2.625,21.0,2591076.4144319342,0.0,400.00000000000017,2079257.684278579,18744.036887998802,18744.036887998802,19.05949716910959,0.7776870423330491,37488.073775997604 
 10/25  24:00:00,6.625,2.375,21.0,2582623.5878199614,0.0,400.0000000000001,2193137.5799794844,18744.036887998802,18744.036887998802,18.947000295525722,0.7714405383967958,37488.073775997604 
 10/26  01:00:00,6.15,2.0,21.0,2580403.283427504,0.0,400.0000000000001,2265827.902627631,18744.036887998802,18744.036887998802,18.875749556257265,0.7739772180012594,37488.073775997604 
 10/26  02:00:00,6.0,2.0,21.0,2583746.003657296,0.0,400.00000000000017,2288120.1816253965,18744.036887998802,18744.036887998802,18.853252580764106,0.777777670406647,37488.073775997604 
 10/26  03:00:00,5.625,0.75,21.0,2592649.4160711896,0.0,400.00000000000017,2345539.223243928,18744.036887998802,18744.036887998802,18.797002447051014,0.7713664908965496,37488.073775997604 
 10/26  04:00:00,5.15,1.25,21.0,2612834.45551934,0.0,400.0000000000001,2418706.200244476,18744.036887998802,18744.036887998802,18.72574571720146,0.7739778165166417,37488.073775997604 
 10/26  05:00:00,5.0,2.0,21.0,2636291.162417681,0.0,400.0000000000001,2440652.0555191757,18744.036887998802,18744.036887998802,18.70324833683713,0.7778682074485094,37488.073775997604 
 10/26  06:00:00,4.625,2.625,21.0,2665912.925129968,0.0,400.00000000000017,2496388.234323885,18744.036887998802,18744.036887998802,18.647008643809702,0.7716276829447498,37488.073775997604 
 10/26  07:00:00,4.775,3.0,21.0,2679094.588422707,0.0,400.00000000000017,2473833.118950329,18744.036887998802,18744.036887998802,18.669510133656516,0.7740862332398311,37488.073775997604 
 10/26  08:00:00,5.0,3.0,21.0,2581846.428880391,0.0,400.0000000000001,2439998.6135730296,18744.036887998802,18744.036887998802,18.703258312999726,0.7778170762671537,37488.073775997604 
 10/26  09:00:00,4.4375,3.625,21.0,2417744.9424047163,0.0,400.0000000000001,2524668.5140381046,18744.036887998802,18744.036887998802,18.61889521165174,0.771501028640974,37488.073775997604 
 10/26  10:00:00,5.9125,4.0,22.280303294452693,53606.76914280577,363006.6655231017,503.6542331070404,2455193.8395128474,18744.036887998802,18744.036887998802,19.703851448541855,0.7736152686987249,6816288.073775997 
 10/26  11:00:00,8.25,4.625,23.938098587525946,0.0,1241223.7390479892,695.381182812115,2375837.142459871,18744.036887998802,18744.036887998802,21.59508794537674,0.7843997432129753,8346288.073775997 
 10/26  12:00:00,9.75,5.0,23.999997709506495,0.0,2779289.7726473063,809.876638834582,2173156.862483179,18744.036887998802,18744.036887998802,21.96587441123559,0.7779274421284386,8346288.073775997 
 10/26  13:00:00,10.7,4.375,23.99999999944786,0.0,3514103.657508487,861.1835845676042,2029041.579160793,18744.036887998802,18744.036887998802,22.108584180444783,0.7789476881116535,8346288.073775997 
 10/26  14:00:00,11.625,4.625,22.55035382322139,0.0,238435.58142658602,766.3247943008445,1706328.844589739,18744.036887998802,18744.036887998802,21.233059089251988,0.775302081693082,256368.07377599765 
 10/26  15:00:00,12.125,4.375,23.522679071208696,0.0,1721529.7404418704,764.1654837856477,1708420.1031893052,18744.036887998802,18744.036887998802,21.747476585110146,0.7726601248617199,6816288.073775997 
 10/26  16:00:00,12.7,4.0,23.999993705802545,0.0,3179546.589704546,828.8554549982075,1724083.4524199842,18744.036887998802,18744.036887998802,22.408644810216476,0.7787280066699833,8346288.073775997 
 10/26  17:00:00,12.375,4.0,23.99999999777478,0.0,3707980.5777551318,870.2183747418063,1774008.2237102066,18744.036887998802,18744.036887998802,22.359953124089742,0.7817524446648703,8346288.073775997 
 10/26  18:00:00,10.875,2.75,23.999999999998867,0.0,3971338.5198130663,892.8037863848544,2003212.1699652197,18744.036887998802,18744.036887998802,22.134965164363365,0.7768392385960092,8346288.073775997 
 10/26  19:00:00,10.075,2.0,22.65421294561063,0.0,273976.0072885547,794.8061465149207,1967999.208554938,18744.036887998802,18744.036887998802,21.139465660439036,0.7718901388607741,37488.073775997604 
 10/26  20:00:00,8.625,2.625,21.189868068188634,70250.29297136854,139239.09890828622,598.8737474440234,1938300.6430442506,18744.036887998802,18744.036887998802,19.530256717761418,0.7722351838493243,37488.073775997604 
 10/26  21:00:00,7.925,3.0,21.00001725531068,736875.6894774534,0.0,491.92430696350584,1994767.4423424848,18744.036887998802,18744.036887998802,19.142764394279077,0.7684507283225169,37488.073775997604 
 10/26  22:00:00,8.0,3.0,21.000000000634344,1492173.2775062125,0.0,443.6823207311198,1984778.3018530225,18744.036887998802,18744.036887998802,19.15374168978525,0.7711287293600735,37488.073775997604 
 10/26  23:00:00,7.0,3.625,21.00000000000003,1962309.0206048845,0.0,421.01519123050264,2136487.1779046957,18744.036887998802,18744.036887998802,19.00362705677286,0.7749545014748671,37488.073775997604 
 10/26  24:00:00,6.5875,2.75,21.0,2221415.0761973253,0.0,410.20690933104095,2199318.4051173297,18744.036887998802,18744.036887998802,18.941642336427904,0.7712712392223208,37488.073775997604 
 10/27  01:00:00,6.012499999999999,2.625,20.999999999999996,2367248.705186333,0.0,404.99934069596856,2286895.394218835,18744.036887998802,18744.036887998802,18.855306158788082,0.7737213580623177,37488.073775997604 
 10/27  02:00:00,6.475,3.0,21.0,2446573.897073873,0.0,402.44624286263934,2217312.4756584456,18744.036887998802,18744.036887998802,18.924611702542308,0.7768855714413205,37488.073775997604 
 10/27  03:00:00,6.625,3.0,21.0,2494730.36786022,0.0,401.19807494442597,2194225.691191816,18744.036887998802,18744.036887998802,18.947067811869417,0.773053128363891,37488.073775997604 
 10/27  04:00:00,6.3375,3.0,21.0,2533734.7297016443,0.0,400.5889169637378,2236889.9873918826,18744.036887998802,18744.036887998802,18.90392395682814,0.7748491312091519,37488.073775997604 
 10/27  05:00:00,6.1125,3.0,21.0,2567050.1449015713,0.0,400.28889131000926,2270565.422616086,18744.036887998802,18744.036887998802,18.870163434143542,0.7774178095429632,37488.073775997604 
 10/27  06:00:00,6.6875,3.0,21.0,2593178.8928171783,0.0,400.141841322001,2184083.0958034447,18744.036887998802,18744.036887998802,18.95639502203739,0.774120057281052,37488.073775997604 
 10/27  07:00:00,7.0375,3.0,21.0,2617261.94389292,0.0,400.06979599590045,2131994.759257379,18744.036887998802,18744.036887998802,19.00887378443313,0.7756007029799601,37488.073775997604 
 10/27  08:00:00,7.0,2.375,20.999999999999996,2613879.8769352925,0.0,400.0342756900446,2138003.856189635,18744.036887998802,18744.036887998802,19.003235179418276,0.7777343910385393,37488.073775997604 
 10/27  09:00:00,7.0,2.625,21.0,2575554.1280123326,0.0,400.01683363600387,2137441.216345993,18744.036887998802,18744.036887998802,19.00323216179678,0.7745991421787346,37488.073775997604 
 10/27  10:00:00,7.0,3.0,22.1978905989852,107149.2977320875,343341.02849871747,503.5375941984631,2282919.8451428125,18744.036887998802,18744.036887998802,19.81174986104493,0.7753803973102561,6816288.073775997 
 10/27  11:00:00,8.25,3.0,23.8825204280936,0.0,1014470.1739259637,689.9714820628814,2368820.911292477,18744.036887998802,18744.036887998802,21.537835990789237,0.7836572103844771,8346288.073775997 
 10/27  12:00:00,8.1875,3.0,23.999999094103142,0.0,2638751.7870369833,806.2450862244403,2413619.6819827524,18744.036887998802,18744.036887998802,21.731424093314935,0.7817376056893207,8346288.073775997 
 10/27  13:00:00,8.5125,3.0,23.999999999808942,0.0,3454397.107940169,859.3607558843635,2364444.976211956,18744.036887998802,18744.036887998802,21.78040193535019,0.7812981170452502,8346288.073775997 
 10/27  14:00:00,9.0,3.0,22.467821058677792,0.0,305145.0717740301,765.4733395148435,2098233.1379181724,18744.036887998802,18744.036887998802,20.782551560963064,0.7754270194590275,256368.07377599765 
 10/27  15:00:00,8.5625,3.0,23.479971864266126,0.0,1691725.0160060674,763.8653076043508,2246326.9238906414,18744.036887998802,18744.036887998802,21.17586790188124,0.7760343681830552,6816288.073775997 
 10/27  16:00:00,8.1125,2.375,23.9999937787019,0.0,3112474.1588132554,828.6441374267629,2424379.886712072,18744.036887998802,18744.036887998802,21.720490106511253,0.7810677793294476,8346288.073775997 
 10/27  17:00:00,8.0,1.375,23.999999998073548,0.0,3664701.8903678437,870.8499519130014,2443935.555782727,18744.036887998802,18744.036887998802,21.703671877348313,0.7821337062768362,8346288.073775997 
 10/27  18:00:00,7.499999999999999,1.625,23.999999999999112,0.0,3920729.6909881346,893.2626709200654,2520118.7347621387,18744.036887998802,18744.036887998802,21.628688651683866,0.7805913020747588,8346288.073775997 
 10/27  19:00:00,7.7,1.375,22.388109550097052,0.0,333716.3558874192,764.8802376936512,2289678.6906105634,18744.036887998802,18744.036887998802,20.54321986771012,0.7731828894248928,37488.073775997604 
 10/27  20:00:00,8.0,1.0,21.09147054951152,129254.907742153,119897.55304892416,578.6416644184109,2015146.7549836873,18744.036887998802,18744.036887998802,19.311314205598265,0.7722631167673657,37488.073775997604 
 10/27  21:00:00,7.562500000000001,1.625,21.000000512267796,898042.25307809,0.0,482.7624331720553,2052478.7899225918,18744.036887998802,18744.036887998802,19.088146555111468,0.7726863089403281,37488.073775997604 
 10/27  22:00:00,7.7375,2.0,21.00000000001962,1665825.5271295453,0.0,439.4029612935412,2027309.292169698,18744.036887998802,18744.036887998802,19.1142875979097,0.7738965428119589,37488.073775997604 
 10/27  23:00:00,8.0,2.0,21.0,2149347.972005705,0.0,419.0444602348779,1988567.3323517074,18744.036887998802,18744.036887998802,19.153521706686565,0.7755010018683821,37488.073775997604 
 10/27  24:00:00,7.625,2.625,21.0,2436387.7800903516,0.0,409.2880571466952,2044637.813668084,18744.036887998802,18744.036887998802,19.09716404245257,0.7758608965168059,37488.073775997604 
 10/28  01:00:00,7.775,2.375,21.0,2590757.76605269,0.0,404.55269430444326,2022211.411965781,18744.036887998802,18744.036887998802,19.119576390296935,0.7766446959823279,37488.073775997604 
 10/28  02:00:00,8.0,2.625,21.0,2677731.587575592,0.0,402.2364964865684,1988567.3323517053,18744.036887998802,18744.036887998802,19.15325897472144,0.7773698238387626,37488.073775997604 
 10/28  03:00:00,8.375,2.375,21.0,2719631.942873694,0.0,401.0996307329654,1931050.4797494898,18744.036887998802,18744.036887998802,19.209468374443105,0.7776127710739631,37488.073775997604 
 10/28  04:00:00,8.85,2.0,21.0,2738816.435188075,0.0,400.54098112317104,1859465.1466611242,18744.036887998802,18744.036887998802,19.28068287487089,0.777786760914536,37488.073775997604 
 10/28  05:00:00,9.0,2.625,21.0,2765467.9023597343,0.0,400.2661838127477,1837218.361667608,18744.036887998802,18744.036887998802,19.30315521544547,0.7779512088213256,37488.073775997604 
 10/28  06:00:00,8.625,2.375,21.0,2791650.679069717,0.0,400.13099102992487,1892758.7034409721,18744.036887998802,18744.036887998802,19.246906526402817,0.7783660066952629,37488.073775997604 
 10/28  07:00:00,8.15,2.0,21.0,2816506.8182410654,0.0,400.0645342642183,1965132.3821923241,18744.036887998802,18744.036887998802,19.175656755369538,0.7782765528230141,37488.073775997604 
 10/28  08:00:00,8.0,2.625,21.0,2837162.1117154174,0.0,400.0318236239385,1988567.3323517055,18744.036887998802,18744.036887998802,19.153149457711187,0.7781279210126345,37488.073775997604 
 10/28  09:00:00,7.6875,2.375,20.999999999999996,2828899.7082574945,0.0,400.0156901790522,2035222.1598716069,18744.036887998802,18744.036887998802,19.106280596464625,0.7787548320643657,37488.073775997604 
 10/28  10:00:00,7.1875,2.625,22.197737024288063,169995.58965106859,341040.3288408142,522.0225612253394,2256388.2545741014,18744.036887998802,18744.036887998802,19.839525101762106,0.7781352578429047,6816288.073775997 
 10/28  11:00:00,8.25,3.0,23.78386990143841,0.0,804667.3106710154,660.3757064067079,2353933.089620836,18744.036887998802,18744.036887998802,21.43051509021596,0.7849141091457978,8346288.073775997 
 10/28  12:00:00,9.3125,3.0,23.999979134062176,0.0,2362348.984747083,782.7179538612659,2246247.0256597023,18744.036887998802,18744.036887998802,21.899865166312253,0.78664329634371,8346288.073775997 
 10/28  13:00:00,10.4375,4.875,23.999999996351214,0.0,3260055.8417977346,846.2715523236059,2073977.1824962625,18744.036887998802,18744.036887998802,22.069058068801304,0.7841880900203775,8346288.073775997 
 10/28  14:00:00,11.0,4.75,22.422495386270494,0.0,249281.42971258814,756.8549598729069,1790257.5282885574,18744.036887998802,18744.036887998802,21.046534019725406,0.7754990363381489,256368.07377599765 
 10/28  15:00:00,11.0,3.375,23.459331809497613,0.0,1556358.200853589,757.6444151621735,1876323.6255858606,18744.036887998802,18744.036887998802,21.52141486585247,0.7782950097982538,6816288.073775997 
 10/28  16:00:00,9.75,3.625,23.999994022060566,0.0,2982337.1110881506,824.6001988764074,2181679.423800757,18744.036887998802,18744.036887998802,21.966008069415498,0.7826440120435364,8346288.073775997 
 10/28  17:00:00,9.0,4.625,23.99999999830266,0.0,3551966.978648176,868.0744169690969,2295171.898163354,18744.036887998802,18744.036887998802,21.853604263301705,0.7823543240707153,8346288.073775997 
 10/28  18:00:00,8.375,3.75,23.999999999999282,0.0,3832338.706677815,890.4630770229426,2387262.3616160816,18744.036887998802,18744.036887998802,21.75991314723674,0.7844819763278733,8346288.073775997 
 10/28  19:00:00,8.0,4.875,22.33883263366887,0.0,326703.3945844538,751.6004180181687,2232931.202907438,18744.036887998802,18744.036887998802,20.532826997808783,0.7750920876470961,37488.073775997604 
 10/28  20:00:00,7.375,6.625,21.060946417246637,177056.77130424127,77455.63694512771,572.4581514823506,2103790.8967308127,18744.036887998802,18744.036887998802,19.193486793593,0.7729321384386596,37488.073775997604 
 10/28  21:00:00,7.0625,5.125,21.000001674676145,1055047.4590247523,0.0,475.99370220072933,2126018.7124735275,18744.036887998802,18744.036887998802,19.013179241588936,0.7757863757655399,37488.073775997604 
 10/28  22:00:00,6.4125,6.5,21.000000000067192,1843593.5842206934,0.0,436.2410535780431,2225570.2453604774,18744.036887998802,18744.036887998802,18.915565657329687,0.7758246606608817,37488.073775997604 
 10/28  23:00:00,6.0625,6.75,21.000000000000004,2313942.824354386,0.0,417.4629693327922,2278707.4729112294,18744.036887998802,18744.036887998802,18.86294338030941,0.7764402117581408,37488.073775997604 
 10/28  24:00:00,6.1,4.75,21.0,2568799.3387088594,0.0,408.5042782791669,2271423.2854422093,18744.036887998802,18744.036887998802,18.868474016775533,0.7785863936544142,37488.073775997604 
 10/29  01:00:00,6.0375,5.25,21.0,2723634.1434644014,0.0,404.1682411229324,2280328.5031743115,18744.036887998802,18744.036887998802,18.859028719445956,0.7778806204677491,37488.073775997604 
 10/29  02:00:00,6.0,6.0,21.0,2807851.305721838,0.0,402.04691316774483,2286057.8410500386,18744.036887998802,18744.036887998802,18.853354991598817,0.7771672146614235,37488.073775997604 
 10/29  03:00:00,5.375,5.375,21.0,2869766.3912278577,0.0,401.0070320528507,2382280.9336390155,18744.036887998802,18744.036887998802,18.759566068074967,0.7774381645872104,37488.073775997604 
 10/29  04:00:00,5.0,5.625,21.0,2924038.826013323,0.0,400.4966853147891,2439065.8358137785,18744.036887998802,18744.036887998802,18.70329239970131,0.7776402172947353,37488.073775997604 
 10/29  05:00:00,5.0,6.0,21.000000000000004,2970625.8888192093,0.0,400.2450092875445,2437574.582282818,18744.036887998802,18744.036887998802,18.70328815331447,0.7777220480885367,37488.073775997604 
 10/29  06:00:00,5.125,4.125,21.0,3014357.4674304137,0.0,400.1210232928644,2417261.9186271783,18744.036887998802,18744.036887998802,18.72204122909587,0.7795049971027767,37488.073775997604 
 10/29  07:00:00,4.45,4.25,21.0,3071350.0748438453,0.0,400.05994532255943,2519469.0241225376,18744.036887998802,18744.036887998802,18.62079093722995,0.778871119382422,37488.073775997604 
 10/29  08:00:00,4.0,5.625,21.0,3100707.7524469183,0.0,400.0297276105861,2587886.2178603183,18744.036887998802,18744.036887998802,18.553289044272145,0.7778592395066799,37488.073775997604 
 10/29  09:00:00,4.4375,4.125,21.0,3025010.1892366186,0.0,400.0147235616335,2521302.5883496488,18744.036887998802,18744.036887998802,18.61891404772429,0.7791041855698884,37488.073775997604 
 10/29  10:00:00,4.8875,4.875,22.099972395027546,215459.77955579094,380332.7704999831,521.7641135733361,2586271.7084656223,18744.036887998802,18744.036887998802,19.426629387412717,0.7779631451112266,6816288.073775997 
 10/29  11:00:00,5.0,6.0,23.65923830634689,0.0,660661.3569070641,670.2391039820548,2816863.1197664263,18744.036887998802,18744.036887998802,20.823025819259776,0.7830776025295604,8346288.073775997 
 10/29  12:00:00,5.375,5.375,23.999908060934505,0.0,2008250.5900365917,803.016279253329,2836196.3385260417,18744.036887998802,18744.036887998802,21.30858385030473,0.7861510605284006,8346288.073775997 
 10/29  13:00:00,5.225,6.25,23.999999989992055,0.0,2897559.0701891473,857.339270172833,2860515.878454121,18744.036887998802,18744.036887998802,21.28724572915624,0.7842267157429099,8346288.073775997 
 10/29  14:00:00,5.0,6.375,22.230806414121126,0.0,397037.3172513427,780.3627754123022,2678959.8896269915,18744.036887998802,18744.036887998802,20.03906038337961,0.7743618339933213,256368.07377599765 
 10/29  15:00:00,5.0,6.0,23.228117878326433,0.0,1064116.4488483767,738.4477499739869,2745060.1325615924,18744.036887998802,18744.036887998802,20.4039887178221,0.777577919407356,6816288.073775997 
 10/29  16:00:00,5.0,6.0,23.99999917854739,0.0,2376441.9635074036,816.7880704459088,2897497.0081429947,18744.036887998802,18744.036887998802,21.25361715078776,0.7828780597537891,8346288.073775997 
 10/29  17:00:00,5.0,6.0,23.999999999878238,0.0,3022709.0251610847,864.7215627069253,2897498.353460375,18744.036887998802,18744.036887998802,21.253656401181537,0.7825913709703256,8346288.073775997 
 10/29  18:00:00,4.875,4.75,23.999999999999968,0.0,3334026.870474039,889.1635705933288,2915920.134989328,18744.036887998802,18744.036887998802,21.23494391936599,0.7814223182819446,8346288.073775997 
 10/29  19:00:00,4.925,4.625,22.240698237250736,0.0,402434.4949408017,798.778958772521,2688586.1044499874,18744.036887998802,18744.036887998802,20.016342232056328,0.7729899664074955,37488.073775997604 
 10/29  20:00:00,5.0,5.0,21.00314221124066,601709.2045556944,43557.70072680021,613.7044555568054,2449311.135917012,18744.036887998802,18744.036887998802,18.755685671004017,0.773123626460948,37488.073775997604 
 10/29  21:00:00,4.875,3.75,21.000000015052542,1665526.0907469555,0.0,497.2567993006828,2458490.1195052355,18744.036887998802,18744.036887998802,18.684982340893775,0.7724614912712809,37488.073775997604 
 10/29  22:00:00,4.925,4.25,21.00000000000071,2453853.422501279,0.0,447.43562507658567,2451093.3998861443,18744.036887998802,18744.036887998802,18.69235295943894,0.7742714445713724,37488.073775997604 
 10/29  23:00:00,5.0,5.0,21.0,2925338.3203684194,0.0,423.3435208198803,2441087.796298747,18744.036887998802,18744.036887998802,18.703462810885316,0.7764194607206217,37488.073775997604 
 10/29  24:00:00,4.875,3.75,21.0,3179303.734741078,0.0,411.5911324044914,2460042.9947733413,18744.036887998802,18744.036887998802,18.684609424354946,0.7742742793773316,37488.073775997604 
 10/30  01:00:00,4.925,3.625,21.0,3319180.20974553,0.0,405.797794702685,2452722.111962134,18744.036887998802,18744.036887998802,18.69203830914994,0.7758999721940637,37488.073775997604 
 10/30  02:00:00,5.0,4.625,21.0,3403383.0091282628,0.0,402.8983873619575,2441741.5766913076,18744.036887998802,18744.036887998802,18.70324069909382,0.7779362505845843,37488.073775997604 
 10/30  03:00:00,4.9375,3.75,21.0,3439254.2355672987,0.0,401.45050883936204,2450290.945780306,18744.036887998802,18744.036887998802,18.69384538919093,0.7747963759521201,37488.073775997604 
 10/30  04:00:00,4.9625,3.625,21.0,3457909.1013551294,0.0,400.7285596020637,2446870.5110730864,18744.036887998802,18744.036887998802,18.6975792386539,0.7762132109950602,37488.073775997604 
 10/30  05:00:00,5.0,4.0,21.0,3483777.2355339495,0.0,400.36511332455484,2441741.5766913076,18744.036887998802,18744.036887998802,18.703190233230917,0.77827903538536,37488.073775997604 
 10/30  06:00:00,5.0,3.375,20.999999999999996,3505179.180776739,0.0,400.18316252167915,2440690.3713450944,18744.036887998802,18744.036887998802,18.703190275877482,0.774479394135701,37488.073775997604 
 10/30  07:00:00,5.0,3.625,21.0,3528712.9235117906,0.0,400.09218297182423,2440022.919502614,18744.036887998802,18744.036887998802,18.7031933856791,0.7760141499822735,37488.073775997604 
 10/30  08:00:00,5.0,4.0,21.0,3544713.319679481,0.0,400.04627016616234,2439998.613573029,18744.036887998802,18744.036887998802,18.703193912563336,0.7783181139229994,37488.073775997604 
 10/30  09:00:00,5.0,4.0,21.0,3510731.1921192096,0.0,400.02323068946833,2438782.8823108496,18744.036887998802,18744.036887998802,18.703202759835442,0.7737493609025744,37488.073775997604 
 10/30  10:00:00,4.375,4.625,21.834635383723622,338761.16907450487,385467.38939881267,510.32141753527685,2626565.0420278767,18744.036887998802,18744.036887998802,19.133632813561306,0.7745156620313728,6816288.073775997 
 10/30  11:00:00,4.0,6.25,23.258831213339164,0.0,543095.9834937486,714.7805341786639,2897023.2000049194,18744.036887998802,18744.036887998802,20.275911036968747,0.7835062186789606,8346288.073775997 
 10/30  12:00:00,3.6875,6.375,23.974298242188745,0.0,1176649.4321131487,824.7542363391483,3072068.2412073375,18744.036887998802,18744.036887998802,20.961877431857317,0.7807651330618585,8346288.073775997 
 10/30  13:00:00,3.8125,5.375,23.99999897121407,0.0,2332852.0334337344,872.2322320626148,3067261.570337484,18744.036887998802,18744.036887998802,21.075254224234538,0.7815059592408679,8346288.073775997 
 10/30  14:00:00,3.375,5.0,21.81893968567412,0.0,401657.5569903748,774.4657917596671,2843074.8936102516,18744.036887998802,18744.036887998802,19.399306380632922,0.7733579017968463,256368.07377599765 
 10/30  15:00:00,3.2500000000000004,3.75,22.971242166911267,0.0,668867.1248558325,752.5747696873759,2951665.8530854303,18744.036887998802,18744.036887998802,19.88289285790558,0.7705966483159461,6816288.073775997 
 10/30  16:00:00,3.15,4.875,23.999907948927586,0.0,1914350.865093992,818.625243740772,3167338.397209446,18744.036887998802,18744.036887998802,20.975186661393217,0.7797549414317804,8346288.073775997 
 10/30  17:00:00,2.375,5.375,23.99999999230249,0.0,2641807.72775707,867.6002742909989,3285580.320082644,18744.036887998802,18744.036887998802,20.859949711840972,0.7827891031134213,8346288.073775997 
 10/30  18:00:00,2.0,5.625,23.99999999999875,0.0,2990633.7880576113,891.9239824734018,3341216.5912831146,18744.036887998802,18744.036887998802,20.803757643611505,0.7760323395513284,8346288.073775997 
 10/30  19:00:00,1.9375,4.75,21.79107304006617,69055.50572516075,413468.3320058484,774.346982512011,3058995.3469248703,18744.036887998802,18744.036887998802,19.1622940017952,0.7684798228657432,37488.073775997604 
 10/30  20:00:00,1.025,3.6875,21.00003242939117,852931.0026246437,0.0,623.0800919079498,3032514.5767354653,18744.036887998802,18744.036887998802,18.107941557694886,0.7703682408789946,37488.073775997604 
 10/30  21:00:00,0.5,3.1875,21.0000000014495,2048647.166088452,0.0,506.06448917851446,3111172.6582523067,18744.036887998802,18744.036887998802,18.028826867996667,0.7655295126496385,37488.073775997604 
 10/30  22:00:00,0.4375,2.8125,21.000000000000078,2803349.586256483,0.0,452.634867868819,3120749.555017424,18744.036887998802,18744.036887998802,18.01931459517457,0.7644073307307837,37488.073775997604 
 10/30  23:00:00,-0.1,2.45,21.0,3233073.0158071336,0.0,426.47081221259634,3202035.320068227,18744.036887998802,18744.036887998802,17.938562588662638,0.7651346900160607,37488.073775997604 
 10/30  24:00:00,-0.5874999999999999,2.1125,21.0,3472800.150222598,0.0,413.41588750809115,3275785.7597610136,18744.036887998802,18744.036887998802,17.865345435714715,0.7655895972340448,37488.073775997604 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,21.0,3612047.886283371,0.0,406.828404709312,3334018.9818211105,18744.036887998802,18744.036887998802,17.810893404249022,0.7660165147832309,37488.073775997604 
 10/31  02:00:00,-1.4125,1.45,21.0,3701260.998849421,0.0,403.4844213740026,3402733.6534803184,18744.036887998802,18744.036887998802,17.741480552111902,0.7664172235716783,37488.073775997604 
 10/31  03:00:00,-1.85,1.1125,21.0,3765329.426730587,0.0,401.78130556674097,3467067.0924599506,18744.036887998802,18744.036887998802,17.67584359234592,0.7666484884310485,37488.073775997604 
 10/31  04:00:00,-2.25,1.0,21.0,3820695.31790347,0.0,400.9119739548519,3527917.159519982,18744.036887998802,18744.036887998802,17.61583167585997,0.766830894032008,37488.073775997604 
 10/31  05:00:00,-2.7125,1.0,21.0,3873513.9014649456,0.0,400.4675077319071,3598294.2675093794,18744.036887998802,18744.036887998802,17.54644741529502,0.7669930173306609,37488.073775997604 
 10/31  06:00:00,-3.1499999999999995,1.0,21.000000000000004,3924333.4343533106,0.0,400.23996675584294,3665003.3648302564,18744.036887998802,18744.036887998802,17.48081432472543,0.7671416256979693,37488.073775997604 
 10/31  07:00:00,-3.1125,1.1875,21.0,3973409.404163849,0.0,400.1233116583998,3659490.3922892734,18744.036887998802,18744.036887998802,17.486432721630454,0.7671828151401289,37488.073775997604 
 10/31  08:00:00,-2.875,1.55,21.0,4012687.1055595926,0.0,400.06341784163885,3623509.0880511994,18744.036887998802,18744.036887998802,17.522053027705095,0.7671477590662058,37488.073775997604 
 10/31  09:00:00,-2.6125,1.8875,21.0,3970770.630947063,0.0,400.03260932611323,3583711.398277368,18744.036887998802,18744.036887998802,17.56142543358952,0.7670913900637222,37488.073775997604 
 10/31  10:00:00,-1.5625,2.625,21.0,3917773.471007988,0.0,400.0167098987532,3425283.4577282607,18744.036887998802,18744.036887998802,17.718921734347695,0.774141322665734,37488.073775997604 
 10/31  11:00:00,-0.12499999999999997,2.375,21.0,3918002.191107682,0.0,400.00850028548984,3208803.5692980634,18744.036887998802,18744.036887998802,17.934538346274913,0.7783998584056401,37488.073775997604 
 10/31  12:00:00,0.7125,2.0,21.0,3995813.306618101,0.0,400.00433008920027,3080671.3790108617,18744.036887998802,18744.036887998802,18.060164804244174,0.7714241916606317,37488.073775997604 
 10/31  13:00:00,1.5875,3.25,21.0,4076910.2755530016,0.0,400.00221699842535,2947269.661182261,18744.036887998802,18744.036887998802,18.191417361804955,0.7741235372952542,37488.073775997604 
 10/31  14:00:00,1.6875,4.0,21.0,4145676.1655815737,0.0,400.0011300690653,2931863.7785572964,18744.036887998802,18744.036887998802,18.2064184744618,0.7783118530161963,37488.073775997604 
 10/31  15:00:00,1.5625,3.375,21.0,4201178.001127327,0.0,400.0005772072935,2950209.8387643257,18744.036887998802,18744.036887998802,18.187671109375174,0.7717380723626432,37488.073775997604 
 10/31  16:00:00,1.225,3.625,21.0,4260685.682124043,0.0,400.00029640800767,3001258.179387077,18744.036887998802,18744.036887998802,18.137045687002463,0.7743820659544932,37488.073775997604 
 10/31  17:00:00,0.5625,4.0,21.0,4320212.734847065,0.0,400.00015172789045,3100657.394655604,18744.036887998802,18744.036887998802,18.03767481215408,0.7783614819494147,37488.073775997604 
 10/31  18:00:00,0.3,2.75,21.0,4352022.25502858,0.0,400.0000778465316,3140256.8584188223,18744.036887998802,18744.036887998802,17.998300789862046,0.7718004140726216,37488.073775997604 
 10/31  19:00:00,0.175,2.625,21.0,4368263.688441049,0.0,400.00004016066663,3160022.3020922346,18744.036887998802,18744.036887998802,17.979544146388122,0.7728083240069046,37488.073775997604 
 10/31  20:00:00,0.0375,2.6875,21.0,4375649.007036031,0.0,400.00002066059045,3181279.599362103,18744.036887998802,18744.036887998802,17.958913844935285,0.7757853205984364,37488.073775997604 
 10/31  21:00:00,0.0,2.1875,21.0,4377073.511822342,0.0,400.0000106298438,3187123.005379211,18744.036887998802,18744.036887998802,17.95328543101492,0.774087794230488,37488.073775997604 
 10/31  22:00:00,2.1875,2.125,21.0,4364132.615364482,0.0,400.00000547248305,2858683.3652644525,18744.036887998802,18744.036887998802,18.281387544793628,0.7752884480152037,37488.073775997604 
 10/31  23:00:00,5.5625,2.3875,21.0,4342274.488388887,0.0,400.00000280673873,2351242.5226147682,18744.036887998802,18744.036887998802,18.787590567707472,0.7772971133901003,37488.073775997604 
 10/31  24:00:00,8.862499999999999,2.6875,21.0,4320085.938635787,0.0,400.00000143453565,1853959.7644233885,18744.036887998802,18744.036887998802,19.282525473456595,0.7784610002527281,37488.073775997604 
 11/01  01:00:00,12.1625,2.925,21.0,4297148.161408331,0.0,400.0000007304329,1354835.7062807933,18744.036887998802,18744.036887998802,19.777438341138456,0.7815125371277292,37488.073775997604 
 11/01  02:00:00,13.337500000000002,3.0,21.0,4291112.489653958,0.0,400.00000037037677,1176768.2984844567,18744.036887998802,18744.036887998802,19.95362539635834,0.7834168777760626,37488.073775997604 
 11/01  03:00:00,13.3,3.0,21.0,4298491.400738873,0.0,400.0000001876576,1182565.366457944,18744.036887998802,18744.036887998802,19.947974720348007,0.7838184775226864,37488.073775997604 
 11/01  04:00:00,13.425,3.0,21.0,4305915.611807495,0.0,400.0000000950752,1163397.5093024727,18744.036887998802,18744.036887998802,19.966711412218746,0.7840641753632099,37488.073775997604 
 11/01  05:00:00,13.562500000000002,3.0,21.0,4310927.903788454,0.0,400.0000000481646,1142243.619929947,18744.036887998802,18744.036887998802,19.98733019025579,0.7842105028648829,37488.073775997604 
 11/01  06:00:00,13.725000000000001,3.0,21.0,4310727.634685058,0.0,400.00000002439776,1117277.9146646,18744.036887998802,18744.036887998802,20.01170219474185,0.7842832718131716,37488.073775997604 
 11/01  07:00:00,13.7375,3.0,21.0,4306589.137728962,0.0,400.0000000123566,1115425.6640390526,18744.036887998802,18744.036887998802,20.01357464527442,0.7843117184157657,37488.073775997604 
 11/01  08:00:00,13.7625,3.0,21.0,4290731.747763688,0.0,400.0000000062571,1111564.3421013227,18744.036887998802,18744.036887998802,20.017323847480476,0.7843164275116773,37488.073775997604 
 11/01  09:00:00,13.8625,3.0,21.0,4216640.704403782,0.0,400.0000000031656,1096119.3204069457,18744.036887998802,18744.036887998802,20.032325351517805,0.7843025297795141,37488.073775997604 
 11/01  10:00:00,14.025,3.0,21.0,4100233.8030909216,0.0,400.0000000015976,1070892.6244901381,18744.036887998802,18744.036887998802,20.056706726727825,0.7841203295710385,37488.073775997604 
 11/01  11:00:00,14.2875,3.0,21.0,4039090.8304348644,0.0,400.0000000008047,1030401.6864541357,18744.036887998802,18744.036887998802,20.096089461129342,0.7838341160258907,37488.073775997604 
 11/01  12:00:00,14.525,3.0,21.0,4029027.3465675265,0.0,400.0000000004048,993678.154183463,18744.036887998802,18744.036887998802,20.13172320781515,0.7835519235115773,37488.073775997604 
 11/01  13:00:00,14.2875,2.8125,21.0,4026222.2221574327,0.0,400.0000000002036,1029896.4658993827,18744.036887998802,18744.036887998802,20.096106317947466,0.7833394230127577,37488.073775997604 
 11/01  14:00:00,13.725,2.45,21.000000000000004,4020030.0444713165,0.0,400.0000000001026,1115985.629118701,18744.036887998802,18744.036887998802,20.011737922651147,0.7831776395907535,37488.073775997604 
 11/01  15:00:00,13.124999999999998,2.1125,21.0,4009462.425859476,0.0,400.00000000005195,1207738.2296985213,18744.036887998802,18744.036887998802,19.921744746017495,0.7830179486015739,37488.073775997604 
 11/01  16:00:00,12.5875,1.8125000000000002,21.0,3973072.2480344726,0.0,400.0000000000262,1289934.6317605502,18744.036887998802,18744.036887998802,19.841125846385992,0.7828522515374776,37488.073775997604 
 11/01  17:00:00,12.0875,1.45,21.0,3924992.360401266,0.0,400.0000000000131,1366390.442954693,18744.036887998802,18744.036887998802,19.766131622876912,0.7826877825696266,37488.073775997604 
 11/01  18:00:00,11.525000000000002,1.1125,20.999999999999996,3877152.181246126,0.0,400.00000000000665,1452303.2028946101,18744.036887998802,18744.036887998802,19.68176359874643,0.7825242943562568,37488.073775997604 
 11/01  19:00:00,11.2375,1.0,21.0,3822740.7849523714,0.0,400.0000000000036,1495397.3829257754,18744.036887998802,18744.036887998802,19.63865349736267,0.7823195000011447,37488.073775997604 
 11/01  20:00:00,11.1375,1.0,21.0,3766924.9020635225,0.0,400.00000000000193,1509540.9330802343,18744.036887998802,18744.036887998802,19.62367452154615,0.7820675210815509,37488.073775997604 
 11/01  21:00:00,11.0375,1.0,21.0,3722987.72524229,0.0,400.00000000000085,1523765.7474452057,18744.036887998802,18744.036887998802,19.608696892095516,0.7818017019802852,37488.073775997604 
 11/01  22:00:00,10.624999999999998,1.0,21.0,3673886.119212969,0.0,400.0000000000002,1585957.809864853,18744.036887998802,18744.036887998802,19.546842621855994,0.7815197154212601,37488.073775997604 
 11/01  23:00:00,10.0875,1.0,21.0,3617555.1648714524,0.0,400.00000000000017,1667418.9019793228,18744.036887998802,18744.036887998802,19.46623544488947,0.7812360575579117,37488.073775997604 
 11/01  24:00:00,9.525000000000002,1.0,21.0,3591635.448871916,0.0,400.00000000000017,1752618.8397054966,18744.036887998802,18744.036887998802,19.38187708082021,0.7809577035728805,37488.073775997604 
 11/02  01:00:00,9.2375,1.1875,21.0,3557072.5454289895,0.0,400.00000000000017,1795993.8947485262,18744.036887998802,18744.036887998802,19.33876547758261,0.7807110019069252,37488.073775997604 
 11/02  02:00:00,9.075,1.55,21.0,3511368.910983545,0.0,400.0000000000001,1820496.0651350091,18744.036887998802,18744.036887998802,19.31440085583671,0.7804821612544213,37488.073775997604 
 11/02  03:00:00,8.9375,1.8875,21.0,3481467.199034389,0.0,400.0000000000001,1841149.0831039266,18744.036887998802,18744.036887998802,19.293785256854118,0.780259299283168,37488.073775997604 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,21.0,3459558.9868822647,0.0,400.00000000000017,1903778.7393734462,18744.036887998802,18744.036887998802,19.231918707378647,0.7800577607657116,37488.073775997604 
 11/02  05:00:00,7.987500000000001,1.45,21.0,3442975.021094922,0.0,400.00000000000017,1985731.003413298,18744.036887998802,18744.036887998802,19.151298662572955,0.7798828714689288,37488.073775997604 
 11/02  06:00:00,7.425,1.1125,21.0,3432096.836341406,0.0,400.0000000000002,2071367.317484479,18744.036887998802,18744.036887998802,19.06692768800923,0.7797182737263717,37488.073775997604 
 11/02  07:00:00,6.8875,1.0,21.0,3424946.949052189,0.0,400.0000000000002,2152623.950348922,18744.036887998802,18744.036887998802,18.98631053158558,0.7794189473434425,37488.073775997604 
 11/02  08:00:00,6.3875,1.0,21.0,3397620.389205925,0.0,400.0000000000002,2227899.3055625292,18744.036887998802,18744.036887998802,18.911321577404188,0.7790278563659875,37488.073775997604 
 11/02  09:00:00,5.8875,1.0,21.0,3235893.3546391167,0.0,400.00000000000034,2303148.744170186,18744.036887998802,18744.036887998802,18.836335443597026,0.778607911793916,37488.073775997604 
 11/02  10:00:00,5.7625,1.1875,22.059412762366343,251357.24736495374,361015.89478714217,521.8108931939382,2448469.0354918176,18744.036887998802,18744.036887998802,19.529067657449865,0.7775716070764331,6816288.073775997 
 11/02  11:00:00,8.3,1.55,23.64075712902773,0.0,590736.7688194356,670.8857319156444,2312017.739607552,18744.036887998802,18744.036887998802,21.293713768760746,0.7834817038020181,8346288.073775997 
 11/02  12:00:00,11.05,1.8875,23.999908732679724,0.0,1958385.762139038,804.2431081717737,1976289.7397337821,18744.036887998802,18744.036887998802,22.15977520097034,0.785570029995784,8346288.073775997 
 11/02  13:00:00,12.3,2.1875,23.999999988996816,0.0,2904459.731959489,859.1919445341862,1786348.297524189,18744.036887998802,18744.036887998802,22.34843204181604,0.7839685453796874,8346288.073775997 
 11/02  14:00:00,13.1625,2.5500000000000003,22.273703951305585,0.0,183458.22144835288,765.5847932114943,1436334.4146071088,18744.036887998802,18744.036887998802,21.261220569771503,0.775839575606306,256368.07377599765 
 11/02  15:00:00,14.0,2.8875,23.37986147263221,0.0,1193235.309566764,763.9463291351308,1398541.0359872086,18744.036887998802,18744.036887998802,21.887011620140786,0.7789911246491563,6816288.073775997 
 11/02  16:00:00,13.6125,2.375,23.999995457140425,0.0,2579535.7511153547,829.2498770816937,1586538.8215642727,18744.036887998802,18744.036887998802,22.545424272608386,0.7835969149778078,8346288.073775997 
 11/02  17:00:00,12.575,1.375,23.999999999007354,0.0,3237759.260566269,871.7252351918448,1744750.6427782408,18744.036887998802,18744.036887998802,22.389885809913697,0.7832390888330906,8346288.073775997 
 11/02  18:00:00,11.5125,0.375,23.99999999999966,0.0,3561868.391478003,893.7671768876241,1906702.3457410801,18744.036887998802,18744.036887998802,22.230549772003585,0.7830049809982876,8346288.073775997 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,22.282625056921244,0.0,243522.10683692445,764.9157081249461,1792837.3027178058,18744.036887998802,18744.036887998802,20.93649323123973,0.7746257389933835,37488.073775997604 
 11/02  20:00:00,10.3875,1.075,21.05338979906157,255839.12857695902,59120.1887938383,579.2323504614534,1640432.9132767832,18744.036887998802,18744.036887998802,19.62839987667226,0.7736522932137084,37488.073775997604 
 11/02  21:00:00,9.95,1.7375,21.000001322943522,1249596.1293600805,0.0,483.7678642047818,1685788.9385917326,18744.036887998802,18744.036887998802,19.446289945304454,0.7745001219442881,37488.073775997604 
 11/02  22:00:00,9.1125,1.5624999999999998,21.000000000052086,1991759.9836162683,0.0,440.13348784510464,1813335.468334035,18744.036887998802,18744.036887998802,19.320548511947006,0.7752902756760092,37488.073775997604 
 11/02  23:00:00,7.95,0.925,21.000000000000004,2419056.260227363,0.0,419.53640088364745,1990433.558128166,18744.036887998802,18744.036887998802,19.146050445395296,0.7761178239897268,37488.073775997604 
 11/02  24:00:00,6.8125,0.26249999999999996,21.0,2647604.169931757,0.0,409.5913092381797,2163616.632850662,18744.036887998802,18744.036887998802,18.975322581118135,0.7767593613787593,37488.073775997604 
 11/03  01:00:00,5.15,0.0,21.0,2773266.405756305,0.0,404.7307703309613,2415426.8334700065,18744.036887998802,18744.036887998802,18.725883406362634,0.7773042544891001,37488.073775997604 
 11/03  02:00:00,4.9624999999999995,0.0,21.0,2832364.105896773,0.0,402.3396103457178,2444234.6905719466,18744.036887998802,18744.036887998802,18.697710181762226,0.7777369437798911,37488.073775997604 
 11/03  03:00:00,4.925,0.0,21.0,2864252.334800738,0.0,401.15765638190163,2450549.9287499124,18744.036887998802,18744.036887998802,18.69204951574146,0.7780717035663581,37488.073775997604 
 11/03  04:00:00,4.6375,0.1875,21.0,2887975.6337061096,0.0,400.57319205335284,2494361.5097206132,18744.036887998802,18744.036887998802,18.648903503529223,0.7782285709880854,37488.073775997604 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,21.0,2911988.317996742,0.0,400.28399248671883,2594523.2946254415,18744.036887998802,18744.036887998802,18.549520346526855,0.7782677751962375,37488.073775997604 
 11/03  06:00:00,3.5375,0.8875,21.0,2936099.586118649,0.0,400.1408409269665,2660733.1894893507,18744.036887998802,18744.036887998802,18.483891632139127,0.7782624360814604,37488.073775997604 
 11/03  07:00:00,3.4375000000000004,1.0,21.0,2960532.133097998,0.0,400.0698910908598,2676052.992391999,18744.036887998802,18744.036887998802,18.468887035463577,0.7783144837282666,37488.073775997604 
 11/03  08:00:00,3.8999999999999995,1.0,21.0,2945383.6305296263,0.0,400.03469406207904,2606419.253543339,18744.036887998802,18744.036887998802,18.538253216587265,0.7784024435223248,37488.073775997604 
 11/03  09:00:00,4.1375,1.0,21.0,2707438.906685191,0.0,400.0171663955072,2570765.5309416074,18744.036887998802,18744.036887998802,18.573873409930524,0.7784597324517017,37488.073775997604 
 11/03  10:00:00,4.0375,1.1875,22.172216277830927,112966.28715085422,402785.78104887245,503.42880930493055,2725933.224021256,18744.036887998802,18744.036887998802,19.3495609158822,0.7779622239872465,6816288.073775997 
 11/03  11:00:00,7.125,1.55,23.864956921183598,0.0,977694.719801563,690.1364052831367,2533060.7024430507,18744.036887998802,18744.036887998802,21.348745176695058,0.7845040259267974,8346288.073775997 
 11/03  12:00:00,10.5625,1.8875,23.999997660016927,0.0,2498730.812450628,806.5492215857997,2051463.7759525927,18744.036887998802,18744.036887998802,22.087666209713575,0.785757997049291,8346288.073775997 
 11/03  13:00:00,11.749999999999998,2.1875,23.999999999540098,0.0,3269263.790972665,858.8973852974995,1870363.195803994,18744.036887998802,18744.036887998802,22.26602048627136,0.784639855231559,8346288.073775997 
 11/03  14:00:00,12.2125,2.5500000000000003,22.417975796525198,0.0,215871.74432088385,764.937862064904,1600161.5357966085,18744.036887998802,18744.036887998802,21.225823482680838,0.7774270861003459,256368.07377599765 
 11/03  15:00:00,12.650000000000002,2.8875,23.45136327295453,0.0,1447021.8839072636,763.1475387550558,1617533.240154092,18744.036887998802,18744.036887998802,21.761935475839252,0.7806775249302378,6816288.073775997 
 11/03  16:00:00,12.05,2.5625,23.999994452170576,0.0,2846996.850966176,827.6302178734027,1823765.6743883605,18744.036887998802,18744.036887998802,22.311107274983414,0.785322825082108,8346288.073775997 
 11/03  17:00:00,10.9125,1.925,23.99999999852932,0.0,3422546.6143074725,869.7740968962516,1997424.5334559628,18744.036887998802,18744.036887998802,22.140551691385372,0.785322037270567,8346288.073775997 
 11/03  18:00:00,9.75,1.2625,23.999999999999424,0.0,3711874.864419873,891.8007106678368,2174914.0789865633,18744.036887998802,18744.036887998802,21.966198554388807,0.7853990561735124,8346288.073775997 
 11/03  19:00:00,8.862499999999999,1.0,22.309102416471582,0.0,298248.94854946085,763.0823962020405,2100022.6845701067,18744.036887998802,18744.036887998802,20.660229613257748,0.7773542440885265,37488.073775997604 
 11/03  20:00:00,8.1,1.0,21.056010353571743,187118.13731193176,76763.64508298064,577.848794201703,1991177.1502670455,18744.036887998802,18744.036887998802,19.29042823967862,0.7765590437250132,37488.073775997604 
 11/03  21:00:00,7.362499999999999,1.0,21.000001453874777,1091016.7828282528,0.0,482.74783300413543,2082106.9724112214,18744.036887998802,18744.036887998802,19.05816316187933,0.7776530300809452,37488.073775997604 
 11/03  22:00:00,7.4125,1.0,21.00000000005847,1818262.8371666786,0.0,439.4293149325721,2075025.8855893023,18744.036887998802,18744.036887998802,19.06553799136011,0.7788136633318915,37488.073775997604 
 11/03  23:00:00,7.974999999999999,1.0,21.000000000000004,2238237.4180910676,0.0,419.0606192583992,1990137.666704983,18744.036887998802,18744.036887998802,19.14977707088205,0.7800897329428015,37488.073775997604 
 11/03  24:00:00,8.5125,1.0,20.999999999999996,2459666.049160313,0.0,409.2773141641056,1908925.1759235312,18744.036887998802,18744.036887998802,19.230283780277162,0.781198929690279,37488.073775997604 
 11/04  01:00:00,8.95,1.4375000000000002,21.0,2575871.0326344627,0.0,404.52884381153626,1842872.3272784753,18744.036887998802,18744.036887998802,19.295818695150587,0.7821827673535767,37488.073775997604 
 11/04  02:00:00,9.2875,2.075,21.0,2641023.2117258958,0.0,402.2128858911228,1792027.4771103193,18744.036887998802,18744.036887998802,19.34637791988944,0.7830481434695804,37488.073775997604 
 11/04  03:00:00,9.650000000000002,2.7375,21.0,2681601.7425034866,0.0,401.08127167644324,1737525.4033815383,18744.036887998802,18744.036887998802,19.400702763988264,0.7837922187536941,37488.073775997604 
 11/04  04:00:00,9.987499999999999,2.8125,21.0,2708614.044135322,0.0,400.52817734606316,1686412.5429972834,18744.036887998802,18744.036887998802,19.451292338751603,0.7842319678464554,37488.073775997604 
 11/04  05:00:00,10.35,2.45,21.000000000000004,2727022.309497456,0.0,400.2580769568523,1631359.5491261778,18744.036887998802,18744.036887998802,19.505641739811665,0.7844669200407967,37488.073775997604 
