Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/04  06:00:00,10.6875,2.1125,21.0,2741551.8068275624,0.0,400.12613919102876,1580167.1272175056,18744.036887998802,18744.036887998802,19.55624595715612,0.7846679416795768,37488.073775997604 
 11/04  07:00:00,10.925,2.1875,21.0,2754647.0715099676,0.0,400.06166086160204,1544279.9757658555,18744.036887998802,18744.036887998802,19.591853476283386,0.7848828795718289,37488.073775997604 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,21.0,2766156.899145106,0.0,400.03013675627636,1523799.3243104387,18744.036887998802,18744.036887998802,19.612462015358343,0.7851059974676374,37488.073775997604 
 11/04  09:00:00,11.225000000000001,2.8875,21.000000000000004,2772679.0549652786,0.0,400.0147246336795,1499603.0930712272,18744.036887998802,18744.036887998802,19.636819928446187,0.7853301598125165,37488.073775997604 
 11/04  10:00:00,11.4875,2.375,22.153526455499847,162902.9154374683,248352.82672470115,503.2757959769015,1600570.079947963,18744.036887998802,18744.036887998802,20.4551503999637,0.7847879315306304,6816288.073775997 
 11/04  11:00:00,11.725000000000001,1.375,23.83353214808457,0.0,777253.5797240608,689.408584602433,1837272.1775382236,18744.036887998802,18744.036887998802,22.00097874544904,0.7917854190058806,8346288.073775997 
 11/04  12:00:00,11.9875,0.375,23.999987191825227,0.0,2421476.5158582204,805.1587127539551,1844564.6600538518,18744.036887998802,18744.036887998802,22.30106752651168,0.7931294564712492,8346288.073775997 
 11/04  13:00:00,12.2875,0.3125,23.99999999746424,0.0,3331966.710177741,856.4725403380712,1799124.0567392074,18744.036887998802,18744.036887998802,22.346446742709297,0.7915277612370144,8346288.073775997 
 11/04  14:00:00,12.587499999999999,0.8125,22.500387497643676,0.0,210390.93281258421,762.1965239445758,1563498.5301099531,18744.036887998802,18744.036887998802,21.339763992971356,0.7844076332379304,256368.07377599765 
 11/04  15:00:00,12.8875,1.3125,23.504882105880164,0.0,1645118.9856029423,760.3263866452156,1602506.4335297386,18744.036887998802,18744.036887998802,21.852279744012183,0.7878007361639858,6816288.073775997 
 11/04  16:00:00,13.1875,1.8125,23.999993484600466,0.0,3125209.172333264,823.7931848649955,1662628.7890025352,18744.036887998802,18744.036887998802,22.48151021092269,0.7925148650512944,8346288.073775997 
 11/04  17:00:00,13.4875,2.3125,23.999999997693084,0.0,3701228.903058242,865.0689119238257,1617097.9638198328,18744.036887998802,18744.036887998802,22.526611351359968,0.7926321349312933,8346288.073775997 
 11/04  18:00:00,13.7875,2.8125,23.999999999998764,0.0,3993102.0590159763,886.6122571341796,1571526.413203975,18744.036887998802,18744.036887998802,22.571589881419072,0.7929578647923896,8346288.073775997 
 11/04  19:00:00,14.087499999999999,3.0,22.741318722819734,0.0,171371.57195515255,787.5047529820465,1376939.2944211434,18744.036887998802,18744.036887998802,21.79478710600427,0.7868274715974658,37488.073775997604 
 11/04  20:00:00,14.325,3.0,21.3401711554293,25618.48775491237,105240.88208986478,592.1985235449099,1112441.71315894,18744.036887998802,18744.036887998802,20.57019531326097,0.7865560057940534,37488.073775997604 
 11/04  21:00:00,14.587499999999999,3.0,21.000286195406545,691673.6174908642,0.0,486.7244644297184,987731.2486343151,18744.036887998802,18744.036887998802,20.142244400474542,0.7875768940939863,37488.073775997604 
 11/04  22:00:00,14.825,3.4375,21.000000009800424,1471640.9022711422,0.0,440.2382382010318,951326.7671084527,18744.036887998802,18744.036887998802,20.177027101873644,0.7893166533294911,37488.073775997604 
 11/04  23:00:00,14.9625,4.075,21.00000000000038,1963312.4717222198,0.0,418.97854332875784,930350.0162266247,18744.036887998802,18744.036887998802,20.197636471113242,0.7912403413108282,37488.073775997604 
 11/04  24:00:00,15.125,4.7375,21.0,2233146.23989427,0.0,409.0232526914914,905522.1604788671,18744.036887998802,18744.036887998802,20.221898298500747,0.7930294484187407,37488.073775997604 
 11/05  01:00:00,14.7,4.6875,21.0,2371333.412590157,0.0,404.3052600797994,970371.591409035,18744.036887998802,18744.036887998802,20.15807591821435,0.79381725816008,37488.073775997604 
 11/05  02:00:00,13.8375,4.1875,21.0,2439564.326563517,0.0,402.0612265078934,1101832.297732863,18744.036887998802,18744.036887998802,20.02867015892373,0.793884411053057,37488.073775997604 
 11/05  03:00:00,12.937500000000002,3.6875,21.0,2474641.390101978,0.0,400.9893896532752,1238763.9181666211,18744.036887998802,18744.036887998802,19.89366512424188,0.7937637505826355,37488.073775997604 
 11/05  04:00:00,12.100000000000001,3.1875,21.0,2488089.03179646,0.0,400.4758544802431,1365815.5492907027,18744.036887998802,18744.036887998802,19.768051712280215,0.793521664431769,37488.073775997604 
 11/05  05:00:00,11.2375,2.6875,21.000000000000004,2487160.6998628196,0.0,400.22918865442546,1496527.3119273258,18744.036887998802,18744.036887998802,19.638698021291276,0.7932022831771375,37488.073775997604 
 11/05  06:00:00,10.4,2.1875,21.0,2479153.9131895266,0.0,400.11051262685044,1623364.5541324911,18744.036887998802,18744.036887998802,19.513098324844986,0.7928415908586028,37488.073775997604 
 11/05  07:00:00,9.975,2.0,21.0,2453090.045110107,0.0,400.0533314073503,1687690.2780012528,18744.036887998802,18744.036887998802,19.449368425247656,0.7919166460945102,37488.073775997604 
 11/05  08:00:00,9.7125,2.0,21.000000000000004,2409244.0334194466,0.0,400.0257443230108,1727284.1547530075,18744.036887998802,18744.036887998802,19.41001039140705,0.7906740469158802,37488.073775997604 
 11/05  09:00:00,9.475,2.0,21.0,2232809.4302762775,0.0,400.01240902556475,1763140.6289756366,18744.036887998802,18744.036887998802,19.374402196599654,0.7894202496013215,37488.073775997604 
 11/05  10:00:00,10.0875,2.0,22.550708726412918,801.6337242726877,288661.0588738444,523.4775923120205,1867343.6001225607,18744.036887998802,18744.036887998802,20.566184425141525,0.7889147529136473,6816288.073775997 
 11/05  11:00:00,11.125,2.0,23.996670576515438,0.0,1652842.0296962005,677.1271142835782,1961332.4960999296,18744.036887998802,18744.036887998802,22.124232924704586,0.7963259782148049,8346288.073775997 
 11/05  12:00:00,12.187500000000002,2.0,23.999999608498207,0.0,3235224.8652604013,790.7531065450896,1807604.7727941351,18744.036887998802,18744.036887998802,22.3314680287343,0.7939331357343488,8346288.073775997 
 11/05  13:00:00,12.9125,2.1875,23.999999999846477,0.0,3935663.008556315,846.0861347070922,1696425.6332717354,18744.036887998802,18744.036887998802,22.44042893840833,0.7925414564787066,8346288.073775997 
 11/05  14:00:00,13.4125,2.5500000000000003,22.84888501033678,0.0,197033.87818093275,730.0320651225941,1483709.6008354723,18744.036887998802,18744.036887998802,21.76032147868697,0.7868327644612115,256368.07377599765 
 11/05  15:00:00,13.9125,2.8875,23.674883190501014,0.0,2390729.618002694,717.2264781582944,1468734.2347189195,18744.036887998802,18744.036887998802,22.17834022782645,0.789642731905039,6816288.073775997 
 11/05  16:00:00,13.537499999999998,2.5625,23.999999938538213,0.0,3785079.1626097513,801.8145952809919,1600193.2806666344,18744.036887998802,18744.036887998802,22.534277065993017,0.7926490189411424,8346288.073775997 
 11/05  17:00:00,12.7,1.925,23.99999999996293,0.0,4221666.660520444,851.1687347065645,1728544.2300022205,18744.036887998802,18744.036887998802,22.408667599266803,0.7928347271267642,8346288.073775997 
 11/05  18:00:00,11.8375,1.2625,23.99999999999997,0.0,4458379.660752222,878.3128858979344,1860729.3866900876,18744.036887998802,18744.036887998802,22.279301548680635,0.7930779936217222,8346288.073775997 
 11/05  19:00:00,11.124999999999998,1.1875,22.822153732491323,0.0,255925.16327024816,732.1883585487756,1832026.1834315201,18744.036887998802,18744.036887998802,21.407231077435707,0.7871316040612519,37488.073775997604 
 11/05  20:00:00,10.525000000000002,1.55,21.555228935901056,0.0,242936.54419232023,548.1614468620687,1724888.476213617,18744.036887998802,18744.036887998802,20.21148716177234,0.7868376980116041,37488.073775997604 
 11/05  21:00:00,9.925,1.8875,21.003819216827083,194927.00049843703,24367.987388270558,466.69048461909847,1701962.2172583677,18744.036887998802,18744.036887998802,19.484187526369453,0.785685769655965,37488.073775997604 
 11/05  22:00:00,10.137500000000001,2.0,21.000000161553892,807943.3282902453,0.0,430.5726631190001,1662388.6396796114,18744.036887998802,18744.036887998802,19.474370116708826,0.7864711321546138,37488.073775997604 
 11/05  23:00:00,10.775,2.0,21.000000000005816,1296687.181619514,0.0,414.25201191138746,1565332.8477756563,18744.036887998802,18744.036887998802,19.569899714965747,0.787601473193124,37488.073775997604 
 11/05  24:00:00,11.4375,2.0,21.0,1605217.078197753,0.0,406.7108280709661,1464476.2369237016,18744.036887998802,18744.036887998802,19.669163047391862,0.7888016572636372,37488.073775997604 
 11/06  01:00:00,11.575,2.1875,21.0,1788526.408305393,0.0,403.17768631126415,1443663.907262493,18744.036887998802,18744.036887998802,19.6896878722665,0.7896080470858271,37488.073775997604 
 11/06  02:00:00,11.375,2.5500000000000003,20.999999999999996,1881819.4325049492,0.0,401.50937153275345,1474262.4442082124,18744.036887998802,18744.036887998802,19.659610220981126,0.7900709633811853,37488.073775997604 
 11/06  03:00:00,11.175,2.8875,21.0,1943662.0419040788,0.0,400.7180340178774,1504707.0834129702,18744.036887998802,18744.036887998802,19.629554782898968,0.7903733859103865,37488.073775997604 
 11/06  04:00:00,11.0375,3.1875,20.999999999999996,1986567.4026451714,0.0,400.34192784118295,1525721.2912670402,18744.036887998802,18744.036887998802,19.60888983858884,0.7905549324101401,37488.073775997604 
 11/06  05:00:00,10.875,3.55,21.0,2022302.9735182389,0.0,400.1629345691289,1550616.1444422728,18744.036887998802,18744.036887998802,19.5844859700688,0.7906571232560763,37488.073775997604 
 11/06  06:00:00,10.675,3.8875,21.0,2056210.4313699133,0.0,400.07768532631565,1581045.5523506994,18744.036887998802,18744.036887998802,19.55446761133421,0.790691189828088,37488.073775997604 
 11/06  07:00:00,10.349999999999998,3.8125,21.0,2088143.986018753,0.0,400.03707334754625,1630320.1564433854,18744.036887998802,18744.036887998802,19.505708931712057,0.790259601763114,37488.073775997604 
 11/06  08:00:00,10.012500000000001,3.45,21.0,2087267.4685364226,0.0,400.0177235645498,1681310.4940664303,18744.036887998802,18744.036887998802,19.455082576174988,0.7895384339169811,37488.073775997604 
 11/06  09:00:00,9.65,3.1125,21.0,1902117.611579049,0.0,400.008464680448,1735972.2848513443,18744.036887998802,18744.036887998802,19.4007148649699,0.7887480124647245,37488.073775997604 
 11/06  10:00:00,10.3125,3.1875,22.551638429338105,0.0,352763.93679383706,506.15079863656945,1834526.457689934,18744.036887998802,18744.036887998802,20.612498046608145,0.7879458663320431,6816288.073775997 
 11/06  11:00:00,11.675,3.55,23.998541387956376,0.0,2049064.8811764934,669.3868974509485,1882043.9983473972,18744.036887998802,18744.036887998802,22.237898769484072,0.7952419837587914,8346288.073775997 
 11/06  12:00:00,13.0125,3.8875,23.999999757032082,0.0,3495002.233135932,785.2340487408146,1680574.6672962043,18744.036887998802,18744.036887998802,22.45530743004517,0.7928318957534676,8346288.073775997 
 11/06  13:00:00,13.562500000000002,3.8125,23.99999999988065,0.0,4142629.8609879008,842.0402455208231,1596328.1808481412,18744.036887998802,18744.036887998802,22.5379771955405,0.7913012905866388,8346288.073775997 
 11/06  14:00:00,13.6,3.45,22.96952186575115,0.0,198568.80435420095,727.6175374931029,1469370.2817431053,18744.036887998802,18744.036887998802,21.872169643424776,0.7854562038168955,256368.07377599765 
 11/06  15:00:00,13.662499999999998,3.1125,23.72295891619754,0.0,2576766.5499045523,715.7528308196718,1514527.1526071252,18744.036887998802,18744.036887998802,22.188541836513885,0.7874832225537522,6816288.073775997 
 11/06  16:00:00,13.2625,3.0,23.999999930099996,0.0,3983347.9246028983,800.6598623193643,1641410.304653659,18744.036887998802,18744.036887998802,22.49305402646521,0.7895226026641878,8346288.073775997 
 11/06  17:00:00,12.624999999999998,3.0,23.999999999950944,0.0,4384759.8176451335,850.7691471800897,1739499.6154107074,18744.036887998802,18744.036887998802,22.397433816434244,0.7887248475953483,8346288.073775997 
 11/06  18:00:00,11.962499999999999,3.0,23.99999999999995,0.0,4599749.102213783,878.7617731457592,1841346.2924420885,18744.036887998802,18744.036887998802,22.29806121908544,0.7879581556364015,8346288.073775997 
 11/06  19:00:00,11.575,2.875,22.925459550307384,0.0,248594.70394348342,733.0534895797043,1776240.9860701994,18744.036887998802,18744.036887998802,21.55099465203014,0.7819937426916866,37488.073775997604 
 11/06  20:00:00,11.437499999999998,2.7375,21.741192227531485,0.0,222569.14605419926,548.107212163646,1612953.4994754887,18744.036887998802,18744.036887998802,20.509972411007457,0.780052700041622,37488.073775997604 
 11/06  21:00:00,11.274999999999999,2.575,21.043776569693584,99677.1546537253,70759.17948145469,466.93877734311934,1507274.9125024932,18744.036887998802,18744.036887998802,19.763703954197194,0.7772834798497534,37488.073775997604 
 11/06  22:00:00,11.075,2.375,21.00000177933967,645938.3307847773,0.0,430.75398063153375,1515797.499202478,18744.036887998802,18744.036887998802,19.615100016522085,0.7767025786188081,37488.073775997604 
 11/06  23:00:00,10.937499999999998,2.2375,21.000000000061206,1164676.0526763338,0.0,414.39564458159,1536156.0120363827,18744.036887998802,18744.036887998802,19.594399482962682,0.7766576464114042,37488.073775997604 
 11/06  24:00:00,10.774999999999999,2.075,21.000000000000004,1498596.1950915568,0.0,406.82321963961374,1560300.0378259858,18744.036887998802,18744.036887998802,19.569941125148617,0.7767521664573196,37488.073775997604 
 11/07  01:00:00,10.5125,2.0,21.0,1698437.7065777788,0.0,403.25831175827756,1600035.598205719,18744.036887998802,18744.036887998802,19.530481974163663,0.7768925626432925,37488.073775997604 
 11/07  02:00:00,10.15,2.0,21.0,1821330.5598482974,0.0,401.5627878499217,1655178.7573784925,18744.036887998802,18744.036887998802,19.476034852858866,0.77698495858597,37488.073775997604 
 11/07  03:00:00,9.8125,2.0,21.0,1900229.4305255571,0.0,400.75171629118984,1706523.164448482,18744.036887998802,18744.036887998802,19.425353477754417,0.7769589523052622,37488.073775997604 
 11/07  04:00:00,9.6375,2.1875,21.0,1953330.633615405,0.0,400.36226672380866,1733255.2432224005,18744.036887998802,18744.036887998802,19.399059835234343,0.7768829028779161,37488.073775997604 
 11/07  05:00:00,9.5375,2.5500000000000003,20.999999999999996,1995797.5157657778,0.0,400.17478758114,1748782.9229138768,18744.036887998802,18744.036887998802,19.38402499406867,0.7767633753871508,37488.073775997604 
 11/07  06:00:00,9.4375,2.8875,21.0,2033611.9517538333,0.0,400.08440879252305,1764249.49865901,18744.036887998802,18744.036887998802,19.368998110570075,0.7765914576158388,37488.073775997604 
 11/07  07:00:00,9.15,2.8125,21.000000000000004,2069736.0482901363,0.0,400.0408071410154,1808154.7033909436,18744.036887998802,18744.036887998802,19.325853579976155,0.7762113955219485,37488.073775997604 
 11/07  08:00:00,8.8125,2.45,21.0,2073011.7943559235,0.0,400.01976047821466,1859555.3108069415,18744.036887998802,18744.036887998802,19.275214509814056,0.7757039368204663,37488.073775997604 
 11/07  09:00:00,8.45,2.1125,21.0,1885008.8951238221,0.0,400.009557318233,1914786.798713092,18744.036887998802,18744.036887998802,19.220832677213544,0.7751249823759097,37488.073775997604 
 11/07  10:00:00,7.6125,1.8125000000000002,21.0,1741790.2956837122,0.0,400.0046033123705,2040676.7080176994,18744.036887998802,18744.036887998802,19.095226745707997,0.7745728964081197,37488.073775997604 
 11/07  11:00:00,9.7,1.45,21.0,1748623.4246977,0.0,400.0022142513279,1723464.3661611152,18744.036887998802,18744.036887998802,19.40835602752227,0.7740593102921027,37488.073775997604 
 11/07  12:00:00,12.075,1.1125,21.0,1875160.3814910108,0.0,400.00106566987,1362409.0620522173,18744.036887998802,18744.036887998802,19.76459567194039,0.7736538347271289,37488.073775997604 
 11/07  13:00:00,13.1625,1.4375000000000002,20.999999999999996,1983062.5344694299,0.0,400.0005142570031,1196408.4062333624,18744.036887998802,18744.036887998802,19.927714013911846,0.7735836619037423,37488.073775997604 
 11/07  14:00:00,14.125,2.075,21.0,2048921.109539901,0.0,400.00024849649003,1049527.1861167816,18744.036887998802,18744.036887998802,20.07208089062398,0.7736910814723575,37488.073775997604 
 11/07  15:00:00,15.062499999999998,2.7375,21.0,2090356.9994652453,0.0,400.000120103985,906353.7754611933,18744.036887998802,18744.036887998802,20.212700349312357,0.7737865258486003,37488.073775997604 
 11/07  16:00:00,14.775,2.375,21.0,2126962.2375572273,0.0,400.0000580648396,950242.8968705193,18744.036887998802,18744.036887998802,20.169570901300816,0.7738234363443853,37488.073775997604 
 11/07  17:00:00,13.775,1.375,21.0,2162134.74504893,0.0,400.0000281298552,1102848.8974062763,18744.036887998802,18744.036887998802,20.01956552112838,0.7738535137154408,37488.073775997604 
 11/07  18:00:00,12.775,0.375,21.000000000000004,2173093.8938610125,0.0,400.00001365217963,1255447.298977228,18744.036887998802,18744.036887998802,19.869559674715987,0.7738859727905405,37488.073775997604 
 11/07  19:00:00,12.0875,0.0,21.0,2157247.345341064,0.0,400.0000066299278,1360518.3735332272,18744.036887998802,18744.036887998802,19.766427587788918,0.7739696422367881,37488.073775997604 
 11/07  20:00:00,11.525000000000002,0.0,21.000000000000004,2127514.6871361467,0.0,400.0000032186302,1446520.0142142223,18744.036887998802,18744.036887998802,19.68204674748588,0.7740832380085136,37488.073775997604 
 11/07  21:00:00,10.9875,0.0,21.0,2094143.3063178465,0.0,400.0000015616641,1528714.3601265936,18744.036887998802,18744.036887998802,19.60141749432495,0.7741836313165857,37488.073775997604 
 11/07  22:00:00,10.8,0.1875,20.999999999999996,2060270.024409658,0.0,400.00000075718503,1557255.9174534236,18744.036887998802,18744.036887998802,19.573291822677533,0.7742833816022145,37488.073775997604 
 11/07  23:00:00,9.3625,0.5499999999999999,21.0,2042477.4704159861,0.0,400.0000003669344,1774724.1628439832,18744.036887998802,18744.036887998802,19.357686006169516,0.7743571118880428,37488.073775997604 
 11/07  24:00:00,8.5,0.8875,21.0,2033095.2647684452,0.0,400.00000017792877,1905169.5338435895,18744.036887998802,18744.036887998802,19.22832988805336,0.7743809546756377,37488.073775997604 
 11/08  01:00:00,7.4375,0.8125,21.0,2034680.2634783192,0.0,400.00000008629394,2065969.5450213777,18744.036887998802,18744.036887998802,19.068972889447174,0.7744094137252973,37488.073775997604 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,21.0,2041871.425280133,0.0,400.0000000418926,2181609.105794849,18744.036887998802,18744.036887998802,18.954610960084377,0.7744379995527856,37488.073775997604 
 11/08  03:00:00,6.5375,0.1125,21.0,2051830.9933739163,0.0,400.0000000203469,2202880.9090993176,18744.036887998802,18744.036887998802,18.933989424170164,0.7745006615526949,37488.073775997604 
 11/08  04:00:00,6.25,0.0,21.0,2070236.7970426816,0.0,400.00000000988626,2247120.7504277127,18744.036887998802,18744.036887998802,18.89086297807354,0.7747234587472852,37488.073775997604 
 11/08  05:00:00,5.0375,0.0,21.0,2100681.252951202,0.0,400.0000000048073,2431012.8853085604,18744.036887998802,18744.036887998802,18.708991770498272,0.7750431046027457,37488.073775997604 
 11/08  06:00:00,4.6499999999999995,0.0,21.0,2129170.171788235,0.0,400.0000000023406,2490400.1881998386,18744.036887998802,18744.036887998802,18.65086341071987,0.7753627353449686,37488.073775997604 
 11/08  07:00:00,4.8625,0.0,21.0,2156412.276116116,0.0,400.00000000113994,2458870.5318277227,18744.036887998802,18744.036887998802,18.6827286480438,0.7756591468463034,37488.073775997604 
 11/08  08:00:00,6.15,0.0,21.0,2177027.760921348,0.0,400.0000000005552,2264760.7245340277,18744.036887998802,18744.036887998802,18.875832360524775,0.7759530296320575,37488.073775997604 
 11/08  09:00:00,6.9,0.0,21.0,2194299.973335243,0.0,400.0000000002704,2151741.0463905884,18744.036887998802,18744.036887998802,18.98831104017444,0.7762774742895334,37488.073775997604 
 11/08  10:00:00,7.025,0.0,21.000000000000004,2213892.143748861,0.0,400.0000000001318,2133271.386104353,18744.036887998802,18744.036887998802,19.007045241909175,0.776804640240311,37488.073775997604 
 11/08  11:00:00,7.2875,0.0,21.0,2262006.4871370643,0.0,400.0000000000642,2094115.8648468452,18744.036887998802,18744.036887998802,19.046402451389362,0.777469460444937,37488.073775997604 
 11/08  12:00:00,7.525,0.0,21.0,2301734.488462744,0.0,400.00000000003143,2058731.5712001186,18744.036887998802,18744.036887998802,19.08200851407152,0.7781417063943663,37488.073775997604 
 11/08  13:00:00,7.725,0.1875,21.0,2344837.1415153136,0.0,400.0000000000154,2028692.3461228337,18744.036887998802,18744.036887998802,19.111992155646092,0.7786673454486447,37488.073775997604 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,21.0,2388747.190179107,0.0,400.0000000000075,2007909.7260510307,18744.036887998802,18744.036887998802,19.132604370224712,0.7791000885495021,37488.073775997604 
 11/08  15:00:00,8.025,0.8875,21.0,2432655.5655253767,0.0,400.0000000000038,1983498.8302710317,18744.036887998802,18744.036887998802,19.15696661064169,0.7795215358891141,37488.073775997604 
 11/08  16:00:00,8.162499999999998,1.1875,21.0,2477487.7214945457,0.0,400.000000000002,1962803.7973561017,18744.036887998802,18744.036887998802,19.17757993224332,0.7799429694412301,37488.073775997604 
 11/08  17:00:00,8.325000000000001,1.55,21.0,2524464.1329362215,0.0,400.000000000001,1938229.0119706811,18744.036887998802,18744.036887998802,19.201944531613826,0.7803554821288781,37488.073775997604 
 11/08  18:00:00,8.4625,1.8875,21.0,2551405.9680792363,0.0,400.00000000000045,1917433.7786680844,18744.036887998802,18744.036887998802,19.222560246448886,0.7807632469463109,37488.073775997604 
 11/08  19:00:00,8.375,2.1875,21.0,2588266.142387439,0.0,400.0000000000001,1930674.5046447115,18744.036887998802,18744.036887998802,19.20943038907758,0.7808157786331217,37488.073775997604 
 11/08  20:00:00,8.2375,2.5500000000000003,21.0,2625060.96819764,0.0,400.00000000000017,1951316.6862325645,18744.036887998802,18744.036887998802,19.18880457659809,0.7806435317846522,37488.073775997604 
 11/08  21:00:00,8.075,2.8875,21.000000000000004,2659874.3963662237,0.0,400.0000000000001,1975799.5888330145,18744.036887998802,18744.036887998802,19.16443058442256,0.7804572462301278,37488.073775997604 
 11/08  22:00:00,7.875000000000001,3.0,21.0,2691944.976762727,0.0,400.0,2006043.6186428317,18744.036887998802,18744.036887998802,19.134432364473717,0.7802545251899331,37488.073775997604 
 11/08  23:00:00,7.6125,3.0,21.0,2721625.672815449,0.0,400.0000000000002,2045731.4099208363,18744.036887998802,18744.036887998802,19.09506042208865,0.780036721486524,37488.073775997604 
 11/08  24:00:00,7.375000000000001,3.0,21.0,2762757.9471606445,0.0,400.00000000000017,2081630.9588388554,18744.036887998802,18744.036887998802,19.059438697954683,0.779817905638822,37488.073775997604 
 11/09  01:00:00,7.174999999999999,2.875,21.0,2787997.7609594436,0.0,400.0000000000004,2111854.3645242094,18744.036887998802,18744.036887998802,19.02944121463058,0.7795845700695345,37488.073775997604 
 11/09  02:00:00,6.9125,2.7375,21.0,2798171.006307864,0.0,400.0000000000001,2151516.0546608875,18744.036887998802,18744.036887998802,18.990069929316427,0.7793340352189829,37488.073775997604 
 11/09  03:00:00,6.674999999999999,2.575,21.0,2815489.5166668207,0.0,400.00000000000017,2187392.657917711,18744.036887998802,18744.036887998802,18.95444895092986,0.7790849702523657,37488.073775997604 
 11/09  04:00:00,6.4125,2.375,21.000000000000004,2834453.2001462653,0.0,400.0000000000001,2227037.6781542716,18744.036887998802,18744.036887998802,18.91507822168715,0.7788342267148576,37488.073775997604 
 11/09  05:00:00,6.174999999999999,2.2375,21.0,2854411.692537062,0.0,400.00000000000017,2262899.4171114815,18744.036887998802,18744.036887998802,18.87945726469947,0.7785801322143946,37488.073775997604 
 11/09  06:00:00,5.9125,2.075,21.0,2875337.4715474187,0.0,400.0,2302528.7780047054,18744.036887998802,18744.036887998802,18.84008641470688,0.7783320323683778,37488.073775997604 
 11/09  07:00:00,5.925,2.0,20.999999999999996,2894015.2370584607,0.0,400.0,2300475.6287690275,18744.036887998802,18744.036887998802,18.841963526557947,0.7780053821048343,37488.073775997604 
 11/09  08:00:00,6.0625,2.0,21.0,2909272.415865302,0.0,400.0000000000002,2279609.411705238,18744.036887998802,18744.036887998802,18.862588022131625,0.7776366094823339,37488.073775997604 
 11/09  09:00:00,6.225,2.0,21.0,2909503.4951407905,0.0,400.00000000000006,2254902.734761419,18744.036887998802,18744.036887998802,18.88696189325873,0.7772723785901254,37488.073775997604 
 11/09  10:00:00,6.6125,2.0,22.14558525376103,195139.2757084337,347263.4417299171,521.9954871341372,2334553.6053896244,18744.036887998802,18744.036887998802,19.71691060086205,0.7764066813953907,6816288.073775997 
 11/09  11:00:00,7.1125,2.0,23.72733807538416,0.0,739369.7235576741,670.9058929184598,2512989.4811584223,18744.036887998802,18744.036887998802,21.209952356795267,0.7821200122556549,8346288.073775997 
 11/09  12:00:00,7.6125,2.0,23.999994088686904,0.0,2220515.8415351226,803.3580979305475,2501488.5768245133,18744.036887998802,18744.036887998802,21.645043594831378,0.7835288218304537,8346288.073775997 
 11/09  13:00:00,7.987499999999999,2.1875,23.999999999135987,0.0,3165665.0293799983,858.7113055696702,2443916.0309203854,18744.036887998802,18744.036887998802,21.70158610076169,0.7814826155169934,8346288.073775997 
 11/09  14:00:00,8.35,2.5500000000000003,22.314138360363714,0.0,315539.2872164434,765.6966648827045,2175632.205166073,18744.036887998802,18744.036887998802,20.572259288536245,0.7730454312613311,256368.07377599765 
 11/09  15:00:00,8.6875,2.8875,23.40285666192389,0.0,1451690.4946433015,764.3483596528133,2211771.7433842015,18744.036887998802,18744.036887998802,21.113128803478574,0.7756240605821502,6816288.073775997 
 11/09  16:00:00,8.6125,2.5625,23.99999470607696,0.0,2837809.3142961413,829.8135255872023,2347629.4820404374,18744.036887998802,18744.036887998802,21.79546750004829,0.7796979432423591,8346288.073775997 
 11/09  17:00:00,8.25,1.925,23.999999998696453,0.0,3442492.756556218,872.7116457100057,2402772.408280622,18744.036887998802,18744.036887998802,21.741174779919035,0.7790556169107575,8346288.073775997 
 11/09  18:00:00,7.9125,1.2625,23.99999999999951,0.0,3731507.881531465,895.2605791730017,2454195.988564892,18744.036887998802,18744.036887998802,21.69057967886697,0.7785242407690167,8346288.073775997 
 11/09  19:00:00,7.4875,0.8125,22.283142060489855,0.0,337846.4271112844,756.4553796170505,2301472.1945847142,18744.036887998802,18744.036887998802,20.415236399132475,0.7696293854738652,37488.073775997604 
 11/09  20:00:00,6.9875,0.44999999999999996,21.041400211718603,229398.5263782632,80768.29777316682,576.7031520771451,2155599.3491220316,18744.036887998802,18744.036887998802,19.103717942826343,0.768493438545226,37488.073775997604 
 11/09  21:00:00,6.4875,0.1125,21.000000773306674,1158277.3138842008,0.0,479.0972753587887,2213363.398568331,18744.036887998802,18744.036887998802,18.926930041952687,0.7690180252871992,37488.073775997604 
 11/09  22:00:00,5.9875,0.1875,21.000000000031143,1937266.6536801162,0.0,438.24979077295984,2289365.5650041485,18744.036887998802,18744.036887998802,18.851816796707045,0.7696954775458515,37488.073775997604 
 11/09  23:00:00,4.4875,0.5499999999999999,21.0,2414547.1843543085,0.0,418.7252826889121,2516222.8167840852,18744.036887998802,18744.036887998802,18.626699415286023,0.7705302468671172,37488.073775997604 
 11/09  24:00:00,3.575,0.8875,21.0,2684188.081243203,0.0,409.25756260096693,2654334.284208728,18744.036887998802,18744.036887998802,18.489723999836933,0.771161067111765,37488.073775997604 
 11/10  01:00:00,2.375,0.8125,21.0,2838553.3720801775,0.0,404.59948145189816,2835512.4154260266,18744.036887998802,18744.036887998802,18.309656792983688,0.7715770197494602,37488.073775997604 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,21.0,2928291.5688176635,0.0,402.2930989020228,2946708.0373428506,18744.036887998802,18744.036887998802,18.198989529219617,0.7718009874125411,37488.073775997604 
 11/10  03:00:00,1.5375,0.1125,21.000000000000004,2981574.9894774426,0.0,401.14522077636093,2961913.398747341,18744.036887998802,18744.036887998802,18.183959540860563,0.7719061424143856,37488.073775997604 
 11/10  04:00:00,1.6250000000000002,0.1875,21.0,3020022.077452437,0.0,400.5725262390918,2948822.3016567663,18744.036887998802,18744.036887998802,18.197063884280247,0.7720269220362243,37488.073775997604 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,21.0,3055927.3698843494,0.0,400.28642602948804,2994150.0370495585,18744.036887998802,18744.036887998802,18.152052714276255,0.7721531842310114,37488.073775997604 
 11/10  06:00:00,1.1,0.8875,21.0,3090886.201963624,0.0,400.1434271389889,3028266.6810647314,18744.036887998802,18744.036887998802,18.118295432042913,0.7722512355528129,37488.073775997604 
 11/10  07:00:00,1.1,1.0,21.0,3124829.9754631957,0.0,400.07187303902583,3028352.7328832634,18744.036887998802,18744.036887998802,18.11828922994178,0.7722570804613018,37488.073775997604 
 11/10  08:00:00,1.4749999999999999,1.0,21.0,3126458.0044036848,0.0,400.0360387870779,2972026.75906293,18744.036887998802,18744.036887998802,18.174530591333713,0.7722079182319657,37488.073775997604 
 11/10  09:00:00,1.7625,1.0,21.0,2942578.509786207,0.0,400.0180312385391,2928815.355601208,18744.036887998802,18744.036887998802,18.21765019967389,0.7721345539105278,37488.073775997604 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,22.130863205917976,178108.22300358763,449125.2672532622,522.0976814602469,3076995.2303176234,18744.036887998802,18744.036887998802,18.966135786099215,0.7716706079890261,6816288.073775997 
 11/10  11:00:00,4.7875000000000005,3.175,23.71540672014245,0.0,784034.8045842432,671.3578708763673,2859397.4751555366,18744.036887998802,18744.036887998802,20.847874815667126,0.7777602920946209,8346288.073775997 
 11/10  12:00:00,8.2625,4.5125,23.999993368135044,0.0,2121911.565887399,804.3230920689878,2400179.6742480136,18744.036887998802,18744.036887998802,21.742599075856763,0.7798278804505041,8346288.073775997 
 11/10  13:00:00,9.637500000000001,5.0,23.999999999132235,0.0,2986510.1138518285,859.5034080901816,2190998.937774594,18744.036887998802,18744.036887998802,21.94911393708294,0.7786089882786413,8346288.073775997 
 11/10  14:00:00,10.399999999999999,5.0,22.232312876817307,0.0,255782.00002925872,766.0894883885888,1851393.8762856785,18744.036887998802,18744.036887998802,20.820176189698255,0.7706503545781406,256368.07377599765 
 11/10  15:00:00,11.1375,5.0,23.348265138352474,0.0,1195165.049282491,764.5853784609586,1827212.5990843363,18744.036887998802,18744.036887998802,21.423206321897702,0.7739152031739311,6816288.073775997 
 11/10  16:00:00,10.962499999999999,4.5625,23.99999595309486,0.0,2501157.159073484,830.4620877576692,1988693.0899217168,18744.036887998802,18744.036887998802,22.147974369556888,0.7788215286134579,8346288.073775997 
 11/10  17:00:00,10.325,3.925,23.99999999923079,0.0,3136374.3311119443,873.2666944359025,2086018.3404539542,18744.036887998802,18744.036887998802,22.052416808981395,0.7788156159928781,8346288.073775997 
 11/10  18:00:00,9.6625,3.2625,23.999999999999773,0.0,3440953.708400884,895.3554978249592,2187073.6805298226,18744.036887998802,18744.036887998802,21.953071197420226,0.7788857796777005,8346288.073775997 
 11/10  19:00:00,9.15,3.0,22.167262754120216,0.0,287788.842641118,756.1225406958386,2031939.8315296308,18744.036887998802,18744.036887998802,20.576253630265086,0.7702869045393442,37488.073775997604 
 11/10  20:00:00,8.6875,3.0,21.017269764126304,410818.6320503305,38913.503559621706,576.4006361077087,1889305.0258404186,18744.036887998802,18744.036887998802,19.318523978327523,0.7700959626811642,37488.073775997604 
 11/10  21:00:00,8.25,3.0,21.0000000682233,1460846.836042767,0.0,479.23036404297113,1945026.671951617,18744.036887998802,18744.036887998802,19.19126440249721,0.7714990319577069,37488.073775997604 
 11/10  22:00:00,7.9125,3.0,21.000000000002885,2204056.2790475325,0.0,438.4177094383756,1996569.034874156,18744.036887998802,18744.036887998802,19.140516946658334,0.7726898315736113,37488.073775997604 
 11/10  23:00:00,7.674999999999999,3.0,21.0,2625302.5052670166,0.0,418.82007847299474,2032981.0582838552,18744.036887998802,18744.036887998802,19.10475970371141,0.7738195467604454,37488.073775997604 
 11/10  24:00:00,7.4125,3.0,20.999999999999996,2850725.941812905,0.0,409.2888912948743,2073166.6095540116,18744.036887998802,18744.036887998802,19.065279070089197,0.7747277231175816,37488.073775997604 
 11/11  01:00:00,7.3,3.0,21.0,2968684.1456733365,0.0,404.60090543997114,2089897.613340677,18744.036887998802,18744.036887998802,19.04833452266634,0.7754680740651928,37488.073775997604 
 11/11  02:00:00,7.3,3.0,21.0,3029423.3272097404,0.0,402.28246901011534,2089157.0413798273,18744.036887998802,18744.036887998802,19.04829497864693,0.7760509988673794,37488.073775997604 
 11/11  03:00:00,7.3,3.0,21.0,3065628.735201298,0.0,401.13310763916616,2088572.1403008392,18744.036887998802,18744.036887998802,19.0482737013624,0.7765019980380976,37488.073775997604 
 11/11  04:00:00,7.362500000000001,3.1875,21.0,3091245.3626692644,0.0,400.56267838863715,2078950.4730353951,18744.036887998802,18744.036887998802,19.05763513784065,0.7770803016794099,37488.073775997604 
 11/11  05:00:00,7.4625,3.55,21.0,3112024.4327753526,0.0,400.27933170417504,2064005.8981726952,18744.036887998802,18744.036887998802,19.072623948203606,0.7777520290697126,37488.073775997604 
 11/11  06:00:00,7.5625,3.8875,21.0,3129722.728771748,0.0,400.1385969289171,2049153.8544065559,18744.036887998802,18744.036887998802,19.08761429853008,0.7784083671242235,37488.073775997604 
 11/11  07:00:00,7.6625,4.0,21.0,3144869.46670728,0.0,400.0687391964738,2034296.4450621211,18744.036887998802,18744.036887998802,19.102605805863327,0.7788831109416555,37488.073775997604 
 11/11  08:00:00,7.7,4.0,21.0,3158849.72442571,0.0,400.0340909490744,2028728.9289306935,18744.036887998802,18744.036887998802,19.108224808658658,0.7792489981035946,37488.073775997604 
 11/11  09:00:00,7.7625,4.0,21.000000000000004,3167264.5409293063,0.0,400.016907270613,2019443.7163175987,18744.036887998802,18744.036887998802,19.11759424182361,0.7796070266138038,37488.073775997604 
 11/11  10:00:00,7.8,3.5625,22.047661396543393,260462.3917934476,318609.253035818,521.7259254692399,2140893.936613313,18744.036887998802,18744.036887998802,19.827991263059552,0.7794098397682205,6816288.073775997 
 11/11  11:00:00,7.862500000000001,2.925,23.58511364177066,0.0,508917.47127123026,670.5941598223166,2371696.709308557,18744.036887998802,18744.036887998802,21.170412520290547,0.7861279294705928,8346288.073775997 
 11/11  12:00:00,7.9,2.2625,23.99979375404947,0.0,1850276.969425531,804.5015133280801,2458365.8360514953,18744.036887998802,18744.036887998802,21.685940981178888,0.7894250840525857,8346288.073775997 
 11/11  13:00:00,7.9,1.8749999999999998,23.999999979649555,0.0,2813202.747474734,858.8131657636978,2459410.11716945,18744.036887998802,18744.036887998802,21.688377975875955,0.7884951238501844,8346288.073775997 
 11/11  14:00:00,7.8375,1.7375,22.079272806718336,0.0,317348.7966883309,757.5175485423055,2226538.2807563012,18744.036887998802,18744.036887998802,20.328575038024205,0.7794915809793073,256368.07377599765 
 11/11  15:00:00,7.8,1.575,23.234416781044708,0.0,1028051.6432592033,720.2907808449776,2322615.526346904,18744.036887998802,18744.036887998802,20.82418431788451,0.7839344742829973,6816288.073775997 
 11/11  16:00:00,7.8,1.3749999999999998,23.999999144211976,0.0,2403611.3494564975,806.2457403803472,2475629.5749361333,18744.036887998802,18744.036887998802,21.673524582741816,0.7901337326548523,8346288.073775997 
 11/11  17:00:00,7.7375,1.2375,23.99999999985684,0.0,3091714.905919848,858.5710701831797,2485593.657835123,18744.036887998802,18744.036887998802,21.664208834832582,0.7905339986288148,8346288.073775997 
 11/11  18:00:00,7.7,1.075,23.99999999999996,0.0,3448445.6567823803,884.7142532403586,2491708.489121392,18744.036887998802,18744.036887998802,21.6586284796134,0.7910706065595048,8346288.073775997 
 11/11  19:00:00,7.825000000000001,1.0,22.12912075711142,0.0,321759.24881033844,747.57692145922,2234414.104608154,18744.036887998802,18744.036887998802,20.351051507220472,0.7826164293069923,37488.073775997604 
 11/11  20:00:00,7.9625,1.0,21.00907977896417,439416.5694850767,36278.20458290359,570.5526718705312,2002390.620017495,18744.036887998802,18744.036887998802,19.19636597341961,0.7830571438404006,37488.073775997604 
 11/11  21:00:00,8.125,1.0,21.000000039656538,1498578.7294904115,0.0,475.79549438585076,1969237.1787034126,18744.036887998802,18744.036887998802,19.17240476360285,0.7849662920675002,37488.073775997604 
 11/11  22:00:00,8.2625,0.8125,21.000000000001762,2271142.713012984,0.0,436.43984204685114,1948455.1225429554,18744.036887998802,18744.036887998802,19.192899423193534,0.7866712559624509,37488.073775997604 
 11/11  23:00:00,8.425,0.44999999999999996,21.0,2716806.0840118704,0.0,417.7055158899317,1923887.7576927838,18744.036887998802,18744.036887998802,19.21714050591537,0.7883532939673378,37488.073775997604 
 11/11  24:00:00,8.5625,0.1125,21.0,2959141.7317659273,0.0,408.66873167821404,1903100.3289606764,18744.036887998802,18744.036887998802,19.23766090446512,0.7897931814477979,37488.073775997604 
 11/12  01:00:00,8.6,0.1875,21.0,3089326.2489221105,0.0,404.25885815815684,1897447.1830750804,18744.036887998802,18744.036887998802,19.243214895400534,0.7910190135781108,37488.073775997604 
 11/12  02:00:00,8.6,0.5499999999999999,21.0,3158241.205019612,0.0,402.0954693072404,1897470.1786497773,18744.036887998802,18744.036887998802,19.243169768018813,0.7920747622030333,37488.073775997604 
 11/12  03:00:00,8.6,0.8875,21.0,3195831.6070936685,0.0,401.0314837343071,1897493.2810720624,18744.036887998802,18744.036887998802,19.243141923827466,0.793012831111784,37488.073775997604 
 11/12  04:00:00,8.5375,1.1875,21.0,3217138.972147149,0.0,400.5077183275362,1906975.9881511512,18744.036887998802,18744.036887998802,19.233750929893528,0.7938730082601428,37488.073775997604 
 11/12  05:00:00,8.5,1.55,21.0,3240110.444172246,0.0,400.24985144026516,1912674.7689093156,18744.036887998802,18744.036887998802,19.228116647361524,0.7946883490433664,37488.073775997604 
 11/12  06:00:00,8.5,1.8875,21.0,3257005.751220705,0.0,400.122930362981,1912697.9657276045,18744.036887998802,18744.036887998802,19.22811054927705,0.7954783769828826,37488.073775997604 
 11/12  07:00:00,8.25,2.0,21.0,3265397.9341856115,0.0,400.0604669655148,1950533.871639576,18744.036887998802,18744.036887998802,19.190610503665425,0.7956911527300181,37488.073775997604 
 11/12  08:00:00,7.9125,2.0,20.999999999999996,3271808.8037214885,0.0,400.0297542973217,2001426.2148113411,18744.036887998802,18744.036887998802,19.139991121613377,0.7955460308978394,37488.073775997604 
 11/12  09:00:00,7.550000000000001,2.0,21.000000000000004,3275597.456457864,0.0,400.01464796265185,2055983.7533471114,18744.036887998802,18744.036887998802,19.08562527921084,0.7953867621193809,37488.073775997604 
 11/12  10:00:00,7.4,2.0,22.00632811864807,286718.2677097098,324632.9400679598,521.26093212374,2200230.7124020522,18744.036887998802,18744.036887998802,19.739800173764714,0.7941476472319294,6816288.073775997 
 11/12  11:00:00,7.3375,2.0,23.523757205019418,0.0,455487.66648789856,669.0453700088102,2442087.7826570855,18744.036887998802,18744.036887998802,21.024155386481308,0.8000204377318207,8346288.073775997 
 11/12  12:00:00,7.3,2.0,23.99972692446096,0.0,1747082.4506583554,801.6336400585591,2551070.0680811685,18744.036887998802,18744.036887998802,21.595060465982606,0.8026432456576738,8346288.073775997 
 11/12  13:00:00,7.2375,2.3125,23.999999975750168,0.0,2768116.1007836876,854.3266489199747,2560706.8097428535,18744.036887998802,18744.036887998802,21.588944419103292,0.8001008883640021,8346288.073775997 
 11/12  14:00:00,7.137499999999999,2.8125,22.059057500392946,0.0,335738.8056941749,752.5108085142875,2329900.695632235,18744.036887998802,18744.036887998802,20.207541319389556,0.7891568345479361,256368.07377599765 
 11/12  15:00:00,7.0375,3.3125,23.237595632110462,0.0,1044454.4775945807,715.7452787032569,2437543.421091641,18744.036887998802,18744.036887998802,20.709485589378314,0.7921336557489074,6816288.073775997 
 11/12  16:00:00,6.9375,3.8125,23.9999991412238,0.0,2420546.8079527267,801.7738585568864,2604936.7401562096,18744.036887998802,18744.036887998802,21.54415369251555,0.796770050532553,8346288.073775997 
 11/12  17:00:00,6.8375,4.3125,23.99999999985487,0.0,3101310.7503539408,854.0005448187012,2619682.5061830417,18744.036887998802,18744.036887998802,21.529232743007352,0.79553065540882,8346288.073775997 
 11/12  18:00:00,6.7375,4.8125,23.999999999999957,0.0,3422954.202460821,880.1566904831041,2634427.30164186,18744.036887998802,18744.036887998802,21.514290068594924,0.7944758024971796,8346288.073775997 
 11/12  19:00:00,6.7625,5.0,22.07141681024469,0.0,347154.52569729416,743.4472784196266,2385176.899800948,18744.036887998802,18744.036887998802,20.15252432309795,0.7843550711530991,37488.073775997604 
 11/12  20:00:00,6.925,5.0,21.003729524526747,437017.1857899117,27756.583342824775,603.2799313520927,2154972.784542665,18744.036887998802,18744.036887998802,19.03294609357214,0.7841573982852172,37488.073775997604 
 11/12  21:00:00,7.0625,5.0,21.000000165958326,1537819.3089760346,0.0,494.359437947282,2126822.162095275,18744.036887998802,18744.036887998802,19.013106778239102,0.7839004481900834,37488.073775997604 
 11/12  22:00:00,7.1,4.8125,21.000000000007546,2306119.3598759123,0.0,445.15389148636433,2120973.826859296,18744.036887998802,18744.036887998802,19.018606997147213,0.7840831177799917,37488.073775997604 
 11/12  23:00:00,7.0375,4.45,21.0,2749073.357443606,0.0,421.9636177158577,2130142.6071775113,18744.036887998802,18744.036887998802,19.009105855840378,0.7841760699243305,37488.073775997604 
 11/12  24:00:00,7.0,4.1125,21.0,2991395.276300258,0.0,410.7808662904883,2135533.9412896005,18744.036887998802,18744.036887998802,19.0033838291924,0.7840243692050382,37488.073775997604 
 11/13  01:00:00,6.875000000000001,4.0,21.0,3124659.7595656505,0.0,405.3184069598843,2154309.140449091,18744.036887998802,18744.036887998802,18.984568707955297,0.7838126486415531,37488.073775997604 
 11/13  02:00:00,6.674999999999999,4.0,21.0,3197650.422235105,0.0,402.6309263404095,2184511.0976767563,18744.036887998802,18744.036887998802,18.95452850810277,0.7835292889895991,37488.073775997604 
 11/13  03:00:00,6.4125,4.0,21.0,3240461.152093311,0.0,401.3037096674642,2224306.5199022414,18744.036887998802,18744.036887998802,18.915129697200957,0.7831345416414732,37488.073775997604 
 11/13  04:00:00,6.174999999999999,4.0,21.0,3269142.201860992,0.0,400.64688101290716,2260256.270163085,18744.036887998802,18744.036887998802,18.879491458967593,0.7826669828121826,37488.073775997604 
 11/13  05:00:00,5.975,4.0,21.0,3290666.73188632,0.0,400.32131876768756,2290442.977468769,18744.036887998802,18744.036887998802,18.849485028409124,0.7821518960443695,37488.073775997604 
 11/13  06:00:00,5.775,4.0,21.0,3306783.4286170546,0.0,400.1597585776366,2320625.770770442,18744.036887998802,18744.036887998802,18.819482565609615,0.7816153234555632,37488.073775997604 
 11/13  07:00:00,5.512500000000001,4.0,21.0,3322016.0727137923,0.0,400.0795019823985,2360239.0528391087,18744.036887998802,18744.036887998802,18.780108091157466,0.7810557462213413,37488.073775997604 
 11/13  08:00:00,5.275,4.0,21.0,3336230.2183195557,0.0,400.039600807316,2396228.764592439,18744.036887998802,18744.036887998802,18.744483794066177,0.7804824645252415,37488.073775997604 
 11/13  09:00:00,5.012500000000001,4.0,21.0,3336191.8862636243,0.0,400.01974114016684,2435922.615873968,18744.036887998802,18744.036887998802,18.70511045838795,0.7799067782359806,37488.073775997604 
 11/13  10:00:00,5.525,4.0,21.980829483204715,294693.684356651,359096.9600061526,521.5906232093139,2475752.802637231,18744.036887998802,18744.036887998802,19.439202089121032,0.7785939698552341,6816288.073775997 
 11/13  11:00:00,6.4625,4.0,23.509418031513732,0.0,479025.13038036507,670.6631143276911,2566125.553603754,18744.036887998802,18744.036887998802,20.878034472429512,0.784295886948096,8346288.073775997 
 11/13  12:00:00,7.425,4.0,23.999470650721058,0.0,1723085.2661441835,805.6984487197298,2525374.408854121,18744.036887998802,18744.036887998802,21.61098450103423,0.7869580745063958,8346288.073775997 
 11/13  13:00:00,7.8,4.0,23.99999995569905,0.0,2728776.4179543857,860.0528728789033,2469405.849585407,18744.036887998802,18744.036887998802,21.67341596370057,0.785163440929652,8346288.073775997 
 11/13  14:00:00,7.862500000000001,4.0,22.24046555431655,0.0,320601.68375601846,782.8998729466516,2242557.013792877,18744.036887998802,18744.036887998802,20.471603308858885,0.7755711435345756,256368.07377599765 
 11/13  15:00:00,7.9,4.0,23.239453661890025,0.0,1006378.2092419639,740.3966195002185,2304229.04126155,18744.036887998802,18744.036887998802,20.85336979098014,0.7787166929481224,6816288.073775997 
 11/13  16:00:00,7.7125,3.8125,23.99999917714483,0.0,2362455.4480594285,818.3415989209329,2482299.280497551,18744.036887998802,18744.036887998802,21.66047650933471,0.7838939735910375,8346288.073775997 
 11/13  17:00:00,7.475,3.45,23.999999999871456,0.0,3028768.3505185237,866.2901298893942,2518137.8514374057,18744.036887998802,18744.036887998802,21.624912531444043,0.7834669400043994,8346288.073775997 
 11/13  18:00:00,7.2125,3.1125,23.999999999999968,0.0,3352311.8518022154,890.6078453261516,2557931.068887878,18744.036887998802,18744.036887998802,21.58558213857601,0.7831605333269647,8346288.073775997 
 11/13  19:00:00,6.7875,3.1875,22.294015161310742,0.0,354805.1867690283,799.7722446505127,2409036.5155729325,18744.036887998802,18744.036887998802,20.332741516049943,0.7744579997112768,37488.073775997604 
 11/13  20:00:00,6.35,3.55,21.01523413028441,498720.06487469526,39091.03969298957,614.2800421537412,2243876.874029981,18744.036887998802,18744.036887998802,18.976944502704796,0.7737878489510972,37488.073775997604 
 11/13  21:00:00,5.8875,3.8875,21.000000067206102,1578629.415393471,0.0,497.24490947661064,2301068.1095896647,18744.036887998802,18744.036887998802,18.836913589926645,0.7749110400438016,37488.073775997604 
 11/13  22:00:00,5.637499999999999,3.8125,21.00000000000307,2345624.58576658,0.0,447.16925475116403,2338817.6397092915,18744.036887998802,18744.036887998802,18.799296062518415,0.7759361397638963,37488.073775997604 
 11/13  23:00:00,4.5375,3.45,21.0,2790304.2236101637,0.0,423.15812441820566,2504993.644308077,18744.036887998802,18744.036887998802,18.63417742551382,0.7769703802810364,37488.073775997604 
 11/13  24:00:00,3.9,3.1125,21.0,3032841.7225531517,0.0,411.4724512009267,2601274.4366185744,18744.036887998802,18744.036887998802,18.53845928191918,0.7777608616396953,37488.073775997604 
 11/14  01:00:00,3.3375,2.5625,21.0,3166841.1423716852,0.0,405.70873707340075,2685960.8219554266,18744.036887998802,18744.036887998802,18.454023153871347,0.7782936375020426,37488.073775997604 
 11/14  02:00:00,2.9375000000000004,1.925,21.0,3245107.8237698264,0.0,402.84934920492316,2746191.3468533205,18744.036887998802,18744.036887998802,18.393985465962796,0.7786309673124694,37488.073775997604 
 11/14  03:00:00,2.8374999999999995,1.2625,21.000000000000004,3295045.5404415177,0.0,401.4246643911905,2761270.801877047,18744.036887998802,18744.036887998802,18.378960832464998,0.7788596729108621,37488.073775997604 
