Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/14  04:00:00,2.7375,1.1875,21.0,3335916.9271194185,0.0,400.7131286090023,2776806.799687089,18744.036887998802,18744.036887998802,18.363942889768182,0.7792293604027147,37488.073775997604 
 11/14  05:00:00,1.7625000000000002,1.55,21.0,3380572.416738603,0.0,400.35724258993736,2924490.617697496,18744.036887998802,18744.036887998802,18.217684609034755,0.7796848449503895,37488.073775997604 
 11/14  06:00:00,1.1375,1.8875,21.0,3422544.2989713717,0.0,400.1791698855458,3019384.568847279,18744.036887998802,18744.036887998802,18.123928519507356,0.7801107273832171,37488.073775997604 
 11/14  07:00:00,0.975,1.8125000000000002,21.0,3460308.5601928094,0.0,400.089921886013,3044572.128965551,18744.036887998802,18744.036887998802,18.09954541012155,0.7804399876491046,37488.073775997604 
 11/14  08:00:00,0.9,1.45,21.0,3495608.737343038,0.0,400.0451699882661,3056721.0253492547,18744.036887998802,18744.036887998802,18.088285792895725,0.7807157401307826,37488.073775997604 
 11/14  09:00:00,1.1500000000000001,1.1125,21.000000000000004,3514999.453380264,0.0,400.0227041114854,3019867.621705749,18744.036887998802,18744.036887998802,18.12577332317724,0.780996885211214,37488.073775997604 
 11/14  10:00:00,1.425,1.625,21.0,3527920.796668121,0.0,400.01141089036145,2977250.108557245,18744.036887998802,18744.036887998802,18.1670215191458,0.7814602579977965,37488.073775997604 
 11/14  11:00:00,2.9375,2.625,21.0,3532682.3067964558,0.0,400.0057293049587,2747208.176867097,18744.036887998802,18744.036887998802,18.393896210345197,0.7820075196756977,37488.073775997604 
 11/14  12:00:00,4.7375,3.625,21.0,3539555.289268068,0.0,400.0028700984734,2473747.864396292,18744.036887998802,18744.036887998802,18.663895363664913,0.7825538983790795,37488.073775997604 
 11/14  13:00:00,5.3,3.875,20.999999999999996,3559763.4558774466,0.0,400.00143538832754,2388899.4870993653,18744.036887998802,18744.036887998802,18.748267217430133,0.7831435036452823,37488.073775997604 
 11/14  14:00:00,5.3,3.7375,21.000000000000004,3600915.4468251467,0.0,400.00071802336885,2390008.2102589584,18744.036887998802,18744.036887998802,18.7482573003847,0.7837954775678939,37488.073775997604 
 11/14  15:00:00,5.3,3.575,21.0,3677940.9599392,0.0,400.00035954317246,2391182.4808308366,18744.036887998802,18744.036887998802,18.74824294655183,0.7844825130131605,37488.073775997604 
 11/14  16:00:00,5.3,3.375,21.0,3733846.491137487,0.0,400.00018031981796,2392453.764481794,18744.036887998802,18744.036887998802,18.74822464884914,0.7851908819012579,37488.073775997604 
 11/14  17:00:00,5.3,3.2375,21.0,3761438.0947786667,0.0,400.00009047952244,2393728.1737492518,18744.036887998802,18744.036887998802,18.748205690879022,0.7858986146111153,37488.073775997604 
 11/14  18:00:00,5.3,3.075,20.999999999999996,3801575.9913013573,0.0,400.00004541753555,2395005.794423449,18744.036887998802,18744.036887998802,18.74818680141436,0.7866076354941952,37488.073775997604 
 11/14  19:00:00,5.7375,3.0,21.0,3816193.630588512,0.0,400.00002280902004,2329291.380197218,18744.036887998802,18744.036887998802,18.813794428446712,0.7869321331678392,37488.073775997604 
 11/14  20:00:00,6.375,3.0,21.0,3811590.2510715746,0.0,400.0000114493527,2232936.0788284717,18744.036887998802,18744.036887998802,18.90940455465645,0.7870054229173467,37488.073775997604 
 11/14  21:00:00,7.0375,3.0,20.999999999999996,3811690.084001516,0.0,400.00000574463104,2132688.1744199055,18744.036887998802,18744.036887998802,19.00876592704445,0.7870728630043275,37488.073775997604 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,21.0,3814496.2567342175,0.0,400.00000288138216,2083156.963335908,18744.036887998802,18744.036887998802,19.057509184131916,0.7870801009845917,37488.073775997604 
 11/14  23:00:00,7.525,2.8374999999999995,21.0,3819170.347379608,0.0,400.0000014453649,2058241.3888875549,18744.036887998802,18744.036887998802,19.081881960839738,0.7870342080845291,37488.073775997604 
 11/14  24:00:00,7.6625,2.7375,21.0,3823813.191531294,0.0,400.000000725125,2037040.2855371637,18744.036887998802,18744.036887998802,19.102507128835306,0.7869827229563103,37488.073775997604 
 11/15  01:00:00,7.7625,2.3875,21.0,3828504.0647832127,0.0,400.000000363876,2021412.2697906,18744.036887998802,18744.036887998802,19.117509974412954,0.7868877996495445,37488.073775997604 
 11/15  02:00:00,7.862500000000001,1.95,21.0,3833435.840361697,0.0,400.00000018268105,2005783.2943792073,18744.036887998802,18744.036887998802,19.13251379631128,0.786765830144511,37488.073775997604 
 11/15  03:00:00,7.7125,1.9875000000000003,21.0,3839657.6102160946,0.0,400.0000000917452,2028434.1324155084,18744.036887998802,18744.036887998802,19.110017210147998,0.7867969164099782,37488.073775997604 
 11/15  04:00:00,7.35,2.2875,21.0,3845816.8714977894,0.0,400.0000000460807,2083491.9790331158,18744.036887998802,18744.036887998802,19.05564572510548,0.7869167549593098,37488.073775997604 
 11/15  05:00:00,6.95,2.5875000000000004,21.0,3850496.357531088,0.0,400.00000002314613,2144201.1078343857,18744.036887998802,18744.036887998802,18.995649864441255,0.7870364763218567,37488.073775997604 
 11/15  06:00:00,6.6125,2.8875,21.0,3855087.107181096,0.0,400.0000000116259,2195450.2211291813,18744.036887998802,18744.036887998802,18.945028537232535,0.7871584212177332,37488.073775997604 
 11/15  07:00:00,6.5625,3.1875,21.0,3858648.7148208553,0.0,400.00000000583907,2202938.5226858007,18744.036887998802,18744.036887998802,18.93753120627899,0.7870764813135565,37488.073775997604 
 11/15  08:00:00,6.6,3.55,21.0,3850170.0501258904,0.0,400.0000000029321,2197173.49809912,18744.036887998802,18744.036887998802,18.943157981855855,0.7868774509872196,37488.073775997604 
 11/15  09:00:00,6.6625,3.8875,21.0,3744575.5468623573,0.0,400.00000000147014,2187726.340369474,18744.036887998802,18744.036887998802,18.95253445245129,0.7866678002215863,37488.073775997604 
 11/15  10:00:00,7.450000000000001,3.8125,21.0,3587044.48587795,0.0,400.00000000073453,2067922.3447985565,18744.036887998802,18744.036887998802,19.070661058973393,0.7865990380144635,37488.073775997604 
 11/15  11:00:00,8.7125,3.45,21.0,3524120.629741334,0.0,400.0000000003658,1875877.6805972762,18744.036887998802,18744.036887998802,19.260035487377536,0.7866271766813197,37488.073775997604 
 11/15  12:00:00,9.950000000000001,3.1125,20.999999999999996,3579187.156837877,0.0,400.0000000001819,1687531.7377180108,18744.036887998802,18744.036887998802,19.445656003539966,0.7866867701109819,37488.073775997604 
 11/15  13:00:00,10.525,2.8125,21.0,3624564.544380416,0.0,400.0000000000906,1600050.5176948057,18744.036887998802,18744.036887998802,19.53189984867166,0.7867749517358615,37488.073775997604 
 11/15  14:00:00,10.662499999999998,2.45,21.0,3645470.354915194,0.0,400.00000000004513,1579211.1348247582,18744.036887998802,18744.036887998802,19.552519383765784,0.7868740211791501,37488.073775997604 
 11/15  15:00:00,10.825,2.1125,21.0,3655130.1108843437,0.0,400.00000000002234,1554578.1749545843,18744.036887998802,18744.036887998802,19.576889032164058,0.7869674929880899,37488.073775997604 
 11/15  16:00:00,10.5875,2.1875,21.0,3660586.6541754697,0.0,400.0000000000111,1590878.415596095,18744.036887998802,18744.036887998802,19.541260922585028,0.7869023833939265,37488.073775997604 
 11/15  17:00:00,10.0875,2.5500000000000003,21.0,3664269.7677591615,0.0,400.0000000000057,1666978.9157572724,18744.036887998802,18744.036887998802,19.466262131880473,0.7867333047999854,37488.073775997604 
 11/15  18:00:00,9.5875,2.8875,21.000000000000004,3641701.8782864767,0.0,400.00000000000284,1743110.5728538393,18744.036887998802,18744.036887998802,19.391264944824904,0.7865437015349976,37488.073775997604 
 11/15  19:00:00,9.2125,3.0,21.0,3599503.3513174825,0.0,400.00000000000136,1800382.4141517535,18744.036887998802,18744.036887998802,19.335016753705986,0.7863250286672238,37488.073775997604 
 11/15  20:00:00,8.849999999999998,3.0,21.0,3548318.7705507707,0.0,400.0000000000007,1855590.4765476082,18744.036887998802,18744.036887998802,19.280645051812456,0.7860916775997487,37488.073775997604 
 11/15  21:00:00,8.512500000000001,3.0,21.000000000000004,3497643.6264566756,0.0,400.0000000000005,1907063.9974082166,18744.036887998802,18744.036887998802,19.230023557452522,0.7858570623699002,37488.073775997604 
 11/15  22:00:00,8.275,3.0,21.0,3450868.07254439,0.0,400.00000000000034,1943492.5756192568,18744.036887998802,18744.036887998802,19.194399961174952,0.7856700624657188,37488.073775997604 
 11/15  23:00:00,8.012500000000001,3.0,21.0,3412627.505943121,0.0,400.00000000000034,1983696.8768992587,18744.036887998802,18744.036887998802,19.15502593517845,0.7855128094592316,37488.073775997604 
 11/15  24:00:00,7.775,3.0,21.0,3383518.247561069,0.0,400.00000000000034,2020113.807037998,18744.036887998802,18744.036887998802,19.119401247085253,0.7853592330153181,37488.073775997604 
 11/16  01:00:00,7.7,2.875,21.0,3360040.240607111,0.0,400.0000000000003,2031639.9950231435,18744.036887998802,18744.036887998802,19.108151533459463,0.7852195424343987,37488.073775997604 
 11/16  02:00:00,7.7,2.7375,21.0,3343467.3529512947,0.0,400.0000000000003,2031793.847460601,18744.036887998802,18744.036887998802,19.10815101158009,0.7850876981596103,37488.073775997604 
 11/16  03:00:00,7.7,2.575,21.0,3332523.4157060115,0.0,400.0000000000002,2031884.6530169402,18744.036887998802,18744.036887998802,19.10815034734948,0.7849604154677516,37488.073775997604 
 11/16  04:00:00,7.637499999999999,2.375,21.0,3324954.1808196576,0.0,400.0000000000003,2041330.942991401,18744.036887998802,18744.036887998802,19.098776162940638,0.7848264450657656,37488.073775997604 
 11/16  05:00:00,7.6,2.2375,21.0,3321281.715902872,0.0,400.0000000000001,2046997.0506956535,18744.036887998802,18744.036887998802,19.093152083508386,0.7846920220078699,37488.073775997604 
 11/16  06:00:00,7.6,2.075,21.0,3320431.557302329,0.0,399.9999999999999,2046993.3185444546,18744.036887998802,18744.036887998802,19.09315247570138,0.7845620357657908,37488.073775997604 
 11/16  07:00:00,7.4125,2.4375,21.0,3326217.1569739967,0.0,399.99999999999983,2075015.86553389,18744.036887998802,18744.036887998802,19.065032655866677,0.7842714368291072,37488.073775997604 
 11/16  08:00:00,7.174999999999999,3.075,21.0,3334656.9448975786,0.0,399.99999999999983,2110242.0649818406,18744.036887998802,18744.036887998802,19.029418546115267,0.7838653213510457,37488.073775997604 
 11/16  09:00:00,6.9125,3.7375,21.0,3339625.2087407205,0.0,399.99999999999983,2149301.4507192974,18744.036887998802,18744.036887998802,18.990056573721215,0.7834423652255471,37488.073775997604 
 11/16  10:00:00,6.362499999999999,4.0,21.96751399807156,301992.2451260034,345388.84844478546,521.4900394880059,2348553.8139633904,18744.036887998802,18744.036887998802,19.557166127817787,0.7819399862709557,6816288.073775997 
 11/16  11:00:00,5.725,4.0,23.43602973321505,0.0,506477.4382146825,682.0646965168149,2658455.1812328817,18744.036887998802,18744.036887998802,20.654746170559932,0.7893511100858835,8346288.073775997 
 11/16  12:00:00,5.0625,4.0,23.997654210568736,0.0,1544653.002279021,808.0726769770024,2879191.6515159495,18744.036887998802,18744.036887998802,21.23248940922425,0.7900053596745171,8346288.073775997 
 11/16  13:00:00,4.6125,4.0,23.999999842747382,0.0,2624598.7272818508,861.1940857269017,2952320.293360414,18744.036887998802,18744.036887998802,21.195261744642487,0.7879184792198757,8346288.073775997 
 11/16  14:00:00,4.3125,4.0,21.95940328071623,0.0,418322.9740793131,767.2804001109599,2729342.745357546,18744.036887998802,18744.036887998802,19.651916642544908,0.7767023598587877,256368.07377599765 
 11/16  15:00:00,4.0125,4.0,23.116435362486122,0.0,818653.7549041889,749.0169082214911,2871682.8494846453,18744.036887998802,18744.036887998802,20.147736479492675,0.7804334352481046,6816288.073775997 
 11/16  16:00:00,3.7125,4.0,23.999991768842108,0.0,2235664.7097981023,823.5658590929561,3088678.707248976,18744.036887998802,18744.036887998802,21.060403793750623,0.7857307000682926,8346288.073775997 
 11/16  17:00:00,2.9125,4.0,23.99999999897598,0.0,2932523.4418701082,868.9597894395504,3209383.003279541,18744.036887998802,18744.036887998802,20.940544288467667,0.7849600157273408,8346288.073775997 
 11/16  18:00:00,2.8125,4.0,23.999999999999773,0.0,3272037.6864689793,891.5609675362904,3224708.3477596147,18744.036887998802,18744.036887998802,20.925595873882674,0.7843112853673747,8346288.073775997 
 11/16  19:00:00,2.9375000000000004,4.1875,22.17486615635605,0.0,452633.7032253394,799.9556265483463,2978271.173537951,18744.036887998802,18744.036887998802,19.672746797655055,0.7748030587084439,37488.073775997604 
 11/16  20:00:00,2.7750000000000004,4.55,21.00237776428797,603916.4351574959,0.0,614.7292126368901,2781057.5010525747,18744.036887998802,18744.036887998802,18.411296521938272,0.7739183103111547,37488.073775997604 
 11/16  21:00:00,2.6375,4.8875,21.0000000115603,1721747.456735569,0.0,497.9426907421333,2794295.5554957553,18744.036887998802,18744.036887998802,18.34940719956613,0.7746325557758391,37488.073775997604 
 11/16  22:00:00,2.4125,4.8125,21.000000000000576,2502349.506381601,0.0,447.7347517333937,2828344.4615546004,18744.036887998802,18744.036887998802,18.315530944702576,0.7752517839350528,37488.073775997604 
 11/16  23:00:00,2.1125,4.45,21.0,2951752.6216865107,0.0,423.55583103996605,2873931.445455132,18744.036887998802,18744.036887998802,18.270402631761133,0.7758922211143309,37488.073775997604 
 11/16  24:00:00,2.25,4.1125,20.999999999999996,3198422.8333624513,0.0,411.7259218017949,2853683.5825301954,18744.036887998802,18744.036887998802,18.290925492339436,0.7762829456998965,37488.073775997604 
 11/17  01:00:00,1.9625,3.8125,21.0,3341607.725412403,0.0,405.8639089551874,2897019.547185637,18744.036887998802,18744.036887998802,18.247735457760758,0.7764101524044658,37488.073775997604 
 11/17  02:00:00,1.6375000000000002,3.45,21.0,3428887.39702053,0.0,402.9420751212268,2945734.5449703382,18744.036887998802,18744.036887998802,18.198948277146403,0.7763295931316637,37488.073775997604 
 11/17  03:00:00,1.6,3.1125,21.0,3485068.7403545226,0.0,401.47937217491545,2951285.5954338354,18744.036887998802,18744.036887998802,18.193299710222895,0.7761403685364727,37488.073775997604 
 11/17  04:00:00,1.475,2.8125,21.0,3526461.106512953,0.0,400.74503808113644,2969964.9581414657,18744.036887998802,18744.036887998802,18.174536524540514,0.7761143056310115,37488.073775997604 
 11/17  05:00:00,1.3375,2.45,21.0,3559751.044606467,0.0,400.37565843615494,2990443.0477087,18744.036887998802,18744.036887998802,18.153905092107802,0.776184925403065,37488.073775997604 
 11/17  06:00:00,1.1750000000000003,2.1125,21.0,3590470.714620222,0.0,400.189611637571,3014833.0637996066,18744.036887998802,18744.036887998802,18.129526633503776,0.7762305305856634,37488.073775997604 
 11/17  07:00:00,1.1,1.8125000000000002,21.0,3620426.271777069,0.0,400.0958008167064,3026272.5241161003,18744.036887998802,18744.036887998802,18.118273005637604,0.7761320313289146,37488.073775997604 
 11/17  08:00:00,1.0375,1.45,21.0,3649002.348841124,0.0,400.048451711893,3035913.5523654,18744.036887998802,18744.036887998802,18.108894042088536,0.7759541725741919,37488.073775997604 
 11/17  09:00:00,0.8125,1.1125,21.000000000000004,3669478.0366295073,0.0,400.0245280406023,3070026.0110503207,18744.036887998802,18744.036887998802,18.075141571022638,0.7757776705047319,37488.073775997604 
 11/17  10:00:00,0.6375,1.0,21.764578427559588,385710.6251007058,457154.6841130583,534.6076836446111,3179918.235126366,18744.036887998802,18744.036887998802,18.51623033007379,0.7746379219472634,6816288.073775997 
 11/17  11:00:00,1.3499999999999999,1.0,23.051840360172612,0.0,612878.6082649673,742.0846273495907,3262290.4312845543,18744.036887998802,18744.036887998802,19.684300268401987,0.7807778373263333,8346288.073775997 
 11/17  12:00:00,1.5499999999999998,1.0,23.900205112554172,0.0,934374.0849457441,839.9254637179365,3378765.457716635,18744.036887998802,18744.036887998802,20.534902440707317,0.7828148823517618,8346288.073775997 
 11/17  13:00:00,1.9624999999999997,0.8125,23.999990706097257,0.0,2063226.751548715,881.7350259543723,3352529.422487024,18744.036887998802,18744.036887998802,20.797599034535978,0.7819930728262369,8346288.073775997 
 11/17  14:00:00,2.3,0.44999999999999996,21.70485253385389,0.0,399067.90048309776,778.880320651883,2993322.6705699144,18744.036887998802,18744.036887998802,19.12537037018322,0.7711537387359473,256368.07377599765 
 11/17  15:00:00,2.3625,0.1125,22.833942041700002,0.0,584000.0313530464,772.1563830148623,3069788.163293914,18744.036887998802,18744.036887998802,19.61450221464677,0.7733854769308541,6816288.073775997 
 11/17  16:00:00,2.3374999999999995,0.1875,23.99919726448271,0.0,1578590.1685803873,831.3477396799631,3294512.5634688144,18744.036887998802,18744.036887998802,20.844118283865686,0.7809191989555014,8346288.073775997 
 11/17  17:00:00,2.3,0.5499999999999999,23.999999953306457,0.0,2401751.154351754,876.9104211503366,3302397.6929899007,18744.036887998802,18744.036887998802,20.848572724652232,0.7803200107281492,8346288.073775997 
 11/17  18:00:00,2.2375,0.8875,23.99999999999403,0.0,2793701.9593392774,898.5939680817568,3312179.7772220033,18744.036887998802,18744.036887998802,20.839277020078633,0.7797300555416472,8346288.073775997 
 11/17  19:00:00,2.2625,1.0,21.725381386885523,13985.08667996732,348032.6779799679,775.5413154904644,3002082.3049706984,18744.036887998802,18744.036887998802,19.131772665405304,0.7698498401710973,37488.073775997604 
 11/17  20:00:00,2.3625,1.0,21.00004302838473,1052060.8415470629,0.0,610.4381638285562,2836919.3691189387,18744.036887998802,18744.036887998802,18.30857870481851,0.7710380947679809,37488.073775997604 
 11/17  21:00:00,2.4625,1.0,21.00000000193491,2283647.943359746,0.0,500.5096683959486,2821770.3650919227,18744.036887998802,18744.036887998802,18.323056571392165,0.7717678053511582,37488.073775997604 
 11/17  22:00:00,2.375,1.0,21.00000000000011,3033308.298467744,0.0,449.8717769799742,2834952.6916252547,18744.036887998802,18744.036887998802,18.30979429339006,0.7727324241767884,37488.073775997604 
 11/17  23:00:00,2.1750000000000003,1.0,21.0,3447693.104029227,0.0,425.05066389930187,2865084.9497680613,18744.036887998802,18744.036887998802,18.279676860030797,0.7734830537480571,37488.073775997604 
 11/17  24:00:00,1.975,1.0,21.0,3671220.610029282,0.0,412.6697946560367,2895214.70619958,18744.036887998802,18744.036887998802,18.24959683399078,0.773952720787322,37488.073775997604 
 11/18  01:00:00,1.8375,1.0,21.0,3795980.8033777103,0.0,406.43135371710395,2916074.817048659,18744.036887998802,18744.036887998802,18.228921754127487,0.7742170847910779,37488.073775997604 
 11/18  02:00:00,1.6750000000000003,1.0,21.0,3867670.0703003127,0.0,403.2714060532882,2940787.0782371117,18744.036887998802,18744.036887998802,18.204516784080404,0.7743489785925554,37488.073775997604 
 11/18  03:00:00,1.5375,1.0,21.0,3913198.265216208,0.0,401.66619680676763,2961584.2244536662,18744.036887998802,18744.036887998802,18.183874973026295,0.7743955140875712,37488.073775997604 
 11/18  04:00:00,1.4375,1.0,21.0,3947050.8909283835,0.0,400.84939277042815,2976644.7772510946,18744.036887998802,18744.036887998802,18.168865856299526,0.7744256013180326,37488.073775997604 
 11/18  05:00:00,1.7125,1.0,21.0,3970716.800779463,0.0,400.4332689943301,2935075.3978618793,18744.036887998802,18744.036887998802,18.210108611122905,0.7744454308998174,37488.073775997604 
 11/18  06:00:00,1.8375,1.0,21.0,3991975.2803612165,0.0,400.2210711871415,2916157.394853357,18744.036887998802,18744.036887998802,18.228853941917695,0.7744510747581468,37488.073775997604 
 11/18  07:00:00,1.8624999999999998,1.1875,21.0,4012749.4093903136,0.0,400.11285450782634,2912386.098843474,18744.036887998802,18744.036887998802,18.232601073837472,0.7742812874481144,37488.073775997604 
 11/18  08:00:00,1.8375,1.55,21.0,4032007.0547439056,0.0,400.05763919055914,2915996.632857414,18744.036887998802,18744.036887998802,18.22885026641974,0.7740057838620569,37488.073775997604 
 11/18  09:00:00,1.8,1.8875,21.0,4033657.0407011057,0.0,400.0294486046286,2921549.3856789614,18744.036887998802,18744.036887998802,18.223225492951634,0.7737210024185447,37488.073775997604 
 11/18  10:00:00,1.6750000000000003,2.1875,21.653154708620693,469607.92080131907,429032.56414370175,534.4757785582832,3010797.9512560777,18744.036887998802,18744.036887998802,18.600459429626987,0.7722094034709744,6816288.073775997 
 11/18  11:00:00,1.9125,2.5500000000000003,22.834844738878488,0.0,589189.1731291792,742.3480955819804,3146525.9489397053,18744.036887998802,18744.036887998802,19.59849542158303,0.7780624306873004,8346288.073775997 
 11/18  12:00:00,1.975,2.8875,23.726344529145813,0.0,652362.5346075521,840.7727696565028,3278273.5486558457,18744.036887998802,18744.036887998802,20.400227085488247,0.780241427602191,8346288.073775997 
 11/18  13:00:00,1.8375,3.0,23.999828757700598,0.0,1591278.8791144919,883.512983911579,3369315.050968784,18744.036887998802,18744.036887998802,20.776820497395605,0.7803591499459048,8346288.073775997 
 11/18  14:00:00,1.8,3.0,21.56106178539846,144464.77214451574,289091.08139035763,781.725220035045,3046109.876903484,18744.036887998802,18744.036887998802,18.936130039479735,0.769285666115081,256368.07377599765 
 11/18  15:00:00,1.7375,3.0,22.643330847119486,0.0,595969.4969928233,761.4342013744011,3132478.2074598065,18744.036887998802,18744.036887998802,19.360887334570187,0.772017409864654,6816288.073775997 
 11/18  16:00:00,1.575,2.8125,23.95682315536103,0.0,1037448.8154058286,826.3839277830439,3387682.0672675283,18744.036887998802,18744.036887998802,20.630588369707347,0.7789103496703083,8346288.073775997 
 11/18  17:00:00,1.4375,2.45,23.999998832445385,0.0,1976261.6307385392,876.3702905074279,3427336.830958075,18744.036887998802,18744.036887998802,20.719125874145114,0.7780716717431448,8346288.073775997 
 11/18  18:00:00,1.275,2.1125,23.99999999990684,0.0,2451039.352665705,899.3607770902386,3451257.39513547,18744.036887998802,18744.036887998802,20.694875134411525,0.7768843329194118,8346288.073775997 
 11/18  19:00:00,1.3875,2.4375,21.611012644175872,144722.2093637736,297520.0378576284,778.3487992033258,3114079.3796515903,18744.036887998802,18744.036887998802,18.921510897577114,0.7665013925091099,37488.073775997604 
 11/18  20:00:00,0.9375000000000001,3.075,21.000011897003834,1339366.2677775528,0.0,615.1307226526075,3045975.6423614156,18744.036887998802,18744.036887998802,18.094533501708348,0.7675634621547702,37488.073775997604 
 11/18  21:00:00,0.5375,3.7375,21.00000000058538,2623712.0408694856,0.0,503.8819778094128,3106006.844783238,18744.036887998802,18744.036887998802,18.03432825842887,0.7680886214107667,37488.073775997604 
 11/18  22:00:00,0.5,3.8125,21.000000000000036,3354110.0255760183,0.0,452.04679253470124,3111713.7451857287,18744.036887998802,18744.036887998802,18.0285732703477,0.7689748251333067,37488.073775997604 
 11/18  23:00:00,-0.375,3.45,21.0,3754513.91795541,0.0,426.3821566362078,3243594.8347794185,18744.036887998802,18744.036887998802,17.897219301932605,0.7697525994045008,37488.073775997604 
 11/18  24:00:00,-1.1500000000000001,3.1125,21.000000000000004,3970080.545836958,0.0,413.4709003871517,3360397.892335275,18744.036887998802,18744.036887998802,17.78090127824934,0.770259005204066,37488.073775997604 
 11/19  01:00:00,-1.3,2.8125,21.0,4085650.4922693507,0.0,406.90411743747677,3383191.7220946928,18744.036887998802,18744.036887998802,17.75835777050901,0.7706347439799348,37488.073775997604 
 11/19  02:00:00,-1.3624999999999998,2.45,21.0,4151490.8917893106,0.0,403.54547824377653,3392948.0908092926,18744.036887998802,18744.036887998802,17.748955790597144,0.7709356113495979,37488.073775997604 
 11/19  03:00:00,-1.4,2.1125,21.0,4196147.188553745,0.0,401.82307442444676,3398887.7330151256,18744.036887998802,18744.036887998802,17.743314058571762,0.77116740059275,37488.073775997604 
 11/19  04:00:00,-1.4625,2.0,21.0,4233665.665823313,0.0,400.9382572822742,3408376.1096675447,18744.036887998802,18744.036887998802,17.733929420975322,0.771408648139019,37488.073775997604 
 11/19  05:00:00,-1.6250000000000002,2.0,21.0,4270672.963456086,0.0,400.4832180408064,3432832.540628184,18744.036887998802,18744.036887998802,17.70954954126281,0.77166064460701,37488.073775997604 
 11/19  06:00:00,-1.7625,2.0,21.0,4306094.737911088,0.0,400.2490413082992,3453526.7294789255,18744.036887998802,18744.036887998802,17.688921710912183,0.7718967086141073,37488.073775997604 
 11/19  07:00:00,-1.8624999999999998,2.0,21.0,4342812.932311229,0.0,400.12843627053275,3468446.791172905,18744.036887998802,18744.036887998802,17.673920336703745,0.7721227124719093,37488.073775997604 
 11/19  08:00:00,-1.9625,2.0,21.0,4375911.602044673,0.0,400.0662836797996,3483289.2274950985,18744.036887998802,18744.036887998802,17.65892003369895,0.7723434784063407,37488.073775997604 
 11/19  09:00:00,-2.0625,2.0,21.0,4354723.721632357,0.0,400.0342128456688,3498133.1141951936,18744.036887998802,18744.036887998802,17.64392069818009,0.7725546871570348,37488.073775997604 
 11/19  10:00:00,-1.975,2.0,21.514783734980327,545359.0026743863,495673.2681940736,536.7910466132967,3537364.2864575954,18744.036887998802,18744.036887998802,17.95258516250374,0.7721954024714002,6816288.073775997 
 11/19  11:00:00,-1.8375,2.0,22.54334015453106,0.0,679781.7346193843,755.345444752759,3665018.6831214107,18744.036887998802,18744.036887998802,18.807029092674284,0.7769718474803394,8346288.073775997 
 11/19  12:00:00,-1.6750000000000003,2.0,23.33496873412085,0.0,692308.0828363611,847.0058606319978,3764621.197030006,18744.036887998802,18744.036887998802,19.529212494459607,0.7792987024501018,8346288.073775997 
 11/19  13:00:00,-1.5375,2.1875,23.925635342215948,0.0,912354.8793553712,887.6015999119271,3846287.1271137423,18744.036887998802,18744.036887998802,20.125301046603873,0.7811611649261002,8346288.073775997 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,21.40738402217122,434262.52416336484,219243.0574232511,754.4017393495394,3483976.4012552486,18744.036887998802,18744.036887998802,18.256462384985017,0.7711433612913121,256368.07377599765 
 11/19  15:00:00,-1.2375,2.8875,22.26220111226231,0.0,657407.8766850976,701.8113099965094,3528281.1637272574,18744.036887998802,18744.036887998802,18.641439491279435,0.7728521608370271,6816288.073775997 
 11/19  16:00:00,-1.3875,2.5625,23.594926179628526,0.0,687209.138046403,791.7145508546756,3763699.0662236065,18744.036887998802,18744.036887998802,19.81024032928395,0.7802054446652295,8346288.073775997 
 11/19  17:00:00,-1.75,1.925,23.996567349921225,0.0,1130805.1525754214,862.777515298968,3898650.4881288963,18744.036887998802,18744.036887998802,20.20392816038873,0.7816036166438272,8346288.073775997 
 11/19  18:00:00,-2.0875,1.2625,23.999999909649723,0.0,1815290.516461376,892.882124333607,3956492.114159589,18744.036887998802,18744.036887998802,20.190413982519892,0.7813395697973563,8346288.073775997 
 11/19  19:00:00,-2.3249999999999997,1.1875,21.452387363169983,423786.2789667898,259548.9638693714,740.0823578281241,3634929.240951789,18744.036887998802,18744.036887998802,18.150728640612797,0.7715117862096732,37488.073775997604 
 11/19  20:00:00,-2.4625,1.55,21.00000007964928,1895507.249988993,0.0,553.6926661504233,3558446.417759284,18744.036887998802,18744.036887998802,17.584324898656384,0.7732614041973058,37488.073775997604 
 11/19  21:00:00,-2.625,1.8875,21.000000000004732,3172101.5052428995,0.0,476.35172762988566,3583110.7760408735,18744.036887998802,18744.036887998802,17.559860487914207,0.7744537063257109,37488.073775997604 
 11/19  22:00:00,-2.7625,2.0,21.0,3873713.669931144,0.0,438.6457501254628,3604010.758147981,18744.036887998802,18744.036887998802,17.539119094162213,0.7756840358406888,37488.073775997604 
 11/19  23:00:00,-2.8625,2.0,21.0,4244880.294895133,0.0,419.78080966129096,3619392.7644658796,18744.036887998802,18744.036887998802,17.52402984239986,0.7766577593285242,37488.073775997604 
 11/19  24:00:00,-2.9625,2.0,21.0,4440952.775167439,0.0,410.1796920432241,3634721.8385794843,18744.036887998802,18744.036887998802,17.50897353075664,0.7773979550060264,37488.073775997604 
 11/20  01:00:00,-3.0,2.0,21.0,4550694.436519896,0.0,405.25324365842954,3640444.756417227,18744.036887998802,18744.036887998802,17.503316244333384,0.7779266620055876,37488.073775997604 
 11/20  02:00:00,-3.0624999999999996,2.0,21.0,4617640.470114671,0.0,402.71508461245935,3649977.640862753,18744.036887998802,18744.036887998802,17.493923125599885,0.7783284067527441,37488.073775997604 
 11/20  03:00:00,-3.1,2.0,20.999999999999996,4663958.586301748,0.0,401.40461550971384,3655699.363891333,18744.036887998802,18744.036887998802,17.488287871732105,0.778679092140221,37488.073775997604 
 11/20  04:00:00,-3.1625000000000005,2.0,21.0,4701042.647324616,0.0,400.7271428757202,3665230.3835127857,18744.036887998802,18744.036887998802,17.47890677366016,0.7789580935925015,37488.073775997604 
 11/20  05:00:00,-3.2,2.0,21.0,4734919.449982771,0.0,400.3766599092573,3670950.0456571747,18744.036887998802,18744.036887998802,17.473277845154332,0.7791922283379351,37488.073775997604 
 11/20  06:00:00,-3.2625,2.0,21.0,4767546.5239093555,0.0,400.1952201549849,3680479.4591233702,18744.036887998802,18744.036887998802,17.463899960941724,0.7794212438898371,37488.073775997604 
 11/20  07:00:00,-3.2375,2.0,21.0,4798594.323808101,0.0,400.1012365458896,3676798.876702442,18744.036887998802,18744.036887998802,17.46764727489056,0.7796603757864181,37488.073775997604 
 11/20  08:00:00,-3.1375,2.0,21.0,4827686.059576927,0.0,400.05252230698306,3661889.0988583756,18744.036887998802,18744.036887998802,17.48264414300123,0.7798998865074255,37488.073775997604 
 11/20  09:00:00,-3.0375,2.0,21.0,4844007.376550848,0.0,400.02725708207527,3646929.859770357,18744.036887998802,18744.036887998802,17.497641225235654,0.7801406264181501,37488.073775997604 
 11/20  10:00:00,-2.5,2.0,21.30607362215273,673429.5096346714,498678.36401842604,556.6627561158772,3587766.5724525824,18744.036887998802,18744.036887998802,17.70036437960311,0.7811292256684566,6816288.073775997 
 11/20  11:00:00,-1.7625000000000002,2.0,22.14521438864694,0.0,664109.7582034625,759.3101105847383,3599037.488772764,18744.036887998802,18744.036887998802,18.49649559772157,0.7832194494557141,8346288.073775997 
 11/20  12:00:00,-1.0,2.0,22.86722214767621,0.0,659286.136992647,847.1553953890891,3597292.4456077577,18744.036887998802,18744.036887998802,19.244335157527573,0.7851244806834557,8346288.073775997 
 11/20  13:00:00,-0.13749999999999996,2.0,23.503935497751044,0.0,650085.8940100411,885.9773988772708,3566734.2150912043,18744.036887998802,18744.036887998802,19.9316410456307,0.786973044636499,8346288.073775997 
 11/20  14:00:00,0.1375,2.0,21.32843418712538,711492.0584549668,196878.58534767313,791.7111985845452,3247146.1090941653,18744.036887998802,18744.036887998802,18.418682655538102,0.7778874338066915,256368.07377599765 
 11/20  15:00:00,0.0375,2.0,22.128387079684504,0.0,483789.2039261114,757.574427297631,3317448.298393259,18744.036887998802,18744.036887998802,18.716525332172573,0.7803232452262805,6816288.073775997 
 11/20  16:00:00,0.0,2.0,23.192306519434236,0.0,633673.4754597846,848.2044419316854,3500615.5015701726,18744.036887998802,18744.036887998802,19.70644468819986,0.7857655884707779,8346288.073775997 
 11/20  17:00:00,0.0,2.0,23.74920828027299,0.0,648824.622958715,886.2580644449715,3585132.8593919026,18744.036887998802,18744.036887998802,20.180616974506094,0.7873746405525435,8346288.073775997 
 11/20  18:00:00,-0.1875,2.0,23.999002965032066,0.0,1120011.7087946972,902.7160812628467,3668153.9302735236,18744.036887998802,18744.036887998802,20.4609783376576,0.7879518046986329,8346288.073775997 
 11/20  19:00:00,-0.425,1.8125000000000002,21.379382503708943,639150.3046106987,178687.33032283792,744.0202669414132,3338259.2909185565,18744.036887998802,18744.036887998802,18.37643524192116,0.7770717961044333,37488.073775997604 
 11/20  20:00:00,-0.625,1.45,21.000000000245265,2353843.575489134,0.0,555.9617373253033,3281910.618342378,18744.036887998802,18744.036887998802,17.85977624573022,0.7784622846508107,37488.073775997604 
 11/20  21:00:00,-0.825,1.1125,21.000000000000018,3596391.505423367,0.0,477.9763587678517,3312448.1579378704,18744.036887998802,18744.036887998802,17.829722030546968,0.7787102674093702,37488.073775997604 
 11/20  22:00:00,-1.0875000000000001,1.0,21.0,4259493.570365444,0.0,439.7010372323394,3352384.1863200106,18744.036887998802,18744.036887998802,17.790267526087675,0.7791263358636313,37488.073775997604 
 11/20  23:00:00,-1.3249999999999997,1.0,21.0,4601906.308822058,0.0,420.43449661867015,3388550.563339696,18744.036887998802,18744.036887998802,17.75458131214539,0.7794374900788442,37488.073775997604 
 11/20  24:00:00,-1.5875,1.0,21.0,4779844.061045288,0.0,410.5738386494135,3428602.0016397173,18744.036887998802,18744.036887998802,17.715167318102797,0.7795849476824798,37488.073775997604 
 11/21  01:00:00,-1.8875,0.8125,21.0,4874483.189810553,0.0,405.4873469778852,3473962.4622548986,18744.036887998802,18744.036887998802,17.670146030710885,0.7795721413988701,37488.073775997604 
 11/21  02:00:00,-2.125,0.44999999999999996,21.0,4929005.353089221,0.0,402.85266517903545,3509679.210000602,18744.036887998802,18744.036887998802,17.63451076494902,0.7794596147640183,37488.073775997604 
 11/21  03:00:00,-2.3875,0.1125,21.0,4969224.890961212,0.0,401.4847963856455,3549284.637458584,18744.036887998802,18744.036887998802,17.59513068677866,0.7793109296979716,37488.073775997604 
 11/21  04:00:00,-2.7500000000000004,0.0,21.0,5003691.78308917,0.0,400.77364197209045,3604128.17860513,18744.036887998802,18744.036887998802,17.54075297789106,0.7791061666310708,37488.073775997604 
 11/21  05:00:00,-3.0875000000000004,0.0,21.0,5035907.478716049,0.0,400.4035129063771,3655151.0755702914,18744.036887998802,18744.036887998802,17.49012656441272,0.7788651876390404,37488.073775997604 
 11/21  06:00:00,-3.45,0.0,21.0,5068723.869738817,0.0,400.210672247294,3709972.3842880824,18744.036887998802,18744.036887998802,17.43575076213928,0.7786172805430163,37488.073775997604 
 11/21  07:00:00,-3.6625000000000005,0.0,21.0,5100497.028052009,0.0,400.11010217734855,3742429.3597107898,18744.036887998802,18744.036887998802,17.403873410346684,0.7783311650021794,37488.073775997604 
 11/21  08:00:00,-3.825,0.0,21.0,5125191.902229366,0.0,400.05759336633207,3767311.6129295556,18744.036887998802,18744.036887998802,17.379495528342797,0.7780199570707815,37488.073775997604 
 11/21  09:00:00,-3.9625,0.0,20.999999999999996,5097164.554565406,0.0,400.0301375511793,3788357.564271094,18744.036887998802,18744.036887998802,17.35886829840205,0.7777046776929808,37488.073775997604 
 11/21  10:00:00,-3.5,0.1875,21.0,5021949.826462292,0.0,400.0157540301607,3718623.2730775718,18744.036887998802,18744.036887998802,17.428241481427566,0.7774828563577366,37488.073775997604 
 11/21  11:00:00,-2.6375,0.5499999999999999,21.0,5004174.453936167,0.0,400.0082234445856,3588244.987825678,18744.036887998802,18744.036887998802,17.557615139408412,0.777320121614446,37488.073775997604 
 11/21  12:00:00,-1.7999999999999998,0.8875,21.000000000000004,5049389.445195023,0.0,400.0042924100944,3461618.8016546126,18744.036887998802,18744.036887998802,17.683237696833842,0.7771684225480804,37488.073775997604 
 11/21  13:00:00,-1.3125000000000002,1.0,21.0,5095566.99778443,0.0,400.00224204789527,3387797.6243672785,18744.036887998802,18744.036887998802,17.756360245617078,0.7771473225313857,37488.073775997604 
 11/21  14:00:00,-1.075,1.0,21.0,5137969.524787186,0.0,400.00117190860254,3351641.6266037105,18744.036887998802,18744.036887998802,17.79198403741878,0.7771935848172087,37488.073775997604 
 11/21  15:00:00,-0.8125,1.0,21.000000000000004,5182154.435417313,0.0,400.0006130080183,3311715.086620376,18744.036887998802,18744.036887998802,17.831358001627347,0.7772352081543521,37488.073775997604 
 11/21  16:00:00,-0.825,0.8125,21.0,5229178.940940743,0.0,400.00032093478245,3313702.915810976,18744.036887998802,18744.036887998802,17.829481104750016,0.7771126654088505,37488.073775997604 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,21.0,5270872.583602374,0.0,400.00016822816656,3353487.23290871,18744.036887998802,18744.036887998802,17.790104429314113,0.7768884985404804,37488.073775997604 
 11/21  18:00:00,-1.3249999999999997,0.1125,21.0,5287239.777362976,0.0,400.0000882663546,3389557.7106984714,18744.036887998802,18744.036887998802,17.75447773271006,0.7766577935527594,37488.073775997604 
 11/21  19:00:00,-1.4,0.1875,21.0,5287327.696656665,0.0,400.00004632984786,3400994.2768942714,18744.036887998802,18744.036887998802,17.74322635257422,0.7764184516716053,37488.073775997604 
 11/21  20:00:00,-1.4,0.5499999999999999,21.0,5278496.085877137,0.0,400.0000243192192,3400988.6320860125,18744.036887998802,18744.036887998802,17.743225912477204,0.7761659859122706,37488.073775997604 
 11/21  21:00:00,-1.4,0.8875,20.999999999999996,5268195.7166116685,0.0,400.0000127640609,3400983.0341917104,18744.036887998802,18744.036887998802,17.743226050055288,0.7759117912523383,37488.073775997604 
 11/21  22:00:00,-1.3375,0.8125,21.0,5258581.850108211,0.0,400.00000669853677,3391579.785183798,18744.036887998802,18744.036887998802,17.752600978043994,0.7757623667069777,37488.073775997604 
 11/21  23:00:00,-1.2375,0.44999999999999996,21.0,5248550.233716333,0.0,400.00000351494464,3376672.965636285,18744.036887998802,18744.036887998802,17.76759978573543,0.7756770647558116,37488.073775997604 
 11/21  24:00:00,-1.1375,0.1125,21.0,5241192.364849723,0.0,400.00000184417115,3361712.6790969903,18744.036887998802,18744.036887998802,17.78259840995998,0.7755992355060333,37488.073775997604 
 11/22  01:00:00,-1.1624999999999999,0.1875,21.0,5238400.996712403,0.0,400.00000096749676,3365742.1916560703,18744.036887998802,18744.036887998802,17.778846942894077,0.7755442695740765,37488.073775997604 
 11/22  02:00:00,-1.2625,0.5499999999999999,21.0,5239536.522837884,0.0,400.0000005075889,3381211.7174912263,18744.036887998802,18744.036887998802,17.76384498728351,0.775508155214448,37488.073775997604 
 11/22  03:00:00,-1.425,0.8875,20.999999999999996,5244501.473397093,0.0,400.0000002663242,3406074.194220822,18744.036887998802,18744.036887998802,17.739468312299472,0.7754709408725495,37488.073775997604 
 11/22  04:00:00,-1.5625,1.1875,21.0,5251234.314067455,0.0,400.00000013975733,3427172.7970116683,18744.036887998802,18744.036887998802,17.718841528700537,0.7754306659637146,37488.073775997604 
 11/22  05:00:00,-1.6625,1.55,21.0,5259010.028032186,0.0,400.00000007334756,3442629.865090952,18744.036887998802,18744.036887998802,17.703839427394218,0.775395982627616,37488.073775997604 
 11/22  06:00:00,-1.7625,1.8875,21.0,5267983.7717060195,0.0,400.0000000384968,3458215.7625630926,18744.036887998802,18744.036887998802,17.688836679087622,0.7753603932887514,37488.073775997604 
 11/22  07:00:00,-1.8,2.0,21.0,5276278.656987789,0.0,400.0000000202083,3463951.765870576,18744.036887998802,18744.036887998802,17.68321035594986,0.7751465063282976,37488.073775997604 
 11/22  08:00:00,-1.8624999999999998,2.0,21.0,5284134.517407745,0.0,400.0000000106116,3473256.715416549,18744.036887998802,18744.036887998802,17.673835720043883,0.7748221092982166,37488.073775997604 
 11/22  09:00:00,-1.9,2.0,21.0,5286154.088841378,0.0,400.0000000055742,3478883.996561816,18744.036887998802,18744.036887998802,17.668210970522193,0.7744956935095646,37488.073775997604 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,21.0,5284079.64649277,0.0,400.000000002929,3516315.051578271,18744.036887998802,18744.036887998802,17.630713560715478,0.7741468490810586,37488.073775997604 
 11/22  11:00:00,-2.5500000000000003,1.45,21.0,5282225.158560857,0.0,400.00000000153995,3576213.6144153266,18744.036887998802,18744.036887998802,17.570718379310623,0.7737842628654246,37488.073775997604 
 11/22  12:00:00,-2.95,1.1125,20.999999999999996,5279602.806103896,0.0,400.00000000081013,3636117.612673708,18744.036887998802,18744.036887998802,17.510723626204324,0.773416586380884,37488.073775997604 
 11/22  13:00:00,-3.2249999999999996,1.1875,21.0,5275417.173146242,0.0,400.00000000042627,3676993.1900500306,18744.036887998802,18744.036887998802,17.46947932606532,0.7730870337030379,37488.073775997604 
 11/22  14:00:00,-3.3625,1.55,21.0,5277484.548326958,0.0,400.00000000022425,3697184.9763592426,18744.036887998802,18744.036887998802,17.448859587229677,0.7727769658130984,37488.073775997604 
 11/22  15:00:00,-3.525,1.8875,21.0,5293656.863176963,0.0,400.000000000118,3721093.1128505594,18744.036887998802,18744.036887998802,17.424489916752492,0.7724662620238505,37488.073775997604 
 11/22  16:00:00,-3.7249999999999996,2.1875,21.000000000000004,5323309.376575137,0.0,400.00000000006224,3750696.282733769,18744.036887998802,18744.036887998802,17.394494962513416,0.7721626190749704,37488.073775997604 
 11/22  17:00:00,-3.8625,2.5500000000000003,21.0,5359537.391785759,0.0,400.000000000033,3770980.8868441368,18744.036887998802,18744.036887998802,17.373873782668902,0.7718615850688949,37488.073775997604 
 11/22  18:00:00,-4.025,2.8875,21.0,5381092.839329767,0.0,400.00000000001745,3794911.6737042735,18744.036887998802,18744.036887998802,17.349502919220015,0.7715580474056817,37488.073775997604 
 11/22  19:00:00,-4.225,3.0,21.0,5394571.59263043,0.0,400.00000000000915,3824893.9849890643,18744.036887998802,18744.036887998802,17.319505813041008,0.7713074051135796,37488.073775997604 
 11/22  20:00:00,-4.487499999999999,3.0,21.0,5407277.461370946,0.0,400.0000000000048,3864444.102030745,18744.036887998802,18744.036887998802,17.28013252774974,0.7710902264454558,37488.073775997604 
 11/22  21:00:00,-4.725,3.0,21.0,5417471.231918037,0.0,400.0000000000026,3900278.317397404,18744.036887998802,18744.036887998802,17.244508558016957,0.7708772832153028,37488.073775997604 
 11/22  22:00:00,-4.925,3.0,21.0,5426530.115996953,0.0,400.0000000000016,3930310.773125086,18744.036887998802,18744.036887998802,17.214509790333842,0.770697325662715,37488.073775997604 
 11/22  23:00:00,-5.125,3.0,20.999999999999996,5439457.845836612,0.0,400.00000000000097,3960321.471753897,18744.036887998802,18744.036887998802,17.18451126552323,0.7705335192305268,37488.073775997604 
 11/22  24:00:00,-5.325000000000001,3.0,21.000000000000004,5457601.5834153015,0.0,400.0000000000004,3990289.0437064655,18744.036887998802,18744.036887998802,17.154512782224046,0.7703707822016947,37488.073775997604 
 11/23  01:00:00,-5.525,2.8125,21.0,5477352.988533997,0.0,400.00000000000034,4020196.7369578183,18744.036887998802,18744.036887998802,17.1245144572547,0.7704729872545782,37488.073775997604 
 11/23  02:00:00,-5.725,2.45,21.0,5499504.365372563,0.0,400.0000000000003,4050110.6469865767,18744.036887998802,18744.036887998802,17.094515805079823,0.770736396671483,37488.073775997604 
 11/23  03:00:00,-5.925,2.1125,21.000000000000004,5524262.009355273,0.0,400.0000000000003,4080028.07750088,18744.036887998802,18744.036887998802,17.064516837560113,0.7710065767286832,37488.073775997604 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,21.0,5552069.671636617,0.0,400.00000000000034,4109948.9376129247,18744.036887998802,18744.036887998802,17.034517739896152,0.7712755835531775,37488.073775997604 
 11/23  05:00:00,-6.325000000000001,1.45,21.0,5580980.148154708,0.0,400.0000000000003,4139873.23319525,18744.036887998802,18744.036887998802,17.00451853816967,0.7715424295896519,37488.073775997604 
 11/23  06:00:00,-6.525,1.1125,21.0,5611242.505401511,0.0,400.0000000000003,4169801.0291813733,18744.036887998802,18744.036887998802,16.974519255903722,0.7718097087316396,37488.073775997604 
 11/23  07:00:00,-6.475,1.1875,21.0,5642228.342251375,0.0,400.0000000000003,4162540.7531590853,18744.036887998802,18744.036887998802,16.982017290299396,0.7723503061893686,37488.073775997604 
 11/23  08:00:00,-6.275,1.55,21.0,5672280.339751741,0.0,400.0000000000002,4132975.2110651825,18744.036887998802,18744.036887998802,17.012012873571862,0.7730562822018944,37488.073775997604 
 11/23  09:00:00,-6.075,1.8875,21.0,5680835.097941145,0.0,400.0000000000002,4103421.5847459426,18744.036887998802,18744.036887998802,17.042007969128512,0.7737667979213991,37488.073775997604 
 11/23  10:00:00,-5.625,2.4375,21.039258879236442,878207.3010566494,453023.65540087986,555.5632439738628,4036594.258156514,18744.036887998802,18744.036887998802,17.114335884738797,0.7747837579190009,6816288.073775997 
 11/23  11:00:00,-5.0875,3.075,21.505958789314302,0.0,729556.210130034,759.6040194600996,4009332.3778699324,18744.036887998802,18744.036887998802,17.498037180527064,0.7766472066810141,8346288.073775997 
 11/23  12:00:00,-4.5249999999999995,3.7375,22.015983856589468,0.0,724187.5956825278,848.6312457288989,4004986.989099074,18744.036887998802,18744.036887998802,18.035597041121463,0.7786909162667577,8346288.073775997 
 11/23  13:00:00,-4.3,4.1875,22.45386243614998,0.0,726950.9989203578,887.7851706597876,4040187.0009326525,18744.036887998802,18744.036887998802,18.456907031807695,0.7809882593190172,8346288.073775997 
 11/23  14:00:00,-4.3,4.55,21.07177875758818,2509105.335864255,54928.88050667754,766.3248852780516,3856568.8041706076,18744.036887998802,18744.036887998802,17.426164823675666,0.7770460922769346,256368.07377599765 
 11/23  15:00:00,-4.3,4.8875,21.50341882406012,399101.10392330453,539166.0013162337,737.4949248009349,3890418.003564885,18744.036887998802,18744.036887998802,17.61469951681191,0.7794386238959365,6816288.073775997 
 11/23  16:00:00,-3.925,5.0,22.115640429516716,0.0,706012.0055832749,839.8235763553967,3934663.508820696,18744.036887998802,18744.036887998802,18.231025274322455,0.784386309009091,8346288.073775997 
 11/23  17:00:00,-3.3875,5.0,22.503938751794276,0.0,701054.6049460531,881.3335584838751,3914465.125854434,18744.036887998802,18744.036887998802,18.645949093021557,0.7870120436783947,8346288.073775997 
 11/23  18:00:00,-2.825,5.0,22.8478910252602,0.0,693784.278912178,899.0362668441895,3884463.478580331,18744.036887998802,18744.036887998802,19.02983125983021,0.7896248468000037,8346288.073775997 
 11/23  19:00:00,-1.9125,5.1875,21.11271013985839,2088537.6031279196,69050.35416480605,787.3158561434522,3517861.874951506,18744.036887998802,18744.036887998802,17.87880820888393,0.7837051839216203,37488.073775997604 
 11/23  20:00:00,-0.43750000000000006,5.55,21.000000305821864,4000292.9129824294,0.0,601.9404688299137,3258595.7937360015,18744.036887998802,18744.036887998802,17.887769282334332,0.787397643910256,37488.073775997604 
 11/23  21:00:00,0.2,5.8875,21.000000000030152,4933832.196831085,0.0,502.55480270487624,3163219.6377261844,18744.036887998802,18744.036887998802,17.983307380013013,0.7891615093164769,37488.073775997604 
 11/23  22:00:00,0.2625,6.0,21.000000000000004,5399757.7298053885,0.0,452.9506009354772,3154156.6147790877,18744.036887998802,18744.036887998802,17.992618820272263,0.7905508208501613,37488.073775997604 
 11/23  23:00:00,1.5499999999999998,6.0,21.0,5613112.294546998,0.0,427.4932493752016,2960401.946488897,18744.036887998802,18744.036887998802,18.185695557891222,0.7916513247033108,37488.073775997604 
 11/23  24:00:00,2.2375,6.0,21.0,5713635.800393658,0.0,414.2996325977101,2856880.053453173,18744.036887998802,18744.036887998802,18.28879101326853,0.7926548113543999,37488.073775997604 
 11/24  01:00:00,2.8875,6.187500000000001,21.0,5758648.548073904,0.0,407.4416034705988,2758810.3183214725,18744.036887998802,18744.036887998802,18.386273269013408,0.7936002041768309,37488.073775997604 
 11/24  02:00:00,2.8,6.55,21.0,5783988.180143737,0.0,403.8697427756734,2771930.4634136036,18744.036887998802,18744.036887998802,18.373142264926553,0.7945139775666181,37488.073775997604 
 11/24  03:00:00,2.625,6.8875,21.0,5796085.835592469,0.0,402.01097429871675,2798172.9211739986,18744.036887998802,18744.036887998802,18.346893236342446,0.7953848732517284,37488.073775997604 
