Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/24  04:00:00,2.7625,7.187500000000001,21.0,5797512.502346177,0.0,401.04390600911165,2777231.326003498,18744.036887998802,18744.036887998802,18.36751868057841,0.7962552456674097,37488.073775997604 
 11/24  05:00:00,2.925,7.55,21.0,5794261.1296070535,0.0,400.54118746031213,2752673.9118325533,18744.036887998802,18744.036887998802,18.39189345618711,0.7971231729161645,37488.073775997604 
 11/24  06:00:00,3.0624999999999996,7.8875,21.0,5785629.493528936,0.0,400.2801289578165,2731819.94608026,18744.036887998802,18744.036887998802,18.4125187398946,0.7979950506350546,37488.073775997604 
 11/24  07:00:00,3.2875,7.562500000000001,21.0,5762322.635967597,0.0,400.1448464863397,2697668.269579169,18744.036887998802,18744.036887998802,18.446268958414606,0.7984398906687038,37488.073775997604 
 11/24  08:00:00,3.6499999999999995,6.925,21.0,5732908.06393935,0.0,400.07492461173973,2642616.145066006,18744.036887998802,18744.036887998802,18.500642438659632,0.7986421091865927,37488.073775997604 
 11/24  09:00:00,3.9874999999999994,6.2625,21.0,5707989.416879175,0.0,400.0387719194733,2591225.6256595347,18744.036887998802,18744.036887998802,18.55126615493927,0.798844851116987,37488.073775997604 
 11/24  10:00:00,4.35,6.187500000000001,21.099948059793704,882662.538649013,321897.1147559001,554.735152567904,2540491.0450530495,18744.036887998802,18744.036887998802,18.62866014441689,0.7992800713976842,6816288.073775997 
 11/24  11:00:00,4.75,6.55,21.725132216678553,0.0,471253.7417539513,753.675837885449,2560641.8816831415,18744.036887998802,18744.036887998802,19.138618478369896,0.8008459543709577,8346288.073775997 
 11/24  12:00:00,5.1499999999999995,6.8875,22.345331851611476,0.0,474286.4446503336,837.6913440752282,2597459.8922269307,18744.036887998802,18744.036887998802,19.74205125118793,0.8024696436870336,8346288.073775997 
 11/24  13:00:00,5.1125,6.812499999999999,22.900292894966984,0.0,487861.82775795454,873.880430546465,2690005.267787263,18744.036887998802,18744.036887998802,20.22273306848642,0.8039035733588235,8346288.073775997 
 11/24  14:00:00,4.75,6.45,21.136877036761025,1653552.1227924218,60533.17520217265,780.3193399577635,2519410.208463498,18744.036887998802,18744.036887998802,18.91299326252041,0.7957320297453419,256368.07377599765 
 11/24  15:00:00,4.4125,6.1125,21.749771812641203,250266.13663558968,374592.182683488,737.0057871170274,2612649.960367785,18744.036887998802,18744.036887998802,19.100224677242707,0.797367361501278,6816288.073775997 
 11/24  16:00:00,4.1125,5.812499999999999,22.67191754866677,0.0,511289.15382826055,818.3834512508959,2802410.6624478432,18744.036887998802,18744.036887998802,19.863659537386184,0.8021262988137898,8346288.073775997 
 11/24  17:00:00,3.7499999999999996,5.45,23.18808675812619,0.0,531116.0453333922,866.9597715083698,2939666.4487059233,18744.036887998802,18744.036887998802,20.2713461168864,0.8034322929896459,8346288.073775997 
 11/24  18:00:00,3.4124999999999996,5.1125,23.641317250826333,0.0,550519.295099037,887.5305072111416,3061386.572794591,18744.036887998802,18744.036887998802,20.618668269491913,0.8046081067796622,8346288.073775997 
 11/24  19:00:00,2.9875,4.5625,21.304750696724106,937735.6825014374,158444.80400961684,775.7334097135764,2813520.353401901,18744.036887998802,18744.036887998802,18.811618030529417,0.7941917204612291,37488.073775997604 
 11/24  20:00:00,2.175,3.925,21.00000002727166,2982209.2856546217,0.0,589.8935484497607,2862893.8848322923,18744.036887998802,18744.036887998802,18.27954271583613,0.7957707614148795,37488.073775997604 
 11/24  21:00:00,1.8624999999999998,3.2625,21.000000000002107,4090703.207861851,0.0,494.01480673242384,2910222.6826992435,18744.036887998802,18744.036887998802,18.232666446051752,0.7954585769765292,37488.073775997604 
 11/24  22:00:00,1.7125,3.4375,21.0,4638088.679875475,0.0,447.67398484789635,2932907.976735396,18744.036887998802,18744.036887998802,18.210136010716088,0.7953942255478845,37488.073775997604 
 11/24  23:00:00,1.1625,4.075,21.0,4895552.033919251,0.0,424.3665681907683,3015765.4549927968,18744.036887998802,18744.036887998802,18.1276140103679,0.7953244398613363,37488.073775997604 
 11/24  24:00:00,0.9625,4.7375,21.0,5038278.427761791,0.0,412.50039667378445,3045889.101261272,18744.036887998802,18744.036887998802,18.09760051112074,0.7951766085238439,37488.073775997604 
 11/25  01:00:00,0.6875,4.5625,21.0,5095829.209117413,0.0,406.4252865923347,3087300.113249507,18744.036887998802,18744.036887998802,18.056344138962956,0.794710599367386,37488.073775997604 
 11/25  02:00:00,0.5,3.925,21.0,5107246.703535076,0.0,403.30869477881595,3115379.2670969297,18744.036887998802,18744.036887998802,18.028217037440484,0.7940562482907706,37488.073775997604 
 11/25  03:00:00,0.4375,3.2625,21.0,5115065.522309659,0.0,401.70625928416734,3124689.1678160145,18744.036887998802,18744.036887998802,18.01884069648237,0.7933896386360295,37488.073775997604 
 11/25  04:00:00,0.4625,2.8125,21.0,5122278.448728499,0.0,400.8809437433481,3120911.9197274614,18744.036887998802,18744.036887998802,18.022588961164853,0.7929005045211359,37488.073775997604 
 11/25  05:00:00,0.37500000000000006,2.45,21.0,5131212.636780824,0.0,400.45516838993996,3134082.09235,18744.036887998802,18744.036887998802,18.009463276140735,0.7925189464122888,37488.073775997604 
 11/25  06:00:00,0.2375,2.1125,21.0,5143781.990358883,0.0,400.2353711345548,3154782.8074257765,18744.036887998802,18744.036887998802,17.98883843583349,0.7921339175770465,37488.073775997604 
 11/25  07:00:00,0.075,1.8125000000000002,21.0,5159810.876900243,0.0,400.12181308413034,3179536.6479321234,18744.036887998802,18744.036887998802,17.964462444219333,0.7917450495186673,37488.073775997604 
 11/25  08:00:00,-0.3125,1.45,21.0,5158629.293448434,0.0,400.06309704680524,3238280.9556191047,18744.036887998802,18744.036887998802,17.906336982640262,0.7913501029986995,37488.073775997604 
 11/25  09:00:00,-0.6875,1.1125,21.0,5013938.802746068,0.0,400.0326600909164,3295117.515706385,18744.036887998802,18744.036887998802,17.850088187542198,0.7909386023885485,37488.073775997604 
 11/25  10:00:00,-0.05000000000000002,1.1875,21.336093503244392,684564.6657927932,450683.3283947428,556.2020604393495,3222580.5532536376,18744.036887998802,18744.036887998802,18.081068761341044,0.7915941407373052,6816288.073775997 
 11/25  11:00:00,1.1500000000000001,1.55,22.205182273455627,0.0,586231.2267850556,757.2030827930707,3170053.0170885744,18744.036887998802,18744.036887998802,18.985742242107353,0.7935546518245615,8346288.073775997 
 11/25  12:00:00,1.5375,1.8875,22.867046675863424,0.0,587054.1192477708,843.4595203483685,3217466.3856239766,18744.036887998802,18744.036887998802,19.64277939530683,0.7950568840513448,8346288.073775997 
 11/25  13:00:00,2.125,2.0,23.427859593179434,0.0,584044.9469476301,881.2971197409789,3215594.092968027,18744.036887998802,18744.036887998802,20.220191274415768,0.7964122307560697,8346288.073775997 
 11/25  14:00:00,2.4375,2.0,21.28187417124754,869572.2574509333,162684.59738304693,787.032088480287,2891415.327799448,18744.036887998802,18744.036887998802,18.718743133045887,0.7869184676690658,256368.07377599765 
 11/25  15:00:00,2.3374999999999995,2.0,22.03391838930336,72337.78992765897,429816.8899913784,753.5845481986853,2958824.1374675725,18744.036887998802,18744.036887998802,18.998092135038142,0.7889595192953825,6816288.073775997 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,23.02782642943484,0.0,559484.9787250503,844.1391888886596,3092273.9882810186,18744.036887998802,18744.036887998802,19.95174526130166,0.7942149215729467,8346288.073775997 
 11/25  17:00:00,2.0125,0.925,23.55621748824199,0.0,587787.8200125027,881.9596241407264,3255761.9273266164,18744.036887998802,18744.036887998802,20.325227856599618,0.7957742949607864,8346288.073775997 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,23.948066249839833,0.0,764523.8476003762,898.3037808235408,3499989.374618451,18744.036887998802,18744.036887998802,20.529655867635775,0.7969673246540376,8346288.073775997 
 11/25  19:00:00,0.15,0.0,21.42944077930007,647513.7316071608,231550.329536987,799.1724715783341,3267827.7343603317,18744.036887998802,18744.036887998802,18.531038722580654,0.7854637089175107,37488.073775997604 
 11/25  20:00:00,-0.3125,0.0,21.000002128545805,2567299.80498653,0.0,621.2120775976189,3238836.8578881403,18744.036887998802,18744.036887998802,17.90652385982377,0.7880834596615834,37488.073775997604 
 11/25  21:00:00,-0.7499999999999999,0.0,21.00000000015127,3790617.592370644,0.0,508.93001209467684,3305289.5012233066,18744.036887998802,18744.036887998802,17.84085762855084,0.7882698006198066,37488.073775997604 
 11/25  22:00:00,-0.9625,0.0,21.000000000000014,4413136.662962159,0.0,455.36574451946956,3337625.2267861334,18744.036887998802,18744.036887998802,17.80893316464911,0.7886409014217958,37488.073775997604 
 11/25  23:00:00,-1.0625,0.0,20.999999999999996,4722178.127840485,0.0,428.39942549272195,3352740.5921191815,18744.036887998802,18744.036887998802,17.793893162095507,0.7889587818591588,37488.073775997604 
 11/25  24:00:00,-1.1624999999999999,0.0,21.0,4876116.185370119,0.0,414.63629154896444,3367910.2012431934,18744.036887998802,18744.036887998802,17.778867788799822,0.7891655863249019,37488.073775997604 
 11/26  01:00:00,-1.1375,0.0,21.0,4954873.380282879,0.0,407.5604176560804,3364378.095550451,18744.036887998802,18744.036887998802,17.78260174186451,0.7894254122229234,37488.073775997604 
 11/26  02:00:00,-1.1,0.0,21.0,5000593.39679606,0.0,403.9094222561307,3358831.1831095642,18744.036887998802,18744.036887998802,17.788217339134192,0.7897191529825421,37488.073775997604 
 11/26  03:00:00,-1.0375,0.0,21.0,5031471.078873167,0.0,402.022731460556,3349583.0556955882,18744.036887998802,18744.036887998802,17.797586161519966,0.7899886060056344,37488.073775997604 
 11/26  04:00:00,-1.0,0.1875,21.0,5056103.37952308,0.0,401.0469244408556,3344038.9906805637,18744.036887998802,18744.036887998802,17.803207073341184,0.7903281000505423,37488.073775997604 
 11/26  05:00:00,-1.0625,0.5499999999999999,21.0,5080069.51730151,0.0,400.54200276468066,3353441.308834085,18744.036887998802,18744.036887998802,17.793830389545022,0.7907119923589162,37488.073775997604 
 11/26  06:00:00,-1.1,0.8875,21.0,5103223.516326762,0.0,400.2806658738649,3359225.4003804135,18744.036887998802,18744.036887998802,17.78820372006208,0.791094432795575,37488.073775997604 
 11/26  07:00:00,-1.0375,1.4375000000000002,21.0,5126314.685526741,0.0,400.14536217510505,3349920.195460562,18744.036887998802,18744.036887998802,17.797576559045034,0.7912391775505019,37488.073775997604 
 11/26  08:00:00,-0.875,2.075,21.0,5150484.010033148,0.0,400.0752961831276,3325500.225749286,18744.036887998802,18744.036887998802,17.821949108173822,0.7912400297421173,37488.073775997604 
 11/26  09:00:00,-0.7375,2.7375,21.0,5167770.353836335,0.0,400.03900145754096,3304836.6556313164,18744.036887998802,18744.036887998802,17.842571933415325,0.7912395913886707,37488.073775997604 
 11/26  10:00:00,-0.575,3.1875,21.204928213501603,755538.7481690019,451400.0215652398,555.8008091992024,3293036.838663459,18744.036887998802,18744.036887998802,17.940656602794558,0.7920444045703917,6816288.073775997 
 11/26  11:00:00,-0.4375,3.55,21.917272068680955,0.0,618728.5985944024,756.5313423144863,3371465.1938305665,18744.036887998802,18744.036887998802,18.519737045569883,0.7940779206715922,8346288.073775997 
 11/26  12:00:00,-0.275,3.8875,22.553453701890028,0.0,628216.2105472703,842.3191472751001,3446309.6693456476,18744.036887998802,18744.036887998802,19.10325084063194,0.7959830898673945,8346288.073775997 
 11/26  13:00:00,-0.2,4.1875,23.109080727927925,0.0,638111.132816874,879.5597939256039,3522211.436502682,18744.036887998802,18744.036887998802,19.604406340762946,0.7980099171441364,8346288.073775997 
 11/26  14:00:00,-0.2,4.55,21.176697509220084,1281160.7267651195,124111.89920707463,787.0542444420133,3271372.541589175,18744.036887998802,18744.036887998802,18.202606532938194,0.7900377777413439,256368.07377599765 
 11/26  15:00:00,-0.2,4.8875,21.808366249476045,168085.25635812597,471289.90823226474,742.4970684754109,3315064.8199819326,18744.036887998802,18744.036887998802,18.448296794303314,0.7929126747552036,6816288.073775997 
 11/26  16:00:00,-0.2,5.0,22.756793085170088,0.0,630416.8528775594,822.5333695092096,3465626.8899918306,18744.036887998802,18744.036887998802,19.29101479113364,0.7982374511010002,8346288.073775997 
 11/26  17:00:00,-0.2625,5.0,23.257957299830924,0.0,641230.4760762121,870.1424533008432,3555545.9827890424,18744.036887998802,18744.036887998802,19.732976196821497,0.7999815786610467,8346288.073775997 
 11/26  18:00:00,-0.3,5.0,23.693028401298243,0.0,652047.274658571,890.0123297841195,3629336.662160711,18744.036887998802,18744.036887998802,20.109147412326898,0.8016032971921456,8346288.073775997 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,21.31856604517578,894323.0037952946,193936.73892592036,777.5315666018469,3320981.1736372295,18744.036887998802,18744.036887998802,18.32356356645097,0.7920709173025173,37488.073775997604 
 11/26  20:00:00,-0.4625,6.075,21.000000032864197,2971073.934207294,0.0,590.7147052934589,3259834.9313515658,18744.036887998802,18744.036887998802,17.88401723146254,0.7945832484970652,37488.073775997604 
 11/26  21:00:00,-0.5625,6.7375,21.000000000002625,4144585.5509471903,0.0,494.23674953159207,3274519.151289528,18744.036887998802,18744.036887998802,17.868992261152748,0.7954239900678932,37488.073775997604 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,21.0,4746893.765877295,0.0,447.6525114801922,3327706.958850366,18744.036887998802,18744.036887998802,17.816444605981182,0.7960126410111932,37488.073775997604 
 11/26  23:00:00,-1.35,6.45,21.0,5047302.607265851,0.0,424.3351658404486,3394476.9351380323,18744.036887998802,18744.036887998802,17.750779736920354,0.7963168581647391,37488.073775997604 
 11/26  24:00:00,-1.8125,6.1125,21.0,5198876.825353636,0.0,412.496387460526,3465021.357481702,18744.036887998802,18744.036887998802,17.681378086903,0.7965239434973894,37488.073775997604 
 11/27  01:00:00,-2.125,6.124999999999999,20.999999999999996,5278709.473539011,0.0,406.43547345884815,3512130.886899133,18744.036887998802,18744.036887998802,17.63448958517015,0.796703741182488,37488.073775997604 
 11/27  02:00:00,-2.2625,6.2625,21.000000000000004,5323677.080354202,0.0,403.31762349823,3532505.9783114805,18744.036887998802,18744.036887998802,17.61385997164999,0.7968531574173168,37488.073775997604 
 11/27  03:00:00,-2.425,6.425,21.0,5353233.524046829,0.0,401.71112972242304,3556589.3959652437,18744.036887998802,18744.036887998802,17.589484988256896,0.796969219091739,37488.073775997604 
 11/27  04:00:00,-2.625,6.624999999999999,21.0,5383816.539950193,0.0,400.8827440198122,3586366.929374914,18744.036887998802,18744.036887998802,17.55948739975185,0.797071160349977,37488.073775997604 
 11/27  05:00:00,-2.7625,6.7625,21.000000000000004,5434372.432494547,0.0,400.45566871302657,3606830.903299949,18744.036887998802,18744.036887998802,17.538864518546156,0.7971759965135798,37488.073775997604 
 11/27  06:00:00,-2.925,6.925,21.0,5460878.4782756865,0.0,400.23534021531964,3630926.339128487,18744.036887998802,18744.036887998802,17.514492221629787,0.7972791456393309,37488.073775997604 
 11/27  07:00:00,-3.125,6.812499999999999,21.0,5443174.56073077,0.0,400.1216471236566,3661018.613184239,18744.036887998802,18744.036887998802,17.484494417407983,0.7934406729813235,37488.073775997604 
 11/27  08:00:00,-3.325,6.45,21.0,5447710.405755459,0.0,400.0631223715656,3691489.720342357,18744.036887998802,18744.036887998802,17.45449433430729,0.7873211894569079,37488.073775997604 
 11/27  09:00:00,-3.525,6.1125,21.0,5455401.827016305,0.0,400.03291170860336,3721898.35910576,18744.036887998802,18744.036887998802,17.424493088626765,0.7812994230103651,37488.073775997604 
 11/27  10:00:00,-3.5375,6.0,21.08906262713983,825917.1856807943,481854.0223663026,555.5606189557898,3727168.1764036138,18744.036887998802,18744.036887998802,17.44273951205222,0.7825109876919175,6816288.073775997 
 11/27  11:00:00,-3.4375000000000004,6.0,21.664124727744593,0.0,690653.9710823435,756.666510568236,3785320.5154324328,18744.036887998802,18744.036887998802,17.869772857832352,0.7888675428682952,8346288.073775997 
 11/27  12:00:00,-3.3374999999999995,6.0,22.22501183634245,0.0,699552.2112133044,841.8051924517698,3858282.5686601396,18744.036887998802,18744.036887998802,18.380166949222073,0.7953529597873562,8346288.073775997 
 11/27  13:00:00,-3.3,5.875000000000001,22.716051125821963,0.0,709040.6837761834,877.9856969010087,3929183.42241066,18744.036887998802,18744.036887998802,18.818024544769308,0.7980909781921861,8346288.073775997 
 11/27  14:00:00,-3.3,5.7375,21.108083604067254,1851951.0315913055,72799.76131929977,784.6311156418499,3722191.697801523,18744.036887998802,18744.036887998802,17.661824993544222,0.7901756810287934,256368.07377599765 
 11/27  15:00:00,-3.3,5.575,21.671708604396866,293084.21861382783,530022.9223404098,756.5866773140242,3758907.330538842,18744.036887998802,18744.036887998802,17.87043662188395,0.7916225380043114,6816288.073775997 
 11/27  16:00:00,-3.3,5.375000000000001,22.410518754577538,0.0,698449.7445588063,844.4066466313535,3882795.466176198,18744.036887998802,18744.036887998802,18.567250855026682,0.794724464195075,8346288.073775997 
 11/27  17:00:00,-3.3,5.2375,22.84300962996746,0.0,709288.79452464,880.2927140796932,3948635.0088454816,18744.036887998802,18744.036887998802,18.939570039670052,0.7951747035183712,8346288.073775997 
 11/27  18:00:00,-3.3,5.075,23.215362559593054,0.0,717615.3968222635,896.1476965551053,4006313.737940667,18744.036887998802,18744.036887998802,19.265917380058653,0.795514733510263,8346288.073775997 
 11/27  19:00:00,-3.55,5.0,21.16480070752944,1531254.7363765948,144062.1310946826,785.3504733237158,3769563.7836948205,18744.036887998802,18744.036887998802,17.690311617745273,0.7863533688768004,37488.073775997604 
 11/27  20:00:00,-3.8875,5.0,21.00000000742597,3554241.804860547,0.0,599.4454687985367,3772635.75602481,18744.036887998802,18744.036887998802,17.37035972871649,0.7883719073230855,37488.073775997604 
 11/27  21:00:00,-4.25,5.0,21.000000000000693,4595192.6138442755,0.0,500.6865594239457,3827443.9861413655,18744.036887998802,18744.036887998802,17.315915183255775,0.7884750759553224,37488.073775997604 
 11/27  22:00:00,-4.525,4.5625,21.0,5122960.960654422,0.0,451.9152242275631,3869006.039706503,18744.036887998802,18744.036887998802,17.274599934694525,0.7884432984342571,37488.073775997604 
 11/27  23:00:00,-4.725,3.925,21.0,5384977.337804883,0.0,427.0050384101912,3899160.926439561,18744.036887998802,18744.036887998802,17.244557804252047,0.7882249018871157,37488.073775997604 
 11/27  24:00:00,-4.925,3.2625,21.0,5520138.361796048,0.0,414.1174381209104,3929361.039859182,18744.036887998802,18744.036887998802,17.21453388673828,0.7878766961443182,37488.073775997604 
 11/28  01:00:00,-5.3125,3.0,21.0,5598090.313246545,0.0,407.40222458424546,3987953.5307696676,18744.036887998802,18744.036887998802,17.156395959625687,0.7875827189611903,37488.073775997604 
 11/28  02:00:00,-5.75,3.0,21.0,5649788.278055302,0.0,403.8879366726512,4054125.981616216,18744.036887998802,18744.036887998802,17.09076432410292,0.7873199473264682,37488.073775997604 
 11/28  03:00:00,-6.2125,3.0,21.0,5690298.334312763,0.0,402.0447076757705,4124043.934610233,18744.036887998802,18744.036887998802,17.02138604918296,0.7870385241958605,37488.073775997604 
 11/28  04:00:00,-6.15,3.1875,21.0,5723623.557707756,0.0,401.07641814904355,4114550.107278251,18744.036887998802,18744.036887998802,17.03075884020128,0.7867390817022728,37488.073775997604 
 11/28  05:00:00,-5.75,3.55,21.0,5750379.4462346975,0.0,400.56686968639855,4053908.0859410646,18744.036887998802,18744.036887998802,17.090757781618137,0.7864302546761741,37488.073775997604 
 11/28  06:00:00,-5.35,3.8875,21.0,5775004.269151594,0.0,400.29855708511445,3993294.898742757,18744.036887998802,18744.036887998802,17.15075753570912,0.7861186715052872,37488.073775997604 
 11/28  07:00:00,-4.7625,3.5625,21.0,5791341.047006316,0.0,400.15729211351703,3904873.528612813,18744.036887998802,18744.036887998802,17.23887977328141,0.7857022535805782,37488.073775997604 
 11/28  08:00:00,-4.125,2.925,21.0,5799922.047151395,0.0,400.0829373948,3809022.0371718532,18744.036887998802,18744.036887998802,17.3344995598481,0.7852333922865664,37488.073775997604 
 11/28  09:00:00,-3.4625000000000004,2.2625,21.0,5761659.079750673,0.0,400.0437475483145,3709462.845673303,18744.036887998802,18744.036887998802,17.433868427429225,0.7847649970646031,37488.073775997604 
 11/28  10:00:00,-2.6375,1.8125000000000002,21.0,5673022.597897787,0.0,400.0230522458893,3585023.546493767,18744.036887998802,18744.036887998802,17.557614113166924,0.7845554829603132,37488.073775997604 
 11/28  11:00:00,-1.6749999999999998,1.45,21.0,5613849.233900399,0.0,400.01212404846206,3439411.991544176,18744.036887998802,18744.036887998802,17.701987951147007,0.78448909230315,37488.073775997604 
 11/28  12:00:00,-0.7375,1.1125,21.0,5660344.360243627,0.0,400.0063738215538,3297549.954223916,18744.036887998802,18744.036887998802,17.842611648839988,0.7844317289550929,37488.073775997604 
 11/28  13:00:00,0.16249999999999998,1.125,21.000000000000004,5712294.481011402,0.0,400.0033535791026,3161904.434825667,18744.036887998802,18744.036887998802,17.977605675498904,0.7845673036158405,37488.073775997604 
 11/28  14:00:00,0.4375,1.2625,21.0,5750810.222337014,0.0,400.0017651249099,3120698.4190648985,18744.036887998802,18744.036887998802,18.018850012814255,0.7848151962269141,37488.073775997604 
 11/28  15:00:00,0.4625,1.425,20.999999999999996,5783414.515899393,0.0,400.00092950448425,3117166.0128583936,18744.036887998802,18744.036887998802,18.022596071738626,0.7850581493960515,37488.073775997604 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,21.0,5818438.042728605,0.0,400.0004896929738,3149425.928460908,18744.036887998802,18744.036887998802,17.990718880908958,0.785297358200564,37488.073775997604 
 11/28  17:00:00,-0.9625,1.7625,21.0,5846868.585062257,0.0,400.00025818076676,3332351.1338776564,18744.036887998802,18744.036887998802,17.808847780283177,0.7855208977739521,37488.073775997604 
 11/28  18:00:00,-1.725,1.925,21.0,5840041.537748799,0.0,400.00013621114954,3447417.3853470823,18744.036887998802,18744.036887998802,17.69447651489739,0.7857326775149418,37488.073775997604 
 11/28  19:00:00,-1.9875000000000003,2.1875,21.0,5809155.794579441,0.0,400.0000718255762,3487537.834974683,18744.036887998802,18744.036887998802,17.655101288101456,0.7860996237602422,37488.073775997604 
 11/28  20:00:00,-2.225,2.5500000000000003,21.0,5772854.174921218,0.0,400.0000378345337,3524123.7805331303,18744.036887998802,18744.036887998802,17.61947434004716,0.7865617092997127,37488.073775997604 
 11/28  21:00:00,-2.4875000000000003,2.8875,21.0,5740679.070427794,0.0,400.000019906575,3564582.815348154,18744.036887998802,18744.036887998802,17.58009669503421,0.7870223198387025,37488.073775997604 
 11/28  22:00:00,-2.2875,3.0,21.0,5708813.352757918,0.0,400.00001046222644,3535311.7815213976,18744.036887998802,18744.036887998802,17.61009150592553,0.7876868906698606,37488.073775997604 
 11/28  23:00:00,-1.725,3.0,20.999999999999996,5678755.78178631,0.0,400.00000549117937,3451267.3491680063,18744.036887998802,18744.036887998802,17.6944588892908,0.7884822611780581,37488.073775997604 
 11/28  24:00:00,-1.1875,3.0,21.0,5654155.926162483,0.0,400.0000028782448,3371056.383538256,18744.036887998802,18744.036887998802,17.775074978293613,0.789280153639548,37488.073775997604 
 11/29  01:00:00,0.43750000000000006,3.0,20.999999999999996,5648501.584931731,0.0,400.00000150667375,3127058.5103180124,18744.036887998802,18744.036887998802,18.018806812321817,0.7901586632319297,37488.073775997604 
 11/29  02:00:00,1.3,3.0,21.000000000000004,5647724.844879271,0.0,400.00000078761826,2997472.2887508175,18744.036887998802,18744.036887998802,18.148166910797688,0.79110054256093,37488.073775997604 
 11/29  03:00:00,1.3624999999999998,3.0,21.0,5647428.267431136,0.0,400.00000041142073,2988323.032009936,18744.036887998802,18744.036887998802,18.157535379961374,0.7920194777122922,37488.073775997604 
 11/29  04:00:00,1.4625,3.0,21.0,5646487.227957656,0.0,400.00000021477683,2973527.326636618,18744.036887998802,18744.036887998802,18.17253047417237,0.7929257737223647,37488.073775997604 
 11/29  05:00:00,1.25,3.0,21.0,5647562.299910211,0.0,400.0000001120578,3005791.9258812373,18744.036887998802,18744.036887998802,18.140654042604396,0.7938261876207994,37488.073775997604 
 11/29  06:00:00,0.9125000000000001,3.0,21.0,5648713.900854956,0.0,400.00000005844413,3056872.757837069,18744.036887998802,18744.036887998802,18.090030012149292,0.7947183575461668,37488.073775997604 
 11/29  07:00:00,0.7375,2.5625,21.0,5643911.795647117,0.0,400.0000000304733,3083475.819371579,18744.036887998802,18744.036887998802,18.063780201666003,0.7954063044341801,37488.073775997604 
 11/29  08:00:00,0.7625,1.925,21.0,5634086.382967486,0.0,400.0000000158887,3079817.4262027727,18744.036887998802,18744.036887998802,18.067528992599748,0.795976842939252,37488.073775997604 
 11/29  09:00:00,0.7375,1.2625,21.0,5621598.675813206,0.0,400.0000000082823,3083745.3778642328,18744.036887998802,18744.036887998802,18.063777646156417,0.7965492234370064,37488.073775997604 
 11/29  10:00:00,0.7,1.625,21.0,5576732.688562814,0.0,400.00000000431476,3089482.212098641,18744.036887998802,18744.036887998802,18.05815213547654,0.7966491511180369,37488.073775997604 
 11/29  11:00:00,0.6375,2.625,21.0,5535017.068706733,0.0,400.0000000022447,3098884.8313014256,18744.036887998802,18744.036887998802,18.048778881250158,0.7964510324754845,37488.073775997604 
 11/29  12:00:00,0.7250000000000001,3.625,21.0,5498710.370366018,0.0,400.00000000116637,3085708.179893189,18744.036887998802,18744.036887998802,18.061905357524964,0.7962494770708499,37488.073775997604 
 11/29  13:00:00,0.675,4.125,21.000000000000004,5470384.532990875,0.0,400.0000000006051,3092772.8962285197,18744.036887998802,18744.036887998802,18.05441053255693,0.7955910851216981,37488.073775997604 
 11/29  14:00:00,0.225,4.2625,21.0,5462722.287863051,0.0,400.000000000314,3159783.1278037024,18744.036887998802,18744.036887998802,17.986921400235904,0.7946440742469937,37488.073775997604 
 11/29  15:00:00,-0.375,4.425,21.0,5468603.514146002,0.0,400.00000000016297,3249306.7369468026,18744.036887998802,18744.036887998802,17.896934557919007,0.7936930221088103,37488.073775997604 
 11/29  16:00:00,-0.9125000000000001,4.625,21.0,5479511.8108802335,0.0,400.0000000000846,3329550.104318879,18744.036887998802,18744.036887998802,17.816321736183763,0.792745846177791,37488.073775997604 
 11/29  17:00:00,-1.4749999999999999,4.7625,20.999999999999996,5493833.474811297,0.0,400.0000000000441,3413515.4928625454,18744.036887998802,18744.036887998802,17.731958420832967,0.791804913012172,37488.073775997604 
 11/29  18:00:00,-2.075,4.925,20.999999999999996,5498734.13707693,0.0,400.0000000000231,3503061.009329206,18744.036887998802,18744.036887998802,17.641970187532213,0.7908657399692307,37488.073775997604 
 11/29  19:00:00,-2.425,4.8125,21.0,5491912.538659773,0.0,400.00000000001216,3555300.168724919,18744.036887998802,18744.036887998802,17.58947873579918,0.7899280175353169,37488.073775997604 
 11/29  20:00:00,-2.625,4.45,21.0,5477939.6924654525,0.0,400.00000000000625,3585148.392340618,18744.036887998802,18744.036887998802,17.559483862762217,0.7889984571550729,37488.073775997604 
 11/29  21:00:00,-2.825,4.1125,21.0,5464718.205645835,0.0,400.00000000000335,3615000.627863084,18744.036887998802,18744.036887998802,17.52948774617096,0.7880803745855867,37488.073775997604 
 11/29  22:00:00,-2.9625,4.0,21.0,5455690.308015,0.0,400.0000000000018,3635583.130715588,18744.036887998802,18744.036887998802,17.508865259411632,0.7871001518089221,37488.073775997604 
 11/29  23:00:00,-3.0624999999999996,4.0,20.999999999999996,5451032.618194108,0.0,400.00000000000114,3650602.3669908876,18744.036887998802,18744.036887998802,17.493866900787133,0.7860777832183721,37488.073775997604 
 11/29  24:00:00,-3.1625000000000005,4.0,21.0,5450282.219043052,0.0,400.0000000000006,3665621.794342406,18744.036887998802,18744.036887998802,17.478868279987395,0.7850618740667384,37488.073775997604 
 11/30  01:00:00,-3.3875,4.0,21.0,5454346.377060942,0.0,400.00000000000045,3699445.868724626,18744.036887998802,18744.036887998802,17.445120153616664,0.784311188139908,37488.073775997604 
 11/30  02:00:00,-3.6875,4.0,21.000000000000004,5462657.924501718,0.0,400.0000000000002,3744552.4191235304,18744.036887998802,18744.036887998802,17.400122443464543,0.7837116742717507,37488.073775997604 
 11/30  03:00:00,-3.9874999999999994,4.0,21.0,5473551.941028176,0.0,400.0000000000002,3789658.955078089,18744.036887998802,18744.036887998802,17.355124682266922,0.7831153472830388,37488.073775997604 
 11/30  04:00:00,-4.225,4.0,21.0,5486806.284614624,0.0,400.0000000000002,3825246.1689642947,18744.036887998802,18744.036887998802,17.319501993793722,0.7825231873231281,37488.073775997604 
 11/30  05:00:00,-4.487499999999999,4.0,21.0,5504973.24803969,0.0,400.0000000000002,3864643.5682287375,18744.036887998802,18744.036887998802,17.280129178529606,0.781932355508467,37488.073775997604 
 11/30  06:00:00,-4.7875,4.0,21.0,5525523.125688426,0.0,400.00000000000017,3909753.497784768,18744.036887998802,18744.036887998802,17.235131005351278,0.7813442310901526,37488.073775997604 
 11/30  07:00:00,-5.0875,3.8125,21.0,5545818.004947569,0.0,400.0000000000002,3955095.6532054823,18744.036887998802,18744.036887998802,17.190131583679246,0.7808789713734453,37488.073775997604 
 11/30  08:00:00,-5.3875,3.45,21.0,5556749.168048135,0.0,400.00000000000017,4000569.204277503,18744.036887998802,18744.036887998802,17.14513077281514,0.7804918603599491,37488.073775997604 
 11/30  09:00:00,-5.687500000000001,3.1125,21.0,5512353.312880288,0.0,400.0000000000002,4046032.5516645517,18744.036887998802,18744.036887998802,17.1001300011232,0.7801067942762238,37488.073775997604 
 11/30  10:00:00,-4.9875,3.0,21.089107529703128,827610.1084293264,500886.9959054644,555.7902121611859,3943610.1850955943,18744.036887998802,18744.036887998802,17.224811293981226,0.7799615580614925,6816288.073775997 
 11/30  11:00:00,-3.6875,3.0,21.68647650983916,0.0,699229.8857803686,758.9688421896276,3822699.2945558904,18744.036887998802,18744.036887998802,17.845055866624577,0.7808048101024483,8346288.073775997 
 11/30  12:00:00,-2.3875,3.0,22.262631962972854,0.0,674982.2798274918,847.5609455782783,3717489.8141520685,18744.036887998802,18744.036887998802,18.552893935910287,0.7816894218591196,8346288.073775997 
 11/30  13:00:00,0.03750000000000003,3.1875,22.783460437104065,0.0,621763.2674531923,887.0663535285262,3431774.903386069,18744.036887998802,18744.036887998802,19.365447142921283,0.7828280617106398,8346288.073775997 
 11/30  14:00:00,1.2,3.55,21.12420326946193,1802577.2059400254,67456.97869013165,794.2414725115534,3047877.8404835598,18744.036887998802,18744.036887998802,18.374409410309955,0.7756784892906581,256368.07377599765 
 11/30  15:00:00,1.1375,3.8875,21.716727330535367,287281.46015155315,442660.5010066157,765.0470323321049,3092125.102064763,18744.036887998802,18744.036887998802,18.564173537461045,0.7777884413898246,6816288.073775997 
 11/30  16:00:00,1.1,3.8125,22.491772615516524,0.0,581363.5238408976,852.8704401103558,3229133.7077233223,18744.036887998802,18744.036887998802,19.293390134305415,0.781654029571294,8346288.073775997 
 11/30  17:00:00,0.16250000000000006,3.45,22.932546602986967,0.0,617487.613975064,889.1866989941074,3439397.9745033355,18744.036887998802,18744.036887998802,19.535319017996407,0.7828290608156291,8346288.073775997 
 11/30  18:00:00,-0.775,3.1125,23.307333461366326,0.0,651878.0354015878,905.2823528783513,3639493.919325961,18744.036887998802,18744.036887998802,19.72108554752087,0.7838772875712962,8346288.073775997 
 11/30  19:00:00,-1.5625,2.5,21.192199545941747,1413956.4489073467,130732.02680602747,793.9137273340224,3476671.031224004,18744.036887998802,18744.036887998802,18.02052502769568,0.7754536803732397,37488.073775997604 
 11/30  20:00:00,-1.9625,2.1375,21.000000036157118,3448185.1594413943,0.0,605.4621568692303,3483813.2797492445,18744.036887998802,18744.036887998802,17.659069128260768,0.7781167445664325,37488.073775997604 
 11/30  21:00:00,-2.0,2.0375,21.000000000003123,4481914.817209413,0.0,504.41071094745655,3489750.0777574144,18744.036887998802,18744.036887998802,17.65338311313681,0.7788589905354235,37488.073775997604 
 11/30  22:00:00,-2.0,2.0,21.0,4996982.820032941,0.0,454.12187843504233,3489967.7105197906,18744.036887998802,18744.036887998802,17.653321601364073,0.779635654932643,37488.073775997604 
 11/30  23:00:00,-1.9375,2.0,21.0,5247337.6968894,0.0,428.2498275838248,3480918.5693971473,18744.036887998802,18744.036887998802,17.662654372640993,0.7803861148458024,37488.073775997604 
 11/30  24:00:00,-1.9,2.0,21.0,5369538.3310095295,0.0,414.7919286482964,3475713.8244536766,18744.036887998802,18744.036887998802,17.66825361131616,0.7811451286560859,37488.073775997604 
 12/01  01:00:00,-1.9,2.0,21.0,5428657.513327187,0.0,407.75496595473805,3476419.1957099056,18744.036887998802,18744.036887998802,17.668237127378525,0.7819640615077251,37488.073775997604 
 12/01  02:00:00,-1.9,2.0,21.000000000000004,5463121.810211764,0.0,404.0671718850282,3477153.725062427,18744.036887998802,18744.036887998802,17.66822568830658,0.7827985257337845,37488.073775997604 
 12/01  03:00:00,-1.9,2.0,21.0,5489318.140953712,0.0,402.13324052401754,3477943.1489987224,18744.036887998802,18744.036887998802,17.66821669027634,0.7836123605455718,37488.073775997604 
 12/01  04:00:00,-1.8375,1.8749999999999998,21.0,5510636.694235095,0.0,401.1188851005268,3469287.249538618,18744.036887998802,18744.036887998802,17.677583562811048,0.7843833622624077,37488.073775997604 
 12/01  05:00:00,-1.7375,1.6125,21.0,5529110.7626245,0.0,400.5868570510207,3454785.158634171,18744.036887998802,18744.036887998802,17.692576611156188,0.7850908395293982,37488.073775997604 
 12/01  06:00:00,-1.575,1.1875,21.0,5545150.125880336,0.0,400.3078160221889,3430679.434105453,18744.036887998802,18744.036887998802,17.716945642899894,0.7857364500015173,37488.073775997604 
 12/01  07:00:00,-1.6250000000000002,1.1875,21.0,5562878.822678126,0.0,400.1614739905194,3438274.913137233,18744.036887998802,18744.036887998802,17.70944295242611,0.7858148262664226,37488.073775997604 
 12/01  08:00:00,-1.5124999999999997,0.925,21.0,5576904.9639843,0.0,400.08473621654764,3421376.8870680695,18744.036887998802,18744.036887998802,17.726315701390917,0.7860557833590562,37488.073775997604 
 12/01  09:00:00,-1.275,0.26249999999999996,21.0,5585513.671659673,0.0,400.0444652494003,3385841.107345363,18744.036887998802,18744.036887998802,17.761936598476545,0.786602828052994,37488.073775997604 
 12/01  10:00:00,-0.8875,0.43749999999999994,21.080827619614855,857323.2796136786,413410.87173224014,555.5256894473516,3330557.6120952596,18744.036887998802,18744.036887998802,17.837564737198388,0.7871465184253656,6816288.073775997 
 12/01  11:00:00,0.23750000000000007,1.075,21.655292213944858,0.0,591393.1312989555,757.7455201962616,3232762.9004956703,18744.036887998802,18744.036887998802,18.40847991897036,0.7885777840958466,8346288.073775997 
 12/01  12:00:00,0.7375,1.7375,22.239290002474505,0.0,590020.1172975875,845.1584995237486,3249304.844990466,18744.036887998802,18744.036887998802,18.999592037824684,0.790127311910199,8346288.073775997 
 12/01  13:00:00,0.7,1.8749999999999998,22.75198247975523,0.0,602612.5252456317,883.6621703096828,3335124.547602708,18744.036887998802,18744.036887998802,19.44312912210524,0.79131390528621,8346288.073775997 
 12/01  14:00:00,0.7,1.7375,21.115623584527878,1828693.4606923924,59584.36569659873,790.7378142120679,3125719.892033401,18744.036887998802,18744.036887998802,18.27285244025259,0.7835526356394789,256368.07377599765 
 12/01  15:00:00,0.6375,1.575,21.71069790300551,292151.1390564037,453071.83206152765,762.1205280306614,3174738.4295606734,18744.036887998802,18744.036887998802,18.484942520039105,0.7853580400791017,6816288.073775997 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,22.493940604155096,0.0,593073.1288353837,850.1248417564559,3293628.004801855,18744.036887998802,18744.036887998802,19.23532573609768,0.7891308046795802,8346288.073775997 
 12/01  17:00:00,0.11250000000000006,1.2375,22.951251198722105,0.0,620972.6140382994,886.2848827333185,3456739.8592043994,18744.036887998802,18744.036887998802,19.539759508654697,0.790100475963136,8346288.073775997 
 12/01  18:00:00,-0.36250000000000004,1.075,23.34487166320344,0.0,643414.9777561966,902.1730400308802,3589307.808613803,18744.036887998802,18744.036887998802,19.810658653330858,0.7909226589407333,8346288.073775997 
 12/01  19:00:00,-0.3375,1.0,21.202607871568215,1365274.2228504326,140673.98355451133,790.7455660071308,3299642.3995694136,18744.036887998802,18744.036887998802,18.21659962307505,0.7816000724817824,37488.073775997604 
 12/01  20:00:00,-0.3,1.0,21.000000046070653,3388324.004892934,0.0,602.6599649246651,3237769.685793737,18744.036887998802,18744.036887998802,17.908310883967342,0.7836891795762461,37488.073775997604 
 12/01  21:00:00,-0.2375,1.0,21.0000000000039,4431833.961720469,0.0,502.42312274512034,3228227.55745273,18744.036887998802,18744.036887998802,17.917665219561442,0.783779940560986,37488.073775997604 
 12/01  22:00:00,-0.2625,0.8125,21.0,4952372.766749753,0.0,452.85336915068103,3232036.111503696,18744.036887998802,18744.036887998802,17.913878852390305,0.7837832186384139,37488.073775997604 
 12/01  23:00:00,-0.425,0.44999999999999996,21.0,5203187.19382922,0.0,427.4877569613322,3256542.6058706874,18744.036887998802,18744.036887998802,17.889476993591874,0.7836207520550208,37488.073775997604 
 12/01  24:00:00,-0.5625,0.1125,21.0,5320451.0642561745,0.0,414.3522311578655,3277345.1221969323,18744.036887998802,18744.036887998802,17.868835834808564,0.7833793225593274,37488.073775997604 
 12/02  01:00:00,-0.6624999999999999,0.0,21.0,5374608.48215573,0.0,407.50786838566853,3292594.4054065472,18744.036887998802,18744.036887998802,17.85382640798629,0.783165451769765,37488.073775997604 
 12/02  02:00:00,-0.7,0.0,21.0,5402256.745151153,0.0,403.93126269355713,3298309.145937974,18744.036887998802,18744.036887998802,17.848196368240597,0.7829679887244186,37488.073775997604 
 12/02  03:00:00,-0.7625,0.0,21.0,5415593.242703615,0.0,402.0596097101505,3307836.835758161,18744.036887998802,18744.036887998802,17.838818640917133,0.7827549423786975,37488.073775997604 
 12/02  04:00:00,-0.8,0.0,21.0,5423994.9280858645,0.0,401.07942361529666,3313553.7658489146,18744.036887998802,18744.036887998802,17.83319214236138,0.7826483936666444,37488.073775997604 
 12/02  05:00:00,-0.8625,0.0,21.0,5431151.189016566,0.0,400.56583361209914,3322946.521442387,18744.036887998802,18744.036887998802,17.82381689262799,0.7826053958712631,37488.073775997604 
 12/02  06:00:00,-0.9,0.0,21.0,5437491.316107641,0.0,400.29666971423035,3328581.520745593,18744.036887998802,18744.036887998802,17.81819193619345,0.782554382529455,37488.073775997604 
 12/02  07:00:00,-0.9,0.1875,21.0,5443267.402012708,0.0,400.15559290617796,3328700.575814505,18744.036887998802,18744.036887998802,17.818191166324794,0.7818225970432426,37488.073775997604 
 12/02  08:00:00,-0.9625,0.5499999999999999,21.0,5449758.12797915,0.0,400.08166505755673,3338284.4433232825,18744.036887998802,18744.036887998802,17.808815331312402,0.7806827050674491,37488.073775997604 
 12/02  09:00:00,-1.0,0.8875,21.0,5455217.210391017,0.0,400.0428986883085,3343972.5619976586,18744.036887998802,18744.036887998802,17.803190027869096,0.779541887230844,37488.073775997604 
 12/02  10:00:00,-1.0,1.0,21.10553019381448,824716.4407573648,451395.42070140433,556.1735623741149,3348495.0169467283,18744.036887998802,18744.036887998802,17.828442452846375,0.7800892194963538,6816288.073775997 
 12/02  11:00:00,-1.0,1.0,21.71788540696399,0.0,626680.2953318113,759.3377551387352,3428737.5079367044,18744.036887998802,18744.036887998802,18.277035690843487,0.782531949259889,8346288.073775997 
 12/02  12:00:00,-1.0,1.0,22.298681316843123,0.0,639141.253268277,847.46320912337,3520276.7199122547,18744.036887998802,18744.036887998802,18.788792672724405,0.7849762309949765,8346288.073775997 
 12/02  13:00:00,-1.0,1.125,22.811217802190278,0.0,650429.1430028143,886.3268407168151,3600833.88761284,18744.036887998802,18744.036887998802,19.23919865842273,0.7868211082456693,8346288.073775997 
 12/02  14:00:00,-1.0,1.2625,21.123442873929022,1710935.5509408927,65615.31923403742,793.2484352492233,3384567.568222031,18744.036887998802,18744.036887998802,18.02983615214038,0.7794938718695927,256368.07377599765 
 12/02  15:00:00,-1.0,1.425,21.735781866389928,264689.29097901634,487984.9517839649,764.1375318160572,3424799.7285552076,18744.036887998802,18744.036887998802,18.254816773979314,0.7818481660310268,6816288.073775997 
 12/02  16:00:00,-1.0625,1.6250000000000002,22.539498610307387,0.0,643177.6081545136,851.8788856648146,3569972.614225469,18744.036887998802,18744.036887998802,19.004742032344517,0.7861472481047411,8346288.073775997 
 12/02  17:00:00,-1.1,1.7625,23.017170342106947,0.0,656801.4523265758,887.8121368853188,3648699.446245226,18744.036887998802,18744.036887998802,19.40785033531072,0.7876753122882283,8346288.073775997 
 12/02  18:00:00,-1.1,1.925,23.432231981182024,0.0,666300.8800649719,903.4000637261831,3713703.8141962797,18744.036887998802,18744.036887998802,19.77132878592436,0.7890918976117481,8346288.073775997 
 12/02  19:00:00,-1.1624999999999999,2.0,21.229437835928522,1220451.3295836302,153233.5975923505,791.5453252897966,3430267.546631544,18744.036887998802,18744.036887998802,18.124373611408856,0.7801466768414597,37488.073775997604 
 12/02  20:00:00,-1.2625,2.0,21.000000068269824,3269850.311748182,0.0,602.7439437886753,3383530.7761809574,18744.036887998802,18744.036887998802,17.76395920161356,0.7826046494414134,37488.073775997604 
 12/02  21:00:00,-1.3624999999999998,2.0,21.000000000005684,4382405.19406914,0.0,502.3192839881233,3398566.4264464173,18744.036887998802,18744.036887998802,17.748933351284357,0.7831943446169747,37488.073775997604 
 12/02  22:00:00,-1.4,2.0,21.0,4935257.042332024,0.0,452.7879426739835,3404216.9877601555,18744.036887998802,18744.036887998802,17.74326621033034,0.7840975724726889,37488.073775997604 
 12/02  23:00:00,-1.3375,2.0,21.0,5185213.105539698,0.0,427.4268743082525,3394981.296059888,18744.036887998802,18744.036887998802,17.75260882801039,0.7850687116647235,37488.073775997604 
 12/02  24:00:00,-1.3,2.0,21.0,5342652.1015324,0.0,414.2983967306148,3389448.1885269224,18744.036887998802,18744.036887998802,17.758213800792372,0.7859555910364384,37488.073775997604 
 12/03  01:00:00,-1.1750000000000003,2.0,21.0,5408696.827168723,0.0,407.4688755446617,3370820.969233978,18744.036887998802,18744.036887998802,17.776950521288388,0.7867174179558633,37488.073775997604 
 12/03  02:00:00,-1.0375,2.0,21.0,5420954.293474527,0.0,403.90132544375837,3350260.1620929986,18744.036887998802,18744.036887998802,17.797567539782282,0.7874022630003356,37488.073775997604 
 12/03  03:00:00,-0.875,2.0,21.0,5436090.921043197,0.0,402.0374689983772,3325999.6537743662,18744.036887998802,18744.036887998802,17.821936895845354,0.7880708538712045,37488.073775997604 
 12/03  04:00:00,-0.7375,1.8125000000000002,21.0,5445354.419117373,0.0,401.0638747479917,3305436.645060779,18744.036887998802,18744.036887998802,17.842557628254177,0.7885885523879181,37488.073775997604 
 12/03  05:00:00,-0.575,1.45,21.0,5451700.774794805,0.0,400.55548435289916,3281030.6658640467,18744.036887998802,18744.036887998802,17.86692922945591,0.7890143031041483,37488.073775997604 
 12/03  06:00:00,-0.4375,1.1125,21.0,5457793.724403426,0.0,400.29001838456975,3260380.9248539326,18744.036887998802,18744.036887998802,17.88755129943586,0.7894437030087655,37488.073775997604 
 12/03  07:00:00,-0.15,1.4375000000000002,21.0,5464361.032957969,0.0,400.1514069777003,3217173.819598213,18744.036887998802,18744.036887998802,17.930672376340297,0.7893149633134748,37488.073775997604 
 12/03  08:00:00,0.375,2.075,21.0,5469675.688977881,0.0,400.0790353753939,3138325.528834979,18744.036887998802,18744.036887998802,18.009415699394626,0.7888542868333364,37488.073775997604 
 12/03  09:00:00,1.2874999999999999,2.7375,21.0,5467941.0804318385,0.0,400.0412405984105,3001031.346582152,18744.036887998802,18744.036887998802,18.14628009806224,0.7884073055649855,37488.073775997604 
 12/03  10:00:00,1.8875,3.4375,21.13539164699204,825698.0925417095,394424.0854155371,555.7608353009007,2917091.617105952,18744.036887998802,18744.036887998802,18.275515435766103,0.7881985928118134,6816288.073775997 
 12/03  11:00:00,1.1875000000000002,4.075,21.774171155568364,0.0,568727.0506324235,757.3150000978771,3107787.816869069,18744.036887998802,18744.036887998802,18.65245329601475,0.7889630222384743,8346288.073775997 
 12/03  12:00:00,0.8875,4.7375,22.363195342975736,0.0,590114.8227971827,844.0377278533276,3244307.343472996,18744.036887998802,18744.036887998802,19.12359049001804,0.7896006064792966,8346288.073775997 
 12/03  13:00:00,0.6875,5.0,22.886108263423367,0.0,606774.7382533527,882.190717801613,3356190.750636094,18744.036887998802,18744.036887998802,19.55479666803671,0.7899450590248194,8346288.073775997 
 12/03  14:00:00,0.12500000000000003,5.0,21.13307458622616,1643157.4874610517,81156.508918805,789.1596982243888,3215569.740495987,18744.036887998802,18744.036887998802,18.213482815234823,0.7810341427945943,256368.07377599765 
 12/03  15:00:00,-0.4125,5.0,21.762575185157324,248577.6424910914,478943.8475462175,760.7533381563126,3336576.189137959,18744.036887998802,18744.036887998802,18.360345792297906,0.7820638119669849,6816288.073775997 
 12/03  16:00:00,-0.9125000000000001,5.0,22.572295104341364,0.0,639471.2947949413,849.3017474758652,3549377.440172691,18744.036887998802,18744.036887998802,19.05750320451826,0.7849905687851444,8346288.073775997 
 12/03  17:00:00,-1.4749999999999999,5.0,23.03939277091712,0.0,666967.3270405208,885.8962513600961,3705128.903501564,18744.036887998802,18744.036887998802,19.37322985157483,0.7850926534639383,8346288.073775997 
 12/03  18:00:00,-2.0125,5.0,23.44278559312341,0.0,690776.1838913644,902.2423203181638,3848561.7405805653,18744.036887998802,18744.036887998802,19.645740214457742,0.7850603660519754,8346288.073775997 
 12/03  19:00:00,-2.2,4.8125,21.23249395839578,1193391.1418908406,161753.7438781005,790.9932737565819,3582940.808584202,18744.036887998802,18744.036887998802,17.972288902512258,0.7751493082511004,37488.073775997604 
 12/03  20:00:00,-2.2625,4.45,21.000000070420267,3220216.5111865746,0.0,602.6490385983802,3530247.1007471457,18744.036887998802,18744.036887998802,17.614032615381834,0.776719264956002,37488.073775997604 
 12/03  21:00:00,-2.3,4.1125,21.00000000000577,4292675.589033821,0.0,502.3906683567235,3535954.516317988,18744.036887998802,18744.036887998802,17.608372183900602,0.776547864320758,37488.073775997604 
 12/03  22:00:00,-2.3625,3.8125,21.0,4836622.072856181,0.0,452.88533087295923,3545215.123620698,18744.036887998802,18744.036887998802,17.59894871713724,0.7764212805945406,37488.073775997604 
 12/03  23:00:00,-2.4625,3.45,21.0,5106700.188145897,0.0,427.54995864776623,3560039.943399769,18744.036887998802,18744.036887998802,17.583914131389886,0.7761916231491911,37488.073775997604 
 12/03  24:00:00,-2.5625,3.1125,21.0,5240611.984860419,0.0,414.4184268906809,3574866.6518622017,18744.036887998802,18744.036887998802,17.56889398916216,0.7758543890432849,37488.073775997604 
 12/04  01:00:00,-2.7875,2.8125,21.0,5310017.4724032795,0.0,407.56534501980934,3609006.3997527775,18744.036887998802,18744.036887998802,17.535132023664822,0.7754993778197187,37488.073775997604 
