Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/04  02:00:00,-3.0875000000000004,2.45,21.0,5350545.924776299,0.0,403.9763434398713,3654720.744432086,18744.036887998802,18744.036887998802,17.49012402821836,0.7751387726685208,37488.073775997604 
 12/04  03:00:00,-3.3875,2.1125,21.0,5377662.717000072,0.0,402.09272193983986,3700418.473452795,18744.036887998802,18744.036887998802,17.44511857508047,0.7747592062933049,37488.073775997604 
 12/04  04:00:00,-3.625,2.1875,21.0,5399988.947390592,0.0,401.1024888705335,3736459.827516198,18744.036887998802,18744.036887998802,17.4094904012925,0.7743296258743979,37488.073775997604 
 12/04  05:00:00,-3.825,2.5500000000000003,21.0,5419480.959173943,0.0,400.5811741844939,3766589.609508413,18744.036887998802,18744.036887998802,17.379489684509046,0.7738703389284597,37488.073775997604 
 12/04  06:00:00,-4.025,2.8875,21.0,5439923.586799877,0.0,400.30651394444067,3796765.7408504407,18744.036887998802,18744.036887998802,17.34948992709662,0.7734073291475465,37488.073775997604 
 12/04  07:00:00,-4.1625000000000005,2.5625,21.0,5456641.317625577,0.0,400.1617665695774,3817616.7366724294,18744.036887998802,18744.036887998802,17.328864643670766,0.772970426867553,37488.073775997604 
 12/04  08:00:00,-4.2625,1.925,21.0,5470803.417118665,0.0,400.08546471333767,3832828.9876757907,18744.036887998802,18744.036887998802,17.313863433079796,0.7725587874895413,37488.073775997604 
 12/04  09:00:00,-4.3625,1.2625,21.0,5481356.532809103,0.0,400.04519642698995,3848039.338597971,18744.036887998802,18744.036887998802,17.298861918544347,0.7721470032994002,37488.073775997604 
 12/04  10:00:00,-3.8375,1.1875,21.091559012178962,827793.0796093718,485061.56293745426,556.3447469968285,3772644.8418659307,18744.036887998802,18744.036887998802,17.39826825124907,0.7721539680883017,6816288.073775997 
 12/04  11:00:00,-2.9374999999999996,1.55,21.687177335321543,0.0,678770.4777719944,761.0108551852095,3713095.8255937225,18744.036887998802,18744.036887998802,17.95893637780361,0.7732694967470681,8346288.073775997 
 12/04  12:00:00,-2.0375,1.8875,22.27533892717389,0.0,666750.8824850477,850.9377493599102,3670152.5724480925,18744.036887998802,18744.036887998802,18.612036874925536,0.7744643993422229,8346288.073775997 
 12/04  13:00:00,-1.5124999999999997,2.4375,22.78818523778097,0.0,663247.6199958021,891.2121114654807,3670793.9804119943,18744.036887998802,18744.036887998802,19.143680700681646,0.775645399699158,8346288.073775997 
 12/04  14:00:00,-1.15,3.075,21.123211440438567,1775434.0571887637,77746.02858263974,798.4910824816079,3404068.8215832487,18744.036887998802,18744.036887998802,18.02014491303848,0.7683770867082451,256368.07377599765 
 12/04  15:00:00,-0.8125,3.7375,21.711112897613326,277895.32858750393,481382.8545986376,768.9078584032723,3386757.3532614866,18744.036887998802,18744.036887998802,18.267552624804836,0.7703120211855996,6816288.073775997 
 12/04  16:00:00,-1.075,3.375,22.484269305578056,0.0,640450.551210082,856.8297189737714,3556991.865484602,18744.036887998802,18744.036887998802,18.961659834907927,0.7740688811181513,8346288.073775997 
 12/04  17:00:00,-1.6125,2.375,22.932702564501493,0.0,666704.2806310253,893.7402177697169,3707127.0889254496,18744.036887998802,18744.036887998802,19.265359606517187,0.7751877169289699,8346288.073775997 
 12/04  18:00:00,-2.1750000000000003,1.375,23.318522941790732,0.0,690586.0222944118,910.4094585154428,3852886.674454159,18744.036887998802,18744.036887998802,19.519901640375874,0.7762136667630777,8346288.073775997 
 12/04  19:00:00,-2.525,1.4375000000000002,21.197194744673705,1384826.9766417607,146021.59104232743,799.0268861758041,3623086.8523981716,18744.036887998802,18744.036887998802,17.88177860763548,0.7674083363846987,37488.073775997604 
 12/04  20:00:00,-2.6625000000000005,2.075,21.000000040125652,3421000.5349442014,0.0,609.3757210628881,3589376.4086313318,18744.036887998802,18744.036887998802,17.554065660997964,0.7694957052463685,37488.073775997604 
 12/04  21:00:00,-2.825,2.7375,21.000000000003396,4480990.092594114,0.0,507.04152273861285,3614347.625558286,18744.036887998802,18744.036887998802,17.52963446876898,0.7697641803984807,37488.073775997604 
 12/04  22:00:00,-2.9,3.0,21.0,5017249.729779183,0.0,455.82616993239316,3625851.847189064,18744.036887998802,18744.036887998802,17.51832561813107,0.770008479431263,37488.073775997604 
 12/04  23:00:00,-2.8374999999999995,3.0,21.000000000000007,5278612.718614045,0.0,429.33234341177376,3616573.988707012,18744.036887998802,18744.036887998802,17.527660404096906,0.7701238237174856,37488.073775997604 
 12/04  24:00:00,-2.8,3.0,21.0,5408345.825901628,0.0,415.46877466113017,3611132.0814275695,18744.036887998802,18744.036887998802,17.533261401759223,0.7701244247754919,37488.073775997604 
 12/05  01:00:00,-2.925,2.5625,21.0,5472197.940128922,0.0,408.17393146518725,3630005.0475679557,18744.036887998802,18744.036887998802,17.51449913842845,0.770125525839586,37488.073775997604 
 12/05  02:00:00,-3.0624999999999996,1.925,21.0,5507588.074453467,0.0,404.32556231285696,3650683.1658230214,18744.036887998802,18744.036887998802,17.49386806884762,0.7701319428078414,37488.073775997604 
 12/05  03:00:00,-3.2249999999999996,1.2625,21.0,5531725.189164881,0.0,402.2913562670468,3675120.7961967713,18744.036887998802,18744.036887998802,17.46949018159298,0.7701136473156629,37488.073775997604 
 12/05  04:00:00,-3.7375,1.1875,21.0,5554822.305183986,0.0,401.2147848551581,3752313.471418659,18744.036887998802,18744.036887998802,17.392615467963456,0.7700314215869304,37488.073775997604 
 12/05  05:00:00,-4.4375,1.55,21.0,5581657.652293459,0.0,400.6445319319865,3857881.6556388475,18744.036887998802,18744.036887998802,17.287617368896235,0.76990597208013,37488.073775997604 
 12/05  06:00:00,-5.137500000000001,1.8875,21.0,5609284.24050188,0.0,400.3422394438163,3963498.2489313865,18744.036887998802,18744.036887998802,17.182619492071474,0.7697748248220782,37488.073775997604 
 12/05  07:00:00,-5.8375,1.8125000000000002,21.0,5635232.560316302,0.0,400.1818773296378,4069091.6196287703,18744.036887998802,18744.036887998802,17.0776217058396,0.7696243648260335,37488.073775997604 
 12/05  08:00:00,-6.475,1.45,21.0,5653915.678588942,0.0,400.0967558337727,4165268.4885345595,18744.036887998802,18744.036887998802,16.98199834327822,0.7694693679579743,37488.073775997604 
 12/05  09:00:00,-7.137500000000001,1.1125,21.0,5618128.4093178315,0.0,400.05149793572275,4265184.733934304,18744.036887998802,18744.036887998802,16.882625283164185,0.7693131614511781,37488.073775997604 
 12/05  10:00:00,-6.65,1.0,21.0,5538266.2403538795,0.0,400.0273851648801,4191609.383214053,18744.036887998802,18744.036887998802,16.955750522256487,0.7691472932103646,37488.073775997604 
 12/05  11:00:00,-5.512500000000001,1.0,21.0,5508044.635582089,0.0,400.01453929725704,4019907.6332616005,18744.036887998802,18744.036887998802,17.126374322686033,0.7689837822299437,37488.073775997604 
 12/05  12:00:00,-4.35,1.0,21.0,5531648.930915425,0.0,400.0077158044641,3844372.9676131634,18744.036887998802,18744.036887998802,17.300746676362895,0.7688319026723246,37488.073775997604 
 12/05  13:00:00,-3.5875,1.1875,21.0,5562428.071502265,0.0,400.00409512113475,3729298.3056522994,18744.036887998802,18744.036887998802,17.415118251519115,0.7689857104310973,37488.073775997604 
 12/05  14:00:00,-3.0249999999999995,1.55,21.0,5594450.600001033,0.0,400.0021735437415,3644502.5882833023,18744.036887998802,18744.036887998802,17.4994894520398,0.7693156881238553,37488.073775997604 
 12/05  15:00:00,-2.4875,1.8875,21.0,5632206.902624172,0.0,400.0011536712385,3563328.067683126,18744.036887998802,18744.036887998802,17.580111090303433,0.7696439978698935,37488.073775997604 
 12/05  16:00:00,-2.4875000000000003,2.0,21.0,5678623.220501194,0.0,400.0006125439665,3563562.044452701,18744.036887998802,18744.036887998802,17.580108314682185,0.7698816752817607,37488.073775997604 
 12/05  17:00:00,-2.85,2.0,21.0,5725172.283686202,0.0,400.00032553308876,3618570.6004965706,18744.036887998802,18744.036887998802,17.525731119930278,0.7700719488727491,37488.073775997604 
 12/05  18:00:00,-3.1875,2.0,21.0,5749098.720483487,0.0,400.0001731347507,3669853.4252981124,18744.036887998802,18744.036887998802,17.475103935527848,0.7702573274719513,37488.073775997604 
 12/05  19:00:00,-3.2375,2.0,21.0,5754783.845149527,0.0,400.00009210814625,3677597.6812168076,18744.036887998802,18744.036887998802,17.467601795124523,0.7703887499022619,37488.073775997604 
 12/05  20:00:00,-3.1375,2.0,21.0,5751667.636628097,0.0,400.00004899736723,3662563.18243815,18744.036887998802,18744.036887998802,17.4826003246569,0.7704868362586277,37488.073775997604 
 12/05  21:00:00,-3.0375,2.0,21.0,5745377.713731829,0.0,400.00002605901125,3647528.7292368896,18744.036887998802,18744.036887998802,17.497599272744274,0.770587012057798,37488.073775997604 
 12/05  22:00:00,-3.0,1.8125000000000002,21.0,5738173.10364549,0.0,400.00001385683686,3642140.3083571983,18744.036887998802,18744.036887998802,17.50322265097386,0.7706134025815995,37488.073775997604 
 12/05  23:00:00,-3.0624999999999996,1.45,21.0,5733623.389271009,0.0,400.0000073686616,3651810.9637499554,18744.036887998802,18744.036887998802,17.49384614289953,0.7705962161004904,37488.073775997604 
 12/05  24:00:00,-3.1,1.1125,21.0,5733917.742518244,0.0,400.0000039190879,3657771.7673803167,18744.036887998802,18744.036887998802,17.48821923963417,0.7705794606049149,37488.073775997604 
 12/06  01:00:00,-3.1,1.0,21.0,5737861.702126414,0.0,400.00000208468373,3657922.0354350926,18744.036887998802,18744.036887998802,17.488217627452993,0.7706309751123758,37488.073775997604 
 12/06  02:00:00,-3.0375,1.0,21.0,5744172.5787651595,0.0,400.00000110896246,3648653.650864629,18744.036887998802,18744.036887998802,17.4975909835589,0.7707211638325556,37488.073775997604 
 12/06  03:00:00,-3.0,1.0,21.0,5752909.820480843,0.0,400.00000058995374,3643093.6160830436,18744.036887998802,18744.036887998802,17.50321459780801,0.7708121037744748,37488.073775997604 
 12/06  04:00:00,-3.0,1.0,21.0,5763200.333329815,0.0,400.0000003138873,3643220.5577339884,18744.036887998802,18744.036887998802,17.503213376722744,0.7709020050147458,37488.073775997604 
 12/06  05:00:00,-2.9375000000000004,1.0,21.0,5773015.555839751,0.0,400.00000016702774,3634028.880644178,18744.036887998802,18744.036887998802,17.512586318099785,0.7709934663488442,37488.073775997604 
 12/06  06:00:00,-2.9,1.0,21.0,5782925.721582833,0.0,400.0000000888886,3628469.888253224,18744.036887998802,18744.036887998802,17.518209762305176,0.7710855028458804,37488.073775997604 
 12/06  07:00:00,-2.9625,1.1875,21.0,5794290.195790876,0.0,400.00000004731174,3637863.16504386,18744.036887998802,18744.036887998802,17.508834491885466,0.7710781300373712,37488.073775997604 
 12/06  08:00:00,-3.0624999999999996,1.55,21.0,5806606.3110659765,0.0,400.00000002518726,3652891.158521916,18744.036887998802,18744.036887998802,17.493834932156588,0.7710096154928455,37488.073775997604 
 12/06  09:00:00,-3.1625000000000005,1.8875,20.999999999999996,5804575.526737729,0.0,400.0000000134105,3667919.1926857354,18744.036887998802,18744.036887998802,17.47883568323912,0.7709434032593516,37488.073775997604 
 12/06  10:00:00,-3.075,2.0,21.0,5708477.14733046,0.0,400.0000000071332,3654515.2253036685,18744.036887998802,18744.036887998802,17.49196234220681,0.7707730367510965,37488.073775997604 
 12/06  11:00:00,-2.8125,2.0,21.0,5649939.366900149,0.0,400.0000000037875,3614651.2134095994,18744.036887998802,18744.036887998802,17.531340091300095,0.7705371555384157,37488.073775997604 
 12/06  12:00:00,-2.575,2.0,21.0,5672894.0014601555,0.0,400.00000000201044,3578536.6457240735,18744.036887998802,18744.036887998802,17.5669671654732,0.7703112361275293,37488.073775997604 
 12/06  13:00:00,-2.3125,2.1875,21.000000000000004,5698308.4824985135,0.0,400.0000000010678,3538531.00487351,18744.036887998802,18744.036887998802,17.60634334129966,0.7703525606407334,37488.073775997604 
 12/06  14:00:00,-1.95,2.5500000000000003,21.0,5715965.495697453,0.0,400.0000000005672,3483529.026094627,18744.036887998802,18744.036887998802,17.66071859383803,0.7705548349730476,37488.073775997604 
 12/06  15:00:00,-1.6125,2.8875,21.0,5737011.663604306,0.0,400.0000000003014,3432218.084484216,18744.036887998802,18744.036887998802,17.711344180035347,0.7707559948935667,37488.073775997604 
 12/06  16:00:00,-1.6874999999999998,3.0,21.0,5767391.146314305,0.0,400.0000000001601,3443394.6152377673,18744.036887998802,18744.036887998802,17.70009537302137,0.7707476798997266,37488.073775997604 
 12/06  17:00:00,-1.925,3.0,21.000000000000004,5793981.057787804,0.0,400.00000000008515,3479326.9323580237,18744.036887998802,18744.036887998802,17.664470661942516,0.7706193831240414,37488.073775997604 
 12/06  18:00:00,-2.1875,3.0,21.0,5797988.664379212,0.0,400.00000000004553,3519014.22451662,18744.036887998802,18744.036887998802,17.62509594366995,0.7704860620602767,37488.073775997604 
 12/06  19:00:00,-2.7375,3.0,21.0,5789922.214446763,0.0,400.00000000002444,3601931.7838187506,18744.036887998802,18744.036887998802,17.542598455076085,0.7702867829551534,37488.073775997604 
 12/06  20:00:00,-3.4375,3.0,21.0,5777066.632308267,0.0,400.000000000013,3707393.2144787256,18744.036887998802,18744.036887998802,17.43760274537862,0.7700457131658052,37488.073775997604 
 12/06  21:00:00,-4.137500000000001,3.0,21.0,5765713.625814469,0.0,400.00000000000705,3812839.957218828,18744.036887998802,18744.036887998802,17.33260747731564,0.7698016158357679,37488.073775997604 
 12/06  22:00:00,-4.6499999999999995,2.5625,21.000000000000004,5752503.265250169,0.0,400.000000000004,3890198.907125745,18744.036887998802,18744.036887998802,17.2557356086339,0.7696131375491844,37488.073775997604 
 12/06  23:00:00,-5.1125,1.925,21.000000000000004,5742961.52217659,0.0,400.00000000000216,3959982.344919139,18744.036887998802,18744.036887998802,17.186362656182084,0.7694635232632535,37488.073775997604 
 12/06  24:00:00,-5.55,1.2625,21.0,5740030.383756753,0.0,400.000000000001,4026041.10718331,18744.036887998802,18744.036887998802,17.12073905823841,0.7693160152326348,37488.073775997604 
 12/07  01:00:00,-6.075,1.0,21.0,5745587.342666351,0.0,400.00000000000057,4105199.9574827044,18744.036887998802,18744.036887998802,17.041990782371784,0.7692559519748514,37488.073775997604 
 12/07  02:00:00,-6.7375,1.0,21.0,5759857.959848742,0.0,400.0000000000006,4204954.131770743,18744.036887998802,18744.036887998802,16.942618670215182,0.769244837167188,37488.073775997604 
 12/07  03:00:00,-7.375,1.0,21.0,5781348.4629870765,0.0,400.0000000000005,4300943.413664467,18744.036887998802,18744.036887998802,16.84699652932138,0.7692332180393733,37488.073775997604 
 12/07  04:00:00,-7.725,1.1875,21.0,5806224.796019296,0.0,400.0000000000001,4353613.596085229,18744.036887998802,18744.036887998802,16.79449819850529,0.76923796479185,37488.073775997604 
 12/07  05:00:00,-7.987499999999999,1.55,21.0,5833315.506021879,0.0,400.0000000000002,4393071.787934361,18744.036887998802,18744.036887998802,16.75512440647206,0.7692529127837611,37488.073775997604 
 12/07  06:00:00,-8.225,1.8875,21.0,5862904.637611394,0.0,400.0000000000001,4428772.851880071,18744.036887998802,18744.036887998802,16.71950042916115,0.7692682710756725,37488.073775997604 
 12/07  07:00:00,-8.425,2.0,21.000000000000004,5893405.167988526,0.0,400.00000000000017,4458837.006457822,18744.036887998802,18744.036887998802,16.689501124188627,0.7692515906211438,37488.073775997604 
 12/07  08:00:00,-8.625,2.0,21.000000000000004,5924583.754297401,0.0,400.00000000000017,4488901.420437119,18744.036887998802,18744.036887998802,16.659501545453747,0.769216700133968,37488.073775997604 
 12/07  09:00:00,-8.825000000000001,2.0,21.0,5948076.140853059,0.0,400.00000000000034,4518966.480661335,18744.036887998802,18744.036887998802,16.629501796389768,0.7691825020083823,37488.073775997604 
 12/07  10:00:00,-8.65,1.8125000000000002,21.00664767446657,941704.0936588697,371693.1228272834,554.9173626565378,4492657.63879868,18744.036887998802,18744.036887998802,16.655744442157904,0.7691501395118494,6816288.073775997 
 12/07  11:00:00,-8.3125,1.45,21.30914203177949,0.0,807790.8446041306,760.3309924188261,4471323.854382573,18744.036887998802,18744.036887998802,16.871877269960173,0.7694540199532447,8346288.073775997 
 12/07  12:00:00,-7.95,1.1125,21.7338778084025,0.0,806533.6299039936,851.8067422751121,4483594.067221106,18744.036887998802,18744.036887998802,17.30108575197248,0.7701243483204001,8346288.073775997 
 12/07  13:00:00,-7.550000000000001,1.125,22.093523577659447,0.0,803019.8279146027,893.2062319072959,4480140.280350601,18744.036887998802,18744.036887998802,17.678314294467473,0.770881599865556,8346288.073775997 
 12/07  14:00:00,-7.0875,1.2625,21.03909597739579,3090027.2182823136,42175.16245809196,774.1965002996872,4275344.886763208,18744.036887998802,18744.036887998802,16.988133193476948,0.7667204520559141,256368.07377599765 
 12/07  15:00:00,-6.65,1.425,21.29751502128551,523418.2801422103,580010.0124695898,749.8864190551096,4216443.869799787,18744.036887998802,18744.036887998802,17.09176836397209,0.769115420393611,6816288.073775997 
 12/07  16:00:00,-6.25,1.6250000000000002,21.75855924214091,0.0,758098.7972008296,849.5149561565352,4234467.513057306,18744.036887998802,18744.036887998802,17.589151763466294,0.7702572538620639,8346288.073775997 
 12/07  17:00:00,-5.7875,1.7625,22.080992392194833,0.0,752897.038819162,891.9683422416643,4215231.906863705,18744.036887998802,18744.036887998802,17.939156420139362,0.7710989470443873,8346288.073775997 
 12/07  18:00:00,-5.35,1.925,22.364728171697834,0.0,747267.3365349434,910.9971482371323,4193934.2886694325,18744.036887998802,18744.036887998802,18.253298662173115,0.7719099309478652,8346288.073775997 
 12/07  19:00:00,-5.075,2.0,21.05644974142696,3076895.3536209455,61098.970156194606,768.4252610845549,3975655.3973183627,18744.036887998802,18744.036887998802,17.30237156991491,0.7670341302121975,37488.073775997604 
 12/07  20:00:00,-4.9375,2.0,21.000000000118213,4605689.768535749,0.0,585.3843091422439,3935395.582286845,18744.036887998802,18744.036887998802,17.212753849757192,0.7688150457261674,37488.073775997604 
 12/07  21:00:00,-4.775,2.0,21.000000000000014,5423569.549699695,0.0,497.5573289097122,3910979.8094985,18744.036887998802,18744.036887998802,17.237061053886002,0.7693398485710538,37488.073775997604 
 12/07  22:00:00,-4.6375,2.0,21.0,5825692.623939019,0.0,451.8557908495137,3890322.3288755566,18744.036887998802,18744.036887998802,17.257637336313028,0.7697812503226009,37488.073775997604 
 12/07  23:00:00,-4.475,2.0,21.0,6022211.639971826,0.0,427.70942585377736,3865792.542554612,18744.036887998802,18744.036887998802,17.281984550239446,0.7701278793659199,37488.073775997604 
 12/07  24:00:00,-4.3374999999999995,2.0,21.0,6119211.85984227,0.0,414.8422828643835,3845064.903390199,18744.036887998802,18744.036887998802,17.302594803219748,0.7703837479937933,37488.073775997604 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,21.0,6167265.355726504,0.0,407.959131687415,3820650.2030147505,18744.036887998802,18744.036887998802,17.32696153605936,0.7705735418695578,37488.073775997604 
 12/08  02:00:00,-4.0375,1.7375,21.0,6193779.230005182,0.0,404.2705437595567,3799991.7399235154,18744.036887998802,18744.036887998802,17.34758167506172,0.7707262173812623,37488.073775997604 
 12/08  03:00:00,-3.875,1.575,21.0,6208039.69264056,0.0,402.2920843645726,3775576.680473151,18744.036887998802,18744.036887998802,17.371953343067087,0.7708700408807454,37488.073775997604 
 12/08  04:00:00,-3.675,1.3749999999999998,21.0,6215822.978863243,0.0,401.23034246613474,3745526.5663009495,18744.036887998802,18744.036887998802,17.401950491001784,0.7710076079802383,37488.073775997604 
 12/08  05:00:00,-3.5375,1.2375,21.0,6222167.743811743,0.0,400.6604490749585,3724868.0136454925,18744.036887998802,18744.036887998802,17.42257336568687,0.7711445593540953,37488.073775997604 
 12/08  06:00:00,-3.375,1.075,21.0,6226761.52619558,0.0,400.3545334741064,3700452.7716015195,18744.036887998802,18744.036887998802,17.446946379740876,0.7712825123727673,37488.073775997604 
 12/08  07:00:00,-3.2375,1.1875,21.0,6231440.085805111,0.0,400.1903090507671,3679792.3853798783,18744.036887998802,18744.036887998802,17.467569627840568,0.7713475311997389,37488.073775997604 
 12/08  08:00:00,-3.1375,1.55,21.0,6236585.568821852,0.0,400.1021476415205,3664765.9113185545,18744.036887998802,18744.036887998802,17.482568391889114,0.7713668736300477,37488.073775997604 
 12/08  09:00:00,-3.0375,1.8875,21.0,6239715.018719122,0.0,400.0548197105568,3649739.4739280213,18744.036887998802,18744.036887998802,17.497567395735718,0.7713893990595888,37488.073775997604 
 12/08  10:00:00,-2.875,2.0,21.0,1061746.6755305948,200754.58132036365,554.3500580434013,3625195.729699799,18744.036887998802,18744.036887998802,17.521931584658716,0.7715190260097544,6816288.073775997 
 12/08  11:00:00,-2.675,2.0,21.22097608817415,0.0,649083.4426861175,759.2753481456673,3613780.7591763013,18744.036887998802,18744.036887998802,17.65742809701653,0.7718987977010988,8346288.073775997 
 12/08  12:00:00,-2.475,2.0,21.634443189872755,0.0,654763.4720649214,850.5904277848617,3646191.286899873,18744.036887998802,18744.036887998802,18.0382713337925,0.772797317716403,8346288.073775997 
 12/08  13:00:00,-2.4,1.8749999999999998,21.997153645400605,0.0,660676.0661588159,891.728290722597,3691648.5138086313,18744.036887998802,18744.036887998802,18.367513267568327,0.7736242858377148,8346288.073775997 
 12/08  14:00:00,-2.4,1.7375,21.03318754285292,3330181.612178387,33736.870664262766,772.9292889432503,3569030.449201795,18744.036887998802,18744.036887998802,17.68117306371378,0.7694800376902264,256368.07377599765 
 12/08  15:00:00,-2.4625,1.575,21.281033086267083,571890.4031028845,494609.08451449126,748.9432065941843,3585378.9582643136,18744.036887998802,18744.036887998802,17.710719976166132,0.771714595577542,6816288.073775997 
 12/08  16:00:00,-2.5,1.3749999999999998,21.751050308518195,0.0,657038.132708153,848.4590267172691,3668730.8834194173,18744.036887998802,18744.036887998802,18.140142949663797,0.7728190865587914,8346288.073775997 
 12/08  17:00:00,-2.5,1.2375,22.094212011289244,0.0,664950.1870066434,890.8258342260912,3722143.206937439,18744.036887998802,18744.036887998802,18.43914748193456,0.7736375325307836,8346288.073775997 
 12/08  18:00:00,-2.5,1.075,22.399051751288226,0.0,671939.0323718693,909.8300136064138,3769674.3269664505,18744.036887998802,18744.036887998802,18.705221870362685,0.7744132197946213,8346288.073775997 
 12/08  19:00:00,-2.5625,1.0,21.061009763498,3037170.504573577,54140.271059496976,767.1976872669183,3598459.52046702,18744.036887998802,18744.036887998802,17.684855077744572,0.7692406616463985,37488.073775997604 
 12/08  20:00:00,-2.7249999999999996,1.0,21.000000000136115,4563525.848702063,0.0,584.1764593500425,3602181.6848709146,18744.036887998802,18744.036887998802,17.544578076692797,0.7708461483741669,37488.073775997604 
 12/08  21:00:00,-2.8625,1.0,21.000000000000014,5368796.866167109,0.0,496.6473046252093,3622848.449942007,18744.036887998802,18744.036887998802,17.523907022567293,0.7712389393659592,37488.073775997604 
 12/08  22:00:00,-2.9625,1.0,21.0,5754092.029503173,0.0,451.23019108082553,3637877.408997763,18744.036887998802,18744.036887998802,17.5088700736462,0.7714663766967638,37488.073775997604 
 12/08  23:00:00,-3.0624999999999996,1.0,21.0,5933490.719750781,0.0,427.2992479810511,3653030.075401892,18744.036887998802,18744.036887998802,17.493847907100925,0.7715434436069016,37488.073775997604 
 12/08  24:00:00,-3.1625000000000005,1.0,21.0,6014820.83251998,0.0,414.58198709845936,3668132.003841264,18744.036887998802,18744.036887998802,17.478836378678906,0.7715504566148712,37488.073775997604 
 12/09  01:00:00,-3.2,0.8125,21.0,6051892.520536444,0.0,407.7976961009982,3673767.1041989746,18744.036887998802,18744.036887998802,17.47320580817661,0.7715614618376269,37488.073775997604 
 12/09  02:00:00,-3.2,0.44999999999999996,21.0,6067010.060780933,0.0,404.17204260702914,3673767.104198975,18744.036887998802,18744.036887998802,17.473202945030675,0.7715798519221111,37488.073775997604 
 12/09  03:00:00,-3.2,0.1125,21.000000000000004,6074173.501524481,0.0,402.23270305645127,3673767.1041989755,18744.036887998802,18744.036887998802,17.47320154052892,0.7715888155753795,37488.073775997604 
 12/09  04:00:00,-3.2,0.0,21.0,6078735.19620643,0.0,401.1949975214707,3673766.652918359,18744.036887998802,18744.036887998802,17.473200854911447,0.7715739429182886,37488.073775997604 
 12/09  05:00:00,-3.2,0.0,21.0,6082547.849961137,0.0,400.63964832046395,3673890.0928714816,18744.036887998802,18744.036887998802,17.47319994881899,0.7715509539147729,37488.073775997604 
 12/09  06:00:00,-3.2,0.0,21.0,6086377.2633568905,0.0,400.3424153838773,3673963.9779684683,18744.036887998802,18744.036887998802,17.473199181117607,0.7715312497034731,37488.073775997604 
 12/09  07:00:00,-3.2,0.0,21.0,6088405.76912839,0.0,400.18331687183627,3674085.9891867912,18744.036887998802,18744.036887998802,17.4731983223806,0.7714481795936686,37488.073775997604 
 12/09  08:00:00,-3.2625,0.0,21.0,6090243.926206193,0.0,400.0981516788941,3683549.222996563,18744.036887998802,18744.036887998802,17.463823064952294,0.771327257870709,37488.073775997604 
 12/09  09:00:00,-3.3,0.0,21.0,6088309.097040188,0.0,400.0525595036716,3689304.7973059863,18744.036887998802,18744.036887998802,17.45819768198134,0.7712048556673232,37488.073775997604 
 12/09  10:00:00,-3.1125,0.0,21.006959521142264,978876.5596359497,263381.5330774451,554.9091376659159,3661079.8090784764,18744.036887998802,18744.036887998802,17.486311975041954,0.7712710163245763,6816288.073775997 
 12/09  11:00:00,-2.8125,0.0,21.315801253075264,0.0,658593.8665966027,760.071843044451,3645898.2228531744,18744.036887998802,18744.036887998802,17.699825364709387,0.7718533482438682,8346288.073775997 
 12/09  12:00:00,-2.5125,0.0,21.770569974980877,0.0,661072.7386343519,851.1571657909094,3671013.611016195,18744.036887998802,18744.036887998802,18.139655473799543,0.772854462852841,8346288.073775997 
 12/09  13:00:00,-2.3374999999999995,0.0,22.17323543754471,0.0,665284.4219934181,892.1667679139151,3707253.5276785316,18744.036887998802,18744.036887998802,18.518330716048325,0.7739211161196673,8346288.073775997 
 12/09  14:00:00,-2.3,0.0,21.045807754790257,3015903.1322358474,53612.42558939979,772.3713284585687,3554427.8828209466,18744.036887998802,18744.036887998802,17.703053612703748,0.7694015850045257,256368.07377599765 
 12/09  15:00:00,-2.2375,0.0,21.374197090002685,501433.7891916161,497912.41065912775,748.1067376645899,3558444.010409445,18744.036887998802,18744.036887998802,17.79100274174273,0.7720832234431403,6816288.073775997 
 12/09  16:00:00,-2.3249999999999997,0.1875,21.912038480739344,0.0,657216.3335574466,848.0554774776526,3664680.0332676913,18744.036887998802,18744.036887998802,18.299686086104522,0.7734327302397447,8346288.073775997 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,22.275589318281472,0.0,672845.5739615893,890.5218767143107,3760841.686192948,18744.036887998802,18744.036887998802,18.57669033897254,0.7743008334868949,8346288.073775997 
 12/09  18:00:00,-2.825,0.8875,22.595223091975715,0.0,686630.17906893,909.4949265402001,3846454.9883490456,18744.036887998802,18744.036887998802,18.820208480292315,0.7751052901753325,8346288.073775997 
 12/09  19:00:00,-3.025,0.8125,21.08036981337556,2483625.325180086,68687.5865783028,798.4932026488384,3675133.856624197,18744.036887998802,18744.036887998802,17.661655663631947,0.7684477293333322,37488.073775997604 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,21.000000239736835,4299149.258798104,0.0,612.4206219088535,3676346.2600276815,18744.036887998802,18744.036887998802,17.46960911090993,0.7710213578251685,37488.073775997604 
 12/09  21:00:00,-3.425,0.1125,21.00000000002499,5153316.692228515,0.0,510.5002434446799,3706537.7766494155,18744.036887998802,18744.036887998802,17.43955914242948,0.7714891626370861,37488.073775997604 
 12/09  22:00:00,-3.5624999999999996,0.0,21.000000000000004,5566067.666745389,0.0,458.36669210041293,3727409.198499749,18744.036887998802,18744.036887998802,17.418892537142767,0.7720326775522568,37488.073775997604 
 12/09  23:00:00,-3.6625000000000005,0.0,21.0,5759559.557335129,0.0,430.991440514841,3742643.658937659,18744.036887998802,18744.036887998802,17.403866640630973,0.7725581496896536,37488.073775997604 
 12/09  24:00:00,-3.7625,0.0,21.0,5849173.681357069,0.0,416.49481620684855,3757876.5725177554,18744.036887998802,18744.036887998802,17.388852421309977,0.7730099846533127,37488.073775997604 
 12/10  01:00:00,-3.8625,0.0,21.0,5891083.435619,0.0,408.78786130751143,3773106.380471768,18744.036887998802,18744.036887998802,17.373844975966342,0.7733529925883795,37488.073775997604 
 12/10  02:00:00,-3.9,0.0,21.0,5910373.721804699,0.0,404.68383290478505,3778820.4393153507,18744.036887998802,18744.036887998802,17.36821620575104,0.7736324359261694,37488.073775997604 
 12/10  03:00:00,-3.9625,0.0,21.0,5919709.999084491,0.0,402.49667344049715,3788339.3685447825,18744.036887998802,18744.036887998802,17.35883926149477,0.7739000804594658,37488.073775997604 
 12/10  04:00:00,-4.0,0.0,20.999999999999996,5926569.416119153,0.0,401.3308824216821,3794170.8621149734,18744.036887998802,18744.036887998802,17.353212672006098,0.7740712449720358,37488.073775997604 
 12/10  05:00:00,-4.0625,0.0,21.0,5932540.1785093285,0.0,400.70948385216604,3803637.1448836154,18744.036887998802,18744.036887998802,17.343836992242476,0.7741801364640709,37488.073775997604 
 12/10  06:00:00,-4.1,0.0,21.0,5938203.798992799,0.0,400.37825087397687,3809394.147628946,18744.036887998802,18744.036887998802,17.338211345989667,0.774283885574789,37488.073775997604 
 12/10  07:00:00,-4.1,0.43749999999999994,21.0,5944321.112505763,0.0,400.20162679317986,3809490.6923427237,18744.036887998802,18744.036887998802,17.33821050004969,0.77536582055616,37488.073775997604 
 12/10  08:00:00,-4.1,1.075,20.999999999999996,5951748.374290241,0.0,400.10738327722913,3809528.969074645,18744.036887998802,18744.036887998802,17.338209976459037,0.7770335447427512,37488.073775997604 
 12/10  09:00:00,-4.1,1.7375,21.0,5959015.104784176,0.0,400.05712906009694,3809567.4565066635,18744.036887998802,18744.036887998802,17.33820964795049,0.7787088145972505,37488.073775997604 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,21.01230658163137,948897.278728211,319097.5391962739,554.7780791298234,3781262.184739337,18744.036887998802,18744.036887998802,17.366325326806926,0.7783389226920745,6816288.073775997 
 12/10  11:00:00,-3.675,1.45,21.360429073916592,0.0,684406.3241353123,758.8812485327105,3781098.1585433856,18744.036887998802,18744.036887998802,17.602228734741093,0.777230571137302,8346288.073775997 
 12/10  12:00:00,-3.4124999999999996,1.1125,21.833514910463737,0.0,688008.1772647686,849.2532471843303,3815064.8671785546,18744.036887998802,18744.036887998802,18.05405665620786,0.7765063558889949,8346288.073775997 
 12/10  13:00:00,-3.1125,1.0,22.25476161995079,0.0,689267.5419696141,890.1824535926205,3835562.1668197853,18744.036887998802,18744.036887998802,18.46744880693185,0.7769509547387683,8346288.073775997 
 12/10  14:00:00,-2.875,1.0,21.054766265677824,2845920.6730198446,55615.76323682697,770.2629187111424,3643544.2175707715,18744.036887998802,18744.036887998802,17.628192774052685,0.7722197587052972,256368.07377599765 
 12/10  15:00:00,-2.6125,1.0,21.42740172400113,463868.09876184113,501097.7352994984,738.8457128457637,3629414.8823343427,18744.036887998802,18744.036887998802,17.809294919105476,0.7740170419279395,6816288.073775997 
 12/10  16:00:00,-2.5625,1.1875,22.010797320450067,0.0,666969.7488330657,839.7054216498454,3716372.9836649015,18744.036887998802,18744.036887998802,18.344208456212677,0.7763172393904108,8346288.073775997 
 12/10  17:00:00,-2.7249999999999996,1.55,22.38893358165913,0.0,680159.9500356596,885.8585243352225,3799955.149692763,18744.036887998802,18744.036887998802,18.64946913949447,0.7769923130041185,8346288.073775997 
 12/10  18:00:00,-2.8625,1.8875,22.720167904617142,0.0,691442.9295440501,906.3243174569433,3872713.665225538,18744.036887998802,18744.036887998802,18.918613320746577,0.7775919111484447,8346288.073775997 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,21.096920074701032,2279917.769951723,70590.10904240029,795.7470416534048,3644193.3556561307,18744.036887998802,18744.036887998802,17.724644742948996,0.7704423749546867,37488.073775997604 
 12/10  20:00:00,-2.575,1.45,21.000000270182785,4141225.068518209,0.0,609.8913294886745,3580711.7343651867,18744.036887998802,18744.036887998802,17.567098179902647,0.772841527071646,37488.073775997604 
 12/10  21:00:00,-2.375,1.1125,21.00000000002711,5058745.3343254775,0.0,508.6702299648517,3550788.2465494815,18744.036887998802,18744.036887998802,17.59704347989505,0.7732024878688049,37488.073775997604 
 12/10  22:00:00,-2.1125,1.0,21.000000000000004,5491312.697001362,0.0,457.2117792838442,3511426.0914185895,18744.036887998802,18744.036887998802,17.636370648116166,0.7735730858114396,37488.073775997604 
 12/10  23:00:00,-1.8125000000000002,1.0,21.0,5671058.512545238,0.0,430.27206169937136,3466352.458715416,18744.036887998802,18744.036887998802,17.68134026819963,0.7738683022135969,37488.073775997604 
 12/10  24:00:00,-1.5124999999999997,1.0,21.0,5760189.246643168,0.0,416.0539577435027,3421411.081031264,18744.036887998802,18744.036887998802,17.726321730316293,0.7740810393453481,37488.073775997604 
 12/11  01:00:00,-1.3375,1.125,20.999999999999996,5801877.003394199,0.0,408.5216039812997,3395203.095159709,18744.036887998802,18744.036887998802,17.75256114876924,0.7743937454947396,37488.073775997604 
 12/11  02:00:00,-1.1750000000000003,1.2625,21.0,5821609.531007673,0.0,404.5243924115799,3370659.566902913,18744.036887998802,18744.036887998802,17.77693080318561,0.774770513152188,37488.073775997604 
 12/11  03:00:00,-1.0375,1.425,21.0,5831149.238960246,0.0,402.40190541146785,3349925.3916673125,18744.036887998802,18744.036887998802,17.797552713840005,0.7751309573091278,37488.073775997604 
 12/11  04:00:00,-0.9374999999999999,1.6250000000000002,21.0,5837405.431033153,0.0,401.27485964769744,3334907.3898306033,18744.036887998802,18744.036887998802,17.812550571459962,0.7754872914565982,37488.073775997604 
 12/11  05:00:00,-0.7749999999999999,1.7625,21.0,5840601.315824107,0.0,400.6764737642217,3310496.872839013,18744.036887998802,18744.036887998802,17.836923333209775,0.7758446367538222,37488.073775997604 
 12/11  06:00:00,-0.6375,1.925,21.0,5842775.161658316,0.0,400.3588380937317,3289842.760259567,18744.036887998802,18744.036887998802,17.857546313335014,0.7761971482940216,37488.073775997604 
 12/11  07:00:00,-0.6624999999999999,1.8125000000000002,21.0,5842485.399352563,0.0,400.190299139822,3293606.9476620327,18744.036887998802,18744.036887998802,17.853795878777312,0.776461500760889,37488.073775997604 
 12/11  08:00:00,-0.7625,1.45,21.0,5840454.67253664,0.0,400.10092044743686,3308640.720020716,18744.036887998802,18744.036887998802,17.83879648693931,0.7766731315011332,37488.073775997604 
 12/11  09:00:00,-0.8625,1.1125,21.0,5836584.729798803,0.0,400.05352260969954,3323811.6476372215,18744.036887998802,18744.036887998802,17.82379664180521,0.7768841953706533,37488.073775997604 
 12/11  10:00:00,-0.7749999999999999,1.1875,21.035120091117143,917282.9544642091,349170.6821513192,555.4807352761363,3311251.3431587717,18744.036887998802,18744.036887998802,17.840491442617747,0.777187558356407,6816288.073775997 
 12/11  11:00:00,-0.6375,1.55,21.493834094328882,0.0,608198.1313436229,759.5015927584096,3343094.4758717334,18744.036887998802,18744.036887998802,18.15511671955329,0.7782909446954649,8346288.073775997 
 12/11  12:00:00,-0.475,1.8875,22.00124605799076,0.0,613612.2827835638,848.8528023171388,3399496.7510945126,18744.036887998802,18744.036887998802,18.632088078591774,0.7795763559861026,8346288.073775997 
 12/11  13:00:00,-0.525,1.8749999999999998,22.451527039673966,0.0,626083.7464857548,888.6965212609048,3476504.4071766157,18744.036887998802,18744.036887998802,19.01358629291401,0.7808585417311913,8346288.073775997 
 12/11  14:00:00,-0.6624999999999999,1.7375,21.073739537560108,2521790.6396163576,58186.046183881226,767.7045974347815,3314879.3154414804,18744.036887998802,18744.036887998802,17.97387808443687,0.7754212952632621,256368.07377599765 
 12/11  15:00:00,-0.825,1.575,21.553756153748246,393764.7441688146,472792.1872279923,739.2801091047452,3378212.8712406224,18744.036887998802,18744.036887998802,18.166298471502106,0.7764668231121796,6816288.073775997 
 12/11  16:00:00,-1.025,1.3749999999999998,22.226157970711355,0.0,632219.2623900451,842.9204501747519,3518520.3122088024,18744.036887998802,18744.036887998802,18.752328562098064,0.7803632323432215,8346288.073775997 
 12/11  17:00:00,-1.1624999999999999,1.2375,22.64801688906287,0.0,646548.1992330006,885.7892063112871,3604231.4614710677,18744.036887998802,18744.036887998802,19.095494660141597,0.7816778574055403,8346288.073775997 
 12/11  18:00:00,-1.3249999999999997,1.075,23.002771129967613,0.0,658089.6242119762,904.7289957323386,3685145.569268497,18744.036887998802,18744.036887998802,19.387145519730833,0.7828611735059314,8346288.073775997 
 12/11  19:00:00,-1.4,1.4375000000000002,21.13341278798945,1859567.9177679052,66672.89916729048,793.2359037095943,3448086.213307219,18744.036887998802,18744.036887998802,17.987128105309168,0.7752667764090448,37488.073775997604 
 12/11  20:00:00,-1.3375,2.075,21.00000032265215,3816134.309092207,0.0,606.3193608564728,3394968.491372737,18744.036887998802,18744.036887998802,17.75268623233876,0.7778135189851142,37488.073775997604 
 12/11  21:00:00,-1.3,2.7375,21.000000000030113,4802395.631605161,0.0,505.6317030431728,3389261.0326886885,18744.036887998802,18744.036887998802,17.758278497565744,0.7784401105203618,37488.073775997604 
 12/11  22:00:00,-1.3624999999999998,3.0,21.000000000000004,5279896.605073416,0.0,455.06771002234666,3398793.094987361,18744.036887998802,18744.036887998802,17.748866400626646,0.778894009410581,37488.073775997604 
 12/11  23:00:00,-1.4625,3.0,21.0,5491292.498785498,0.0,428.8837521269517,3413902.634840126,18744.036887998802,18744.036887998802,17.73384158982967,0.7791509804712937,37488.073775997604 
 12/11  24:00:00,-1.5625,3.0,21.0,5625594.340405753,0.0,415.19866993284734,3429064.781667017,18744.036887998802,18744.036887998802,17.71882730065672,0.7793297738754914,37488.073775997604 
 12/12  01:00:00,-1.725,2.8125,21.0,5680679.364875794,0.0,408.014361439062,3453563.5620538737,18744.036887998802,18744.036887998802,17.694444781395784,0.7795031245046012,37488.073775997604 
 12/12  02:00:00,-1.925,2.45,21.0,5687889.190198754,0.0,404.22852375277756,3483615.843341797,18744.036887998802,18744.036887998802,17.664442468192302,0.7796680296219866,37488.073775997604 
 12/12  03:00:00,-2.125,2.1125,21.0,5699403.230889288,0.0,402.2321210736884,3513667.3581911856,18744.036887998802,18744.036887998802,17.634442419838464,0.779819149916656,37488.073775997604 
 12/12  04:00:00,-2.3249999999999997,2.0,21.0,5711171.48685861,0.0,401.17871506907204,3543721.1034454554,18744.036887998802,18744.036887998802,17.604443331207356,0.7800770268535451,37488.073775997604 
 12/12  05:00:00,-2.4625,2.0,21.0,5721971.535951974,0.0,400.6225359936293,3564386.354087745,18744.036887998802,18744.036887998802,17.58381928749337,0.7803950318988313,37488.073775997604 
 12/12  06:00:00,-2.625,2.0,21.0,5729820.064205818,0.0,400.32880933862185,3588806.881419561,18744.036887998802,18744.036887998802,17.559445546659067,0.7807093547698745,37488.073775997604 
 12/12  07:00:00,-2.7625,2.1875,21.0,5736043.2234387025,0.0,400.17367454660825,3609465.6854054555,18744.036887998802,18744.036887998802,17.538821875194675,0.7807998853674722,37488.073775997604 
 12/12  08:00:00,-2.8625,2.5500000000000003,21.0,5743724.910063622,0.0,400.09173294594666,3624487.2493359875,18744.036887998802,18744.036887998802,17.52382311101678,0.7807511271603474,37488.073775997604 
 12/12  09:00:00,-2.9625,2.8875,21.0,5751082.908745261,0.0,400.0484504279217,3639508.6424001493,18744.036887998802,18744.036887998802,17.508824450521807,0.7806986683517565,37488.073775997604 
 12/12  10:00:00,-2.9375000000000004,2.8125,21.0,5738682.14044197,0.0,400.0255875533145,3635751.3076920123,18744.036887998802,18744.036887998802,17.51257491487019,0.7806272139717391,37488.073775997604 
 12/12  11:00:00,-2.9,2.45,21.0,5712710.775900623,0.0,400.0135106867072,3630115.8427681043,18744.036887998802,18744.036887998802,17.518199967506103,0.7805462597097002,37488.073775997604 
 12/12  12:00:00,-2.8374999999999995,2.1125,21.0,5695364.079942129,0.0,400.0071328353763,3620724.552064416,18744.036887998802,18744.036887998802,17.52757473059215,0.7804613444792077,37488.073775997604 
 12/12  13:00:00,-2.675,1.8125000000000002,21.0,5686405.761530551,0.0,400.0037654751371,3596311.929846323,18744.036887998802,18744.036887998802,17.55194845271065,0.7804405831449124,37488.073775997604 
 12/12  14:00:00,-2.5375,1.45,21.0,5683362.247935305,0.0,400.0019877492333,3575655.767737106,18744.036887998802,18744.036887998802,17.57257191476813,0.7804611746513638,37488.073775997604 
 12/12  15:00:00,-2.375,1.1125,21.0,5692352.959061566,0.0,400.00104944464766,3551243.521704555,18744.036887998802,18744.036887998802,17.596944955507883,0.7804836793463161,37488.073775997604 
 12/12  16:00:00,-2.2375,1.0,21.0,5716073.188370616,0.0,400.00055424457804,3530454.3811642174,18744.036887998802,18744.036887998802,17.61756841011084,0.780448986297462,37488.073775997604 
 12/12  17:00:00,-2.2,1.0,21.0,5740930.132864598,0.0,400.000292870933,3524608.6604016786,18744.036887998802,18744.036887998802,17.623193108973275,0.7803716172538411,37488.073775997604 
 12/12  18:00:00,-2.1375,1.0,21.0,5747254.478045264,0.0,400.0001548123577,3515005.751221887,18744.036887998802,18744.036887998802,17.632568143532602,0.7802921708148559,37488.073775997604 
 12/12  19:00:00,-1.9125,0.8125,21.0,5742205.609416418,0.0,400.00008183415923,3481249.2119553126,18744.036887998802,18744.036887998802,17.666316043585212,0.7802555754144079,37488.073775997604 
 12/12  20:00:00,-1.6750000000000003,0.44999999999999996,21.0,5731014.292431036,0.0,400.0000432480992,3445641.445046042,18744.036887998802,18744.036887998802,17.70193804802726,0.7802472467913353,37488.073775997604 
 12/12  21:00:00,-1.4125,0.1125,21.0,5717699.3827973185,0.0,400.00002284909584,3406331.92290748,18744.036887998802,18744.036887998802,17.741309489568415,0.7802392496673927,37488.073775997604 
 12/12  22:00:00,-1.2375,0.43749999999999994,21.0,5705411.021712217,0.0,400.00001206737966,3380115.2711197254,18744.036887998802,18744.036887998802,17.767556636825105,0.7801726950896937,37488.073775997604 
 12/12  23:00:00,-1.1375,1.075,21.0,5697572.000730282,0.0,400.00000637132774,3365085.896697865,18744.036887998802,18744.036887998802,17.782555230607407,0.7800661365608942,37488.073775997604 
 12/12  24:00:00,-1.0375,1.7375,21.0,5713037.5636361465,0.0,400.00000336329134,3350056.2591325482,18744.036887998802,18744.036887998802,17.797554180592236,0.7799580454103182,37488.073775997604 
 12/13  01:00:00,-0.9374999999999999,1.5624999999999998,21.0,5709345.708213852,0.0,400.00000177572673,3335027.28467131,18744.036887998802,18744.036887998802,17.812552883734345,0.7798863049103362,37488.073775997604 
 12/13  02:00:00,-0.8375000000000001,0.925,21.0,5686275.334855032,0.0,400.0000009373135,3319998.4645259627,18744.036887998802,18744.036887998802,17.827551730012278,0.7798286900937972,37488.073775997604 
 12/13  03:00:00,-0.7375,0.26249999999999996,21.0,5677397.516015563,0.0,400.00000049470356,3305108.1914240755,18744.036887998802,18744.036887998802,17.84254986711035,0.7797745076553876,37488.073775997604 
 12/13  04:00:00,-0.575,0.1875,21.0,5671958.986571977,0.0,400.0000002610689,3280772.563311707,18744.036887998802,18744.036887998802,17.866922374925753,0.7797847427168584,37488.073775997604 
 12/13  05:00:00,-0.12500000000000003,0.5499999999999999,21.0,5666596.493287365,0.0,400.0000001377356,3213142.5940701524,18744.036887998802,18744.036887998802,17.934417537140828,0.7798286550278921,37488.073775997604 
 12/13  06:00:00,0.16250000000000003,0.8875,21.0,5663928.715924979,0.0,400.0000000726376,3170050.433078137,18744.036887998802,18744.036887998802,17.977537688637817,0.7798793156224562,37488.073775997604 
 12/13  07:00:00,0.2,1.1875,21.0,5663957.102771106,0.0,400.0000000383001,3164489.8282377156,18744.036887998802,18744.036887998802,17.983160508377715,0.7798054902718923,37488.073775997604 
 12/13  08:00:00,0.3875,1.55,21.0,5662377.229809798,0.0,400.0000000201934,3136263.671222361,18744.036887998802,18744.036887998802,18.011283313368622,0.7796532346151435,37488.073775997604 
 12/13  09:00:00,0.5625,1.8875,21.0,5659438.862663265,0.0,400.00000001064427,3109917.600737026,18744.036887998802,18744.036887998802,18.037531221683754,0.7795011489829885,37488.073775997604 
 12/13  10:00:00,0.6624999999999999,1.5624999999999998,21.0,5646127.663957907,0.0,400.00000000560976,3094861.8973250114,18744.036887998802,18744.036887998802,18.052529935173585,0.7794161688345018,37488.073775997604 
 12/13  11:00:00,0.9500000000000001,0.925,21.0,5619439.482770278,0.0,400.0000000029558,3051579.4846528117,18744.036887998802,18744.036887998802,18.095652048216053,0.7793787857026876,37488.073775997604 
 12/13  12:00:00,1.0375,0.26249999999999996,21.0,5588709.952249261,0.0,400.00000000155666,3038405.158104333,18744.036887998802,18744.036887998802,18.10877558848348,0.779339176672518,37488.073775997604 
 12/13  13:00:00,1.0625,0.43749999999999994,21.000000000000004,5561416.8310342,0.0,400.00000000081934,3034496.7960244524,18744.036887998802,18744.036887998802,18.11252630082543,0.779396868055683,37488.073775997604 
 12/13  14:00:00,1.225,1.075,21.0,5545957.099534759,0.0,400.000000000431,3009945.474749618,18744.036887998802,18744.036887998802,18.13690108359448,0.779512902004255,37488.073775997604 
 12/13  15:00:00,1.3624999999999998,1.7375,21.0,5544126.49333833,0.0,400.0000000002265,2989097.5844867723,18744.036887998802,18744.036887998802,18.1575259934071,0.77962864543789,37488.073775997604 
 12/13  16:00:00,1.2125,2.0,21.000000000000004,5552891.179219372,0.0,400.00000000011903,3011739.7756880373,18744.036887998802,18744.036887998802,18.135027421340077,0.779521428349898,37488.073775997604 
 12/13  17:00:00,0.8499999999999999,2.0,21.0,5565468.836168081,0.0,400.00000000006276,3066544.3231170257,18744.036887998802,18744.036887998802,18.08065475860358,0.7792813542794556,37488.073775997604 
 12/13  18:00:00,0.7,2.0,21.0,5562306.863829675,0.0,400.00000000003314,3089351.226379416,18744.036887998802,18744.036887998802,18.058155457309955,0.7790413971644782,37488.073775997604 
 12/13  19:00:00,0.7625,2.0,21.0,5545024.412715967,0.0,400.0000000000175,3080030.178372775,18744.036887998802,18744.036887998802,18.06752967843373,0.779050484086696,37488.073775997604 
 12/13  20:00:00,0.6125,2.0,21.0,5522596.263349407,0.0,400.0000000000093,3102614.143591798,18744.036887998802,18744.036887998802,18.045031150619653,0.7792040913324693,37488.073775997604 
 12/13  21:00:00,0.5625,2.0,21.0,5498665.152357908,0.0,400.00000000000506,3110145.1630089395,18744.036887998802,18744.036887998802,18.037532611457337,0.7793527700089651,37488.073775997604 
 12/13  22:00:00,0.6624999999999999,1.8125000000000002,21.0,5474160.793412813,0.0,400.00000000000273,3094952.28140328,18744.036887998802,18744.036887998802,18.052533358362002,0.7795039474562835,37488.073775997604 
 12/13  23:00:00,0.575,1.45,21.0,5454564.577876366,0.0,400.0000000000015,3108041.4197573764,18744.036887998802,18744.036887998802,18.039410276921615,0.7796547672212655,37488.073775997604 
 12/13  24:00:00,0.5,1.1125,21.0,5439172.739393776,0.0,400.00000000000074,3119335.6071114615,18744.036887998802,18744.036887998802,18.0281617978018,0.7798052674836224,37488.073775997604 
