Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/24  01:00:00,-0.6375,3.0,21.0,4720965.773364769,0.0,404.6991761458788,3287289.4827818237,18744.036887998802,18744.036887998802,17.857630476266017,0.7954572062381726,37488.073775997604 
 12/24  02:00:00,-0.5375,3.0,21.0,4781917.771739345,0.0,402.40493629193253,3271873.021480301,18744.036887998802,18744.036887998802,17.872619772464596,0.795183567733378,37488.073775997604 
 12/24  03:00:00,-0.4375,3.0,21.0,4823341.9397016065,0.0,401.2323167361325,3256511.1390136722,18744.036887998802,18744.036887998802,17.88761448568453,0.7948720983748463,37488.073775997604 
 12/24  04:00:00,-0.4,3.0,21.0,4852756.157031418,0.0,400.632041140511,3250634.1516803824,18744.036887998802,18744.036887998802,17.893237064022372,0.7945421634099341,37488.073775997604 
 12/24  05:00:00,-0.3375,3.0,21.0,4879194.617240656,0.0,400.324421850698,3240995.8448956273,18744.036887998802,18744.036887998802,17.90261103882799,0.7942021699622579,37488.073775997604 
 12/24  06:00:00,-0.2375,3.0,21.0,4907090.754945776,0.0,400.1666510050653,3225571.54309824,18744.036887998802,18744.036887998802,17.91761111209142,0.7938579360522489,37488.073775997604 
 12/24  07:00:00,-0.2,3.0,21.0,4936250.433095226,0.0,400.0857297578134,3219686.030606278,18744.036887998802,18744.036887998802,17.923236481291042,0.7905765463847222,37488.073775997604 
 12/24  08:00:00,-0.2625,3.0,21.0,4966285.118086198,0.0,400.04426035365736,3228981.0966660557,18744.036887998802,18744.036887998802,17.913861939874526,0.7855824208880724,37488.073775997604 
 12/24  09:00:00,-0.3,3.0,21.0,4993017.448215412,0.0,400.0229401687846,3234516.3738689125,18744.036887998802,18744.036887998802,17.90823729923666,0.7806504109730877,37488.073775997604 
 12/24  10:00:00,-0.36250000000000004,3.0,21.264800019363264,713426.9294076504,453243.9427901242,556.4864729829218,3262911.0163094914,18744.036887998802,18744.036887998802,18.001898328397793,0.7820777781405499,6816288.073775997 
 12/24  11:00:00,-0.15,3.0,22.04417384168328,0.0,615941.9768075442,758.3770023616191,3344053.4753790526,18744.036887998802,18744.036887998802,18.660885421087208,0.7880273835520398,8346288.073775997 
 12/24  12:00:00,-0.43749999999999994,3.0,22.723052777592308,0.0,638335.3876809528,844.4590010599858,3495478.4367994247,18744.036887998802,18744.036887998802,19.21633498982721,0.7938956741912437,8346288.073775997 
 12/24  13:00:00,-0.13749999999999996,3.0,23.32096880516591,0.0,644169.9512047905,881.3419607541691,3543763.5366371637,18744.036887998802,18744.036887998802,19.78237891941968,0.7967749203772035,8346288.073775997 
 12/24  14:00:00,0.32500000000000007,3.0,21.24719214732728,918329.2187129712,141127.41587626823,788.6164877232425,3210645.915323599,18744.036887998802,18744.036887998802,18.381660404072026,0.7873174092885773,256368.07377599765 
 12/24  15:00:00,0.4,3.0,22.02808819704643,75769.59559835962,468988.7702383832,755.1834004839029,3254163.6728359414,18744.036887998802,18744.036887998802,18.702764346422317,0.7889398567214929,6816288.073775997 
 12/24  16:00:00,0.525,3.0,23.033335108983078,0.0,615372.5693038497,844.5414832278186,3400690.898304549,18744.036887998802,18744.036887998802,19.649998766785078,0.7937789484602633,8346288.073775997 
 12/24  17:00:00,0.4125,3.0,23.576174684466693,0.0,632660.0199477619,881.8570649214558,3500180.6669472465,18744.036887998802,18744.036887998802,20.098458299393297,0.7948394466685865,8346288.073775997 
 12/24  18:00:00,0.3,3.0,23.96581453133728,0.0,828064.4302278922,898.0725272734928,3585607.1100736307,18744.036887998802,18744.036887998802,20.467840133023188,0.7954501463675643,8346288.073775997 
 12/24  19:00:00,0.425,3.0,21.349204878455758,761327.8246896989,169990.06418510462,739.8877943119921,3207729.7042384697,18744.036887998802,18744.036887998802,18.47956248466273,0.782541707966932,37488.073775997604 
 12/24  20:00:00,0.1875,3.0,21.00000000003479,2538616.3395760963,0.0,553.7808502003775,3160580.239245451,18744.036887998802,18744.036887998802,17.981563417381143,0.781321215273691,37488.073775997604 
 12/24  21:00:00,0.125,3.0,21.000000000000004,3761338.7193941157,0.0,476.99928424328726,3169705.0823046574,18744.036887998802,18744.036887998802,17.972158818808502,0.7786931567194395,37488.073775997604 
 12/24  22:00:00,0.1375,2.8125,21.0,4405511.282877259,0.0,439.27708962172267,3167885.154558477,18744.036887998802,18744.036887998802,17.973974864792332,0.7794312805150718,37488.073775997604 
 12/24  23:00:00,0.0375,2.45,21.0,4731901.419244722,0.0,420.2246167871251,3183226.2488212893,18744.036887998802,18744.036887998802,17.958926467949823,0.7820271162262553,37488.073775997604 
 12/24  24:00:00,-0.0625,2.1125,21.0,4895629.671588538,0.0,410.4522038576729,3198413.517383511,18744.036887998802,18744.036887998802,17.943895605878367,0.7845170734733973,37488.073775997604 
 12/25  01:00:00,-0.5375000000000001,2.0,21.0,4983636.000263585,0.0,405.4098696382143,3270190.9200722566,18744.036887998802,18744.036887998802,17.87262948680843,0.785719507665953,37488.073775997604 
 12/25  02:00:00,-1.3000000000000003,2.0,21.000000000000004,5034340.974667019,0.0,402.8038438263744,3385352.398138915,18744.036887998802,18744.036887998802,17.75824800865205,0.7861397932783156,37488.073775997604 
 12/25  03:00:00,-2.0374999999999996,2.0,21.0,5067866.171216499,0.0,401.45463905354745,3496850.1525020623,18744.036887998802,18744.036887998802,17.647620629664573,0.7865289643199218,37488.073775997604 
 12/25  04:00:00,-2.1750000000000003,2.1875,21.0,5088846.790300851,0.0,400.7550424064088,3518311.6810368323,18744.036887998802,18744.036887998802,17.62699049429311,0.7872309962253417,37488.073775997604 
 12/25  05:00:00,-1.975,2.5500000000000003,20.999999999999996,5102065.619666617,0.0,400.39173213805304,3489113.9648276535,18744.036887998802,18744.036887998802,17.65698234727236,0.7881324634175157,37488.073775997604 
 12/25  06:00:00,-1.775,2.8875,21.0,5112648.286479404,0.0,400.2030919948156,3459932.2261174456,18744.036887998802,18744.036887998802,17.68697357376572,0.7890388034710547,37488.073775997604 
 12/25  07:00:00,-1.3249999999999997,3.0,21.0,5119901.684489532,0.0,400.1052087108765,3392792.9242317677,18744.036887998802,18744.036887998802,17.754464311478515,0.7901157682115338,37488.073775997604 
 12/25  08:00:00,-0.725,3.0,21.0,5157691.4650512785,0.0,400.05446718026445,3303017.916149786,18744.036887998802,18744.036887998802,17.84445350873099,0.7913020946517212,37488.073775997604 
 12/25  09:00:00,-0.12500000000000003,3.0,21.0,5175185.888356758,0.0,400.028186754423,3213188.6722521624,18744.036887998802,18744.036887998802,17.934441560895415,0.7924981519024836,37488.073775997604 
 12/25  10:00:00,0.8500000000000001,3.1875,21.22092582909059,755972.2082914431,421279.80504031415,555.7455461267468,3080891.996253532,18744.036887998802,18744.036887998802,18.161514074514077,0.7937606832954038,6816288.073775997 
 12/25  11:00:00,2.1125000000000003,3.55,21.984244603756224,0.0,553192.8051700664,756.20154258786,2997363.3645026297,18744.036887998802,18744.036887998802,18.947135448884943,0.7959260506212793,8346288.073775997 
 12/25  12:00:00,3.3499999999999996,3.8875,22.673913638378377,0.0,534879.8930225442,841.7060605509809,2919144.6735218028,18744.036887998802,18744.036887998802,19.73751934729907,0.7980275550685784,8346288.073775997 
 12/25  13:00:00,5.925,3.6875,23.321367150573014,0.0,481599.5680842126,878.8911132159643,2630532.8078787867,18744.036887998802,18744.036887998802,20.67821498603933,0.800002715920383,8346288.073775997 
 12/25  14:00:00,7.075,3.1875,21.26566030376668,927749.0321211615,115007.6722310809,784.4992430282281,2195638.255911684,18744.036887998802,18744.036887998802,19.396555635402272,0.790813625264777,256368.07377599765 
 12/25  15:00:00,5.8125,2.6875,22.053577678021878,88960.87313441232,365001.6229539039,751.2617459084041,2444509.761901838,18744.036887998802,18744.036887998802,19.532521475617393,0.7931502546518417,6816288.073775997 
 12/25  16:00:00,5.35,2.1875,23.08120796301227,0.0,486798.20655606466,841.7888772363383,2684117.948752787,18744.036887998802,18744.036887998802,20.409200708691785,0.7988567571113591,8346288.073775997 
 12/25  17:00:00,5.75,1.6875,23.659792280475067,0.0,491904.6774834911,879.3534259390193,2711932.7747506644,18744.036887998802,18744.036887998802,20.961036918830473,0.8006340035697415,8346288.073775997 
 12/25  18:00:00,6.15,1.1875,23.996481701362427,0.0,866066.5828457165,895.4776355769735,2718238.910663238,18744.036887998802,18744.036887998802,21.39254482506811,0.8015437409129453,8346288.073775997 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,21.380164521861108,704135.3539280684,124493.04097051322,737.0358826121552,2321681.31492229,18744.036887998802,18744.036887998802,19.394566126665374,0.7900390286420886,37488.073775997604 
 12/25  20:00:00,6.4625,2.075,21.00000000026351,2490048.4871109417,0.0,550.6869777459568,2218946.4108382245,18744.036887998802,18744.036887998802,18.9225756390563,0.791540516332213,37488.073775997604 
 12/25  21:00:00,6.5625,2.7375,21.000000000000018,3703230.075905448,0.0,474.47976588685015,2203735.9751301967,18744.036887998802,18744.036887998802,18.937577447339883,0.7912986394655082,37488.073775997604 
 12/25  22:00:00,6.475,3.0,21.0,4321281.249763874,0.0,437.45899282301093,2216621.5271374104,18744.036887998802,18744.036887998802,18.924427437380363,0.7910675926732115,37488.073775997604 
 12/25  23:00:00,6.3375,3.0,21.0,4616868.841088563,0.0,419.04266941736205,2236865.66841453,18744.036887998802,18744.036887998802,18.903781963147352,0.7907009386837388,37488.073775997604 
 12/25  24:00:00,6.174999999999999,3.0,21.0,4750874.762599777,0.0,409.7277508201512,2260884.1955896346,18744.036887998802,18744.036887998802,18.879396675538636,0.7902586141740349,37488.073775997604 
 12/26  01:00:00,5.9125,3.125,21.0,4803456.331064782,0.0,404.98101463310235,2299842.098544256,18744.036887998802,18744.036887998802,18.840021872413082,0.7897316822157439,37488.073775997604 
 12/26  02:00:00,5.6125,3.2625,21.0,4813627.684822833,0.0,402.5530727947202,2344362.021403135,18744.036887998802,18744.036887998802,18.795029281425688,0.7891397073945547,37488.073775997604 
 12/26  03:00:00,5.312499999999999,3.425,21.0,4805172.430994542,0.0,401.30914155172445,2389034.885692062,18744.036887998802,18744.036887998802,18.750039129825343,0.7885218187122957,37488.073775997604 
 12/26  04:00:00,4.95,3.625,21.0,4788776.775547558,0.0,400.6713556234995,2443073.479035603,18744.036887998802,18744.036887998802,18.695676251898323,0.7878987044636143,37488.073775997604 
 12/26  05:00:00,4.6125,3.7625,21.0,4771625.161885491,0.0,400.3442975545672,2493240.9969543256,18744.036887998802,18744.036887998802,18.64506478736243,0.7872655054329486,37488.073775997604 
 12/26  06:00:00,4.3125,3.925,21.0,4755705.788562242,0.0,400.17658246930296,2537748.3603686197,18744.036887998802,18744.036887998802,18.60007817914228,0.7866333445874029,37488.073775997604 
 12/26  07:00:00,4.075,3.8125,21.0,4739980.713697504,0.0,400.0905771338756,2573289.8881424405,18744.036887998802,18744.036887998802,18.564462831719496,0.7859712739436129,37488.073775997604 
 12/26  08:00:00,3.9375000000000004,3.45,21.0,4724993.018534878,0.0,400.046485508474,2594020.9684715504,18744.036887998802,18744.036887998802,18.543842805861004,0.7853002608409068,37488.073775997604 
 12/26  09:00:00,3.7750000000000004,3.1125,21.0,4689133.206100752,0.0,400.02386952574193,2618522.231990954,18744.036887998802,18744.036887998802,18.51947113477128,0.7846428460263222,37488.073775997604 
 12/26  10:00:00,3.45,3.0,21.0,4534750.889270494,0.0,400.0122413739591,2667535.3651299695,18744.036887998802,18744.036887998802,18.470726558278585,0.7840634734146423,37488.073775997604 
 12/26  11:00:00,4.175,3.0,21.0,4431775.3745785365,0.0,400.00626002618674,2558302.7371896235,18744.036887998802,18744.036887998802,18.579476187582717,0.7835265774947864,37488.073775997604 
 12/26  12:00:00,5.0125,3.0,21.0,4453441.218219446,0.0,400.00319769192527,2432003.8921771655,18744.036887998802,18744.036887998802,18.705095911553926,0.7830257324062361,37488.073775997604 
 12/26  13:00:00,5.575,2.5625,21.0,4490411.466725466,0.0,400.0016350165822,2346929.413707704,18744.036887998802,18744.036887998802,18.789465349741413,0.7828844789607297,37488.073775997604 
 12/26  14:00:00,6.2375,1.925,21.0,4506069.703320289,0.0,400.00083657899813,2246636.1560404873,18744.036887998802,18744.036887998802,18.888833456578745,0.782951688244057,37488.073775997604 
 12/26  15:00:00,6.875,1.2625,21.0,4518048.322582833,0.0,400.0004281583282,2150239.9935422624,18744.036887998802,18744.036887998802,18.984450255510385,0.7830215548796136,37488.073775997604 
 12/26  16:00:00,6.9125,1.4375000000000002,21.0,4528082.555839973,0.0,400.0002191425832,2145838.8598684515,18744.036887998802,18744.036887998802,18.990061324479782,0.7834595678886164,37488.073775997604 
 12/26  17:00:00,6.674999999999999,2.075,21.0,4539695.094949635,0.0,400.0001121229725,2184063.6765590725,18744.036887998802,18744.036887998802,18.95441444846295,0.7841378716154981,37488.073775997604 
 12/26  18:00:00,6.4125,2.7375,21.0,4529329.998652153,0.0,400.00005733638466,2226413.153070836,18744.036887998802,18744.036887998802,18.91501269963451,0.7848395284959674,37488.073775997604 
 12/26  19:00:00,6.987500000000001,3.4375,21.0,4482688.982742066,0.0,400.00002926792934,2140118.4073665803,18744.036887998802,18744.036887998802,19.001241113296828,0.7853253960817139,37488.073775997604 
 12/26  20:00:00,8.025,4.075,21.0,4436591.3618866075,0.0,400.00001490242596,1982518.7150742933,18744.036887998802,18744.036887998802,19.15685210026032,0.7856508032151945,37488.073775997604 
 12/26  21:00:00,9.0875,4.7375,20.999999999999996,4391818.571398894,0.0,400.00000756816405,1820989.5342461169,18744.036887998802,18744.036887998802,19.31621570150233,0.785954837905591,37488.073775997604 
 12/26  22:00:00,9.5,5.0,21.0,4353110.694617337,0.0,400.0000038344891,1757941.960558533,18744.036887998802,18744.036887998802,19.3780878706255,0.7859429936554698,37488.073775997604 
 12/26  23:00:00,9.5,5.0,21.0,4321013.902201568,0.0,400.0000019410717,1757597.4096271372,18744.036887998802,18744.036887998802,19.378091423781882,0.7857256576044358,37488.073775997604 
 12/26  24:00:00,9.5,5.0,21.0,4307096.967172339,0.0,400.0000009821899,1757191.59472128,18744.036887998802,18744.036887998802,19.378097246016747,0.7854979604852248,37488.073775997604 
 12/27  01:00:00,9.0625,5.0,21.0,4289000.212428868,0.0,400.00000049701646,1822925.352730827,18744.036887998802,18744.036887998802,19.3124853167419,0.7850852504489781,37488.073775997604 
 12/27  02:00:00,8.425,5.0,20.999999999999996,4261432.987126515,0.0,400.00000025151877,1918729.8262768777,18744.036887998802,18744.036887998802,19.216880037856967,0.7845423340882431,37488.073775997604 
 12/27  03:00:00,7.762499999999999,5.0,21.0,4240497.6709271185,0.0,400.00000012730897,2018315.658523778,18744.036887998802,18744.036887998802,19.117526238666052,0.7839805965089055,37488.073775997604 
 12/27  04:00:00,7.25,4.8125,21.0,4215307.746982039,0.0,400.0000000644561,2096065.8633379657,18744.036887998802,18744.036887998802,19.040663695267472,0.7837008877130887,37488.073775997604 
 12/27  05:00:00,6.7875,4.45,21.0,4190242.47079161,0.0,400.00000003264006,2166707.4389483635,18744.036887998802,18744.036887998802,18.971292834402547,0.783616607289503,37488.073775997604 
 12/27  06:00:00,6.35,4.1125,21.0,4182291.3388058254,0.0,400.0000000165352,2233551.572353231,18744.036887998802,18744.036887998802,18.90566867201291,0.7835561119140024,37488.073775997604 
 12/27  07:00:00,6.2,4.1875,21.0,4161741.0729818367,0.0,400.0000000083794,2255860.5840169718,18744.036887998802,18744.036887998802,18.883172988232168,0.7835305840520287,37488.073775997604 
 12/27  08:00:00,6.2625,4.55,21.0,4128117.3570973533,0.0,400.0000000042417,2245415.2140009888,18744.036887998802,18744.036887998802,18.89255800870041,0.7834897433824977,37488.073775997604 
 12/27  09:00:00,6.3,4.8875,21.0,4095840.6229155175,0.0,400.0000000021447,2238746.1321675805,18744.036887998802,18744.036887998802,18.898195758731788,0.7834350313635872,37488.073775997604 
 12/27  10:00:00,5.9875,5.1875,21.0,3981255.1323593548,0.0,400.0000000010823,2285554.408035857,18744.036887998802,18744.036887998802,18.851334197040536,0.7829495630711415,37488.073775997604 
 12/27  11:00:00,5.4875,5.55,21.0,3883465.71198661,0.0,400.0000000005447,2361034.3493145774,18744.036887998802,18744.036887998802,18.776348363932982,0.7822041433344215,37488.073775997604 
 12/27  12:00:00,4.9875,5.8875,21.0,3897734.521425245,0.0,400.000000000274,2436338.4172207965,18744.036887998802,18744.036887998802,18.70136273902743,0.7814704304328948,37488.073775997604 
 12/27  13:00:00,4.674999999999999,5.6875,21.0,3939431.1866816212,0.0,400.00000000013785,2483704.176734977,18744.036887998802,18744.036887998802,18.654495045631478,0.7808119513409875,37488.073775997604 
 12/27  14:00:00,4.4125,5.1875,21.0,3955776.128839603,0.0,400.00000000006963,2523640.7602843903,18744.036887998802,18744.036887998802,18.61512151284029,0.7802144496656456,37488.073775997604 
 12/27  15:00:00,4.174999999999999,4.6875,21.0,3964938.3995682783,0.0,400.00000000003524,2559706.4243857334,18744.036887998802,18744.036887998802,18.57949636722283,0.7796291628904293,37488.073775997604 
 12/27  16:00:00,3.975,4.1875,21.0,3980356.584764706,0.0,400.00000000001785,2590109.6200412423,18744.036887998802,18744.036887998802,18.549495103051324,0.7790509023164975,37488.073775997604 
 12/27  17:00:00,3.7125,3.6875,21.0,3991518.503132064,0.0,400.00000000000904,2629935.205243781,18744.036887998802,18744.036887998802,18.510118826830844,0.7784809842814207,37488.073775997604 
 12/27  18:00:00,3.475,3.1875,21.0,3982993.215390466,0.0,400.00000000000466,2665984.272365452,18744.036887998802,18744.036887998802,18.474492696222974,0.7779063426418911,37488.073775997604 
 12/27  19:00:00,3.2125,3.1875,21.0,3968583.32217842,0.0,400.0000000000024,2705490.03252977,18744.036887998802,18744.036887998802,18.43511940976984,0.7771587695803696,37488.073775997604 
 12/27  20:00:00,2.8500000000000005,3.55,21.0,3954890.305609083,0.0,400.00000000000125,2760036.4806321287,18744.036887998802,18744.036887998802,18.380749149632315,0.7762942894542301,37488.073775997604 
 12/27  21:00:00,2.5125,3.8875,21.0,3961449.8973022527,0.0,400.00000000000085,2810748.6130900495,18744.036887998802,18744.036887998802,18.330130275292504,0.7754262131021543,37488.073775997604 
 12/27  22:00:00,2.4,3.5625,21.0,3954172.298853178,0.0,400.0000000000003,2827451.9306088826,18744.036887998802,18744.036887998802,18.313260202343372,0.7746479611397343,37488.073775997604 
 12/27  23:00:00,2.025,2.925,21.0,3936296.1607463076,0.0,400.0000000000002,2883726.478294486,18744.036887998802,18744.036887998802,18.257016367543216,0.7739227003996585,37488.073775997604 
 12/27  24:00:00,2.1750000000000003,2.2625,21.0,3948717.4533709674,0.0,400.00000000000034,2860862.2324130647,18744.036887998802,18744.036887998802,18.279518933374074,0.7731983438881458,37488.073775997604 
 12/28  01:00:00,1.9,2.0,21.000000000000004,3960659.573233046,0.0,400.00000000000034,2903390.8369697663,18744.036887998802,18744.036887998802,18.23826465127447,0.7726690284135682,37488.073775997604 
 12/28  02:00:00,1.5375,2.0,21.0,3967363.317019053,0.0,400.00000000000045,2959885.021042259,18744.036887998802,18744.036887998802,18.183879408973482,0.7722644403618749,37488.073775997604 
 12/28  03:00:00,1.5,3.25,20.999999999999996,3997543.6382865533,0.0,400.00000000000034,2964186.781567444,18744.036887998802,18744.036887998802,18.178257542196967,0.7721037137268772,37488.073775997604 
 12/28  04:00:00,1.8125,3.5625,21.0,4025206.7733006314,0.0,400.00000000000045,2915710.095493038,18744.036887998802,18744.036887998802,18.22514052910222,0.7718667604981242,37488.073775997604 
 12/28  05:00:00,1.625,2.925,21.0,4054313.9984531566,0.0,400.0000000000003,2943729.632535807,18744.036887998802,18744.036887998802,18.197019921244134,0.7715399522795408,37488.073775997604 
 12/28  06:00:00,1.5875,2.2625,21.0,4084733.507649405,0.0,400.00000000000034,2949141.3452161457,18744.036887998802,18744.036887998802,18.191396973595598,0.771221501395682,37488.073775997604 
 12/28  07:00:00,1.7,1.8125000000000002,20.999999999999996,4117246.018456387,0.0,400.00000000000034,2932385.849998462,18744.036887998802,18744.036887998802,18.2082692613358,0.7710609097639738,37488.073775997604 
 12/28  08:00:00,1.2,1.45,21.000000000000004,4157854.93381706,0.0,400.00000000000034,3008057.8987445794,18744.036887998802,18744.036887998802,18.1332683603934,0.7709897623020117,37488.073775997604 
 12/28  09:00:00,0.7125,1.1125,21.0,4188345.272447356,0.0,400.00000000000034,3081888.0490735956,18744.036887998802,18744.036887998802,18.060142518344165,0.7709119335745909,37488.073775997604 
 12/28  10:00:00,0.5375,1.1875,21.59995187320115,507013.50536589284,450976.70812843496,537.0113553276722,3170659.1282346463,18744.036887998802,18744.036887998802,18.382134933521126,0.7704110134470266,6816288.073775997 
 12/28  11:00:00,1.5,1.55,22.730102816579976,0.0,596949.3813756214,755.9082690115672,3190615.838518512,18744.036887998802,18744.036887998802,19.450045512372967,0.775122772298624,8346288.073775997 
 12/28  12:00:00,1.6625,1.8875,23.594615762072227,0.0,610823.1960343338,847.9360751482071,3302663.700623441,18744.036887998802,18744.036887998802,20.23859987638833,0.7773216169134591,8346288.073775997 
 12/28  13:00:00,2.8999999999999995,2.0,23.99807333178998,0.0,1305462.0317075825,888.3667242852569,3202582.8443813343,18744.036887998802,18744.036887998802,20.91133501838142,0.7785015911503912,8346288.073775997 
 12/28  14:00:00,3.6125,2.0,21.52030521049181,207557.26306648803,245656.43613170207,785.3360312129121,2757199.659088592,18744.036887998802,18744.036887998802,19.134433989186093,0.7678750846458517,256368.07377599765 
 12/28  15:00:00,4.125,2.0,22.549792830327263,0.0,525578.552466845,764.0921123045551,2758337.094145405,18744.036887998802,18744.036887998802,19.65572135293673,0.7712666980183569,6816288.073775997 
 12/28  16:00:00,4.125,2.0,23.906478336519505,0.0,788320.7186219709,828.6096987544383,2989059.2376763886,18744.036887998802,18744.036887998802,20.94444894719942,0.7791429173971771,8346288.073775997 
 12/28  17:00:00,3.025,2.0,23.99999287938789,0.0,1698735.48155945,878.1529547403168,3187860.564962881,18744.036887998802,18744.036887998802,20.957127675061994,0.7794702675705093,8346288.073775997 
 12/28  18:00:00,2.5625,2.0,23.99999999956561,0.0,2224810.955949188,900.0685567480996,3258935.207621165,18744.036887998802,18744.036887998802,20.8879334075585,0.779142896794561,8346288.073775997 
 12/28  19:00:00,2.6,2.1875,21.75738031450591,105614.31584974109,348676.58860478795,806.5246453339739,2958631.963788189,18744.036887998802,18744.036887998802,19.242573413277245,0.7687314777216252,37488.073775997604 
 12/28  20:00:00,2.6,2.5500000000000003,21.00001732166519,1534195.2767525902,0.0,645.7701660585625,2797960.681859476,18744.036887998802,18744.036887998802,18.34386671159391,0.7714269718890558,37488.073775997604 
 12/28  21:00:00,2.6,2.8875,21.00000000086247,2786082.9553897283,0.0,518.9093451228669,2798088.670537236,18744.036887998802,18744.036887998802,18.34360410133069,0.7726326433865901,37488.073775997604 
 12/28  22:00:00,2.475,2.8125,21.000000000000057,3501442.047611329,0.0,459.5663964266763,2816732.0492023025,18744.036887998802,18744.036887998802,18.32473401417511,0.773941838458845,37488.073775997604 
 12/28  23:00:00,3.0875,2.45,21.0,3874532.221167246,0.0,430.16629674382784,2724063.603177386,18744.036887998802,18744.036887998802,18.4165085950081,0.7750023925767529,37488.073775997604 
 12/28  24:00:00,3.8125,2.1125,21.0,4062320.8284796546,0.0,415.3581899954461,2614493.9043851458,18744.036887998802,18744.036887998802,18.525189312921285,0.7758281059747044,37488.073775997604 
 12/29  01:00:00,4.125,2.0,21.0,4160384.2738719443,0.0,407.840147157817,2568315.230507535,18744.036887998802,18744.036887998802,18.572015763709842,0.7752647329530803,37488.073775997604 
 12/29  02:00:00,4.2625,2.0,21.0,4217308.559183183,0.0,404.01161129078264,2549250.0433809026,18744.036887998802,18744.036887998802,18.59260233150655,0.7738866266371234,37488.073775997604 
 12/29  03:00:00,4.675,2.625,21.0,4254765.8893987,0.0,402.0547346818676,2486166.1752365567,18744.036887998802,18744.036887998802,18.654460213840444,0.7755407465670634,37488.073775997604 
 12/29  04:00:00,5.025,2.8125,20.999999999999996,4280031.568234621,0.0,401.0506876832186,2432772.2118855454,18744.036887998802,18744.036887998802,18.706952990475695,0.7769961497492881,37488.073775997604 
 12/29  05:00:00,5.225,2.45,21.0,4298659.11530327,0.0,400.5372985165457,2403244.506131923,18744.036887998802,18744.036887998802,18.736941654934792,0.7772559186069244,37488.073775997604 
 12/29  06:00:00,5.425,2.1125,21.0,4314580.817809541,0.0,400.27487083785684,2373653.514227487,18744.036887998802,18744.036887998802,18.766929807629857,0.777523340402624,37488.073775997604 
 12/29  07:00:00,4.5625,2.1875,21.0,4339290.807125327,0.0,400.1406832486417,2503834.6153500024,18744.036887998802,18744.036887998802,18.63755751831753,0.777648060262861,37488.073775997604 
 12/29  08:00:00,3.25,2.5500000000000003,21.0,4370367.703075819,0.0,400.07208293307383,2701536.85542255,18744.036887998802,18744.036887998802,18.44069659039434,0.7776450503294834,37488.073775997604 
 12/29  09:00:00,2.7375,2.8875,21.0,4370914.0588773955,0.0,400.0369633887254,2778709.236076207,18744.036887998802,18744.036887998802,18.363830833313994,0.7776298487273117,37488.073775997604 
 12/29  10:00:00,2.7,3.1875,21.587252990001883,539173.7568364027,405860.46667763416,536.6799226856591,2844853.8095698045,18744.036887998802,18744.036887998802,18.697886026002152,0.7771498155448276,6816288.073775997 
 12/29  11:00:00,4.387500000000001,3.55,22.730379070010223,0.0,519392.6233686027,754.1551902472164,2755937.359720126,18744.036887998802,18744.036887998802,19.87785912675472,0.7821192120764657,8346288.073775997 
 12/29  12:00:00,5.7125,3.8875,23.616337818058913,0.0,502161.7141471176,844.6004864272891,2695824.269596059,18744.036887998802,18744.036887998802,20.85907401013186,0.784576148561845,8346288.073775997 
 12/29  13:00:00,6.275,3.8125,23.998546058474723,0.0,1261401.6204825873,883.8892016505548,2696729.534980526,18744.036887998802,18744.036887998802,21.424982107672154,0.7855089521195495,8346288.073775997 
 12/29  14:00:00,6.875,3.45,21.53160186996687,222966.92968455888,209965.18678818434,780.767842477383,2268736.8461622098,18744.036887998802,18744.036887998802,19.63458289118002,0.7743291347168748,256368.07377599765 
 12/29  15:00:00,7.475,3.1125,22.59162167304722,0.0,437142.77936055115,759.9970837348328,2260494.7578528477,18744.036887998802,18744.036887998802,20.186444264989156,0.7775221909315021,6816288.073775997 
 12/29  16:00:00,7.512500000000001,2.8125,23.936061597705024,0.0,773067.263953029,824.6571998277117,2487310.4211624498,18744.036887998802,18744.036887998802,21.487842796997807,0.7851646078160347,8346288.073775997 
 12/29  17:00:00,6.15,2.45,23.99999809559074,0.0,1740785.2240533023,874.1102608015981,2718911.7146820407,18744.036887998802,18744.036887998802,21.425834124397724,0.7846884199565807,8346288.073775997 
 12/29  18:00:00,5.4,2.1125,23.999999999866194,0.0,2255882.5044959495,896.4278780553135,2832569.8335982356,18744.036887998802,18744.036887998802,21.31348903994989,0.7836021749239148,8346288.073775997 
 12/29  19:00:00,6.4,2.1875,21.613059862351754,150311.06022666887,217263.42890510976,775.1454027990764,2361288.297576103,18744.036887998802,18744.036887998802,19.6746216251684,0.7733390118996855,37488.073775997604 
 12/29  20:00:00,6.125,2.5500000000000003,21.000012996762493,1457706.548520037,0.0,612.3223282634088,2266604.334492601,18744.036887998802,18744.036887998802,18.872520005468978,0.7750371256623354,37488.073775997604 
 12/29  21:00:00,6.6625,2.8875,21.000000000618385,2714595.458053459,0.0,501.8775511574852,2185484.7661866304,18744.036887998802,18744.036887998802,18.952918768035055,0.7759207554603137,37488.073775997604 
 12/29  22:00:00,7.174999999999999,3.0,21.000000000000036,3408527.8276716163,0.0,450.68348103804647,2107903.3499100637,18744.036887998802,18744.036887998802,19.029668569720045,0.776918728121643,37488.073775997604 
 12/29  23:00:00,6.9125,3.0,21.0,3776323.517374092,0.0,425.48567717426613,2147322.307517778,18744.036887998802,18744.036887998802,18.990200152443673,0.7776687967250067,37488.073775997604 
 12/29  24:00:00,6.674999999999999,3.0,21.0,3964667.422781667,0.0,412.8917249502113,2183113.5365026207,18744.036887998802,18744.036887998802,18.954515320911497,0.7781599723864606,37488.073775997604 
 12/30  01:00:00,5.35,2.8125,21.0,4069083.514369648,0.0,406.5446135340635,2384083.0528901056,18744.036887998802,18744.036887998802,18.7557347373993,0.7770065378425459,37488.073775997604 
 12/30  02:00:00,4.9750000000000005,2.45,21.0,4117936.169037027,0.0,403.33560912278716,2442120.6902828044,18744.036887998802,18744.036887998802,18.69945872094821,0.7748893537732113,37488.073775997604 
 12/30  03:00:00,4.825,3.3625,21.0,4144582.0163884335,0.0,401.7020519596683,2463663.1352424505,18744.036887998802,18744.036887998802,18.676953021530522,0.7769346549330852,37488.073775997604 
 12/30  04:00:00,5.225,3.8125,21.0,4151793.923677821,0.0,400.86626471862206,2402314.3717502235,18744.036887998802,18744.036887998802,18.736954137986356,0.778614773096215,37488.073775997604 
 12/30  05:00:00,4.35,3.45,21.0,4162509.458380031,0.0,400.4407715671306,2534342.388120915,18744.036887998802,18744.036887998802,18.605711037245715,0.7785988279108931,37488.073775997604 
 12/30  06:00:00,3.6,3.1125,21.0,4172394.0972110764,0.0,400.2245985272685,2647481.385799436,18744.036887998802,18744.036887998802,18.49321989399104,0.7785585628535264,37488.073775997604 
 12/30  07:00:00,3.6625000000000005,2.8125,21.0,4174525.966087171,0.0,400.1145094311794,2638055.9692409104,18744.036887998802,18744.036887998802,18.50259651212687,0.7785601027489285,37488.073775997604 
 12/30  08:00:00,3.325,2.45,20.999999999999996,4181938.337027905,0.0,400.0584031638321,2689103.5322391363,18744.036887998802,18744.036887998802,18.451973822367073,0.7785878725591093,37488.073775997604 
 12/30  09:00:00,3.1625000000000005,2.1125,21.0,4179090.55829944,0.0,400.02980637232594,2713698.707137926,18744.036887998802,18744.036887998802,18.42759998171099,0.7786162589284806,37488.073775997604 
 12/30  10:00:00,3.1375,2.0,21.631227238567966,499859.3145484862,397459.93132155604,534.2430387700076,2785614.8867575135,18744.036887998802,18744.036887998802,18.80547596551731,0.7773322731985233,6816288.073775997 
 12/30  11:00:00,5.1625000000000005,2.0,22.83320031159527,0.0,502475.23458205874,741.3792319745146,2652664.3940408626,18744.036887998802,18744.036887998802,20.073316840849948,0.7836092532821457,8346288.073775997 
 12/30  12:00:00,6.775,2.0,23.757372836408777,0.0,566959.9034757207,838.9696371184818,2558902.6461293437,18744.036887998802,18744.036887998802,21.150503444669518,0.7863150243090034,8346288.073775997 
 12/30  13:00:00,7.437499999999999,2.1875,23.999869314452404,0.0,1558123.0331846671,880.8948149416789,2523970.196163552,18744.036887998802,18744.036887998802,21.617293249193164,0.7866540041261756,8346288.073775997 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,21.615970757316287,80132.57838258737,195616.25731724675,778.8058078877416,2097159.313230682,18744.036887998802,18744.036887998802,19.936935928038213,0.7759683763693294,256368.07377599765 
 12/30  15:00:00,8.8375,2.8875,22.71444698105295,0.0,403909.3709730458,772.4920131306279,2071039.888759857,18744.036887998802,18744.036887998802,20.49084914719586,0.7782969369185813,6816288.073775997 
 12/30  16:00:00,8.9125,3.0,23.990678704525116,0.0,1054584.333370447,830.8887962316164,2289853.8534851605,18744.036887998802,18744.036887998802,21.785267196267856,0.7867785944219466,8346288.073775997 
 12/30  17:00:00,8.55,3.0,23.99999962706687,0.0,2016017.9614428529,875.3706157190791,2354881.2138321563,18744.036887998802,18744.036887998802,21.78592246374434,0.7863890756869809,8346288.073775997 
 12/30  18:00:00,8.2125,3.0,23.999999999961943,0.0,2482552.373498219,895.879700253908,2406343.4970209235,18744.036887998802,18744.036887998802,21.73542074044905,0.7858339510542295,8346288.073775997 
 12/30  19:00:00,8.0375,3.4375,21.711042440451692,24260.761966866812,230183.7705977193,772.2828451525274,2124389.153574285,18744.036887998802,18744.036887998802,19.988255450541452,0.7758723814228404,37488.073775997604 
 12/30  20:00:00,7.9375,4.075,21.00008757435215,1284463.032446523,0.0,607.5729867889465,1991025.8297599633,18744.036887998802,18744.036887998802,19.145231604488302,0.7774265706477304,37488.073775997604 
 12/30  21:00:00,7.8375,4.7375,21.000000003867882,2511173.760167513,0.0,498.5557726462177,2005982.4946649892,18744.036887998802,18744.036887998802,19.129228428511972,0.7783128376531108,37488.073775997604 
 12/30  22:00:00,7.550000000000001,4.8125,21.00000000000022,3221140.7486950224,0.0,448.5747468100007,2049284.6555133408,18744.036887998802,18744.036887998802,19.08598075757366,0.7790699684243605,37488.073775997604 
 12/30  23:00:00,7.2125,4.45,21.0,3594417.895111687,0.0,424.231809233568,2099881.050564831,18744.036887998802,18744.036887998802,19.035257171578333,0.7794209547146765,37488.073775997604 
 12/30  24:00:00,6.85,4.1125,21.0,3780316.566337458,0.0,412.17270172535524,2154305.0599237047,18744.036887998802,18744.036887998802,18.98081906681307,0.7794972894699735,37488.073775997604 
 12/31  01:00:00,5.262500000000001,3.5625,21.0,3878001.5734922234,0.0,406.1418441587904,2395141.235680253,18744.036887998802,18744.036887998802,18.74265897173877,0.7778976032435025,37488.073775997604 
 12/31  02:00:00,4.9,2.925,21.0,3918423.0501171863,0.0,403.1136085246103,2452095.412214281,18744.036887998802,18744.036887998802,18.688248169466075,0.7753296750146442,37488.073775997604 
 12/31  03:00:00,4.825,2.8875,21.0,3935168.4164682496,0.0,401.5810087492454,2462070.1238283915,18744.036887998802,18744.036887998802,18.676988330591897,0.7773579847770599,37488.073775997604 
 12/31  04:00:00,4.3500000000000005,3.0,20.999999999999996,3945503.3367510587,0.0,400.8014068422839,2532703.219848266,18744.036887998802,18744.036887998802,18.605744991177517,0.779020166029613,37488.073775997604 
 12/31  05:00:00,3.8875,3.0,21.0,3952749.162881947,0.0,400.4062801123956,2603118.3912000796,18744.036887998802,18744.036887998802,18.536369848965638,0.7788446999461085,37488.073775997604 
 12/31  06:00:00,3.45,3.0,21.0,3958562.511391297,0.0,400.2060827653403,2669833.356865789,18744.036887998802,18744.036887998802,18.4707431728114,0.7786738958419988,37488.073775997604 
 12/31  07:00:00,3.175,3.0,21.0,3964482.794713651,0.0,400.1045829650228,2711721.1747417552,18744.036887998802,18744.036887998802,18.429491647404237,0.7784289559633069,37488.073775997604 
 12/31  08:00:00,2.975,3.0,20.999999999999996,3971852.3247729936,0.0,400.05309853002314,2742110.4313780824,18744.036887998802,18744.036887998802,18.399490857664937,0.7781425540045424,37488.073775997604 
 12/31  09:00:00,2.7750000000000004,3.0,21.0,3972892.3402217655,0.0,400.0269717375345,2772495.3799212635,18744.036887998802,18744.036887998802,18.369490330148736,0.777852567873935,37488.073775997604 
 12/31  10:00:00,3.075,3.0,21.709939046226726,449142.5735701128,402209.41130608,534.3656722761499,2804209.4244548627,18744.036887998802,18744.036887998802,18.84557148733939,0.7765050710568107,6816288.073775997 
 12/31  11:00:00,3.675,3.0,22.97674119151105,0.0,547305.5595220601,741.404652678226,2898283.8667536937,18744.036887998802,18744.036887998802,19.970190713242623,0.7826458647546388,8346288.073775997 
 12/31  12:00:00,4.275,3.0,23.8575025060687,0.0,772787.6792961087,838.8532418627523,2955806.179442471,18744.036887998802,18744.036887998802,20.890273590912386,0.7848137176567865,8346288.073775997 
 12/31  13:00:00,4.6875,3.1875,23.999984837444522,0.0,1837557.563489033,880.5169386611558,2937999.6525053782,18744.036887998802,18744.036887998802,21.20624332521435,0.7841869725799185,8346288.073775997 
 12/31  14:00:00,4.925,3.55,21.66296694644648,3900.304057144808,293529.8186019503,777.3423688113622,2584769.669307198,18744.036887998802,18744.036887998802,19.475846731984817,0.773028277106349,256368.07377599765 
 12/31  15:00:00,5.1875,3.8875,22.77579975903434,0.0,507078.88248789404,756.0092703486205,2627128.8442300595,18744.036887998802,18744.036887998802,19.98108692376165,0.7759454649508386,6816288.073775997 
 12/31  16:00:00,4.925,3.5625,23.997706759772736,0.0,1308606.032207328,821.2736236793585,2893285.513202577,18744.036887998802,18744.036887998802,21.209631276462872,0.7826160601785088,8346288.073775997 
 12/31  17:00:00,3.575,2.925,23.99999989184542,0.0,2206693.0239912784,871.502897351831,3102974.7335476535,18744.036887998802,18744.036887998802,21.03983557405587,0.781703804639739,8346288.073775997 
 12/31  18:00:00,3.2125,2.2625,23.999999999988326,0.0,2645443.7015942773,895.3262446512239,3158053.2458770163,18744.036887998802,18744.036887998802,20.985553125644593,0.7807473790702919,8346288.073775997 
 12/31  19:00:00,3.15,2.0,21.698982330127492,20491.06350001746,325001.78209215484,773.3236802358917,2858008.375620217,18744.036887998802,18744.036887998802,19.240222890868225,0.7706069151956776,37488.073775997604 
 12/31  20:00:00,1.8750000000000002,2.0,21.00001129592207,1161003.1582676852,0.0,609.2705388259195,2905859.038105572,18744.036887998802,18744.036887998802,18.23517741411439,0.7717784809970285,37488.073775997604 
 12/31  21:00:00,0.95,2.0,21.000000000529248,2389823.7252676785,0.0,500.21981098583495,3046270.7362696864,18744.036887998802,18744.036887998802,18.09622767237178,0.7725084942130416,37488.073775997604 
 12/31  22:00:00,0.925,1.5624999999999998,21.00000000000003,3114603.371111798,0.0,449.8432479499736,3050671.566278894,18744.036887998802,18744.036887998802,18.09233479795399,0.7733964612906492,37488.073775997604 
 12/31  23:00:00,0.9374999999999999,0.925,21.0,3508472.4681996866,0.0,425.08311496783136,3049246.4379840847,18744.036887998802,18744.036887998802,18.09408736813716,0.7740265754224451,37488.073775997604 
 12/31  24:00:00,0.525,0.26249999999999996,21.0,3721522.3592334553,0.0,412.7081846142276,3111980.1640076726,18744.036887998802,18744.036887998802,18.03212960828705,0.7743738289727741,37488.073775997604 
