Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,9.280153598591703,0.0,0.0,848.7440901647201,0.0,0.0,0.0,-7.05,0.0,0.0 
 01/01  02:00:00,-9.625,1.375,8.096554465787852,0.0,0.0,839.7333636645558,0.0,0.0,0.0,-9.625,0.0,0.0 
 01/01  03:00:00,-9.0625,1.625,7.05675699543632,0.0,0.0,831.0640215564204,0.0,0.0,0.0,-9.0625,0.0,0.0 
 01/01  04:00:00,-10.0625,0.75,6.117934452139929,0.0,0.0,822.5762077433145,0.0,0.0,0.0,-10.0625,0.0,0.0 
 01/01  05:00:00,-11.0,0.0,5.253157357913485,0.0,0.0,814.4010718390201,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/01  06:00:00,-9.625,1.25,4.477503620677259,0.0,0.0,806.3941897831239,0.0,0.0,0.0,-9.625,0.0,0.0 
 01/01  07:00:00,-9.55,1.375,3.76920351837741,0.0,0.0,798.4545242876301,0.0,0.0,0.0,-9.55,0.0,0.0 
 01/01  08:00:00,-10.625,1.0,21.03616570086525,28006247.638543513,723220.8471902705,792.9132463613271,0.0,0.0,0.0,-10.625,0.0,0.0 
 01/01  09:00:00,-8.75,1.625,21.0,16612795.181976348,0.0,788.2616747311886,0.0,0.0,0.0,-8.75,0.0,0.0 
 01/01  10:00:00,-9.025,1.375,21.0,5222976.477650557,0.0,822.1769348091934,4658077.537504468,18744.036887998802,18744.036887998802,17.214726977154974,0.7792444961535647,6816288.073775997 
 01/01  11:00:00,-8.125,1.625,21.0,981078.2181944188,0.0,872.9831342624893,4450814.021366127,18744.036887998802,18744.036887998802,16.946615843823768,0.7804827163673851,8346288.073775997 
 01/01  12:00:00,-5.000000000000001,2.625,21.0,0.0,335027.69044394686,899.0491789976418,3940998.35819289,18744.036887998802,18744.036887998802,17.203158414330133,0.7775579525503383,8346288.073775997 
 01/01  13:00:00,-3.925,3.625,21.097531473659078,0.0,671735.484862707,911.7536730074396,3786780.696388542,18744.036887998802,18744.036887998802,17.410150797380744,0.7781831206710318,8346288.073775997 
 01/01  14:00:00,-2.75,4.0,21.00476978717801,4898249.686053541,0.0,787.7471692985239,3608179.9815496365,18744.036887998802,18744.036887998802,17.58202908687298,0.7789694123071627,256368.07377599765 
 01/01  15:00:00,-0.8750000000000001,4.625,21.000000464347956,905168.2185445047,226452.69793495824,757.7462091443604,3319337.2207175605,18744.036887998802,18744.036887998802,17.82199346595816,0.7781817472436644,6816288.073775997 
 01/01  16:00:00,-0.075,4.375,21.117202625652943,0.0,567895.3541334637,849.411984643456,3209863.898051671,18744.036887998802,18744.036887998802,17.997601723130288,0.7784585322053585,8346288.073775997 
 01/01  17:00:00,-1.25,4.625,21.314839562025885,0.0,603535.3391611858,888.3625170316151,3416584.6936333515,18744.036887998802,18744.036887998802,17.998037220288893,0.7792144070321816,8346288.073775997 
 01/01  18:00:00,-2.0625,3.75,21.488943985882024,0.0,630929.9805222191,905.8243336066134,3564219.2483747005,18744.036887998802,18744.036887998802,18.020033655087552,0.7787768971526771,8346288.073775997 
 01/01  19:00:00,-3.9125,3.0,21.001126661790572,4678430.90067673,0.0,903.8183764979933,0.0,0.0,0.0,-3.9125,0.0,0.0 
 01/01  20:00:00,-5.625,2.375,17.632617362344746,0.0,0.0,896.0160095667243,0.0,0.0,0.0,-5.625,0.0,0.0 
 01/01  21:00:00,-5.0,2.625,15.25318876670088,0.0,0.0,887.9085557889798,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/01  22:00:00,-4.15,3.0,13.502760244885867,0.0,0.0,877.5852523158285,0.0,0.0,0.0,-4.15,0.0,0.0 
 01/01  23:00:00,-4.0,2.375,11.954235008794175,0.0,0.0,867.6374880008085,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/01  24:00:00,-3.875,2.625,10.560902104646832,0.0,0.0,858.1534192359909,0.0,0.0,0.0,-3.875,0.0,0.0 
 01/02  01:00:00,-3.925,3.625,9.30008129662343,0.0,0.0,848.5525823950051,0.0,0.0,0.0,-3.925,0.0,0.0 
 01/02  02:00:00,-4.0,3.375,8.157215438139218,0.0,0.0,838.9076011634234,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  03:00:00,-4.0,3.625,7.142864956519448,0.0,0.0,829.6879316319273,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  04:00:00,-4.0,3.375,6.223122372633731,0.0,0.0,820.5321988438367,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  05:00:00,-4.0,4.875,5.385243968206572,0.0,0.0,811.476203762675,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  06:00:00,-4.375,5.375,4.617248513495687,0.0,0.0,801.5548328979851,0.0,0.0,0.0,-4.375,0.0,0.0 
 01/02  07:00:00,-6.1,5.0,3.912418156203384,0.0,0.0,792.1142073491201,0.0,0.0,0.0,-6.1,0.0,0.0 
 01/02  08:00:00,-7.625,3.75,21.03724608703014,27772880.709812094,712497.9475176613,785.7237840614061,0.0,0.0,0.0,-7.625,0.0,0.0 
 01/02  09:00:00,-7.562500000000001,4.25,21.0,16475595.240292072,0.0,780.6455284339914,0.0,0.0,0.0,-7.562500000000001,0.0,0.0 
 01/02  10:00:00,-8.3625,4.375,21.0,5192402.8913992485,0.0,815.8974068521791,4545083.9608576875,18744.036887998802,18744.036887998802,17.241022888420726,0.7790567173184663,6816288.073775997 
 01/02  11:00:00,-9.0,4.625,21.0,979986.5696820864,0.0,868.974426010112,4589042.102216075,18744.036887998802,18744.036887998802,16.856490571361736,0.7804911718176674,8346288.073775997 
 01/02  12:00:00,-8.0,3.75,21.0,0.0,391017.701127308,896.4294644566326,4394500.986619147,18744.036887998802,18744.036887998802,16.763215475422072,0.7758154064904795,8346288.073775997 
 01/02  13:00:00,-7.775,3.625,21.102259068865628,0.0,777278.4614036097,910.9682748446171,4366773.098060937,18744.036887998802,18744.036887998802,16.83447623253273,0.777181066181866,8346288.073775997 
 01/02  14:00:00,-7.375,3.375,21.00505516082374,4737558.3099042745,0.0,787.3412818663207,4305094.365660848,18744.036887998802,18744.036887998802,16.890791063155465,0.7790941948915875,256368.07377599765 
 01/02  15:00:00,-6.4375,3.0,21.00000049462021,861586.1395699161,358238.3836617009,758.085384540693,4155018.8155887285,18744.036887998802,18744.036887998802,16.987671473562862,0.775161466213398,6816288.073775997 
 01/02  16:00:00,-6.6625,2.375,21.113813875549674,0.0,746940.4004486375,851.1103180858438,4200063.580662475,18744.036887998802,18744.036887998802,17.008939992882,0.7766395843174632,8346288.073775997 
 01/02  17:00:00,-8.25,2.0,21.29978433601554,0.0,793493.4608982084,889.9958223465451,4468548.860258721,18744.036887998802,18744.036887998802,16.936494968959536,0.7792215754033129,8346288.073775997 
 01/02  18:00:00,-8.375,2.0,21.471767937171634,0.0,802098.2947252187,907.9194157698253,4511733.747411784,18744.036887998802,18744.036887998802,17.058846279322655,0.775343589492784,8346288.073775997 
 01/02  19:00:00,-9.25,2.0,21.001054038599914,4552129.407155139,0.0,906.1964912548851,0.0,0.0,0.0,-9.25,0.0,0.0 
 01/02  20:00:00,-10.0,2.0,17.688087163414906,0.0,0.0,898.4114102581207,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/02  21:00:00,-9.3125,2.0,15.330058970216724,0.0,0.0,890.23745929297,0.0,0.0,0.0,-9.3125,0.0,0.0 
 01/02  22:00:00,-9.5875,1.375,13.580176760531256,0.0,0.0,880.1490614339386,0.0,0.0,0.0,-9.5875,0.0,0.0 
 01/02  23:00:00,-10.0,1.0,12.014714879709949,0.0,0.0,870.5036210679239,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/02  24:00:00,-9.25,1.0,10.606332816580961,0.0,0.0,861.1434919329922,0.0,0.0,0.0,-9.25,0.0,0.0 
 01/03  01:00:00,-9.55,1.0,9.32578052852142,0.0,0.0,852.0415353732433,0.0,0.0,0.0,-9.55,0.0,0.0 
 01/03  02:00:00,-10.0,1.0,8.145999751308553,0.0,0.0,843.143038698006,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/03  03:00:00,-9.6875,1.625,7.085251997258528,0.0,0.0,834.4113590547547,0.0,0.0,0.0,-9.6875,0.0,0.0 
 01/03  04:00:00,-10.4375,2.625,6.1099295824747735,0.0,0.0,825.6407307667354,0.0,0.0,0.0,-10.4375,0.0,0.0 
 01/03  05:00:00,-11.0,2.375,5.207859890132578,0.0,0.0,816.854356791731,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/03  06:00:00,-10.3125,2.625,4.391035650098587,0.0,0.0,808.4036215934623,0.0,0.0,0.0,-10.3125,0.0,0.0 
 01/03  07:00:00,-10.5875,2.375,3.636665888760767,0.0,0.0,800.0514799579577,0.0,0.0,0.0,-10.5875,0.0,0.0 
 01/03  08:00:00,-11.625,2.0,2.928231012698114,0.0,0.0,792.0590473186847,0.0,0.0,0.0,-11.625,0.0,0.0 
 01/03  09:00:00,-11.624999999999998,2.0,2.2802485697063437,0.0,0.0,784.2674539404514,0.0,0.0,0.0,-11.624999999999998,0.0,0.0 
 01/03  10:00:00,-11.15,3.25,1.767242470522937,0.0,0.0,776.4914971146327,0.0,0.0,0.0,-11.15,0.0,0.0 
 01/03  11:00:00,-11.0,5.25,1.3187275926713844,0.0,0.0,768.0572902178673,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/03  12:00:00,-10.5625,4.125,0.8582006647905582,0.0,0.0,759.3114340919617,0.0,0.0,0.0,-10.5625,0.0,0.0 
 01/03  13:00:00,-9.4875,3.625,0.4025749163660129,0.0,0.0,751.6855255703905,0.0,0.0,0.0,-9.4875,0.0,0.0 
 01/03  14:00:00,-8.375,3.375,-0.023661922406426728,0.0,0.0,744.2486940629306,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/03  15:00:00,-7.375,3.625,-0.4247371172714397,0.0,0.0,737.1392086429996,0.0,0.0,0.0,-7.375,0.0,0.0 
 01/03  16:00:00,-6.375,4.625,-0.8094121827120228,0.0,0.0,729.865077856454,0.0,0.0,0.0,-6.375,0.0,0.0 
 01/03  17:00:00,-6.625,3.75,-1.1799970323084632,0.0,0.0,722.6116979013667,0.0,0.0,0.0,-6.625,0.0,0.0 
 01/03  18:00:00,-6.6875,3.625,-1.52219961188442,0.0,0.0,715.9621742278698,0.0,0.0,0.0,-6.6875,0.0,0.0 
 01/03  19:00:00,-6.8125,4.0,-1.8302348309817242,0.0,0.0,709.2934066801164,0.0,0.0,0.0,-6.8125,0.0,0.0 
 01/03  20:00:00,-6.375,4.625,-2.109066836051399,0.0,0.0,702.6123528792356,0.0,0.0,0.0,-6.375,0.0,0.0 
 01/03  21:00:00,-6.0625,5.625,-2.358177620030609,0.0,0.0,695.6517390126538,0.0,0.0,0.0,-6.0625,0.0,0.0 
 01/03  22:00:00,-6.0375,6.0,-2.5884624347684553,0.0,0.0,688.4268171133338,0.0,0.0,0.0,-6.0375,0.0,0.0 
 01/03  23:00:00,-6.625,6.0,-2.803964615916142,0.0,0.0,681.3138999792574,0.0,0.0,0.0,-6.625,0.0,0.0 
 01/03  24:00:00,-7.0625,5.375,-3.00700149346106,0.0,0.0,674.4974250407811,0.0,0.0,0.0,-7.0625,0.0,0.0 
 01/04  01:00:00,-7.6625,4.375,-3.1922604697142885,0.0,0.0,668.2936145961274,0.0,0.0,0.0,-7.6625,0.0,0.0 
 01/04  02:00:00,-8.0,4.0,-3.3675677514839624,0.0,0.0,662.5546479497182,0.0,0.0,0.0,-8.0,0.0,0.0 
 01/04  03:00:00,-7.75,4.625,-3.5279530400650048,0.0,0.0,656.8932920781832,0.0,0.0,0.0,-7.75,0.0,0.0 
 01/04  04:00:00,-7.225,3.75,-3.674989762803924,0.0,0.0,651.2801088936077,0.0,0.0,0.0,-7.225,0.0,0.0 
 01/04  05:00:00,-7.0,4.25,-3.814300376797128,0.0,0.0,646.0642945528788,0.0,0.0,0.0,-7.0,0.0,0.0 
 01/04  06:00:00,-6.812499999999999,4.375,-3.9516015776080784,0.0,0.0,640.6663408909188,0.0,0.0,0.0,-6.812499999999999,0.0,0.0 
 01/04  07:00:00,-6.8875,4.0,-4.079734066038082,0.0,0.0,635.5500656787626,0.0,0.0,0.0,-6.8875,0.0,0.0 
 01/04  08:00:00,-7.0,4.625,-4.206745091047387,0.0,0.0,630.5038556149268,0.0,0.0,0.0,-7.0,0.0,0.0 
 01/04  09:00:00,-6.6875,5.0,-4.328145960881608,0.0,0.0,625.3287219398071,0.0,0.0,0.0,-6.6875,0.0,0.0 
 01/04  10:00:00,-6.1875,6.25,-4.4304947672687,0.0,0.0,620.034615497816,0.0,0.0,0.0,-6.1875,0.0,0.0 
 01/04  11:00:00,-6.625,5.75,-4.51512158135773,0.0,0.0,614.4891815603942,0.0,0.0,0.0,-6.625,0.0,0.0 
 01/04  12:00:00,-6.562500000000001,3.75,-4.590438360077119,0.0,0.0,609.701697428359,0.0,0.0,0.0,-6.562500000000001,0.0,0.0 
 01/04  13:00:00,-6.1125,4.25,-4.661930583965836,0.0,0.0,605.3835158362023,0.0,0.0,0.0,-6.1125,0.0,0.0 
 01/04  14:00:00,-6.0,4.375,-4.736924604898803,0.0,0.0,600.9104291046316,0.0,0.0,0.0,-6.0,0.0,0.0 
 01/04  15:00:00,-5.375,4.625,-4.81106258299382,0.0,0.0,596.6012978159469,0.0,0.0,0.0,-5.375,0.0,0.0 
 01/04  16:00:00,-5.0,4.375,-4.888155672729213,0.0,0.0,592.3033257010745,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/04  17:00:00,-5.0,3.375,-4.97498486333725,0.0,0.0,588.3184953870283,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/04  18:00:00,-5.125,3.0,-5.054564630916252,0.0,0.0,584.599613003445,0.0,0.0,0.0,-5.125,0.0,0.0 
 01/04  19:00:00,-5.075,2.375,-5.120999557584872,0.0,0.0,581.0169735306129,0.0,0.0,0.0,-5.075,0.0,0.0 
 01/04  20:00:00,-5.0,2.0,-5.173755148232545,0.0,0.0,577.6073818079834,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/04  21:00:00,-4.5,3.25,-5.213701963771403,0.0,0.0,574.2077673355617,0.0,0.0,0.0,-4.5,0.0,0.0 
 01/04  22:00:00,-4.075,2.75,-5.240957258140805,0.0,0.0,570.7347272430742,0.0,0.0,0.0,-4.075,0.0,0.0 
 01/04  23:00:00,-4.0,2.0,-5.265494786229624,0.0,0.0,567.514083462559,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/04  24:00:00,-3.875,1.375,-5.286418249500561,0.0,0.0,564.4123437300793,0.0,0.0,0.0,-3.875,0.0,0.0 
 01/05  01:00:00,-4.55,3.5,-5.306280077633218,0.0,0.0,561.3066746843963,0.0,0.0,0.0,-4.55,0.0,0.0 
 01/05  02:00:00,-5.0,3.75,-5.327886757386042,0.0,0.0,557.9174690860211,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/05  03:00:00,-5.0,3.0,-5.343672759036609,0.0,0.0,554.7764644981811,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/05  04:00:00,-5.625,3.625,-5.360811984240322,0.0,0.0,551.7002256546814,0.0,0.0,0.0,-5.625,0.0,0.0 
 01/05  05:00:00,-6.0,3.375,-5.381127779557281,0.0,0.0,548.5997609586957,0.0,0.0,0.0,-6.0,0.0,0.0 
 01/05  06:00:00,-6.749999999999999,3.0,-5.400517676349563,0.0,0.0,545.6539723155333,0.0,0.0,0.0,-6.749999999999999,0.0,0.0 
 01/05  07:00:00,-7.7,3.0,-5.424797299707683,0.0,0.0,542.7756474087947,0.0,0.0,0.0,-7.7,0.0,0.0 
 01/05  08:00:00,-8.625,2.375,20.957275914536865,42498871.7995851,1093203.5425985814,540.8053642744635,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/05  09:00:00,-9.125,2.0,21.0,23139812.902962744,0.0,539.362295527333,0.0,0.0,0.0,-9.125,0.0,0.0 
 01/05  10:00:00,-9.7,2.0,21.000000000000004,8214606.248012619,0.0,634.9166186901274,4776762.808715737,18744.036887998802,18744.036887998802,17.206030499715453,0.7801395435413806,6816288.073775997 
 01/05  11:00:00,-10.0,2.0,21.0,2758424.44712088,0.0,774.0827997806502,4774292.902994589,18744.036887998802,18744.036887998802,16.8963874899922,0.7807495289851276,8346288.073775997 
 01/05  12:00:00,-9.8125,2.625,21.0,866011.0165815932,0.0,850.1382566612023,4703280.97384027,18744.036887998802,18744.036887998802,16.689161356173635,0.7775141574863178,8346288.073775997 
 01/05  13:00:00,-9.8875,2.375,21.0,74598.58886555064,70862.25034127326,888.6218001736996,4679335.9104909105,18744.036887998802,18744.036887998802,16.48314137285996,0.7782271094005507,8346288.073775997 
 01/05  14:00:00,-10.0,2.0,21.0,5740650.780584689,0.0,779.3399345344066,4693798.542872311,18744.036887998802,18744.036887998802,16.453250363869365,0.7796774524202639,256368.07377599765 
 01/05  15:00:00,-10.0,2.0,21.0,1377087.8456361394,0.0,754.5546190445325,4693798.542872312,18744.036887998802,18744.036887998802,16.4532430466956,0.7797586404819752,6816288.073775997 
 01/05  16:00:00,-10.0,2.0,21.0,0.0,185914.77432376196,846.2302683559411,4693266.02586106,18744.036887998802,18744.036887998802,16.453270556507697,0.7794676571004289,8346288.073775997 
 01/05  17:00:00,-11.25,2.0,21.0,0.0,469596.0952725534,886.97822434853,4881579.357185726,18744.036887998802,18744.036887998802,16.265821275945456,0.7791771800981715,8346288.073775997 
 01/05  18:00:00,-11.437500000000002,2.0,21.0,0.0,615216.1909241269,906.5183742783908,4910527.169717334,18744.036887998802,18744.036887998802,16.23774300455747,0.7742151516857765,8346288.073775997 
 01/05  19:00:00,-11.6625,2.0,21.0,5692058.233342415,0.0,908.182778917589,0.0,0.0,0.0,-11.6625,0.0,0.0 
 01/05  20:00:00,-12.625,3.25,17.551959467794845,0.0,0.0,901.5284127702464,0.0,0.0,0.0,-12.625,0.0,0.0 
 01/05  21:00:00,-12.5625,2.75,14.713837296362598,0.0,0.0,893.6191993153583,0.0,0.0,0.0,-12.5625,0.0,0.0 
 01/05  22:00:00,-13.9875,0.75,12.729838571525502,0.0,0.0,884.3329202110685,0.0,0.0,0.0,-13.9875,0.0,0.0 
 01/05  23:00:00,-15.625,0.0,10.976197245245146,0.0,0.0,874.5507818574873,0.0,0.0,0.0,-15.625,0.0,0.0 
 01/05  24:00:00,-14.625,1.25,9.404205198141174,0.0,0.0,864.9887170462714,0.0,0.0,0.0,-14.625,0.0,0.0 
 01/06  01:00:00,-15.8,0.75,7.976243425297097,0.0,0.0,855.5717976793769,0.0,0.0,0.0,-15.8,0.0,0.0 
 01/06  02:00:00,-17.0,0.0,6.664099516756779,0.0,0.0,846.4873896342325,0.0,0.0,0.0,-17.0,0.0,0.0 
 01/06  03:00:00,-15.687499999999998,0.625,5.480922806155791,0.0,0.0,837.6408823076473,0.0,0.0,0.0,-15.687499999999998,0.0,0.0 
 01/06  04:00:00,-17.4625,0.375,4.404375698378221,0.0,0.0,828.9960089119369,0.0,0.0,0.0,-17.4625,0.0,0.0 
 01/06  05:00:00,-19.0,0.0,3.3991809229667096,0.0,0.0,820.5109637520522,0.0,0.0,0.0,-19.0,0.0,0.0 
 01/06  06:00:00,-17.4375,0.625,2.500370799030899,0.0,0.0,812.2235571939111,0.0,0.0,0.0,-17.4375,0.0,0.0 
 01/06  07:00:00,-18.6875,0.375,1.6697228958505956,0.0,0.0,804.1277719620008,0.0,0.0,0.0,-18.6875,0.0,0.0 
 01/06  08:00:00,-20.625,0.0,21.019755659475187,31540019.17471606,889702.3643941521,798.4558945700064,0.0,0.0,0.0,-20.625,0.0,0.0 
 01/06  09:00:00,-19.125,0.625,21.0,18843977.983547967,0.0,793.8647192115332,0.0,0.0,0.0,-19.125,0.0,0.0 
 01/06  10:00:00,-19.25,0.375,21.0,6690610.201804078,0.0,825.6573857718141,6352671.160473496,18744.036887998802,18744.036887998802,16.561094118243805,0.77675186753089,6816288.073775997 
 01/06  11:00:00,-20.0,0.0,21.0,2207675.653417097,0.0,872.8797374771124,6391920.696028105,18744.036887998802,18744.036887998802,16.034408498146462,0.7810355228627099,8346288.073775997 
 01/06  12:00:00,-16.4375,0.625,21.0,765313.4655056613,0.0,898.8015976176398,5763709.018288165,18744.036887998802,18744.036887998802,16.05101380612828,0.7721542182453456,8346288.073775997 
 01/06  13:00:00,-15.3625,0.375,21.0,161421.7399727471,0.0,913.5063289936862,5531085.3226632,18744.036887998802,18744.036887998802,15.814417677603887,0.7749349547239593,8346288.073775997 
 01/06  14:00:00,-15.375,0.0,21.0,6059350.165794963,0.0,793.0341141016944,5504407.005448676,18744.036887998802,18744.036887998802,15.654785096580698,0.7797924515705259,256368.07377599765 
 01/06  15:00:00,-11.499999999999998,1.25,21.0,1758437.714065596,0.0,762.9293265782834,4918584.811426217,18744.036887998802,18744.036887998802,16.228262598084903,0.7722596042794074,6816288.073775997 
 01/06  16:00:00,-12.275,1.375,21.0,255081.55705903465,0.0,851.3476633306606,5035598.457324224,18744.036887998802,18744.036887998802,16.11202691627299,0.7751152393977696,8346288.073775997 
 01/06  17:00:00,-14.625,0.375,21.0,29903.559680335617,8924.724316992433,889.0953130784771,5390318.458857815,18744.036887998802,18744.036887998802,15.759563181926037,0.7795536306319865,8346288.073775997 
 01/06  18:00:00,-14.125000000000002,0.625,21.0,0.0,101194.01717086225,907.6948862469795,5315406.094966752,18744.036887998802,18744.036887998802,15.834592682927253,0.7715613371737052,8346288.073775997 
 01/06  19:00:00,-15.1,0.375,21.0,6246436.950061634,0.0,909.8180595063004,0.0,0.0,0.0,-15.1,0.0,0.0 
 01/06  20:00:00,-17.25,0.0,16.9430042700667,0.0,0.0,902.5677120362947,0.0,0.0,0.0,-17.25,0.0,0.0 
 01/06  21:00:00,-16.625,0.625,14.23720935573818,0.0,0.0,896.209303720864,0.0,0.0,0.0,-16.625,0.0,0.0 
 01/06  22:00:00,-17.8,0.375,12.088645560810725,0.0,0.0,887.4534022043229,0.0,0.0,0.0,-17.8,0.0,0.0 
 01/06  23:00:00,-20.25,0.0,10.194934720912777,0.0,0.0,877.4886359943641,0.0,0.0,0.0,-20.25,0.0,0.0 
 01/06  24:00:00,-18.5,1.25,8.509291309011346,0.0,0.0,867.7293549131698,0.0,0.0,0.0,-18.5,0.0,0.0 
 01/07  01:00:00,-18.875,0.75,6.986471253707534,0.0,0.0,858.1682029598513,0.0,0.0,0.0,-18.875,0.0,0.0 
 01/07  02:00:00,-20.625,0.0,5.575902891102348,0.0,0.0,848.9526635511049,0.0,0.0,0.0,-20.625,0.0,0.0 
 01/07  03:00:00,-18.5,1.25,4.314827817607792,0.0,0.0,839.9423432727191,0.0,0.0,0.0,-18.5,0.0,0.0 
 01/07  04:00:00,-19.5,0.75,3.162547184767215,0.0,0.0,831.0917392549993,0.0,0.0,0.0,-19.5,0.0,0.0 
 01/07  05:00:00,-19.125,0.0,2.1097605397187813,0.0,0.0,822.5514391398694,0.0,0.0,0.0,-19.125,0.0,0.0 
 01/07  06:00:00,-18.4375,1.875,1.158795963548602,0.0,0.0,814.1804468862231,0.0,0.0,0.0,-18.4375,0.0,0.0 
 01/07  07:00:00,-18.2625,1.125,0.27134020554619287,0.0,0.0,805.7541643545127,0.0,0.0,0.0,-18.2625,0.0,0.0 
 01/07  08:00:00,-18.625,0.0,21.0054333260968,34556202.92519851,839773.250595675,800.1121729635039,0.0,0.0,0.0,-18.625,0.0,0.0 
 01/07  09:00:00,-21.1875,0.0,21.0,20302495.263464227,0.0,795.6655290776149,0.0,0.0,0.0,-21.1875,0.0,0.0 
 01/07  10:00:00,-19.0625,0.0,21.0,7658726.287107537,0.0,826.122343141782,6320527.693230044,18744.036887998802,18744.036887998802,16.565356865498767,0.7782164744917944,6816288.073775997 
 01/07  11:00:00,-16.375,0.625,21.0,2959265.4840506925,0.0,872.2455601872994,5801899.296188428,18744.036887998802,18744.036887998802,16.327936297023264,0.7809250437340265,8346288.073775997 
 01/07  12:00:00,-15.875,1.625,21.0,1423236.020143864,0.0,897.55907785879,5685405.54980485,18744.036887998802,18744.036887998802,16.169101332898123,0.7757609032294437,8346288.073775997 
 01/07  13:00:00,-14.05,1.375,20.999999999999996,754566.4843461688,0.0,911.2833839982825,5338597.654061769,18744.036887998802,18744.036887998802,16.03826170504768,0.7771715469679763,8346288.073775997 
 01/07  14:00:00,-12.375,1.625,21.0,6635497.134467836,0.0,792.8098945270673,5052045.22840498,18744.036887998802,18744.036887998802,16.097010178062813,0.7798473940959169,256368.07377599765 
 01/07  15:00:00,-12.0,2.0,21.0,2343485.845151172,0.0,762.2197266961659,5003475.067240473,18744.036887998802,18744.036887998802,16.197289436220984,0.7800524561695228,6816288.073775997 
 01/07  16:00:00,-12.0,2.0,21.0,815013.3253030372,0.0,847.3668686094335,4997966.014907627,18744.036887998802,18744.036887998802,16.166362157676367,0.7799088743274426,8346288.073775997 
 01/07  17:00:00,-11.375,2.0,21.0,552624.6634051178,0.0,886.2404393202402,4901692.438700073,18744.036887998802,18744.036887998802,16.24700963055343,0.7796796533808562,8346288.073775997 
 01/07  18:00:00,-10.875,2.0,21.0,423156.53790644096,0.0,905.1985551302835,4827085.68409382,18744.036887998802,18744.036887998802,16.322028414014632,0.776870863321149,8346288.073775997 
 01/07  19:00:00,-10.3,3.25,21.0,6786469.278440977,0.0,906.3229142111584,0.0,0.0,0.0,-10.3,0.0,0.0 
 01/07  20:00:00,-10.0,2.75,17.01395111999938,0.0,0.0,899.1941531682578,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/07  21:00:00,-10.1875,2.625,13.984142751377611,0.0,0.0,893.4846166099694,0.0,0.0,0.0,-10.1875,0.0,0.0 
 01/07  22:00:00,-10.7375,2.375,11.702572811092486,0.0,0.0,885.6214809587698,0.0,0.0,0.0,-10.7375,0.0,0.0 
 01/07  23:00:00,-11.0,2.625,9.717812974712972,0.0,0.0,876.0100628667406,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/07  24:00:00,-11.062500000000002,3.625,7.952739113157766,0.0,0.0,865.7979557264644,0.0,0.0,0.0,-11.062500000000002,0.0,0.0 
 01/08  01:00:00,-10.4125,2.75,6.3687543056475135,0.0,0.0,855.7014961110431,0.0,0.0,0.0,-10.4125,0.0,0.0 
 01/08  02:00:00,-10.0,2.0,4.943713925296878,0.0,0.0,846.4954558481841,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/08  03:00:00,-9.375,2.0,3.651034774035208,0.0,0.0,837.6285106246182,0.0,0.0,0.0,-9.375,0.0,0.0 
 01/08  04:00:00,-8.375,2.0,2.481492699890547,0.0,0.0,829.0122720095105,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/08  05:00:00,-8.625,2.0,1.4349554304017393,0.0,0.0,820.6219865353477,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/08  06:00:00,-8.875,2.0,0.4784518564864126,0.0,0.0,812.4134619793568,0.0,0.0,0.0,-8.875,0.0,0.0 
 01/08  07:00:00,-8.925,1.375,-0.38811070857730734,0.0,0.0,804.4528361431026,0.0,0.0,0.0,-8.925,0.0,0.0 
 01/08  08:00:00,-8.375,2.25,20.998770037870493,35960309.30011393,821773.3403339148,798.9629214728936,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/08  09:00:00,-7.75,3.625,21.0,20830805.873396102,0.0,794.389369616872,0.0,0.0,0.0,-7.75,0.0,0.0 
 01/08  10:00:00,-7.225,3.375,21.0,7892903.169674192,0.0,824.3046596828003,4362219.337813292,18744.036887998802,18744.036887998802,17.344284208855726,0.7808732143569052,6816288.073775997 
 01/08  11:00:00,-6.375,3.625,21.0,3071695.1089158775,0.0,870.8443695326575,4183310.0907110325,18744.036887998802,18744.036887998802,17.184364129946246,0.7806054819022178,8346288.073775997 
 01/08  12:00:00,-5.812499999999999,3.375,21.000000000000004,1436476.3202571846,0.0,896.0388841143404,4066743.34809825,18744.036887998802,18744.036887998802,17.091934204864316,0.7791919400678968,8346288.073775997 
 01/08  13:00:00,-5.8875,4.875,21.0,732805.807139616,0.0,908.8004818087722,4075525.7146101864,18744.036887998802,18744.036887998802,17.0700267026218,0.7793290486118847,8346288.073775997 
 01/08  14:00:00,-6.0,6.0,21.0,6585364.210836406,0.0,789.2887143483488,4092257.968277259,18744.036887998802,18744.036887998802,17.05319296502207,0.7797076820290222,256368.07377599765 
 01/08  15:00:00,-6.0,6.0,21.0,2243957.4699811745,0.0,759.0455137998044,4091489.267624195,18744.036887998802,18744.036887998802,17.05319829739413,0.7797468733229899,6816288.073775997 
 01/08  16:00:00,-6.625,6.625,21.0,688086.4189851074,0.0,844.7351214133996,4185808.3019298855,18744.036887998802,18744.036887998802,16.959467830374944,0.7795691064932904,8346288.073775997 
 01/08  17:00:00,-7.0,5.75,21.0,377932.4500072507,0.0,883.2458094006296,4240783.376689082,18744.036887998802,18744.036887998802,16.903260438593428,0.7793138553841442,8346288.073775997 
 01/08  18:00:00,-7.0625,5.0,20.999999999999993,204191.64514323114,0.0,902.9084949624498,4249428.958639465,18744.036887998802,18744.036887998802,16.893923575210323,0.775016794081054,8346288.073775997 
 01/08  19:00:00,-7.6625,5.0,21.0,6522075.186644752,0.0,903.8913430153773,0.0,0.0,0.0,-7.6625,0.0,0.0 
 01/08  20:00:00,-8.625,5.625,17.13225582185423,0.0,0.0,895.7375756859806,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/08  21:00:00,-8.875,4.75,14.239284530807112,0.0,0.0,889.3964293619057,0.0,0.0,0.0,-8.875,0.0,0.0 
 01/08  22:00:00,-9.55,5.25,12.00589180443361,0.0,0.0,880.2817280086153,0.0,0.0,0.0,-9.55,0.0,0.0 
 01/08  23:00:00,-10.625,6.0,10.096043729295822,0.0,0.0,867.7643858274951,0.0,0.0,0.0,-10.625,0.0,0.0 
 01/08  24:00:00,-10.750000000000002,3.5,8.419840780967776,0.0,0.0,856.2115168257035,0.0,0.0,0.0,-10.750000000000002,0.0,0.0 
 01/09  01:00:00,-12.1,2.625,6.909658424730378,0.0,0.0,846.6592167076828,0.0,0.0,0.0,-12.1,0.0,0.0 
 01/09  02:00:00,-13.0,2.375,5.524634802616471,0.0,0.0,837.3485280197362,0.0,0.0,0.0,-13.0,0.0,0.0 
 01/09  03:00:00,-11.812500000000002,2.625,4.2875431454810755,0.0,0.0,828.4175830491401,0.0,0.0,0.0,-11.812500000000002,0.0,0.0 
 01/09  04:00:00,-11.6625,3.625,3.160179134378041,0.0,0.0,819.4043113214626,0.0,0.0,0.0,-11.6625,0.0,0.0 
 01/09  05:00:00,-11.375,4.0,2.1441386197186016,0.0,0.0,810.2095504449082,0.0,0.0,0.0,-11.375,0.0,0.0 
 01/09  06:00:00,-10.0,4.625,1.2331911554596446,0.0,0.0,801.0736363813985,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/09  07:00:00,-9.15,4.375,0.4050187582777272,0.0,0.0,791.9458966172268,0.0,0.0,0.0,-9.15,0.0,0.0 
 01/09  08:00:00,-8.375,4.0,21.00657639105072,34346843.62292075,826378.3621624806,785.8577903455227,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/09  09:00:00,-7.625,4.0,21.000000000000004,20052749.906983018,0.0,781.1176759292725,0.0,0.0,0.0,-7.625,0.0,0.0 
 01/09  10:00:00,-6.525,5.25,21.0,7490538.026183977,0.0,814.8786544679473,4241548.217057251,18744.036887998802,18744.036887998802,17.37703855081001,0.7780687841027265,6816288.073775997 
 01/09  11:00:00,-5.375,6.625,21.0,2846864.1673472044,0.0,865.1296635139465,4002528.0701514664,18744.036887998802,18744.036887998802,17.187206610301278,0.7804550362099321,8346288.073775997 
 01/09  12:00:00,-4.625,6.375,21.0,1271581.7559680936,0.0,891.9588342707256,3883667.9825078784,18744.036887998802,18744.036887998802,17.25938390134628,0.7763259795606996,8346288.073775997 
 01/09  13:00:00,-3.5250000000000004,7.25,21.0,570429.7602535161,0.0,906.1543537308926,3716961.4320795923,18744.036887998802,18744.036887998802,17.42442902721234,0.7773802835875533,8346288.073775997 
 01/09  14:00:00,-3.0,8.0,21.0,6419578.32404719,0.0,786.1399188414471,3638766.681222949,18744.036887998802,18744.036887998802,17.503215098353515,0.7793143579156998,256368.07377599765 
 01/09  15:00:00,-2.375,7.375,20.999999999999996,2067282.2303409688,0.0,756.4493910270314,3545761.576295296,18744.036887998802,18744.036887998802,17.596949056459835,0.7793905673637934,6816288.073775997 
 01/09  16:00:00,-2.625,8.25,21.0,514503.6520665373,0.0,843.3412723827993,3582587.155611001,18744.036887998802,18744.036887998802,17.55946793538662,0.7792034468386555,8346288.073775997 
 01/09  17:00:00,-3.0,9.0,21.0,229885.34486640306,0.0,880.8380377077599,3638010.0834016576,18744.036887998802,18744.036887998802,17.50326524997123,0.7788934725943154,8346288.073775997 
 01/09  18:00:00,-2.9375000000000004,7.125,21.000000000000004,41263.85003906039,7305.544311701306,899.3459158804139,3630073.4581325734,18744.036887998802,18744.036887998802,17.512675964863533,0.776076625048059,8346288.073775997 
 01/09  19:00:00,-2.9625,7.25,21.0,6343653.585195618,0.0,899.7366723554784,0.0,0.0,0.0,-2.9625,0.0,0.0 
 01/09  20:00:00,-3.0,8.0,16.929153611194092,0.0,0.0,889.1397262301272,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/09  21:00:00,-3.125,6.75,14.254934023535574,0.0,0.0,880.256588907925,0.0,0.0,0.0,-3.125,0.0,0.0 
 01/09  22:00:00,-3.075,7.25,12.1571214524036,0.0,0.0,868.8248850331705,0.0,0.0,0.0,-3.075,0.0,0.0 
 01/09  23:00:00,-3.0,6.75,10.34763539213144,0.0,0.0,855.2020993111,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/09  24:00:00,-3.0,6.0,8.747806139564933,0.0,0.0,843.3093548229863,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  01:00:00,-3.0,6.625,7.307977939588646,0.0,0.0,831.7978684349573,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  02:00:00,-3.0,7.0,6.016987142786473,0.0,0.0,819.9836349417127,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  03:00:00,-3.0,7.625,4.856425314169186,0.0,0.0,808.1919092116129,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  04:00:00,-3.0,7.375,3.837006532425685,0.0,0.0,796.3280238889494,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  05:00:00,-2.375,6.375,2.934755061197602,0.0,0.0,785.644323738115,0.0,0.0,0.0,-2.375,0.0,0.0 
 01/10  06:00:00,-2.125,5.375,2.1301123433422466,0.0,0.0,776.1814625033944,0.0,0.0,0.0,-2.125,0.0,0.0 
 01/10  07:00:00,-1.45,5.625,1.4094757439502679,0.0,0.0,767.3942516265577,0.0,0.0,0.0,-1.45,0.0,0.0 
 01/10  08:00:00,-1.0,6.0,0.7677637734777095,0.0,0.0,758.4706875424163,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/10  09:00:00,-0.7500000000000001,4.75,0.19381378693479073,0.0,0.0,750.0188171239874,0.0,0.0,0.0,-0.7500000000000001,0.0,0.0 
 01/10  10:00:00,-0.225,5.25,-0.3068865293159128,0.0,0.0,742.3328510450441,0.0,0.0,0.0,-0.225,0.0,0.0 
 01/10  11:00:00,0.3125,6.0,-0.7289619065064975,0.0,0.0,734.1837149378836,0.0,0.0,0.0,0.3125,0.0,0.0 
 01/10  12:00:00,0.4375,4.75,-1.0917037499957802,0.0,0.0,726.3883449675471,0.0,0.0,0.0,0.4375,0.0,0.0 
 01/10  13:00:00,0.4,5.25,-1.421255982990028,0.0,0.0,719.2798474680629,0.0,0.0,0.0,0.4,0.0,0.0 
 01/10  14:00:00,0.4625,6.0,-1.7086688631891112,0.0,0.0,711.717197214819,0.0,0.0,0.0,0.4625,0.0,0.0 
 01/10  15:00:00,0.4375,5.375,-1.9663679667277623,0.0,0.0,704.3434928618058,0.0,0.0,0.0,0.4375,0.0,0.0 
 01/10  16:00:00,0.4,7.5,-2.2010342275530586,0.0,0.0,696.9361139430871,0.0,0.0,0.0,0.4,0.0,0.0 
 01/10  17:00:00,0.15,7.125,-2.4138750291376683,0.0,0.0,688.4492258810554,0.0,0.0,0.0,0.15,0.0,0.0 
 01/10  18:00:00,-0.75,6.0,-2.6095031279542598,0.0,0.0,681.2652813918002,0.0,0.0,0.0,-0.75,0.0,0.0 
 01/10  19:00:00,-1.7,6.0,-2.7765065925324186,0.0,0.0,674.471552808639,0.0,0.0,0.0,-1.7,0.0,0.0 
 01/10  20:00:00,-2.625,6.0,-2.9153763918980715,0.0,0.0,667.8147231988264,0.0,0.0,0.0,-2.625,0.0,0.0 
 01/10  21:00:00,-3.2500000000000004,5.375,-3.0280156589678344,0.0,0.0,661.4235593056326,0.0,0.0,0.0,-3.2500000000000004,0.0,0.0 
 01/10  22:00:00,-3.775,4.375,-3.1158751669022227,0.0,0.0,655.5998521345897,0.0,0.0,0.0,-3.775,0.0,0.0 
 01/10  23:00:00,-4.625,3.375,-3.1898102162945303,0.0,0.0,650.2848382518522,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/10  24:00:00,-5.125,3.0,-3.2531716535373687,0.0,0.0,645.3064828388344,0.0,0.0,0.0,-5.125,0.0,0.0 
 01/11  01:00:00,-6.95,1.75,-3.3127714805188466,0.0,0.0,640.5389332308598,0.0,0.0,0.0,-6.95,0.0,0.0 
 01/11  02:00:00,-8.625,1.625,-3.378509744454978,0.0,0.0,636.0183710150536,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/11  03:00:00,-7.75,2.0,-3.4232022439488126,0.0,0.0,631.5189114576154,0.0,0.0,0.0,-7.75,0.0,0.0 
 01/11  04:00:00,-8.25,0.75,-3.4520963452913036,0.0,0.0,627.1550682318002,0.0,0.0,0.0,-8.25,0.0,0.0 
 01/11  05:00:00,-10.25,0.625,-3.5053701282276957,0.0,0.0,622.9441788994651,0.0,0.0,0.0,-10.25,0.0,0.0 
 01/11  06:00:00,-9.4375,1.625,-3.5538036468630465,0.0,0.0,618.7532366840803,0.0,0.0,0.0,-9.4375,0.0,0.0 
 01/11  07:00:00,-8.8125,0.75,-3.576586517579015,0.0,0.0,614.6286225043639,0.0,0.0,0.0,-8.8125,0.0,0.0 
 01/11  08:00:00,-8.375,0.0,-3.609862532434057,0.0,0.0,610.665182067923,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/11  09:00:00,-6.874999999999999,0.625,-3.6327397136238675,0.0,0.0,606.7940560475739,0.0,0.0,0.0,-6.874999999999999,0.0,0.0 
 01/11  10:00:00,-6.7,1.0,-3.634374937623847,0.0,0.0,602.9857807136434,0.0,0.0,0.0,-6.7,0.0,0.0 
 01/11  11:00:00,-5.75,1.0,-3.6240230774794786,0.0,0.0,599.2431781205653,0.0,0.0,0.0,-5.75,0.0,0.0 
 01/11  12:00:00,-4.125,1.625,-3.6058640126415025,0.0,0.0,595.570372514717,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/11  13:00:00,-3.225,2.625,-3.6073721889254897,0.0,0.0,591.8785560163834,0.0,0.0,0.0,-3.225,0.0,0.0 
 01/11  14:00:00,-2.375,3.625,-3.6179259698367736,0.0,0.0,588.0928118144402,0.0,0.0,0.0,-2.375,0.0,0.0 
 01/11  15:00:00,-1.4375,4.0,-3.6334428602856024,0.0,0.0,584.2250416339484,0.0,0.0,0.0,-1.4375,0.0,0.0 
 01/11  16:00:00,-1.6625,3.375,-3.667966780973535,0.0,0.0,580.471733444419,0.0,0.0,0.0,-1.6625,0.0,0.0 
 01/11  17:00:00,-2.0,3.0,-3.7239405718758425,0.0,0.0,576.9310988287674,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/11  18:00:00,-2.3125,3.0,-3.7743124575727753,0.0,0.0,573.479778089818,0.0,0.0,0.0,-2.3125,0.0,0.0 
 01/11  19:00:00,-4.0625,3.0,-3.823452353039526,0.0,0.0,570.0846349810878,0.0,0.0,0.0,-4.0625,0.0,0.0 
 01/11  20:00:00,-5.0,3.0,-3.8678039400390816,0.0,0.0,566.7354210811741,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/11  21:00:00,-4.3125,3.625,-3.885573208335672,0.0,0.0,563.4080051341249,0.0,0.0,0.0,-4.3125,0.0,0.0 
 01/11  22:00:00,-5.2125,3.375,-3.8969121572669847,0.0,0.0,560.0670733373689,0.0,0.0,0.0,-5.2125,0.0,0.0 
 01/11  23:00:00,-4.75,4.25,-3.9085688871557944,0.0,0.0,556.795701444172,0.0,0.0,0.0,-4.75,0.0,0.0 
 01/11  24:00:00,-3.7499999999999996,3.75,-3.894128347259226,0.0,0.0,553.4485173026019,0.0,0.0,0.0,-3.7499999999999996,0.0,0.0 
 01/12  01:00:00,-3.85,4.25,-3.887091005236217,0.0,0.0,550.3090526225403,0.0,0.0,0.0,-3.85,0.0,0.0 
 01/12  02:00:00,-4.0,5.625,-3.8843965916386534,0.0,0.0,546.9335441318465,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/12  03:00:00,-4.125,4.75,-3.881383482421266,0.0,0.0,543.5206390910073,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/12  04:00:00,-4.7,4.625,-3.8832056001763546,0.0,0.0,540.4255387671868,0.0,0.0,0.0,-4.7,0.0,0.0 
 01/12  05:00:00,-6.25,3.75,-3.896123172445793,0.0,0.0,537.3908268008945,0.0,0.0,0.0,-6.25,0.0,0.0 
 01/12  06:00:00,-6.250000000000001,3.0,-3.9091284588350073,0.0,0.0,534.630102815493,0.0,0.0,0.0,-6.250000000000001,0.0,0.0 
 01/12  07:00:00,-6.55,3.625,-3.9124137881539705,0.0,0.0,531.9301267179259,0.0,0.0,0.0,-6.55,0.0,0.0 
 01/12  08:00:00,-7.0,4.0,20.974847569816745,39127739.3944267,1191033.2591658493,529.9867208959538,0.0,0.0,0.0,-7.0,0.0,0.0 
 01/12  09:00:00,-6.75,4.0,21.0,21736556.35835819,0.0,528.4747033062768,0.0,0.0,0.0,-6.75,0.0,0.0 
 01/12  10:00:00,-6.85,4.0,21.0,7281425.8722666465,0.0,628.9538397766669,4318450.865383717,18744.036887998802,18744.036887998802,17.46885551675846,0.775827794935318,6816288.073775997 
 01/12  11:00:00,-7.0,4.0,21.0,1975580.4843716284,0.0,773.7257942077135,4283360.812023095,18744.036887998802,18744.036887998802,17.120053144841624,0.7805660103240637,8346288.073775997 
 01/12  12:00:00,-6.125,3.375,21.0,249532.876114038,45009.30400935451,851.9567396085993,4124332.26077755,18744.036887998802,18744.036887998802,17.10065885450206,0.7709222284771851,8346288.073775997 
 01/12  13:00:00,-5.85,3.625,21.00151131327812,0.0,556433.349174516,892.1968787672193,4070765.780020545,18744.036887998802,18744.036887998802,17.0756865078368,0.7741290911804699,8346288.073775997 
 01/12  14:00:00,-4.75,4.0,21.000173441722712,5189123.205839062,0.0,779.5070668010734,3904287.9081788464,18744.036887998802,18744.036887998802,17.24216680722088,0.7792780494424242,256368.07377599765 
 01/12  15:00:00,-2.25,3.375,21.000000018026785,973010.7980737004,152219.93488804172,754.8812284698599,3528013.22202585,18744.036887998802,18744.036887998802,17.61571918853511,0.7706538642590375,6816288.073775997 
 01/12  16:00:00,-1.075,3.625,21.06949287595227,0.0,588209.6825741621,850.6192159379816,3353426.030649946,18744.036887998802,18744.036887998802,17.81873320380279,0.7738632782139665,8346288.073775997 
 01/12  17:00:00,-1.625,4.0,21.270071832108282,0.0,613338.5372463625,889.4505146042893,3464138.4823849574,18744.036887998802,18744.036887998802,17.899754640392686,0.7791754789543225,8346288.073775997 
 01/12  18:00:00,-1.5000000000000002,4.0,21.46335474072294,0.0,615587.6393456582,907.7372661632648,3475299.4597522854,18744.036887998802,18744.036887998802,18.07903707047844,0.770900044946477,8346288.073775997 
 01/12  19:00:00,-2.325,3.375,21.001114171480666,4699895.941813799,0.0,906.1722461283206,0.0,0.0,0.0,-2.325,0.0,0.0 
 01/12  20:00:00,-3.625,3.0,17.647929829196073,0.0,0.0,898.1202184914346,0.0,0.0,0.0,-3.6249999999999996,0.0,0.0 
 01/12  21:00:00,-2.75,3.0,15.299902164079175,0.0,0.0,889.7793264809792,0.0,0.0,0.0,-2.75,0.0,0.0 
 01/12  22:00:00,-3.25,3.625,13.5549086409022,0.0,0.0,879.2835233987267,0.0,0.0,0.0,-3.25,0.0,0.0 
 01/12  23:00:00,-4.0,3.375,11.992192943746748,0.0,0.0,868.7947914798681,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/12  24:00:00,-2.75,3.625,10.60782005366544,0.0,0.0,858.8055831199229,0.0,0.0,0.0,-2.75,0.0,0.0 
 01/13  01:00:00,-4.5,3.375,9.349592231732775,0.0,0.0,848.9165852935832,0.0,0.0,0.0,-4.5,0.0,0.0 
 01/13  02:00:00,-6.0,1.75,8.190399053891907,0.0,0.0,839.6910383949958,0.0,0.0,0.0,-6.0,0.0,0.0 
 01/13  03:00:00,-3.6875,2.875,7.181216039630027,0.0,0.0,830.971922202028,0.0,0.0,0.0,-3.6875,0.0,0.0 
 01/13  04:00:00,-3.9875,2.75,6.273316067939692,0.0,0.0,822.0261425136132,0.0,0.0,0.0,-3.9875,0.0,0.0 
 01/13  05:00:00,-5.0,1.375,5.430275947894231,0.0,0.0,813.7228897693957,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/13  06:00:00,-2.75,2.875,4.682718875591389,0.0,0.0,805.6676426505719,0.0,0.0,0.0,-2.75,0.0,0.0 
 01/13  07:00:00,-6.15,2.125,3.983099895647367,0.0,0.0,797.4107826429957,0.0,0.0,0.0,-6.15,0.0,0.0 
 01/13  08:00:00,-8.375,1.0,21.039148726853103,27364228.06241104,780067.0793852573,791.8610989941781,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/13  09:00:00,-7.812499999999999,1.625,21.0,16399973.406579169,0.0,787.226737106369,0.0,0.0,0.0,-7.812499999999999,0.0,0.0 
 01/13  10:00:00,-7.2625,1.375,21.0,5030627.828489009,0.0,822.0904239421841,4362169.377877264,18744.036887998802,18744.036887998802,17.322102616249886,0.7764944440480868,6816288.073775997 
 01/13  11:00:00,-5.125,1.625,21.0,780980.866256289,0.0,873.4940126874876,3961712.5841851807,18744.036887998802,18744.036887998802,17.21279681363615,0.7803137222327701,8346288.073775997 
 01/13  12:00:00,-1.4375,2.0,21.028266334873948,0.0,456564.65227566205,900.430369320162,3402682.7600245876,18744.036887998802,18744.036887998802,17.74200066724668,0.7724166832403451,8346288.073775997 
 01/13  13:00:00,0.1,2.0,21.291776855759238,0.0,572220.9578032857,914.7096615224298,3201046.2743190136,18744.036887998802,18744.036887998802,18.150773622615063,0.7755205568714333,8346288.073775997 
 01/13  14:00:00,0.22499999999999998,2.0,21.003091670721307,4608811.6877291035,0.0,788.7767324588663,3156135.4480056753,18744.036887998802,18744.036887998802,18.03231839564249,0.7777925966319434,256368.07377599765 
 01/13  15:00:00,0.3,2.625,21.021347542771935,830334.3162676427,365039.7922778259,758.4330109189272,3138922.7149554747,18744.036887998802,18744.036887998802,18.00091203045724,0.7726084094375029,6816288.073775997 
 01/13  16:00:00,0.175,1.75,21.272421492725172,0.0,569060.1323183414,852.4268539981506,3186724.605258397,18744.036887998802,18744.036887998802,18.14576795146969,0.7754137883625812,8346288.073775997 
 01/13  17:00:00,-1.2125,1.0,21.52063694306038,0.0,609971.816397437,890.9531064496061,3437306.840476651,18744.036887998802,18744.036887998802,18.167556918113025,0.7795779625441697,8346288.073775997 
 01/13  18:00:00,-2.5625,2.25,21.727027668776607,0.0,651558.0430342393,908.7575788662838,3673276.8068539123,18744.036887998802,18744.036887998802,18.143921610236166,0.7738224986002591,8346288.073775997 
 01/13  19:00:00,-2.9625,3.0,21.005846669009003,4171023.1458039414,0.0,907.3032828405741,0.0,0.0,0.0,-2.9625,0.0,0.0 
 01/13  20:00:00,-3.625,2.375,18.071371123776355,0.0,0.0,899.9714360067812,0.0,0.0,0.0,-3.625,0.0,0.0 
 01/13  21:00:00,-3.875,2.0,15.628118378121307,0.0,0.0,892.2226433580676,0.0,0.0,0.0,-3.875,0.0,0.0 
 01/13  22:00:00,-3.925,2.625,13.902395010088501,0.0,0.0,882.6007280132229,0.0,0.0,0.0,-3.925,0.0,0.0 
 01/13  23:00:00,-4.0,2.375,12.394599237063456,0.0,0.0,872.5818125286356,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/13  24:00:00,-3.9375000000000004,2.625,11.04939798438788,0.0,0.0,862.9755402139662,0.0,0.0,0.0,-3.9375000000000004,0.0,0.0 
 01/14  01:00:00,-4.5875,2.375,9.830223363217558,0.0,0.0,853.4680612876512,0.0,0.0,0.0,-4.5875,0.0,0.0 
 01/14  02:00:00,-5.0,1.375,8.735577872416568,0.0,0.0,844.4650170457855,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/14  03:00:00,-4.5625,1.625,7.763105290850062,0.0,0.0,835.8348386448333,0.0,0.0,0.0,-4.5625,0.0,0.0 
 01/14  04:00:00,-4.1125,2.0,6.880617623241595,0.0,0.0,827.2873668385514,0.0,0.0,0.0,-4.1125,0.0,0.0 
 01/14  05:00:00,-4.625,1.375,6.073270490129618,0.0,0.0,818.9690601344689,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/14  06:00:00,-4.0625,1.625,5.337992497447484,0.0,0.0,810.9338358726558,0.0,0.0,0.0,-4.0625,0.0,0.0 
 01/14  07:00:00,-3.3125,2.0,4.672541278663553,0.0,0.0,802.9805176310522,0.0,0.0,0.0,-3.3125,0.0,0.0 
 01/14  08:00:00,-3.075,2.0,21.044031303502976,26307128.76355679,705659.2606577602,797.3531497266322,0.0,0.0,0.0,-3.075,0.0,0.0 
 01/14  09:00:00,-2.5625,2.625,20.999999999999996,15685283.621290386,0.0,792.513502317903,0.0,0.0,0.0,-2.5625,0.0,0.0 
 01/14  10:00:00,-2.1125,2.375,20.999999999999996,4617901.468178219,0.0,825.8978220051015,3545162.797400169,18744.036887998802,18744.036887998802,17.821983583741158,0.7779993223883598,6816288.073775997 
 01/14  11:00:00,-1.375,2.625,21.000000000000004,525902.1700482315,48345.068349198074,875.6910455356492,3401531.4366249526,18744.036887998802,18744.036887998802,17.752383896136145,0.7803843278293882,8346288.073775997 
 01/14  12:00:00,-0.875,2.375,21.1033065803228,0.0,569458.1240145757,900.984152991781,3330795.834173403,18744.036887998802,18744.036887998802,17.859462476060514,0.7756653028984525,8346288.073775997 
 01/14  13:00:00,0.01249999999999997,2.0,21.477749116036946,0.0,583064.7170272623,913.6708306149851,3247947.1189790815,18744.036887998802,18744.036887998802,18.279698516549644,0.7781457317134247,8346288.073775997 
 01/14  14:00:00,0.625,2.0,21.004183078312398,4185650.3682285976,0.0,786.9196435889085,3109932.3860491635,18744.036887998802,18744.036887998802,18.116450076142048,0.7782451784013843,256368.07377599765 
 01/14  15:00:00,0.825,2.625,21.13121765149939,728895.0056427824,413758.5258643094,756.4186834362251,3076452.7147453916,18744.036887998802,18744.036887998802,18.12659596718026,0.7758017835524886,6816288.073775997 
 01/14  16:00:00,0.8375000000000001,2.375,21.532125024707636,0.0,561216.4616432209,850.501258887992,3133234.769784867,18744.036887998802,18744.036887998802,18.451078294882144,0.7781980425505929,8346288.073775997 
 01/14  17:00:00,0.925,2.0,21.87651566322966,0.0,566382.2496664998,889.3392900271749,3173773.041662247,18744.036887998802,18744.036887998802,18.766596045554024,0.78122820427204,8346288.073775997 
 01/14  18:00:00,1.125,1.375,22.197515936291378,0.0,569046.5351050026,907.0233422970548,3193039.3536246186,18744.036887998802,18744.036887998802,19.072697638363103,0.778701534745994,8346288.073775997 
 01/14  19:00:00,1.075,1.625,21.049101032994834,3339716.8099171296,0.0,905.915923246988,0.0,0.0,0.0,1.075,0.0,0.0 
 01/14  20:00:00,1.375,2.0,18.16632260278324,0.0,0.0,898.488261600075,0.0,0.0,0.0,1.375,0.0,0.0 
 01/14  21:00:00,1.4125,2.0,16.022505296935563,0.0,0.0,890.6530500454588,0.0,0.0,0.0,1.4125,0.0,0.0 
 01/14  22:00:00,1.3624999999999998,2.0,14.414965211592843,0.0,0.0,880.8778671716939,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 01/14  23:00:00,1.5875,2.625,12.996147380973465,0.0,0.0,871.2833405733411,0.0,0.0,0.0,1.5875,0.0,0.0 
 01/14  24:00:00,1.7625,2.375,11.72826292667713,0.0,0.0,861.7702185458796,0.0,0.0,0.0,1.7625,0.0,0.0 
 01/15  01:00:00,1.7375,2.625,10.590585666324351,0.0,0.0,852.6343349268325,0.0,0.0,0.0,1.7375,0.0,0.0 
 01/15  02:00:00,1.8875,2.375,9.58535145336936,0.0,0.0,843.5942946782395,0.0,0.0,0.0,1.8875,0.0,0.0 
 01/15  03:00:00,1.625,2.0,8.682373941801817,0.0,0.0,834.9787041394402,0.0,0.0,0.0,1.625,0.0,0.0 
 01/15  04:00:00,1.3375,2.0,7.866228778754046,0.0,0.0,826.5897359360064,0.0,0.0,0.0,1.3375,0.0,0.0 
 01/15  05:00:00,1.3,2.0,7.132742475487858,0.0,0.0,818.3836516267304,0.0,0.0,0.0,1.3,0.0,0.0 
 01/15  06:00:00,1.2375,0.75,6.473872097750769,0.0,0.0,810.4550474800151,0.0,0.0,0.0,1.2375,0.0,0.0 
 01/15  07:00:00,1.075,0.0,5.880156794948649,0.0,0.0,802.8750823441627,0.0,0.0,0.0,1.075,0.0,0.0 
 01/15  08:00:00,1.125,0.0,21.05386890842558,24017687.54405158,652024.2651556131,797.4981250333735,0.0,0.0,0.0,1.125,0.0,0.0 
 01/15  09:00:00,1.1375,1.25,21.0,14402848.784059292,0.0,792.7840220775728,0.0,0.0,0.0,1.1375,0.0,0.0 
 01/15  10:00:00,1.0375,2.0,21.0,4022962.3412099117,0.0,826.3032310235001,3039193.3831615336,18744.036887998802,18744.036887998802,18.11045208046052,0.780321998178486,6816288.073775997 
 01/15  11:00:00,1.0,2.0,21.001158810149533,293474.89348845044,173220.98657336662,876.5315050582113,3044512.0277130255,18744.036887998802,18744.036887998802,18.1029751936977,0.7804160548821159,8346288.073775997 
 01/15  12:00:00,0.9374999999999999,2.0,21.32433552244452,0.0,560073.0488924667,901.0841320151021,3081905.9656760404,18744.036887998802,18744.036887998802,18.254986563668076,0.7801879020199379,8346288.073775997 
 01/15  13:00:00,1.1500000000000001,2.0,21.87473177303653,0.0,568720.9028312907,912.0281658363074,3133386.7972309203,18744.036887998802,18744.036887998802,18.756923043492122,0.7817230721466111,8346288.073775997 
 01/15  14:00:00,1.1125,2.625,21.030619409136037,3302399.1492008846,27664.5435691197,782.151687533403,3040774.6505173403,18744.036887998802,18744.036887998802,18.202867464373973,0.7778932242467663,256368.07377599765 
 01/15  15:00:00,1.0,3.0,21.407768765042015,527549.7759686569,436317.61768346594,751.4035840815475,3077193.5243321564,18744.036887998802,18744.036887998802,18.289057706057093,0.7803062341172428,6816288.073775997 
 01/15  16:00:00,1.0625,2.375,22.067270403597234,0.0,574821.7662185486,846.8247804294847,3177278.8500324422,18744.036887998802,18744.036887998802,18.912383083817247,0.7819731608417704,8346288.073775997 
 01/15  17:00:00,0.975,2.0,22.54730798727447,0.0,588188.301612356,886.9361995694288,3264923.236396617,18744.036887998802,18744.036887998802,19.318928418672407,0.7832075601847326,8346288.073775997 
 01/15  18:00:00,0.9625,2.0,22.959243888586155,0.0,597440.3127001591,904.7965718339148,3331932.1399177373,18744.036887998802,18744.036887998802,19.6802252983156,0.7831282189081105,8346288.073775997 
 01/15  19:00:00,1.125,2.0,21.147812422366766,1896255.1146014822,0.0,904.7876515682195,0.0,0.0,0.0,1.125,0.0,0.0 
 01/15  20:00:00,1.075,3.25,18.668708646948346,0.0,0.0,898.0530209762139,0.0,0.0,0.0,1.075,0.0,0.0 
 01/15  21:00:00,1.125,4.0,16.689297341123563,0.0,0.0,889.3430366799762,0.0,0.0,0.0,1.125,0.0,0.0 
 01/15  22:00:00,1.3249999999999997,3.375,15.167887435975214,0.0,0.0,878.6266570904174,0.0,0.0,0.0,1.3249999999999997,0.0,0.0 
 01/15  23:00:00,1.15,3.0,13.815195241765018,0.0,0.0,868.6249474869032,0.0,0.0,0.0,1.15,0.0,0.0 
 01/15  24:00:00,1.0625,2.375,12.598634339867193,0.0,0.0,859.0469414985084,0.0,0.0,0.0,1.0625,0.0,0.0 
 01/16  01:00:00,1.0375,2.625,11.508010408050797,0.0,0.0,849.8966973719289,0.0,0.0,0.0,1.0375,0.0,0.0 
 01/16  02:00:00,0.875,3.0,10.531959539320288,0.0,0.0,840.7352108733073,0.0,0.0,0.0,0.875,0.0,0.0 
 01/16  03:00:00,0.675,2.375,9.657844269706585,0.0,0.0,831.8360325350386,0.0,0.0,0.0,0.675,0.0,0.0 
 01/16  04:00:00,0.6,2.625,8.880088528741341,0.0,0.0,823.3147151826188,0.0,0.0,0.0,0.6,0.0,0.0 
 01/16  05:00:00,0.35,2.375,8.168195650871867,0.0,0.0,814.8684883087249,0.0,0.0,0.0,0.35,0.0,0.0 
 01/16  06:00:00,0.075,0.75,7.525171043303058,0.0,0.0,806.8952166967847,0.0,0.0,0.0,0.075,0.0,0.0 
 01/16  07:00:00,0.0,0.625,6.94159931577366,0.0,0.0,799.3015783308275,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  08:00:00,0.0,1.625,21.066913385465238,21812445.001868635,682483.3989528443,793.8267202836382,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  09:00:00,-0.1875,0.75,21.0,13429084.394292712,0.0,788.9335815885802,0.0,0.0,0.0,-0.1875,0.0,0.0 
 01/16  10:00:00,-0.1125,0.625,21.0,3470763.5879249563,0.0,824.1410108907947,3219061.770528286,18744.036887998802,18744.036887998802,17.97846128254584,0.77974058774769,6816288.073775997 
