Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/16  11:00:00,0.0,1.625,21.025711809035563,109897.49834982592,305510.8650183304,876.2161727524723,3195026.213048937,18744.036887998802,18744.036887998802,17.95299475221128,0.7804455210454976,8346288.073775997 
 01/16  12:00:00,0.0,1.375,21.52398067201654,0.0,595799.0416103401,901.0953744041942,3248887.9485601597,18744.036887998802,18744.036887998802,18.25827890115246,0.7798263797626532,8346288.073775997 
 01/16  13:00:00,0.0,1.625,22.128541109074668,0.0,608998.4493611234,912.2331717607037,3344250.8890419267,18744.036887998802,18744.036887998802,18.789401688368297,0.7818959855603135,8346288.073775997 
 01/16  14:00:00,0.0,3.25,21.050287251173224,2821335.396773846,47722.74909482894,780.847698640496,3211735.031492385,18744.036887998802,18744.036887998802,18.052845272168632,0.7778520415638837,256368.07377599765 
 01/16  15:00:00,0.0,2.75,21.56047339929183,420759.15136932,456865.50703223504,746.1713723170083,3253587.801454443,18744.036887998802,18744.036887998802,18.290720997932212,0.7785244044457058,6816288.073775997 
 01/16  16:00:00,0.0,2.625,22.317440831267575,0.0,610879.2366924307,845.1044816348762,3373935.4644776452,18744.036887998802,18744.036887998802,18.963478471958062,0.7824979051110608,8346288.073775997 
 01/16  17:00:00,0.0,3.0,22.823286186274753,0.0,623127.1541384401,885.6669597885407,3452372.789999563,18744.036887998802,18744.036887998802,19.40194633155646,0.783829569594138,8346288.073775997 
 01/16  18:00:00,0.0,2.375,23.267643833473233,0.0,633482.0866875214,903.7172286057037,3521542.944737082,18744.036887998802,18744.036887998802,19.78966799433306,0.7839280959339142,8346288.073775997 
 01/16  19:00:00,0.0,2.625,21.23867223521175,1284942.2046813301,0.0,904.0443223629903,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  20:00:00,0.0,3.0,18.90257540476569,0.0,0.0,897.3718538965893,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  21:00:00,0.0,3.0,17.012800296058554,0.0,0.0,889.1071637214611,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,0.0,3.625,15.532037400929203,0.0,0.0,878.667649316875,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  23:00:00,0.0,4.0,14.207959208360876,0.0,0.0,868.1153157887353,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  24:00:00,-0.375,3.375,13.012474294570138,0.0,0.0,857.9244911506768,0.0,0.0,0.0,-0.375,0.0,0.0 
 01/17  01:00:00,-0.85,3.0,11.945040038906955,0.0,0.0,848.3696604663018,0.0,0.0,0.0,-0.85,0.0,0.0 
 01/17  02:00:00,-1.0,3.625,10.981852302933532,0.0,0.0,838.9786357707171,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  03:00:00,-1.0,4.0,10.108733830750388,0.0,0.0,829.4477068493725,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  04:00:00,-1.0,4.0,9.318355303617412,0.0,0.0,820.089539405586,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  05:00:00,-1.0,4.0,8.600501772542005,0.0,0.0,810.9670907962164,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  06:00:00,-0.875,4.0,7.949023116983095,0.0,0.0,802.0702085306036,0.0,0.0,0.0,-0.875,0.0,0.0 
 01/17  07:00:00,-0.925,4.0,7.355513123741037,0.0,0.0,793.3907476591409,0.0,0.0,0.0,-0.925,0.0,0.0 
 01/17  08:00:00,-1.0,4.625,6.810930744935813,0.0,0.0,784.7740474539046,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  09:00:00,-1.0,3.75,6.31738453244563,0.0,0.0,776.2354852405499,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  10:00:00,-1.0,4.875,5.875210490606216,0.0,0.0,768.1656348910058,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  11:00:00,-1.0,5.375,5.481123753577057,0.0,0.0,759.3788941711875,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/17  12:00:00,-1.1875,4.375,5.1412394538088115,0.0,0.0,751.1692025439428,0.0,0.0,0.0,-1.1875,0.0,0.0 
 01/17  13:00:00,-1.7375,4.625,4.822135743209488,0.0,0.0,743.4732804364173,0.0,0.0,0.0,-1.7375,0.0,0.0 
 01/17  14:00:00,-2.0,5.0,4.518398455124094,0.0,0.0,735.6355386514351,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/17  15:00:00,-2.0,5.625,4.235409516612404,0.0,0.0,727.7706893277837,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/17  16:00:00,-2.0,6.0,3.9643290876304382,0.0,0.0,719.6797947191549,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/17  17:00:00,-2.625,6.625,3.6991621814570075,0.0,0.0,711.5500833861645,0.0,0.0,0.0,-2.625,0.0,0.0 
 01/17  18:00:00,-2.6875,5.75,3.4502222412784946,0.0,0.0,703.4744410039216,0.0,0.0,0.0,-2.6875,0.0,0.0 
 01/17  19:00:00,-2.8125,5.625,3.2358936656840815,0.0,0.0,696.2430502080971,0.0,0.0,0.0,-2.8125,0.0,0.0 
 01/17  20:00:00,-3.0,6.0,3.029755105829375,0.0,0.0,688.935389012144,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/17  21:00:00,-3.3125,5.375,2.844409688898946,0.0,0.0,681.8700782918189,0.0,0.0,0.0,-3.3125,0.0,0.0 
 01/17  22:00:00,-3.8125,5.625,2.668695501606094,0.0,0.0,675.2112281652727,0.0,0.0,0.0,-3.8125,0.0,0.0 
 01/17  23:00:00,-4.0,6.0,2.50020153287458,0.0,0.0,668.4084328139913,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/17  24:00:00,-4.125,4.75,2.350766882928184,0.0,0.0,661.9471195510794,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/18  01:00:00,-4.7,5.25,2.204793475626103,0.0,0.0,656.0478152993046,0.0,0.0,0.0,-4.7,0.0,0.0 
 01/18  02:00:00,-5.0,6.0,2.0506173040175204,0.0,0.0,649.7621467718106,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/18  03:00:00,-4.625,4.75,1.9186335463977182,0.0,0.0,643.74065884532,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/18  04:00:00,-4.15,5.875,1.799512342010811,0.0,0.0,638.1521398638565,0.0,0.0,0.0,-4.15,0.0,0.0 
 01/18  05:00:00,-4.625,7.0,1.6630764105671025,0.0,0.0,631.8566808892025,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/18  06:00:00,-4.6875,5.125,1.533200349272006,0.0,0.0,625.8850121720751,0.0,0.0,0.0,-4.6875,0.0,0.0 
 01/18  07:00:00,-4.8125,5.25,1.4177390701304091,0.0,0.0,620.763902152951,0.0,0.0,0.0,-4.8125,0.0,0.0 
 01/18  08:00:00,-5.0,6.0,1.2844316858493334,0.0,0.0,615.3631647223413,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/18  09:00:00,-4.875,4.75,1.1658101783175396,0.0,0.0,610.1857588767564,0.0,0.0,0.0,-4.875,0.0,0.0 
 01/18  10:00:00,-4.925,5.25,1.0593179261027956,0.0,0.0,605.4662292792937,0.0,0.0,0.0,-4.925,0.0,0.0 
 01/18  11:00:00,-5.0,5.375,0.9549184326663507,0.0,0.0,600.5407506056232,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/18  12:00:00,-4.625,4.375,0.8679595707272134,0.0,0.0,595.9763835846265,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/18  13:00:00,-4.15,5.25,0.7838439375233783,0.0,0.0,591.6270868124103,0.0,0.0,0.0,-4.15,0.0,0.0 
 01/18  14:00:00,-4.0,6.0,0.6904447094920103,0.0,0.0,586.9644135040495,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/18  15:00:00,-4.0,6.0,0.5917826550228138,0.0,0.0,582.3328428617533,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/18  16:00:00,-4.0,6.0,0.4851492688534158,0.0,0.0,577.8215758473233,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/18  17:00:00,-4.0,5.375,0.37482351041786494,0.0,0.0,573.5063146564419,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/18  18:00:00,-4.125,3.75,0.26772444472501145,0.0,0.0,569.641050048262,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/18  19:00:00,-4.075,4.25,0.16439751302158687,0.0,0.0,566.1094920423777,0.0,0.0,0.0,-4.075,0.0,0.0 
 01/18  20:00:00,-4.0,5.0,0.06260908077033545,0.0,0.0,562.3880970899147,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/18  21:00:00,-4.125,3.75,-0.03235708992618016,0.0,0.0,558.806329543638,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/18  22:00:00,-4.075,4.25,-0.12296589712076961,0.0,0.0,555.5032764666375,0.0,0.0,0.0,-4.075,0.0,0.0 
 01/18  23:00:00,-4.0,5.625,-0.21472209619322674,0.0,0.0,551.9567895785851,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/18  24:00:00,-4.0625,4.75,-0.3023539241103268,0.0,0.0,548.3748538286962,0.0,0.0,0.0,-4.0625,0.0,0.0 
 01/19  01:00:00,-4.0375,5.25,-0.38468419441555235,0.0,0.0,545.0735198161016,0.0,0.0,0.0,-4.0375,0.0,0.0 
 01/19  02:00:00,-4.0,5.375,-0.4677572578942184,0.0,0.0,541.6299286259813,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/19  03:00:00,-4.0,5.0,-0.5460960908492802,0.0,0.0,538.3823397047514,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/19  04:00:00,-4.0,5.0,-0.6242077463940269,0.0,0.0,535.2408795529702,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/19  05:00:00,-4.0,4.375,-0.7005959338541465,0.0,0.0,532.2221795960304,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/19  06:00:00,-4.1875,2.75,-0.7761134112926773,0.0,0.0,529.4808993363409,0.0,0.0,0.0,-4.1875,0.0,0.0 
 01/19  07:00:00,-4.7375,2.625,-0.8595761441474583,0.0,0.0,526.9685090040317,0.0,0.0,0.0,-4.7375,0.0,0.0 
 01/19  08:00:00,-5.0,2.375,21.004069793095955,33639630.6373743,1149344.7344387458,525.2008276704645,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/19  09:00:00,-4.6875,2.0,21.0,19197677.922677148,0.0,523.8196401224892,0.0,0.0,0.0,-4.6875,0.0,0.0 
 01/19  10:00:00,-4.8125,2.625,21.0,6082548.608127937,0.0,627.541354591857,3965028.431017337,18744.036887998802,18744.036887998802,17.511619167986005,0.7819558344602806,6816288.073775997 
 01/19  11:00:00,-5.0,2.375,21.0,1223506.6696197393,0.0,776.4883632247893,3957992.0751902624,18744.036887998802,18744.036887998802,17.286252279473885,0.7804929543056451,8346288.073775997 
 01/19  12:00:00,-4.5625,2.625,21.009022483289638,0.0,399203.601955989,853.7247291372464,3876578.815828405,18744.036887998802,18744.036887998802,17.268745822538268,0.7814822954696259,8346288.073775997 
 01/19  13:00:00,-4.7375,3.625,21.246781746149736,0.0,704507.8635388806,889.910573802853,3927875.1384834293,18744.036887998802,18744.036887998802,17.380796376597328,0.7810811920219737,8346288.073775997 
 01/19  14:00:00,-4.375,1.5,21.002916119608887,4429386.939507801,0.0,773.2093104327306,3855890.7866214896,18744.036887998802,18744.036887998802,17.33921916174345,0.7781947617256114,256368.07377599765 
 01/19  15:00:00,-1.9999999999999998,0.625,21.072586093237256,767550.0843318013,458929.7550436732,749.6474425702647,3492092.3453592006,18744.036887998802,18744.036887998802,17.670831335500054,0.7814030958547321,6816288.073775997 
 01/19  16:00:00,-3.425,0.375,21.417228878479087,0.0,671471.7289971649,846.1526628855474,3755571.553808842,18744.036887998802,18744.036887998802,17.728599931067897,0.7812203891002136,8346288.073775997 
 01/19  17:00:00,-4.375,0.0,21.704427365950693,0.0,704679.0398804254,887.4889153719569,3943240.540794648,18744.036887998802,18744.036887998802,17.83169648296841,0.7804443385165072,8346288.073775997 
 01/19  18:00:00,-3.875,1.875,21.989852563286604,0.0,697386.7697157129,905.6952202745676,3912816.122093146,18744.036887998802,18744.036887998802,18.155942070643142,0.7828713262629353,8346288.073775997 
 01/19  19:00:00,-3.925,2.375,21.032186917945094,3624689.6360804364,0.0,903.8263816800728,0.0,0.0,0.0,-3.925,0.0,0.0 
 01/19  20:00:00,-4.0,1.375,18.05385804144497,0.0,0.0,896.3685969349075,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/19  21:00:00,-4.125,1.625,15.862658737084507,0.0,0.0,888.5511765524492,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/19  22:00:00,-4.075,2.0,14.213630227729855,0.0,0.0,878.6378881759753,0.0,0.0,0.0,-4.075,0.0,0.0 
 01/19  23:00:00,-4.0,2.0,12.749172863341125,0.0,0.0,868.9727124894034,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/19  24:00:00,-4.25,2.0,11.429215005781012,0.0,0.0,859.5590884371146,0.0,0.0,0.0,-4.25,0.0,0.0 
 01/20  01:00:00,-4.15,1.375,10.23492100765232,0.0,0.0,850.4464134982958,0.0,0.0,0.0,-4.15,0.0,0.0 
 01/20  02:00:00,-4.0,0.375,9.172871097536063,0.0,0.0,841.7530660404859,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/20  03:00:00,-4.0,0.625,8.214538211695649,0.0,0.0,833.3300108645535,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/20  04:00:00,-4.0,1.0,7.343721865300925,0.0,0.0,825.0488251629611,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/20  05:00:00,-3.375,0.375,6.557143097774802,0.0,0.0,816.9730784097495,0.0,0.0,0.0,-3.375,0.0,0.0 
 01/20  06:00:00,-3.8125,0.625,5.841116101957118,0.0,0.0,809.1243100137408,0.0,0.0,0.0,-3.8125,0.0,0.0 
 01/20  07:00:00,-3.4875,0.375,5.187796557384897,0.0,0.0,801.4087429903292,0.0,0.0,0.0,-3.4875,0.0,0.0 
 01/20  08:00:00,-2.375,0.0,21.04976365844662,25024563.398997314,755492.92516008,795.9882885027837,0.0,0.0,0.0,-2.375,0.0,0.0 
 01/20  09:00:00,-2.9999999999999996,0.625,21.0,15184851.106651846,0.0,791.3372835936111,0.0,0.0,0.0,-2.9999999999999996,0.0,0.0 
 01/20  10:00:00,-2.6,0.375,21.000000000000004,4510191.11094424,0.0,824.8589214443695,3611901.399041266,18744.036887998802,18744.036887998802,17.719286408662224,0.7807205723224623,6816288.073775997 
 01/20  11:00:00,-1.375,0.0,20.999999999999996,526122.9718305838,53867.22680450475,875.3819676641381,3398933.6115177404,18744.036887998802,18744.036887998802,17.746780593836313,0.7803588646273255,8346288.073775997 
 01/20  12:00:00,-1.375,1.25,21.12754799325587,0.0,594579.8375507535,900.7020930795728,3407236.599091814,18744.036887998802,18744.036887998802,17.795051668448604,0.7794412644495776,8346288.073775997 
 01/20  13:00:00,0.02499999999999994,1.375,21.573299882599567,0.0,588448.9266568678,912.2664692134421,3256544.51663899,18744.036887998802,18744.036887998802,18.345470332832097,0.7805622876716158,8346288.073775997 
 01/20  14:00:00,1.0,1.625,21.00182565021656,3892096.9306790205,18420.630161668214,784.5451956155191,3047757.982926258,18744.036887998802,18744.036887998802,18.157694344447993,0.7776673107505119,256368.07377599765 
 01/20  15:00:00,1.0,2.0,21.227124060917284,660955.0747937532,419490.0281212436,754.2332580850232,3055631.440560046,18744.036887998802,18744.036887998802,18.199941381286237,0.7784738565722508,6816288.073775997 
 01/20  16:00:00,0.6249999999999999,2.0,21.71112190395736,0.0,572930.2427825066,848.883048810909,3186878.240459796,18744.036887998802,18744.036887998802,18.564968718613272,0.7799525711656284,8346288.073775997 
 01/20  17:00:00,0.775,2.0,22.09514788280147,0.0,577818.2762544208,888.4431271813498,3224804.7484130985,18744.036887998802,18744.036887998802,18.92131239759688,0.7814845323837268,8346288.073775997 
 01/20  18:00:00,-0.75,2.0,22.416259646374513,0.0,624798.9813178261,906.1675046009351,3508849.5681184405,18744.036887998802,18744.036887998802,18.983984437864525,0.7806815141677088,8346288.073775997 
 01/20  19:00:00,-1.925,1.375,21.070503912483627,2953190.6882129763,0.0,904.781584962671,0.0,0.0,0.0,-1.925,0.0,0.0 
 01/20  20:00:00,-2.0,2.25,18.304717226062003,0.0,0.0,897.3202380608851,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/20  21:00:00,-3.125,3.0,16.19595672297058,0.0,0.0,889.0208356562931,0.0,0.0,0.0,-3.125,0.0,0.0 
 01/20  22:00:00,-3.3,3.625,14.600258552618719,0.0,0.0,878.483149611088,0.0,0.0,0.0,-3.3,0.0,0.0 
 01/20  23:00:00,-2.375,3.375,13.194758326176645,0.0,0.0,868.0141835982552,0.0,0.0,0.0,-2.375,0.0,0.0 
 01/20  24:00:00,-2.3125,3.625,11.935535891503065,0.0,0.0,858.0508661207396,0.0,0.0,0.0,-2.3125,0.0,0.0 
 01/21  01:00:00,-2.1875,3.375,10.790715971720894,0.0,0.0,848.1621054229054,0.0,0.0,0.0,-2.1875,0.0,0.0 
 01/21  02:00:00,-2.0,3.0,9.779904154763562,0.0,0.0,838.8458172986916,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/21  03:00:00,-2.0625,3.0,8.863382998605992,0.0,0.0,829.821775043878,0.0,0.0,0.0,-2.0625,0.0,0.0 
 01/21  04:00:00,-2.0375,3.625,8.030864698397018,0.0,0.0,820.8948358871397,0.0,0.0,0.0,-2.0375,0.0,0.0 
 01/21  05:00:00,-2.0,4.0,7.273109173942376,0.0,0.0,811.832497460675,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/21  06:00:00,-2.125,4.0,6.58434627123029,0.0,0.0,802.9268324080961,0.0,0.0,0.0,-2.125,0.0,0.0 
 01/21  07:00:00,-2.075,3.375,5.957935277729621,0.0,0.0,794.3604571299663,0.0,0.0,0.0,-2.075,0.0,0.0 
 01/21  08:00:00,-2.625,3.625,21.057612477443268,23515895.807832517,754265.1580599776,788.4280475459783,0.0,0.0,0.0,-2.625,0.0,0.0 
 01/21  09:00:00,-3.3749999999999996,4.625,21.0,14461465.194294518,0.0,782.9724118395667,0.0,0.0,0.0,-3.3749999999999996,0.0,0.0 
 01/21  10:00:00,-3.225,4.375,21.0,4054267.245434791,0.0,818.6468027451455,3709648.4456970836,18744.036887998802,18744.036887998802,17.652555805305898,0.7782703292401574,6816288.073775997 
 01/21  11:00:00,-3.0,3.375,20.999999999999996,298565.7794163963,171624.18070639652,872.2002948148854,3642476.7646109257,18744.036887998802,18744.036887998802,17.503062334500648,0.7802988550529386,8346288.073775997 
 01/21  12:00:00,-2.0,3.625,21.265788558062386,0.0,635853.0671000654,899.2001809620895,3513369.5234611384,18744.036887998802,18744.036887998802,17.77858720574642,0.7756975426722258,8346288.073775997 
 01/21  13:00:00,-1.15,3.375,21.783426345441377,0.0,627168.2247886297,912.1406232227343,3462042.0736328326,18744.036887998802,18744.036887998802,18.34184843976072,0.7785608689580146,8346288.073775997 
 01/21  14:00:00,-1.0,3.625,21.018783074516115,3482395.3764035413,39317.98906091011,783.4266815024896,3353994.277557694,18744.036887998802,18744.036887998802,17.88765315826862,0.7776344665024179,256368.07377599765 
 01/21  15:00:00,-1.5625,4.0,21.323936028022207,565616.8370735628,482776.3100121201,752.788489723134,3449637.763796118,18744.036887998802,18744.036887998802,17.864676358519993,0.7755077396057877,6816288.073775997 
 01/21  16:00:00,-1.9625,4.0,21.881753006797396,0.0,649124.4842378363,848.3413333806258,3601882.4718460254,18744.036887998802,18744.036887998802,18.31524722390904,0.7784184368470797,8346288.073775997 
 01/21  17:00:00,-2.0,4.0,22.2972368024025,0.0,659515.6901626249,887.370980240343,3672872.745718541,18744.036887998802,18744.036887998802,18.672604962786714,0.781866218686856,8346288.073775997 
 01/21  18:00:00,-1.75,4.0,22.66970520576448,0.0,661662.1580720358,905.0772636240627,3693083.8133830423,18744.036887998802,18744.036887998802,19.032702445390285,0.7785040252433264,8346288.073775997 
 01/21  19:00:00,-1.225,4.625,21.104960270559207,2272499.485477037,0.0,904.795346371145,0.0,0.0,0.0,-1.225,0.0,0.0 
 01/21  20:00:00,-1.0,5.0,18.510229777605044,0.0,0.0,896.9590979009741,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/21  21:00:00,-1.625,5.0,16.49759310759449,0.0,0.0,887.5022413484044,0.0,0.0,0.0,-1.625,0.0,0.0 
 01/21  22:00:00,-2.0,5.625,14.953692995782408,0.0,0.0,875.5033228861755,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/21  23:00:00,-2.0,4.75,13.585699796385622,0.0,0.0,863.6852401849958,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/21  24:00:00,-1.8749999999999998,4.625,12.35718123606577,0.0,0.0,853.078281025835,0.0,0.0,0.0,-1.8749999999999998,0.0,0.0 
 01/22  01:00:00,-1.3,5.625,11.246871836114707,0.0,0.0,842.2441349461599,0.0,0.0,0.0,-1.3,0.0,0.0 
 01/22  02:00:00,-0.375,5.375,10.267664311215686,0.0,0.0,831.2829060213168,0.0,0.0,0.0,-0.375,0.0,0.0 
 01/22  03:00:00,-0.75,5.0,9.385258529341495,0.0,0.0,821.1126579833856,0.0,0.0,0.0,-0.75,0.0,0.0 
 01/22  04:00:00,-1.075,5.0,8.5743049463867,0.0,0.0,811.2877614477912,0.0,0.0,0.0,-1.075,0.0,0.0 
 01/22  05:00:00,-0.375,5.0,7.845839399623866,0.0,0.0,801.7273334345798,0.0,0.0,0.0,-0.375,0.0,0.0 
 01/22  06:00:00,-0.5,5.625,7.183888670560997,0.0,0.0,792.2580759988618,0.0,0.0,0.0,-0.5,0.0,0.0 
 01/22  07:00:00,-0.3,5.375,6.579382663992627,0.0,0.0,782.7044514887174,0.0,0.0,0.0,-0.3,0.0,0.0 
 01/22  08:00:00,-0.625,5.0,21.063133178336418,22483474.781540003,700664.0933415166,776.2070936331695,0.0,0.0,0.0,-0.625,0.0,0.0 
 01/22  09:00:00,-1.0,5.0,21.0,13833186.19209915,0.0,770.5672050631549,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/22  10:00:00,-0.375,4.375,21.0,3733106.5492055365,0.0,809.9568628054155,3255117.4648042466,18744.036887998802,18744.036887998802,17.932584951601267,0.778748669740065,6816288.073775997 
 01/22  11:00:00,0.125,5.25,21.009970347619223,195867.6131855631,220518.5335898297,868.1858724263097,3173789.3360917307,18744.036887998802,18744.036887998802,17.971769841502596,0.7802726864933605,8346288.073775997 
 01/22  12:00:00,0.2625,4.75,21.3864961499281,0.0,580997.8140786781,896.1026060068265,3191661.0077438997,18744.036887998802,18744.036887998802,18.20106215937815,0.7780543057209504,8346288.073775997 
 01/22  13:00:00,0.7375,4.625,21.946886053004597,0.0,582534.0806900883,909.4651873910635,3205718.461812293,18744.036887998802,18744.036887998802,18.751852868988276,0.7804651962573493,8346288.073775997 
 01/22  14:00:00,1.0,5.0,21.036002057983247,3151474.8561132387,28199.042417147215,779.7061961275418,3059089.9176456053,18744.036887998802,18744.036887998802,18.195012959345675,0.7777789072179889,256368.07377599765 
 01/22  15:00:00,0.875,5.0,21.440064768332817,496155.53445080016,433251.2290296709,743.0609990843593,3107576.4595374754,18744.036887998802,18744.036887998802,18.335426264113806,0.7791931905176795,6816288.073775997 
 01/22  16:00:00,0.925,5.0,22.11035779194198,0.0,579147.1677529914,839.3998572031335,3204898.262311923,18744.036887998802,18744.036887998802,18.930477248522493,0.7818807535242567,8346288.073775997 
 01/22  17:00:00,1.0,5.0,22.580473625726583,0.0,587834.8850475461,882.4713669410228,3266538.902494015,18744.036887998802,18744.036887998802,19.35274167288454,0.7830844491240889,8346288.073775997 
 01/22  18:00:00,0.875,3.75,22.992458907766583,0.0,600819.1679678779,901.7864856539885,3350145.887941279,18744.036887998802,18744.036887998802,19.693588002404926,0.7829238155677142,8346288.073775997 
 01/22  19:00:00,0.8,3.625,21.15715596242336,1775199.950451836,0.0,902.414360456725,0.0,0.0,0.0,0.8,0.0,0.0 
 01/22  20:00:00,0.925,4.625,18.685295088043688,0.0,0.0,895.2817446054371,0.0,0.0,0.0,0.925,0.0,0.0 
 01/22  21:00:00,0.9374999999999999,4.375,16.714578991864247,0.0,0.0,886.1588953188003,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 01/22  22:00:00,0.9625,4.625,15.192289078789985,0.0,0.0,875.0852089157889,0.0,0.0,0.0,0.9625,0.0,0.0 
 01/22  23:00:00,1.125,4.375,13.834912688835018,0.0,0.0,864.0993877193105,0.0,0.0,0.0,1.125,0.0,0.0 
 01/22  24:00:00,1.2625,4.0,12.616346131917856,0.0,0.0,853.849637875294,0.0,0.0,0.0,1.2625,0.0,0.0 
 01/23  01:00:00,1.425,4.0,11.52430763163112,0.0,0.0,843.959210281821,0.0,0.0,0.0,1.425,0.0,0.0 
 01/23  02:00:00,1.4375,3.375,10.554036254968604,0.0,0.0,834.4663685784417,0.0,0.0,0.0,1.4375,0.0,0.0 
 01/23  03:00:00,1.4625,3.0,9.681965970787516,0.0,0.0,825.5716795688405,0.0,0.0,0.0,1.4625,0.0,0.0 
 01/23  04:00:00,1.8125,3.625,8.902140054544944,0.0,0.0,816.8358997873448,0.0,0.0,0.0,1.8125,0.0,0.0 
 01/23  05:00:00,1.6875,4.0,8.192207263538021,0.0,0.0,807.9666129715886,0.0,0.0,0.0,1.6875,0.0,0.0 
 01/23  06:00:00,1.5,3.375,7.5496475161323735,0.0,0.0,799.3627952311463,0.0,0.0,0.0,1.5,0.0,0.0 
 01/23  07:00:00,1.8125,3.0,6.974088585407153,0.0,0.0,791.2906075861549,0.0,0.0,0.0,1.8125,0.0,0.0 
 01/23  08:00:00,1.625,3.0,21.066649743143252,21831963.736823536,665693.8363892292,785.5796937980085,0.0,0.0,0.0,1.625,0.0,0.0 
 01/23  09:00:00,1.4,3.0,21.0,13393599.962849414,0.0,780.5137828911563,0.0,0.0,0.0,1.4,0.0,0.0 
 01/23  10:00:00,1.4,2.375,20.999999999999996,3434187.1155450568,0.0,817.4522239729713,2983120.5689132963,18744.036887998802,18744.036887998802,18.162956048795106,0.7819133152244953,6816288.073775997 
 01/23  11:00:00,1.3375,2.0,21.039652096512985,100236.5519863597,302034.2610492949,872.9530796261453,2992763.9531639805,18744.036887998802,18744.036887998802,18.157590383060853,0.7803914386573092,8346288.073775997 
 01/23  12:00:00,1.3624999999999998,2.625,21.57338216624349,0.0,560591.4899415809,898.8694865137084,3050307.4457762428,18744.036887998802,18744.036887998802,18.50086982305271,0.7841565210314344,8346288.073775997 
 01/23  13:00:00,1.2125,3.0,22.193542567137484,0.0,578305.9449223494,909.2558230867302,3170188.5819857763,18744.036887998802,18744.036887998802,19.02307486693434,0.7845949567028098,8346288.073775997 
 01/23  14:00:00,1.1,3.0,21.057862180997247,2702059.863922107,44965.693744936245,778.5879735519347,3047361.16441157,18744.036887998802,18744.036887998802,18.227281651155447,0.7778119312880907,256368.07377599765 
 01/23  15:00:00,0.975,3.0,21.609811394228384,393566.67209540046,440792.2459580528,744.398299729891,3113472.8206328545,18744.036887998802,18744.036887998802,18.467956834444898,0.782486467373773,6816288.073775997 
 01/23  16:00:00,0.9625,3.0,22.41341456530315,0.0,588434.8877515635,843.0194263492781,3244493.022553344,18744.036887998802,18744.036887998802,19.183316049007445,0.7851562167986088,8346288.073775997 
 01/23  17:00:00,1.0,3.0,22.953110697343966,0.0,600751.8304703526,884.4283272287618,3321425.081432269,18744.036887998802,18744.036887998802,19.655628494625706,0.7843328824083078,8346288.073775997 
 01/23  18:00:00,0.8125,4.25,23.416931266537155,0.0,616017.5860365762,901.8135158394166,3423046.231302412,18744.036887998802,18744.036887998802,20.03610108027504,0.790041414711128,8346288.073775997 
 01/23  19:00:00,0.8875,4.375,21.29701958378106,1076322.2327836538,0.0,900.5362650470977,0.0,0.0,0.0,0.8875,0.0,0.0 
 01/23  20:00:00,0.6249999999999999,4.0,19.206096309866496,0.0,0.0,894.4621948226552,0.0,0.0,0.0,0.6249999999999999,0.0,0.0 
 01/23  21:00:00,0.21250000000000002,2.75,17.226085677108387,0.0,0.0,886.0968478255866,0.0,0.0,0.0,0.21250000000000002,0.0,0.0 
 01/23  22:00:00,0.0375,3.25,15.765312669671637,0.0,0.0,875.9964284464766,0.0,0.0,0.0,0.0375,0.0,0.0 
 01/23  23:00:00,0.0,4.0,14.462512401152997,0.0,0.0,865.5561225866675,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  24:00:00,-0.375,2.125,13.291025739619354,0.0,0.0,855.6320389861351,0.0,0.0,0.0,-0.375,0.0,0.0 
 01/24  01:00:00,-0.225,1.625,12.256701647736485,0.0,0.0,846.7056975469659,0.0,0.0,0.0,-0.225,0.0,0.0 
 01/24  02:00:00,0.0,3.25,11.322157782457559,0.0,0.0,837.7395647295327,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  03:00:00,0.0,4.625,10.469439689032018,0.0,0.0,828.1608754337987,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  04:00:00,-0.625,4.375,9.697005076127798,0.0,0.0,818.399324382962,0.0,0.0,0.0,-0.625,0.0,0.0 
 01/24  05:00:00,-1.0,4.625,8.994935353565577,0.0,0.0,809.0829424915321,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/24  06:00:00,-0.875,3.75,8.357953409946546,0.0,0.0,799.933886522419,0.0,0.0,0.0,-0.875,0.0,0.0 
 01/24  07:00:00,-0.925,4.25,7.777548810721934,0.0,0.0,791.441273340477,0.0,0.0,0.0,-0.925,0.0,0.0 
 01/24  08:00:00,-0.25000000000000006,3.75,7.262623382561938,0.0,0.0,782.8082161302417,0.0,0.0,0.0,-0.25000000000000006,0.0,0.0 
 01/24  09:00:00,0.32500000000000007,2.375,6.802111575228881,0.0,0.0,775.0569211786005,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 01/24  10:00:00,0.3375,2.625,6.376582927487552,0.0,0.0,767.7408015219328,0.0,0.0,0.0,0.3375,0.0,0.0 
 01/24  11:00:00,0.7375,3.0,5.996081355509681,0.0,0.0,760.3969785086697,0.0,0.0,0.0,0.7375,0.0,0.0 
 01/24  12:00:00,1.125,2.375,5.664659719123157,0.0,0.0,753.2629934452287,0.0,0.0,0.0,1.125,0.0,0.0 
 01/24  13:00:00,1.8250000000000002,2.625,5.364917684657373,0.0,0.0,746.4291898513503,0.0,0.0,0.0,1.8250000000000002,0.0,0.0 
 01/24  14:00:00,2.2625,3.0,5.094079771252684,0.0,0.0,739.5825996488016,0.0,0.0,0.0,2.2625,0.0,0.0 
 01/24  15:00:00,2.3,4.25,4.838455439881948,0.0,0.0,732.6491889667581,0.0,0.0,0.0,2.3,0.0,0.0 
 01/24  16:00:00,2.1125,5.0,4.590426958735171,0.0,0.0,725.2454920494688,0.0,0.0,0.0,2.1125,0.0,0.0 
 01/24  17:00:00,2.25,4.375,4.351769071543932,0.0,0.0,718.0149108779382,0.0,0.0,0.0,2.25,0.0,0.0 
 01/24  18:00:00,2.525,2.75,4.129627109510873,0.0,0.0,711.4644829222284,0.0,0.0,0.0,2.525,0.0,0.0 
 01/24  19:00:00,2.6625000000000005,3.25,3.9268114905481504,0.0,0.0,705.4036329298123,0.0,0.0,0.0,2.6625000000000005,0.0,0.0 
 01/24  20:00:00,2.825,4.0,3.7434733548390975,0.0,0.0,699.1007550807878,0.0,0.0,0.0,2.825,0.0,0.0 
 01/24  21:00:00,2.4625,3.375,3.575241888141157,0.0,0.0,692.9340201458842,0.0,0.0,0.0,2.4625,0.0,0.0 
 01/24  22:00:00,2.7,3.625,3.422948694781581,0.0,0.0,687.0500215690811,0.0,0.0,0.0,2.7,0.0,0.0 
 01/24  23:00:00,3.0,4.0,3.2947586019686512,0.0,0.0,681.1041451871938,0.0,0.0,0.0,3.0,0.0,0.0 
 01/24  24:00:00,2.9375000000000004,2.75,3.1771704039916746,0.0,0.0,675.3963258710281,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 01/25  01:00:00,2.3375,3.25,3.0677332787591958,0.0,0.0,670.0580680404576,0.0,0.0,0.0,2.3375,0.0,0.0 
 01/25  02:00:00,2.625,3.375,2.9699157151913713,0.0,0.0,664.5737933994333,0.0,0.0,0.0,2.625,0.0,0.0 
 01/25  03:00:00,2.8125,1.75,2.890515091127462,0.0,0.0,659.4473678167744,0.0,0.0,0.0,2.8125,0.0,0.0 
 01/25  04:00:00,2.2625,1.625,2.812172831116377,0.0,0.0,654.6581336611036,0.0,0.0,0.0,2.2625,0.0,0.0 
 01/25  05:00:00,2.125,2.0,2.742229181081587,0.0,0.0,649.8896070745715,0.0,0.0,0.0,2.125,0.0,0.0 
 01/25  06:00:00,1.95,2.0,2.680920013018923,0.0,0.0,645.1921832180776,0.0,0.0,0.0,1.95,0.0,0.0 
 01/25  07:00:00,1.925,2.0,2.6255421980265656,0.0,0.0,640.5812610863759,0.0,0.0,0.0,1.925,0.0,0.0 
 01/25  08:00:00,1.75,2.625,2.578746299548141,0.0,0.0,636.0132690089147,0.0,0.0,0.0,1.75,0.0,0.0 
 01/25  09:00:00,1.5375,1.75,2.5371486110441266,0.0,0.0,631.4835741082577,0.0,0.0,0.0,1.5375,0.0,0.0 
 01/25  10:00:00,1.5,1.625,2.581015322786138,0.0,0.0,627.1956477901314,0.0,0.0,0.0,1.5,0.0,0.0 
 01/25  11:00:00,1.6874999999999998,2.625,2.664267518355096,0.0,0.0,622.8926940362312,0.0,0.0,0.0,1.6874999999999998,0.0,0.0 
 01/25  12:00:00,1.4875,2.375,2.68722520420918,0.0,0.0,618.5749437996163,0.0,0.0,0.0,1.4875,0.0,0.0 
 01/25  13:00:00,1.7375,2.625,2.6786729522214077,0.0,0.0,614.3982549490814,0.0,0.0,0.0,1.7375,0.0,0.0 
 01/25  14:00:00,2.0,2.375,2.672047717269299,0.0,0.0,610.2508724511785,0.0,0.0,0.0,2.0,0.0,0.0 
 01/25  15:00:00,1.75,1.375,2.657793224604488,0.0,0.0,606.3074830966843,0.0,0.0,0.0,1.75,0.0,0.0 
 01/25  16:00:00,1.85,1.625,2.6379179788480345,0.0,0.0,602.5029062911744,0.0,0.0,0.0,1.85,0.0,0.0 
 01/25  17:00:00,2.0,2.625,2.61528124603959,0.0,0.0,598.6728591109255,0.0,0.0,0.0,2.0,0.0,0.0 
 01/25  18:00:00,1.8125000000000002,1.75,2.5896571360862364,0.0,0.0,594.8625766386344,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 01/25  19:00:00,1.6375000000000002,1.625,2.57065671446101,0.0,0.0,591.2556033225901,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 01/25  20:00:00,1.475,1.375,2.5644861327644035,0.0,0.0,587.6958697330012,0.0,0.0,0.0,1.475,0.0,0.0 
 01/25  21:00:00,1.4,1.0,2.570826141593416,0.0,0.0,584.2495202139735,0.0,0.0,0.0,1.4,0.0,0.0 
 01/25  22:00:00,1.15,1.625,2.583774464772838,0.0,0.0,580.854884880141,0.0,0.0,0.0,1.15,0.0,0.0 
 01/25  23:00:00,1.0,2.0,2.5967013179869296,0.0,0.0,577.455675963196,0.0,0.0,0.0,1.0,0.0,0.0 
 01/25  24:00:00,0.875,1.375,2.6151467357960216,0.0,0.0,574.1307205819413,0.0,0.0,0.0,0.875,0.0,0.0 
 01/26  01:00:00,0.675,1.625,2.633431492109257,0.0,0.0,570.9065721645306,0.0,0.0,0.0,0.675,0.0,0.0 
 01/26  02:00:00,0.6,2.0,2.6489697905472434,0.0,0.0,567.6886087426485,0.0,0.0,0.0,0.6,0.0,0.0 
 01/26  03:00:00,0.6624999999999999,1.375,2.6637536994277857,0.0,0.0,564.5420577367415,0.0,0.0,0.0,0.6624999999999999,0.0,0.0 
 01/26  04:00:00,0.8875,1.625,2.6788659568184174,0.0,0.0,561.4947812335204,0.0,0.0,0.0,0.8875,0.0,0.0 
 01/26  05:00:00,1.0,2.0,2.6902859653029987,0.0,0.0,558.4571085882876,0.0,0.0,0.0,1.0,0.0,0.0 
 01/26  06:00:00,0.9374999999999999,0.75,2.694258482689561,0.0,0.0,555.5020216807998,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 01/26  07:00:00,0.9625,0.625,2.691778887893262,0.0,0.0,552.6659157814115,0.0,0.0,0.0,0.9625,0.0,0.0 
 01/26  08:00:00,0.9374999999999999,1.625,21.03578450556366,27175398.301725894,1043249.6816153545,550.6431270968147,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 01/26  09:00:00,0.9,1.375,20.999999999999996,15804350.765212398,0.0,548.9056328409498,0.0,0.0,0.0,0.9,0.0,0.0 
 01/26  10:00:00,0.9625,1.625,21.0,4189845.9498535963,0.0,650.0696156808394,3049181.822577223,18744.036887998802,18744.036887998802,18.09732981119108,0.7822078526798005,6816288.073775997 
 01/26  11:00:00,1.0,2.0,21.02554715254251,198537.13049025246,249314.45190128416,793.6016904405337,3043899.0073384596,18744.036887998802,18744.036887998802,18.10298097551348,0.7804529922437524,8346288.073775997 
 01/26  12:00:00,1.0625,1.375,21.576441543990374,0.0,571740.7098022266,863.2558668657613,3094093.1053044274,18744.036887998802,18744.036887998802,18.443046397043048,0.7839778522884301,8346288.073775997 
 01/26  13:00:00,1.0375,1.625,22.271708909334457,0.0,587947.1569793557,893.7684215882468,3207079.175663311,18744.036887998802,18744.036887998802,19.048697164775675,0.7847584135674116,8346288.073775997 
 01/26  14:00:00,1.0,2.0,21.06913448893572,2471934.6311405906,45636.561302937014,769.8369122593602,3066567.6508152625,18744.036887998802,18744.036887998802,18.226237280481445,0.7779724042463388,256368.07377599765 
 01/26  15:00:00,0.875,2.0,21.702573832126784,333831.19049185433,449319.1216376725,739.7480495771903,3139612.0218175314,18744.036887998802,18744.036887998802,18.510379315566915,0.7789626066194508,6816288.073775997 
 01/26  16:00:00,0.925,2.0,22.583164321334216,0.0,595027.302332361,842.2419279319006,3275243.1531903143,18744.036887998802,18744.036887998802,19.317257504087195,0.7833768131695344,8346288.073775997 
 01/26  17:00:00,1.0,2.0,23.153118221643997,0.0,607502.8852074072,884.3536072738021,3351823.8624618496,18744.036887998802,18744.036887998802,19.819106939202868,0.7849822571669576,8346288.073775997 
 01/26  18:00:00,1.0,2.0,23.648830498565246,0.0,618766.3275026707,902.5054028108873,3429724.1512871697,18744.036887998802,18744.036887998802,20.253736141003685,0.7882343928021837,8346288.073775997 
 01/26  19:00:00,1.0,3.25,21.32031912188443,1012170.6546082604,0.0,900.5476428776891,0.0,0.0,0.0,1.0,0.0,0.0 
 01/26  20:00:00,0.8125,2.75,19.16385157043142,0.0,0.0,891.9501360844264,0.0,0.0,0.0,0.8125,0.0,0.0 
 01/26  21:00:00,0.6375,1.375,17.39061728767896,0.0,0.0,883.4149590915772,0.0,0.0,0.0,0.6375,0.0,0.0 
 01/26  22:00:00,0.5375,2.25,15.958721798294643,0.0,0.0,873.8158503350899,0.0,0.0,0.0,0.5375,0.0,0.0 
 01/26  23:00:00,0.37500000000000006,2.375,14.674948931227517,0.0,0.0,864.1205291025947,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 01/26  24:00:00,0.2375,1.375,13.513507992223484,0.0,0.0,854.920427744387,0.0,0.0,0.0,0.2375,0.0,0.0 
 01/27  01:00:00,0.1375,2.875,12.477516809655757,0.0,0.0,845.928491570737,0.0,0.0,0.0,0.1375,0.0,0.0 
 01/27  02:00:00,0.0375,3.375,11.537381763095569,0.0,0.0,836.4851049683507,0.0,0.0,0.0,0.0375,0.0,0.0 
 01/27  03:00:00,0.125,2.375,10.695881644816488,0.0,0.0,827.5535158047423,0.0,0.0,0.0,0.125,0.0,0.0 
 01/27  04:00:00,0.1375,1.375,9.934376209751795,0.0,0.0,819.2132798031132,0.0,0.0,0.0,0.1375,0.0,0.0 
 01/27  05:00:00,0.16250000000000003,1.625,9.226175790406232,0.0,0.0,811.1978209060251,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 01/27  06:00:00,0.2625,1.375,8.58784235075343,0.0,0.0,803.2922992850142,0.0,0.0,0.0,0.2625,0.0,0.0 
 01/27  07:00:00,0.48749999999999993,1.0,8.006548394740149,0.0,0.0,795.6737958452727,0.0,0.0,0.0,0.48749999999999993,0.0,0.0 
 01/27  08:00:00,0.6624999999999999,1.0,21.082788685434416,22888383.418737072,645790.5086219442,790.8636089134404,0.0,0.0,0.0,0.6624999999999999,0.0,0.0 
 01/27  09:00:00,0.7,1.625,21.000003406721778,12492837.55397312,0.0,786.1415747515457,0.0,0.0,0.0,0.7,0.0,0.0 
 01/27  10:00:00,0.8875,2.0,21.000000000346695,2979916.4810230155,0.0,822.203127863653,3061449.861488775,18744.036887998802,18744.036887998802,18.086086142153263,0.7806357369298695,6816288.073775997 
 01/27  11:00:00,1.3125,2.0,21.092623913314085,19644.582766533335,379502.60129601543,875.6706351872235,3001124.729814717,18744.036887998802,18744.036887998802,18.17029439253459,0.7805693606816995,8346288.073775997 
 01/27  12:00:00,1.25,1.375,21.721375578305455,0.0,568405.8771155921,900.5587172126377,3090255.9053071076,18744.036887998802,18744.036887998802,18.606095269850435,0.7817547296277816,8346288.073775997 
 01/27  13:00:00,1.4749999999999999,1.0,22.36396621662591,0.0,576996.5143110822,911.3474308632736,3156915.600541372,18744.036887998802,18744.036887998802,19.200989774430578,0.7834628983064219,8346288.073775997 
 01/27  14:00:00,1.6375000000000002,1.625,21.078748588657632,2215133.9156669434,43937.17966429734,809.03487634166,2978492.577095423,18744.036887998802,18744.036887998802,18.365944507693083,0.776997445054239,256368.07377599765 
 01/27  15:00:00,1.4125,1.375,21.685050975195722,339199.92829967575,437191.4691878919,773.9711839172446,3056973.931251716,18744.036887998802,18744.036887998802,18.58130566549682,0.7788648534506033,6816288.073775997 
 01/27  16:00:00,1.1125,1.0,22.5293185810399,0.0,587524.8102709675,857.1277875013895,3239816.464110375,18744.036887998802,18744.036887998802,19.305065832260055,0.7832545203910232,8346288.073775997 
 01/27  17:00:00,1.0,1.625,23.075450605181967,0.0,604541.9497062727,891.2169878183104,3340906.4342364557,18744.036887998802,18744.036887998802,19.75813421611464,0.7848638823448058,8346288.073775997 
 01/27  18:00:00,1.0625,1.375,23.55239302229894,0.0,613833.1468850413,906.0781527546078,3406210.5020275414,18744.036887998802,18744.036887998802,20.184723674696244,0.7856268304945184,8346288.073775997 
 01/27  19:00:00,1.0375,1.0,21.35809465918694,924419.0549550158,0.0,905.6993904138286,0.0,0.0,0.0,1.0375,0.0,0.0 
 01/27  20:00:00,1.0,1.0,19.286266183328173,0.0,0.0,900.3751946384161,0.0,0.0,0.0,1.0,0.0,0.0 
 01/27  21:00:00,0.875,0.375,17.323457965108837,0.0,0.0,892.7535237381107,0.0,0.0,0.0,0.875,0.0,0.0 
 01/27  22:00:00,0.925,0.625,15.860561005562312,0.0,0.0,883.2112237793988,0.0,0.0,0.0,0.925,0.0,0.0 
 01/27  23:00:00,0.8125,0.375,14.557788949208788,0.0,0.0,873.8917901239458,0.0,0.0,0.0,0.8125,0.0,0.0 
 01/27  24:00:00,0.6375,0.625,13.382924152102321,0.0,0.0,864.823855790768,0.0,0.0,0.0,0.6375,0.0,0.0 
 01/28  01:00:00,0.7250000000000001,0.375,12.350510451431362,0.0,0.0,855.9445290604632,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 01/28  02:00:00,0.925,0.0,11.407633160991386,0.0,0.0,847.3151726255467,0.0,0.0,0.0,0.925,0.0,0.0 
 01/28  03:00:00,1.0,0.625,10.551863751297395,0.0,0.0,838.8815720534021,0.0,0.0,0.0,1.0,0.0,0.0 
 01/28  04:00:00,1.0,0.375,9.791262442563196,0.0,0.0,830.607731245828,0.0,0.0,0.0,1.0,0.0,0.0 
 01/28  05:00:00,1.0,0.0,9.095123028422499,0.0,0.0,822.5497690715979,0.0,0.0,0.0,1.0,0.0,0.0 
 01/28  06:00:00,0.8125,0.0,8.46183507863801,0.0,0.0,814.6672183420781,0.0,0.0,0.0,0.8125,0.0,0.0 
 01/28  07:00:00,0.8875,0.0,7.8862822755872095,0.0,0.0,806.9475371469646,0.0,0.0,0.0,0.8875,0.0,0.0 
 01/28  08:00:00,1.0,0.0,21.080665320102128,23189391.732030272,631809.819145002,802.059089655665,0.0,0.0,0.0,1.0,0.0,0.0 
 01/28  09:00:00,0.875,0.0,21.00000344299982,12555608.452104822,0.0,797.2967841304713,0.0,0.0,0.0,0.875,0.0,0.0 
 01/28  10:00:00,0.925,0.0,21.000000000352067,2975096.282192939,0.0,830.5261871656385,3055776.904708858,18744.036887998802,18744.036887998802,18.091709950855602,0.7797087292901148,6816288.073775997 
 01/28  11:00:00,1.25,0.0,21.10005602428302,13000.58606501193,389782.5950988477,879.8343253301839,3009893.6985641345,18744.036887998802,18744.036887998802,18.163110158770433,0.7805290066606502,8346288.073775997 
 01/28  12:00:00,1.3375,0.0,21.753914916039907,0.0,567719.2381389509,902.8170607099585,3080556.1426550066,18744.036887998802,18744.036887998802,18.64233035695692,0.7805403393713777,8346288.073775997 
 01/28  13:00:00,1.7375,0.0,22.419151341037548,0.0,572200.5308839453,912.871146433298,3124925.5127173755,18744.036887998802,18744.036887998802,19.282419122870476,0.7828074331319659,8346288.073775997 
 01/28  14:00:00,2.0,0.0,21.08566854388112,2118866.930594291,43270.56734006341,809.9718903060887,2925961.049945309,18744.036887998802,18744.036887998802,18.431784728674927,0.7769570085137127,256368.07377599765 
 01/28  15:00:00,1.8749999999999998,0.625,21.716142178228562,320710.195569081,429581.20990762056,774.4684836731946,2990840.209870999,18744.036887998802,18744.036887998802,18.670147822606737,0.7789907590244415,6816288.073775997 
 01/28  16:00:00,1.8,1.0,22.589614857792778,0.0,571081.0996938993,857.3206024327898,3144908.833345589,18744.036887998802,18744.036887998802,19.45577210398462,0.7834129209561632,8346288.073775997 
 01/28  17:00:00,1.925,0.375,23.166913359766756,0.0,583532.4602884864,891.3362858674716,3214032.0553038223,18744.036887998802,18744.036887998802,19.965233331180578,0.7851057998798415,8346288.073775997 
 01/28  18:00:00,1.75,0.0,23.680819728880387,0.0,599566.5879798391,906.3192482601918,3321478.7419107566,18744.036887998802,18744.036887998802,20.39201589582483,0.7853446605259801,8346288.073775997 
 01/28  19:00:00,1.85,0.0,21.33327773767772,969947.6272858579,0.0,904.4365145088823,0.0,0.0,0.0,1.85,0.0,0.0 
 01/28  20:00:00,1.75,0.625,19.194242400083162,0.0,0.0,896.5738533832617,0.0,0.0,0.0,1.75,0.0,0.0 
 01/28  21:00:00,1.5375,0.375,17.433869265418906,0.0,0.0,888.2486847487066,0.0,0.0,0.0,1.5375,0.0,0.0 
 01/28  22:00:00,1.8125,0.0,16.014448937769686,0.0,0.0,878.8351599856793,0.0,0.0,0.0,1.8125,0.0,0.0 
 01/28  23:00:00,1.6875,1.25,14.741240459679847,0.0,0.0,869.6246424303663,0.0,0.0,0.0,1.6875,0.0,0.0 
 01/28  24:00:00,1.4375,1.375,13.584994839238838,0.0,0.0,860.4598993529792,0.0,0.0,0.0,1.4375,0.0,0.0 
 01/29  01:00:00,1.15,1.625,12.560887201491534,0.0,0.0,851.5625991983964,0.0,0.0,0.0,1.15,0.0,0.0 
 01/29  02:00:00,1.0,2.0,11.63378779693495,0.0,0.0,842.725574014158,0.0,0.0,0.0,1.0,0.0,0.0 
 01/29  03:00:00,1.0625,2.625,10.796944572856223,0.0,0.0,833.97571028878,0.0,0.0,0.0,1.0625,0.0,0.0 
 01/29  04:00:00,1.0375,3.0,10.038354702588858,0.0,0.0,825.171669854793,0.0,0.0,0.0,1.0375,0.0,0.0 
 01/29  05:00:00,1.0,3.0,9.35159607040965,0.0,0.0,816.522187438222,0.0,0.0,0.0,1.0,0.0,0.0 
 01/29  06:00:00,1.0625,3.0,8.730264182440889,0.0,0.0,808.0744359217457,0.0,0.0,0.0,1.0625,0.0,0.0 
 01/29  07:00:00,1.0375,3.625,8.165294668901396,0.0,0.0,799.709564097647,0.0,0.0,0.0,1.0375,0.0,0.0 
 01/29  08:00:00,1.0,4.0,21.083927580176145,22600979.47015763,624458.4929159409,794.2148943733088,0.0,0.0,0.0,1.0,0.0,0.0 
 01/29  09:00:00,0.9374999999999999,3.375,21.00000323851627,12278625.263668254,0.0,788.8815863896265,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 01/29  10:00:00,0.8375000000000001,4.25,21.00000000031106,2813485.313433831,0.0,824.0372880601979,3067925.8615386714,18744.036887998802,18744.036887998802,18.078595138524136,0.7794466144715665,6816288.073775997 
 01/29  11:00:00,0.7375,5.0,21.12784579814393,0.0,437747.55681688245,875.6051525605517,3088545.6145350104,18744.036887998802,18744.036887998802,18.09795708420219,0.7805418058670087,8346288.073775997 
 01/29  12:00:00,0.5125,4.375,21.82461759165038,0.0,593035.279080709,899.4830698864457,3213932.104258219,18744.036887998802,18744.036887998802,18.573449356225474,0.7801700462387837,8346288.073775997 
 01/29  13:00:00,0.275,4.0,22.507812956652963,0.0,614818.8434805807,910.3422100423979,3357674.441230252,18744.036887998802,18744.036887998802,19.136288915288365,0.7826335064724055,8346288.073775997 
 01/29  14:00:00,0.1375,5.25,21.095035198762993,1916327.0383536099,48496.572283448986,807.3545290897997,3209144.06592142,18744.036887998802,18744.036887998802,18.168194692664798,0.7768548629105658,256368.07377599765 
 01/29  15:00:00,0.16250000000000003,4.75,21.777168777728647,271368.57828598213,467909.853171058,771.927337368828,3254541.126431689,18744.036887998802,18744.036887998802,18.451084130162307,0.7770564213467211,6816288.073775997 
 01/29  16:00:00,0.075,4.625,22.694897270109124,0.0,620870.231429417,855.6510457759105,3419763.0209569223,18744.036887998802,18744.036887998802,19.285759348162458,0.7822728135212381,8346288.073775997 
 01/29  17:00:00,0.0,5.0,23.268839669374344,0.0,637787.8282273201,889.1257793018042,3519692.7768921824,18744.036887998802,18744.036887998802,19.767031761866754,0.7850335400416465,8346288.073775997 
 01/29  18:00:00,-0.1875,5.0,23.763561763019183,0.0,653852.3775899399,903.8263655707674,3625334.004358086,18744.036887998802,18744.036887998802,20.17415198043256,0.7840432626345478,8346288.073775997 
 01/29  19:00:00,-0.7375,5.625,21.365841125505316,888302.4787880473,0.0,900.5110276632131,0.0,0.0,0.0,-0.7375,0.0,0.0 
 01/29  20:00:00,-1.0,6.0,19.238779658248077,0.0,0.0,890.0347172206752,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/29  21:00:00,-0.9374999999999999,4.75,17.49344895436313,0.0,0.0,879.3840818309666,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 01/29  22:00:00,-0.9625,5.25,16.079804547497957,0.0,0.0,868.0525256847872,0.0,0.0,0.0,-0.9625,0.0,0.0 
 01/29  23:00:00,-1.0,5.375,14.801498787159833,0.0,0.0,856.2950161907411,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/29  24:00:00,-0.9374999999999999,3.125,13.665027299654469,0.0,0.0,845.7767821391989,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 01/30  01:00:00,-0.9625,3.25,12.650238154785606,0.0,0.0,836.5593586319362,0.0,0.0,0.0,-0.9625,0.0,0.0 
 01/30  02:00:00,-1.0,3.375,11.718794160853232,0.0,0.0,827.2080581617745,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/30  03:00:00,-0.7500000000000001,2.375,10.88150679625058,0.0,0.0,818.4175580545954,0.0,0.0,0.0,-0.7500000000000001,0.0,0.0 
 01/30  04:00:00,-0.225,2.625,10.120858058236873,0.0,0.0,810.0790086463763,0.0,0.0,0.0,-0.225,0.0,0.0 
 01/30  05:00:00,0.0,3.625,9.423523725186357,0.0,0.0,801.6260425264928,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  06:00:00,-0.25,2.75,8.785542038561083,0.0,0.0,793.2182063350108,0.0,0.0,0.0,-0.25,0.0,0.0 
 01/30  07:00:00,-0.15,3.25,8.202288013805816,0.0,0.0,785.3213343662692,0.0,0.0,0.0,-0.15,0.0,0.0 
 01/30  08:00:00,0.0,4.0,21.084352385216153,22555378.048295684,625419.8694420974,780.0494472341019,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  09:00:00,-0.1875,2.75,21.00000324067561,12269206.364272019,0.0,774.958440269985,0.0,0.0,0.0,-0.1875,0.0,0.0 
 01/30  10:00:00,-0.1125,3.25,21.000000000309804,2789812.41504012,0.0,814.5146845363927,3212622.4473508173,18744.036887998802,18744.036887998802,17.949927028024398,0.7787055309521975,6816288.073775997 
 01/30  11:00:00,0.0,4.0,21.129803682870254,0.0,460156.9159641472,871.782874983312,3199571.5822891546,18744.036887998802,18744.036887998802,17.98861839967025,0.7805647142102358,8346288.073775997 
 01/30  12:00:00,-0.0625,3.375,21.8151256817208,0.0,607677.6438707276,898.4563904121974,3298919.110668562,18744.036887998802,18744.036887998802,18.483419024109516,0.7790762251293457,8346288.073775997 
 01/30  13:00:00,0.08750000000000001,3.625,22.47545546155287,0.0,618139.6895617105,910.6434111624751,3380098.3220461844,18744.036887998802,18744.036887998802,19.08532329614857,0.7818372420424227,8346288.073775997 
 01/30  14:00:00,0.2,4.0,21.0906945145947,1993077.5902768965,48280.31189576768,807.9868314457445,3196597.4317558873,18744.036887998802,18744.036887998802,18.170386688866788,0.7767673846567431,256368.07377599765 
 01/30  15:00:00,0.1375,4.0,21.742055221785357,290911.5145264346,466373.2203951434,772.654022914781,3253408.005293037,18744.036887998802,18744.036887998802,18.42603328117818,0.7788552183506937,6816288.073775997 
 01/30  16:00:00,0.16250000000000003,4.0,22.62686962581167,0.0,616139.6781164246,855.6750798938392,3395189.102222678,18744.036887998802,18744.036887998802,19.243312172481975,0.7831849293132744,8346288.073775997 
 01/30  17:00:00,0.1375,4.0,23.182883770705338,0.0,630722.2438758046,889.6767577731484,3484787.740177868,18744.036887998802,18744.036887998802,19.71936396215411,0.7847004983675967,8346288.073775997 
 01/30  18:00:00,0.1,3.375,23.662905503173146,0.0,642839.5875720136,905.0280360624961,3564925.526362008,18744.036887998802,18744.036887998802,20.1333297492423,0.7831080361691747,8346288.073775997 
 01/30  19:00:00,0.1,3.625,21.327854840348508,994985.5988184949,0.0,902.9081941253114,0.0,0.0,0.0,0.1,0.0,0.0 
 01/30  20:00:00,0.0375,4.0,19.16953080833725,0.0,0.0,893.9028482238368,0.0,0.0,0.0,0.0375,0.0,0.0 
 01/30  21:00:00,-0.125,3.375,17.401039526103748,0.0,0.0,884.4894106941929,0.0,0.0,0.0,-0.125,0.0,0.0 
 01/30  22:00:00,-0.075,3.0,15.980170309319305,0.0,0.0,874.2046683755159,0.0,0.0,0.0,-0.075,0.0,0.0 
 01/30  23:00:00,0.0,3.0,14.706333279947792,0.0,0.0,864.2646105699528,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,-0.43749999999999994,1.75,13.552642159501733,0.0,0.0,854.7711583664451,0.0,0.0,0.0,-0.43749999999999994,0.0,0.0 
 01/31  01:00:00,-0.8875,2.25,12.524367831252265,0.0,0.0,845.8028519930511,0.0,0.0,0.0,-0.8875,0.0,0.0 
 01/31  02:00:00,-1.0,3.0,11.590480250937004,0.0,0.0,836.6517464575554,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/31  03:00:00,-0.9374999999999999,2.375,10.748958817452127,0.0,0.0,827.7281598145706,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 01/31  04:00:00,-0.9625,2.625,9.983177926343359,0.0,0.0,819.1915732670707,0.0,0.0,0.0,-0.9625,0.0,0.0 
 01/31  05:00:00,-1.0,3.625,9.278291195882508,0.0,0.0,810.5198258299433,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/31  06:00:00,-1.125,2.75,8.63851059080425,0.0,0.0,801.8915602397963,0.0,0.0,0.0,-1.125,0.0,0.0 
 01/31  07:00:00,-1.075,2.625,8.056458689259022,0.0,0.0,793.8879134940998,0.0,0.0,0.0,-1.075,0.0,0.0 
 01/31  08:00:00,-1.0,3.0,7.5210552248655125,0.0,0.0,785.9116601866815,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/31  09:00:00,-1.3125,2.375,7.04801507861577,0.0,0.0,778.150381762426,0.0,0.0,0.0,-1.3125,0.0,0.0 
 01/31  10:00:00,-1.1875,3.25,6.643635830499494,0.0,0.0,770.6129289809426,0.0,0.0,0.0,-1.1875,0.0,0.0 
 01/31  11:00:00,-1.0,4.0,6.3001031873801825,0.0,0.0,762.7476327885394,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/31  12:00:00,-0.8125,3.375,5.977951012146187,0.0,0.0,755.0674680167745,0.0,0.0,0.0,-0.8125,0.0,0.0 
 01/31  13:00:00,-0.26249999999999996,4.25,5.6609263626188895,0.0,0.0,747.6524924685303,0.0,0.0,0.0,-0.26249999999999996,0.0,0.0 
 01/31  14:00:00,0.0,5.625,5.360408164388094,0.0,0.0,739.650433490851,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  15:00:00,-0.6875,4.125,5.073401070233648,0.0,0.0,731.697141440335,0.0,0.0,0.0,-0.6875,0.0,0.0 
