Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/31  16:00:00,-1.0375,4.25,4.799487607204355,0.0,0.0,724.6758394029458,0.0,0.0,0.0,-1.0375,0.0,0.0 
 01/31  17:00:00,-1.0,5.0,4.53371205272674,0.0,0.0,717.345152420193,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/31  18:00:00,-1.25,3.75,4.28562742209677,0.0,0.0,710.2924032942342,0.0,0.0,0.0,-1.25,0.0,0.0 
 01/31  19:00:00,-1.2125,3.5,4.066598767442179,0.0,0.0,703.9081491075135,0.0,0.0,0.0,-1.2125,0.0,0.0 
 01/31  20:00:00,-1.1,3.8,3.873871061909959,0.0,0.0,697.5562924615422,0.0,0.0,0.0,-1.1,0.0,0.0 
 01/31  21:00:00,-1.225,3.6125,3.7029830156991834,0.0,0.0,691.3312151635319,0.0,0.0,0.0,-1.225,0.0,0.0 
 01/31  22:00:00,-1.05,3.5,3.5515191505746513,0.0,0.0,685.3158287387898,0.0,0.0,0.0,-1.05,0.0,0.0 
 01/31  23:00:00,-0.7125,3.4375000000000004,3.418716724713437,0.0,0.0,679.457127458687,0.0,0.0,0.0,-0.7125,0.0,0.0 
 01/31  24:00:00,-0.475,3.0249999999999995,3.297437432458377,0.0,0.0,673.796122799258,0.0,0.0,0.0,-0.475,0.0,0.0 
 02/01  01:00:00,-0.15,2.675,3.1830631027644167,0.0,0.0,668.3928358187525,0.0,0.0,0.0,-0.15,0.0,0.0 
 02/01  02:00:00,-0.0625,2.475,3.0721123137703303,0.0,0.0,663.1683313608892,0.0,0.0,0.0,-0.0625,0.0,0.0 
 02/01  03:00:00,-0.22499999999999998,2.275,2.962902758938729,0.0,0.0,658.0917072314493,0.0,0.0,0.0,-0.22499999999999998,0.0,0.0 
 02/01  04:00:00,-0.425,2.1375,2.8545816007659868,0.0,0.0,653.1479954224221,0.0,0.0,0.0,-0.425,0.0,0.0 
 02/01  05:00:00,-0.625,2.0375,2.750721900461888,0.0,0.0,648.3183664271406,0.0,0.0,0.0,-0.625,0.0,0.0 
 02/01  06:00:00,-0.6375,2.0,2.6501712229415784,0.0,0.0,643.5940282210161,0.0,0.0,0.0,-0.6375,0.0,0.0 
 02/01  07:00:00,-0.6624999999999999,2.0,2.5522110166019463,0.0,0.0,638.9636586433778,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 02/01  08:00:00,-0.6375,2.0,2.4564282306200576,0.0,0.0,634.4225872824927,0.0,0.0,0.0,-0.6375,0.0,0.0 
 02/01  09:00:00,-0.5375,2.0,2.379653218442941,0.0,0.0,629.9705632312113,0.0,0.0,0.0,-0.5375,0.0,0.0 
 02/01  10:00:00,-1.3877787807814457e-17,2.4375,2.3309206238870535,0.0,0.0,625.5794593194811,0.0,0.0,0.0,-1.3877787807814457e-17,0.0,0.0 
 02/01  11:00:00,0.6125,3.075,2.302033906844013,0.0,0.0,621.1656839040447,0.0,0.0,0.0,0.6125,0.0,0.0 
 02/01  12:00:00,0.675,3.7375,2.2740858763231104,0.0,0.0,616.692697802901,0.0,0.0,0.0,0.675,0.0,0.0 
 02/01  13:00:00,1.2874999999999999,3.6875,2.229053588241844,0.0,0.0,612.2034480681302,0.0,0.0,0.0,1.2874999999999999,0.0,0.0 
 02/01  14:00:00,1.5124999999999997,3.1875,2.1794892542400963,0.0,0.0,607.9164412200835,0.0,0.0,0.0,1.5124999999999997,0.0,0.0 
 02/01  15:00:00,1.2125,2.6875,2.118938421924154,0.0,0.0,603.8321413433068,0.0,0.0,0.0,1.2125,0.0,0.0 
 02/01  16:00:00,1.2874999999999999,2.1875,2.0553851910275047,0.0,0.0,599.9225603330221,0.0,0.0,0.0,1.2874999999999999,0.0,0.0 
 02/01  17:00:00,1.0875,1.6875,1.9881412954783284,0.0,0.0,596.1666830013658,0.0,0.0,0.0,1.0875,0.0,0.0 
 02/01  18:00:00,1.025,1.1875,1.9172441766871327,0.0,0.0,592.5372903866055,0.0,0.0,0.0,1.025,0.0,0.0 
 02/01  19:00:00,1.0375,1.4375000000000002,1.8575620535132171,0.0,0.0,588.9973620336893,0.0,0.0,0.0,1.0375,0.0,0.0 
 02/01  20:00:00,0.7500000000000001,2.075,1.80485507948347,0.0,0.0,585.4668574123807,0.0,0.0,0.0,0.7500000000000001,0.0,0.0 
 02/01  21:00:00,0.5375,2.7375,1.7597138620785875,0.0,0.0,581.9128771962279,0.0,0.0,0.0,0.5375,0.0,0.0 
 02/01  22:00:00,0.5,3.1875,1.7246321447668782,0.0,0.0,578.3253437341735,0.0,0.0,0.0,0.5,0.0,0.0 
 02/01  23:00:00,0.7499999999999999,3.55,1.6986685722633645,0.0,0.0,574.7378008191835,0.0,0.0,0.0,0.7499999999999999,0.0,0.0 
 02/01  24:00:00,0.9,3.8875,1.6780760433638144,0.0,0.0,571.1479487120532,0.0,0.0,0.0,0.9,0.0,0.0 
 02/02  01:00:00,0.8375000000000001,4.0,1.6548807333950304,0.0,0.0,567.5774310904786,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 02/02  02:00:00,0.8,4.0,1.6317395924306024,0.0,0.0,564.07320023182,0.0,0.0,0.0,0.8,0.0,0.0 
 02/02  03:00:00,0.7375,4.0,1.6081453604164448,0.0,0.0,560.6423730817736,0.0,0.0,0.0,0.7375,0.0,0.0 
 02/02  04:00:00,0.575,3.8125,1.5805475292205864,0.0,0.0,557.2973042777465,0.0,0.0,0.0,0.575,0.0,0.0 
 02/02  05:00:00,0.31249999999999994,3.45,1.5481032605214347,0.0,0.0,554.0791088996724,0.0,0.0,0.0,0.31249999999999994,0.0,0.0 
 02/02  06:00:00,0.2,3.1125,1.512594992484428,0.0,0.0,550.9925913430668,0.0,0.0,0.0,0.2,0.0,0.0 
 02/02  07:00:00,0.32500000000000007,3.0,1.4794624083821306,0.0,0.0,548.0090613900697,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 02/02  08:00:00,0.4,3.0,21.024586343939276,29497326.86678815,1047322.5773651407,545.9202953086381,0.0,0.0,0.0,0.4,0.0,0.0 
 02/02  09:00:00,0.4625,3.0,21.0,16984809.623650726,0.0,544.1904239864976,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/02  10:00:00,0.5,3.0,21.0,4861799.449752976,0.0,644.7864921870326,3116705.957992093,18744.036887998802,18744.036887998802,18.027971012725544,0.7857160813957826,6816288.073775997 
 02/02  11:00:00,1.4375,3.0,21.0,451533.8184824406,112718.92490101782,787.8493533093636,2974783.846718858,18744.036887998802,18744.036887998802,18.16862617526721,0.7852038665817533,8346288.073775997 
 02/02  12:00:00,2.0,3.0,21.344076803541384,0.0,533504.3646426864,859.0910359076063,2919136.38182178,18744.036887998802,18744.036887998802,18.41973686341148,0.7855816381145162,8346288.073775997 
 02/02  13:00:00,2.5625,3.0,21.970913393393655,0.0,535459.2397775997,891.0655651239958,2928709.761663649,18744.036887998802,18744.036887998802,19.034690150023955,0.7869468030641011,8346288.073775997 
 02/02  14:00:00,3.025,3.0,21.038774043941302,3073527.5959791206,24973.930561086356,768.637382850337,2751002.585365328,18744.036887998802,18744.036887998802,18.50329054623427,0.7824377263425706,256368.07377599765 
 02/02  15:00:00,3.2875,3.0,21.52290840121595,473612.3707233666,386281.24370950944,739.2178593808638,2749748.1613752567,18744.036887998802,18744.036887998802,18.759673223428415,0.7830186481766059,6816288.073775997 
 02/02  16:00:00,3.15,3.0,22.266657283992405,0.0,523812.45801149216,840.7529672285945,2887185.1530652596,18744.036887998802,18744.036887998802,19.390688591562565,0.78687839509978,8346288.073775997 
 02/02  17:00:00,2.8125,3.0,22.77609749503438,0.0,545067.1699183132,882.389025878437,3017698.603282427,18744.036887998802,18744.036887998802,19.783329963985317,0.7880473646545769,8346288.073775997 
 02/02  18:00:00,2.45,3.0,23.216022028698696,0.0,564868.5669843319,900.6608548523643,3141743.923113458,18744.036887998802,18744.036887998802,20.114737380493,0.7890947209970021,8346288.073775997 
 02/02  19:00:00,1.925,2.5625,21.216729122424127,1419573.8191451323,0.0,900.877374005304,0.0,0.0,0.0,1.925,0.0,0.0 
 02/02  20:00:00,1.3875,1.925,18.848024142047457,0.0,0.0,894.5089303445452,0.0,0.0,0.0,1.3875,0.0,0.0 
 02/02  21:00:00,1.4500000000000002,1.2625,16.945048932613894,0.0,0.0,886.8193649335733,0.0,0.0,0.0,1.4500000000000002,0.0,0.0 
 02/02  22:00:00,1.5375,1.0,15.465816993476796,0.0,0.0,877.3375075627181,0.0,0.0,0.0,1.5375,0.0,0.0 
 02/02  23:00:00,1.0,1.0,14.144713467677928,0.0,0.0,868.116284599859,0.0,0.0,0.0,1.0,0.0,0.0 
 02/02  24:00:00,0.6375,1.0,12.94682953107318,0.0,0.0,859.1036959971264,0.0,0.0,0.0,0.6375,0.0,0.0 
 02/03  01:00:00,0.475,1.1875,11.880807407199041,0.0,0.0,850.2890435501159,0.0,0.0,0.0,0.475,0.0,0.0 
 02/03  02:00:00,0.4625,1.55,10.926362295624457,0.0,0.0,841.6192112028243,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/03  03:00:00,0.8750000000000001,1.8875,10.068779252542939,0.0,0.0,833.066538068988,0.0,0.0,0.0,0.8750000000000001,0.0,0.0 
 02/03  04:00:00,1.0375,1.8125000000000002,9.296571987256508,0.0,0.0,824.6743035621006,0.0,0.0,0.0,1.0375,0.0,0.0 
 02/03  05:00:00,0.9374999999999999,1.45,8.594357000518382,0.0,0.0,816.5377524985844,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 02/03  06:00:00,1.025,1.1125,7.956008574949488,0.0,0.0,808.6588268309553,0.0,0.0,0.0,1.025,0.0,0.0 
 02/03  07:00:00,1.1,1.1875,7.374572598543391,0.0,0.0,800.9835517744194,0.0,0.0,0.0,1.1,0.0,0.0 
 02/03  08:00:00,0.975,1.55,21.071783040066556,21027958.06017732,668308.1973906922,795.4649251613558,0.0,0.0,0.0,0.9750000000000002,0.0,0.0 
 02/03  09:00:00,0.8375000000000001,1.8875,21.0,13014648.532571161,0.0,790.4761840344719,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 02/03  10:00:00,0.675,2.1875,21.0,3199777.7637370387,0.0,825.0077420603944,3091919.4937398504,18744.036887998802,18744.036887998802,18.05421575559444,0.7812782755914123,6816288.073775997 
 02/03  11:00:00,0.7250000000000001,2.5500000000000003,21.06918756340867,52538.826842175535,357872.24613208324,876.5003071533586,3086653.274710533,18744.036887998802,18744.036887998802,18.074927117509095,0.7808265584271092,8346288.073775997 
 02/03  12:00:00,0.675,2.8875,21.65254610443287,0.0,581645.7767920152,900.5882363448364,3165039.424163453,18744.036887998802,18744.036887998802,18.464292998535083,0.7817398686312645,8346288.073775997 
 02/03  13:00:00,0.35,3.0,22.271484411391114,0.0,603876.7110733155,910.880856028397,3311029.909408033,18744.036887998802,18744.036887998802,18.960314200351437,0.7830945845789924,8346288.073775997 
 02/03  14:00:00,0.2,3.0,21.065601048041707,2568603.8891442306,47624.7411869794,779.4288686133716,3183498.7249033595,18744.036887998802,18744.036887998802,18.10215452941071,0.7777478206613994,256368.07377599765 
 02/03  15:00:00,0.32500000000000007,3.0,21.6376857872247,367354.63362871046,454846.39145370305,745.0377546210594,3211898.0756938145,18744.036887998802,18744.036887998802,18.38807313623284,0.7786277390416275,6816288.073775997 
 02/03  16:00:00,0.4625,3.0,22.45566896990317,0.0,602881.1105713276,844.3905834750886,3322266.4171341043,18744.036887998802,18744.036887998802,19.14515759671759,0.7828063352010154,8346288.073775997 
 02/03  17:00:00,0.1875,3.0,22.98602739405497,0.0,622943.1480473122,885.1974258848921,3445535.1986888433,18744.036887998802,18744.036887998802,19.565169737006922,0.7842532277856264,8346288.073775997 
 02/03  18:00:00,0.0,3.0,23.439632018576035,0.0,638405.845115225,903.074583125158,3544192.8544266284,18744.036887998802,18744.036887998802,19.933949024124058,0.7855467580536771,8346288.073775997 
 02/03  19:00:00,-0.1875,2.8125,21.310076975768517,1052224.2812997797,0.0,903.0092656800971,0.0,0.0,0.0,-0.1875,0.0,0.0 
 02/03  20:00:00,-0.425,2.45,19.22077483891961,0.0,0.0,897.3935707977766,0.0,0.0,0.0,-0.425,0.0,0.0 
 02/03  21:00:00,-0.6875,2.1125,17.23871899152543,0.0,0.0,889.4473048274915,0.0,0.0,0.0,-0.6875,0.0,0.0 
 02/03  22:00:00,-0.925,1.8125000000000002,15.780162940318851,0.0,0.0,879.5582053843173,0.0,0.0,0.0,-0.925,0.0,0.0 
 02/03  23:00:00,-1.0625,1.45,14.48806262108533,0.0,0.0,870.0309876448202,0.0,0.0,0.0,-1.0625,0.0,0.0 
 02/03  24:00:00,-1.225,1.1125,13.315678254576131,0.0,0.0,860.832147275004,0.0,0.0,0.0,-1.225,0.0,0.0 
 02/04  01:00:00,-1.425,0.875,12.27268518202482,0.0,0.0,851.9067622922171,0.0,0.0,0.0,-1.425,0.0,0.0 
 02/04  02:00:00,-1.5625,0.7375,11.327332528509073,0.0,0.0,843.2146279956155,0.0,0.0,0.0,-1.5625,0.0,0.0 
 02/04  03:00:00,-1.725,0.575,10.467157330328321,0.0,0.0,834.7344341260181,0.0,0.0,0.0,-1.725,0.0,0.0 
 02/04  04:00:00,-1.8624999999999998,0.37500000000000006,9.683002061215792,0.0,0.0,826.4572960415735,0.0,0.0,0.0,-1.8624999999999998,0.0,0.0 
 02/04  05:00:00,-1.9625,0.2375,8.966486674156265,0.0,0.0,818.3713022464387,0.0,0.0,0.0,-1.9625,0.0,0.0 
 02/04  06:00:00,-2.125,0.075,8.311124670390942,0.0,0.0,810.462709320575,0.0,0.0,0.0,-2.125,0.0,0.0 
 02/04  07:00:00,-2.2,0.1875,7.712286036399487,0.0,0.0,802.7214445374555,0.0,0.0,0.0,-2.2,0.0,0.0 
 02/04  08:00:00,-2.1375,0.5499999999999999,21.07999822042808,23434710.05445657,669600.8703631277,797.8162084048538,0.0,0.0,0.0,-2.1375,0.0,0.0 
 02/04  09:00:00,-2.1,0.8875,21.000003637854817,12750851.126877353,0.0,793.0376237101115,0.0,0.0,0.0,-2.1,0.0,0.0 
 02/04  10:00:00,-2.1,1.1875,21.000000000391285,3073129.40236732,0.0,827.1764263343306,3515476.2473771265,18744.036887998802,18744.036887998802,17.688181841146484,0.7798139577006807,6816288.073775997 
 02/04  11:00:00,-2.0375,1.55,21.074456636645948,26014.189464697414,422232.83522986015,878.1877605694976,3499757.8392059137,18744.036887998802,18744.036887998802,17.662263115835543,0.7791880623442446,8346288.073775997 
 02/04  12:00:00,-2.0,1.8875,21.667727582708242,0.0,654983.9995709369,902.1476930680591,3566789.817049316,18744.036887998802,18744.036887998802,18.075660901530977,0.7799434208898187,8346288.073775997 
 02/04  13:00:00,-2.0625,2.3125,22.283312554614,0.0,669517.58002919,912.49887729124,3672873.406969799,18744.036887998802,18744.036887998802,18.609802603224843,0.7808689109380449,8346288.073775997 
 02/04  14:00:00,-2.225,2.8125,21.066446071452543,2525217.700465464,54022.51170577564,781.0235312181942,3545844.389342071,18744.036887998802,18744.036887998802,17.739607326428196,0.7750967599352854,256368.07377599765 
 02/04  15:00:00,-2.3625,3.3125,21.61566459275359,359986.9766820784,508716.80686952715,746.422833889726,3611237.6607346395,18744.036887998802,18744.036887998802,17.971926519777448,0.7754819902421328,6816288.073775997 
 02/04  16:00:00,-2.4625,3.8125,22.395438638622146,0.0,679290.8851458374,845.726400556644,3751763.6049151425,18744.036887998802,18744.036887998802,18.662452993268715,0.7789146704195216,8346288.073775997 
 02/04  17:00:00,-2.625,4.3125,22.895279570074727,0.0,695588.9985045376,886.599602954437,3853172.188707925,18744.036887998802,18744.036887998802,19.071915526566492,0.7797053239883326,8346288.073775997 
 02/04  18:00:00,-2.7625,4.8125,23.31970264202699,0.0,708548.005412606,904.4828845136174,3940010.5549959117,18744.036887998802,18744.036887998802,19.424631733477188,0.7803526458702015,8346288.073775997 
 02/04  19:00:00,-2.8625,4.8125,21.267269001871902,1163099.2283328432,0.0,903.8270803513352,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/04  20:00:00,-3.025,4.45,19.149764114111115,0.0,0.0,897.4025700842492,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/04  21:00:00,-3.1625000000000005,4.1125,17.12840445618287,0.0,0.0,888.4310004839051,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 02/04  22:00:00,-3.5125,3.8125,15.642642912134257,0.0,0.0,877.372031763146,0.0,0.0,0.0,-3.5125,0.0,0.0 
 02/04  23:00:00,-3.9499999999999997,3.45,14.31807549380784,0.0,0.0,866.841751503011,0.0,0.0,0.0,-3.9499999999999997,0.0,0.0 
 02/04  24:00:00,-4.4125,3.1125,13.114605500780103,0.0,0.0,856.8074453000534,0.0,0.0,0.0,-4.4125,0.0,0.0 
 02/05  01:00:00,-4.6625000000000005,3.0,12.034256814626676,0.0,0.0,847.1560053768012,0.0,0.0,0.0,-4.6625000000000005,0.0,0.0 
 02/05  02:00:00,-4.7,3.0,11.057463933260092,0.0,0.0,837.7641577344841,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/05  03:00:00,-4.7625,3.0,10.166449683496445,0.0,0.0,828.6059541964477,0.0,0.0,0.0,-4.7625,0.0,0.0 
 02/05  04:00:00,-4.7375,2.8125,9.352513351126921,0.0,0.0,819.7033219196273,0.0,0.0,0.0,-4.7375,0.0,0.0 
 02/05  05:00:00,-4.575,2.45,8.608380743586748,0.0,0.0,811.1415613518984,0.0,0.0,0.0,-4.575,0.0,0.0 
 02/05  06:00:00,-4.4375,2.1125,7.925918335245556,0.0,0.0,802.9216200722044,0.0,0.0,0.0,-4.4375,0.0,0.0 
 02/05  07:00:00,-4.275,2.0,7.296394408400545,0.0,0.0,794.9708103583132,0.0,0.0,0.0,-4.275,0.0,0.0 
 02/05  08:00:00,-4.1375,2.0,21.071661863163218,21185469.451535556,700985.0944115949,789.3037064923745,0.0,0.0,0.0,-4.1375,0.0,0.0 
 02/05  09:00:00,-3.975,2.0,21.0,13209786.715321887,0.0,784.2517180033244,0.0,0.0,0.0,-3.975,0.0,0.0 
 02/05  10:00:00,-3.65,2.625,21.0,3398161.859314945,0.0,821.473417069171,3789376.016085563,18744.036887998802,18744.036887998802,17.68048486235055,0.7726966314278905,6816288.073775997 
 02/05  11:00:00,-3.3125,3.625,21.017418082816096,104072.28600674773,325522.1322438384,876.8003232327837,3695589.635050021,18744.036887998802,18744.036887998802,17.491141369511467,0.771900201847108,8346288.073775997 
 02/05  12:00:00,-2.95,4.625,21.4367855647818,0.0,670714.451825981,903.044022652912,3678910.403253491,18744.036887998802,18744.036887998802,17.757851110251433,0.7721696359902577,8346288.073775997 
 02/05  13:00:00,-2.675,4.6875,21.983326150746013,0.0,675341.9305838827,914.3817146355403,3723001.00862089,18744.036887998802,18744.036887998802,18.27688475150611,0.7729686069789328,8346288.073775997 
 02/05  14:00:00,-2.475,4.1875,21.037554678415773,3055906.459438472,34308.96013224249,784.644000001521,3580523.982486323,18744.036887998802,18744.036887998802,17.676340062121877,0.7683352509290219,256368.07377599765 
 02/05  15:00:00,-2.275,3.6875,21.44177203760299,477062.2624394548,496606.4191849457,747.8371343378515,3578793.3084306726,18744.036887998802,18744.036887998802,17.863862668716727,0.7695192032524749,6816288.073775997 
 02/05  16:00:00,-2.1375,3.1875,22.105413280579086,0.0,661593.626148417,844.9808519259088,3663072.5952874925,18744.036887998802,18744.036887998802,18.470085044187183,0.7718474309947787,8346288.073775997 
 02/05  17:00:00,-1.975,2.6875,22.562805572990975,0.0,667615.5834181278,889.2307088487223,3710308.8418782083,18744.036887998802,18744.036887998802,18.89385329355385,0.772746039274747,8346288.073775997 
 02/05  18:00:00,-1.775,2.1875,22.958902627510074,0.0,670954.1543571532,909.1045712889816,3742617.1305079088,18744.036887998802,18744.036887998802,19.271546972491088,0.7735613343351254,8346288.073775997 
 02/05  19:00:00,-1.7,2.1875,21.153723985946012,1790550.7141117987,0.0,909.7532114003816,0.0,0.0,0.0,-1.7000000000000002,0.0,0.0 
 02/05  20:00:00,-1.7625,2.5500000000000003,18.68934864093484,0.0,0.0,903.1610029703204,0.0,0.0,0.0,-1.7625,0.0,0.0 
 02/05  21:00:00,-1.8,2.8875,16.713144425544222,0.0,0.0,894.8399621751548,0.0,0.0,0.0,-1.8,0.0,0.0 
 02/05  22:00:00,-2.05,2.9375000000000004,15.182512603234438,0.0,0.0,884.3772465933655,0.0,0.0,0.0,-2.05,0.0,0.0 
 02/05  23:00:00,-2.45,2.8374999999999995,13.812407166799922,0.0,0.0,874.2284304120839,0.0,0.0,0.0,-2.45,0.0,0.0 
 02/05  24:00:00,-2.9125,2.7375,12.573473728551285,0.0,0.0,864.3848222086832,0.0,0.0,0.0,-2.9125,0.0,0.0 
 02/06  01:00:00,-3.1,2.825,11.45092674197912,0.0,0.0,854.7972257374624,0.0,0.0,0.0,-3.1,0.0,0.0 
 02/06  02:00:00,-3.1,3.025,10.451621173590382,0.0,0.0,845.3699292034709,0.0,0.0,0.0,-3.1,0.0,0.0 
 02/06  03:00:00,-3.0375,3.1,9.543130295074521,0.0,0.0,836.1017867023572,0.0,0.0,0.0,-3.0375,0.0,0.0 
 02/06  04:00:00,-2.9375000000000004,3.1,8.717461890746673,0.0,0.0,827.0525977730705,0.0,0.0,0.0,-2.9375000000000004,0.0,0.0 
 02/06  05:00:00,-2.7750000000000004,3.0375,7.964777410495683,0.0,0.0,818.2366792477021,0.0,0.0,0.0,-2.7750000000000004,0.0,0.0 
 02/06  06:00:00,-2.6375,3.0,7.278524109509282,0.0,0.0,809.6650558036507,0.0,0.0,0.0,-2.6375,0.0,0.0 
 02/06  07:00:00,-2.6625000000000005,3.1875,6.650346342835866,0.0,0.0,801.2681000493565,0.0,0.0,0.0,-2.6625000000000005,0.0,0.0 
 02/06  08:00:00,-2.7,3.55,21.06401767598605,22452081.360014956,717808.4934327528,795.1902232097209,0.0,0.0,0.0,-2.7,0.0,0.0 
 02/06  09:00:00,-2.7625,3.8875,21.0,13788610.633114573,0.0,789.6841928288706,0.0,0.0,0.0,-2.7625,0.0,0.0 
 02/06  10:00:00,-2.675,3.8125,21.0,3657680.5132410247,0.0,825.8252834527174,3651916.834252652,18744.036887998802,18744.036887998802,17.880862703220537,0.7657068275417678,6816288.073775997 
 02/06  11:00:00,-2.5375,3.45,21.01383946880683,139137.34515191574,272383.9803889902,880.662220425197,3584780.346214769,18744.036887998802,18744.036887998802,17.643178067627282,0.7651003712314473,8346288.073775997 
 02/06  12:00:00,-2.375,3.1125,21.41156898087875,0.0,653783.0305990906,907.5836761984596,3588129.915442881,18744.036887998802,18744.036887998802,17.82554808607832,0.7655152913481044,8346288.073775997 
 02/06  13:00:00,-2.3,3.125,21.94202974784145,0.0,663178.9091904482,919.7015365063555,3659428.6516129263,18744.036887998802,18744.036887998802,18.302471138293537,0.7664938875887621,8346288.073775997 
 02/06  14:00:00,-2.3,3.2625,21.03460081486422,3156150.3291310584,33824.68388696911,789.8220446091668,3550936.768535892,18744.036887998802,18744.036887998802,17.697495749513003,0.7622248134215832,256368.07377599765 
 02/06  15:00:00,-2.3,3.425,21.401991764118193,500726.99698917876,502766.1224519083,758.1628955291072,3567290.830993473,18744.036887998802,18744.036887998802,17.792188936189557,0.7645139185047778,6816288.073775997 
 02/06  16:00:00,-2.3625,3.625,22.026681002022936,0.0,664764.5930519506,854.0634721051177,3681633.1948165325,18744.036887998802,18744.036887998802,18.373676911879738,0.7659002416721262,8346288.073775997 
 02/06  17:00:00,-2.4,3.7625,22.466870296628258,0.0,675735.2197296524,894.8247402882947,3755292.400938372,18744.036887998802,18744.036887998802,18.75243522237161,0.7668701151310977,8346288.073775997 
 02/06  18:00:00,-2.4,3.925,22.84430165431783,0.0,683868.3904175224,913.0429359903037,3813991.7526429994,18744.036887998802,18744.036887998802,19.08437544496985,0.7677389982973051,8346288.073775997 
 02/06  19:00:00,-2.6499999999999995,3.5625,21.133401903627398,2019521.8167455746,0.0,912.5846260352245,0.0,0.0,0.0,-2.6499999999999995,0.0,0.0 
 02/06  20:00:00,-2.9875,2.925,18.628227304419273,0.0,0.0,905.4283377205358,0.0,0.0,0.0,-2.9875,0.0,0.0 
 02/06  21:00:00,-3.35,2.2625,16.638985695769655,0.0,0.0,897.1266161393982,0.0,0.0,0.0,-3.35,0.0,0.0 
 02/06  22:00:00,-3.8125,1.5624999999999998,15.110809670914696,0.0,0.0,887.0068598769257,0.0,0.0,0.0,-3.8125,0.0,0.0 
 02/06  23:00:00,-4.25,0.925,13.746312528784436,0.0,0.0,877.3461143714319,0.0,0.0,0.0,-4.25,0.0,0.0 
 02/06  24:00:00,-4.7125,0.26249999999999996,12.511746660001508,0.0,0.0,868.0198250951973,0.0,0.0,0.0,-4.7125,0.0,0.0 
 02/07  01:00:00,-4.9,0.0,11.400540354140425,0.0,0.0,858.9468217655608,0.0,0.0,0.0,-4.9,0.0,0.0 
 02/07  02:00:00,-4.8374999999999995,0.0,10.405103562255999,0.0,0.0,850.0920146519968,0.0,0.0,0.0,-4.8374999999999995,0.0,0.0 
 02/07  03:00:00,-4.8,0.0,9.496597027879279,0.0,0.0,841.4467837026648,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/07  04:00:00,-4.8,0.0,8.66599706202362,0.0,0.0,833.0004778265975,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/07  05:00:00,-4.7375,0.0,7.9049631170277985,0.0,0.0,824.7453724258414,0.0,0.0,0.0,-4.7375,0.0,0.0 
 02/07  06:00:00,-4.7,0.0,7.206253707546119,0.0,0.0,816.675717967674,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/07  07:00:00,-4.7,0.0,6.5624707808722444,0.0,0.0,808.7828765273707,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/07  08:00:00,-4.7625,0.0,5.969486013114215,0.0,0.0,801.0590450467802,0.0,0.0,0.0,-4.7625,0.0,0.0 
 02/07  09:00:00,-4.8,0.0,5.432729609023068,0.0,0.0,793.4971320832367,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/07  10:00:00,-4.3,0.1875,4.983993231750045,0.0,0.0,786.0967881735621,0.0,0.0,0.0,-4.3,0.0,0.0 
 02/07  11:00:00,-3.5,0.5499999999999999,4.6228580593880775,0.0,0.0,778.8562827978858,0.0,0.0,0.0,-3.5,0.0,0.0 
 02/07  12:00:00,-2.7,0.8875,4.28644208661842,0.0,0.0,771.755222610692,0.0,0.0,0.0,-2.7,0.0,0.0 
 02/07  13:00:00,-2.4625,1.125,3.936524953777859,0.0,0.0,764.7789757572446,0.0,0.0,0.0,-2.4625,0.0,0.0 
 02/07  14:00:00,-2.625,1.2625,3.599477474318628,0.0,0.0,757.9159183679966,0.0,0.0,0.0,-2.625,0.0,0.0 
 02/07  15:00:00,-2.7625,1.425,3.28652384811885,0.0,0.0,751.1648032379899,0.0,0.0,0.0,-2.7625,0.0,0.0 
 02/07  16:00:00,-2.8625,1.6250000000000002,2.993890336801238,0.0,0.0,744.5125665856863,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/07  17:00:00,-3.025,1.7625,2.7126762710875907,0.0,0.0,737.9561066416701,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/07  18:00:00,-3.1625000000000005,1.925,2.4460148487360684,0.0,0.0,731.498915085957,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 02/07  19:00:00,-3.7,2.1875,2.211931835162792,0.0,0.0,725.1161227975114,0.0,0.0,0.0,-3.7,0.0,0.0 
 02/07  20:00:00,-4.5625,2.5500000000000003,2.0089828474822142,0.0,0.0,718.763794969384,0.0,0.0,0.0,-4.5625,0.0,0.0 
 02/07  21:00:00,-5.4,2.8875,1.8315538927943458,0.0,0.0,712.4142565456453,0.0,0.0,0.0,-5.4,0.0,0.0 
 02/07  22:00:00,-5.949999999999999,2.8125,1.6746745083853487,0.0,0.0,706.1249784625264,0.0,0.0,0.0,-5.949999999999999,0.0,0.0 
 02/07  23:00:00,-6.35,2.45,1.5385860794534103,0.0,0.0,700.0322515227147,0.0,0.0,0.0,-6.35,0.0,0.0 
 02/07  24:00:00,-6.75,2.1125,1.415457245351727,0.0,0.0,694.1521390121652,0.0,0.0,0.0,-6.75,0.0,0.0 
 02/08  01:00:00,-7.2125,1.8125000000000002,1.2979606435112334,0.0,0.0,688.4505025294657,0.0,0.0,0.0,-7.2125,0.0,0.0 
 02/08  02:00:00,-7.65,1.45,1.1830902150638676,0.0,0.0,682.9119331752554,0.0,0.0,0.0,-7.65,0.0,0.0 
 02/08  03:00:00,-8.1125,1.1125,1.068616598092293,0.0,0.0,677.5276562816642,0.0,0.0,0.0,-8.1125,0.0,0.0 
 02/08  04:00:00,-8.55,1.0,0.9534933396209593,0.0,0.0,672.267640798513,0.0,0.0,0.0,-8.55,0.0,0.0 
 02/08  05:00:00,-8.8875,1.0,0.8391828036579341,0.0,0.0,667.1055076440177,0.0,0.0,0.0,-8.8875,0.0,0.0 
 02/08  06:00:00,-9.25,1.0,0.7220111790141521,0.0,0.0,662.0371375133157,0.0,0.0,0.0,-9.25,0.0,0.0 
 02/08  07:00:00,-9.5875,1.0,0.6009759268564193,0.0,0.0,657.0605117538925,0.0,0.0,0.0,-9.5875,0.0,0.0 
 02/08  08:00:00,-9.825000000000001,1.0,0.4794252282536614,0.0,0.0,652.175498559212,0.0,0.0,0.0,-9.825000000000001,0.0,0.0 
 02/08  09:00:00,-10.0875,1.0,0.3733518528324497,0.0,0.0,647.3813634823777,0.0,0.0,0.0,-10.0875,0.0,0.0 
 02/08  10:00:00,-9.2625,1.1875,0.306738869406107,0.0,0.0,642.6757658280407,0.0,0.0,0.0,-9.2625,0.0,0.0 
 02/08  11:00:00,-7.825,1.55,0.2650125937657212,0.0,0.0,638.0519698901259,0.0,0.0,0.0,-7.825,0.0,0.0 
 02/08  12:00:00,-6.3625,1.8875,0.2191897154269925,0.0,0.0,633.4940488981223,0.0,0.0,0.0,-6.3625,0.0,0.0 
 02/08  13:00:00,-5.175,2.0,0.1583739533938091,0.0,0.0,629.0113025658131,0.0,0.0,0.0,-5.175,0.0,0.0 
 02/08  14:00:00,-4.2375,2.0,0.08674419760510657,0.0,0.0,624.627935950599,0.0,0.0,0.0,-4.2375,0.0,0.0 
 02/08  15:00:00,-3.275,2.0,0.007582375756505239,0.0,0.0,620.345242742063,0.0,0.0,0.0,-3.275,0.0,0.0 
 02/08  16:00:00,-3.0875000000000004,2.0,-0.08832239605230419,0.0,0.0,616.1566228180717,0.0,0.0,0.0,-3.0875000000000004,0.0,0.0 
 02/08  17:00:00,-3.325,2.0,-0.20795333708137312,0.0,0.0,612.0474554521984,0.0,0.0,0.0,-3.325,0.0,0.0 
 02/08  18:00:00,-3.5875000000000004,2.0,-0.3368863253211547,0.0,0.0,608.0149296256741,0.0,0.0,0.0,-3.5875000000000004,0.0,0.0 
 02/08  19:00:00,-4.137500000000001,1.5624999999999998,-0.4522007529342666,0.0,0.0,604.0768099086627,0.0,0.0,0.0,-4.137500000000001,0.0,0.0 
 02/08  20:00:00,-4.9,0.925,-0.5527587411090913,0.0,0.0,600.2703584407521,0.0,0.0,0.0,-4.9,0.0,0.0 
 02/08  21:00:00,-5.637500000000001,0.26249999999999996,-0.6401111213495737,0.0,0.0,596.5670731278589,0.0,0.0,0.0,-5.637500000000001,0.0,0.0 
 02/08  22:00:00,-5.8375,0.43749999999999994,-0.7137799616016813,0.0,0.0,592.938462986768,0.0,0.0,0.0,-5.8375,0.0,0.0 
 02/08  23:00:00,-5.8,1.075,-0.7753434429950359,0.0,0.0,589.3586258600951,0.0,0.0,0.0,-5.8,0.0,0.0 
 02/08  24:00:00,-5.7375,1.7375,-0.8304915808109702,0.0,0.0,585.8004749281238,0.0,0.0,0.0,-5.7375,0.0,0.0 
 02/09  01:00:00,-6.0125,2.0,-0.8856855069466764,0.0,0.0,582.2537051188942,0.0,0.0,0.0,-6.0125,0.0,0.0 
 02/09  02:00:00,-6.449999999999999,2.0,-0.9469418726643685,0.0,0.0,578.7606199820959,0.0,0.0,0.0,-6.449999999999999,0.0,0.0 
 02/09  03:00:00,-6.9125,2.0,-1.0127132084484325,0.0,0.0,575.3299791827417,0.0,0.0,0.0,-6.9125,0.0,0.0 
 02/09  04:00:00,-7.1625,2.1875,-1.0816755208041486,0.0,0.0,571.9519821827481,0.0,0.0,0.0,-7.1625,0.0,0.0 
 02/09  05:00:00,-7.325000000000001,2.5500000000000003,-1.1527790895831052,0.0,0.0,568.5982269759475,0.0,0.0,0.0,-7.325000000000001,0.0,0.0 
 02/09  06:00:00,-7.4625,2.8875,-1.232494111727223,0.0,0.0,565.2530545942864,0.0,0.0,0.0,-7.4625,0.0,0.0 
 02/09  07:00:00,-7.75,2.5625,-1.3189103549081904,0.0,0.0,561.9596412522238,0.0,0.0,0.0,-7.75,0.0,0.0 
 02/09  08:00:00,-8.0875,1.925,20.99753847744761,35046367.262715906,1094473.4666814734,559.7128275755402,0.0,0.0,0.0,-8.087499999999999,0.0,0.0 
 02/09  09:00:00,-8.45,1.2625,21.0,19538892.2374129,0.0,557.9508246531592,0.0,0.0,0.0,-8.45,0.0,0.0 
 02/09  10:00:00,-7.5375,1.0,21.0,6162608.1301086135,0.0,654.650278722318,4447457.35354001,18744.036887998802,18744.036887998802,17.52134940100093,0.7585276203013829,6816288.073775997 
 02/09  11:00:00,-5.9,1.0,21.0,1212439.092687628,0.0,795.2138549747962,4122207.215461133,18744.036887998802,18744.036887998802,17.32861422650811,0.7580999656039105,8346288.073775997 
 02/09  12:00:00,-4.2375,1.0,21.006102270070492,0.0,381451.7416665164,869.5605439941453,3825064.4053471154,18744.036887998802,18744.036887998802,17.318295782562572,0.757732430928216,8346288.073775997 
 02/09  13:00:00,-1.225,1.4375000000000002,21.2455795139862,0.0,609429.3922184856,905.6260412465664,3393983.6005865284,18744.036887998802,18744.036887998802,17.900424686530982,0.7583152819423342,8346288.073775997 
 02/09  14:00:00,0.075,2.075,21.0029453333227,4569910.3902455345,0.0,787.549258515836,3181810.5481207157,18744.036887998802,18744.036887998802,18.008639917608082,0.7570499770526855,256368.07377599765 
 02/09  15:00:00,0.0625,2.7375,21.03943779674435,811092.7338509245,391977.58081343095,761.046231187506,3176367.872100795,18744.036887998802,18744.036887998802,17.970620100226647,0.7587327909536663,6816288.073775997 
 02/09  16:00:00,-0.21250000000000002,2.8125,21.33334430413083,0.0,582085.5545678253,857.3921259936417,3254342.7155284155,18744.036887998802,18744.036887998802,18.135311772292066,0.7595517033762733,8346288.073775997 
 02/09  17:00:00,-0.775,2.45,21.61645018986883,0.0,602513.381377793,899.036829286874,3384668.322849301,18744.036887998802,18744.036887998802,18.30460794582637,0.7602634349043937,8346288.073775997 
 02/09  18:00:00,-1.3125,2.1125,21.86295961736209,0.0,622659.975088862,918.0603852324987,3504278.980900191,18744.036887998802,18744.036887998802,18.43911560343913,0.7609462503381376,8346288.073775997 
 02/09  19:00:00,-1.9375000000000002,2.0,21.0238783810985,3924676.7659171782,0.0,916.6681734916693,0.0,0.0,0.0,-1.9375000000000002,0.0,0.0 
 02/09  20:00:00,-2.7,2.0,17.94776260447004,0.0,0.0,909.0091543631985,0.0,0.0,0.0,-2.7,0.0,0.0 
 02/09  21:00:00,-3.4375,2.0,15.700236048134602,0.0,0.0,900.8563055984032,0.0,0.0,0.0,-3.4375,0.0,0.0 
 02/09  22:00:00,-3.8875,2.0,14.022130146416604,0.0,0.0,890.6759304258603,0.0,0.0,0.0,-3.8875,0.0,0.0 
 02/09  23:00:00,-4.25,2.0,12.537599028573162,0.0,0.0,880.7675631138965,0.0,0.0,0.0,-4.25,0.0,0.0 
 02/09  24:00:00,-4.5875,2.0,11.209552944059917,0.0,0.0,871.1051094239165,0.0,0.0,0.0,-4.5875,0.0,0.0 
 02/10  01:00:00,-4.7,2.0,10.01118523032806,0.0,0.0,861.6793037518586,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/10  02:00:00,-4.7625,2.0,8.943260029036178,0.0,0.0,852.4857065938781,0.0,0.0,0.0,-4.7625,0.0,0.0 
 02/10  03:00:00,-4.8,2.0,7.98151935145813,0.0,0.0,843.5154489333092,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/10  04:00:00,-4.674999999999999,2.1875,7.107920698559258,0.0,0.0,834.7355813976354,0.0,0.0,0.0,-4.674999999999999,0.0,0.0 
 02/10  05:00:00,-4.475,2.5500000000000003,6.31216432130281,0.0,0.0,826.0632864219075,0.0,0.0,0.0,-4.475,0.0,0.0 
 02/10  06:00:00,-4.275,2.8875,5.584632123875385,0.0,0.0,817.4545270232121,0.0,0.0,0.0,-4.275,0.0,0.0 
 02/10  07:00:00,-4.325000000000001,2.5625,4.917225450712172,0.0,0.0,809.0132370140161,0.0,0.0,0.0,-4.325000000000001,0.0,0.0 
 02/10  08:00:00,-4.525,1.925,21.046745615365936,25743938.084310636,745221.195197598,803.18154060736,0.0,0.0,0.0,-4.525,0.0,0.0 
 02/10  09:00:00,-4.725,1.2625,21.0,15217867.983671626,0.0,798.2808741658033,0.0,0.0,0.0,-4.725,0.0,0.0 
 02/10  10:00:00,-3.8625,1.1875,21.0,4223563.078435986,0.0,832.2548298126682,3839130.8790450245,18744.036887998802,18744.036887998802,17.763158537769336,0.765624978091153,6816288.073775997 
 02/10  11:00:00,-2.425,1.55,21.0,316431.65225395985,144306.05728662136,883.7506677049339,3555674.054329789,18744.036887998802,18744.036887998802,17.622476658417515,0.7654482480405173,8346288.073775997 
 02/10  12:00:00,-0.9624999999999999,1.8875,21.1980603107648,0.0,601060.1006088909,909.3149041257147,3343319.5893211956,18744.036887998802,18744.036887998802,17.900821910321095,0.7657315302130305,8346288.073775997 
 02/10  13:00:00,0.9124999999999999,2.625,21.60577987872617,0.0,561883.3477905472,920.7817454927984,3120452.487474701,18744.036887998802,18744.036887998802,18.521175998149136,0.7667296348962611,8346288.073775997 
 02/10  14:00:00,1.7,3.625,21.001794836929648,3977583.458481514,21560.931357352365,792.4393464097765,2933909.52798484,18744.036887998802,18744.036887998802,18.263211126259044,0.7639412015398441,256368.07377599765 
 02/10  15:00:00,1.7,4.625,21.179092837228954,694100.6026713132,400250.43870291207,760.3767665482043,2938783.534339283,18744.036887998802,18744.036887998802,18.282201600220205,0.7661029284904073,6816288.073775997 
 02/10  16:00:00,1.7,4.5625,21.614802602247064,0.0,539714.8673222153,854.1935383993368,3003503.502520632,18744.036887998802,18744.036887998802,18.648340100247825,0.7672051895811942,8346288.073775997 
 02/10  17:00:00,0.7,3.925,21.95954881366638,0.0,573309.1722876955,894.3466240125354,3211191.3218265176,18744.036887998802,18744.036887998802,18.8070017944041,0.7680321479161774,8346288.073775997 
 02/10  18:00:00,0.1,3.2625,22.26252416116584,0.0,597371.984927768,912.6701059320984,3348190.9391647913,18744.036887998802,18744.036887998802,18.976757631651815,0.7688619172871203,8346288.073775997 
 02/10  19:00:00,0.1,3.0,21.05654066860347,3211161.740509226,0.0,911.0343105960177,0.0,0.0,0.0,0.1,0.0,0.0 
 02/10  20:00:00,-0.39999999999999997,3.0,18.22509140456999,0.0,0.0,903.1348269447226,0.0,0.0,0.0,-0.39999999999999997,0.0,0.0 
 02/10  21:00:00,-1.1374999999999997,3.0,16.09236716139004,0.0,0.0,894.7622649278424,0.0,0.0,0.0,-1.1374999999999997,0.0,0.0 
 02/10  22:00:00,-1.3375,2.8125,14.507236460160826,0.0,0.0,884.3544251241183,0.0,0.0,0.0,-1.3375,0.0,0.0 
 02/10  23:00:00,-1.2375,2.45,13.116618412646417,0.0,0.0,874.388033879789,0.0,0.0,0.0,-1.2375,0.0,0.0 
 02/10  24:00:00,-1.1375,2.1125,11.875376817802778,0.0,0.0,864.8456947443269,0.0,0.0,0.0,-1.1375,0.0,0.0 
 02/11  01:00:00,-1.1,1.8125000000000002,10.761736861257265,0.0,0.0,855.6601560698289,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  02:00:00,-1.1,1.45,9.77524911357433,0.0,0.0,846.7944137834713,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  03:00:00,-1.1,1.1125,8.88286737021806,0.0,0.0,838.2238214305838,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  04:00:00,-1.1,1.1875,8.074604542116091,0.0,0.0,829.8826163062674,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  05:00:00,-1.0375,1.55,7.340320564231238,0.0,0.0,821.6783783547052,0.0,0.0,0.0,-1.0375,0.0,0.0 
 02/11  06:00:00,-1.0,1.8875,6.672858743229009,0.0,0.0,813.5720173664267,0.0,0.0,0.0,-1.0,0.0,0.0 
 02/11  07:00:00,-1.0625,2.0,6.063827962946626,0.0,0.0,805.5781140371607,0.0,0.0,0.0,-1.0625,0.0,0.0 
 02/11  08:00:00,-1.1,2.0,21.055585430351833,23712618.106596343,671744.8532315193,799.884413713466,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  09:00:00,-1.1624999999999999,2.0,21.0,14284678.075167451,0.0,794.8961205968841,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 02/11  10:00:00,-0.8875,2.1875,21.0,3981894.798125937,0.0,829.3395855594185,3360173.1924977046,18744.036887998802,18744.036887998802,18.026389197058734,0.7695960225016558,6816288.073775997 
 02/11  11:00:00,0.11250000000000002,2.5500000000000003,21.00278066163275,281930.57972763013,183020.738871323,881.1433825248195,3174774.9180593407,18744.036887998802,18744.036887998802,17.980883200778045,0.769726559682589,8346288.073775997 
 02/11  12:00:00,0.6,2.8875,21.340464817882793,0.0,569905.8299851959,906.3431306000576,3130232.381064211,18744.036887998802,18744.036887998802,18.215512058758804,0.7707435841612718,8346288.073775997 
 02/11  13:00:00,1.6624999999999999,3.125,21.907374584009386,0.0,556142.2552500905,917.2264237730597,3056143.127035562,18744.036887998802,18744.036887998802,18.856516952938172,0.772661920950064,8346288.073775997 
 02/11  14:00:00,2.3,3.2625,21.033815021744115,3243741.67081178,25968.159314834316,786.8472741801528,2858467.531734075,18744.036887998802,18744.036887998802,18.386056265578848,0.7692653384103468,256368.07377599765 
 02/11  15:00:00,2.2375,3.425,21.432797608050222,517812.3499696585,404652.4904401264,749.1405192366881,2895795.6348036095,18744.036887998802,18744.036887998802,18.534511300787194,0.7714935858876937,6816288.073775997 
 02/11  16:00:00,2.1375,3.625,22.10124997205923,0.0,545606.1226822394,844.9491723337959,3015298.134319482,18744.036887998802,18744.036887998802,19.10482361930883,0.7749640912535296,8346288.073775997 
 02/11  17:00:00,1.725,3.7625,22.564721805005256,0.0,567031.4541575384,887.7577233290725,3149862.570481035,18744.036887998802,18744.036887998802,19.450224399766036,0.7769540915161314,8346288.073775997 
 02/11  18:00:00,1.6250000000000002,3.925,22.966208122127885,0.0,579063.3345554289,906.2716755752726,3227189.695000744,18744.036887998802,18744.036887998802,19.78543394434105,0.7788299500463252,8346288.073775997 
 02/11  19:00:00,1.6375000000000002,4.1875,21.149112088259926,1898557.6002027697,0.0,905.7450387806398,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 02/11  20:00:00,1.35,4.55,18.672704494516204,0.0,0.0,898.2603127474943,0.0,0.0,0.0,1.35,0.0,0.0 
 02/11  21:00:00,1.2,4.8875,16.698679101581796,0.0,0.0,889.0107948992844,0.0,0.0,0.0,1.2,0.0,0.0 
 02/11  22:00:00,1.2625,5.0,15.182120217754264,0.0,0.0,877.3437076209174,0.0,0.0,0.0,1.2625,0.0,0.0 
 02/11  23:00:00,1.1125,5.0,13.841275810880155,0.0,0.0,866.0133876065092,0.0,0.0,0.0,1.1125,0.0,0.0 
 02/11  24:00:00,0.875,5.0,12.637077251555919,0.0,0.0,855.009022690723,0.0,0.0,0.0,0.875,0.0,0.0 
 02/12  01:00:00,0.925,5.1875,11.56316336211681,0.0,0.0,844.2591518094489,0.0,0.0,0.0,0.925,0.0,0.0 
 02/12  02:00:00,1.0,5.55,10.610448893111988,0.0,0.0,833.5727016364622,0.0,0.0,0.0,1.0,0.0,0.0 
 02/12  03:00:00,1.0625,5.8875,9.751774822092381,0.0,0.0,822.870962764244,0.0,0.0,0.0,1.0625,0.0,0.0 
 02/12  04:00:00,1.35,6.187500000000001,8.980308390658305,0.0,0.0,812.2008993797276,0.0,0.0,0.0,1.35,0.0,0.0 
 02/12  05:00:00,1.125,6.55,8.281688436476458,0.0,0.0,801.5454185224294,0.0,0.0,0.0,1.125,0.0,0.0 
 02/12  06:00:00,0.4000000000000001,6.8875,7.6407851777864355,0.0,0.0,790.8330195672503,0.0,0.0,0.0,0.4000000000000001,0.0,0.0 
 02/12  07:00:00,-0.21250000000000002,6.562500000000001,7.058721882129596,0.0,0.0,780.326847259648,0.0,0.0,0.0,-0.21250000000000002,0.0,0.0 
 02/12  08:00:00,-0.775,5.925,21.067569904581614,21636169.77481605,668371.1454006665,773.2045213186223,0.0,0.0,0.0,-0.775,0.0,0.0 
 02/12  09:00:00,-1.375,5.2625,21.0,13076415.514934268,0.0,767.228474664886,0.0,0.0,0.0,-1.375,0.0,0.0 
 02/12  10:00:00,-1.2875,5.0,21.0,2971620.4974955027,0.0,808.9020967583166,3388848.110865205,18744.036887998802,18744.036887998802,17.802715085997228,0.7718803537517752,6816288.073775997 
 02/12  11:00:00,-0.7875000000000001,5.0,21.122650268332297,0.0,468299.2901523389,871.0827592868786,3310422.5822263174,18744.036887998802,18744.036887998802,17.866648248629723,0.7712516819972132,8346288.073775997 
 02/12  12:00:00,-0.35,5.0,21.789816186890768,0.0,613280.0578914226,900.2169356325927,3331407.678929176,18744.036887998802,18744.036887998802,18.425438710170656,0.772061795876535,8346288.073775997 
 02/12  13:00:00,0.48749999999999993,5.0,22.413485434548203,0.0,603800.7052201484,913.0616046611837,3301819.6304052775,18744.036887998802,18744.036887998802,19.099165628602172,0.7728875123681915,8346288.073775997 
 02/12  14:00:00,0.8375000000000001,5.0,21.083862794433458,2145578.4384559,46254.86113361362,811.4965385631863,3087971.8865237944,18744.036887998802,18744.036887998802,18.254476927994006,0.7658673229902575,256368.07377599765 
 02/12  15:00:00,1.1125,5.0,21.694094449942853,328550.8341898342,441254.49503670575,776.6855044637666,3089401.4542074157,18744.036887998802,18744.036887998802,18.541668241956717,0.7673319625778137,6816288.073775997 
 02/12  16:00:00,1.1750000000000003,4.8125,22.54808383243102,0.0,585208.5934681717,860.5939177981807,3220565.9088767683,18744.036887998802,18744.036887998802,19.330360671931395,0.7708350909982542,8346288.073775997 
 02/12  17:00:00,0.6,4.45,23.089073809322016,0.0,614042.2361233882,895.7501920735227,3391950.7231366434,18744.036887998802,18744.036887998802,19.712265369517066,0.7717767593946233,8346288.073775997 
 02/12  18:00:00,0.36250000000000004,4.1125,23.5564245781134,0.0,631348.8592541348,911.6049932060447,3500324.194494892,18744.036887998802,18744.036887998802,20.084364508770115,0.7726085864484747,8346288.073775997 
 02/12  19:00:00,0.525,3.8125,21.370572650088455,908688.0668313485,0.0,911.5517659309061,0.0,0.0,0.0,0.525,0.0,0.0 
 02/12  20:00:00,0.09999999999999999,3.45,19.119307399121595,0.0,0.0,904.4687948204667,0.0,0.0,0.0,0.09999999999999996,0.0,0.0 
 02/12  21:00:00,-0.5125,3.1125,17.33986367012964,0.0,0.0,895.1184073991498,0.0,0.0,0.0,-0.5125,0.0,0.0 
 02/12  22:00:00,-0.8875,3.0,15.930077688664516,0.0,0.0,884.6155766487683,0.0,0.0,0.0,-0.8875,0.0,0.0 
 02/12  23:00:00,-1.1875,3.0,14.679393629818492,0.0,0.0,874.3984050108527,0.0,0.0,0.0,-1.1875,0.0,0.0 
 02/12  24:00:00,-1.4875000000000003,3.0,13.55397018824658,0.0,0.0,864.4401909326143,0.0,0.0,0.0,-1.4875000000000003,0.0,0.0 
 02/13  01:00:00,-1.85,2.8125,12.554555114766567,0.0,0.0,854.7614625173811,0.0,0.0,0.0,-1.85,0.0,0.0 
 02/13  02:00:00,-2.25,2.45,11.647081516507445,0.0,0.0,845.4451361421442,0.0,0.0,0.0,-2.25,0.0,0.0 
 02/13  03:00:00,-2.6499999999999995,2.1125,10.818878496320094,0.0,0.0,836.4890046817477,0.0,0.0,0.0,-2.6499999999999995,0.0,0.0 
 02/13  04:00:00,-2.8625,1.8125000000000002,10.060524710831928,0.0,0.0,827.8389937168388,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/13  05:00:00,-3.025,1.45,9.365276301531306,0.0,0.0,819.4732321834714,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/13  06:00:00,-3.1625000000000005,1.1125,8.723727635689741,0.0,0.0,811.3719858423514,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 02/13  07:00:00,-2.95,1.4375000000000002,8.131443679661574,0.0,0.0,803.4629526613521,0.0,0.0,0.0,-2.95,0.0,0.0 
 02/13  08:00:00,-2.55,2.075,21.082806332835844,22828144.12534652,623813.3241139109,798.3740190895713,0.0,0.0,0.0,-2.55,0.0,0.0 
 02/13  09:00:00,-2.15,2.7375,21.00000311926152,12364946.27355411,0.0,793.2460678312898,0.0,0.0,0.0,-2.15,0.0,0.0 
 02/13  10:00:00,-1.5624999999999998,3.1875,21.000000000300822,2874829.685355528,0.0,828.8038312457797,3455830.5942567904,18744.036887998802,18744.036887998802,17.897154939611152,0.7687160859705418,6816288.073775997 
 02/13  11:00:00,-0.925,3.55,21.092635481720052,0.0,432230.84659980534,881.9267611126645,3331883.5705685085,18744.036887998802,18744.036887998802,17.83576570008288,0.7688947256879891,8346288.073775997 
 02/13  12:00:00,-0.26249999999999996,3.8875,21.712735300353707,0.0,608634.5982911189,906.4976106663472,3310500.4347291733,18744.036887998802,18744.036887998802,18.374298893054625,0.770490938693533,8346288.073775997 
 02/13  13:00:00,0.5625,3.875,22.341013661095424,0.0,599988.9909715905,916.9365256337908,3284856.073180116,18744.036887998802,18744.036887998802,19.048540199655374,0.7722630023763182,8346288.073775997 
 02/13  14:00:00,0.7749999999999999,3.7375,21.07400321026983,2476476.454130481,46127.49728932452,784.9903831925669,3095758.9706675755,18744.036887998802,18744.036887998802,18.198794196257015,0.7672718968841141,256368.07377599765 
 02/13  15:00:00,0.8875,3.575,21.654756264113555,354538.712980544,443925.0289632119,749.6372324027234,3126992.3747407524,18744.036887998802,18744.036887998802,18.483393055437627,0.7685839674025182,6816288.073775997 
 02/13  16:00:00,1.1875,3.375,22.47824977370895,0.0,583113.5628520735,849.093729646263,3215597.3891041996,18744.036887998802,18744.036887998802,19.274487667480457,0.7730271746986392,8346288.073775997 
 02/13  17:00:00,1.55,3.2375,23.012615124530505,0.0,586563.5141776616,890.3404800989055,3243992.2192894164,18744.036887998802,18744.036887998802,19.78995378706633,0.7748562555023244,8346288.073775997 
 02/13  18:00:00,1.8875,3.075,23.47416337463107,0.0,587694.4753549821,908.5122446015122,3266214.3495575814,18744.036887998802,18744.036887998802,20.24580420308565,0.7765880441444655,8346288.073775997 
 02/13  19:00:00,2.0,3.0,21.320709725724218,1051316.9590157815,0.0,908.4782554045692,0.0,0.0,0.0,2.0,0.0,0.0 
 02/13  20:00:00,2.0,3.0,19.213336071834622,0.0,0.0,902.75095829018,0.0,0.0,0.0,2.0,0.0,0.0 
 02/13  21:00:00,2.0,3.0,17.198050508770592,0.0,0.0,894.513910287716,0.0,0.0,0.0,2.0,0.0,0.0 
 02/13  22:00:00,2.125,3.1875,15.701305290858741,0.0,0.0,884.1417825669499,0.0,0.0,0.0,2.125,0.0,0.0 
 02/13  23:00:00,2.3875,3.55,14.39133700208485,0.0,0.0,873.8989381192919,0.0,0.0,0.0,2.3875,0.0,0.0 
 02/13  24:00:00,2.625,3.8875,13.192511844745507,0.0,0.0,863.7156934504633,0.0,0.0,0.0,2.625,0.0,0.0 
 02/14  01:00:00,2.7625,4.125,12.124357150019977,0.0,0.0,853.6224784466716,0.0,0.0,0.0,2.7625,0.0,0.0 
 02/14  02:00:00,2.8625,4.2625,11.18464949331372,0.0,0.0,843.670492594719,0.0,0.0,0.0,2.8625,0.0,0.0 
 02/14  03:00:00,2.9625,4.425,10.330443798102268,0.0,0.0,833.886683362781,0.0,0.0,0.0,2.9625,0.0,0.0 
 02/14  04:00:00,3.125,4.625,9.559921504223011,0.0,0.0,824.2268959834979,0.0,0.0,0.0,3.125,0.0,0.0 
 02/14  05:00:00,2.7625,4.7625,8.8614518966774,0.0,0.0,814.6875073290886,0.0,0.0,0.0,2.7625,0.0,0.0 
 02/14  06:00:00,2.4375,4.925,8.22625619697963,0.0,0.0,805.2769855675542,0.0,0.0,0.0,2.4375,0.0,0.0 
 02/14  07:00:00,2.3374999999999995,4.8125,7.65463027795802,0.0,0.0,796.0460107501458,0.0,0.0,0.0,2.3374999999999995,0.0,0.0 
 02/14  08:00:00,2.5500000000000003,4.45,7.142955778693768,0.0,0.0,787.2247348230308,0.0,0.0,0.0,2.5500000000000003,0.0,0.0 
 02/14  09:00:00,2.5125,4.1125,6.6969959734853255,0.0,0.0,778.8489478123868,0.0,0.0,0.0,2.5125,0.0,0.0 
 02/14  10:00:00,2.6499999999999995,4.0,6.318476517517433,0.0,0.0,770.8017765910363,0.0,0.0,0.0,2.6499999999999995,0.0,0.0 
 02/14  11:00:00,2.9875,4.0,5.999653132661987,0.0,0.0,762.9604848798116,0.0,0.0,0.0,2.9875,0.0,0.0 
 02/14  12:00:00,3.35,4.0,5.720228521771425,0.0,0.0,755.3008970038298,0.0,0.0,0.0,3.35,0.0,0.0 
 02/14  13:00:00,3.4375000000000004,4.1875,5.454059241539181,0.0,0.0,747.7818028059878,0.0,0.0,0.0,3.4375000000000004,0.0,0.0 
 02/14  14:00:00,3.3374999999999995,4.55,5.20584845663015,0.0,0.0,740.2777188083064,0.0,0.0,0.0,3.3374999999999995,0.0,0.0 
 02/14  15:00:00,3.2375,4.8875,4.979878214300175,0.0,0.0,732.7406173273038,0.0,0.0,0.0,3.2375,0.0,0.0 
 02/14  16:00:00,3.1375,5.1875,4.771422620549041,0.0,0.0,725.1967542286288,0.0,0.0,0.0,3.1375,0.0,0.0 
 02/14  17:00:00,3.0375,5.55,4.575604960300009,0.0,0.0,717.6356329594577,0.0,0.0,0.0,3.0375,0.0,0.0 
 02/14  18:00:00,2.9375000000000004,5.8875,4.392456529800133,0.0,0.0,710.0284414401445,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 02/14  19:00:00,2.65,5.812499999999999,4.231814754200355,0.0,0.0,702.4954984106072,0.0,0.0,0.0,2.65,0.0,0.0 
 02/14  20:00:00,2.3125,5.45,4.098115624075607,0.0,0.0,695.2958731366207,0.0,0.0,0.0,2.3125,0.0,0.0 
 02/14  21:00:00,1.95,5.1125,3.9893797413274497,0.0,0.0,688.4701385455572,0.0,0.0,0.0,1.95,0.0,0.0 
 02/14  22:00:00,1.8,4.8125,3.9005906819081004,0.0,0.0,681.9587998679199,0.0,0.0,0.0,1.8,0.0,0.0 
 02/14  23:00:00,1.7375,4.45,3.829244546555319,0.0,0.0,675.7470665093588,0.0,0.0,0.0,1.7375,0.0,0.0 
 02/14  24:00:00,1.7,4.1125,3.769918242540024,0.0,0.0,669.8294503176696,0.0,0.0,0.0,1.7,0.0,0.0 
 02/15  01:00:00,1.2,4.0,3.7146367065397903,0.0,0.0,664.1315285005364,0.0,0.0,0.0,1.2,0.0,0.0 
 02/15  02:00:00,0.9,4.0,3.658381139267731,0.0,0.0,658.5567738981398,0.0,0.0,0.0,0.9,0.0,0.0 
 02/15  03:00:00,0.7749999999999999,4.0,3.6072604091085045,0.0,0.0,653.0981599800317,0.0,0.0,0.0,0.7749999999999999,0.0,0.0 
 02/15  04:00:00,0.6375,4.0,3.554934640292534,0.0,0.0,647.7530645777833,0.0,0.0,0.0,0.6375,0.0,0.0 
 02/15  05:00:00,0.35,4.0,3.501857785813253,0.0,0.0,642.5177877800779,0.0,0.0,0.0,0.35,0.0,0.0 
 02/15  06:00:00,0.2,4.0,3.449733923960464,0.0,0.0,637.3883244582902,0.0,0.0,0.0,0.2,0.0,0.0 
 02/15  07:00:00,0.2,4.1875,3.3974070263068334,0.0,0.0,632.3435627935921,0.0,0.0,0.0,0.2,0.0,0.0 
 02/15  08:00:00,0.32500000000000007,4.55,3.3492948581902366,0.0,0.0,627.3083098544392,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 02/15  09:00:00,0.275,4.8875,3.363227527912348,0.0,0.0,622.252444682663,0.0,0.0,0.0,0.275,0.0,0.0 
 02/15  10:00:00,0.32500000000000007,4.8125,3.4749802072076394,0.0,0.0,617.2431126831353,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 02/15  11:00:00,1.0875,4.45,3.6041414211390506,0.0,0.0,612.4439818602287,0.0,0.0,0.0,1.0875,0.0,0.0 
 02/15  12:00:00,1.4375,4.1125,3.63745420035173,0.0,0.0,607.8847300987093,0.0,0.0,0.0,1.4375,0.0,0.0 
 02/15  13:00:00,2.2749999999999995,4.1875,3.5988224620043,0.0,0.0,603.4827673188063,0.0,0.0,0.0,2.2749999999999995,0.0,0.0 
