Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/15  14:00:00,2.4875,4.55,3.5568224009886005,0.0,0.0,599.1081638910471,0.0,0.0,0.0,2.4875,0.0,0.0 
 02/15  15:00:00,2.8000000000000003,4.8875,3.509260397305229,0.0,0.0,594.7125319269629,0.0,0.0,0.0,2.8000000000000003,0.0,0.0 
 02/15  16:00:00,2.6625,4.8125,3.465996843464379,0.0,0.0,590.3666078943952,0.0,0.0,0.0,2.6625,0.0,0.0 
 02/15  17:00:00,2.0875,4.45,3.412721712984333,0.0,0.0,586.1920278092616,0.0,0.0,0.0,2.0875,0.0,0.0 
 02/15  18:00:00,1.9625,4.1125,3.3594142497406465,0.0,0.0,582.2107691001229,0.0,0.0,0.0,1.9625,0.0,0.0 
 02/15  19:00:00,2.0625,4.0,3.3256957232946727,0.0,0.0,578.3803151287025,0.0,0.0,0.0,2.0625,0.0,0.0 
 02/15  20:00:00,1.225,4.0,3.308492846535348,0.0,0.0,574.6360741159456,0.0,0.0,0.0,1.225,0.0,0.0 
 02/15  21:00:00,0.7,4.0,3.301876997163927,0.0,0.0,570.9590228370464,0.0,0.0,0.0,0.7,0.0,0.0 
 02/15  22:00:00,0.7625,3.8125,3.317982567171721,0.0,0.0,567.3738583352181,0.0,0.0,0.0,0.7625,0.0,0.0 
 02/15  23:00:00,0.36250000000000004,3.45,3.3420302411492124,0.0,0.0,563.9264859477875,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 02/15  24:00:00,0.1,3.1125,3.362158608050016,0.0,0.0,560.6179199344043,0.0,0.0,0.0,0.1,0.0,0.0 
 02/16  01:00:00,0.9125,2.8125,3.3872412719511953,0.0,0.0,557.4339682608512,0.0,0.0,0.0,0.9125,0.0,0.0 
 02/16  02:00:00,1.275,2.45,3.4102704721484645,0.0,0.0,554.3733169069676,0.0,0.0,0.0,1.275,0.0,0.0 
 02/16  03:00:00,1.0125,2.1125,3.4161103608314227,0.0,0.0,551.4208494686824,0.0,0.0,0.0,1.0125,0.0,0.0 
 02/16  04:00:00,0.7125,1.5624999999999998,3.4142105301506565,0.0,0.0,548.5654152001096,0.0,0.0,0.0,0.7125,0.0,0.0 
 02/16  05:00:00,0.35,0.925,3.4061838215357776,0.0,0.0,545.8111884728188,0.0,0.0,0.0,0.35,0.0,0.0 
 02/16  06:00:00,0.012500000000000004,0.26249999999999996,3.3872349937696593,0.0,0.0,543.1342281557526,0.0,0.0,0.0,0.012500000000000004,0.0,0.0 
 02/16  07:00:00,-0.22499999999999998,0.0,3.356762011261155,0.0,0.0,540.5134671349848,0.0,0.0,0.0,-0.22499999999999998,0.0,0.0 
 02/16  08:00:00,-0.36250000000000004,0.0,21.03819757834321,26717878.088037364,899748.6967264533,538.653707375875,0.0,0.0,0.0,-0.36250000000000004,0.0,0.0 
 02/16  09:00:00,-0.525,0.0,21.0,15296011.947516344,0.0,537.053327585178,0.0,0.0,0.0,-0.525,0.0,0.0 
 02/16  10:00:00,-0.16249999999999998,0.1875,21.0,3861846.6454048413,0.0,643.3348836505073,3241049.3962700395,18744.036887998802,18744.036887998802,18.0818774832897,0.7703785856512572,6816288.073775997 
 02/16  11:00:00,0.7250000000000001,0.5499999999999999,21.08162479381826,94917.44143355593,343526.7843749104,794.0901765753101,3081987.512034272,18744.036887998802,18744.036887998802,18.07718991140527,0.7704171511491273,8346288.073775997 
 02/16  12:00:00,1.0375,0.8875,21.749076211340686,0.0,577275.1095979856,866.9912148934652,3116180.707109342,18744.036887998802,18744.036887998802,18.583758382379752,0.7720096455692165,8346288.073775997 
 02/16  13:00:00,2.5625,1.1875,22.466341500471206,0.0,553579.1166736118,899.4658349966837,2995804.6657245173,18744.036887998802,18744.036887998802,19.42969064350659,0.7740404743095871,8346288.073775997 
 02/16  14:00:00,3.0,1.55,21.095722021725358,1946173.203782084,44063.28050111465,803.9965078224863,2768801.1044816906,18744.036887998802,18744.036887998802,18.598205134077162,0.7677992307067287,256368.07377599765 
 02/16  15:00:00,3.1375,1.8875,21.78207362959957,276094.45590964647,405580.9035257967,772.4266651225937,2797639.753717444,18744.036887998802,18744.036887998802,18.900454791608535,0.7704295473417898,6816288.073775997 
 02/16  16:00:00,3.2125,2.0,22.71093699070892,0.0,536156.1581757129,858.7771669566221,2939079.193748339,18744.036887998802,18744.036887998802,19.76555225596278,0.775257531257817,8346288.073775997 
 02/16  17:00:00,2.975,2.0,23.30734327593481,0.0,557749.3743735661,894.4069558406827,3067244.7520498605,18744.036887998802,18744.036887998802,20.24328779898469,0.7773311006987207,8346288.073775997 
 02/16  18:00:00,2.7125,2.0,23.79425805433814,0.0,574186.7271533799,909.8686646253152,3185499.555139203,18744.036887998802,18744.036887998802,20.64027171629973,0.7792049630284761,8346288.073775997 
 02/16  19:00:00,2.3500000000000005,1.8125000000000002,21.364459563006672,899065.4707324388,0.0,907.7152840432619,0.0,0.0,0.0,2.3500000000000005,0.0,0.0 
 02/16  20:00:00,1.325,1.45,19.235557393856887,0.0,0.0,899.5885749310683,0.0,0.0,0.0,1.325,0.0,0.0 
 02/16  21:00:00,0.925,1.1125,17.44574729889987,0.0,0.0,891.0922761948668,0.0,0.0,0.0,0.925,0.0,0.0 
 02/16  22:00:00,0.9374999999999999,0.8125,15.993175567149496,0.0,0.0,881.5003110564755,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 02/16  23:00:00,0.5875,0.44999999999999996,14.715245468026723,0.0,0.0,872.1954262031461,0.0,0.0,0.0,0.5875,0.0,0.0 
 02/16  24:00:00,0.4,0.1125,13.534730453464732,0.0,0.0,863.1397989393834,0.0,0.0,0.0,0.4,0.0,0.0 
 02/17  01:00:00,-0.4125,0.0,12.479074207609386,0.0,0.0,854.2986613517644,0.0,0.0,0.0,-0.4125,0.0,0.0 
 02/17  02:00:00,-0.27499999999999997,0.0,11.546246839164699,0.0,0.0,845.6429848450886,0.0,0.0,0.0,-0.27499999999999997,0.0,0.0 
 02/17  03:00:00,0.22499999999999998,0.0,10.698162170352386,0.0,0.0,837.2036954717005,0.0,0.0,0.0,0.22499999999999998,0.0,0.0 
 02/17  04:00:00,0.2375,0.0,9.922678297391489,0.0,0.0,828.9607576114794,0.0,0.0,0.0,0.2375,0.0,0.0 
 02/17  05:00:00,0.075,0.0,9.211112096342793,0.0,0.0,820.8958607473563,0.0,0.0,0.0,0.075,0.0,0.0 
 02/17  06:00:00,0.25,0.0,8.562418822643139,0.0,0.0,813.004041949484,0.0,0.0,0.0,0.25,0.0,0.0 
 02/17  07:00:00,0.4,0.43749999999999994,7.972686755361907,0.0,0.0,805.2832105312685,0.0,0.0,0.0,0.4,0.0,0.0 
 02/17  08:00:00,0.3375,1.075,21.08254956131134,22974629.1853037,653844.6672740343,800.3644278995247,0.0,0.0,0.0,0.3375,0.0,0.0 
 02/17  09:00:00,0.3,1.7375,21.00000341816435,12520832.860128254,0.0,795.4910634287598,0.0,0.0,0.0,0.3,0.0,0.0 
 02/17  10:00:00,0.175,1.5624999999999998,21.000000000347274,2972353.5276444983,0.0,829.3560693627229,3164358.6055238782,18744.036887998802,18744.036887998802,17.979243200823998,0.7774578277562298,6816288.073775997 
 02/17  11:00:00,0.5375000000000001,0.925,21.094532360548875,14285.433244847649,396006.5292450513,880.1378005449517,3113407.127571305,18744.036887998802,18744.036887998802,18.054581417060945,0.7770191097452939,8346288.073775997 
 02/17  12:00:00,0.675,0.26249999999999996,21.734493473880462,0.0,584763.4335513833,903.9695217366885,3173546.1855953974,18744.036887998802,18744.036887998802,18.52831727798313,0.7780442769782272,8346288.073775997 
 02/17  13:00:00,0.7250000000000001,0.0,22.386530778929057,0.0,598050.5956915789,914.2847165126761,3267774.7674606694,18744.036887998802,18744.036887998802,19.10636860907875,0.7794236795434948,8346288.073775997 
 02/17  14:00:00,0.8,0.0,21.081789826053846,2137027.054011615,46433.68290360279,811.7558156286834,3100430.47460341,18744.036887998802,18744.036887998802,18.245313148197404,0.77279523374702,256368.07377599765 
 02/17  15:00:00,0.8625,0.0,21.713003881984932,318177.3242733014,449135.79234880756,776.3272729915111,3137552.498091884,18744.036887998802,18744.036887998802,18.515868372365926,0.7748081592142568,6816288.073775997 
 02/17  16:00:00,0.9625,0.0,22.5911035079865,0.0,593680.7666882977,859.4453066926304,3265375.0835373104,18744.036887998802,18744.036887998802,19.330602698595396,0.7790589854058042,8346288.073775997 
 02/17  17:00:00,0.8125,0.0,23.155199563887223,0.0,611805.0480192751,893.7681356492816,3375188.605273531,18744.036887998802,18744.036887998802,19.795168178555066,0.780559385425412,8346288.073775997 
 02/17  18:00:00,0.7,0.0,23.638181275421033,0.0,625619.8612986297,908.7888385658734,3468083.812451461,18744.036887998802,18744.036887998802,20.202660610901027,0.7819104434809778,8346288.073775997 
 02/17  19:00:00,0.7625,0.1875,21.31830077864474,1022606.3502238586,0.0,906.7415931962748,0.0,0.0,0.0,0.7625,0.0,0.0 
 02/17  20:00:00,0.3,0.5499999999999999,19.154222358049854,0.0,0.0,898.8032479376116,0.0,0.0,0.0,0.3,0.0,0.0 
 02/17  21:00:00,0.0625,0.8875,17.374773556747563,0.0,0.0,890.3818013182268,0.0,0.0,0.0,0.0625,0.0,0.0 
 02/17  22:00:00,0.16250000000000003,1.1875,15.946819103689098,0.0,0.0,880.7726837907824,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 02/17  23:00:00,0.2,1.55,14.671255399449619,0.0,0.0,871.3438660292775,0.0,0.0,0.0,0.2,0.0,0.0 
 02/17  24:00:00,0.2,1.8875,13.518016345212159,0.0,0.0,862.053444901195,0.0,0.0,0.0,0.2,0.0,0.0 
 02/18  01:00:00,0.2625,2.125,12.49608593328135,0.0,0.0,852.9008889336375,0.0,0.0,0.0,0.2625,0.0,0.0 
 02/18  02:00:00,0.36250000000000004,2.2625,11.57482345757423,0.0,0.0,843.9064103227882,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 02/18  03:00:00,0.5874999999999999,2.425,10.737777090943922,0.0,0.0,835.080558040243,0.0,0.0,0.0,0.5874999999999999,0.0,0.0 
 02/18  04:00:00,0.7625,2.625,9.96809682792553,0.0,0.0,826.3965013736163,0.0,0.0,0.0,0.7625,0.0,0.0 
 02/18  05:00:00,0.9875000000000002,2.7625,9.277645160350234,0.0,0.0,817.8480139385488,0.0,0.0,0.0,0.9875000000000002,0.0,0.0 
 02/18  06:00:00,0.7875000000000001,2.925,8.648975611639875,0.0,0.0,809.4419644202121,0.0,0.0,0.0,0.7875000000000001,0.0,0.0 
 02/18  07:00:00,0.4125,3.1875,8.07162507389912,0.0,0.0,801.1223340975624,0.0,0.0,0.0,0.4125,0.0,0.0 
 02/18  08:00:00,1.05,3.55,21.083504757848782,22676131.061400753,636623.257843998,795.7690521731024,0.0,0.0,0.0,1.05,0.0,0.0 
 02/18  09:00:00,2.5,3.8875,21.000003391483318,12273987.82438374,0.0,790.4432418523123,0.0,0.0,0.0,2.5,0.0,0.0 
 02/18  10:00:00,3.2875,3.8125,21.000000000325766,2629970.7894583973,0.0,823.872454779303,2698223.6079178853,18744.036887998802,18744.036887998802,18.44607434690331,0.7888173114479986,6816288.073775997 
 02/18  11:00:00,4.3375,3.45,21.265164613545643,0.0,438374.64640185796,873.8287963227605,2556594.3163544573,18744.036887998802,18744.036887998802,18.70368599390575,0.7893552736878262,8346288.073775997 
 02/18  12:00:00,5.7749999999999995,3.1125,22.108189012085816,0.0,459743.300942768,896.2149802739287,2458623.602197105,18744.036887998802,18744.036887998802,19.58877173017625,0.7915272334117347,8346288.073775997 
 02/18  13:00:00,6.2375,3.125,22.841936338614342,0.0,462601.4141745507,905.5264841098219,2504226.3072977164,18744.036887998802,18744.036887998802,20.306809513339736,0.7934394929816866,8346288.073775997 
 02/18  14:00:00,6.137499999999999,3.2625,21.146513420705638,1532027.671815216,48163.73630991124,802.2800874307198,2313482.7999679917,18744.036887998802,18744.036887998802,19.14813319616042,0.7854259076320461,256368.07377599765 
 02/18  15:00:00,6.0375,3.425,21.87055070317098,189367.53962527285,349243.67829323775,752.2946072697996,2379228.186680319,18744.036887998802,18744.036887998802,19.420305051443354,0.7871918616422644,6816288.073775997 
 02/18  16:00:00,5.9375,3.625,22.971271063573536,0.0,475269.0521873407,829.7201412656715,2565142.0896535153,18744.036887998802,18744.036887998802,20.363499945389975,0.792522905882814,8346288.073775997 
 02/18  17:00:00,5.8375,3.7625,23.60807953598836,0.0,490515.9581852299,875.9077416957861,2681159.0795440474,18744.036887998802,18744.036887998802,20.917003472589716,0.7941892144143367,8346288.073775997 
 02/18  18:00:00,5.7375,3.925,23.99130863115027,0.0,859378.9600841386,895.2623074826399,2769975.565885896,18744.036887998802,18744.036887998802,21.319979765472425,0.7949810154984742,8346288.073775997 
 02/18  19:00:00,5.512500000000001,3.8125,21.454253367218406,566908.0097083792,0.0,893.5452355663219,0.0,0.0,0.0,5.512500000000001,0.0,0.0 
 02/18  20:00:00,5.15,3.45,19.62306502379888,0.0,0.0,886.5620814539271,0.0,0.0,0.0,5.15,0.0,0.0 
 02/18  21:00:00,4.8125,3.1125,17.897139805791838,0.0,0.0,877.3408107110105,0.0,0.0,0.0,4.8125,0.0,0.0 
 02/18  22:00:00,4.7,3.1875,16.56501262855909,0.0,0.0,867.3667636119155,0.0,0.0,0.0,4.7,0.0,0.0 
 02/18  23:00:00,4.6375,3.55,15.393111032762711,0.0,0.0,857.5116111281561,0.0,0.0,0.0,4.6375,0.0,0.0 
 02/18  24:00:00,4.6,3.8875,14.346390861752003,0.0,0.0,847.695815385961,0.0,0.0,0.0,4.6,0.0,0.0 
 02/19  01:00:00,3.5375,3.8125,13.400628869378002,0.0,0.0,838.0128596444347,0.0,0.0,0.0,3.5375,0.0,0.0 
 02/19  02:00:00,2.9625,3.45,12.559925755376309,0.0,0.0,828.6882476336633,0.0,0.0,0.0,2.9625,0.0,0.0 
 02/19  03:00:00,3.0,3.1125,11.800381622298046,0.0,0.0,819.7873973409331,0.0,0.0,0.0,3.0,0.0,0.0 
 02/19  04:00:00,3.3749999999999996,2.8125,11.1138122369097,0.0,0.0,811.2516476132549,0.0,0.0,0.0,3.3749999999999996,0.0,0.0 
 02/19  05:00:00,3.4124999999999996,2.45,10.492631947538746,0.0,0.0,803.0572833556262,0.0,0.0,0.0,3.4124999999999996,0.0,0.0 
 02/19  06:00:00,2.8,2.1125,9.919525883673051,0.0,0.0,795.1677766721499,0.0,0.0,0.0,2.8,0.0,0.0 
 02/19  07:00:00,2.5625,2.1875,9.39206333058987,0.0,0.0,787.4901136835114,0.0,0.0,0.0,2.5625,0.0,0.0 
 02/19  08:00:00,2.0375,2.5500000000000003,21.098107102539483,19963881.511965007,582216.201893527,782.5413756228722,0.0,0.0,0.0,2.0374999999999996,0.0,0.0 
 02/19  09:00:00,1.7,2.8875,21.000002366301715,10941023.010375518,0.0,777.4765032983001,0.0,0.0,0.0,1.7,0.0,0.0 
 02/19  10:00:00,1.7625,3.1875,21.00000000016546,1979749.3240198474,61206.1001086857,816.0158663638235,2924387.1178567023,18744.036887998802,18744.036887998802,18.21736978131035,0.7849690443942814,6816288.073775997 
 02/19  11:00:00,3.3625,3.55,21.467125880825186,0.0,509580.4342639227,871.9907485079634,2721254.2348467098,18744.036887998802,18744.036887998802,18.67428991024851,0.7857108867154423,8346288.073775997 
 02/19  12:00:00,3.6125,3.8875,22.389420098078745,0.0,527849.8564071949,896.3345874770279,2822974.5762407826,18744.036887998802,18744.036887998802,19.495349145517004,0.7877825779885352,8346288.073775997 
 02/19  13:00:00,3.325,3.8125,23.181444209799178,0.0,553916.9969409632,906.3591468143472,2989044.4301562174,18744.036887998802,18744.036887998802,20.14382685151005,0.7899961179297864,8346288.073775997 
 02/19  14:00:00,3.5875000000000004,3.45,21.24214450784392,869344.2836846585,113728.70185714077,803.9257488517529,2712366.0885738027,18744.036887998802,18744.036887998802,18.862030129645984,0.7815982310845155,256368.07377599765 
 02/19  15:00:00,3.825,3.1125,22.062408800710635,31037.062368843293,397396.3701966717,750.4878878352117,2740126.1129079936,18744.036887998802,18744.036887998802,19.258593023803478,0.7829439642266878,6816288.073775997 
 02/19  16:00:00,3.8374999999999995,2.8125,23.355931584890087,0.0,543164.5411446078,818.4325763438021,2936596.211141234,18744.036887998802,18744.036887998802,20.37248607172256,0.7904610587671814,8346288.073775997 
 02/19  17:00:00,3.675,2.45,23.94283389320708,0.0,808444.8764347641,871.7992422102517,3064765.1849759435,18744.036887998802,18744.036887998802,20.92824087640225,0.7920065276618539,8346288.073775997 
 02/19  18:00:00,3.5375,2.1125,23.999997108214497,0.0,1626106.4228533187,894.1550641505731,3107860.8655683417,18744.036887998802,18744.036887998802,21.03390904638902,0.7912430342466429,8346288.073775997 
 02/19  19:00:00,3.3125,2.1875,21.598914568343744,261372.13795221422,0.0,894.9640224282903,0.0,0.0,0.0,3.3125,0.0,0.0 
 02/19  20:00:00,2.575,2.5500000000000003,19.736600605365386,0.0,0.0,888.0661629262476,0.0,0.0,0.0,2.575,0.0,0.0 
 02/19  21:00:00,2.0124999999999997,2.8875,18.201116230228813,0.0,0.0,877.9048312843814,0.0,0.0,0.0,2.0124999999999997,0.0,0.0 
 02/19  22:00:00,2.0875,3.0,16.90700907994251,0.0,0.0,867.8889057754079,0.0,0.0,0.0,2.0875,0.0,0.0 
 02/19  23:00:00,1.45,3.0,15.738962384770325,0.0,0.0,858.1060158400451,0.0,0.0,0.0,1.45,0.0,0.0 
 02/19  24:00:00,0.9374999999999999,3.0,14.699902619004622,0.0,0.0,848.5396797226572,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 02/20  01:00:00,0.9,2.8125,13.76638836224818,0.0,0.0,839.2396522731933,0.0,0.0,0.0,0.9,0.0,0.0 
 02/20  02:00:00,0.525,2.45,12.918540939302197,0.0,0.0,830.2926816628407,0.0,0.0,0.0,0.525,0.0,0.0 
 02/20  03:00:00,-0.075,2.1125,12.14302134432439,0.0,0.0,821.6840770117154,0.0,0.0,0.0,-0.075,0.0,0.0 
 02/20  04:00:00,-0.48749999999999993,2.1875,11.43280269855831,0.0,0.0,813.3172847393055,0.0,0.0,0.0,-0.48749999999999993,0.0,0.0 
 02/20  05:00:00,-0.7250000000000001,2.5500000000000003,10.780603595486633,0.0,0.0,805.0433974722489,0.0,0.0,0.0,-0.7250000000000001,0.0,0.0 
 02/20  06:00:00,-0.9875000000000002,2.8875,10.178436312352051,0.0,0.0,796.8123202578963,0.0,0.0,0.0,-0.9875000000000002,0.0,0.0 
 02/20  07:00:00,-1.1624999999999999,3.1875,9.622295882358017,0.0,0.0,788.6318903893134,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 02/20  08:00:00,-1.2625,3.55,21.102041930259233,19504905.429918308,587101.7861973923,783.3215361190952,0.0,0.0,0.0,-1.2625,0.0,0.0 
 02/20  09:00:00,-1.3624999999999998,3.8875,21.0000022464034,10841791.723237747,0.0,777.8521543465265,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 02/20  10:00:00,-0.7124999999999999,4.4375,21.00000000015475,1946097.4642084502,73448.57334439496,816.1175887442076,3293397.0640860554,18744.036887998802,18744.036887998802,17.84616414244044,0.7828781567763179,6816288.073775997 
 02/20  11:00:00,0.7000000000000001,5.075,21.448861695919327,0.0,580377.7283986482,871.9119734834384,3116367.6250810847,18744.036887998802,18744.036887998802,18.26680081544464,0.7835243430143983,8346288.073775997 
 02/20  12:00:00,1.3,5.7375,22.333324734494987,0.0,587888.9845330222,895.9679096745642,3158605.954018544,18744.036887998802,18744.036887998802,19.10782337434629,0.7854167639788047,8346288.073775997 
 02/20  13:00:00,1.8625,5.812499999999999,23.09576177584553,0.0,589857.1372389784,905.7230216334497,3192077.5127463825,18744.036887998802,18744.036887998802,19.85785314981102,0.7873254095601326,8346288.073775997 
 02/20  14:00:00,2.5125,5.45,21.213398354614423,1031335.5469018347,120725.25999131388,803.4986149718311,2863953.9304182585,18744.036887998802,18744.036887998802,18.666657875917355,0.7790495295228609,256368.07377599765 
 02/20  15:00:00,2.575,5.1125,22.0915434702801,70991.80952609898,429183.042769986,763.9645611058146,2924592.033486031,18744.036887998802,18744.036887998802,19.06928612751053,0.7815815180721422,6816288.073775997 
 02/20  16:00:00,2.6875,5.0,23.219237922613708,0.0,565235.244036646,849.4035294443779,3091456.025565977,18744.036887998802,18744.036887998802,20.110730556653294,0.7874680292460524,8346288.073775997 
 02/20  17:00:00,2.175,5.0,23.83608631625711,0.0,646642.8390190646,884.8668280703607,3268042.3677999605,18744.036887998802,18744.036887998802,20.58118464195588,0.7896282531397117,8346288.073775997 
 02/20  18:00:00,2.05,5.0,23.999919627215874,0.0,1323272.153052385,899.8518521783427,3333070.3269437375,18744.036887998802,18744.036887998802,20.80984612144466,0.7901822791057023,8346288.073775997 
 02/20  19:00:00,1.8250000000000002,4.8125,21.524480964727424,414996.73448899284,0.0,898.2537527721537,0.0,0.0,0.0,1.8250000000000002,0.0,0.0 
 02/20  20:00:00,1.2875,4.45,19.71953435517434,0.0,0.0,892.4644056237221,0.0,0.0,0.0,1.2875,0.0,0.0 
 02/20  21:00:00,0.975,4.1125,18.013967712113015,0.0,0.0,882.459868858555,0.0,0.0,0.0,0.975,0.0,0.0 
 02/20  22:00:00,0.7749999999999999,4.1875,16.672810261300555,0.0,0.0,871.6083681382364,0.0,0.0,0.0,0.7749999999999999,0.0,0.0 
 02/20  23:00:00,0.575,4.55,15.455908986916679,0.0,0.0,860.8522649710005,0.0,0.0,0.0,0.575,0.0,0.0 
 02/20  24:00:00,0.5,4.8875,14.349281673102205,0.0,0.0,850.1040978989577,0.0,0.0,0.0,0.5,0.0,0.0 
 02/21  01:00:00,1.375,4.875,13.383681342954931,0.0,0.0,839.5144482595445,0.0,0.0,0.0,1.375,0.0,0.0 
 02/21  02:00:00,2.4000000000000004,4.7375,12.52597079278819,0.0,0.0,829.3546935595331,0.0,0.0,0.0,2.4000000000000004,0.0,0.0 
 02/21  03:00:00,2.8875,4.575,11.75780776829616,0.0,0.0,819.5933990611086,0.0,0.0,0.0,2.8875,0.0,0.0 
 02/21  04:00:00,2.875,4.375,11.047360288859487,0.0,0.0,810.222076812759,0.0,0.0,0.0,2.875,0.0,0.0 
 02/21  05:00:00,3.175,4.2375,10.397837277989428,0.0,0.0,801.2016981936101,0.0,0.0,0.0,3.175,0.0,0.0 
 02/21  06:00:00,3.775,4.075,9.810476457591392,0.0,0.0,792.501094615923,0.0,0.0,0.0,3.775,0.0,0.0 
 02/21  07:00:00,4.0,4.0,9.26937879059348,0.0,0.0,784.1059538508142,0.0,0.0,0.0,4.0,0.0,0.0 
 02/21  08:00:00,4.0625,4.0,8.771298932327507,0.0,0.0,775.9235255015067,0.0,0.0,0.0,4.0625,0.0,0.0 
 02/21  09:00:00,4.1,4.0,8.332323702680245,0.0,0.0,767.9326914369205,0.0,0.0,0.0,4.1,0.0,0.0 
 02/21  10:00:00,3.7874999999999996,4.1875,7.962943645884858,0.0,0.0,760.084847401546,0.0,0.0,0.0,3.7874999999999996,0.0,0.0 
 02/21  11:00:00,4.475,4.55,7.666608648310634,0.0,0.0,752.2584069738359,0.0,0.0,0.0,4.475,0.0,0.0 
 02/21  12:00:00,5.25,4.8875,7.406335828419537,0.0,0.0,744.4336887459837,0.0,0.0,0.0,5.25,0.0,0.0 
 02/21  13:00:00,5.3375,5.0,7.142958493116232,0.0,0.0,736.6625332768842,0.0,0.0,0.0,5.3375,0.0,0.0 
 02/21  14:00:00,5.3,5.0,6.8985975364352194,0.0,0.0,729.0552394598595,0.0,0.0,0.0,5.3,0.0,0.0 
 02/21  15:00:00,5.2375,5.0,6.671234283824399,0.0,0.0,721.6268818749613,0.0,0.0,0.0,5.2375,0.0,0.0 
 02/21  16:00:00,5.2,5.0,6.458795741014518,0.0,0.0,714.3710415868065,0.0,0.0,0.0,5.2,0.0,0.0 
 02/21  17:00:00,5.2,5.0,6.257703942819273,0.0,0.0,707.2848886263886,0.0,0.0,0.0,5.2,0.0,0.0 
 02/21  18:00:00,5.1375,5.0,6.066002330361893,0.0,0.0,700.3639856913346,0.0,0.0,0.0,5.1375,0.0,0.0 
 02/21  19:00:00,4.6625,5.0,5.895061921574996,0.0,0.0,693.5980371486536,0.0,0.0,0.0,4.6625,0.0,0.0 
 02/21  20:00:00,3.3375000000000004,5.0,5.74769927275892,0.0,0.0,686.9660442034065,0.0,0.0,0.0,3.3375000000000004,0.0,0.0 
 02/21  21:00:00,2.825,5.0,5.625118716761444,0.0,0.0,680.4579813022651,0.0,0.0,0.0,2.825,0.0,0.0 
 02/21  22:00:00,2.4,5.125,5.531258765664418,0.0,0.0,674.0713356993506,0.0,0.0,0.0,2.4,0.0,0.0 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,5.4548072874940825,0.0,0.0,667.7303241064459,0.0,0.0,0.0,1.8499999999999999,0.0,0.0 
 02/21  24:00:00,1.6375000000000002,5.5875,5.3913425617706645,0.0,0.0,661.4166882328468,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,5.329208553748843,0.0,0.0,655.1673451085576,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 02/22  02:00:00,0.2625,5.2125,5.26563853649194,0.0,0.0,649.1606118480488,0.0,0.0,0.0,0.2625,0.0,0.0 
 02/22  03:00:00,0.36250000000000004,4.9125,5.211671079380128,0.0,0.0,643.4330675629866,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 02/22  04:00:00,0.4625,4.674999999999999,5.1577723477350474,0.0,0.0,637.9576714919099,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/22  05:00:00,-0.375,4.4125,5.093631156523663,0.0,0.0,632.692979165588,0.0,0.0,0.0,-0.375,0.0,0.0 
 02/22  06:00:00,-1.0875000000000001,4.1125,5.017015770811341,0.0,0.0,627.6307336528371,0.0,0.0,0.0,-1.0875000000000001,0.0,0.0 
 02/22  07:00:00,-1.3875,4.0,4.943306193317419,0.0,0.0,622.7496635674166,0.0,0.0,0.0,-1.3875,0.0,0.0 
 02/22  08:00:00,-1.6874999999999998,4.0,4.867404135020017,0.0,0.0,617.980486020153,0.0,0.0,0.0,-1.6874999999999998,0.0,0.0 
 02/22  09:00:00,-1.9875000000000003,4.0,4.801884031843377,0.0,0.0,613.3094592183729,0.0,0.0,0.0,-1.9875000000000003,0.0,0.0 
 02/22  10:00:00,-2.1,4.1875,4.76299721962208,0.0,0.0,608.7142394384143,0.0,0.0,0.0,-2.1,0.0,0.0 
 02/22  11:00:00,-2.1625000000000005,4.55,4.736662869081651,0.0,0.0,604.126420039508,0.0,0.0,0.0,-2.1625000000000005,0.0,0.0 
 02/22  12:00:00,-2.2,4.8875,4.699901239198555,0.0,0.0,599.5179586357903,0.0,0.0,0.0,-2.2,0.0,0.0 
 02/22  13:00:00,-2.1375,4.5625,4.651260713092849,0.0,0.0,594.9869711256072,0.0,0.0,0.0,-2.1375,0.0,0.0 
 02/22  14:00:00,-1.975,3.925,4.600025629221671,0.0,0.0,590.7379050359978,0.0,0.0,0.0,-1.975,0.0,0.0 
 02/22  15:00:00,-1.8375,3.2625,4.540470027061269,0.0,0.0,586.7548093927494,0.0,0.0,0.0,-1.8375,0.0,0.0 
 02/22  16:00:00,-1.7375,2.5625,4.469128404761197,0.0,0.0,583.0063099793139,0.0,0.0,0.0,-1.7375,0.0,0.0 
 02/22  17:00:00,-1.575,1.925,4.387877438002036,0.0,0.0,579.4499288420113,0.0,0.0,0.0,-1.575,0.0,0.0 
 02/22  18:00:00,-1.4375,1.2625,4.297977989294311,0.0,0.0,576.0435841222421,0.0,0.0,0.0,-1.4375,0.0,0.0 
 02/22  19:00:00,-1.5875,1.0,4.202874090804531,0.0,0.0,572.7495320820349,0.0,0.0,0.0,-1.5875,0.0,0.0 
 02/22  20:00:00,-1.9499999999999997,1.0,4.107735530203901,0.0,0.0,569.5210128981439,0.0,0.0,0.0,-1.9499999999999997,0.0,0.0 
 02/22  21:00:00,-2.2875,1.0,4.013630711462956,0.0,0.0,566.3501411938513,0.0,0.0,0.0,-2.2875,0.0,0.0 
 02/22  22:00:00,-2.525,1.1875,3.92229101819393,0.0,0.0,563.2322405821545,0.0,0.0,0.0,-2.525,0.0,0.0 
 02/22  23:00:00,-2.7875,1.55,3.833890284737889,0.0,0.0,560.1497609880896,0.0,0.0,0.0,-2.7875,0.0,0.0 
 02/22  24:00:00,-3.025,1.8875,3.7469567598666793,0.0,0.0,557.0907282688361,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,3.6589040350685336,0.0,0.0,554.067780282227,0.0,0.0,0.0,-3.4750000000000005,0.0,0.0 
 02/23  02:00:00,-4.137500000000001,1.7375,3.5685184188684795,0.0,0.0,551.1098222144897,0.0,0.0,0.0,-4.137500000000001,0.0,0.0 
 02/23  03:00:00,-4.775,1.575,3.4732473781992033,0.0,0.0,548.21501710073,0.0,0.0,0.0,-4.775,0.0,0.0 
 02/23  04:00:00,-5.375,1.3749999999999998,3.3732791344809394,0.0,0.0,545.3858253751691,0.0,0.0,0.0,-5.375,0.0,0.0 
 02/23  05:00:00,-6.0375,1.2375,3.2659382695512753,0.0,0.0,542.6180716921809,0.0,0.0,0.0,-6.0375,0.0,0.0 
 02/23  06:00:00,-6.675000000000001,1.075,3.1507192593857654,0.0,0.0,539.9057054919263,0.0,0.0,0.0,-6.675000000000001,0.0,0.0 
 02/23  07:00:00,-7.15,0.8125,3.0287640784868888,0.0,0.0,537.2516051425077,0.0,0.0,0.0,-7.15,0.0,0.0 
 02/23  08:00:00,-7.55,0.44999999999999996,21.035987980293452,27148558.705725916,948884.6906946551,535.3802833909307,0.0,0.0,0.0,-7.55,0.0,0.0 
 02/23  09:00:00,-7.949999999999999,0.1125,21.0,15458671.992523931,0.0,533.7817917663936,0.0,0.0,0.0,-7.949999999999999,0.0,0.0 
 02/23  10:00:00,-7.225,0.1875,21.000000000000004,3865101.0802031094,0.0,640.647065542824,4384609.818228211,18744.036887998802,18744.036887998802,17.48761284583081,0.7707057560594636,6816288.073775997 
 02/23  11:00:00,-5.825,0.5499999999999999,21.03398344401416,101405.5335408664,412573.2721830303,792.2486413535948,4086247.0697932797,18744.036887998802,18744.036887998802,17.216278645011506,0.7700305583900091,8346288.073775997 
 02/23  12:00:00,-4.425,0.8875,21.573022241579995,0.0,718242.2411854701,866.2377493676732,3912844.881663887,18744.036887998802,18744.036887998802,17.63155779476042,0.7707540816911705,8346288.073775997 
 02/23  13:00:00,-3.2124999999999995,1.0,22.165273451341513,0.0,696178.537440768,899.5843729160757,3824062.9388114884,18744.036887998802,18744.036887998802,18.342548504017103,0.7718953637378879,8346288.073775997 
 02/23  14:00:00,-2.1125,1.0,21.05415159090004,2730908.7872246252,54710.974249465085,776.5091352147948,3520799.801468442,18744.036887998802,18744.036887998802,17.740778824451688,0.7670072508388969,256368.07377599765 
 02/23  15:00:00,-1.0125,1.0,21.56815889596451,404030.74015489133,474725.0781688931,746.0393637141057,3397511.401400838,18744.036887998802,18744.036887998802,18.143576412428246,0.7678298480149859,6816288.073775997 
 02/23  16:00:00,-0.6624999999999999,0.8125,22.32925481400583,0.0,628235.3227662463,848.4244549559832,3465719.874357743,18744.036887998802,18744.036887998802,18.875002992252462,0.7716967883867998,8346288.073775997 
 02/23  17:00:00,-0.7,0.44999999999999996,22.835876619495693,0.0,641603.8574685787,891.145237503267,3549541.828381316,18744.036887998802,18744.036887998802,19.30740847059979,0.7731613560743444,8346288.073775997 
 02/23  18:00:00,-0.7625,0.1125,23.274290302551616,0.0,652911.4043380722,910.1238422220523,3628965.982291298,18744.036887998802,18744.036887998802,19.68338797738404,0.7745377064128847,8346288.073775997 
 02/23  19:00:00,-1.3000000000000003,0.1875,21.243597237573333,1256870.455627341,0.0,910.618960246614,0.0,0.0,0.0,-1.3000000000000003,0.0,0.0 
 02/23  20:00:00,-2.1625,0.5499999999999999,18.93096242204863,0.0,0.0,904.3156728307811,0.0,0.0,0.0,-2.1625,0.0,0.0 
 02/23  21:00:00,-3.0,0.8875,17.054510784936298,0.0,0.0,896.4643085526999,0.0,0.0,0.0,-3.0,0.0,0.0 
 02/23  22:00:00,-3.4875,1.0,15.59525670632631,0.0,0.0,886.6064766005459,0.0,0.0,0.0,-3.4875,0.0,0.0 
 02/23  23:00:00,-3.85,1.0,14.306699145828425,0.0,0.0,876.9937557255536,0.0,0.0,0.0,-3.85,0.0,0.0 
 02/23  24:00:00,-4.1875,1.0,13.146674231836638,0.0,0.0,867.6100461795254,0.0,0.0,0.0,-4.1875,0.0,0.0 
 02/24  01:00:00,-4.2375,1.1875,12.119369431373855,0.0,0.0,858.4353301833441,0.0,0.0,0.0,-4.2375,0.0,0.0 
 02/24  02:00:00,-4.1375,1.55,11.191630013645169,0.0,0.0,849.4214191505589,0.0,0.0,0.0,-4.1375,0.0,0.0 
 02/24  03:00:00,-4.0375,1.8875,10.34632262641522,0.0,0.0,840.5303078221712,0.0,0.0,0.0,-4.0375,0.0,0.0 
 02/24  04:00:00,-3.6250000000000004,2.625,9.573321505029192,0.0,0.0,831.6973077461133,0.0,0.0,0.0,-3.6250000000000004,0.0,0.0 
 02/24  05:00:00,-3.0875,3.625,8.86464845665204,0.0,0.0,822.6950322221404,0.0,0.0,0.0,-3.0875,0.0,0.0 
 02/24  06:00:00,-2.5249999999999995,4.625,8.212505081481304,0.0,0.0,813.3680537867845,0.0,0.0,0.0,-2.5249999999999995,0.0,0.0 
 02/24  07:00:00,-2.1125,4.8125,7.6108962780238025,0.0,0.0,803.8330161694591,0.0,0.0,0.0,-2.1125,0.0,0.0 
 02/24  08:00:00,-1.8125000000000002,4.45,21.07338493874452,20705250.57449457,641637.9606909932,797.128819197009,0.0,0.0,0.0,-1.8125000000000002,0.0,0.0 
 02/24  09:00:00,-1.5124999999999997,4.1125,21.0,12826495.063223202,0.0,791.3135784650825,0.0,0.0,0.0,-1.5124999999999997,0.0,0.0 
 02/24  10:00:00,-0.9624999999999999,4.0,21.0,3144770.6327590677,0.0,825.2825590472671,3334138.533084633,18744.036887998802,18744.036887998802,17.811131765759953,0.7795300185149119,6816288.073775997 
 02/24  11:00:00,0.4250000000000001,4.0,21.07480683553345,46409.851695040925,362467.3119209792,876.3951909906925,3127422.9264511825,18744.036887998802,18744.036887998802,18.031306310855463,0.7798585256903395,8346288.073775997 
 02/24  12:00:00,1.0375,4.0,21.676693898473456,0.0,572429.933075268,900.1538426914941,3109342.0220944853,18744.036887998802,18744.036887998802,18.537454973769073,0.7816214505445043,8346288.073775997 
 02/24  13:00:00,1.9375,4.0,22.312345281058953,0.0,562363.192578607,910.1238354411655,3073003.953777382,18744.036887998802,18744.036887998802,19.227067745718266,0.7836924607770364,8346288.073775997 
 02/24  14:00:00,2.8125,4.0,21.07125883672109,2526872.683502721,41146.38731422832,778.3256065914032,2787849.051570534,18744.036887998802,18744.036887998802,18.501165236026015,0.7789506284826133,256368.07377599765 
 02/24  15:00:00,3.0624999999999996,4.0,21.661235267302185,365331.543188206,400344.59266399604,743.7529064271737,2799457.478976652,18744.036887998802,18744.036887998802,18.814183865073122,0.78057684049396,6816288.073775997 
 02/24  16:00:00,3.1,4.0,22.483481108584588,0.0,531079.3348614527,842.8645958340662,2927549.434985754,18744.036887998802,18744.036887998802,19.56642275460575,0.7853243407092372,8346288.073775997 
 02/24  17:00:00,3.2875,4.0,23.018169976245705,0.0,539538.3187065439,883.2471249073569,2981926.203618274,18744.036887998802,18744.036887998802,20.054771994659994,0.7873299870350223,8346288.073775997 
 02/24  18:00:00,2.7124999999999995,4.0,23.469178656411177,0.0,564392.2816041401,900.6792153751314,3140607.4958592616,18744.036887998802,18744.036887998802,20.369763374443203,0.7891856269519504,8346288.073775997 
 02/24  19:00:00,2.3625,3.5625,21.308081244577977,1065528.800068065,0.0,900.341807789919,0.0,0.0,0.0,2.3625,0.0,0.0 
 02/24  20:00:00,2.525,2.925,19.20791928526269,0.0,0.0,894.644204106718,0.0,0.0,0.0,2.525,0.0,0.0 
 02/24  21:00:00,2.6625000000000005,2.2625,17.234409220507168,0.0,0.0,886.7442293789029,0.0,0.0,0.0,2.6625000000000005,0.0,0.0 
 02/24  22:00:00,2.7,2.1875,15.786308030481095,0.0,0.0,876.9797032489306,0.0,0.0,0.0,2.7,0.0,0.0 
 02/24  23:00:00,2.7625,2.5500000000000003,14.50352901821777,0.0,0.0,867.3950862399937,0.0,0.0,0.0,2.7625,0.0,0.0 
 02/24  24:00:00,2.8,2.8875,13.355017956566174,0.0,0.0,857.901007625671,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  01:00:00,2.8,3.0,12.344225975939638,0.0,0.0,848.533549156019,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  02:00:00,2.8,3.0,11.441392185090988,0.0,0.0,839.3812373158628,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  03:00:00,2.8,3.0,10.629308514097026,0.0,0.0,830.4500615091781,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  04:00:00,2.8625,3.0,9.896359878334223,0.0,0.0,821.731199378492,0.0,0.0,0.0,2.8625,0.0,0.0 
 02/25  05:00:00,2.9,3.0,9.23413826019853,0.0,0.0,813.2176092072202,0.0,0.0,0.0,2.9,0.0,0.0 
 02/25  06:00:00,2.4625,3.0,8.632848145794203,0.0,0.0,804.8939035439789,0.0,0.0,0.0,2.4625,0.0,0.0 
 02/25  07:00:00,2.2,3.0,8.08788586455072,0.0,0.0,796.7427892861579,0.0,0.0,0.0,2.2,0.0,0.0 
 02/25  08:00:00,2.5749999999999997,3.0,21.082547100242657,22607742.337065898,603880.2683686406,791.5826817694593,0.0,0.0,0.0,2.575,0.0,0.0 
 02/25  09:00:00,2.8,3.0,21.000003246143415,11947413.487301085,0.0,786.5388023776226,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  10:00:00,3.2375,3.1875,21.00000000028445,2292528.8302712077,0.0,821.2131917937504,2706053.7717241407,18744.036887998802,18744.036887998802,18.438573158362637,0.7915575765285623,6816288.073775997 
 02/25  11:00:00,3.8749999999999996,3.55,21.365931715073877,0.0,487903.39232904604,871.9941272607036,2637910.033462111,18744.036887998802,18744.036887998802,18.692862850401802,0.7929315375941316,8346288.073775997 
 02/25  12:00:00,4.5375,3.8875,22.2376450612646,0.0,497407.5876027333,893.8257941728891,2666554.874639324,18744.036887998802,18744.036887998802,19.5119012025063,0.7957533388507756,8346288.073775997 
 02/25  13:00:00,7.1125,4.0,23.0237247938218,0.0,446962.4274916135,902.4226704088337,2398213.567680417,18744.036887998802,18744.036887998802,20.574426344837036,0.7986924991341434,8346288.073775997 
 02/25  14:00:00,8.0625,4.0,21.19825593577643,1184501.2239427795,74718.81357872853,799.6735269531503,2031365.2172613996,18744.036887998802,18744.036887998802,19.480657848002885,0.7909643986365391,256368.07377599765 
 02/25  15:00:00,8.7375,4.0,22.096399663456637,114040.34085750859,300023.8984281202,759.9865169180476,2002190.7953650919,18744.036887998802,18744.036887998802,19.995392268261885,0.7942591361052356,6816288.073775997 
 02/25  16:00:00,8.9875,3.5625,23.261689239790343,0.0,397395.12600108114,844.5790503415215,2152773.4774236823,18744.036887998802,18744.036887998802,21.08218408074255,0.8012031809307836,8346288.073775997 
 02/25  17:00:00,8.4875,2.925,23.892363713280062,0.0,577995.7005746306,879.299447170763,2333258.5374354413,18744.036887998802,18744.036887998802,21.586626872454477,0.8037403350602068,8346288.073775997 
 02/25  18:00:00,7.987500000000001,2.2625,23.999990208056154,0.0,1387470.0937642017,893.9181823660983,2443882.1098217866,18744.036887998802,18744.036887998802,21.70105902410475,0.8038418017187842,8346288.073775997 
 02/25  19:00:00,7.049999999999999,2.0,21.54289516516815,368191.3017709879,0.0,893.1779906167815,0.0,0.0,0.0,7.049999999999999,0.0,0.0 
 02/25  20:00:00,5.9125,2.0,19.767783002751287,0.0,0.0,888.3175923932736,0.0,0.0,0.0,5.9125,0.0,0.0 
 02/25  21:00:00,4.75,2.0,18.111945298879867,0.0,0.0,879.663907230712,0.0,0.0,0.0,4.75,0.0,0.0 
 02/25  22:00:00,4.05,2.1875,16.82059944424857,0.0,0.0,870.1047524865722,0.0,0.0,0.0,4.05,0.0,0.0 
 02/25  23:00:00,3.0875,2.5500000000000003,15.691660900090312,0.0,0.0,860.6472868132006,0.0,0.0,0.0,3.0875,0.0,0.0 
 02/25  24:00:00,2.9125,2.8875,14.690803996832903,0.0,0.0,851.2399309196788,0.0,0.0,0.0,2.9125,0.0,0.0 
 02/26  01:00:00,2.225,3.0,13.795138319077552,0.0,0.0,841.9474786101099,0.0,0.0,0.0,2.225,0.0,0.0 
 02/26  02:00:00,1.7,3.0,12.99952560982281,0.0,0.0,832.8331629241709,0.0,0.0,0.0,1.7,0.0,0.0 
 02/26  03:00:00,1.7,3.0,12.278285124199364,0.0,0.0,823.9311649193055,0.0,0.0,0.0,1.7,0.0,0.0 
 02/26  04:00:00,1.8249999999999997,3.0,11.624287270880828,0.0,0.0,815.2404121991539,0.0,0.0,0.0,1.8249999999999997,0.0,0.0 
 02/26  05:00:00,1.7125,3.0,11.027514703487029,0.0,0.0,806.7527174111925,0.0,0.0,0.0,1.7125,0.0,0.0 
 02/26  06:00:00,1.4125,3.0,10.4797974615461,0.0,0.0,798.45025443831,0.0,0.0,0.0,1.4125,0.0,0.0 
 02/26  07:00:00,1.3,2.8125,9.977883206910128,0.0,0.0,790.3567403815302,0.0,0.0,0.0,1.3,0.0,0.0 
 02/26  08:00:00,1.3,2.45,21.103733843126392,18870266.37330874,515935.96903263807,785.2543958414695,0.0,0.0,0.0,1.3,0.0,0.0 
 02/26  09:00:00,1.3,2.1125,21.000001954246045,10433722.679656968,0.0,780.1943731108229,0.0,0.0,0.0,1.3,0.0,0.0 
 02/26  10:00:00,1.3,2.1875,21.000000000121496,1762229.0789658467,122826.22646133731,818.1299096307066,2995446.2195343375,18744.036887998802,18744.036887998802,18.147992579210893,0.7865175762663904,6816288.073775997 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,21.575344271075913,0.0,543208.5987945817,873.028718615852,2875957.3521859534,18744.036887998802,18744.036887998802,18.598247246457746,0.7870284259647105,8346288.073775997 
 02/26  12:00:00,2.9124999999999996,2.8875,22.548892053212597,0.0,553430.2747331951,896.8105999273698,2953178.212399085,18744.036887998802,18744.036887998802,19.514805514684415,0.7887438538241835,8346288.073775997 
 02/26  13:00:00,3.2375,2.8125,23.392548679798097,0.0,564034.9579375853,906.7789235968489,3035248.8279429306,18744.036887998802,18744.036887998802,20.300027107651424,0.7904000086235978,8346288.073775997 
 02/26  14:00:00,3.8749999999999996,2.45,21.337606003085956,625407.0298793679,178460.53002942668,802.3556516467556,2685556.669771966,18744.036887998802,18744.036887998802,18.984555390172424,0.7806163181089147,256368.07377599765 
 02/26  15:00:00,4.5375,2.1125,22.19036459222063,0.0,452309.8569888269,748.5399628662838,2651090.139182768,18744.036887998802,18744.036887998802,19.4546577382081,0.7813077040784918,6816288.073775997 
 02/26  16:00:00,4.8,2.0,23.595557799343197,0.0,525164.4331615929,817.8382851533439,2829177.039378648,18744.036887998802,18744.036887998802,20.712110175039495,0.7885769334300419,8346288.073775997 
 02/26  17:00:00,4.8,2.0,23.99819521806161,0.0,1199792.195309577,871.8882893451214,2916114.5280902507,18744.036887998802,18744.036887998802,21.197983662915288,0.7888475937414238,8346288.073775997 
 02/26  18:00:00,4.8,2.0,23.99999993141654,0.0,1951300.0051971218,894.857535385735,2920611.1188412043,18744.036887998802,18744.036887998802,21.223334436577577,0.7869815429779715,8346288.073775997 
 02/26  19:00:00,4.6125,2.0,21.699968028582862,82104.81856856408,0.0,895.9682227652995,0.0,0.0,0.0,4.6125,0.0,0.0 
 02/26  20:00:00,3.6875,2.0,19.876088664630743,0.0,0.0,889.1316698796444,0.0,0.0,0.0,3.6875,0.0,0.0 
 02/26  21:00:00,3.075,2.0,18.41419270034624,0.0,0.0,879.3091617283476,0.0,0.0,0.0,3.075,0.0,0.0 
 02/26  22:00:00,3.3125,1.8125000000000002,17.16271276653832,0.0,0.0,869.7598364094434,0.0,0.0,0.0,3.3125,0.0,0.0 
 02/26  23:00:00,3.375,1.45,16.043370600333596,0.0,0.0,860.5405535074652,0.0,0.0,0.0,3.375,0.0,0.0 
 02/26  24:00:00,3.1125,1.1125,15.05304728722852,0.0,0.0,851.623975202655,0.0,0.0,0.0,3.1125,0.0,0.0 
 02/27  01:00:00,2.6250000000000004,1.625,14.156173733253258,0.0,0.0,842.9007286991159,0.0,0.0,0.0,2.6250000000000004,0.0,0.0 
 02/27  02:00:00,1.9625,2.625,13.337300286648652,0.0,0.0,834.1176553792816,0.0,0.0,0.0,1.9625,0.0,0.0 
 02/27  03:00:00,1.3249999999999997,3.625,12.58762835454954,0.0,0.0,825.1015768385212,0.0,0.0,0.0,1.3249999999999997,0.0,0.0 
 02/27  04:00:00,1.1624999999999999,3.8125,11.908550146134074,0.0,0.0,815.9208453147734,0.0,0.0,0.0,1.1624999999999999,0.0,0.0 
 02/27  05:00:00,0.7,3.45,11.294358652172633,0.0,0.0,807.0558312041189,0.0,0.0,0.0,0.7,0.0,0.0 
 02/27  06:00:00,0.4625,3.1125,10.733282661188158,0.0,0.0,798.5733322964619,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/27  07:00:00,0.37500000000000006,3.0,10.224592929333301,0.0,0.0,790.3946799453456,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 02/27  08:00:00,-0.45000000000000007,3.0,21.109596985944165,18403607.428425252,535860.7398835623,785.1598799343087,0.0,0.0,0.0,-0.45000000000000007,0.0,0.0 
 02/27  09:00:00,-0.9,3.0,21.000001780562126,10235612.663787287,0.0,779.8090358261687,0.0,0.0,0.0,-0.9,0.0,0.0 
 02/27  10:00:00,-0.7749999999999999,3.0,21.002471756417762,1671390.171545881,144249.75883293248,819.5688933469161,3305664.7085351967,18744.036887998802,18744.036887998802,17.8367775771779,0.7737282782492962,6816288.073775997 
 02/27  11:00:00,-0.575,3.0,21.599066993996598,0.0,626191.3784992963,877.3873627937509,3328808.738368105,18744.036887998802,18744.036887998802,18.16617290514843,0.7745685410058022,8346288.073775997 
 02/27  12:00:00,-0.062499999999999986,3.0,22.576111364063152,0.0,635684.2902059538,902.728527658156,3402625.7115360433,18744.036887998802,18744.036887998802,19.08936795847095,0.776538787800512,8346288.073775997 
 02/27  13:00:00,0.32500000000000007,3.0,23.416427074492056,0.0,643369.807030228,913.4948589499411,3476239.255460404,18744.036887998802,18744.036887998802,19.886613760662968,0.778398357314807,8346288.073775997 
 02/27  14:00:00,0.3375,3.0,21.34590328466404,590564.6302098562,218435.1823204635,808.9933993658108,3219543.323792197,18744.036887998802,18744.036887998802,18.462234758429755,0.7690562264162777,256368.07377599765 
 02/27  15:00:00,0.3,3.0,22.169136417023335,0.0,557099.7256421013,754.374461558691,3287226.357510625,18744.036887998802,18744.036887998802,18.803958030983647,0.7699521745295963,6816288.073775997 
 02/27  16:00:00,0.175,3.0,23.542193060139535,0.0,648339.3660169485,823.3443508198121,3519357.987122194,18744.036887998802,18744.036887998802,19.979298415068698,0.777166680215974,8346288.073775997 
 02/27  17:00:00,-0.275,3.0,23.997445805169328,0.0,1167950.1782093244,877.6895956732747,3678215.4154587863,18744.036887998802,18744.036887998802,20.422282303591302,0.7780442415917085,8346288.073775997 
 02/27  18:00:00,-0.5,3.0,23.999999922419825,0.0,1929878.0991030226,900.7768338552476,3718975.659667911,18744.036887998802,18744.036887998802,20.428409308674325,0.7768281181274269,8346288.073775997 
 02/27  19:00:00,-0.6875,3.1875,21.69245064251178,96950.42095286916,0.0,901.4968953105728,0.0,0.0,0.0,-0.6875,0.0,0.0 
 02/27  20:00:00,-0.925,3.55,19.851228848705066,0.0,0.0,893.9460892436109,0.0,0.0,0.0,-0.925,0.0,0.0 
 02/27  21:00:00,-1.1875,3.8875,18.37079616126279,0.0,0.0,882.9378980291832,0.0,0.0,0.0,-1.1875,0.0,0.0 
 02/27  22:00:00,-1.425,4.0,17.10199666114445,0.0,0.0,872.0622482459632,0.0,0.0,0.0,-1.425,0.0,0.0 
 02/27  23:00:00,-1.6874999999999998,4.0,15.95477475201082,0.0,0.0,861.4448143072085,0.0,0.0,0.0,-1.6874999999999998,0.0,0.0 
 02/27  24:00:00,-1.925,4.0,14.933985651560016,0.0,0.0,851.0958367892223,0.0,0.0,0.0,-1.925,0.0,0.0 
 02/28  01:00:00,-2.1875,3.8125,14.008380179261925,0.0,0.0,841.0530864359737,0.0,0.0,0.0,-2.1875,0.0,0.0 
 02/28  02:00:00,-2.425,3.45,13.165346064750437,0.0,0.0,831.4397653233857,0.0,0.0,0.0,-2.425,0.0,0.0 
 02/28  03:00:00,-2.6875,3.1125,12.395102070250621,0.0,0.0,822.2638376595694,0.0,0.0,0.0,-2.6875,0.0,0.0 
 02/28  04:00:00,-2.8625,2.5625,11.688390561593444,0.0,0.0,813.494347676984,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/28  05:00:00,-2.9625,1.925,11.039560797381029,0.0,0.0,805.1727729259189,0.0,0.0,0.0,-2.9625,0.0,0.0 
 02/28  06:00:00,-3.0624999999999996,1.2625,10.439228696645939,0.0,0.0,797.2189501118509,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 02/28  07:00:00,-3.2249999999999996,1.1875,9.881381546652538,0.0,0.0,789.5328629631958,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 02/28  08:00:00,-3.425,1.55,9.364896450045388,0.0,0.0,781.968840316892,0.0,0.0,0.0,-3.425,0.0,0.0 
 02/28  09:00:00,-3.625,1.8875,8.92966038848461,0.0,0.0,774.4819638510411,0.0,0.0,0.0,-3.625,0.0,0.0 
 02/28  10:00:00,-3.45,1.8125000000000002,8.55431094369906,0.0,0.0,767.1106412612603,0.0,0.0,0.0,-3.45,0.0,0.0 
 02/28  11:00:00,-3.1125,1.45,8.201028279296956,0.0,0.0,759.9636249236767,0.0,0.0,0.0,-3.1125,0.0,0.0 
 02/28  12:00:00,-2.7499999999999996,1.1125,7.865792954676304,0.0,0.0,753.0454143114196,0.0,0.0,0.0,-2.7499999999999996,0.0,0.0 
 02/28  13:00:00,-2.1,1.4375000000000002,7.548604656752756,0.0,0.0,746.2936052053408,0.0,0.0,0.0,-2.1,0.0,0.0 
 02/28  14:00:00,-1.2375000000000003,2.075,7.254747000630373,0.0,0.0,739.5917024531761,0.0,0.0,0.0,-1.2375000000000003,0.0,0.0 
 02/28  15:00:00,-0.4000000000000001,2.7375,6.975470802516659,0.0,0.0,732.8866932502121,0.0,0.0,0.0,-0.4000000000000001,0.0,0.0 
 02/28  16:00:00,0.025,2.8125,6.702855805332854,0.0,0.0,726.1985279628684,0.0,0.0,0.0,0.025,0.0,0.0 
 02/28  17:00:00,0.22499999999999998,2.45,6.436153308913473,0.0,0.0,719.7255476680159,0.0,0.0,0.0,0.22499999999999998,0.0,0.0 
 02/28  18:00:00,0.2375,2.1125,6.175417708716481,0.0,0.0,713.4946899604736,0.0,0.0,0.0,0.2375,0.0,0.0 
 02/28  19:00:00,-0.6749999999999999,2.5,5.916307457597586,0.0,0.0,707.396727936839,0.0,0.0,0.0,-0.6749999999999999,0.0,0.0 
 02/28  20:00:00,-1.7,2.8625,5.667442819342357,0.0,0.0,701.2604484653697,0.0,0.0,0.0,-1.7,0.0,0.0 
 02/28  21:00:00,-2.3125,2.9625,5.445378675708382,0.0,0.0,695.181174464055,0.0,0.0,0.0,-2.3125,0.0,0.0 
 02/28  22:00:00,-2.0625,3.0,5.253491349454,0.0,0.0,689.2016597980905,0.0,0.0,0.0,-2.0625,0.0,0.0 
 02/28  23:00:00,-1.3625000000000003,3.0,5.090846113436918,0.0,0.0,683.3593448345923,0.0,0.0,0.0,-1.3625000000000003,0.0,0.0 
 02/28  24:00:00,-0.5375000000000001,3.125,4.946134624633414,0.0,0.0,677.6441495752664,0.0,0.0,0.0,-0.5375000000000001,0.0,0.0 
 03/01  01:00:00,0.36249999999999993,3.2,4.821814185492679,0.0,0.0,672.0293712409548,0.0,0.0,0.0,0.36249999999999993,0.0,0.0 
 03/01  02:00:00,0.6375,3.2,4.707773525040772,0.0,0.0,666.540656907444,0.0,0.0,0.0,0.6375,0.0,0.0 
 03/01  03:00:00,0.6,3.075,4.581656535436241,0.0,0.0,661.1797981704021,0.0,0.0,0.0,0.6,0.0,0.0 
 03/01  04:00:00,0.5375,2.875,4.461405414428775,0.0,0.0,655.977894501251,0.0,0.0,0.0,0.5375,0.0,0.0 
 03/01  05:00:00,0.5,2.8,4.337387346371139,0.0,0.0,650.9213548403154,0.0,0.0,0.0,0.5,0.0,0.0 
 03/01  06:00:00,0.5,2.6125,4.213086694391981,0.0,0.0,645.9891686049787,0.0,0.0,0.0,0.5,0.0,0.0 
 03/01  07:00:00,0.4375,2.8125,4.088039489183663,0.0,0.0,641.1746799834796,0.0,0.0,0.0,0.4375,0.0,0.0 
 03/01  08:00:00,0.525,3.0,3.964715827825767,0.0,0.0,636.3882028871108,0.0,0.0,0.0,0.525,0.0,0.0 
 03/01  09:00:00,0.6,2.375,3.852202543619496,0.0,0.0,631.7388265244856,0.0,0.0,0.0,0.6,0.0,0.0 
 03/01  10:00:00,0.475,3.25,3.7496589041050887,0.0,0.0,627.2166606878229,0.0,0.0,0.0,0.475,0.0,0.0 
 03/01  11:00:00,1.025,3.375,3.6828440967813796,0.0,0.0,622.555387342578,0.0,0.0,0.0,1.025,0.0,0.0 
 03/01  12:00:00,1.275,3.0,3.6468396828827734,0.0,0.0,618.1146334878239,0.0,0.0,0.0,1.275,0.0,0.0 
 03/01  13:00:00,1.7,3.0,3.5878623323396535,0.0,0.0,613.7957611211485,0.0,0.0,0.0,1.7,0.0,0.0 
 03/01  14:00:00,2.625,2.375,3.5256106997201737,0.0,0.0,609.6207100388995,0.0,0.0,0.0,2.625,0.0,0.0 
 03/01  15:00:00,2.6250000000000004,2.625,3.4593948599211375,0.0,0.0,605.6170981716217,0.0,0.0,0.0,2.6250000000000004,0.0,0.0 
 03/01  16:00:00,2.5875000000000004,2.375,3.3874706929479874,0.0,0.0,601.6325745229354,0.0,0.0,0.0,2.5875000000000004,0.0,0.0 
 03/01  17:00:00,2.2625,1.375,3.3082347267104946,0.0,0.0,597.8469760809842,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/01  18:00:00,2.125,1.0,3.2165123028977405,0.0,0.0,594.2125139182581,0.0,0.0,0.0,2.125,0.0,0.0 
 03/01  19:00:00,2.075,2.25,3.122093069981264,0.0,0.0,590.6033044058856,0.0,0.0,0.0,2.075,0.0,0.0 
 03/01  20:00:00,1.625,3.0,3.0338055845960215,0.0,0.0,586.8813680589443,0.0,0.0,0.0,1.625,0.0,0.0 
 03/01  21:00:00,1.3375,1.75,2.9502080502624026,0.0,0.0,583.2620853799565,0.0,0.0,0.0,1.3375,0.0,0.0 
 03/01  22:00:00,1.3624999999999998,2.875,2.8748361919352154,0.0,0.0,579.7934053530196,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 03/01  23:00:00,1.4,3.375,2.80741069423168,0.0,0.0,576.149561262119,0.0,0.0,0.0,1.4,0.0,0.0 
 03/01  24:00:00,1.4,2.375,2.7432404467090876,0.0,0.0,572.6875840583671,0.0,0.0,0.0,1.4,0.0,0.0 
 03/02  01:00:00,1.4625,3.25,2.680615237427773,0.0,0.0,569.344108700625,0.0,0.0,0.0,1.4625,0.0,0.0 
 03/02  02:00:00,1.8125,4.0,2.6226929680183813,0.0,0.0,565.8462865454065,0.0,0.0,0.0,1.8125,0.0,0.0 
 03/02  03:00:00,2.0,3.375,2.569257607165653,0.0,0.0,562.4268060799451,0.0,0.0,0.0,2.0,0.0,0.0 
 03/02  04:00:00,2.0,4.25,2.515941403970114,0.0,0.0,559.1162993388022,0.0,0.0,0.0,2.0,0.0,0.0 
 03/02  05:00:00,1.75,5.625,2.4589849240986847,0.0,0.0,555.5331918473603,0.0,0.0,0.0,1.75,0.0,0.0 
 03/02  06:00:00,1.475,5.375,2.400241538429249,0.0,0.0,551.8459097844441,0.0,0.0,0.0,1.475,0.0,0.0 
 03/02  07:00:00,1.4,7.5,2.3435982718324224,0.0,0.0,548.0995561256175,0.0,0.0,0.0,1.4,0.0,0.0 
