Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/02  08:00:00,1.15,9.0,21.032820837495517,27907802.833048794,1062200.9431598214,544.8525214524308,0.0,0.0,0.0,1.15,0.0,0.0 
 03/02  09:00:00,0.9374999999999999,5.25,21.0,16221336.02650653,0.0,542.365576239876,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 03/02  10:00:00,0.9625,5.5,21.0,4424331.176047891,0.0,644.955891632339,3049487.3520623012,18744.036887998802,18744.036887998802,18.10569374553317,0.7770708526510967,6816288.073775997 
 03/02  11:00:00,1.625,6.375,21.01750685848445,284305.5169957526,204251.46325205328,789.141755104308,2948751.536821344,18744.036887998802,18744.036887998802,18.19674351021989,0.7803222183163697,8346288.073775997 
 03/02  12:00:00,1.8125000000000002,4.125,21.510160248447484,0.0,547624.9961044071,860.8825118798352,2969589.512561496,18744.036887998802,18744.036887998802,18.50826209713448,0.7758687779442225,8346288.073775997 
 03/02  13:00:00,1.8875,5.5,22.173813303868847,0.0,560339.0817297967,894.3588214465818,3062138.520670019,18744.036887998802,18744.036887998802,19.10111783123027,0.7795371832255802,8346288.073775997 
 03/02  14:00:00,2.0,7.0,21.057292623938334,2700731.156850554,42514.64738244157,769.2340845470612,2910222.0948942117,18744.036887998802,18744.036887998802,18.361425089427254,0.7776352416185729,256368.07377599765 
 03/02  15:00:00,2.3125,4.5,21.652824094329,382642.63524115225,414726.13557119365,739.1743917914579,2913023.476537714,18744.036887998802,18744.036887998802,18.693706945941233,0.7739665568390537,6816288.073775997 
 03/02  16:00:00,2.8125,4.875,22.51935181789733,0.0,542059.0256777125,842.7142073506136,2974646.152658137,18744.036887998802,18744.036887998802,19.542829298812624,0.7800148041917871,8346288.073775997 
 03/02  17:00:00,3.0,7.25,23.089145160627666,0.0,550485.238895697,882.7456857713687,3034479.0540272277,18744.036887998802,18744.036887998802,20.066221988219304,0.7842381681126865,8346288.073775997 
 03/02  18:00:00,3.0,4.875,23.593852963636046,0.0,562889.6321359371,900.4034661843269,3112311.4797069994,18744.036887998802,18744.036887998802,20.50287569791479,0.7814483740175218,8346288.073775997 
 03/02  19:00:00,3.0,5.5,21.379809316387032,902369.1969495962,0.0,901.5416212719301,0.0,0.0,0.0,3.0,0.0,0.0 
 03/02  20:00:00,2.375,7.625,19.093096775067544,0.0,0.0,892.3730707391901,0.0,0.0,0.0,2.375,0.0,0.0 
 03/02  21:00:00,2.5,6.125,17.308779097177734,0.0,0.0,880.1453506472407,0.0,0.0,0.0,2.5,0.0,0.0 
 03/02  22:00:00,2.925,6.25,15.904358304787674,0.0,0.0,867.9314240493129,0.0,0.0,0.0,2.925,0.0,0.0 
 03/02  23:00:00,2.875,7.0,14.637329048068743,0.0,0.0,855.0716845017346,0.0,0.0,0.0,2.875,0.0,0.0 
 03/02  24:00:00,2.6125,5.125,13.511725962271836,0.0,0.0,843.0830487228441,0.0,0.0,0.0,2.6125,0.0,0.0 
 03/03  01:00:00,2.1875,5.875,12.512025578068597,0.0,0.0,832.6246384303943,0.0,0.0,0.0,2.1875,0.0,0.0 
 03/03  02:00:00,1.75,5.75,11.599296601038235,0.0,0.0,821.4393621857101,0.0,0.0,0.0,1.75,0.0,0.0 
 03/03  03:00:00,1.725,4.375,10.790704386885416,0.0,0.0,811.5786385506755,0.0,0.0,0.0,1.725,0.0,0.0 
 03/03  04:00:00,1.6125,5.25,10.05363225068719,0.0,0.0,802.3006509726687,0.0,0.0,0.0,1.6125,0.0,0.0 
 03/03  05:00:00,0.9375000000000001,5.375,9.375745036504915,0.0,0.0,792.5448502353374,0.0,0.0,0.0,0.9375000000000001,0.0,0.0 
 03/03  06:00:00,0.5375,3.75,8.76729828403806,0.0,0.0,783.637243005649,0.0,0.0,0.0,0.5375,0.0,0.0 
 03/03  07:00:00,0.4375,4.25,8.222271890358082,0.0,0.0,775.5209976177532,0.0,0.0,0.0,0.4375,0.0,0.0 
 03/03  08:00:00,0.275,4.375,21.08679429888086,21973335.82595119,668737.9871681703,770.1178883470325,0.0,0.0,0.0,0.275,0.0,0.0 
 03/03  09:00:00,0.2625,2.75,21.000002973453448,11544825.036419168,0.0,765.0788804343042,0.0,0.0,0.0,0.2625,0.0,0.0 
 03/03  10:00:00,0.36250000000000004,3.875,21.00000000022543,2024098.7615642645,75533.3940847378,808.608583388725,3136511.299844093,18744.036887998802,18744.036887998802,18.00908788181786,0.7762664102825981,6816288.073775997 
 03/03  11:00:00,2.025,4.375,21.488352415983933,0.0,547495.8755201907,869.7567747994259,2926846.121954543,18744.036887998802,18744.036887998802,18.487607255700627,0.7812449583855071,8346288.073775997 
 03/03  12:00:00,3.0,3.375,22.365211523966355,0.0,540979.0633347245,897.770436077905,2914683.241299747,18744.036887998802,18744.036887998802,19.399003768775682,0.7764592861754037,8346288.073775997 
 03/03  13:00:00,4.25,4.25,23.079299217385618,0.0,523132.9146704498,911.2009096686777,2835943.5197479534,18744.036887998802,18744.036887998802,20.210311822545744,0.7808723223074896,8346288.073775997 
 03/03  14:00:00,5.625,5.0,21.20563580413957,1139485.923545976,97705.2537385059,808.2172608717592,2397115.942183158,18744.036887998802,18744.036887998802,19.123964664639644,0.7763427075526411,256368.07377599765 
 03/03  15:00:00,6.25,3.75,22.069181156561193,106824.1625526998,351767.857568824,768.1570470653061,2370246.134500821,18744.036887998802,18744.036887998802,19.60426517531068,0.7722299088139281,6816288.073775997 
 03/03  16:00:00,6.15,4.875,23.193575851393632,0.0,470861.87492189044,854.5768199456195,2567371.583797267,18744.036887998802,18744.036887998802,20.607467071272833,0.7804096746227323,8346288.073775997 
 03/03  17:00:00,6.0,6.0,23.82906105919697,0.0,557244.0478375712,888.1465500522698,2690449.9095165995,18744.036887998802,18744.036887998802,21.143058869816155,0.7859969474177928,8346288.073775997 
 03/03  18:00:00,5.75,4.75,23.99991994182994,0.0,1297197.7247767588,903.215554061403,2774011.216432984,18744.036887998802,18744.036887998802,21.36474012423694,0.7802166785111591,8346288.073775997 
 03/03  19:00:00,5.725,3.375,21.540737356496304,377260.0223556,0.0,903.0149854057595,0.0,0.0,0.0,5.725,0.0,0.0 
 03/03  20:00:00,3.425,3.0,19.768949312836845,0.0,0.0,897.7812176671539,0.0,0.0,0.0,3.425,0.0,0.0 
 03/03  21:00:00,1.8125000000000002,2.375,18.112416237663485,0.0,0.0,888.5512814452812,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 03/03  22:00:00,1.575,2.625,16.83060473867992,0.0,0.0,878.5940137461962,0.0,0.0,0.0,1.575,0.0,0.0 
 03/03  23:00:00,0.5625,2.375,15.680299285298156,0.0,0.0,868.7281706505065,0.0,0.0,0.0,0.5625,0.0,0.0 
 03/03  24:00:00,0.8749999999999999,2.625,14.674959153391459,0.0,0.0,859.2215948452658,0.0,0.0,0.0,0.8749999999999999,0.0,0.0 
 03/04  01:00:00,-0.10000000000000006,3.0,13.776592931077731,0.0,0.0,849.7202162804207,0.0,0.0,0.0,-0.10000000000000006,0.0,0.0 
 03/04  02:00:00,-1.0,3.0,12.955469006489173,0.0,0.0,840.3507575983394,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/04  03:00:00,-0.6875,2.375,12.225884706450355,0.0,0.0,831.3048618487194,0.0,0.0,0.0,-0.6875,0.0,0.0 
 03/04  04:00:00,-0.8125,3.875,11.557206891161208,0.0,0.0,822.4202858134825,0.0,0.0,0.0,-0.8125,0.0,0.0 
 03/04  05:00:00,-1.0,5.0,10.932614521129803,0.0,0.0,812.6917180270568,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/04  06:00:00,-0.9374999999999999,3.75,10.372333990389922,0.0,0.0,803.2920328048408,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 03/04  07:00:00,-0.3375,3.625,9.867653169703972,0.0,0.0,794.791365885426,0.0,0.0,0.0,-0.3375,0.0,0.0 
 03/04  08:00:00,0.125,4.0,21.104491795578422,18774420.744657524,554362.289345195,789.2498875047576,0.0,0.0,0.0,0.125,0.0,0.0 
 03/04  09:00:00,0.2625,2.75,21.000001826855986,9971770.185306301,0.0,783.7242817106153,0.0,0.0,0.0,0.2625,0.0,0.0 
 03/04  10:00:00,0.5499999999999999,3.25,21.037748397534344,1409484.8063431212,231671.37680469494,821.8768494592398,3110015.805380416,18744.036887998802,18744.036887998802,18.035495547481567,0.7800048467678791,6816288.073775997 
 03/04  11:00:00,4.0125,4.625,21.900422103379796,0.0,505742.09711528855,871.0295781263866,2688017.557649265,18744.036887998802,18744.036887998802,19.12849399335912,0.7800346791731831,8346288.073775997 
 03/04  12:00:00,7.062499999999999,4.375,22.94621708742025,0.0,451633.8830434778,897.1139873705105,2382478.510245884,18744.036887998802,18744.036887998802,20.470302919669265,0.7857486536933633,8346288.073775997 
 03/04  13:00:00,8.5125,5.25,23.755164720263895,0.0,482668.6073756607,907.0750691227005,2292838.4610307403,18744.036887998802,18744.036887998802,21.419419524062263,0.7874226939207041,8346288.073775997 
 03/04  14:00:00,9.0,6.625,21.391099951781136,541703.9101907057,105247.80932824896,761.2057731584666,1915424.3640085272,18744.036887998802,18744.036887998802,19.798874979008154,0.7763929779521602,256368.07377599765 
 03/04  15:00:00,9.4375,5.75,22.35287035990885,0.0,373589.46902012586,702.8239292781539,1927110.988067472,18744.036887998802,18744.036887998802,20.300860180694407,0.7802190889071952,6816288.073775997 
 03/04  16:00:00,9.2625,5.625,23.791005280457174,0.0,503605.3736196418,790.1573133920338,2186875.9964395855,18744.036887998802,18744.036887998802,21.57247712916086,0.7871176702409682,8346288.073775997 
 03/04  17:00:00,9.0,6.0,23.999912217297364,0.0,1438828.8599092313,857.4727895041894,2284340.067012704,18744.036887998802,18744.036887998802,21.852181805185076,0.7856668778018527,8346288.073775997 
 03/04  18:00:00,9.0,5.375,23.99999999501717,0.0,2104195.686122081,886.225692192074,2284017.8117711237,18744.036887998802,18744.036887998802,21.853397870430545,0.7871053752138271,8346288.073775997 
 03/04  19:00:00,8.375,4.375,21.758004626899634,88925.03931271273,0.0,888.1807950696361,0.0,0.0,0.0,8.375,0.0,0.0 
 03/04  20:00:00,8.0,5.25,20.000208209344102,0.0,0.0,879.3791412699334,0.0,0.0,0.0,8.0,0.0,0.0 
 03/04  21:00:00,7.812499999999999,4.125,18.594841066219026,0.0,0.0,867.9715433586854,0.0,0.0,0.0,7.812499999999999,0.0,0.0 
 03/04  22:00:00,6.6375,3.625,17.405963841015584,0.0,0.0,858.0204221525241,0.0,0.0,0.0,6.6375,0.0,0.0 
 03/04  23:00:00,6.0,4.0,16.35745925197279,0.0,0.0,848.0990976864829,0.0,0.0,0.0,6.0,0.0,0.0 
 03/04  24:00:00,5.250000000000001,3.375,15.44007070465939,0.0,0.0,838.4705052400864,0.0,0.0,0.0,5.250000000000001,0.0,0.0 
 03/05  01:00:00,3.9875,4.25,14.612754078623997,0.0,0.0,829.1376667132821,0.0,0.0,0.0,3.9875,0.0,0.0 
 03/05  02:00:00,3.8125,5.0,13.869392572443349,0.0,0.0,819.2312282477685,0.0,0.0,0.0,3.8125,0.0,0.0 
 03/05  03:00:00,3.6875,3.75,13.214758742274599,0.0,0.0,809.73138129019,0.0,0.0,0.0,3.6875,0.0,0.0 
 03/05  04:00:00,3.1875,3.625,12.620190320832931,0.0,0.0,801.114824553592,0.0,0.0,0.0,3.1875,0.0,0.0 
 03/05  05:00:00,2.375,4.0,12.07408407981887,0.0,0.0,792.4605730430694,0.0,0.0,0.0,2.375,0.0,0.0 
 03/05  06:00:00,2.125,2.75,11.583138978528002,0.0,0.0,784.1501149684186,0.0,0.0,0.0,2.125,0.0,0.0 
 03/05  07:00:00,2.075,2.625,11.132000468881111,0.0,0.0,776.4978361281095,0.0,0.0,0.0,2.075,0.0,0.0 
 03/05  08:00:00,1.6875,3.0,21.12159342298242,16598439.8000418,445395.40486653143,771.4883841943166,0.0,0.0,0.0,1.6875,0.0,0.0 
 03/05  09:00:00,1.5,2.375,21.00000126532428,9255189.637675319,0.0,766.3154234400907,0.0,0.0,0.0,1.5,0.0,0.0 
 03/05  10:00:00,1.8125,1.375,21.04631827281203,1305874.197646527,249997.21616587718,809.9422584498221,2918737.6992544625,18744.036887998802,18744.036887998802,18.22487255719931,0.7806857863308214,6816288.073775997 
 03/05  11:00:00,2.625,1.625,21.948708945722633,0.0,540866.0344611539,862.0556703617981,2908727.806534952,18744.036887998802,18744.036887998802,18.984147811142627,0.7791911657601743,8346288.073775997 
 03/05  12:00:00,2.6875,1.375,23.05657672719943,0.0,578109.2963737851,893.493333322227,3057440.443998385,18744.036887998802,18744.036887998802,19.887176766818605,0.7853947184254237,8346288.073775997 
 03/05  13:00:00,2.8125,1.0,23.879223755116037,0.0,852159.8436572937,906.7354769626368,3179676.024030942,18744.036887998802,18744.036887998802,20.699355859741296,0.7873799269148611,8346288.073775997 
 03/05  14:00:00,2.375,2.25,21.453099911251623,290183.03977350635,223136.16055873386,762.3542657852506,2929340.9251591233,18744.036887998802,18744.036887998802,18.85618110677277,0.7766150834274909,256368.07377599765 
 03/05  15:00:00,2.1875,2.375,22.537541619910304,0.0,578732.1115454503,704.4034259750815,3054314.054421587,18744.036887998802,18744.036887998802,19.356899528776054,0.7784116997406704,6816288.073775997 
 03/05  16:00:00,2.1125,2.0,23.932127096583738,0.0,939873.1746450408,791.6495896219589,3303150.446361377,18744.036887998802,18744.036887998802,20.668701058784535,0.786063697327343,8346288.073775997 
 03/05  17:00:00,1.6875,2.625,23.99999790580243,0.0,1951803.091011839,858.1109694428156,3391902.133662386,18744.036887998802,18744.036887998802,20.756452509710034,0.7852830624464583,8346288.073775997 
 03/05  18:00:00,1.6874999999999998,2.375,23.99999999983109,0.0,2462741.682326511,887.9496086324999,3390791.1145216683,18744.036887998802,18744.036887998802,20.75665326428953,0.7832439967447895,8346288.073775997 
 03/05  19:00:00,1.925,3.25,21.869891049429178,19519.896636484093,0.0,890.8305065717433,0.0,0.0,0.0,1.9249999999999998,0.0,0.0 
 03/05  20:00:00,1.1875000000000002,3.375,20.065063617908173,0.0,0.0,882.3417452247888,0.0,0.0,0.0,1.1875000000000002,0.0,0.0 
 03/05  21:00:00,0.6375,3.0,18.702008675423876,0.0,0.0,872.0548527786962,0.0,0.0,0.0,0.6375,0.0,0.0 
 03/05  22:00:00,0.6,3.0,17.470515910114134,0.0,0.0,862.0939031340456,0.0,0.0,0.0,0.6,0.0,0.0 
 03/05  23:00:00,0.225,3.0,16.335368720470207,0.0,0.0,852.374409605689,0.0,0.0,0.0,0.225,0.0,0.0 
 03/05  24:00:00,0.0625,2.375,15.33417541918598,0.0,0.0,842.9867495739918,0.0,0.0,0.0,0.0625,0.0,0.0 
 03/06  01:00:00,0.0375,4.5,14.419988142729482,0.0,0.0,833.6149471757062,0.0,0.0,0.0,0.0375,0.0,0.0 
 03/06  02:00:00,-0.625,6.0,13.55815489738646,0.0,0.0,822.7796964319036,0.0,0.0,0.0,-0.625,0.0,0.0 
 03/06  03:00:00,-0.9374999999999999,4.75,12.788978768789864,0.0,0.0,812.2411102061534,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 03/06  04:00:00,-1.5875,5.25,12.094106247251496,0.0,0.0,802.6586044303854,0.0,0.0,0.0,-1.5875,0.0,0.0 
 03/06  05:00:00,-2.625,4.75,11.415082774507617,0.0,0.0,792.832562217433,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/06  06:00:00,-2.6875,4.0,10.792518581665737,0.0,0.0,783.998956319748,0.0,0.0,0.0,-2.6875,0.0,0.0 
 03/06  07:00:00,-3.4375,4.0,10.20611854866765,0.0,0.0,775.5364804296441,0.0,0.0,0.0,-3.4375,0.0,0.0 
 03/06  08:00:00,-4.0,3.375,21.112136518959993,18109234.11670908,570176.4471906977,770.1855088003299,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/06  09:00:00,-3.1875,2.375,21.000001747778136,9801001.301820075,0.0,765.0089674062672,0.0,0.0,0.0,-3.1875,0.0,0.0 
 03/06  10:00:00,-2.2625,3.875,21.030723137546296,1386914.0631715986,249152.17664028256,809.0129080729106,3530414.320697748,18744.036887998802,18744.036887998802,17.625154823596542,0.7776368908927492,6816288.073775997 
 03/06  11:00:00,-0.75,5.0,21.795610314049043,0.0,638934.3952479286,869.9732243843534,3378809.6914315587,18744.036887998802,18744.036887998802,18.29212275984835,0.7819235133320256,8346288.073775997 
 03/06  12:00:00,0.0625,4.375,22.68941396029407,0.0,630340.8234169469,896.7798778728871,3400454.580245968,18744.036887998802,18744.036887998802,19.23078904633469,0.7787435793728672,8346288.073775997 
 03/06  13:00:00,1.0375,4.625,23.402685947905404,0.0,618871.7027657554,909.4794890500485,3364428.765158048,18744.036887998802,18744.036887998802,20.00562630568289,0.7823433130097625,8346288.073775997 
 03/06  14:00:00,1.6625,5.625,21.310107122671,725305.4601946033,172671.46587812447,804.5894004856784,3006983.447909071,18744.036887998802,18744.036887998802,18.627846757500308,0.7760845716855378,256368.07377599765 
 03/06  15:00:00,1.7625,4.125,22.065967742028636,0.0,445641.22981197014,750.5035413218393,3047615.1666716263,18744.036887998802,18744.036887998802,18.952761184451944,0.7722556650579675,6816288.073775997 
 03/06  16:00:00,1.6750000000000003,5.5,23.310590256033368,0.0,597456.5195126344,820.1393223215995,3253769.556474492,18744.036887998802,18744.036887998802,20.024715951968354,0.7810197712680036,8346288.073775997 
 03/06  17:00:00,0.7875,7.625,23.887144675292106,0.0,728543.9162866212,872.3326946148547,3486369.1812407398,18744.036887998802,18744.036887998802,20.43219946140726,0.7853545157890974,8346288.073775997 
 03/06  18:00:00,0.2375,4.25,23.99998636643359,0.0,1434065.443055457,895.0747633554522,3603844.732767111,18744.036887998802,18744.036887998802,20.538880775823785,0.780283504388203,8346288.073775997 
 03/06  19:00:00,0.44999999999999996,4.5,21.550154361547385,384327.82722876774,0.0,896.7417788806699,0.0,0.0,0.0,0.45000000000000007,0.0,0.0 
 03/06  20:00:00,-1.025,4.75,19.744314494222387,0.0,0.0,890.6748937792859,0.0,0.0,0.0,-1.025,0.0,0.0 
 03/06  21:00:00,-1.5624999999999998,2.75,18.051090310384396,0.0,0.0,880.9718916656475,0.0,0.0,0.0,-1.5624999999999998,0.0,0.0 
 03/06  22:00:00,-2.3625,2.625,16.724699227862697,0.0,0.0,870.9859309590099,0.0,0.0,0.0,-2.3625,0.0,0.0 
 03/06  23:00:00,-3.0,3.625,15.517396866174675,0.0,0.0,860.879686829079,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/06  24:00:00,-2.6250000000000004,2.75,14.444770768301279,0.0,0.0,850.8519449737225,0.0,0.0,0.0,-2.6250000000000004,0.0,0.0 
 03/07  01:00:00,-2.775,3.25,13.47851843368701,0.0,0.0,841.4756404642538,0.0,0.0,0.0,-2.775,0.0,0.0 
 03/07  02:00:00,-3.0,4.0,12.574064087982295,0.0,0.0,831.7612512902128,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/07  03:00:00,-3.125,2.75,11.751988565292827,0.0,0.0,822.4118625964993,0.0,0.0,0.0,-3.125,0.0,0.0 
 03/07  04:00:00,-3.7,2.625,10.993566617726117,0.0,0.0,813.8117860760915,0.0,0.0,0.0,-3.7,0.0,0.0 
 03/07  05:00:00,-4.0,4.25,10.26060043567159,0.0,0.0,804.9784104413616,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/07  06:00:00,-3.4374999999999996,4.375,9.579705420891226,0.0,0.0,795.6858487092766,0.0,0.0,0.0,-3.4374999999999996,0.0,0.0 
 03/07  07:00:00,-3.0375,4.625,8.95475706791446,0.0,0.0,786.7821559148097,0.0,0.0,0.0,-3.0375,0.0,0.0 
 03/07  08:00:00,-3.0,5.0,8.439937343321551,0.0,0.0,777.7609217037777,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/07  09:00:00,-2.375,5.0,8.07730800497345,0.0,0.0,768.8964926960024,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/07  10:00:00,-1.375,6.875,7.75892331386758,0.0,0.0,759.7437850245592,0.0,0.0,0.0,-1.375,0.0,0.0 
 03/07  11:00:00,0.25,8.0,7.404440735175741,0.0,0.0,749.209574819427,0.0,0.0,0.0,0.25,0.0,0.0 
 03/07  12:00:00,0.875,6.125,7.017992664395007,0.0,0.0,739.3455640755546,0.0,0.0,0.0,0.875,0.0,0.0 
 03/07  13:00:00,1.425,7.5,6.605012100593646,0.0,0.0,730.6354246544844,0.0,0.0,0.0,1.425,0.0,0.0 
 03/07  14:00:00,1.8,8.375,6.205957653070276,0.0,0.0,720.4764900976934,0.0,0.0,0.0,1.8,0.0,0.0 
 03/07  15:00:00,1.6125,5.5,5.837798920652812,0.0,0.0,711.5510402099599,0.0,0.0,0.0,1.6125,0.0,0.0 
 03/07  16:00:00,1.8125,7.75,5.48817685770319,0.0,0.0,703.8259678685454,0.0,0.0,0.0,1.8125,0.0,0.0 
 03/07  17:00:00,2.0,9.375,5.156967629373644,0.0,0.0,693.7953751560643,0.0,0.0,0.0,2.0,0.0,0.0 
 03/07  18:00:00,1.8749999999999998,6.5,4.859601210807488,0.0,0.0,684.859986193155,0.0,0.0,0.0,1.8749999999999998,0.0,0.0 
 03/07  19:00:00,1.925,8.125,4.5822072852194475,0.0,0.0,677.3894814385567,0.0,0.0,0.0,1.925,0.0,0.0 
 03/07  20:00:00,2.0,10.0,4.333431940946836,0.0,0.0,667.970818848766,0.0,0.0,0.0,2.0,0.0,0.0 
 03/07  21:00:00,2.0625,6.875,4.125025957470036,0.0,0.0,659.308636632878,0.0,0.0,0.0,2.0625,0.0,0.0 
 03/07  22:00:00,2.0375,6.875,3.9433837870649002,0.0,0.0,652.7655391374035,0.0,0.0,0.0,2.0375,0.0,0.0 
 03/07  23:00:00,2.0,7.375,3.7763359337945523,0.0,0.0,645.7172670287131,0.0,0.0,0.0,2.0,0.0,0.0 
 03/07  24:00:00,1.8125000000000002,5.125,3.628932611723004,0.0,0.0,639.4227012263118,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 03/08  01:00:00,1.575,5.875,3.494186558798273,0.0,0.0,633.9741497150804,0.0,0.0,0.0,1.575,0.0,0.0 
 03/08  02:00:00,1.5625,6.375,3.373298353483256,0.0,0.0,628.0088716051552,0.0,0.0,0.0,1.5625,0.0,0.0 
 03/08  03:00:00,1.6625,4.125,3.2688637241400667,0.0,0.0,622.6422852966621,0.0,0.0,0.0,1.6625,0.0,0.0 
 03/08  04:00:00,1.8875,5.5,3.1745988469832316,0.0,0.0,617.8461448802203,0.0,0.0,0.0,1.8875,0.0,0.0 
 03/08  05:00:00,1.6875,6.375,3.0831735191218304,0.0,0.0,612.3531138015276,0.0,0.0,0.0,1.6875,0.0,0.0 
 03/08  06:00:00,1.4375,4.75,2.994902678437824,0.0,0.0,607.282565271847,0.0,0.0,0.0,1.4375,0.0,0.0 
 03/08  07:00:00,1.525,5.25,2.915007545125601,0.0,0.0,602.7086147712249,0.0,0.0,0.0,1.525,0.0,0.0 
 03/08  08:00:00,1.225,6.0,2.8621698603609116,0.0,0.0,597.8406639104627,0.0,0.0,0.0,1.225,0.0,0.0 
 03/08  09:00:00,0.875,4.125,2.8622479163182293,0.0,0.0,593.237048118531,0.0,0.0,0.0,0.875,0.0,0.0 
 03/08  10:00:00,0.55,4.875,2.91374672943745,0.0,0.0,589.144047667346,0.0,0.0,0.0,0.55,0.0,0.0 
 03/08  11:00:00,0.775,6.0,2.983714309121668,0.0,0.0,584.6193548992724,0.0,0.0,0.0,0.775,0.0,0.0 
 03/08  12:00:00,1.0,4.75,3.0118870111579508,0.0,0.0,580.245672843799,0.0,0.0,0.0,1.0,0.0,0.0 
 03/08  13:00:00,1.0625,6.5,2.9805290435006446,0.0,0.0,576.0880846590463,0.0,0.0,0.0,1.0625,0.0,0.0 
 03/08  14:00:00,1.1,6.125,2.950864901348849,0.0,0.0,571.4107383844878,0.0,0.0,0.0,1.1,0.0,0.0 
 03/08  15:00:00,1.0375,6.875,2.924158135062389,0.0,0.0,567.1716992627632,0.0,0.0,0.0,1.0375,0.0,0.0 
 03/08  16:00:00,1.0,7.375,2.8961470072211837,0.0,0.0,562.5046362932931,0.0,0.0,0.0,1.0,0.0,0.0 
 03/08  17:00:00,0.5625,7.0,2.867213067410372,0.0,0.0,558.095960942832,0.0,0.0,0.0,0.5625,0.0,0.0 
 03/08  18:00:00,0.3,3.875,2.8298328064837484,0.0,0.0,554.205528485413,0.0,0.0,0.0,0.3,0.0,0.0 
 03/08  19:00:00,0.48749999999999993,4.5,2.8031156007477156,0.0,0.0,551.0305055093742,0.0,0.0,0.0,0.48749999999999993,0.0,0.0 
 03/08  20:00:00,-1.65,6.0,2.7707183189185605,0.0,0.0,547.4376828786626,0.0,0.0,0.0,-1.65,0.0,0.0 
 03/08  21:00:00,-3.0,4.75,2.7361438655698658,0.0,0.0,543.9044531839079,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/08  22:00:00,-3.625,4.625,2.735556314090497,0.0,0.0,540.7315930320815,0.0,0.0,0.0,-3.625,0.0,0.0 
 03/08  23:00:00,-4.0,5.0,2.729904874530047,0.0,0.0,537.5232541161877,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/08  24:00:00,-4.0,3.75,2.7297867910001683,0.0,0.0,534.4574747329042,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/09  01:00:00,-5.25,3.625,2.711447450660166,0.0,0.0,531.6679315770423,0.0,0.0,0.0,-5.25,0.0,0.0 
 03/09  02:00:00,-5.375,4.0,2.6679680018838634,0.0,0.0,528.8537255105849,0.0,0.0,0.0,-5.375,0.0,0.0 
 03/09  03:00:00,-4.875,2.75,2.6299163315589476,0.0,0.0,526.1564924699485,0.0,0.0,0.0,-4.875,0.0,0.0 
 03/09  04:00:00,-4.925,3.875,2.571257766206485,0.0,0.0,523.6039218521319,0.0,0.0,0.0,-4.925,0.0,0.0 
 03/09  05:00:00,-4.375,4.375,2.488168057925738,0.0,0.0,520.8673802528313,0.0,0.0,0.0,-4.375,0.0,0.0 
 03/09  06:00:00,-4.0625,2.75,2.400158293180838,0.0,0.0,518.327276907581,0.0,0.0,0.0,-4.0625,0.0,0.0 
 03/09  07:00:00,-4.0375,3.25,2.2948665575432035,0.0,0.0,515.9775245662072,0.0,0.0,0.0,-4.0375,0.0,0.0 
 03/09  08:00:00,-4.0,4.0,21.030219016731714,28211875.610802554,975753.5748526424,514.227547808296,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/09  09:00:00,-4.0,2.125,21.0,15958537.254796535,0.0,512.7887964668791,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/09  10:00:00,-4.0,2.875,21.0,4143754.08424536,0.0,624.1381779377988,3824000.7629013127,18744.036887998802,18744.036887998802,17.54051817272091,0.7788936798143324,6816288.073775997 
 03/09  11:00:00,-3.375,4.0,21.012525300521528,187050.6416449975,268332.8472082466,780.6792039164568,3695965.1449894635,18744.036887998802,18744.036887998802,17.446833594472064,0.7802803550908894,8346288.073775997 
 03/09  12:00:00,-3.6874999999999996,2.75,21.39821570146111,0.0,688712.718689525,857.6950328672381,3781944.0813352363,18744.036887998802,18744.036887998802,17.620308470865957,0.777091574241726,8346288.073775997 
 03/09  13:00:00,-4.0375,3.25,21.91439187903817,0.0,709245.1165307362,893.2318118815451,3915254.8904157076,18744.036887998802,18744.036887998802,18.02132004889195,0.7795468897344595,8346288.073775997 
 03/09  14:00:00,-4.0,3.375,21.0318031161123,3179179.7304196954,36531.414535838056,771.459143425915,3804323.5609230697,18744.036887998802,18744.036887998802,17.43840097287376,0.7774720929731321,256368.07377599765 
 03/09  15:00:00,-3.375,1.75,21.396878635572907,501770.9923611431,521748.91306358844,746.2031830024047,3726057.4023978617,18744.036887998802,18744.036887998802,17.627816652938254,0.7797392974110398,6816288.073775997 
 03/09  16:00:00,-3.0,2.25,22.024924736709252,0.0,682094.9022115616,844.8306189741819,3774309.5830465876,18744.036887998802,18744.036887998802,18.27570169015929,0.7810826019714987,8346288.073775997 
 03/09  17:00:00,-2.375,3.625,22.478518424453206,0.0,676065.4059251914,885.9181353270906,3749899.093549813,18744.036887998802,18744.036887998802,18.761112178628778,0.7820220723926405,8346288.073775997 
 03/09  18:00:00,-2.4375,2.75,22.87472267253536,0.0,685849.3195099075,904.6481014310424,3819921.1927537792,18744.036887998802,18744.036887998802,19.1026098778765,0.7786320489668086,8346288.073775997 
 03/09  19:00:00,-2.8875,2.625,21.13681164951273,1974447.2974738218,0.0,905.1353189937074,0.0,0.0,0.0,-2.8875,0.0,0.0 
 03/09  20:00:00,-3.0,3.0,18.638283532851432,0.0,0.0,898.1408329066962,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/09  21:00:00,-3.5,3.0,16.658834253060014,0.0,0.0,889.7587438743428,0.0,0.0,0.0,-3.5,0.0,0.0 
 03/09  22:00:00,-3.3,3.0,15.141847994420521,0.0,0.0,879.3011745724313,0.0,0.0,0.0,-3.3,0.0,0.0 
 03/09  23:00:00,-3.625,2.375,13.795945647329338,0.0,0.0,869.2641995947074,0.0,0.0,0.0,-3.625,0.0,0.0 
 03/09  24:00:00,-4.375,1.6875,12.576923962500949,0.0,0.0,859.7924941421611,0.0,0.0,0.0,-4.375,0.0,0.0 
 03/10  01:00:00,-5.475,1.1875,11.475294822067607,0.0,0.0,850.6956667413483,0.0,0.0,0.0,-5.475,0.0,0.0 
 03/10  02:00:00,-6.625,1.0,10.480470726983103,0.0,0.0,841.8572031452259,0.0,0.0,0.0,-6.625,0.0,0.0 
 03/10  03:00:00,-6.4375,1.0,9.579235850133564,0.0,0.0,833.218524987949,0.0,0.0,0.0,-6.4375,0.0,0.0 
 03/10  04:00:00,-7.9125,1.0,8.752450581820167,0.0,0.0,824.7751872239403,0.0,0.0,0.0,-7.9125,0.0,0.0 
 03/10  05:00:00,-9.0,0.375,7.980872901426473,0.0,0.0,816.4923362342331,0.0,0.0,0.0,-9.0,0.0,0.0 
 03/10  06:00:00,-8.1875,0.3125,7.289579642645684,0.0,0.0,808.4407424836412,0.0,0.0,0.0,-8.1875,0.0,0.0 
 03/10  07:00:00,-9.1375,0.8125,6.655669852704079,0.0,0.0,800.5548836894752,0.0,0.0,0.0,-9.1375,0.0,0.0 
 03/10  08:00:00,-9.375,1.625,21.066805623008538,21746621.751958765,762535.7678818989,794.8496833191932,0.0,0.0,0.0,-9.375,0.0,0.0 
 03/10  09:00:00,-6.75,2.0,21.0,13071535.202579638,0.0,789.6842910117185,0.0,0.0,0.0,-6.75,0.0,0.0 
 03/10  10:00:00,-3.9,2.625,21.0,2925316.2353670243,0.0,825.2307726080782,3802679.3343191184,18744.036887998802,18744.036887998802,17.5296327047433,0.7768963284062929,6816288.073775997 
 03/10  11:00:00,-2.375,3.0,21.084664148552353,0.0,462985.51301286445,876.9576318287923,3545005.952505057,18744.036887998802,18744.036887998802,17.615647420387322,0.7802811012314028,8346288.073775997 
 03/10  12:00:00,-0.8750000000000001,2.375,21.649132947492,0.0,620779.7248775298,901.8275782722853,3388166.2797740726,18744.036887998802,18744.036887998802,18.243112427148837,0.7749912613255455,8346288.073775997 
 03/10  13:00:00,-0.7,2.625,22.173624052732116,0.0,624800.8835089286,914.1076410644484,3446045.740690544,18744.036887998802,18744.036887998802,18.743216886652615,0.7783882233871934,8346288.073775997 
 03/10  14:00:00,-0.375,3.0,21.049972107271824,2877118.24005417,49581.77023949502,782.3596834362069,3255060.682149311,18744.036887998802,18744.036887998802,17.99681634434821,0.7769983270410727,256368.07377599765 
 03/10  15:00:00,0.3125,1.75,21.506892158821678,449811.3239999752,444739.34871072107,748.0219315070096,3187346.173372497,18744.036887998802,18744.036887998802,18.305205688540013,0.7719339778772965,6816288.073775997 
 03/10  16:00:00,0.1875,2.25,22.18957627862183,0.0,599075.2955031297,848.0738251006032,3314812.3625240577,18744.036887998802,18744.036887998802,18.89527195771118,0.7776292323527813,8346288.073775997 
 03/10  17:00:00,0.0,3.0,22.64231054539517,0.0,615237.2802782899,887.7897575229151,3414171.5916995457,18744.036887998802,18744.036887998802,19.258047042768283,0.7820488901096867,8346288.073775997 
 03/10  18:00:00,-0.0625,1.75,23.041882930908837,0.0,625907.1281638498,906.03510938202,3484891.6415808504,18744.036887998802,18744.036887998802,19.598355812071333,0.7776259525235802,8346288.073775997 
 03/10  19:00:00,-1.2875,1.625,21.16926123137616,1704835.5852409236,0.0,907.1042629043096,0.0,0.0,0.0,-1.2874999999999999,0.0,0.0 
 03/10  20:00:00,-2.625,2.0,18.71645608317298,0.0,0.0,900.6571699222409,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/10  21:00:00,-3.75,2.0,16.760720503932955,0.0,0.0,892.5964271540122,0.0,0.0,0.0,-3.75,0.0,0.0 
 03/10  22:00:00,-4.075,2.0,15.25679871076239,0.0,0.0,882.5141494555485,0.0,0.0,0.0,-4.075,0.0,0.0 
 03/10  23:00:00,-4.0,2.0,13.930568230886955,0.0,0.0,872.7099717198474,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/10  24:00:00,-4.875,1.375,12.742488290266504,0.0,0.0,863.2195015460904,0.0,0.0,0.0,-4.875,0.0,0.0 
 03/11  01:00:00,-5.775,1.625,11.680437586289072,0.0,0.0,854.0462053156525,0.0,0.0,0.0,-5.775,0.0,0.0 
 03/11  02:00:00,-6.625,2.0,10.723105874660565,0.0,0.0,844.9220171156998,0.0,0.0,0.0,-6.625,0.0,0.0 
 03/11  03:00:00,-7.187500000000001,2.0,9.85414605519146,0.0,0.0,835.9559473247583,0.0,0.0,0.0,-7.187500000000001,0.0,0.0 
 03/11  04:00:00,-7.7375,2.0,9.06045675191621,0.0,0.0,827.1879630760291,0.0,0.0,0.0,-7.7375,0.0,0.0 
 03/11  05:00:00,-7.375,2.0,8.333916714017711,0.0,0.0,818.615753726358,0.0,0.0,0.0,-7.375,0.0,0.0 
 03/11  06:00:00,-7.437499999999999,2.0,7.6685878353437085,0.0,0.0,810.2535406067418,0.0,0.0,0.0,-7.437499999999999,0.0,0.0 
 03/11  07:00:00,-8.5125,2.0,7.050154311785198,0.0,0.0,802.0611137338051,0.0,0.0,0.0,-8.5125,0.0,0.0 
 03/11  08:00:00,-7.75,1.375,21.069390010423028,21175343.531421214,707075.2987166508,796.2473989846836,0.0,0.0,0.0,-7.75,0.0,0.0 
 03/11  09:00:00,-6.0,1.625,21.0,12698553.441030702,0.0,791.1248411900967,0.0,0.0,0.0,-6.0,0.0,0.0 
 03/11  10:00:00,-3.9,2.625,21.0,2692000.13740104,0.0,826.4737857034208,3803262.1203750116,18744.036887998802,18744.036887998802,17.534898229982932,0.7767483504919369,6816288.073775997 
 03/11  11:00:00,-2.375,3.0,21.15039975814058,0.0,549085.667850401,877.7667264053907,3550385.254533873,18744.036887998802,18744.036887998802,17.644734098928254,0.780422608714589,8346288.073775997 
 03/11  12:00:00,-0.31250000000000006,2.375,21.796626959245785,0.0,610860.5068241459,902.1425585129881,3325549.7812016704,18744.036887998802,18744.036887998802,18.44501115272013,0.7751174286296434,8346288.073775997 
 03/11  13:00:00,0.7625,3.25,22.36615879066907,0.0,591972.117697261,914.0989595823636,3253288.718398565,18744.036887998802,18744.036887998802,19.11623824718986,0.7787543507031975,8346288.073775997 
 03/11  14:00:00,0.7375,4.0,21.07172680743631,2554921.434827905,46062.98515255571,781.4508739956063,3092156.5309038567,18744.036887998802,18744.036887998802,18.19110059257585,0.7770043677136222,256368.07377599765 
 03/11  15:00:00,0.7,2.75,21.600353581965212,384374.790410717,444316.65042942355,746.7495119160534,3141025.642782104,18744.036887998802,18744.036887998802,18.42242209172612,0.7720149409791557,6816288.073775997 
 03/11  16:00:00,0.8875,2.625,22.356591367684505,0.0,585836.5225073738,847.301360873997,3234256.546417931,18744.036887998802,18744.036887998802,19.13515042933249,0.7779899206576172,8346288.073775997 
 03/11  17:00:00,0.6249999999999999,3.625,22.839638698237763,0.0,604236.2565696037,887.1647698387353,3348601.525091558,18744.036887998802,18744.036887998802,19.51614721181543,0.78256392006345,8346288.073775997 
 03/11  18:00:00,0.3375,2.75,23.25594931504638,0.0,621685.7983834697,905.1515917995475,3456482.1351297367,18744.036887998802,18744.036887998802,19.83595098463857,0.7786673431411176,8346288.073775997 
 03/11  19:00:00,0.175,2.625,21.231601023101515,1348224.8483683136,0.0,906.0039789382303,0.0,0.0,0.0,0.175,0.0,0.0 
 03/11  20:00:00,-0.5875,3.0,18.859807680054523,0.0,0.0,899.3100767486396,0.0,0.0,0.0,-0.5874999999999999,0.0,0.0 
 03/11  21:00:00,-1.875,2.375,16.941378741564698,0.0,0.0,891.0780771497525,0.0,0.0,0.0,-1.875,0.0,0.0 
 03/11  22:00:00,-2.15,2.625,15.457811303179756,0.0,0.0,880.9463281902664,0.0,0.0,0.0,-2.15,0.0,0.0 
 03/11  23:00:00,-2.625,3.625,14.144596550261817,0.0,0.0,870.6984180376893,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/11  24:00:00,-3.3125,3.375,12.960768433903146,0.0,0.0,860.3897004825916,0.0,0.0,0.0,-3.3125,0.0,0.0 
 03/12  01:00:00,-3.1875,3.625,11.914831526750538,0.0,0.0,850.533525807782,0.0,0.0,0.0,-3.1875,0.0,0.0 
 03/12  02:00:00,-2.375,4.625,10.977295853353006,0.0,0.0,840.4652799966406,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/12  03:00:00,-2.5625,5.625,10.124315007939625,0.0,0.0,829.930872849802,0.0,0.0,0.0,-2.5625,0.0,0.0 
 03/12  04:00:00,-2.9625,6.0,9.340821080038932,0.0,0.0,819.0123563322097,0.0,0.0,0.0,-2.9625,0.0,0.0 
 03/12  05:00:00,-3.0,6.0,8.63054791836889,0.0,0.0,808.2987264425154,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/12  06:00:00,-3.2500000000000004,6.0,7.978185890505779,0.0,0.0,797.8885947882643,0.0,0.0,0.0,-3.2500000000000004,0.0,0.0 
 03/12  07:00:00,-3.775,6.0,7.376159524859542,0.0,0.0,787.7560029987804,0.0,0.0,0.0,-3.775,0.0,0.0 
 03/12  08:00:00,-4.0,6.0,21.071305934480304,20990886.392796196,659531.3286780438,780.5427082272296,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/12  09:00:00,-4.0,5.375,21.0,12907211.373016873,0.0,774.2616306270354,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/12  10:00:00,-3.375,6.25,21.0,3116552.955226126,0.0,812.3053769166139,3704537.6641127253,18744.036887998802,18744.036887998802,17.50775532015823,0.7796039093537063,6816288.073775997 
 03/12  11:00:00,-3.0,7.0,21.055304746339853,38885.64779476162,418665.37465227384,868.3236838526054,3638900.0688059637,18744.036887998802,18744.036887998802,17.5123482499199,0.7801377763500614,8346288.073775997 
 03/12  12:00:00,-2.6875,6.375,21.602009295349312,0.0,670658.0150943799,894.6874158140627,3656564.5646554423,18744.036887998802,18744.036887998802,17.92158236733609,0.7802317069746358,8346288.073775997 
 03/12  13:00:00,-2.1875,6.0,22.192105209373537,0.0,668686.9638459373,906.8087735434026,3674741.345463692,18744.036887998802,18744.036887998802,18.519974756169862,0.781634776559104,8346288.073775997 
 03/12  14:00:00,-2.625,5.375,21.05516596564984,2737216.990615244,53845.646169273765,776.6352257900315,3603177.781174256,18744.036887998802,18744.036887998802,17.66572589711473,0.7770819518870451,256368.07377599765 
 03/12  15:00:00,-3.0,5.0,21.531914092114974,411441.0600663678,515513.0878593415,743.440534795418,3700795.3078001114,18744.036887998802,18744.036887998802,17.824145488743508,0.7778788797865566,6816288.073775997 
 03/12  16:00:00,-2.375,5.0,22.253114516440196,0.0,672538.1678790256,843.0584195010501,3720496.068344581,18744.036887998802,18744.036887998802,18.5556651547926,0.781548866301749,8346288.073775997 
 03/12  17:00:00,-2.0,5.0,22.745903248667577,0.0,674039.7172263794,883.9870708515184,3740010.925814333,18744.036887998802,18744.036887998802,19.03978806674845,0.7827753531581688,8346288.073775997 
 03/12  18:00:00,-2.25,3.75,23.169552968939858,0.0,690314.08830348,902.1309730934987,3845410.7727217143,18744.036887998802,18744.036887998802,19.37400323783669,0.7848900665220179,8346288.073775997 
 03/12  19:00:00,-1.525,3.625,21.21082785939798,1428626.712966464,0.0,902.1890811455058,0.0,0.0,0.0,-1.525,0.0,0.0 
 03/12  20:00:00,-1.0,4.625,18.83464249893278,0.0,0.0,894.9800236608157,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/12  21:00:00,-1.625,3.75,16.907495587308567,0.0,0.0,885.9527078224412,0.0,0.0,0.0,-1.625,0.0,0.0 
 03/12  22:00:00,-1.375,3.625,15.413781758183783,0.0,0.0,875.3781772672999,0.0,0.0,0.0,-1.375,0.0,0.0 
 03/12  23:00:00,-1.0,2.75,14.079799593977238,0.0,0.0,865.1358022457891,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/12  24:00:00,-1.4375000000000002,1.375,12.874672826546911,0.0,0.0,855.8335623139321,0.0,0.0,0.0,-1.4375000000000002,0.0,0.0 
 03/13  01:00:00,-0.6375,1.625,11.791285983383737,0.0,0.0,846.9646168923668,0.0,0.0,0.0,-0.6375,0.0,0.0 
 03/13  02:00:00,0.0,1.375,10.828951218606196,0.0,0.0,838.2645243846666,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,0.125,1.0,9.952288316674696,0.0,0.0,829.8995463896645,0.0,0.0,0.0,0.125,0.0,0.0 
 03/13  04:00:00,0.3875,1.625,9.154610064200702,0.0,0.0,821.7074499602166,0.0,0.0,0.0,0.3875,0.0,0.0 
 03/13  05:00:00,0.8125,2.625,8.427222571963865,0.0,0.0,813.47623353531,0.0,0.0,0.0,0.8125,0.0,0.0 
 03/13  06:00:00,1.125,2.375,7.766342101776059,0.0,0.0,805.259466577253,0.0,0.0,0.0,1.125,0.0,0.0 
 03/13  07:00:00,1.2,3.25,7.165886017788941,0.0,0.0,797.2488961622264,0.0,0.0,0.0,1.2,0.0,0.0 
 03/13  08:00:00,1.4500000000000002,4.625,21.07044404053944,21293800.436920006,700061.9115047556,791.0705748882499,0.0,0.0,0.0,1.4500000000000002,0.0,0.0 
 03/13  09:00:00,1.5375,4.375,21.0,13089128.70397686,0.0,785.3159561255366,0.0,0.0,0.0,1.5375,0.0,0.0 
 03/13  10:00:00,1.1875,4.0,21.0,3067428.349903773,0.0,821.0055840292202,3014903.9259124943,18744.036887998802,18744.036887998802,18.131087366467128,0.7804748966867229,6816288.073775997 
 03/13  11:00:00,2.875,3.375,21.149687740935008,0.0,373013.17381926207,874.6186864999588,2767052.085005811,18744.036887998802,18744.036887998802,18.426442373872952,0.7805511738029314,8346288.073775997 
 03/13  12:00:00,4.125,3.0,21.875526980495096,0.0,495291.4789519028,899.7056647926073,2674626.4675635286,18744.036887998802,18744.036887998802,19.160886719973245,0.7819074905360056,8346288.073775997 
 03/13  13:00:00,5.887500000000001,3.0,22.552659996357725,0.0,463313.2593452013,910.4652975593458,2511457.356412546,18744.036887998802,18744.036887998802,20.012812581527832,0.7837268116920911,8346288.073775997 
 03/13  14:00:00,7.0875,3.625,21.102132764274366,1970833.553889296,43707.84852522098,807.7683155712355,2157449.031172491,18744.036887998802,18744.036887998802,19.221997661466354,0.7768132755048476,256368.07377599765 
 03/13  15:00:00,7.325000000000001,3.375,21.745840550090435,291856.7370615054,314605.88893219444,757.6351517468112,2169963.0074281534,18744.036887998802,18744.036887998802,19.529551016157562,0.7785112606738058,6816288.073775997 
 03/13  16:00:00,7.775,3.0,22.762367780119938,0.0,418680.76189446816,834.8479337964884,2255733.6577502047,18744.036887998802,18744.036887998802,20.464961378888,0.7836369404449023,8346288.073775997 
 03/13  17:00:00,8.0,3.625,23.391364511423877,0.0,425148.67897959624,881.2152119679178,2320694.8900990942,18744.036887998802,18744.036887998802,21.05887649015876,0.7854025088655601,8346288.073775997 
 03/13  18:00:00,7.3125,3.375,23.90315708962467,0.0,557962.8137233567,900.6734924837904,2510814.2073494173,18744.036887998802,18744.036887998802,21.434600351029538,0.7872950868110543,8346288.073775997 
 03/13  19:00:00,5.7125,4.25,21.39856329967875,781486.7039780982,0.0,898.9714631227816,0.0,0.0,0.0,5.7125,0.0,0.0 
 03/13  20:00:00,4.375,4.375,19.329763489837326,0.0,0.0,890.2110212457909,0.0,0.0,0.0,4.375,0.0,0.0 
 03/13  21:00:00,3.8125,3.375,17.66009278396087,0.0,0.0,880.2714616725152,0.0,0.0,0.0,3.8125,0.0,0.0 
 03/13  22:00:00,3.2625,4.25,16.325981453334872,0.0,0.0,869.9153762579789,0.0,0.0,0.0,3.2625,0.0,0.0 
 03/13  23:00:00,3.0,5.0,15.134990248106256,0.0,0.0,858.9668926244652,0.0,0.0,0.0,3.0,0.0,0.0 
 03/13  24:00:00,3.3749999999999996,3.75,14.10927016401193,0.0,0.0,848.4978244993272,0.0,0.0,0.0,3.3749999999999996,0.0,0.0 
 03/14  01:00:00,3.0999999999999996,3.625,13.20698691499143,0.0,0.0,839.043220857109,0.0,0.0,0.0,3.0999999999999996,0.0,0.0 
 03/14  02:00:00,2.8,4.0,12.392105181899717,0.0,0.0,829.563363808996,0.0,0.0,0.0,2.8,0.0,0.0 
 03/14  03:00:00,3.175,2.75,11.669592184751187,0.0,0.0,820.4939139716463,0.0,0.0,0.0,3.175,0.0,0.0 
 03/14  04:00:00,3.15,3.875,11.017213057953555,0.0,0.0,811.9419487737619,0.0,0.0,0.0,3.15,0.0,0.0 
 03/14  05:00:00,2.375,5.0,10.412542494876764,0.0,0.0,802.6177794414741,0.0,0.0,0.0,2.375,0.0,0.0 
 03/14  06:00:00,1.8749999999999998,4.375,9.86418887959783,0.0,0.0,793.4398657820262,0.0,0.0,0.0,1.8749999999999998,0.0,0.0 
 03/14  07:00:00,1.925,4.625,9.372418184088481,0.0,0.0,784.7643661747007,0.0,0.0,0.0,1.925,0.0,0.0 
 03/14  08:00:00,2.0,3.75,9.023745022495802,0.0,0.0,776.2402264383795,0.0,0.0,0.0,2.0,0.0,0.0 
 03/14  09:00:00,2.1875,3.0,8.833196125401816,0.0,0.0,768.5394154932121,0.0,0.0,0.0,2.1875,0.0,0.0 
 03/14  10:00:00,2.1125,4.25,8.6958125314332,0.0,0.0,760.892123970734,0.0,0.0,0.0,2.1125,0.0,0.0 
 03/14  11:00:00,3.4375,5.625,8.53557446748764,0.0,0.0,752.5769049250202,0.0,0.0,0.0,3.4375,0.0,0.0 
 03/14  12:00:00,4.487499999999999,5.375,8.310054254334046,0.0,0.0,744.0898949643733,0.0,0.0,0.0,4.487499999999999,0.0,0.0 
 03/14  13:00:00,5.6000000000000005,5.0,8.030388473478766,0.0,0.0,736.2008121723884,0.0,0.0,0.0,5.6000000000000005,0.0,0.0 
 03/14  14:00:00,6.2,5.0,7.776880397362206,0.0,0.0,728.6092095415601,0.0,0.0,0.0,6.2,0.0,0.0 
 03/14  15:00:00,6.2,5.0,7.544848132210765,0.0,0.0,721.1988850839253,0.0,0.0,0.0,6.2,0.0,0.0 
 03/14  16:00:00,5.45,4.375,7.329406990532219,0.0,0.0,714.073072703158,0.0,0.0,0.0,5.45,0.0,0.0 
 03/14  17:00:00,5.0,4.625,7.1277582258595364,0.0,0.0,707.3027791977038,0.0,0.0,0.0,5.0,0.0,0.0 
 03/14  18:00:00,5.125,4.375,6.9442985834273045,0.0,0.0,700.5307314750142,0.0,0.0,0.0,5.125,0.0,0.0 
 03/14  19:00:00,5.075,3.375,6.781116960475491,0.0,0.0,694.2540765474358,0.0,0.0,0.0,5.075,0.0,0.0 
 03/14  20:00:00,5.0,3.625,6.653531944406493,0.0,0.0,688.3201397120586,0.0,0.0,0.0,5.0,0.0,0.0 
 03/14  21:00:00,4.9375,2.75,6.559822331569427,0.0,0.0,682.46764005657,0.0,0.0,0.0,4.9375,0.0,0.0 
 03/14  22:00:00,4.9625,2.0,6.49358768659203,0.0,0.0,677.0740806093756,0.0,0.0,0.0,4.9625,0.0,0.0 
 03/14  23:00:00,4.375,2.0,6.4461808951907145,0.0,0.0,671.8386501576011,0.0,0.0,0.0,4.375,0.0,0.0 
 03/14  24:00:00,3.9375000000000004,2.0,6.405819115135046,0.0,0.0,666.6885787585132,0.0,0.0,0.0,3.9375000000000004,0.0,0.0 
 03/15  01:00:00,3.9625,2.0,6.380638207596894,0.0,0.0,661.6323993998163,0.0,0.0,0.0,3.9625,0.0,0.0 
 03/15  02:00:00,3.25,2.0,6.354445092599637,0.0,0.0,656.6679105014617,0.0,0.0,0.0,3.25,0.0,0.0 
 03/15  03:00:00,2.675,2.0,6.318984761955081,0.0,0.0,651.7824121035766,0.0,0.0,0.0,2.675,0.0,0.0 
 03/15  04:00:00,2.85,2.0,6.2896616547805575,0.0,0.0,646.9883050512954,0.0,0.0,0.0,2.85,0.0,0.0 
 03/15  05:00:00,2.4375,2.625,6.2583275435787815,0.0,0.0,642.2414451295471,0.0,0.0,0.0,2.4375,0.0,0.0 
 03/15  06:00:00,1.9125,1.75,6.214649708928817,0.0,0.0,637.5288455387358,0.0,0.0,0.0,1.9125,0.0,0.0 
 03/15  07:00:00,1.8,2.25,6.168038221043128,0.0,0.0,633.0302631930213,0.0,0.0,0.0,1.8,0.0,0.0 
 03/15  08:00:00,2.1125,2.375,6.148977753630307,0.0,0.0,628.478616719096,0.0,0.0,0.0,2.1125,0.0,0.0 
 03/15  09:00:00,2.925,1.6875,6.212263833762295,0.0,0.0,624.1257191633438,0.0,0.0,0.0,2.925,0.0,0.0 
 03/15  10:00:00,3.05,1.1875,6.315231612609779,0.0,0.0,619.9440524631718,0.0,0.0,0.0,3.05,0.0,0.0 
 03/15  11:00:00,4.2125,1.625,6.369633781974656,0.0,0.0,615.8597148879295,0.0,0.0,0.0,4.2125,0.0,0.0 
 03/15  12:00:00,4.5,1.375,6.368769195834942,0.0,0.0,611.8274000054853,0.0,0.0,0.0,4.5,0.0,0.0 
 03/15  13:00:00,4.7,1.625,6.328788743938973,0.0,0.0,607.9035950287985,0.0,0.0,0.0,4.7,0.0,0.0 
 03/15  14:00:00,5.0,2.625,6.280563429233503,0.0,0.0,603.9590023306353,0.0,0.0,0.0,5.0,0.0,0.0 
 03/15  15:00:00,4.375,3.0,6.217580519840774,0.0,0.0,599.955358835552,0.0,0.0,0.0,4.375,0.0,0.0 
 03/15  16:00:00,4.0,3.0,6.150194643513582,0.0,0.0,596.0002499398059,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  17:00:00,4.0,3.625,6.087537442649793,0.0,0.0,592.0713007956671,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  18:00:00,4.1875,2.125,6.0300125880483835,0.0,0.0,588.2129554983134,0.0,0.0,0.0,4.1875,0.0,0.0 
 03/15  19:00:00,4.1125,2.875,5.97893349825476,0.0,0.0,584.6346256445778,0.0,0.0,0.0,4.1125,0.0,0.0 
 03/15  20:00:00,4.0,4.0,5.934245683595441,0.0,0.0,580.8332061988417,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  21:00:00,4.0,2.125,5.902916075686505,0.0,0.0,577.1724862870387,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  22:00:00,4.0,2.875,5.878044349730356,0.0,0.0,573.8032505344258,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  23:00:00,4.0,3.375,5.855287749942358,0.0,0.0,570.2775060891756,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  24:00:00,3.875,1.75,5.837086110742656,0.0,0.0,566.9551374584647,0.0,0.0,0.0,3.875,0.0,0.0 
 03/16  01:00:00,3.425,2.25,5.818705384208766,0.0,0.0,563.8238292696135,0.0,0.0,0.0,3.425,0.0,0.0 
 03/16  02:00:00,3.575,3.625,5.801513667284548,0.0,0.0,560.5675322984275,0.0,0.0,0.0,3.575,0.0,0.0 
 03/16  03:00:00,3.7375,3.0625,5.7894930514595355,0.0,0.0,557.285805879954,0.0,0.0,0.0,3.7375,0.0,0.0 
 03/16  04:00:00,3.8875,1.5625,5.774506562069183,0.0,0.0,554.2628475553253,0.0,0.0,0.0,3.8875,0.0,0.0 
 03/16  05:00:00,3.375,2.25,5.753419626769774,0.0,0.0,551.3760698071513,0.0,0.0,0.0,3.375,0.0,0.0 
 03/16  06:00:00,2.5625,2.375,5.718847364162056,0.0,0.0,548.4360025637908,0.0,0.0,0.0,2.5625,0.0,0.0 
 03/16  07:00:00,2.1125,3.25,5.684112500460026,0.0,0.0,545.5370884227567,0.0,0.0,0.0,2.1125,0.0,0.0 
 03/16  08:00:00,2.0,4.0,21.06337172393728,22051738.69081665,873434.8480849098,543.3354398129466,0.0,0.0,0.0,2.0,0.0,0.0 
 03/16  09:00:00,1.8749999999999998,2.75,21.0,12860994.384054411,0.0,541.3988871378856,0.0,0.0,0.0,1.8749999999999998,0.0,0.0 
 03/16  10:00:00,2.55,3.875,21.0,2334538.787633091,42650.16547455141,648.76497876281,2808192.4258352485,18744.036887998802,18744.036887998802,18.33545886058807,0.7826019698832527,6816288.073775997 
 03/16  11:00:00,4.25,4.375,21.556894909503576,0.0,485274.7333889371,788.4596867844176,2605814.2924373923,18744.036887998802,18744.036887998802,18.897990283318435,0.7793516292236131,8346288.073775997 
 03/16  12:00:00,6.5,2.75,22.688174951438587,0.0,462713.1699313838,858.7468445442536,2429187.9203007356,18744.036887998802,18744.036887998802,20.15232790531423,0.7880541603752867,8346288.073775997 
 03/16  13:00:00,7.15,3.875,23.61648732919036,0.0,465425.1470196771,890.3471847047484,2476950.2476880555,18744.036887998802,18744.036887998802,21.066026354078232,0.7890940787329782,8346288.073775997 
 03/16  14:00:00,8.125,4.375,21.36093712556069,546279.108587916,118508.63617652065,753.517814499926,2048375.6813484272,18744.036887998802,18744.036887998802,19.639622420980945,0.77685760205437,256368.07377599765 
 03/16  15:00:00,8.8,2.75,22.403153769219216,0.0,394549.2448910582,699.6277463532781,2033795.1326179502,18744.036887998802,18744.036887998802,20.237907913025722,0.7824679089281814,6816288.073775997 
 03/16  16:00:00,8.925,3.25,23.875065962392533,0.0,672215.3160025622,801.1703232817553,2260309.5669387085,18744.036887998802,18744.036887998802,21.628776309549565,0.787845223462358,8346288.073775997 
 03/16  17:00:00,9.0,4.625,23.999987879174018,0.0,1756307.1633308572,863.5543488233627,2287569.111381689,18744.036887998802,18744.036887998802,21.853038560267684,0.785819361617103,8346288.073775997 
 03/16  18:00:00,7.937500000000001,3.75,23.99999999899957,0.0,2399311.374474211,889.3195317561535,2448487.2173212185,18744.036887998802,18744.036887998802,21.694016318833718,0.7879852037998958,8346288.073775997 
 03/16  19:00:00,6.4875,4.25,21.889756827901135,0.0,0.0,890.8420008199112,0.0,0.0,0.0,6.4875,0.0,0.0 
 03/16  20:00:00,5.375,5.0,20.14803121433499,0.0,0.0,881.7064089995156,0.0,0.0,0.0,5.375,0.0,0.0 
 03/16  21:00:00,4.875,3.125,18.858071966692712,0.0,0.0,870.7598723069511,0.0,0.0,0.0,4.875,0.0,0.0 
 03/16  22:00:00,4.925,3.875,17.733364029161642,0.0,0.0,860.9339139546752,0.0,0.0,0.0,4.925,0.0,0.0 
 03/16  23:00:00,4.375,5.0,16.744802846915743,0.0,0.0,850.3080747840302,0.0,0.0,0.0,4.375,0.0,0.0 
 03/16  24:00:00,3.3125000000000004,3.125,15.872562783915537,0.0,0.0,840.142177851568,0.0,0.0,0.0,3.3125000000000004,0.0,0.0 
 03/17  01:00:00,2.2125,2.625,15.093150559562131,0.0,0.0,831.1978640705747,0.0,0.0,0.0,2.2125,0.0,0.0 
 03/17  02:00:00,1.925,4.25,14.382756191855044,0.0,0.0,822.0529626054569,0.0,0.0,0.0,1.925,0.0,0.0 
 03/17  03:00:00,1.9375,3.125,13.749958534816876,0.0,0.0,812.6917712985182,0.0,0.0,0.0,1.9375,0.0,0.0 
 03/17  04:00:00,1.9625,3.875,13.178610702383631,0.0,0.0,804.1155815049972,0.0,0.0,0.0,1.9625,0.0,0.0 
 03/17  05:00:00,2.0,5.0,12.645423054858602,0.0,0.0,794.8457100196335,0.0,0.0,0.0,2.0,0.0,0.0 
 03/17  06:00:00,1.8125000000000002,3.125,12.165912346458793,0.0,0.0,785.9953098745457,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 03/17  07:00:00,1.5124999999999997,3.25,11.72561879836734,0.0,0.0,778.1343586833689,0.0,0.0,0.0,1.5124999999999997,0.0,0.0 
 03/17  08:00:00,1.4,4.625,21.137605462564206,15119780.367590096,430239.65668711107,772.7117887686662,0.0,0.0,0.0,1.4,0.0,0.0 
 03/17  09:00:00,1.5875,3.125,21.000000937890462,8293048.454111401,0.0,766.8963286953247,0.0,0.0,0.0,1.5875,0.0,0.0 
