Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/17  10:00:00,1.8875,3.875,21.163909174816933,1012131.3473414303,353731.98162820435,806.4566020778276,2915562.103588477,18744.036887998802,18744.036887998802,18.29563730021927,0.7815961932730449,6816288.073775997 
 03/17  11:00:00,2.625,5.0,22.305594316685074,0.0,555968.4555777116,860.784515879874,2956397.457685127,18744.036887998802,18744.036887998802,19.25741804873386,0.7810424879057176,8346288.073775997 
 03/17  12:00:00,3.4375,3.75,23.41750979975145,0.0,568000.499232506,891.028983131,2998743.7282820093,18744.036887998802,18744.036887998802,20.302745666777177,0.7897117885635893,8346288.073775997 
 03/17  13:00:00,3.8875,4.25,23.99679122078405,0.0,1317008.7398529677,903.2860137848077,3049959.8231371306,18744.036887998802,18744.036887998802,21.03946727213053,0.7892668388878532,8346288.073775997 
 03/17  14:00:00,4.0,5.0,21.575611599667837,96036.29521349934,253129.44405955228,790.6670849229167,2714806.0040902174,18744.036887998802,18744.036887998802,19.279250099170547,0.7754640649164363,256368.07377599765 
 03/17  15:00:00,4.375,3.75,22.755911699610078,0.0,526356.4353359146,780.5137548050741,2751732.898559772,18744.036887998802,18744.036887998802,19.860395066279064,0.7809200030115826,6816288.073775997 
 03/17  16:00:00,4.85,4.25,23.99774192509845,0.0,1404282.3819406186,834.4078530909584,2906289.0003996287,18744.036887998802,18744.036887998802,21.19986297182195,0.7873662212634378,8346288.073775997 
 03/17  17:00:00,5.0,4.375,23.99999987592931,0.0,2354919.469010827,876.122571500491,2888950.725405382,18744.036887998802,18744.036887998802,21.253491070536654,0.7839789688500381,8346288.073775997 
 03/17  18:00:00,4.375,3.375,23.999999999983437,0.0,2803373.328857905,895.9374699230924,2985048.288899826,18744.036887998802,18744.036887998802,21.159877981397717,0.7862690684046361,8346288.073775997 
 03/17  19:00:00,4.0,3.625,22.209067241885435,0.0,0.0,896.8024401814688,0.0,0.0,0.0,4.0,0.0,0.0 
 03/17  20:00:00,3.5,3.375,20.413565751354444,0.0,0.0,887.1855889167689,0.0,0.0,0.0,3.5,0.0,0.0 
 03/17  21:00:00,3.5125,2.375,19.13839842006385,0.0,0.0,877.0186480973606,0.0,0.0,0.0,3.5125,0.0,0.0 
 03/17  22:00:00,3.8875,2.625,18.00309072189016,0.0,0.0,867.3747682732908,0.0,0.0,0.0,3.8875,0.0,0.0 
 03/17  23:00:00,3.25,3.625,16.990633648167446,0.0,0.0,857.5875177478595,0.0,0.0,0.0,3.25,0.0,0.0 
 03/17  24:00:00,2.8,2.75,16.075737380814957,0.0,0.0,847.8280672607339,0.0,0.0,0.0,2.8,0.0,0.0 
 03/18  01:00:00,2.425,2.625,15.256454946504544,0.0,0.0,838.7758571492212,0.0,0.0,0.0,2.425,0.0,0.0 
 03/18  02:00:00,2.2625,3.0,14.507518082160408,0.0,0.0,829.7468644116846,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/18  03:00:00,2.1750000000000003,2.375,13.830584932599526,0.0,0.0,820.9681129939745,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 03/18  04:00:00,2.0375,2.625,13.211191669102538,0.0,0.0,812.554452463792,0.0,0.0,0.0,2.0375,0.0,0.0 
 03/18  05:00:00,1.75,3.625,12.639645656179828,0.0,0.0,803.995767505292,0.0,0.0,0.0,1.75,0.0,0.0 
 03/18  06:00:00,1.4125,3.375,12.113925284505527,0.0,0.0,795.3573407896565,0.0,0.0,0.0,1.4125,0.0,0.0 
 03/18  07:00:00,1.1125,3.0,11.638441364730467,0.0,0.0,787.1801227427533,0.0,0.0,0.0,1.1125,0.0,0.0 
 03/18  08:00:00,1.1875,3.625,21.134846936312755,15415390.425645696,433040.8515700659,781.8668481948209,0.0,0.0,0.0,1.1875,0.0,0.0 
 03/18  09:00:00,1.425,3.375,21.00000101837973,8596108.685668606,0.0,776.1497261431662,0.0,0.0,0.0,1.425,0.0,0.0 
 03/18  10:00:00,1.875,3.0,21.136189787281417,1075428.9295111606,299810.97850383417,816.6793752193598,2913154.8094160035,18744.036887998802,18744.036887998802,18.261077185471777,0.7815319786074449,6816288.073775997 
 03/18  11:00:00,3.2875,3.625,22.23342525693161,0.0,531967.6321105673,865.1117668094213,2849323.421072522,18744.036887998802,18744.036887998802,19.31721806513637,0.7798008034203242,8346288.073775997 
 03/18  12:00:00,3.9375000000000004,3.375,23.360610748418814,0.0,552470.1531122723,893.7940834030645,2913505.385793525,18744.036887998802,18744.036887998802,20.331427853301555,0.7874148217880226,8346288.073775997 
 03/18  13:00:00,3.9625,4.25,23.98769468562471,0.0,1191671.7509015414,905.3894320270451,3035140.953964566,18744.036887998802,18744.036887998802,21.02877397434451,0.7880912539706784,8346288.073775997 
 03/18  14:00:00,4.625,4.375,21.554583922665387,124573.84559469236,244570.25178822718,792.0828700508331,2616839.6338424725,18744.036887998802,18744.036887998802,19.353471083386783,0.7755531107113645,256368.07377599765 
 03/18  15:00:00,4.5625,3.375,22.719181470785486,0.0,519381.9770364587,781.8109156346752,2718337.499326244,18744.036887998802,18744.036887998802,19.863007749702017,0.77869192100448,6816288.073775997 
 03/18  16:00:00,4.1125,3.625,23.997064784720955,0.0,1309095.8988721888,835.9380082989289,3016017.7853058437,18744.036887998802,18744.036887998802,21.07640940010105,0.7863015116968386,8346288.073775997 
 03/18  17:00:00,4.0,4.0,23.999999856290607,0.0,2301897.7874940517,877.4029361892934,3042188.0786736654,18744.036887998802,18744.036887998802,21.103451526228124,0.7842868282034074,8346288.073775997 
 03/18  18:00:00,3.7499999999999996,3.375,23.999999999982194,0.0,2741424.540178753,896.887704684324,3080526.4088874348,18744.036887998802,18744.036887998802,21.066101384155093,0.7845331333111568,8346288.073775997 
 03/18  19:00:00,3.225,3.625,22.215367521280015,0.0,0.0,898.1497518324109,0.0,0.0,0.0,3.2249999999999996,0.0,0.0 
 03/18  20:00:00,2.8125,4.0,20.36542287766784,0.0,0.0,889.4751981080321,0.0,0.0,0.0,2.8125,0.0,0.0 
 03/18  21:00:00,2.575,2.75,19.070112037657523,0.0,0.0,878.8398297225838,0.0,0.0,0.0,2.575,0.0,0.0 
 03/18  22:00:00,2.8125,3.25,17.943732504257074,0.0,0.0,868.9593027760191,0.0,0.0,0.0,2.8125,0.0,0.0 
 03/18  23:00:00,2.375,4.0,16.927331655983018,0.0,0.0,858.7275881978796,0.0,0.0,0.0,2.375,0.0,0.0 
 03/18  24:00:00,1.9375,2.75,16.00621304007741,0.0,0.0,848.8534092985929,0.0,0.0,0.0,1.9375,0.0,0.0 
 03/19  01:00:00,1.65,2.0,15.169355313659167,0.0,0.0,839.8546869993405,0.0,0.0,0.0,1.65,0.0,0.0 
 03/19  02:00:00,1.6250000000000002,2.625,14.39511690508149,0.0,0.0,831.0628498563675,0.0,0.0,0.0,1.6250000000000002,0.0,0.0 
 03/19  03:00:00,1.7625,3.0,13.677160802292885,0.0,0.0,822.2097624868837,0.0,0.0,0.0,1.7625,0.0,0.0 
 03/19  04:00:00,1.9875000000000003,3.0,13.014980646665245,0.0,0.0,813.5143669325126,0.0,0.0,0.0,1.9875000000000003,0.0,0.0 
 03/19  05:00:00,1.9125,3.0,12.412523562711645,0.0,0.0,805.0249048281978,0.0,0.0,0.0,1.9125,0.0,0.0 
 03/19  06:00:00,1.7375,1.75,11.860229587284755,0.0,0.0,796.8880748697852,0.0,0.0,0.0,1.7375,0.0,0.0 
 03/19  07:00:00,1.575,2.25,11.359352644886474,0.0,0.0,789.1896684521128,0.0,0.0,0.0,1.575,0.0,0.0 
 03/19  08:00:00,1.25,3.0,21.127812394706332,16190324.139702346,451797.4818699378,784.0331281641766,0.0,0.0,0.0,1.25,0.0,0.0 
 03/19  09:00:00,0.6625,1.75,21.000001228840464,9124096.585669877,0.0,778.7102747903795,0.0,0.0,0.0,0.6625,0.0,0.0 
 03/19  10:00:00,0.775,1.625,21.050467546776627,1258129.012858049,274467.01567536336,818.7153399500744,3078000.0182156563,18744.036887998802,18744.036887998802,18.069995960109033,0.7806254201680266,6816288.073775997 
 03/19  11:00:00,1.3125,3.25,21.94196679843673,0.0,579580.7803378054,867.7379194490949,3106643.1541485013,18744.036887998802,18744.036887998802,18.76540790624043,0.7804070203686523,8346288.073775997 
 03/19  12:00:00,1.4375,2.75,22.972337297376935,0.0,607435.8422129801,897.2010791744259,3239878.895828682,18744.036887998802,18744.036887998802,19.642445661683617,0.7851373473407963,8346288.073775997 
 03/19  13:00:00,2.5250000000000004,3.25,23.809712575213975,0.0,720929.0318356233,908.005626634925,3213599.4353937926,18744.036887998802,18744.036887998802,20.576270630045627,0.7873384008877676,8346288.073775997 
 03/19  14:00:00,3.075,2.75,21.412046814117303,408117.7322782699,188401.15843776616,762.712968646008,2819768.2614015527,18744.036887998802,18744.036887998802,18.927263567882818,0.7768026352244136,256368.07377599765 
 03/19  15:00:00,3.625,2.0,22.44833319435827,0.0,534382.5181169636,704.8095777185486,2823557.1847629948,18744.036887998802,18744.036887998802,19.513050162229334,0.7783154108887904,6816288.073775997 
 03/19  16:00:00,4.0,2.0,23.876614286741596,0.0,784402.2426434538,792.191278086793,2999237.7562658293,18744.036887998802,18744.036887998802,20.882142171142405,0.7860638189117657,8346288.073775997 
 03/19  17:00:00,3.3125000000000004,2.0,23.999988518823475,0.0,1760714.376380697,859.1349914083523,3141805.307019915,18744.036887998802,18744.036887998802,21.00007236170502,0.7854660157787416,8346288.073775997 
 03/19  18:00:00,3.025,1.375,23.999999999208157,0.0,2318252.832567362,888.8325324638582,3183914.0403034086,18744.036887998802,18744.036887998802,20.957264135334704,0.7838920505936705,8346288.073775997 
 03/19  19:00:00,2.8500000000000005,2.25,21.813695493549737,57967.77926014022,0.0,891.760325062795,0.0,0.0,0.0,2.8499999999999996,0.0,0.0 
 03/19  20:00:00,1.8250000000000002,2.375,20.004592576748898,0.0,0.0,883.7423012362124,0.0,0.0,0.0,1.8250000000000002,0.0,0.0 
 03/19  21:00:00,1.1125,1.375,18.550700092969123,0.0,0.0,873.9968332056774,0.0,0.0,0.0,1.1125,0.0,0.0 
 03/19  22:00:00,1.0,1.0,17.27707924067924,0.0,0.0,864.7049616643662,0.0,0.0,0.0,1.0,0.0,0.0 
 03/19  23:00:00,0.43750000000000006,1.0,16.108371818351333,0.0,0.0,855.6504595376637,0.0,0.0,0.0,0.43750000000000006,0.0,0.0 
 03/19  24:00:00,0.16250000000000003,1.0,15.056097333894002,0.0,0.0,846.7877551644016,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 03/20  01:00:00,0.075,2.25,14.095593933523197,0.0,0.0,838.0046212322618,0.0,0.0,0.0,0.075,0.0,0.0 
 03/20  02:00:00,0.0625,2.375,13.214096201147148,0.0,0.0,829.0897861490705,0.0,0.0,0.0,0.0625,0.0,0.0 
 03/20  03:00:00,0.0375,1.375,12.413788577672237,0.0,0.0,820.615592906409,0.0,0.0,0.0,0.0375,0.0,0.0 
 03/20  04:00:00,0.0,1.0,11.68423810509451,0.0,0.0,812.5264140767356,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,0.625,2.25,11.004638980432235,0.0,0.0,804.5327753935876,0.0,0.0,0.0,0.625,0.0,0.0 
 03/20  06:00:00,0.43750000000000006,1.75,10.375166321111553,0.0,0.0,796.4942146229118,0.0,0.0,0.0,0.43750000000000006,0.0,0.0 
 03/20  07:00:00,-0.5875,2.25,9.78369504383001,0.0,0.0,788.7924113051323,0.0,0.0,0.0,-0.5875,0.0,0.0 
 03/20  08:00:00,-0.375,3.0,21.101709816110777,19340798.739173096,551461.0621909876,783.6747003584655,0.0,0.0,0.0,-0.375,0.0,0.0 
 03/20  09:00:00,0.0625,2.375,21.000002076162403,10589647.270823615,0.0,778.5090033184676,0.0,0.0,0.0,0.0625,0.0,0.0 
 03/20  10:00:00,0.6625,3.25,21.000000000130346,1759632.7429219885,131402.31416780048,817.9279021812296,3089416.242888635,18744.036887998802,18744.036887998802,18.052385565835515,0.7792288618288914,6816288.073775997 
 03/20  11:00:00,1.625,2.75,21.57790996040375,0.0,564797.7442398597,874.4965584176346,2994012.5194281265,18744.036887998802,18744.036887998802,18.481982390279853,0.7814593112436903,8346288.073775997 
 03/20  12:00:00,2.5,2.625,22.50926991914387,0.0,561294.4359899254,899.6757708478386,3007633.242624929,18744.036887998802,18744.036887998802,19.43111113362439,0.7812134385480092,8346288.073775997 
 03/20  13:00:00,4.175,2.375,23.301295085036664,0.0,534033.1771284611,910.7353604545063,2874191.055780434,18744.036887998802,18744.036887998802,20.371942997075315,0.784017296688938,8346288.073775997 
 03/20  14:00:00,4.375,3.25,21.291742324696198,775350.2176282668,141555.42589551664,806.0863907835698,2594583.688707281,18744.036887998802,18744.036887998802,19.015109799012542,0.7762691695810445,256368.07377599765 
 03/20  15:00:00,4.0,3.375,22.07784619030643,8126.550568286984,394917.3738648725,751.5417322466152,2713105.896386503,18744.036887998802,18744.036887998802,19.296065929653725,0.777236904705359,6816288.073775997 
 03/20  16:00:00,4.0,4.25,23.368474920344237,0.0,538231.3168238334,820.029567452441,2912204.6521268,18744.036887998802,18744.036887998802,20.41075395108741,0.7844367344597862,8346288.073775997 
 03/20  17:00:00,3.5,6.25,23.941725057018857,0.0,792833.2965450101,873.0237543473961,3089517.3771590274,18744.036887998802,18744.036887998802,20.9025546114435,0.7859818205279058,8346288.073775997 
 03/20  18:00:00,3.075,3.25,23.999996763933105,0.0,1603867.1774866716,895.4587263591243,3177422.943043931,18744.036887998802,18744.036887998802,20.964575108017925,0.78309359030592,8346288.073775997 
 03/20  19:00:00,3.2500000000000004,2.875,21.593146195914947,281829.6272143385,0.0,896.9794981177585,0.0,0.0,0.0,3.2500000000000004,0.0,0.0 
 03/20  20:00:00,1.9,3.375,19.720600978487532,0.0,0.0,889.6273026607537,0.0,0.0,0.0,1.9,0.0,0.0 
 03/20  21:00:00,1.0625,2.375,18.19181268168977,0.0,0.0,879.3104780527203,0.0,0.0,0.0,1.0625,0.0,0.0 
 03/20  22:00:00,1.0375,3.25,16.918403847778425,0.0,0.0,869.4032284292496,0.0,0.0,0.0,1.0375,0.0,0.0 
 03/20  23:00:00,-0.25,3.375,15.763318157078807,0.0,0.0,859.216204257544,0.0,0.0,0.0,-0.25,0.0,0.0 
 03/20  24:00:00,-0.43750000000000006,1.75,14.74529307830093,0.0,0.0,849.6921668678041,0.0,0.0,0.0,-0.43750000000000006,0.0,0.0 
 03/21  01:00:00,-0.6625,2.875,13.823928106259899,0.0,0.0,840.6835107769627,0.0,0.0,0.0,-0.6625,0.0,0.0 
 03/21  02:00:00,-1.625,3.375,12.964104947118106,0.0,0.0,831.2327650072034,0.0,0.0,0.0,-1.625,0.0,0.0 
 03/21  03:00:00,-1.375,1.75,12.191892453275816,0.0,0.0,822.3549887416794,0.0,0.0,0.0,-1.375,0.0,0.0 
 03/21  04:00:00,-2.25,2.25,11.486401517078754,0.0,0.0,814.0379500304387,0.0,0.0,0.0,-2.25,0.0,0.0 
 03/21  05:00:00,-3.0,3.0,10.803814491796231,0.0,0.0,805.5119678682437,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/21  06:00:00,-2.5625,2.375,10.181750899518033,0.0,0.0,797.1866335510333,0.0,0.0,0.0,-2.5625,0.0,0.0 
 03/21  07:00:00,-3.3625,0.75,9.614344053522867,0.0,0.0,789.3896250425375,0.0,0.0,0.0,-3.3625,0.0,0.0 
 03/21  08:00:00,-2.75,2.5,9.268529701724777,0.0,0.0,781.8061587203935,0.0,0.0,0.0,-2.75,0.0,0.0 
 03/21  09:00:00,-1.5000000000000002,2.75,9.148668124789662,0.0,0.0,773.8798525176414,0.0,0.0,0.0,-1.5000000000000002,0.0,0.0 
 03/21  10:00:00,-1.075,5.125,9.018455889365653,0.0,0.0,765.9326830673863,0.0,0.0,0.0,-1.075,0.0,0.0 
 03/21  11:00:00,0.4999999999999999,7.0,8.752925592733497,0.0,0.0,756.2652662153657,0.0,0.0,0.0,0.4999999999999999,0.0,0.0 
 03/21  12:00:00,1.4625,5.125,8.393637590180278,0.0,0.0,747.0189902803323,0.0,0.0,0.0,1.4625,0.0,0.0 
 03/21  13:00:00,2.4375,6.5,7.997475919328912,0.0,0.0,738.7900207385035,0.0,0.0,0.0,2.4375,0.0,0.0 
 03/21  14:00:00,3.0,8.0,7.6153993004490275,0.0,0.0,729.0722472879617,0.0,0.0,0.0,3.0,0.0,0.0 
 03/21  15:00:00,3.5625000000000004,6.125,7.267618362590538,0.0,0.0,719.8419677286809,0.0,0.0,0.0,3.5625000000000004,0.0,0.0 
 03/21  16:00:00,3.9625,6.875,6.94959976158183,0.0,0.0,711.8791933398505,0.0,0.0,0.0,3.9625,0.0,0.0 
 03/21  17:00:00,3.375,8.625,6.639374656777346,0.0,0.0,702.7153248645706,0.0,0.0,0.0,3.375,0.0,0.0 
 03/21  18:00:00,3.75,6.5,6.360340455897966,0.0,0.0,693.7136917618836,0.0,0.0,0.0,3.75,0.0,0.0 
 03/21  19:00:00,4.3875,5.625,6.117581064916366,0.0,0.0,686.6509474119364,0.0,0.0,0.0,4.3875,0.0,0.0 
 03/21  20:00:00,3.0625,5.375,5.888933263511663,0.0,0.0,679.8058475857011,0.0,0.0,0.0,3.0625,0.0,0.0 
 03/21  21:00:00,2.2625,3.75,5.686782012243951,0.0,0.0,673.5743910142111,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/21  22:00:00,1.8625000000000003,3.0,5.5228714439965465,0.0,0.0,668.0389773707411,0.0,0.0,0.0,1.8625000000000003,0.0,0.0 
 03/21  23:00:00,0.9750000000000001,3.0,5.374573075937533,0.0,0.0,662.6808818916236,0.0,0.0,0.0,0.9750000000000001,0.0,0.0 
 03/21  24:00:00,0.6,2.375,5.245122840570522,0.0,0.0,657.4761041955642,0.0,0.0,0.0,0.6,0.0,0.0 
 03/22  01:00:00,0.35,2.625,5.133132459150415,0.0,0.0,652.4733867167985,0.0,0.0,0.0,0.35,0.0,0.0 
 03/22  02:00:00,0.3875,3.625,5.031527976897169,0.0,0.0,647.3738979110267,0.0,0.0,0.0,0.3875,0.0,0.0 
 03/22  03:00:00,0.7499999999999999,2.75,4.946587217939898,0.0,0.0,642.2888919792836,0.0,0.0,0.0,0.7499999999999999,0.0,0.0 
 03/22  04:00:00,0.9625,2.0,4.869148369743243,0.0,0.0,637.6116277885028,0.0,0.0,0.0,0.9625,0.0,0.0 
 03/22  05:00:00,0.8125,2.0,4.787295887761201,0.0,0.0,633.0767023981149,0.0,0.0,0.0,0.8125,0.0,0.0 
 03/22  06:00:00,0.7,2.0,4.700504633758337,0.0,0.0,628.6250863621058,0.0,0.0,0.0,0.7,0.0,0.0 
 03/22  07:00:00,0.5125,2.0,4.615910398097655,0.0,0.0,624.25829163604,0.0,0.0,0.0,0.5125,0.0,0.0 
 03/22  08:00:00,0.7125,2.625,4.594075052337486,0.0,0.0,619.9346090138677,0.0,0.0,0.0,0.7125,0.0,0.0 
 03/22  09:00:00,0.8375000000000001,2.375,4.676794406997126,0.0,0.0,615.6180870146032,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 03/22  10:00:00,0.675,4.5,4.779653131406781,0.0,0.0,611.2589214874089,0.0,0.0,0.0,0.675,0.0,0.0 
 03/22  11:00:00,1.6624999999999999,5.375,4.81936937762228,0.0,0.0,606.3113476100922,0.0,0.0,0.0,1.6624999999999999,0.0,0.0 
 03/22  12:00:00,2.6125,3.75,4.8051231468032904,0.0,0.0,601.7410206356843,0.0,0.0,0.0,2.6125,0.0,0.0 
 03/22  13:00:00,2.8625,3.625,4.760702045771237,0.0,0.0,597.6413922310112,0.0,0.0,0.0,2.8625,0.0,0.0 
 03/22  14:00:00,2.9,4.0,4.711205980813876,0.0,0.0,593.521299982913,0.0,0.0,0.0,2.9,0.0,0.0 
 03/22  15:00:00,2.9625,4.0,4.659965742189074,0.0,0.0,589.4569762862313,0.0,0.0,0.0,2.9625,0.0,0.0 
 03/22  16:00:00,3.125,4.0,4.6072958431877975,0.0,0.0,585.4802974126752,0.0,0.0,0.0,3.125,0.0,0.0 
 03/22  17:00:00,2.45,4.0,4.550919484515464,0.0,0.0,581.5856622359522,0.0,0.0,0.0,2.45,0.0,0.0 
 03/22  18:00:00,2.0625,2.75,4.489615926374071,0.0,0.0,577.8627439277117,0.0,0.0,0.0,2.0625,0.0,0.0 
 03/22  19:00:00,2.4750000000000005,2.0,4.431522541393555,0.0,0.0,574.4587421610954,0.0,0.0,0.0,2.4750000000000005,0.0,0.0 
 03/22  20:00:00,2.2625,2.625,4.382509386987202,0.0,0.0,571.125306440215,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/22  21:00:00,1.9375,2.375,4.3453066999679075,0.0,0.0,567.7873619747204,0.0,0.0,0.0,1.9375,0.0,0.0 
 03/22  22:00:00,1.7125,3.875,4.321228807632613,0.0,0.0,564.4700071502936,0.0,0.0,0.0,1.7125,0.0,0.0 
 03/22  23:00:00,0.8500000000000001,5.0,4.297498813300566,0.0,0.0,560.8197200347576,0.0,0.0,0.0,0.8500000000000001,0.0,0.0 
 03/22  24:00:00,0.275,3.125,4.277538076760552,0.0,0.0,557.3162014682193,0.0,0.0,0.0,0.275,0.0,0.0 
 03/23  01:00:00,0.2,3.25,4.262338071434932,0.0,0.0,554.1968698909702,0.0,0.0,0.0,0.2,0.0,0.0 
 03/23  02:00:00,0.2625,4.625,4.2369756030089505,0.0,0.0,550.9182090599974,0.0,0.0,0.0,0.2625,0.0,0.0 
 03/23  03:00:00,0.175,3.75,4.203358944962157,0.0,0.0,547.6146772337778,0.0,0.0,0.0,0.175,0.0,0.0 
 03/23  04:00:00,-1.2125,3.0,4.157417608505021,0.0,0.0,544.6197987504189,0.0,0.0,0.0,-1.2125,0.0,0.0 
 03/23  05:00:00,-2.625,3.625,4.070450202022002,0.0,0.0,541.6710324574601,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/23  06:00:00,-2.375,2.75,3.9809746105102186,0.0,0.0,538.7379202373447,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/23  07:00:00,-2.625,2.625,3.9061465559628803,0.0,0.0,536.0137286313359,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/23  08:00:00,-2.375,3.625,21.043176356766043,25184081.204946414,886083.3876932205,534.0176201822098,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/23  09:00:00,-1.3125,2.75,21.0,14024489.558994405,0.0,532.250258153082,0.0,0.0,0.0,-1.3125,0.0,0.0 
 03/23  10:00:00,0.2875,3.25,21.0,2863147.691385153,0.0,640.9863292306995,3144144.553797188,18744.036887998802,18744.036887998802,17.996131943742334,0.7811174988403441,6816288.073775997 
 03/23  11:00:00,1.125,5.25,21.24854245407117,0.0,512557.4882066826,792.3978239450589,3032802.850993926,18744.036887998802,18744.036887998802,18.21468048836142,0.7806374097006398,8346288.073775997 
 03/23  12:00:00,1.3249999999999997,5.375,22.043656034920126,0.0,577160.9309219175,861.2799211820218,3111910.527670612,18744.036887998802,18744.036887998802,18.877952996695004,0.7832939400739609,8346288.073775997 
 03/23  13:00:00,1.4625,5.625,22.729232027181144,0.0,587669.9611900849,891.4292942266138,3199473.4117736057,18744.036887998802,18744.036887998802,19.503884803382213,0.78425320547394,8346288.073775997 
 03/23  14:00:00,1.5,6.625,21.126688470024277,1655801.077151154,66667.43796957892,795.2164887551692,3001181.7748404928,18744.036887998802,18744.036887998802,18.422145583798372,0.7761097909194455,256368.07377599765 
 03/23  15:00:00,1.8125,7.0,21.799079258538974,214524.3382470717,429279.2661412926,748.727835162221,3001188.6512364186,18744.036887998802,18744.036887998802,18.738544997473575,0.7778676388696052,6816288.073775997 
 03/23  16:00:00,2.0,7.625,22.83769397109896,0.0,576631.7095206851,828.1337236473789,3132778.862196412,18744.036887998802,18744.036887998802,19.667040090174467,0.7826936297780301,8346288.073775997 
 03/23  17:00:00,1.3125,8.0,23.434190538257855,0.0,606148.2469518769,875.2628297502645,3335553.973996654,18744.036887998802,18744.036887998802,20.100472051273186,0.784113459333274,8346288.073775997 
 03/23  18:00:00,0.7749999999999999,5.5,23.917247527077027,0.0,771224.0166871094,895.9214352852722,3499845.6343004173,18744.036887998802,18744.036887998802,20.472078498987536,0.7861461472720103,8346288.073775997 
 03/23  19:00:00,0.6375,2.75,21.433357491089385,644525.9806050034,0.0,895.2217666165001,0.0,0.0,0.0,0.6375,0.0,0.0 
 03/23  20:00:00,-0.4,4.5,19.415931388649135,0.0,0.0,886.9127507440826,0.0,0.0,0.0,-0.4,0.0,0.0 
 03/23  21:00:00,-0.9374999999999999,4.125,17.746408390281083,0.0,0.0,875.9791721427033,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 03/23  22:00:00,-0.3375,4.25,16.423584566493133,0.0,0.0,865.3851518963274,0.0,0.0,0.0,-0.3375,0.0,0.0 
 03/23  23:00:00,-0.625,5.0,15.227993040922323,0.0,0.0,854.3814557806193,0.0,0.0,0.0,-0.625,0.0,0.0 
 03/23  24:00:00,-0.875,4.375,14.17070701013891,0.0,0.0,843.6837989554368,0.0,0.0,0.0,-0.875,0.0,0.0 
 03/24  01:00:00,-0.3,5.25,13.231069329273584,0.0,0.0,833.429265832344,0.0,0.0,0.0,-0.3,0.0,0.0 
 03/24  02:00:00,-1.25,6.0,12.368219896513269,0.0,0.0,822.4751174545071,0.0,0.0,0.0,-1.25,0.0,0.0 
 03/24  03:00:00,-2.0,5.375,11.58332847224866,0.0,0.0,811.7871353166045,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  04:00:00,-2.0,5.625,10.878219653909598,0.0,0.0,801.7584029919533,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  05:00:00,-2.0,6.0,10.227412440785253,0.0,0.0,791.5611783934643,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  06:00:00,-2.0,4.75,9.636317481945937,0.0,0.0,781.9055803686231,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  07:00:00,-2.0,5.25,9.095669648487894,0.0,0.0,773.1223586286274,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  08:00:00,-2.0,6.0,21.096233288118807,20249360.984602913,632885.9070519448,767.0995032059067,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  09:00:00,-1.6875,4.125,21.000002397976168,10904464.15257913,0.0,761.2966775205994,0.0,0.0,0.0,-1.6875,0.0,0.0 
 03/24  10:00:00,-1.1875,5.5,21.000000000160973,1829578.2709554955,112364.29364954296,805.0317112007208,3365045.7620084034,18744.036887998802,18744.036887998802,17.77491711702929,0.779087352571503,6816288.073775997 
 03/24  11:00:00,0.875,6.375,21.528498881949925,0.0,581667.3737681052,866.8305701401789,3099816.6834300742,18744.036887998802,18744.036887998802,18.33915511958738,0.7811364113330319,8346288.073775997 
 03/24  12:00:00,2.625,4.75,22.44804351023651,0.0,555538.7211293124,894.7930903405179,2976995.104850941,18744.036887998802,18744.036887998802,19.40006084462588,0.7805747418218002,8346288.073775997 
 03/24  13:00:00,4.25,5.875,23.21496865020447,0.0,527853.4064352119,907.571105666144,2851077.941932693,18744.036887998802,18744.036887998802,20.317898521481602,0.7833089049715091,8346288.073775997 
 03/24  14:00:00,5.0,7.625,21.24728612275628,912058.1212310134,108721.02774417892,804.5519757906784,2495461.9310025726,18744.036887998802,18744.036887998802,19.080427109566898,0.7759736287283405,256368.07377599765 
 03/24  15:00:00,5.125,4.875,22.14898071286825,51232.89138566856,379609.2785385735,764.658702490385,2546943.5646718373,18744.036887998802,18744.036887998802,19.489598681955968,0.7758931805287528,6816288.073775997 
 03/24  16:00:00,4.8875,6.125,23.318704571319287,0.0,507879.4175444467,851.4599198413484,2775033.8747059917,18744.036887998802,18744.036887998802,20.526300894365022,0.7824452066288857,8346288.073775997 
 03/24  17:00:00,4.7,7.375,23.907614255683875,0.0,700667.9977312271,885.3697873072475,2898052.75775969,18744.036887998802,18744.036887998802,21.040170236874584,0.7853568814134592,8346288.073775997 
 03/24  18:00:00,4.8875,5.125,23.99999208465924,0.0,1495760.5481768898,900.8634213262258,2898177.056591627,18744.036887998802,18744.036887998802,21.236448040507703,0.7827307895295533,8346288.073775997 
 03/24  19:00:00,4.375,4.625,21.74650412842946,197551.65153543197,0.0,901.5360877186499,0.0,0.0,0.0,4.375,0.0,0.0 
 03/24  20:00:00,2.6875000000000004,4.375,19.711755185343627,0.0,0.0,892.3706685797878,0.0,0.0,0.0,2.6875000000000004,0.0,0.0 
 03/24  21:00:00,1.9625,2.75,18.129767617928692,0.0,0.0,881.5400267794288,0.0,0.0,0.0,1.9625,0.0,0.0 
 03/24  22:00:00,2.0,3.25,16.829097690295285,0.0,0.0,871.5669295546099,0.0,0.0,0.0,2.0,0.0,0.0 
 03/24  23:00:00,0.9374999999999999,3.375,15.652012448593595,0.0,0.0,861.3693275499071,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 03/24  24:00:00,0.175,2.375,14.610896409808957,0.0,0.0,851.7498529895646,0.0,0.0,0.0,0.175,0.0,0.0 
 03/25  01:00:00,-0.5875,3.25,13.675778713583146,0.0,0.0,842.4863233662358,0.0,0.0,0.0,-0.5875,0.0,0.0 
 03/25  02:00:00,-0.375,4.0,12.826072337534463,0.0,0.0,832.8215006831558,0.0,0.0,0.0,-0.375,0.0,0.0 
 03/25  03:00:00,0.25,2.75,12.07698935161841,0.0,0.0,823.5444502579421,0.0,0.0,0.0,0.25,0.0,0.0 
 03/25  04:00:00,-0.475,2.625,11.388370303274867,0.0,0.0,815.0211781146205,0.0,0.0,0.0,-0.475,0.0,0.0 
 03/25  05:00:00,-1.0,3.625,10.744309589893703,0.0,0.0,806.3807891888434,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/25  06:00:00,-0.6875,2.75,10.162428819822397,0.0,0.0,797.7822309042206,0.0,0.0,0.0,-0.6875,0.0,0.0 
 03/25  07:00:00,-2.0625,2.625,9.628539215332399,0.0,0.0,789.8004481330818,0.0,0.0,0.0,-2.0625,0.0,0.0 
 03/25  08:00:00,-1.125,3.625,21.10270942728383,19173976.55442187,592979.2737957465,784.529224987527,0.0,0.0,0.0,-1.125,0.0,0.0 
 03/25  09:00:00,0.5,2.75,21.000001998991344,10214148.212902404,0.0,779.1093703533613,0.0,0.0,0.0,0.5,0.0,0.0 
 03/25  10:00:00,2.175,3.25,21.034764235926435,1484121.961890861,186044.97275799146,818.844800074681,2858294.9910704326,18744.036887998802,18744.036887998802,18.279274860261687,0.7786415308399054,6816288.073775997 
 03/25  11:00:00,4.25,5.25,21.83401471421091,0.0,498362.98626372305,865.9725651812047,2633025.5067286985,18744.036887998802,18744.036887998802,19.101912533540503,0.7808050491745271,8346288.073775997 
 03/25  12:00:00,5.25,4.125,22.81230901038988,0.0,495336.5854113876,890.6865106436164,2630942.9131718026,18744.036887998802,18744.036887998802,20.095268173624284,0.7815289711605621,8346288.073775997 
 03/25  13:00:00,5.775,5.5,23.589230690236004,0.0,496563.41091868957,905.9389039469108,2672999.615823641,18744.036887998802,18744.036887998802,20.864532166981057,0.7843597551516086,8346288.073775997 
 03/25  14:00:00,6.625,5.75,21.321552033028393,696481.0067778954,113461.86959584027,761.289368424655,2255467.0312996088,18744.036887998802,18744.036887998802,19.37891505857398,0.775687620140107,256368.07377599765 
 03/25  15:00:00,7.0,4.375,22.218402097962127,0.0,402251.8530369049,704.2430621389949,2273207.3299655486,18744.036887998802,18744.036887998802,19.844975368238167,0.7747961292687111,6816288.073775997 
 03/25  16:00:00,7.0,4.625,23.62170029941476,0.0,464281.19236086926,792.4690026728596,2490780.7611251245,18744.036887998802,18744.036887998802,21.06791667980039,0.7829850851729705,8346288.073775997 
 03/25  17:00:00,7.0,4.375,23.99850201252493,0.0,1185333.2727077182,860.7566032808918,2574160.2250775173,18744.036887998802,18744.036887998802,21.53293827998176,0.7849587612132151,8346288.073775997 
 03/25  18:00:00,7.124999999999999,2.75,23.999999940552016,0.0,1963808.1607842236,890.1825485076163,2559703.6403131112,18744.036887998802,18744.036887998802,21.57227468895927,0.7819569837424589,8346288.073775997 
 03/25  19:00:00,6.45,2.625,21.711801973266557,69154.58063806966,0.0,892.947680128123,0.0,0.0,0.0,6.449999999999999,0.0,0.0 
 03/25  20:00:00,4.75,2.375,19.90635663944905,0.0,0.0,885.9965852856905,0.0,0.0,0.0,4.75,0.0,0.0 
 03/25  21:00:00,3.4374999999999996,1.6875,18.485050958982143,0.0,0.0,876.2567350413133,0.0,0.0,0.0,3.4374999999999996,0.0,0.0 
 03/25  22:00:00,3.1,1.1875,17.27925740069024,0.0,0.0,866.9101855153788,0.0,0.0,0.0,3.1,0.0,0.0 
 03/25  23:00:00,1.35,0.375,16.21482042643631,0.0,0.0,857.8698644995254,0.0,0.0,0.0,1.35,0.0,0.0 
 03/25  24:00:00,0.2375,0.3125,15.274372371314483,0.0,0.0,849.0349742320194,0.0,0.0,0.0,0.2375,0.0,0.0 
 03/26  01:00:00,-0.55,0.8125,14.437381144723624,0.0,0.0,840.3594304513898,0.0,0.0,0.0,-0.55,0.0,0.0 
 03/26  02:00:00,-1.0,1.625,13.679266887309407,0.0,0.0,831.7597673339228,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/26  03:00:00,0.9375000000000001,2.0,13.009395651386077,0.0,0.0,823.2040792345537,0.0,0.0,0.0,0.9375000000000001,0.0,0.0 
 03/26  04:00:00,-0.4624999999999999,2.0,12.396196786627796,0.0,0.0,814.8440055489905,0.0,0.0,0.0,-0.4624999999999999,0.0,0.0 
 03/26  05:00:00,-2.0,2.0,11.807170274068259,0.0,0.0,806.5912028938802,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/26  06:00:00,0.5,1.375,11.297011585030688,0.0,0.0,798.5953411086555,0.0,0.0,0.0,0.5,0.0,0.0 
 03/26  07:00:00,-0.5,1.625,10.840299235377637,0.0,0.0,790.9263582914871,0.0,0.0,0.0,-0.5,0.0,0.0 
 03/26  08:00:00,0.06250000000000006,2.0,21.119705648315108,16571013.375866402,493754.55550821626,785.8902375646924,0.0,0.0,0.0,0.062499999999999944,0.0,0.0 
 03/26  09:00:00,1.3624999999999998,2.0,21.000001180398147,8699734.051077709,0.0,780.6161159436165,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 03/26  10:00:00,1.65,2.625,21.161255943901573,1042656.0051371051,341899.6034336827,817.3438364676496,2950046.94486568,18744.036887998802,18744.036887998802,18.25869895202166,0.7771838217624084,6816288.073775997 
 03/26  11:00:00,5.675,3.0,22.354606646385427,0.0,469538.50104747975,867.3623611242461,2502778.427778098,18744.036887998802,18744.036887998802,19.780340184676305,0.7787543816361029,8346288.073775997 
 03/26  12:00:00,8.6875,3.0,23.481468749791066,0.0,422137.9723498252,895.9424005210947,2211407.0167541243,18744.036887998802,18744.036887998802,21.166553735736642,0.7822163648753209,8346288.073775997 
 03/26  13:00:00,10.2875,3.625,23.99737060734818,0.0,1199811.9926994666,908.5497891544491,2075586.4507077537,18744.036887998802,18744.036887998802,22.009180414736356,0.7843327115736896,8346288.073775997 
 03/26  14:00:00,11.625,4.625,21.611666556316326,82599.55696239304,140102.25310620316,794.5061510966136,1560569.3885926912,18744.036887998802,18744.036887998802,20.455784600971487,0.7749477338439313,256368.07377599765 
 03/26  15:00:00,11.125000000000002,4.375,22.746125833827637,0.0,341540.2851065056,783.781681803337,1722267.4045375898,18744.036887998802,18744.036887998802,20.866663356357986,0.7730820232153277,6816288.073775997 
 03/26  16:00:00,11.475,5.25,23.997313750903693,0.0,1203098.6360923331,837.8687844052962,1895044.7734294275,18744.036887998802,18744.036887998802,22.185757909411993,0.7823167146115981,8346288.073775997 
 03/26  17:00:00,11.375,5.375,23.999999855474613,0.0,2213834.3716063937,877.8770193501487,1918310.1820159215,18744.036887998802,18744.036887998802,22.209781753104203,0.7833806009308577,8346288.073775997 
 03/26  18:00:00,10.6875,3.125,23.999999999980584,0.0,2710442.8917824314,897.7103046158968,2022389.0858534672,18744.036887998802,18744.036887998802,22.106794578259343,0.7791553421555006,8346288.073775997 
 03/26  19:00:00,10.1875,2.625,22.1912848463355,0.0,0.0,899.5878762127943,0.0,0.0,0.0,10.1875,0.0,0.0 
 03/26  20:00:00,9.375,3.625,20.406946522717977,0.0,0.0,890.391026850645,0.0,0.0,0.0,9.375,0.0,0.0 
 03/26  21:00:00,9.0,3.375,19.156556558809392,0.0,0.0,879.9087858980948,0.0,0.0,0.0,9.0,0.0,0.0 
 03/26  22:00:00,8.375,3.0,18.07332511945403,0.0,0.0,870.0138015068131,0.0,0.0,0.0,8.375,0.0,0.0 
 03/26  23:00:00,6.6875,3.0,17.119634117896805,0.0,0.0,860.3881029277743,0.0,0.0,0.0,6.6875,0.0,0.0 
 03/26  24:00:00,5.7125,2.375,16.27432133931886,0.0,0.0,851.0354372538802,0.0,0.0,0.0,5.7125,0.0,0.0 
 03/27  01:00:00,5.4125,2.0,15.528771358688498,0.0,0.0,842.1480818059449,0.0,0.0,0.0,5.4125,0.0,0.0 
 03/27  02:00:00,5.2375,2.625,14.85922782526643,0.0,0.0,833.4085453775486,0.0,0.0,0.0,5.2375,0.0,0.0 
 03/27  03:00:00,5.075,1.75,14.261472267739045,0.0,0.0,824.7707559536657,0.0,0.0,0.0,5.075,0.0,0.0 
 03/27  04:00:00,5.0,2.25,13.722142425337957,0.0,0.0,816.5508594196494,0.0,0.0,0.0,5.0,0.0,0.0 
 03/27  05:00:00,3.75,2.375,13.221089975110782,0.0,0.0,808.2353156334759,0.0,0.0,0.0,3.75,0.0,0.0 
 03/27  06:00:00,2.8125,2.0,12.759417200432281,0.0,0.0,800.206509791057,0.0,0.0,0.0,2.8125,0.0,0.0 
 03/27  07:00:00,2.575,2.0,12.357227042724393,0.0,0.0,792.3723085936012,0.0,0.0,0.0,2.575,0.0,0.0 
 03/27  08:00:00,3.75,2.0,21.152936328147604,13750156.186559146,375710.45836305385,787.0731902184511,0.0,0.0,0.0,3.75,0.0,0.0 
 03/27  09:00:00,4.75,1.375,21.000000021574113,7270360.394893369,0.0,781.52158172606,0.0,0.0,0.0,4.75,0.0,0.0 
 03/27  10:00:00,4.9,1.625,21.44483017209945,798212.5225563651,355985.63826848485,815.459030728488,2490834.6027409183,18744.036887998802,18744.036887998802,18.915691073475244,0.7757398462632611,6816288.073775997 
 03/27  11:00:00,8.7125,1.375,22.937393509199254,0.0,405290.5716755514,868.9506049337231,2132462.2441415368,18744.036887998802,18744.036887998802,20.715734735561703,0.7802083448218833,8346288.073775997 
 03/27  12:00:00,11.5,1.625,23.94769200780852,0.0,1008599.0269818554,896.5731769479395,1881740.2976439204,18744.036887998802,18744.036887998802,22.114111900116924,0.780933206489082,8346288.073775997 
 03/27  13:00:00,12.55,2.625,23.99999845891829,0.0,2402178.7127239862,908.9791629310505,1740692.7333579962,18744.036887998802,18744.036887998802,22.385770793662587,0.7819152996748047,8346288.073775997 
 03/27  14:00:00,13.625,3.625,22.11271858106839,0.0,163776.649326216,795.3600830688398,1337631.9264303062,18744.036887998802,18744.036887998802,21.209901114092226,0.7751390053742007,256368.07377599765 
 03/27  15:00:00,13.312499999999998,2.75,23.28677779814679,0.0,931935.6664184576,786.3808423839597,1482211.6584173748,18744.036887998802,18744.036887998802,21.70822654734386,0.7731619731239181,6816288.073775997 
 03/27  16:00:00,13.5875,2.625,23.999999210889445,0.0,2418170.9001262323,845.8570561794279,1582171.523234101,18744.036887998802,18744.036887998802,22.541763985939745,0.7797476982447874,8346288.073775997 
 03/27  17:00:00,13.375,3.0,23.99999999984923,0.0,3157323.001661605,881.0100407367993,1615344.0237217192,18744.036887998802,18744.036887998802,22.50997311482926,0.7818951438114147,8346288.073775997 
 03/27  18:00:00,13.375000000000002,2.6875,23.99999999999995,0.0,3521874.9143030774,899.4317996972712,1614500.7208138483,18744.036887998802,18744.036887998802,22.510031756923425,0.7772790065631522,8346288.073775997 
 03/27  19:00:00,12.6,2.1875,22.463470892290676,0.0,0.0,899.9626264762934,0.0,0.0,0.0,12.6,0.0,0.0 
 03/27  20:00:00,8.625,1.375,21.028954169671827,0.0,0.0,891.0455564447766,0.0,0.0,0.0,8.625,0.0,0.0 
 03/27  21:00:00,6.35,1.0,19.915110905366017,0.0,0.0,881.5660895188289,0.0,0.0,0.0,6.35,0.0,0.0 
 03/27  22:00:00,6.075,1.625,18.974587594141575,0.0,0.0,872.2420272304616,0.0,0.0,0.0,6.075,0.0,0.0 
 03/27  23:00:00,4.25,2.625,18.13589509191709,0.0,0.0,862.8274080531407,0.0,0.0,0.0,4.25,0.0,0.0 
 03/27  24:00:00,3.1375,2.375,17.38519884675221,0.0,0.0,853.3544419422861,0.0,0.0,0.0,3.1375,0.0,0.0 
 03/28  01:00:00,3.0375,2.0,16.72868065708818,0.0,0.0,844.3096893767831,0.0,0.0,0.0,3.0375,0.0,0.0 
 03/28  02:00:00,3.0,2.0,16.136839380949123,0.0,0.0,835.5085727602291,0.0,0.0,0.0,3.0,0.0,0.0 
 03/28  03:00:00,3.0624999999999996,1.375,15.603550200848943,0.0,0.0,826.9607967454159,0.0,0.0,0.0,3.0624999999999996,0.0,0.0 
 03/28  04:00:00,2.6625,1.625,15.114827101880818,0.0,0.0,818.6935530762244,0.0,0.0,0.0,2.6625,0.0,0.0 
 03/28  05:00:00,1.2125,2.0,14.6521263462436,0.0,0.0,810.4504066924655,0.0,0.0,0.0,1.2125,0.0,0.0 
 03/28  06:00:00,0.31249999999999994,1.6875,14.221082881764096,0.0,0.0,802.3413746614148,0.0,0.0,0.0,0.31249999999999994,0.0,0.0 
 03/28  07:00:00,0.1375,1.1875,13.92253213140064,0.0,0.0,794.4968206433362,0.0,0.0,0.0,0.1375,0.0,0.0 
 03/28  08:00:00,2.7249999999999996,1.0,13.835013506854516,0.0,0.0,786.9114483515399,0.0,0.0,0.0,2.7249999999999996,0.0,0.0 
 03/28  09:00:00,4.675,1.625,13.90153142230604,0.0,0.0,779.5188522724544,0.0,0.0,0.0,4.675,0.0,0.0 
 03/28  10:00:00,5.4,2.625,13.929841282735165,0.0,0.0,772.0797234682223,0.0,0.0,0.0,5.4,0.0,0.0 
 03/28  11:00:00,10.2625,3.625,13.86092201882718,0.0,0.0,764.5037913701574,0.0,0.0,0.0,10.2625,0.0,0.0 
 03/28  12:00:00,13.4375,3.375,13.667696389600714,0.0,0.0,756.9873011770181,0.0,0.0,0.0,13.4375,0.0,0.0 
 03/28  13:00:00,14.5125,3.0,13.374256954804888,0.0,0.0,749.9009969995423,0.0,0.0,0.0,14.5125,0.0,0.0 
 03/28  14:00:00,14.375,3.625,13.099110083235875,0.0,0.0,742.9373675915879,0.0,0.0,0.0,14.375,0.0,0.0 
 03/28  15:00:00,14.874999999999998,4.0,12.847418162911461,0.0,0.0,735.83803191837,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 03/28  16:00:00,14.525,3.375,12.62532156158105,0.0,0.0,728.9518126854575,0.0,0.0,0.0,14.525,0.0,0.0 
 03/28  17:00:00,14.0,3.0,12.424277004462612,0.0,0.0,722.4607329666615,0.0,0.0,0.0,14.0,0.0,0.0 
 03/28  18:00:00,13.437500000000002,2.375,12.247205883858504,0.0,0.0,716.205958641849,0.0,0.0,0.0,13.437500000000002,0.0,0.0 
 03/28  19:00:00,12.4125,2.625,12.084669628460343,0.0,0.0,710.1778377781274,0.0,0.0,0.0,12.4125,0.0,0.0 
 03/28  20:00:00,9.9375,2.375,11.951893098510423,0.0,0.0,704.1535334061947,0.0,0.0,0.0,9.9375,0.0,0.0 
 03/28  21:00:00,8.7625,2.3125,11.852347793098707,0.0,0.0,698.3118045199885,0.0,0.0,0.0,8.7625,0.0,0.0 
 03/28  22:00:00,10.175,2.8125,11.815683063404396,0.0,0.0,692.5048230053907,0.0,0.0,0.0,10.175,0.0,0.0 
 03/28  23:00:00,8.25,4.25,11.780672917652442,0.0,0.0,686.5489380800618,0.0,0.0,0.0,8.25,0.0,0.0 
 03/28  24:00:00,6.4125,3.75,11.726063106098175,0.0,0.0,680.311961774599,0.0,0.0,0.0,6.4125,0.0,0.0 
 03/29  01:00:00,5.737500000000001,3.625,11.686215180405082,0.0,0.0,674.5273562213195,0.0,0.0,0.0,5.737500000000001,0.0,0.0 
 03/29  02:00:00,5.775,4.625,11.640322387372013,0.0,0.0,668.6161592778999,0.0,0.0,0.0,5.775,0.0,0.0 
 03/29  03:00:00,6.0,5.0,11.592672594146594,0.0,0.0,662.5149922056806,0.0,0.0,0.0,6.0,0.0,0.0 
 03/29  04:00:00,6.0,5.0,11.537452203237596,0.0,0.0,656.5058772772816,0.0,0.0,0.0,6.0,0.0,0.0 
 03/29  05:00:00,5.375,5.0,11.459895876086103,0.0,0.0,650.6327277436287,0.0,0.0,0.0,5.375,0.0,0.0 
 03/29  06:00:00,5.125,3.75,11.368200740987103,0.0,0.0,645.0642474447216,0.0,0.0,0.0,5.125,0.0,0.0 
 03/29  07:00:00,5.075,3.625,11.276359123881608,0.0,0.0,640.0049917441867,0.0,0.0,0.0,5.075,0.0,0.0 
 03/29  08:00:00,5.0,4.625,11.190123441227495,0.0,0.0,634.8369729679113,0.0,0.0,0.0,5.0,0.0,0.0 
 03/29  09:00:00,4.8125,4.375,11.156750308721032,0.0,0.0,629.5841225541442,0.0,0.0,0.0,4.8125,0.0,0.0 
 03/29  10:00:00,4.8875,4.0,11.18489689531081,0.0,0.0,624.6411994119475,0.0,0.0,0.0,4.8875,0.0,0.0 
 03/29  11:00:00,5.625,4.0,11.212397347541767,0.0,0.0,619.8528629643952,0.0,0.0,0.0,5.625,0.0,0.0 
 03/29  12:00:00,6.0625,2.75,11.180741258554104,0.0,0.0,615.2998614136017,0.0,0.0,0.0,6.0625,0.0,0.0 
 03/29  13:00:00,7.2875,2.625,11.103620863214328,0.0,0.0,611.1054306363573,0.0,0.0,0.0,7.2875,0.0,0.0 
 03/29  14:00:00,8.0,3.625,11.024634100929374,0.0,0.0,606.8757178617677,0.0,0.0,0.0,8.0,0.0,0.0 
 03/29  15:00:00,9.3125,2.75,10.946380184031904,0.0,0.0,602.66387338087,0.0,0.0,0.0,9.3125,0.0,0.0 
 03/29  16:00:00,10.0375,3.25,10.874454218083487,0.0,0.0,598.7171147669775,0.0,0.0,0.0,10.0375,0.0,0.0 
 03/29  17:00:00,10.0,4.0,10.791098816938707,0.0,0.0,594.6142996980486,0.0,0.0,0.0,10.0,0.0,0.0 
 03/29  18:00:00,10.0,2.75,10.71061135109996,0.0,0.0,590.647208093,0.0,0.0,0.0,10.0,0.0,0.0 
 03/29  19:00:00,8.75,3.25,10.627121117028453,0.0,0.0,586.9351387068319,0.0,0.0,0.0,8.75,0.0,0.0 
 03/29  20:00:00,7.375,4.0,10.540985443380563,0.0,0.0,583.0519374874807,0.0,0.0,0.0,7.375,0.0,0.0 
 03/29  21:00:00,7.25,2.125,10.484591958679834,0.0,0.0,579.3250114459421,0.0,0.0,0.0,7.25,0.0,0.0 
 03/29  22:00:00,7.275,0.375,10.45397105039808,0.0,0.0,575.9889940955635,0.0,0.0,0.0,7.275,0.0,0.0 
 03/29  23:00:00,6.199999999999999,0.625,10.427530083855167,0.0,0.0,572.7626766266453,0.0,0.0,0.0,6.199999999999999,0.0,0.0 
 03/29  24:00:00,6.475,1.0,10.410301742537833,0.0,0.0,569.5665309277771,0.0,0.0,0.0,6.475,0.0,0.0 
 03/30  01:00:00,6.375,1.0,10.40488930643128,0.0,0.0,566.429103670022,0.0,0.0,0.0,6.375,0.0,0.0 
 03/30  02:00:00,6.0,1.625,10.390370897432717,0.0,0.0,563.323743402569,0.0,0.0,0.0,6.0,0.0,0.0 
 03/30  03:00:00,6.3125,1.375,10.379899050743779,0.0,0.0,560.2404876582503,0.0,0.0,0.0,6.3125,0.0,0.0 
 03/30  04:00:00,6.1875,1.625,10.367436178471785,0.0,0.0,557.2432024895128,0.0,0.0,0.0,6.1875,0.0,0.0 
 03/30  05:00:00,6.0,2.0,10.347092857019037,0.0,0.0,554.2521417668353,0.0,0.0,0.0,6.0,0.0,0.0 
 03/30  06:00:00,5.375,2.0,10.321211866947596,0.0,0.0,551.3037927503094,0.0,0.0,0.0,5.375,0.0,0.0 
 03/30  07:00:00,4.625,2.0,10.31654398057202,0.0,0.0,548.403257362508,0.0,0.0,0.0,4.625,0.0,0.0 
 03/30  08:00:00,5.4,2.0,21.124774764209135,16537978.44138309,607848.1867058403,546.5297818642367,0.0,0.0,0.0,5.4,0.0,0.0 
 03/30  09:00:00,6.0,1.375,21.000001248124008,8573371.881180307,0.0,544.5789474429952,0.0,0.0,0.0,6.0,0.0,0.0 
 03/30  10:00:00,5.625,2.25,21.27428314290581,983801.1662203192,333358.9995194117,648.0506869465476,2358432.401294752,18744.036887998802,18744.036887998802,18.90510784009195,0.7739135772794278,6816288.073775997 
 03/30  11:00:00,8.275,3.0,22.785021349039646,0.0,417151.2902069653,780.6328863177989,2168197.8052921267,18744.036887998802,18744.036887998802,20.498304286378406,0.7798470635821348,8346288.073775997 
 03/30  12:00:00,10.9375,2.375,23.929478438537597,0.0,1040163.1189392675,856.938992332557,1959487.2524764296,18744.036887998802,18744.036887998802,21.996692758657076,0.7764092129363056,8346288.073775997 
 03/30  13:00:00,11.8125,2.625,23.999997673086817,0.0,2591609.5323993056,890.4490019116681,1851472.8650559173,18744.036887998802,18744.036887998802,22.275176763068885,0.7791061779648182,8346288.073775997 
 03/30  14:00:00,12.0,3.0,22.234114060174377,0.0,214044.48586232698,784.5807227786133,1599666.31810163,18744.036887998802,18744.036887998802,21.053729992092535,0.7753550845253168,256368.07377599765 
 03/30  15:00:00,12.625,2.375,23.3843437092182,0.0,1335697.9097535973,777.8306569579532,1599335.0557100002,18744.036887998802,18744.036887998802,21.6815034454074,0.769587042745879,6816288.073775997 
 03/30  16:00:00,13.0,2.625,23.999994618227202,0.0,2846871.2875805367,838.9701660782,1670938.1278331422,18744.036887998802,18744.036887998802,22.453659269354542,0.7770371046761654,8346288.073775997 
 03/30  17:00:00,13.0,3.0,23.99999999850127,0.0,3559413.027624938,876.6991343253243,1671878.2495152713,18744.036887998802,18744.036887998802,22.453763529119616,0.7816730406055966,8346288.073775997 
 03/30  18:00:00,13.062500000000002,2.375,23.999999999999304,0.0,3913284.2498662407,897.1517840273546,1661778.9941546277,18744.036887998802,18744.036887998802,22.46318124632291,0.7735983038154103,8346288.073775997 
 03/30  19:00:00,12.4125,2.625,22.84307631127013,0.0,0.0,899.2998253980402,0.0,0.0,0.0,12.4125,0.0,0.0 
 03/30  20:00:00,9.5,2.375,21.47567261141357,0.0,0.0,890.416149583197,0.0,0.0,0.0,9.5,0.0,0.0 
 03/30  21:00:00,8.3125,2.0,20.476001581256295,0.0,0.0,880.662205257167,0.0,0.0,0.0,8.3125,0.0,0.0 
 03/30  22:00:00,8.1875,2.625,19.629944964864475,0.0,0.0,871.0988088909329,0.0,0.0,0.0,8.1875,0.0,0.0 
 03/30  23:00:00,8.0,2.375,18.881441539310266,0.0,0.0,861.5677894712784,0.0,0.0,0.0,8.0,0.0,0.0 
 03/30  24:00:00,7.625,3.25,18.22378529540642,0.0,0.0,852.259311152243,0.0,0.0,0.0,7.625,0.0,0.0 
 03/31  01:00:00,7.15,3.375,17.634567941149403,0.0,0.0,842.665326287614,0.0,0.0,0.0,7.15,0.0,0.0 
 03/31  02:00:00,7.0,3.0,17.112473226624513,0.0,0.0,833.5172841070244,0.0,0.0,0.0,7.0,0.0,0.0 
 03/31  03:00:00,6.6875,3.0,16.638983673016547,0.0,0.0,824.6343813360073,0.0,0.0,0.0,6.6875,0.0,0.0 
 03/31  04:00:00,6.1875,3.0,16.201420362669623,0.0,0.0,815.9337549086339,0.0,0.0,0.0,6.1875,0.0,0.0 
 03/31  05:00:00,5.187499999999999,2.375,15.794978062939151,0.0,0.0,807.5043413392616,0.0,0.0,0.0,5.187499999999999,0.0,0.0 
 03/31  06:00:00,5.0125,2.625,15.421804185097521,0.0,0.0,799.39806886697,0.0,0.0,0.0,5.0125,0.0,0.0 
 03/31  07:00:00,5.075,2.375,15.083395467852588,0.0,0.0,791.3580248312454,0.0,0.0,0.0,5.075,0.0,0.0 
 03/31  08:00:00,5.0,2.0,21.318134396194523,9125796.947248818,59524.85402374095,785.8939873367118,0.0,0.0,0.0,5.0,0.0,0.0 
 03/31  09:00:00,5.0,2.625,21.00000000302608,5442545.634953467,0.0,779.8468664984504,0.0,0.0,0.0,5.0,0.0,0.0 
 03/31  10:00:00,4.8125,3.0,21.733545471021756,542259.0002840217,372964.0487365271,814.5107762150484,2541840.312009588,18744.036887998802,18744.036887998802,19.110329640390905,0.7740074943875662,6816288.073775997 
 03/31  11:00:00,7.3875,3.625,23.373873513568668,0.0,468778.5569707518,870.7242850027612,2400331.413990024,18744.036887998802,18744.036887998802,20.884452642126686,0.7810587503653279,8346288.073775997 
 03/31  12:00:00,9.1875,3.375,23.999885414134695,0.0,1928417.662191722,896.1667316614668,2257739.495447104,18744.036887998802,18744.036887998802,21.880001845017873,0.7801891795179721,8346288.073775997 
 03/31  13:00:00,10.3625,3.625,23.999999986476865,0.0,3165050.844947287,908.4133179984226,2079533.611179121,18744.036887998802,18744.036887998802,22.057782782408587,0.780234655827684,8346288.073775997 
 03/31  14:00:00,11.625,4.0,22.45968940684836,0.0,234869.05197062448,794.8369091863167,1693422.308828635,18744.036887998802,18744.036887998802,21.163440641333573,0.7755925499808475,256368.07377599765 
 03/31  15:00:00,12.249999999999998,3.375,23.495045319335198,0.0,1673631.7393913632,784.3252239467719,1685506.457326726,18744.036887998802,18744.036887998802,21.743942187153678,0.7730109019198416,6816288.073775997 
 03/31  16:00:00,12.775,3.625,23.999993388367454,0.0,3160778.310919907,840.8561924367568,1714382.0266647576,18744.036887998802,18744.036887998802,22.419829957696795,0.7790450783312411,8346288.073775997 
 03/31  17:00:00,13.0,3.375,23.999999997667416,0.0,3716349.586557359,876.8600022030984,1681261.5807207052,18744.036887998802,18744.036887998802,22.45365555497144,0.7818766533271908,8346288.073775997 
 03/31  18:00:00,13.062500000000002,2.375,23.99999999999878,0.0,3965421.736968678,896.6104861379123,1670953.3375712263,18744.036887998802,18744.036887998802,22.463061107522865,0.7775189391783626,8346288.073775997 
 03/31  19:00:00,12.4125,2.75,22.8252918399723,0.0,0.0,898.3348038521988,0.0,0.0,0.0,12.4125,0.0,0.0 
 03/31  20:00:00,11.5625,3.075,21.40230731242501,0.0,0.0,889.350717327786,0.0,0.0,0.0,11.5625,0.0,0.0 
 03/31  21:00:00,11.1125,2.875,20.331336489102043,0.0,0.0,879.3797502607893,0.0,0.0,0.0,11.1125,0.0,0.0 
 03/31  22:00:00,10.5,2.6125,19.378809253440746,0.0,0.0,869.7579658447164,0.0,0.0,0.0,10.5,0.0,0.0 
 03/31  23:00:00,9.7625,2.3125,18.510466783189244,0.0,0.0,860.4529515792829,0.0,0.0,0.0,9.7625,0.0,0.0 
 03/31  24:00:00,9.125,2.2,17.72195610987739,0.0,0.0,851.4207129448966,0.0,0.0,0.0,9.125,0.0,0.0 
 04/01  01:00:00,8.5875,2.3875,17.008609017448656,0.0,0.0,842.5506534739502,0.0,0.0,0.0,8.5875,0.0,0.0 
 04/01  02:00:00,8.275,2.9375,16.37224045593355,0.0,0.0,833.7138281984587,0.0,0.0,0.0,8.275,0.0,0.0 
 04/01  03:00:00,8.012500000000001,3.575,15.786177392386666,0.0,0.0,824.7735468832433,0.0,0.0,0.0,8.012500000000001,0.0,0.0 
 04/01  04:00:00,7.775,4.425,15.248735121019742,0.0,0.0,815.6326692396285,0.0,0.0,0.0,7.775,0.0,0.0 
 04/01  05:00:00,7.200000000000001,5.05,14.751322470682851,0.0,0.0,806.1640499026244,0.0,0.0,0.0,7.200000000000001,0.0,0.0 
 04/01  06:00:00,6.65,5.3875,14.296799281469394,0.0,0.0,796.5817034416394,0.0,0.0,0.0,6.65,0.0,0.0 
 04/01  07:00:00,6.8125,5.8125,13.97441426595924,0.0,0.0,786.9560005851151,0.0,0.0,0.0,6.8125,0.0,0.0 
 04/01  08:00:00,6.375,6.0,21.208628826124627,10752768.52023815,182185.15700800152,780.2129719303038,0.0,0.0,0.0,6.375,0.0,0.0 
 04/01  09:00:00,6.25,6.0,21.000000003633744,5783939.993639981,0.0,772.7848314909675,0.0,0.0,0.0,6.25,0.0,0.0 
