Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/01  10:00:00,6.2125,6.625,21.812972400701156,533101.1519725724,349963.4552600677,807.6287073678932,2332418.713872314,18744.036887998802,18744.036887998802,19.368719178199328,0.7761775926150337,6816288.073775997 
 04/01  11:00:00,7.9125,6.375,23.5162162836615,0.0,527806.6507624071,865.4769056206669,2336385.1560910693,18744.036887998802,18744.036887998802,21.090973879710596,0.7823365892902765,8346288.073775997 
 04/01  12:00:00,8.3125,6.0,23.9997507984618,0.0,2004586.0573856474,891.8212809388928,2380217.0210490883,18744.036887998802,18744.036887998802,21.747581123035292,0.781482369602767,8346288.073775997 
 04/01  13:00:00,9.2125,6.625,23.999999971070263,0.0,3033291.5587306446,904.1315648499137,2243840.682266213,18744.036887998802,18744.036887998802,21.88542630323939,0.7809070005746258,8346288.073775997 
 04/01  14:00:00,10.625,7.0,22.3234440995354,0.0,254756.93121076442,790.9532995332765,1819473.6561000105,18744.036887998802,18744.036887998802,20.91628741815412,0.7748316426838305,256368.07377599765 
 04/01  15:00:00,10.5,6.375,23.41788310973556,0.0,1442278.9798357026,780.9551679553641,1927153.6977766627,18744.036887998802,18744.036887998802,21.401080718396194,0.7736912475855011,6816288.073775997 
 04/01  16:00:00,10.7,7.25,23.99999454413826,0.0,2893176.099743352,838.1457326340131,2017076.1403859844,18744.036887998802,18744.036887998802,22.108778764940975,0.7793798220965218,8346288.073775997 
 04/01  17:00:00,10.375,8.625,23.999999998506546,0.0,3525024.975787812,873.3762662048607,2065162.270865818,18744.036887998802,18744.036887998802,22.060107612232798,0.7814667860031883,8346288.073775997 
 04/01  18:00:00,9.8125,7.125,23.99999999999936,0.0,3854144.804110772,891.9761064486132,2150309.927460843,18744.036887998802,18744.036887998802,21.975755572215643,0.7773612606610927,8346288.073775997 
 04/01  19:00:00,8.6375,6.625,22.79085532586098,0.0,0.0,892.6449467247367,0.0,0.0,0.0,8.6375,0.0,0.0 
 04/01  20:00:00,7.375,7.0,21.378627854980156,0.0,0.0,880.4578283622932,0.0,0.0,0.0,7.375,0.0,0.0 
 04/01  21:00:00,7.0625,5.125,20.373648561689283,0.0,0.0,867.6733268414561,0.0,0.0,0.0,7.0625,0.0,0.0 
 04/01  22:00:00,5.7875,4.625,19.508370507420977,0.0,0.0,856.9329247640505,0.0,0.0,0.0,5.7875,0.0,0.0 
 04/01  23:00:00,5.0,5.0,18.72371701549313,0.0,0.0,846.1901502295706,0.0,0.0,0.0,5.0,0.0,0.0 
 04/01  24:00:00,4.3125,4.375,18.03688282159421,0.0,0.0,835.7953490657748,0.0,0.0,0.0,4.3125,0.0,0.0 
 04/02  01:00:00,2.65,5.25,17.40085036243406,0.0,0.0,825.7582072957243,0.0,0.0,0.0,2.65,0.0,0.0 
 04/02  02:00:00,1.7125,5.375,16.807110660367748,0.0,0.0,815.1633943095333,0.0,0.0,0.0,1.7125,0.0,0.0 
 04/02  03:00:00,1.5375,4.375,16.289101976897243,0.0,0.0,805.350386888504,0.0,0.0,0.0,1.5375,0.0,0.0 
 04/02  04:00:00,1.5,4.625,15.809392518187869,0.0,0.0,796.1754812823863,0.0,0.0,0.0,1.5,0.0,0.0 
 04/02  05:00:00,0.5625,4.375,15.351242322541168,0.0,0.0,787.0085273046425,0.0,0.0,0.0,0.5625,0.0,0.0 
 04/02  06:00:00,0.125,2.75,14.9355466189925,0.0,0.0,778.6001778584862,0.0,0.0,0.0,0.125,0.0,0.0 
 04/02  07:00:00,0.1375,3.25,14.66395603110967,0.0,0.0,770.8272766035234,0.0,0.0,0.0,0.1375,0.0,0.0 
 04/02  08:00:00,1.85,4.0,21.2669130211428,9385421.952498002,92677.04127992291,765.1371453347398,0.0,0.0,0.0,1.85,0.0,0.0 
 04/02  09:00:00,3.025,3.375,21.00000000197176,4994097.257131909,0.0,758.8411647981297,0.0,0.0,0.0,3.025,0.0,0.0 
 04/02  10:00:00,3.35,4.25,21.96686930635509,395005.806799221,406880.6638759455,794.6013965212992,2793421.0635706154,18744.036887998802,18744.036887998802,19.091902534305614,0.7730902428266871,6816288.073775997 
 04/02  11:00:00,5.0625,5.625,23.69028575369399,0.0,803131.1522169055,853.3850789971353,2799685.0028244983,18744.036887998802,18744.036887998802,20.852954701376223,0.7826237780665092,8346288.073775997 
 04/02  12:00:00,7.125000000000001,4.75,23.999991624252246,0.0,2343094.8118325043,886.5705439992242,2559386.9985680836,18744.036887998802,18744.036887998802,21.572032147313532,0.7774894783408898,8346288.073775997 
 04/02  13:00:00,7.925,5.25,23.999999998658986,0.0,3248381.4494328676,903.2545292316464,2437751.1471961997,18744.036887998802,18744.036887998802,21.692380261267033,0.7784974007682607,8346288.073775997 
 04/02  14:00:00,8.625,5.375,22.356170619383022,0.0,309980.53735170193,791.2822567319528,2125453.831488758,18744.036887998802,18744.036887998802,20.643122522163516,0.774771060035391,256368.07377599765 
 04/02  15:00:00,9.0,5.0,23.432140740860888,0.0,1550827.979438374,781.8689276590471,2155087.8891627323,18744.036887998802,18744.036887998802,21.189616528254216,0.7709125699941884,6816288.073775997 
 04/02  16:00:00,9.0,5.625,23.999994207613213,0.0,2982423.6367336544,839.8204304634378,2273278.119979034,18744.036887998802,18744.036887998802,21.853819460028806,0.777677936842138,8346288.073775997 
 04/02  17:00:00,9.625,6.0,23.999999998350635,0.0,3597259.1856184406,875.8085546821828,2178750.1143385395,18744.036887998802,18744.036887998802,21.947620604648627,0.7814475968779601,8346288.073775997 
 04/02  18:00:00,9.4375,4.125,23.999999999999254,0.0,3902749.121139947,895.4619248246266,2207547.78772466,18744.036887998802,18744.036887998802,21.919502131955632,0.7753607674097782,8346288.073775997 
 04/02  19:00:00,8.4125,4.875,22.802007731352983,0.0,0.0,896.9903502746679,0.0,0.0,0.0,8.4125,0.0,0.0 
 04/02  20:00:00,6.0625,4.75,21.370058059205945,0.0,0.0,886.242582340732,0.0,0.0,0.0,6.0625,0.0,0.0 
 04/02  21:00:00,4.65,3.375,20.33230021997576,0.0,0.0,875.3764716780881,0.0,0.0,0.0,4.65,0.0,0.0 
 04/02  22:00:00,4.8125,3.0,19.447068603103546,0.0,0.0,865.3861597303423,0.0,0.0,0.0,4.8125,0.0,0.0 
 04/02  23:00:00,3.1875,3.0,18.650443459870715,0.0,0.0,855.6801770452323,0.0,0.0,0.0,3.1875,0.0,0.0 
 04/02  24:00:00,1.7875,2.375,17.92613976636031,0.0,0.0,846.239752305157,0.0,0.0,0.0,1.7875,0.0,0.0 
 04/03  01:00:00,1.85,2.625,17.282681986269537,0.0,0.0,837.1817868937096,0.0,0.0,0.0,1.85,0.0,0.0 
 04/03  02:00:00,2.0,2.375,16.698752600992915,0.0,0.0,828.215970313413,0.0,0.0,0.0,2.0,0.0,0.0 
 04/03  03:00:00,2.375,2.0,16.16967255765491,0.0,0.0,819.6637491969656,0.0,0.0,0.0,2.375,0.0,0.0 
 04/03  04:00:00,1.6,2.0,15.673718096925656,0.0,0.0,811.3401300151631,0.0,0.0,0.0,1.6,0.0,0.0 
 04/03  05:00:00,-0.875,0.75,15.191610781514925,0.0,0.0,803.240199380652,0.0,0.0,0.0,-0.875,0.0,0.0 
 04/03  06:00:00,-0.125,0.3125,14.75529203229626,0.0,0.0,795.4506838553525,0.0,0.0,0.0,-0.125,0.0,0.0 
 04/03  07:00:00,-1.5,0.8125,14.470650581561316,0.0,0.0,787.8374781406142,0.0,0.0,0.0,-1.5,0.0,0.0 
 04/03  08:00:00,0.5625000000000002,0.375,21.2496765652592,9762176.202076456,123137.25658701266,782.5270722676765,0.0,0.0,0.0,0.5625000000000002,0.0,0.0 
 04/03  09:00:00,2.825,1.875,21.00000000172,5199605.494392548,0.0,776.665276364187,0.0,0.0,0.0,2.825,0.0,0.0 
 04/03  10:00:00,3.275,3.0,21.840154700355903,433758.36473550857,408059.37289589655,802.9722307507682,2781959.1792399744,18744.036887998802,18744.036887998802,18.95371252473291,0.7737661291226952,6816288.073775997 
 04/03  11:00:00,5.6875,3.0,23.618668744464227,0.0,688396.8003534973,855.0147193575887,2690248.3340977104,18744.036887998802,18744.036887998802,20.860387122322052,0.7825744630583954,8346288.073775997 
 04/03  12:00:00,8.625,3.0,23.99991700809015,0.0,2201630.8360649287,888.5531588443002,2331747.167256352,18744.036887998802,18744.036887998802,21.79625184292659,0.7790196701946543,8346288.073775997 
 04/03  13:00:00,9.225,3.0,23.999999988030982,0.0,3144422.546638269,904.7284347826163,2240355.0283331256,18744.036887998802,18744.036887998802,21.887351059855494,0.7793907716716003,8346288.073775997 
 04/03  14:00:00,9.625,3.625,22.326275467365633,0.0,281451.43684403505,792.960278925683,1970055.0978177893,18744.036887998802,18744.036887998802,20.771242222309976,0.7747521041883417,256368.07377599765 
 04/03  15:00:00,10.5,2.75,23.4163770805454,0.0,1449982.260652972,783.3414255854732,1926691.721161621,18744.036887998802,18744.036887998802,21.39828912374912,0.7723321776262384,6816288.073775997 
 04/03  16:00:00,10.3,3.25,23.99999451360118,0.0,2875393.4440328586,841.4039080687442,2077289.003237056,18744.036887998802,18744.036887998802,22.04879042828008,0.7786164913602729,8346288.073775997 
 04/03  17:00:00,10.625,2.75,23.999999998542556,0.0,3517107.523062722,877.9602155652323,2027610.3544719408,18744.036887998802,18744.036887998802,22.097603494511766,0.7814831580052629,8346288.073775997 
 04/03  18:00:00,10.5,2.0,23.99999999999938,0.0,3833998.383127402,897.6755517143636,2046197.8384955584,18744.036887998802,18744.036887998802,22.078870465229393,0.7769655226419483,8346288.073775997 
 04/03  19:00:00,9.45,2.625,22.77443445919859,0.0,0.0,899.290945520456,0.0,0.0,0.0,9.45,0.0,0.0 
 04/03  20:00:00,7.125,2.375,21.345599273765618,0.0,0.0,890.308039002092,0.0,0.0,0.0,7.125,0.0,0.0 
 04/03  21:00:00,5.250000000000001,1.375,20.313414935198573,0.0,0.0,880.5425164468428,0.0,0.0,0.0,5.250000000000001,0.0,0.0 
 04/03  22:00:00,4.7375,0.375,19.434111048866384,0.0,0.0,871.2288043320416,0.0,0.0,0.0,4.7375,0.0,0.0 
 04/03  23:00:00,3.2,0.0,18.65166362031774,0.0,0.0,862.1739185549264,0.0,0.0,0.0,3.2,0.0,0.0 
 04/03  24:00:00,2.8625,0.0,17.952013567345716,0.0,0.0,853.277383039064,0.0,0.0,0.0,2.8625,0.0,0.0 
 04/04  01:00:00,1.7000000000000002,0.0,17.327455400317124,0.0,0.0,844.564652122941,0.0,0.0,0.0,1.7000000000000002,0.0,0.0 
 04/04  02:00:00,0.7375,0.0,16.751114269218427,0.0,0.0,835.9942612496335,0.0,0.0,0.0,0.7375,0.0,0.0 
 04/04  03:00:00,0.9500000000000001,0.625,16.235743610021025,0.0,0.0,827.5905990069957,0.0,0.0,0.0,0.9500000000000001,0.0,0.0 
 04/04  04:00:00,1.225,1.625,15.762596350731197,0.0,0.0,819.2699225647193,0.0,0.0,0.0,1.225,0.0,0.0 
 04/04  05:00:00,-1.3875,0.75,15.306027300770317,0.0,0.0,811.0322451683331,0.0,0.0,0.0,-1.3875,0.0,0.0 
 04/04  06:00:00,-1.125,0.0,14.881951476274462,0.0,0.0,803.0665868498584,0.0,0.0,0.0,-1.125,0.0,0.0 
 04/04  07:00:00,-1.25,0.0,14.625523688075367,0.0,0.0,795.3116731519954,0.0,0.0,0.0,-1.25,0.0,0.0 
 04/04  08:00:00,1.125,0.625,14.575792530714113,0.0,0.0,787.7051455697776,0.0,0.0,0.0,1.125,0.0,0.0 
 04/04  09:00:00,3.75,1.0,14.680091987090119,0.0,0.0,780.2903322960835,0.0,0.0,0.0,3.75,0.0,0.0 
 04/04  10:00:00,4.45,2.25,14.710525870769022,0.0,0.0,772.9401008493127,0.0,0.0,0.0,4.45,0.0,0.0 
 04/04  11:00:00,7.35,3.0,14.608545566167756,0.0,0.0,765.4068122730203,0.0,0.0,0.0,7.35,0.0,0.0 
 04/04  12:00:00,9.875,2.375,14.368649284982874,0.0,0.0,758.1137880495802,0.0,0.0,0.0,9.875,0.0,0.0 
 04/04  13:00:00,10.15,2.625,14.037111328405558,0.0,0.0,751.1522672087483,0.0,0.0,0.0,10.15,0.0,0.0 
 04/04  14:00:00,10.625,3.625,13.722736624257873,0.0,0.0,744.0647613034064,0.0,0.0,0.0,10.625,0.0,0.0 
 04/04  15:00:00,11.4375,3.375,13.447955639818517,0.0,0.0,736.9284914764339,0.0,0.0,0.0,11.4375,0.0,0.0 
 04/04  16:00:00,11.2625,3.0,13.200275507559672,0.0,0.0,730.178144450114,0.0,0.0,0.0,11.2625,0.0,0.0 
 04/04  17:00:00,11.0,2.375,12.974819097492734,0.0,0.0,723.6789048292887,0.0,0.0,0.0,11.0,0.0,0.0 
 04/04  18:00:00,11.125,1.375,12.776599245162549,0.0,0.0,717.5397160564263,0.0,0.0,0.0,11.125,0.0,0.0 
 04/04  19:00:00,10.45,1.625,12.592696063044814,0.0,0.0,711.6227295900403,0.0,0.0,0.0,10.45,0.0,0.0 
 04/04  20:00:00,7.375000000000001,1.375,12.414961496285677,0.0,0.0,705.7376808770973,0.0,0.0,0.0,7.375000000000001,0.0,0.0 
 04/04  21:00:00,5.362499999999999,1.0,12.264839866656622,0.0,0.0,699.9901572233263,0.0,0.0,0.0,5.362499999999999,0.0,0.0 
 04/04  22:00:00,4.725,0.375,12.163702838895203,0.0,0.0,694.3647842282376,0.0,0.0,0.0,4.725,0.0,0.0 
 04/04  23:00:00,2.9375,0.625,12.082110723095449,0.0,0.0,688.8495994118646,0.0,0.0,0.0,2.9375,0.0,0.0 
 04/04  24:00:00,1.625,1.0,12.01169526598682,0.0,0.0,683.3713165786064,0.0,0.0,0.0,1.625,0.0,0.0 
 04/05  01:00:00,0.5249999999999999,0.375,11.95578692242826,0.0,0.0,677.9875314928942,0.0,0.0,0.0,0.5249999999999999,0.0,0.0 
 04/05  02:00:00,0.0,0.0,11.902848694814391,0.0,0.0,672.7174487558925,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,1.9375,0.625,11.865517370309856,0.0,0.0,667.5562933574738,0.0,0.0,0.0,1.9375,0.0,0.0 
 04/05  04:00:00,1.2875,0.375,11.822302301990856,0.0,0.0,662.5054008035381,0.0,0.0,0.0,1.2875,0.0,0.0 
 04/05  05:00:00,-0.55,0.625,11.743408733250082,0.0,0.0,657.5293827825712,0.0,0.0,0.0,-0.55,0.0,0.0 
 04/05  06:00:00,0.4999999999999999,1.0,11.678109725278738,0.0,0.0,652.6095106269302,0.0,0.0,0.0,0.4999999999999999,0.0,0.0 
 04/05  07:00:00,1.15,1.625,11.734957103324938,0.0,0.0,647.7770152663697,0.0,0.0,0.0,1.15,0.0,0.0 
 04/05  08:00:00,2.875,1.375,11.981705515629171,0.0,0.0,642.9927159719809,0.0,0.0,0.0,2.875,0.0,0.0 
 04/05  09:00:00,4.6875,1.625,12.338354009830157,0.0,0.0,638.3702797733254,0.0,0.0,0.0,4.6875,0.0,0.0 
 04/05  10:00:00,5.225,1.375,12.599355558779573,0.0,0.0,633.8104949098773,0.0,0.0,0.0,5.225,0.0,0.0 
 04/05  11:00:00,8.2375,1.625,12.702002320464366,0.0,0.0,629.3970765128288,0.0,0.0,0.0,8.2375,0.0,0.0 
 04/05  12:00:00,10.9375,2.625,12.643605345141644,0.0,0.0,625.0062098911699,0.0,0.0,0.0,10.9375,0.0,0.0 
 04/05  13:00:00,12.4375,3.0,12.487027222227459,0.0,0.0,620.5837416179986,0.0,0.0,0.0,12.4375,0.0,0.0 
 04/05  14:00:00,13.0,2.375,12.33613365731857,0.0,0.0,616.2909021239492,0.0,0.0,0.0,13.0,0.0,0.0 
 04/05  15:00:00,13.75,2.625,12.201238035329247,0.0,0.0,612.1728807358729,0.0,0.0,0.0,13.75,0.0,0.0 
 04/05  16:00:00,13.45,3.0,12.087606721324113,0.0,0.0,608.039571286261,0.0,0.0,0.0,13.45,0.0,0.0 
 04/05  17:00:00,13.625,2.375,11.983301769063361,0.0,0.0,604.0035681800703,0.0,0.0,0.0,13.625,0.0,0.0 
 04/05  18:00:00,13.750000000000002,2.0,11.898595503439598,0.0,0.0,600.1684147094644,0.0,0.0,0.0,13.750000000000002,0.0,0.0 
 04/05  19:00:00,12.6,2.0,11.816928032406143,0.0,0.0,596.418982057614,0.0,0.0,0.0,12.6,0.0,0.0 
 04/05  20:00:00,9.0625,2.0,11.73422819691262,0.0,0.0,592.7160777664915,0.0,0.0,0.0,9.0625,0.0,0.0 
 04/05  21:00:00,8.2375,2.0,11.681506674523245,0.0,0.0,589.047000392451,0.0,0.0,0.0,8.2375,0.0,0.0 
 04/05  22:00:00,8.925,2.625,11.68798817794722,0.0,0.0,585.4195893265712,0.0,0.0,0.0,8.925,0.0,0.0 
 04/05  23:00:00,6.75,3.0,11.697879145091491,0.0,0.0,581.745947310192,0.0,0.0,0.0,6.75,0.0,0.0 
 04/05  24:00:00,5.9625,1.75,11.71226570324119,0.0,0.0,578.1669366597237,0.0,0.0,0.0,5.9625,0.0,0.0 
 04/06  01:00:00,4.425,1.625,11.740063533983996,0.0,0.0,574.7943259022295,0.0,0.0,0.0,4.425,0.0,0.0 
 04/06  02:00:00,3.1125,2.0,11.752398771796134,0.0,0.0,571.4215998480674,0.0,0.0,0.0,3.1125,0.0,0.0 
 04/06  03:00:00,2.7499999999999996,2.0,11.769881491575799,0.0,0.0,568.0931378451849,0.0,0.0,0.0,2.7499999999999996,0.0,0.0 
 04/06  04:00:00,2.225,2.0,11.777506694108387,0.0,0.0,564.8252365091985,0.0,0.0,0.0,2.225,0.0,0.0 
 04/06  05:00:00,0.75,0.75,11.768517586325533,0.0,0.0,561.6486328600025,0.0,0.0,0.0,0.75,0.0,0.0 
 04/06  06:00:00,0.25,0.625,11.752696357081987,0.0,0.0,558.5892817534574,0.0,0.0,0.0,0.25,0.0,0.0 
 04/06  07:00:00,0.4625,1.625,11.84889013935284,0.0,0.0,555.5574863330363,0.0,0.0,0.0,0.4625,0.0,0.0 
 04/06  08:00:00,3.9375,1.375,21.138432789223373,13698387.026272606,357757.7006743957,553.5670085851584,0.0,0.0,0.0,3.9375,0.0,0.0 
 04/06  09:00:00,6.6875,1.0,21.000000478280917,6583294.261064108,0.0,551.4429122467129,0.0,0.0,0.0,6.6875,0.0,0.0 
 04/06  10:00:00,6.7875,1.625,21.793388702410745,597067.5885730049,338343.89604998,645.9218660515571,2244378.88514293,18744.036887998802,18744.036887998802,19.437807719860054,0.7758765031399091,6816288.073775997 
 04/06  11:00:00,9.975,2.625,23.58060102396759,0.0,605524.7136639898,792.7311061520265,2035456.0715078786,18744.036887998802,18744.036887998802,21.465772253065502,0.7825549930152315,8346288.073775997 
 04/06  12:00:00,12.9375,3.0,23.999917870609337,0.0,2296731.246865713,858.3100782103804,1679622.5669463645,18744.036887998802,18744.036887998802,22.44311559771267,0.7816825819911456,8346288.073775997 
 04/06  13:00:00,13.8125,3.0,23.999999985058054,0.0,3360060.482270629,887.6311128602009,1546107.7623114598,18744.036887998802,18744.036887998802,22.575463162584086,0.7807122611242687,8346288.073775997 
 04/06  14:00:00,14.0,3.0,22.591185201452806,0.0,176463.01962194726,782.6263868996167,1341144.6126418184,18744.036887998802,18744.036887998802,21.616135617139367,0.7751546200850976,256368.07377599765 
 04/06  15:00:00,14.9375,3.0,23.559128270380683,0.0,1957320.3814191362,780.5823207951337,1285166.715245118,18744.036887998802,18744.036887998802,22.235250384193538,0.7754946916028638,6816288.073775997 
 04/06  16:00:00,15.1875,3.0,23.999999986031366,0.0,3356578.0237903185,843.2406870575434,1337972.7086310075,18744.036887998802,18744.036887998802,22.78194571754945,0.779647097309806,8346288.073775997 
 04/06  17:00:00,15.0,3.0,23.999999999993946,0.0,3928580.6894284487,877.8072111594067,1366069.6223173612,18744.036887998802,18744.036887998802,22.753839031062007,0.7811978041651886,8346288.073775997 
 04/06  18:00:00,15.1875,3.0,23.999999999999993,0.0,4230095.617952194,896.7278304088304,1337668.4823132858,18744.036887998802,18744.036887998802,22.781974707378456,0.7788822499162745,8346288.073775997 
 04/06  19:00:00,14.4875,3.0,22.919847794838148,0.0,0.0,895.9202485380304,0.0,0.0,0.0,14.4875,0.0,0.0 
 04/06  20:00:00,12.75,3.0,21.766129455063155,0.0,0.0,885.6962179841332,0.0,0.0,0.0,12.75,0.0,0.0 
 04/06  21:00:00,11.125000000000002,1.75,20.872449827850396,0.0,0.0,875.9643253654974,0.0,0.0,0.0,11.125000000000002,0.0,0.0 
 04/06  22:00:00,10.85,2.875,20.10826026914656,0.0,0.0,866.6235211474417,0.0,0.0,0.0,10.85,0.0,0.0 
 04/06  23:00:00,10.375,3.375,19.44025926177578,0.0,0.0,856.8326970001174,0.0,0.0,0.0,10.375,0.0,0.0 
 04/06  24:00:00,9.125,2.375,18.85070071523591,0.0,0.0,847.532592464769,0.0,0.0,0.0,9.125,0.0,0.0 
 04/07  01:00:00,7.6,3.25,18.321202319465215,0.0,0.0,838.5252828342393,0.0,0.0,0.0,7.6,0.0,0.0 
 04/07  02:00:00,7.0625,3.375,17.84762042247249,0.0,0.0,829.2202524289165,0.0,0.0,0.0,7.0625,0.0,0.0 
 04/07  03:00:00,7.1625,1.75,17.4372078291472,0.0,0.0,820.5241323260243,0.0,0.0,0.0,7.1625,0.0,0.0 
 04/07  04:00:00,7.7,2.25,17.065859080162358,0.0,0.0,812.3592149750724,0.0,0.0,0.0,7.7,0.0,0.0 
 04/07  05:00:00,6.6875,3.0,16.712208196584335,0.0,0.0,804.0118645015214,0.0,0.0,0.0,6.6875,0.0,0.0 
 04/07  06:00:00,6.025,1.75,16.3837318203865,0.0,0.0,795.8840528319365,0.0,0.0,0.0,6.025,0.0,0.0 
 04/07  07:00:00,5.725,2.25,16.19507820442779,0.0,0.0,788.1888690576474,0.0,0.0,0.0,5.725,0.0,0.0 
 04/07  08:00:00,7.0625,3.625,21.35940617723439,6617963.703908352,0.0,782.5607427056016,0.0,0.0,0.0,7.0625,0.0,0.0 
 04/07  09:00:00,8.0625,2.75,21.000000038249546,3495597.0115769533,0.0,775.9374549822269,0.0,0.0,0.0,8.0625,0.0,0.0 
 04/07  10:00:00,8.1,3.25,22.42835546593747,119666.66175222922,327409.11880437774,807.8832106932064,2137701.3942565015,18744.036887998802,18744.036887998802,20.171197832577384,0.7767365891846356,6816288.073775997 
 04/07  11:00:00,10.5375,4.0,23.985222869173498,0.0,1761573.960377248,862.1170151708698,2035475.014147073,18744.036887998802,18744.036887998802,22.02284903729151,0.7840153725610833,8346288.073775997 
 04/07  12:00:00,14.375,3.375,23.999999826542307,0.0,3438914.7884654133,890.0122476083803,1464635.3884358928,18744.036887998802,18744.036887998802,22.65977366249798,0.7823123019783168,8346288.073775997 
 04/07  13:00:00,16.55,4.25,23.999999999916987,0.0,4142552.087464907,903.2256830968232,1133933.571598325,18744.036887998802,18744.036887998802,22.986208201913655,0.7812649167247573,8346288.073775997 
 04/07  14:00:00,17.625,5.625,23.084319681423,0.0,96507.67816243359,764.0644597406313,863811.6933619303,18744.036887998802,18744.036887998802,22.55068125372278,0.7763864015589368,256368.07377599765 
 04/07  15:00:00,18.5,4.75,23.784398977224253,0.0,2662628.020581848,736.1887076357007,780406.8079828379,18744.036887998802,18744.036887998802,22.960819991078175,0.7792668319377669,6816288.073775997 
 04/07  16:00:00,18.925,4.625,23.999999332758076,0.0,4142802.5089810193,811.6086052601134,772777.3509504604,18744.036887998802,18744.036887998802,23.342538857774368,0.7813926631496726,8346288.073775997 
 04/07  17:00:00,19.0,5.0,23.999999999428468,0.0,4547092.834561393,857.5854665711988,761530.5068645683,18744.036887998802,18744.036887998802,23.353786406250652,0.7809972999388648,8346288.073775997 
 04/07  18:00:00,18.375,4.375,23.999999999999314,0.0,4767339.713204986,883.3919214515503,856862.391591956,18744.036887998802,18744.036887998802,23.260037011953777,0.7824295723274796,8346288.073775997 
 04/07  19:00:00,17.375,4.0,23.35772178056121,0.0,0.0,887.1238319850502,0.0,0.0,0.0,17.375,0.0,0.0 
 04/07  20:00:00,16.375,4.0,22.374483166526254,0.0,0.0,876.6355830205214,0.0,0.0,0.0,16.375,0.0,0.0 
 04/07  21:00:00,15.125000000000002,3.375,21.62260688618802,0.0,0.0,866.5734275621882,0.0,0.0,0.0,15.125000000000002,0.0,0.0 
 04/07  22:00:00,14.85,3.0,20.973010859578327,0.0,0.0,857.0937680864749,0.0,0.0,0.0,14.85,0.0,0.0 
 04/07  23:00:00,15.0,3.0,20.41651353620702,0.0,0.0,847.8882180694922,0.0,0.0,0.0,15.0,0.0,0.0 
 04/07  24:00:00,14.0625,3.0,19.927586358284685,0.0,0.0,838.8803482710183,0.0,0.0,0.0,14.0625,0.0,0.0 
 04/08  01:00:00,11.8125,3.0,19.48607468171469,0.0,0.0,830.0044648296189,0.0,0.0,0.0,11.8125,0.0,0.0 
 04/08  02:00:00,12.175,3.0,19.100365718501763,0.0,0.0,821.2731405976642,0.0,0.0,0.0,12.175,0.0,0.0 
 04/08  03:00:00,11.687499999999998,3.0,18.766026726959183,0.0,0.0,812.757114449476,0.0,0.0,0.0,11.687499999999998,0.0,0.0 
 04/08  04:00:00,11.5875,2.375,18.455284073839785,0.0,0.0,804.4930345606746,0.0,0.0,0.0,11.5875,0.0,0.0 
 04/08  05:00:00,9.9375,2.0,18.172233251380582,0.0,0.0,796.6278966328829,0.0,0.0,0.0,9.9375,0.0,0.0 
 04/08  06:00:00,10.1375,2.0,17.90889892184391,0.0,0.0,788.9168155903421,0.0,0.0,0.0,10.1375,0.0,0.0 
 04/08  07:00:00,11.0,2.0,17.777857784260647,0.0,0.0,781.3948071837102,0.0,0.0,0.0,11.0,0.0,0.0 
 04/08  08:00:00,11.0,3.25,21.303910877888153,4021828.442695612,0.0,776.2393383876898,0.0,0.0,0.0,11.0,0.0,0.0 
 04/08  09:00:00,11.687500000000002,3.375,21.000000191615534,2094945.711506987,0.0,769.5629456406264,0.0,0.0,0.0,11.687500000000002,0.0,0.0 
 04/08  10:00:00,11.7875,2.375,22.75371315577395,0.0,494817.0111184859,797.5316783477995,1624134.1721001442,18744.036887998802,18744.036887998802,20.965324823719108,0.777699469649156,6816288.073775997 
 04/08  11:00:00,14.975,2.625,23.99979426198791,0.0,2901444.2050175564,843.4263931560852,1372577.6978209456,18744.036887998802,18744.036887998802,22.748039550608993,0.7833132705437471,8346288.073775997 
 04/08  12:00:00,17.4375,3.0,23.999999926554246,0.0,4226187.365436301,877.7385246905363,999905.1106596944,18744.036887998802,18744.036887998802,23.119280228932393,0.7828170413358732,8346288.073775997 
 04/08  13:00:00,18.5125,3.0,23.9999999999301,0.0,4783675.24066527,895.6149080236319,836469.8740064348,18744.036887998802,18744.036887998802,23.2806164537117,0.7818212924941838,8346288.073775997 
 04/08  14:00:00,20.25,3.0,23.604315622379463,0.0,47149.10625628102,763.541591354931,535832.2801627291,18744.036887998802,18744.036887998802,23.34359886609943,0.7796720994985079,256368.07377599765 
 04/08  15:00:00,20.9375,3.625,23.954105278089195,0.0,3523865.9431010466,761.7665649752405,446724.6193277568,18744.036887998802,18744.036887998802,23.53419515385706,0.7816710453060159,6816288.073775997 
 04/08  16:00:00,20.9625,4.0,23.999993461149927,0.0,4902866.636091766,832.9069166479571,462634.843810664,18744.036887998802,18744.036887998802,23.64814157931343,0.7819072231091309,8346288.073775997 
 04/08  17:00:00,21.0,4.0,23.999999987323307,0.0,5147022.398151804,868.6115596436571,456633.3564363084,18744.036887998802,18744.036887998802,23.653806744919557,0.7807917774958789,8346288.073775997 
 04/08  18:00:00,20.625,2.75,23.99999999996701,0.0,5297086.267067291,889.5774906850038,513562.12037163135,18744.036887998802,18744.036887998802,23.59756648504119,0.7830756382131459,8346288.073775997 
 04/08  19:00:00,18.275,3.875,23.848443995983605,0.0,2490.7987299607194,891.6833820263369,0.0,0.0,0.0,18.275,0.0,0.0 
 04/08  20:00:00,16.375,3.75,23.195258704138844,0.0,0.0,880.8251910492245,0.0,0.0,0.0,16.375,0.0,0.0 
 04/08  21:00:00,15.6875,3.0,22.59841544793776,0.0,0.0,870.9659433394779,0.0,0.0,0.0,15.6875,0.0,0.0 
 04/08  22:00:00,14.5625,1.75,22.08538727863575,0.0,0.0,861.6329819609973,0.0,0.0,0.0,14.5625,0.0,0.0 
 04/08  23:00:00,13.375,0.375,21.644467717897477,0.0,0.0,852.9089930730858,0.0,0.0,0.0,13.375,0.0,0.0 
 04/08  24:00:00,13.5,0.625,21.253233079166066,0.0,0.0,844.437917358315,0.0,0.0,0.0,13.5,0.0,0.0 
 04/09  01:00:00,13.3,1.0,20.909748699868356,0.0,0.0,836.0927724050833,0.0,0.0,0.0,13.3,0.0,0.0 
 04/09  02:00:00,12.375,1.0,20.635057736521066,0.0,0.0,827.8825898780339,0.0,0.0,0.0,12.375,0.0,0.0 
 04/09  03:00:00,12.8125,1.0,20.378718197464515,0.0,0.0,819.8276588727133,0.0,0.0,0.0,12.8125,0.0,0.0 
 04/09  04:00:00,13.1125,2.875,20.147530160872297,0.0,0.0,811.7616478863129,0.0,0.0,0.0,13.1125,0.0,0.0 
 04/09  05:00:00,13.0,3.375,19.920304739830208,0.0,0.0,803.2289752338672,0.0,0.0,0.0,13.0,0.0,0.0 
 04/09  06:00:00,11.812500000000002,1.75,19.700305035047823,0.0,0.0,795.1988326639643,0.0,0.0,0.0,11.812500000000002,0.0,0.0 
 04/09  07:00:00,11.6625,1.625,19.491200665975626,0.0,0.0,787.6716572199318,0.0,0.0,0.0,11.6625,0.0,0.0 
 04/09  08:00:00,12.0,0.75,21.22662941540346,1470224.7833230163,0.0,782.6529660863048,0.0,0.0,0.0,12.0,0.0,0.0 
 04/09  09:00:00,12.3125,0.625,21.000000001065104,1029795.5070546148,0.0,776.9898243101323,0.0,0.0,0.0,12.3125,0.0,0.0 
 04/09  10:00:00,12.8125,1.0,23.031022606687515,0.0,827901.5866478285,805.5513039492987,1524853.5496058995,18744.036887998802,18744.036887998802,21.40229935805182,0.7779454294067532,6816288.073775997 
 04/09  11:00:00,13.0,2.875,23.9999993600322,0.0,3457017.442260594,854.4501762224002,1681187.7871972015,18744.036887998802,18744.036887998802,22.453556141705015,0.7824844367057271,8346288.073775997 
 04/09  12:00:00,15.1875,3.375,23.99999999964807,0.0,4632907.3208873095,882.7891361532593,1346820.8755679107,18744.036887998802,18744.036887998802,22.781780661360184,0.7838394975603691,8346288.073775997 
 04/09  13:00:00,16.8125,3.0,23.999999999999492,0.0,5073169.676667418,897.947748836734,1097576.4513422046,18744.036887998802,18744.036887998802,23.025594595932198,0.7825639741784772,8346288.073775997 
 04/09  14:00:00,17.625,3.0,23.800683455899968,0.0,133892.85726603423,764.5387955338342,957446.8332684579,18744.036887998802,18744.036887998802,23.060327959023027,0.7804439277324282,256368.07377599765 
 04/09  15:00:00,18.0,3.0,23.990749430122484,0.0,3988780.331445977,761.393194047876,906694.8652236687,18744.036887998802,18744.036887998802,23.154247067458684,0.7802591001992591,6816288.073775997 
 04/09  16:00:00,18.625,2.375,23.999997102724244,0.0,5133032.733962495,832.3970813840189,820282.173674401,18744.036887998802,18744.036887998802,23.297492081341527,0.7810372095749968,8346288.073775997 
 04/09  17:00:00,19.0,2.625,23.999999992234613,0.0,5297326.719673252,868.5016926531324,763095.2795787505,18744.036887998802,18744.036887998802,23.35375403511384,0.7810039275773089,8346288.073775997 
 04/09  18:00:00,18.4375,3.0,23.99999999998254,0.0,5418607.40344215,889.4268978755069,848401.9153682725,18744.036887998802,18744.036887998802,23.269391574207372,0.7839316300915129,8346288.073775997 
 04/09  19:00:00,18.0375,3.0,23.86963503225303,0.0,12429.221200273114,891.4067598433218,0.0,0.0,0.0,18.0375,0.0,0.0 
 04/09  20:00:00,17.375,2.375,23.190614738298503,0.0,0.0,881.4850456176232,0.0,0.0,0.0,17.375,0.0,0.0 
 04/09  21:00:00,16.25,1.375,22.47021977235667,0.0,0.0,872.2600232706881,0.0,0.0,0.0,16.25,0.0,0.0 
 04/09  22:00:00,14.675,1.0,21.778901696942924,0.0,0.0,863.3858097537599,0.0,0.0,0.0,14.675,0.0,0.0 
 04/09  23:00:00,14.0,2.25,21.15598779707888,0.0,0.0,854.5682097201986,0.0,0.0,0.0,14.0,0.0,0.0 
 04/09  24:00:00,12.125,2.375,20.571135950264733,0.0,0.0,845.5739731244024,0.0,0.0,0.0,12.125,0.0,0.0 
 04/10  01:00:00,11.0,2.0,20.021400759608525,0.0,0.0,836.8735060518878,0.0,0.0,0.0,11.0,0.0,0.0 
 04/10  02:00:00,11.0,1.375,19.53125773219219,0.0,0.0,828.4625024286306,0.0,0.0,0.0,11.0,0.0,0.0 
 04/10  03:00:00,10.0,1.625,19.06776277311789,0.0,0.0,820.3132441673188,0.0,0.0,0.0,10.0,0.0,0.0 
 04/10  04:00:00,8.525,2.0,18.634898910167415,0.0,0.0,812.1565346935507,0.0,0.0,0.0,8.525,0.0,0.0 
 04/10  05:00:00,8.625,2.0,18.2272536647461,0.0,0.0,804.1221753365348,0.0,0.0,0.0,8.625,0.0,0.0 
 04/10  06:00:00,8.125,2.0,17.855092836807657,0.0,0.0,796.2593088913554,0.0,0.0,0.0,8.125,0.0,0.0 
 04/10  07:00:00,7.85,1.375,17.605250019649347,0.0,0.0,788.5894146741056,0.0,0.0,0.0,7.85,0.0,0.0 
 04/10  08:00:00,9.875,2.25,21.24370864790615,4476507.563443587,0.0,783.4931630216645,0.0,0.0,0.0,9.875,0.0,0.0 
 04/10  09:00:00,11.4375,3.625,21.000000194168038,2487120.9473663047,0.0,776.9679794103617,0.0,0.0,0.0,11.4375,0.0,0.0 
 04/10  10:00:00,12.5125,4.625,22.575836571803045,0.0,308899.8481917343,803.2379072351995,1501772.6297653546,18744.036887998802,18744.036887998802,20.959234278927713,0.7780988794006286,6816288.073775997 
 04/10  11:00:00,14.875,4.375,23.999870684588366,0.0,2375178.3486719397,848.2288233865191,1396358.1456861268,18744.036887998802,18744.036887998802,22.7332028784815,0.7845001747086169,8346288.073775997 
 04/10  12:00:00,15.875,4.0,23.99999996944313,0.0,3822748.5263077877,880.5284360310168,1243476.4096076977,18744.036887998802,18744.036887998802,22.884721505324897,0.78426369941783,8346288.073775997 
 04/10  13:00:00,16.55,5.25,23.99999999997999,0.0,4429121.225207575,896.6779427671164,1140304.0992356413,18744.036887998802,18744.036887998802,22.986115773837277,0.7826936207249148,8346288.073775997 
 04/10  14:00:00,17.0,6.0,23.30248290272783,0.0,117591.65614689165,794.7831525533785,999408.0882813979,18744.036887998802,18744.036887998802,22.652599342442947,0.7788180170348299,256368.07377599765 
 04/10  15:00:00,15.812500000000002,6.0,23.839532094525975,0.0,3050816.399761784,785.8113227523774,1203204.3519380894,18744.036887998802,18744.036887998802,22.599607611015173,0.7811480315472731,6816288.073775997 
 04/10  16:00:00,15.6625,6.625,23.999992056134765,0.0,4417453.8655098695,844.3682129454138,1275417.3403518428,18744.036887998802,18744.036887998802,22.853004221937418,0.7824068879885151,8346288.073775997 
 04/10  17:00:00,16.0,6.375,23.999999991690625,0.0,4767502.904793808,874.905430497388,1223725.148226636,18744.036887998802,18744.036887998802,22.90368852015443,0.7813853611720967,8346288.073775997 
 04/10  18:00:00,15.125000000000002,4.75,23.999999999987683,0.0,4959428.3371969955,892.8034762466492,1357692.9513423964,18744.036887998802,18744.036887998802,22.77244553839246,0.7828596798779084,8346288.073775997 
 04/10  19:00:00,14.225,5.25,23.49057544147195,0.0,0.0,893.361130621747,0.0,0.0,0.0,14.225,0.0,0.0 
 04/10  20:00:00,14.0,5.375,22.62925792304022,0.0,0.0,881.2711497483307,0.0,0.0,0.0,14.0,0.0,0.0 
 04/10  21:00:00,14.0,5.0,21.932131881541387,0.0,0.0,870.0327679673155,0.0,0.0,0.0,14.0,0.0,0.0 
 04/10  22:00:00,13.375,5.625,21.322153634949768,0.0,0.0,858.9731817863467,0.0,0.0,0.0,13.375,0.0,0.0 
 04/10  23:00:00,12.375,5.375,20.78579761049371,0.0,0.0,847.7735210183857,0.0,0.0,0.0,12.375,0.0,0.0 
 04/10  24:00:00,12.062500000000002,3.75,20.325342602864595,0.0,0.0,837.6298425489342,0.0,0.0,0.0,12.062500000000002,0.0,0.0 
 04/11  01:00:00,11.4125,4.25,19.916397405781815,0.0,0.0,828.3714584613994,0.0,0.0,0.0,11.4125,0.0,0.0 
 04/11  02:00:00,10.375,5.0,19.53205679564357,0.0,0.0,818.5884563094788,0.0,0.0,0.0,10.375,0.0,0.0 
 04/11  03:00:00,10.125,4.375,19.191428766545066,0.0,0.0,809.0181259674443,0.0,0.0,0.0,10.125,0.0,0.0 
 04/11  04:00:00,10.075,3.375,18.890486763330262,0.0,0.0,800.2392758532415,0.0,0.0,0.0,10.075,0.0,0.0 
 04/11  05:00:00,9.375,3.625,18.6042473695532,0.0,0.0,791.9379888390233,0.0,0.0,0.0,9.375,0.0,0.0 
 04/11  06:00:00,9.1875,3.375,18.333232969614095,0.0,0.0,783.6471726358475,0.0,0.0,0.0,9.1875,0.0,0.0 
 04/11  07:00:00,9.1125,4.25,18.108314154549703,0.0,0.0,775.5625491567848,0.0,0.0,0.0,9.1125,0.0,0.0 
 04/11  08:00:00,9.0,5.0,17.952912939859345,0.0,0.0,766.9836692580225,0.0,0.0,0.0,9.0,0.0,0.0 
 04/11  09:00:00,9.125,5.0,17.852943357239177,0.0,0.0,758.4662546623865,0.0,0.0,0.0,9.125,0.0,0.0 
 04/11  10:00:00,8.45,5.625,17.740867731143794,0.0,0.0,749.9968733482349,0.0,0.0,0.0,8.45,0.0,0.0 
 04/11  11:00:00,8.625,4.75,17.611954417861668,0.0,0.0,741.5811796671971,0.0,0.0,0.0,8.625,0.0,0.0 
 04/11  12:00:00,10.6875,3.375,17.494922462299215,0.0,0.0,734.2262912842914,0.0,0.0,0.0,10.6875,0.0,0.0 
 04/11  13:00:00,10.6375,4.875,17.34994488711744,0.0,0.0,727.1524041878125,0.0,0.0,0.0,10.6375,0.0,0.0 
 04/11  14:00:00,10.0,5.375,17.17395102945838,0.0,0.0,719.3505622807733,0.0,0.0,0.0,10.0,0.0,0.0 
 04/11  15:00:00,10.625,4.375,17.021160218513923,0.0,0.0,712.057120872085,0.0,0.0,0.0,10.625,0.0,0.0 
 04/11  16:00:00,11.625,3.375,16.879081182333383,0.0,0.0,705.451302999478,0.0,0.0,0.0,11.625,0.0,0.0 
 04/11  17:00:00,11.375,3.625,16.7298200444993,0.0,0.0,699.2160906451081,0.0,0.0,0.0,11.375,0.0,0.0 
 04/11  18:00:00,10.750000000000002,4.0,16.569919345729865,0.0,0.0,692.890019321134,0.0,0.0,0.0,10.750000000000002,0.0,0.0 
 04/11  19:00:00,11.475,5.25,16.420093232629878,0.0,0.0,686.437185570198,0.0,0.0,0.0,11.475,0.0,0.0 
 04/11  20:00:00,10.125,6.0,16.266935537176213,0.0,0.0,679.4728367275975,0.0,0.0,0.0,10.125,0.0,0.0 
 04/11  21:00:00,8.5625,4.75,16.11022745882094,0.0,0.0,672.7486746644545,0.0,0.0,0.0,8.5625,0.0,0.0 
 04/11  22:00:00,8.1125,3.375,15.990280194507022,0.0,0.0,666.8862538550945,0.0,0.0,0.0,8.1125,0.0,0.0 
 04/11  23:00:00,8.0,4.25,15.87887953282507,0.0,0.0,661.3043688731424,0.0,0.0,0.0,8.0,0.0,0.0 
 04/11  24:00:00,8.125,4.375,15.763714779588561,0.0,0.0,655.4810271967235,0.0,0.0,0.0,8.125,0.0,0.0 
 04/12  01:00:00,8.075,4.625,15.66284602145196,0.0,0.0,649.8711581336117,0.0,0.0,0.0,8.075,0.0,0.0 
 04/12  02:00:00,8.0,3.75,15.574458081106515,0.0,0.0,644.3495334910244,0.0,0.0,0.0,8.0,0.0,0.0 
 04/12  03:00:00,8.0,3.0,15.490682057761388,0.0,0.0,639.3526469438126,0.0,0.0,0.0,8.0,0.0,0.0 
 04/12  04:00:00,7.375,3.625,15.391802702290825,0.0,0.0,634.4574448343067,0.0,0.0,0.0,7.375,0.0,0.0 
 04/12  05:00:00,7.0,3.375,15.279606226966047,0.0,0.0,629.5285718541477,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  06:00:00,7.0,3.0,15.170168706573925,0.0,0.0,624.8544513612978,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  07:00:00,6.375,4.25,15.051889679742125,0.0,0.0,620.1696573851492,0.0,0.0,0.0,6.375,0.0,0.0 
 04/12  08:00:00,6.0,4.375,14.928964176455827,0.0,0.0,615.238736759713,0.0,0.0,0.0,6.0,0.0,0.0 
 04/12  09:00:00,6.437499999999999,4.0,14.828432080750462,0.0,0.0,610.5663552796777,0.0,0.0,0.0,6.437499999999999,0.0,0.0 
 04/12  10:00:00,6.8875,4.625,14.735318170409712,0.0,0.0,605.9699495760374,0.0,0.0,0.0,6.8875,0.0,0.0 
 04/12  11:00:00,7.0,5.625,14.628237608392823,0.0,0.0,601.1724018148843,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  12:00:00,7.124999999999999,5.375,14.508234148080657,0.0,0.0,596.2871303875261,0.0,0.0,0.0,7.124999999999999,0.0,0.0 
 04/12  13:00:00,7.075,5.625,14.396520582498361,0.0,0.0,591.643532484565,0.0,0.0,0.0,7.075,0.0,0.0 
 04/12  14:00:00,7.0,6.625,14.287305160225799,0.0,0.0,586.8083824954552,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  15:00:00,7.0,7.0,14.163536742976088,0.0,0.0,581.7676953950747,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  16:00:00,7.0,6.375,14.027197892981027,0.0,0.0,576.9138938716812,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  17:00:00,7.0,6.0,13.877344110640962,0.0,0.0,572.4598013572798,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  18:00:00,6.75,5.375,13.72278972137279,0.0,0.0,568.2424473115329,0.0,0.0,0.0,6.75,0.0,0.0 
 04/12  19:00:00,6.85,6.25,13.560356579128175,0.0,0.0,564.1856269247829,0.0,0.0,0.0,6.85,0.0,0.0 
 04/12  20:00:00,6.375,7.0,13.388957967945416,0.0,0.0,559.8015133075569,0.0,0.0,0.0,6.375,0.0,0.0 
 04/12  21:00:00,5.812499999999999,5.125,13.220013768693793,0.0,0.0,555.6787445661924,0.0,0.0,0.0,5.812499999999999,0.0,0.0 
 04/12  22:00:00,5.8875,5.25,13.061379676560346,0.0,0.0,552.137512808124,0.0,0.0,0.0,5.8875,0.0,0.0 
 04/12  23:00:00,5.375,6.0,12.890042746296974,0.0,0.0,548.4071026055387,0.0,0.0,0.0,5.375,0.0,0.0 
 04/12  24:00:00,4.9375,4.75,12.716925528569263,0.0,0.0,544.8235820372297,0.0,0.0,0.0,4.9375,0.0,0.0 
 04/13  01:00:00,4.9625,4.625,12.548650557663011,0.0,0.0,541.6123193477513,0.0,0.0,0.0,4.9625,0.0,0.0 
 04/13  02:00:00,5.0,5.0,12.372900937316935,0.0,0.0,538.3762948589238,0.0,0.0,0.0,5.0,0.0,0.0 
 04/13  03:00:00,4.875,4.375,12.20045532990553,0.0,0.0,535.2404293584727,0.0,0.0,0.0,4.875,0.0,0.0 
 04/13  04:00:00,4.925,4.625,12.039084872931793,0.0,0.0,532.2708656001423,0.0,0.0,0.0,4.925,0.0,0.0 
 04/13  05:00:00,5.0,5.0,11.86431607143552,0.0,0.0,529.253216112165,0.0,0.0,0.0,5.0,0.0,0.0 
 04/13  06:00:00,4.625,4.375,11.685118644950835,0.0,0.0,526.3288962215206,0.0,0.0,0.0,4.625,0.0,0.0 
 04/13  07:00:00,4.15,5.25,11.498834631779712,0.0,0.0,523.50439242072,0.0,0.0,0.0,4.15,0.0,0.0 
 04/13  08:00:00,4.0,5.375,21.14830577892544,15000237.661848694,511930.49024181644,521.5577441031023,0.0,0.0,0.0,4.0,0.0,0.0 
 04/13  09:00:00,4.1875,3.75,21.000001013845147,8289657.345214461,0.0,519.6389435311858,0.0,0.0,0.0,4.1875,0.0,0.0 
 04/13  10:00:00,4.1125,4.875,21.202206879750737,995502.1494260272,353735.765121983,629.2639121631187,2585238.4582866216,18744.036887998802,18744.036887998802,18.644335009208252,0.7780679841195055,6816288.073775997 
 04/13  11:00:00,4.625,6.0,22.50316223080234,0.0,504271.1307363586,769.9738849472483,2689854.370022527,18744.036887998802,18744.036887998802,19.738887052412718,0.7793865866465638,8346288.073775997 
 04/13  12:00:00,4.9375,4.75,23.72847203391355,0.0,718063.4911717973,850.680747178724,2836131.2184106377,18744.036887998802,18744.036887998802,20.87087558430115,0.7819930655862275,8346288.073775997 
 04/13  13:00:00,5.5875,4.625,23.99990023319873,0.0,2107006.8301199847,885.5692994246247,2803859.46040085,18744.036887998802,18744.036887998802,21.34023867437009,0.78457671567465,8346288.073775997 
 04/13  14:00:00,6.0,5.0,21.9154460011209,0.0,372452.78179342207,782.0447092701056,2466863.116964776,18744.036887998802,18744.036887998802,19.865276962575113,0.7743618031039693,256368.07377599765 
 04/13  15:00:00,6.625,5.0,23.134680807835796,0.0,850326.2242894218,758.5807585666033,2477684.7247117106,18744.036887998802,18744.036887998802,20.552254384113375,0.7756583232755572,6816288.073775997 
 04/13  16:00:00,7.625,5.625,23.999992804713788,0.0,2374482.667376831,828.810702053912,2495108.647502799,18744.036887998802,18744.036887998802,21.647161025389444,0.7820281310259671,8346288.073775997 
 04/13  17:00:00,8.0,5.375,23.99999999884065,0.0,3141319.0195744103,870.8756138929979,2438576.9294546507,18744.036887998802,18744.036887998802,21.703604512488607,0.7827483871893033,8346288.073775997 
 04/13  18:00:00,8.0,3.125,23.99999999999966,0.0,3515880.6051245728,893.0384796042757,2437741.089501853,18744.036887998802,18744.036887998802,21.703694137314272,0.7794880978365571,8346288.073775997 
 04/13  19:00:00,8.0,2.625,22.457113723391288,0.0,0.0,894.4300196132101,0.0,0.0,0.0,8.0,0.0,0.0 
 04/13  20:00:00,6.75,3.0,21.018504549792922,0.0,0.0,885.0876558170413,0.0,0.0,0.0,6.75,0.0,0.0 
 04/13  21:00:00,6.375,2.375,19.893321054158523,0.0,0.0,875.1280111791352,0.0,0.0,0.0,6.375,0.0,0.0 
 04/13  22:00:00,6.85,3.875,18.917316139050044,0.0,0.0,865.3540816442902,0.0,0.0,0.0,6.85,0.0,0.0 
 04/13  23:00:00,5.75,4.375,18.031148070470827,0.0,0.0,854.8433028432943,0.0,0.0,0.0,5.75,0.0,0.0 
 04/13  24:00:00,5.0,2.75,17.239622405865884,0.0,0.0,845.0524349641762,0.0,0.0,0.0,5.0,0.0,0.0 
 04/14  01:00:00,4.25,3.25,16.52785981840555,0.0,0.0,835.9991932276216,0.0,0.0,0.0,4.25,0.0,0.0 
 04/14  02:00:00,3.7375,4.625,15.86720749578927,0.0,0.0,826.4165138582598,0.0,0.0,0.0,3.7375,0.0,0.0 
 04/14  03:00:00,3.9499999999999997,3.75,15.27940462887187,0.0,0.0,816.7850571408796,0.0,0.0,0.0,3.9499999999999997,0.0,0.0 
 04/14  04:00:00,4.0375,4.25,14.74885080736975,0.0,0.0,807.8554879585173,0.0,0.0,0.0,4.0375,0.0,0.0 
 04/14  05:00:00,3.375,5.0,14.24399057651657,0.0,0.0,798.461548562213,0.0,0.0,0.0,3.375,0.0,0.0 
 04/14  06:00:00,2.8125,3.75,13.786264728280507,0.0,0.0,789.4127360333541,0.0,0.0,0.0,2.8125,0.0,0.0 
 04/14  07:00:00,2.8875,4.25,13.428877767419614,0.0,0.0,781.077854400421,0.0,0.0,0.0,2.8875,0.0,0.0 
 04/14  08:00:00,3.0,6.875,21.19739821001834,11845547.621128228,283121.77421377593,774.6055077648109,0.0,0.0,0.0,3.0,0.0,0.0 
 04/14  09:00:00,3.0,5.5,21.00000000930158,6676045.891741738,0.0,766.8521137933965,0.0,0.0,0.0,3.0,0.0,0.0 
 04/14  10:00:00,3.5,5.875,21.47131807155248,737501.9042454691,384408.7756163621,803.2404335205229,2704814.116598875,18744.036887998802,18744.036887998802,18.721853754527565,0.7769196656556789,6816288.073775997 
 04/14  11:00:00,5.425000000000001,7.625,22.908161570148742,0.0,491968.85642875754,860.3050434446167,2626178.5989554403,18744.036887998802,18744.036887998802,20.20970485817376,0.7800089940685786,8346288.073775997 
 04/14  12:00:00,7.3375,6.75,23.929938555568235,0.0,1045255.9132180656,889.1611656105683,2510017.9697938208,18744.036887998802,18744.036887998802,21.461024946540107,0.7827114000206623,8346288.073775997 
 04/14  13:00:00,8.5875,7.25,23.99999793290978,0.0,2463030.4971252056,902.241176309714,2344829.5760021084,18744.036887998802,18744.036887998802,21.79141468508366,0.7831797241398213,8346288.073775997 
 04/14  14:00:00,9.0,8.0,22.22959835807522,0.0,289947.447553344,807.7062261423891,2062162.465231129,18744.036887998802,18744.036887998802,20.631045728808196,0.7747033837824979,256368.07377599765 
 04/14  15:00:00,8.4375,6.125,23.254897377158503,0.0,1069103.9575819739,753.7020208103559,2218218.5400448875,18744.036887998802,18744.036887998802,20.947474016174453,0.7748714506044329,6816288.073775997 
 04/14  16:00:00,8.0375,6.25,23.99999912354845,0.0,2504844.003071445,825.4758346904928,2425642.104220888,18744.036887998802,18744.036887998802,21.70927724582029,0.7809534314173283,8346288.073775997 
 04/14  17:00:00,8.0,7.0,23.99999999984032,0.0,3200451.967715565,868.2993953372908,2431565.6802062457,18744.036887998802,18744.036887998802,21.703736589195863,0.7821573752250334,8346288.073775997 
 04/14  18:00:00,7.875000000000001,5.125,23.99999999999995,0.0,3545171.000827132,890.7059827825401,2450192.720884879,18744.036887998802,18744.036887998802,21.68503765067634,0.7788538749250596,8346288.073775997 
 04/14  19:00:00,7.925,5.875,22.459118538902537,0.0,0.0,891.3724392169368,0.0,0.0,0.0,7.925,0.0,0.0 
 04/14  20:00:00,6.75,5.75,21.010178176234117,0.0,0.0,879.4931470298027,0.0,0.0,0.0,6.75,0.0,0.0 
 04/14  21:00:00,5.812499999999999,4.375,19.891887365281544,0.0,0.0,868.0897929951745,0.0,0.0,0.0,5.812499999999999,0.0,0.0 
 04/14  22:00:00,5.2625,5.25,18.90851708672991,0.0,0.0,857.3260033364786,0.0,0.0,0.0,5.2625,0.0,0.0 
 04/14  23:00:00,5.0,6.0,18.01414205442604,0.0,0.0,845.7980913235699,0.0,0.0,0.0,5.0,0.0,0.0 
 04/14  24:00:00,4.25,4.75,17.22330903998908,0.0,0.0,834.7760236088718,0.0,0.0,0.0,4.25,0.0,0.0 
 04/15  01:00:00,2.8,5.25,16.495989519581634,0.0,0.0,824.7116384041858,0.0,0.0,0.0,2.8,0.0,0.0 
 04/15  02:00:00,2.1375,6.625,15.81319340645142,0.0,0.0,813.7666833497401,0.0,0.0,0.0,2.1375,0.0,0.0 
 04/15  03:00:00,2.0375,5.125,15.21199196001504,0.0,0.0,802.9110895309717,0.0,0.0,0.0,2.0375,0.0,0.0 
 04/15  04:00:00,1.8125000000000002,4.0,14.676425751094392,0.0,0.0,793.8203354747503,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 04/15  05:00:00,1.0125,4.625,14.15955903770324,0.0,0.0,785.0318282745213,0.0,0.0,0.0,1.0125,0.0,0.0 
 04/15  06:00:00,0.6,5.0,13.679942274071175,0.0,0.0,776.0052086438923,0.0,0.0,0.0,0.6,0.0,0.0 
 04/15  07:00:00,0.7250000000000001,5.625,13.426108580254304,0.0,0.0,766.957558895454,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 04/15  08:00:00,1.55,6.0,21.19827511323428,11443604.815815419,268146.25307160424,760.5040696395791,0.0,0.0,0.0,1.55,0.0,0.0 
 04/15  09:00:00,2.0625,4.125,21.00000000650506,6182452.442227103,0.0,753.8525878529289,0.0,0.0,0.0,2.0625,0.0,0.0 
 04/15  10:00:00,2.6625,5.5,21.625012024367894,627409.3195530346,407099.8825131186,794.3758409091251,2850704.480039448,18744.036887998802,18744.036887998802,18.717606349257036,0.7758948174844083,6816288.073775997 
 04/15  11:00:00,3.625,7.0,23.114724871626382,0.0,545848.3196450773,859.377804224731,2929461.4114269465,18744.036887998802,18744.036887998802,20.119717438202432,0.7805783868921747,8346288.073775997 
 04/15  12:00:00,3.875,5.75,23.97137923729339,0.0,1289499.3346774,889.3370437960112,3039682.8803459597,18744.036887998802,18744.036887998802,20.989627529947704,0.7828510281286958,8346288.073775997 
 04/15  13:00:00,5.3,6.25,23.999998555903183,0.0,2565801.324796339,903.198320590573,2842894.6855903636,18744.036887998802,18744.036887998802,21.2983627611732,0.7825245409109424,8346288.073775997 
 04/15  14:00:00,5.45,7.625,22.160540189628808,0.0,381620.8567936305,808.7184172036747,2593900.2718555713,18744.036887998802,18744.036887998802,20.055766341524986,0.7746059531316356,256368.07377599765 
 04/15  15:00:00,5.375,6.125,23.193105982870286,0.0,1015432.7117214252,754.3980613882302,2673620.311993778,18744.036887998802,18744.036887998802,20.421474437331145,0.7745992058764251,6816288.073775997 
 04/15  16:00:00,5.85,7.5,23.999998626903178,0.0,2395518.8621096155,826.0340714682801,2760453.9777899063,18744.036887998802,18744.036887998802,21.381140208988278,0.7809991182929323,8346288.073775997 
 04/15  17:00:00,6.0,8.375,23.9999999997869,0.0,3083713.3894498684,867.7293079453777,2736987.5815583626,18744.036887998802,18744.036887998802,21.403721154601946,0.7823447521637467,8346288.073775997 
 04/15  18:00:00,5.625,6.125,23.999999999999943,0.0,3431350.6313354345,889.7375100578106,2793656.255732661,18744.036887998802,18744.036887998802,21.34751995680122,0.7791125247947326,8346288.073775997 
 04/15  19:00:00,5.15,6.25,22.38091673306765,0.0,0.0,890.1190317894586,0.0,0.0,0.0,5.15,0.0,0.0 
 04/15  20:00:00,5.0,7.625,20.883530976225256,0.0,0.0,877.2714648955761,0.0,0.0,0.0,5.0,0.0,0.0 
 04/15  21:00:00,4.5625,4.875,19.745015366241642,0.0,0.0,863.9596892666063,0.0,0.0,0.0,4.5625,0.0,0.0 
 04/15  22:00:00,4.174999999999999,4.875,18.757355834027514,0.0,0.0,853.4464009030346,0.0,0.0,0.0,4.174999999999999,0.0,0.0 
 04/15  23:00:00,4.0375,7.25,17.83906526019143,0.0,0.0,841.6076702881861,0.0,0.0,0.0,4.0375,0.0,0.0 
 04/15  24:00:00,3.7499999999999996,6.75,17.021869134653052,0.0,0.0,828.8591259409643,0.0,0.0,0.0,3.7499999999999996,0.0,0.0 
 04/16  01:00:00,3.225,6.625,16.292499932072147,0.0,0.0,817.4250336172863,0.0,0.0,0.0,3.225,0.0,0.0 
 04/16  02:00:00,3.625,6.375,15.625941584338602,0.0,0.0,806.1398382198195,0.0,0.0,0.0,3.625,0.0,0.0 
 04/16  03:00:00,4.0,6.0,15.036460002159735,0.0,0.0,795.713716413859,0.0,0.0,0.0,4.0,0.0,0.0 
 04/16  04:00:00,4.625,5.375,14.49701636998963,0.0,0.0,785.8828978189574,0.0,0.0,0.0,4.625,0.0,0.0 
 04/16  05:00:00,5.0,6.25,14.004226021729304,0.0,0.0,776.4757709245584,0.0,0.0,0.0,5.0,0.0,0.0 
 04/16  06:00:00,5.125,5.75,13.543773637502778,0.0,0.0,766.7314096931843,0.0,0.0,0.0,5.125,0.0,0.0 
 04/16  07:00:00,5.7,5.625,13.133864576314494,0.0,0.0,757.926220958034,0.0,0.0,0.0,5.7,0.0,0.0 
 04/16  08:00:00,6.0,5.375,21.17900642087032,12785857.19580913,308392.98617241497,751.9292006270938,0.0,0.0,0.0,6.0,0.0,0.0 
 04/16  09:00:00,6.500000000000001,4.375,21.000000016539296,7410005.422565872,0.0,745.9804946039342,0.0,0.0,0.0,6.500000000000001,0.0,0.0 
 04/16  10:00:00,6.925,4.625,21.302433805816367,896771.7858200781,306136.4881457828,791.8818254494233,2173648.9510555486,18744.036887998802,18744.036887998802,19.119861475289234,0.7790169481934921,6816288.073775997 
 04/16  11:00:00,7.625,5.625,22.59698184945188,0.0,423102.5732346943,853.2268507797268,2257947.089817104,18744.036887998802,18744.036887998802,20.278736325758334,0.7796966979222543,8346288.073775997 
 04/16  12:00:00,8.1875,4.125,23.75875870187196,0.0,641511.650277926,887.7191430995136,2353827.416259778,18744.036887998802,18744.036887998802,21.37137286474033,0.7849323601487905,8346288.073775997 
 04/16  13:00:00,8.7375,5.5,23.999944506882372,0.0,1974900.6721128072,902.6135890524467,2334323.712369224,18744.036887998802,18744.036887998802,21.813028589741396,0.7859192804727727,8346288.073775997 
