Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/16  14:00:00,9.0,6.375,21.85531159613302,0.0,284972.32948462,782.0687374018496,2012773.6670928171,18744.036887998802,18744.036887998802,20.288410148136165,0.7748513298293822,256368.07377599765 
 04/16  15:00:00,8.625,4.75,23.08619592758952,0.0,607990.6316044639,734.6739706321753,2173903.368755243,18744.036887998802,18744.036887998802,20.81414875779099,0.7769709974837482,6816288.073775997 
 04/16  16:00:00,8.15,4.625,23.999995325120523,0.0,2188201.4581935722,816.7904231898508,2422518.0376203675,18744.036887998802,18744.036887998802,21.725762979902406,0.7835415467960407,8346288.073775997 
 04/16  17:00:00,8.0,5.0,23.999999999383164,0.0,2942280.108796285,865.3311455133418,2445316.3288840796,18744.036887998802,18744.036887998802,21.703470184778944,0.783389518177732,8346288.073775997 
 04/16  18:00:00,8.125,4.375,23.999999999999847,0.0,3319954.1663745544,889.9338311829225,2425611.7940920684,18744.036887998802,18744.036887998802,21.722339412164704,0.780528927406479,8346288.073775997 
 04/16  19:00:00,8.075,5.25,22.32381119142574,0.0,0.0,890.9895023634372,0.0,0.0,0.0,8.075,0.0,0.0 
 04/16  20:00:00,8.0,6.0,20.806332166175338,0.0,0.0,879.6379106267395,0.0,0.0,0.0,8.0,0.0,0.0 
 04/16  21:00:00,8.0625,4.75,19.64391116819634,0.0,0.0,867.8578198909973,0.0,0.0,0.0,8.0625,0.0,0.0 
 04/16  22:00:00,8.0375,4.625,18.61430042723228,0.0,0.0,857.3445000195209,0.0,0.0,0.0,8.0375,0.0,0.0 
 04/16  23:00:00,8.0,4.375,17.680258981726418,0.0,0.0,846.9581874318415,0.0,0.0,0.0,8.0,0.0,0.0 
 04/16  24:00:00,8.0,3.375,16.842629773354144,0.0,0.0,837.3532876037647,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  01:00:00,8.0,4.875,16.078770895436556,0.0,0.0,827.9961477393392,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  02:00:00,8.0,4.75,15.38445781389861,0.0,0.0,817.9216565823187,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  03:00:00,8.0,4.625,14.761724812321093,0.0,0.0,808.6465810610058,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  04:00:00,8.0,5.0,14.192516166559338,0.0,0.0,799.3168687781672,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  05:00:00,7.375,5.0,13.673210935509438,0.0,0.0,790.1251915666276,0.0,0.0,0.0,7.375,0.0,0.0 
 04/17  06:00:00,6.6875,3.75,13.199373140840594,0.0,0.0,781.4254516089434,0.0,0.0,0.0,6.6875,0.0,0.0 
 04/17  07:00:00,6.8125,3.625,12.778321839456408,0.0,0.0,773.5238403675598,0.0,0.0,0.0,6.8125,0.0,0.0 
 04/17  08:00:00,7.0,4.625,21.158199363593532,13559025.567607444,312262.4046663675,767.9613560853671,0.0,0.0,0.0,7.0,0.0,0.0 
 04/17  09:00:00,7.3125,3.75,21.00000002146676,7620921.662318279,0.0,761.9694849156646,0.0,0.0,0.0,7.3125,0.0,0.0 
 04/17  10:00:00,8.4375,4.875,21.34402334908962,904271.8938958208,271556.19635450246,800.2365845050231,1946230.0745504727,18744.036887998802,18744.036887998802,19.38944919253097,0.7761718534493254,6816288.073775997 
 04/17  11:00:00,9.0,6.0,22.70811583774362,0.0,388678.53631230345,859.9623731283,2059716.5766432933,18744.036887998802,18744.036887998802,20.578026549870593,0.7797991086314068,8346288.073775997 
 04/17  12:00:00,8.625,4.75,23.827193567907145,0.0,753787.1216236008,890.9699746483228,2297074.2127255616,18744.036887998802,18744.036887998802,21.521082658626142,0.7812570834817636,8346288.073775997 
 04/17  13:00:00,10.025,5.875,23.99997753638526,0.0,2167091.5491274325,904.9952718568328,2132760.135946791,18744.036887998802,18744.036887998802,22.006632783856695,0.783055658969166,8346288.073775997 
 04/17  14:00:00,11.625,7.625,22.0265732998486,0.0,222184.32138488695,791.0281979562137,1629282.6336569753,18744.036887998802,18744.036887998802,20.80358271494171,0.7755087811945375,256368.07377599765 
 04/17  15:00:00,12.625,6.75,23.25590929144775,0.0,936681.3809921008,781.7845479345759,1587377.769370012,18744.036887998802,18744.036887998802,21.57014370001456,0.7785101933395534,6816288.073775997 
 04/17  16:00:00,13.0,6.0,23.999999121083324,0.0,2442912.775540202,840.5959625805635,1678611.9116388212,18744.036887998802,18744.036887998802,22.45344987427527,0.7833846855063814,8346288.073775997 
 04/17  17:00:00,13.625,6.0,23.999999999828532,0.0,3199961.4682268933,876.4643819910348,1582642.8067079212,18744.036887998802,18744.036887998802,22.54734842921559,0.7823624144218498,8346288.073775997 
 04/17  18:00:00,14.062500000000002,4.75,23.999999999999943,0.0,3565550.968655224,895.8633868078575,1515133.2968469688,18744.036887998802,18744.036887998802,22.61306474666975,0.7763752461715034,8346288.073775997 
 04/17  19:00:00,13.4125,5.25,22.482800402513135,0.0,0.0,896.2024263103583,0.0,0.0,0.0,13.4125,0.0,0.0 
 04/17  20:00:00,12.375,5.375,21.051616951222314,0.0,0.0,885.1166287448879,0.0,0.0,0.0,12.375,0.0,0.0 
 04/17  21:00:00,11.375,3.75,19.939734757856616,0.0,0.0,874.1006618730692,0.0,0.0,0.0,11.375,0.0,0.0 
 04/17  22:00:00,9.75,3.625,18.95802186688936,0.0,0.0,864.1840153082717,0.0,0.0,0.0,9.75,0.0,0.0 
 04/17  23:00:00,9.0,4.0,18.066036391525902,0.0,0.0,854.2008732446245,0.0,0.0,0.0,9.0,0.0,0.0 
 04/17  24:00:00,8.75,2.75,17.27317000269014,0.0,0.0,844.6348476652512,0.0,0.0,0.0,8.75,0.0,0.0 
 04/18  01:00:00,6.975,2.0,16.54302898479414,0.0,0.0,835.8861144947814,0.0,0.0,0.0,6.975,0.0,0.0 
 04/18  02:00:00,5.0,2.0,15.859651171055624,0.0,0.0,827.3517814057304,0.0,0.0,0.0,5.0,0.0,0.0 
 04/18  03:00:00,4.2125,2.0,15.241295172432345,0.0,0.0,818.9546529707884,0.0,0.0,0.0,4.2125,0.0,0.0 
 04/18  04:00:00,4.6625,2.0,14.696854375950782,0.0,0.0,810.7340639263513,0.0,0.0,0.0,4.6625,0.0,0.0 
 04/18  05:00:00,3.3125,2.0,14.18099183997144,0.0,0.0,802.6921225378808,0.0,0.0,0.0,3.3125,0.0,0.0 
 04/18  06:00:00,2.425,1.6875,13.703436185839312,0.0,0.0,794.8078843568486,0.0,0.0,0.0,2.425,0.0,0.0 
 04/18  07:00:00,3.4375,1.1875,13.44841617618955,0.0,0.0,787.196484834556,0.0,0.0,0.0,3.4375,0.0,0.0 
 04/18  08:00:00,5.875,2.25,13.426681639462384,0.0,0.0,779.7547938107955,0.0,0.0,0.0,5.875,0.0,0.0 
 04/18  09:00:00,7.9375,1.75,13.441073972993635,0.0,0.0,772.3178369362387,0.0,0.0,0.0,7.9375,0.0,0.0 
 04/18  10:00:00,8.4375,1.625,13.39150251403943,0.0,0.0,765.279964493894,0.0,0.0,0.0,8.4375,0.0,0.0 
 04/18  11:00:00,10.65,2.625,13.23262913549467,0.0,0.0,758.2419264678736,0.0,0.0,0.0,10.65,0.0,0.0 
 04/18  12:00:00,12.125,2.375,12.972377697831229,0.0,0.0,751.245141601597,0.0,0.0,0.0,12.125,0.0,0.0 
 04/18  13:00:00,12.7,1.375,12.671107742187814,0.0,0.0,744.6214924813605,0.0,0.0,0.0,12.7,0.0,0.0 
 04/18  14:00:00,13.0,1.625,12.39461009097927,0.0,0.0,738.2560021767565,0.0,0.0,0.0,13.0,0.0,0.0 
 04/18  15:00:00,13.5,2.625,12.15029978489202,0.0,0.0,731.8551011653848,0.0,0.0,0.0,13.5,0.0,0.0 
 04/18  16:00:00,13.925,3.625,11.944455860003782,0.0,0.0,725.2891299268898,0.0,0.0,0.0,13.925,0.0,0.0 
 04/18  17:00:00,14.0,3.375,11.765181074901452,0.0,0.0,718.6651703564972,0.0,0.0,0.0,14.0,0.0,0.0 
 04/18  18:00:00,14.0,2.375,11.608804646665096,0.0,0.0,712.4535180240064,0.0,0.0,0.0,14.0,0.0,0.0 
 04/18  19:00:00,13.375,2.625,11.477885235938734,0.0,0.0,706.5190343650347,0.0,0.0,0.0,13.375,0.0,0.0 
 04/18  20:00:00,12.375,1.75,11.364508163770552,0.0,0.0,700.6540539305772,0.0,0.0,0.0,12.375,0.0,0.0 
 04/18  21:00:00,11.0625,1.0,11.28112616821976,0.0,0.0,695.1143696043802,0.0,0.0,0.0,11.0625,0.0,0.0 
 04/18  22:00:00,10.1875,1.0,11.234899911623293,0.0,0.0,689.6943751358176,0.0,0.0,0.0,10.1875,0.0,0.0 
 04/18  23:00:00,9.375,1.625,11.218097915335921,0.0,0.0,684.3381573650302,0.0,0.0,0.0,9.375,0.0,0.0 
 04/18  24:00:00,9.1875,2.0,11.22327529719983,0.0,0.0,678.9645089869143,0.0,0.0,0.0,9.1875,0.0,0.0 
 04/19  01:00:00,7.2375,1.375,11.23681489541628,0.0,0.0,673.6947332569789,0.0,0.0,0.0,7.2375,0.0,0.0 
 04/19  02:00:00,5.9375,2.25,11.241314821997364,0.0,0.0,668.5117397533159,0.0,0.0,0.0,5.9375,0.0,0.0 
 04/19  03:00:00,6.2125,1.75,11.26414955918063,0.0,0.0,663.2873263681702,0.0,0.0,0.0,6.2125,0.0,0.0 
 04/19  04:00:00,7.4,2.25,11.297175459123002,0.0,0.0,658.291173571356,0.0,0.0,0.0,7.4,0.0,0.0 
 04/19  05:00:00,7.375,2.375,11.327429810574724,0.0,0.0,653.2488359551969,0.0,0.0,0.0,7.375,0.0,0.0 
 04/19  06:00:00,6.187499999999999,2.0,11.345995761874468,0.0,0.0,648.3841135383869,0.0,0.0,0.0,6.187499999999999,0.0,0.0 
 04/19  07:00:00,5.2625,2.625,11.528246803349464,0.0,0.0,643.5688780609294,0.0,0.0,0.0,5.2625,0.0,0.0 
 04/19  08:00:00,8.125,3.625,11.9339697794836,0.0,0.0,638.6440568669877,0.0,0.0,0.0,8.125,0.0,0.0 
 04/19  09:00:00,9.125,3.375,12.379575236358837,0.0,0.0,633.7110546643252,0.0,0.0,0.0,9.125,0.0,0.0 
 04/19  10:00:00,10.1,4.25,12.707177886281526,0.0,0.0,628.892723473107,0.0,0.0,0.0,10.1,0.0,0.0 
 04/19  11:00:00,11.625,5.0,12.87104441113675,0.0,0.0,623.8027362928409,0.0,0.0,0.0,11.625,0.0,0.0 
 04/19  12:00:00,12.1875,3.75,12.86234055118907,0.0,0.0,618.9163304327394,0.0,0.0,0.0,12.1875,0.0,0.0 
 04/19  13:00:00,11.4875,3.0,12.781420222124321,0.0,0.0,614.5344235398709,0.0,0.0,0.0,11.4875,0.0,0.0 
 04/19  14:00:00,10.375,1.75,12.697418570402975,0.0,0.0,610.3662269747772,0.0,0.0,0.0,10.375,0.0,0.0 
 04/19  15:00:00,11.875,3.5,12.64291198510636,0.0,0.0,606.3175727292472,0.0,0.0,0.0,11.875,0.0,0.0 
 04/19  16:00:00,13.625,5.625,12.629123514474474,0.0,0.0,601.7320951190225,0.0,0.0,0.0,13.625,0.0,0.0 
 04/19  17:00:00,13.375,6.0,12.61542764793224,0.0,0.0,596.8735330531454,0.0,0.0,0.0,13.375,0.0,0.0 
 04/19  18:00:00,13.3125,4.125,12.59441337656447,0.0,0.0,592.3243799707265,0.0,0.0,0.0,13.3125,0.0,0.0 
 04/19  19:00:00,12.5625,3.0,12.577514659230305,0.0,0.0,588.4670994247994,0.0,0.0,0.0,12.5625,0.0,0.0 
 04/19  20:00:00,10.125,3.0,12.559963913063191,0.0,0.0,584.7500930040865,0.0,0.0,0.0,10.125,0.0,0.0 
 04/19  21:00:00,9.75,1.75,12.558765736605809,0.0,0.0,581.154118212039,0.0,0.0,0.0,9.75,0.0,0.0 
 04/19  22:00:00,9.075000000000001,0.375,12.592737096229477,0.0,0.0,577.801463386757,0.0,0.0,0.0,9.075000000000001,0.0,0.0 
 04/19  23:00:00,5.65,0.0,12.601817846082719,0.0,0.0,574.5225494419308,0.0,0.0,0.0,5.65,0.0,0.0 
 04/19  24:00:00,4.25,0.625,12.606512677419424,0.0,0.0,571.2659052564151,0.0,0.0,0.0,4.25,0.0,0.0 
 04/20  01:00:00,2.9,0.375,12.61670726932929,0.0,0.0,568.0504499723627,0.0,0.0,0.0,2.9,0.0,0.0 
 04/20  02:00:00,2.0625,0.0,12.603915696910702,0.0,0.0,564.8918843130787,0.0,0.0,0.0,2.0625,0.0,0.0 
 04/20  03:00:00,2.35,0.625,12.588764596710261,0.0,0.0,561.7898518695644,0.0,0.0,0.0,2.35,0.0,0.0 
 04/20  04:00:00,2.7500000000000004,0.375,12.559373891377563,0.0,0.0,558.73986774887,0.0,0.0,0.0,2.7500000000000004,0.0,0.0 
 04/20  05:00:00,2.275,0.0,12.497898528280214,0.0,0.0,555.7628949022235,0.0,0.0,0.0,2.275,0.0,0.0 
 04/20  06:00:00,2.275,1.25,12.41735548338074,0.0,0.0,552.8240515802883,0.0,0.0,0.0,2.275,0.0,0.0 
 04/20  07:00:00,2.1875,1.375,12.484937031520882,0.0,0.0,549.8870597468995,0.0,0.0,0.0,2.1875,0.0,0.0 
 04/20  08:00:00,5.75,1.0,21.154828691940924,12805829.351143062,313470.00846000854,547.9133549506189,0.0,0.0,0.0,5.75,0.0,0.0 
 04/20  09:00:00,8.0,1.625,21.000000011928787,6457917.534939582,0.0,545.8002532416162,0.0,0.0,0.0,8.0,0.0,0.0 
 04/20  10:00:00,8.0625,2.0,21.734455378261163,627039.14651691,306535.2440330805,641.8761645884892,2048289.0208528358,18744.036887998802,18744.036887998802,19.592804006464927,0.7736173500650452,6816288.073775997 
 04/20  11:00:00,11.1625,2.625,23.47368637911916,0.0,440574.49397699174,791.0869331676265,1838217.195732447,18744.036887998802,18744.036887998802,21.52777381013889,0.7823891332404885,8346288.073775997 
 04/20  12:00:00,13.562499999999998,3.0,23.999708410640892,0.0,2039725.400856442,858.6965620526386,1585543.8758111051,18744.036887998802,18744.036887998802,22.53464785370215,0.7788708605559922,8346288.073775997 
 04/20  13:00:00,13.9625,3.0,23.999999959150678,0.0,3174568.0543697933,889.0948334181585,1523990.7185206397,18744.036887998802,18744.036887998802,22.597897464673025,0.779088376310993,8346288.073775997 
 04/20  14:00:00,14.0,1.75,22.51178250109012,0.0,172892.16204683052,783.7673479258667,1331262.8705399828,18744.036887998802,18744.036887998802,21.556875372275734,0.7751726530731561,256368.07377599765 
 04/20  15:00:00,14.625,1.625,23.51693867650691,0.0,1656953.830593138,776.8730299777922,1320267.7735791178,18744.036887998802,18744.036887998802,22.115444841027234,0.7715645282395105,6816288.073775997 
 04/20  16:00:00,14.375,1.375,23.999993550603392,0.0,3191418.2684678603,837.0201362332913,1461513.4064604323,18744.036887998802,18744.036887998802,22.65999577332689,0.7778697899368667,8346288.073775997 
 04/20  17:00:00,14.625,1.0,23.999999997609862,0.0,3788236.356129471,875.3389389307591,1423614.7507914235,18744.036887998802,18744.036887998802,22.697568621361572,0.7813090023761922,8346288.073775997 
 04/20  18:00:00,14.750000000000002,1.625,23.999999999998632,0.0,4094248.9736687364,896.2138931649985,1404270.210556786,18744.036887998802,18744.036887998802,22.716338553095255,0.7756795939417,8346288.073775997 
 04/20  19:00:00,14.225,2.0,22.83500371640028,0.0,0.0,896.2781320287307,0.0,0.0,0.0,14.225,0.0,0.0 
 04/20  20:00:00,11.562500000000002,1.375,21.624852306035244,0.0,0.0,886.5421346848234,0.0,0.0,0.0,11.562500000000002,0.0,0.0 
 04/20  21:00:00,10.474999999999998,1.625,20.66649451359315,0.0,0.0,877.1945905106027,0.0,0.0,0.0,10.474999999999998,0.0,0.0 
 04/20  22:00:00,10.8875,2.0,19.850694593703917,0.0,0.0,867.8968567315507,0.0,0.0,0.0,10.8875,0.0,0.0 
 04/20  23:00:00,9.75,1.375,19.125029717710557,0.0,0.0,858.8306647674584,0.0,0.0,0.0,9.75,0.0,0.0 
 04/20  24:00:00,7.937500000000001,1.625,18.4677646599535,0.0,0.0,850.0230536033495,0.0,0.0,0.0,7.937500000000001,0.0,0.0 
 04/21  01:00:00,6.237499999999999,1.375,17.8751710602951,0.0,0.0,841.2715506905902,0.0,0.0,0.0,6.237499999999999,0.0,0.0 
 04/21  02:00:00,5.225,0.375,17.347796281436253,0.0,0.0,832.8180456973223,0.0,0.0,0.0,5.225,0.0,0.0 
 04/21  03:00:00,5.375,1.25,16.88449010581838,0.0,0.0,824.5596384774037,0.0,0.0,0.0,5.375,0.0,0.0 
 04/21  04:00:00,5.225,1.375,16.467073592012632,0.0,0.0,816.3250694685784,0.0,0.0,0.0,5.225,0.0,0.0 
 04/21  05:00:00,4.375,0.375,16.081718473870577,0.0,0.0,808.3697498218746,0.0,0.0,0.0,4.375,0.0,0.0 
 04/21  06:00:00,4.9375,1.25,15.73863714193095,0.0,0.0,800.5983316239648,0.0,0.0,0.0,4.9375,0.0,0.0 
 04/21  07:00:00,4.5625,1.375,15.540093261508526,0.0,0.0,792.8561403897563,0.0,0.0,0.0,4.5625,0.0,0.0 
 04/21  08:00:00,7.125,1.0,21.329624690994848,7808212.261608816,0.0,787.510957087739,0.0,0.0,0.0,7.125,0.0,0.0 
 04/21  09:00:00,10.5,1.625,21.000000001478675,4175078.836246008,0.0,781.5228123199902,0.0,0.0,0.0,10.5,0.0,0.0 
 04/21  10:00:00,12.4,2.625,22.28735405662984,243761.11211897832,236195.19736338186,812.2426161755794,1463335.7429588963,18744.036887998802,18744.036887998802,20.671372401445765,0.7750849371962969,6816288.073775997 
 04/21  11:00:00,13.625,3.0,23.9390112336638,0.0,1309616.9168169987,865.1999897614492,1552998.982961875,18744.036887998802,18744.036887998802,22.409658530871866,0.7845925694843561,8346288.073775997 
 04/21  12:00:00,14.625,3.625,23.99999691726224,0.0,3118634.07264749,892.6925948828343,1423944.7718128145,18744.036887998802,18744.036887998802,22.69719199647648,0.778833283986232,8346288.073775997 
 04/21  13:00:00,15.625,4.0,23.999999998874287,0.0,3924890.10766128,905.8652543786835,1271921.5925762553,18744.036887998802,18744.036887998802,22.847461084210558,0.7790600947654811,8346288.073775997 
 04/21  14:00:00,15.375,4.625,22.926758359734993,0.0,148076.60868400143,766.0529373708631,1184490.4639417059,18744.036887998802,18744.036887998802,22.107888485280366,0.7760446909303405,256368.07377599765 
 04/21  15:00:00,15.5,3.75,23.705072378185754,0.0,2482230.94921361,740.0623564829589,1222849.8952455814,18744.036887998802,18744.036887998802,22.44804959991583,0.7738466477351841,6816288.073775997 
 04/21  16:00:00,15.925,3.625,23.999999934990797,0.0,3942597.151380755,817.1240149618178,1226421.5682738074,18744.036887998802,18744.036887998802,22.89259985406081,0.778353868299143,8346288.073775997 
 04/21  17:00:00,15.375,3.375,23.999999999954778,0.0,4400903.6416951455,861.8871890884585,1309496.852262626,18744.036887998802,18744.036887998802,22.810100144665434,0.7810795653335109,8346288.073775997 
 04/21  18:00:00,14.624999999999998,3.0,23.999999999999957,0.0,4641925.71727121,887.374727601242,1423646.5585348462,18744.036887998802,18744.036887998802,22.697601371187723,0.7765710159635072,8346288.073775997 
 04/21  19:00:00,14.15,3.0,23.249342899313447,0.0,0.0,891.654821837807,0.0,0.0,0.0,14.15,0.0,0.0 
 04/21  20:00:00,12.75,2.375,22.202982071645035,0.0,0.0,881.5048088211149,0.0,0.0,0.0,12.75,0.0,0.0 
 04/21  21:00:00,11.125000000000002,1.375,21.39324004926098,0.0,0.0,872.10415704745,0.0,0.0,0.0,11.125000000000002,0.0,0.0 
 04/21  22:00:00,10.85,2.25,20.68681001576879,0.0,0.0,862.9603826807315,0.0,0.0,0.0,10.85,0.0,0.0 
 04/21  23:00:00,9.3125,3.0,20.063488045327734,0.0,0.0,853.5686422629615,0.0,0.0,0.0,9.3125,0.0,0.0 
 04/21  24:00:00,8.3,1.75,19.50946785587591,0.0,0.0,844.4221409012044,0.0,0.0,0.0,8.3,0.0,0.0 
 04/22  01:00:00,6.8625,1.625,19.0264512913204,0.0,0.0,835.8166450802588,0.0,0.0,0.0,6.8625,0.0,0.0 
 04/22  02:00:00,6.5625,2.0,18.587488349636207,0.0,0.0,827.246193757836,0.0,0.0,0.0,6.5625,0.0,0.0 
 04/22  03:00:00,6.8375,1.375,18.20833512078834,0.0,0.0,818.8957818893722,0.0,0.0,0.0,6.8375,0.0,0.0 
 04/22  04:00:00,6.7375,1.625,17.85842759883276,0.0,0.0,810.8215807083783,0.0,0.0,0.0,6.7375,0.0,0.0 
 04/22  05:00:00,5.887500000000001,2.0,17.527802844308994,0.0,0.0,802.7824181406265,0.0,0.0,0.0,5.887500000000001,0.0,0.0 
 04/22  06:00:00,5.2125,2.3125,17.219008871500037,0.0,0.0,794.8176627440217,0.0,0.0,0.0,5.2125,0.0,0.0 
 04/22  07:00:00,5.0375,2.8125,17.015114762011613,0.0,0.0,786.8532472933967,0.0,0.0,0.0,5.0375,0.0,0.0 
 04/22  08:00:00,7.5,2.375,21.34516858063116,5417696.912575627,0.0,781.3111157206763,0.0,0.0,0.0,7.5,0.0,0.0 
 04/22  09:00:00,10.4375,1.375,21.00000001619236,2871547.035958821,0.0,775.0955767450489,0.0,0.0,0.0,10.4375,0.0,0.0 
 04/22  10:00:00,10.9875,2.25,22.640193166063064,5047.659472898158,285004.99042072933,808.0956303387474,1731224.675318515,18744.036887998802,18744.036887998802,20.759701369919057,0.7735756809610941,6816288.073775997 
 04/22  11:00:00,13.425,3.625,23.99983178783903,0.0,2264855.590971738,850.6044261063587,1607378.5902437256,18744.036887998802,18744.036887998802,22.51533747062343,0.7842535447176916,8346288.073775997 
 04/22  12:00:00,15.75,3.375,23.999999964100105,0.0,3800781.832000874,882.9613460578453,1252539.604898911,18744.036887998802,18744.036887998802,22.866142264176972,0.775266451062411,8346288.073775997 
 04/22  13:00:00,16.075,3.625,23.999999999977284,0.0,4442076.139431311,901.0057405517902,1202766.8682730547,18744.036887998802,18744.036887998802,22.915052010738805,0.7771190993261106,8346288.073775997 
 04/22  14:00:00,16.625,4.625,23.317283676924202,0.0,129047.13215434161,798.4033289383615,1049534.7732631804,18744.036887998802,18744.036887998802,22.60348013669355,0.7782288974681718,256368.07377599765 
 04/22  15:00:00,17.1875,3.125,23.85262240964583,0.0,3125298.7436556197,789.4169826575386,986931.3917407987,18744.036887998802,18744.036887998802,22.81966618780708,0.7721339595394641,6816288.073775997 
 04/22  16:00:00,17.1125,2.625,23.999991880238987,0.0,4524721.70283922,849.5457084079939,1045044.4140639347,18744.036887998802,18744.036887998802,23.070712343722697,0.776817044870494,8346288.073775997 
 04/22  17:00:00,16.375,4.25,23.999999990539344,0.0,4844720.904919469,879.4707011430859,1157274.3536123238,18744.036887998802,18744.036887998802,22.96011764854139,0.7809378709011341,8346288.073775997 
 04/22  18:00:00,16.125,3.125,23.9999999999843,0.0,5014987.912668235,897.0657771764636,1195179.941108005,18744.036887998802,18744.036887998802,22.92261925116383,0.7744800339913464,8346288.073775997 
 04/22  19:00:00,16.075,2.625,23.560043133563568,0.0,0.0,899.3835693374496,0.0,0.0,0.0,16.075,0.0,0.0 
 04/22  20:00:00,13.0,2.375,22.70285744417686,0.0,0.0,889.2445442274011,0.0,0.0,0.0,13.0,0.0,0.0 
 04/22  21:00:00,11.7,1.375,21.976886936917023,0.0,0.0,879.6835916817797,0.0,0.0,0.0,11.7,0.0,0.0 
 04/22  22:00:00,10.500000000000002,0.375,21.352418389326168,0.0,0.0,870.5630724294488,0.0,0.0,0.0,10.500000000000002,0.0,0.0 
 04/22  23:00:00,7.975,0.0,20.78049163640393,0.0,0.0,861.644261854827,0.0,0.0,0.0,7.975,0.0,0.0 
 04/22  24:00:00,6.812499999999999,1.25,20.281833411328797,0.0,0.0,852.7993320490373,0.0,0.0,0.0,6.812499999999999,0.0,0.0 
 04/23  01:00:00,6.2625,0.75,19.851260834710313,0.0,0.0,844.001319072099,0.0,0.0,0.0,6.2625,0.0,0.0 
 04/23  02:00:00,6.0,0.0,19.467493033559922,0.0,0.0,835.5139601294301,0.0,0.0,0.0,6.0,0.0,0.0 
 04/23  03:00:00,5.250000000000001,1.25,19.11412463361149,0.0,0.0,827.163566406138,0.0,0.0,0.0,5.250000000000001,0.0,0.0 
 04/23  04:00:00,4.925,1.375,18.783186096646247,0.0,0.0,818.8114796048612,0.0,0.0,0.0,4.925,0.0,0.0 
 04/23  05:00:00,4.3125,1.625,18.476372553286573,0.0,0.0,810.6713024259966,0.0,0.0,0.0,4.3125,0.0,0.0 
 04/23  06:00:00,4.275,1.375,18.197422693458172,0.0,0.0,802.615263595273,0.0,0.0,0.0,4.275,0.0,0.0 
 04/23  07:00:00,5.4375,2.25,18.14238380776992,0.0,0.0,794.7436652140141,0.0,0.0,0.0,5.4375,0.0,0.0 
 04/23  08:00:00,9.125,3.0,21.312239740640337,2473663.1796016586,0.0,789.1693646405165,0.0,0.0,0.0,9.125,0.0,0.0 
 04/23  09:00:00,12.375,1.75,21.000000017189656,1519733.637485188,0.0,783.1624375809674,0.0,0.0,0.0,12.375,0.0,0.0 
 04/23  10:00:00,12.5125,2.25,22.908137477039038,0.0,609864.722628863,809.1787796338692,1536523.7124175685,18744.036887998802,18744.036887998802,21.193777004105282,0.7723206327694574,6816288.073775997 
 04/23  11:00:00,15.1625,2.375,23.99996299324324,0.0,3119906.1642522737,850.3758929429645,1343828.5120234445,18744.036887998802,18744.036887998802,22.777664162439716,0.7826671503458484,8346288.073775997 
 04/23  12:00:00,17.9375,2.625,23.99999998450381,0.0,4302387.531249506,882.6011607748474,920591.9595652168,18744.036887998802,18744.036887998802,23.194380546835554,0.7735585119248284,8346288.073775997 
 04/23  13:00:00,18.1875,2.375,23.999999999984887,0.0,4796490.936011727,900.9616235937649,882446.9936402121,18744.036887998802,18744.036887998802,23.23196004060569,0.7762496109920117,8346288.073775997 
 04/23  14:00:00,18.0,2.625,23.534945275961487,0.0,101759.27924415075,766.7690928161593,869807.0659912876,18744.036887998802,18744.036887998802,22.971998614562263,0.7793134884438286,256368.07377599765 
 04/23  15:00:00,19.3125,3.0,23.93841898525625,0.0,3421478.5902123903,765.17191669832,687435.0502707841,18744.036887998802,18744.036887998802,23.264607471539215,0.772206119656421,6816288.073775997 
 04/23  16:00:00,19.4125,3.0,23.999993626762162,0.0,4850797.8793976735,837.7756682379521,696492.7895526232,18744.036887998802,18744.036887998802,23.415717928250846,0.7762755143165053,8346288.073775997 
 04/23  17:00:00,19.0,3.0,23.99999998877557,0.0,5088838.52928806,872.1945665394956,759193.7764268296,18744.036887998802,18744.036887998802,23.353862182440444,0.780787255354611,8346288.073775997 
 04/23  18:00:00,19.125,2.375,23.999999999971145,0.0,5227991.142054585,893.0320914506591,741270.6436782826,18744.036887998802,18744.036887998802,23.372588018023592,0.7740573342060897,8346288.073775997 
 04/23  19:00:00,18.45,1.375,23.803525749016117,0.0,0.0,896.5990987883629,0.0,0.0,0.0,18.45,0.0,0.0 
 04/23  20:00:00,16.75,1.0,23.106998533644056,0.0,0.0,887.1347702500829,0.0,0.0,0.0,16.75,0.0,0.0 
 04/23  21:00:00,14.812500000000002,0.6875,22.458636215762695,0.0,0.0,878.0087284820986,0.0,0.0,0.0,14.812500000000002,0.0,0.0 
 04/23  22:00:00,10.9125,0.1875,21.878649512308954,0.0,0.0,869.0285310649367,0.0,0.0,0.0,10.9125,0.0,0.0 
 04/23  23:00:00,8.375,0.0,21.363509040500723,0.0,0.0,860.1240271452953,0.0,0.0,0.0,8.375,0.0,0.0 
 04/23  24:00:00,8.25,0.0,20.93732447251257,0.0,0.0,851.3697750050172,0.0,0.0,0.0,8.25,0.0,0.0 
 04/24  01:00:00,7.525,0.0,20.566194760454536,0.0,0.0,842.793444917459,0.0,0.0,0.0,7.525,0.0,0.0 
 04/24  02:00:00,6.375,0.0,20.226654158342654,0.0,0.0,834.3532611985063,0.0,0.0,0.0,6.375,0.0,0.0 
 04/24  03:00:00,6.749999999999999,0.625,19.92595532913581,0.0,0.0,826.0561174427421,0.0,0.0,0.0,6.749999999999999,0.0,0.0 
 04/24  04:00:00,7.2,1.0,19.656680044589663,0.0,0.0,817.9008758211947,0.0,0.0,0.0,7.2,0.0,0.0 
 04/24  05:00:00,6.199999999999999,1.0,19.39311022275648,0.0,0.0,809.8956839457653,0.0,0.0,0.0,6.199999999999999,0.0,0.0 
 04/24  06:00:00,5.475,0.6875,19.150528656097645,0.0,0.0,802.0306112651865,0.0,0.0,0.0,5.475,0.0,0.0 
 04/24  07:00:00,5.15,0.1875,19.12320030179659,0.0,0.0,794.3509210811208,0.0,0.0,0.0,5.15,0.0,0.0 
 04/24  08:00:00,8.75,0.0,21.275231867666726,1448360.6765096525,0.0,789.2014529131521,0.0,0.0,0.0,8.75,0.0,0.0 
 04/24  09:00:00,13.124999999999998,0.625,21.00000006324159,699105.0013509223,0.0,783.3923741478039,0.0,0.0,0.0,13.124999999999998,0.0,0.0 
 04/24  10:00:00,13.8375,2.875,23.136968906043613,0.0,1162043.4552279622,810.7741440815586,1378278.9443861288,18744.036887998802,18744.036887998802,21.622946059822652,0.7721969730539369,6816288.073775997 
 04/24  11:00:00,16.9375,4.0,23.999997766994554,0.0,3697743.290284732,856.0902139060462,1075182.0209888504,18744.036887998802,18744.036887998802,23.044297607733526,0.7817137785117481,8346288.073775997 
 04/24  12:00:00,19.6875,3.375,23.99999999843302,0.0,4722143.184041479,884.5622545077421,655923.4506198026,18744.036887998802,18744.036887998802,23.45690699278567,0.7735094707479142,8346288.073775997 
 04/24  13:00:00,20.0375,3.625,23.999999999997613,0.0,5087553.60375914,901.5514009273649,602478.0879451352,18744.036887998802,18744.036887998802,23.50944532408497,0.7763105367547207,8346288.073775997 
 04/24  14:00:00,20.625,3.375,23.86633911390637,0.0,57501.41700382103,766.5901724167677,504106.5778876648,18744.036887998802,18744.036887998802,23.548256991878553,0.7800544731034541,256368.07377599765 
 04/24  15:00:00,21.499999999999996,3.0,23.991602048554615,0.0,3893509.8879826935,723.8034028953675,367120.324325514,18744.036887998802,18744.036887998802,23.65755430682847,0.7734544251556059,6816288.073775997 
 04/24  16:00:00,21.3,3.0,23.999985128017677,0.0,5146045.656151087,808.4124937993153,410139.8633288149,18744.036887998802,18744.036887998802,23.698803309769783,0.7764873422161415,8346288.073775997 
 04/24  17:00:00,21.0,2.375,23.999999959538187,0.0,5349203.357153541,854.3159814844729,455691.40220226324,18744.036887998802,18744.036887998802,23.65385618542288,0.7806672595850176,8346288.073775997 
 04/24  18:00:00,21.0625,2.0,23.99999999990263,0.0,5565035.87475851,882.0737215559218,446347.77254919976,18744.036887998802,18744.036887998802,23.663226160364992,0.7744432643056722,8346288.073775997 
 04/24  19:00:00,20.4125,2.0,23.972074533985143,0.0,76728.36449767492,887.9756450879972,0.0,0.0,0.0,20.4125,0.0,0.0 
 04/24  20:00:00,18.75,2.0,23.55935891495162,0.0,0.0,878.4595021937785,0.0,0.0,0.0,18.75,0.0,0.0 
 04/24  21:00:00,16.4375,2.0,23.00400904774534,0.0,0.0,869.261076805575,0.0,0.0,0.0,16.4375,0.0,0.0 
 04/24  22:00:00,12.6875,0.75,22.5170388183569,0.0,0.0,860.2650525443432,0.0,0.0,0.0,12.6875,0.0,0.0 
 04/24  23:00:00,9.75,0.625,22.091333945120255,0.0,0.0,851.5299290088343,0.0,0.0,0.0,9.75,0.0,0.0 
 04/24  24:00:00,11.875000000000002,2.25,21.75654001861087,0.0,0.0,842.79808662848,0.0,0.0,0.0,11.875000000000002,0.0,0.0 
 04/25  01:00:00,10.725,3.0,21.474890986134362,0.0,0.0,833.862144164507,0.0,0.0,0.0,10.725,0.0,0.0 
 04/25  02:00:00,7.75,2.375,21.18801221082589,0.0,0.0,825.0296847707482,0.0,0.0,0.0,7.75,0.0,0.0 
 04/25  03:00:00,7.187500000000001,2.0,20.942110359914587,0.0,0.0,816.5788676926175,0.0,0.0,0.0,7.187500000000001,0.0,0.0 
 04/25  04:00:00,6.4875,2.0,20.71702192631264,0.0,0.0,808.3339945502819,0.0,0.0,0.0,6.4875,0.0,0.0 
 04/25  05:00:00,5.375,1.375,20.495941346170532,0.0,0.0,800.285376864059,0.0,0.0,0.0,5.375,0.0,0.0 
 04/25  06:00:00,5.125,1.0,20.299823210351395,0.0,0.0,792.5252384817577,0.0,0.0,0.0,5.125,0.0,0.0 
 04/25  07:00:00,6.95,1.0,20.306427119009392,0.0,0.0,784.9596174185042,0.0,0.0,0.0,6.95,0.0,0.0 
 04/25  08:00:00,10.5,1.625,20.539742817567866,0.0,0.0,777.5755826342482,0.0,0.0,0.0,10.5,0.0,0.0 
 04/25  09:00:00,13.25,1.375,20.79499550125646,0.0,0.0,770.3341827265922,0.0,0.0,0.0,13.25,0.0,0.0 
 04/25  10:00:00,15.875,1.625,20.953286139535983,0.0,0.0,763.3430281631903,0.0,0.0,0.0,15.875,0.0,0.0 
 04/25  11:00:00,17.625,2.625,20.97636817713518,0.0,0.0,756.3663626650651,0.0,0.0,0.0,17.625,0.0,0.0 
 04/25  12:00:00,19.375,3.0,20.837456878430608,0.0,0.0,749.3156711847954,0.0,0.0,0.0,19.375,0.0,0.0 
 04/25  13:00:00,20.7,3.625,20.624577981919092,0.0,0.0,742.3178171168939,0.0,0.0,0.0,20.7,0.0,0.0 
 04/25  14:00:00,21.0,4.0,20.41736961310964,0.0,0.0,735.2053987391862,0.0,0.0,0.0,21.0,0.0,0.0 
 04/25  15:00:00,21.1875,4.625,20.22816742894656,0.0,0.0,728.0824335433683,0.0,0.0,0.0,21.1875,0.0,0.0 
 04/25  16:00:00,21.7375,4.375,20.069141718421918,0.0,0.0,720.9089032442527,0.0,0.0,0.0,21.7375,0.0,0.0 
 04/25  17:00:00,22.0,3.375,19.93761049506947,0.0,0.0,714.2725582996696,0.0,0.0,0.0,22.0,0.0,0.0 
 04/25  18:00:00,21.500000000000004,3.0,19.825132999850513,0.0,0.0,708.0779995888288,0.0,0.0,0.0,21.500000000000004,0.0,0.0 
 04/25  19:00:00,20.45,3.625,19.727065398667392,0.0,0.0,701.9498888282849,0.0,0.0,0.0,20.45,0.0,0.0 
 04/25  20:00:00,16.9375,2.75,19.626991265486925,0.0,0.0,695.8354489214278,0.0,0.0,0.0,16.9375,0.0,0.0 
 04/25  21:00:00,16.5375,2.0,19.555493687025795,0.0,0.0,690.1489026460507,0.0,0.0,0.0,16.5375,0.0,0.0 
 04/25  22:00:00,14.649999999999999,2.0,19.529822645741667,0.0,0.0,684.629853663832,0.0,0.0,0.0,14.649999999999999,0.0,0.0 
 04/25  23:00:00,11.75,2.625,19.497309793328547,0.0,0.0,679.0951063571396,0.0,0.0,0.0,11.75,0.0,0.0 
 04/25  24:00:00,11.125,2.375,19.494074425284726,0.0,0.0,673.533158645643,0.0,0.0,0.0,11.125,0.0,0.0 
 04/26  01:00:00,9.8875,2.625,19.502380078852852,0.0,0.0,668.1500637818903,0.0,0.0,0.0,9.8875,0.0,0.0 
 04/26  02:00:00,10.2875,2.375,19.512886415259082,0.0,0.0,662.78170869605,0.0,0.0,0.0,10.2875,0.0,0.0 
 04/26  03:00:00,10.5625,1.375,19.53500827210302,0.0,0.0,657.6923111243714,0.0,0.0,0.0,10.5625,0.0,0.0 
 04/26  04:00:00,8.2375,1.625,19.52556493605052,0.0,0.0,652.7723620687747,0.0,0.0,0.0,8.2375,0.0,0.0 
 04/26  05:00:00,6.375,2.0,19.491254534398156,0.0,0.0,647.826730660124,0.0,0.0,0.0,6.375,0.0,0.0 
 04/26  06:00:00,7.1875,1.375,19.478194945329797,0.0,0.0,642.9843464486331,0.0,0.0,0.0,7.1875,0.0,0.0 
 04/26  07:00:00,8.5875,1.625,19.66280589759133,0.0,0.0,638.321540159471,0.0,0.0,0.0,8.5875,0.0,0.0 
 04/26  08:00:00,11.5,1.375,20.047193037358007,0.0,0.0,633.7368661216572,0.0,0.0,0.0,11.5,0.0,0.0 
 04/26  09:00:00,13.5,1.625,20.43998959961048,0.0,0.0,629.3172136562009,0.0,0.0,0.0,13.5,0.0,0.0 
 04/26  10:00:00,15.8,2.625,20.719529355630996,0.0,0.0,624.889549055275,0.0,0.0,0.0,15.8,0.0,0.0 
 04/26  11:00:00,18.25,3.0,20.845165441213123,0.0,0.0,620.4366573958213,0.0,0.0,0.0,18.25,0.0,0.0 
 04/26  12:00:00,19.5,3.625,20.793768147025066,0.0,0.0,616.0120750778863,0.0,0.0,0.0,19.5,0.0,0.0 
 04/26  13:00:00,19.925,4.0,20.64968407992106,0.0,0.0,611.5110177720032,0.0,0.0,0.0,19.925,0.0,0.0 
 04/26  14:00:00,20.625,3.375,20.515533641668384,0.0,0.0,607.1402514234579,0.0,0.0,0.0,20.625,0.0,0.0 
 04/26  15:00:00,21.875,4.25,20.40598079734326,0.0,0.0,602.9238422810279,0.0,0.0,0.0,21.875,0.0,0.0 
 04/26  16:00:00,22.15,3.75,20.313246460561277,0.0,0.0,598.6063355335189,0.0,0.0,0.0,22.15,0.0,0.0 
 04/26  17:00:00,22.0,3.0,20.22699467073569,0.0,0.0,594.668613567128,0.0,0.0,0.0,22.0,0.0,0.0 
 04/26  18:00:00,21.6875,3.625,20.16340977521532,0.0,0.0,590.812645310561,0.0,0.0,0.0,21.6875,0.0,0.0 
 04/26  19:00:00,21.1875,3.375,20.115295200538803,0.0,0.0,586.9299420193609,0.0,0.0,0.0,21.1875,0.0,0.0 
 04/26  20:00:00,19.75,2.375,20.074169294883927,0.0,0.0,583.2794926689629,0.0,0.0,0.0,19.75,0.0,0.0 
 04/26  21:00:00,17.75,2.0,20.04934943800118,0.0,0.0,579.8090906146626,0.0,0.0,0.0,17.75,0.0,0.0 
 04/26  22:00:00,17.625,2.0,20.05949802050827,0.0,0.0,576.4051275349227,0.0,0.0,0.0,17.625,0.0,0.0 
 04/26  23:00:00,18.0,2.0,20.103679884915373,0.0,0.0,573.0689678417482,0.0,0.0,0.0,18.0,0.0,0.0 
 04/26  24:00:00,16.0625,2.625,20.147682940730263,0.0,0.0,569.7566349149863,0.0,0.0,0.0,16.0625,0.0,0.0 
 04/27  01:00:00,14.9625,2.375,20.188665858321333,0.0,0.0,566.4234592449617,0.0,0.0,0.0,14.9625,0.0,0.0 
 04/27  02:00:00,14.375,2.0,20.239240037477373,0.0,0.0,563.2263627190996,0.0,0.0,0.0,14.375,0.0,0.0 
 04/27  03:00:00,12.187500000000002,2.0,20.27006360206573,0.0,0.0,560.0933716265255,0.0,0.0,0.0,12.187500000000002,0.0,0.0 
 04/27  04:00:00,12.2875,2.625,20.29278256303126,0.0,0.0,556.9729981618802,0.0,0.0,0.0,12.2875,0.0,0.0 
 04/27  05:00:00,12.375,3.0,20.318181453183648,0.0,0.0,553.82495851476,0.0,0.0,0.0,12.375,0.0,0.0 
 04/27  06:00:00,11.1875,2.375,20.37372593400947,0.0,0.0,550.7474614069563,0.0,0.0,0.0,11.1875,0.0,0.0 
 04/27  07:00:00,11.5125,2.625,20.54682582041574,0.0,0.0,547.7835713183428,0.0,0.0,0.0,11.5125,0.0,0.0 
 04/27  08:00:00,12.625,2.375,21.103387485014938,165710.28108597896,0.0,545.7276791826899,0.0,0.0,0.0,12.625,0.0,0.0 
 04/27  09:00:00,14.4375,2.625,21.061394359255495,6710.362084170812,0.0,543.0150765530193,0.0,0.0,0.0,14.4375,0.0,0.0 
 04/27  10:00:00,13.7375,3.0,23.36556555310612,0.0,2145782.2295430796,617.674757904759,1436409.8690751153,18744.036887998802,18744.036887998802,21.823322276225152,0.774376633528723,6816288.073775997 
 04/27  11:00:00,16.675,4.25,23.999978191682832,0.0,4657172.034397446,734.9997707482462,1123897.6742885923,18744.036887998802,18744.036887998802,23.002692689774882,0.7804066703657976,8346288.073775997 
 04/27  12:00:00,16.875,5.0,23.99999996321111,0.0,5345161.667514594,811.209634652867,1093949.0230222174,18744.036887998802,18744.036887998802,23.03468801926715,0.781553266319826,8346288.073775997 
 04/27  13:00:00,18.35,4.375,23.99999999991818,0.0,5874740.217131205,854.4757197665626,865902.2345224797,18744.036887998802,18744.036887998802,23.256171174262185,0.7813510768792903,8346288.073775997 
 04/27  14:00:00,20.0,4.0,23.999999999999943,0.0,614662.6768119108,745.218641976756,612384.3711206829,18744.036887998802,18744.036887998802,23.50370706563056,0.7808706209827841,256368.07377599765 
 04/27  15:00:00,21.0625,4.625,24.0,0.0,4763679.295897361,713.4795943367094,449723.1474527134,18744.036887998802,18744.036887998802,23.66308365273305,0.7820089611654739,6816288.073775997 
 04/27  16:00:00,21.8875,4.375,24.0,0.0,6118127.910380293,796.3232853054781,323822.5374177636,18744.036887998802,18744.036887998802,23.78680352793919,0.7815534099662641,8346288.073775997 
 04/27  17:00:00,22.0,4.0,24.0,0.0,6434120.428312752,843.975834944222,306587.33749391756,18744.036887998802,18744.036887998802,23.80367866303549,0.7808890010325089,8346288.073775997 
 04/27  18:00:00,21.812500000000004,4.625,24.0,0.0,6629497.27982739,872.757645453376,335131.75392290886,18744.036887998802,18744.036887998802,23.775568393693753,0.7829558158355729,8346288.073775997 
 04/27  19:00:00,20.6375,3.75,24.0,0.0,800273.2950637906,877.7865554022578,0.0,0.0,0.0,20.6375,0.0,0.0 
 04/27  20:00:00,19.375,2.375,24.201752472378224,0.0,0.0,868.3054015669995,0.0,0.0,0.0,19.375,0.0,0.0 
 04/27  21:00:00,18.0625,2.0,24.004194856568738,0.0,0.0,859.300438380102,0.0,0.0,0.0,18.0625,0.0,0.0 
 04/27  22:00:00,17.8125,2.0,23.721289278947527,0.0,0.0,850.4901268254804,0.0,0.0,0.0,17.8125,0.0,0.0 
 04/27  23:00:00,17.375,2.0,23.475422837420663,0.0,0.0,841.8546563879345,0.0,0.0,0.0,17.375,0.0,0.0 
 04/27  24:00:00,15.9375,2.0,23.248486542428427,0.0,0.0,833.365168505419,0.0,0.0,0.0,15.9375,0.0,0.0 
 04/28  01:00:00,15.7375,2.625,23.065129425538288,0.0,0.0,824.9402304168489,0.0,0.0,0.0,15.7375,0.0,0.0 
 04/28  02:00:00,15.375,3.0,22.910356525041628,0.0,0.0,816.4460863174048,0.0,0.0,0.0,15.375,0.0,0.0 
 04/28  03:00:00,15.0,1.75,22.76409771053833,0.0,0.0,808.2299525102237,0.0,0.0,0.0,15.0,0.0,0.0 
 04/28  04:00:00,14.375,1.625,22.62685340459303,0.0,0.0,800.5001850648009,0.0,0.0,0.0,14.375,0.0,0.0 
 04/28  05:00:00,13.375,2.0,22.470568076155928,0.0,0.0,792.79975713759,0.0,0.0,0.0,13.375,0.0,0.0 
 04/28  06:00:00,13.687500000000002,1.375,22.371981226777496,0.0,0.0,785.2577928114054,0.0,0.0,0.0,13.687500000000002,0.0,0.0 
 04/28  07:00:00,13.4125,1.625,22.414026724831007,0.0,0.0,777.9644094339053,0.0,0.0,0.0,13.4125,0.0,0.0 
 04/28  08:00:00,14.25,3.25,22.571602344946513,0.0,0.0,770.5303844124506,0.0,0.0,0.0,14.25,0.0,0.0 
 04/28  09:00:00,16.0625,2.75,22.778982975743318,0.0,0.0,762.9291877204773,0.0,0.0,0.0,16.0625,0.0,0.0 
 04/28  10:00:00,18.1375,1.375,23.89207065548368,0.0,3784604.5151033024,794.3566420978475,861931.4028404001,18744.036887998802,18744.036887998802,23.008399992566524,0.7806018824156973,6816288.073775997 
 04/28  11:00:00,19.0,1.0,23.999983103584217,0.0,5565277.5395760955,844.5757449575344,767614.1222324371,18744.036887998802,18744.036887998802,23.353571015687063,0.7812254035487699,8346288.073775997 
 04/28  12:00:00,18.3125,1.0,23.999999964363163,0.0,6093370.234995535,874.7969067764171,874246.2990600063,18744.036887998802,18744.036887998802,23.247186834033855,0.7835227923979171,8346288.073775997 
 04/28  13:00:00,18.5875,1.0,23.999999999929123,0.0,6409064.478331973,892.4397072133094,832232.440554543,18744.036887998802,18744.036887998802,23.289036348578094,0.782599916258839,8346288.073775997 
 04/28  14:00:00,17.75,2.25,23.999999999999947,0.0,893827.9665146107,768.0698080250376,957566.2745257192,18744.036887998802,18744.036887998802,23.16618080467048,0.781103673631147,256368.07377599765 
 04/28  15:00:00,17.0,2.375,24.0,0.0,4939394.8339419905,726.4789678425113,1070822.5458146585,18744.036887998802,18744.036887998802,23.053715469597897,0.7811702450072586,6816288.073775997 
 04/28  16:00:00,17.0,2.0,24.000000000000004,0.0,6254729.4290724285,804.7515488779532,1071217.4092007189,18744.036887998802,18744.036887998802,23.053708568995823,0.7811342163413464,8346288.073775997 
 04/28  17:00:00,18.875,1.375,24.0,0.0,6532833.698651298,849.5956957738192,785862.6723460176,18744.036887998802,18744.036887998802,23.33492736315262,0.7810305216697745,8346288.073775997 
 04/28  18:00:00,20.625,1.625,24.000000000000004,0.0,6684612.813823242,876.7198782890919,518077.19234174106,18744.036887998802,18744.036887998802,23.597407673815223,0.7839454353865586,8346288.073775997 
 04/28  19:00:00,19.75,1.375,24.0,0.0,803957.1689912584,881.6974939534815,0.0,0.0,0.0,19.75,0.0,0.0 
 04/28  20:00:00,17.75,1.625,24.177439320875976,0.0,0.0,872.7390417627075,0.0,0.0,0.0,17.75,0.0,0.0 
 04/28  21:00:00,17.1875,1.375,23.952834802433884,0.0,0.0,863.7714394184878,0.0,0.0,0.0,17.1875,0.0,0.0 
 04/28  22:00:00,16.4875,2.25,23.63884125946737,0.0,0.0,854.9802559809688,0.0,0.0,0.0,16.4875,0.0,0.0 
 04/28  23:00:00,14.75,2.375,23.34872758542289,0.0,0.0,846.0089752427004,0.0,0.0,0.0,14.75,0.0,0.0 
 04/28  24:00:00,14.625,1.375,23.098165370547097,0.0,0.0,837.4153175835874,0.0,0.0,0.0,14.625,0.0,0.0 
 04/29  01:00:00,14.375,1.0,22.88316916722176,0.0,0.0,829.1916566636013,0.0,0.0,0.0,14.375,0.0,0.0 
 04/29  02:00:00,14.625,1.0,22.685073512128046,0.0,0.0,821.1415616665834,0.0,0.0,0.0,14.625,0.0,0.0 
 04/29  03:00:00,13.75,2.25,22.499935478998605,0.0,0.0,813.1356249446525,0.0,0.0,0.0,13.75,0.0,0.0 
 04/29  04:00:00,13.0,2.375,22.311754595726104,0.0,0.0,804.9530593923967,0.0,0.0,0.0,13.0,0.0,0.0 
 04/29  05:00:00,13.0,3.875,22.139840418373332,0.0,0.0,796.7927835994329,0.0,0.0,0.0,13.0,0.0,0.0 
 04/29  06:00:00,12.375,3.75,21.975397088869443,0.0,0.0,788.1216102548997,0.0,0.0,0.0,12.375,0.0,0.0 
 04/29  07:00:00,11.375,5.5,21.83090738355067,0.0,0.0,779.5839932457721,0.0,0.0,0.0,11.375,0.0,0.0 
 04/29  08:00:00,10.375,6.375,21.71410118391851,0.0,0.0,769.7039978760237,0.0,0.0,0.0,10.375,0.0,0.0 
 04/29  09:00:00,9.75,4.125,21.647251030385046,0.0,0.0,760.7079219532761,0.0,0.0,0.0,9.75,0.0,0.0 
 04/29  10:00:00,9.85,4.875,23.501121969049066,0.0,2436975.373307411,790.0709298145166,2059061.5974671128,18744.036887998802,18744.036887998802,21.38640117096592,0.7777306641417056,6816288.073775997 
 04/29  11:00:00,10.0,6.0,23.99998259662101,0.0,4650450.377105279,839.5708312587508,2143250.289089598,18744.036887998802,18744.036887998802,22.003583806161213,0.7817787646119747,8346288.073775997 
 04/29  12:00:00,10.0,4.75,23.999999973140994,0.0,5255800.3262522705,872.4171179199017,2143081.6935022413,18744.036887998802,18744.036887998802,22.003679873593494,0.781930722612423,8346288.073775997 
 04/29  13:00:00,10.0,5.25,23.999999999945558,0.0,5744322.190070903,891.189403481405,2143155.6558737056,18744.036887998802,18744.036887998802,22.00368918817251,0.7817703440237848,8346288.073775997 
 04/29  14:00:00,10.625,6.0,23.992351618184816,0.0,480801.841961385,760.9152167082871,2048938.4936319932,18744.036887998802,18744.036887998802,22.097441934062463,0.7814582657898679,256368.07377599765 
 04/29  15:00:00,11.0,6.625,23.998873766363,0.0,4578950.910171684,718.75372748359,1990976.6324438932,18744.036887998802,18744.036887998802,22.146224993800054,0.7816209929330902,6816288.073775997 
 04/29  16:00:00,11.0,8.25,23.99999792643637,0.0,5886456.225662762,800.2607805333868,1990977.7638112865,18744.036887998802,18744.036887998802,22.15367300096438,0.7815830671788925,8346288.073775997 
 04/29  17:00:00,10.375,8.375,23.999999996402718,0.0,6139650.462203031,845.1503511472919,2085868.0885908403,18744.036887998802,18744.036887998802,22.05994829238301,0.7815481297748418,8346288.073775997 
 04/29  18:00:00,10.0625,4.875,23.999999999993733,0.0,6288477.482225197,873.0257806153792,2133636.7395551736,18744.036887998802,18744.036887998802,22.013077791954217,0.7818577416998344,8346288.073775997 
 04/29  19:00:00,10.0375,4.875,24.0,0.0,439306.0713694104,878.2920888512515,0.0,0.0,0.0,10.0375,0.0,0.0 
 04/29  20:00:00,10.0,5.375,23.881699295520242,0.0,0.0,866.5414002435712,0.0,0.0,0.0,10.0,0.0,0.0 
 04/29  21:00:00,9.5625,3.75,23.4378282263812,0.0,0.0,855.7913016609087,0.0,0.0,0.0,9.5625,0.0,0.0 
 04/29  22:00:00,9.1125,3.625,22.97066710587306,0.0,0.0,846.1228599654332,0.0,0.0,0.0,9.1125,0.0,0.0 
 04/29  23:00:00,9.0,3.375,22.536509443928907,0.0,0.0,836.5525051705231,0.0,0.0,0.0,9.0,0.0,0.0 
 04/29  24:00:00,8.625,2.375,22.143751326839563,0.0,0.0,827.5854542711846,0.0,0.0,0.0,8.625,0.0,0.0 
 04/30  01:00:00,8.15,3.875,21.766555420241325,0.0,0.0,818.8024479521874,0.0,0.0,0.0,8.15,0.0,0.0 
 04/30  02:00:00,8.0,5.0,21.40388811937018,0.0,0.0,809.1633881229593,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  03:00:00,8.0,3.75,21.081073428491464,0.0,0.0,799.8352826927687,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  04:00:00,8.0,3.625,20.776758400026537,0.0,0.0,791.3805309649179,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  05:00:00,8.0,3.375,20.478724280635873,0.0,0.0,783.0187558561842,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  06:00:00,7.562500000000001,1.75,20.19942303690601,0.0,0.0,775.2479474927476,0.0,0.0,0.0,7.562500000000001,0.0,0.0 
 04/30  07:00:00,7.1125,2.875,19.924159325845448,0.0,0.0,767.8523142937906,0.0,0.0,0.0,7.1125,0.0,0.0 
 04/30  08:00:00,7.0,3.375,21.17965041207823,1164359.4538207517,0.0,762.6639081653489,0.0,0.0,0.0,7.0,0.0,0.0 
 04/30  09:00:00,7.375,2.375,21.00000000035437,1049307.7724929778,0.0,756.7990087335869,0.0,0.0,0.0,7.375,0.0,0.0 
 04/30  10:00:00,6.7875,2.625,22.886615821884206,0.0,703374.3402948274,787.5420443261538,2411592.8139963103,18744.036887998802,18744.036887998802,20.315688550320765,0.7768592730230293,6816288.073775997 
 04/30  11:00:00,7.3625,3.625,23.9999664196987,0.0,3048777.1277850405,837.0144943610662,2542761.046629331,18744.036887998802,18744.036887998802,21.607651686629403,0.782941494713641,8346288.073775997 
 04/30  12:00:00,8.375,3.375,23.999999988481097,0.0,4335181.38544879,874.1726374684321,2389523.156921898,18744.036887998802,18744.036887998802,21.75986850424119,0.782105211244031,8346288.073775997 
 04/30  13:00:00,8.85,4.25,23.99999999998905,0.0,4895793.666594982,893.4726935281353,2317008.7926981095,18744.036887998802,18744.036887998802,21.831174926554496,0.7817898973582996,8346288.073775997 
 04/30  14:00:00,9.0,5.0,23.384837191435217,0.0,332861.80092980555,761.461702474425,2238763.2598619433,18744.036887998802,18744.036887998802,21.544734574239612,0.7800499510968426,256368.07377599765 
 04/30  15:00:00,9.125,3.75,23.87418882132694,0.0,3594233.0072759986,753.0094594134442,2231372.7663909304,18744.036887998802,18744.036887998802,21.63266983704629,0.7798523829796049,6816288.073775997 
 04/30  16:00:00,9.075,4.875,23.999988067623335,0.0,4898135.676020784,826.3260621401581,2282443.9467125665,18744.036887998802,18744.036887998802,21.864890564513814,0.7817099770800348,8346288.073775997 
 04/30  17:00:00,9.0,6.0,23.999999977619996,0.0,5066621.399071754,864.3694347631424,2294361.6961974353,18744.036887998802,18744.036887998802,21.853697906558963,0.781743291317971,8346288.073775997 
 04/30  18:00:00,9.0,3.5,23.99999999994465,0.0,5200478.563179007,886.7552973736949,2293405.717233059,18744.036887998802,18744.036887998802,21.853708134393884,0.7819309922001692,8346288.073775997 
 04/30  19:00:00,8.9375,3.25,23.736963468383543,0.0,0.0,889.8702065423878,0.0,0.0,0.0,8.9375,0.0,0.0 
 04/30  20:00:00,8.7125,3.875,22.968561401506054,0.0,0.0,879.1178365374744,0.0,0.0,0.0,8.7125,0.0,0.0 
 04/30  21:00:00,8.475,3.425,22.20793978475631,0.0,0.0,868.8034023831035,0.0,0.0,0.0,8.475,0.0,0.0 
 04/30  22:00:00,8.0875,3.3875,21.500034356000963,0.0,0.0,858.9390474893395,0.0,0.0,0.0,8.0875,0.0,0.0 
 04/30  23:00:00,7.525,3.1875,20.833894901049227,0.0,0.0,849.2767326487007,0.0,0.0,0.0,7.525,0.0,0.0 
 04/30  24:00:00,7.050000000000001,2.5,20.20945137016811,0.0,0.0,840.0533982768736,0.0,0.0,0.0,7.050000000000001,0.0,0.0 
 05/01  01:00:00,6.5875,1.95,19.627181053415597,0.0,0.0,831.296703288194,0.0,0.0,0.0,6.5875,0.0,0.0 
 05/01  02:00:00,6.15,1.3,19.095002243442572,0.0,0.0,822.8763369727656,0.0,0.0,0.0,6.15,0.0,0.0 
 05/01  03:00:00,5.75,0.6875,18.58100066023288,0.0,0.0,814.763054367068,0.0,0.0,0.0,5.75,0.0,0.0 
 05/01  04:00:00,5.6625,0.31249999999999994,18.09211133548869,0.0,0.0,806.8696707005947,0.0,0.0,0.0,5.6625,0.0,0.0 
 05/01  05:00:00,6.5125,0.2,17.639586427492713,0.0,0.0,799.1662348830157,0.0,0.0,0.0,6.5125,0.0,0.0 
 05/01  06:00:00,8.1875,0.3875,17.29014715197708,0.0,0.0,791.6544444023575,0.0,0.0,0.0,8.1875,0.0,0.0 
 05/01  07:00:00,7.7125,0.1875,17.08928006628787,0.0,0.0,784.3131605931962,0.0,0.0,0.0,7.7125,0.0,0.0 
 05/01  08:00:00,9.5,0.625,21.219229277152174,5490381.964584482,0.0,779.422887226071,0.0,0.0,0.0,9.5,0.0,0.0 
 05/01  09:00:00,12.125,1.0,21.000000195717412,3117211.8740663175,0.0,773.6047540026083,0.0,0.0,0.0,12.125,0.0,0.0 
 05/01  10:00:00,13.55,1.625,22.513231254301225,81962.36952449715,216646.419142565,806.3595549627388,1328986.7138673384,18744.036887998802,18744.036887998802,21.052453568537725,0.777877328963653,6816288.073775997 
 05/01  11:00:00,15.25,1.375,23.99842300614969,0.0,1774040.305813741,861.7878892060781,1330488.613270231,18744.036887998802,18744.036887998802,22.75463903250749,0.7841968260892804,8346288.073775997 
 05/01  12:00:00,16.6875,1.625,23.999999976740046,0.0,3379809.8413971663,890.2125682035246,1116819.0964601785,18744.036887998802,18744.036887998802,23.00654862670719,0.784101942710151,8346288.073775997 
 05/01  13:00:00,17.6625,2.0,23.999999999989136,0.0,4082339.200122716,903.3785232947159,968222.0533651058,18744.036887998802,18744.036887998802,23.152991269207806,0.7824096152670815,8346288.073775997 
 05/01  14:00:00,18.0,1.375,23.060670667326683,0.0,84960.1727495263,765.0678169400611,807333.2126296094,18744.036887998802,18744.036887998802,22.591136693454317,0.7766406989957486,256368.07377599765 
 05/01  15:00:00,18.375,2.25,23.767435544089448,0.0,2601660.1893386706,737.4899390572575,799576.9396396707,18744.036887998802,18744.036887998802,22.92665089726362,0.7806871632650366,6816288.073775997 
 05/01  16:00:00,18.85,3.0,23.999999056694158,0.0,4082141.025246443,812.7508414820242,787269.2179781689,18744.036887998802,18744.036887998802,23.33118097967845,0.7823209217133181,8346288.073775997 
 05/01  17:00:00,19.0,3.0,23.999999999234255,0.0,4515910.828868975,858.9249115929161,764862.3593314276,18744.036887998802,18744.036887998802,23.353684714564192,0.7812516116005368,8346288.073775997 
 05/01  18:00:00,19.3125,3.625,23.99999999999912,0.0,4765178.012811921,884.5603744249366,715978.0576762634,18744.036887998802,18744.036887998802,23.400592794119802,0.7834918998932521,8346288.073775997 
