Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/01  19:00:00,17.9375,2.75,23.372262736064766,0.0,0.0,888.1898691017225,0.0,0.0,0.0,17.9375,0.0,0.0 
 05/01  20:00:00,17.0,2.0,22.40993050341162,0.0,0.0,878.6817221086602,0.0,0.0,0.0,17.0,0.0,0.0 
 05/01  21:00:00,16.4375,2.0,21.6656704849848,0.0,0.0,869.5080828785437,0.0,0.0,0.0,16.4375,0.0,0.0 
 05/01  22:00:00,14.7875,2.625,21.013127741297023,0.0,0.0,860.4236391829492,0.0,0.0,0.0,14.7875,0.0,0.0 
 05/01  23:00:00,12.75,3.0,20.430868395618965,0.0,0.0,851.1997719393632,0.0,0.0,0.0,12.75,0.0,0.0 
 05/01  24:00:00,12.062500000000002,1.75,19.919500594176576,0.0,0.0,842.2604116603525,0.0,0.0,0.0,12.062500000000002,0.0,0.0 
 05/02  01:00:00,10.1625,1.0,19.47041586654486,0.0,0.0,833.8891730989972,0.0,0.0,0.0,10.1625,0.0,0.0 
 05/02  02:00:00,9.0,0.375,19.063175999538874,0.0,0.0,825.7071745491614,0.0,0.0,0.0,9.0,0.0,0.0 
 05/02  03:00:00,8.375,0.625,18.714239145686722,0.0,0.0,817.7077549074733,0.0,0.0,0.0,8.375,0.0,0.0 
 05/02  04:00:00,8.0,1.625,18.40002754071292,0.0,0.0,809.7529937030895,0.0,0.0,0.0,8.0,0.0,0.0 
 05/02  05:00:00,7.375,2.0,18.108723332776183,0.0,0.0,801.7851643225313,0.0,0.0,0.0,7.375,0.0,0.0 
 05/02  06:00:00,7.9375,2.0,17.895961973230538,0.0,0.0,793.9385202515505,0.0,0.0,0.0,7.9375,0.0,0.0 
 05/02  07:00:00,8.8125,0.75,17.84435693888941,0.0,0.0,786.3713434930552,0.0,0.0,0.0,8.8125,0.0,0.0 
 05/02  08:00:00,11.5,0.625,17.943328882608313,0.0,0.0,779.1581228574341,0.0,0.0,0.0,11.5,0.0,0.0 
 05/02  09:00:00,13.625,2.25,18.11033077498951,0.0,0.0,772.0210221723219,0.0,0.0,0.0,13.625,0.0,0.0 
 05/02  10:00:00,15.875,3.0,18.205171691417622,0.0,0.0,764.6927456483554,0.0,0.0,0.0,15.875,0.0,0.0 
 05/02  11:00:00,18.25,3.625,18.157599285781338,0.0,0.0,757.3978556584559,0.0,0.0,0.0,18.25,0.0,0.0 
 05/02  12:00:00,19.8125,3.375,17.98362899232944,0.0,0.0,750.1142512651898,0.0,0.0,0.0,19.8125,0.0,0.0 
 05/02  13:00:00,20.1125,3.625,17.76755173979157,0.0,0.0,743.1422371499311,0.0,0.0,0.0,20.1125,0.0,0.0 
 05/02  14:00:00,20.625,4.0,17.576177334455817,0.0,0.0,736.0808236748794,0.0,0.0,0.0,20.625,0.0,0.0 
 05/02  15:00:00,21.0,3.375,17.417676019640872,0.0,0.0,729.2285833781974,0.0,0.0,0.0,21.0,0.0,0.0 
 05/02  16:00:00,20.375,3.625,17.283084452947886,0.0,0.0,722.6866581468772,0.0,0.0,0.0,20.375,0.0,0.0 
 05/02  17:00:00,20.0,3.375,17.169385223600468,0.0,0.0,716.1499531410623,0.0,0.0,0.0,20.0,0.0,0.0 
 05/02  18:00:00,19.6875,1.75,17.06954695375253,0.0,0.0,710.0670785314385,0.0,0.0,0.0,19.6875,0.0,0.0 
 05/02  19:00:00,18.5625,3.5,16.979063564186266,0.0,0.0,704.19308519718,0.0,0.0,0.0,18.5625,0.0,0.0 
 05/02  20:00:00,17.375,5.0,16.90620041907529,0.0,0.0,697.5878037260582,0.0,0.0,0.0,17.375,0.0,0.0 
 05/02  21:00:00,15.875,3.75,16.857845994840407,0.0,0.0,691.1171824901601,0.0,0.0,0.0,15.875,0.0,0.0 
 05/02  22:00:00,14.45,3.0,16.835398369107857,0.0,0.0,685.2939471918706,0.0,0.0,0.0,14.45,0.0,0.0 
 05/02  23:00:00,13.375,3.0,16.838516341217865,0.0,0.0,679.6462586121671,0.0,0.0,0.0,13.375,0.0,0.0 
 05/02  24:00:00,12.750000000000002,2.6875,16.859081733733333,0.0,0.0,674.1199728561065,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 05/03  01:00:00,12.225,2.1875,16.888145378578756,0.0,0.0,668.8054567430622,0.0,0.0,0.0,12.225,0.0,0.0 
 05/03  02:00:00,12.0,2.625,16.928878884466382,0.0,0.0,663.6231659769904,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  03:00:00,12.0,3.0,16.97014206937409,0.0,0.0,658.3962736498263,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  04:00:00,12.0,3.0,17.00662093177921,0.0,0.0,653.2428094317796,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  05:00:00,12.0,2.375,17.03320451968168,0.0,0.0,648.2483073989977,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  06:00:00,10.75,4.5,17.03173514509056,0.0,0.0,643.2252579045859,0.0,0.0,0.0,10.75,0.0,0.0 
 05/03  07:00:00,9.375,6.625,16.989411823526005,0.0,0.0,637.2361610800366,0.0,0.0,0.0,9.375,0.0,0.0 
 05/03  08:00:00,9.0,8.25,16.941281174934367,0.0,0.0,630.5222817351705,0.0,0.0,0.0,9.0,0.0,0.0 
 05/03  09:00:00,8.875,6.5,16.897041762923212,0.0,0.0,623.6609679250794,0.0,0.0,0.0,8.875,0.0,0.0 
 05/03  10:00:00,9.55,6.875,16.875897323756785,0.0,0.0,617.9656534158439,0.0,0.0,0.0,9.55,0.0,0.0 
 05/03  11:00:00,10.0,7.375,16.8572741913098,0.0,0.0,611.7827774607981,0.0,0.0,0.0,10.0,0.0,0.0 
 05/03  12:00:00,9.875,5.75,16.838799578160756,0.0,0.0,606.1693966006321,0.0,0.0,0.0,9.875,0.0,0.0 
 05/03  13:00:00,10.55,6.25,16.79792968331011,0.0,0.0,601.156385713039,0.0,0.0,0.0,10.55,0.0,0.0 
 05/03  14:00:00,12.25,7.0,16.73814183698307,0.0,0.0,595.8123776313606,0.0,0.0,0.0,12.25,0.0,0.0 
 05/03  15:00:00,13.625,6.375,16.68996817642703,0.0,0.0,590.6414815642605,0.0,0.0,0.0,13.625,0.0,0.0 
 05/03  16:00:00,14.625,5.375,16.62807309968403,0.0,0.0,586.0015295723938,0.0,0.0,0.0,14.625,0.0,0.0 
 05/03  17:00:00,15.625,4.375,16.553422152700126,0.0,0.0,581.8400927239054,0.0,0.0,0.0,15.625,0.0,0.0 
 05/03  18:00:00,15.6875,3.375,16.449332477958617,0.0,0.0,578.0554664376441,0.0,0.0,0.0,15.6875,0.0,0.0 
 05/03  19:00:00,15.8125,3.0,16.310999850639664,0.0,0.0,574.5171252112548,0.0,0.0,0.0,15.8125,0.0,0.0 
 05/03  20:00:00,14.125,2.375,16.148609583580857,0.0,0.0,571.1077304636872,0.0,0.0,0.0,14.125,0.0,0.0 
 05/03  21:00:00,11.9375,1.375,15.946632767275982,0.0,0.0,567.8604221781487,0.0,0.0,0.0,11.9375,0.0,0.0 
 05/03  22:00:00,12.2375,0.375,15.760528998788363,0.0,0.0,564.7461600869954,0.0,0.0,0.0,12.2375,0.0,0.0 
 05/03  23:00:00,11.675,1.875,15.593972482392177,0.0,0.0,561.6869312307533,0.0,0.0,0.0,11.675,0.0,0.0 
 05/03  24:00:00,11.249999999999998,3.0,15.410765832835715,0.0,0.0,558.5005065824108,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 05/04  01:00:00,10.525,3.625,15.232523865424533,0.0,0.0,555.2869051712985,0.0,0.0,0.0,10.525,0.0,0.0 
 05/04  02:00:00,9.375,3.375,15.046849854489121,0.0,0.0,552.0500078558186,0.0,0.0,0.0,9.375,0.0,0.0 
 05/04  03:00:00,8.75,3.0,14.869294628991636,0.0,0.0,548.9722815935413,0.0,0.0,0.0,8.75,0.0,0.0 
 05/04  04:00:00,7.6,3.0,14.69819171895455,0.0,0.0,545.97116509875,0.0,0.0,0.0,7.6,0.0,0.0 
 05/04  05:00:00,6.375,3.0,14.515836306138565,0.0,0.0,543.0185310337401,0.0,0.0,0.0,6.375,0.0,0.0 
 05/04  06:00:00,6.3125,2.375,14.442497658843415,0.0,0.0,540.151506512912,0.0,0.0,0.0,6.3125,0.0,0.0 
 05/04  07:00:00,6.8125,3.25,14.575719065196834,0.0,0.0,537.3657103238721,0.0,0.0,0.0,6.8125,0.0,0.0 
 05/04  08:00:00,8.25,4.0,21.251602333082225,9189992.170333914,53935.608662070925,535.3110504751725,0.0,0.0,0.0,8.25,0.0,0.0 
 05/04  09:00:00,9.75,4.0,21.000000001463114,4584833.306090178,0.0,532.9791575685142,0.0,0.0,0.0,9.75,0.0,0.0 
 05/04  10:00:00,10.2625,5.25,22.205969639646526,291212.14044105896,279395.4174536856,622.5993516911248,1778094.774025614,18744.036887998802,18744.036887998802,20.294059091742106,0.7768085799123459,6816288.073775997 
 05/04  11:00:00,11.9875,6.0,23.90590731513615,0.0,1214483.9188890366,762.8828263051728,1798396.5269365339,18744.036887998802,18744.036887998802,22.12597813234889,0.7837060187363614,8346288.073775997 
 05/04  12:00:00,13.249999999999998,4.75,23.999999633977477,0.0,3010354.7406228287,838.7216991729108,1637394.0504162249,18744.036887998802,18744.036887998802,22.490869439150497,0.7822639422112435,8346288.073775997 
 05/04  13:00:00,14.4,2.75,23.999999999878973,0.0,3859009.469193524,875.3964926086398,1463646.445375349,18744.036887998802,18744.036887998802,22.663610101331898,0.7812090775604387,8346288.073775997 
 05/04  14:00:00,15.625,2.625,22.901709599131433,0.0,140572.12737412125,749.0337682237947,1147917.204688853,18744.036887998802,18744.036887998802,22.124861527586262,0.7763486886359457,256368.07377599765 
 05/04  15:00:00,16.1875,3.0,23.701116419438534,0.0,2436540.203947033,730.0895726209824,1121040.6266611882,18744.036887998802,18744.036887998802,22.54722038345302,0.7773550529955878,6816288.073775997 
 05/04  16:00:00,16.7375,2.375,23.999999936239377,0.0,3918488.7597536715,811.0404153677173,1106256.0303851923,18744.036887998802,18744.036887998802,23.014384908081414,0.7804695636529647,8346288.073775997 
 05/04  17:00:00,17.0,3.25,23.999999999955648,0.0,4404912.419528083,858.5288257428631,1066797.4110807076,18744.036887998802,18744.036887998802,23.053762983986147,0.7812034280807119,8346288.073775997 
 05/04  18:00:00,16.125,2.75,23.999999999999957,0.0,4669604.0096211145,884.917376129202,1199710.1624967172,18744.036887998802,18744.036887998802,22.92252687494672,0.7799141800450066,8346288.073775997 
 05/04  19:00:00,15.85,2.0,23.289517263335654,0.0,0.0,889.4441908164331,0.0,0.0,0.0,15.85,0.0,0.0 
 05/04  20:00:00,15.375,1.375,22.29393455470502,0.0,0.0,879.8449036984887,0.0,0.0,0.0,15.375,0.0,0.0 
 05/04  21:00:00,13.4375,1.0,21.52284688854182,0.0,0.0,870.7962318627528,0.0,0.0,0.0,13.4375,0.0,0.0 
 05/04  22:00:00,12.1875,1.0,20.85017135607017,0.0,0.0,861.9057983390879,0.0,0.0,0.0,12.1875,0.0,0.0 
 05/04  23:00:00,11.375,1.0,20.26947934411425,0.0,0.0,853.178404985754,0.0,0.0,0.0,11.375,0.0,0.0 
 05/04  24:00:00,10.750000000000002,1.625,19.755872194222814,0.0,0.0,844.5557920321914,0.0,0.0,0.0,10.750000000000002,0.0,0.0 
 05/05  01:00:00,10.1625,0.75,19.307083231914778,0.0,0.0,836.041641505152,0.0,0.0,0.0,10.1625,0.0,0.0 
 05/05  02:00:00,8.0875,0.625,18.902680656787776,0.0,0.0,827.8348609479157,0.0,0.0,0.0,8.0875,0.0,0.0 
 05/05  03:00:00,7.812500000000001,1.0,18.541466759282727,0.0,0.0,819.6993265602592,0.0,0.0,0.0,7.812500000000001,0.0,0.0 
 05/05  04:00:00,7.4875,1.0,18.23326974601103,0.0,0.0,811.7183780817212,0.0,0.0,0.0,7.4875,0.0,0.0 
 05/05  05:00:00,7.625,1.625,17.94740013267807,0.0,0.0,803.8410354796766,0.0,0.0,0.0,7.625,0.0,0.0 
 05/05  06:00:00,8.25,2.0,17.728679861321705,0.0,0.0,795.9927758967588,0.0,0.0,0.0,8.25,0.0,0.0 
 05/05  07:00:00,9.4,2.0,17.60895731582541,0.0,0.0,788.2965366505803,0.0,0.0,0.0,9.4,0.0,0.0 
 05/05  08:00:00,12.5,1.375,21.28840300860157,4285448.488285506,0.0,783.2371170890156,0.0,0.0,0.0,12.5,0.0,0.0 
 05/05  09:00:00,14.375000000000002,1.0,21.00000022290223,2309904.5206666603,0.0,777.2609598779655,0.0,0.0,0.0,14.375000000000002,0.0,0.0 
 05/05  10:00:00,14.85,1.0,22.664173225893855,0.0,326559.54257855227,804.4975134080478,1153565.4206441203,18744.036887998802,18744.036887998802,21.37675380506678,0.7756935789807036,6816288.073775997 
 05/05  11:00:00,14.375,2.25,23.99993828587384,0.0,2518387.9182753866,849.5834790015296,1466871.8940993058,18744.036887998802,18744.036887998802,22.659037801870948,0.784094794058253,8346288.073775997 
 05/05  12:00:00,15.5625,3.0,23.999999984174764,0.0,3987881.314745688,882.075264629402,1286296.1587596238,18744.036887998802,18744.036887998802,22.83795957370134,0.7795702262412528,8346288.073775997 
 05/05  13:00:00,14.9375,3.0,23.99999999998802,0.0,4639022.908070628,899.2191528878843,1383630.4137822546,18744.036887998802,18744.036887998802,22.744316262111703,0.779943282980646,8346288.073775997 
 05/05  14:00:00,14.625,3.0,23.37576023297795,0.0,181331.11578346504,765.4527699789845,1373581.8768591965,18744.036887998802,18744.036887998802,22.373279695094777,0.779624786463523,256368.07377599765 
 05/05  15:00:00,15.0,2.375,23.886888467345777,0.0,3312097.512085646,755.9847271456292,1333404.325167537,18744.036887998802,18744.036887998802,22.52865947619788,0.7795646713527261,6816288.073775997 
 05/05  16:00:00,15.625,1.375,23.999992041136895,0.0,4706407.461086362,829.0212602904702,1278567.7231330299,18744.036887998802,18744.036887998802,22.847443173836815,0.7813203278230068,8346288.073775997 
 05/05  17:00:00,15.375,2.25,23.99999998862429,0.0,4985084.803526849,867.3923803789968,1316519.754057664,18744.036887998802,18744.036887998802,22.80999039758699,0.7812827974377627,8346288.073775997 
 05/05  18:00:00,15.1875,2.375,23.99999999997374,0.0,5109878.381854255,889.7575581240696,1345784.962645732,18744.036887998802,18744.036887998802,22.78186319522651,0.7791757484683136,8346288.073775997 
 05/05  19:00:00,15.1125,1.375,23.68960204222129,0.0,0.0,893.1498211600945,0.0,0.0,0.0,15.1125,0.0,0.0 
 05/05  20:00:00,13.75,0.375,22.91056342791305,0.0,0.0,883.6925208985829,0.0,0.0,0.0,13.75,0.0,0.0 
 05/05  21:00:00,12.437500000000002,0.3125,22.186108805374456,0.0,0.0,874.6141831683913,0.0,0.0,0.0,12.437500000000002,0.0,0.0 
 05/05  22:00:00,13.2875,0.8125,21.53704202998299,0.0,0.0,865.6897003686978,0.0,0.0,0.0,13.2875,0.0,0.0 
 05/05  23:00:00,11.3125,0.375,20.940682411850737,0.0,0.0,856.9441933840718,0.0,0.0,0.0,11.3125,0.0,0.0 
 05/05  24:00:00,10.2,0.625,20.361717764537964,0.0,0.0,848.3366062389067,0.0,0.0,0.0,10.2,0.0,0.0 
 05/06  01:00:00,7.6875,1.625,19.820463000432692,0.0,0.0,839.7707507306725,0.0,0.0,0.0,7.6875,0.0,0.0 
 05/06  02:00:00,6.812500000000001,1.375,19.303120482028692,0.0,0.0,831.2062623680711,0.0,0.0,0.0,6.812500000000001,0.0,0.0 
 05/06  03:00:00,8.675,1.0,18.86336784200877,0.0,0.0,822.9689179554118,0.0,0.0,0.0,8.675,0.0,0.0 
 05/06  04:00:00,8.625,1.0,18.463654436901194,0.0,0.0,814.9483732623924,0.0,0.0,0.0,8.625,0.0,0.0 
 05/06  05:00:00,6.1625,1.625,18.044734085932543,0.0,0.0,807.0086029206475,0.0,0.0,0.0,6.1625,0.0,0.0 
 05/06  06:00:00,6.687499999999999,1.375,17.725413197361586,0.0,0.0,799.0979168314325,0.0,0.0,0.0,6.687499999999999,0.0,0.0 
 05/06  07:00:00,7.3875,1.0,17.622106897843082,0.0,0.0,791.4945577254092,0.0,0.0,0.0,7.3875,0.0,0.0 
 05/06  08:00:00,11.45,1.625,21.29211382611855,4291303.550981946,0.0,786.4256124351559,0.0,0.0,0.0,11.45,0.0,0.0 
 05/06  09:00:00,14.5,2.0,21.000000227199582,2350721.708916261,0.0,780.2348042574,0.0,0.0,0.0,14.5,0.0,0.0 
 05/06  10:00:00,16.175,2.625,22.650879039630663,0.0,281331.71104974434,806.7279262249941,949954.2594267067,18744.036887998802,18744.036887998802,21.565724973929886,0.7753197424322469,6816288.073775997 
 05/06  11:00:00,17.625,3.625,23.999925430035596,0.0,2416765.12222089,850.7131644163851,972900.5986017049,18744.036887998802,18744.036887998802,23.146381288552426,0.7840031927924243,8346288.073775997 
 05/06  12:00:00,18.625,3.375,23.99999998158966,0.0,3794813.397173442,882.5618608601212,818639.4176077782,18744.036887998802,18744.036887998802,23.29734029012038,0.7798322576532802,8346288.073775997 
 05/06  13:00:00,19.0,3.0,23.999999999987917,0.0,4400046.135648482,899.600848119683,761178.5535480883,18744.036887998802,18744.036887998802,23.35373946336153,0.7798882801989538,8346288.073775997 
 05/06  14:00:00,19.625,3.0,23.342541594305946,0.0,49605.5895439238,797.797897351466,598965.5855174017,18744.036887998802,18744.036887998802,23.068252146071035,0.778387003929468,256368.07377599765 
 05/06  15:00:00,20.5,2.375,23.860003386389668,0.0,3051135.3603106122,788.7602078284285,488402.0287440257,18744.036887998802,18744.036887998802,23.327425047962375,0.7775481326822269,6816288.073775997 
 05/06  16:00:00,20.3,2.0,23.999992213498263,0.0,4486788.177834181,847.8880953634402,563735.037315038,18744.036887998802,18744.036887998802,23.548736039326336,0.7800527323061565,8346288.073775997 
 05/06  17:00:00,20.0,2.0,23.999999990908474,0.0,4848225.286366139,878.686183636677,609856.8925662044,18744.036887998802,18744.036887998802,23.503768835613137,0.780947174777398,8346288.073775997 
 05/06  18:00:00,20.3125,1.375,23.99999999998459,0.0,5051375.791660976,896.535954961477,562000.6637944591,18744.036887998802,18744.036887998802,23.550652317647653,0.7801615833046254,8346288.073775997 
 05/06  19:00:00,19.5625,2.25,23.60913033182041,0.0,0.0,898.1106485722518,0.0,0.0,0.0,19.5625,0.0,0.0 
 05/06  20:00:00,18.375,2.375,22.81142525433566,0.0,0.0,888.2137727493492,0.0,0.0,0.0,18.375,0.0,0.0 
 05/06  21:00:00,16.5,2.0,22.144982275610165,0.0,0.0,878.7996497527039,0.0,0.0,0.0,16.5,0.0,0.0 
 05/06  22:00:00,16.475,3.25,21.57464963152888,0.0,0.0,869.383927409655,0.0,0.0,0.0,16.475,0.0,0.0 
 05/06  23:00:00,16.375,4.0,21.096510763000644,0.0,0.0,859.5102211342954,0.0,0.0,0.0,16.375,0.0,0.0 
 05/06  24:00:00,14.812500000000002,3.375,20.676758640045932,0.0,0.0,849.8356356934776,0.0,0.0,0.0,14.812500000000002,0.0,0.0 
 05/07  01:00:00,14.6625,3.0,20.32154459314103,0.0,0.0,840.7150311336145,0.0,0.0,0.0,14.6625,0.0,0.0 
 05/07  02:00:00,14.375,3.0,20.026441844056393,0.0,0.0,831.8620219426833,0.0,0.0,0.0,14.375,0.0,0.0 
 05/07  03:00:00,12.9375,1.75,19.756199783558273,0.0,0.0,823.3322559629343,0.0,0.0,0.0,12.9375,0.0,0.0 
 05/07  04:00:00,12.7375,2.25,19.50427689701418,0.0,0.0,815.228920536352,0.0,0.0,0.0,12.7375,0.0,0.0 
 05/07  05:00:00,13.0,3.625,19.272020492583046,0.0,0.0,806.8344711545199,0.0,0.0,0.0,13.0,0.0,0.0 
 05/07  06:00:00,11.812500000000002,2.125,19.064636125448228,0.0,0.0,798.4957018937763,0.0,0.0,0.0,11.812500000000002,0.0,0.0 
 05/07  07:00:00,11.6625,2.25,18.881988448242407,0.0,0.0,790.818388638041,0.0,0.0,0.0,11.6625,0.0,0.0 
 05/07  08:00:00,12.0,2.375,21.3025525218414,2049143.5165590202,0.0,785.5083055693179,0.0,0.0,0.0,12.0,0.0,0.0 
 05/07  09:00:00,11.937499999999998,2.625,21.000000008774244,1546029.0175147755,0.0,779.6109374034999,0.0,0.0,0.0,11.937499999999998,0.0,0.0 
 05/07  10:00:00,12.5875,3.625,22.850086047372823,0.0,538627.6922094021,805.4494926718603,1522570.5584371353,18744.036887998802,18744.036887998802,21.159694975880534,0.7773186739185151,6816288.073775997 
 05/07  11:00:00,13.0,4.0,23.99996444903644,0.0,2977529.11102157,847.9117650348425,1682685.3769719154,18744.036887998802,18744.036887998802,22.4531567084867,0.7832532615530889,8346288.073775997 
 05/07  12:00:00,13.75,2.75,23.999999987329808,0.0,4298577.489661612,880.0195825492108,1568644.4668292697,18744.036887998802,18744.036887998802,22.566075521723764,0.782835982856162,8346288.073775997 
 05/07  13:00:00,13.45,2.625,23.99999999998763,0.0,4866744.6666344665,897.020521334098,1616120.1940127965,18744.036887998802,18744.036887998802,22.521139429853317,0.782115469975847,8346288.073775997 
 05/07  14:00:00,12.375,3.625,23.473787733593834,0.0,249111.5751029198,763.9962124288838,1734141.9392809896,18744.036887998802,18744.036887998802,22.096900064817344,0.7802320719695712,256368.07377599765 
 05/07  15:00:00,12.625,4.0,23.927166128593633,0.0,3539973.967138471,762.4450794083597,1716068.0259375568,18744.036887998802,18744.036887998802,22.240643513488845,0.7808309591509037,6816288.073775997 
 05/07  16:00:00,13.0,2.75,23.999991578708492,0.0,4905702.457392297,834.3090890346383,1687462.5736572426,18744.036887998802,18744.036887998802,22.4535880952482,0.7816988306085944,8346288.073775997 
 05/07  17:00:00,11.75,2.625,23.99999998464602,0.0,5086363.737711361,870.0495145264035,1876720.4353956333,18744.036887998802,18744.036887998802,22.26615695027216,0.7816884956084971,8346288.073775997 
 05/07  18:00:00,10.875,2.375,23.999999999959435,0.0,5184775.462163741,890.8206352778573,2009888.8136387167,18744.036887998802,18744.036887998802,22.13492457717182,0.7826116138271333,8346288.073775997 
 05/07  19:00:00,10.925,2.0,23.740708841774143,0.0,0.0,893.1125896431021,0.0,0.0,0.0,10.925,0.0,0.0 
 05/07  20:00:00,11.0,1.375,23.00691588906031,0.0,0.0,883.36722682607,0.0,0.0,0.0,11.0,0.0,0.0 
 05/07  21:00:00,10.5,1.625,22.300800267069953,0.0,0.0,874.0908865245596,0.0,0.0,0.0,10.5,0.0,0.0 
 05/07  22:00:00,10.075,1.375,21.658967883969382,0.0,0.0,864.9122470089733,0.0,0.0,0.0,10.075,0.0,0.0 
 05/07  23:00:00,10.0,1.0,21.082410522952184,0.0,0.0,856.0534044754137,0.0,0.0,0.0,10.0,0.0,0.0 
 05/07  24:00:00,10.125,1.0,20.559887380015812,0.0,0.0,847.4046525578397,0.0,0.0,0.0,10.125,0.0,0.0 
 05/08  01:00:00,10.075,0.375,20.08549040851603,0.0,0.0,838.9611125083268,0.0,0.0,0.0,10.075,0.0,0.0 
 05/08  02:00:00,10.0,0.625,19.651711581391837,0.0,0.0,830.727424209699,0.0,0.0,0.0,10.0,0.0,0.0 
 05/08  03:00:00,10.625,2.875,19.253711457111418,0.0,0.0,822.4172464391743,0.0,0.0,0.0,10.625,0.0,0.0 
 05/08  04:00:00,11.0,4.0,18.88776574840115,0.0,0.0,813.522261676108,0.0,0.0,0.0,11.0,0.0,0.0 
 05/08  05:00:00,11.0,5.25,18.5456615276643,0.0,0.0,804.3466939586374,0.0,0.0,0.0,11.0,0.0,0.0 
 05/08  06:00:00,10.875,4.75,18.229165575627082,0.0,0.0,794.7894172871812,0.0,0.0,0.0,10.875,0.0,0.0 
 05/08  07:00:00,10.925,5.875,17.949904951177544,0.0,0.0,785.7210879838075,0.0,0.0,0.0,10.925,0.0,0.0 
 05/08  08:00:00,11.0,6.375,21.35901880262693,4117233.4967625635,0.0,779.0150716866451,0.0,0.0,0.0,11.0,0.0,0.0 
 05/08  09:00:00,11.9375,4.75,21.00000028786135,2477908.560198511,0.0,771.3927469224789,0.0,0.0,0.0,11.9375,0.0,0.0 
 05/08  10:00:00,12.8125,6.5,22.541393845180956,0.0,258768.58241414675,798.3960977718177,1451852.1072862048,18744.036887998802,18744.036887998802,20.976866614215865,0.7780054197564421,6816288.073775997 
 05/08  11:00:00,12.375,8.0,23.999299213643827,0.0,2286465.2470428497,843.826992025631,1777409.264173739,18744.036887998802,18744.036887998802,22.35203665710767,0.7848282741261061,8346288.073775997 
 05/08  12:00:00,12.125,6.125,23.999999850672225,0.0,3886583.3002731977,876.53955888387,1816351.667164179,18744.036887998802,18744.036887998802,22.32221548054294,0.783831201770469,8346288.073775997 
 05/08  13:00:00,12.075,7.5,23.999999999899135,0.0,4576260.919739262,893.4668314341626,1823989.6604248732,18744.036887998802,18744.036887998802,22.314876460694492,0.7824996441244806,8346288.073775997 
 05/08  14:00:00,12.625,7.75,23.346445787926424,0.0,239769.33689986245,791.4487918297273,1672303.3832945186,18744.036887998802,18744.036887998802,22.02120997888294,0.7791087077716293,256368.07377599765 
 05/08  15:00:00,12.5625,5.75,23.871684979375324,0.0,3352865.8161554346,783.1510603294288,1705357.709316817,18744.036887998802,18744.036887998802,22.14427700250555,0.7799637607117729,6816288.073775997 
 05/08  16:00:00,12.1125,5.625,23.999991032528854,0.0,4729423.15440551,842.7476894441502,1818063.1992780222,18744.036887998802,18744.036887998802,22.32051795679321,0.7817148439567493,8346288.073775997 
 05/08  17:00:00,12.0,6.0,23.999999987328014,0.0,4999054.97594572,874.0124934774925,1835445.9554867863,18744.036887998802,18744.036887998802,22.303696035091242,0.7815730876991484,8346288.073775997 
 05/08  18:00:00,12.375000000000002,5.375,23.999999999970708,0.0,5122135.579877858,892.206778649748,1778066.9297061423,18744.036887998802,18744.036887998802,22.35995182844298,0.7810603803886937,8346288.073775997 
 05/08  19:00:00,12.85,6.25,23.68542443450098,0.0,0.0,892.49289771985,0.0,0.0,0.0,12.85,0.0,0.0 
 05/08  20:00:00,12.375,6.375,22.910244243531835,0.0,0.0,879.2783912664838,0.0,0.0,0.0,12.375,0.0,0.0 
 05/08  21:00:00,11.5,5.375,22.20959065910917,0.0,0.0,867.2524837701616,0.0,0.0,0.0,11.5,0.0,0.0 
 05/08  22:00:00,10.45,5.0,21.588091827583014,0.0,0.0,856.2492895605675,0.0,0.0,0.0,10.45,0.0,0.0 
 05/08  23:00:00,10.0,5.0,21.004576294130107,0.0,0.0,845.5939108018276,0.0,0.0,0.0,10.0,0.0,0.0 
 05/08  24:00:00,10.125,4.375,20.495934534170875,0.0,0.0,835.3764983805222,0.0,0.0,0.0,10.125,0.0,0.0 
 05/09  01:00:00,9.45,4.0,20.03125434376492,0.0,0.0,825.8668161035325,0.0,0.0,0.0,9.45,0.0,0.0 
 05/09  02:00:00,9.0,4.0,19.590209924429956,0.0,0.0,816.6285620073019,0.0,0.0,0.0,9.0,0.0,0.0 
 05/09  03:00:00,9.125,3.375,19.18998622756243,0.0,0.0,807.7272839756478,0.0,0.0,0.0,9.125,0.0,0.0 
 05/09  04:00:00,8.45,3.625,18.817578073340407,0.0,0.0,799.247317830361,0.0,0.0,0.0,8.45,0.0,0.0 
 05/09  05:00:00,8.0,4.0,18.444799407925345,0.0,0.0,790.6527719978021,0.0,0.0,0.0,8.0,0.0,0.0 
 05/09  06:00:00,8.25,3.375,18.15823595967543,0.0,0.0,782.309326909193,0.0,0.0,0.0,8.25,0.0,0.0 
 05/09  07:00:00,8.15,3.625,18.023279007655248,0.0,0.0,774.3663666668563,0.0,0.0,0.0,8.15,0.0,0.0 
 05/09  08:00:00,10.625,4.625,18.044878231240027,0.0,0.0,766.2229241475416,0.0,0.0,0.0,10.625,0.0,0.0 
 05/09  09:00:00,11.1375,4.375,18.09093543248159,0.0,0.0,758.0251391270947,0.0,0.0,0.0,11.1375,0.0,0.0 
 05/09  10:00:00,12.6875,5.25,18.057533738011678,0.0,0.0,750.0451071529467,0.0,0.0,0.0,12.6875,0.0,0.0 
 05/09  11:00:00,15.25,6.0,17.958892731993082,0.0,0.0,741.5589541902568,0.0,0.0,0.0,15.25,0.0,0.0 
 05/09  12:00:00,15.8125,6.0,17.7372276076866,0.0,0.0,733.168765816284,0.0,0.0,0.0,15.8125,0.0,0.0 
 05/09  13:00:00,17.1375,6.625,17.46703262063842,0.0,0.0,724.837910511849,0.0,0.0,0.0,17.1375,0.0,0.0 
 05/09  14:00:00,17.375,7.0,17.227255202739855,0.0,0.0,716.2798253093536,0.0,0.0,0.0,17.375,0.0,0.0 
 05/09  15:00:00,17.3125,5.75,17.005210129870726,0.0,0.0,708.1870224628552,0.0,0.0,0.0,17.3125,0.0,0.0 
 05/09  16:00:00,17.1875,4.375,16.816959260797045,0.0,0.0,701.2587772028531,0.0,0.0,0.0,17.1875,0.0,0.0 
 05/09  17:00:00,17.625,4.625,16.656181658811533,0.0,0.0,694.8299083156095,0.0,0.0,0.0,17.625,0.0,0.0 
 05/09  18:00:00,17.625,4.375,16.525047766989765,0.0,0.0,688.4020025200444,0.0,0.0,0.0,17.625,0.0,0.0 
 05/09  19:00:00,16.525,4.0,16.400215728175883,0.0,0.0,682.3424775745227,0.0,0.0,0.0,16.525,0.0,0.0 
 05/09  20:00:00,16.0,4.0,16.288971050815864,0.0,0.0,676.4369300874075,0.0,0.0,0.0,16.0,0.0,0.0 
 05/09  21:00:00,15.6875,3.375,16.2079883762237,0.0,0.0,670.7347764151484,0.0,0.0,0.0,15.6875,0.0,0.0 
 05/09  22:00:00,14.5625,3.0,16.149700957612737,0.0,0.0,665.3608836581965,0.0,0.0,0.0,14.5625,0.0,0.0 
 05/09  23:00:00,14.0,3.0,16.11067110144898,0.0,0.0,660.1052032807911,0.0,0.0,0.0,14.0,0.0,0.0 
 05/09  24:00:00,13.937499999999998,2.375,16.096173223226618,0.0,0.0,655.0062568663297,0.0,0.0,0.0,13.937499999999998,0.0,0.0 
 05/10  01:00:00,13.3375,2.0,16.08970566910094,0.0,0.0,650.1545206234595,0.0,0.0,0.0,13.3375,0.0,0.0 
 05/10  02:00:00,13.0,2.625,16.086963320755263,0.0,0.0,645.3608927050752,0.0,0.0,0.0,13.0,0.0,0.0 
 05/10  03:00:00,13.125,3.0,16.090353512106137,0.0,0.0,640.5141575283146,0.0,0.0,0.0,13.125,0.0,0.0 
 05/10  04:00:00,12.45,3.625,16.087508256050313,0.0,0.0,635.6671468042309,0.0,0.0,0.0,12.45,0.0,0.0 
 05/10  05:00:00,9.9375,4.0,16.06268991728246,0.0,0.0,630.6919298711078,0.0,0.0,0.0,9.9375,0.0,0.0 
 05/10  06:00:00,8.825000000000001,3.375,16.097939988140197,0.0,0.0,625.8148023021907,0.0,0.0,0.0,8.825000000000001,0.0,0.0 
 05/10  07:00:00,10.2125,3.625,16.328049859555392,0.0,0.0,621.1722494804704,0.0,0.0,0.0,10.2125,0.0,0.0 
 05/10  08:00:00,12.25,4.0,16.704420530344798,0.0,0.0,616.4974331795771,0.0,0.0,0.0,12.25,0.0,0.0 
 05/10  09:00:00,13.874999999999998,3.375,17.077605998902182,0.0,0.0,611.975531393867,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 05/10  10:00:00,13.5875,4.875,17.333387644056227,0.0,0.0,607.5278157437392,0.0,0.0,0.0,13.5875,0.0,0.0 
 05/10  11:00:00,16.1625,5.375,17.446317411980615,0.0,0.0,602.6476528317735,0.0,0.0,0.0,16.1625,0.0,0.0 
 05/10  12:00:00,17.8125,5.0,17.45697600380581,0.0,0.0,598.0473404064198,0.0,0.0,0.0,17.8125,0.0,0.0 
 05/10  13:00:00,18.5125,5.0,17.3840224952482,0.0,0.0,593.6103893467601,0.0,0.0,0.0,18.5125,0.0,0.0 
 05/10  14:00:00,19.625,5.0,17.329302302318112,0.0,0.0,589.2859669037637,0.0,0.0,0.0,19.625,0.0,0.0 
 05/10  15:00:00,19.875,3.75,17.281281306717464,0.0,0.0,585.2026725818495,0.0,0.0,0.0,19.875,0.0,0.0 
 05/10  16:00:00,19.925,2.375,17.23732826451452,0.0,0.0,581.5773542197313,0.0,0.0,0.0,19.925,0.0,0.0 
 05/10  17:00:00,20.0,2.0,17.21295028662559,0.0,0.0,578.1796125327669,0.0,0.0,0.0,20.0,0.0,0.0 
 05/10  18:00:00,20.0625,2.625,17.203042804082216,0.0,0.0,574.8289796728288,0.0,0.0,0.0,20.0625,0.0,0.0 
 05/10  19:00:00,19.4125,2.375,17.20162916361688,0.0,0.0,571.4765791470143,0.0,0.0,0.0,19.4125,0.0,0.0 
 05/10  20:00:00,17.75,2.625,17.197957072409157,0.0,0.0,568.2214204790997,0.0,0.0,0.0,17.75,0.0,0.0 
 05/10  21:00:00,16.4375,1.75,17.20339540979201,0.0,0.0,565.0008125279031,0.0,0.0,0.0,16.4375,0.0,0.0 
 05/10  22:00:00,16.725,1.0,17.243795524325755,0.0,0.0,561.9615081218044,0.0,0.0,0.0,16.725,0.0,0.0 
 05/10  23:00:00,13.2875,1.0,17.290131028374844,0.0,0.0,558.9869653517359,0.0,0.0,0.0,13.2875,0.0,0.0 
 05/10  24:00:00,12.312500000000002,1.0,17.33071317576192,0.0,0.0,556.0323592091177,0.0,0.0,0.0,12.312500000000002,0.0,0.0 
 05/11  01:00:00,9.9125,1.0,17.393735117536103,0.0,0.0,553.1306300171224,0.0,0.0,0.0,9.9125,0.0,0.0 
 05/11  02:00:00,7.375,1.0,17.425493402825705,0.0,0.0,550.2462635417055,0.0,0.0,0.0,7.375,0.0,0.0 
 05/11  03:00:00,9.75,1.0,17.489373946281606,0.0,0.0,547.4139182910584,0.0,0.0,0.0,9.75,0.0,0.0 
 05/11  04:00:00,8.65,1.0,17.552080738951318,0.0,0.0,544.6531826789219,0.0,0.0,0.0,8.65,0.0,0.0 
 05/11  05:00:00,6.375,1.0,17.56633993774736,0.0,0.0,541.9153343859099,0.0,0.0,0.0,6.375,0.0,0.0 
 05/11  06:00:00,7.5625,1.0,17.69525537043272,0.0,0.0,539.2229672178441,0.0,0.0,0.0,7.5625,0.0,0.0 
 05/11  07:00:00,9.4375,1.625,18.0332662589698,0.0,0.0,536.5840983664255,0.0,0.0,0.0,9.4375,0.0,0.0 
 05/11  08:00:00,13.125,1.375,21.360339458750797,2226603.531473739,0.0,534.7608729232863,0.0,0.0,0.0,13.125,0.0,0.0 
 05/11  09:00:00,16.375,1.625,21.00000000278457,1064736.3530663948,0.0,532.7537162291801,0.0,0.0,0.0,16.375,0.0,0.0 
 05/11  10:00:00,18.325,2.0,23.1239360746253,0.0,1065253.4122947592,612.3386479626125,694858.2078867432,18744.036887998802,18744.036887998802,22.287041956596884,0.774888476806625,6816288.073775997 
 05/11  11:00:00,19.625,2.625,23.999997531245953,0.0,3767801.943970557,739.6990872672602,668801.3679504499,18744.036887998802,18744.036887998802,23.447327743219,0.7818468170882267,8346288.073775997 
 05/11  12:00:00,20.0,3.0,23.999999998079076,0.0,4859684.125111198,817.2092891099182,610332.9250310141,18744.036887998802,18744.036887998802,23.503708044549185,0.7781228309364677,8346288.073775997 
 05/11  13:00:00,19.375,2.375,23.99999999999632,0.0,5219851.840279376,860.528638435336,704968.955862409,18744.036887998802,18744.036887998802,23.41001592386847,0.7791474312894471,8346288.073775997 
 05/11  14:00:00,19.625,2.625,23.980501015016515,0.0,130478.02106759188,745.4874088588964,666184.506039837,18744.036887998802,18744.036887998802,23.44474212070779,0.7806181401688245,256368.07377599765 
 05/11  15:00:00,20.3125,3.0,23.99766521432855,0.0,4224188.082242266,712.7069471601123,558795.8786537433,18744.036887998802,18744.036887998802,23.534974799504294,0.7776165743038744,6816288.073775997 
 05/11  16:00:00,20.1875,3.0,23.999993707266547,0.0,5430609.906023044,799.9644922223271,581286.5274065797,18744.036887998802,18744.036887998802,23.531888352772015,0.7789951370353667,8346288.073775997 
 05/11  17:00:00,21.25,2.375,23.999999986433135,0.0,5789539.178867668,848.2921543152904,419376.3674774382,18744.036887998802,18744.036887998802,23.691277888506768,0.780793814551842,8346288.073775997 
 05/11  18:00:00,21.625,2.625,23.999999999972285,0.0,6053695.098806092,877.324641462672,362046.93609608867,18744.036887998802,18744.036887998802,23.747537446044277,0.7777855812592261,8346288.073775997 
 05/11  19:00:00,21.15,4.25,23.999999999999996,0.0,370779.0868010401,882.8655086715838,0.0,0.0,0.0,21.15,0.0,0.0 
 05/11  20:00:00,19.75,3.75,23.93503650573348,0.0,0.0,872.2920307355462,0.0,0.0,0.0,19.75,0.0,0.0 
 05/11  21:00:00,17.875,1.75,23.55030059975418,0.0,0.0,862.8897764572391,0.0,0.0,0.0,17.875,0.0,0.0 
 05/11  22:00:00,13.95,1.0,23.154265998199097,0.0,0.0,854.1547848499175,0.0,0.0,0.0,13.95,0.0,0.0 
 05/11  23:00:00,11.375,1.0,22.80389102409375,0.0,0.0,845.5175027200607,0.0,0.0,0.0,11.375,0.0,0.0 
 05/11  24:00:00,13.375,1.625,22.543274837580938,0.0,0.0,837.0059334505047,0.0,0.0,0.0,13.375,0.0,0.0 
 05/12  01:00:00,14.3,3.875,22.335610780890764,0.0,0.0,828.2646723504008,0.0,0.0,0.0,14.3,0.0,0.0 
 05/12  02:00:00,14.0,5.0,22.134703190618826,0.0,0.0,818.5892993716668,0.0,0.0,0.0,14.0,0.0,0.0 
 05/12  03:00:00,13.6875,3.75,21.963214020092156,0.0,0.0,809.2159915427412,0.0,0.0,0.0,13.6875,0.0,0.0 
 05/12  04:00:00,12.5625,4.25,21.79553518683677,0.0,0.0,800.5608810717264,0.0,0.0,0.0,12.5625,0.0,0.0 
 05/12  05:00:00,11.375,3.75,21.63201164660275,0.0,0.0,791.7065774384337,0.0,0.0,0.0,11.375,0.0,0.0 
 05/12  06:00:00,11.375000000000002,3.0,21.583345080479134,0.0,0.0,783.6147434691652,0.0,0.0,0.0,11.375000000000002,0.0,0.0 
 05/12  07:00:00,11.85,3.625,21.709052965718108,0.0,0.0,775.7082518843958,0.0,0.0,0.0,11.85,0.0,0.0 
 05/12  08:00:00,12.625,4.625,21.968978350822656,0.0,0.0,767.5283297146141,0.0,0.0,0.0,12.625,0.0,0.0 
 05/12  09:00:00,13.874999999999998,3.75,22.22994646916777,0.0,0.0,759.3675349625436,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 05/12  10:00:00,14.775,3.625,23.76194804133706,0.0,3474076.6218756633,806.0111023026702,1349278.2101770232,18744.036887998802,18744.036887998802,22.367401860310537,0.775293849660234,6816288.073775997 
 05/12  11:00:00,16.875,3.375,23.999999117736827,0.0,5240126.144845238,857.6495119767009,1091840.8250535342,18744.036887998802,18744.036887998802,23.034934457508026,0.7812082694650431,8346288.073775997 
 05/12  12:00:00,18.9375,3.0,23.999999997934037,0.0,5772529.110706855,883.4866780614983,774123.5000303049,18744.036887998802,18744.036887998802,23.344337680628577,0.7763685975728696,8346288.073775997 
 05/12  13:00:00,20.4375,3.625,23.999999999995907,0.0,6172564.627968412,899.3437116356328,544794.2264781373,18744.036887998802,18744.036887998802,23.569348125281834,0.7780704220908474,8346288.073775997 
 05/12  14:00:00,21.0,3.375,23.999999999999996,0.0,736096.359241525,771.0834462869881,459028.0883350646,18744.036887998802,18744.036887998802,23.653728995429205,0.7807118604291914,256368.07377599765 
 05/12  15:00:00,20.6875,3.0,24.0,0.0,4807340.215262067,728.1276004476169,505975.7370208985,18744.036887998802,18744.036887998802,23.606884373600835,0.7767354419419943,6816288.073775997 
 05/12  16:00:00,21.4375,3.625,24.0,0.0,6136176.093148711,806.6391781296797,391766.3155023778,18744.036887998802,18744.036887998802,23.71935647709941,0.7783673755360075,8346288.073775997 
 05/12  17:00:00,20.75,3.375,24.0,0.0,6435091.001723094,850.587337114062,496989.74141349446,18744.036887998802,18744.036887998802,23.616226719886267,0.7808686456249869,8346288.073775997 
 05/12  18:00:00,20.3125,1.75,24.0,0.0,6621577.535301125,877.9470222081268,562846.6193566915,18744.036887998802,18744.036887998802,23.550638012523486,0.7773588720702278,8346288.073775997 
 05/12  19:00:00,20.8125,2.25,24.000000000000004,0.0,803844.6257812412,883.8155721540554,0.0,0.0,0.0,20.8125,0.0,0.0 
 05/12  20:00:00,20.375,3.625,24.209429274676353,0.0,0.0,874.2126094216314,0.0,0.0,0.0,20.375,0.0,0.0 
 05/12  21:00:00,19.4375,2.75,24.02210549826275,0.0,0.0,864.5192507359617,0.0,0.0,0.0,19.4375,0.0,0.0 
 05/12  22:00:00,16.5375,2.0,23.730518309217082,0.0,0.0,855.5379886606119,0.0,0.0,0.0,16.5375,0.0,0.0 
 05/12  23:00:00,14.375,2.0,23.469668873844583,0.0,0.0,846.7246361942497,0.0,0.0,0.0,14.375,0.0,0.0 
 05/12  24:00:00,14.874999999999998,1.375,23.269678100268326,0.0,0.0,838.1211281637287,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 05/13  01:00:00,12.025,1.625,23.088447170408223,0.0,0.0,829.780776937075,0.0,0.0,0.0,12.025,0.0,0.0 
 05/13  02:00:00,10.625,2.0,22.905883319709233,0.0,0.0,821.387556272004,0.0,0.0,0.0,10.625,0.0,0.0 
 05/13  03:00:00,10.1875,2.0,22.759912539327033,0.0,0.0,813.1164961808603,0.0,0.0,0.0,10.1875,0.0,0.0 
 05/13  04:00:00,8.6375,1.375,22.608550752956223,0.0,0.0,805.0316473810441,0.0,0.0,0.0,8.6375,0.0,0.0 
 05/13  05:00:00,7.375,1.625,22.464390032441866,0.0,0.0,797.1728007593484,0.0,0.0,0.0,7.375,0.0,0.0 
 05/13  06:00:00,7.812500000000001,1.375,22.422503682839384,0.0,0.0,789.3882069448242,0.0,0.0,0.0,7.812500000000001,0.0,0.0 
 05/13  07:00:00,8.675,1.0,22.54952443313416,0.0,0.0,781.8872368521791,0.0,0.0,0.0,8.675,0.0,0.0 
 05/13  08:00:00,13.9625,1.625,22.81347778203383,0.0,0.0,774.5709553386835,0.0,0.0,0.0,13.9625,0.0,0.0 
 05/13  09:00:00,16.875,2.0,23.061428398065903,0.0,0.0,767.3913890689088,0.0,0.0,0.0,16.875,0.0,0.0 
 05/13  10:00:00,18.175,3.875,23.942605844210032,0.0,4118347.8348592985,806.2322313757459,872708.0072650039,18744.036887998802,18744.036887998802,23.11822173787283,0.7787246959999243,6816288.073775997 
 05/13  11:00:00,19.0,3.75,23.999995295793912,0.0,5742536.627752642,853.6739776846177,765819.8073093629,18744.036887998802,18744.036887998802,23.35367766152703,0.7810624136942348,8346288.073775997 
 05/13  12:00:00,19.9375,4.25,23.99999999036971,0.0,6310003.482929535,879.7872222138246,621182.65347116,18744.036887998802,18744.036887998802,23.494348537435325,0.7804871146884453,8346288.073775997 
 05/13  13:00:00,20.8125,5.0,23.999999999979934,0.0,6642623.225404677,895.1069665290662,487688.39005868166,18744.036887998802,18744.036887998802,23.62559703040683,0.7805709638334544,8346288.073775997 
 05/13  14:00:00,21.0,4.375,23.999999999999982,0.0,1087623.2967281837,770.8856009294302,459278.77196617855,18744.036887998802,18744.036887998802,23.653726025742213,0.7806687691824441,256368.07377599765 
 05/13  15:00:00,21.3125,4.0,24.0,0.0,5131015.219022416,728.9672563884332,410946.3497850812,18744.036887998802,18744.036887998802,23.700621431044144,0.7812365152591574,6816288.073775997 
 05/13  16:00:00,21.8125,4.625,24.0,0.0,6458389.968254188,804.5945183908984,334486.74357457634,18744.036887998802,18744.036887998802,23.775606847782583,0.7810639302303143,8346288.073775997 
 05/13  17:00:00,21.375,5.0,24.000000000000004,0.0,6715955.183366974,848.1705274326687,401775.6332361591,18744.036887998802,18744.036887998802,23.709967677019584,0.7808151114352477,8346288.073775997 
 05/13  18:00:00,21.125,3.75,24.0,0.0,6860070.621363813,875.0857076360903,440518.4980955654,18744.036887998802,18744.036887998802,23.672448479898716,0.7821279902451184,8346288.073775997 
 05/13  19:00:00,19.2,4.25,24.0,0.0,959833.3648591118,879.94896994986,0.0,0.0,0.0,19.2,0.0,0.0 
 05/13  20:00:00,16.75,5.0,24.258554974416946,0.0,0.0,869.274096090766,0.0,0.0,0.0,16.75,0.0,0.0 
 05/13  21:00:00,15.6875,4.375,24.061016132963196,0.0,0.0,858.6306282675826,0.0,0.0,0.0,15.6875,0.0,0.0 
 05/13  22:00:00,14.5625,4.625,23.771494289291187,0.0,0.0,848.5382979707524,0.0,0.0,0.0,14.5625,0.0,0.0 
 05/13  23:00:00,13.375,4.375,23.510633167395806,0.0,0.0,838.4099006582205,0.0,0.0,0.0,13.375,0.0,0.0 
 05/13  24:00:00,12.750000000000002,2.125,23.28782716172974,0.0,0.0,829.1970160191565,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 05/14  01:00:00,11.6,1.625,23.079146855083405,0.0,0.0,820.9320635513906,0.0,0.0,0.0,11.6,0.0,0.0 
 05/14  02:00:00,10.375,2.0,22.86128323204331,0.0,0.0,812.7244202785029,0.0,0.0,0.0,10.375,0.0,0.0 
 05/14  03:00:00,10.75,1.375,22.65402277794282,0.0,0.0,804.6879847828222,0.0,0.0,0.0,10.75,0.0,0.0 
 05/14  04:00:00,9.8875,1.0,22.45222952417775,0.0,0.0,796.9622883566681,0.0,0.0,0.0,9.8875,0.0,0.0 
 05/14  05:00:00,8.7875,1.0,22.22388122215282,0.0,0.0,789.3736681616084,0.0,0.0,0.0,8.7875,0.0,0.0 
 05/14  06:00:00,9.475,1.0,22.09383883289346,0.0,0.0,781.926546555891,0.0,0.0,0.0,9.475,0.0,0.0 
 05/14  07:00:00,9.375,0.375,22.101256064172155,0.0,0.0,774.6637892996557,0.0,0.0,0.0,9.375,0.0,0.0 
 05/14  08:00:00,10.875,0.625,22.165896005399908,0.0,0.0,767.5739673429733,0.0,0.0,0.0,10.875,0.0,0.0 
 05/14  09:00:00,13.499999999999998,1.625,22.180053613837508,0.0,0.0,760.5885809406707,0.0,0.0,0.0,13.499999999999998,0.0,0.0 
 05/14  10:00:00,15.4,1.375,23.69969159630648,0.0,3058173.8736706995,794.0195549747245,1244814.0817693819,18744.036887998802,18744.036887998802,22.41634446567923,0.7787613778086545,6816288.073775997 
 05/14  11:00:00,16.625,1.0,23.99999983857685,0.0,4990459.62331015,846.6053681274649,1127606.2678624252,18744.036887998802,18744.036887998802,22.99747383537046,0.7811934660273673,8346288.073775997 
 05/14  12:00:00,17.3125,1.625,23.999999999622545,0.0,5431885.847418255,877.0327391434355,1020530.9095527645,18744.036887998802,18744.036887998802,23.10062416460676,0.7828443940775806,8346288.073775997 
 05/14  13:00:00,17.8125,2.625,23.999999999999215,0.0,5826046.333601765,894.3161122065545,944259.916706362,18744.036887998802,18744.036887998802,23.175635561187725,0.7820473755296797,8346288.073775997 
 05/14  14:00:00,17.375,2.375,24.0,0.0,457332.5184511794,765.4822461979408,1010224.9702211744,18744.036887998802,18744.036887998802,23.11004275299403,0.7807929623809697,256368.07377599765 
 05/14  15:00:00,17.25,2.0,24.0,0.0,4533475.832129097,722.9704193974304,1029228.0876158583,18744.036887998802,18744.036887998802,23.091311972221167,0.7836374197945681,6816288.073775997 
 05/14  16:00:00,17.15,2.0,24.0,0.0,5796158.629376896,803.8158960083138,1045662.2588065295,18744.036887998802,18744.036887998802,23.07626302800479,0.7826985222860905,8346288.073775997 
 05/14  17:00:00,16.375,2.625,24.0,0.0,6036021.667376958,849.926993708064,1163918.5537070502,18744.036887998802,18744.036887998802,22.96000943037713,0.7810870027852479,8346288.073775997 
 05/14  18:00:00,14.999999999999998,3.0,24.0,0.0,6171766.314362468,877.2932547658506,1373345.4933422396,18744.036887998802,18744.036887998802,22.753767247837608,0.784752275761359,8346288.073775997 
 05/14  19:00:00,12.9,3.0,24.0,0.0,394634.08961920935,881.6717370633476,0.0,0.0,0.0,12.9,0.0,0.0 
 05/14  20:00:00,11.375,3.0,23.875631419569487,0.0,0.0,871.6988514764594,0.0,0.0,0.0,11.375,0.0,0.0 
 05/14  21:00:00,10.8125,2.375,23.431844464572833,0.0,0.0,862.111682197574,0.0,0.0,0.0,10.8125,0.0,0.0 
 05/14  22:00:00,10.2625,3.875,22.991617521736767,0.0,0.0,852.6592016933604,0.0,0.0,0.0,10.2625,0.0,0.0 
 05/14  23:00:00,10.0,3.75,22.593803734817563,0.0,0.0,842.6272826137839,0.0,0.0,0.0,10.0,0.0,0.0 
 05/14  24:00:00,10.0625,2.375,22.2405796448571,0.0,0.0,833.5181917264337,0.0,0.0,0.0,10.0625,0.0,0.0 
 05/15  01:00:00,10.0375,3.875,21.89714801365205,0.0,0.0,824.6788356077897,0.0,0.0,0.0,10.0375,0.0,0.0 
 05/15  02:00:00,10.0,5.0,21.560672465517623,0.0,0.0,814.9879758434954,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  03:00:00,10.0,4.375,21.245699568498534,0.0,0.0,805.4669956868086,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  04:00:00,10.0,4.0,20.95046178978531,0.0,0.0,796.610409724648,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  05:00:00,10.0,4.625,20.64226796681564,0.0,0.0,787.8841161424174,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  06:00:00,9.4375,5.625,20.31537399517147,0.0,0.0,778.7627324674321,0.0,0.0,0.0,9.4375,0.0,0.0 
 05/15  07:00:00,9.0375,7.25,19.975935136642157,0.0,0.0,768.8560045559746,0.0,0.0,0.0,9.0375,0.0,0.0 
 05/15  08:00:00,9.0,7.375,21.18245579120067,1093312.0211323518,0.0,761.7038358569964,0.0,0.0,0.0,9.0,0.0,0.0 
 05/15  09:00:00,9.1875,4.5,21.00000000001785,851059.6298028446,0.0,754.3932251538226,0.0,0.0,0.0,9.1875,0.0,0.0 
 05/15  10:00:00,10.3625,6.125,23.03179484596565,0.0,880595.5053834004,786.643453267835,1902888.8402033555,18744.036887998802,18744.036887998802,21.03546675121755,0.7795462247744496,6816288.073775997 
 05/15  11:00:00,12.875,8.0,23.999999378120002,0.0,3438133.3115723184,841.2651188298308,1703309.4796599755,18744.036887998802,18744.036887998802,22.434783332073643,0.7824927964931299,8346288.073775997 
 05/15  12:00:00,13.875,6.125,23.999999999666393,0.0,4583515.611954039,873.4270137494395,1549037.8806287642,18744.036887998802,18744.036887998802,22.584883337536215,0.785366300971683,8346288.073775997 
 05/15  13:00:00,13.3,6.875,23.999999999999574,0.0,5007644.344179885,890.8286347378994,1638486.1404736536,18744.036887998802,18744.036887998802,22.49866630284911,0.783708241292972,8346288.073775997 
 05/15  14:00:00,13.625,8.0,23.607730456953355,0.0,226670.79486520594,758.2811138234541,1555212.6642715416,18744.036887998802,18744.036887998802,22.3547313350688,0.7804300553018795,256368.07377599765 
 05/15  15:00:00,14.625,8.625,23.95412875048513,0.0,3760800.9895047536,756.5588923015112,1415025.9230228136,18744.036887998802,18744.036887998802,22.585900013971035,0.7806643287680841,6816288.073775997 
 05/15  16:00:00,14.375,8.375,23.999991350092074,0.0,5001823.261312518,827.765338614059,1471577.874092702,18744.036887998802,18744.036887998802,22.65991383715422,0.7814299077080787,8346288.073775997 
 05/15  17:00:00,14.625,6.75,23.999999979113625,0.0,5177564.51164428,863.927138222693,1432948.7532384228,18744.036887998802,18744.036887998802,22.697467125058704,0.7813422654110761,8346288.073775997 
 05/15  18:00:00,15.5,3.5,23.999999999951857,0.0,5361351.500821675,886.0318206913084,1297904.085682577,18744.036887998802,18744.036887998802,22.828738935223512,0.7837376353078118,8346288.073775997 
 05/15  19:00:00,15.3,6.375,23.869019484100104,0.0,7838.684211002622,887.9866770314782,0.0,0.0,0.0,15.3,0.0,0.0 
 05/15  20:00:00,15.0,7.125,23.245479330403988,0.0,0.0,873.6483331304936,0.0,0.0,0.0,15.0,0.0,0.0 
 05/15  21:00:00,14.1875,4.125,22.57820741910594,0.0,0.0,861.9447119086628,0.0,0.0,0.0,14.1875,0.0,0.0 
 05/15  22:00:00,12.6375,4.25,21.967721939695526,0.0,0.0,852.0868817708547,0.0,0.0,0.0,12.6375,0.0,0.0 
 05/15  23:00:00,11.375,5.0,21.39381768975489,0.0,0.0,841.7383529635842,0.0,0.0,0.0,11.375,0.0,0.0 
 05/15  24:00:00,11.5,4.375,20.87878376521408,0.0,0.0,831.6226495347751,0.0,0.0,0.0,11.5,0.0,0.0 
 05/16  01:00:00,11.3,5.25,20.408745545210127,0.0,0.0,821.8958276711901,0.0,0.0,0.0,11.3,0.0,0.0 
 05/16  02:00:00,11.0,6.625,19.951628712334866,0.0,0.0,811.2427425982551,0.0,0.0,0.0,11.0,0.0,0.0 
 05/16  03:00:00,10.4375,5.125,19.53617934845509,0.0,0.0,800.666115144275,0.0,0.0,0.0,10.4375,0.0,0.0 
 05/16  04:00:00,8.7875,5.875,19.146345010873436,0.0,0.0,791.278031296662,0.0,0.0,0.0,8.7875,0.0,0.0 
 05/16  05:00:00,7.375,5.75,18.737164612116644,0.0,0.0,781.1675937088924,0.0,0.0,0.0,7.375,0.0,0.0 
 05/16  06:00:00,7.375,3.75,18.48859165360643,0.0,0.0,772.3505747929266,0.0,0.0,0.0,7.375,0.0,0.0 
 05/16  07:00:00,7.85,4.875,18.470053208297678,0.0,0.0,764.2678904300624,0.0,0.0,0.0,7.85,0.0,0.0 
 05/16  08:00:00,9.25,6.0,18.579879635339466,0.0,0.0,755.3051075227899,0.0,0.0,0.0,9.25,0.0,0.0 
 05/16  09:00:00,10.375,4.125,18.68275316577781,0.0,0.0,746.8165074717209,0.0,0.0,0.0,10.375,0.0,0.0 
 05/16  10:00:00,11.475,6.125,18.660788320665727,0.0,0.0,738.9992726234154,0.0,0.0,0.0,11.475,0.0,0.0 
 05/16  11:00:00,12.0,8.625,18.4823130303062,0.0,0.0,729.0852724711779,0.0,0.0,0.0,12.0,0.0,0.0 
 05/16  12:00:00,12.125,5.875,18.206490286265055,0.0,0.0,719.3622953357624,0.0,0.0,0.0,12.125,0.0,0.0 
 05/16  13:00:00,12.7,6.5,17.92104987337642,0.0,0.0,711.6691457581306,0.0,0.0,0.0,12.7,0.0,0.0 
 05/16  14:00:00,13.625,8.625,17.65171583115891,0.0,0.0,702.5556351772233,0.0,0.0,0.0,13.625,0.0,0.0 
 05/16  15:00:00,14.062500000000002,6.5,17.418007049155676,0.0,0.0,693.549418709205,0.0,0.0,0.0,14.062500000000002,0.0,0.0 
 05/16  16:00:00,14.6625,5.625,17.20994327855544,0.0,0.0,686.4716605738033,0.0,0.0,0.0,14.6625,0.0,0.0 
 05/16  17:00:00,15.0,6.625,17.021828448427126,0.0,0.0,679.3564189538606,0.0,0.0,0.0,15.0,0.0,0.0 
 05/16  18:00:00,14.437500000000002,5.75,16.845429952468447,0.0,0.0,672.216728864789,0.0,0.0,0.0,14.437500000000002,0.0,0.0 
 05/16  19:00:00,14.0375,5.625,16.678348151943062,0.0,0.0,665.801499742896,0.0,0.0,0.0,14.0375,0.0,0.0 
 05/16  20:00:00,13.375,4.75,16.523631754241066,0.0,0.0,659.549427216316,0.0,0.0,0.0,13.375,0.0,0.0 
 05/16  21:00:00,12.624999999999998,2.75,16.38742899919224,0.0,0.0,654.1062468781709,0.0,0.0,0.0,12.624999999999998,0.0,0.0 
 05/16  22:00:00,10.9,2.0,16.274050990669743,0.0,0.0,649.204877188649,0.0,0.0,0.0,10.9,0.0,0.0 
 05/16  23:00:00,9.375,2.625,16.17184944500964,0.0,0.0,644.3664616575581,0.0,0.0,0.0,9.375,0.0,0.0 
 05/16  24:00:00,9.75,3.0,16.100610009050172,0.0,0.0,639.4659634240984,0.0,0.0,0.0,9.75,0.0,0.0 
 05/17  01:00:00,9.45,2.375,16.05308127721881,0.0,0.0,634.6973478880577,0.0,0.0,0.0,9.45,0.0,0.0 
 05/17  02:00:00,8.375,2.625,15.99737713448052,0.0,0.0,630.1058419654784,0.0,0.0,0.0,8.375,0.0,0.0 
 05/17  03:00:00,8.5625,1.75,15.949740311691833,0.0,0.0,625.5710737288559,0.0,0.0,0.0,8.5625,0.0,0.0 
 05/17  04:00:00,7.7125,2.25,15.904096653529923,0.0,0.0,621.2477477717265,0.0,0.0,0.0,7.7125,0.0,0.0 
 05/17  05:00:00,5.75,3.0,15.827950469435226,0.0,0.0,616.7999231990079,0.0,0.0,0.0,5.75,0.0,0.0 
 05/17  06:00:00,6.5,2.375,15.831169392230201,0.0,0.0,612.4292254620473,0.0,0.0,0.0,6.5,0.0,0.0 
 05/17  07:00:00,7.775,2.625,16.004042628843884,0.0,0.0,608.2525467190364,0.0,0.0,0.0,7.775,0.0,0.0 
 05/17  08:00:00,9.25,3.0,16.311511309620734,0.0,0.0,604.0692761431744,0.0,0.0,0.0,9.25,0.0,0.0 
 05/17  09:00:00,11.375,3.0,16.667422412802097,0.0,0.0,599.9672510470059,0.0,0.0,0.0,11.375,0.0,0.0 
 05/17  10:00:00,13.325,4.25,16.9298304924097,0.0,0.0,595.8573019375492,0.0,0.0,0.0,13.325,0.0,0.0 
 05/17  11:00:00,15.25,5.625,17.018246626997104,0.0,0.0,591.4125107784147,0.0,0.0,0.0,15.25,0.0,0.0 
 05/17  12:00:00,16.0625,4.75,16.953432021204165,0.0,0.0,586.94298846625,0.0,0.0,0.0,16.0625,0.0,0.0 
 05/17  13:00:00,16.6625,5.25,16.83065070412367,0.0,0.0,582.8279609732311,0.0,0.0,0.0,16.6625,0.0,0.0 
 05/17  14:00:00,16.375,6.0,16.718542714103528,0.0,0.0,578.4549058335754,0.0,0.0,0.0,16.375,0.0,0.0 
