Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/17  15:00:00,17.0625,6.0,16.61786883461969,0.0,0.0,574.1043254772029,0.0,0.0,0.0,17.0625,0.0,0.0 
 05/17  16:00:00,17.2625,6.0,16.54356650229793,0.0,0.0,569.8783992773903,0.0,0.0,0.0,17.2625,0.0,0.0 
 05/17  17:00:00,17.625,6.625,16.475546626877566,0.0,0.0,565.672406898379,0.0,0.0,0.0,17.625,0.0,0.0 
 05/17  18:00:00,17.5625,5.125,16.428351159500714,0.0,0.0,561.5773023408248,0.0,0.0,0.0,17.5625,0.0,0.0 
 05/17  19:00:00,17.1125,5.25,16.385430795883135,0.0,0.0,558.0109158903936,0.0,0.0,0.0,17.1125,0.0,0.0 
 05/17  20:00:00,16.375,6.625,16.353980426863412,0.0,0.0,554.1682581887695,0.0,0.0,0.0,16.375,0.0,0.0 
 05/17  21:00:00,15.1875,4.5,16.324816451878156,0.0,0.0,550.394190266744,0.0,0.0,0.0,15.1875,0.0,0.0 
 05/17  22:00:00,13.0125,4.25,16.303139370161816,0.0,0.0,547.2402402298152,0.0,0.0,0.0,13.0125,0.0,0.0 
 05/17  23:00:00,12.625,5.625,16.2970742551009,0.0,0.0,543.8933454693415,0.0,0.0,0.0,12.625,0.0,0.0 
 05/17  24:00:00,12.6875,4.125,16.325302609379435,0.0,0.0,540.5640799776606,0.0,0.0,0.0,12.6875,0.0,0.0 
 05/18  01:00:00,11.5625,4.25,16.35031432981898,0.0,0.0,537.6222698779954,0.0,0.0,0.0,11.5625,0.0,0.0 
 05/18  02:00:00,11.0,5.0,16.36891784679411,0.0,0.0,534.5372710045494,0.0,0.0,0.0,11.0,0.0,0.0 
 05/18  03:00:00,10.6875,3.125,16.395380423535737,0.0,0.0,531.5997453059326,0.0,0.0,0.0,10.6875,0.0,0.0 
 05/18  04:00:00,10.25,3.25,16.412170514636394,0.0,0.0,528.9803927883645,0.0,0.0,0.0,10.25,0.0,0.0 
 05/18  05:00:00,8.7875,3.375,16.414627365146288,0.0,0.0,526.3087482302851,0.0,0.0,0.0,8.7875,0.0,0.0 
 05/18  06:00:00,7.625,2.375,16.493658690026194,0.0,0.0,523.7681694246935,0.0,0.0,0.0,7.625,0.0,0.0 
 05/18  07:00:00,7.775,3.25,16.76900593924318,0.0,0.0,521.3051734313826,0.0,0.0,0.0,7.775,0.0,0.0 
 05/18  08:00:00,9.25,4.0,21.27514780363317,4984676.49496141,0.0,519.5604562456017,0.0,0.0,0.0,9.25,0.0,0.0 
 05/18  09:00:00,10.874999999999998,3.375,21.000000273535893,2291625.0436513275,0.0,517.4499219768077,0.0,0.0,0.0,10.874999999999998,0.0,0.0 
 05/18  10:00:00,12.4,5.5,22.730388135452348,0.0,465308.6858695511,598.8453367102419,1535282.5342246923,18744.036887998802,18744.036887998802,21.061052643319528,0.775867304880358,6816288.073775997 
 05/18  11:00:00,13.625,8.875,23.999988827560966,0.0,2850674.17974097,721.7038364805724,1580935.5471890992,18744.036887998802,18744.036887998802,22.547127924168798,0.7833319582776852,8346288.073775997 
 05/18  12:00:00,13.875,6.875,23.999999996254722,0.0,4256700.853469467,808.8594817634157,1540741.9150673556,18744.036887998802,18744.036887998802,22.58493136516297,0.7809914954406316,8346288.073775997 
 05/18  13:00:00,13.925,6.875,23.999999999996472,0.0,4853441.037478461,854.9897755024035,1533672.7547765528,18744.036887998802,18744.036887998802,22.59252361551878,0.7808020737593908,8346288.073775997 
 05/18  14:00:00,14.0,8.0,23.525555021257603,0.0,209710.39194719048,739.9956900365289,1480397.8238170575,18744.036887998802,18744.036887998802,22.365677671530484,0.7797090012187429,256368.07377599765 
 05/18  15:00:00,14.562499999999998,6.125,23.939632262307235,0.0,3656661.1211981494,746.6776628880211,1412859.3028830916,18744.036887998802,18744.036887998802,22.551787708324568,0.7796858453818537,6816288.073775997 
 05/18  16:00:00,14.3375,5.625,23.999990778784507,0.0,4979887.673820003,823.9717517233373,1472131.4737809212,18744.036887998802,18744.036887998802,22.654380781876075,0.7809296076473677,8346288.073775997 
 05/18  17:00:00,14.625,8.5,23.999999978669365,0.0,5142142.52323784,861.9835674951373,1428152.1481832154,18744.036887998802,18744.036887998802,22.697542331587833,0.7811687100010823,8346288.073775997 
 05/18  18:00:00,15.625,6.25,23.99999999994923,0.0,5349970.625446826,883.4513915455834,1276094.2962603942,18744.036887998802,18744.036887998802,22.847542682301775,0.781307074826981,8346288.073775997 
 05/18  19:00:00,15.375,6.5,23.874850334521028,0.0,12505.002209770719,885.8208062431006,0.0,0.0,0.0,15.375,0.0,0.0 
 05/18  20:00:00,14.375,6.75,23.2605855847547,0.0,0.0,872.1425364715808,0.0,0.0,0.0,14.375,0.0,0.0 
 05/18  21:00:00,13.750000000000002,3.5,22.610795263241407,0.0,0.0,860.737465261288,0.0,0.0,0.0,13.750000000000002,0.0,0.0 
 05/18  22:00:00,11.975,3.25,22.00839834680794,0.0,0.0,851.3568744724322,0.0,0.0,0.0,11.975,0.0,0.0 
 05/18  23:00:00,11.0,4.0,21.43413706917036,0.0,0.0,841.687415809089,0.0,0.0,0.0,11.0,0.0,0.0 
 05/18  24:00:00,11.375000000000002,2.75,20.92171461505193,0.0,0.0,832.3518120000824,0.0,0.0,0.0,11.375000000000002,0.0,0.0 
 05/19  01:00:00,9.975,2.625,20.43385846136529,0.0,0.0,823.7482557643226,0.0,0.0,0.0,9.975,0.0,0.0 
 05/19  02:00:00,9.0,2.375,19.955116008097658,0.0,0.0,815.212721595698,0.0,0.0,0.0,9.0,0.0,0.0 
 05/19  03:00:00,9.25,1.375,19.523277375929858,0.0,0.0,807.1120479455702,0.0,0.0,0.0,9.25,0.0,0.0 
 05/19  04:00:00,8.2125,1.625,19.117606630150252,0.0,0.0,799.3155999513185,0.0,0.0,0.0,8.2125,0.0,0.0 
 05/19  05:00:00,6.8125,2.0,18.698796214841693,0.0,0.0,791.5204767205131,0.0,0.0,0.0,6.8125,0.0,0.0 
 05/19  06:00:00,7.65,2.0,18.366234125111884,0.0,0.0,783.8441754150952,0.0,0.0,0.0,7.65,0.0,0.0 
 05/19  07:00:00,8.15,0.75,18.199732385657036,0.0,0.0,776.4416698679771,0.0,0.0,0.0,8.15,0.0,0.0 
 05/19  08:00:00,10.5,0.0,21.276619276851502,3486249.35671565,0.0,771.6254736660583,0.0,0.0,0.0,10.5,0.0,0.0 
 05/19  09:00:00,13.4375,0.625,21.000000111070833,1928480.8888128502,0.0,765.7582776867223,0.0,0.0,0.0,13.4375,0.0,0.0 
 05/19  10:00:00,15.3625,0.375,22.77857544103803,0.0,403006.16217961966,795.0553424746221,1086522.3948466217,18744.036887998802,18744.036887998802,21.519403187273486,0.7765628408235659,6816288.073775997 
 05/19  11:00:00,16.625,1.25,23.999823245418547,0.0,2699542.1774529186,842.2978138393846,1124933.9459864362,18744.036887998802,18744.036887998802,22.995696520640447,0.7833867928802615,8346288.073775997 
 05/19  12:00:00,18.0625,2.625,23.999999947530632,0.0,3967597.083606299,877.9176539563822,905778.6742423429,18744.036887998802,18744.036887998802,23.21298542885901,0.7812463826051201,8346288.073775997 
 05/19  13:00:00,19.5125,2.375,23.99999999996046,0.0,4537605.323651886,896.5006991105101,684948.5622004676,18744.036887998802,18744.036887998802,23.430578368260022,0.7808406446584705,8346288.073775997 
 05/19  14:00:00,20.625,3.25,23.416122373319787,0.0,21877.986303072157,764.2558085368206,461296.2826567014,18744.036887998802,18744.036887998802,23.29517450756648,0.7793769951864082,256368.07377599765 
 05/19  15:00:00,21.25,3.375,23.894247153695012,0.0,3159317.375614796,755.3482618080752,381756.64110558946,18744.036887998802,18744.036887998802,23.480702573591277,0.7789646136722415,6816288.073775997 
 05/19  16:00:00,21.775,3.0,23.999992970807327,0.0,4611921.179034818,828.5072600130943,339687.0177253281,18744.036887998802,18744.036887998802,23.7699497769191,0.7807941448236229,8346288.073775997 
 05/19  17:00:00,22.0,2.375,23.99999999054488,0.0,4943623.453653576,866.9015890368751,305686.86758341285,18744.036887998802,18744.036887998802,23.803718872214176,0.7809367743548788,8346288.073775997 
 05/19  18:00:00,22.3125,2.625,23.999999999981128,0.0,5119948.954437258,889.2547233402744,257489.96514141606,18744.036887998802,18744.036887998802,23.85062524306247,0.7810797229836618,8346288.073775997 
 05/19  19:00:00,22.1875,1.75,23.697751222482275,0.0,0.0,892.2624715136179,0.0,0.0,0.0,22.1875,0.0,0.0 
 05/19  20:00:00,21.375,0.375,22.969555267387648,0.0,0.0,883.0261128609213,0.0,0.0,0.0,21.375,0.0,0.0 
 05/19  21:00:00,18.75,0.625,22.330505438384513,0.0,0.0,874.2068273695214,0.0,0.0,0.0,18.75,0.0,0.0 
 05/19  22:00:00,15.275,1.625,21.763163612906702,0.0,0.0,865.335941160356,0.0,0.0,0.0,15.275,0.0,0.0 
 05/19  23:00:00,14.0,2.625,21.27411413038593,0.0,0.0,856.2993986328303,0.0,0.0,0.0,14.0,0.0,0.0 
 05/19  24:00:00,14.75,3.0,20.887217751075653,0.0,0.0,847.1452633125625,0.0,0.0,0.0,14.75,0.0,0.0 
 05/20  01:00:00,12.575,3.0,20.554835508727873,0.0,0.0,838.126452106399,0.0,0.0,0.0,12.575,0.0,0.0 
 05/20  02:00:00,11.0,3.0,20.249746490785427,0.0,0.0,829.2265488904926,0.0,0.0,0.0,11.0,0.0,0.0 
 05/20  03:00:00,12.125,3.3125,20.01273628119333,0.0,0.0,820.4580199258622,0.0,0.0,0.0,12.125,0.0,0.0 
 05/20  04:00:00,11.05,3.8125,19.80028354526679,0.0,0.0,811.6617695807863,0.0,0.0,0.0,11.05,0.0,0.0 
 05/20  05:00:00,10.625,3.375,19.599663745720125,0.0,0.0,802.9271761277781,0.0,0.0,0.0,10.625,0.0,0.0 
 05/20  06:00:00,10.8125,2.6875,19.511638753534637,0.0,0.0,794.7477277667255,0.0,0.0,0.0,10.8125,0.0,0.0 
 05/20  07:00:00,12.7625,2.1875,19.568765268363865,0.0,0.0,786.9735131754625,0.0,0.0,0.0,12.7625,0.0,0.0 
 05/20  08:00:00,15.875,2.0,21.254971484895776,1013487.2638629721,0.0,781.9035336560028,0.0,0.0,0.0,15.875,0.0,0.0 
 05/20  09:00:00,16.8125,2.0,21.00000003408501,446323.1487401311,0.0,776.0628711813438,0.0,0.0,0.0,16.8125,0.0,0.0 
 05/20  10:00:00,19.3875,2.625,23.234431975204792,0.0,1390147.3729034462,804.3052046859929,555800.1341459126,18744.036887998802,18744.036887998802,22.568713580112565,0.7758297583243627,6816288.073775997 
 05/20  11:00:00,21.625,3.0,23.9999988916437,0.0,4021670.310337752,851.5516046181924,365319.85294231353,18744.036887998802,18744.036887998802,23.747243973374935,0.7817720816578173,8346288.073775997 
 05/20  12:00:00,22.812499999999996,3.625,23.999999998926256,0.0,4984298.946485688,880.7634744613061,182631.08340492824,18744.036887998802,18744.036887998802,23.925434828626365,0.7803745755929968,8346288.073775997 
 05/20  13:00:00,23.7375,3.375,23.999999999997456,0.0,5313804.475734064,897.2349856977861,40320.53498095163,18744.036887998802,18744.036887998802,24.064239998145155,0.7804909729740661,8346288.073775997 
 05/20  14:00:00,25.25,3.625,23.999999999999996,0.0,188621.23844195632,766.3548098574119,0.0,18744.036887998802,18744.036887998802,24.29112093394552,0.780893406709084,256368.07377599765 
 05/20  15:00:00,26.625,3.375,24.0,0.0,4342909.181552708,723.4551836178083,0.0,18744.036887998802,18744.036887998802,24.49735450401257,0.7804793655642763,6816288.073775997 
 05/20  16:00:00,27.0,3.625,24.0,0.0,5567767.157332309,804.6276222822826,0.0,18744.036887998802,18744.036887998802,24.55364942434778,0.7804688486326148,8346288.073775997 
 05/20  17:00:00,27.0,4.0,24.0,0.0,5926120.392224912,850.1582856595364,0.0,18744.036887998802,18744.036887998802,24.55368901770618,0.7806400982135347,8346288.073775997 
 05/20  18:00:00,27.125000000000004,4.0,24.0,0.0,6198115.632042645,877.5247829483371,0.0,18744.036887998802,18744.036887998802,24.57241305495496,0.7802060690140138,8346288.073775997 
 05/20  19:00:00,26.45,3.375,24.0,0.0,506380.6554051118,882.5479474999587,0.0,0.0,0.0,26.45,0.0,0.0 
 05/20  20:00:00,25.375,2.375,24.05305440253747,0.0,0.0,873.1380784670462,0.0,0.0,0.0,25.375,0.0,0.0 
 05/20  21:00:00,24.125,2.0,23.782562660197353,0.0,0.0,864.2527560224187,0.0,0.0,0.0,24.125,0.0,0.0 
 05/20  22:00:00,22.6,2.0,23.467921798668236,0.0,0.0,855.5217364166374,0.0,0.0,0.0,22.6,0.0,0.0 
 05/20  23:00:00,21.375,2.0,23.213638088594166,0.0,0.0,846.9261983182987,0.0,0.0,0.0,21.375,0.0,0.0 
 05/20  24:00:00,20.375,1.375,23.01687770588293,0.0,0.0,838.5310738598128,0.0,0.0,0.0,20.375,0.0,0.0 
 05/21  01:00:00,19.375,1.0,22.862009126865697,0.0,0.0,830.4172161471622,0.0,0.0,0.0,19.375,0.0,0.0 
 05/21  02:00:00,17.125,1.0,22.730848027108088,0.0,0.0,822.4427971047824,0.0,0.0,0.0,17.125,0.0,0.0 
 05/21  03:00:00,15.750000000000002,1.625,22.61435822879437,0.0,0.0,814.5156002489906,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 05/21  04:00:00,14.6,1.375,22.519611836534366,0.0,0.0,806.6238077183577,0.0,0.0,0.0,14.6,0.0,0.0 
 05/21  05:00:00,12.75,0.375,22.433984877907868,0.0,0.0,798.9796840723778,0.0,0.0,0.0,12.75,0.0,0.0 
 05/21  06:00:00,14.0,0.0,22.46743956314552,0.0,0.0,791.5263634526358,0.0,0.0,0.0,14.0,0.0,0.0 
 05/21  07:00:00,14.7,0.0,22.7037053882623,0.0,0.0,784.2497305286126,0.0,0.0,0.0,14.7,0.0,0.0 
 05/21  08:00:00,17.9,1.25,23.071103419789047,0.0,0.0,777.0889086119039,0.0,0.0,0.0,17.9,0.0,0.0 
 05/21  09:00:00,21.4375,2.0,23.441375125344692,0.0,0.0,769.978120874889,0.0,0.0,0.0,21.4375,0.0,0.0 
 05/21  10:00:00,23.3625,2.0,23.996860743665064,0.0,4577264.490814,807.1095829102467,88840.03597468272,18744.036887998802,18744.036887998802,23.95830892107426,0.7786094118184201,6816288.073775997 
 05/21  11:00:00,24.625,3.25,23.999998350141794,0.0,6321972.509385325,853.1095058340226,0.0,18744.036887998802,18744.036887998802,24.197400299448418,0.7807933363067524,8346288.073775997 
 05/21  12:00:00,25.875,4.0,23.999999996274315,0.0,6829788.645652818,878.8836304439861,0.0,18744.036887998802,18744.036887998802,24.384939158190956,0.7784042215804274,8346288.073775997 
 05/21  13:00:00,26.15,4.0,23.99999999999121,0.0,7086330.994320039,894.9904235128347,0.0,18744.036887998802,18744.036887998802,24.426190883763354,0.7792330788537782,8346288.073775997 
 05/21  14:00:00,26.625,3.375,23.99999999999999,0.0,1460356.2596988797,774.985373555059,0.0,18744.036887998802,18744.036887998802,24.497440387823975,0.7804139450216406,256368.07377599765 
 05/21  15:00:00,27.499999999999996,2.375,24.0,0.0,5515852.184218608,734.062092206276,0.0,18744.036887998802,18744.036887998802,24.628705390462507,0.7784695593155379,6816288.073775997 
 05/21  16:00:00,26.675,3.25,24.0,0.0,6900352.85850474,806.7061694530568,0.0,18744.036887998802,18744.036887998802,24.504938689858367,0.7793368512298335,8346288.073775997 
 05/21  17:00:00,26.0,3.375,24.0,0.0,7213830.309913738,848.9157412495337,0.0,18744.036887998802,18744.036887998802,24.403687015804095,0.7805888223001611,8346288.073775997 
 05/21  18:00:00,26.875,2.375,24.0,0.0,7419046.066529263,875.6482458891783,0.0,18744.036887998802,18744.036887998802,24.534950364252374,0.7787564719991592,8346288.073775997 
 05/21  19:00:00,26.525,2.0,24.000000000000004,0.0,1523718.124370228,881.4186611831803,0.0,0.0,0.0,26.525,0.0,0.0 
 05/21  20:00:00,25.375,2.0,24.72477188879212,0.0,0.0,874.1811621770705,0.0,0.0,0.0,25.375,0.0,0.0 
 05/21  21:00:00,23.75,2.0,24.820211833334223,0.0,0.0,864.9442982731198,0.0,0.0,0.0,23.75,0.0,0.0 
 05/21  22:00:00,21.125,1.375,24.73614835643809,0.0,0.0,856.2211255361922,0.0,0.0,0.0,21.125,0.0,0.0 
 05/21  23:00:00,18.125,1.0,24.67512634880596,0.0,0.0,847.7194328048522,0.0,0.0,0.0,18.125,0.0,0.0 
 05/21  24:00:00,18.625,1.0,24.653264261997947,0.0,0.0,839.3630276313058,0.0,0.0,0.0,18.625,0.0,0.0 
 05/22  01:00:00,17.35,0.375,24.657709092839724,0.0,0.0,831.2003142934603,0.0,0.0,0.0,17.35,0.0,0.0 
 05/22  02:00:00,16.0,0.625,24.651445147225633,0.0,0.0,823.1769763148651,0.0,0.0,0.0,16.0,0.0,0.0 
 05/22  03:00:00,16.8125,1.625,24.665257528833596,0.0,0.0,815.205783543446,0.0,0.0,0.0,16.8125,0.0,0.0 
 05/22  04:00:00,17.7375,1.375,24.68542434041835,0.0,0.0,807.3013604314867,0.0,0.0,0.0,17.7375,0.0,0.0 
 05/22  05:00:00,18.0,1.625,24.706247255605593,0.0,0.0,799.6231580379848,0.0,0.0,0.0,18.0,0.0,0.0 
 05/22  06:00:00,16.4375,2.0,24.83141478392497,0.0,0.0,791.9580771644781,0.0,0.0,0.0,16.4375,0.0,0.0 
 05/22  07:00:00,15.250000000000002,1.375,25.115573658146932,0.0,0.0,784.4227305932977,0.0,0.0,0.0,15.250000000000002,0.0,0.0 
 05/22  08:00:00,18.7875,1.0,23.928165022134337,0.0,1504685.8269111991,779.1320696529222,0.0,0.0,0.0,18.7875,0.0,0.0 
 05/22  09:00:00,21.125,1.625,23.99999733369164,0.0,1550477.281540496,773.2247915704633,0.0,0.0,0.0,21.125,0.0,0.0 
 05/22  10:00:00,23.575,2.625,23.999999999952387,0.0,6381851.247918699,805.1013425705135,105556.25051305976,18744.036887998802,18744.036887998802,24.039955503778785,0.778981418869382,6816288.073775997 
 05/22  11:00:00,25.625,3.0,23.999999999999872,0.0,7928728.26988569,847.6176155633563,0.0,18744.036887998802,18744.036887998802,24.347415119235887,0.7805924688827861,8346288.073775997 
 05/22  12:00:00,26.375,3.0,24.0,0.0,8072612.44418941,874.0041798187594,0.0,18744.036887998802,18744.036887998802,24.459942824976345,0.7780955696079943,8346288.073775997 
 05/22  13:00:00,26.85,3.0,24.0,0.0,8099772.511159167,891.3726140598103,0.0,18744.036887998802,18744.036887998802,24.531229103827215,0.7789776539815264,8346288.073775997 
 05/22  14:00:00,27.0,3.0,24.000000000000004,0.0,2273069.6328155934,778.4118870260606,0.0,18744.036887998802,18744.036887998802,24.553741502169654,0.7801942718266724,256368.07377599765 
 05/22  15:00:00,27.375,2.375,24.0,0.0,6265525.33608558,739.2847552105227,0.0,18744.036887998802,18744.036887998802,24.60998002987136,0.7782771844819187,6816288.073775997 
 05/22  16:00:00,27.225,2.625,24.0,0.0,7655061.419891562,807.5650220425306,0.0,18744.036887998802,18744.036887998802,24.58745557995056,0.7792077540909537,8346288.073775997 
 05/22  17:00:00,27.0,3.0,24.0,0.0,7945665.00779154,848.216496131958,0.0,18744.036887998802,18744.036887998802,24.553707696045592,0.7804553772651246,8346288.073775997 
 05/22  18:00:00,27.187499999999996,2.375,24.0,0.0,8124805.492345601,874.3638473361893,0.0,18744.036887998802,18744.036887998802,24.58181489210753,0.7788437428489761,8346288.073775997 
 05/22  19:00:00,26.4875,2.625,24.0,0.0,2160054.9553877553,880.025933733209,0.0,0.0,0.0,26.4875,0.0,0.0 
 05/22  20:00:00,25.375,2.375,25.11981038065913,0.0,0.0,872.7210743343999,0.0,0.0,0.0,25.375,0.0,0.0 
 05/22  21:00:00,23.375,2.625,25.41581284023558,0.0,0.0,863.3503501871351,0.0,0.0,0.0,23.375,0.0,0.0 
 05/22  22:00:00,22.15,3.0,25.495372955973842,0.0,0.0,854.2282811219686,0.0,0.0,0.0,22.15,0.0,0.0 
 05/22  23:00:00,19.125,2.375,25.582900339689285,0.0,0.0,845.2631857029887,0.0,0.0,0.0,19.125,0.0,0.0 
 05/22  24:00:00,19.775,2.625,25.6813459525927,0.0,0.0,836.5911587066307,0.0,0.0,0.0,19.775,0.0,0.0 
 05/23  01:00:00,17.325,1.75,25.79138817125981,0.0,0.0,828.0673260381354,0.0,0.0,0.0,17.325,0.0,0.0 
 05/23  02:00:00,14.937499999999998,1.625,25.861154624532837,0.0,0.0,819.8813932790739,0.0,0.0,0.0,14.937499999999998,0.0,0.0 
 05/23  03:00:00,16.15,1.375,25.95250907572019,0.0,0.0,811.7948561141571,0.0,0.0,0.0,16.15,0.0,0.0 
 05/23  04:00:00,15.087499999999999,0.375,26.029133422878175,0.0,0.0,804.0128878716334,0.0,0.0,0.0,15.087499999999999,0.0,0.0 
 05/23  05:00:00,13.375,0.625,26.076458792554078,0.0,0.0,796.3883014399235,0.0,0.0,0.0,13.375,0.0,0.0 
 05/23  06:00:00,14.6875,1.3125,26.264578559786774,0.0,0.0,788.8283320476555,0.0,0.0,0.0,14.6875,0.0,0.0 
 05/23  07:00:00,14.7,1.8125,26.62059402945468,0.0,0.0,781.3442708805866,0.0,0.0,0.0,14.7,0.0,0.0 
 05/23  08:00:00,17.7875,2.625,27.047785103072272,0.0,0.0,773.8581710717278,0.0,0.0,0.0,17.7875,0.0,0.0 
 05/23  09:00:00,21.125,1.75,27.464381481614275,0.0,0.0,766.5442257336042,0.0,0.0,0.0,21.125,0.0,0.0 
 05/23  10:00:00,21.925,1.625,27.745039735056885,0.0,0.0,759.6620611706837,0.0,0.0,0.0,21.925,0.0,0.0 
 05/23  11:00:00,23.25,2.0,27.85516610837411,0.0,0.0,752.8381528454677,0.0,0.0,0.0,23.25,0.0,0.0 
 05/23  12:00:00,24.6875,2.0,27.812801459300417,0.0,0.0,746.1492056443259,0.0,0.0,0.0,24.6875,0.0,0.0 
 05/23  13:00:00,25.6625,2.0,27.69482109144216,0.0,0.0,739.5959664736463,0.0,0.0,0.0,25.6625,0.0,0.0 
 05/23  14:00:00,26.625,2.0,27.58891955804394,0.0,0.0,733.1870904256921,0.0,0.0,0.0,26.625,0.0,0.0 
 05/23  15:00:00,27.437500000000004,2.0,27.49907113303868,0.0,0.0,726.9255399874471,0.0,0.0,0.0,27.437500000000004,0.0,0.0 
 05/23  16:00:00,27.2625,3.25,27.419554952082702,0.0,0.0,720.65986855181,0.0,0.0,0.0,27.2625,0.0,0.0 
 05/23  17:00:00,27.0,2.75,27.35325130061929,0.0,0.0,714.2317911536935,0.0,0.0,0.0,27.0,0.0,0.0 
 05/23  18:00:00,27.6875,2.0,27.31104906018613,0.0,0.0,708.2692371830285,0.0,0.0,0.0,27.6875,0.0,0.0 
 05/23  19:00:00,27.4125,2.625,27.28709208792814,0.0,0.0,702.4433653139104,0.0,0.0,0.0,27.4125,0.0,0.0 
 05/23  20:00:00,25.75,3.0,27.261685106588203,0.0,0.0,696.5338159812782,0.0,0.0,0.0,25.75,0.0,0.0 
 05/23  21:00:00,23.8125,2.375,27.240313860837208,0.0,0.0,690.7509894267104,0.0,0.0,0.0,23.8125,0.0,0.0 
 05/23  22:00:00,23.0375,2.0,27.24729303984262,0.0,0.0,685.2128601193866,0.0,0.0,0.0,23.0375,0.0,0.0 
 05/23  23:00:00,22.375,2.0,27.28086552052873,0.0,0.0,679.7827133241727,0.0,0.0,0.0,22.375,0.0,0.0 
 05/23  24:00:00,21.125,2.0,27.321080981009576,0.0,0.0,674.4410383873125,0.0,0.0,0.0,21.125,0.0,0.0 
 05/24  01:00:00,20.225,2.0,27.364515033672554,0.0,0.0,669.1747004514099,0.0,0.0,0.0,20.225,0.0,0.0 
 05/24  02:00:00,17.6875,2.0,27.397165154597484,0.0,0.0,663.9848346038395,0.0,0.0,0.0,17.6875,0.0,0.0 
 05/24  03:00:00,16.8625,1.375,27.4179976323206,0.0,0.0,658.8833319135633,0.0,0.0,0.0,16.8625,0.0,0.0 
 05/24  04:00:00,16.45,0.375,27.44400262416207,0.0,0.0,653.9821745541419,0.0,0.0,0.0,16.45,0.0,0.0 
 05/24  05:00:00,15.375,0.0,27.457688545134307,0.0,0.0,649.1987872606829,0.0,0.0,0.0,15.375,0.0,0.0 
 05/24  06:00:00,15.3125,0.625,27.60419062570243,0.0,0.0,644.4904410135098,0.0,0.0,0.0,15.3125,0.0,0.0 
 05/24  07:00:00,15.0625,1.0,27.898405481699818,0.0,25522.478284041146,639.8352688979876,0.0,0.0,0.0,15.0625,0.0,0.0 
 05/24  08:00:00,18.675,1.625,27.999999784040114,0.0,324269.39568071184,635.2945957349045,0.0,0.0,0.0,18.675,0.0,0.0 
 05/24  09:00:00,20.75,2.0,28.0,0.0,581202.8557685781,630.9185120998443,0.0,0.0,0.0,20.75,0.0,0.0 
 05/24  10:00:00,23.35,2.625,28.0,0.0,658613.318193376,626.6427257759964,0.0,0.0,0.0,23.35,0.0,0.0 
 05/24  11:00:00,25.625,3.0,27.999999999999996,0.0,539947.662176254,622.3698691148966,0.0,0.0,0.0,25.625,0.0,0.0 
 05/24  12:00:00,26.750000000000004,3.0,28.0,0.0,321434.0142812536,618.107955041263,0.0,0.0,0.0,26.750000000000004,0.0,0.0 
 05/24  13:00:00,27.7,2.375,28.0,0.0,172179.74293714948,613.927255962584,0.0,0.0,0.0,27.7,0.0,0.0 
 05/24  14:00:00,28.625,2.625,28.0,0.0,101268.39633251945,609.8925345098776,0.0,0.0,0.0,28.625,0.0,0.0 
 05/24  15:00:00,28.187500000000004,1.75,28.0,0.0,49943.275400676794,605.9040203909295,0.0,0.0,0.0,28.187500000000004,0.0,0.0 
 05/24  16:00:00,28.5125,1.625,27.999999999999996,0.0,21023.54161057155,602.1074604611937,0.0,0.0,0.0,28.5125,0.0,0.0 
 05/24  17:00:00,29.0,2.0,28.0,0.0,7575.436059958158,598.3426091870891,0.0,0.0,0.0,29.0,0.0,0.0 
 05/24  18:00:00,27.875000000000004,3.25,27.995891941891202,0.0,31.393529961860636,594.5404446403505,0.0,0.0,0.0,27.875000000000004,0.0,0.0 
 05/24  19:00:00,26.45,4.625,27.980930772401198,0.0,0.0,590.4557151075276,0.0,0.0,0.0,26.45,0.0,0.0 
 05/24  20:00:00,24.75,6.25,27.966855917309026,0.0,0.0,586.0316417555973,0.0,0.0,0.0,24.75,0.0,0.0 
 05/24  21:00:00,23.0625,5.125,27.958900860646594,0.0,0.0,581.418772583653,0.0,0.0,0.0,23.0625,0.0,0.0 
 05/24  22:00:00,21.5625,5.875,27.97321479500952,0.0,0.0,577.269148474833,0.0,0.0,0.0,21.5625,0.0,0.0 
 05/24  23:00:00,20.375,7.0,27.99228357752584,0.0,3418.72333212257,572.6038214233313,0.0,0.0,0.0,20.375,0.0,0.0 
 05/24  24:00:00,19.5625,5.125,27.999999999819295,0.0,21426.303956760177,568.1689789188115,0.0,0.0,0.0,19.5625,0.0,0.0 
 05/25  01:00:00,17.8625,5.25,28.0,0.0,27483.04358153218,564.3496037124845,0.0,0.0,0.0,17.8625,0.0,0.0 
 05/25  02:00:00,16.375,4.75,28.0,0.0,34745.410340583476,560.4486746438306,0.0,0.0,0.0,16.375,0.0,0.0 
 05/25  03:00:00,16.0,5.25,28.0,0.0,40302.453257460365,556.8062276600813,0.0,0.0,0.0,16.0,0.0,0.0 
 05/25  04:00:00,14.75,4.125,28.0,0.0,36727.71606644492,553.1259483274441,0.0,0.0,0.0,14.75,0.0,0.0 
 05/25  05:00:00,14.0,3.625,28.0,0.0,27249.30443657249,549.8777839475264,0.0,0.0,0.0,14.0,0.0,0.0 
 05/25  06:00:00,13.875,3.375,28.000000000000004,0.0,116273.2157153321,546.6924655405976,0.0,0.0,0.0,13.875,0.0,0.0 
 05/25  07:00:00,13.925,3.625,28.0,0.0,306188.8531318563,543.6589895072914,0.0,0.0,0.0,13.925,0.0,0.0 
 05/25  08:00:00,14.625,4.0,23.945737071886455,0.0,5532959.601804996,541.4474476336703,0.0,0.0,0.0,14.625,0.0,0.0 
 05/25  09:00:00,15.8125,2.75,24.0,0.0,3951715.3881936325,539.4489683272742,0.0,0.0,0.0,15.8125,0.0,0.0 
 05/25  10:00:00,17.3625,2.625,24.0,0.0,7862664.484075807,620.6618445738175,1019806.0811003589,18744.036887998802,18744.036887998802,23.097842858650655,0.7805052154362229,6816288.073775997 
 05/25  11:00:00,19.25,3.625,23.999999999999996,0.0,8958513.929844167,724.957711271036,730165.4927455247,18744.036887998802,18744.036887998802,23.38066728091742,0.7809697585289777,8346288.073775997 
 05/25  12:00:00,20.5,3.375,24.0,0.0,8835430.0330376,792.0265336250458,538027.6283594082,18744.036887998802,18744.036887998802,23.572441249239013,0.7806878399102484,8346288.073775997 
 05/25  13:00:00,21.55,3.0,24.0,0.0,8702985.54893469,836.5535101633722,376371.56829502096,18744.036887998802,18744.036887998802,23.735602506766643,0.7806815712216821,8346288.073775997 
 05/25  14:00:00,22.625,3.625,24.0,0.0,2744234.9840997336,747.448626568017,210980.00299245137,18744.036887998802,18744.036887998802,23.897447801560187,0.7805272033702253,256368.07377599765 
 05/25  15:00:00,23.499999999999996,3.375,24.0,0.0,6677121.128082957,722.6312592111888,76734.20869388396,18744.036887998802,18744.036887998802,24.028693242983046,0.780957572601824,6816288.073775997 
 05/25  16:00:00,24.55,4.25,24.0,0.0,8039291.917367168,795.0917115038242,0.0,18744.036887998802,18744.036887998802,24.186166639700765,0.7808326109232008,8346288.073775997 
 05/25  17:00:00,25.0,4.375,23.999999999999993,0.0,8289708.28389561,839.0662470031922,0.0,18744.036887998802,18744.036887998802,24.253674390694997,0.7806028212537982,8346288.073775997 
 05/25  18:00:00,25.6875,2.75,23.999999999999996,0.0,8425717.17927058,867.5820923016713,0.0,18744.036887998802,18744.036887998802,24.35751306608221,0.7817961727640924,8346288.073775997 
 05/25  19:00:00,25.4125,3.25,24.0,0.0,2402849.3173361863,873.8984341837155,0.0,0.0,0.0,25.4125,0.0,0.0 
 05/25  20:00:00,24.375,4.625,25.078544483318264,0.0,0.0,867.722087477283,0.0,0.0,0.0,24.375,0.0,0.0 
 05/25  21:00:00,23.125,3.75,25.53854155470648,0.0,0.0,858.4715509925024,0.0,0.0,0.0,23.125,0.0,0.0 
 05/25  22:00:00,21.6,3.625,25.661819650121508,0.0,0.0,849.1162041741394,0.0,0.0,0.0,21.6,0.0,0.0 
 05/25  23:00:00,20.375,3.375,25.771812344282257,0.0,0.0,839.8176514772194,0.0,0.0,0.0,20.375,0.0,0.0 
 05/25  24:00:00,20.0625,3.0,25.886608909093972,0.0,0.0,830.9855962181176,0.0,0.0,0.0,20.0625,0.0,0.0 
 05/26  01:00:00,18.7875,3.0,25.993300955950847,0.0,0.0,822.37456731885,0.0,0.0,0.0,18.7875,0.0,0.0 
 05/26  02:00:00,16.75,3.0,26.074830146776314,0.0,0.0,813.8763676212266,0.0,0.0,0.0,16.75,0.0,0.0 
 05/26  03:00:00,17.6875,2.375,26.158480465172715,0.0,0.0,805.6042360900335,0.0,0.0,0.0,17.6875,0.0,0.0 
 05/26  04:00:00,17.0125,2.625,26.23445820351668,0.0,0.0,797.6714350120119,0.0,0.0,0.0,17.0125,0.0,0.0 
 05/26  05:00:00,15.375,3.0,26.274402843133124,0.0,0.0,789.6451239640141,0.0,0.0,0.0,15.375,0.0,0.0 
 05/26  06:00:00,16.3125,1.75,26.45738196251755,0.0,0.0,781.8706721550515,0.0,0.0,0.0,16.3125,0.0,0.0 
 05/26  07:00:00,18.2875,2.25,26.824226989649937,0.0,0.0,774.5429100089267,0.0,0.0,0.0,18.2875,0.0,0.0 
 05/26  08:00:00,19.625,3.0,23.910795032187757,0.0,4347989.898329116,769.7128968330444,0.0,0.0,0.0,19.625,0.0,0.0 
 05/26  09:00:00,21.125,2.375,23.999999847193145,0.0,3031546.8768280423,764.6505535400215,0.0,0.0,0.0,21.125,0.0,0.0 
 05/26  10:00:00,22.55,3.25,23.999999999985043,0.0,7411710.6832973445,796.528409097059,222784.05776857442,18744.036887998802,18744.036887998802,23.8837513712631,0.7823347463174513,6816288.073775997 
 05/26  11:00:00,23.625,4.625,23.99999999999995,0.0,8708225.48136587,839.9843128663953,57645.76403855327,18744.036887998802,18744.036887998802,24.046547612693704,0.7807460669199549,8346288.073775997 
 05/26  12:00:00,25.062500000000004,3.75,24.0,0.0,8721741.646622045,867.3218368853436,0.0,18744.036887998802,18744.036887998802,24.26387546892636,0.7838170455600788,8346288.073775997 
 05/26  13:00:00,25.2625,3.625,24.0,0.0,8678489.993953947,885.1925522182746,0.0,18744.036887998802,18744.036887998802,24.293042361700252,0.7824825851034267,8346288.073775997 
 05/26  14:00:00,25.625,3.375,24.0,0.0,2774832.5858102283,777.0817483935638,0.0,18744.036887998802,18744.036887998802,24.347440889099968,0.7803629517516316,256368.07377599765 
 05/26  15:00:00,27.1875,3.0,24.0,0.0,6751117.791572378,739.5962823150785,0.0,18744.036887998802,18744.036887998802,24.58205635658116,0.7842748294862435,6816288.073775997 
 05/26  16:00:00,27.3375,4.25,24.0,0.0,8140562.2180879,804.8275379614929,0.0,18744.036887998802,18744.036887998802,24.604286296521803,0.7827832448012713,8346288.073775997 
 05/26  17:00:00,27.0,5.0,24.0,0.0,8404292.193193922,844.9685541663237,0.0,18744.036887998802,18744.036887998802,24.556646610086197,0.7805158240893637,8346288.073775997 
 05/26  18:00:00,26.874999999999996,2.5,24.0,0.0,8541234.703252602,870.8274056718319,0.0,18744.036887998802,18744.036887998802,24.5368799592891,0.7851794365176624,8346288.073775997 
 05/26  19:00:00,25.675,2.875,24.0,0.0,2508959.0492705936,876.0639252208193,0.0,0.0,0.0,25.675,0.0,0.0 
 05/26  20:00:00,25.0,2.75,25.14219464155871,0.0,0.0,870.2967584568736,0.0,0.0,0.0,25.0,0.0,0.0 
 05/26  21:00:00,24.187500000000004,1.375,25.65036655658804,0.0,0.0,862.2707523655081,0.0,0.0,0.0,24.187500000000004,0.0,0.0 
 05/26  22:00:00,20.7625,4.125,25.783036168470588,0.0,0.0,853.2878339575666,0.0,0.0,0.0,20.7625,0.0,0.0 
 05/26  23:00:00,18.375,4.125,25.88647363032409,0.0,0.0,843.0691761677842,0.0,0.0,0.0,18.375,0.0,0.0 
 05/26  24:00:00,17.25,3.0,26.009481247855778,0.0,0.0,833.9487717195002,0.0,0.0,0.0,17.25,0.0,0.0 
 05/27  01:00:00,16.925,2.375,26.124174659241756,0.0,0.0,825.3014484338211,0.0,0.0,0.0,16.925,0.0,0.0 
 05/27  02:00:00,16.375,1.375,26.21886382769808,0.0,0.0,817.1131894168349,0.0,0.0,0.0,16.375,0.0,0.0 
 05/27  03:00:00,16.0,1.0,26.283718525129043,0.0,0.0,809.2470885604937,0.0,0.0,0.0,16.0,0.0,0.0 
 05/27  04:00:00,16.625,2.875,26.316810803223024,0.0,0.0,801.3589197036662,0.0,0.0,0.0,16.625,0.0,0.0 
 05/27  05:00:00,16.375,3.375,26.31747784151634,0.0,0.0,793.0176309339768,0.0,0.0,0.0,16.375,0.0,0.0 
 05/27  06:00:00,16.0,1.75,26.40539935559947,0.0,0.0,785.1605652718403,0.0,0.0,0.0,16.0,0.0,0.0 
 05/27  07:00:00,16.625,2.25,26.635517711057282,0.0,0.0,777.7646761898477,0.0,0.0,0.0,16.625,0.0,0.0 
 05/27  08:00:00,17.625,3.0,23.909537463562526,0.0,3861220.9757557106,772.8571674844304,0.0,0.0,0.0,17.625,0.0,0.0 
 05/27  09:00:00,18.375,3.625,23.999999949639196,0.0,2562879.1618368397,767.3982871708907,0.0,0.0,0.0,18.375,0.0,0.0 
 05/27  10:00:00,19.475,4.0,23.999999999996987,0.0,6911707.8175609745,798.8861073321151,695375.9843583014,18744.036887998802,18744.036887998802,23.408834638440617,0.7836010457738964,6816288.073775997 
 05/27  11:00:00,19.375,3.375,23.999999999999993,0.0,8160198.52430376,842.6810827301395,710328.7870421361,18744.036887998802,18744.036887998802,23.40761599631843,0.7810015429699999,8346288.073775997 
 05/27  12:00:00,19.125,2.375,24.0,0.0,8121179.127768001,870.0834461159517,747496.1608180398,18744.036887998802,18744.036887998802,23.37244100318353,0.7851075174573221,8346288.073775997 
 05/27  13:00:00,20.95,3.25,24.0,0.0,8022024.483016272,887.3849781598767,467815.6716219728,18744.036887998802,18744.036887998802,23.646187431342835,0.7833263614312231,8346288.073775997 
 05/27  14:00:00,23.25,4.0,24.0,0.0,2100938.817334288,773.8974356048502,115136.67617051057,18744.036887998802,18744.036887998802,23.991179495081052,0.7805587789528068,256368.07377599765 
 05/27  15:00:00,24.375,3.375,24.0,0.0,5994237.216075528,734.9062025773794,0.0,18744.036887998802,18744.036887998802,24.16022628074631,0.7857003491857231,6816288.073775997 
 05/27  16:00:00,24.85,3.625,24.0,0.0,7254484.634137328,804.3853917385842,0.0,18744.036887998802,18744.036887998802,24.23124866354045,0.7837233419439952,8346288.073775997 
 05/27  17:00:00,25.625,3.375,24.0,0.0,7408714.921218869,846.7579441221619,0.0,18744.036887998802,18744.036887998802,24.347419609564533,0.7806302087430191,8346288.073775997 
 05/27  18:00:00,25.75,3.0,24.0,0.0,7434414.264444793,873.3530678662582,0.0,18744.036887998802,18744.036887998802,24.366215203854715,0.7860210878331406,8346288.073775997 
 05/27  19:00:00,25.225,3.0,24.0,0.0,1395652.4486745968,878.0677053867854,0.0,0.0,0.0,25.225,0.0,0.0 
 05/27  20:00:00,23.75,3.0,24.512310223840213,0.0,0.0,868.9655051419602,0.0,0.0,0.0,23.75,0.0,0.0 
 05/27  21:00:00,22.125,3.0,24.421387144362015,0.0,0.0,859.6995110080815,0.0,0.0,0.0,22.125,0.0,0.0 
 05/27  22:00:00,19.975,3.0,24.12762054683364,0.0,0.0,850.571841505089,0.0,0.0,0.0,19.975,0.0,0.0 
 05/27  23:00:00,18.375,3.625,23.83745512471134,0.0,0.0,841.4630915120673,0.0,0.0,0.0,18.375,0.0,0.0 
 05/27  24:00:00,18.5,2.75,23.568972072605334,0.0,0.0,832.4162392242063,0.0,0.0,0.0,18.5,0.0,0.0 
 05/28  01:00:00,16.425,2.625,23.31092961372804,0.0,0.0,823.9953427195744,0.0,0.0,0.0,16.425,0.0,0.0 
 05/28  02:00:00,14.375,3.0,23.038307442600754,0.0,0.0,815.5136253520978,0.0,0.0,0.0,14.375,0.0,0.0 
 05/28  03:00:00,14.5,3.0,22.794654935238686,0.0,0.0,807.1306695214298,0.0,0.0,0.0,14.5,0.0,0.0 
 05/28  04:00:00,14.925,4.25,22.577537112490802,0.0,0.0,798.6937741378503,0.0,0.0,0.0,14.925,0.0,0.0 
 05/28  05:00:00,15.0,5.0,22.359962251682667,0.0,0.0,789.697639520739,0.0,0.0,0.0,15.0,0.0,0.0 
 05/28  06:00:00,14.8125,3.75,22.173243377712133,0.0,0.0,781.0438556407873,0.0,0.0,0.0,14.8125,0.0,0.0 
 05/28  07:00:00,14.2625,4.25,22.004433823458058,0.0,0.0,773.0514395059467,0.0,0.0,0.0,14.2625,0.0,0.0 
 05/28  08:00:00,14.625,5.625,21.859403856542666,0.0,0.0,764.4633728288507,0.0,0.0,0.0,14.625,0.0,0.0 
 05/28  09:00:00,15.4375,4.125,21.760820982342594,0.0,0.0,755.9452673829664,0.0,0.0,0.0,15.4375,0.0,0.0 
 05/28  10:00:00,15.8875,3.625,23.55763357692315,0.0,2570308.1674154475,790.7887130145102,1151285.3674400852,18744.036887998802,18744.036887998802,22.361124666814373,0.7799457804777569,6816288.073775997 
 05/28  11:00:00,15.375,4.0,23.999999967042093,0.0,4664582.339005042,845.4605370008755,1324895.7588237217,18744.036887998802,18744.036887998802,22.809852292814313,0.7816155967548208,8346288.073775997 
 05/28  12:00:00,15.5,2.75,23.999999999947917,0.0,5284541.127645331,876.0696908896591,1305448.5411398497,18744.036887998802,18744.036887998802,22.828611681420668,0.7843545491090812,8346288.073775997 
 05/28  13:00:00,15.3,4.5,23.999999999999883,0.0,5750945.656121086,893.1815035206308,1337085.0572121663,18744.036887998802,18744.036887998802,22.7986112627448,0.7831633909288267,8346288.073775997 
 05/28  14:00:00,14.375,6.0,23.998220041405478,0.0,452155.7867571181,762.7867401121908,1479735.6503213698,18744.036887998802,18744.036887998802,22.65985877808309,0.7815197589865561,256368.07377599765 
 05/28  15:00:00,14.625,5.375,23.999722042079863,0.0,4572030.919054538,720.1569369849932,1439926.106885739,18744.036887998802,18744.036887998802,22.695600035208365,0.7816856400378698,6816288.073775997 
 05/28  16:00:00,14.375,5.625,23.999999451755343,0.0,5894863.086697175,801.7736264507148,1476958.74818072,18744.036887998802,18744.036887998802,22.65988239742378,0.7814882866238881,8346288.073775997 
 05/28  17:00:00,14.625,5.375,23.999999998990376,0.0,6202702.280957455,847.5080375115638,1438965.2848338422,18744.036887998802,18744.036887998802,22.697396555703556,0.7813858462804235,8346288.073775997 
 05/28  18:00:00,15.0,4.375,23.999999999998092,0.0,6376946.586795202,875.0393194431721,1381168.2826892976,18744.036887998802,18744.036887998802,22.753653278577843,0.7840717928209757,8346288.073775997 
 05/28  19:00:00,14.375,5.25,24.0,0.0,538297.765427221,879.2063044941597,0.0,0.0,0.0,14.375,0.0,0.0 
 05/28  20:00:00,13.375,6.0,23.965495272272136,0.0,0.0,867.3475181780683,0.0,0.0,0.0,13.375,0.0,0.0 
 05/28  21:00:00,13.125,4.75,23.59470643305734,0.0,0.0,855.9744313215039,0.0,0.0,0.0,13.125,0.0,0.0 
 05/28  22:00:00,13.075,4.625,23.18848574649751,0.0,0.0,845.8007412690979,0.0,0.0,0.0,13.075,0.0,0.0 
 05/28  23:00:00,13.0,5.625,22.80269096203742,0.0,0.0,835.3586097304285,0.0,0.0,0.0,13.0,0.0,0.0 
 05/28  24:00:00,12.5625,4.75,22.452737893723246,0.0,0.0,824.9014154090709,0.0,0.0,0.0,12.5625,0.0,0.0 
 05/29  01:00:00,12.1125,4.625,22.134859684944146,0.0,0.0,815.4291360227875,0.0,0.0,0.0,12.1125,0.0,0.0 
 05/29  02:00:00,12.0,5.625,21.831905784914042,0.0,0.0,805.699435969586,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  03:00:00,12.0,6.0,21.551576965259144,0.0,0.0,795.5930678511911,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  04:00:00,12.0,6.625,21.29031447929826,0.0,0.0,785.4461393959301,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  05:00:00,12.0,6.375,21.04475752680376,0.0,0.0,775.1943075946581,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  06:00:00,11.6875,4.75,20.826652572086374,0.0,0.0,766.017560761535,0.0,0.0,0.0,11.6875,0.0,0.0 
 05/29  07:00:00,11.8125,5.25,20.62034734980743,0.0,0.0,757.734808396528,0.0,0.0,0.0,11.8125,0.0,0.0 
 05/29  08:00:00,12.0,6.0,21.05195652466187,482305.00454839465,0.0,751.56291327416,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  09:00:00,11.750000000000002,4.75,21.000000007726456,488374.70699465496,0.0,743.5739576423283,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 05/29  10:00:00,12.475,5.25,23.12020249583314,0.0,1078432.0934616798,777.9233471414135,1592114.0113899834,18744.036887998802,18744.036887998802,21.404281652011772,0.7786948196570469,6816288.073775997 
 05/29  11:00:00,13.625,6.0,23.99999800605307,0.0,3524531.581549738,836.527049302015,1590608.7529725577,18744.036887998802,18744.036887998802,22.54729306716233,0.7822227826119384,8346288.073775997 
 05/29  12:00:00,13.25,5.375,23.999999998829978,0.0,4676461.223483512,871.5823690194335,1647119.1116178678,18744.036887998802,18744.036887998802,22.49111680741873,0.784851834508328,8346288.073775997 
 05/29  13:00:00,13.55,5.625,23.999999999998273,0.0,5111592.68941383,890.2102657980693,1602183.0997149223,18744.036887998802,18744.036887998802,22.5361418730146,0.7834129261762709,8346288.073775997 
 05/29  14:00:00,14.0,5.375,23.757650653463628,0.0,229161.1495703046,759.2620703435935,1513603.7155830725,18744.036887998802,18744.036887998802,22.490997613957678,0.7808801172996526,256368.07377599765 
 05/29  15:00:00,14.625,5.0,23.98697462714368,0.0,4106118.4599918695,757.4570218677991,1428394.3371482543,18744.036887998802,18744.036887998802,22.638803319788323,0.7808553694732348,6816288.073775997 
 05/29  16:00:00,15.625,4.375,23.999994846384084,0.0,5225436.571778257,829.3262886600226,1285175.8920351728,18744.036887998802,18744.036887998802,22.847357733316173,0.7814960023290012,8346288.073775997 
 05/29  17:00:00,17.25,3.375,23.99999998858538,0.0,5516404.200956583,866.0488932439584,1035487.9566491569,18744.036887998802,18744.036887998802,23.09114405551719,0.7813200823615613,8346288.073775997 
 05/29  18:00:00,17.0625,3.625,23.999999999977717,0.0,5702329.452655574,887.5747437764909,1063991.9892887624,18744.036887998802,18744.036887998802,23.06303019840136,0.783867407262137,8346288.073775997 
 05/29  19:00:00,16.8125,4.0,23.96554903025764,0.0,98887.04904708853,889.4832179567146,0.0,0.0,0.0,16.8125,0.0,0.0 
 05/29  20:00:00,16.375,3.375,23.51930976811142,0.0,0.0,879.032405165251,0.0,0.0,0.0,16.375,0.0,0.0 
 05/29  21:00:00,15.5,2.375,22.869184083732314,0.0,0.0,869.431098091547,0.0,0.0,0.0,15.5,0.0,0.0 
 05/29  22:00:00,15.075,1.375,22.275854888233233,0.0,0.0,860.41969318993,0.0,0.0,0.0,15.075,0.0,0.0 
 05/29  23:00:00,15.0,2.875,21.729020284777185,0.0,0.0,851.5739350408095,0.0,0.0,0.0,15.0,0.0,0.0 
 05/29  24:00:00,15.0,3.375,21.216117504309032,0.0,0.0,842.2328467909989,0.0,0.0,0.0,15.0,0.0,0.0 
 05/30  01:00:00,14.375,4.25,20.746694756206246,0.0,0.0,833.0000927359752,0.0,0.0,0.0,14.375,0.0,0.0 
 05/30  02:00:00,12.75,4.375,20.30370542250135,0.0,0.0,823.3524617569101,0.0,0.0,0.0,12.75,0.0,0.0 
 05/30  03:00:00,12.8125,3.375,19.90489922280204,0.0,0.0,814.3097297795256,0.0,0.0,0.0,12.8125,0.0,0.0 
 05/30  04:00:00,12.4875,3.625,19.562427473386396,0.0,0.0,805.7827614399837,0.0,0.0,0.0,12.4875,0.0,0.0 
 05/30  05:00:00,12.0,4.625,19.2167522651089,0.0,0.0,796.9998082138013,0.0,0.0,0.0,12.0,0.0,0.0 
 05/30  06:00:00,12.687500000000002,3.75,18.925142731180188,0.0,0.0,788.2245921987956,0.0,0.0,0.0,12.687500000000002,0.0,0.0 
 05/30  07:00:00,13.0375,4.25,18.67441582651441,0.0,0.0,780.0846026471835,0.0,0.0,0.0,13.0375,0.0,0.0 
 05/30  08:00:00,13.0,5.625,18.46164162921735,0.0,0.0,771.3607157641734,0.0,0.0,0.0,13.0,0.0,0.0 
 05/30  09:00:00,13.874999999999998,4.125,18.34504532584186,0.0,0.0,762.6992956642873,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 05/30  10:00:00,16.65,4.875,18.310230090128705,0.0,0.0,754.9858702329894,0.0,0.0,0.0,16.65,0.0,0.0 
 05/30  11:00:00,18.0,6.0,18.25554907113223,0.0,0.0,746.5656043380484,0.0,0.0,0.0,18.0,0.0,0.0 
 05/30  12:00:00,17.8125,5.375,18.118728264557433,0.0,0.0,738.2695274002931,0.0,0.0,0.0,17.8125,0.0,0.0 
 05/30  13:00:00,17.8875,6.25,17.952248772776272,0.0,0.0,730.2878961758062,0.0,0.0,0.0,17.8875,0.0,0.0 
 05/30  14:00:00,18.625,6.375,17.81423580678473,0.0,0.0,721.846495556083,0.0,0.0,0.0,18.625,0.0,0.0 
 05/30  15:00:00,19.125,5.375,17.69800239040755,0.0,0.0,714.0952847271421,0.0,0.0,0.0,19.125,0.0,0.0 
 05/30  16:00:00,19.7,5.625,17.600050433186624,0.0,0.0,706.8871659939224,0.0,0.0,0.0,19.7,0.0,0.0 
 05/30  17:00:00,20.0,6.0,17.525157805509043,0.0,0.0,699.5414321621628,0.0,0.0,0.0,20.0,0.0,0.0 
 05/30  18:00:00,19.75,3.5,17.457526743434833,0.0,0.0,692.7645386186903,0.0,0.0,0.0,19.75,0.0,0.0 
 05/30  19:00:00,19.225,2.0,17.39822537824479,0.0,0.0,687.1689394598857,0.0,0.0,0.0,19.225,0.0,0.0 
 05/30  20:00:00,18.375,1.375,17.349584871894784,0.0,0.0,681.845300338694,0.0,0.0,0.0,18.375,0.0,0.0 
 05/30  21:00:00,16.875,1.0,17.303940749223017,0.0,0.0,676.6942837884542,0.0,0.0,0.0,16.875,0.0,0.0 
 05/30  22:00:00,15.45,2.25,17.277006286125193,0.0,0.0,671.5591414601653,0.0,0.0,0.0,15.45,0.0,0.0 
 05/30  23:00:00,14.375,1.75,17.282201893183654,0.0,0.0,666.3521060796398,0.0,0.0,0.0,14.375,0.0,0.0 
 05/30  24:00:00,13.937499999999998,0.6875,17.31396327041635,0.0,0.0,661.4205996514747,0.0,0.0,0.0,13.937499999999998,0.0,0.0 
 05/31  01:00:00,12.7125,0.1875,17.357358550417874,0.0,0.0,656.6258365363434,0.0,0.0,0.0,12.7125,0.0,0.0 
 05/31  02:00:00,11.375,0.0,17.396033013723354,0.0,0.0,651.9052817877945,0.0,0.0,0.0,11.375,0.0,0.0 
 05/31  03:00:00,12.0625,0.625,17.447697200496513,0.0,0.0,647.2565178237583,0.0,0.0,0.0,12.0625,0.0,0.0 
 05/31  04:00:00,12.2625,0.375,17.506183758570128,0.0,0.0,642.6877945313679,0.0,0.0,0.0,12.2625,0.0,0.0 
 05/31  05:00:00,13.25,1.25,17.560148409160114,0.0,0.0,638.2040117020903,0.0,0.0,0.0,13.25,0.0,0.0 
 05/31  06:00:00,14.8125,2.0,17.68058930049661,0.0,0.0,633.7086355440297,0.0,0.0,0.0,14.8125,0.0,0.0 
 05/31  07:00:00,14.4875,3.875,17.86775806866227,0.0,0.0,629.1132615931314,0.0,0.0,0.0,14.4875,0.0,0.0 
 05/31  08:00:00,15.25,2.5,18.09995550909113,0.0,0.0,624.3273217841145,0.0,0.0,0.0,15.25,0.0,0.0 
 05/31  09:00:00,17.875,1.625,18.37197019156035,0.0,0.0,620.121984093468,0.0,0.0,0.0,17.875,0.0,0.0 
 05/31  10:00:00,19.0,2.625,18.636711635782987,0.0,0.0,615.9846038836112,0.0,0.0,0.0,19.0,0.0,0.0 
 05/31  11:00:00,19.625,3.625,18.802911733843093,0.0,0.0,611.7317676958097,0.0,0.0,0.0,19.625,0.0,0.0 
 05/31  12:00:00,20.5,3.375,18.810570725573754,0.0,0.0,607.4385578097533,0.0,0.0,0.0,20.5,0.0,0.0 
 05/31  13:00:00,22.175,3.625,18.807503302180777,0.0,0.0,603.3280017745083,0.0,0.0,0.0,22.175,0.0,0.0 
 05/31  14:00:00,23.625,4.0,18.801823211243146,0.0,0.0,599.1918672374895,0.0,0.0,0.0,23.625,0.0,0.0 
 05/31  15:00:00,22.75,4.0,18.77405195348276,0.0,0.0,595.1110062264726,0.0,0.0,0.0,22.75,0.0,0.0 
 05/31  16:00:00,23.875,4.0,18.738413816521795,0.0,0.0,591.1080971890151,0.0,0.0,0.0,23.875,0.0,0.0 
 05/31  17:00:00,25.0,5.875,18.71726740812246,0.0,0.0,586.9979890243818,0.0,0.0,0.0,25.0,0.0,0.0 
 05/31  18:00:00,24.812500000000004,4.5,18.679456564948374,0.0,0.0,582.6420859842511,0.0,0.0,0.0,24.812500000000004,0.0,0.0 
 05/31  19:00:00,23.387500000000003,3.9375,18.63992263451394,0.0,0.0,578.9725201759748,0.0,0.0,0.0,23.387500000000003,0.0,0.0 
 05/31  20:00:00,21.225,4.0625,18.59447960986235,0.0,0.0,575.2774215323964,0.0,0.0,0.0,21.225,0.0,0.0 
 05/31  21:00:00,19.2125,3.3,18.54592455047129,0.0,0.0,571.7332689101588,0.0,0.0,0.0,19.2125,0.0,0.0 
 05/31  22:00:00,17.5,3.125,18.508473531493117,0.0,0.0,568.3482596861386,0.0,0.0,0.0,17.5,0.0,0.0 
 05/31  23:00:00,15.962499999999999,3.3875,18.478547546773616,0.0,0.0,564.979877352691,0.0,0.0,0.0,15.962499999999999,0.0,0.0 
 05/31  24:00:00,15.274999999999999,3.5,18.458713320497107,0.0,0.0,561.6140796005759,0.0,0.0,0.0,15.274999999999999,0.0,0.0 
 06/01  01:00:00,14.8875,3.8125,18.45828285241781,0.0,0.0,558.2762646162456,0.0,0.0,0.0,14.8875,0.0,0.0 
 06/01  02:00:00,13.8875,3.875,18.473285390760637,0.0,0.0,554.9379368682798,0.0,0.0,0.0,13.8875,0.0,0.0 
 06/01  03:00:00,13.0875,3.3,18.468591933637946,0.0,0.0,551.7102337819463,0.0,0.0,0.0,13.0875,0.0,0.0 
 06/01  04:00:00,12.774999999999999,3.0,18.457698548228553,0.0,0.0,548.6454842580633,0.0,0.0,0.0,12.774999999999999,0.0,0.0 
 06/01  05:00:00,13.0125,3.0,18.449316500079217,0.0,0.0,545.6581551008868,0.0,0.0,0.0,13.0125,0.0,0.0 
 06/01  06:00:00,13.95,2.875,18.60897313551861,0.0,0.0,542.743335717891,0.0,0.0,0.0,13.95,0.0,0.0 
 06/01  07:00:00,14.15,2.925,18.960944567959217,0.0,0.0,539.9044394461672,0.0,0.0,0.0,14.15,0.0,0.0 
 06/01  08:00:00,14.625,3.625,21.3381710460943,1432580.8195268665,0.0,537.935997650325,0.0,0.0,0.0,14.625,0.0,0.0 
 06/01  09:00:00,15.625,2.75,21.000000000787733,605160.6858079871,0.0,535.6431240203827,0.0,0.0,0.0,15.625,0.0,0.0 
 06/01  10:00:00,16.625,3.25,23.19251138455918,0.0,1336748.0963067687,614.313485713071,961269.7731070506,18744.036887998802,18744.036887998802,22.086476387679475,0.7742263497094215,6816288.073775997 
 06/01  11:00:00,17.625,3.375,23.99999813638062,0.0,3929071.0328090293,739.7316142906653,971865.0266275569,18744.036887998802,18744.036887998802,23.147416879373928,0.7816554410791711,8346288.073775997 
 06/01  12:00:00,18.75,2.375,23.999999998409024,0.0,4929174.336189248,817.0778944511592,800221.6340573473,18744.036887998802,18744.036887998802,23.316247184988736,0.7769593301012175,8346288.073775997 
 06/01  13:00:00,19.7,3.25,23.99999999999668,0.0,5272451.646911022,860.6518595831168,655335.0924689529,18744.036887998802,18744.036887998802,23.45877590805442,0.7784218003771709,8346288.073775997 
 06/01  14:00:00,20.0,3.375,23.991736789751805,0.0,154341.9508880986,745.5312009285304,609544.8104603724,18744.036887998802,18744.036887998802,23.503805493291644,0.7805936608711613,256368.07377599765 
 06/01  15:00:00,20.375,3.0,23.998774056800364,0.0,4266151.481331617,712.8083688322856,550570.9499624639,18744.036887998802,18744.036887998802,23.55203064491201,0.7765956182990665,6816288.073775997 
 06/01  16:00:00,20.85,3.0,23.99999683012534,0.0,5498693.0403440455,800.0184532886212,479452.5992262781,18744.036887998802,18744.036887998802,23.631304393083973,0.7783144961841496,8346288.073775997 
 06/01  17:00:00,21.0,2.375,23.999999993374697,0.0,5849572.753069211,848.1796326662025,456782.3802909699,18744.036887998802,18744.036887998802,23.653811222665677,0.7807275664457105,8346288.073775997 
 06/01  18:00:00,20.9375,2.0,23.999999999986706,0.0,6109125.722836755,877.3112447217853,466368.5090929613,18744.036887998802,18744.036887998802,23.644434758674812,0.7772036472235998,8346288.073775997 
 06/01  19:00:00,20.9625,2.0,24.0,0.0,418618.1125619666,883.5194457383255,0.0,0.0,0.0,20.9625,0.0,0.0 
 06/01  20:00:00,20.375,2.0,23.96600846335715,0.0,0.0,874.1970704927178,0.0,0.0,0.0,20.375,0.0,0.0 
 06/01  21:00:00,18.0625,2.0,23.62861265404117,0.0,0.0,865.1082178380649,0.0,0.0,0.0,18.0625,0.0,0.0 
 06/01  22:00:00,16.3375,2.0,23.25351668309358,0.0,0.0,856.1418543489049,0.0,0.0,0.0,16.3375,0.0,0.0 
 06/01  23:00:00,15.375,2.0,22.94668235700713,0.0,0.0,847.3241701008212,0.0,0.0,0.0,15.375,0.0,0.0 
 06/01  24:00:00,14.125000000000002,1.375,22.69405806166308,0.0,0.0,838.7146439453321,0.0,0.0,0.0,14.125000000000002,0.0,0.0 
 06/02  01:00:00,11.975,0.375,22.47546252214597,0.0,0.0,830.4118160276894,0.0,0.0,0.0,11.975,0.0,0.0 
 06/02  02:00:00,10.375,0.0,22.28026405461201,0.0,0.0,822.2865456859316,0.0,0.0,0.0,10.375,0.0,0.0 
 06/02  03:00:00,11.000000000000002,1.25,22.12041984235867,0.0,0.0,814.2684257532901,0.0,0.0,0.0,11.000000000000002,0.0,0.0 
 06/02  04:00:00,10.6,1.375,21.978414031714557,0.0,0.0,806.2733353118279,0.0,0.0,0.0,10.6,0.0,0.0 
 06/02  05:00:00,9.375,1.0,21.840772041451203,0.0,0.0,798.4953490675505,0.0,0.0,0.0,9.375,0.0,0.0 
 06/02  06:00:00,10.0625,1.625,21.881169569158846,0.0,0.0,790.8351553144115,0.0,0.0,0.0,10.0625,0.0,0.0 
