Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/02  07:00:00,13.3875,2.0,22.14745527325476,0.0,0.0,783.2289432427315,0.0,0.0,0.0,13.3875,0.0,0.0 
 06/02  08:00:00,16.25,3.25,22.49641905326538,0.0,0.0,775.6631896587594,0.0,0.0,0.0,16.25,0.0,0.0 
 06/02  09:00:00,17.75,3.375,22.79697167748499,0.0,0.0,767.8740959931893,0.0,0.0,0.0,17.75,0.0,0.0 
 06/02  10:00:00,19.325,3.0,23.901048714663172,0.0,3829456.225697891,798.5570552598226,676753.5124866753,18744.036887998802,18744.036887998802,23.20082117079314,0.7762959679939979,6816288.073775997 
 06/02  11:00:00,20.625,3.0,23.999983814733305,0.0,5610626.367550531,846.9167175270268,514723.8157882099,18744.036887998802,18744.036887998802,23.597492848128223,0.7807000268045229,8346288.073775997 
 06/02  12:00:00,21.9375,3.0,23.9999999654573,0.0,6163062.269704694,876.3588200399605,314384.44072350353,18744.036887998802,18744.036887998802,23.7944170885319,0.7781819231692924,8346288.073775997 
 06/02  13:00:00,22.8125,3.625,23.999999999928118,0.0,6489007.797426589,894.1762463758805,181026.9562784984,18744.036887998802,18744.036887998802,23.925667824719376,0.7791158087810499,8346288.073775997 
 06/02  14:00:00,23.625,3.375,23.99999999999994,0.0,969487.988278749,770.5125288763645,57186.93991874586,18744.036887998802,18744.036887998802,24.047559732305853,0.7803080926952779,256368.07377599765 
 06/02  15:00:00,24.499999999999996,3.625,24.0,0.0,5034340.405235889,729.0515581947529,0.0,18744.036887998802,18744.036887998802,24.178827816056597,0.778756518161355,6816288.073775997 
 06/02  16:00:00,24.925,3.375,23.999999999999996,0.0,6385554.73397702,805.3643606071415,0.0,18744.036887998802,18744.036887998802,24.24254060461148,0.7795431737930464,8346288.073775997 
 06/02  17:00:00,25.625,3.0,24.0,0.0,6703229.929149603,849.2471329295464,0.0,18744.036887998802,18744.036887998802,24.34753775971408,0.7804715863070437,8346288.073775997 
 06/02  18:00:00,25.500000000000004,3.625,24.0,0.0,6910808.984392246,876.2544631191497,0.0,18744.036887998802,18744.036887998802,24.328799745549162,0.7798993168967727,8346288.073775997 
 06/02  19:00:00,25.075,3.375,24.0,0.0,1070865.1920211297,881.3011163445061,0.0,0.0,0.0,25.075,0.0,0.0 
 06/02  20:00:00,24.375,3.0,24.40200711920549,0.0,0.0,871.9360783779802,0.0,0.0,0.0,24.375,0.0,0.0 
 06/02  21:00:00,22.8125,3.0,24.346935834114333,0.0,0.0,862.6017167642021,0.0,0.0,0.0,22.8125,0.0,0.0 
 06/02  22:00:00,22.0375,3.0,24.153183414008247,0.0,0.0,853.4166824335048,0.0,0.0,0.0,22.0375,0.0,0.0 
 06/02  23:00:00,21.375,3.0,24.014315005090523,0.0,0.0,844.4104082170729,0.0,0.0,0.0,21.375,0.0,0.0 
 06/02  24:00:00,19.9375,3.0,23.906740501976792,0.0,0.0,835.5577417444838,0.0,0.0,0.0,19.9375,0.0,0.0 
 06/03  01:00:00,19.1125,2.375,23.82670109736359,0.0,0.0,826.9436617919971,0.0,0.0,0.0,19.1125,0.0,0.0 
 06/03  02:00:00,19.0,2.625,23.774620259184786,0.0,0.0,818.664082589002,0.0,0.0,0.0,19.0,0.0,0.0 
 06/03  03:00:00,17.125,2.375,23.70800089738935,0.0,0.0,810.4183240454524,0.0,0.0,0.0,17.125,0.0,0.0 
 06/03  04:00:00,16.0,2.0,23.63120361550361,0.0,0.0,802.469381419936,0.0,0.0,0.0,16.0,0.0,0.0 
 06/03  05:00:00,16.0,2.625,23.607767551875444,0.0,0.0,794.6379770172288,0.0,0.0,0.0,16.0,0.0,0.0 
 06/03  06:00:00,15.624999999999998,3.0,23.57798432959402,0.0,0.0,786.7469874929226,0.0,0.0,0.0,15.624999999999998,0.0,0.0 
 06/03  07:00:00,15.775,2.375,23.58566935545027,0.0,0.0,779.0460630351686,0.0,0.0,0.0,15.775,0.0,0.0 
 06/03  08:00:00,16.625,2.0,23.601172088405306,0.0,0.0,771.7344508813032,0.0,0.0,0.0,16.625,0.0,0.0 
 06/03  09:00:00,17.4375,1.375,23.652551134244288,0.0,0.0,764.671802776692,0.0,0.0,0.0,17.4375,0.0,0.0 
 06/03  10:00:00,18.5125,1.0,23.987732987286307,0.0,4486964.697056062,801.5394251903408,828528.387711193,18744.036887998802,18744.036887998802,23.192837038817643,0.7813663513385758,6816288.073775997 
 06/03  11:00:00,19.0,1.625,23.999970865969658,0.0,6339709.025428466,849.5676539734621,768762.5303589664,18744.036887998802,18744.036887998802,23.348926680214042,0.7811726487852021,8346288.073775997 
 06/03  12:00:00,19.6875,1.375,23.999999937947344,0.0,6909842.757571646,876.7682572450866,663097.2343036218,18744.036887998802,18744.036887998802,23.451071658991133,0.7823036280739639,8346288.073775997 
 06/03  13:00:00,20.6625,2.25,23.999999999858993,0.0,7180715.0821547825,893.2341893915304,513163.87583962316,18744.036887998802,18744.036887998802,23.59673952857728,0.7817554359374186,8346288.073775997 
 06/03  14:00:00,21.625,3.0,23.99999999999986,0.0,1508574.593609169,773.4128700714857,365158.7683284759,18744.036887998802,18744.036887998802,23.742763884785038,0.7809651625590599,256368.07377599765 
 06/03  15:00:00,21.75,3.0,24.0,0.0,5481742.210176571,732.4658854458462,346008.2217991102,18744.036887998802,18744.036887998802,23.763257255511633,0.7824607242877363,6816288.073775997 
 06/03  16:00:00,23.1,4.25,24.000000000000004,0.0,6787485.590944617,805.4248146555756,138396.94240103892,18744.036887998802,18744.036887998802,23.968090434020016,0.7817323488411259,8346288.073775997 
 06/03  17:00:00,24.0,3.75,24.0,0.0,7026386.115821062,848.1667502322649,1.6062322040622481e-10,18744.036887998802,18744.036887998802,24.1036312630854,0.7808081071406147,8346288.073775997 
 06/03  18:00:00,23.812500000000004,3.0,24.0,0.0,7145447.13334064,874.9848755289356,28779.683754448648,18744.036887998802,18744.036887998802,24.075530991203824,0.7828258618107078,8346288.073775997 
 06/03  19:00:00,23.8875,2.375,24.0,0.0,1208094.1000651224,880.1125447578102,0.0,0.0,0.0,23.8875,0.0,0.0 
 06/03  20:00:00,23.375,1.375,24.43753765372891,0.0,0.0,871.319601693554,0.0,0.0,0.0,23.375,0.0,0.0 
 06/03  21:00:00,21.5,1.625,24.35261498314712,0.0,0.0,862.6034170718967,0.0,0.0,0.0,21.5,0.0,0.0 
 06/03  22:00:00,20.225,1.375,24.08404588088487,0.0,0.0,853.9294634682374,0.0,0.0,0.0,20.225,0.0,0.0 
 06/03  23:00:00,20.0,2.25,23.8340451303289,0.0,0.0,845.4077291772,0.0,0.0,0.0,20.0,0.0,0.0 
 06/03  24:00:00,19.875,3.0,23.59483096097406,0.0,0.0,836.6452424275426,0.0,0.0,0.0,19.875,0.0,0.0 
 06/04  01:00:00,18.675,3.0,23.360005702182505,0.0,0.0,827.952940274906,0.0,0.0,0.0,18.675,0.0,0.0 
 06/04  02:00:00,17.375,3.0,23.125142623406045,0.0,0.0,819.4052590259698,0.0,0.0,0.0,17.375,0.0,0.0 
 06/04  03:00:00,17.75,2.375,22.911009416777077,0.0,0.0,811.115263343948,0.0,0.0,0.0,17.75,0.0,0.0 
 06/04  04:00:00,16.2,2.625,22.709944228988103,0.0,0.0,803.1522542212327,0.0,0.0,0.0,16.2,0.0,0.0 
 06/04  05:00:00,15.0,2.375,22.485775250812274,0.0,0.0,795.1867128917918,0.0,0.0,0.0,15.0,0.0,0.0 
 06/04  06:00:00,16.125,2.625,22.38656794574465,0.0,0.0,787.4917809178704,0.0,0.0,0.0,16.125,0.0,0.0 
 06/04  07:00:00,17.55,3.0,22.442394892495635,0.0,0.0,779.7953549942133,0.0,0.0,0.0,17.55,0.0,0.0 
 06/04  08:00:00,19.25,2.375,22.596641756346685,0.0,0.0,772.3309090391674,0.0,0.0,0.0,19.25,0.0,0.0 
 06/04  09:00:00,21.875,2.0,22.81325732545912,0.0,0.0,765.2731000175796,0.0,0.0,0.0,21.875,0.0,0.0 
 06/04  10:00:00,24.25,2.625,23.907035163656644,0.0,3786001.1144343223,796.1564349132499,2916.184176565882,18744.036887998802,18744.036887998802,23.948768368997346,0.7804526623982327,6816288.073775997 
 06/04  11:00:00,25.625,4.875,23.999984504792874,0.0,5571694.407049825,844.8809169091203,0.0,18744.036887998802,18744.036887998802,24.348619153559287,0.7809956422775879,8346288.073775997 
 06/04  12:00:00,26.375,4.125,23.99999996387294,0.0,6112714.802825866,873.8672573696083,0.0,18744.036887998802,18744.036887998802,24.45992110151159,0.7835961473257884,8346288.073775997 
 06/04  13:00:00,27.475,3.625,23.999999999919808,0.0,6462339.6015248485,891.2839304507794,0.0,18744.036887998802,18744.036887998802,24.624945116644927,0.7822769382753229,8346288.073775997 
 06/04  14:00:00,28.0,4.0,23.99999999999993,0.0,969521.0221575485,769.6214621024207,0.0,18744.036887998802,18744.036887998802,24.703717240036923,0.7803388784834677,256368.07377599765 
 06/04  15:00:00,28.0,3.375,24.0,0.0,5049186.299331199,728.6377848249138,0.0,18744.036887998802,18744.036887998802,24.703733667262377,0.7841470649483038,6816288.073775997 
 06/04  16:00:00,28.625,3.625,24.0,0.0,6420746.361551019,803.6572917305489,0.0,18744.036887998802,18744.036887998802,24.7974829762149,0.7826458863085735,8346288.073775997 
 06/04  17:00:00,28.375,4.0,24.0,0.0,6751920.471914051,847.6252988319752,0.0,18744.036887998802,18744.036887998802,24.759996488767214,0.7803938349007218,8346288.073775997 
 06/04  18:00:00,27.874999999999996,2.75,24.0,0.0,6969549.05198859,874.5880630436827,0.0,18744.036887998802,18744.036887998802,24.68499270884064,0.784791196828791,8346288.073775997 
 06/04  19:00:00,27.925,3.25,24.0,0.0,1138050.974494155,879.5053273458827,0.0,0.0,0.0,27.925,0.0,0.0 
 06/04  20:00:00,26.75,3.375,24.450750889523903,0.0,0.0,870.0754528375703,0.0,0.0,0.0,26.75,0.0,0.0 
 06/04  21:00:00,24.5,1.75,24.437201429115863,0.0,0.0,861.0248691922626,0.0,0.0,0.0,24.5,0.0,0.0 
 06/04  22:00:00,20.725,1.625,24.247690974018433,0.0,0.0,852.4752120801301,0.0,0.0,0.0,20.725,0.0,0.0 
 06/04  23:00:00,17.75,2.0,24.090183222091397,0.0,0.0,843.8539597543313,0.0,0.0,0.0,17.75,0.0,0.0 
 06/04  24:00:00,20.1875,1.375,24.014275624399016,0.0,0.0,835.415309552535,0.0,0.0,0.0,20.1875,0.0,0.0 
 06/05  01:00:00,18.2875,2.25,23.977599993367463,0.0,0.0,827.2377137272526,0.0,0.0,0.0,18.2875,0.0,0.0 
 06/05  02:00:00,15.375,3.0,23.90715517423275,0.0,0.0,818.7105392026499,0.0,0.0,0.0,15.375,0.0,0.0 
 06/05  03:00:00,17.8125,2.375,23.894348590263565,0.0,0.0,810.3520484502764,0.0,0.0,0.0,17.8125,0.0,0.0 
 06/05  04:00:00,16.6875,2.0,23.89563435651615,0.0,0.0,802.4524622140975,0.0,0.0,0.0,16.6875,0.0,0.0 
 06/05  05:00:00,15.0,2.0,23.862303467219142,0.0,0.0,794.678597661404,0.0,0.0,0.0,15.0,0.0,0.0 
 06/05  06:00:00,16.25,2.0,23.984135812295055,0.0,0.0,787.0568057068826,0.0,0.0,0.0,16.25,0.0,0.0 
 06/05  07:00:00,18.25,2.0,24.288494653925465,0.0,0.0,779.6276135521925,0.0,0.0,0.0,18.25,0.0,0.0 
 06/05  08:00:00,20.25,3.25,23.986925354386095,0.0,612367.9718013174,774.457246636596,0.0,0.0,0.0,20.25,0.0,0.0 
 06/05  09:00:00,22.1875,3.375,23.99999999973509,0.0,770067.5371547363,767.5883516644224,0.0,0.0,0.0,22.1875,0.0,0.0 
 06/05  10:00:00,24.2125,3.625,24.0,0.0,5737775.009171273,800.5697157974755,23999.311898334032,18744.036887998802,18744.036887998802,24.13568863318942,0.783870914677834,6816288.073775997 
 06/05  11:00:00,26.25,5.25,24.0,0.0,7418704.804129059,845.2645075117824,0.0,18744.036887998802,18744.036887998802,24.44129050664704,0.7806417012409977,8346288.073775997 
 06/05  12:00:00,26.9375,5.375,24.0,0.0,7688391.913651201,871.3708997629119,0.0,18744.036887998802,18744.036887998802,24.54793190509948,0.7863423338329874,8346288.073775997 
 06/05  13:00:00,27.5875,6.875,24.0,0.0,7800207.538148084,887.0542910436278,0.0,18744.036887998802,18744.036887998802,24.658027339582997,0.7841012784770034,8346288.073775997 
 06/05  14:00:00,27.375,8.0,24.0,0.0,2036164.277278926,772.266649232632,0.0,18744.036887998802,18744.036887998802,24.615662211016932,0.7806259351924686,256368.07377599765 
 06/05  15:00:00,26.812500000000004,5.5,23.999999999999996,0.0,6033052.06508029,732.9386981625901,0.0,18744.036887998802,18744.036887998802,24.525542625202558,0.7864429404743087,6816288.073775997 
 06/05  16:00:00,26.2625,7.125,24.0,0.0,7417444.831099343,801.8172262613963,0.0,18744.036887998802,18744.036887998802,24.44305507746489,0.784049639755541,8346288.073775997 
 06/05  17:00:00,25.375,7.75,24.0,0.0,7704573.720612984,842.8756013116179,0.0,18744.036887998802,18744.036887998802,24.309954411468713,0.7805719629706469,8346288.073775997 
 06/05  18:00:00,25.0,5.125,24.0,0.0,7872265.956509026,869.3378268796281,0.0,18744.036887998802,18744.036887998802,24.253732856945003,0.7858037559256938,8346288.073775997 
 06/05  19:00:00,24.375,5.25,24.0,0.0,1917666.6755609764,873.9667368853949,0.0,0.0,0.0,24.375,0.0,0.0 
 06/05  20:00:00,23.375,5.375,24.95417660274306,0.0,0.0,865.0910422627416,0.0,0.0,0.0,23.375,0.0,0.0 
 06/05  21:00:00,22.125,3.75,25.15082454038135,0.0,0.0,854.3487125091965,0.0,0.0,0.0,22.125,0.0,0.0 
 06/05  22:00:00,19.975,3.625,25.139470362561504,0.0,0.0,845.061984669669,0.0,0.0,0.0,19.975,0.0,0.0 
 06/05  23:00:00,18.375,4.0,25.139277923876293,0.0,0.0,835.6355807906425,0.0,0.0,0.0,18.375,0.0,0.0 
 06/05  24:00:00,18.3125,3.375,25.16628956293282,0.0,0.0,826.4569076399132,0.0,0.0,0.0,18.3125,0.0,0.0 
 06/06  01:00:00,18.1875,3.625,25.20673712889873,0.0,0.0,817.716144984664,0.0,0.0,0.0,18.1875,0.0,0.0 
 06/06  02:00:00,17.375,3.375,25.236554838556287,0.0,0.0,808.987912735194,0.0,0.0,0.0,17.375,0.0,0.0 
 06/06  03:00:00,17.25,2.375,25.263747198456212,0.0,0.0,800.7781922600268,0.0,0.0,0.0,17.25,0.0,0.0 
 06/06  04:00:00,17.15,2.625,25.287913411370777,0.0,0.0,792.9418974858456,0.0,0.0,0.0,17.15,0.0,0.0 
 06/06  05:00:00,16.375,3.625,25.292148793993704,0.0,0.0,784.9350160595176,0.0,0.0,0.0,16.375,0.0,0.0 
 06/06  06:00:00,15.750000000000002,3.375,25.336933738032663,0.0,0.0,776.8191142217784,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 06/06  07:00:00,15.225,3.625,25.467750979574408,0.0,0.0,768.9982894221932,0.0,0.0,0.0,15.225,0.0,0.0 
 06/06  08:00:00,15.625,5.875,25.704148980267025,0.0,0.0,760.6092405963393,0.0,0.0,0.0,15.625,0.0,0.0 
 06/06  09:00:00,15.125000000000002,5.125,26.00904279167984,0.0,0.0,751.4752346779765,0.0,0.0,0.0,15.125000000000002,0.0,0.0 
 06/06  10:00:00,15.475,5.875,26.254616014483823,0.0,0.0,743.1971702492111,0.0,0.0,0.0,15.475,0.0,0.0 
 06/06  11:00:00,16.0,6.375,26.341930269534814,0.0,0.0,734.1772540186868,0.0,0.0,0.0,16.0,0.0,0.0 
 06/06  12:00:00,15.750000000000002,4.75,26.277990474239513,0.0,0.0,725.9331620969597,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 06/06  13:00:00,16.475,5.25,26.15409963144899,0.0,0.0,718.5019732321001,0.0,0.0,0.0,16.475,0.0,0.0 
 06/06  14:00:00,17.625,5.375,26.04545048191922,0.0,0.0,710.772872721338,0.0,0.0,0.0,17.625,0.0,0.0 
 06/06  15:00:00,17.125,5.0,25.94432292189243,0.0,0.0,703.4967690703252,0.0,0.0,0.0,17.125,0.0,0.0 
 06/06  16:00:00,16.85,5.0,25.832103661833287,0.0,0.0,696.4465780571664,0.0,0.0,0.0,16.85,0.0,0.0 
 06/06  17:00:00,17.625,5.625,25.739694022941617,0.0,0.0,689.4443139532436,0.0,0.0,0.0,17.625,0.0,0.0 
 06/06  18:00:00,17.75,4.75,25.661329699430805,0.0,0.0,682.5073558423414,0.0,0.0,0.0,17.75,0.0,0.0 
 06/06  19:00:00,17.225,4.625,25.581486907925836,0.0,0.0,676.2197329554076,0.0,0.0,0.0,17.225,0.0,0.0 
 06/06  20:00:00,16.375,4.375,25.492295482131343,0.0,0.0,669.9816943473593,0.0,0.0,0.0,16.375,0.0,0.0 
 06/06  21:00:00,15.375,2.75,25.409524152112116,0.0,0.0,664.2486989580319,0.0,0.0,0.0,15.375,0.0,0.0 
 06/06  22:00:00,13.75,2.0,25.337031022486798,0.0,0.0,659.0353377931556,0.0,0.0,0.0,13.75,0.0,0.0 
 06/06  23:00:00,11.125,1.375,25.262537585393375,0.0,0.0,653.9800735433946,0.0,0.0,0.0,11.125,0.0,0.0 
 06/06  24:00:00,11.5625,1.0,25.20496017629341,0.0,0.0,649.0865607648856,0.0,0.0,0.0,11.5625,0.0,0.0 
 06/07  01:00:00,10.9375,1.625,25.160950869975267,0.0,0.0,644.2842300271814,0.0,0.0,0.0,10.9375,0.0,0.0 
 06/07  02:00:00,8.5625,2.625,25.078209439194787,0.0,0.0,639.405588708292,0.0,0.0,0.0,8.5625,0.0,0.0 
 06/07  03:00:00,9.387500000000001,2.6875,24.999796012280484,0.0,0.0,634.4699005406064,0.0,0.0,0.0,9.387500000000001,0.0,0.0 
 06/07  04:00:00,8.9,2.1875,24.928748678296436,0.0,0.0,629.732361704071,0.0,0.0,0.0,8.9,0.0,0.0 
 06/07  05:00:00,8.0,0.75,24.834527144071863,0.0,0.0,625.2037495457498,0.0,0.0,0.0,8.0,0.0,0.0 
 06/07  06:00:00,8.9375,0.625,24.903274269982266,0.0,0.0,620.8738995557209,0.0,0.0,0.0,8.9375,0.0,0.0 
 06/07  07:00:00,9.5,1.625,25.143000757454065,0.0,0.0,616.5959456629423,0.0,0.0,0.0,9.5,0.0,0.0 
 06/07  08:00:00,12.3125,3.25,25.443375547470392,0.0,0.0,612.2321078775067,0.0,0.0,0.0,12.3125,0.0,0.0 
 06/07  09:00:00,14.75,2.75,25.724796778944704,0.0,0.0,607.8003940932945,0.0,0.0,0.0,14.75,0.0,0.0 
 06/07  10:00:00,16.325,2.0,25.88253682474881,0.0,0.0,603.7134878595143,0.0,0.0,0.0,16.325,0.0,0.0 
 06/07  11:00:00,17.0,1.375,25.86071918118767,0.0,0.0,599.7952392229183,0.0,0.0,0.0,17.0,0.0,0.0 
 06/07  12:00:00,18.3125,1.625,25.690835601817046,0.0,0.0,596.007799026097,0.0,0.0,0.0,18.3125,0.0,0.0 
 06/07  13:00:00,19.0375,2.0,25.470791889745637,0.0,0.0,592.2505470253982,0.0,0.0,0.0,19.0375,0.0,0.0 
 06/07  14:00:00,19.625,2.625,25.262455030047512,0.0,0.0,588.5210386115776,0.0,0.0,0.0,19.625,0.0,0.0 
 06/07  15:00:00,20.625,2.375,25.077287749597982,0.0,0.0,584.8086742490823,0.0,0.0,0.0,20.625,0.0,0.0 
 06/07  16:00:00,21.0,2.0,24.90872340927625,0.0,0.0,581.2656593423465,0.0,0.0,0.0,21.0,0.0,0.0 
 06/07  17:00:00,21.0,2.625,24.753146222965743,0.0,0.0,577.7793499307331,0.0,0.0,0.0,21.0,0.0,0.0 
 06/07  18:00:00,20.5625,1.75,24.614638463770056,0.0,0.0,574.3254370123515,0.0,0.0,0.0,20.5625,0.0,0.0 
 06/07  19:00:00,20.7375,1.625,24.493801684856344,0.0,0.0,571.057284416743,0.0,0.0,0.0,20.7375,0.0,0.0 
 06/07  20:00:00,20.375,3.25,24.38451825794541,0.0,0.0,567.7421038245107,0.0,0.0,0.0,20.375,0.0,0.0 
 06/07  21:00:00,18.375,2.125,24.273751750201903,0.0,0.0,564.3600219860175,0.0,0.0,0.0,18.375,0.0,0.0 
 06/07  22:00:00,16.525,2.875,24.181359241091467,0.0,0.0,561.1798048611207,0.0,0.0,0.0,16.525,0.0,0.0 
 06/07  23:00:00,16.0,3.375,24.11906996956556,0.0,0.0,557.8410397447026,0.0,0.0,0.0,16.0,0.0,0.0 
 06/07  24:00:00,14.5625,1.75,24.07900730303546,0.0,0.0,554.6901902549324,0.0,0.0,0.0,14.5625,0.0,0.0 
 06/08  01:00:00,13.2625,1.0,24.039253353661028,0.0,0.0,551.7504814552237,0.0,0.0,0.0,13.2625,0.0,0.0 
 06/08  02:00:00,12.375,1.625,24.004328281024918,0.0,0.0,548.8593922776892,0.0,0.0,0.0,12.375,0.0,0.0 
 06/08  03:00:00,11.0625,1.375,23.96008852419389,0.0,0.0,545.9804953347009,0.0,0.0,0.0,11.0625,0.0,0.0 
 06/08  04:00:00,10.1875,1.0,23.907684674201136,0.0,0.0,543.1862599231988,0.0,0.0,0.0,10.1875,0.0,0.0 
 06/08  05:00:00,9.375,0.375,23.860043339730314,0.0,0.0,540.4535621530852,0.0,0.0,0.0,9.375,0.0,0.0 
 06/08  06:00:00,10.25,1.25,23.965493691767133,0.0,0.0,537.7723895697721,0.0,0.0,0.0,10.25,0.0,0.0 
 06/08  07:00:00,12.875,2.625,24.26903305681342,0.0,0.0,535.0643439070286,0.0,0.0,0.0,12.875,0.0,0.0 
 06/08  08:00:00,15.25,3.625,23.988524354179894,0.0,626071.5959352314,533.1368764343928,0.0,0.0,0.0,15.25,0.0,0.0 
 06/08  09:00:00,17.1875,4.0,23.999999999072195,0.0,774517.600960805,530.5963549321473,0.0,0.0,0.0,17.1875,0.0,0.0 
 06/08  10:00:00,19.8375,3.375,24.0,0.0,5695123.80829352,622.1796361787572,635409.4685985799,18744.036887998802,18744.036887998802,23.479612391897444,0.7774620655128516,6816288.073775997 
 06/08  11:00:00,22.25,3.625,24.0,0.0,7298297.960777565,735.010710689505,267400.6891085333,18744.036887998802,18744.036887998802,23.84127852521722,0.7805758931032121,8346288.073775997 
 06/08  12:00:00,23.499999999999996,4.0,24.0,0.0,7494958.020599844,802.8754499574759,76369.83085528958,18744.036887998802,18744.036887998802,24.028767974024262,0.7777757454750949,8346288.073775997 
 06/08  13:00:00,24.55,4.0,24.0,0.0,7551372.378861123,846.1932029237557,0.0,18744.036887998802,18744.036887998802,24.186255891562354,0.7788398919174175,8346288.073775997 
 06/08  14:00:00,25.0,4.0,24.0,0.0,1773824.476083892,748.521137848894,0.0,18744.036887998802,18744.036887998802,24.2537550212312,0.7803111836979036,256368.07377599765 
 06/08  15:00:00,25.3125,4.0,24.0,0.0,5763227.913592934,720.5687884270244,0.0,18744.036887998802,18744.036887998802,24.300637327447458,0.7786930575251385,6816288.073775997 
 06/08  16:00:00,25.1875,4.0,23.999999999999996,0.0,7134625.89077751,797.2118071850921,0.0,18744.036887998802,18744.036887998802,24.28188776999222,0.7794727952256928,8346288.073775997 
 06/08  17:00:00,25.625,4.625,24.0,0.0,7428422.605656045,842.2910190285332,0.0,18744.036887998802,18744.036887998802,24.34748624902874,0.7804916296454094,8346288.073775997 
 06/08  18:00:00,25.4375,4.375,24.0,0.0,7589878.934880215,870.5982247912123,0.0,18744.036887998802,18744.036887998802,24.319361320409715,0.7796879094873562,8346288.073775997 
 06/08  19:00:00,25.0375,4.0,24.0,0.0,1647384.3296253583,876.4626038729247,0.0,0.0,0.0,25.0375,0.0,0.0 
 06/08  20:00:00,24.375,4.0,24.790204313377508,0.0,0.0,868.4807795566172,0.0,0.0,0.0,24.375,0.0,0.0 
 06/08  21:00:00,22.937499999999996,2.75,24.90491905811441,0.0,0.0,858.5319088921225,0.0,0.0,0.0,22.937499999999996,0.0,0.0 
 06/08  22:00:00,21.4875,2.625,24.832721597182573,0.0,0.0,849.6889845982802,0.0,0.0,0.0,21.4875,0.0,0.0 
 06/08  23:00:00,20.375,2.375,24.788871762125297,0.0,0.0,840.9048728878737,0.0,0.0,0.0,20.375,0.0,0.0 
 06/08  24:00:00,19.375,2.0,24.76633663288642,0.0,0.0,832.4596637168947,0.0,0.0,0.0,19.375,0.0,0.0 
 06/09  01:00:00,17.125,2.0,24.74753393023245,0.0,0.0,824.1749340354148,0.0,0.0,0.0,17.125,0.0,0.0 
 06/09  02:00:00,15.375,2.0,24.726849335701818,0.0,0.0,815.9845493129665,0.0,0.0,0.0,15.375,0.0,0.0 
 06/09  03:00:00,16.875,2.0,24.7300432623829,0.0,0.0,807.9445078562346,0.0,0.0,0.0,16.875,0.0,0.0 
 06/09  04:00:00,16.125,2.0,24.734774879812793,0.0,0.0,800.0914967007648,0.0,0.0,0.0,16.125,0.0,0.0 
 06/09  05:00:00,13.75,2.0,24.713286144525494,0.0,0.0,792.3346664366817,0.0,0.0,0.0,13.75,0.0,0.0 
 06/09  06:00:00,15.8125,1.375,24.844926852396256,0.0,0.0,784.7674761976215,0.0,0.0,0.0,15.8125,0.0,0.0 
 06/09  07:00:00,18.4375,2.25,25.17360026608822,0.0,0.0,777.4534516074862,0.0,0.0,0.0,18.4375,0.0,0.0 
 06/09  08:00:00,20.25,3.0,23.917841148555375,0.0,1534383.8680637623,772.0093338424447,0.0,0.0,0.0,20.25,0.0,0.0 
 06/09  09:00:00,22.0,2.375,23.999996416937385,0.0,1547609.7233633085,765.9092959083107,0.0,0.0,0.0,22.0,0.0,0.0 
 06/09  10:00:00,24.1,3.875,23.999999999935355,0.0,6366871.886129461,799.0714029050047,38387.09461954575,18744.036887998802,18744.036887998802,24.118715144067444,0.7805731095952576,6816288.073775997 
 06/09  11:00:00,25.625,4.375,23.999999999999826,0.0,7902417.304616017,843.3462458528907,0.0,18744.036887998802,18744.036887998802,24.34744219643481,0.7805529477604963,8346288.073775997 
 06/09  12:00:00,26.0,3.375,24.0,0.0,8042735.520639377,870.8074326555577,0.0,18744.036887998802,18744.036887998802,24.40370774971056,0.7808279413083428,8346288.073775997 
 06/09  13:00:00,26.625,2.375,24.0,0.0,8070041.127511773,888.7473203093581,0.0,18744.036887998802,18744.036887998802,24.49747416666576,0.7806347596097829,8346288.073775997 
 06/09  14:00:00,27.625,2.625,24.0,0.0,2254960.2465639394,776.9099404439461,0.0,18744.036887998802,18744.036887998802,24.647511950295048,0.780150111359921,256368.07377599765 
 06/09  15:00:00,27.500000000000004,3.0,24.0,0.0,6250353.932090694,738.2489632585945,0.0,18744.036887998802,18744.036887998802,24.62879252544467,0.780957206734216,6816288.073775997 
 06/09  16:00:00,28.325,3.625,24.0,0.0,7648889.560436478,806.199788312467,0.0,18744.036887998802,18744.036887998802,24.752523153295996,0.7807197686324806,8346288.073775997 
 06/09  17:00:00,28.375,4.0,24.0,0.0,7946741.810577933,847.0084161022309,0.0,18744.036887998802,18744.036887998802,24.76002999259846,0.780280824558431,8346288.073775997 
 06/09  18:00:00,27.562499999999996,2.75,24.0,0.0,8119629.691768307,873.1542604215085,0.0,18744.036887998802,18744.036887998802,24.638151847595143,0.7813504192653866,8346288.073775997 
 06/09  19:00:00,27.1125,3.25,24.0,0.0,2156822.55155183,878.5210419963919,0.0,0.0,0.0,27.1125,0.0,0.0 
 06/09  20:00:00,25.75,4.0,25.118660625577984,0.0,0.0,870.7268291842373,0.0,0.0,0.0,25.75,0.0,0.0 
 06/09  21:00:00,24.562499999999996,3.375,25.41658596789047,0.0,0.0,860.6306306690408,0.0,0.0,0.0,24.562499999999996,0.0,0.0 
 06/09  22:00:00,22.8625,4.25,25.495131518392316,0.0,0.0,851.2064664106898,0.0,0.0,0.0,22.8625,0.0,0.0 
 06/09  23:00:00,20.75,4.375,25.57647328762447,0.0,0.0,841.2950809853734,0.0,0.0,0.0,20.75,0.0,0.0 
 06/09  24:00:00,19.875,3.375,25.672934386259374,0.0,0.0,831.9750049272304,0.0,0.0,0.0,19.875,0.0,0.0 
 06/10  01:00:00,18.675,3.625,25.773748937507314,0.0,0.0,823.137147455197,0.0,0.0,0.0,18.675,0.0,0.0 
 06/10  02:00:00,17.375,4.0,25.859795652670744,0.0,0.0,814.1351500625003,0.0,0.0,0.0,17.375,0.0,0.0 
 06/10  03:00:00,16.875,2.75,25.944698069082477,0.0,0.0,805.4528175120198,0.0,0.0,0.0,16.875,0.0,0.0 
 06/10  04:00:00,15.05,2.625,26.009684161134224,0.0,0.0,797.4092485005342,0.0,0.0,0.0,15.05,0.0,0.0 
 06/10  05:00:00,14.0,3.0,26.055361992020888,0.0,0.0,789.3150767611874,0.0,0.0,0.0,14.0,0.0,0.0 
 06/10  06:00:00,14.062500000000002,1.75,26.246628418956018,0.0,0.0,781.4825237753274,0.0,0.0,0.0,14.062500000000002,0.0,0.0 
 06/10  07:00:00,15.2875,2.25,26.6167221766322,0.0,0.0,774.0699151997399,0.0,0.0,0.0,15.2875,0.0,0.0 
 06/10  08:00:00,16.625,3.0,23.913898524728005,0.0,4086920.2799548786,769.1714623059299,0.0,0.0,0.0,16.625,0.0,0.0 
 06/10  09:00:00,17.9375,1.75,23.999999894092905,0.0,2871145.8139087874,764.0211737241536,0.0,0.0,0.0,17.9375,0.0,0.0 
 06/10  10:00:00,20.0625,1.625,23.999999999991243,0.0,7289472.833966568,796.7771838017763,602274.8503736537,18744.036887998802,18744.036887998802,23.513155482975257,0.7801253413348073,6816288.073775997 
 06/10  11:00:00,21.625,2.625,23.999999999999975,0.0,8630230.671850018,840.911697077989,362923.5714599403,18744.036887998802,18744.036887998802,23.747512419352304,0.7806482487088376,8346288.073775997 
 06/10  12:00:00,22.437500000000004,2.375,24.0,0.0,8644400.739622334,868.818349558014,238705.7087021225,18744.036887998802,18744.036887998802,23.869393089535265,0.7801313553069147,8346288.073775997 
 06/10  13:00:00,23.5125,2.0,24.0,0.0,8586808.862804104,887.3184474268658,74508.72360440885,18744.036887998802,18744.036887998802,24.030634380861425,0.7802691917926403,8346288.073775997 
 06/10  14:00:00,24.0,2.625,24.0,0.0,2677776.9634337523,777.9518090476068,3.1945362706343604e-10,18744.036887998802,18744.036887998802,24.103776566130076,0.78027487621943,256368.07377599765 
 06/10  15:00:00,23.874999999999996,3.625,23.999999999999996,0.0,6634874.517415302,739.9302236356716,19095.679692510184,18744.036887998802,18744.036887998802,24.08504024133521,0.7804049490111439,6816288.073775997 
 06/10  16:00:00,24.55,4.0,24.0,0.0,8017546.600869562,806.3333966314344,0.0,18744.036887998802,18744.036887998802,24.186260464922412,0.7804884338150038,8346288.073775997 
 06/10  17:00:00,24.375,4.0,24.0,0.0,8282504.490358781,846.5654360693161,1.5972681353171802e-10,18744.036887998802,18744.036887998802,24.16000495504854,0.7805153020146093,8346288.073775997 
 06/10  18:00:00,24.0,3.375,24.0,0.0,8430678.28197579,872.5162750395095,0.0,18744.036887998802,18744.036887998802,24.103759136150735,0.780984017815367,8346288.073775997 
 06/10  19:00:00,24.0,4.25,24.0,0.0,2423501.4886443643,877.613228254135,0.0,0.0,0.0,24.0,0.0,0.0 
 06/10  20:00:00,23.375,4.375,25.09783557646861,0.0,0.0,871.2072786872125,0.0,0.0,0.0,23.375,0.0,0.0 
 06/10  21:00:00,22.0,2.125,25.57638514415359,0.0,0.0,862.4229245420854,0.0,0.0,0.0,22.0,0.0,0.0 
 06/10  22:00:00,19.9,1.625,25.708667736829245,0.0,0.0,853.6650463500723,0.0,0.0,0.0,19.9,0.0,0.0 
 06/10  23:00:00,18.375,2.625,25.82496370136465,0.0,0.0,844.8865511908966,0.0,0.0,0.0,18.375,0.0,0.0 
 06/10  24:00:00,17.5625,2.375,25.943855919052808,0.0,0.0,836.0433062077769,0.0,0.0,0.0,17.5625,0.0,0.0 
 06/11  01:00:00,15.8625,1.375,26.05373052989813,0.0,0.0,827.609076083567,0.0,0.0,0.0,15.8625,0.0,0.0 
 06/11  02:00:00,14.375,1.0,26.144101683639917,0.0,0.0,819.4729514169721,0.0,0.0,0.0,14.375,0.0,0.0 
 06/11  03:00:00,14.75,1.3125,26.227847865748686,0.0,0.0,811.4727830627614,0.0,0.0,0.0,14.75,0.0,0.0 
 06/11  04:00:00,14.45,1.8125,26.295371340410547,0.0,0.0,803.5460402840464,0.0,0.0,0.0,14.45,0.0,0.0 
 06/11  05:00:00,12.75,1.375,26.33763515428153,0.0,0.0,795.6998249461969,0.0,0.0,0.0,12.75,0.0,0.0 
 06/11  06:00:00,13.187499999999998,1.0,26.521999296532364,0.0,0.0,788.1031988302633,0.0,0.0,0.0,13.187499999999998,0.0,0.0 
 06/11  07:00:00,14.2125,1.0,26.88980293115716,0.0,0.0,780.7000235474065,0.0,0.0,0.0,14.2125,0.0,0.0 
 06/11  08:00:00,18.525,1.0,23.911512568209474,0.0,4490926.245817297,776.0106418623996,0.0,0.0,0.0,18.525000000000002,0.0,0.0 
 06/11  09:00:00,21.0,1.625,23.99999980466864,0.0,3116136.601046441,771.1547059022723,0.0,0.0,0.0,21.0,0.0,0.0 
 06/11  10:00:00,22.25,2.0,23.999999999979845,0.0,7456015.395804016,801.9254733717239,268044.85188505484,18744.036887998802,18744.036887998802,23.841255970734103,0.7805634865758859,6816288.073775997 
 06/11  11:00:00,23.625,2.0,23.999999999999936,0.0,8739927.647174114,843.9465573628024,57410.5256569035,18744.036887998802,18744.036887998802,24.047479814028492,0.7805734056369051,8346288.073775997 
 06/11  12:00:00,24.750000000000004,2.0,24.0,0.0,8708828.594127687,870.7051449044142,0.0,18744.036887998802,18744.036887998802,24.21622508984483,0.7810679018497079,8346288.073775997 
 06/11  13:00:00,25.7,2.625,24.0,0.0,8627294.793407254,888.262564612608,0.0,18744.036887998802,18744.036887998802,24.358712892026052,0.7808126956213159,8346288.073775997 
 06/11  14:00:00,26.0,2.375,24.0,0.0,2707867.8312885067,778.9446648199637,0.0,18744.036887998802,18744.036887998802,24.40372305397713,0.7802776559846563,256368.07377599765 
 06/11  15:00:00,26.625,2.625,24.0,0.0,6672205.679493998,740.8236587849735,0.0,18744.036887998802,18744.036887998802,24.4974800411012,0.7816322287705446,6816288.073775997 
 06/11  16:00:00,26.375,3.0,23.999999999999996,0.0,8057992.774715737,806.5770019849184,0.0,18744.036887998802,18744.036887998802,24.459990723422884,0.7811872641493642,8346288.073775997 
 06/11  17:00:00,26.0,3.625,24.0,0.0,8336329.96871899,846.7485545132652,0.0,18744.036887998802,18744.036887998802,24.40372985477872,0.7804467345584596,8346288.073775997 
 06/11  18:00:00,26.875,3.375,24.0,0.0,8507108.534279704,872.4150080051237,0.0,18744.036887998802,18744.036887998802,24.534960768189755,0.7824823352048541,8346288.073775997 
 06/11  19:00:00,26.525,3.0,24.0,0.0,2503923.933068342,877.5366647234115,0.0,0.0,0.0,26.525,0.0,0.0 
 06/11  20:00:00,25.375,3.0,25.14847950264731,0.0,0.0,871.7427005582008,0.0,0.0,0.0,25.375,0.0,0.0 
 06/11  21:00:00,24.125,3.0,25.67246874214651,0.0,0.0,863.2381502928915,0.0,0.0,0.0,24.125,0.0,0.0 
 06/11  22:00:00,23.225,3.0,25.841166339816738,0.0,0.0,854.0473886301286,0.0,0.0,0.0,23.225,0.0,0.0 
 06/11  23:00:00,21.75,3.0,25.998400488920616,0.0,0.0,845.0209945658125,0.0,0.0,0.0,21.75,0.0,0.0 
 06/11  24:00:00,20.625,3.0,26.148491792763398,0.0,0.0,836.1329686658399,0.0,0.0,0.0,20.625,0.0,0.0 
 06/12  01:00:00,20.15,2.375,26.299299816511393,0.0,0.0,827.4935511296129,0.0,0.0,0.0,20.15,0.0,0.0 
 06/12  02:00:00,19.375,2.0,26.437698089156598,0.0,0.0,819.2564572312815,0.0,0.0,0.0,19.375,0.0,0.0 
 06/12  03:00:00,18.5625,2.625,26.555029474332684,0.0,0.0,811.1163604231692,0.0,0.0,0.0,18.5625,0.0,0.0 
 06/12  04:00:00,18.1125,2.375,26.65622397219672,0.0,0.0,802.9606588229583,0.0,0.0,0.0,18.1125,0.0,0.0 
 06/12  05:00:00,18.0,2.625,26.748492275005706,0.0,0.0,795.065452815058,0.0,0.0,0.0,18.0,0.0,0.0 
 06/12  06:00:00,18.0625,3.0,26.914862099778276,0.0,0.0,787.1419441396854,0.0,0.0,0.0,18.0625,0.0,0.0 
 06/12  07:00:00,18.6625,3.0,27.192802003623118,0.0,0.0,779.3406213666009,0.0,0.0,0.0,18.6625,0.0,0.0 
 06/12  08:00:00,19.625,3.0,23.90273983549566,0.0,4771688.374922842,774.4048173468942,0.0,0.0,0.0,19.625,0.0,0.0 
 06/12  09:00:00,20.625,2.375,23.99999973511646,0.0,3147613.3548104204,769.3674985930186,0.0,0.0,0.0,20.625,0.0,0.0 
 06/12  10:00:00,22.25,2.625,23.999999999972648,0.0,7390319.436024485,800.2461958198044,268886.2283101269,18744.036887998802,18744.036887998802,23.833522141664467,0.7827407480116327,6816288.073775997 
 06/12  11:00:00,24.25,3.0,23.999999999999915,0.0,8764293.852926247,842.660462954401,19217.368872166215,18744.036887998802,18744.036887998802,24.142115050619974,0.7807831704835585,8346288.073775997 
 06/12  12:00:00,25.9375,3.625,24.0,0.0,8869779.558701312,869.1397571739262,0.0,18744.036887998802,18744.036887998802,24.401470314153077,0.7847678312840813,8346288.073775997 
 06/12  13:00:00,27.4375,4.0,24.0,0.0,8872466.936353134,885.9371761791148,0.0,18744.036887998802,18744.036887998802,24.63048599602162,0.7830246562844405,8346288.073775997 
 06/12  14:00:00,28.0,5.25,24.0,0.0,2980593.9997651395,778.7909898204502,0.0,18744.036887998802,18744.036887998802,24.71375245071012,0.7804283493468801,256368.07377599765 
 06/12  15:00:00,29.25,6.0,24.0,0.0,6967236.283183865,741.0980348353621,0.0,18744.036887998802,18744.036887998802,24.90176653387592,0.7805063940585134,6816288.073775997 
 06/12  16:00:00,29.375,5.375,24.0,0.0,8368252.450595684,805.2277526210949,0.0,18744.036887998802,18744.036887998802,24.9173509225782,0.7804558821520133,8346288.073775997 
 06/12  17:00:00,29.0,5.625,24.0,0.0,8634572.418032724,844.7139817743049,0.0,18744.036887998802,18744.036887998802,24.862789606012853,0.7804459965494995,8346288.073775997 
 06/12  18:00:00,29.0,4.75,24.0,0.0,8771664.979738155,869.8920583216621,0.0,18744.036887998802,18744.036887998802,24.860604606331822,0.7858010878770834,8346288.073775997 
 06/12  19:00:00,28.375,5.25,24.0,0.0,2717653.607684944,874.2506804177349,0.0,0.0,0.0,28.375,0.0,0.0 
 06/12  20:00:00,27.375,4.75,25.369841777949556,0.0,0.0,867.1353556842057,0.0,0.0,0.0,27.375,0.0,0.0 
 06/12  21:00:00,25.937499999999996,2.125,25.844719512505858,0.0,0.0,859.8140202923595,0.0,0.0,0.0,25.937499999999996,0.0,0.0 
 06/12  22:00:00,23.2375,1.625,26.050528316728506,0.0,0.0,851.2715978983732,0.0,0.0,0.0,23.2375,0.0,0.0 
 06/12  23:00:00,22.0,2.0,26.230419533613027,0.0,0.0,842.7897432606349,0.0,0.0,0.0,22.0,0.0,0.0 
 06/12  24:00:00,21.6875,1.375,26.400188494870203,0.0,0.0,834.4759663886367,0.0,0.0,0.0,21.6875,0.0,0.0 
 06/13  01:00:00,20.5625,1.0,26.533952519489198,0.0,0.0,826.4513333336452,0.0,0.0,0.0,20.5625,0.0,0.0 
 06/13  02:00:00,19.375,1.625,26.63588655739335,0.0,0.0,818.5113337788081,0.0,0.0,0.0,19.375,0.0,0.0 
 06/13  03:00:00,19.0,2.625,26.709806812070482,0.0,0.0,810.4595539482814,0.0,0.0,0.0,19.0,0.0,0.0 
 06/13  04:00:00,18.375,3.0,26.757229248950694,0.0,0.0,802.2766486443498,0.0,0.0,0.0,18.375,0.0,0.0 
 06/13  05:00:00,18.625,2.375,26.778132688632017,0.0,0.0,794.2816676573095,0.0,0.0,0.0,18.625,0.0,0.0 
 06/13  06:00:00,18.8125,1.375,26.78548772384887,0.0,0.0,786.7424006400931,0.0,0.0,0.0,18.8125,0.0,0.0 
 06/13  07:00:00,19.5125,1.625,26.770509301509108,0.0,0.0,779.484371223721,0.0,0.0,0.0,19.5125,0.0,0.0 
 06/13  08:00:00,20.625,2.0,26.762776076810752,0.0,0.0,772.262968435617,0.0,0.0,0.0,20.625,0.0,0.0 
 06/13  09:00:00,20.6875,2.625,26.86269033447031,0.0,0.0,765.0898747711678,0.0,0.0,0.0,20.6875,0.0,0.0 
 06/13  10:00:00,21.4375,3.0,27.05074471254292,0.0,0.0,757.8407323020599,0.0,0.0,0.0,21.4375,0.0,0.0 
 06/13  11:00:00,23.25,3.625,27.15104602763241,0.0,0.0,750.6255463677385,0.0,0.0,0.0,23.25,0.0,0.0 
 06/13  12:00:00,23.9375,3.375,27.116471112274176,0.0,0.0,743.3985154724264,0.0,0.0,0.0,23.9375,0.0,0.0 
 06/13  13:00:00,24.5875,3.0,27.013434822615544,0.0,0.0,736.5447848263628,0.0,0.0,0.0,24.5875,0.0,0.0 
 06/13  14:00:00,25.625,2.375,26.912748856614087,0.0,0.0,729.9697547423773,0.0,0.0,0.0,25.625,0.0,0.0 
 06/13  15:00:00,26.125000000000004,2.0,26.813910785794,0.0,0.0,723.7272188996396,0.0,0.0,0.0,26.125000000000004,0.0,0.0 
 06/13  16:00:00,26.075,2.625,26.713581614460068,0.0,0.0,717.5799861405992,0.0,0.0,0.0,26.075,0.0,0.0 
 06/13  17:00:00,26.625,1.75,26.619060944882197,0.0,0.0,711.4895581993751,0.0,0.0,0.0,26.625,0.0,0.0 
 06/13  18:00:00,26.375,1.0,26.535887250668647,0.0,0.0,705.7715246144508,0.0,0.0,0.0,26.375,0.0,0.0 
 06/13  19:00:00,26.0,2.25,26.455451447900522,0.0,0.0,700.1166064944762,0.0,0.0,0.0,26.0,0.0,0.0 
 06/13  20:00:00,25.375,3.625,26.38705615675057,0.0,0.0,694.198904331786,0.0,0.0,0.0,25.375,0.0,0.0 
 06/13  21:00:00,24.125,2.75,26.32169555655045,0.0,0.0,688.2607689763247,0.0,0.0,0.0,24.125,0.0,0.0 
 06/13  22:00:00,21.975,1.375,26.27047660930584,0.0,0.0,682.7832475679429,0.0,0.0,0.0,21.975,0.0,0.0 
 06/13  23:00:00,20.375,1.625,26.238688131107107,0.0,0.0,677.4902081721567,0.0,0.0,0.0,20.375,0.0,0.0 
 06/13  24:00:00,20.1875,2.0,26.23489407868229,0.0,0.0,672.2016953956065,0.0,0.0,0.0,20.1875,0.0,0.0 
 06/14  01:00:00,18.8625,2.0,26.240883077717058,0.0,0.0,666.9891262743049,0.0,0.0,0.0,18.8625,0.0,0.0 
 06/14  02:00:00,17.375,2.0,26.23822770256626,0.0,0.0,661.8448010300064,0.0,0.0,0.0,17.375,0.0,0.0 
 06/14  03:00:00,18.25,1.375,26.253443587163645,0.0,0.0,656.8289130845384,0.0,0.0,0.0,18.25,0.0,0.0 
 06/14  04:00:00,17.75,1.625,26.271528803354073,0.0,0.0,651.9843352344966,0.0,0.0,0.0,17.75,0.0,0.0 
 06/14  05:00:00,16.375,0.75,26.26964972742406,0.0,0.0,647.1889042680327,0.0,0.0,0.0,16.375,0.0,0.0 
 06/14  06:00:00,17.6875,0.625,26.40854909178479,0.0,0.0,642.5667388206516,0.0,0.0,0.0,17.6875,0.0,0.0 
 06/14  07:00:00,20.1375,1.625,26.73536273370519,0.0,0.0,638.0213025136436,0.0,0.0,0.0,20.1375,0.0,0.0 
 06/14  08:00:00,21.625,2.625,27.110399023003428,0.0,0.0,633.4555533646246,0.0,0.0,0.0,21.625,0.0,0.0 
 06/14  09:00:00,23.0,2.375,27.457079827449277,0.0,0.0,628.888527574196,0.0,0.0,0.0,23.0,0.0,0.0 
 06/14  10:00:00,25.1,3.25,27.70817379329982,0.0,0.0,624.4446442398174,0.0,0.0,0.0,25.1,0.0,0.0 
 06/14  11:00:00,26.0,4.0,27.800045340784298,0.0,0.0,619.8153884309842,0.0,0.0,0.0,26.0,0.0,0.0 
 06/14  12:00:00,26.437500000000004,2.75,27.75198483032194,0.0,0.0,615.3369755047332,0.0,0.0,0.0,26.437500000000004,0.0,0.0 
 06/14  13:00:00,26.8875,3.875,27.64768363034061,0.0,0.0,611.0976251137989,0.0,0.0,0.0,26.8875,0.0,0.0 
 06/14  14:00:00,27.625,5.0,27.558561365727172,0.0,0.0,606.4749581554971,0.0,0.0,0.0,27.625,0.0,0.0 
 06/14  15:00:00,27.6875,3.75,27.483958780676904,0.0,0.0,602.001490179051,0.0,0.0,0.0,27.6875,0.0,0.0 
 06/14  16:00:00,28.4375,4.25,27.42378635868089,0.0,0.0,597.8766011177125,0.0,0.0,0.0,28.4375,0.0,0.0 
 06/14  17:00:00,27.75,4.375,27.38424854964476,0.0,0.0,593.6130432617742,0.0,0.0,0.0,27.75,0.0,0.0 
 06/14  18:00:00,26.9375,2.75,27.346931707577887,0.0,0.0,589.6551132006657,0.0,0.0,0.0,26.9375,0.0,0.0 
 06/14  19:00:00,26.3375,4.5,27.331340638792568,0.0,0.0,585.8694651713413,0.0,0.0,0.0,26.3375,0.0,0.0 
 06/14  20:00:00,25.375,4.75,27.314561066003677,0.0,0.0,581.664015516643,0.0,0.0,0.0,25.375,0.0,0.0 
 06/14  21:00:00,21.062500000000004,5.875,27.279957135264546,0.0,0.0,577.5788026834385,0.0,0.0,0.0,21.062500000000004,0.0,0.0 
 06/14  22:00:00,18.8875,3.25,27.259165624563956,0.0,0.0,573.3486228882524,0.0,0.0,0.0,18.8875,0.0,0.0 
 06/14  23:00:00,18.375,1.625,27.296272101899717,0.0,0.0,569.9906761853688,0.0,0.0,0.0,18.375,0.0,0.0 
 06/14  24:00:00,17.875,2.0,27.318376972549583,0.0,0.0,566.7319030213258,0.0,0.0,0.0,17.875,0.0,0.0 
 06/15  01:00:00,17.925,2.0,27.33973622212793,0.0,0.0,563.5165112249821,0.0,0.0,0.0,17.925,0.0,0.0 
 06/15  02:00:00,18.0,2.0,27.361869732863973,0.0,0.0,560.3652915773471,0.0,0.0,0.0,18.0,0.0,0.0 
 06/15  03:00:00,18.0,1.375,27.374302136815793,0.0,0.0,557.2973993479569,0.0,0.0,0.0,18.0,0.0,0.0 
 06/15  04:00:00,17.375,1.0,27.3734430849194,0.0,0.0,554.3390173124511,0.0,0.0,0.0,17.375,0.0,0.0 
 06/15  05:00:00,16.375,0.375,27.343348868122998,0.0,0.0,551.441008757491,0.0,0.0,0.0,16.375,0.0,0.0 
 06/15  06:00:00,16.6875,0.625,27.35609657651257,0.0,0.0,548.6035735445049,0.0,0.0,0.0,16.6875,0.0,0.0 
 06/15  07:00:00,18.2875,1.625,27.384640156008796,0.0,0.0,545.7987991614993,0.0,0.0,0.0,18.2875,0.0,0.0 
 06/15  08:00:00,19.625,2.0,23.861954586923613,0.0,4380882.634927444,543.9857870311237,0.0,0.0,0.0,19.625,0.0,0.0 
 06/15  09:00:00,20.625,2.0,23.999999351521243,0.0,2574635.132810353,542.0469554644321,0.0,0.0,0.0,20.625,0.0,0.0 
 06/15  10:00:00,21.625,2.625,23.999999999963308,0.0,6802200.751645904,625.9581460691195,365051.52154123434,18744.036887998802,18744.036887998802,23.732970539391815,0.7824575725188593,6816288.073775997 
 06/15  11:00:00,22.0,3.0,23.9999999999999,0.0,8205773.28705322,732.204730573475,307526.74777478486,18744.036887998802,18744.036887998802,23.794285767795948,0.7809938155664653,8346288.073775997 
 06/15  12:00:00,23.124999999999996,2.375,24.0,0.0,8393103.508154128,798.2110660783306,134533.22062005338,18744.036887998802,18744.036887998802,23.96838872499219,0.7832321392736229,8346288.073775997 
 06/15  13:00:00,24.55,2.0,24.0,0.0,8438478.911024863,840.7715416237853,0.0,18744.036887998802,18744.036887998802,24.188432936343947,0.7822062623439755,8346288.073775997 
 06/15  14:00:00,25.625,2.0,24.0,0.0,2572688.2072875495,749.7906437303944,0.0,18744.036887998802,18744.036887998802,24.35550673140326,0.7807135219830947,256368.07377599765 
 06/15  15:00:00,27.0,2.625,24.0,0.0,6538802.175491387,723.755859495332,0.0,18744.036887998802,18744.036887998802,24.568326054169688,0.7831889504248134,6816288.073775997 
 06/15  16:00:00,27.225,3.0,24.0,0.0,7905120.184110224,795.7447521971135,0.0,18744.036887998802,18744.036887998802,24.601313239270752,0.7821265847442331,8346288.073775997 
 06/15  17:00:00,27.0,3.0,24.0,0.0,8146149.492074612,840.0131333742274,0.0,18744.036887998802,18744.036887998802,24.565947255186437,0.780681203119426,8346288.073775997 
 06/15  18:00:00,26.0625,3.0,24.0,0.0,8266734.631711965,868.4035644506721,0.0,18744.036887998802,18744.036887998802,24.42238879215404,0.7827317481105072,8346288.073775997 
 06/15  19:00:00,25.1875,4.25,24.0,0.0,2250748.364014405,874.1933109230054,0.0,0.0,0.0,25.1875,0.0,0.0 
 06/15  20:00:00,23.75,5.0,25.14570199686184,0.0,0.0,865.9415205024353,0.0,0.0,0.0,23.75,0.0,0.0 
 06/15  21:00:00,22.187500000000004,4.375,25.429935793362617,0.0,0.0,855.237080559134,0.0,0.0,0.0,22.187500000000004,0.0,0.0 
 06/15  22:00:00,20.6375,4.625,25.48745671553371,0.0,0.0,845.4406945866325,0.0,0.0,0.0,20.6375,0.0,0.0 
 06/15  23:00:00,20.0,4.375,25.554099341672586,0.0,0.0,835.5816178840674,0.0,0.0,0.0,20.0,0.0,0.0 
 06/15  24:00:00,19.875,3.375,25.635556073011564,0.0,0.0,826.4256927272679,0.0,0.0,0.0,19.875,0.0,0.0 
 06/16  01:00:00,19.3,2.375,25.7148330053811,0.0,0.0,817.9643497628052,0.0,0.0,0.0,19.3,0.0,0.0 
 06/16  02:00:00,19.0,3.25,25.783878635403468,0.0,0.0,809.7660227819506,0.0,0.0,0.0,19.0,0.0,0.0 
 06/16  03:00:00,19.125,2.75,25.846755167354015,0.0,0.0,801.4094398072582,0.0,0.0,0.0,19.125,0.0,0.0 
 06/16  04:00:00,19.075,2.625,25.902778525464974,0.0,0.0,793.5849865751854,0.0,0.0,0.0,19.075,0.0,0.0 
 06/16  05:00:00,19.0,2.375,25.9462210430441,0.0,0.0,785.8493717230247,0.0,0.0,0.0,19.0,0.0,0.0 
 06/16  06:00:00,18.9375,2.0,26.040696441587123,0.0,0.0,778.4391352177763,0.0,0.0,0.0,18.9375,0.0,0.0 
 06/16  07:00:00,18.9625,2.0,26.17969675047084,0.0,0.0,771.2021957879066,0.0,0.0,0.0,18.9625,0.0,0.0 
 06/16  08:00:00,19.625,2.625,23.839648685690694,0.0,2270096.0041752234,765.8755192933814,0.0,0.0,0.0,19.625,0.0,0.0 
 06/16  09:00:00,20.3125,2.375,23.999981506041024,0.0,1770876.9833699455,760.1078626720222,0.0,0.0,0.0,20.3125,0.0,0.0 
 06/16  10:00:00,20.1875,2.625,23.999999999594223,0.0,6258067.615611164,794.9740778649054,586001.6320415325,18744.036887998802,18744.036887998802,23.51732269535675,0.7812197592982892,6816288.073775997 
 06/16  11:00:00,20.625,3.0,23.999999999999,0.0,7787587.917201753,841.5603239828038,518937.58800875733,18744.036887998802,18744.036887998802,23.584533051587062,0.781055485099917,8346288.073775997 
 06/16  12:00:00,21.437500000000004,2.375,23.999999999999993,0.0,8124109.535020489,870.011849374557,393998.81055182853,18744.036887998802,18744.036887998802,23.70932891139105,0.7806794144061898,8346288.073775997 
 06/16  13:00:00,22.5125,2.625,24.0,0.0,8270840.6321817115,888.2953488909641,228701.29275854546,18744.036887998802,18744.036887998802,23.874503303924328,0.7807254886965481,8346288.073775997 
 06/16  14:00:00,24.25,2.375,24.0,0.0,2457536.4505285784,777.1207719910838,19218.577569811714,18744.036887998802,18744.036887998802,24.142118193624505,0.7807931054007681,256368.07377599765 
 06/16  15:00:00,24.6875,2.625,23.999999999999996,0.0,6420173.058291323,738.8392593580963,0.0,18744.036887998802,18744.036887998802,24.209611365626166,0.7807815054599953,6816288.073775997 
 06/16  16:00:00,25.4375,2.375,24.0,0.0,7767829.355049299,806.5510843636373,0.0,18744.036887998802,18744.036887998802,24.325421824875825,0.7807276263723317,8346288.073775997 
 06/16  17:00:00,26.0,1.375,24.0,0.0,8000816.201484562,847.5485461594876,0.0,18744.036887998802,18744.036887998802,24.418782117032325,0.7808251361232508,8346288.073775997 
 06/16  18:00:00,26.0,2.25,24.0,0.0,8108654.855686132,873.8440717034293,0.0,18744.036887998802,18744.036887998802,24.422906573141084,0.7812397992372209,8346288.073775997 
 06/16  19:00:00,26.0,3.625,24.0,0.0,2083184.1381941433,879.0531313387668,0.0,0.0,0.0,26.0,0.0,0.0 
 06/16  20:00:00,25.375,4.0,25.03540948971252,0.0,0.0,871.2886341402982,0.0,0.0,0.0,25.375,0.0,0.0 
 06/16  21:00:00,24.3125,3.375,25.26407182687056,0.0,0.0,861.321383779124,0.0,0.0,0.0,24.3125,0.0,0.0 
 06/16  22:00:00,23.3375,3.625,25.25453870140094,0.0,0.0,852.1364416634768,0.0,0.0,0.0,23.3375,0.0,0.0 
 06/16  23:00:00,23.0,4.625,25.25928171908799,0.0,0.0,842.6011000944477,0.0,0.0,0.0,23.0,0.0,0.0 
 06/16  24:00:00,22.249999999999996,3.75,25.272049936294877,0.0,0.0,833.0436782321667,0.0,0.0,0.0,22.249999999999996,0.0,0.0 
 06/17  01:00:00,21.3,3.0,25.281997782801156,0.0,0.0,824.3672252910783,0.0,0.0,0.0,21.3,0.0,0.0 
 06/17  02:00:00,20.375,2.375,25.290769074951502,0.0,0.0,816.046924952581,0.0,0.0,0.0,20.375,0.0,0.0 
 06/17  03:00:00,19.6875,1.375,25.29766628966351,0.0,0.0,808.1494278230527,0.0,0.0,0.0,19.6875,0.0,0.0 
 06/17  04:00:00,19.1875,2.25,25.30098887488262,0.0,0.0,800.4523960186399,0.0,0.0,0.0,19.1875,0.0,0.0 
 06/17  05:00:00,19.0,2.375,25.305526833826274,0.0,0.0,792.6132115580054,0.0,0.0,0.0,19.0,0.0,0.0 
 06/17  06:00:00,18.875,1.375,25.422031782334074,0.0,0.0,785.121612227802,0.0,0.0,0.0,18.875,0.0,0.0 
 06/17  07:00:00,18.925,2.25,25.682684794213166,0.0,0.0,777.8361257394338,0.0,0.0,0.0,18.925,0.0,0.0 
 06/17  08:00:00,19.625,3.0,23.87242107640119,0.0,1992120.6234417416,772.3063044747006,0.0,0.0,0.0,19.625,0.0,0.0 
 06/17  09:00:00,19.75,2.375,23.999988898324375,0.0,1804225.8911838112,766.3522016990152,0.0,0.0,0.0,19.75,0.0,0.0 
 06/17  10:00:00,20.475,2.0,23.99999999972341,0.0,6473903.8119751625,799.5131001866366,541799.8852597452,18744.036887998802,18744.036887998802,23.56328405226262,0.7809933278859719,6816288.073775997 
 06/17  11:00:00,21.625,2.625,23.99999999999929,0.0,8011225.656592293,844.0381403163191,365162.28356933,18744.036887998802,18744.036887998802,23.73847829068356,0.7809762540260294,8346288.073775997 
 06/17  12:00:00,22.375,3.0,23.999999999999996,0.0,8204304.158414214,871.3577191401922,249845.76861917772,18744.036887998802,18744.036887998802,23.853349259107503,0.780810320866052,8346288.073775997 
 06/17  13:00:00,23.475,3.625,24.0,0.0,8264005.950898464,888.913469550838,80718.07323045928,18744.036887998802,18744.036887998802,24.022682492932283,0.7807900078441778,8346288.073775997 
 06/17  14:00:00,23.375,3.375,24.0,0.0,2437863.092030026,777.0153902923586,96089.58171339837,18744.036887998802,18744.036887998802,24.007092223881457,0.7808468924170667,256368.07377599765 
 06/17  15:00:00,23.3125,1.75,24.0,0.0,6443455.9911290705,738.4037177043323,105720.65096242704,18744.036887998802,18744.036887998802,23.996970869621034,0.7810232802285116,6816288.073775997 
 06/17  16:00:00,24.4375,2.25,24.0,0.0,7860800.707983781,806.2491290656767,4805.785194473899,18744.036887998802,18744.036887998802,24.171490946939915,0.7809025732191736,8346288.073775997 
 06/17  17:00:00,25.625,3.625,24.0,0.0,8159084.315724911,846.9089051861673,0.0,18744.036887998802,18744.036887998802,24.355966976776802,0.7808070441492773,8346288.073775997 
 06/17  18:00:00,26.3125,2.75,24.0,0.0,8320548.855039266,872.9074157041017,0.0,18744.036887998802,18744.036887998802,24.463693033434563,0.7812616017579143,8346288.073775997 
 06/17  19:00:00,26.8125,2.625,24.0,0.0,2320864.5414613173,878.4513964045485,0.0,0.0,0.0,26.8125,0.0,0.0 
 06/17  20:00:00,26.375,3.0,25.20274476770262,0.0,0.0,871.1731910554473,0.0,0.0,0.0,26.375,0.0,0.0 
 06/17  21:00:00,25.3125,1.75,25.53286209950241,0.0,0.0,861.826813139628,0.0,0.0,0.0,25.3125,0.0,0.0 
 06/17  22:00:00,23.7125,1.0,25.617593734127027,0.0,0.0,853.396201553665,0.0,0.0,0.0,23.7125,0.0,0.0 
 06/17  23:00:00,21.75,1.0,25.705887782033255,0.0,0.0,845.1106025034201,0.0,0.0,0.0,21.75,0.0,0.0 
 06/17  24:00:00,21.6875,1.0,25.80553760671547,0.0,0.0,836.9355832865701,0.0,0.0,0.0,21.6875,0.0,0.0 
