Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/18  01:00:00,20.1625,1.0,25.909272433899083,0.0,0.0,828.8966595019267,0.0,0.0,0.0,20.1625,0.0,0.0 
 06/18  02:00:00,20.25,1.625,26.001091798695604,0.0,0.0,820.9149106270588,0.0,0.0,0.0,20.25,0.0,0.0 
 06/18  03:00:00,20.875,1.375,26.10669243719218,0.0,0.0,813.0106922741783,0.0,0.0,0.0,20.875,0.0,0.0 
 06/18  04:00:00,19.675,1.625,26.18740291173988,0.0,0.0,805.3070336319566,0.0,0.0,0.0,19.675,0.0,0.0 
 06/18  05:00:00,19.0,2.625,26.252874100867523,0.0,0.0,797.5105186984466,0.0,0.0,0.0,19.0,0.0,0.0 
 06/18  06:00:00,18.6875,2.6875,26.411758580515357,0.0,0.0,789.6350240279461,0.0,0.0,0.0,18.6875,0.0,0.0 
 06/18  07:00:00,20.0625,2.1875,26.709100405280246,0.0,0.0,782.0338258787051,0.0,0.0,0.0,20.0625,0.0,0.0 
 06/18  08:00:00,21.625,2.0,23.898914525739666,0.0,4073187.026701837,777.2808397289818,0.0,0.0,0.0,21.625,0.0,0.0 
 06/18  09:00:00,22.3125,1.375,23.99999992693499,0.0,2913235.7505321074,772.3067024746238,0.0,0.0,0.0,22.3125,0.0,0.0 
 06/18  10:00:00,24.6875,1.0,23.99999999999345,0.0,7424398.177130538,802.9766231748961,24003.074266152347,18744.036887998802,18744.036887998802,24.21157145857036,0.780311663637703,6816288.073775997 
 06/18  11:00:00,26.625,1.625,23.99999999999998,0.0,8819529.955226367,844.5723919481103,0.0,18744.036887998802,18744.036887998802,24.505545318728608,0.7806592229943918,8346288.073775997 
 06/18  12:00:00,26.6875,1.375,24.0,0.0,8856462.441753684,871.1028913948991,0.0,18744.036887998802,18744.036887998802,24.511211283228437,0.7799524874581174,8346288.073775997 
 06/18  13:00:00,26.8125,2.25,24.0,0.0,8818241.790295873,888.7267366151294,0.0,18744.036887998802,18744.036887998802,24.531443203060988,0.7801960707546451,8346288.073775997 
 06/18  14:00:00,27.625,4.875,24.0,0.0,2926387.7248326484,780.419202490511,0.0,18744.036887998802,18744.036887998802,24.652790607726473,0.7803955190282226,256368.07377599765 
 06/18  15:00:00,27.75,4.125,24.0,0.0,6913573.022287462,742.1717063859948,0.0,18744.036887998802,18744.036887998802,24.668155677296333,0.7801105274115951,6816288.073775997 
 06/18  16:00:00,28.475,3.625,24.0,0.0,8335536.84961449,806.8294886791687,0.0,18744.036887998802,18744.036887998802,24.77832254047613,0.780222161727602,8346288.073775997 
 06/18  17:00:00,28.375,4.0,24.0,0.0,8633925.234708916,846.2387162497281,0.0,18744.036887998802,18744.036887998802,24.76433736099288,0.7804620964483787,8346288.073775997 
 06/18  18:00:00,27.9375,3.375,24.0,0.0,8799828.89825429,871.9255210643466,0.0,18744.036887998802,18744.036887998802,24.699684099530497,0.7804076112908428,8346288.073775997 
 06/18  19:00:00,27.3375,3.625,24.0,0.0,2784319.41335068,877.2986578605987,0.0,0.0,0.0,27.3375,0.0,0.0 
 06/18  20:00:00,25.75,3.375,25.424403949410006,0.0,0.0,870.8708693393932,0.0,0.0,0.0,25.75,0.0,0.0 
 06/18  21:00:00,23.75,2.375,25.927903845572434,0.0,0.0,863.5816107007536,0.0,0.0,0.0,23.75,0.0,0.0 
 06/18  22:00:00,22.375,1.375,26.18432370508583,0.0,0.0,854.797567650183,0.0,0.0,0.0,22.375,0.0,0.0 
 06/18  23:00:00,20.75,1.0,26.409775815289162,0.0,0.0,846.3735198779453,0.0,0.0,0.0,20.75,0.0,0.0 
 06/18  24:00:00,20.5625,1.625,26.628884191953063,0.0,0.0,838.0416623429571,0.0,0.0,0.0,20.5625,0.0,0.0 
 06/19  01:00:00,18.4625,1.375,26.835084868780147,0.0,0.0,829.7473720212505,0.0,0.0,0.0,18.4625,0.0,0.0 
 06/19  02:00:00,17.625,0.375,27.013616745671637,0.0,0.0,821.6899788979503,0.0,0.0,0.0,17.625,0.0,0.0 
 06/19  03:00:00,18.875,0.625,27.19891380411034,0.0,0.0,813.8504038459513,0.0,0.0,0.0,18.875,0.0,0.0 
 06/19  04:00:00,17.9,1.0,27.352587385031153,0.0,0.0,806.1131138070239,0.0,0.0,0.0,17.9,0.0,0.0 
 06/19  05:00:00,17.625,1.0,27.479007419531055,0.0,0.0,798.4793020329497,0.0,0.0,0.0,17.625,0.0,0.0 
 06/19  06:00:00,19.6875,1.0,27.728284191985185,0.0,0.0,791.0247279000041,0.0,0.0,0.0,19.6875,0.0,0.0 
 06/19  07:00:00,20.8875,1.0,27.991631194680807,0.0,176000.3548860107,783.7984212289343,0.0,0.0,0.0,20.8875,0.0,0.0 
 06/19  08:00:00,22.875,2.25,23.940800785069197,0.0,5506339.93606112,778.6401375790526,0.0,0.0,0.0,22.875,0.0,0.0 
 06/19  09:00:00,24.625,1.75,24.0,0.0,4194694.182535628,773.8162782146059,0.0,0.0,0.0,24.625,0.0,0.0 
 06/19  10:00:00,25.625,1.0,24.0,0.0,8247245.547207851,803.2595317323296,0.0,18744.036887998802,18744.036887998802,24.352850938677626,0.779457015275398,6816288.073775997 
 06/19  11:00:00,26.0,1.625,24.0,0.0,9426001.761340007,843.5668028846125,0.0,18744.036887998802,18744.036887998802,24.410029816050802,0.7805956726009907,8346288.073775997 
 06/19  12:00:00,26.9375,2.625,23.999999999999996,0.0,9341426.215020297,869.8660343104236,0.0,18744.036887998802,18744.036887998802,24.55052951768253,0.7790194271631896,8346288.073775997 
 06/19  13:00:00,27.8125,3.625,24.0,0.0,9236677.678531885,887.5194438826901,0.0,18744.036887998802,18744.036887998802,24.685482257689742,0.779576400144028,8346288.073775997 
 06/19  14:00:00,23.625,4.625,24.0,0.0,3247731.512009985,780.8759388024528,162831.5545642025,18744.036887998802,18744.036887998802,24.04824055221397,0.7805334177142327,256368.07377599765 
 06/19  15:00:00,21.875,3.75,24.0,0.0,7188485.862064754,743.1719210413332,325676.12384641764,18744.036887998802,18744.036887998802,23.784967777795192,0.7791154062385419,6816288.073775997 
 06/19  16:00:00,24.025,2.375,24.0,0.0,8594545.57200524,807.351026028014,47948.26727637523,18744.036887998802,18744.036887998802,24.107437016083473,0.7796887454616188,8346288.073775997 
 06/19  17:00:00,26.25,2.625,24.0,0.0,8846492.66763603,846.6179044389858,0.0,18744.036887998802,18744.036887998802,24.449907782829,0.7805881959475048,8346288.073775997 
 06/19  18:00:00,26.3125,2.375,24.0,0.0,8917892.158988241,872.3102850344524,0.0,18744.036887998802,18744.036887998802,24.45621697291344,0.7797347305138906,8346288.073775997 
 06/19  19:00:00,26.5875,2.0,24.0,0.0,2784717.5660326397,878.0488347954526,0.0,0.0,0.0,26.5875,0.0,0.0 
 06/19  20:00:00,26.375,2.625,25.36023574028833,0.0,0.0,872.036646671489,0.0,0.0,0.0,26.375,0.0,0.0 
 06/19  21:00:00,25.0625,1.75,25.73114320731597,0.0,0.0,864.862592816244,0.0,0.0,0.0,25.0625,0.0,0.0 
 06/19  22:00:00,22.9375,1.625,25.81227363854442,0.0,0.0,856.2329987869853,0.0,0.0,0.0,22.9375,0.0,0.0 
 06/19  23:00:00,21.375,2.0,25.823546731212254,0.0,0.0,847.6460207630871,0.0,0.0,0.0,21.375,0.0,0.0 
 06/19  24:00:00,22.5625,2.0,25.822029290437484,0.0,0.0,839.1733472577123,0.0,0.0,0.0,22.5625,0.0,0.0 
 06/20  01:00:00,21.9375,2.0,25.80372348676686,0.0,0.0,830.8832808848139,0.0,0.0,0.0,21.9375,0.0,0.0 
 06/20  02:00:00,20.375,2.0,25.74502715565268,0.0,0.0,822.7131697971602,0.0,0.0,0.0,20.375,0.0,0.0 
 06/20  03:00:00,21.25,1.375,25.68384005232949,0.0,0.0,814.7434377942284,0.0,0.0,0.0,21.25,0.0,0.0 
 06/20  04:00:00,20.75,2.25,25.6251412746862,0.0,0.0,806.9744769364581,0.0,0.0,0.0,20.75,0.0,0.0 
 06/20  05:00:00,20.625,3.625,25.53421150071553,0.0,0.0,798.8595707972067,0.0,0.0,0.0,20.625,0.0,0.0 
 06/20  06:00:00,21.25,3.375,25.558583548979133,0.0,0.0,790.6246570736344,0.0,0.0,0.0,21.25,0.0,0.0 
 06/20  07:00:00,21.15,3.625,25.731036766860456,0.0,0.0,782.7038860206724,0.0,0.0,0.0,21.15,0.0,0.0 
 06/20  08:00:00,21.0,3.375,25.97936014219743,0.0,0.0,774.7843573664439,0.0,0.0,0.0,21.0,0.0,0.0 
 06/20  09:00:00,22.375000000000004,2.375,26.232771679921086,0.0,0.0,767.3572347911046,0.0,0.0,0.0,22.375000000000004,0.0,0.0 
 06/20  10:00:00,24.325,3.25,26.41127807504246,0.0,0.0,760.2197028996818,0.0,0.0,0.0,24.325,0.0,0.0 
 06/20  11:00:00,25.625,4.0,26.452107551034338,0.0,0.0,752.7816509267352,0.0,0.0,0.0,25.625,0.0,0.0 
 06/20  12:00:00,26.25,4.0,26.352477842824058,0.0,0.0,745.4181133373593,0.0,0.0,0.0,26.25,0.0,0.0 
 06/20  13:00:00,26.15,4.625,26.203127990441857,0.0,0.0,738.0978210679892,0.0,0.0,0.0,26.15,0.0,0.0 
 06/20  14:00:00,26.0,6.25,26.07373888555984,0.0,0.0,730.2842640302595,0.0,0.0,0.0,26.0,0.0,0.0 
 06/20  15:00:00,26.437500000000004,5.125,25.972474676951826,0.0,0.0,722.1774387786146,0.0,0.0,0.0,26.437500000000004,0.0,0.0 
 06/20  16:00:00,26.8875,5.875,25.899239632855874,0.0,0.0,714.9231725852784,0.0,0.0,0.0,26.8875,0.0,0.0 
 06/20  17:00:00,27.0,7.0,25.849680691876237,0.0,0.0,706.8363302638546,0.0,0.0,0.0,27.0,0.0,0.0 
 06/20  18:00:00,26.874999999999996,4.5,25.811752857747987,0.0,0.0,699.2916064970041,0.0,0.0,0.0,26.874999999999996,0.0,0.0 
 06/20  19:00:00,26.3,5.5,25.784888949055226,0.0,0.0,692.8543245520309,0.0,0.0,0.0,26.3,0.0,0.0 
 06/20  20:00:00,26.0,6.375,25.771827715508405,0.0,0.0,685.5253855220311,0.0,0.0,0.0,26.0,0.0,0.0 
 06/20  21:00:00,25.249999999999996,3.5,25.768756188328584,0.0,0.0,678.9462274435206,0.0,0.0,0.0,25.249999999999996,0.0,0.0 
 06/20  22:00:00,23.05,2.0,25.769222521776705,0.0,0.0,673.5589132423344,0.0,0.0,0.0,23.05,0.0,0.0 
 06/20  23:00:00,20.75,2.0,25.781475861910675,0.0,0.0,668.360600258605,0.0,0.0,0.0,20.75,0.0,0.0 
 06/20  24:00:00,21.0,2.0,25.823790478037935,0.0,0.0,663.2395553019157,0.0,0.0,0.0,21.0,0.0,0.0 
 06/21  01:00:00,19.35,2.0,25.88010582298117,0.0,0.0,658.2239407001834,0.0,0.0,0.0,19.35,0.0,0.0 
 06/21  02:00:00,16.75,2.625,25.90664812281795,0.0,0.0,653.2040179788926,0.0,0.0,0.0,16.75,0.0,0.0 
 06/21  03:00:00,18.375,2.375,25.956610271532384,0.0,0.0,648.1707490606104,0.0,0.0,0.0,18.375,0.0,0.0 
 06/21  04:00:00,16.8,2.0,26.011126403862136,0.0,0.0,643.3702180817501,0.0,0.0,0.0,16.8,0.0,0.0 
 06/21  05:00:00,15.0,2.0,26.026196742070734,0.0,0.0,638.6439610677276,0.0,0.0,0.0,15.0,0.0,0.0 
 06/21  06:00:00,17.125,2.0,26.228795684131523,0.0,0.0,634.0105873411324,0.0,0.0,0.0,17.125,0.0,0.0 
 06/21  07:00:00,18.775,2.0,26.61885709941425,0.0,0.0,629.4992094346048,0.0,0.0,0.0,18.775,0.0,0.0 
 06/21  08:00:00,20.875,2.0,27.061825643957594,0.0,0.0,625.0945157849053,0.0,0.0,0.0,20.875,0.0,0.0 
 06/21  09:00:00,23.5,1.375,27.478006805891443,0.0,0.0,620.8341842352171,0.0,0.0,0.0,23.5,0.0,0.0 
 06/21  10:00:00,25.4,1.625,27.773728165278072,0.0,0.0,616.735456296139,0.0,0.0,0.0,25.4,0.0,0.0 
 06/21  11:00:00,26.625,2.0,27.89585038683462,0.0,0.0,612.6738944656693,0.0,0.0,0.0,26.625,0.0,0.0 
 06/21  12:00:00,27.25,2.0,27.85809701048321,0.0,0.0,608.6710637350972,0.0,0.0,0.0,27.25,0.0,0.0 
 06/21  13:00:00,27.775,2.0,27.75191274825242,0.0,0.0,604.7472194296662,0.0,0.0,0.0,27.775,0.0,0.0 
 06/21  14:00:00,28.625,2.0,27.66659018109204,0.0,0.0,600.910450571849,0.0,0.0,0.0,28.625,0.0,0.0 
 06/21  15:00:00,28.812500000000004,2.625,27.60344772074335,0.0,0.0,597.119511985677,0.0,0.0,0.0,28.812500000000004,0.0,0.0 
 06/21  16:00:00,28.8875,2.375,27.552514442267757,0.0,0.0,593.3289389419335,0.0,0.0,0.0,28.8875,0.0,0.0 
 06/21  17:00:00,29.0,2.625,27.521818073616124,0.0,0.0,589.6676735725615,0.0,0.0,0.0,29.0,0.0,0.0 
 06/21  18:00:00,28.6875,3.0,27.50873981321553,0.0,0.0,585.9843081296857,0.0,0.0,0.0,28.6875,0.0,0.0 
 06/21  19:00:00,28.1875,3.0,27.508601008323257,0.0,0.0,582.3437905925057,0.0,0.0,0.0,28.1875,0.0,0.0 
 06/21  20:00:00,27.375,3.0,27.521568092406717,0.0,0.0,578.764948929583,0.0,0.0,0.0,27.375,0.0,0.0 
 06/21  21:00:00,26.0,2.375,27.542658053817767,0.0,0.0,575.290047568738,0.0,0.0,0.0,26.0,0.0,0.0 
 06/21  22:00:00,24.525,2.0,27.580821567656173,0.0,0.0,571.9654790135605,0.0,0.0,0.0,24.525,0.0,0.0 
 06/21  23:00:00,23.375,1.375,27.643165871061257,0.0,0.0,568.7295210466677,0.0,0.0,0.0,23.375,0.0,0.0 
 06/21  24:00:00,22.75,1.625,27.723665459199907,0.0,0.0,565.5834803361454,0.0,0.0,0.0,22.75,0.0,0.0 
 06/22  01:00:00,21.6,2.625,27.808980269294846,0.0,0.0,562.4072157169344,0.0,0.0,0.0,21.6,0.0,0.0 
 06/22  02:00:00,21.0,2.375,27.892978455032406,0.0,0.0,559.2101840198313,0.0,0.0,0.0,21.0,0.0,0.0 
 06/22  03:00:00,19.875,2.0,27.97406375071452,0.0,0.0,556.1432214597147,0.0,0.0,0.0,19.875,0.0,0.0 
 06/22  04:00:00,19.075,0.75,27.999999613915374,0.0,36091.40218908344,553.1767144879028,0.0,0.0,0.0,19.075,0.0,0.0 
 06/22  05:00:00,19.0,1.25,27.999999999999996,0.0,78876.5327377183,550.3234677438268,0.0,0.0,0.0,19.0,0.0,0.0 
 06/22  06:00:00,19.0625,2.0,27.999999999999996,0.0,263269.5236882806,547.4763412679176,0.0,0.0,0.0,19.0625,0.0,0.0 
 06/22  07:00:00,20.9125,2.625,28.0,0.0,561667.2237167332,544.6946966123198,0.0,0.0,0.0,20.9125,0.0,0.0 
 06/22  08:00:00,22.625,3.0,23.957968267593454,0.0,6023422.101267993,542.6779404705301,0.0,0.0,0.0,22.625,0.0,0.0 
 06/22  09:00:00,24.1875,3.0,24.0,0.0,4317120.151138098,540.8223522754824,0.0,0.0,0.0,24.1875,0.0,0.0 
 06/22  10:00:00,26.2125,4.25,24.0,0.0,8284548.582348942,619.3793798816897,0.0,18744.036887998802,18744.036887998802,24.44459976205569,0.781751005523726,6816288.073775997 
 06/22  11:00:00,27.625,5.0,24.0,0.0,9447341.533591304,720.881356371802,0.0,18744.036887998802,18744.036887998802,24.66291504430972,0.7805419203255255,8346288.073775997 
 06/22  12:00:00,28.625,4.375,24.0,0.0,9404860.78496339,786.9122509273582,0.0,18744.036887998802,18744.036887998802,24.815068112216775,0.783069532790022,8346288.073775997 
 06/22  13:00:00,29.625,4.0,24.0,0.0,9332818.28496753,831.0357247440198,0.0,18744.036887998802,18744.036887998802,24.97089450985312,0.781984992681457,8346288.073775997 
 06/22  14:00:00,28.75,4.0,23.999999999999996,0.0,3347423.962229219,747.4851921915213,0.0,18744.036887998802,18744.036887998802,24.837280811327823,0.780424086738115,256368.07377599765 
 06/22  15:00:00,28.812499999999996,4.0,24.0,0.0,7311347.231226303,724.3929878816868,0.0,18744.036887998802,18744.036887998802,24.88246758490194,0.7837720706195199,6816288.073775997 
 06/22  16:00:00,25.3625,7.125,24.0,0.0,8709663.647136662,792.7641987816672,38447.126416294916,18744.036887998802,18744.036887998802,24.324407092609484,0.7827860044341931,8346288.073775997 
 06/22  17:00:00,20.5,7.125,24.0,0.0,8914755.224706301,835.033779502767,538118.8168333049,18744.036887998802,18744.036887998802,23.566215402083508,0.7810052594602002,8346288.073775997 
 06/22  18:00:00,18.4375,4.75,24.0,0.0,9011530.089071283,863.5236373867959,855134.3797601031,18744.036887998802,18744.036887998802,23.2552881084397,0.782622249091055,8346288.073775997 
 06/22  19:00:00,17.4125,5.25,24.0,0.0,2901263.40528071,869.4366300583449,0.0,0.0,0.0,17.4125,0.0,0.0 
 06/22  20:00:00,17.0,5.375,25.42324235796786,0.0,0.0,861.9642999037404,0.0,0.0,0.0,17.0,0.0,0.0 
 06/22  21:00:00,16.5625,3.125,25.865383472256163,0.0,0.0,853.9307934881062,0.0,0.0,0.0,16.5625,0.0,0.0 
 06/22  22:00:00,16.1125,3.25,26.046254343907535,0.0,0.0,844.7258158691693,0.0,0.0,0.0,16.1125,0.0,0.0 
 06/22  23:00:00,16.0,4.625,26.161924077498533,0.0,0.0,835.1009542124914,0.0,0.0,0.0,16.0,0.0,0.0 
 06/22  24:00:00,16.0,4.375,26.245632436893203,0.0,0.0,825.2815402494945,0.0,0.0,0.0,16.0,0.0,0.0 
 06/23  01:00:00,15.375,4.0,26.274185576320086,0.0,0.0,816.0406396954658,0.0,0.0,0.0,15.375,0.0,0.0 
 06/23  02:00:00,15.0,4.0,26.25645010893568,0.0,0.0,807.0454043703605,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  03:00:00,15.249999999999998,4.0,26.21780057767293,0.0,0.0,798.2420186439964,0.0,0.0,0.0,15.249999999999998,0.0,0.0 
 06/23  04:00:00,15.15,4.625,26.105953307577998,0.0,0.0,789.4950142781524,0.0,0.0,0.0,15.15,0.0,0.0 
 06/23  05:00:00,15.0,5.0,25.969633993607687,0.0,0.0,780.5159302200773,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  06:00:00,15.0,3.75,25.9190220261319,0.0,0.0,771.9538409803191,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  07:00:00,15.0,3.625,25.966764602412034,0.0,0.0,764.1814205508656,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  08:00:00,14.375,2.75,23.83035772072104,0.0,1898662.8726385906,758.5688423475814,0.0,0.0,0.0,14.375,0.0,0.0 
 06/23  09:00:00,14.125,2.0,23.99998795709683,0.0,1217836.1667959497,752.6816068233267,0.0,0.0,0.0,14.125,0.0,0.0 
 06/23  10:00:00,14.075,2.0,23.99999999991667,0.0,5577448.199633475,790.4453993538152,1525129.3854757326,18744.036887998802,18744.036887998802,22.602732142937494,0.7824167161991977,6816288.073775997 
 06/23  11:00:00,14.0,3.875,23.999999999999833,0.0,6973287.109536845,840.6082370330155,1537478.6373152533,18744.036887998802,18744.036887998802,22.600510293460342,0.7813966447756392,8346288.073775997 
 06/23  12:00:00,13.937499999999998,3.75,24.0,0.0,7240193.933352981,869.9120095425715,1546604.5182174782,18744.036887998802,18744.036887998802,22.594258643263842,0.7836110198492151,8346288.073775997 
 06/23  13:00:00,13.9625,4.25,24.0,0.0,7351950.314136043,887.9913811380558,1542915.788404302,18744.036887998802,18744.036887998802,22.59799033420208,0.782688322561314,8346288.073775997 
 06/23  14:00:00,14.0,4.375,24.0,0.0,1583474.947380577,768.8418401800989,1537267.4654243633,18744.036887998802,18744.036887998802,22.602955948640748,0.7812625323226465,256368.07377599765 
 06/23  15:00:00,14.0,4.625,24.0,0.0,5527055.130661163,729.0291423848844,1537329.3266059943,18744.036887998802,18744.036887998802,22.603284579630206,0.7814482702613088,6816288.073775997 
 06/23  16:00:00,13.375,6.25,24.0,0.0,6791431.6940524345,803.491425126265,1633429.29702077,18744.036887998802,18744.036887998802,22.509871955489448,0.7814564913104198,8346288.073775997 
 06/23  17:00:00,13.0,6.375,24.0,0.0,6986509.501454793,846.405379964231,1689919.1607048714,18744.036887998802,18744.036887998802,22.453638465402584,0.7814380648287278,8346288.073775997 
 06/23  18:00:00,12.8125,4.75,24.0,0.0,7083120.347672954,873.1640829687435,1717779.9882339193,18744.036887998802,18744.036887998802,22.425527466197963,0.7837077420524199,8346288.073775997 
 06/23  19:00:00,12.2625,5.25,24.0,0.0,1111675.8602765177,877.5215756786488,0.0,0.0,0.0,12.2625,0.0,0.0 
 06/23  20:00:00,12.0,5.375,24.33522346817457,0.0,0.0,866.1128276127347,0.0,0.0,0.0,12.0,0.0,0.0 
 06/23  21:00:00,12.0,3.75,24.17631165817523,0.0,0.0,855.4526173003442,0.0,0.0,0.0,12.0,0.0,0.0 
 06/23  22:00:00,12.0,4.25,23.87787637251375,0.0,0.0,845.7298644870222,0.0,0.0,0.0,12.0,0.0,0.0 
 06/23  23:00:00,11.375,5.625,23.575937307971103,0.0,0.0,835.2876999453476,0.0,0.0,0.0,11.375,0.0,0.0 
 06/23  24:00:00,11.249999999999998,4.125,23.30567086288888,0.0,0.0,824.8982912177789,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 06/24  01:00:00,11.15,4.875,23.05603814524092,0.0,0.0,815.5951183483684,0.0,0.0,0.0,11.15,0.0,0.0 
 06/24  02:00:00,11.0,5.375,22.794663143282733,0.0,0.0,805.5371213117357,0.0,0.0,0.0,11.0,0.0,0.0 
 06/24  03:00:00,10.875,3.75,22.557238002429017,0.0,0.0,796.274124462419,0.0,0.0,0.0,10.875,0.0,0.0 
 06/24  04:00:00,10.3,5.5,22.311144264697077,0.0,0.0,787.500457463016,0.0,0.0,0.0,10.3,0.0,0.0 
 06/24  05:00:00,10.0,5.75,22.047902048000356,0.0,0.0,777.5577152705216,0.0,0.0,0.0,10.0,0.0,0.0 
 06/24  06:00:00,10.4375,3.75,21.982343452014323,0.0,0.0,768.8297183030355,0.0,0.0,0.0,10.4375,0.0,0.0 
 06/24  07:00:00,10.2625,4.25,22.088692986698597,0.0,0.0,760.9641139399456,0.0,0.0,0.0,10.2625,0.0,0.0 
 06/24  08:00:00,10.625,5.0,22.226168902735175,0.0,0.0,752.6650336144515,0.0,0.0,0.0,10.625,0.0,0.0 
 06/24  09:00:00,11.4375,4.375,22.243500438436335,0.0,0.0,744.5762597975524,0.0,0.0,0.0,11.4375,0.0,0.0 
 06/24  10:00:00,12.5125,4.625,23.683981105782895,0.0,2945962.8764658323,781.2049006926735,1684875.6224347446,18744.036887998802,18744.036887998802,21.977204305577974,0.7779944496147635,6816288.073775997 
 06/24  11:00:00,13.625,5.0,23.99999986516904,0.0,4825103.920631926,838.7994713409994,1587952.4523619083,18744.036887998802,18744.036887998802,22.54745655669097,0.7813901167558854,8346288.073775997 
 06/24  12:00:00,14.75,4.375,23.999999999753086,0.0,5282923.635819226,872.0787064637412,1416459.6509044166,18744.036887998802,18744.036887998802,22.71618351586242,0.7806914790500744,8346288.073775997 
 06/24  13:00:00,15.7,5.25,23.999999999999464,0.0,5665188.582005212,891.334132405113,1270860.8812004481,18744.036887998802,18744.036887998802,22.858687537742885,0.7808843175907176,8346288.073775997 
 06/24  14:00:00,16.0,5.375,23.995810150413043,0.0,361699.43187570054,761.6079561424827,1224116.0458566386,18744.036887998802,18744.036887998802,22.903712796577594,0.7811144581525609,256368.07377599765 
 06/24  15:00:00,16.75,3.125,23.999276889968108,0.0,4440818.252576141,720.1450002472309,1108597.903186446,18744.036887998802,18744.036887998802,23.012042667597374,0.7803008924316855,6816288.073775997 
 06/24  16:00:00,17.075,3.25,23.999998366173358,0.0,5688186.7369654495,803.2070846715292,1060036.8294612088,18744.036887998802,18744.036887998802,23.06493973622957,0.7806605745044702,8346288.073775997 
 06/24  17:00:00,17.0,4.0,23.99999999687209,0.0,5950560.41340379,849.4965451499867,1071035.1809540591,18744.036887998802,18744.036887998802,23.05370757035266,0.7811632586809968,8346288.073775997 
 06/24  18:00:00,17.25,3.375,23.999999999994063,0.0,6116886.124335661,877.3891321515326,1032027.5225535309,18744.036887998802,18744.036887998802,23.09122534618961,0.7800190591001689,8346288.073775997 
 06/24  19:00:00,17.15,3.625,24.0,0.0,349749.22011259175,882.5708045826914,0.0,0.0,0.0,17.15,0.0,0.0 
 06/24  20:00:00,17.0,3.375,23.86929438551372,0.0,0.0,872.3550489301099,0.0,0.0,0.0,17.0,0.0,0.0 
 06/24  21:00:00,15.812500000000002,2.375,23.411888762183054,0.0,0.0,862.8718172787447,0.0,0.0,0.0,15.812500000000002,0.0,0.0 
 06/24  22:00:00,13.7875,2.0,22.936055828382344,0.0,0.0,853.8787907882859,0.0,0.0,0.0,13.7875,0.0,0.0 
 06/24  23:00:00,11.75,1.375,22.502483542659107,0.0,0.0,845.1156141309691,0.0,0.0,0.0,11.75,0.0,0.0 
 06/24  24:00:00,12.125,1.625,22.123468865802998,0.0,0.0,836.6059815215556,0.0,0.0,0.0,12.125,0.0,0.0 
 06/25  01:00:00,10.425,1.375,21.792248623546335,0.0,0.0,828.1975468465009,0.0,0.0,0.0,10.425,0.0,0.0 
 06/25  02:00:00,9.0,1.0,21.467522973114278,0.0,0.0,820.0091897155739,0.0,0.0,0.0,9.0,0.0,0.0 
 06/25  03:00:00,10.625,1.625,21.199916700895454,0.0,0.0,811.9704585920456,0.0,0.0,0.0,10.625,0.0,0.0 
 06/25  04:00:00,9.35,1.375,20.95854753989201,0.0,0.0,804.0249248306552,0.0,0.0,0.0,9.35,0.0,0.0 
 06/25  05:00:00,8.0,1.0,20.710778485020256,0.0,0.0,796.2905774378112,0.0,0.0,0.0,8.0,0.0,0.0 
 06/25  06:00:00,9.6875,1.625,20.64870520973695,0.0,0.0,788.6904582203792,0.0,0.0,0.0,9.6875,0.0,0.0 
 06/25  07:00:00,11.5125,2.0,20.80042732393951,0.0,0.0,781.1557697075409,0.0,0.0,0.0,11.5125,0.0,0.0 
 06/25  08:00:00,13.875,2.0,21.089476952600876,29489.02389476285,0.0,773.7950694192418,0.0,0.0,0.0,13.875,0.0,0.0 
 06/25  09:00:00,16.25,2.0,21.28343525561273,0.0,0.0,766.6307978694,0.0,0.0,0.0,16.25,0.0,0.0 
 06/25  10:00:00,17.625,2.625,23.43266709761344,0.0,2116810.928330343,795.7902402897754,854431.2209203895,18744.036887998802,18744.036887998802,22.47010144541153,0.7747361032399482,6816288.073775997 
 06/25  11:00:00,19.25,3.0,23.999980849226574,0.0,4500978.328007022,844.2966036832867,726897.540167181,18744.036887998802,18744.036887998802,23.391101031827404,0.7811235348555376,8346288.073775997 
 06/25  12:00:00,20.375,3.0,23.999999973627048,0.0,5164100.326417162,876.4770516322469,554367.8249716108,18744.036887998802,18744.036887998802,23.559954875646458,0.7782393763167028,8346288.073775997 
 06/25  13:00:00,20.85,3.625,23.999999999929912,0.0,5519352.4938362725,895.1599739547138,481751.84243677475,18744.036887998802,18744.036887998802,23.631211834056987,0.7792781530178939,8346288.073775997 
 06/25  14:00:00,21.0,3.375,23.999999999999957,0.0,292343.2753723125,765.171298240736,459128.34272834624,18744.036887998802,18744.036887998802,23.653715465551166,0.7808030969436519,256368.07377599765 
 06/25  15:00:00,21.625,3.0,24.0,0.0,4424193.101215524,722.6845378187372,363776.39874072804,18744.036887998802,18744.036887998802,23.747448318951186,0.7809289016466805,6816288.073775997 
 06/25  16:00:00,21.375,3.625,24.0,0.0,5696267.853403545,804.0961248492622,401984.88539301394,18744.036887998802,18744.036887998802,23.709937070965168,0.7809689668228358,8346288.073775997 
 06/25  17:00:00,22.25,3.375,23.999999999999996,0.0,6036643.843652572,849.8257794338524,267930.56669847085,18744.036887998802,18744.036887998802,23.841197741246738,0.7808693921451323,8346288.073775997 
 06/25  18:00:00,22.812500000000004,3.0,24.0,0.0,6270800.19321554,877.7319477008989,181701.89505318855,18744.036887998802,18744.036887998802,23.92558748502257,0.778182001009055,8346288.073775997 
 06/25  19:00:00,21.6375,2.375,24.0,0.0,523863.44172702375,883.4005535982442,0.0,0.0,0.0,21.6375,0.0,0.0 
 06/25  20:00:00,20.375,3.25,24.011186219989852,0.0,0.0,873.9271606746047,0.0,0.0,0.0,20.375,0.0,0.0 
 06/25  21:00:00,19.375,2.75,23.690945093316774,0.0,0.0,864.294729270588,0.0,0.0,0.0,19.375,0.0,0.0 
 06/25  22:00:00,17.125,1.375,23.320936296211027,0.0,0.0,855.386127481664,0.0,0.0,0.0,17.125,0.0,0.0 
 06/25  23:00:00,15.375,0.375,22.999952483220827,0.0,0.0,846.8726696443639,0.0,0.0,0.0,15.375,0.0,0.0 
 06/25  24:00:00,16.1875,0.625,22.748018896895204,0.0,0.0,838.5842730613053,0.0,0.0,0.0,16.1875,0.0,0.0 
 06/26  01:00:00,15.087499999999999,1.0,22.52224943601746,0.0,0.0,830.4103650574035,0.0,0.0,0.0,15.087499999999999,0.0,0.0 
 06/26  02:00:00,13.375,1.625,22.29521976495453,0.0,0.0,822.2823682261171,0.0,0.0,0.0,13.375,0.0,0.0 
 06/26  03:00:00,13.75,1.375,22.093901111229762,0.0,0.0,814.2029126188855,0.0,0.0,0.0,13.75,0.0,0.0 
 06/26  04:00:00,12.825,1.0,21.909301045030336,0.0,0.0,806.400291806933,0.0,0.0,0.0,12.825,0.0,0.0 
 06/26  05:00:00,11.375,0.375,21.706349914063,0.0,0.0,798.7542930118108,0.0,0.0,0.0,11.375,0.0,0.0 
 06/26  06:00:00,12.625000000000002,0.625,21.651118639968843,0.0,0.0,791.2801259307554,0.0,0.0,0.0,12.625000000000002,0.0,0.0 
 06/26  07:00:00,13.7875,1.625,21.78709540117367,0.0,0.0,783.9024222433327,0.0,0.0,0.0,13.7875,0.0,0.0 
 06/26  08:00:00,17.0875,2.625,21.974943279447274,0.0,0.0,776.4754130473154,0.0,0.0,0.0,17.0875,0.0,0.0 
 06/26  09:00:00,20.3125,2.375,22.168877718475024,0.0,0.0,769.1244592127917,0.0,0.0,0.0,20.3125,0.0,0.0 
 06/26  10:00:00,21.6625,3.25,23.757611770128232,0.0,3269756.7147627533,813.0140849376046,292631.49460553005,18744.036887998802,18744.036887998802,23.387920358441136,0.7759078054463063,6816288.073775997 
 06/26  11:00:00,22.625,4.0,23.999999224799335,0.0,5131567.723934671,861.4963326316212,210824.3148776937,18744.036887998802,18744.036887998802,23.897403256501452,0.7810146522270816,8346288.073775997 
 06/26  12:00:00,23.499999999999996,2.75,23.999999998039833,0.0,5595530.40678978,885.7269256527754,76587.09819056287,18744.036887998802,18744.036887998802,24.02868022561392,0.7770313556807261,8346288.073775997 
 06/26  13:00:00,24.55,3.875,23.999999999995826,0.0,5992606.588833513,900.7117956048177,0.0,18744.036887998802,18744.036887998802,24.186186928171338,0.7784432935293537,8346288.073775997 
 06/26  14:00:00,24.375,4.375,23.999999999999996,0.0,606960.4483102493,771.2874119744463,0.0,18744.036887998802,18744.036887998802,24.159955532341165,0.7806200985160087,256368.07377599765 
 06/26  15:00:00,23.625,3.375,23.999999999999996,0.0,4700752.551027804,727.8618609404182,57378.95428649491,18744.036887998802,18744.036887998802,24.047469012804434,0.7774831235029792,6816288.073775997 
 06/26  16:00:00,24.4,3.625,24.0,0.0,6041279.255475652,806.4488551568018,7649.384806312479,18744.036887998802,18744.036887998802,24.163714325524335,0.7787480378269108,8346288.073775997 
 06/26  17:00:00,24.375,5.25,24.0,0.0,6374887.255833898,850.2346768233675,0.0,18744.036887998802,18744.036887998802,24.15997178639733,0.7806770357711216,8346288.073775997 
 06/26  18:00:00,24.375,4.125,24.0,0.0,6600155.210930727,876.9325105241239,0.0,18744.036887998802,18744.036887998802,24.159960756834845,0.7779079455309403,8346288.073775997 
 06/26  19:00:00,23.6,4.25,24.000000000000004,0.0,805846.520260797,882.2565704074574,0.0,0.0,0.0,23.6,0.0,0.0 
 06/26  20:00:00,22.375,5.0,24.22180459741136,0.0,0.0,871.6490065890086,0.0,0.0,0.0,22.375,0.0,0.0 
 06/26  21:00:00,21.75,3.125,24.064707891162165,0.0,0.0,861.4465676195987,0.0,0.0,0.0,21.75,0.0,0.0 
 06/26  22:00:00,19.975,2.0,23.791013244838428,0.0,0.0,852.5447127223546,0.0,0.0,0.0,19.975,0.0,0.0 
 06/26  23:00:00,17.125,1.375,23.5434009924738,0.0,0.0,843.9652918567793,0.0,0.0,0.0,17.125,0.0,0.0 
 06/26  24:00:00,18.0,1.625,23.352333024746038,0.0,0.0,835.6146441973751,0.0,0.0,0.0,18.0,0.0,0.0 
 06/27  01:00:00,18.45,2.0,23.224939096670468,0.0,0.0,827.3312163901949,0.0,0.0,0.0,18.45,0.0,0.0 
 06/27  02:00:00,17.375,2.0,23.103600527474093,0.0,0.0,819.1649636599244,0.0,0.0,0.0,17.375,0.0,0.0 
 06/27  03:00:00,17.75,2.625,23.00628196158513,0.0,0.0,811.065973862474,0.0,0.0,0.0,17.75,0.0,0.0 
 06/27  04:00:00,16.825,3.0,22.92067037080946,0.0,0.0,802.8875328344836,0.0,0.0,0.0,16.825,0.0,0.0 
 06/27  05:00:00,16.0,2.375,22.83146570662861,0.0,0.0,794.8829212545611,0.0,0.0,0.0,16.0,0.0,0.0 
 06/27  06:00:00,16.75,2.625,22.805665311133268,0.0,0.0,787.1912159233132,0.0,0.0,0.0,16.75,0.0,0.0 
 06/27  07:00:00,17.7,3.625,22.879362336408168,0.0,0.0,779.3784931498326,0.0,0.0,0.0,17.7,0.0,0.0 
 06/27  08:00:00,18.625,4.0,23.044885209490037,0.0,0.0,771.3947630066978,0.0,0.0,0.0,18.625,0.0,0.0 
 06/27  09:00:00,19.9375,3.375,23.23280170483023,0.0,0.0,763.6605797601139,0.0,0.0,0.0,19.9375,0.0,0.0 
 06/27  10:00:00,21.4375,4.875,23.367965523428033,0.0,0.0,756.0733889547889,0.0,0.0,0.0,21.4375,0.0,0.0 
 06/27  11:00:00,22.625,6.625,23.4431714233159,0.0,0.0,747.4311518789004,0.0,0.0,0.0,22.625,0.0,0.0 
 06/27  12:00:00,23.875,5.125,23.448895037626514,0.0,0.0,738.8010250335923,0.0,0.0,0.0,23.875,0.0,0.0 
 06/27  13:00:00,24.15,5.875,23.400809070272402,0.0,0.0,731.1842060710559,0.0,0.0,0.0,24.15,0.0,0.0 
 06/27  14:00:00,24.625,7.0,23.348428376187886,0.0,0.0,722.6835587548693,0.0,0.0,0.0,24.625,0.0,0.0 
 06/27  15:00:00,23.75,5.75,23.298804448187006,0.0,0.0,714.4937926807654,0.0,0.0,0.0,23.75,0.0,0.0 
 06/27  16:00:00,24.25,6.25,23.254147848494963,0.0,0.0,707.0748806097869,0.0,0.0,0.0,24.25,0.0,0.0 
 06/27  17:00:00,25.0,7.0,23.22851979306411,0.0,0.0,699.1540882900946,0.0,0.0,0.0,25.0,0.0,0.0 
 06/27  18:00:00,24.812500000000004,4.5,23.192938565312343,0.0,0.0,691.8314730665073,0.0,0.0,0.0,24.812500000000004,0.0,0.0 
 06/27  19:00:00,24.8875,5.5,23.165296199461718,0.0,0.0,685.5869436012949,0.0,0.0,0.0,24.8875,0.0,0.0 
 06/27  20:00:00,23.75,6.375,23.141678411588885,0.0,0.0,678.4845735818384,0.0,0.0,0.0,23.75,0.0,0.0 
 06/27  21:00:00,23.5625,4.125,23.111334428632965,0.0,0.0,672.0102351635242,0.0,0.0,0.0,23.5625,0.0,0.0 
 06/27  22:00:00,23.9625,4.875,23.094388185030688,0.0,0.0,666.3314865148315,0.0,0.0,0.0,23.9625,0.0,0.0 
 06/27  23:00:00,24.0,7.25,23.079106268157012,0.0,0.0,659.7833323367358,0.0,0.0,0.0,24.0,0.0,0.0 
 06/27  24:00:00,21.5,5.5,23.06127729650639,0.0,0.0,652.95089062126,0.0,0.0,0.0,21.5,0.0,0.0 
 06/28  01:00:00,20.0,4.0,23.00636450350335,0.0,0.0,647.4631745716937,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  02:00:00,20.0,4.625,22.95944775091318,0.0,0.0,642.1970564364344,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  03:00:00,20.0,5.0,22.899213306251674,0.0,0.0,636.7875520617688,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  04:00:00,20.0,6.25,22.831150379316725,0.0,0.0,631.2448617883015,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  05:00:00,20.0,6.375,22.76371487186223,0.0,0.0,625.3169754137415,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  06:00:00,19.8125,4.75,22.74908048493718,0.0,0.0,619.9498873023776,0.0,0.0,0.0,19.8125,0.0,0.0 
 06/28  07:00:00,19.2625,5.875,22.840050541427985,0.0,0.0,615.0012821218663,0.0,0.0,0.0,19.2625,0.0,0.0 
 06/28  08:00:00,19.625,7.0,22.977198064017994,0.0,0.0,609.4089632213553,0.0,0.0,0.0,19.625,0.0,0.0 
 06/28  09:00:00,20.0,5.125,23.111584864832544,0.0,0.0,604.1168076523355,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  10:00:00,21.875,5.25,23.242311573415822,0.0,0.0,599.5854224768973,0.0,0.0,0.0,21.875,0.0,0.0 
 06/28  11:00:00,24.875,8.5,23.355657368803598,0.0,0.0,594.3952447624127,0.0,0.0,0.0,24.875,0.0,0.0 
 06/28  12:00:00,24.375,6.25,23.323722549979458,0.0,0.0,588.6198224418604,0.0,0.0,0.0,24.375,0.0,0.0 
 06/28  13:00:00,23.15,7.125,23.22243748220624,0.0,0.0,584.056634798335,0.0,0.0,0.0,23.15,0.0,0.0 
 06/28  14:00:00,23.0,8.375,23.117876579628078,0.0,0.0,578.5910590861812,0.0,0.0,0.0,23.0,0.0,0.0 
 06/28  15:00:00,23.625,8.0,23.01696491878158,0.0,0.0,573.3536830476036,0.0,0.0,0.0,23.625,0.0,0.0 
 06/28  16:00:00,25.875,9.25,22.931603993276205,0.0,0.0,568.1348895501806,0.0,0.0,0.0,25.875,0.0,0.0 
 06/28  17:00:00,25.75,8.125,22.851730743164303,0.0,0.0,562.7783679617021,0.0,0.0,0.0,25.75,0.0,0.0 
 06/28  18:00:00,25.0,5.125,22.744409375143704,0.0,0.0,558.6030080670871,0.0,0.0,0.0,25.0,0.0,0.0 
 06/28  19:00:00,25.0,5.875,22.653558527702224,0.0,0.0,555.0695653655347,0.0,0.0,0.0,25.0,0.0,0.0 
 06/28  20:00:00,25.0,7.625,22.57076971441632,0.0,0.0,551.0218081285849,0.0,0.0,0.0,25.0,0.0,0.0 
 06/28  21:00:00,24.625,5.5,22.477347456213863,0.0,0.0,547.0294021083089,0.0,0.0,0.0,24.625,0.0,0.0 
 06/28  22:00:00,24.15,5.875,22.379731096032977,0.0,0.0,543.7017282561669,0.0,0.0,0.0,24.15,0.0,0.0 
 06/28  23:00:00,24.0,7.0,22.30006160234572,0.0,0.0,540.0152133998308,0.0,0.0,0.0,24.0,0.0,0.0 
 06/28  24:00:00,23.3125,4.5,22.22207598870892,0.0,0.0,536.5711402577615,0.0,0.0,0.0,23.3125,0.0,0.0 
 06/29  01:00:00,22.3375,4.875,22.137271765869507,0.0,0.0,533.6864992370716,0.0,0.0,0.0,22.3375,0.0,0.0 
 06/29  02:00:00,22.0,5.375,22.055009910401946,0.0,0.0,530.5827498827227,0.0,0.0,0.0,22.0,0.0,0.0 
 06/29  03:00:00,21.187500000000004,3.75,21.973915370214407,0.0,0.0,527.7172044139119,0.0,0.0,0.0,21.187500000000004,0.0,0.0 
 06/29  04:00:00,20.8875,4.25,21.88722899019249,0.0,0.0,525.09536753987,0.0,0.0,0.0,20.8875,0.0,0.0 
 06/29  05:00:00,20.375,4.375,21.807336832558608,0.0,0.0,522.3764913494879,0.0,0.0,0.0,20.375,0.0,0.0 
 06/29  06:00:00,20.0,3.375,21.79424996276497,0.0,0.0,519.8271625638747,0.0,0.0,0.0,20.0,0.0,0.0 
 06/29  07:00:00,20.0,2.375,21.938054628215095,0.0,0.0,517.4724516537774,0.0,0.0,0.0,20.0,0.0,0.0 
 06/29  08:00:00,20.625,2.0,22.116944307993656,0.0,0.0,515.2484927179563,0.0,0.0,0.0,20.625,0.0,0.0 
 06/29  09:00:00,21.375,1.375,22.207174939561625,0.0,0.0,513.097896294633,0.0,0.0,0.0,21.375,0.0,0.0 
 06/29  10:00:00,21.225,3.5,23.754451439037247,0.0,3235587.6583548947,632.9085490842007,360552.52271529613,18744.036887998802,18744.036887998802,23.314884185072614,0.7810098319993275,6816288.073775997 
 06/29  11:00:00,21.625,3.75,23.999999243962247,0.0,5174414.890818753,761.9415121641246,365555.2681362141,18744.036887998802,18744.036887998802,23.74054966030217,0.7815810022093749,8346288.073775997 
 06/29  12:00:00,22.125000000000004,2.375,23.999999998195342,0.0,5806934.813475141,824.937786796348,288459.9499003707,18744.036887998802,18744.036887998802,23.815223341495383,0.7848323856404692,8346288.073775997 
 06/29  13:00:00,23.325,3.25,23.999999999996177,0.0,6319449.215369477,861.5245055617214,103827.67550327956,18744.036887998802,18744.036887998802,23.999926088578746,0.783225633100939,8346288.073775997 
 06/29  14:00:00,25.25,4.0,23.999999999999996,0.0,936762.3350898302,752.1239326772293,0.0,18744.036887998802,18744.036887998802,24.29574798287528,0.7810282884861371,256368.07377599765 
 06/29  15:00:00,26.0,4.0,24.000000000000004,0.0,5063367.784227076,719.1919106904505,0.0,18744.036887998802,18744.036887998802,24.409487739681722,0.7811800821388788,6816288.073775997 
 06/29  16:00:00,26.625,4.0,24.0,0.0,6446627.645336533,798.5049181758985,0.0,18744.036887998802,18744.036887998802,24.50637446230629,0.7809059012108222,8346288.073775997 
 06/29  17:00:00,26.375,4.0,24.0,0.0,6753013.234722896,844.472644169844,0.0,18744.036887998802,18744.036887998802,24.469492764128358,0.7808715755830251,8346288.073775997 
 06/29  18:00:00,26.0,2.75,23.999999999999996,0.0,6914228.719503876,872.4810275904331,0.0,18744.036887998802,18744.036887998802,24.412636416649818,0.7865419521287726,8346288.073775997 
 06/29  19:00:00,25.375,3.25,24.0,0.0,1016037.7770043233,877.6306170316188,0.0,0.0,0.0,25.375,0.0,0.0 
 06/29  20:00:00,25.0,4.625,24.321077098441044,0.0,0.0,867.8830870088915,0.0,0.0,0.0,25.0,0.0,0.0 
 06/29  21:00:00,24.187500000000004,3.75,24.182887640328858,0.0,0.0,857.8918493706917,0.0,0.0,0.0,24.187500000000004,0.0,0.0 
 06/29  22:00:00,22.6375,3.625,23.878207956021768,0.0,0.0,848.70125949062,0.0,0.0,0.0,22.6375,0.0,0.0 
 06/29  23:00:00,22.0,4.625,23.612809895731488,0.0,0.0,839.27697604738,0.0,0.0,0.0,22.0,0.0,0.0 
 06/29  24:00:00,21.874999999999996,4.375,23.372276094278845,0.0,0.0,829.7013586934867,0.0,0.0,0.0,21.874999999999996,0.0,0.0 
 06/30  01:00:00,21.3,5.25,23.14445014794441,0.0,0.0,820.374250245568,0.0,0.0,0.0,21.3,0.0,0.0 
 06/30  02:00:00,21.0,6.0,22.9395309291205,0.0,0.0,810.3468357689991,0.0,0.0,0.0,21.0,0.0,0.0 
 06/30  03:00:00,19.125,4.125,22.74736863449384,0.0,0.0,800.8566449251645,0.0,0.0,0.0,19.125,0.0,0.0 
 06/30  04:00:00,18.0,3.0,22.56453396057724,0.0,0.0,792.7467528864564,0.0,0.0,0.0,18.0,0.0,0.0 
 06/30  05:00:00,18.625,4.25,22.419039129716502,0.0,0.0,784.7457289018846,0.0,0.0,0.0,18.625,0.0,0.0 
 06/30  06:00:00,18.6875,3.75,22.292591364420318,0.0,0.0,776.4796868558745,0.0,0.0,0.0,18.6875,0.0,0.0 
 06/30  07:00:00,18.8125,3.0,22.17821815658055,0.0,0.0,768.9380685312592,0.0,0.0,0.0,18.8125,0.0,0.0 
 06/30  08:00:00,19.0,2.375,22.073513992302882,0.0,0.0,761.7458050587229,0.0,0.0,0.0,19.0,0.0,0.0 
 06/30  09:00:00,19.5,2.0,21.996951832417448,0.0,0.0,754.8990600321088,0.0,0.0,0.0,19.5,0.0,0.0 
 06/30  10:00:00,19.925,2.625,23.66797677166057,0.0,2880566.365191593,788.9912763234895,548205.7977525278,18744.036887998802,18744.036887998802,23.038069814737906,0.7838777721072996,6816288.073775997 
 06/30  11:00:00,20.625,1.75,23.999999836368758,0.0,5003221.8161757905,843.130669699358,519649.0896822752,18744.036887998802,18744.036887998802,23.58259956115541,0.7818397089880187,8346288.073775997 
 06/30  12:00:00,21.375,1.625,23.999999999624563,0.0,5650548.462241964,873.9484335578712,403927.55536831054,18744.036887998802,18744.036887998802,23.69687239554061,0.7893102356828243,8346288.073775997 
 06/30  13:00:00,21.85,3.25,23.99999999999919,0.0,6224532.528536129,890.5371005576596,330747.9577496718,18744.036887998802,18744.036887998802,23.770050150284128,0.7859895119229546,8346288.073775997 
 06/30  14:00:00,22.0,2.75,23.999999999999996,0.0,891627.7912432669,767.2428308656788,307672.5438182688,18744.036887998802,18744.036887998802,23.79338137507072,0.7813978029784702,256368.07377599765 
 06/30  15:00:00,21.375,2.625,24.0,0.0,5025870.395308507,726.6594949480091,403999.20781041204,18744.036887998802,18744.036887998802,23.695192983587116,0.7816497890554217,6816288.073775997 
 06/30  16:00:00,21.0,3.625,24.0,0.0,6387035.642741086,803.845384923999,461540.1043907639,18744.036887998802,18744.036887998802,23.637037798647494,0.7813730433331925,8346288.073775997 
 06/30  17:00:00,19.75,4.0,24.0,0.0,6660171.20869966,848.1562186048704,653706.8957880059,18744.036887998802,18744.036887998802,23.44376973388812,0.7813383564114051,8346288.073775997 
 06/30  18:00:00,19.1875,4.0,24.0,0.0,6803995.565671025,874.6125902474428,740184.1871118213,18744.036887998802,18744.036887998802,23.355554775575637,0.7888241505748985,8346288.073775997 
 06/30  19:00:00,17.175,4.75,24.0,0.0,894580.5587821255,878.1558198766096,0.0,0.0,0.0,17.175,0.0,0.0 
 06/30  20:00:00,15.0875,5.2,24.20625967128813,0.0,0.0,867.265568553388,0.0,0.0,0.0,15.0875,0.0,0.0 
 06/30  21:00:00,14.1625,4.95,23.958141258711425,0.0,0.0,856.3744092492777,0.0,0.0,0.0,14.1625,0.0,0.0 
 06/30  22:00:00,14.5875,4.425,23.611562880093814,0.0,0.0,846.0528957131237,0.0,0.0,0.0,14.5875,0.0,0.0 
 06/30  23:00:00,15.75,3.95,23.31217004413803,0.0,0.0,836.3817648572143,0.0,0.0,0.0,15.75,0.0,0.0 
 06/30  24:00:00,16.7625,3.3,23.042010098687506,0.0,0.0,827.2762434945527,0.0,0.0,0.0,16.7625,0.0,0.0 
 07/01  01:00:00,17.9125,2.875,22.801472602450712,0.0,0.0,818.7176733408372,0.0,0.0,0.0,17.9125,0.0,0.0 
 07/01  02:00:00,17.9,2.6125,22.57269830054062,0.0,0.0,810.488545947688,0.0,0.0,0.0,17.9,0.0,0.0 
 07/01  03:00:00,17.225,2.5,22.336017735510428,0.0,0.0,802.4960595878606,0.0,0.0,0.0,17.225,0.0,0.0 
 07/01  04:00:00,17.4375,2.6875,22.109538049372937,0.0,0.0,794.6432233712342,0.0,0.0,0.0,17.4375,0.0,0.0 
 07/01  05:00:00,18.0125,2.8,21.907242452051463,0.0,0.0,786.8901159653234,0.0,0.0,0.0,18.0125,0.0,0.0 
 07/01  06:00:00,18.949999999999996,2.925,21.88052824360429,0.0,0.0,779.2808695179388,0.0,0.0,0.0,18.949999999999996,0.0,0.0 
 07/01  07:00:00,19.15,3.0,22.051996256042244,0.0,0.0,771.7889024405208,0.0,0.0,0.0,19.15,0.0,0.0 
 07/01  08:00:00,19.625,3.0,22.28835333142299,0.0,0.0,764.4333321489725,0.0,0.0,0.0,19.625,0.0,0.0 
 07/01  09:00:00,21.0625,3.0,22.513325833267604,0.0,0.0,757.2471580979601,0.0,0.0,0.0,21.0625,0.0,0.0 
 07/01  10:00:00,22.5125,3.0,23.836144425387225,0.0,3457340.927528766,790.1133088409651,175688.3882005922,18744.036887998802,18744.036887998802,23.584041793540813,0.7796592593625424,6816288.073775997 
 07/01  11:00:00,23.625,3.625,23.999983260424376,0.0,5387217.734328984,841.9493534326585,57682.10425136844,18744.036887998802,18744.036887998802,24.046420233491524,0.7812299660878668,8346288.073775997 
 07/01  12:00:00,25.1875,4.0,23.999999960136215,0.0,5915611.340862595,872.9304465420545,0.0,18744.036887998802,18744.036887998802,24.2839762967349,0.7822822316834239,8346288.073775997 
 07/01  13:00:00,26.5875,4.625,23.999999999913356,0.0,6293139.220294987,890.9727784341803,0.0,18744.036887998802,18744.036887998802,24.49843445913469,0.781628383713668,8346288.073775997 
 07/01  14:00:00,27.0,5.625,23.99999999999993,0.0,845962.2343746978,767.8465650197994,0.0,18744.036887998802,18744.036887998802,24.562132440830485,0.7808826340578797,256368.07377599765 
 07/01  15:00:00,27.437500000000004,5.375,24.0,0.0,4942492.049409782,726.5044808377635,0.0,18744.036887998802,18744.036887998802,24.62427148887548,0.7827472460063982,6816288.073775997 
 07/01  16:00:00,27.2625,5.0,24.0,0.0,6305890.118885078,802.7493160804555,0.0,18744.036887998802,18744.036887998802,24.595785240555404,0.7818222063407183,8346288.073775997 
 07/01  17:00:00,27.0,4.375,24.0,0.0,6643239.267734961,847.1257962287859,0.0,18744.036887998802,18744.036887998802,24.5581818121376,0.7807361186265735,8346288.073775997 
 07/01  18:00:00,27.3125,4.0,24.0,0.0,6856253.007388884,874.4558961258834,0.0,18744.036887998802,18744.036887998802,24.605855931131764,0.7828038147243597,8346288.073775997 
 07/01  19:00:00,22.8125,5.25,24.0,0.0,987215.638803796,878.9328069443415,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/01  20:00:00,20.0,7.875,24.303807675251587,0.0,0.0,866.7271350926512,0.0,0.0,0.0,20.0,0.0,0.0 
 07/01  21:00:00,19.625,5.25,24.202457566316944,0.0,0.0,853.6096010739557,0.0,0.0,0.0,19.625,0.0,0.0 
 07/01  22:00:00,19.15,2.375,24.027811268635645,0.0,0.0,844.1914730331038,0.0,0.0,0.0,19.15,0.0,0.0 
 07/01  23:00:00,17.75,3.875,23.884429515895942,0.0,0.0,835.382502355008,0.0,0.0,0.0,17.75,0.0,0.0 
 07/01  24:00:00,17.0625,4.375,23.725705879749455,0.0,0.0,825.8303491600918,0.0,0.0,0.0,17.0625,0.0,0.0 
 07/02  01:00:00,15.7875,5.25,23.572252111618948,0.0,0.0,816.3639322392959,0.0,0.0,0.0,15.7875,0.0,0.0 
 07/02  02:00:00,15.0,5.375,23.419146812004133,0.0,0.0,806.3622082415486,0.0,0.0,0.0,15.0,0.0,0.0 
 07/02  03:00:00,15.249999999999998,4.375,23.29030485194217,0.0,0.0,797.0865028850419,0.0,0.0,0.0,15.249999999999998,0.0,0.0 
 07/02  04:00:00,15.15,5.25,23.156698132570906,0.0,0.0,788.2326632997307,0.0,0.0,0.0,15.15,0.0,0.0 
 07/02  05:00:00,15.0,6.0,23.00351954070021,0.0,0.0,778.7221918930645,0.0,0.0,0.0,15.0,0.0,0.0 
 07/02  06:00:00,14.937499999999998,4.75,22.98555181460342,0.0,0.0,769.6037360133886,0.0,0.0,0.0,14.937499999999998,0.0,0.0 
 07/02  07:00:00,14.9625,5.25,23.14060685204025,0.0,0.0,761.2744212833156,0.0,0.0,0.0,14.9625,0.0,0.0 
 07/02  08:00:00,15.625,6.0,23.377387428710968,0.0,0.0,752.4172242072163,0.0,0.0,0.0,15.625,0.0,0.0 
 07/02  09:00:00,16.4375,4.125,23.59936072194474,0.0,0.0,744.0723722534924,0.0,0.0,0.0,16.4375,0.0,0.0 
 07/02  10:00:00,18.1375,4.25,23.997465312612164,0.0,4527025.451358182,787.5389433062195,892938.1931931295,18744.036887998802,18744.036887998802,23.18603048918187,0.778941460802125,6816288.073775997 
 07/02  11:00:00,19.625,5.625,23.999998880297156,0.0,6116048.385676981,841.14704862501,671832.3903116485,18744.036887998802,18744.036887998802,23.447381772833687,0.7811273013625608,8346288.073775997 
 07/02  12:00:00,20.5,4.75,23.99999999771303,0.0,6521161.240060569,871.3650655064887,537322.5968985163,18744.036887998802,18744.036887998802,23.578648365342133,0.7781633246449471,8346288.073775997 
 07/02  13:00:00,21.55,5.25,23.999999999995207,0.0,6703010.228247054,890.4025516970408,376150.9367212244,18744.036887998802,18744.036887998802,23.736152687296098,0.7792144434423951,8346288.073775997 
 07/02  14:00:00,22.625,5.375,23.999999999999993,0.0,1046610.9777687452,767.9931703399154,211028.0607252026,18744.036887998802,18744.036887998802,23.89741906929295,0.7807607188980834,256368.07377599765 
 07/02  15:00:00,22.75,3.75,24.0,0.0,5007099.464699157,727.7374202148578,191423.90727913164,18744.036887998802,18744.036887998802,23.91619714245289,0.7778687575818378,6816288.073775997 
 07/02  16:00:00,23.475,4.25,24.0,0.0,6249102.128560642,805.2318361004437,80373.95733465148,18744.036887998802,18744.036887998802,24.024946975499102,0.778977962433385,8346288.073775997 
 07/02  17:00:00,23.375,5.625,24.0,0.0,6440423.037586739,849.004410242652,95783.23608074,18744.036887998802,18744.036887998802,24.009938452147498,0.7807793712315213,8346288.073775997 
 07/02  18:00:00,23.187499999999996,4.125,24.0,0.0,6517701.460507923,876.1841563480909,124362.7116222347,18744.036887998802,18744.036887998802,23.98183549959047,0.7777146649190507,8346288.073775997 
 07/02  19:00:00,23.1125,3.625,24.0,0.0,617428.7713878325,881.888301298732,0.0,0.0,0.0,23.1125,0.0,0.0 
 07/02  20:00:00,22.375,3.375,24.019722840896165,0.0,0.0,871.9923026973713,0.0,0.0,0.0,22.375,0.0,0.0 
 07/02  21:00:00,20.75,1.75,23.62883613833736,0.0,0.0,862.7669487624581,0.0,0.0,0.0,20.75,0.0,0.0 
 07/02  22:00:00,17.5,0.375,23.151689533891812,0.0,0.0,854.1797299182659,0.0,0.0,0.0,17.5,0.0,0.0 
 07/02  23:00:00,15.375,0.0,22.701504905511445,0.0,0.0,845.783754706949,0.0,0.0,0.0,15.375,0.0,0.0 
 07/02  24:00:00,16.125,0.0,22.30415151305561,0.0,0.0,837.5357628913663,0.0,0.0,0.0,16.125,0.0,0.0 
 07/03  01:00:00,14.425,0.0,21.935674710970844,0.0,0.0,829.4525629723262,0.0,0.0,0.0,14.425,0.0,0.0 
 07/03  02:00:00,13.0,0.0,21.580023995351844,0.0,0.0,821.4716900107906,0.0,0.0,0.0,13.0,0.0,0.0 
 07/03  03:00:00,14.25,0.0,21.26883918372614,0.0,0.0,813.6476750038048,0.0,0.0,0.0,14.25,0.0,0.0 
 07/03  04:00:00,13.125,0.0,20.97850403299373,0.0,0.0,805.9885037111718,0.0,0.0,0.0,13.125,0.0,0.0 
 07/03  05:00:00,11.375,0.0,20.69300243977753,0.0,0.0,798.4269227091722,0.0,0.0,0.0,11.375,0.0,0.0 
 07/03  06:00:00,13.250000000000002,0.3125,20.607328362744827,0.0,0.0,791.0046006144826,0.0,0.0,0.0,13.250000000000002,0.0,0.0 
 07/03  07:00:00,16.1,0.8125,20.736258210275075,0.0,0.0,783.7712118790721,0.0,0.0,0.0,16.1,0.0,0.0 
 07/03  08:00:00,18.875,0.375,21.041679600509802,85023.25995219637,0.0,776.7446549105574,0.0,0.0,0.0,18.875,0.0,0.0 
 07/03  09:00:00,20.625,1.25,21.150696592360173,0.0,0.0,769.884715514152,0.0,0.0,0.0,20.625,0.0,0.0 
 07/03  10:00:00,22.25,2.0,23.386783061140587,0.0,1867346.445366244,798.7226675721333,142925.880396733,18744.036887998802,18744.036887998802,23.123346006709586,0.7743830090302183,6816288.073775997 
 07/03  11:00:00,23.0,2.625,23.99998136907317,0.0,4331502.678522776,846.4324912384006,153695.15018547265,18744.036887998802,18744.036887998802,23.953485771396036,0.7812415602490075,8346288.073775997 
 07/03  12:00:00,23.0,3.0,23.99999997725771,0.0,5102345.308124548,877.8626483612144,153545.7510987968,18744.036887998802,18744.036887998802,23.953610714488338,0.7781788510880628,8346288.073775997 
 07/03  13:00:00,23.625,3.625,23.99999999994446,0.0,5439775.810603628,896.0632827067545,57583.82746453931,18744.036887998802,18744.036887998802,24.047370004974727,0.7792236620962145,8346288.073775997 
 07/03  14:00:00,24.0,3.375,23.999999999999957,0.0,246542.4992218502,765.963448638506,0.0,18744.036887998802,18744.036887998802,24.10363424506589,0.780946172855178,256368.07377599765 
 07/03  15:00:00,24.3125,3.625,24.0,0.0,4377825.599854998,723.4840381915313,0.0,18744.036887998802,18744.036887998802,24.15051502026443,0.7788433706698159,6816288.073775997 
 07/03  16:00:00,24.8125,2.75,24.0,0.0,5634004.597060667,805.001922493271,0.0,18744.036887998802,18744.036887998802,24.225516166483487,0.7795622406708673,8346288.073775997 
