Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/03  17:00:00,24.375,2.0,24.0,0.0,5959061.596724207,850.7841068734595,0.0,18744.036887998802,18744.036887998802,24.159889370942693,0.7808606013973607,8346288.073775997 
 07/03  18:00:00,21.000000000000004,2.625,24.0,0.0,6176821.813042593,878.4858851097133,461296.23706312274,18744.036887998802,18744.036887998802,23.64747038924057,0.7793473740641943,8346288.073775997 
 07/03  19:00:00,20.95,3.0,24.0,0.0,477584.0084147303,883.7686797523285,0.0,0.0,0.0,20.95,0.0,0.0 
 07/03  20:00:00,18.875,5.5,23.99422168213806,0.0,0.0,873.4731365796254,0.0,0.0,0.0,18.875,0.0,0.0 
 07/03  21:00:00,17.25,5.125,23.661825858628518,0.0,0.0,861.8189238292159,0.0,0.0,0.0,17.25,0.0,0.0 
 07/03  22:00:00,16.525,3.375,23.319164678586453,0.0,0.0,851.8598775897818,0.0,0.0,0.0,16.525,0.0,0.0 
 07/03  23:00:00,16.0,3.625,23.012638506450244,0.0,0.0,842.6208350811818,0.0,0.0,0.0,16.0,0.0,0.0 
 07/03  24:00:00,16.1875,2.75,22.756343052183546,0.0,0.0,833.5072790256639,0.0,0.0,0.0,16.1875,0.0,0.0 
 07/04  01:00:00,16.1125,2.625,22.53802591648508,0.0,0.0,825.0307331725073,0.0,0.0,0.0,16.1125,0.0,0.0 
 07/04  02:00:00,16.0,3.0,22.339157162915853,0.0,0.0,816.5665342177267,0.0,0.0,0.0,16.0,0.0,0.0 
 07/04  03:00:00,15.6875,3.0,22.159222953188355,0.0,0.0,808.2198684176785,0.0,0.0,0.0,15.6875,0.0,0.0 
 07/04  04:00:00,15.1875,3.0,21.990742848889465,0.0,0.0,800.0279817076497,0.0,0.0,0.0,15.1875,0.0,0.0 
 07/04  05:00:00,14.375,3.0,21.831908598499773,0.0,0.0,791.995997370695,0.0,0.0,0.0,14.375,0.0,0.0 
 07/04  06:00:00,14.562499999999998,3.0,21.70025442067233,0.0,0.0,784.114196824907,0.0,0.0,0.0,14.562499999999998,0.0,0.0 
 07/04  07:00:00,14.3375,3.625,21.609289355037316,0.0,0.0,776.291899144067,0.0,0.0,0.0,14.3375,0.0,0.0 
 07/04  08:00:00,14.625,4.0,21.550732919669446,0.0,0.0,768.3216492380499,0.0,0.0,0.0,14.625,0.0,0.0 
 07/04  09:00:00,15.625,4.0,21.561017091458353,0.0,0.0,760.4834007750578,0.0,0.0,0.0,15.625,0.0,0.0 
 07/04  10:00:00,16.625,4.0,21.590385975892467,0.0,0.0,752.8333624518323,0.0,0.0,0.0,16.625,0.0,0.0 
 07/04  11:00:00,18.25,4.625,21.590032646499225,0.0,0.0,745.2590453519405,0.0,0.0,0.0,18.25,0.0,0.0 
 07/04  12:00:00,19.4375,4.375,21.550139451036234,0.0,0.0,737.6544621773177,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/04  13:00:00,20.5125,5.875,21.49924044448472,0.0,0.0,730.1185388626054,0.0,0.0,0.0,20.5125,0.0,0.0 
 07/04  14:00:00,21.625,6.375,21.419230082479075,0.0,0.0,721.7573893498402,0.0,0.0,0.0,21.625,0.0,0.0 
 07/04  15:00:00,22.0625,4.75,21.339517774254173,0.0,0.0,714.1333198021875,0.0,0.0,0.0,22.0625,0.0,0.0 
 07/04  16:00:00,22.6625,5.25,21.246089908845253,0.0,0.0,707.2522442180451,0.0,0.0,0.0,22.6625,0.0,0.0 
 07/04  17:00:00,23.0,6.0,21.150442511577126,0.0,0.0,699.9378634643731,0.0,0.0,0.0,23.0,0.0,0.0 
 07/04  18:00:00,22.874999999999996,3.5,21.03140857618783,0.0,0.0,693.1290302345164,0.0,0.0,0.0,22.874999999999996,0.0,0.0 
 07/04  19:00:00,22.925,2.0,20.895367128461082,0.0,0.0,687.5226647392994,0.0,0.0,0.0,22.925,0.0,0.0 
 07/04  20:00:00,22.375,2.0,20.74459179676893,0.0,0.0,682.1582523359871,0.0,0.0,0.0,22.375,0.0,0.0 
 07/04  21:00:00,20.625,1.375,20.568819047986338,0.0,0.0,676.9110674217402,0.0,0.0,0.0,20.625,0.0,0.0 
 07/04  22:00:00,17.425,0.375,20.376336158111226,0.0,0.0,671.8348853042971,0.0,0.0,0.0,17.425,0.0,0.0 
 07/04  23:00:00,15.375,0.625,20.18262995973465,0.0,0.0,666.8463864928849,0.0,0.0,0.0,15.375,0.0,0.0 
 07/04  24:00:00,17.0625,1.0,20.02052290835984,0.0,0.0,661.9160463225928,0.0,0.0,0.0,17.0625,0.0,0.0 
 07/05  01:00:00,14.9875,0.375,19.866924224759124,0.0,0.0,657.0980085529313,0.0,0.0,0.0,14.9875,0.0,0.0 
 07/05  02:00:00,12.375,0.625,19.679547948728914,0.0,0.0,652.341630587885,0.0,0.0,0.0,12.375,0.0,0.0 
 07/05  03:00:00,14.1875,1.0,19.52749992114777,0.0,0.0,647.6375545670594,0.0,0.0,0.0,14.1875,0.0,0.0 
 07/05  04:00:00,13.3125,1.0,19.39514950105987,0.0,0.0,643.03713285493,0.0,0.0,0.0,13.3125,0.0,0.0 
 07/05  05:00:00,11.375,0.375,19.236021880976175,0.0,0.0,638.5056906180023,0.0,0.0,0.0,11.375,0.0,0.0 
 07/05  06:00:00,13.749999999999998,0.0,19.27053397571945,0.0,0.0,634.0857504512337,0.0,0.0,0.0,13.749999999999998,0.0,0.0 
 07/05  07:00:00,14.400000000000002,0.0,19.509746028104345,0.0,0.0,629.7839168344632,0.0,0.0,0.0,14.400000000000002,0.0,0.0 
 07/05  08:00:00,17.675,0.625,19.805656247195955,0.0,0.0,625.5662659481352,0.0,0.0,0.0,17.675,0.0,0.0 
 07/05  09:00:00,20.9375,1.0,20.083304138958617,0.0,0.0,621.4569644370222,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/05  10:00:00,22.4375,1.0,20.222620499833816,0.0,0.0,617.4359325615442,0.0,0.0,0.0,22.4375,0.0,0.0 
 07/05  11:00:00,23.0,1.625,20.21446431986802,0.0,0.0,613.4808262570276,0.0,0.0,0.0,23.0,0.0,0.0 
 07/05  12:00:00,23.6875,2.0,20.09138921055424,0.0,0.0,609.531972986062,0.0,0.0,0.0,23.6875,0.0,0.0 
 07/05  13:00:00,23.4125,2.625,19.93844356215801,0.0,0.0,605.6061769724048,0.0,0.0,0.0,23.4125,0.0,0.0 
 07/05  14:00:00,23.625,1.75,19.815107771994718,0.0,0.0,601.7089232394064,0.0,0.0,0.0,23.625,0.0,0.0 
 07/05  15:00:00,24.187499999999996,1.0,19.72847291589847,0.0,0.0,598.0551081064756,0.0,0.0,0.0,24.187499999999996,0.0,0.0 
 07/05  16:00:00,24.1125,1.625,19.661517395600168,0.0,0.0,594.4757575166421,0.0,0.0,0.0,24.1125,0.0,0.0 
 07/05  17:00:00,24.625,2.0,19.622029311772344,0.0,0.0,590.8966765206065,0.0,0.0,0.0,24.625,0.0,0.0 
 07/05  18:00:00,25.375,1.375,19.609436867456214,0.0,0.0,587.4010089826925,0.0,0.0,0.0,25.375,0.0,0.0 
 07/05  19:00:00,24.6,2.25,19.60317376396683,0.0,0.0,583.9852200111617,0.0,0.0,0.0,24.6,0.0,0.0 
 07/05  20:00:00,23.375,3.0,19.59649310719929,0.0,0.0,580.460915544136,0.0,0.0,0.0,23.375,0.0,0.0 
 07/05  21:00:00,22.125,2.375,19.601827401904885,0.0,0.0,576.9938311436416,0.0,0.0,0.0,22.125,0.0,0.0 
 07/05  22:00:00,18.725,1.375,19.609868483705636,0.0,0.0,573.6929333478678,0.0,0.0,0.0,18.725,0.0,0.0 
 07/05  23:00:00,16.375,1.0,19.62653724898763,0.0,0.0,570.4885249909704,0.0,0.0,0.0,16.375,0.0,0.0 
 07/05  24:00:00,17.3125,0.6875,19.692994508201846,0.0,0.0,567.3550417352973,0.0,0.0,0.0,17.3125,0.0,0.0 
 07/06  01:00:00,15.5375,0.1875,19.77325691501997,0.0,0.0,564.2970645591872,0.0,0.0,0.0,15.5375,0.0,0.0 
 07/06  02:00:00,14.0,0.0,19.835866626238378,0.0,0.0,561.2767571855017,0.0,0.0,0.0,14.0,0.0,0.0 
 07/06  03:00:00,15.75,0.0,19.929450038638443,0.0,0.0,558.3145321943266,0.0,0.0,0.0,15.75,0.0,0.0 
 07/06  04:00:00,14.425,0.0,20.017892960196214,0.0,0.0,555.4138370202272,0.0,0.0,0.0,14.425,0.0,0.0 
 07/06  05:00:00,13.625,0.625,20.088460991103116,0.0,0.0,552.5431793498365,0.0,0.0,0.0,13.625,0.0,0.0 
 07/06  06:00:00,15.4375,1.0,20.33125757322653,0.0,0.0,549.7132695826643,0.0,0.0,0.0,15.4375,0.0,0.0 
 07/06  07:00:00,15.4875,1.625,20.75480545016985,0.0,0.0,546.9214906605927,0.0,0.0,0.0,15.4875,0.0,0.0 
 07/06  08:00:00,18.75,2.0,21.251095682575553,0.0,0.0,544.134346281561,0.0,0.0,0.0,18.75,0.0,0.0 
 07/06  09:00:00,22.124999999999996,1.375,21.7384612273702,0.0,0.0,541.4456583907139,0.0,0.0,0.0,22.124999999999996,0.0,0.0 
 07/06  10:00:00,23.55,1.625,23.69909515836584,0.0,3136456.234976046,655.4635739995538,28417.534078702305,18744.036887998802,18744.036887998802,23.63658328499486,0.7764977058019235,6816288.073775997 
 07/06  11:00:00,24.625,2.625,23.99999998202016,0.0,5196991.590800214,775.7912765057252,0.0,18744.036887998802,18744.036887998802,24.197372369191633,0.7809526784560827,8346288.073775997 
 07/06  12:00:00,25.375,1.75,23.999999999955115,0.0,5854616.106767529,833.6964854582527,0.0,18744.036887998802,18744.036887998802,24.30991418752061,0.7788150985721254,8346288.073775997 
 07/06  13:00:00,25.85,2.875,23.9999999999999,0.0,6397510.5618180055,868.1743154653623,0.0,18744.036887998802,18744.036887998802,24.381168190159396,0.779483456972258,8346288.073775997 
 07/06  14:00:00,26.0,3.375,24.0,0.0,1024913.05714744,756.8546530424503,0.0,18744.036887998802,18744.036887998802,24.403657200975985,0.7805921933133296,256368.07377599765 
 07/06  15:00:00,26.9375,2.375,24.0,0.0,5178744.750506509,722.460077695177,0.0,18744.036887998802,18744.036887998802,24.544262011316224,0.7789560298980894,6816288.073775997 
 07/06  16:00:00,27.1875,2.625,24.0,0.0,6602090.217475903,800.642373671694,0.0,18744.036887998802,18744.036887998802,24.58176280800982,0.7796073393812838,8346288.073775997 
 07/06  17:00:00,27.0,3.0,24.0,0.0,6953201.904605244,845.7548465052405,0.0,18744.036887998802,18744.036887998802,24.55365490572561,0.78060415731108,8346288.073775997 
 07/06  18:00:00,27.3125,2.375,24.0,0.0,7173924.358452303,873.9314140177505,0.0,18744.036887998802,18744.036887998802,24.600543309467326,0.7790373071385122,8346288.073775997 
 07/06  19:00:00,26.5625,2.0,24.0,0.0,1304014.5855852612,880.1218519086506,0.0,0.0,0.0,26.5625,0.0,0.0 
 07/06  20:00:00,25.375,2.0,24.54512831412804,0.0,0.0,871.3859877655264,0.0,0.0,0.0,25.375,0.0,0.0 
 07/06  21:00:00,23.75,1.6875,24.587538623244832,0.0,0.0,862.5802314180991,0.0,0.0,0.0,23.75,0.0,0.0 
 07/06  22:00:00,21.125,1.1875,24.4378604728989,0.0,0.0,853.9958456792796,0.0,0.0,0.0,21.125,0.0,0.0 
 07/06  23:00:00,18.75,1.0,24.31151241099623,0.0,0.0,845.5890052982401,0.0,0.0,0.0,18.75,0.0,0.0 
 07/06  24:00:00,19.5625,0.6875,24.23576567472811,0.0,0.0,837.3374253417184,0.0,0.0,0.0,19.5625,0.0,0.0 
 07/07  01:00:00,17.6875,0.1875,24.189996535978352,0.0,0.0,829.2841205641772,0.0,0.0,0.0,17.6875,0.0,0.0 
 07/07  02:00:00,16.0,0.0,24.133199593051614,0.0,0.0,821.331856388699,0.0,0.0,0.0,16.0,0.0,0.0 
 07/07  03:00:00,17.375,0.625,24.115481107006502,0.0,0.0,813.5182691274426,0.0,0.0,0.0,17.375,0.0,0.0 
 07/07  04:00:00,16.2,1.625,24.09982169066989,0.0,0.0,805.772524468666,0.0,0.0,0.0,16.2,0.0,0.0 
 07/07  05:00:00,14.375,1.375,24.06365555531391,0.0,0.0,798.0200050468084,0.0,0.0,0.0,14.375,0.0,0.0 
 07/07  06:00:00,16.1875,0.6875,24.154415828712125,0.0,0.0,790.5321355071372,0.0,0.0,0.0,16.1875,0.0,0.0 
 07/07  07:00:00,18.4375,0.1875,24.397060957096055,0.0,0.0,783.3070979173868,0.0,0.0,0.0,18.4375,0.0,0.0 
 07/07  08:00:00,20.875,1.25,23.979985053894744,0.0,669169.392220135,778.4147269084825,0.0,0.0,0.0,20.875,0.0,0.0 
 07/07  09:00:00,23.8125,1.375,23.99999992907857,0.0,830403.4813406786,772.1576463846842,0.0,0.0,0.0,23.8125,0.0,0.0 
 07/07  10:00:00,25.5875,2.25,23.99999999999973,0.0,5822830.80418767,805.0452064579029,0.0,18744.036887998802,18744.036887998802,24.348654317080378,0.7792613912979428,6816288.073775997 
 07/07  11:00:00,26.0,3.0,24.0,0.0,7506947.283476947,848.5050221077465,0.0,18744.036887998802,18744.036887998802,24.409704684359664,0.780792428850865,8346288.073775997 
 07/07  12:00:00,26.6875,3.0,24.0,0.0,7766267.923517993,874.962340487979,0.0,18744.036887998802,18744.036887998802,24.507251756358997,0.7782364295898501,8346288.073775997 
 07/07  13:00:00,27.0375,3.625,24.0,0.0,7853526.801163104,892.1056417982386,0.0,18744.036887998802,18744.036887998802,24.559364575223757,0.7790796907336512,8346288.073775997 
 07/07  14:00:00,27.0,3.375,24.0,0.0,2073199.17776827,777.424392066325,0.0,18744.036887998802,18744.036887998802,24.556072794505507,0.7804357520656582,256368.07377599765 
 07/07  15:00:00,27.6875,2.375,24.0,0.0,6082143.585125633,737.9090723941217,0.0,18744.036887998802,18744.036887998802,24.657157394538668,0.7783771469398426,6816288.073775997 
 07/07  16:00:00,28.0375,3.25,24.0,0.0,7483111.169857062,807.1841312857142,0.0,18744.036887998802,18744.036887998802,24.709475788053698,0.7791853937375918,8346288.073775997 
 07/07  17:00:00,28.0,3.375,24.0,0.0,7786400.589390845,848.0952600159288,0.0,18744.036887998802,18744.036887998802,24.703653872961134,0.7805004071909254,8346288.073775997 
 07/07  18:00:00,26.937499999999996,2.375,24.0,0.0,7932557.3620713735,874.4878944393425,0.0,18744.036887998802,18744.036887998802,24.544303350316465,0.7785234096939615,8346288.073775997 
 07/07  19:00:00,25.4875,2.0,24.0,0.0,1954881.8350888197,880.3337288648337,0.0,0.0,0.0,25.4875,0.0,0.0 
 07/07  20:00:00,24.375,2.0,24.980238691414776,0.0,0.0,873.1737127053736,0.0,0.0,0.0,24.375,0.0,0.0 
 07/07  21:00:00,23.249999999999996,2.0,25.198019882833545,0.0,0.0,863.9260578954488,0.0,0.0,0.0,23.249999999999996,0.0,0.0 
 07/07  22:00:00,20.425,0.75,25.195378945231468,0.0,0.0,855.2688732128315,0.0,0.0,0.0,20.425,0.0,0.0 
 07/07  23:00:00,18.375,0.0,25.190777774439503,0.0,0.0,846.8870387258534,0.0,0.0,0.0,18.375,0.0,0.0 
 07/07  24:00:00,20.0,0.625,25.199987742022795,0.0,0.0,838.6511656873242,0.0,0.0,0.0,20.0,0.0,0.0 
 07/08  01:00:00,19.2,1.0,25.201019985707592,0.0,0.0,830.5384226182431,0.0,0.0,0.0,19.2,0.0,0.0 
 07/08  02:00:00,17.375,1.625,25.163689787281374,0.0,0.0,822.4740859049373,0.0,0.0,0.0,17.375,0.0,0.0 
 07/08  03:00:00,19.3125,1.375,25.128489078266195,0.0,0.0,814.4658963807974,0.0,0.0,0.0,19.3125,0.0,0.0 
 07/08  04:00:00,18.3875,1.0,25.091632970817678,0.0,0.0,806.7570376863205,0.0,0.0,0.0,18.3875,0.0,0.0 
 07/08  05:00:00,17.0,1.0,25.000412312497332,0.0,0.0,799.1674275372404,0.0,0.0,0.0,17.0,0.0,0.0 
 07/08  06:00:00,18.875,1.0,25.019104203762648,0.0,0.0,791.7251340208486,0.0,0.0,0.0,18.875,0.0,0.0 
 07/08  07:00:00,20.0,1.625,25.173878562174103,0.0,0.0,784.4250121296188,0.0,0.0,0.0,20.0,0.0,0.0 
 07/08  08:00:00,21.25,1.375,23.875176355432142,0.0,1299526.1990178039,779.1407549587273,0.0,0.0,0.0,21.25,0.0,0.0 
 07/08  09:00:00,23.875,1.0,23.999995605731954,0.0,1186949.0896911188,773.1711199028259,0.0,0.0,0.0,23.875,0.0,0.0 
 07/08  10:00:00,25.0,2.25,23.999999999960618,0.0,5986126.485669525,805.5488771990094,0.0,18744.036887998802,18744.036887998802,24.256435321188867,0.7796527933648774,6816288.073775997 
 07/08  11:00:00,25.625,3.625,23.999999999999904,0.0,7539581.629720768,848.5736278873014,0.0,18744.036887998802,18744.036887998802,24.351119032211678,0.7807617404108815,8346288.073775997 
 07/08  12:00:00,26.625,3.375,24.0,0.0,7729277.208386783,874.7460922441724,0.0,18744.036887998802,18744.036887998802,24.499200402024517,0.7794178169116568,8346288.073775997 
 07/08  13:00:00,27.0,3.625,24.0,0.0,7769677.626833645,891.7279499677611,0.0,18744.036887998802,18744.036887998802,24.555594854938935,0.7798440689557067,8346288.073775997 
 07/08  14:00:00,26.375,4.0,24.0,0.0,1970224.2169131574,776.3580464043584,0.0,18744.036887998802,18744.036887998802,24.462688922822746,0.7805362892452234,256368.07377599765 
 07/08  15:00:00,26.0,3.375,24.0,0.0,5953351.294894785,736.4774561643341,0.0,18744.036887998802,18744.036887998802,24.407042061078158,0.7807519878155544,6816288.073775997 
 07/08  16:00:00,26.625,3.0,24.0,0.0,7314905.517732102,806.3383774572452,0.0,18744.036887998802,18744.036887998802,24.504365243080294,0.7807221004885279,8346288.073775997 
 07/08  17:00:00,27.0,3.0,24.0,0.0,7611439.617028107,847.9737158537916,0.0,18744.036887998802,18744.036887998802,24.560784695431444,0.7806770689812365,8346288.073775997 
 07/08  18:00:00,26.125,2.375,24.0,0.0,7785505.289872024,874.4222539630878,0.0,18744.036887998802,18744.036887998802,24.4270698055204,0.78052405044298,8346288.073775997 
 07/08  19:00:00,22.725,2.0,24.0,0.0,1815430.5219636676,879.9962328584672,0.0,0.0,0.0,22.725,0.0,0.0 
 07/08  20:00:00,21.625,1.375,24.87846130589307,0.0,0.0,872.804582586285,0.0,0.0,0.0,21.625,0.0,0.0 
 07/08  21:00:00,21.625,2.875,25.047324589953107,0.0,0.0,863.5240102620135,0.0,0.0,0.0,21.625,0.0,0.0 
 07/08  22:00:00,21.15,3.375,25.00964325798286,0.0,0.0,854.1140819535079,0.0,0.0,0.0,21.15,0.0,0.0 
 07/08  23:00:00,20.375,1.75,24.977276017245742,0.0,0.0,845.2190493678277,0.0,0.0,0.0,20.375,0.0,0.0 
 07/08  24:00:00,19.9375,1.3125,24.937050570880107,0.0,0.0,836.9181361379343,0.0,0.0,0.0,19.9375,0.0,0.0 
 07/09  01:00:00,19.3375,1.8125,24.884506248964776,0.0,0.0,828.7123322368601,0.0,0.0,0.0,19.3375,0.0,0.0 
 07/09  02:00:00,19.0,2.0,24.819547678161854,0.0,0.0,820.5455021614539,0.0,0.0,0.0,19.0,0.0,0.0 
 07/09  03:00:00,19.625,1.375,24.75489960488902,0.0,0.0,812.5865331622786,0.0,0.0,0.0,19.625,0.0,0.0 
 07/09  04:00:00,18.75,2.875,24.681952514098008,0.0,0.0,804.7347642712209,0.0,0.0,0.0,18.75,0.0,0.0 
 07/09  05:00:00,18.625,3.375,24.577455554350724,0.0,0.0,796.4296004507123,0.0,0.0,0.0,18.625,0.0,0.0 
 07/09  06:00:00,18.75,2.6875,24.550158248536817,0.0,0.0,788.5098375114208,0.0,0.0,0.0,18.75,0.0,0.0 
 07/09  07:00:00,18.85,2.1875,24.570985368812497,0.0,0.0,780.9630960722229,0.0,0.0,0.0,18.85,0.0,0.0 
 07/09  08:00:00,19.0,2.625,23.945204775047024,0.0,519371.0191731695,775.8252949363132,0.0,0.0,0.0,19.0,0.0,0.0 
 07/09  09:00:00,19.5,2.6875,23.999999877924097,0.0,360280.4780538701,769.0213895228696,0.0,0.0,0.0,19.5,0.0,0.0 
 07/09  10:00:00,20.55,2.1875,23.999999999999957,0.0,5169601.784845718,803.2573034493594,530489.3207524065,18744.036887998802,18744.036887998802,23.575599739391592,0.7815536256680158,6816288.073775997 
 07/09  11:00:00,22.25,2.625,24.0,0.0,6854663.641901244,848.9688764640432,269129.56703071174,18744.036887998802,18744.036887998802,23.836944900235014,0.781059472597971,8346288.073775997 
 07/09  12:00:00,23.812499999999996,2.375,24.0,0.0,7256794.001470009,875.691347139067,40363.62347572935,18744.036887998802,18744.036887998802,24.075077640003826,0.7819259903952431,8346288.073775997 
 07/09  13:00:00,24.7375,2.625,24.0,0.0,7420560.324511172,892.2949629488726,0.0,18744.036887998802,18744.036887998802,24.215800491369198,0.7814315561917458,8346288.073775997 
 07/09  14:00:00,26.25,3.0,24.0,0.0,1686192.6100819185,774.9796686991335,0.0,18744.036887998802,18744.036887998802,24.444198241892963,0.7806471992603344,256368.07377599765 
 07/09  15:00:00,25.75,3.625,24.0,0.0,5651714.630016105,734.6788959727753,0.0,18744.036887998802,18744.036887998802,24.36678987630927,0.7823728466928047,6816288.073775997 
 07/09  16:00:00,23.75,4.0,24.0,0.0,6936155.631822733,805.921102062482,57655.621227483556,18744.036887998802,18744.036887998802,24.065807341111128,0.7817909096320435,8346288.073775997 
 07/09  17:00:00,23.625,4.0,24.0,0.0,7149339.809620181,848.3162273827455,57655.73636957028,18744.036887998802,18744.036887998802,24.046846550164986,0.7808606526003972,8346288.073775997 
 07/09  18:00:00,24.0,2.75,24.0,0.0,7248574.072964634,874.8807544344728,4.830728870594737e-10,18744.036887998802,18744.036887998802,24.103588291690208,0.782707886252822,8346288.073775997 
 07/09  19:00:00,22.75,3.875,24.0,0.0,1253437.0299860295,879.8682971736118,0.0,0.0,0.0,22.75,0.0,0.0 
 07/09  20:00:00,20.75,5.625,24.42147103195412,0.0,0.0,869.3224810242248,0.0,0.0,0.0,20.75,0.0,0.0 
 07/09  21:00:00,20.125,4.125,24.306107367238248,0.0,0.0,858.4425722042924,0.0,0.0,0.0,20.125,0.0,0.0 
 07/09  22:00:00,20.075,2.375,24.049259698433225,0.0,0.0,849.2487751389762,0.0,0.0,0.0,20.075,0.0,0.0 
 07/09  23:00:00,20.0,3.25,23.79457849867054,0.0,0.0,840.5241092444741,0.0,0.0,0.0,20.0,0.0,0.0 
 07/09  24:00:00,19.6875,2.75,23.547280877863027,0.0,0.0,831.6298076739971,0.0,0.0,0.0,19.6875,0.0,0.0 
 07/10  01:00:00,19.1875,2.0,23.314178011611677,0.0,0.0,823.3674683045274,0.0,0.0,0.0,19.1875,0.0,0.0 
 07/10  02:00:00,19.0,1.375,23.1046494774043,0.0,0.0,815.4062561044619,0.0,0.0,0.0,19.0,0.0,0.0 
 07/10  03:00:00,18.375,2.875,22.894675035157636,0.0,0.0,807.5429239208194,0.0,0.0,0.0,18.375,0.0,0.0 
 07/10  04:00:00,17.375,2.125,22.68522867163299,0.0,0.0,799.4199417746893,0.0,0.0,0.0,17.375,0.0,0.0 
 07/10  05:00:00,17.0,1.625,22.48652236804203,0.0,0.0,791.9100363681989,0.0,0.0,0.0,17.0,0.0,0.0 
 07/10  06:00:00,17.125,2.0,22.2980423927688,0.0,0.0,784.4884279747876,0.0,0.0,0.0,17.125,0.0,0.0 
 07/10  07:00:00,17.075,3.875,22.122348956647564,0.0,0.0,776.9104585707963,0.0,0.0,0.0,17.075,0.0,0.0 
 07/10  08:00:00,17.0,3.75,21.959993027544904,0.0,0.0,768.822944214169,0.0,0.0,0.0,17.0,0.0,0.0 
 07/10  09:00:00,16.875,2.375,21.815749602066113,0.0,0.0,761.4636351251539,0.0,0.0,0.0,16.875,0.0,0.0 
 07/10  10:00:00,16.925,3.25,23.575921063146883,0.0,2607918.771642897,795.252245518625,996614.8386064412,18744.036887998802,18744.036887998802,22.513834135168807,0.7800002724235433,6816288.073775997 
 07/10  11:00:00,17.0,4.0,23.999999970271308,0.0,4730585.367942401,847.7858451603688,1077444.151594074,18744.036887998802,18744.036887998802,23.030055539961925,0.781931147191766,8346288.073775997 
 07/10  12:00:00,17.8125,2.75,23.999999999948162,0.0,5363741.448106951,877.2848163024087,952095.7863149375,18744.036887998802,18744.036887998802,23.151160647159024,0.7843729855092282,8346288.073775997 
 07/10  13:00:00,18.7375,3.25,23.999999999999886,0.0,5898892.757733186,894.0323091050384,809605.9265619138,18744.036887998802,18744.036887998802,23.289179777374446,0.783133601023194,8346288.073775997 
 07/10  14:00:00,19.625,4.0,24.0,0.0,612763.765128168,766.4462958330154,673132.1585296185,18744.036887998802,18744.036887998802,23.422026593710918,0.7816721522243191,256368.07377599765 
 07/10  15:00:00,19.375,4.0,24.0,0.0,4737879.97147698,724.2330679487239,712022.6508823487,18744.036887998802,18744.036887998802,23.39088339086371,0.7819330823235524,6816288.073775997 
 07/10  16:00:00,19.625,3.375,24.0,0.0,6077433.651371779,803.6028390892955,673103.7242412524,18744.036887998802,18744.036887998802,23.433393797138592,0.7814430152198473,8346288.073775997 
 07/10  17:00:00,20.625,3.0,24.0,0.0,6366634.429132102,848.8905781233502,519108.9866427878,18744.036887998802,18744.036887998802,23.58013719929884,0.7812835843550436,8346288.073775997 
 07/10  18:00:00,21.437500000000004,2.375,24.0,0.0,6531710.931802777,876.152599478825,394154.67993395706,18744.036887998802,18744.036887998802,23.703308933737954,0.7849303490624815,8346288.073775997 
 07/10  19:00:00,20.6375,2.625,24.0,0.0,682579.4574549084,881.0323582138064,0.0,0.0,0.0,20.6375,0.0,0.0 
 07/10  20:00:00,18.75,1.75,24.082858056278113,0.0,0.0,871.7824339098214,0.0,0.0,0.0,18.75,0.0,0.0 
 07/10  21:00:00,17.875,1.0,23.763863120385228,0.0,0.0,863.0042965067937,0.0,0.0,0.0,17.875,0.0,0.0 
 07/10  22:00:00,17.925,1.0,23.373921075236336,0.0,0.0,854.4404437806235,0.0,0.0,0.0,17.925,0.0,0.0 
 07/10  23:00:00,16.75,0.375,23.023306215451502,0.0,0.0,846.0540165213827,0.0,0.0,0.0,16.75,0.0,0.0 
 07/10  24:00:00,17.125,1.875,22.711067189506963,0.0,0.0,837.7548774670516,0.0,0.0,0.0,17.125,0.0,0.0 
 07/11  01:00:00,16.05,1.125,22.440436189582176,0.0,0.0,829.3784456377443,0.0,0.0,0.0,16.05,0.0,0.0 
 07/11  02:00:00,15.0,0.0,22.1807564798998,0.0,0.0,821.4162069775017,0.0,0.0,0.0,15.0,0.0,0.0 
 07/11  03:00:00,16.125,0.0,21.961661301117196,0.0,0.0,813.6478176541258,0.0,0.0,0.0,16.125,0.0,0.0 
 07/11  04:00:00,15.675,0.0,21.772784303091512,0.0,0.0,806.0499665391123,0.0,0.0,0.0,15.675,0.0,0.0 
 07/11  05:00:00,14.375,0.0,21.586894939617714,0.0,0.0,798.559023305065,0.0,0.0,0.0,14.375,0.0,0.0 
 07/11  06:00:00,15.375,0.0,21.54990583959562,0.0,0.0,791.1961451894592,0.0,0.0,0.0,15.375,0.0,0.0 
 07/11  07:00:00,17.325,0.0,21.696499013322267,0.0,0.0,784.0216948347609,0.0,0.0,0.0,17.325,0.0,0.0 
 07/11  08:00:00,18.625,1.875,21.91518834550654,0.0,0.0,776.9491736155887,0.0,0.0,0.0,18.625,0.0,0.0 
 07/11  09:00:00,19.125,1.75,22.10224828730163,0.0,0.0,769.7648430768155,0.0,0.0,0.0,19.125,0.0,0.0 
 07/11  10:00:00,21.575,2.875,22.21183383869858,0.0,0.0,762.8047271556796,0.0,0.0,0.0,21.575,0.0,0.0 
 07/11  11:00:00,23.625,4.0,22.220826473465934,0.0,0.0,755.4530961735775,0.0,0.0,0.0,23.625,0.0,0.0 
 07/11  12:00:00,22.8125,2.75,22.117303789114324,0.0,0.0,748.3059350389077,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/11  13:00:00,20.1625,1.375,21.982271751747458,0.0,0.0,741.7709699706088,0.0,0.0,0.0,20.1625,0.0,0.0 
 07/11  14:00:00,19.625,1.0,21.82680855143667,0.0,0.0,735.4884816414416,0.0,0.0,0.0,19.625,0.0,0.0 
 07/11  15:00:00,20.625,1.0,21.72354276671812,0.0,0.0,729.3695486297884,0.0,0.0,0.0,20.625,0.0,0.0 
 07/11  16:00:00,21.625,2.25,21.64998788809999,0.0,0.0,723.3039524898834,0.0,0.0,0.0,21.625,0.0,0.0 
 07/11  17:00:00,22.625,3.625,21.57988376745851,0.0,0.0,716.9786923863903,0.0,0.0,0.0,22.625,0.0,0.0 
 07/11  18:00:00,23.25,3.375,21.498307863044516,0.0,0.0,710.5498168673724,0.0,0.0,0.0,23.25,0.0,0.0 
 07/11  19:00:00,22.525,4.25,21.411296700981865,0.0,0.0,704.2660333233966,0.0,0.0,0.0,22.525,0.0,0.0 
 07/11  20:00:00,21.375,5.625,21.312764438287285,0.0,0.0,697.4369236189585,0.0,0.0,0.0,21.375,0.0,0.0 
 07/11  21:00:00,21.125,4.125,21.22259543377784,0.0,0.0,690.637304151814,0.0,0.0,0.0,21.125,0.0,0.0 
 07/11  22:00:00,21.075,5.5,21.154377838385482,0.0,0.0,684.4379739641757,0.0,0.0,0.0,21.075,0.0,0.0 
 07/11  23:00:00,20.375,6.375,21.086944629318708,0.0,0.0,677.3322380616995,0.0,0.0,0.0,20.375,0.0,0.0 
 07/11  24:00:00,19.5625,4.125,21.007719955751874,0.0,0.0,670.8618164144063,0.0,0.0,0.0,19.5625,0.0,0.0 
 07/12  01:00:00,19.1125,3.625,20.932559896354256,0.0,0.0,665.3501276593097,0.0,0.0,0.0,19.1125,0.0,0.0 
 07/12  02:00:00,19.0,5.25,20.865194185176705,0.0,0.0,659.6564175722294,0.0,0.0,0.0,19.0,0.0,0.0 
 07/12  03:00:00,19.0,4.75,20.79931506696625,0.0,0.0,653.6693389924113,0.0,0.0,0.0,19.0,0.0,0.0 
 07/12  04:00:00,18.375,4.0,20.73222486217123,0.0,0.0,648.273047130747,0.0,0.0,0.0,18.375,0.0,0.0 
 07/12  05:00:00,18.0,4.625,20.666161560128522,0.0,0.0,642.9862152695368,0.0,0.0,0.0,18.0,0.0,0.0 
 07/12  06:00:00,18.3125,3.125,20.725583033445012,0.0,0.0,637.7984212110471,0.0,0.0,0.0,18.3125,0.0,0.0 
 07/12  07:00:00,19.4375,3.875,20.934485121179748,0.0,0.0,633.0781808129984,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/12  08:00:00,20.625,3.75,21.178625336761275,0.0,0.0,628.1459296890392,0.0,0.0,0.0,20.625,0.0,0.0 
 07/12  09:00:00,21.9375,2.375,21.430924468581573,0.0,0.0,623.6745366365265,0.0,0.0,0.0,21.9375,0.0,0.0 
 07/12  10:00:00,22.8125,3.875,21.638024264608664,0.0,0.0,619.3424938997366,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/12  11:00:00,24.25,4.375,21.745404547181117,0.0,0.0,614.6799791070732,0.0,0.0,0.0,24.25,0.0,0.0 
 07/12  12:00:00,26.062500000000004,2.75,21.74523118022988,0.0,0.0,610.3646591780749,0.0,0.0,0.0,26.062500000000004,0.0,0.0 
 07/12  13:00:00,26.2625,3.25,21.69348968198848,0.0,0.0,606.3857191746318,0.0,0.0,0.0,26.2625,0.0,0.0 
 07/12  14:00:00,25.375,3.375,21.64391759847106,0.0,0.0,602.2901369102142,0.0,0.0,0.0,25.375,0.0,0.0 
 07/12  15:00:00,23.125,1.75,21.593797296842574,0.0,0.0,598.4311742921111,0.0,0.0,0.0,23.125,0.0,0.0 
 07/12  16:00:00,22.750000000000004,2.0,21.54458208363059,0.0,0.0,594.7767571254338,0.0,0.0,0.0,22.750000000000004,0.0,0.0 
 07/12  17:00:00,23.575,2.6,21.54449946093296,0.0,0.0,591.0911327452151,0.0,0.0,0.0,23.575,0.0,0.0 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,21.54912360184584,0.0,0.0,587.4363385785646,0.0,0.0,0.0,20.862500000000004,0.0,0.0 
 07/12  19:00:00,21.5375,3.325,21.56637631273318,0.0,0.0,583.7665532802682,0.0,0.0,0.0,21.5375,0.0,0.0 
 07/12  20:00:00,22.125,4.075,21.628178802096294,0.0,0.0,580.0143568424796,0.0,0.0,0.0,22.125,0.0,0.0 
 07/12  21:00:00,21.6625,3.05,21.657721045848593,0.0,0.0,576.3170184015328,0.0,0.0,0.0,21.6625,0.0,0.0 
 07/12  22:00:00,20.825,4.237500000000001,21.682822679089004,0.0,0.0,572.7896371886995,0.0,0.0,0.0,20.825,0.0,0.0 
 07/12  23:00:00,19.7375,4.775,21.71204813080177,0.0,0.0,568.949381958932,0.0,0.0,0.0,19.7375,0.0,0.0 
 07/12  24:00:00,19.650000000000002,3.2125,21.743396858797098,0.0,0.0,565.3761087154568,0.0,0.0,0.0,19.650000000000002,0.0,0.0 
 07/13  01:00:00,19.1125,2.8125,21.772761472965822,0.0,0.0,562.1388658555088,0.0,0.0,0.0,19.1125,0.0,0.0 
 07/13  02:00:00,18.2625,3.625,21.786240181409326,0.0,0.0,558.8956264582716,0.0,0.0,0.0,18.2625,0.0,0.0 
 07/13  03:00:00,17.6875,2.75,21.79151789008893,0.0,0.0,555.6573804506785,0.0,0.0,0.0,17.6875,0.0,0.0 
 07/13  04:00:00,17.8125,2.625,21.79431185771704,0.0,0.0,552.640307659274,0.0,0.0,0.0,17.8125,0.0,0.0 
 07/13  05:00:00,17.375,2.375,21.792879868927965,0.0,0.0,549.6587490601378,0.0,0.0,0.0,17.375,0.0,0.0 
 07/13  06:00:00,17.4375,2.0,21.896540538703135,0.0,0.0,546.7985652790603,0.0,0.0,0.0,17.4375,0.0,0.0 
 07/13  07:00:00,17.8875,2.0,22.12384625641267,0.0,0.0,544.0097893995273,0.0,0.0,0.0,17.8875,0.0,0.0 
 07/13  08:00:00,18.625,2.625,22.33632776407428,0.0,0.0,541.2517407512414,0.0,0.0,0.0,18.625,0.0,0.0 
 07/13  09:00:00,19.75,1.75,22.54346613577116,0.0,0.0,538.5260104300337,0.0,0.0,0.0,19.75,0.0,0.0 
 07/13  10:00:00,21.325,2.25,23.859843974507687,0.0,3610282.8261222085,618.3174106441961,363674.0131880497,18744.036887998802,18744.036887998802,23.42905332213217,0.7821045472115609,6816288.073775997 
 07/13  11:00:00,22.0,3.0,23.999981495885336,0.0,5561676.689871635,737.449770361535,307920.67016185797,18744.036887998802,18744.036887998802,23.79866894644487,0.7816663927617108,8346288.073775997 
 07/13  12:00:00,23.3125,3.0,23.999999958305125,0.0,6271984.389412539,809.0684443920057,109612.7907984745,18744.036887998802,18744.036887998802,23.99876383070832,0.782864971674561,8346288.073775997 
 07/13  13:00:00,24.0375,3.0,23.999999999908617,0.0,6708932.151508321,851.264038239752,0.0,18744.036887998802,18744.036887998802,24.109265194794535,0.7819680501040996,8346288.073775997 
 07/13  14:00:00,24.625,3.625,23.999999999999915,0.0,1220686.94790026,748.2562495847674,0.0,18744.036887998802,18744.036887998802,24.198844121465648,0.7808450800710309,256368.07377599765 
 07/13  15:00:00,24.812500000000004,2.75,23.999999999999996,0.0,5322225.284545634,718.2283293761841,0.0,18744.036887998802,18744.036887998802,24.226456148826518,0.7822031654400247,6816288.073775997 
 07/13  16:00:00,25.5125,2.625,24.0,0.0,6726127.347027071,797.0382106079555,0.0,18744.036887998802,18744.036887998802,24.335023245649907,0.7815625937572546,8346288.073775997 
 07/13  17:00:00,26.0,2.375,24.0,0.0,7058476.063191561,843.2552070563411,0.0,18744.036887998802,18744.036887998802,24.412022825768368,0.780849877061069,8346288.073775997 
 07/13  18:00:00,25.812500000000004,2.625,24.0,0.0,7265306.679330537,871.9979416656752,0.0,18744.036887998802,18744.036887998802,24.379577283910812,0.7819818079119553,8346288.073775997 
 07/13  19:00:00,25.2625,3.0,24.0,0.0,1385126.1098436571,877.819137540607,0.0,0.0,0.0,25.2625,0.0,0.0 
 07/13  20:00:00,23.75,3.0,24.590616055612674,0.0,0.0,871.4880223069491,0.0,0.0,0.0,23.75,0.0,0.0 
 07/13  21:00:00,22.874999999999996,2.375,24.660794052553427,0.0,0.0,862.74102604527,0.0,0.0,0.0,22.874999999999996,0.0,0.0 
 07/13  22:00:00,21.05,3.25,24.551209993229126,0.0,0.0,853.7609209807694,0.0,0.0,0.0,21.05,0.0,0.0 
 07/13  23:00:00,19.375,3.375,24.45780649166049,0.0,0.0,844.4574203167771,0.0,0.0,0.0,19.375,0.0,0.0 
 07/13  24:00:00,19.75,2.375,24.4146987532621,0.0,0.0,835.6555497872615,0.0,0.0,0.0,19.75,0.0,0.0 
 07/14  01:00:00,19.45,2.625,24.399634399893966,0.0,0.0,827.2668872828037,0.0,0.0,0.0,19.45,0.0,0.0 
 07/14  02:00:00,19.0,3.0,24.386025536190886,0.0,0.0,818.809766623455,0.0,0.0,0.0,19.0,0.0,0.0 
 07/14  03:00:00,18.9375,2.375,24.38571952052856,0.0,0.0,810.5535496576877,0.0,0.0,0.0,18.9375,0.0,0.0 
 07/14  04:00:00,18.3375,2.625,24.382724984422243,0.0,0.0,802.6109742231185,0.0,0.0,0.0,18.3375,0.0,0.0 
 07/14  05:00:00,16.75,3.0,24.369077176409498,0.0,0.0,794.5941668432833,0.0,0.0,0.0,16.75,0.0,0.0 
 07/14  06:00:00,16.9375,2.375,24.438633312596902,0.0,0.0,786.7493732998508,0.0,0.0,0.0,16.9375,0.0,0.0 
 07/14  07:00:00,18.4375,2.0,24.699471946288714,0.0,0.0,779.3112856606255,0.0,0.0,0.0,18.4375,0.0,0.0 
 07/14  08:00:00,19.625,2.0,23.944182966770875,0.0,1029801.6334622432,774.1035444909751,0.0,0.0,0.0,19.625,0.0,0.0 
 07/14  09:00:00,21.0,1.375,23.999999050202973,0.0,1134196.2038948035,768.0026438314939,0.0,0.0,0.0,21.0,0.0,0.0 
 07/14  10:00:00,22.475,1.0,23.999999999992287,0.0,6041026.87391213,801.5091589162747,234437.26948778384,18744.036887998802,18744.036887998802,23.86829496726362,0.7806396925811604,6816288.073775997 
 07/14  11:00:00,24.25,1.0,23.999999999999982,0.0,7665234.938896285,846.1798478224785,19222.00883327305,18744.036887998802,18744.036887998802,24.142071893382393,0.780898307703574,8346288.073775997 
 07/14  12:00:00,25.25,1.625,24.0,0.0,7905182.24634961,873.3806758404444,0.0,18744.036887998802,18744.036887998802,24.29533994734474,0.7802381904131086,8346288.073775997 
 07/14  13:00:00,25.775,1.375,24.0,0.0,7975218.622546472,890.8584104153024,0.0,18744.036887998802,18744.036887998802,24.375269453316427,0.7803938195625579,8346288.073775997 
 07/14  14:00:00,26.625,1.0,24.0,0.0,2181880.5742692696,777.6880673532406,0.0,18744.036887998802,18744.036887998802,24.505605704405802,0.7806229067038595,256368.07377599765 
 07/14  15:00:00,27.437500000000004,1.625,24.0,0.0,6189620.9693560405,738.4813545761511,0.0,18744.036887998802,18744.036887998802,24.64377288252847,0.7805305336341644,6816288.073775997 
 07/14  16:00:00,27.2625,2.0,24.0,0.0,7577342.758112454,806.9289311800633,0.0,18744.036887998802,18744.036887998802,24.61254917680506,0.7806605145652626,8346288.073775997 
 07/14  17:00:00,26.375,1.375,24.0,0.0,7864591.419306693,848.0653872916066,0.0,18744.036887998802,18744.036887998802,24.46979184089185,0.78075845808647,8346288.073775997 
 07/14  18:00:00,27.437499999999996,1.0,24.0,0.0,8046176.946894952,874.4011616285629,0.0,18744.036887998802,18744.036887998802,24.64899777324904,0.7807307306692377,8346288.073775997 
 07/14  19:00:00,27.4875,2.25,24.0,0.0,2084762.1911745071,880.0191783012342,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/14  20:00:00,25.125,2.375,25.05963649673145,0.0,0.0,872.8109711051372,0.0,0.0,0.0,25.125,0.0,0.0 
 07/14  21:00:00,23.375,2.0,25.31275534932852,0.0,0.0,863.5600896126408,0.0,0.0,0.0,23.375,0.0,0.0 
 07/14  22:00:00,21.75,2.625,25.349345049357126,0.0,0.0,854.7578438105882,0.0,0.0,0.0,21.75,0.0,0.0 
 07/14  23:00:00,20.375,3.0,25.39617358444781,0.0,0.0,845.8045750128841,0.0,0.0,0.0,20.375,0.0,0.0 
 07/14  24:00:00,20.5,1.75,25.46515314746952,0.0,0.0,837.1275746745379,0.0,0.0,0.0,20.5,0.0,0.0 
 07/15  01:00:00,19.675,2.25,25.541195964402903,0.0,0.0,828.8942938150087,0.0,0.0,0.0,19.675,0.0,0.0 
 07/15  02:00:00,19.0,1.75,25.605245993149882,0.0,0.0,820.6012456018618,0.0,0.0,0.0,19.0,0.0,0.0 
 07/15  03:00:00,18.875,1.3125,25.673761213006767,0.0,0.0,812.7284300721964,0.0,0.0,0.0,18.875,0.0,0.0 
 07/15  04:00:00,18.3,1.8125,25.72779140926754,0.0,0.0,804.9477924708792,0.0,0.0,0.0,18.3,0.0,0.0 
 07/15  05:00:00,18.0,2.625,25.7710587129751,0.0,0.0,797.128095167749,0.0,0.0,0.0,18.0,0.0,0.0 
 07/15  06:00:00,17.875,2.6875,25.872206135268723,0.0,0.0,789.2532934724658,0.0,0.0,0.0,17.875,0.0,0.0 
 07/15  07:00:00,19.175,2.1875,26.118957583280725,0.0,0.0,781.6492416646774,0.0,0.0,0.0,19.175,0.0,0.0 
 07/15  08:00:00,20.625,2.0,23.88804495537462,0.0,2555936.4007507283,776.268634907689,0.0,0.0,0.0,20.625,0.0,0.0 
 07/15  09:00:00,21.5625,1.375,23.999989245613616,0.0,2282452.787466805,770.7684178543311,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/15  10:00:00,23.2125,1.625,23.999999999497877,0.0,6893439.129184363,802.5760579558882,121015.96490803135,18744.036887998802,18744.036887998802,23.980715564952916,0.7798004098149564,6816288.073775997 
 07/15  11:00:00,24.625,2.625,23.999999999998565,0.0,8391659.366377622,845.173981982433,0.0,18744.036887998802,18744.036887998802,24.201429270498174,0.7808834241200986,8346288.073775997 
 07/15  12:00:00,25.6875,3.0,23.999999999999996,0.0,8535290.171386776,871.811243268683,0.0,18744.036887998802,18744.036887998802,24.365724138402022,0.7791235080756632,8346288.073775997 
 07/15  13:00:00,26.0375,3.625,24.0,0.0,8546828.072957458,889.3362385664002,0.0,18744.036887998802,18744.036887998802,24.418428368959727,0.7797197438906752,8346288.073775997 
 07/15  14:00:00,26.625,4.0,24.0,0.0,2684360.569937532,779.2281499512212,0.0,18744.036887998802,18744.036887998802,24.50510070129029,0.7805896403293264,256368.07377599765 
 07/15  15:00:00,27.5625,2.75,24.0,0.0,6677108.639999222,740.9651297902831,0.0,18744.036887998802,18744.036887998802,24.640174465465115,0.7790591789543508,6816288.073775997 
 07/15  16:00:00,27.9625,2.625,24.0,0.0,8081235.501245812,807.1937741280415,0.0,18744.036887998802,18744.036887998802,24.69982969331516,0.7795735155073136,8346288.073775997 
 07/15  17:00:00,28.0,3.0,24.0,0.0,8363938.9451425085,847.1890057511991,0.0,18744.036887998802,18744.036887998802,24.71016749684354,0.7805117656559334,8346288.073775997 
 07/15  18:00:00,28.187499999999996,1.75,24.0,0.0,8519174.709730662,873.2303971431243,0.0,18744.036887998802,18744.036887998802,24.736008219650984,0.7792166812047967,8346288.073775997 
 07/15  19:00:00,27.4875,2.25,24.0,0.0,2506646.453602579,879.0678952610828,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/15  20:00:00,26.375,2.375,25.145998019188713,0.0,0.0,873.4462232452468,0.0,0.0,0.0,26.375,0.0,0.0 
 07/15  21:00:00,25.500000000000004,1.375,25.6683274166689,0.0,0.0,865.3885555393111,0.0,0.0,0.0,25.500000000000004,0.0,0.0 
 07/15  22:00:00,23.2,2.25,25.844664659294494,0.0,0.0,856.7377518769547,0.0,0.0,0.0,23.2,0.0,0.0 
 07/15  23:00:00,20.125,2.375,25.989891803651517,0.0,0.0,847.8630951854492,0.0,0.0,0.0,20.125,0.0,0.0 
 07/15  24:00:00,19.625,1.6875,26.14377034107942,0.0,0.0,839.2920396114349,0.0,0.0,0.0,19.625,0.0,0.0 
 07/16  01:00:00,18.75,1.1875,26.305596561289132,0.0,0.0,831.0244101928596,0.0,0.0,0.0,18.75,0.0,0.0 
 07/16  02:00:00,17.375,0.375,26.44392700766863,0.0,0.0,822.9656140879774,0.0,0.0,0.0,17.375,0.0,0.0 
 07/16  03:00:00,18.0,0.0,26.57934773805465,0.0,0.0,815.0969496229058,0.0,0.0,0.0,18.0,0.0,0.0 
 07/16  04:00:00,16.975,0.0,26.69777535529699,0.0,0.0,807.3796383081952,0.0,0.0,0.0,16.975,0.0,0.0 
 07/16  05:00:00,16.625,0.0,26.78957452672114,0.0,0.0,799.7764751953531,0.0,0.0,0.0,16.625,0.0,0.0 
 07/16  06:00:00,18.375,1.25,26.952049560306307,0.0,0.0,792.295865961669,0.0,0.0,0.0,18.375,0.0,0.0 
 07/16  07:00:00,20.325,2.625,27.224236257135328,0.0,0.0,784.7362057322246,0.0,0.0,0.0,20.325,0.0,0.0 
 07/16  08:00:00,21.0,1.75,23.89388905625423,0.0,4766345.158173359,779.8943523114721,0.0,0.0,0.0,21.0,0.0,0.0 
 07/16  09:00:00,22.25,1.625,23.99999975304712,0.0,3287693.6666513635,775.0915345939612,0.0,0.0,0.0,22.25,0.0,0.0 
 07/16  10:00:00,24.25,2.0,23.99999999997028,0.0,7678794.65722725,804.9103607015966,19199.688253219705,18744.036887998802,18744.036887998802,24.141866535320425,0.7793055774083602,6816288.073775997 
 07/16  11:00:00,25.625,3.25,23.9999999999999,0.0,9032387.594210267,845.326493251693,0.0,18744.036887998802,18744.036887998802,24.35140388022496,0.7806336750649523,8346288.073775997 
 07/16  12:00:00,26.625,3.375,24.0,0.0,9033649.2296193,871.1585984483131,0.0,18744.036887998802,18744.036887998802,24.50421220984653,0.7789107801262553,8346288.073775997 
 07/16  13:00:00,27.625,4.875,24.000000000000004,0.0,8964395.893168444,888.4051553798602,0.0,18744.036887998802,18744.036887998802,24.653282403688035,0.7795146782847643,8346288.073775997 
 07/16  14:00:00,28.625,6.0,24.0,0.0,3044300.2844872065,780.3736372305243,0.0,18744.036887998802,18744.036887998802,24.8063364520104,0.780316630180602,256368.07377599765 
 07/16  15:00:00,28.625,4.125,24.0,0.0,7018374.84614585,742.6425730134357,0.0,18744.036887998802,18744.036887998802,24.808463863124683,0.7792884795413825,6816288.073775997 
 07/16  16:00:00,28.15,4.25,24.0,0.0,8422906.323251568,806.9123833595813,0.0,18744.036887998802,18744.036887998802,24.740694673751374,0.7798262121421239,8346288.073775997 
 07/16  17:00:00,27.375,5.625,24.0,0.0,8697199.901006043,845.8304274768516,0.0,18744.036887998802,18744.036887998802,24.619728090823386,0.780588062477407,8346288.073775997 
 07/16  18:00:00,26.6875,4.125,24.0,0.0,8842284.649749193,871.267340164585,0.0,18744.036887998802,18744.036887998802,24.512778758065473,0.7795441161771576,8346288.073775997 
 07/16  19:00:00,26.1875,4.25,24.0,0.0,2806171.372874795,876.716923528178,0.0,0.0,0.0,26.1875,0.0,0.0 
 07/16  20:00:00,26.0,4.375,25.43316499304983,0.0,0.0,869.9092407435959,0.0,0.0,0.0,26.0,0.0,0.0 
 07/16  21:00:00,25.375,2.75,25.948117736443898,0.0,0.0,862.3762275172066,0.0,0.0,0.0,25.375,0.0,0.0 
 07/16  22:00:00,24.375,3.25,26.207715156581322,0.0,0.0,853.373686671439,0.0,0.0,0.0,24.375,0.0,0.0 
 07/16  23:00:00,23.375,3.375,26.4297176184114,0.0,0.0,844.1531453924879,0.0,0.0,0.0,23.375,0.0,0.0 
 07/16  24:00:00,23.437500000000004,2.375,26.647743944694714,0.0,0.0,835.4141466530114,0.0,0.0,0.0,23.437500000000004,0.0,0.0 
 07/17  01:00:00,22.6375,2.625,26.85311075115398,0.0,0.0,827.0637417978423,0.0,0.0,0.0,22.6375,0.0,0.0 
 07/17  02:00:00,21.375,3.0,27.028299591325318,0.0,0.0,818.6235220628018,0.0,0.0,0.0,21.375,0.0,0.0 
 07/17  03:00:00,21.625,2.375,27.19173851484701,0.0,0.0,810.3703982860054,0.0,0.0,0.0,21.625,0.0,0.0 
 07/17  04:00:00,21.375,3.25,27.33740101182819,0.0,0.0,802.3446940479184,0.0,0.0,0.0,21.375,0.0,0.0 
 07/17  05:00:00,20.375,3.375,27.450397940368408,0.0,0.0,794.0418149909588,0.0,0.0,0.0,20.375,0.0,0.0 
 07/17  06:00:00,20.4375,2.375,27.6140264324616,0.0,0.0,786.175178802459,0.0,0.0,0.0,20.4375,0.0,0.0 
 07/17  07:00:00,21.5125,2.0,27.89368288586232,0.0,26632.88918094288,778.7582993916188,0.0,0.0,0.0,21.5125,0.0,0.0 
 07/17  08:00:00,22.625,2.625,23.905873331062693,0.0,5967109.5684820255,774.0903503283633,0.0,0.0,0.0,22.625,0.0,0.0 
 07/17  09:00:00,23.25,2.375,23.99999901041939,0.0,4037382.6869918127,769.4212471946696,0.0,0.0,0.0,23.25,0.0,0.0 
 07/17  10:00:00,25.65,3.25,23.999999999798007,0.0,8202896.440964109,799.6140046842906,0.0,18744.036887998802,18744.036887998802,24.35843600965816,0.7798127251554903,6816288.073775997 
 07/17  11:00:00,27.0,4.625,23.999999999999268,0.0,9432939.874823581,840.6488692258622,0.0,18744.036887998802,18744.036887998802,24.568999892759948,0.7805911676629461,8346288.073775997 
 07/17  12:00:00,27.875,4.375,24.0,0.0,9378339.692286808,867.2909865098608,0.0,18744.036887998802,18744.036887998802,24.69865058327297,0.7795028368072496,8346288.073775997 
 07/17  13:00:00,28.775,5.25,24.0,0.0,9288938.359901603,885.2683351854823,0.0,18744.036887998802,18744.036887998802,24.833474304853233,0.7798267176592015,8346288.073775997 
 07/17  14:00:00,29.0,6.0,24.0,0.0,3337951.790684513,780.1130894423088,0.0,18744.036887998802,18744.036887998802,24.873108209499517,0.7803659326531823,256368.07377599765 
 07/17  15:00:00,29.0,4.75,23.999999999999996,0.0,7304396.153823294,743.3642624788571,0.0,18744.036887998802,18744.036887998802,24.86467875897143,0.7798787933379655,6816288.073775997 
 07/17  16:00:00,29.625,5.875,24.0,0.0,8725594.627540566,806.0745279972311,0.0,18744.036887998802,18744.036887998802,24.965573425894227,0.7800567999015575,8346288.073775997 
 07/17  17:00:00,30.0,6.375,24.0,0.0,9010054.353915825,844.2353572031226,0.0,18744.036887998802,18744.036887998802,25.02585295735735,0.7804470356039084,8346288.073775997 
 07/17  18:00:00,29.562499999999996,4.75,24.0,0.0,9159474.414283615,869.6444705603731,0.0,18744.036887998802,18744.036887998802,24.950955281119324,0.7802011902661601,8346288.073775997 
 07/17  19:00:00,29.1125,4.625,24.0,0.0,3112864.543611108,874.9576536663253,0.0,0.0,0.0,29.1125,0.0,0.0 
 07/17  20:00:00,28.375,4.375,25.608577564963284,0.0,0.0,868.2393142021306,0.0,0.0,0.0,28.375,0.0,0.0 
 07/17  21:00:00,27.0625,2.75,26.22305113968019,0.0,0.0,860.778276411866,0.0,0.0,0.0,27.0625,0.0,0.0 
 07/17  22:00:00,24.9375,2.625,26.557384168255982,0.0,0.0,851.9389154879598,0.0,0.0,0.0,24.9375,0.0,0.0 
 07/17  23:00:00,23.375,3.625,26.83918956541581,0.0,0.0,842.9627328411838,0.0,0.0,0.0,23.375,0.0,0.0 
 07/17  24:00:00,23.750000000000004,2.75,27.119432723813233,0.0,0.0,833.9735319585078,0.0,0.0,0.0,23.750000000000004,0.0,0.0 
 07/18  01:00:00,22.825,0.75,27.38441544714876,0.0,0.0,825.7804572476541,0.0,0.0,0.0,22.825,0.0,0.0 
 07/18  02:00:00,20.75,0.625,27.607657831053423,0.0,0.0,817.9581632137421,0.0,0.0,0.0,20.75,0.0,0.0 
 07/18  03:00:00,21.5625,1.625,27.806479824057707,0.0,0.0,810.1656114706459,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/18  04:00:00,21.5625,2.0,27.97164390524406,0.0,21554.09578946712,802.381231348216,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/18  05:00:00,20.375,2.0,27.99999999998927,0.0,103898.89469921014,794.7245672490626,0.0,0.0,0.0,20.375,0.0,0.0 
 07/18  06:00:00,20.5625,2.0,28.0,0.0,242552.56749064388,787.2535900767988,0.0,0.0,0.0,20.5625,0.0,0.0 
 07/18  07:00:00,21.5875,3.25,28.0,0.0,446450.5079849364,779.8653823584243,0.0,0.0,0.0,21.5875,0.0,0.0 
 07/18  08:00:00,22.0,3.375,28.0,0.0,644411.3181500401,772.3478338653401,0.0,0.0,0.0,22.0,0.0,0.0 
 07/18  09:00:00,22.625,2.375,28.0,0.0,711259.0376191976,765.3267905132263,0.0,0.0,0.0,22.625,0.0,0.0 
 07/18  10:00:00,23.625,3.25,28.0,0.0,685153.4447260855,758.5616744514924,0.0,0.0,0.0,23.625,0.0,0.0 
 07/18  11:00:00,24.625,3.375,28.0,0.0,587337.8547309698,751.5800997758768,0.0,0.0,0.0,24.625,0.0,0.0 
 07/18  12:00:00,25.6875,4.25,28.000000000000004,0.0,436168.304049804,744.6709661856489,0.0,0.0,0.0,25.6875,0.0,0.0 
 07/18  13:00:00,26.6625,5.0,28.0,0.0,305658.43479366985,737.2715660260374,0.0,0.0,0.0,26.6625,0.0,0.0 
 07/18  14:00:00,27.0,5.0,28.0,0.0,202895.046486432,729.8797323689212,0.0,0.0,0.0,27.0,0.0,0.0 
 07/18  15:00:00,27.3125,3.75,28.0,0.0,121096.06933201941,722.835603558749,0.0,0.0,0.0,27.3125,0.0,0.0 
 07/18  16:00:00,25.3125,4.875,28.0,0.0,47669.494216002015,716.1499052244636,0.0,0.0,0.0,25.3125,0.0,0.0 
 07/18  17:00:00,22.75,3.5,27.979294240720417,0.0,286.2420552784897,709.0821591773208,0.0,0.0,0.0,22.75,0.0,0.0 
 07/18  18:00:00,23.375000000000004,3.25,27.8738153259977,0.0,0.0,702.915744607578,0.0,0.0,0.0,23.375000000000004,0.0,0.0 
 07/18  19:00:00,22.825,3.375,27.713059254250087,0.0,0.0,696.7092842288318,0.0,0.0,0.0,22.825,0.0,0.0 
 07/18  20:00:00,21.375,1.75,27.504098138602085,0.0,0.0,690.8619968318512,0.0,0.0,0.0,21.375,0.0,0.0 
 07/18  21:00:00,21.25,1.625,27.348944441864987,0.0,0.0,685.3989427043389,0.0,0.0,0.0,21.25,0.0,0.0 
 07/18  22:00:00,21.15,3.875,27.181141215070504,0.0,0.0,679.7882714486713,0.0,0.0,0.0,21.15,0.0,0.0 
 07/18  23:00:00,21.0,5.0,27.01034750572386,0.0,0.0,673.5790416795134,0.0,0.0,0.0,21.0,0.0,0.0 
 07/18  24:00:00,21.0,3.75,26.8598383619901,0.0,0.0,667.5553123048317,0.0,0.0,0.0,21.0,0.0,0.0 
 07/19  01:00:00,19.75,3.625,26.706778904005414,0.0,0.0,662.07193430084,0.0,0.0,0.0,19.75,0.0,0.0 
 07/19  02:00:00,19.0,4.0,26.544370828737954,0.0,0.0,656.5386169620646,0.0,0.0,0.0,19.0,0.0,0.0 
 07/19  03:00:00,19.0,4.0,26.396626678379484,0.0,0.0,651.0776074560052,0.0,0.0,0.0,19.0,0.0,0.0 
 07/19  04:00:00,18.375,5.25,26.250461588423143,0.0,0.0,645.5419640637803,0.0,0.0,0.0,18.375,0.0,0.0 
 07/19  05:00:00,17.375,4.75,26.085186568599845,0.0,0.0,639.7565439410213,0.0,0.0,0.0,17.375,0.0,0.0 
 07/19  06:00:00,17.75,3.375,25.96109070710761,0.0,0.0,634.6131013838537,0.0,0.0,0.0,17.75,0.0,0.0 
 07/19  07:00:00,18.7,3.625,25.916837315323132,0.0,0.0,629.8102609370586,0.0,0.0,0.0,18.7,0.0,0.0 
 07/19  08:00:00,19.625,3.375,25.940827823259777,0.0,0.0,625.0339575531411,0.0,0.0,0.0,19.625,0.0,0.0 
 07/19  09:00:00,20.5,3.0,25.98693938222564,0.0,0.0,620.517388143419,0.0,0.0,0.0,20.5,0.0,0.0 
 07/19  10:00:00,20.3,3.0,25.998067819880724,0.0,0.0,616.128615831996,0.0,0.0,0.0,20.3,0.0,0.0 
 07/19  11:00:00,20.0,3.625,25.949463272639356,0.0,0.0,611.7652506934401,0.0,0.0,0.0,20.0,0.0,0.0 
 07/19  12:00:00,20.4375,3.375,25.847027781706718,0.0,0.0,607.3823035122483,0.0,0.0,0.0,20.4375,0.0,0.0 
 07/19  13:00:00,20.2625,4.25,25.710322557811867,0.0,0.0,603.1059670515161,0.0,0.0,0.0,20.2625,0.0,0.0 
 07/19  14:00:00,20.0,4.375,25.565908896484142,0.0,0.0,598.6391607849365,0.0,0.0,0.0,20.0,0.0,0.0 
 07/19  15:00:00,21.875,4.625,25.45446876299335,0.0,0.0,594.3431941019738,0.0,0.0,0.0,21.875,0.0,0.0 
 07/19  16:00:00,23.625,5.0,25.379765639763846,0.0,0.0,590.0062851478006,0.0,0.0,0.0,23.625,0.0,0.0 
 07/19  17:00:00,24.0,5.0,25.29334538654402,0.0,0.0,585.7423410610979,0.0,0.0,0.0,24.0,0.0,0.0 
 07/19  18:00:00,23.812500000000004,3.75,25.19244460580666,0.0,0.0,581.7058242638714,0.0,0.0,0.0,23.812500000000004,0.0,0.0 
 07/19  19:00:00,22.6375,3.0,25.115053149649082,0.0,0.0,578.0797726926512,0.0,0.0,0.0,22.6375,0.0,0.0 
 07/19  20:00:00,21.375,3.0,25.008311081097446,0.0,0.0,574.5589217771878,0.0,0.0,0.0,21.375,0.0,0.0 
 07/19  21:00:00,20.6875,3.0,24.916125804315133,0.0,0.0,571.0903933499445,0.0,0.0,0.0,20.6875,0.0,0.0 
 07/19  22:00:00,19.5625,1.75,24.839982391096886,0.0,0.0,567.7482056221822,0.0,0.0,0.0,19.5625,0.0,0.0 
 07/19  23:00:00,19.0,1.625,24.787564381010757,0.0,0.0,564.5958490454921,0.0,0.0,0.0,19.0,0.0,0.0 
 07/19  24:00:00,18.75,2.0,24.715745198416972,0.0,0.0,561.4622511414798,0.0,0.0,0.0,18.75,0.0,0.0 
 07/20  01:00:00,17.6,1.375,24.638844057997282,0.0,0.0,558.3943809434539,0.0,0.0,0.0,17.6,0.0,0.0 
