Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/20  02:00:00,17.625,1.625,24.55766586414901,0.0,0.0,555.4157768614514,0.0,0.0,0.0,17.625,0.0,0.0 
 07/20  03:00:00,18.0,2.0,24.48490912540064,0.0,0.0,552.4511272235135,0.0,0.0,0.0,18.0,0.0,0.0 
 07/20  04:00:00,17.375,1.375,24.387539319708566,0.0,0.0,549.5527177332244,0.0,0.0,0.0,17.375,0.0,0.0 
 07/20  05:00:00,17.0,1.625,24.276204004752174,0.0,0.0,546.7399327795843,0.0,0.0,0.0,17.0,0.0,0.0 
 07/20  06:00:00,17.3125,2.0,24.21084798500064,0.0,0.0,543.9353295761847,0.0,0.0,0.0,17.3125,0.0,0.0 
 07/20  07:00:00,19.0625,0.75,24.25982120280389,0.0,0.0,541.214940651366,0.0,0.0,0.0,19.0625,0.0,0.0 
 07/20  08:00:00,21.25,1.25,23.972832611222003,0.0,351706.4836067166,539.3982875625759,0.0,0.0,0.0,21.25,0.0,0.0 
 07/20  09:00:00,22.375,1.375,23.999999964306813,0.0,390111.66237832455,537.0055928567945,0.0,0.0,0.0,22.375,0.0,0.0 
 07/20  10:00:00,23.475,1.0,23.999999999999982,0.0,5313761.97103829,628.1943508798488,80841.59250595726,18744.036887998802,18744.036887998802,24.022808067749114,0.7813458507651895,6816288.073775997 
 07/20  11:00:00,24.625,2.25,24.0,0.0,7052532.930661311,740.1760900984289,0.0,18744.036887998802,18744.036887998802,24.199629001381705,0.7810832067572437,8346288.073775997 
 07/20  12:00:00,25.812499999999996,2.375,24.000000000000004,0.0,7380356.400638522,806.526065733754,0.0,18744.036887998802,18744.036887998802,24.38554758861479,0.7806408374923264,8346288.073775997 
 07/20  13:00:00,26.7375,2.0,24.0,0.0,7494143.68514614,848.4093625699876,0.0,18744.036887998802,18744.036887998802,24.526150148115434,0.7806731315807318,8346288.073775997 
 07/20  14:00:00,27.0,0.75,24.0,0.0,1750335.6104448421,750.4209814058776,0.0,18744.036887998802,18744.036887998802,24.56270541392916,0.7806928519501566,256368.07377599765 
 07/20  15:00:00,27.0625,0.625,24.0,0.0,5757207.6047984455,722.0012895218042,0.0,18744.036887998802,18744.036887998802,24.56930374541399,0.7811100470041151,6816288.073775997 
 07/20  16:00:00,27.0375,1.625,24.0,0.0,7136677.737374047,797.9670837040117,0.0,18744.036887998802,18744.036887998802,24.566788236383008,0.7808864934626183,8346288.073775997 
 07/20  17:00:00,26.375,1.375,24.0,0.0,7417379.027325719,843.1833701344001,0.0,18744.036887998802,18744.036887998802,24.46699724740371,0.780742880702586,8346288.073775997 
 07/20  18:00:00,25.874999999999996,2.25,24.000000000000007,0.0,7595372.398433772,871.681895534487,0.0,18744.036887998802,18744.036887998802,24.390276804896253,0.7813542733001665,8346288.073775997 
 07/20  19:00:00,24.05,3.625,23.999999999999996,0.0,1681748.942637683,877.4321400210863,0.0,0.0,0.0,24.05,0.0,0.0 
 07/20  20:00:00,23.0,2.75,24.801188417304758,0.0,0.0,869.760747436173,0.0,0.0,0.0,23.0,0.0,0.0 
 07/20  21:00:00,22.562499999999996,1.375,24.926374504374195,0.0,0.0,860.5111337317059,0.0,0.0,0.0,22.562499999999996,0.0,0.0 
 07/20  22:00:00,20.8625,0.375,24.871633618240335,0.0,0.0,852.081829769638,0.0,0.0,0.0,20.8625,0.0,0.0 
 07/20  23:00:00,20.0,0.625,24.84523688785866,0.0,0.0,843.8156681116686,0.0,0.0,0.0,20.0,0.0,0.0 
 07/20  24:00:00,19.8125,1.625,24.825437423352206,0.0,0.0,835.5938885453957,0.0,0.0,0.0,19.8125,0.0,0.0 
 07/21  01:00:00,18.6375,2.0,24.79260305636381,0.0,0.0,827.3383830971328,0.0,0.0,0.0,18.6375,0.0,0.0 
 07/21  02:00:00,17.375,0.75,24.743772243876066,0.0,0.0,819.2736923315431,0.0,0.0,0.0,17.375,0.0,0.0 
 07/21  03:00:00,18.875,0.625,24.7113800686699,0.0,0.0,811.5399493149353,0.0,0.0,0.0,18.875,0.0,0.0 
 07/21  04:00:00,17.5,1.625,24.67321490789407,0.0,0.0,803.9032796580817,0.0,0.0,0.0,17.5,0.0,0.0 
 07/21  05:00:00,16.0,1.375,24.59203269311932,0.0,0.0,796.2296849667705,0.0,0.0,0.0,16.0,0.0,0.0 
 07/21  06:00:00,18.375,1.0,24.556111868208877,0.0,0.0,788.8237287959132,0.0,0.0,0.0,18.375,0.0,0.0 
 07/21  07:00:00,19.3,1.625,24.56737546272043,0.0,0.0,781.6046027970785,0.0,0.0,0.0,19.3,0.0,0.0 
 07/21  08:00:00,19.625,2.625,23.950269033210642,0.0,550974.1168574211,776.5105522875156,0.0,0.0,0.0,19.625,0.0,0.0 
 07/21  09:00:00,20.9375,1.75,23.99999983929108,0.0,456839.5214629843,769.8676628328325,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/21  10:00:00,20.5625,4.75,23.999999999999893,0.0,5307890.165835699,803.3489416366787,528731.7823813728,18744.036887998802,18744.036887998802,23.57663766312808,0.7826477099585523,6816288.073775997 
 07/21  11:00:00,20.0,3.875,24.000000000000004,0.0,7001558.854307683,847.8609546375806,615203.9323819858,18744.036887998802,18744.036887998802,23.484473578141134,0.7812551232539766,8346288.073775997 
 07/21  12:00:00,21.3125,2.0,24.0,0.0,7388153.352063169,874.7538727556364,413298.72413669375,18744.036887998802,18744.036887998802,23.68845328503398,0.783219337492287,8346288.073775997 
 07/21  13:00:00,23.9125,3.25,24.0,0.0,7583669.17399384,891.281626386168,62469.56954626951,18744.036887998802,18744.036887998802,24.089929629316657,0.782158245739929,8346288.073775997 
 07/21  14:00:00,24.375,4.625,24.0,0.0,1857062.7375071712,774.8082917512821,0.0,18744.036887998802,18744.036887998802,24.1612949505792,0.7808632921323995,256368.07377599765 
 07/21  15:00:00,22.75,3.75,23.999999999999993,0.0,5829506.703162812,734.7766687064192,192273.5006553927,18744.036887998802,18744.036887998802,23.90954323717029,0.7812185820402189,6816288.073775997 
 07/21  16:00:00,22.0,1.125,24.0,0.0,7160484.254323278,806.0911537585489,307593.70794239163,18744.036887998802,18744.036887998802,23.794634950973993,0.7811247785606152,8346288.073775997 
 07/21  17:00:00,19.5,3.125,24.0,0.0,7367762.327253584,848.4606219221971,691980.0214291055,18744.036887998802,18744.036887998802,23.413533163997656,0.7811809739873757,8346288.073775997 
 07/21  18:00:00,18.625,2.5,24.0,0.0,7462957.0230659405,874.6680458321619,826475.5158503117,18744.036887998802,18744.036887998802,23.28351884675122,0.7832844111542614,8346288.073775997 
 07/21  19:00:00,20.25,2.25,24.000000000000004,0.0,1499769.6786422373,879.9054181491503,0.0,0.0,0.0,20.25,0.0,0.0 
 07/21  20:00:00,20.375,1.75,24.619414618529003,0.0,0.0,873.7259770163735,0.0,0.0,0.0,20.375,0.0,0.0 
 07/21  21:00:00,19.3125,1.625,24.63979049998935,0.0,0.0,865.2967443124899,0.0,0.0,0.0,19.3125,0.0,0.0 
 07/21  22:00:00,18.3375,0.75,24.471184735573193,0.0,0.0,856.5640558943535,0.0,0.0,0.0,18.3375,0.0,0.0 
 07/21  23:00:00,17.375,1.25,24.31068076237903,0.0,0.0,848.1125488477259,0.0,0.0,0.0,17.375,0.0,0.0 
 07/21  24:00:00,17.0625,1.375,24.152131310699197,0.0,0.0,839.6540442638307,0.0,0.0,0.0,17.0625,0.0,0.0 
 07/22  01:00:00,15.7875,0.375,23.99824351076508,0.0,0.0,831.4586073245556,0.0,0.0,0.0,15.7875,0.0,0.0 
 07/22  02:00:00,15.0,0.0,23.83627608045989,0.0,0.0,823.448027078287,0.0,0.0,0.0,15.0,0.0,0.0 
 07/22  03:00:00,15.625,0.3125,23.68842617922816,0.0,0.0,815.5860726013857,0.0,0.0,0.0,15.625,0.0,0.0 
 07/22  04:00:00,14.75,0.8125,23.54170548157097,0.0,0.0,807.8570647371639,0.0,0.0,0.0,14.75,0.0,0.0 
 07/22  05:00:00,14.0,1.0,23.377370836752963,0.0,0.0,800.2004453790865,0.0,0.0,0.0,14.0,0.0,0.0 
 07/22  06:00:00,14.874999999999998,1.625,23.276194671616754,0.0,0.0,792.6430720123336,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 07/22  07:00:00,16.4,2.625,23.25063716036872,0.0,0.0,785.0562132631553,0.0,0.0,0.0,16.4,0.0,0.0 
 07/22  08:00:00,17.625,3.625,23.240528085017566,0.0,0.0,777.3094681098966,0.0,0.0,0.0,17.625,0.0,0.0 
 07/22  09:00:00,18.75,2.75,23.275447909655284,0.0,0.0,769.6029342722331,0.0,0.0,0.0,18.75,0.0,0.0 
 07/22  10:00:00,19.7,3.25,23.966906345979613,0.0,4245301.797495561,807.2967083967725,647571.1618429084,18744.036887998802,18744.036887998802,23.370986649150165,0.7809857628216382,6816288.073775997 
 07/22  11:00:00,20.625,4.0,23.999999274952458,0.0,5894281.461018409,853.9479712947232,519192.16323605995,18744.036887998802,18744.036887998802,23.590382563566557,0.7813331031796419,8346288.073775997 
 07/22  12:00:00,20.375,3.375,23.99999999848645,0.0,6455426.615662223,879.6589010871797,557501.1473219304,18744.036887998802,18744.036887998802,23.55058374804129,0.7813780877299872,8346288.073775997 
 07/22  13:00:00,20.0,3.625,23.999999999996806,0.0,6745546.994376943,895.2569824766857,615123.7239910286,18744.036887998802,18744.036887998802,23.49458392148102,0.7812786999360337,8346288.073775997 
 07/22  14:00:00,21.25,3.375,23.999999999999996,0.0,1172509.6603195635,771.8778873455176,422865.80133628665,18744.036887998802,18744.036887998802,23.686097414394425,0.7810754034760676,256368.07377599765 
 07/22  15:00:00,22.0,2.375,24.0,0.0,5224128.293697215,730.1831532254446,307601.7576304026,18744.036887998802,18744.036887998802,23.801796176385192,0.7813609648774915,6816288.073775997 
 07/22  16:00:00,22.0,3.875,24.0,0.0,6574049.604410501,805.2416630026437,307554.62084051786,18744.036887998802,18744.036887998802,23.801019261385584,0.7811472075955528,8346288.073775997 
 07/22  17:00:00,22.0,4.375,24.0,0.0,6862823.261262277,848.4304813754741,307531.3388619247,18744.036887998802,18744.036887998802,23.80010238586454,0.7810136396680818,8346288.073775997 
 07/22  18:00:00,21.812500000000004,3.375,24.0,0.0,7033550.562727292,875.357570092594,336350.12294691405,18744.036887998802,18744.036887998802,23.771648547008102,0.7810689093702481,8346288.073775997 
 07/22  19:00:00,21.8875,2.375,24.0,0.0,1153636.128800689,880.7481614265112,0.0,0.0,0.0,21.8875,0.0,0.0 
 07/22  20:00:00,21.375,2.625,24.427294683595797,0.0,0.0,871.7349199330092,0.0,0.0,0.0,21.375,0.0,0.0 
 07/22  21:00:00,20.375,1.75,24.3821495107948,0.0,0.0,862.6276247286025,0.0,0.0,0.0,20.375,0.0,0.0 
 07/22  22:00:00,19.375,1.625,24.185410696200933,0.0,0.0,853.9876977581048,0.0,0.0,0.0,19.375,0.0,0.0 
 07/22  23:00:00,18.375,2.0,24.015713834053795,0.0,0.0,845.3809842537937,0.0,0.0,0.0,18.375,0.0,0.0 
 07/22  24:00:00,18.5,2.0,23.88720194624712,0.0,0.0,836.8958574673209,0.0,0.0,0.0,18.5,0.0,0.0 
 07/23  01:00:00,18.3,2.625,23.788486412464845,0.0,0.0,828.501281950712,0.0,0.0,0.0,18.3,0.0,0.0 
 07/23  02:00:00,18.0,4.25,23.696595020779558,0.0,0.0,819.7582254335889,0.0,0.0,0.0,18.0,0.0,0.0 
 07/23  03:00:00,17.9375,2.5,23.62299628200443,0.0,0.0,810.8793687851978,0.0,0.0,0.0,17.9375,0.0,0.0 
 07/23  04:00:00,17.9625,2.875,23.56051458678502,0.0,0.0,802.9477509830499,0.0,0.0,0.0,17.9625,0.0,0.0 
 07/23  05:00:00,18.0,3.375,23.496529213771716,0.0,0.0,794.7041529555993,0.0,0.0,0.0,18.0,0.0,0.0 
 07/23  06:00:00,17.625,2.375,23.452054471189673,0.0,0.0,786.8611566505797,0.0,0.0,0.0,17.625,0.0,0.0 
 07/23  07:00:00,17.775,3.25,23.452604661763598,0.0,0.0,779.2808504372535,0.0,0.0,0.0,17.775,0.0,0.0 
 07/23  08:00:00,18.0,4.0,23.530537000733542,0.0,0.0,771.3610567635042,0.0,0.0,0.0,18.0,0.0,0.0 
 07/23  09:00:00,18.625,2.75,23.628559276693384,0.0,0.0,763.7092600857691,0.0,0.0,0.0,18.625,0.0,0.0 
 07/23  10:00:00,19.625,3.875,23.997318976131382,0.0,4514929.380291497,802.1074392000711,666128.4904122988,18744.036887998802,18744.036887998802,23.399481821162972,0.7802448557449768,6816288.073775997 
 07/23  11:00:00,20.625,5.625,23.999998679425737,0.0,6251882.398904614,849.6005385581639,519158.32710393646,18744.036887998802,18744.036887998802,23.58820577690994,0.7812932645189947,8346288.073775997 
 07/23  12:00:00,21.1875,4.125,23.999999997166,0.0,6878337.370514126,876.1347163415646,432523.0543011023,18744.036887998802,18744.036887998802,23.675742722252277,0.7800820548764629,8346288.073775997 
 07/23  13:00:00,21.7375,4.875,23.999999999993523,0.0,7217796.246473218,892.7879460845281,347890.29263355426,18744.036887998802,18744.036887998802,23.75843792385824,0.7803961048353174,8346288.073775997 
 07/23  14:00:00,22.0,5.375,23.999999999999993,0.0,1601841.9989855387,772.9748414897454,307517.2344773153,18744.036887998802,18744.036887998802,23.799029719779835,0.7809832093396482,256368.07377599765 
 07/23  15:00:00,22.0625,3.75,24.0,0.0,5652745.0444566645,732.332376515702,297955.7165531102,18744.036887998802,18744.036887998802,23.810003483575155,0.7801816100648264,6816288.073775997 
 07/23  16:00:00,22.6625,4.25,24.0,0.0,7032771.3707230985,805.0471689266831,205667.08495977538,18744.036887998802,18744.036887998802,23.90060239685966,0.7804099464408958,8346288.073775997 
 07/23  17:00:00,22.375,4.375,24.0,0.0,7307966.434498779,847.4079062440355,249856.93425121516,18744.036887998802,18744.036887998802,23.855342289194756,0.7809663905414241,8346288.073775997 
 07/23  18:00:00,22.25,2.75,24.0,0.0,7451119.044694294,874.3149256262255,269074.18007250124,18744.036887998802,18744.036887998802,23.837757733336787,0.780445838679019,8346288.073775997 
 07/23  19:00:00,22.775,3.875,24.0,0.0,1498338.3267131802,879.7579874510345,0.0,0.0,0.0,22.775,0.0,0.0 
 07/23  20:00:00,22.375,4.375,24.627661981565367,0.0,0.0,872.7972691265066,0.0,0.0,0.0,22.375,0.0,0.0 
 07/23  21:00:00,21.625,2.75,24.677011359976177,0.0,0.0,863.5184074516948,0.0,0.0,0.0,21.625,0.0,0.0 
 07/23  22:00:00,19.275,2.625,24.51880668039931,0.0,0.0,854.5357811433134,0.0,0.0,0.0,19.275,0.0,0.0 
 07/23  23:00:00,18.625,3.0,24.37084333971297,0.0,0.0,845.5172257851735,0.0,0.0,0.0,18.625,0.0,0.0 
 07/23  24:00:00,19.4375,3.0,24.270679692885704,0.0,0.0,836.6392577021996,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/24  01:00:00,18.6375,3.0,24.179032488970385,0.0,0.0,827.9413607325038,0.0,0.0,0.0,18.6375,0.0,0.0 
 07/24  02:00:00,18.0,3.625,24.084326155751977,0.0,0.0,819.2719363323741,0.0,0.0,0.0,18.0,0.0,0.0 
 07/24  03:00:00,18.1875,3.375,24.0059445221484,0.0,0.0,810.5583194882245,0.0,0.0,0.0,18.1875,0.0,0.0 
 07/24  04:00:00,18.1125,3.0,23.93470980089901,0.0,0.0,802.2936066863886,0.0,0.0,0.0,18.1125,0.0,0.0 
 07/24  05:00:00,16.75,3.0,23.856762546129442,0.0,0.0,794.2335915922466,0.0,0.0,0.0,16.75,0.0,0.0 
 07/24  06:00:00,16.5,3.0,23.85585533608581,0.0,0.0,786.2969465049007,0.0,0.0,0.0,16.5,0.0,0.0 
 07/24  07:00:00,17.55,3.625,24.049905784088317,0.0,0.0,778.4278034048322,0.0,0.0,0.0,17.55,0.0,0.0 
 07/24  08:00:00,19.25,4.625,24.00086190818518,0.0,378719.8386944439,770.463271772425,0.0,0.0,0.0,19.25,0.0,0.0 
 07/24  09:00:00,20.8125,3.125,24.000000000016904,0.0,519027.9896971272,762.8322378425552,0.0,0.0,0.0,20.8125,0.0,0.0 
 07/24  10:00:00,22.3625,3.25,24.0,0.0,5474655.534511408,798.0821535121388,251719.02515838563,18744.036887998802,18744.036887998802,23.8550706962142,0.780840816141644,6816288.073775997 
 07/24  11:00:00,24.25,4.625,24.0,0.0,7178527.196364073,844.5906769385924,19221.063872902716,18744.036887998802,18744.036887998802,24.141575388687787,0.7808690137525676,8346288.073775997 
 07/24  12:00:00,25.0,3.75,24.0,0.0,7484029.646882307,872.229364898697,0.0,18744.036887998802,18744.036887998802,24.255971124746104,0.780667126132288,8346288.073775997 
 07/24  13:00:00,25.625,5.5,24.0,0.0,7593201.649593366,889.6806879533112,0.0,18744.036887998802,18744.036887998802,24.34993489361149,0.7806589224288554,8346288.073775997 
 07/24  14:00:00,26.625,7.0,23.999999999999996,0.0,1851201.732605662,773.1594942487002,0.0,18744.036887998802,18744.036887998802,24.50030435337075,0.7805627678449136,256368.07377599765 
 07/24  15:00:00,26.500000000000004,4.5,24.0,0.0,5850432.680793526,733.5676377940151,0.0,18744.036887998802,18744.036887998802,24.48201379597892,0.7809098537110277,6816288.073775997 
 07/24  16:00:00,26.7,5.5,24.0,0.0,7227866.303236869,804.4241343965717,0.0,18744.036887998802,18744.036887998802,24.51172291506834,0.7807941590783477,8346288.073775997 
 07/24  17:00:00,27.0,6.375,24.0,0.0,7528433.842709431,845.788181324773,0.0,18744.036887998802,18744.036887998802,24.55660662239785,0.7806274943197826,8346288.073775997 
 07/24  18:00:00,26.3125,4.125,24.0,0.0,7697958.69814082,872.3355925500864,0.0,18744.036887998802,18744.036887998802,24.45199047213898,0.7809526607356729,8346288.073775997 
 07/24  19:00:00,25.9625,4.25,24.0,0.0,1757593.0035452265,877.7418398691018,0.0,0.0,0.0,25.9625,0.0,0.0 
 07/24  20:00:00,24.75,5.0,24.859387354600358,0.0,0.0,869.3292866251057,0.0,0.0,0.0,24.75,0.0,0.0 
 07/24  21:00:00,24.25,3.125,25.024735414084034,0.0,0.0,858.8443199631614,0.0,0.0,0.0,24.25,0.0,0.0 
 07/24  22:00:00,22.275,2.625,24.993066064613593,0.0,0.0,849.9824186983917,0.0,0.0,0.0,22.275,0.0,0.0 
 07/24  23:00:00,21.0,3.0,24.97145079476912,0.0,0.0,841.1053191708656,0.0,0.0,0.0,21.0,0.0,0.0 
 07/24  24:00:00,21.125,3.0,24.986868214591528,0.0,0.0,832.3382353689448,0.0,0.0,0.0,21.125,0.0,0.0 
 07/25  01:00:00,19.825,3.0,25.007724755810585,0.0,0.0,823.7312115531579,0.0,0.0,0.0,19.825,0.0,0.0 
 07/25  02:00:00,18.375,2.375,25.021359722000057,0.0,0.0,815.3391886489737,0.0,0.0,0.0,18.375,0.0,0.0 
 07/25  03:00:00,19.0625,2.0,25.04942567789444,0.0,0.0,807.3395034912553,0.0,0.0,0.0,19.0625,0.0,0.0 
 07/25  04:00:00,18.6375,2.0,25.07888785544905,0.0,0.0,799.5572272418424,0.0,0.0,0.0,18.6375,0.0,0.0 
 07/25  05:00:00,17.375,2.625,25.087185755031452,0.0,0.0,791.8019755884118,0.0,0.0,0.0,17.375,0.0,0.0 
 07/25  06:00:00,17.625,1.75,25.173833784659355,0.0,0.0,784.099945787042,0.0,0.0,0.0,17.625,0.0,0.0 
 07/25  07:00:00,19.25,2.875,25.407977996078184,0.0,0.0,776.7055769899359,0.0,0.0,0.0,19.25,0.0,0.0 
 07/25  08:00:00,21.25,3.375,25.73444298126371,0.0,0.0,769.0004233969064,0.0,0.0,0.0,21.25,0.0,0.0 
 07/25  09:00:00,22.437500000000004,2.375,26.057181405435006,0.0,0.0,761.7028891004385,0.0,0.0,0.0,22.437500000000004,0.0,0.0 
 07/25  10:00:00,24.1375,3.25,26.31984678416369,0.0,0.0,754.6810321070304,0.0,0.0,0.0,24.1375,0.0,0.0 
 07/25  11:00:00,25.625,4.625,26.481352518806883,0.0,0.0,747.2589907941302,0.0,0.0,0.0,25.625,0.0,0.0 
 07/25  12:00:00,26.499999999999996,4.375,26.499853046919355,0.0,0.0,739.6722490771526,0.0,0.0,0.0,26.499999999999996,0.0,0.0 
 07/25  13:00:00,27.55,4.625,26.42798023795159,0.0,0.0,732.430428271453,0.0,0.0,0.0,27.55,0.0,0.0 
 07/25  14:00:00,28.0,4.375,26.36294769208811,0.0,0.0,725.2035072171398,0.0,0.0,0.0,28.0,0.0,0.0 
 07/25  15:00:00,28.187499999999996,3.375,26.307419086177116,0.0,0.0,718.4994797156485,0.0,0.0,0.0,28.187499999999996,0.0,0.0 
 07/25  16:00:00,28.1125,3.625,26.264550493369256,0.0,0.0,712.1564552769288,0.0,0.0,0.0,28.1125,0.0,0.0 
 07/25  17:00:00,27.375,4.0,26.231988765835396,0.0,0.0,705.7258387056391,0.0,0.0,0.0,27.375,0.0,0.0 
 07/25  18:00:00,27.187499999999996,2.75,26.214353892113607,0.0,0.0,699.5342318207229,0.0,0.0,0.0,27.187499999999996,0.0,0.0 
 07/25  19:00:00,27.1125,3.25,26.217983187730006,0.0,0.0,693.7455155088251,0.0,0.0,0.0,27.1125,0.0,0.0 
 07/25  20:00:00,25.75,4.0,26.222722059147817,0.0,0.0,687.7144166125781,0.0,0.0,0.0,25.75,0.0,0.0 
 07/25  21:00:00,24.562499999999996,2.75,26.229416690111943,0.0,0.0,681.8557441712852,0.0,0.0,0.0,24.562499999999996,0.0,0.0 
 07/25  22:00:00,22.2375,2.0,26.256324102447316,0.0,0.0,676.471124168912,0.0,0.0,0.0,22.2375,0.0,0.0 
 07/25  23:00:00,21.0,2.0,26.295206510527652,0.0,0.0,671.2063156741082,0.0,0.0,0.0,21.0,0.0,0.0 
 07/25  24:00:00,21.1875,2.0,26.365186876237196,0.0,0.0,666.0340503154174,0.0,0.0,0.0,21.1875,0.0,0.0 
 07/26  01:00:00,20.4875,2.0,26.438962457992158,0.0,0.0,660.9587625404429,0.0,0.0,0.0,20.4875,0.0,0.0 
 07/26  02:00:00,19.375,2.0,26.502743992043712,0.0,0.0,655.9648797040145,0.0,0.0,0.0,19.375,0.0,0.0 
 07/26  03:00:00,19.0625,1.375,26.56349057754087,0.0,0.0,651.0885639515376,0.0,0.0,0.0,19.0625,0.0,0.0 
 07/26  04:00:00,17.7875,1.0,26.611444118952292,0.0,0.0,646.3807425108139,0.0,0.0,0.0,17.7875,0.0,0.0 
 07/26  05:00:00,15.75,1.0,26.63593843965826,0.0,0.0,641.7454169597997,0.0,0.0,0.0,15.75,0.0,0.0 
 07/26  06:00:00,16.75,1.0,26.752354673174054,0.0,0.0,637.1822896041971,0.0,0.0,0.0,16.75,0.0,0.0 
 07/26  07:00:00,19.175,1.0,27.07160789305666,0.0,0.0,632.7373401598886,0.0,0.0,0.0,19.175,0.0,0.0 
 07/26  08:00:00,21.25,2.25,27.5081908662757,0.0,0.0,628.3517294733366,0.0,0.0,0.0,21.25,0.0,0.0 
 07/26  09:00:00,22.375,2.375,27.904190366082716,0.0,28182.315151762745,623.8995911805878,0.0,0.0,0.0,22.375,0.0,0.0 
 07/26  10:00:00,24.725,2.625,27.999999869221412,0.0,202056.2597734208,619.6219110108112,0.0,0.0,0.0,24.725,0.0,0.0 
 07/26  11:00:00,26.625,3.625,28.0,0.0,229417.51860604718,615.3332250694153,0.0,0.0,0.0,26.625,0.0,0.0 
 07/26  12:00:00,27.187499999999996,3.375,28.0,0.0,117997.36581973413,610.9968992517399,0.0,0.0,0.0,27.187499999999996,0.0,0.0 
 07/26  13:00:00,27.7375,3.625,28.0,0.0,35929.31422222482,606.7960643216709,0.0,0.0,0.0,27.7375,0.0,0.0 
 07/26  14:00:00,27.375,3.375,27.981574732974693,0.0,0.0,602.5851558873986,0.0,0.0,0.0,27.375,0.0,0.0 
 07/26  15:00:00,27.437500000000004,2.375,27.913143703908453,0.0,0.0,598.6225217508922,0.0,0.0,0.0,27.437500000000004,0.0,0.0 
 07/26  16:00:00,27.2625,2.625,27.85427625443691,0.0,0.0,594.8462489301498,0.0,0.0,0.0,27.2625,0.0,0.0 
 07/26  17:00:00,27.625,4.25,27.811582133074957,0.0,0.0,590.9346392458938,0.0,0.0,0.0,27.625,0.0,0.0 
 07/26  18:00:00,28.0,3.125,27.7937691737022,0.0,0.0,586.9214181444438,0.0,0.0,0.0,28.0,0.0,0.0 
 07/26  19:00:00,27.375,3.875,27.781618330445422,0.0,0.0,583.2300843608484,0.0,0.0,0.0,27.375,0.0,0.0 
 07/26  20:00:00,25.125,3.75,27.76370254306426,0.0,0.0,579.3400484592937,0.0,0.0,0.0,25.125,0.0,0.0 
 07/26  21:00:00,24.375,2.375,27.755290666174442,0.0,0.0,575.781124365804,0.0,0.0,0.0,24.375,0.0,0.0 
 07/26  22:00:00,22.975,1.375,27.776908687688152,0.0,0.0,572.4644012937449,0.0,0.0,0.0,22.975,0.0,0.0 
 07/26  23:00:00,19.5,1.0,27.793450511822893,0.0,0.0,569.2472897666252,0.0,0.0,0.0,19.5,0.0,0.0 
 07/26  24:00:00,20.0625,0.6875,27.832176232032367,0.0,0.0,566.0831360771754,0.0,0.0,0.0,20.0625,0.0,0.0 
 07/27  01:00:00,17.9875,0.1875,27.886003464669315,0.0,0.0,563.0037093034081,0.0,0.0,0.0,17.9875,0.0,0.0 
 07/27  02:00:00,15.375,0.0,27.903514094515597,0.0,0.0,559.948094146152,0.0,0.0,0.0,15.375,0.0,0.0 
 07/27  03:00:00,17.0,0.0,27.945287834000805,0.0,0.0,556.9449595235976,0.0,0.0,0.0,17.0,0.0,0.0 
 07/27  04:00:00,15.575,0.0,27.976862129378535,0.0,0.0,554.0107247458542,0.0,0.0,0.0,15.575,0.0,0.0 
 07/27  05:00:00,13.375,1.25,27.966861543098474,0.0,0.0,551.0831873153269,0.0,0.0,0.0,13.375,0.0,0.0 
 07/27  06:00:00,15.5,1.375,27.999495430217284,0.0,84607.35061991238,548.1573564683835,0.0,0.0,0.0,15.5,0.0,0.0 
 07/27  07:00:00,17.625,0.375,27.999999999999897,0.0,363058.60511264426,545.3960205643716,0.0,0.0,0.0,17.625,0.0,0.0 
 07/27  08:00:00,20.5,1.25,23.9505234789349,0.0,5811768.81713159,543.4712334842386,0.0,0.0,0.0,20.5,0.0,0.0 
 07/27  09:00:00,22.875,2.0,24.0,0.0,4308183.765886096,541.6804925360045,0.0,0.0,0.0,22.875,0.0,0.0 
 07/27  10:00:00,24.4,2.625,24.0,0.0,8289009.597773112,620.6452116683093,7679.404532198627,18744.036887998802,18744.036887998802,24.16454544498246,0.778516811619249,6816288.073775997 
 07/27  11:00:00,26.25,3.0,24.0,0.0,9404085.476842737,722.3901094236875,0.0,18744.036887998802,18744.036887998802,24.446147606320828,0.7805529594475915,8346288.073775997 
 07/27  12:00:00,27.499999999999996,2.375,24.0,0.0,9269457.321390651,789.1415691937214,0.0,18744.036887998802,18744.036887998802,24.634650603668582,0.777156790377377,8346288.073775997 
 07/27  13:00:00,27.925,2.625,24.0,0.0,9121538.988106165,834.4046498589237,0.0,18744.036887998802,18744.036887998802,24.695132580515736,0.7784487136145298,8346288.073775997 
 07/27  14:00:00,28.0,3.0,24.0,0.0,3144227.655565805,748.9010344288844,0.0,18744.036887998802,18744.036887998802,24.70985238215529,0.7803078386678256,256368.07377599765 
 07/27  15:00:00,28.9375,2.375,24.0,0.0,7099099.257894841,725.4275580948167,0.0,18744.036887998802,18744.036887998802,24.85414968061607,0.7776171422251846,6816288.073775997 
 07/27  16:00:00,29.1875,2.625,24.0,0.0,8497558.635062873,795.9877549026592,0.0,18744.036887998802,18744.036887998802,24.888742566556985,0.7787362895454772,8346288.073775997 
 07/27  17:00:00,29.0,3.0,24.0,0.0,8769796.86914415,839.1265752794839,0.0,18744.036887998802,18744.036887998802,24.862860827255183,0.7804351743952499,8346288.073775997 
 07/27  18:00:00,29.187499999999996,2.375,24.0,0.0,8923120.59512097,867.5103144835846,0.0,18744.036887998802,18744.036887998802,24.89171462524602,0.778149842144699,8346288.073775997 
 07/27  19:00:00,28.4875,2.0,24.0,0.0,2884190.7180981617,874.4074974583605,0.0,0.0,0.0,28.4875,0.0,0.0 
 07/27  20:00:00,26.75,2.0,25.47572874220641,0.0,0.0,868.5374928133728,0.0,0.0,0.0,26.75,0.0,0.0 
 07/27  21:00:00,26.25,1.375,26.020645647561864,0.0,0.0,861.6253191839593,0.0,0.0,0.0,26.25,0.0,0.0 
 07/27  22:00:00,24.9,1.0,26.31103241623359,0.0,0.0,853.1618667376164,0.0,0.0,0.0,24.9,0.0,0.0 
 07/27  23:00:00,22.125,0.375,26.547049589345605,0.0,0.0,844.8827424270085,0.0,0.0,0.0,22.125,0.0,0.0 
 07/27  24:00:00,23.062499999999996,0.625,26.786008113620547,0.0,0.0,836.7614798332219,0.0,0.0,0.0,23.062499999999996,0.0,0.0 
 07/28  01:00:00,22.8625,2.25,27.026722932257822,0.0,0.0,828.6725853687414,0.0,0.0,0.0,22.8625,0.0,0.0 
 07/28  02:00:00,20.75,2.375,27.222808364106,0.0,0.0,820.3289138014932,0.0,0.0,0.0,20.75,0.0,0.0 
 07/28  03:00:00,20.9375,1.375,27.40747098055818,0.0,0.0,812.3144871903315,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/28  04:00:00,19.3125,1.0,27.570072644369706,0.0,0.0,804.6277540587746,0.0,0.0,0.0,19.3125,0.0,0.0 
 07/28  05:00:00,18.0,1.625,27.69486752055407,0.0,0.0,796.9999678274353,0.0,0.0,0.0,18.0,0.0,0.0 
 07/28  06:00:00,18.25,2.0,27.895550570554256,0.0,0.0,789.3563185211079,0.0,0.0,0.0,18.25,0.0,0.0 
 07/28  07:00:00,20.025,2.0,27.99999647199505,0.0,304324.9729302915,781.9180319815196,0.0,0.0,0.0,20.025,0.0,0.0 
 07/28  08:00:00,22.875,2.0,23.94893169738846,0.0,5817754.713768223,776.7410860906865,0.0,0.0,0.0,22.875,0.0,0.0 
 07/28  09:00:00,23.625,1.375,24.0,0.0,4382067.376550711,772.10587130706,0.0,0.0,0.0,23.625,0.0,0.0 
 07/28  10:00:00,25.025,2.25,24.0,0.0,8402613.44337151,801.8431337743648,0.0,18744.036887998802,18744.036887998802,24.26108848254224,0.7786179072302039,6816288.073775997 
 07/28  11:00:00,27.25,3.0,23.999999999999996,0.0,9588283.567378337,842.1890707034021,0.0,18744.036887998802,18744.036887998802,24.601617560337687,0.7805247095606567,8346288.073775997 
 07/28  12:00:00,28.187499999999996,2.375,24.0,0.0,9508591.068440236,868.8113568907934,0.0,18744.036887998802,18744.036887998802,24.74574986132509,0.7775785654741072,8346288.073775997 
 07/28  13:00:00,28.7375,2.625,24.0,0.0,9394420.75730591,887.1621077096693,0.0,18744.036887998802,18744.036887998802,24.829449619611054,0.7787129797321107,8346288.073775997 
 07/28  14:00:00,29.0,4.25,24.0,0.0,3424891.4617998456,782.5628986758129,0.0,18744.036887998802,18744.036887998802,24.863378372662257,0.7803010009207335,256368.07377599765 
 07/28  15:00:00,29.5625,2.5,23.999999999999996,0.0,7386010.029452885,745.6679499528454,0.0,18744.036887998802,18744.036887998802,24.944319835861958,0.7779734255625641,6816288.073775997 
 07/28  16:00:00,29.3375,2.25,24.0,0.0,8788535.086463206,808.3511991237043,0.0,18744.036887998802,18744.036887998802,24.91393133766909,0.7789617274417096,8346288.073775997 
 07/28  17:00:00,29.0,2.375,24.0,0.0,9056947.206491277,846.8453292764859,0.0,18744.036887998802,18744.036887998802,24.857782613835322,0.7804090941830748,8346288.073775997 
 07/28  18:00:00,28.500000000000004,2.625,24.000000000000004,0.0,9204988.736873439,872.3482088519901,0.0,18744.036887998802,18744.036887998802,24.77973557558015,0.778401374985025,8346288.073775997 
 07/28  19:00:00,28.075,3.0,24.0,0.0,3155733.2781984564,877.9495606999786,0.0,0.0,0.0,28.075,0.0,0.0 
 07/28  20:00:00,27.375,2.375,25.632714872247767,0.0,0.0,871.8951584645949,0.0,0.0,0.0,27.375,0.0,0.0 
 07/28  21:00:00,25.312499999999996,1.375,26.262601502082166,0.0,0.0,864.9154157877659,0.0,0.0,0.0,25.312499999999996,0.0,0.0 
 07/28  22:00:00,22.2375,0.375,26.60697076473844,0.0,0.0,856.3490746831735,0.0,0.0,0.0,22.2375,0.0,0.0 
 07/28  23:00:00,21.0,1.25,26.90321771850497,0.0,0.0,847.9444654605018,0.0,0.0,0.0,21.0,0.0,0.0 
 07/28  24:00:00,21.1875,1.375,27.198598880166866,0.0,0.0,839.5218924779481,0.0,0.0,0.0,21.1875,0.0,0.0 
 07/29  01:00:00,19.8625,2.25,27.46642567764575,0.0,0.0,831.2118162799773,0.0,0.0,0.0,19.8625,0.0,0.0 
 07/29  02:00:00,18.375,2.375,27.695556774758806,0.0,0.0,822.7116718015576,0.0,0.0,0.0,18.375,0.0,0.0 
 07/29  03:00:00,18.3125,1.375,27.90977628944322,0.0,0.0,814.557618004113,0.0,0.0,0.0,18.3125,0.0,0.0 
 07/29  04:00:00,16.9375,1.0,27.9999926460088,0.0,88998.56923237252,806.7469527084994,0.0,0.0,0.0,16.9375,0.0,0.0 
 07/29  05:00:00,16.0,1.0,28.0,0.0,185267.01267538525,799.1127071884464,0.0,0.0,0.0,16.0,0.0,0.0 
 07/29  06:00:00,16.625,1.0,28.0,0.0,385677.7347087966,791.698466938361,0.0,0.0,0.0,16.625,0.0,0.0 
 07/29  07:00:00,18.25,1.625,28.0,0.0,733715.0984435341,784.5458715402422,0.0,0.0,0.0,18.25,0.0,0.0 
 07/29  08:00:00,20.875,2.0,23.96541605780313,0.0,6516550.155970613,779.4260502176152,0.0,0.0,0.0,20.875,0.0,0.0 
 07/29  09:00:00,22.499999999999996,2.625,24.0,0.0,4793802.6562442435,774.7575387373427,0.0,0.0,0.0,22.499999999999996,0.0,0.0 
 07/29  10:00:00,24.175,2.375,24.0,0.0,8745834.356733635,803.2876757791149,28798.81839360662,18744.036887998802,18744.036887998802,24.13012023018643,0.7793915764343868,6816288.073775997 
 07/29  11:00:00,26.25,2.625,23.999999999999996,0.0,9859437.419612672,842.7163980052536,0.0,18744.036887998802,18744.036887998802,24.443016796411627,0.7805072220424727,8346288.073775997 
 07/29  12:00:00,27.0625,2.375,24.0,0.0,9702009.304314215,868.850352972023,0.0,18744.036887998802,18744.036887998802,24.563633772464353,0.7785906820218161,8346288.073775997 
 07/29  13:00:00,27.6625,2.625,24.000000000000004,0.0,9534062.676085744,886.8494257906418,0.0,18744.036887998802,18744.036887998802,24.65304446314522,0.7792953628711362,8346288.073775997 
 07/29  14:00:00,28.625,3.0,24.0,0.0,3528796.1478860914,782.964254671677,0.0,18744.036887998802,18744.036887998802,24.79745266787612,0.7801462699293825,256368.07377599765 
 07/29  15:00:00,29.0,3.0,24.0,0.0,7476341.054069941,746.3468564100945,0.0,18744.036887998802,18744.036887998802,24.853708925630393,0.7789579108973373,6816288.073775997 
 07/29  16:00:00,29.0,3.0,24.0,0.0,8875528.893337091,808.2319984673001,0.0,18744.036887998802,18744.036887998802,24.853700688913232,0.7795288699871943,8346288.073775997 
 07/29  17:00:00,29.0,3.0,24.0,0.0,9137791.231186485,846.5457313418553,0.0,18744.036887998802,18744.036887998802,24.85371976027296,0.7802845190904955,8346288.073775997 
 07/29  18:00:00,28.562499999999996,2.375,24.0,0.0,9278786.136799902,871.9066139925994,0.0,18744.036887998802,18744.036887998802,24.788104904059118,0.7794426376964457,8346288.073775997 
 07/29  19:00:00,27.4875,2.0,24.0,0.0,3215279.3985994705,877.603627386723,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/29  20:00:00,26.375,1.375,25.660075254762475,0.0,0.0,871.7605545381272,0.0,0.0,0.0,26.375,0.0,0.0 
 07/29  21:00:00,23.875,1.625,26.298124214433507,0.0,0.0,864.8113878167201,0.0,0.0,0.0,23.875,0.0,0.0 
 07/29  22:00:00,20.35,0.75,26.645582616792435,0.0,0.0,856.0565752988814,0.0,0.0,0.0,20.35,0.0,0.0 
 07/29  23:00:00,19.0,0.625,26.947473976106508,0.0,0.0,847.5872002721906,0.0,0.0,0.0,19.0,0.0,0.0 
 07/29  24:00:00,19.9375,0.6875,27.25357417460171,0.0,0.0,839.2414506036757,0.0,0.0,0.0,19.9375,0.0,0.0 
 07/30  01:00:00,17.6875,0.1875,27.527590012439465,0.0,0.0,831.0686139972959,0.0,0.0,0.0,17.6875,0.0,0.0 
 07/30  02:00:00,16.0,0.625,27.753036079574137,0.0,0.0,822.9782702749618,0.0,0.0,0.0,16.0,0.0,0.0 
 07/30  03:00:00,17.75,1.3125,27.960726093664725,0.0,32682.24054018295,814.9770385124784,0.0,0.0,0.0,17.75,0.0,0.0 
 07/30  04:00:00,17.05,1.8125,27.999999999949953,0.0,132791.62074670842,807.1026905323536,0.0,0.0,0.0,17.05,0.0,0.0 
 07/30  05:00:00,16.625,2.625,28.0,0.0,234742.0624639053,799.2120468375595,0.0,0.0,0.0,16.625,0.0,0.0 
 07/30  06:00:00,17.9375,2.6875,28.000000000000004,0.0,436240.1243167507,791.3683074578851,0.0,0.0,0.0,17.9375,0.0,0.0 
 07/30  07:00:00,19.4375,2.1875,28.0,0.0,785201.1555967444,783.993505963518,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/30  08:00:00,21.25,2.625,23.9663070999849,0.0,6573890.940241667,778.8102107646519,0.0,0.0,0.0,21.25,0.0,0.0 
 07/30  09:00:00,22.625,1.75,24.0,0.0,4816771.049993843,774.1217552977387,0.0,0.0,0.0,22.625,0.0,0.0 
 07/30  10:00:00,25.5,1.625,24.0,0.0,8761112.424375836,802.8353458189324,0.0,18744.036887998802,18744.036887998802,24.33069495579364,0.7797980841894371,6816288.073775997 
 07/30  11:00:00,27.625,2.625,24.0,0.0,9862284.893901944,842.360341808465,0.0,18744.036887998802,18744.036887998802,24.651463435532776,0.7804232990443605,8346288.073775997 
 07/30  12:00:00,28.187499999999996,3.0,24.0,0.0,9695033.520874292,868.4871897692972,0.0,18744.036887998802,18744.036887998802,24.733835993084988,0.7792586417076304,8346288.073775997 
 07/30  13:00:00,29.3625,3.625,24.0,0.0,9531559.921276229,886.2818422138884,0.0,18744.036887998802,18744.036887998802,24.908064233986476,0.7796185527226418,8346288.073775997 
 07/30  14:00:00,30.0,4.0,24.0,0.0,3530576.8741150694,782.6061464416655,0.0,18744.036887998802,18744.036887998802,25.00373188032928,0.7800141045414094,256368.07377599765 
 07/30  15:00:00,30.625,3.375,24.0,0.0,7482207.973826515,746.0518068147823,0.0,18744.036887998802,18744.036887998802,25.097474412068642,0.7794558684110999,6816288.073775997 
 07/30  16:00:00,30.375,3.0,24.0,0.0,8878632.118014483,807.8010885039226,0.0,18744.036887998802,18744.036887998802,25.05995489310984,0.7798250439546155,8346288.073775997 
 07/30  17:00:00,30.625,3.0,23.999999999999996,0.0,9149000.220883135,846.2092611250764,0.0,18744.036887998802,18744.036887998802,25.097454186651,0.7802134666999513,8346288.073775997 
 07/30  18:00:00,30.187500000000004,2.375,24.0,0.0,9293022.064145444,871.6058244768931,0.0,18744.036887998802,18744.036887998802,25.031820013162903,0.7799289201429392,8346288.073775997 
 07/30  19:00:00,29.2625,1.375,24.0,0.0,3229994.8921592757,877.3529095217192,0.0,0.0,0.0,29.2625,0.0,0.0 
 07/30  20:00:00,27.75,1.625,25.67114761836497,0.0,0.0,871.6140772807985,0.0,0.0,0.0,27.75,0.0,0.0 
 07/30  21:00:00,25.5,2.0,26.320420469845175,0.0,0.0,864.5685439375675,0.0,0.0,0.0,25.5,0.0,0.0 
 07/30  22:00:00,22.35,2.0,26.678032382696454,0.0,0.0,855.7441604449958,0.0,0.0,0.0,22.35,0.0,0.0 
 07/30  23:00:00,20.375,2.0,26.983019934666167,0.0,0.0,847.0479624031469,0.0,0.0,0.0,20.375,0.0,0.0 
 07/30  24:00:00,21.5625,1.375,27.29408987912128,0.0,0.0,838.5571472574127,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/31  01:00:00,20.9375,2.25,27.58810832578535,0.0,0.0,830.2887314640421,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/31  02:00:00,19.375,2.375,27.83312615510981,0.0,0.0,821.8211449696003,0.0,0.0,0.0,19.375,0.0,0.0 
 07/31  03:00:00,19.875,2.3125,27.99470573770267,0.0,78921.92247104371,813.6266808531681,0.0,0.0,0.0,19.875,0.0,0.0 
 07/31  04:00:00,20.15,2.8125,27.999999999999197,0.0,211061.99794241035,805.5647674119728,0.0,0.0,0.0,20.15,0.0,0.0 
 07/31  05:00:00,19.375,3.0,27.999999999999996,0.0,312440.7486249845,797.5702358353522,0.0,0.0,0.0,19.375,0.0,0.0 
 07/31  06:00:00,19.125,3.0,28.0,0.0,482775.66058993724,789.7669154387124,0.0,0.0,0.0,19.125,0.0,0.0 
 07/31  07:00:00,20.325,3.0,28.0,0.0,798513.8127110873,782.2560245068994,0.0,0.0,0.0,20.325,0.0,0.0 
 07/31  08:00:00,20.375,3.0,23.966391967599083,0.0,6576212.563059578,776.9440573189198,0.0,0.0,0.0,20.375,0.0,0.0 
 07/31  09:00:00,22.8125,1.75,24.0,0.0,4841965.437447321,772.2612865414944,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/31  10:00:00,26.6875,2.875,24.0,0.0,8819992.03456937,801.1516747303585,0.0,18744.036887998802,18744.036887998802,24.51392281222963,0.7801204856409418,6816288.073775997 
 07/31  11:00:00,28.625,4.0,24.0,0.0,9949135.77740664,840.7838995514439,0.0,18744.036887998802,18744.036887998802,24.8079805617362,0.7803980714852303,8346288.073775997 
 07/31  12:00:00,29.9375,4.0,24.0,0.0,9808086.458443906,866.9932293544704,0.0,18744.036887998802,18744.036887998802,25.007568546488848,0.7800250233557984,8346288.073775997 
 07/31  13:00:00,30.8125,4.0,24.0,0.0,9651637.71588233,884.8516407685189,0.0,18744.036887998802,18744.036887998802,25.13096670340179,0.7800855412176102,8346288.073775997 
 07/31  14:00:00,30.375,3.375,24.0,0.0,3633492.89276758,782.366116794231,0.0,18744.036887998802,18744.036887998802,25.05993507955977,0.7800857779279242,256368.07377599765 
 07/31  15:00:00,30.9375,3.625,24.0,0.0,7585575.699861193,746.2454699564046,0.0,18744.036887998802,18744.036887998802,25.144310999635024,0.7803782822979565,6816288.073775997 
 07/31  16:00:00,31.1875,4.0,24.0,0.0,8992812.739551447,807.2643005743184,0.0,18744.036887998802,18744.036887998802,25.181797243943375,0.7803375056670678,8346288.073775997 
 07/31  17:00:00,31.0,3.375,24.0,0.0,9256288.427143905,845.4867126986392,0.0,18744.036887998802,18744.036887998802,25.153714589410676,0.7802343939259109,8346288.073775997 
 07/31  18:00:00,30.562499999999996,2.375,24.0,0.0,9399034.095635856,870.9268447023053,0.0,18744.036887998802,18744.036887998802,25.0880529540173,0.7806569579015947,8346288.073775997 
 07/31  19:00:00,27.4875,2.25,24.0,0.0,3319212.52651169,876.564620232372,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/31  20:00:00,24.05,2.2125,25.705539452276415,0.0,0.0,870.636246200831,0.0,0.0,0.0,24.05,0.0,0.0 
 07/31  21:00:00,22.500000000000004,1.9125,26.365127427000708,0.0,0.0,863.5279890090951,0.0,0.0,0.0,22.500000000000004,0.0,0.0 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,26.756697901337375,0.0,0.0,854.742553956136,0.0,0.0,0.0,21.074999999999996,0.0,0.0 
 07/31  23:00:00,19.775,1.475,27.08867427770302,0.0,0.0,846.1707316361452,0.0,0.0,0.0,19.775,0.0,0.0 
 07/31  24:00:00,19.525,1.525,27.404573803322517,0.0,0.0,837.7551445100689,0.0,0.0,0.0,19.525,0.0,0.0 
 08/01  01:00:00,18.6625,1.85,27.695908726025035,0.0,0.0,829.431279330393,0.0,0.0,0.0,18.6625,0.0,0.0 
 08/01  02:00:00,17.7875,2.125,27.94105857506399,0.0,21939.188573509797,821.1361909209395,0.0,0.0,0.0,17.7875,0.0,0.0 
 08/01  03:00:00,17.5375,2.075,27.999999961690886,0.0,157543.17023728907,812.990044377412,0.0,0.0,0.0,17.5375,0.0,0.0 
 08/01  04:00:00,17.25,2.3125,28.0,0.0,280993.76860711747,805.0710000753186,0.0,0.0,0.0,17.25,0.0,0.0 
 08/01  05:00:00,17.4125,2.5,28.000000000000004,0.0,361481.06974983314,797.2531619670783,0.0,0.0,0.0,17.4125,0.0,0.0 
 08/01  06:00:00,18.225,2.1875,28.0,0.0,454202.8303234987,789.6565251103281,0.0,0.0,0.0,18.225,0.0,0.0 
 08/01  07:00:00,18.225,3.25,28.0,0.0,568324.6553146502,782.2092976484328,0.0,0.0,0.0,18.225,0.0,0.0 
 08/01  08:00:00,18.625,2.75,28.0,0.0,653819.3862046647,774.6549823994804,0.0,0.0,0.0,18.625,0.0,0.0 
 08/01  09:00:00,19.625,1.375,27.999999999999996,0.0,670292.8652005375,767.7309135751404,0.0,0.0,0.0,19.625,0.0,0.0 
 08/01  10:00:00,20.0,2.25,28.0,0.0,677003.8725646897,761.0543883465225,0.0,0.0,0.0,20.0,0.0,0.0 
 08/01  11:00:00,21.25,4.25,28.000000000000007,0.0,713345.4051415836,754.0129415346601,0.0,0.0,0.0,21.25,0.0,0.0 
 08/01  12:00:00,22.125000000000004,3.125,28.0,0.0,637889.1646062587,746.7519101800415,0.0,0.0,0.0,22.125000000000004,0.0,0.0 
 08/01  13:00:00,22.7,3.875,28.0,0.0,528643.8457918151,740.0357876484449,0.0,0.0,0.0,22.7,0.0,0.0 
 08/01  14:00:00,21.75,5.625,28.000000000000004,0.0,441560.7020389827,732.5539061372651,0.0,0.0,0.0,21.75,0.0,0.0 
 08/01  15:00:00,21.812499999999996,4.125,28.0,0.0,380296.7282543759,724.9950469826765,0.0,0.0,0.0,21.812499999999996,0.0,0.0 
 08/01  16:00:00,22.7375,3.625,28.0,0.0,336624.13440060697,718.4232149696671,0.0,0.0,0.0,22.7375,0.0,0.0 
 08/01  17:00:00,23.0,5.25,28.000000000000004,0.0,293880.70695115236,711.630008984721,0.0,0.0,0.0,23.0,0.0,0.0 
 08/01  18:00:00,23.0625,3.5,28.0,0.0,260127.15812831846,704.6843128039242,0.0,0.0,0.0,23.0625,0.0,0.0 
 08/01  19:00:00,22.4125,3.875,28.0,0.0,223500.4821959188,698.6036744761594,0.0,0.0,0.0,22.4125,0.0,0.0 
 08/01  20:00:00,21.375,5.0,28.0,0.0,181946.44600600115,692.0213602306719,0.0,0.0,0.0,21.375,0.0,0.0 
 08/01  21:00:00,21.125,3.125,28.000000000000004,0.0,161563.70454328132,685.7085540188209,0.0,0.0,0.0,21.125,0.0,0.0 
 08/01  22:00:00,19.825,2.0,27.999999999999996,0.0,143975.56306380173,680.195751921541,0.0,0.0,0.0,19.825,0.0,0.0 
 08/01  23:00:00,17.125,0.75,28.000000000000007,0.0,119688.8201173173,674.8842525212062,0.0,0.0,0.0,17.125,0.0,0.0 
 08/01  24:00:00,17.0,0.625,28.0,0.0,111476.70813287332,669.746809588324,0.0,0.0,0.0,17.0,0.0,0.0 
 08/02  01:00:00,16.6,1.625,28.0,0.0,98091.79936071998,664.6574765628817,0.0,0.0,0.0,16.6,0.0,0.0 
 08/02  02:00:00,16.0,1.375,28.0,0.0,80173.31879628655,659.5795999454796,0.0,0.0,0.0,16.0,0.0,0.0 
 08/02  03:00:00,16.875,1.0,28.0,0.0,68387.3447556889,654.6721093658407,0.0,0.0,0.0,16.875,0.0,0.0 
 08/02  04:00:00,16.525,1.625,28.0,0.0,41396.478249482236,649.8535970359831,0.0,0.0,0.0,16.525,0.0,0.0 
 08/02  05:00:00,14.75,2.625,27.999970479290717,0.0,4712.282291598332,644.9438800340607,0.0,0.0,0.0,14.75,0.0,0.0 
 08/02  06:00:00,14.75,1.75,27.99999999999923,0.0,49542.255637997936,640.0410175506642,0.0,0.0,0.0,14.75,0.0,0.0 
 08/02  07:00:00,15.075,2.875,28.0,0.0,214302.9698981751,635.3649335175531,0.0,0.0,0.0,15.075,0.0,0.0 
 08/02  08:00:00,16.25,4.0,28.0,0.0,425597.817467909,630.458818979515,0.0,0.0,0.0,16.25,0.0,0.0 
 08/02  09:00:00,17.5,2.75,28.0,0.0,563733.0218399907,625.7752341763515,0.0,0.0,0.0,17.5,0.0,0.0 
 08/02  10:00:00,17.925,4.5,28.0,0.0,544687.9089114955,621.2947100559187,0.0,0.0,0.0,17.925,0.0,0.0 
 08/02  11:00:00,18.0,6.0,28.0,0.0,385297.13046732324,616.0941238265025,0.0,0.0,0.0,18.0,0.0,0.0 
 08/02  12:00:00,18.3125,3.5,28.000000000000004,0.0,189232.35151611915,611.116414443723,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/02  13:00:00,18.8125,4.5,28.0,0.0,41559.110522743504,606.7476777260081,0.0,0.0,0.0,18.8125,0.0,0.0 
 08/02  14:00:00,19.0,6.0,27.962263565284655,0.0,0.0,601.7508126358329,0.0,0.0,0.0,19.0,0.0,0.0 
 08/02  15:00:00,19.875,3.5,27.869201801248394,0.0,0.0,597.0275615696567,0.0,0.0,0.0,19.875,0.0,0.0 
 08/02  16:00:00,20.775,3.25,27.78316427140807,0.0,0.0,593.0700371886696,0.0,0.0,0.0,20.775,0.0,0.0 
 08/02  17:00:00,20.375,4.0,27.67359493812254,0.0,0.0,589.0141362662919,0.0,0.0,0.0,20.375,0.0,0.0 
 08/02  18:00:00,17.75,4.0,27.543735598193386,0.0,0.0,584.9635219616315,0.0,0.0,0.0,17.75,0.0,0.0 
 08/02  19:00:00,16.775,4.0,27.409493705054718,0.0,0.0,580.9658548685902,0.0,0.0,0.0,16.775,0.0,0.0 
 08/02  20:00:00,17.0,4.0,27.283269642536062,0.0,0.0,577.0567234563565,0.0,0.0,0.0,17.0,0.0,0.0 
 08/02  21:00:00,16.75,3.6875,27.157255611506258,0.0,0.0,573.2683321739652,0.0,0.0,0.0,16.75,0.0,0.0 
 08/02  22:00:00,15.6,3.1875,27.055233334350046,0.0,0.0,569.6575897331422,0.0,0.0,0.0,15.6,0.0,0.0 
 08/02  23:00:00,15.625,3.0,26.960572896119338,0.0,0.0,566.188022230439,0.0,0.0,0.0,15.625,0.0,0.0 
 08/02  24:00:00,15.5,1.75,26.879477916418995,0.0,0.0,562.8702329104922,0.0,0.0,0.0,15.5,0.0,0.0 
 08/03  01:00:00,15.7,2.25,26.784119170324043,0.0,0.0,559.7232221484878,0.0,0.0,0.0,15.7,0.0,0.0 
 08/03  02:00:00,15.375,3.0,26.667978411746518,0.0,0.0,556.5027506982099,0.0,0.0,0.0,15.375,0.0,0.0 
 08/03  03:00:00,14.375,3.0,26.52672034124891,0.0,0.0,553.3058166371253,0.0,0.0,0.0,14.375,0.0,0.0 
 08/03  04:00:00,13.375,3.0,26.372261578495987,0.0,0.0,550.1651381464492,0.0,0.0,0.0,13.375,0.0,0.0 
 08/03  05:00:00,13.0,3.0,26.189048515376815,0.0,0.0,547.0804208163288,0.0,0.0,0.0,13.0,0.0,0.0 
 08/03  06:00:00,12.937499999999998,1.75,26.074592620547797,0.0,0.0,544.1174912106851,0.0,0.0,0.0,12.937499999999998,0.0,0.0 
 08/03  07:00:00,13.5875,2.875,26.10638484422061,0.0,0.0,541.2833232460564,0.0,0.0,0.0,13.5875,0.0,0.0 
 08/03  08:00:00,14.625,3.375,23.861712538826005,0.0,2215282.9855093877,539.0940083323919,0.0,0.0,0.0,14.625,0.0,0.0 
 08/03  09:00:00,15.874999999999998,3.0,23.99998645049555,0.0,1620140.597627646,536.7823867558707,0.0,0.0,0.0,15.874999999999998,0.0,0.0 
 08/03  10:00:00,16.775,4.25,23.99999999978235,0.0,5975800.044189317,625.4884818532346,1108821.3001504766,18744.036887998802,18744.036887998802,23.019970123865328,0.7810533342726802,6816288.073775997 
 08/03  11:00:00,17.625,5.625,23.999999999999517,0.0,7294668.488339058,736.4006636336596,978339.1681862592,18744.036887998802,18744.036887998802,23.147420723561172,0.7810738974384321,8346288.073775997 
 08/03  12:00:00,17.75,3.5,24.0,0.0,7447217.930326197,803.6766570422087,958295.3640075,18744.036887998802,18744.036887998802,23.166185541848087,0.7808727388833561,8346288.073775997 
 08/03  13:00:00,18.475,3.875,24.0,0.0,7493995.503616789,846.5610031405129,847290.6357561643,18744.036887998802,18744.036887998802,23.274935177338165,0.7808882131018414,8346288.073775997 
 08/03  14:00:00,19.625,3.75,24.0,0.0,1704063.2282548961,747.2305344711281,671113.8903830709,18744.036887998802,18744.036887998802,23.44744209967227,0.7807832258804616,256368.07377599765 
 08/03  15:00:00,20.125,3.0,24.0,0.0,5659975.238375224,719.1025957296591,593840.6629545185,18744.036887998802,18744.036887998802,23.522453787002057,0.7805433682044771,6816288.073775997 
 08/03  16:00:00,20.7,3.625,24.0,0.0,6966032.992467212,797.0252253080828,505917.62689040106,18744.036887998802,18744.036887998802,23.608685225607836,0.780677211419222,8346288.073775997 
 08/03  17:00:00,21.625,4.625,24.0,0.0,7195464.148760136,842.68838517053,364349.83047671703,18744.036887998802,18744.036887998802,23.74742542383121,0.7808475997637232,8346288.073775997 
 08/03  18:00:00,21.4375,3.75,24.0,0.0,7309057.126243141,871.2395546244446,392826.636964496,18744.036887998802,18744.036887998802,23.71931316368419,0.7804748773968185,8346288.073775997 
 08/03  19:00:00,21.0375,3.0,24.0,0.0,1343977.4944846595,877.3350404063295,0.0,0.0,0.0,21.0375,0.0,0.0 
 08/03  20:00:00,20.375,2.375,24.51611954746088,0.0,0.0,868.2017310976347,0.0,0.0,0.0,20.375,0.0,0.0 
 08/03  21:00:00,18.6875,2.0,24.483829118158802,0.0,0.0,859.2209358395421,0.0,0.0,0.0,18.6875,0.0,0.0 
 08/03  22:00:00,16.0875,2.0,24.2619635963013,0.0,0.0,850.3968689735385,0.0,0.0,0.0,16.0875,0.0,0.0 
 08/03  23:00:00,14.375,2.0,24.053502239385686,0.0,0.0,841.6779293758708,0.0,0.0,0.0,14.375,0.0,0.0 
 08/03  24:00:00,15.937500000000002,1.375,23.894302465153423,0.0,0.0,833.1877867520417,0.0,0.0,0.0,15.937500000000002,0.0,0.0 
 08/04  01:00:00,13.9125,1.0,23.75604517498236,0.0,0.0,825.0368681323405,0.0,0.0,0.0,13.9125,0.0,0.0 
 08/04  02:00:00,11.375,1.0,23.588651773907262,0.0,0.0,816.9746537479576,0.0,0.0,0.0,11.375,0.0,0.0 
 08/04  03:00:00,11.75,1.0,23.45340587198847,0.0,0.0,809.0333985603793,0.0,0.0,0.0,11.75,0.0,0.0 
 08/04  04:00:00,10.825,0.375,23.32941707479663,0.0,0.0,801.268136128193,0.0,0.0,0.0,10.825,0.0,0.0 
 08/04  05:00:00,9.375,0.625,23.189935169277227,0.0,0.0,793.656425357768,0.0,0.0,0.0,9.375,0.0,0.0 
 08/04  06:00:00,12.4375,0.6875,23.128148701645223,0.0,0.0,786.1699590838962,0.0,0.0,0.0,12.4375,0.0,0.0 
 08/04  07:00:00,14.1875,0.1875,23.213685566750737,0.0,0.0,778.9474830565059,0.0,0.0,0.0,14.1875,0.0,0.0 
 08/04  08:00:00,15.875,0.625,23.386347582085627,0.0,0.0,771.8999770346536,0.0,0.0,0.0,15.875,0.0,0.0 
 08/04  09:00:00,18.75,1.3125,23.597518953037632,0.0,0.0,764.974998460363,0.0,0.0,0.0,18.75,0.0,0.0 
 08/04  10:00:00,20.55,1.8125,23.987415101399097,0.0,4547842.360123083,801.8105114352664,514846.1613574539,18744.036887998802,18744.036887998802,23.506794413207118,0.7795571966625165,6816288.073775997 
 08/04  11:00:00,21.0,1.375,23.999970254349446,0.0,6351139.80289693,849.5975079615896,459191.0472055615,18744.036887998802,18744.036887998802,23.653585309569507,0.7809168911536829,8346288.073775997 
 08/04  12:00:00,22.749999999999996,1.625,23.999999935549997,0.0,6850927.287882144,877.1635676097656,191350.56244678525,18744.036887998802,18744.036887998802,23.91620309291627,0.779048082806052,8346288.073775997 
 08/04  13:00:00,23.3,2.625,23.999999999851877,0.0,7096012.5418925155,894.1883881007618,107300.85760261714,18744.036887998802,18744.036887998802,23.998689095279243,0.7797170803102492,8346288.073775997 
 08/04  14:00:00,23.625,3.0,23.999999999999854,0.0,1455950.4236798112,774.0889155524872,57493.08122117601,18744.036887998802,18744.036887998802,24.047447668678288,0.780564209904183,256368.07377599765 
 08/04  15:00:00,24.9375,2.375,24.0,0.0,5488888.2158226725,733.1024462017178,0.0,18744.036887998802,18744.036887998802,24.24432142751919,0.7793808124456936,6816288.073775997 
 08/04  16:00:00,25.1875,2.625,24.0,0.0,6838108.297719726,806.3044716075789,0.0,18744.036887998802,18744.036887998802,24.281814324158415,0.7798924147025683,8346288.073775997 
 08/04  17:00:00,24.375,2.375,24.0,0.0,7111661.473122478,849.0424434689533,4.808581302800591e-10,18744.036887998802,18744.036887998802,24.15993398199239,0.780684027875897,8346288.073775997 
