Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/04  18:00:00,24.812499999999996,1.375,24.0,0.0,7281238.377116068,875.9440998425557,0.0,18744.036887998802,18744.036887998802,24.225556578892554,0.7800096734827748,8346288.073775997 
 08/04  19:00:00,24.4875,1.625,24.0,0.0,1370138.1783405475,881.6203670687067,0.0,0.0,0.0,24.4875,0.0,0.0 
 08/04  20:00:00,22.75,1.375,24.5637657472846,0.0,0.0,875.5590911540747,0.0,0.0,0.0,22.75,0.0,0.0 
 08/04  21:00:00,20.875,1.3125,24.590662604547166,0.0,0.0,867.1561977255433,0.0,0.0,0.0,20.875,0.0,0.0 
 08/04  22:00:00,19.45,1.8125,24.44233205221785,0.0,0.0,858.3698102150036,0.0,0.0,0.0,19.45,0.0,0.0 
 08/04  23:00:00,19.625,2.0,24.3345747864777,0.0,0.0,849.6449923366984,0.0,0.0,0.0,19.625,0.0,0.0 
 08/04  24:00:00,19.625,2.0,24.262835961628337,0.0,0.0,841.0971516310243,0.0,0.0,0.0,19.625,0.0,0.0 
 08/05  01:00:00,16.7125,2.625,24.18709842701597,0.0,0.0,832.5743847719307,0.0,0.0,0.0,16.7125,0.0,0.0 
 08/05  02:00:00,16.9125,3.0,24.121129321601472,0.0,0.0,823.8959295447877,0.0,0.0,0.0,16.9125,0.0,0.0 
 08/05  03:00:00,16.375,2.6875,24.086279220577975,0.0,0.0,815.4142735352422,0.0,0.0,0.0,16.375,0.0,0.0 
 08/05  04:00:00,16.4,2.1875,24.038162325605395,0.0,0.0,807.2550486227867,0.0,0.0,0.0,16.4,0.0,0.0 
 08/05  05:00:00,15.125,2.0,23.999429284353376,0.0,0.0,799.387503838755,0.0,0.0,0.0,15.125,0.0,0.0 
 08/05  06:00:00,13.624999999999998,2.0,24.01494648349579,0.0,0.0,791.6383695245921,0.0,0.0,0.0,13.624999999999998,0.0,0.0 
 08/05  07:00:00,15.65,2.0,24.225168201718326,0.0,0.0,784.0398666660496,0.0,0.0,0.0,15.65,0.0,0.0 
 08/05  08:00:00,18.25,1.375,23.989425858242036,0.0,579658.1364855075,778.969717984109,0.0,0.0,0.0,18.25,0.0,0.0 
 08/05  09:00:00,19.75,1.0,23.99999999911097,0.0,789913.5802690631,772.6746444043671,0.0,0.0,0.0,19.75,0.0,0.0 
 08/05  10:00:00,22.575,1.625,23.999999999999996,0.0,5783355.849316519,805.4916545354536,218926.38762917588,18744.036887998802,18744.036887998802,23.88871819281141,0.7799974639974364,6816288.073775997 
 08/05  11:00:00,24.625,2.625,24.0,0.0,7454745.246066459,849.0354398886172,0.0,18744.036887998802,18744.036887998802,24.197427893729717,0.7807362242231888,8346288.073775997 
 08/05  12:00:00,26.3125,2.375,24.0,0.0,7683644.428357338,875.3258242793362,0.0,18744.036887998802,18744.036887998802,24.450914421141825,0.7796627454095637,8346288.073775997 
 08/05  13:00:00,27.0375,3.875,24.0,0.0,7738078.429754833,892.1409902632183,0.0,18744.036887998802,18744.036887998802,24.559285588847295,0.7799840100933946,8346288.073775997 
 08/05  14:00:00,27.0,4.375,24.0,0.0,1951391.9411900037,776.3672163857862,0.0,18744.036887998802,18744.036887998802,24.553707676360087,0.7803266718946883,256368.07377599765 
 08/05  15:00:00,27.9375,3.375,24.0,0.0,5951604.848997258,736.4826260878184,0.0,18744.036887998802,18744.036887998802,24.694334883757385,0.780050836729283,6816288.073775997 
 08/05  16:00:00,28.1875,3.625,24.000000000000004,0.0,7328447.101687022,806.2278008883213,0.0,18744.036887998802,18744.036887998802,24.731820434543323,0.7802366562259053,8346288.073775997 
 08/05  17:00:00,28.0,3.375,24.000000000000004,0.0,7614988.08737614,847.7256307940124,0.0,18744.036887998802,18744.036887998802,24.703705116532625,0.780429382953952,8346288.073775997 
 08/05  18:00:00,28.437500000000004,3.0,24.0,0.0,7794158.618084334,874.1570244378079,0.0,18744.036887998802,18744.036887998802,24.769350085931798,0.7806376433997803,8346288.073775997 
 08/05  19:00:00,28.2625,2.375,24.0,0.0,1857890.7837979659,879.5960432988095,0.0,0.0,0.0,28.2625,0.0,0.0 
 08/05  20:00:00,25.5,1.375,24.92631377214381,0.0,0.0,872.4862535270473,0.0,0.0,0.0,25.5,0.0,0.0 
 08/05  21:00:00,23.562499999999996,1.3125,25.1203797317569,0.0,0.0,863.4379907159132,0.0,0.0,0.0,23.562499999999996,0.0,0.0 
 08/05  22:00:00,23.1125,1.8125,25.131940059633934,0.0,0.0,854.8156455166657,0.0,0.0,0.0,23.1125,0.0,0.0 
 08/05  23:00:00,23.0,2.0,25.175416730510044,0.0,0.0,846.2342710306426,0.0,0.0,0.0,23.0,0.0,0.0 
 08/05  24:00:00,21.562500000000004,2.0,25.23118747091854,0.0,0.0,837.7828652898979,0.0,0.0,0.0,21.562500000000004,0.0,0.0 
 08/06  01:00:00,19.6375,2.0,25.283542314564585,0.0,0.0,829.4407557351092,0.0,0.0,0.0,19.6375,0.0,0.0 
 08/06  02:00:00,18.375,2.0,25.33970248778667,0.0,0.0,821.2139648075829,0.0,0.0,0.0,18.375,0.0,0.0 
 08/06  03:00:00,17.75,2.0,25.39642955479878,0.0,0.0,813.1166563480349,0.0,0.0,0.0,17.75,0.0,0.0 
 08/06  04:00:00,15.975,2.0,25.439629223958637,0.0,0.0,805.1436843076755,0.0,0.0,0.0,15.975,0.0,0.0 
 08/06  05:00:00,15.625,2.0,25.47472471147947,0.0,0.0,797.280812641683,0.0,0.0,0.0,15.625,0.0,0.0 
 08/06  06:00:00,16.1875,2.0,25.60132630086306,0.0,0.0,789.5800130010433,0.0,0.0,0.0,16.1875,0.0,0.0 
 08/06  07:00:00,17.3625,2.0,25.892446877191993,0.0,0.0,782.0474359247253,0.0,0.0,0.0,17.3625,0.0,0.0 
 08/06  08:00:00,19.875,1.375,23.912177502392293,0.0,2416904.6899416237,776.7012157302148,0.0,0.0,0.0,19.875,0.0,0.0 
 08/06  09:00:00,21.499999999999996,1.0,23.99999518630903,0.0,2295729.0459210942,771.2418129807909,0.0,0.0,0.0,21.499999999999996,0.0,0.0 
 08/06  10:00:00,23.8,1.0,23.999999999764,0.0,6979014.38338335,802.8387559089306,76799.87618551683,18744.036887998802,18744.036887998802,24.073315225382622,0.779628481423034,6816288.073775997 
 08/06  11:00:00,26.25,1.0,23.99999999999931,0.0,8453750.965168843,845.3132331890668,0.0,18744.036887998802,18744.036887998802,24.445128868012596,0.7805934829115726,8346288.073775997 
 08/06  12:00:00,28.1875,1.0,23.999999999999996,0.0,8525779.792854153,872.1376467569803,0.0,18744.036887998802,18744.036887998802,24.736485060189803,0.7788833842989438,8346288.073775997 
 08/06  13:00:00,29.5875,1.625,24.0,0.0,8493567.049257787,889.9275043104199,0.0,18744.036887998802,18744.036887998802,24.942063637972815,0.7794114045656435,8346288.073775997 
 08/06  14:00:00,30.0,2.0,24.0,0.0,2613163.9061316643,780.2685853462721,0.0,18744.036887998802,18744.036887998802,25.003684047306155,0.7801640097535283,256368.07377599765 
 08/06  15:00:00,30.9375,2.0,24.0,0.0,6596134.200754089,741.9660132163781,0.0,18744.036887998802,18744.036887998802,25.144341267376973,0.7788254506143287,6816288.073775997 
 08/06  16:00:00,30.5625,1.375,24.0,0.0,7988645.85656664,807.9750459788586,0.0,18744.036887998802,18744.036887998802,25.088089562711133,0.7794070136722859,8346288.073775997 
 08/06  17:00:00,30.0,1.625,24.0,0.0,8274481.460693087,848.031356822374,0.0,18744.036887998802,18744.036887998802,25.00370740458743,0.7802855762601959,8346288.073775997 
 08/06  18:00:00,30.750000000000004,1.6875,24.0,0.0,8452670.97892204,873.9671107024955,0.0,18744.036887998802,18744.036887998802,25.117214259752565,0.779043991429087,8346288.073775997 
 08/06  19:00:00,30.45,1.1875,24.000000000000004,0.0,2466726.5221574884,879.7913686984607,0.0,0.0,0.0,30.45,0.0,0.0 
 08/06  20:00:00,28.125,2.25,25.13406492109781,0.0,0.0,874.3468761635926,0.0,0.0,0.0,28.125,0.0,0.0 
 08/06  21:00:00,26.500000000000004,2.6875,25.663579510908715,0.0,0.0,866.0140808744165,0.0,0.0,0.0,26.500000000000004,0.0,0.0 
 08/06  22:00:00,25.45,2.1875,25.85572656531858,0.0,0.0,857.1385164731257,0.0,0.0,0.0,25.45,0.0,0.0 
 08/06  23:00:00,21.5,3.25,26.0205304057544,0.0,0.0,848.3287059308223,0.0,0.0,0.0,21.5,0.0,0.0 
 08/06  24:00:00,21.3375,2.125,26.186698860697543,0.0,0.0,839.3141410940395,0.0,0.0,0.0,21.3375,0.0,0.0 
 08/07  01:00:00,18.875,1.0,26.367165340016683,0.0,0.0,831.0953742688805,0.0,0.0,0.0,18.875,0.0,0.0 
 08/07  02:00:00,18.1375,1.625,26.515552756967075,0.0,0.0,822.971308270787,0.0,0.0,0.0,18.1375,0.0,0.0 
 08/07  03:00:00,19.5,2.0,26.684441951560682,0.0,0.0,814.8640168071476,0.0,0.0,0.0,19.5,0.0,0.0 
 08/07  04:00:00,18.675,2.0,26.82396817473031,0.0,0.0,806.8864195142596,0.0,0.0,0.0,18.675,0.0,0.0 
 08/07  05:00:00,18.0,2.0,26.937927057824435,0.0,0.0,799.0344185650326,0.0,0.0,0.0,18.0,0.0,0.0 
 08/07  06:00:00,18.375,1.6875,27.125542013777242,0.0,0.0,791.358997655632,0.0,0.0,0.0,18.375,0.0,0.0 
 08/07  07:00:00,19.475,1.1875,27.46774494049783,0.0,0.0,783.9487610678511,0.0,0.0,0.0,19.475,0.0,0.0 
 08/07  08:00:00,21.875,1.625,23.910809911662984,0.0,5429140.846209255,779.3101143267216,0.0,0.0,0.0,21.875,0.0,0.0 
 08/07  09:00:00,24.25,1.375,23.999999409619893,0.0,3771857.672163437,774.6496579456817,0.0,0.0,0.0,24.25,0.0,0.0 
 08/07  10:00:00,26.25,2.25,23.999999999897724,0.0,8040071.728575019,804.2843785618774,0.0,18744.036887998802,18744.036887998802,24.45227231353876,0.7782056422508539,6816288.073775997 
 08/07  11:00:00,27.625,3.0,23.99999999999964,0.0,9300760.822781188,844.3311547471878,0.0,18744.036887998802,18744.036887998802,24.65650585398319,0.7805444496545585,8346288.073775997 
 08/07  12:00:00,28.625,2.375,24.0,0.0,9238648.018174497,870.626469305528,0.0,18744.036887998802,18744.036887998802,24.797433373020326,0.7765568670746698,8346288.073775997 
 08/07  13:00:00,29.625,3.25,24.0,0.0,9134924.786627766,888.7183706358446,0.0,18744.036887998802,18744.036887998802,24.947442056790585,0.7779927462000129,8346288.073775997 
 08/07  14:00:00,30.0,4.625,24.0,0.0,3183759.5294771073,782.2519010901106,0.0,18744.036887998802,18744.036887998802,25.00370241838321,0.7800915929822849,256368.07377599765 
 08/07  15:00:00,30.5625,3.125,24.0,0.0,7147741.346292738,744.8484303521026,0.0,18744.036887998802,18744.036887998802,25.088097040167458,0.7765873362771938,6816288.073775997 
 08/07  16:00:00,30.9625,3.25,24.0,0.0,8556992.28291985,808.5332077703645,0.0,18744.036887998802,18744.036887998802,25.148066968837274,0.7780608658065367,8346288.073775997 
 08/07  17:00:00,30.375,4.625,24.0,0.0,8836491.728935407,846.9816060295459,0.0,18744.036887998802,18744.036887998802,25.05993583182731,0.7802700043669661,8346288.073775997 
 08/07  18:00:00,30.437500000000004,3.125,24.0,0.0,8996319.48809438,872.4128676918201,0.0,18744.036887998802,18744.036887998802,25.069323769953847,0.7768178645382775,8346288.073775997 
 08/07  19:00:00,29.6375,3.25,24.0,0.0,2965761.527459793,878.3452382545296,0.0,0.0,0.0,29.6375,0.0,0.0 
 08/07  20:00:00,27.75,3.375,25.529099532568154,0.0,0.0,872.0098054723503,0.0,0.0,0.0,27.75,0.0,0.0 
 08/07  21:00:00,26.0625,2.375,26.108423569218804,0.0,0.0,864.7416237217801,0.0,0.0,0.0,26.0625,0.0,0.0 
 08/07  22:00:00,22.0625,1.375,26.408652792404734,0.0,0.0,855.9469679590572,0.0,0.0,0.0,22.0625,0.0,0.0 
 08/07  23:00:00,19.375,0.375,26.65933488296286,0.0,0.0,847.4592091446058,0.0,0.0,0.0,19.375,0.0,0.0 
 08/07  24:00:00,21.1875,0.0,26.9318835326262,0.0,0.0,839.1998312425002,0.0,0.0,0.0,21.1875,0.0,0.0 
 08/08  01:00:00,19.0625,0.0,27.18616022308165,0.0,0.0,831.1332306820399,0.0,0.0,0.0,19.0625,0.0,0.0 
 08/08  02:00:00,17.625,0.0,27.393802740124478,0.0,0.0,823.1146829435464,0.0,0.0,0.0,17.625,0.0,0.0 
 08/08  03:00:00,17.5625,0.0,27.59871684081743,0.0,0.0,815.2258187652872,0.0,0.0,0.0,17.5625,0.0,0.0 
 08/08  04:00:00,16.4875,0.0,27.766602205560297,0.0,0.0,807.4514113362735,0.0,0.0,0.0,16.4875,0.0,0.0 
 08/08  05:00:00,17.25,0.625,27.91863688587953,0.0,0.0,799.8117285502253,0.0,0.0,0.0,17.25,0.0,0.0 
 08/08  06:00:00,19.75,1.0,27.99998942308236,0.0,161305.68977227923,792.3464743933797,0.0,0.0,0.0,19.75,0.0,0.0 
 08/08  07:00:00,20.925,1.0,27.999999999999986,0.0,491300.36625472317,785.1956045026144,0.0,0.0,0.0,20.925,0.0,0.0 
 08/08  08:00:00,22.25,1.625,28.0,0.0,853065.8034721683,778.3406104626004,0.0,0.0,0.0,22.25,0.0,0.0 
 08/08  09:00:00,24.25,1.375,28.0,0.0,1097589.5997432729,771.7136181833558,0.0,0.0,0.0,24.25,0.0,0.0 
 08/08  10:00:00,26.25,2.25,28.0,0.0,1157853.0980455647,765.3127418730703,0.0,0.0,0.0,26.25,0.0,0.0 
 08/08  11:00:00,27.625,3.625,28.0,0.0,1022930.9843631666,758.658513533059,0.0,0.0,0.0,27.625,0.0,0.0 
 08/08  12:00:00,28.750000000000004,3.375,28.0,0.0,772516.4821978942,751.8238819143567,0.0,0.0,0.0,28.750000000000004,0.0,0.0 
 08/08  13:00:00,29.7,3.625,28.0,0.0,577479.3941634529,745.1644174788865,0.0,0.0,0.0,29.7,0.0,0.0 
 08/08  14:00:00,30.0,4.0,28.0,0.0,469179.9707130565,738.3536962054106,0.0,0.0,0.0,30.0,0.0,0.0 
 08/08  15:00:00,30.437500000000004,3.375,28.0,0.0,413003.90638234344,731.6953078487145,0.0,0.0,0.0,30.437500000000004,0.0,0.0 
 08/08  16:00:00,30.2625,4.25,28.0,0.0,385227.58220472105,725.2289435765816,0.0,0.0,0.0,30.2625,0.0,0.0 
 08/08  17:00:00,30.625,4.375,27.999999999999996,0.0,376723.25178350764,718.4522554413734,0.0,0.0,0.0,30.625,0.0,0.0 
 08/08  18:00:00,30.4375,3.375,28.0,0.0,372225.66404043394,712.1121064979484,0.0,0.0,0.0,30.4375,0.0,0.0 
 08/08  19:00:00,29.4125,4.875,28.0,0.0,370128.47019684955,705.8903519108724,0.0,0.0,0.0,29.4125,0.0,0.0 
 08/08  20:00:00,28.375,4.75,28.0,0.0,370767.9353935684,699.1481428372284,0.0,0.0,0.0,28.375,0.0,0.0 
 08/08  21:00:00,27.375,2.75,28.0,0.0,383057.67276137084,693.1625479811544,0.0,0.0,0.0,27.375,0.0,0.0 
 08/08  22:00:00,26.375,3.25,28.0,0.0,410013.1721392368,687.6463004406123,0.0,0.0,0.0,26.375,0.0,0.0 
 08/08  23:00:00,25.375,4.625,28.0,0.0,442972.8834091559,681.7869831223202,0.0,0.0,0.0,25.375,0.0,0.0 
 08/08  24:00:00,24.375,3.125,28.0,0.0,474665.880377583,675.9485224452333,0.0,0.0,0.0,24.375,0.0,0.0 
 08/09  01:00:00,23.375,3.875,28.0,0.0,497471.8293445818,670.613348210625,0.0,0.0,0.0,23.375,0.0,0.0 
 08/09  02:00:00,22.375,5.0,28.0,0.0,509787.9858381442,664.8050109680458,0.0,0.0,0.0,22.375,0.0,0.0 
 08/09  03:00:00,21.4375,3.125,28.0,0.0,516490.45034724637,659.2327792527784,0.0,0.0,0.0,21.4375,0.0,0.0 
 08/09  04:00:00,20.4125,2.625,28.0,0.0,509516.69331722404,654.3144105977564,0.0,0.0,0.0,20.4125,0.0,0.0 
 08/09  05:00:00,19.375,3.625,28.0,0.0,495657.8780680364,649.3344219209943,0.0,0.0,0.0,19.375,0.0,0.0 
 08/09  06:00:00,19.0,2.125,28.0,0.0,610510.7032637919,644.4129151564734,0.0,0.0,0.0,19.0,0.0,0.0 
 08/09  07:00:00,19.625,2.875,28.0,0.0,887348.6053829677,639.9075272321808,0.0,0.0,0.0,19.625,0.0,0.0 
 08/09  08:00:00,20.625,3.375,27.999999999999996,0.0,1199071.6567691446,635.3031193012571,0.0,0.0,0.0,20.625,0.0,0.0 
 08/09  09:00:00,21.875,2.375,28.0,0.0,1401219.1408690934,631.0180281462375,0.0,0.0,0.0,21.875,0.0,0.0 
 08/09  10:00:00,23.4,3.25,28.0,0.0,1415055.1834742122,626.9167366058543,0.0,0.0,0.0,23.4,0.0,0.0 
 08/09  11:00:00,25.25,5.25,27.999999999999996,0.0,1235839.4991144608,622.4585794969573,0.0,0.0,0.0,25.25,0.0,0.0 
 08/09  12:00:00,26.25,4.75,28.0,0.0,943964.9392365704,617.6847382001085,0.0,0.0,0.0,26.25,0.0,0.0 
 08/09  13:00:00,26.15,5.25,28.0,0.0,718620.861031868,613.1489722454206,0.0,0.0,0.0,26.15,0.0,0.0 
 08/09  14:00:00,26.625,6.0,28.0,0.0,598744.8690653964,608.2602730904612,0.0,0.0,0.0,26.625,0.0,0.0 
 08/09  15:00:00,27.6875,4.75,28.0,0.0,538706.2493993154,603.5575569854966,0.0,0.0,0.0,27.6875,0.0,0.0 
 08/09  16:00:00,28.0375,4.625,27.999999999999996,0.0,501543.134111466,599.33202645544,0.0,0.0,0.0,28.0375,0.0,0.0 
 08/09  17:00:00,28.0,5.625,28.0,0.0,474602.2996999393,594.9757769563319,0.0,0.0,0.0,28.0,0.0,0.0 
 08/09  18:00:00,27.4375,4.125,28.0,0.0,450567.75803723617,590.6654620960103,0.0,0.0,0.0,27.4375,0.0,0.0 
 08/09  19:00:00,27.0375,3.625,28.0,0.0,434416.7355008535,586.9058220397592,0.0,0.0,0.0,27.0375,0.0,0.0 
 08/09  20:00:00,26.375,4.625,28.0,0.0,421165.77411279624,583.0844786993329,0.0,0.0,0.0,26.375,0.0,0.0 
 08/09  21:00:00,24.875000000000004,2.5,28.0,0.0,414149.0521981904,579.3345272338762,0.0,0.0,0.0,24.875000000000004,0.0,0.0 
 08/09  22:00:00,22.825,1.625,28.0,0.0,413183.4012097679,576.0492520160568,0.0,0.0,0.0,22.825,0.0,0.0 
 08/09  23:00:00,21.375,2.0,28.000000000000004,0.0,418948.7146397522,572.7965581339485,0.0,0.0,0.0,21.375,0.0,0.0 
 08/09  24:00:00,21.125,1.375,28.000000000000004,0.0,431774.1829831396,569.6100485236923,0.0,0.0,0.0,21.125,0.0,0.0 
 08/10  01:00:00,18.575,0.375,28.0,0.0,425012.36864834646,566.5455380308816,0.0,0.0,0.0,18.575,0.0,0.0 
 08/10  02:00:00,17.625,0.0,28.000000000000004,0.0,419836.6695340407,563.5274835201271,0.0,0.0,0.0,17.625,0.0,0.0 
 08/10  03:00:00,19.1875,0.3125,28.0,0.0,422451.021822052,560.5729516517013,0.0,0.0,0.0,19.1875,0.0,0.0 
 08/10  04:00:00,17.4625,0.8125,28.0,0.0,393976.1976097531,557.6712468173988,0.0,0.0,0.0,17.4625,0.0,0.0 
 08/10  05:00:00,15.375,0.375,28.0,0.0,357842.93557235005,554.7749581102908,0.0,0.0,0.0,15.375,0.0,0.0 
 08/10  06:00:00,16.9375,0.625,27.999999999999996,0.0,433717.80314675596,551.9392781582709,0.0,0.0,0.0,16.9375,0.0,0.0 
 08/10  07:00:00,18.6625,1.625,27.999999999999996,0.0,642079.1773021683,549.1730391571641,0.0,0.0,0.0,18.6625,0.0,0.0 
 08/10  08:00:00,20.25,2.0,23.96122826703147,0.0,6149782.853147961,547.1720145116045,0.0,0.0,0.0,20.25,0.0,0.0 
 08/10  09:00:00,21.750000000000004,2.0,24.0,0.0,4370324.697367917,545.3333957719167,0.0,0.0,0.0,21.750000000000004,0.0,0.0 
 08/10  10:00:00,23.325,3.25,24.0,0.0,8289382.127545543,623.528723785877,103689.93867873814,18744.036887998802,18744.036887998802,24.00148612175756,0.7790396481367847,6816288.073775997 
 08/10  11:00:00,24.625,4.0,24.0,0.0,9468807.884665342,724.1644883421565,0.0,18744.036887998802,18744.036887998802,24.19804980201317,0.7806105703781953,8346288.073775997 
 08/10  12:00:00,24.9375,3.375,24.0,0.0,9430447.541016445,789.8463426414901,0.0,18744.036887998802,18744.036887998802,24.244503137651062,0.7784419601311108,8346288.073775997 
 08/10  13:00:00,25.5875,3.625,24.0,0.0,9341088.705721183,834.176586803753,0.0,18744.036887998802,18744.036887998802,24.342000516021454,0.7792476261959507,8346288.073775997 
 08/10  14:00:00,27.25,4.0,24.0,0.0,3383859.607734912,749.4202582879362,0.0,18744.036887998802,18744.036887998802,24.592643502972763,0.7802953000420133,256368.07377599765 
 08/10  15:00:00,27.562499999999996,3.375,24.0,0.0,7337462.721921019,726.054474920212,0.0,18744.036887998802,18744.036887998802,24.638187826914745,0.7789647628588281,6816288.073775997 
 08/10  16:00:00,27.7375,3.625,24.0,0.0,8722776.94264001,795.364846629617,0.0,18744.036887998802,18744.036887998802,24.66457168734883,0.7795586965954935,8346288.073775997 
 08/10  17:00:00,27.375,4.0,24.000000000000004,0.0,8962593.456991417,838.1313692774199,0.0,18744.036887998802,18744.036887998802,24.60991518004501,0.7804505274429364,8346288.073775997 
 08/10  18:00:00,27.375,2.75,24.0,0.0,9076604.10570725,866.3843276022158,0.0,18744.036887998802,18744.036887998802,24.609925639171752,0.7795361765245437,8346288.073775997 
 08/10  19:00:00,27.225,2.625,24.0,0.0,2998480.568604525,873.1118392865053,0.0,0.0,0.0,27.225,0.0,0.0 
 08/10  20:00:00,25.75,3.0,25.52102202633218,0.0,0.0,867.0117516343851,0.0,0.0,0.0,25.75,0.0,0.0 
 08/10  21:00:00,24.249999999999996,2.375,26.06283771164727,0.0,0.0,859.7998698593581,0.0,0.0,0.0,24.249999999999996,0.0,0.0 
 08/10  22:00:00,21.425,1.375,26.334502004239038,0.0,0.0,851.0739211914079,0.0,0.0,0.0,21.425,0.0,0.0 
 08/10  23:00:00,18.75,0.375,26.543545089117956,0.0,0.0,842.6828668926896,0.0,0.0,0.0,18.75,0.0,0.0 
 08/10  24:00:00,19.5,0.0,26.752704860900916,0.0,0.0,834.4779926537831,0.0,0.0,0.0,19.5,0.0,0.0 
 08/11  01:00:00,18.9,0.0,26.952547604395694,0.0,0.0,826.4448747057191,0.0,0.0,0.0,18.9,0.0,0.0 
 08/11  02:00:00,18.625,0.0,27.116818272075086,0.0,0.0,818.5334425225117,0.0,0.0,0.0,18.625,0.0,0.0 
 08/11  03:00:00,19.875,1.25,27.275843112012236,0.0,0.0,810.7433351089282,0.0,0.0,0.0,19.875,0.0,0.0 
 08/11  04:00:00,20.775,3.25,27.411028727220657,0.0,0.0,802.7479878654118,0.0,0.0,0.0,20.775,0.0,0.0 
 08/11  05:00:00,21.0,3.375,27.517921204989936,0.0,0.0,794.4319434448378,0.0,0.0,0.0,21.0,0.0,0.0 
 08/11  06:00:00,20.6875,2.375,27.624905731865194,0.0,0.0,786.5974372550584,0.0,0.0,0.0,20.6875,0.0,0.0 
 08/11  07:00:00,20.1875,1.375,27.797050527364867,0.0,0.0,779.2197434461116,0.0,0.0,0.0,20.1875,0.0,0.0 
 08/11  08:00:00,21.25,0.375,23.89162530307742,0.0,5551073.137847017,774.6772774097153,0.0,0.0,0.0,21.25,0.0,0.0 
 08/11  09:00:00,22.125000000000004,0.625,23.99999935630217,0.0,3595361.579253763,770.1619982062736,0.0,0.0,0.0,22.125000000000004,0.0,0.0 
 08/11  10:00:00,23.325,1.625,23.99999999990676,0.0,7742654.5028183665,801.0093118916944,103699.01499636858,18744.036887998802,18744.036887998802,23.99880402770299,0.7798654928781172,6816288.073775997 
 08/11  11:00:00,24.0,2.625,23.999999999999694,0.0,9033651.478946231,842.8001285193247,0.0,18744.036887998802,18744.036887998802,24.103539167615658,0.7808265741755605,8346288.073775997 
 08/11  12:00:00,25.062500000000004,3.625,23.999999999999993,0.0,9069343.798722418,869.5064806854282,0.0,18744.036887998802,18744.036887998802,24.26452793668858,0.7794171552093954,8346288.073775997 
 08/11  13:00:00,22.7625,1.5,24.0,0.0,8976171.913379472,887.440316014023,210396.4230920336,18744.036887998802,18744.036887998802,23.916652862724472,0.7800091290026664,8346288.073775997 
 08/11  14:00:00,24.125,0.625,24.0,0.0,3017788.115143882,780.0319456554826,86463.04689377692,18744.036887998802,18744.036887998802,24.123608617072,0.7805802112432284,256368.07377599765 
 08/11  15:00:00,25.375,2.875,24.0,0.0,6950763.955603729,742.5916657304617,0.0,18744.036887998802,18744.036887998802,24.314163108812643,0.7807349785104623,6816288.073775997 
 08/11  16:00:00,25.625,4.0,23.999999999999996,0.0,8301114.056649709,807.07957265751,0.0,18744.036887998802,18744.036887998802,24.35371579477028,0.7807270491003302,8346288.073775997 
 08/11  17:00:00,24.125,2.75,24.0,0.0,8517197.886759635,846.7031190013164,48044.43829218807,18744.036887998802,18744.036887998802,24.123059737117714,0.7808006656256209,8346288.073775997 
 08/11  18:00:00,22.6875,2.0,24.0,0.0,8606899.635918906,872.8249346146431,201777.66307838206,18744.036887998802,18744.036887998802,23.903422848115927,0.7798986980478676,8346288.073775997 
 08/11  19:00:00,22.8125,2.0,24.0,0.0,2538082.8258671337,878.5574266422934,0.0,0.0,0.0,22.8125,0.0,0.0 
 08/11  20:00:00,22.375,2.625,25.137465875714593,0.0,0.0,872.9083772690758,0.0,0.0,0.0,22.375,0.0,0.0 
 08/11  21:00:00,21.625,1.75,25.61824199813844,0.0,0.0,864.5565972210288,0.0,0.0,0.0,21.625,0.0,0.0 
 08/11  22:00:00,20.525,2.25,25.774135303006897,0.0,0.0,855.7912242003231,0.0,0.0,0.0,20.525,0.0,0.0 
 08/11  23:00:00,18.75,1.75,25.892007161221585,0.0,0.0,846.9784448401539,0.0,0.0,0.0,18.75,0.0,0.0 
 08/11  24:00:00,18.5,1.0,25.984190993783944,0.0,0.0,838.59700848075,0.0,0.0,0.0,18.5,0.0,0.0 
 08/12  01:00:00,17.675,1.0,26.053995166808466,0.0,0.0,830.4172879345941,0.0,0.0,0.0,17.675,0.0,0.0 
 08/12  02:00:00,16.375,1.0,26.08268310633182,0.0,0.0,822.354462583233,0.0,0.0,0.0,16.375,0.0,0.0 
 08/12  03:00:00,17.4375,1.0,26.09354519778719,0.0,0.0,814.4310215794799,0.0,0.0,0.0,17.4375,0.0,0.0 
 08/12  04:00:00,16.2375,1.625,26.084983725755084,0.0,0.0,806.6216416565313,0.0,0.0,0.0,16.2375,0.0,0.0 
 08/12  05:00:00,15.0,0.75,26.01741037148591,0.0,0.0,798.8594167599697,0.0,0.0,0.0,15.0,0.0,0.0 
 08/12  06:00:00,16.1875,0.625,26.021585457382386,0.0,0.0,791.3866088331063,0.0,0.0,0.0,16.1875,0.0,0.0 
 08/12  07:00:00,16.9625,1.625,26.166506924877748,0.0,0.0,784.0099178103841,0.0,0.0,0.0,16.9625,0.0,0.0 
 08/12  08:00:00,18.875,2.0,23.87657139057879,0.0,2462469.395696326,778.5761977213621,0.0,0.0,0.0,18.875,0.0,0.0 
 08/12  09:00:00,21.0625,2.0,23.999985987808742,0.0,2119152.263670866,772.9023039177854,0.0,0.0,0.0,21.0625,0.0,0.0 
 08/12  10:00:00,22.5125,2.625,23.999999999468226,0.0,6686763.683894492,804.3088151522588,228588.0482332562,18744.036887998802,18744.036887998802,23.875567445087363,0.7800867471170683,6816288.073775997 
 08/12  11:00:00,24.25,3.0,23.999999999998554,0.0,8095018.571078088,846.6570036467097,19218.13684900306,18744.036887998802,18744.036887998802,24.141527867745406,0.7807899825837896,8346288.073775997 
 08/12  12:00:00,25.5625,1.75,23.999999999999993,0.0,8151027.657542318,873.176351390227,0.0,18744.036887998802,18744.036887998802,24.341156103663106,0.7799393523358178,8346288.073775997 
 08/12  13:00:00,26.5875,2.25,24.0,0.0,8113068.716107825,890.6252770322495,0.0,18744.036887998802,18744.036887998802,24.497108207078718,0.7801774743210862,8346288.073775997 
 08/12  14:00:00,27.625,3.0,24.0,0.0,2252993.1972917966,777.9125689050658,0.0,18744.036887998802,18744.036887998802,24.650764235946816,0.7804601556615252,256368.07377599765 
 08/12  15:00:00,28.25,2.375,24.0,0.0,6220286.110763789,738.8447599026098,0.0,18744.036887998802,18744.036887998802,24.741201556047955,0.7803174735702745,6816288.073775997 
 08/12  16:00:00,28.15,3.25,24.0,0.0,7558797.772115336,806.984209593992,0.0,18744.036887998802,18744.036887998802,24.727493214983042,0.7803886617422521,8346288.073775997 
 08/12  17:00:00,25.5,5.25,24.0,0.0,7805747.100644275,847.602019337271,1.6147159209787723e-10,18744.036887998802,18744.036887998802,24.33253111754253,0.7807239050205262,8346288.073775997 
 08/12  18:00:00,24.9375,2.875,24.0,0.0,7956605.182937075,873.4813603036291,0.0,18744.036887998802,18744.036887998802,24.24611606607595,0.7806546882396554,8346288.073775997 
 08/12  19:00:00,22.6875,1.625,24.000000000000007,0.0,1958986.5316029754,879.2482587354555,0.0,0.0,0.0,22.6875,0.0,0.0 
 08/12  20:00:00,20.375,1.375,24.952675447334986,0.0,0.0,872.10178779382,0.0,0.0,0.0,20.375,0.0,0.0 
 08/12  21:00:00,20.3125,1.3125,25.144542444488632,0.0,0.0,862.9824909773234,0.0,0.0,0.0,20.3125,0.0,0.0 
 08/12  22:00:00,20.1875,1.8125,25.142804288876352,0.0,0.0,854.3255331734204,0.0,0.0,0.0,20.1875,0.0,0.0 
 08/12  23:00:00,19.375,1.375,25.13530045377659,0.0,0.0,845.7707689442991,0.0,0.0,0.0,19.375,0.0,0.0 
 08/12  24:00:00,19.6875,1.0,25.11521796125887,0.0,0.0,837.4946741594617,0.0,0.0,0.0,19.6875,0.0,0.0 
 08/13  01:00:00,19.4125,2.25,25.08400672577485,0.0,0.0,829.289437414189,0.0,0.0,0.0,19.4125,0.0,0.0 
 08/13  02:00:00,19.0,4.25,25.02182143432987,0.0,0.0,820.5616799027473,0.0,0.0,0.0,19.0,0.0,0.0 
 08/13  03:00:00,18.625,3.75,24.94765283967786,0.0,0.0,811.424203524304,0.0,0.0,0.0,18.625,0.0,0.0 
 08/13  04:00:00,17.525,3.625,24.868690232258214,0.0,0.0,802.953158982891,0.0,0.0,0.0,17.525,0.0,0.0 
 08/13  05:00:00,16.375,4.0,24.755139630597938,0.0,0.0,794.4033357038074,0.0,0.0,0.0,16.375,0.0,0.0 
 08/13  06:00:00,15.937499999999998,3.375,24.638348134168705,0.0,0.0,786.0562455054603,0.0,0.0,0.0,15.937499999999998,0.0,0.0 
 08/13  07:00:00,15.9625,3.625,24.590508172443027,0.0,0.0,778.0894386373122,0.0,0.0,0.0,15.9625,0.0,0.0 
 08/13  08:00:00,16.0,4.625,23.945963161225347,0.0,530606.8715083424,772.3531489950553,0.0,0.0,0.0,16.0,0.0,0.0 
 08/13  09:00:00,16.875,3.75,23.999999862426506,0.0,459160.46007789945,764.8110079242354,0.0,0.0,0.0,16.875,0.0,0.0 
 08/13  10:00:00,17.15,4.25,23.999999999999904,0.0,5413519.602501832,799.687503613721,1050777.9275697735,18744.036887998802,18744.036887998802,23.076180955632445,0.7801101551320226,6816288.073775997 
 08/13  11:00:00,18.25,5.625,24.0,0.0,7114651.57061298,845.6203660754179,881053.2061719932,18744.036887998802,18744.036887998802,23.241189838200114,0.7810492217549911,8346288.073775997 
 08/13  12:00:00,19.375,4.75,24.0,0.0,7416430.181525905,872.8348034840717,707666.1442725613,18744.036887998802,18744.036887998802,23.409974165655264,0.7789031220964023,8346288.073775997 
 08/13  13:00:00,19.85,5.875,24.0,0.0,7505983.40760396,890.2973125850857,634805.0297652946,18744.036887998802,18744.036887998802,23.481234345841912,0.7796352099166554,8346288.073775997 
 08/13  14:00:00,20.0,6.375,23.999999999999996,0.0,1738001.458207273,771.6549304384275,611881.6007686502,18744.036887998802,18744.036887998802,23.503752445158014,0.7805959552844809,256368.07377599765 
 08/13  15:00:00,19.8125,5.375,23.999999999999996,0.0,5720705.770560507,731.6888271863364,640123.0543806716,18744.036887998802,18744.036887998802,23.47564306840253,0.7787031006903107,6816288.073775997 
 08/13  16:00:00,19.8875,5.0,24.0,0.0,7061299.197211695,804.5443743834977,628828.6939709592,18744.036887998802,18744.036887998802,23.48686519784738,0.7796103682820947,8346288.073775997 
 08/13  17:00:00,19.375,5.625,24.0,0.0,7302854.351526642,846.939449467941,707497.2803578618,18744.036887998802,18744.036887998802,23.40998260585906,0.7808730942286057,8346288.073775997 
 08/13  18:00:00,19.0,4.125,24.0,0.0,7431451.46317853,873.7197403043615,764591.4869624507,18744.036887998802,18744.036887998802,23.353739179901204,0.7787913889686926,8346288.073775997 
 08/13  19:00:00,19.0,4.25,24.0,0.0,1476068.2768345114,879.2119441780877,0.0,0.0,0.0,19.0,0.0,0.0 
 08/13  20:00:00,18.375,4.375,24.605848472910193,0.0,0.0,872.0848229390165,0.0,0.0,0.0,18.375,0.0,0.0 
 08/13  21:00:00,18.125,3.375,24.640976655541095,0.0,0.0,862.5417562021623,0.0,0.0,0.0,18.125,0.0,0.0 
 08/13  22:00:00,17.45,4.25,24.504214545791,0.0,0.0,852.8904473394887,0.0,0.0,0.0,17.45,0.0,0.0 
 08/13  23:00:00,15.75,3.75,24.362415272893806,0.0,0.0,842.9537446507812,0.0,0.0,0.0,15.75,0.0,0.0 
 08/13  24:00:00,15.3125,2.375,24.241563681027937,0.0,0.0,833.952152479682,0.0,0.0,0.0,15.3125,0.0,0.0 
 08/14  01:00:00,12.750000000000002,1.8125000000000002,24.124375830311024,0.0,0.0,825.5057548021923,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 08/14  02:00:00,10.912500000000001,1.45,23.993307070890765,0.0,0.0,817.242567070148,0.0,0.0,0.0,10.912500000000001,0.0,0.0 
 08/14  03:00:00,12.6125,1.1125,23.89700505359067,0.0,0.0,809.2244659162228,0.0,0.0,0.0,12.6125,0.0,0.0 
 08/14  04:00:00,12.6375,2.25,23.806717860495986,0.0,0.0,801.3477850376034,0.0,0.0,0.0,12.6375,0.0,0.0 
 08/14  05:00:00,11.375,2.375,23.686392788121154,0.0,0.0,793.3031234129573,0.0,0.0,0.0,11.375,0.0,0.0 
 08/14  06:00:00,11.5,2.3125,23.579347820057205,0.0,0.0,785.5200494201663,0.0,0.0,0.0,11.5,0.0,0.0 
 08/14  07:00:00,11.925,2.8125,23.59222222513405,0.0,0.0,777.7990065962906,0.0,0.0,0.0,11.925,0.0,0.0 
 08/14  08:00:00,13.875,3.0,23.687221413739532,0.0,0.0,770.1170532880623,0.0,0.0,0.0,13.875,0.0,0.0 
 08/14  09:00:00,16.125,2.375,23.779589218114346,0.0,0.0,762.7138081765884,0.0,0.0,0.0,16.125,0.0,0.0 
 08/14  10:00:00,16.3,3.875,23.992631536637262,0.0,4581574.830569551,799.9493027699885,1172556.4544631839,18744.036887998802,18744.036887998802,22.902304589561957,0.7792517022421258,6816288.073775997 
 08/14  11:00:00,16.625,5.0,23.99998404091577,0.0,6313521.73737077,847.930176645584,1130536.4945041002,18744.036887998802,18744.036887998802,22.99737018254925,0.7811707260699563,8346288.073775997 
 08/14  12:00:00,17.75,3.75,23.9999999674553,0.0,6806781.678740863,875.5609565877694,957323.6095485701,18744.036887998802,18744.036887998802,23.16619659933052,0.7787431501193853,8346288.073775997 
 08/14  13:00:00,18.7,3.625,23.99999999992975,0.0,7061935.35723066,893.0492863791967,811466.673566581,18744.036887998802,18744.036887998802,23.30870963696008,0.7795769251001252,8346288.073775997 
 08/14  14:00:00,19.0,4.625,23.999999999999936,0.0,1415314.170269654,771.8565756272042,765083.7762845278,18744.036887998802,18744.036887998802,23.35373726996105,0.7807450187845599,256368.07377599765 
 08/14  15:00:00,18.75,3.125,23.999999999999996,0.0,5429064.594753222,730.8510852176851,802665.3345829009,18744.036887998802,18744.036887998802,23.316256130041527,0.7787354290903896,6816288.073775997 
 08/14  16:00:00,20.1,2.625,24.0,0.0,6758599.296439226,805.7756525780633,596348.8304675927,18744.036887998802,18744.036887998802,23.51873422159414,0.7795792746851828,8346288.073775997 
 08/14  17:00:00,20.375,2.375,24.0,0.0,6995761.152695328,849.0523595225479,554804.8816401762,18744.036887998802,18744.036887998802,23.559971067790006,0.780847230313436,8346288.073775997 
 08/14  18:00:00,19.4375,1.375,24.0,0.0,7110541.223813447,876.2788727054055,698152.3034202802,18744.036887998802,18744.036887998802,23.419347760978674,0.7791471033996851,8346288.073775997 
 08/14  19:00:00,19.6625,2.25,24.0,0.0,1173667.8664840744,881.99636467747,0.0,0.0,0.0,19.6625,0.0,0.0 
 08/14  20:00:00,18.75,3.0,24.40522755691974,0.0,0.0,872.6488666790694,0.0,0.0,0.0,18.75,0.0,0.0 
 08/14  21:00:00,17.0,2.6875,24.305035496290913,0.0,0.0,863.1943962380328,0.0,0.0,0.0,17.0,0.0,0.0 
 08/14  22:00:00,16.775,2.1875,24.06116505121348,0.0,0.0,854.0993238254405,0.0,0.0,0.0,16.775,0.0,0.0 
 08/14  23:00:00,16.375,1.375,23.849619330187465,0.0,0.0,845.3951630304939,0.0,0.0,0.0,16.375,0.0,0.0 
 08/14  24:00:00,16.25,1.3125,23.657178673575707,0.0,0.0,837.0083413926874,0.0,0.0,0.0,16.25,0.0,0.0 
 08/15  01:00:00,13.462499999999999,1.8125,23.46938122819141,0.0,0.0,828.6993846262717,0.0,0.0,0.0,13.462499999999999,0.0,0.0 
 08/15  02:00:00,11.8875,2.0,23.27630650430015,0.0,0.0,820.3545532836605,0.0,0.0,0.0,11.8875,0.0,0.0 
 08/15  03:00:00,11.750000000000002,1.375,23.119608656625893,0.0,0.0,812.2050577969463,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 08/15  04:00:00,13.1,1.0,22.97687093426298,0.0,0.0,804.3698615932128,0.0,0.0,0.0,13.1,0.0,0.0 
 08/15  05:00:00,12.0,1.625,22.838227568305395,0.0,0.0,796.6755471078019,0.0,0.0,0.0,12.0,0.0,0.0 
 08/15  06:00:00,10.8625,1.375,22.683408824414318,0.0,0.0,788.9929402629518,0.0,0.0,0.0,10.8625,0.0,0.0 
 08/15  07:00:00,11.025,1.625,22.682126583496917,0.0,0.0,781.5321890134487,0.0,0.0,0.0,11.025,0.0,0.0 
 08/15  08:00:00,14.1625,2.625,22.831748247439563,0.0,0.0,774.0561128628526,0.0,0.0,0.0,14.1625,0.0,0.0 
 08/15  09:00:00,16.375,3.0,23.027954048748317,0.0,0.0,766.5471029905877,0.0,0.0,0.0,16.375,0.0,0.0 
 08/15  10:00:00,16.225,3.0,23.173775975068043,0.0,0.0,759.161774909674,0.0,0.0,0.0,16.225,0.0,0.0 
 08/15  11:00:00,16.625,4.25,23.18737535393315,0.0,0.0,751.712075975735,0.0,0.0,0.0,16.625,0.0,0.0 
 08/15  12:00:00,18.3125,3.75,23.094952144857828,0.0,0.0,744.0254979480546,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/15  13:00:00,19.6625,4.25,22.982053905059633,0.0,0.0,736.8577079473944,0.0,0.0,0.0,19.6625,0.0,0.0 
 08/15  14:00:00,19.375,4.375,22.85650065447375,0.0,0.0,729.4563176981286,0.0,0.0,0.0,19.375,0.0,0.0 
 08/15  15:00:00,19.4375,3.375,22.73156591764795,0.0,0.0,722.5250315024346,0.0,0.0,0.0,19.4375,0.0,0.0 
 08/15  16:00:00,20.5125,4.25,22.622740235480908,0.0,0.0,715.8840756649546,0.0,0.0,0.0,20.5125,0.0,0.0 
 08/15  17:00:00,21.0,5.0,22.51888007349383,0.0,0.0,708.8592588207176,0.0,0.0,0.0,21.0,0.0,0.0 
 08/15  18:00:00,20.5625,3.125,22.410927671725037,0.0,0.0,702.1872027179063,0.0,0.0,0.0,20.5625,0.0,0.0 
 08/15  19:00:00,20.1125,2.625,22.306839670765456,0.0,0.0,696.3093439593551,0.0,0.0,0.0,20.1125,0.0,0.0 
 08/15  20:00:00,18.75,3.0,22.203831719433026,0.0,0.0,690.4612153094718,0.0,0.0,0.0,18.75,0.0,0.0 
 08/15  21:00:00,17.5,2.6875,22.107518683441786,0.0,0.0,684.7140659298032,0.0,0.0,0.0,17.5,0.0,0.0 
 08/15  22:00:00,15.825,2.1875,22.03359342557109,0.0,0.0,679.1729940023674,0.0,0.0,0.0,15.825,0.0,0.0 
 08/15  23:00:00,13.125,1.375,21.9591672850561,0.0,0.0,673.8162691662294,0.0,0.0,0.0,13.125,0.0,0.0 
 08/15  24:00:00,12.874999999999998,0.6875,21.903880174908075,0.0,0.0,668.6444459002287,0.0,0.0,0.0,12.874999999999998,0.0,0.0 
 08/16  01:00:00,11.275,0.1875,21.865458639946674,0.0,0.0,663.6100028796204,0.0,0.0,0.0,11.275,0.0,0.0 
 08/16  02:00:00,9.375,0.0,21.80418416405404,0.0,0.0,658.6428034988437,0.0,0.0,0.0,9.375,0.0,0.0 
 08/16  03:00:00,9.25,0.0,21.75493662389385,0.0,0.0,653.7521161215541,0.0,0.0,0.0,9.25,0.0,0.0 
 08/16  04:00:00,9.650000000000002,0.0,21.710091612545988,0.0,0.0,648.9566180987613,0.0,0.0,0.0,9.650000000000002,0.0,0.0 
 08/16  05:00:00,8.05,0.0,21.64680740405769,0.0,0.0,644.2547395796698,0.0,0.0,0.0,8.05,0.0,0.0 
 08/16  06:00:00,7.5625,0.3125,21.577970506886757,0.0,0.0,639.6114257820999,0.0,0.0,0.0,7.5625,0.0,0.0 
 08/16  07:00:00,9.8375,0.8125,21.732775358720655,0.0,0.0,635.0538988594624,0.0,0.0,0.0,9.8375,0.0,0.0 
 08/16  08:00:00,14.125,1.625,22.10134825501049,0.0,0.0,630.5897523462709,0.0,0.0,0.0,14.125,0.0,0.0 
 08/16  09:00:00,16.875,2.0,22.461029621474726,0.0,0.0,626.180167620962,0.0,0.0,0.0,16.875,0.0,0.0 
 08/16  10:00:00,18.4,2.0,22.681647100624513,0.0,0.0,621.8626244631848,0.0,0.0,0.0,18.4,0.0,0.0 
 08/16  11:00:00,19.0,2.625,22.751273408311135,0.0,0.0,617.5994026064911,0.0,0.0,0.0,19.0,0.0,0.0 
 08/16  12:00:00,19.8125,2.375,22.678548147230195,0.0,0.0,613.3419220475165,0.0,0.0,0.0,19.8125,0.0,0.0 
 08/16  13:00:00,20.7375,2.0,22.54327592571831,0.0,0.0,609.280379048158,0.0,0.0,0.0,20.7375,0.0,0.0 
 08/16  14:00:00,21.625,2.625,22.420892430758343,0.0,0.0,605.290023089884,0.0,0.0,0.0,21.625,0.0,0.0 
 08/16  15:00:00,22.6875,2.375,22.31696432435426,0.0,0.0,601.3145842586384,0.0,0.0,0.0,22.6875,0.0,0.0 
 08/16  16:00:00,23.0375,2.625,22.22039572004381,0.0,0.0,597.4835293166577,0.0,0.0,0.0,23.0375,0.0,0.0 
 08/16  17:00:00,23.0,2.375,22.12983821823027,0.0,0.0,593.6759583541626,0.0,0.0,0.0,23.0,0.0,0.0 
 08/16  18:00:00,22.6875,1.375,22.050429366312365,0.0,0.0,590.0562722216384,0.0,0.0,0.0,22.6875,0.0,0.0 
 08/16  19:00:00,22.1875,2.25,21.979949302492326,0.0,0.0,586.5319748047168,0.0,0.0,0.0,22.1875,0.0,0.0 
 08/16  20:00:00,20.75,2.375,21.914245286037293,0.0,0.0,582.9445105086119,0.0,0.0,0.0,20.75,0.0,0.0 
 08/16  21:00:00,19.125,2.0,21.862066828585625,0.0,0.0,579.483751711673,0.0,0.0,0.0,19.125,0.0,0.0 
 08/16  22:00:00,16.35,2.0,21.83011735697128,0.0,0.0,576.0796041853425,0.0,0.0,0.0,16.35,0.0,0.0 
 08/16  23:00:00,13.75,1.375,21.807636555516538,0.0,0.0,572.7224843129941,0.0,0.0,0.0,13.75,0.0,0.0 
 08/16  24:00:00,12.312499999999998,0.6875,21.807940863525996,0.0,0.0,569.4724536394395,0.0,0.0,0.0,12.312499999999998,0.0,0.0 
 08/17  01:00:00,11.9625,0.1875,21.823530932474338,0.0,0.0,566.3000463360219,0.0,0.0,0.0,11.9625,0.0,0.0 
 08/17  02:00:00,11.375,0.0,21.843582168040925,0.0,0.0,563.1888401436454,0.0,0.0,0.0,11.375,0.0,0.0 
 08/17  03:00:00,10.624999999999998,0.0,21.854581064875987,0.0,0.0,560.1260353062953,0.0,0.0,0.0,10.624999999999998,0.0,0.0 
 08/17  04:00:00,10.15,0.0,21.859034388222312,0.0,0.0,557.1115495436699,0.0,0.0,0.0,10.15,0.0,0.0 
 08/17  05:00:00,9.375,0.0,21.850517258207045,0.0,0.0,554.1516103217741,0.0,0.0,0.0,9.375,0.0,0.0 
 08/17  06:00:00,11.625,0.0,21.857787781843054,0.0,0.0,551.2513501444301,0.0,0.0,0.0,11.625,0.0,0.0 
 08/17  07:00:00,13.075,0.0,22.05698886261763,0.0,0.0,548.4319336735125,0.0,0.0,0.0,13.075,0.0,0.0 
 08/17  08:00:00,15.5,0.0,22.44107144182088,0.0,0.0,545.6769125949148,0.0,0.0,0.0,15.5,0.0,0.0 
 08/17  09:00:00,18.8125,0.625,22.85005735297012,0.0,0.0,542.9958055283503,0.0,0.0,0.0,18.8125,0.0,0.0 
 08/17  10:00:00,20.5875,1.625,23.927764929080297,0.0,4090842.5711822724,641.366460591982,498214.4310657003,18744.036887998802,18744.036887998802,23.45745149029542,0.777054436931524,6816288.073775997 
 08/17  11:00:00,22.25,2.0,23.999993009505648,0.0,5896149.168658114,756.8528735025386,267789.6653016386,18744.036887998802,18744.036887998802,23.84122573210005,0.7806597957546361,8346288.073775997 
 08/17  12:00:00,23.625,2.0,23.999999984903994,0.0,6500066.235644424,820.4531439547784,57342.99078131377,18744.036887998802,18744.036887998802,24.04748479341916,0.7784038228745622,8346288.073775997 
 08/17  13:00:00,24.625,2.625,23.999999999966693,0.0,6812021.814641636,859.1408806015809,0.0,18744.036887998802,18744.036887998802,24.197483830592983,0.7792395037945028,8346288.073775997 
 08/17  14:00:00,25.0,2.375,23.999999999999968,0.0,1236578.3912186404,753.1729408914057,0.0,18744.036887998802,18744.036887998802,24.25373762105931,0.7803984807887555,256368.07377599765 
 08/17  15:00:00,25.875,2.0,24.0,0.0,5291873.434650617,721.4418855110663,0.0,18744.036887998802,18744.036887998802,24.385000965942297,0.778833481181346,6816288.073775997 
 08/17  16:00:00,26.15,3.25,24.0,0.0,6655013.887989986,799.7215474299915,0.0,18744.036887998802,18744.036887998802,24.426226042044775,0.7795439293446679,8346288.073775997 
 08/17  17:00:00,26.0,3.375,24.0,0.0,6956616.749941096,845.0206095980368,0.0,18744.036887998802,18744.036887998802,24.403715116468316,0.7805536016401959,8346288.073775997 
 08/17  18:00:00,26.625,1.75,24.0,0.0,7149747.174822053,873.5109509426658,0.0,18744.036887998802,18744.036887998802,24.497475410953086,0.7791790937687216,8346288.073775997 
 08/17  19:00:00,26.375,2.25,24.0,0.0,1277019.4763792555,879.8230281300314,0.0,0.0,0.0,26.375,0.0,0.0 
 08/17  20:00:00,24.75,2.375,24.531008541549898,0.0,0.0,870.8615862703465,0.0,0.0,0.0,24.75,0.0,0.0 
 08/17  21:00:00,22.8125,2.0,24.553070035849988,0.0,0.0,861.9888711121447,0.0,0.0,0.0,22.8125,0.0,0.0 
 08/17  22:00:00,19.5375,2.0,24.402771941484374,0.0,0.0,853.2468537954328,0.0,0.0,0.0,19.5375,0.0,0.0 
 08/17  23:00:00,17.375,2.0,24.282357726608705,0.0,0.0,844.5631146860931,0.0,0.0,0.0,17.375,0.0,0.0 
 08/17  24:00:00,16.4375,2.0,24.204144992452193,0.0,0.0,836.0066749568122,0.0,0.0,0.0,16.4375,0.0,0.0 
 08/18  01:00:00,15.4125,2.0,24.14694459389559,0.0,0.0,827.5866187550976,0.0,0.0,0.0,15.4125,0.0,0.0 
 08/18  02:00:00,14.375,2.0,24.101536556661593,0.0,0.0,819.2979952190113,0.0,0.0,0.0,14.375,0.0,0.0 
 08/18  03:00:00,14.5,1.375,24.06955341031402,0.0,0.0,811.2135203313932,0.0,0.0,0.0,14.5,0.0,0.0 
 08/18  04:00:00,14.3,2.25,24.040861275133025,0.0,0.0,803.3261392950712,0.0,0.0,0.0,14.3,0.0,0.0 
 08/18  05:00:00,13.375,2.375,23.996553126992225,0.0,0.0,795.2951036042459,0.0,0.0,0.0,13.375,0.0,0.0 
 08/18  06:00:00,13.249999999999998,2.0,23.963997683800855,0.0,0.0,787.5534712357567,0.0,0.0,0.0,13.249999999999998,0.0,0.0 
 08/18  07:00:00,14.4,2.0,24.109487217149606,0.0,0.0,780.0140214996369,0.0,0.0,0.0,14.4,0.0,0.0 
 08/18  08:00:00,16.875,2.625,24.00149545389332,0.0,503587.5220229464,772.7729408845869,0.0,0.0,0.0,16.875,0.0,0.0 
 08/18  09:00:00,20.4375,1.75,24.00000000008356,0.0,709242.7833888775,765.9041140944171,0.0,0.0,0.0,20.4375,0.0,0.0 
 08/18  10:00:00,23.2125,1.625,24.000000000000004,0.0,5729579.1619762145,800.4261370857128,120922.28983704586,18744.036887998802,18744.036887998802,23.985570703279993,0.7796681214782748,6816288.073775997 
 08/18  11:00:00,25.25,2.0,24.0,0.0,7421524.836468005,846.005402588977,0.0,18744.036887998802,18744.036887998802,24.291264443984687,0.780686475974874,8346288.073775997 
 08/18  12:00:00,26.875,2.0,24.0,0.0,7660727.694300805,873.5404638002768,0.0,18744.036887998802,18744.036887998802,24.53491561698592,0.7794269738803548,8346288.073775997 
 08/18  13:00:00,27.775,2.625,24.0,0.0,7722585.625503952,891.2125693331632,0.0,18744.036887998802,18744.036887998802,24.66993505481603,0.779783192712885,8346288.073775997 
 08/18  14:00:00,28.0,3.0,24.0,0.0,1939708.8382270478,776.4297700549782,0.0,18744.036887998802,18744.036887998802,24.70370969767403,0.7802690081645848,256368.07377599765 
 08/18  15:00:00,28.625,2.375,24.0,0.0,5939572.535336227,736.866955941192,0.0,18744.036887998802,18744.036887998802,24.797480396061225,0.7799454158546834,6816288.073775997 
 08/18  16:00:00,29.0,2.625,24.0,0.0,7317892.257277104,806.6529816093125,0.0,18744.036887998802,18744.036887998802,24.853707591905703,0.7801341205058322,8346288.073775997 
 08/18  17:00:00,29.0,2.375,23.999999999999996,0.0,7603697.912428414,848.2080004039597,0.0,18744.036887998802,18744.036887998802,24.853699231217206,0.7803798946749818,8346288.073775997 
 08/18  18:00:00,29.25,1.375,24.0,0.0,7773444.812755728,874.7143961691058,0.0,18744.036887998802,18744.036887998802,24.89121172422217,0.7804664999263101,8346288.073775997 
 08/18  19:00:00,28.525,1.625,23.999999999999996,0.0,1825560.9215657609,880.3824616652365,0.0,0.0,0.0,28.525,0.0,0.0 
 08/18  20:00:00,26.125,2.0,24.905091831662524,0.0,0.0,873.2618588329005,0.0,0.0,0.0,26.125,0.0,0.0 
 08/18  21:00:00,24.0625,1.375,25.089462573295677,0.0,0.0,864.1351838116807,0.0,0.0,0.0,24.0625,0.0,0.0 
 08/18  22:00:00,20.0625,0.375,25.06461142639576,0.0,0.0,855.6390718272522,0.0,0.0,0.0,20.0625,0.0,0.0 
 08/18  23:00:00,17.375,0.0,25.04899952535288,0.0,0.0,847.2219405701874,0.0,0.0,0.0,17.375,0.0,0.0 
 08/18  24:00:00,16.375,0.0,25.067657609761717,0.0,0.0,838.9182037673951,0.0,0.0,0.0,16.375,0.0,0.0 
 08/19  01:00:00,14.75,0.0,25.093097267344284,0.0,0.0,830.7369435119922,0.0,0.0,0.0,14.75,0.0,0.0 
 08/19  02:00:00,14.0,0.0,25.121438312825934,0.0,0.0,822.6634108321825,0.0,0.0,0.0,14.0,0.0,0.0 
 08/19  03:00:00,14.249999999999998,0.0,25.15851950880884,0.0,0.0,814.7320516439518,0.0,0.0,0.0,14.249999999999998,0.0,0.0 
 08/19  04:00:00,13.525,0.0,25.183832546885178,0.0,0.0,806.9484032798114,0.0,0.0,0.0,13.525,0.0,0.0 
 08/19  05:00:00,13.0,0.0,25.192338379867508,0.0,0.0,799.2857680110684,0.0,0.0,0.0,13.0,0.0,0.0 
 08/19  06:00:00,13.0,0.0,25.208003984599188,0.0,0.0,791.7627842635068,0.0,0.0,0.0,13.0,0.0,0.0 
 08/19  07:00:00,14.875,0.0,25.397737834307673,0.0,0.0,784.3989882084235,0.0,0.0,0.0,14.875,0.0,0.0 
 08/19  08:00:00,20.375,0.625,23.91912676172416,0.0,1804118.9817007394,779.1399046038171,0.0,0.0,0.0,20.375,0.0,0.0 
 08/19  09:00:00,22.4375,1.0,23.99999557964499,0.0,1832813.8230951703,773.449507062046,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/19  10:00:00,25.1625,1.0,23.99999999987541,0.0,6641702.734515165,804.7026767456881,25918.575168794447,18744.036887998802,18744.036887998802,24.277987240213452,0.7810504243463,6816288.073775997 
 08/19  11:00:00,27.625,1.625,23.99999999999965,0.0,8181303.2726958115,846.9489138149896,0.0,18744.036887998802,18744.036887998802,24.647450141421807,0.7804395645936192,8346288.073775997 
 08/19  12:00:00,29.1875,2.0,24.0,0.0,8291735.865390195,873.1056392968391,0.0,18744.036887998802,18744.036887998802,24.881866111897438,0.7816143280084421,8346288.073775997 
 08/19  13:00:00,29.9625,2.625,23.999999999999996,0.0,8278587.983531994,889.9583353780434,0.0,18744.036887998802,18744.036887998802,24.998114148468392,0.7810294643579293,8346288.073775997 
 08/19  14:00:00,30.0,3.0,24.0,0.0,2415545.80988197,778.9087780891385,0.0,18744.036887998802,18744.036887998802,25.00375560604309,0.78001969218115,256368.07377599765 
 08/19  15:00:00,30.750000000000004,2.375,24.0,0.0,6398289.89051889,740.1035082820995,0.0,18744.036887998802,18744.036887998802,25.116278765079702,0.7821085430538945,6816288.073775997 
 08/19  16:00:00,31.075,2.0,24.0,0.0,7790030.626222063,806.6524127915667,0.0,18744.036887998802,18744.036887998802,25.164999693102658,0.7813797691790917,8346288.073775997 
 08/19  17:00:00,31.0,2.0,24.0,0.0,8074974.596854844,847.3511468107811,0.0,18744.036887998802,18744.036887998802,25.15374031768663,0.780190974597547,8346288.073775997 
 08/19  18:00:00,30.625,1.375,24.0,0.0,8238774.440362746,873.3703245821345,0.0,18744.036887998802,18744.036887998802,25.09749479547088,0.7828818163392097,8346288.073775997 
 08/19  19:00:00,28.9,1.625,24.000000000000004,0.0,2248567.9085397623,878.7262310832513,0.0,0.0,0.0,28.9,0.0,0.0 
 08/19  20:00:00,26.75,2.0,25.16696205029406,0.0,0.0,871.6856531514962,0.0,0.0,0.0,26.75,0.0,0.0 
 08/19  21:00:00,25.187500000000004,1.6875,25.49574226283864,0.0,0.0,862.5457971668604,0.0,0.0,0.0,25.187500000000004,0.0,0.0 
 08/19  22:00:00,23.6375,1.1875,25.60073865442583,0.0,0.0,854.0111427129365,0.0,0.0,0.0,23.6375,0.0,0.0 
 08/19  23:00:00,21.125,1.0,25.70659916472369,0.0,0.0,845.6256749169752,0.0,0.0,0.0,21.125,0.0,0.0 
 08/19  24:00:00,21.125,1.3125,25.825413777342046,0.0,0.0,837.3400087865739,0.0,0.0,0.0,21.125,0.0,0.0 
 08/20  01:00:00,18.1125,1.8125,25.94024241196868,0.0,0.0,829.1188371298259,0.0,0.0,0.0,18.1125,0.0,0.0 
 08/20  02:00:00,17.2125,1.375,26.031408805679423,0.0,0.0,820.9086444872826,0.0,0.0,0.0,17.2125,0.0,0.0 
 08/20  03:00:00,18.3125,0.6875,26.14903485635636,0.0,0.0,813.0312740198785,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/20  04:00:00,16.3125,0.1875,26.23371860992923,0.0,0.0,805.3550768723591,0.0,0.0,0.0,16.3125,0.0,0.0 
 08/20  05:00:00,15.625,0.625,26.2911639141046,0.0,0.0,797.7543173069292,0.0,0.0,0.0,15.625,0.0,0.0 
 08/20  06:00:00,16.25,1.0,26.36358674877561,0.0,0.0,790.2700814382956,0.0,0.0,0.0,16.25,0.0,0.0 
 08/20  07:00:00,16.15,1.0,26.58353207801493,0.0,0.0,782.9149506591419,0.0,0.0,0.0,16.15,0.0,0.0 
 08/20  08:00:00,19.125,1.625,23.913794877537814,0.0,4012499.416800973,778.1872767349175,0.0,0.0,0.0,19.125,0.0,0.0 
 08/20  09:00:00,22.625,1.375,23.99999990582294,0.0,2935531.1479109693,773.1689281313968,0.0,0.0,0.0,22.625,0.0,0.0 
 08/20  10:00:00,25.725,1.625,23.99999999999114,0.0,7461573.953877797,803.1984718931319,0.0,18744.036887998802,18744.036887998802,24.367914669393276,0.782344867921442,6816288.073775997 
 08/20  11:00:00,28.875,3.25,23.999999999999964,0.0,8858206.690355157,844.3660645910173,0.0,18744.036887998802,18744.036887998802,24.83791175766954,0.7804275252470434,8346288.073775997 
 08/20  12:00:00,30.375,4.0,24.0,0.0,8876678.844612822,870.1231027163587,0.0,18744.036887998802,18744.036887998802,25.059984640794113,0.783577562843029,8346288.073775997 
