Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/20  13:00:00,30.225,4.0,24.0,0.0,8801242.633215139,886.7865544452357,0.0,18744.036887998802,18744.036887998802,25.03750765586211,0.7821949884716632,8346288.073775997 
 08/20  14:00:00,30.625,4.0,24.0,0.0,2879022.8320768233,779.4131382964241,0.0,18744.036887998802,18744.036887998802,25.097531929028417,0.779902065852222,256368.07377599765 
 08/20  15:00:00,31.3125,3.375,24.0,0.0,6844568.43762423,741.7919646877843,0.0,18744.036887998802,18744.036887998802,25.200660520314116,0.7838229543523514,6816288.073775997 
 08/20  16:00:00,30.5625,3.625,24.0,0.0,8229406.289018549,805.8426080881181,0.0,18744.036887998802,18744.036887998802,25.088113672932405,0.7824781109921218,8346288.073775997 
 08/20  17:00:00,30.625,4.0,24.0,0.0,8505599.84389301,845.6723969320535,0.0,18744.036887998802,18744.036887998802,25.097486448372823,0.7802013293885792,8346288.073775997 
 08/20  18:00:00,30.812500000000004,3.375,24.0,0.0,8663976.66100484,871.279089112119,0.0,18744.036887998802,18744.036887998802,25.125630662223216,0.784350778227825,8346288.073775997 
 08/20  19:00:00,29.6375,3.0,23.999999999999996,0.0,2648445.780186395,876.2926519486224,0.0,0.0,0.0,29.6375,0.0,0.0 
 08/20  20:00:00,25.875,1.75,25.341976478455816,0.0,0.0,870.2327559399835,0.0,0.0,0.0,25.875,0.0,0.0 
 08/20  21:00:00,24.3125,0.6875,25.81135737490243,0.0,0.0,863.359413589352,0.0,0.0,0.0,24.3125,0.0,0.0 
 08/20  22:00:00,21.6875,0.1875,26.039607130525923,0.0,0.0,854.8386374996942,0.0,0.0,0.0,21.6875,0.0,0.0 
 08/20  23:00:00,19.375,1.25,26.223832751887613,0.0,0.0,846.4060028594415,0.0,0.0,0.0,19.375,0.0,0.0 
 08/20  24:00:00,20.875,1.375,26.431351830593293,0.0,0.0,837.9701323339839,0.0,0.0,0.0,20.875,0.0,0.0 
 08/21  01:00:00,18.25,0.375,26.622492482471937,0.0,0.0,829.8406404335113,0.0,0.0,0.0,18.25,0.0,0.0 
 08/21  02:00:00,16.0,0.0,26.765947520757145,0.0,0.0,821.806942452921,0.0,0.0,0.0,16.0,0.0,0.0 
 08/21  03:00:00,18.8125,0.0,26.932835037308795,0.0,0.0,813.93454268405,0.0,0.0,0.0,18.8125,0.0,0.0 
 08/21  04:00:00,17.6875,0.0,27.076325273746136,0.0,0.0,806.2699255155451,0.0,0.0,0.0,17.6875,0.0,0.0 
 08/21  05:00:00,16.625,0.625,27.16512807616354,0.0,0.0,798.6600382517236,0.0,0.0,0.0,16.625,0.0,0.0 
 08/21  06:00:00,15.812500000000002,1.0,27.253353467255117,0.0,0.0,791.1323413896137,0.0,0.0,0.0,15.812500000000002,0.0,0.0 
 08/21  07:00:00,15.6625,1.0,27.42373770535093,0.0,0.0,783.7157604996222,0.0,0.0,0.0,15.6625,0.0,0.0 
 08/21  08:00:00,20.375,0.375,23.900367518290786,0.0,5065448.686591715,779.0610633066646,0.0,0.0,0.0,20.375,0.0,0.0 
 08/21  09:00:00,24.0,0.625,23.99999962191861,0.0,3462177.790983839,774.4301984059211,0.0,0.0,0.0,24.0,0.0,0.0 
 08/21  10:00:00,26.1,2.25,23.999999999946766,0.0,7810001.028985066,803.7284540393749,0.0,18744.036887998802,18744.036887998802,24.43333695117022,0.7825957454830409,6816288.073775997 
 08/21  11:00:00,28.25,3.0,23.99999999999982,0.0,9160793.643659536,844.0881833529268,0.0,18744.036887998802,18744.036887998802,24.749580137863052,0.780523126639862,8346288.073775997 
 08/21  12:00:00,30.062500000000004,2.375,23.999999999999996,0.0,9166227.344839402,869.8912493979971,0.0,18744.036887998802,18744.036887998802,25.026125008899758,0.7835983478573285,8346288.073775997 
 08/21  13:00:00,30.2625,2.0,24.0,0.0,9082928.89267036,886.8527884164293,0.0,18744.036887998802,18744.036887998802,25.050669340740043,0.78231394728972,8346288.073775997 
 08/21  14:00:00,31.25,2.625,24.0,0.0,3138900.96493886,781.3263282811077,0.0,18744.036887998802,18744.036887998802,25.19121865130954,0.7800226751745187,256368.07377599765 
 08/21  15:00:00,32.5,3.0,24.0,0.0,7104699.0360141285,744.0426533763086,0.0,18744.036887998802,18744.036887998802,25.378715492903382,0.7833964074128899,6816288.073775997 
 08/21  16:00:00,32.3,2.375,23.999999999999996,0.0,8496794.49335242,806.6854313294198,0.0,18744.036887998802,18744.036887998802,25.348721862541286,0.7821400864520468,8346288.073775997 
 08/21  17:00:00,32.0,2.0,24.0,0.0,8760004.568900254,846.114052183426,0.0,18744.036887998802,18744.036887998802,25.306456552193016,0.7801598525761962,8346288.073775997 
 08/21  18:00:00,32.0625,2.0,24.000000000000004,0.0,8912468.642818565,871.7156467979361,0.0,18744.036887998802,18744.036887998802,25.33639585879833,0.7834895088350513,8346288.073775997 
 08/21  19:00:00,30.7875,1.375,24.0,0.0,2874513.4918004996,877.0755254964167,0.0,0.0,0.0,30.7875,0.0,0.0 
 08/21  20:00:00,29.375,1.0,25.478264533004875,0.0,0.0,871.3792471498205,0.0,0.0,0.0,29.375,0.0,0.0 
 08/21  21:00:00,26.8125,2.25,26.032584599162877,0.0,0.0,864.4833613106393,0.0,0.0,0.0,26.8125,0.0,0.0 
 08/21  22:00:00,25.1875,4.875,26.316292246898342,0.0,0.0,855.0025789534614,0.0,0.0,0.0,25.1875,0.0,0.0 
 08/21  23:00:00,23.125,4.75,26.563582958317912,0.0,0.0,844.578050631726,0.0,0.0,0.0,23.125,0.0,0.0 
 08/21  24:00:00,22.5625,3.0625,26.799663341419684,0.0,0.0,835.2315114708498,0.0,0.0,0.0,22.5625,0.0,0.0 
 08/22  01:00:00,21.0875,1.5625,27.029023166440187,0.0,0.0,826.8155407139991,0.0,0.0,0.0,21.0875,0.0,0.0 
 08/22  02:00:00,19.375,1.625,27.222202892177055,0.0,0.0,818.7833138112297,0.0,0.0,0.0,19.375,0.0,0.0 
 08/22  03:00:00,20.375,1.375,27.41067472337373,0.0,0.0,810.827024893845,0.0,0.0,0.0,20.375,0.0,0.0 
 08/22  04:00:00,18.575,0.375,27.57409784182864,0.0,0.0,803.1609593087721,0.0,0.0,0.0,18.575,0.0,0.0 
 08/22  05:00:00,18.25,0.0,27.695036187550404,0.0,0.0,795.6501269476684,0.0,0.0,0.0,18.25,0.0,0.0 
 08/22  06:00:00,19.5,0.625,27.826335327275007,0.0,0.0,788.3076944394279,0.0,0.0,0.0,19.5,0.0,0.0 
 08/22  07:00:00,18.05,1.625,27.98639624917185,0.0,93453.21882175538,781.036456136175,0.0,0.0,0.0,18.05,0.0,0.0 
 08/22  08:00:00,18.875,3.25,27.99999999999772,0.0,421977.32899204677,773.6614289896313,0.0,0.0,0.0,18.875,0.0,0.0 
 08/22  09:00:00,21.0,2.75,28.0,0.0,722658.3754940416,766.3105464184591,0.0,0.0,0.0,21.0,0.0,0.0 
 08/22  10:00:00,22.475,3.25,28.0,0.0,841721.7406963723,759.4858232884291,0.0,0.0,0.0,22.475,0.0,0.0 
 08/22  11:00:00,24.25,4.0,28.0,0.0,781348.7821488717,752.4286863170294,0.0,0.0,0.0,24.25,0.0,0.0 
 08/22  12:00:00,26.124999999999996,2.75,28.0,0.0,600377.6854195872,745.5838110305266,0.0,0.0,0.0,26.124999999999996,0.0,0.0 
 08/22  13:00:00,27.55,3.25,28.0,0.0,442984.6549463674,739.1325582181282,0.0,0.0,0.0,27.55,0.0,0.0 
 08/22  14:00:00,28.625,4.0,28.0,0.0,350816.85385387164,732.3814008307027,0.0,0.0,0.0,28.625,0.0,0.0 
 08/22  15:00:00,28.874999999999996,3.375,28.0,0.0,291896.57590422244,725.7515156187966,0.0,0.0,0.0,28.874999999999996,0.0,0.0 
 08/22  16:00:00,28.3,3.625,28.0,0.0,249075.02092354512,719.3966081725312,0.0,0.0,0.0,28.3,0.0,0.0 
 08/22  17:00:00,27.375,5.875,28.0,0.0,213981.9974407914,712.5529433557376,0.0,0.0,0.0,27.375,0.0,0.0 
 08/22  18:00:00,26.249999999999996,4.5,28.000000000000007,0.0,173532.9100052211,705.1793630471327,0.0,0.0,0.0,26.249999999999996,0.0,0.0 
 08/22  19:00:00,25.3,5.5,28.0,0.0,149000.75222301605,698.6453920494245,0.0,0.0,0.0,25.3,0.0,0.0 
 08/22  20:00:00,23.75,6.375,28.0,0.0,137980.7561088695,691.1885675793178,0.0,0.0,0.0,23.75,0.0,0.0 
 08/22  21:00:00,22.375,4.125,28.0,0.0,145709.5448281198,684.376646942552,0.0,0.0,0.0,22.375,0.0,0.0 
 08/22  22:00:00,21.375,3.625,28.0,0.0,155782.3977203967,678.5688170065068,0.0,0.0,0.0,21.375,0.0,0.0 
 08/22  23:00:00,20.375,3.375,27.999999999999996,0.0,157745.09974357678,672.8422583177354,0.0,0.0,0.0,20.375,0.0,0.0 
 08/22  24:00:00,20.125,2.375,28.0,0.0,149622.45429412543,667.4512420431662,0.0,0.0,0.0,20.125,0.0,0.0 
 08/23  01:00:00,19.45,3.25,28.0,0.0,119525.14955687328,662.2294465342032,0.0,0.0,0.0,19.45,0.0,0.0 
 08/23  02:00:00,18.375,3.375,28.0,0.0,74202.14357070217,656.8102248225352,0.0,0.0,0.0,18.375,0.0,0.0 
 08/23  03:00:00,18.3125,2.375,28.0,0.0,34193.658886911,651.6620962328248,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/23  04:00:00,17.5625,3.25,27.985323334848953,0.0,2217.591362376699,646.6694968622426,0.0,0.0,0.0,17.5625,0.0,0.0 
 08/23  05:00:00,16.375,4.0,27.889014553301926,0.0,0.0,641.4149315034399,0.0,0.0,0.0,16.375,0.0,0.0 
 08/23  06:00:00,15.5625,2.125,27.767524202124193,0.0,0.0,636.3721348680401,0.0,0.0,0.0,15.5625,0.0,0.0 
 08/23  07:00:00,15.1125,2.875,27.706774692088125,0.0,0.0,631.7209943909272,0.0,0.0,0.0,15.1125,0.0,0.0 
 08/23  08:00:00,15.0,3.375,27.712690603166934,0.0,0.0,626.8512797246764,0.0,0.0,0.0,15.0,0.0,0.0 
 08/23  09:00:00,15.5,2.375,27.748494522952214,0.0,0.0,622.2281294551119,0.0,0.0,0.0,15.5,0.0,0.0 
 08/23  10:00:00,16.55,3.875,27.79124420948954,0.0,0.0,617.7139130084514,0.0,0.0,0.0,16.55,0.0,0.0 
 08/23  11:00:00,18.25,5.0,27.761109439353227,0.0,0.0,612.7819570631134,0.0,0.0,0.0,18.25,0.0,0.0 
 08/23  12:00:00,20.5,3.125,27.640748656503234,0.0,0.0,608.0993119120475,0.0,0.0,0.0,20.5,0.0,0.0 
 08/23  13:00:00,21.775,3.25,27.47993138469023,0.0,0.0,603.9624705679594,0.0,0.0,0.0,21.775,0.0,0.0 
 08/23  14:00:00,22.0,4.0,27.29880333187382,0.0,0.0,599.6968918066888,0.0,0.0,0.0,22.0,0.0,0.0 
 08/23  15:00:00,22.3125,2.75,27.124940841541008,0.0,0.0,595.5779383946059,0.0,0.0,0.0,22.3125,0.0,0.0 
 08/23  16:00:00,22.8125,2.625,26.959940143046744,0.0,0.0,591.7834557844789,0.0,0.0,0.0,22.8125,0.0,0.0 
 08/23  17:00:00,23.0,3.625,26.79231854132593,0.0,0.0,587.9460572632316,0.0,0.0,0.0,23.0,0.0,0.0 
 08/23  18:00:00,23.0625,2.75,26.628596712020666,0.0,0.0,584.1166847190826,0.0,0.0,0.0,23.0625,0.0,0.0 
 08/23  19:00:00,23.0375,3.25,26.474535076754584,0.0,0.0,580.5101804890139,0.0,0.0,0.0,23.0375,0.0,0.0 
 08/23  20:00:00,22.375,4.0,26.322215877169906,0.0,0.0,576.7556377093999,0.0,0.0,0.0,22.375,0.0,0.0 
 08/23  21:00:00,21.125,3.375,26.179460508953877,0.0,0.0,573.0705383599284,0.0,0.0,0.0,21.125,0.0,0.0 
 08/23  22:00:00,18.975,2.375,26.044245571841998,0.0,0.0,569.6236449300698,0.0,0.0,0.0,18.975,0.0,0.0 
 08/23  23:00:00,18.625,2.625,25.922527043362926,0.0,0.0,566.3157039819157,0.0,0.0,0.0,18.625,0.0,0.0 
 08/23  24:00:00,18.1875,2.6875,25.824004421566126,0.0,0.0,563.0081464469966,0.0,0.0,0.0,18.1875,0.0,0.0 
 08/24  01:00:00,16.6375,2.1875,25.72031525754778,0.0,0.0,559.8043677713727,0.0,0.0,0.0,16.6375,0.0,0.0 
 08/24  02:00:00,14.75,0.75,25.612828480886442,0.0,0.0,556.7341441177417,0.0,0.0,0.0,14.75,0.0,0.0 
 08/24  03:00:00,14.874999999999998,0.3125,25.511727014000922,0.0,0.0,553.7877385747968,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 08/24  04:00:00,13.9,0.8125,25.415568031995534,0.0,0.0,550.8956764178505,0.0,0.0,0.0,13.9,0.0,0.0 
 08/24  05:00:00,12.375,0.375,25.29793127751354,0.0,0.0,548.0361325117553,0.0,0.0,0.0,12.375,0.0,0.0 
 08/24  06:00:00,13.375,0.625,25.20655327664801,0.0,0.0,545.2372689333521,0.0,0.0,0.0,13.375,0.0,0.0 
 08/24  07:00:00,14.7,1.625,25.30729750233239,0.0,0.0,542.4761020665414,0.0,0.0,0.0,14.7,0.0,0.0 
 08/24  08:00:00,16.875,2.0,23.892663898820636,0.0,1552997.4391674432,540.4437414872702,0.0,0.0,0.0,16.875,0.0,0.0 
 08/24  09:00:00,18.875,2.0,23.999994325449045,0.0,1492300.830790412,538.1866933336364,0.0,0.0,0.0,18.875,0.0,0.0 
 08/24  10:00:00,21.025,2.0,23.999999999910518,0.0,6288565.539436743,625.4163857063417,457065.4967712386,18744.036887998802,18744.036887998802,23.655923398976533,0.7797929016635989,6816288.073775997 
 08/24  11:00:00,22.625,2.625,23.999999999999776,0.0,7813147.52508332,734.1300551435759,211144.5521631999,18744.036887998802,18744.036887998802,23.89741045077949,0.7807838551194148,8346288.073775997 
 08/24  12:00:00,24.375000000000004,2.375,24.0,0.0,7940219.148950376,800.9597354415064,17277.729797483054,18744.036887998802,18744.036887998802,24.159909650324238,0.7793979213148774,8346288.073775997 
 08/24  13:00:00,25.075,2.625,24.0,0.0,7934026.184936605,844.1566945952429,0.0,18744.036887998802,18744.036887998802,24.264912949489254,0.7798653063953451,8346288.073775997 
 08/24  14:00:00,25.0,3.0,24.0,0.0,2091772.169378345,749.2304841976193,0.0,18744.036887998802,18744.036887998802,24.253678883279065,0.780480755745409,256368.07377599765 
 08/24  15:00:00,26.124999999999996,2.375,24.0,0.0,6069274.3203167245,722.0865399833039,0.0,18744.036887998802,18744.036887998802,24.422417952524427,0.7800375109106255,6816288.073775997 
 08/24  16:00:00,26.925,2.625,24.0,0.0,7439018.307059032,797.0242347592425,0.0,18744.036887998802,18744.036887998802,24.54240613508579,0.780240998725285,8346288.073775997 
 08/24  17:00:00,27.0,3.0,24.0,0.0,7709100.215485387,841.825274071605,0.0,18744.036887998802,18744.036887998802,24.55366474994991,0.7805339313914165,8346288.073775997 
 08/24  18:00:00,27.499999999999996,2.375,24.0,0.0,7865928.1535698585,870.348480867196,0.0,18744.036887998802,18744.036887998802,24.62867260285492,0.7806111441150373,8346288.073775997 
 08/24  19:00:00,27.3,2.625,24.0,0.0,1898149.5269246667,876.6477124297753,0.0,0.0,0.0,27.3,0.0,0.0 
 08/24  20:00:00,24.5,1.75,24.94034876254768,0.0,0.0,869.428147928524,0.0,0.0,0.0,24.5,0.0,0.0 
 08/24  21:00:00,22.4375,1.3125,25.134176371251264,0.0,0.0,860.3732441044277,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/24  22:00:00,21.4125,1.8125,25.138717000346716,0.0,0.0,851.7812267717276,0.0,0.0,0.0,21.4125,0.0,0.0 
 08/24  23:00:00,21.0,2.0,25.168039398985517,0.0,0.0,843.2103108875237,0.0,0.0,0.0,21.0,0.0,0.0 
 08/24  24:00:00,21.0,2.0,25.217285616922066,0.0,0.0,834.7818415737913,0.0,0.0,0.0,21.0,0.0,0.0 
 08/25  01:00:00,21.0,2.0,25.273566004219024,0.0,0.0,826.5121824800611,0.0,0.0,0.0,21.0,0.0,0.0 
 08/25  02:00:00,19.125,0.75,25.318658723680173,0.0,0.0,818.4931444095438,0.0,0.0,0.0,19.125,0.0,0.0 
 08/25  03:00:00,17.625,0.625,25.346672761899782,0.0,0.0,810.7165597362822,0.0,0.0,0.0,17.625,0.0,0.0 
 08/25  04:00:00,17.775,1.625,25.377327893520683,0.0,0.0,802.9836990294482,0.0,0.0,0.0,17.775,0.0,0.0 
 08/25  05:00:00,17.375,2.625,25.397974059262523,0.0,0.0,795.1654011439304,0.0,0.0,0.0,17.375,0.0,0.0 
 08/25  06:00:00,17.25,1.75,25.41452177416024,0.0,0.0,787.3819376140322,0.0,0.0,0.0,17.25,0.0,0.0 
 08/25  07:00:00,17.15,1.625,25.550232362621557,0.0,0.0,780.0248437860716,0.0,0.0,0.0,17.15,0.0,0.0 
 08/25  08:00:00,18.875,2.625,23.89760627899792,0.0,1830855.7769621983,774.600064600939,0.0,0.0,0.0,18.875,0.0,0.0 
 08/25  09:00:00,20.8125,3.0,23.9999930626545,0.0,1716054.7363035707,768.4937914629677,0.0,0.0,0.0,20.8125,0.0,0.0 
 08/25  10:00:00,22.9875,3.0,23.999999999842522,0.0,6463878.368809975,800.9056480311688,155538.7968348011,18744.036887998802,18744.036887998802,23.951180375470265,0.7808367406191461,6816288.073775997 
 08/25  11:00:00,24.625,2.375,23.99999999999958,0.0,8010442.757484253,844.7748736309698,0.0,18744.036887998802,18744.036887998802,24.19796160591666,0.7807077660030903,8346288.073775997 
 08/25  12:00:00,24.812500000000004,2.0,24.0,0.0,8202935.281886263,871.9300575169625,0.0,18744.036887998802,18744.036887998802,24.22609328084074,0.781037064104148,8346288.073775997 
 08/25  13:00:00,24.2625,2.0,24.0,0.0,8246005.959164936,889.458182534671,0.0,18744.036887998802,18744.036887998802,24.143433237251624,0.7809454063881458,8346288.073775997 
 08/25  14:00:00,24.0,3.25,24.0,0.0,2404982.6513456954,777.501862118703,3.224891946540968e-10,18744.036887998802,18744.036887998802,24.103579719944484,0.7807337709266047,256368.07377599765 
 08/25  15:00:00,22.125,4.0,24.0,0.0,6350375.003401391,738.5785817949385,288198.709623772,18744.036887998802,18744.036887998802,23.821475107986977,0.780974625236414,6816288.073775997 
 08/25  16:00:00,21.625,2.75,24.000000000000007,0.0,7697569.711663287,806.6476404329662,365106.67899590457,18744.036887998802,18744.036887998802,23.745951181123495,0.7808990801316846,8346288.073775997 
 08/25  17:00:00,22.625,2.0,24.0,0.0,7966727.363554092,847.7718120450384,211390.9532302229,18744.036887998802,18744.036887998802,23.892279659994383,0.7808934463655524,8346288.073775997 
 08/25  18:00:00,23.187499999999996,2.0,24.0,0.0,8119226.815318851,874.0105336321888,124927.72123372901,18744.036887998802,18744.036887998802,23.977658194984233,0.7811382356528898,8346288.073775997 
 08/25  19:00:00,22.4875,2.0,23.999999999999996,0.0,2100843.10143644,879.4957764545611,0.0,0.0,0.0,22.4875,0.0,0.0 
 08/25  20:00:00,21.375,2.0,25.03360457331295,0.0,0.0,872.3282002148119,0.0,0.0,0.0,21.375,0.0,0.0 
 08/25  21:00:00,21.0,2.0,25.24227252827664,0.0,0.0,863.0461167888598,0.0,0.0,0.0,21.0,0.0,0.0 
 08/25  22:00:00,19.75,2.0,25.219155777568478,0.0,0.0,854.2866564961478,0.0,0.0,0.0,19.75,0.0,0.0 
 08/25  23:00:00,18.375,1.375,25.176288718490085,0.0,0.0,845.7035320045711,0.0,0.0,0.0,18.375,0.0,0.0 
 08/25  24:00:00,19.0625,1.3125,25.136930392408757,0.0,0.0,837.4000731918271,0.0,0.0,0.0,19.0625,0.0,0.0 
 08/26  01:00:00,19.8875,1.8125,25.104097036728987,0.0,0.0,829.2087619357508,0.0,0.0,0.0,19.8875,0.0,0.0 
 08/26  02:00:00,19.375,1.375,25.054876120198983,0.0,0.0,821.1383093654111,0.0,0.0,0.0,19.375,0.0,0.0 
 08/26  03:00:00,19.5,0.6875,24.99730721041459,0.0,0.0,813.3551078291198,0.0,0.0,0.0,19.5,0.0,0.0 
 08/26  04:00:00,19.3,0.1875,24.941145765341215,0.0,0.0,805.7799122083696,0.0,0.0,0.0,19.3,0.0,0.0 
 08/26  05:00:00,19.0,0.625,24.86865097599494,0.0,0.0,798.3436338385279,0.0,0.0,0.0,19.0,0.0,0.0 
 08/26  06:00:00,19.0625,1.0,24.789466326016676,0.0,0.0,790.9897564743172,0.0,0.0,0.0,19.0625,0.0,0.0 
 08/26  07:00:00,19.0375,0.375,24.716020023068367,0.0,0.0,783.7819720084633,0.0,0.0,0.0,19.0375,0.0,0.0 
 08/26  08:00:00,19.625,0.0,23.890049460777753,0.0,533542.0491782937,778.654843760228,0.0,0.0,0.0,19.625,0.0,0.0 
 08/26  09:00:00,19.375,0.625,23.999999868172946,0.0,262280.2281959729,772.2413311967628,0.0,0.0,0.0,19.375,0.0,0.0 
 08/26  10:00:00,19.0,1.625,23.99999999999998,0.0,4988728.799609914,806.2127206907111,769344.9596992414,18744.036887998802,18744.036887998802,23.324407644353627,0.7817163836266297,6816288.073775997 
 08/26  11:00:00,19.625,2.0,24.0,0.0,6647939.013046453,851.3458283275224,673074.7108567015,18744.036887998802,18744.036887998802,23.415718599431237,0.7814605419569595,8346288.073775997 
 08/26  12:00:00,20.4375,1.375,24.0,0.0,7108357.504001346,877.6266131716595,547987.6143282197,18744.036887998802,18744.036887998802,23.545013490583457,0.7816294420897594,8346288.073775997 
 08/26  13:00:00,21.5125,2.25,24.0,0.0,7348229.467802733,893.8321874030812,382575.19715540204,18744.036887998802,18744.036887998802,23.714449596916833,0.781365337985085,8346288.073775997 
 08/26  14:00:00,22.625,3.0,24.000000000000004,0.0,1670999.29817117,775.016379615791,211473.06233629223,18744.036887998802,18744.036887998802,23.890161030746754,0.7811589218931335,256368.07377599765 
 08/26  15:00:00,22.375,3.0,24.0,0.0,5696974.196471512,734.1685590970308,249989.69078793633,18744.036887998802,18744.036887998802,23.85071346460517,0.781332861344223,6816288.073775997 
 08/26  16:00:00,23.25,2.375,24.0,0.0,7064306.760250442,806.0396414418219,115364.06586289311,18744.036887998802,18744.036887998802,23.986500209650785,0.7811222844126178,8346288.073775997 
 08/26  17:00:00,24.0,2.0,24.0,0.0,7309670.131386687,848.517229605654,6.461706518048833e-10,18744.036887998802,18744.036887998802,24.103515183186175,0.7809795365111953,8346288.073775997 
 08/26  18:00:00,23.6875,2.0,24.0,0.0,7409135.264494596,875.0618266495298,48053.23345062189,18744.036887998802,18744.036887998802,24.055398568925035,0.7831916409633761,8346288.073775997 
 08/26  19:00:00,22.5625,2.0,24.0,0.0,1406184.4752391195,880.2414069966626,0.0,0.0,0.0,22.5625,0.0,0.0 
 08/26  20:00:00,22.0,1.375,24.541474785398822,0.0,0.0,871.5518666648122,0.0,0.0,0.0,22.0,0.0,0.0 
 08/26  21:00:00,21.874999999999996,2.5625,24.534384202753795,0.0,0.0,862.7323659087021,0.0,0.0,0.0,21.874999999999996,0.0,0.0 
 08/26  22:00:00,18.8,5.0625,24.312527625350665,0.0,0.0,853.0592688974557,0.0,0.0,0.0,18.8,0.0,0.0 
 08/26  23:00:00,16.375,2.25,24.07295049597585,0.0,0.0,843.0174322192202,0.0,0.0,0.0,16.375,0.0,0.0 
 08/26  24:00:00,16.25,0.625,23.885385372183812,0.0,0.0,834.6728171899842,0.0,0.0,0.0,16.25,0.0,0.0 
 08/27  01:00:00,16.15,2.25,23.705047586122117,0.0,0.0,826.4723491939058,0.0,0.0,0.0,16.15,0.0,0.0 
 08/27  02:00:00,16.0,4.25,23.54244099430373,0.0,0.0,817.7504767795422,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  03:00:00,16.0,6.25,23.395673395735038,0.0,0.0,807.9563443565847,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  04:00:00,16.0,7.0,23.256058940697113,0.0,0.0,797.1017233186399,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  05:00:00,16.0,6.375,23.127183098604846,0.0,0.0,786.5395222204513,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  06:00:00,15.1875,2.875,23.01259740786282,0.0,0.0,777.5454334751257,0.0,0.0,0.0,15.1875,0.0,0.0 
 08/27  07:00:00,14.2625,3.5,23.04037001267603,0.0,0.0,770.0416488731214,0.0,0.0,0.0,14.2625,0.0,0.0 
 08/27  08:00:00,14.0,5.0,23.19266881717264,0.0,0.0,761.7509752899211,0.0,0.0,0.0,14.0,0.0,0.0 
 08/27  09:00:00,14.125,3.125,23.2905838871289,0.0,0.0,753.7548394427874,0.0,0.0,0.0,14.125,0.0,0.0 
 08/27  10:00:00,15.325,2.625,23.96425334731989,0.0,4199882.287088321,795.9060460684415,1318733.7421517842,18744.036887998802,18744.036887998802,22.722242999102104,0.7805713308154713,6816288.073775997 
 08/27  11:00:00,17.25,3.0,23.999999371047892,0.0,5838976.191331447,847.8334181559303,1037731.4834561253,18744.036887998802,18744.036887998802,23.09109004469794,0.7814228561626488,8346288.073775997 
 08/27  12:00:00,19.125,3.0,23.999999998732214,0.0,6468835.079426029,876.15099721355,749267.7860668073,18744.036887998802,18744.036887998802,23.372368915333322,0.7814887019208318,8346288.073775997 
 08/27  13:00:00,21.175,3.625,23.999999999997314,0.0,6820156.866923822,893.0438645205629,433934.4911607656,18744.036887998802,18744.036887998802,23.679891067794202,0.7811645974826088,8346288.073775997 
 08/27  14:00:00,22.625,4.0,23.999999999999996,0.0,1257412.5392328897,771.5017561117712,211028.06072520744,18744.036887998802,18744.036887998802,23.89742010368517,0.7807440655397112,256368.07377599765 
 08/27  15:00:00,23.0,2.75,23.999999999999996,0.0,5302677.670532064,730.3968429873265,153285.96679308498,18744.036887998802,18744.036887998802,23.953686419380876,0.7817273537086222,6816288.073775997 
 08/27  16:00:00,23.0,3.25,24.0,0.0,6643971.735642495,804.9436104914083,153240.75638129335,18744.036887998802,18744.036887998802,23.953687438226247,0.7813348236589784,8346288.073775997 
 08/27  17:00:00,22.375,3.375,24.0,0.0,6907327.487376749,848.3755896988237,249005.98092280948,18744.036887998802,18744.036887998802,23.85994317920101,0.7808030606878906,8346288.073775997 
 08/27  18:00:00,22.625,2.375,24.0,0.0,7054310.869262341,875.4178290739983,210597.86655395452,18744.036887998802,18744.036887998802,23.897454618424206,0.7821372447223656,8346288.073775997 
 08/27  19:00:00,21.75,2.0,24.0,0.0,1138362.1648669387,880.7618946772266,0.0,0.0,0.0,21.75,0.0,0.0 
 08/27  20:00:00,20.375,2.0,24.395258533710603,0.0,0.0,871.8168302983964,0.0,0.0,0.0,20.375,0.0,0.0 
 08/27  21:00:00,19.4375,1.375,24.325267452567946,0.0,0.0,862.9124830891158,0.0,0.0,0.0,19.4375,0.0,0.0 
 08/27  22:00:00,17.1625,1.625,24.10629742023617,0.0,0.0,854.230271758358,0.0,0.0,0.0,17.1625,0.0,0.0 
 08/27  23:00:00,16.625,1.375,23.914112644820737,0.0,0.0,845.590347268979,0.0,0.0,0.0,16.625,0.0,0.0 
 08/27  24:00:00,18.125,1.625,23.783907679167058,0.0,0.0,837.215144528618,0.0,0.0,0.0,18.125,0.0,0.0 
 08/28  01:00:00,18.3,2.0,23.679145669536034,0.0,0.0,828.8892749952996,0.0,0.0,0.0,18.3,0.0,0.0 
 08/28  02:00:00,18.0,2.0,23.57830897366857,0.0,0.0,820.684956446372,0.0,0.0,0.0,18.0,0.0,0.0 
 08/28  03:00:00,17.5,2.0,23.487224464495785,0.0,0.0,812.6338075013016,0.0,0.0,0.0,17.5,0.0,0.0 
 08/28  04:00:00,16.45,2.0,23.390321086118703,0.0,0.0,804.7169719203306,0.0,0.0,0.0,16.45,0.0,0.0 
 08/28  05:00:00,15.375,2.0,23.28763129514995,0.0,0.0,796.9271364201708,0.0,0.0,0.0,15.375,0.0,0.0 
 08/28  06:00:00,15.75,2.0,23.19857199401438,0.0,0.0,789.2805509154736,0.0,0.0,0.0,15.75,0.0,0.0 
 08/28  07:00:00,16.075,2.625,23.25440548756997,0.0,0.0,781.7264257486311,0.0,0.0,0.0,16.075,0.0,0.0 
 08/28  08:00:00,16.625,4.25,23.48300069507674,0.0,0.0,773.8761250891959,0.0,0.0,0.0,16.625,0.0,0.0 
 08/28  09:00:00,17.875,3.125,23.726151669112078,0.0,0.0,765.8337321748465,0.0,0.0,0.0,17.875,0.0,0.0 
 08/28  10:00:00,18.15,2.625,23.992207697238257,0.0,4654528.9477943955,801.5900371482352,890395.5098748957,18744.036887998802,18744.036887998802,23.17800164781181,0.782555024900964,6816288.073775997 
 08/28  11:00:00,18.625,3.0,23.999982572888737,0.0,6468839.976833813,848.9437576288702,826303.7435543693,18744.036887998802,18744.036887998802,23.297301448241527,0.7811797980118647,8346288.073775997 
 08/28  12:00:00,20.5,1.75,23.999999962565433,0.0,6960376.141159726,875.9597422680214,537849.8059673767,18744.036887998802,18744.036887998802,23.57863429742484,0.7838441301643202,8346288.073775997 
 08/28  13:00:00,22.4,2.875,23.999999999913335,0.0,7188535.93844188,892.2679849216591,245872.91103512718,18744.036887998802,18744.036887998802,23.863640071164255,0.7825623782568459,8346288.073775997 
 08/28  14:00:00,23.0,5.25,23.99999999999991,0.0,1522788.3785501248,772.7669680920371,153618.48954631801,18744.036887998802,18744.036887998802,23.953656193626113,0.7807196736174132,256368.07377599765 
 08/28  15:00:00,21.75,6.0,24.0,0.0,5529033.581595155,731.6809835973833,345772.91138756153,18744.036887998802,18744.036887998802,23.76614436832301,0.780942002762911,6816288.073775997 
 08/28  16:00:00,22.25,6.0,24.0,0.0,6862599.936278252,804.318223381666,268873.71349393623,18744.036887998802,18744.036887998802,23.841138999461158,0.7809099878691423,8346288.073775997 
 08/28  17:00:00,22.375,6.0,23.999999999999996,0.0,7126956.340662035,846.7550012427319,249737.99600561406,18744.036887998802,18744.036887998802,23.859861134043143,0.7808676137405904,8346288.073775997 
 08/28  18:00:00,19.9375,3.5,24.0,0.0,7282212.738048555,873.2792112053471,624578.8324653574,18744.036887998802,18744.036887998802,23.48600335673963,0.784212971230544,8346288.073775997 
 08/28  19:00:00,17.0125,4.5,24.000000000000004,0.0,1324255.3165408126,878.0947470818303,0.0,0.0,0.0,17.0125,0.0,0.0 
 08/28  20:00:00,16.0,5.375,24.507224381625832,0.0,0.0,867.0879920206006,0.0,0.0,0.0,16.0,0.0,0.0 
 08/28  21:00:00,16.125,3.75,24.495319507922428,0.0,0.0,856.5744272361998,0.0,0.0,0.0,16.125,0.0,0.0 
 08/28  22:00:00,16.075,3.0,24.324682975584736,0.0,0.0,847.2640599260221,0.0,0.0,0.0,16.075,0.0,0.0 
 08/28  23:00:00,16.0,4.25,24.15586836926181,0.0,0.0,838.0056842372649,0.0,0.0,0.0,16.0,0.0,0.0 
 08/28  24:00:00,16.0,3.75,23.987008313661285,0.0,0.0,828.4270764023894,0.0,0.0,0.0,16.0,0.0,0.0 
 08/29  01:00:00,15.375,3.625,23.81582395252878,0.0,0.0,819.5633776930367,0.0,0.0,0.0,15.375,0.0,0.0 
 08/29  02:00:00,15.625,4.625,23.634926167299902,0.0,0.0,810.5037510767056,0.0,0.0,0.0,15.625,0.0,0.0 
 08/29  03:00:00,15.750000000000002,3.125,23.465680611771806,0.0,0.0,801.5734735521329,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 08/29  04:00:00,15.225,3.875,23.295911409221024,0.0,0.0,793.4345209033129,0.0,0.0,0.0,15.225,0.0,0.0 
 08/29  05:00:00,15.0,5.0,23.098056915222045,0.0,0.0,784.5997223331665,0.0,0.0,0.0,15.0,0.0,0.0 
 08/29  06:00:00,15.3125,3.75,22.913673249724205,0.0,0.0,776.0377690226917,0.0,0.0,0.0,15.3125,0.0,0.0 
 08/29  07:00:00,15.1875,4.25,22.74083403723882,0.0,0.0,768.1498169992183,0.0,0.0,0.0,15.1875,0.0,0.0 
 08/29  08:00:00,15.0,5.625,22.577815860619154,0.0,0.0,759.6718032492706,0.0,0.0,0.0,15.0,0.0,0.0 
 08/29  09:00:00,15.1875,4.75,22.440142734567164,0.0,0.0,751.1111044750606,0.0,0.0,0.0,15.1875,0.0,0.0 
 08/29  10:00:00,15.7375,5.25,22.301884159159595,0.0,0.0,743.2323668896142,0.0,0.0,0.0,15.7375,0.0,0.0 
 08/29  11:00:00,16.625,6.625,22.15038626188334,0.0,0.0,734.7039002139148,0.0,0.0,0.0,16.625,0.0,0.0 
 08/29  12:00:00,17.5,4.5,22.01778843908442,0.0,0.0,726.3894909967896,0.0,0.0,0.0,17.5,0.0,0.0 
 08/29  13:00:00,17.925,4.875,21.90036498444018,0.0,0.0,719.3813774786555,0.0,0.0,0.0,17.925,0.0,0.0 
 08/29  14:00:00,18.0,6.0,21.775380968082057,0.0,0.0,711.7264397557723,0.0,0.0,0.0,18.0,0.0,0.0 
 08/29  15:00:00,18.625,4.125,21.663124836402034,0.0,0.0,704.4465508020219,0.0,0.0,0.0,18.625,0.0,0.0 
 08/29  16:00:00,19.625,5.5,21.566841794886024,0.0,0.0,697.8828306240772,0.0,0.0,0.0,19.625,0.0,0.0 
 08/29  17:00:00,19.375,6.375,21.460710159554818,0.0,0.0,690.3801278108073,0.0,0.0,0.0,19.375,0.0,0.0 
 08/29  18:00:00,19.25,4.125,21.34174842792681,0.0,0.0,683.556712374226,0.0,0.0,0.0,19.25,0.0,0.0 
 08/29  19:00:00,19.15,3.0,21.227382950951835,0.0,0.0,677.8382370787517,0.0,0.0,0.0,19.15,0.0,0.0 
 08/29  20:00:00,18.375,2.375,21.102823151353107,0.0,0.0,672.4102024356301,0.0,0.0,0.0,18.375,0.0,0.0 
 08/29  21:00:00,17.625,2.0,20.986954812856386,0.0,0.0,667.2265235711443,0.0,0.0,0.0,17.625,0.0,0.0 
 08/29  22:00:00,15.275,2.0,20.879380165539956,0.0,0.0,662.1404355422102,0.0,0.0,0.0,15.275,0.0,0.0 
 08/29  23:00:00,13.375,2.0,20.768975574908367,0.0,0.0,657.1020473584867,0.0,0.0,0.0,13.375,0.0,0.0 
 08/29  24:00:00,14.6875,1.6875,20.6982658136027,0.0,0.0,652.1835434180255,0.0,0.0,0.0,14.6875,0.0,0.0 
 08/30  01:00:00,13.3875,1.1875,20.641502717110097,0.0,0.0,647.4391397415386,0.0,0.0,0.0,13.3875,0.0,0.0 
 08/30  02:00:00,12.0,1.0,20.558227486873232,0.0,0.0,642.7923945575974,0.0,0.0,0.0,12.0,0.0,0.0 
 08/30  03:00:00,11.5625,0.6875,20.493081168245865,0.0,0.0,638.2355850115447,0.0,0.0,0.0,11.5625,0.0,0.0 
 08/30  04:00:00,11.1125,0.1875,20.4262819987932,0.0,0.0,633.7762081902449,0.0,0.0,0.0,11.1125,0.0,0.0 
 08/30  05:00:00,10.375,0.0,20.355154234018837,0.0,0.0,629.4051692472849,0.0,0.0,0.0,10.375,0.0,0.0 
 08/30  06:00:00,10.0625,0.3125,20.28689638812031,0.0,0.0,625.1035020326677,0.0,0.0,0.0,10.0625,0.0,0.0 
 08/30  07:00:00,10.6625,0.8125,20.351007740842658,0.0,0.0,620.8709291932613,0.0,0.0,0.0,10.6625,0.0,0.0 
 08/30  08:00:00,13.5,1.0,20.640692726154885,0.0,0.0,616.7233290592249,0.0,0.0,0.0,13.5,0.0,0.0 
 08/30  09:00:00,16.4375,1.625,21.019468098590124,0.0,0.0,612.6750233287954,0.0,0.0,0.0,16.4375,0.0,0.0 
 08/30  10:00:00,18.9875,2.625,21.29510379802832,0.0,0.0,608.6155412671085,0.0,0.0,0.0,18.9875,0.0,0.0 
 08/30  11:00:00,21.25,3.625,21.40144870975104,0.0,0.0,604.4719565143689,0.0,0.0,0.0,21.25,0.0,0.0 
 08/30  12:00:00,22.625,4.0,21.345564219859643,0.0,0.0,600.2484754966348,0.0,0.0,0.0,22.625,0.0,0.0 
 08/30  13:00:00,23.625,3.375,21.22683667823577,0.0,0.0,596.1570875280252,0.0,0.0,0.0,23.625,0.0,0.0 
 08/30  14:00:00,25.25,3.0,21.124713325243263,0.0,0.0,592.3237759246666,0.0,0.0,0.0,25.25,0.0,0.0 
 08/30  15:00:00,26.5625,3.0,21.045862831934365,0.0,0.0,588.6104060559117,0.0,0.0,0.0,26.5625,0.0,0.0 
 08/30  16:00:00,27.5875,3.625,20.982408301471015,0.0,0.0,584.9301941361371,0.0,0.0,0.0,27.5875,0.0,0.0 
 08/30  17:00:00,28.0,4.0,20.938905174491666,0.0,0.0,581.189528913487,0.0,0.0,0.0,28.0,0.0,0.0 
 08/30  18:00:00,28.25,3.375,20.906581484736392,0.0,0.0,577.5513810506225,0.0,0.0,0.0,28.25,0.0,0.0 
 08/30  19:00:00,27.525,2.375,20.883071889556003,0.0,0.0,574.1597836865201,0.0,0.0,0.0,27.525,0.0,0.0 
 08/30  20:00:00,25.125,2.0,20.862204452412236,0.0,0.0,570.9374306236994,0.0,0.0,0.0,25.125,0.0,0.0 
 08/30  21:00:00,22.4375,2.3125,20.862752473281894,0.0,0.0,567.7487171251479,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/30  22:00:00,22.4375,2.8125,20.90832861194061,0.0,0.0,564.5423309911183,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/30  23:00:00,22.375,3.625,20.99556296670484,0.0,0.0,561.2983502319909,0.0,0.0,0.0,22.375,0.0,0.0 
 08/30  24:00:00,20.625,2.125,21.081180397722704,0.0,0.0,558.0918340880612,0.0,0.0,0.0,20.625,0.0,0.0 
 08/31  01:00:00,21.175,1.625,21.179032860951896,0.0,0.0,555.1590783068357,0.0,0.0,0.0,21.175,0.0,0.0 
 08/31  02:00:00,20.75,2.0,21.29180557952296,0.0,0.0,552.2623963980565,0.0,0.0,0.0,20.75,0.0,0.0 
 08/31  03:00:00,20.375,2.625,21.387548157649366,0.0,0.0,549.3709838981811,0.0,0.0,0.0,20.375,0.0,0.0 
 08/31  04:00:00,20.85,3.625,21.488934819697132,0.0,0.0,546.4104223818606,0.0,0.0,0.0,20.85,0.0,0.0 
 08/31  05:00:00,20.375,4.0,21.57626423331693,0.0,0.0,543.3745598066,0.0,0.0,0.0,20.375,0.0,0.0 
 08/31  06:00:00,19.625,2.125,21.651512999573825,0.0,0.0,540.478523063522,0.0,0.0,0.0,19.625,0.0,0.0 
 08/31  07:00:00,19.15,2.875,21.82778877226342,0.0,0.0,537.8045667130559,0.0,0.0,0.0,19.15,0.0,0.0 
 08/31  08:00:00,20.25,3.375,22.217623815942652,0.0,0.0,535.0050683927236,0.0,0.0,0.0,20.25,0.0,0.0 
 08/31  09:00:00,21.6875,3.0,22.68789498688378,0.0,0.0,532.3240906329909,0.0,0.0,0.0,21.6875,0.0,0.0 
 08/31  10:00:00,23.9125,3.0,23.904959853664035,0.0,3940094.286375719,612.9261385105987,26549.123374578143,18744.036887998802,18744.036887998802,23.8909425645304,0.7782594625911888,6816288.073775997 
 08/31  11:00:00,26.25,3.0,23.99998187037073,0.0,5943574.005160664,732.1980357355417,0.0,18744.036887998802,18744.036887998802,24.441075779082574,0.7807426586471475,8346288.073775997 
 08/31  12:00:00,27.875,3.0,23.99999995829659,0.0,6659954.788870097,804.3813232918267,0.0,18744.036887998802,18744.036887998802,24.68490386623581,0.7799430573104732,8346288.073775997 
 08/31  13:00:00,28.775,4.25,23.999999999900187,0.0,7064189.133330498,847.8784594020344,0.0,18744.036887998802,18744.036887998802,24.819938679869686,0.7800729755614549,8346288.073775997 
 08/31  14:00:00,29.625,4.375,23.999999999999893,0.0,1524304.9671570652,748.6561251072793,0.0,18744.036887998802,18744.036887998802,24.947728370296964,0.7802315493142844,256368.07377599765 
 08/31  15:00:00,30.812499999999996,4.0,24.0,0.0,5623650.89446095,720.0691062860868,0.0,18744.036887998802,18744.036887998802,25.125546044187985,0.7802091864749297,6816288.073775997 
 08/31  16:00:00,31.1125,4.0,24.0,0.0,7038610.906861743,796.5536353713505,0.0,18744.036887998802,18744.036887998802,25.17052746279287,0.7802720831672718,8346288.073775997 
 08/31  17:00:00,30.375,4.0,24.0,0.0,7361141.230965035,841.8966143776803,0.0,18744.036887998802,18744.036887998802,25.05990249788635,0.7804018550365079,8346288.073775997 
 08/31  18:00:00,30.25,2.75,24.0,0.0,7561885.266489441,870.6256306537076,0.0,18744.036887998802,18744.036887998802,25.041173995562644,0.7802917518529663,8346288.073775997 
 08/31  19:00:00,28.15,2.3125,24.0,0.0,1643634.31853403,877.066838226372,0.0,0.0,0.0,28.15,0.0,0.0 
 08/31  20:00:00,26.175,2.6875,24.80474248202917,0.0,0.0,869.7625293776366,0.0,0.0,0.0,26.175,0.0,0.0 
 08/31  21:00:00,24.924999999999997,2.425,24.96666061167707,0.0,0.0,860.3737777106197,0.0,0.0,0.0,24.924999999999997,0.0,0.0 
 08/31  22:00:00,22.9625,2.5749999999999997,24.94343636506326,0.0,0.0,851.58290977835,0.0,0.0,0.0,22.9625,0.0,0.0 
 08/31  23:00:00,20.725,3.05,24.938373032078193,0.0,0.0,842.7108730185716,0.0,0.0,0.0,20.725,0.0,0.0 
 08/31  24:00:00,18.525,3.2,24.94816380705604,0.0,0.0,833.7873490778336,0.0,0.0,0.0,18.525,0.0,0.0 
 09/01  01:00:00,16.5125,3.575,24.951537059270322,0.0,0.0,824.8751617329574,0.0,0.0,0.0,16.5125,0.0,0.0 
 09/01  02:00:00,15.3625,3.8,24.948629082704258,0.0,0.0,815.8814231353666,0.0,0.0,0.0,15.3625,0.0,0.0 
 09/01  03:00:00,14.725,3.6125,24.969946547627266,0.0,0.0,807.0530600528573,0.0,0.0,0.0,14.725,0.0,0.0 
 09/01  04:00:00,14.0,3.5,25.00275987821305,0.0,0.0,798.4995319801476,0.0,0.0,0.0,14.0,0.0,0.0 
 09/01  05:00:00,13.7,3.8125,25.008528520150257,0.0,0.0,790.0680428599246,0.0,0.0,0.0,13.7,0.0,0.0 
 09/01  06:00:00,13.95,4.125,25.005591223747828,0.0,0.0,781.6166627312475,0.0,0.0,0.0,13.95,0.0,0.0 
 09/01  07:00:00,13.4125,4.075,25.089235357545693,0.0,0.0,773.2713774217773,0.0,0.0,0.0,13.4125,0.0,0.0 
 09/01  08:00:00,13.625,4.625,23.915871100639883,0.0,1305489.371760306,767.1909871912777,0.0,0.0,0.0,13.625,0.0,0.0 
 09/01  09:00:00,15.0625,5.0,23.999997450087747,0.0,1173252.230761039,759.9129850107427,0.0,0.0,0.0,15.0625,0.0,0.0 
 09/01  10:00:00,15.8875,3.75,23.999999999980954,0.0,5861191.080437149,795.242796642762,1245208.6407471544,18744.036887998802,18744.036887998802,22.886839093249726,0.7789947283772072,6816288.073775997 
 09/01  11:00:00,16.625,4.25,23.999999999999957,0.0,7383158.643447388,842.6365517605515,1131802.7184542431,18744.036887998802,18744.036887998802,22.997419698646485,0.781132161646049,8346288.073775997 
 09/01  12:00:00,17.875,4.375,24.0,0.0,7637860.401910963,871.1010239718867,939659.0888753646,18744.036887998802,18744.036887998802,23.18492730016754,0.7777496996594196,8346288.073775997 
 09/01  13:00:00,19.4,4.625,24.0,0.0,7735916.653827005,889.5665224089396,705320.6046900954,18744.036887998802,18744.036887998802,23.41368898794274,0.7789498544269998,8346288.073775997 
 09/01  14:00:00,20.625,5.625,24.0,0.0,1934148.1536062069,773.279434114185,516926.62554931175,18744.036887998802,18744.036887998802,23.5974744276675,0.780636362922568,256368.07377599765 
 09/01  15:00:00,20.375,6.0,24.0,0.0,5878462.824395222,733.6065148338316,555039.0870666666,18744.036887998802,18744.036887998802,23.559983451264067,0.777544031668105,6816288.073775997 
 09/01  16:00:00,20.625,6.0,24.0,0.0,7194055.695435836,805.1230703321739,516734.62579609617,18744.036887998802,18744.036887998802,23.597463817437077,0.7788938062462892,8346288.073775997 
 09/01  17:00:00,21.0,5.375,24.0,0.0,7417556.43679399,846.9126895964201,459529.741810067,18744.036887998802,18744.036887998802,23.653708545454425,0.7808057875267485,8346288.073775997 
 09/01  18:00:00,20.875,3.75,24.0,0.0,7515929.931150659,873.915838187098,478492.20471369696,18744.036887998802,18744.036887998802,23.63496433657582,0.7774797731761327,8346288.073775997 
 09/01  19:00:00,20.3,3.625,24.0,0.0,1511715.6876886655,879.734475179587,0.0,0.0,0.0,20.3,0.0,0.0 
 09/01  20:00:00,18.75,2.75,24.610252321632707,0.0,0.0,873.1589825967105,0.0,0.0,0.0,18.75,0.0,0.0 
 09/01  21:00:00,17.75,1.375,24.630558832395756,0.0,0.0,864.4831177997163,0.0,0.0,0.0,17.75,0.0,0.0 
 09/01  22:00:00,15.35,1.0,24.460471096083467,0.0,0.0,855.731363120951,0.0,0.0,0.0,15.35,0.0,0.0 
 09/01  23:00:00,13.375,1.0,24.287564860573063,0.0,0.0,847.1152555985216,0.0,0.0,0.0,13.375,0.0,0.0 
 09/01  24:00:00,12.312499999999998,1.0,24.136593009056412,0.0,0.0,838.627908579463,0.0,0.0,0.0,12.312499999999998,0.0,0.0 
 09/02  01:00:00,11.9625,1.0,23.99899514645177,0.0,0.0,830.2818187465018,0.0,0.0,0.0,11.9625,0.0,0.0 
 09/02  02:00:00,10.75,0.375,23.866822305404938,0.0,0.0,822.1042503881619,0.0,0.0,0.0,10.75,0.0,0.0 
 09/02  03:00:00,10.6875,0.625,23.732233215540333,0.0,0.0,814.0946787247216,0.0,0.0,0.0,10.6875,0.0,0.0 
 09/02  04:00:00,9.7875,1.0,23.60020352742865,0.0,0.0,806.1942748902284,0.0,0.0,0.0,9.7875,0.0,0.0 
 09/02  05:00:00,9.625,1.0,23.454944936071488,0.0,0.0,798.4015241647469,0.0,0.0,0.0,9.625,0.0,0.0 
 09/02  06:00:00,9.9375,1.0,23.327127985961745,0.0,0.0,790.7720019158993,0.0,0.0,0.0,9.9375,0.0,0.0 
 09/02  07:00:00,9.9625,0.375,23.29983535420629,0.0,0.0,783.3113431537332,0.0,0.0,0.0,9.9625,0.0,0.0 
 09/02  08:00:00,12.5,0.625,23.448158137007972,0.0,0.0,776.061278871015,0.0,0.0,0.0,12.5,0.0,0.0 
 09/02  09:00:00,16.3125,1.0,23.67416014168888,0.0,0.0,768.9950819759243,0.0,0.0,0.0,16.3125,0.0,0.0 
 09/02  10:00:00,18.5125,1.625,23.99050247099835,0.0,4594985.736509437,805.1346501473921,831728.7155336333,18744.036887998802,18744.036887998802,23.217075191523715,0.7777507863066772,6816288.073775997 
 09/02  11:00:00,19.625,2.0,23.999978689634688,0.0,6346483.948959519,851.6834175021754,671236.5592783106,18744.036887998802,18744.036887998802,23.44732694299137,0.781063528827602,8346288.073775997 
 09/02  12:00:00,20.0625,2.0,23.999999954965503,0.0,6775694.595594014,878.7728885206706,602898.843850857,18744.036887998802,18744.036887998802,23.51307703236359,0.7760338204546346,8346288.073775997 
 09/02  13:00:00,20.6625,2.0,23.999999999902354,0.0,6983405.832708519,896.0705984511087,511000.39508388017,18744.036887998802,18744.036887998802,23.60308475989047,0.7779184910785444,8346288.073775997 
 09/02  14:00:00,21.625,2.625,23.999999999999908,0.0,1330852.8044319558,774.1156681295561,363448.6211001489,18744.036887998802,18744.036887998802,23.747485321437136,0.7806065395876044,256368.07377599765 
 09/02  15:00:00,22.125000000000004,2.375,24.0,0.0,5335422.532678577,732.6283267426786,286910.47114914673,18744.036887998802,18744.036887998802,23.822490520664815,0.7765207853398415,6816288.073775997 
 09/02  16:00:00,22.7,2.625,24.0,0.0,6653653.397123061,807.4625637349955,199002.02878469325,18744.036887998802,18744.036887998802,23.908712539756543,0.7782455687528731,8346288.073775997 
 09/02  17:00:00,23.0,1.75,24.0,0.0,6904208.2512890855,850.3319027950727,153106.91269578363,18744.036887998802,18744.036887998802,23.95371089437392,0.780736164495844,8346288.073775997 
 09/02  18:00:00,22.625,1.0,24.000000000000004,0.0,7038416.267724744,877.411659307449,210486.29397479404,18744.036887998802,18744.036887998802,23.897465114575542,0.7773138728540757,8346288.073775997 
 09/02  19:00:00,20.9,2.25,24.0,0.0,1114703.8973238908,883.2455586323517,0.0,0.0,0.0,20.9,0.0,0.0 
 09/02  20:00:00,18.125,2.375,24.375340036976713,0.0,0.0,873.9700314707342,0.0,0.0,0.0,18.125,0.0,0.0 
 09/02  21:00:00,17.4375,1.375,24.2804603687813,0.0,0.0,864.8742472349452,0.0,0.0,0.0,17.4375,0.0,0.0 
 09/02  22:00:00,15.3875,0.375,24.052868959716854,0.0,0.0,856.1721679051984,0.0,0.0,0.0,15.3875,0.0,0.0 
 09/02  23:00:00,12.75,0.0,23.8316557842138,0.0,0.0,847.6311231578629,0.0,0.0,0.0,12.75,0.0,0.0 
 09/02  24:00:00,13.812499999999998,0.625,23.66114001319491,0.0,0.0,839.2166565395052,0.0,0.0,0.0,13.812499999999998,0.0,0.0 
 09/03  01:00:00,13.7125,1.0,23.526359519193733,0.0,0.0,830.9436375352361,0.0,0.0,0.0,13.7125,0.0,0.0 
 09/03  02:00:00,12.375,0.375,23.382704315345087,0.0,0.0,822.8105978456208,0.0,0.0,0.0,12.375,0.0,0.0 
 09/03  03:00:00,14.1875,1.875,23.265529391958445,0.0,0.0,814.7835375440274,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/03  04:00:00,12.6875,1.125,23.152625130869414,0.0,0.0,806.7000874611734,0.0,0.0,0.0,12.6875,0.0,0.0 
 09/03  05:00:00,10.375,0.0,23.00684004654904,0.0,0.0,798.9940010259954,0.0,0.0,0.0,10.375,0.0,0.0 
 09/03  06:00:00,11.6875,1.25,22.88771488574826,0.0,0.0,791.4199174019686,0.0,0.0,0.0,11.6875,0.0,0.0 
 09/03  07:00:00,11.6375,0.75,22.877880897753055,0.0,0.0,783.9221601973055,0.0,0.0,0.0,11.6375,0.0,0.0 
 09/03  08:00:00,13.5,0.0,23.04879803494091,0.0,0.0,776.6978643017942,0.0,0.0,0.0,13.5,0.0,0.0 
 09/03  09:00:00,16.375,1.25,23.31113198497654,0.0,0.0,769.6582415238613,0.0,0.0,0.0,16.375,0.0,0.0 
 09/03  10:00:00,18.95,1.375,23.978821669853886,0.0,4395160.5569088925,807.3545195092557,760360.0411512644,18744.036887998802,18744.036887998802,23.260312700597265,0.7784988346400322,6816288.073775997 
 09/03  11:00:00,21.875,1.625,23.99999066078078,0.0,6133511.452058014,854.0017104455561,326425.2321460492,18744.036887998802,18744.036887998802,23.784281071790996,0.7809895261769739,8346288.073775997 
 09/03  12:00:00,23.812499999999996,2.625,23.999999979853705,0.0,6645229.33489048,880.0281814572174,40245.46833320684,18744.036887998802,18744.036887998802,24.07554542262755,0.7788400596167109,8346288.073775997 
 09/03  13:00:00,24.7375,3.625,23.99999999995476,0.0,6902312.090887031,895.9785437331168,0.0,18744.036887998802,18744.036887998802,24.214305888429475,0.7795279213671396,8346288.073775997 
 09/03  14:00:00,25.0,4.625,23.999999999999957,0.0,1291072.1543238622,773.9094354717106,0.0,18744.036887998802,18744.036887998802,24.2537246963702,0.7804633120274406,256368.07377599765 
 09/03  15:00:00,25.6875,3.75,24.0,0.0,5325573.115895089,732.0975107580152,0.0,18744.036887998802,18744.036887998802,24.35687998422366,0.7791851727047823,6816288.073775997 
 09/03  16:00:00,26.0375,3.0,24.0,0.0,6665685.167220866,806.1156683221365,0.0,18744.036887998802,18744.036887998802,24.40935319883956,0.7797467959621589,8346288.073775997 
 09/03  17:00:00,26.0,2.375,24.0,0.0,6940483.884460983,849.2241424674482,0.0,18744.036887998802,18744.036887998802,24.403715168774823,0.7805543243347258,8346288.073775997 
 09/03  18:00:00,26.0,1.375,24.0,0.0,7106726.375204209,876.2719450200221,0.0,18744.036887998802,18744.036887998802,24.40372844055252,0.7797864482677402,8346288.073775997 
 09/03  19:00:00,24.75,1.0,24.0,0.0,1207459.3418411936,882.0163596792289,0.0,0.0,0.0,24.75,0.0,0.0 
 09/03  20:00:00,22.125,1.625,24.466884718704947,0.0,0.0,873.3321883708863,0.0,0.0,0.0,22.125,0.0,0.0 
 09/03  21:00:00,20.4375,2.0,24.441344881069547,0.0,0.0,864.3918596737362,0.0,0.0,0.0,20.4375,0.0,0.0 
 09/03  22:00:00,18.7875,2.0,24.262415463837137,0.0,0.0,855.540036369532,0.0,0.0,0.0,18.7875,0.0,0.0 
 09/03  23:00:00,18.0,2.0,24.11444254599349,0.0,0.0,846.8158277052091,0.0,0.0,0.0,18.0,0.0,0.0 
 09/03  24:00:00,17.8125,2.0,24.005534353022234,0.0,0.0,838.2528537970292,0.0,0.0,0.0,17.8125,0.0,0.0 
 09/04  01:00:00,15.3875,2.0,23.90415558857161,0.0,0.0,829.8244042627266,0.0,0.0,0.0,15.3875,0.0,0.0 
 09/04  02:00:00,15.25,1.375,23.813483233976815,0.0,0.0,821.5627245928878,0.0,0.0,0.0,15.25,0.0,0.0 
 09/04  03:00:00,16.625,1.0,23.758110873288775,0.0,0.0,813.6423387322767,0.0,0.0,0.0,16.625,0.0,0.0 
 09/04  04:00:00,15.75,0.375,23.69316458888903,0.0,0.0,805.9316607459027,0.0,0.0,0.0,15.75,0.0,0.0 
 09/04  05:00:00,15.0,1.25,23.616188034987132,0.0,0.0,798.3446190338638,0.0,0.0,0.0,15.0,0.0,0.0 
 09/04  06:00:00,15.9375,1.375,23.55289778332001,0.0,0.0,790.7674546715515,0.0,0.0,0.0,15.9375,0.0,0.0 
 09/04  07:00:00,14.9375,2.25,23.519399628484813,0.0,0.0,783.3255667122994,0.0,0.0,0.0,14.9375,0.0,0.0 
 09/04  08:00:00,15.875,3.625,23.557602155366975,0.0,0.0,775.5523330489189,0.0,0.0,0.0,15.875,0.0,0.0 
 09/04  09:00:00,17.4375,2.75,23.715664181816006,0.0,0.0,767.8038420324077,0.0,0.0,0.0,17.4375,0.0,0.0 
 09/04  10:00:00,19.7625,3.25,23.991597782707736,0.0,4685796.031236896,803.3895846085928,640763.1128181323,18744.036887998802,18744.036887998802,23.41519134842181,0.780004797800918,6816288.073775997 
 09/04  11:00:00,22.25,4.0,23.999980661600908,0.0,6572526.2548151305,849.6654763675624,268707.11793849606,18744.036887998802,18744.036887998802,23.841072708523182,0.7809052423526142,8346288.073775997 
 09/04  12:00:00,23.375,3.375,23.999999956054975,0.0,7077656.046041329,876.3933286284541,95951.88877426417,18744.036887998802,18744.036887998802,24.0099069912457,0.7794272147768744,8346288.073775997 
 09/04  13:00:00,24.475,3.625,23.999999999894776,0.0,7304133.323459664,893.2049202934107,1918.8040196457628,18744.036887998802,18744.036887998802,24.174911860501286,0.7798819011518593,8346288.073775997 
 09/04  14:00:00,25.625,4.0,23.99999999999989,0.0,1627230.451192925,774.7914258158473,0.0,18744.036887998802,18744.036887998802,24.34744036999781,0.7804793710640998,256368.07377599765 
 09/04  15:00:00,25.125,2.75,24.0,0.0,5640673.510710351,734.3655403499665,0.0,18744.036887998802,18744.036887998802,24.272438004401955,0.7796040953114253,6816288.073775997 
 09/04  16:00:00,25.475,3.25,23.999999999999996,0.0,7003300.086677317,806.4390147122044,0.0,18744.036887998802,18744.036887998802,24.325368525234524,0.7800727117704358,8346288.073775997 
 09/04  17:00:00,25.375,4.625,24.0,0.0,7281273.694740971,848.397702430964,0.0,18744.036887998802,18744.036887998802,24.31070905924309,0.7807182020064382,8346288.073775997 
 09/04  18:00:00,24.562499999999996,3.125,24.0,0.0,7431426.872104608,874.8372063038119,0.0,18744.036887998802,18744.036887998802,24.188065114122928,0.7797996897404835,8346288.073775997 
 09/04  19:00:00,23.4875,2.625,24.0,0.0,1490229.9861006918,880.465582601886,0.0,0.0,0.0,23.4875,0.0,0.0 
 09/04  20:00:00,21.125,3.0,24.671363706634,0.0,0.0,872.8233808428807,0.0,0.0,0.0,21.125,0.0,0.0 
 09/04  21:00:00,20.0,1.75,24.723072163901833,0.0,0.0,863.1865048543133,0.0,0.0,0.0,20.0,0.0,0.0 
 09/04  22:00:00,16.875,1.0,24.603184721407718,0.0,0.0,854.5133928830633,0.0,0.0,0.0,16.875,0.0,0.0 
 09/04  23:00:00,13.75,1.0,24.482941774177952,0.0,0.0,845.9449171181238,0.0,0.0,0.0,13.75,0.0,0.0 
 09/04  24:00:00,15.9375,1.0,24.413485509849007,0.0,0.0,837.5192314471747,0.0,0.0,0.0,15.9375,0.0,0.0 
 09/05  01:00:00,14.1375,1.0,24.361271943694625,0.0,0.0,829.2937597493227,0.0,0.0,0.0,14.1375,0.0,0.0 
 09/05  02:00:00,13.937500000000002,1.625,24.28656198892793,0.0,0.0,821.1170423373544,0.0,0.0,0.0,13.937500000000002,0.0,0.0 
 09/05  03:00:00,15.849999999999998,1.375,24.25384984632523,0.0,0.0,813.0638372503068,0.0,0.0,0.0,15.849999999999998,0.0,0.0 
 09/05  04:00:00,15.6125,1.625,24.206280614723763,0.0,0.0,805.2489802921477,0.0,0.0,0.0,15.6125,0.0,0.0 
 09/05  05:00:00,12.575,2.0,24.123737442337873,0.0,0.0,797.4279522095956,0.0,0.0,0.0,12.575,0.0,0.0 
