Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/05  06:00:00,12.75,1.375,24.042180612837534,0.0,0.0,789.7109633579798,0.0,0.0,0.0,12.75,0.0,0.0 
 09/05  07:00:00,12.05,1.625,24.072997683253487,0.0,0.0,782.2546930746265,0.0,0.0,0.0,12.05,0.0,0.0 
 09/05  08:00:00,13.5,1.375,24.249039851464175,0.0,0.0,774.8633762153416,0.0,0.0,0.0,13.5,0.0,0.0 
 09/05  09:00:00,18.0625,1.0,24.498751667504155,0.0,0.0,767.8032889000176,0.0,0.0,0.0,18.0625,0.0,0.0 
 09/05  10:00:00,20.5875,2.25,24.653034094277963,0.0,0.0,760.886423183348,0.0,0.0,0.0,20.5875,0.0,0.0 
 09/05  11:00:00,22.25,3.625,24.70628830988961,0.0,0.0,753.7025743816126,0.0,0.0,0.0,22.25,0.0,0.0 
 09/05  12:00:00,24.0,4.0,24.68094066223602,0.0,0.0,746.3451627697841,0.0,0.0,0.0,24.0,0.0,0.0 
 09/05  13:00:00,24.85,4.625,24.585127480721297,0.0,0.0,739.0027405500465,0.0,0.0,0.0,24.85,0.0,0.0 
 09/05  14:00:00,25.625,5.0,24.483761636832273,0.0,0.0,731.4921352233074,0.0,0.0,0.0,25.625,0.0,0.0 
 09/05  15:00:00,26.750000000000004,4.375,24.39452037219089,0.0,0.0,724.2335844068859,0.0,0.0,0.0,26.750000000000004,0.0,0.0 
 09/05  16:00:00,26.45,4.0,24.30697088322578,0.0,0.0,717.4722636959157,0.0,0.0,0.0,26.45,0.0,0.0 
 09/05  17:00:00,26.625,4.625,24.222859524865903,0.0,0.0,710.7900293333704,0.0,0.0,0.0,26.625,0.0,0.0 
 09/05  18:00:00,26.500000000000004,3.125,24.155598630029534,0.0,0.0,704.2438803757698,0.0,0.0,0.0,26.500000000000004,0.0,0.0 
 09/05  19:00:00,24.825,2.0,24.080901796962973,0.0,0.0,698.4642943509918,0.0,0.0,0.0,24.825,0.0,0.0 
 09/05  20:00:00,22.75,2.0,24.0133346406637,0.0,0.0,692.8610947345027,0.0,0.0,0.0,22.75,0.0,0.0 
 09/05  21:00:00,21.625,2.0,23.97880859755875,0.0,0.0,687.3290241562088,0.0,0.0,0.0,21.625,0.0,0.0 
 09/05  22:00:00,18.65,1.375,23.96157512000961,0.0,0.0,681.9090782811976,0.0,0.0,0.0,18.65,0.0,0.0 
 09/05  23:00:00,18.875,1.625,23.961445093345745,0.0,0.0,676.6199477633647,0.0,0.0,0.0,18.875,0.0,0.0 
 09/05  24:00:00,20.0,2.0,24.00440529647148,0.0,0.0,671.3657838798892,0.0,0.0,0.0,20.0,0.0,0.0 
 09/06  01:00:00,17.5,2.625,24.02811929510076,0.0,0.0,666.1295984487514,0.0,0.0,0.0,17.5,0.0,0.0 
 09/06  02:00:00,17.25,3.0,24.04331991044635,0.0,0.0,660.8035869590572,0.0,0.0,0.0,17.25,0.0,0.0 
 09/06  03:00:00,18.6875,3.0,24.084361223954005,0.0,0.0,655.5732726907893,0.0,0.0,0.0,18.6875,0.0,0.0 
 09/06  04:00:00,17.7875,3.0,24.106627559431246,0.0,0.0,650.4557612174651,0.0,0.0,0.0,17.7875,0.0,0.0 
 09/06  05:00:00,17.625,3.0,24.110232096184532,0.0,0.0,645.4243666073148,0.0,0.0,0.0,17.625,0.0,0.0 
 09/06  06:00:00,18.125,3.0,24.124149137835026,0.0,0.0,640.5013600451086,0.0,0.0,0.0,18.125,0.0,0.0 
 09/06  07:00:00,17.45,3.0,24.218011827478,0.0,0.0,635.6752801951651,0.0,0.0,0.0,17.45,0.0,0.0 
 09/06  08:00:00,17.625,3.0,24.48396753593839,0.0,0.0,630.9371198818894,0.0,0.0,0.0,17.625,0.0,0.0 
 09/06  09:00:00,19.125,2.375,24.84231728674215,0.0,0.0,626.3579536433502,0.0,0.0,0.0,19.125,0.0,0.0 
 09/06  10:00:00,21.175,3.25,25.12755036982311,0.0,0.0,621.9263910733827,0.0,0.0,0.0,21.175,0.0,0.0 
 09/06  11:00:00,23.875,4.0,25.26873879181476,0.0,0.0,617.3233250942981,0.0,0.0,0.0,23.875,0.0,0.0 
 09/06  12:00:00,26.5,4.625,25.281669626694907,0.0,0.0,612.7215958304648,0.0,0.0,0.0,26.5,0.0,0.0 
 09/06  13:00:00,27.15,3.75,25.218301117239207,0.0,0.0,608.1785936284045,0.0,0.0,0.0,27.15,0.0,0.0 
 09/06  14:00:00,27.625,3.625,25.14855889890174,0.0,0.0,604.0155104528538,0.0,0.0,0.0,27.625,0.0,0.0 
 09/06  15:00:00,28.0,3.375,25.08955515307194,0.0,0.0,599.901424515589,0.0,0.0,0.0,28.0,0.0,0.0 
 09/06  16:00:00,28.0,4.25,25.03432170911833,0.0,0.0,595.8823945344693,0.0,0.0,0.0,28.0,0.0,0.0 
 09/06  17:00:00,28.0,3.75,24.989459845407517,0.0,0.0,591.7517338378728,0.0,0.0,0.0,28.0,0.0,0.0 
 09/06  18:00:00,28.0625,1.75,24.950378796638937,0.0,0.0,588.0508059968676,0.0,0.0,0.0,28.0625,0.0,0.0 
 09/06  19:00:00,26.7875,1.625,24.912122739186,0.0,0.0,584.6155976595044,0.0,0.0,0.0,26.7875,0.0,0.0 
 09/06  20:00:00,22.875,1.375,24.862106471536087,0.0,0.0,581.1985569972477,0.0,0.0,0.0,22.875,0.0,0.0 
 09/06  21:00:00,22.1875,1.3125,24.836255475441394,0.0,0.0,577.8536407544765,0.0,0.0,0.0,22.1875,0.0,0.0 
 09/06  22:00:00,19.8375,1.8125,24.84351135996468,0.0,0.0,574.5339113998363,0.0,0.0,0.0,19.8375,0.0,0.0 
 09/06  23:00:00,21.125,3.875,24.86192802799902,0.0,0.0,571.0882208240116,0.0,0.0,0.0,21.125,0.0,0.0 
 09/06  24:00:00,22.3125,3.125,24.929535249972574,0.0,0.0,567.4885077443028,0.0,0.0,0.0,22.3125,0.0,0.0 
 09/07  01:00:00,20.0875,2.625,24.964960210526126,0.0,0.0,564.2332237369549,0.0,0.0,0.0,20.0875,0.0,0.0 
 09/07  02:00:00,17.75,3.0,24.982207194090577,0.0,0.0,560.9722067087417,0.0,0.0,0.0,17.75,0.0,0.0 
 09/07  03:00:00,18.3125,1.75,25.01018586948615,0.0,0.0,557.8066974197411,0.0,0.0,0.0,18.3125,0.0,0.0 
 09/07  04:00:00,17.7875,2.25,25.03937021421785,0.0,0.0,554.813823223187,0.0,0.0,0.0,17.7875,0.0,0.0 
 09/07  05:00:00,17.625,3.0,25.045208382698434,0.0,0.0,551.7380887801845,0.0,0.0,0.0,17.625,0.0,0.0 
 09/07  06:00:00,17.5,2.375,25.058177911523515,0.0,0.0,548.7293141547296,0.0,0.0,0.0,17.5,0.0,0.0 
 09/07  07:00:00,17.075,2.625,25.114348907851134,0.0,0.0,545.8355728900673,0.0,0.0,0.0,17.075,0.0,0.0 
 09/07  08:00:00,17.625,3.625,23.886091081691244,0.0,1232065.784169044,543.6635623728563,0.0,0.0,0.0,17.625,0.0,0.0 
 09/07  09:00:00,18.0625,3.375,23.99999646356139,0.0,1177772.0892891632,541.0859433116559,0.0,0.0,0.0,18.0625,0.0,0.0 
 09/07  10:00:00,19.2875,3.0,23.99999999996981,0.0,6096597.051608775,628.5656085983801,724167.1201029529,18744.036887998802,18744.036887998802,23.38148725690989,0.7794507712825197,6816288.073775997 
 09/07  11:00:00,21.25,4.25,23.999999999999925,0.0,7773074.029710581,736.7499797384255,422827.2620218118,18744.036887998802,18744.036887998802,23.680823443769278,0.7810180581228395,8346288.073775997 
 09/07  12:00:00,22.375,3.75,24.0,0.0,8023564.388353772,802.4733789304778,249851.98824768068,18744.036887998802,18744.036887998802,23.85402717683912,0.7777539038693215,8346288.073775997 
 09/07  13:00:00,23.475,4.875,24.0,0.0,8099039.0774205495,844.9697125053619,80717.52202061516,18744.036887998802,18744.036887998802,24.023420681508426,0.7789219154091741,8346288.073775997 
 09/07  14:00:00,24.625,5.375,24.0,0.0,2286740.482677338,749.85592511757,0.0,18744.036887998802,18744.036887998802,24.199112233863918,0.7806877443293234,256368.07377599765 
 09/07  15:00:00,25.187499999999996,4.375,24.000000000000004,0.0,6270820.8891905425,722.765256555502,0.0,18744.036887998802,18744.036887998802,24.28388381652529,0.777599055475087,6816288.073775997 
 09/07  16:00:00,25.7375,4.625,24.0,0.0,7641294.080848314,796.9807631389119,0.0,18744.036887998802,18744.036887998802,24.368420227128233,0.7787916063857084,8346288.073775997 
 09/07  17:00:00,26.0,5.0,24.0,0.0,7904459.782979626,840.9686876463502,0.0,18744.036887998802,18744.036887998802,24.40847396831858,0.7807060781092744,8346288.073775997 
 09/07  18:00:00,25.125,3.125,24.0,0.0,8035326.134613638,869.5818330587559,0.0,18744.036887998802,18744.036887998802,24.27493909728032,0.7770143038733622,8346288.073775997 
 09/07  19:00:00,23.6,3.25,24.0,0.0,2026660.7674106865,876.4226287033749,0.0,0.0,0.0,23.6,0.0,0.0 
 09/07  20:00:00,21.75,3.375,25.009724015148436,0.0,0.0,868.716294160908,0.0,0.0,0.0,21.75,0.0,0.0 
 09/07  21:00:00,20.625,1.75,25.239808058428338,0.0,0.0,859.1354792838544,0.0,0.0,0.0,20.625,0.0,0.0 
 09/07  22:00:00,18.9,1.625,25.264168473617307,0.0,0.0,850.5362451552185,0.0,0.0,0.0,18.9,0.0,0.0 
 09/07  23:00:00,18.0,2.0,25.29284429204608,0.0,0.0,841.9263750862704,0.0,0.0,0.0,18.0,0.0,0.0 
 09/07  24:00:00,18.25,1.375,25.339067744328545,0.0,0.0,833.4999976453274,0.0,0.0,0.0,18.25,0.0,0.0 
 09/08  01:00:00,16.275,0.375,25.374505182749093,0.0,0.0,825.3890957482379,0.0,0.0,0.0,16.275,0.0,0.0 
 09/08  02:00:00,14.375,0.0,25.386081613721498,0.0,0.0,817.4311661815389,0.0,0.0,0.0,14.375,0.0,0.0 
 09/08  03:00:00,15.625000000000002,0.0,25.40849261266947,0.0,0.0,809.6112750609898,0.0,0.0,0.0,15.625000000000002,0.0,0.0 
 09/08  04:00:00,14.35,0.0,25.420409792938877,0.0,0.0,801.9542444376286,0.0,0.0,0.0,14.35,0.0,0.0 
 09/08  05:00:00,12.375,0.0,25.392152556245215,0.0,0.0,794.3841363813319,0.0,0.0,0.0,12.375,0.0,0.0 
 09/08  06:00:00,14.124999999999998,0.625,25.381399822642837,0.0,0.0,786.937469670281,0.0,0.0,0.0,14.124999999999998,0.0,0.0 
 09/08  07:00:00,14.525,0.375,25.460593994394802,0.0,0.0,779.6549471307148,0.0,0.0,0.0,14.525,0.0,0.0 
 09/08  08:00:00,15.25,0.625,23.88330663012413,0.0,1653124.3468115432,774.3954719153453,0.0,0.0,0.0,15.25,0.0,0.0 
 09/08  09:00:00,17.9375,1.0,23.99999282390136,0.0,1582476.9780774994,768.5650321929203,0.0,0.0,0.0,17.9375,0.0,0.0 
 09/08  10:00:00,20.9125,1.625,23.99999999986883,0.0,6404238.673717239,801.9669513205945,474400.300793313,18744.036887998802,18744.036887998802,23.63625221179182,0.7774628707011205,6816288.073775997 
 09/08  11:00:00,22.625,2.625,23.99999999999966,0.0,7963518.97448105,845.8449988219418,211280.29753275,18744.036887998802,18744.036887998802,23.896209939057893,0.7808377995880487,8346288.073775997 
 09/08  12:00:00,22.874999999999996,2.375,24.0,0.0,8100920.286306169,873.1808768986601,172690.27810212612,18744.036887998802,18744.036887998802,23.934921534304436,0.7755464642333786,8346288.073775997 
 09/08  13:00:00,23.55,3.875,24.0,0.0,8107451.733733988,891.416764134844,69071.76714487516,18744.036887998802,18744.036887998802,24.036177535652964,0.7775705661190122,8346288.073775997 
 09/08  14:00:00,24.625,5.0,24.0,0.0,2260325.4011396193,777.3822196296118,0.0,18744.036887998802,18744.036887998802,24.197451704662914,0.7804376996541109,256368.07377599765 
 09/08  15:00:00,25.0,3.75,24.0,0.0,6218919.387833778,738.184766393349,0.0,18744.036887998802,18744.036887998802,24.253695460808363,0.7761087778189789,6816288.073775997 
 09/08  16:00:00,25.0,3.0,24.0,0.0,7570795.779474832,807.5886630991627,0.0,18744.036887998802,18744.036887998802,24.253698215552774,0.7779298808843425,8346288.073775997 
 09/08  17:00:00,25.625,3.625,23.999999999999996,0.0,7831505.848245576,848.4347166132109,0.0,18744.036887998802,18744.036887998802,24.347470748695784,0.780522394720492,8346288.073775997 
 09/08  18:00:00,25.4375,2.125,23.999999999999996,0.0,7969184.428845832,874.7832824713192,0.0,18744.036887998802,18744.036887998802,24.31934137348545,0.7768141537646439,8346288.073775997 
 09/08  19:00:00,23.7875,2.25,24.0,0.0,1969788.4540938982,880.8464577569946,0.0,0.0,0.0,23.7875,0.0,0.0 
 09/08  20:00:00,21.125,2.375,24.975013619830413,0.0,0.0,873.4275090917415,0.0,0.0,0.0,21.125,0.0,0.0 
 09/08  21:00:00,19.125,1.6875,25.179619199137598,0.0,0.0,864.0187296829131,0.0,0.0,0.0,19.125,0.0,0.0 
 09/08  22:00:00,15.725,1.1875,25.17828880564225,0.0,0.0,855.2519189925165,0.0,0.0,0.0,15.725,0.0,0.0 
 09/08  23:00:00,14.0,0.375,25.180909220588465,0.0,0.0,846.6487677455909,0.0,0.0,0.0,14.0,0.0,0.0 
 09/08  24:00:00,14.125,0.625,25.209765735410436,0.0,0.0,838.245236683289,0.0,0.0,0.0,14.125,0.0,0.0 
 09/09  01:00:00,12.2,1.625,25.22568170722929,0.0,0.0,829.8861868841841,0.0,0.0,0.0,12.2,0.0,0.0 
 09/09  02:00:00,11.0,2.0,25.223810819736343,0.0,0.0,821.4480111761025,0.0,0.0,0.0,11.0,0.0,0.0 
 09/09  03:00:00,14.5625,2.0,25.250500532754852,0.0,0.0,813.1814420380354,0.0,0.0,0.0,14.5625,0.0,0.0 
 09/09  04:00:00,13.1375,2.625,25.26117347065093,0.0,0.0,805.0791086285774,0.0,0.0,0.0,13.1375,0.0,0.0 
 09/09  05:00:00,11.0,3.0,25.208088117022992,0.0,0.0,796.7899921427122,0.0,0.0,0.0,11.0,0.0,0.0 
 09/09  06:00:00,10.375,2.375,25.16657499083855,0.0,0.0,788.6831153196142,0.0,0.0,0.0,10.375,0.0,0.0 
 09/09  07:00:00,10.0,2.625,25.18432599093326,0.0,0.0,780.8815928449413,0.0,0.0,0.0,10.0,0.0,0.0 
 09/09  08:00:00,12.5,3.0,23.89869105942617,0.0,1317299.6844258374,775.1572440690179,0.0,0.0,0.0,12.5,0.0,0.0 
 09/09  09:00:00,16.3125,2.375,23.999996469367858,0.0,1261554.1848706983,768.7046828217804,0.0,0.0,0.0,16.3125,0.0,0.0 
 09/09  10:00:00,18.5125,2.625,23.999999999964064,0.0,6144298.58011603,802.032738087945,841627.9718999604,18744.036887998802,18744.036887998802,23.2806044225988,0.7792189381575292,6816288.073775997 
 09/09  11:00:00,20.875,4.25,23.999999999999915,0.0,7739272.972668007,846.110254126285,479429.7766873961,18744.036887998802,18744.036887998802,23.63493104506186,0.7808474069405078,8346288.073775997 
 09/09  12:00:00,22.750000000000004,3.75,24.0,0.0,7901464.762737363,872.8472771322319,191675.7896935541,18744.036887998802,18744.036887998802,23.9161911802628,0.77892232488955,8346288.073775997 
 09/09  13:00:00,23.7,4.25,24.0,0.0,7911987.563177353,890.4019393529226,45978.198026934195,18744.036887998802,18744.036887998802,24.058702210915722,0.7795686002709455,8346288.073775997 
 09/09  14:00:00,24.625,5.625,24.000000000000004,0.0,2073406.1358384914,775.4264967428322,0.0,18744.036887998802,18744.036887998802,24.197488336388744,0.7803760432804704,256368.07377599765 
 09/09  15:00:00,25.875,4.125,24.0,0.0,6031625.524445657,735.8319830678681,0.0,18744.036887998802,18744.036887998802,24.385011311869867,0.7796257128223297,6816288.073775997 
 09/09  16:00:00,26.15,4.875,24.0,0.0,7367021.410005011,805.6637468939527,0.0,18744.036887998802,18744.036887998802,24.426246907502364,0.7799972222232316,8346288.073775997 
 09/09  17:00:00,26.0,6.0,23.999999999999996,0.0,7613441.500731492,846.7020381831577,0.0,18744.036887998802,18744.036887998802,24.403751409482933,0.7804582048973762,8346288.073775997 
 09/09  18:00:00,25.874999999999996,3.5,24.0,0.0,7744424.43144781,873.0407676489406,0.0,18744.036887998802,18744.036887998802,24.385008421725313,0.7801896488225829,8346288.073775997 
 09/09  19:00:00,24.675,2.625,24.0,0.0,1762983.02860565,878.803407469044,0.0,0.0,0.0,24.675,0.0,0.0 
 09/09  20:00:00,20.875,2.375,24.83956717127181,0.0,0.0,871.350078263616,0.0,0.0,0.0,20.875,0.0,0.0 
 09/09  21:00:00,19.625,1.375,24.974088057038756,0.0,0.0,862.0020736862963,0.0,0.0,0.0,19.625,0.0,0.0 
 09/09  22:00:00,16.25,1.625,24.92778145333723,0.0,0.0,853.3334277876629,0.0,0.0,0.0,16.25,0.0,0.0 
 09/09  23:00:00,14.625,2.0,24.878319716232816,0.0,0.0,844.5534280453252,0.0,0.0,0.0,14.625,0.0,0.0 
 09/09  24:00:00,17.0625,1.375,24.88407901024928,0.0,0.0,835.9993914557584,0.0,0.0,0.0,17.0625,0.0,0.0 
 09/10  01:00:00,14.3625,1.0,24.879854507541925,0.0,0.0,827.8010059157403,0.0,0.0,0.0,14.3625,0.0,0.0 
 09/10  02:00:00,12.0,0.375,24.840034579599376,0.0,0.0,819.6824351019706,0.0,0.0,0.0,12.0,0.0,0.0 
 09/10  03:00:00,14.749999999999998,0.625,24.83794897851032,0.0,0.0,811.7674726541621,0.0,0.0,0.0,14.749999999999998,0.0,0.0 
 09/10  04:00:00,13.025,1.625,24.82018097510267,0.0,0.0,803.96980075886,0.0,0.0,0.0,13.025,0.0,0.0 
 09/10  05:00:00,10.375,2.0,24.747110833271215,0.0,0.0,796.0523771512412,0.0,0.0,0.0,10.375,0.0,0.0 
 09/10  06:00:00,12.8125,2.0,24.706983487638283,0.0,0.0,788.251944110648,0.0,0.0,0.0,12.8125,0.0,0.0 
 09/10  07:00:00,11.6875,1.375,24.75543971925794,0.0,0.0,780.7171653395405,0.0,0.0,0.0,11.6875,0.0,0.0 
 09/10  08:00:00,13.125,0.375,23.93929371856968,0.0,914486.7258477021,775.4751335293195,0.0,0.0,0.0,13.125,0.0,0.0 
 09/10  09:00:00,17.25,0.625,23.999999136419643,0.0,979284.93539677,769.3206477526105,0.0,0.0,0.0,17.25,0.0,0.0 
 09/10  10:00:00,19.475,1.625,23.999999999995346,0.0,5901156.788097314,802.8874178750622,695223.3533624413,18744.036887998802,18744.036887998802,23.422330154909776,0.7799161750203408,6816288.073775997 
 09/10  11:00:00,21.25,2.625,23.99999999999999,0.0,7516260.284613874,847.3422182616326,422758.2842594803,18744.036887998802,18744.036887998802,23.69096645640409,0.7809052696912822,8346288.073775997 
 09/10  12:00:00,22.0625,2.375,24.0,0.0,7719746.878456302,874.2878685824751,297776.6094613722,18744.036887998802,18744.036887998802,23.81301910241723,0.7791367414738852,8346288.073775997 
 09/10  13:00:00,22.6625,2.625,24.0,0.0,7773869.1736301,891.7415008026378,205605.9841447085,18744.036887998802,18744.036887998802,23.902416243160218,0.7797864822219646,8346288.073775997 
 09/10  14:00:00,23.625,2.375,24.000000000000004,0.0,1967480.5080199505,776.1108814913866,57628.27661727513,18744.036887998802,18744.036887998802,24.047346721326086,0.7806416775366929,256368.07377599765 
 09/10  15:00:00,23.75,3.25,24.0,0.0,5926031.202480788,736.4300511788205,38297.61753905602,18744.036887998802,18744.036887998802,24.066202896485773,0.7789088870861233,6816288.073775997 
 09/10  16:00:00,23.225,4.0,24.0,0.0,7256203.732441848,806.8492562000372,118742.77186616161,18744.036887998802,18744.036887998802,23.987450479725386,0.779635573839309,8346288.073775997 
 09/10  17:00:00,23.625,3.375,24.0,0.0,7504012.536459066,848.4346597751808,57493.08122138681,18744.036887998802,18744.036887998802,24.047438618155162,0.7806933059151567,8346288.073775997 
 09/10  18:00:00,23.625,3.0,24.0,0.0,7633436.767490552,875.0144630275365,57468.28252178451,18744.036887998802,18744.036887998802,24.04744588380787,0.7787869505279735,8346288.073775997 
 09/10  19:00:00,21.9,3.0,24.0,0.0,1650593.251334324,880.5118243572997,0.0,0.0,0.0,21.9,0.0,0.0 
 09/10  20:00:00,21.0,2.375,24.77186722961413,0.0,0.0,872.9518928075328,0.0,0.0,0.0,21.0,0.0,0.0 
 09/10  21:00:00,19.9375,1.375,24.873254026987954,0.0,0.0,863.5887021975582,0.0,0.0,0.0,19.9375,0.0,0.0 
 09/10  22:00:00,16.6125,1.0,24.774065602064805,0.0,0.0,854.9370257804239,0.0,0.0,0.0,16.6125,0.0,0.0 
 09/10  23:00:00,15.625,1.625,24.685921253840668,0.0,0.0,846.3278681731701,0.0,0.0,0.0,15.625,0.0,0.0 
 09/10  24:00:00,16.375,1.375,24.634607042259766,0.0,0.0,837.7892130541,0.0,0.0,0.0,16.375,0.0,0.0 
 09/11  01:00:00,14.35,1.0,24.576563104250013,0.0,0.0,829.5225875851409,0.0,0.0,0.0,14.35,0.0,0.0 
 09/11  02:00:00,13.0,1.0,24.504877940682434,0.0,0.0,821.3705093785658,0.0,0.0,0.0,13.0,0.0,0.0 
 09/11  03:00:00,14.0625,1.0,24.454017587002237,0.0,0.0,813.3730832783893,0.0,0.0,0.0,14.0625,0.0,0.0 
 09/11  04:00:00,12.3875,1.0,24.391354717899375,0.0,0.0,805.5358867857082,0.0,0.0,0.0,12.3875,0.0,0.0 
 09/11  05:00:00,11.0,0.375,24.30221953347647,0.0,0.0,797.8143798374995,0.0,0.0,0.0,11.0,0.0,0.0 
 09/11  06:00:00,12.312500000000002,0.3125,24.23314054652414,0.0,0.0,790.2860395023347,0.0,0.0,0.0,12.312500000000002,0.0,0.0 
 09/11  07:00:00,13.6625,0.8125,24.234156304588303,0.0,0.0,782.9255302150755,0.0,0.0,0.0,13.6625,0.0,0.0 
 09/11  08:00:00,14.625,0.375,24.001514913107076,0.0,316624.56473445747,775.8440461853171,0.0,0.0,0.0,14.625,0.0,0.0 
 09/11  09:00:00,15.625,0.625,24.000000000001037,0.0,323074.1992738389,769.0353891918272,0.0,0.0,0.0,15.625,0.0,0.0 
 09/11  10:00:00,17.875,1.625,23.999999999999996,0.0,5189991.840359091,804.0081761686275,939568.6261613623,18744.036887998802,18744.036887998802,23.18497959416658,0.7786379627430282,6816288.073775997 
 09/11  11:00:00,20.25,2.0,24.0,0.0,6898818.057704436,849.6629097296701,575025.389738376,18744.036887998802,18744.036887998802,23.541182003830198,0.7809273399256222,8346288.073775997 
 09/11  12:00:00,21.3125,2.0,24.0,0.0,7280034.022396303,876.7134539430814,411772.2504456594,18744.036887998802,18744.036887998802,23.7005717434889,0.7772695252756763,8346288.073775997 
 09/11  13:00:00,23.0625,1.375,24.0,0.0,7453864.449814058,894.1242801970978,143699.26904999206,18744.036887998802,18744.036887998802,23.96306055624466,0.778579524750295,8346288.073775997 
 09/11  14:00:00,24.625,1.625,24.0,0.0,1737022.6429195143,776.4647155075795,0.0,18744.036887998802,18744.036887998802,24.197424485656324,0.7805404171953726,256368.07377599765 
 09/11  15:00:00,25.499999999999996,1.375,24.0,0.0,5731051.003312567,736.0184803539114,0.0,18744.036887998802,18744.036887998802,24.32867291990431,0.7778982599418808,6816288.073775997 
 09/11  16:00:00,24.675,2.25,24.0,0.0,7056117.421822865,807.6990830881242,0.0,18744.036887998802,18744.036887998802,24.20491958748663,0.7790488559415543,8346288.073775997 
 09/11  17:00:00,25.25,1.75,24.0,0.0,7300547.352783089,849.6343626025377,0.0,18744.036887998802,18744.036887998802,24.291177515483476,0.780639828816543,8346288.073775997 
 09/11  18:00:00,25.125,1.625,24.0,0.0,7426816.145291507,876.3244290407947,0.0,18744.036887998802,18744.036887998802,24.272436526426105,0.7782943146771059,8346288.073775997 
 09/11  19:00:00,22.35,2.0,24.0,0.0,1452422.2205891311,882.0118756532406,0.0,0.0,0.0,22.35,0.0,0.0 
 09/11  20:00:00,20.375,1.375,24.60161263670445,0.0,0.0,875.8828485514779,0.0,0.0,0.0,20.375,0.0,0.0 
 09/11  21:00:00,19.875,1.0,24.651397859453873,0.0,0.0,867.4514668989873,0.0,0.0,0.0,19.875,0.0,0.0 
 09/11  22:00:00,18.05,1.0,24.517719161548662,0.0,0.0,858.7540471851871,0.0,0.0,0.0,18.05,0.0,0.0 
 09/11  23:00:00,16.375,0.375,24.393106636445324,0.0,0.0,850.1984401107419,0.0,0.0,0.0,16.375,0.0,0.0 
 09/11  24:00:00,17.0,1.25,24.30154617190033,0.0,0.0,841.7931556184643,0.0,0.0,0.0,17.0,0.0,0.0 
 09/12  01:00:00,15.975,1.375,24.223519917664014,0.0,0.0,833.4064017984465,0.0,0.0,0.0,15.975,0.0,0.0 
 09/12  02:00:00,13.75,0.375,24.129826467096965,0.0,0.0,825.2434399307451,0.0,0.0,0.0,13.75,0.0,0.0 
 09/12  03:00:00,13.125,1.25,24.043050846855607,0.0,0.0,817.2184604108304,0.0,0.0,0.0,13.125,0.0,0.0 
 09/12  04:00:00,12.45,0.75,23.96036291652283,0.0,0.0,809.2313350075711,0.0,0.0,0.0,12.45,0.0,0.0 
 09/12  05:00:00,12.0,0.0,23.873885671087614,0.0,0.0,801.5082470195695,0.0,0.0,0.0,12.0,0.0,0.0 
 09/12  06:00:00,13.375,0.625,23.801399961911166,0.0,0.0,793.9457037663349,0.0,0.0,0.0,13.375,0.0,0.0 
 09/12  07:00:00,12.2,1.625,23.808128873361717,0.0,0.0,786.4546577710864,0.0,0.0,0.0,12.2,0.0,0.0 
 09/12  08:00:00,13.5,2.0,23.974684887951582,0.0,0.0,778.9306845106971,0.0,0.0,0.0,13.5,0.0,0.0 
 09/12  09:00:00,18.375,2.625,24.26323911928883,0.0,0.0,771.5398319862971,0.0,0.0,0.0,18.375,0.0,0.0 
 09/12  10:00:00,22.025,3.625,24.4885470427174,0.0,0.0,764.10523521667,0.0,0.0,0.0,22.025,0.0,0.0 
 09/12  11:00:00,24.25,4.0,24.579827026984326,0.0,0.0,756.5521433729116,0.0,0.0,0.0,24.25,0.0,0.0 
 09/12  12:00:00,26.062500000000004,3.375,24.53066644844399,0.0,0.0,749.230501835881,0.0,0.0,0.0,26.062500000000004,0.0,0.0 
 09/12  13:00:00,26.8875,3.0,24.407047141220243,0.0,0.0,742.3681701928379,0.0,0.0,0.0,26.8875,0.0,0.0 
 09/12  14:00:00,27.0,2.375,24.283527437013436,0.0,0.0,735.772885256399,0.0,0.0,0.0,27.0,0.0,0.0 
 09/12  15:00:00,27.9375,2.0,24.171282513682502,0.0,0.0,729.5025754045766,0.0,0.0,0.0,27.9375,0.0,0.0 
 09/12  16:00:00,28.1875,2.0,24.075635221348367,0.0,0.0,723.3988416564815,0.0,0.0,0.0,28.1875,0.0,0.0 
 09/12  17:00:00,28.0,1.375,23.98689083480375,0.0,0.0,717.4490139010568,0.0,0.0,0.0,28.0,0.0,0.0 
 09/12  18:00:00,27.874999999999996,1.0,23.91434475088242,0.0,0.0,711.7143751943514,0.0,0.0,0.0,27.874999999999996,0.0,0.0 
 09/12  19:00:00,25.425,2.25,23.84678849606623,0.0,0.0,706.0013145972265,0.0,0.0,0.0,25.425,0.0,0.0 
 09/12  20:00:00,22.125,1.75,23.7776366059595,0.0,0.0,700.1658562641312,0.0,0.0,0.0,22.125,0.0,0.0 
 09/12  21:00:00,21.499999999999996,0.6875,23.750403513395128,0.0,0.0,694.631950367445,0.0,0.0,0.0,21.499999999999996,0.0,0.0 
 09/12  22:00:00,18.8,0.1875,23.751468225611433,0.0,0.0,689.2516213831029,0.0,0.0,0.0,18.8,0.0,0.0 
 09/12  23:00:00,17.0,0.0,23.75542575146335,0.0,0.0,683.9242906147376,0.0,0.0,0.0,17.0,0.0,0.0 
 09/12  24:00:00,18.4375,0.0,23.80150119989694,0.0,0.0,678.6929125789898,0.0,0.0,0.0,18.4375,0.0,0.0 
 09/13  01:00:00,16.6125,0.0,23.846894623620692,0.0,0.0,673.5638112429397,0.0,0.0,0.0,16.6125,0.0,0.0 
 09/13  02:00:00,14.375,0.0,23.865492910782073,0.0,0.0,668.4788341620333,0.0,0.0,0.0,14.375,0.0,0.0 
 09/13  03:00:00,17.9375,1.25,23.917098163206845,0.0,0.0,663.45577870941,0.0,0.0,0.0,17.9375,0.0,0.0 
 09/13  04:00:00,16.3625,1.375,23.96389362909225,0.0,0.0,658.4781034092941,0.0,0.0,0.0,16.3625,0.0,0.0 
 09/13  05:00:00,13.375,1.625,23.94758376624963,0.0,0.0,653.555593318607,0.0,0.0,0.0,13.375,0.0,0.0 
 09/13  06:00:00,16.4375,2.0,23.967607320120678,0.0,0.0,648.648969277404,0.0,0.0,0.0,16.4375,0.0,0.0 
 09/13  07:00:00,14.4375,2.0,24.05326213678664,0.0,0.0,643.8561585273064,0.0,0.0,0.0,14.4375,0.0,0.0 
 09/13  08:00:00,15.125,2.0,24.23146454257749,0.0,0.0,639.1134048685182,0.0,0.0,0.0,15.125,0.0,0.0 
 09/13  09:00:00,19.625,2.0,24.569940359346326,0.0,0.0,634.5230914817703,0.0,0.0,0.0,19.625,0.0,0.0 
 09/13  10:00:00,22.95,2.625,24.88770126595786,0.0,0.0,630.0368193941254,0.0,0.0,0.0,22.95,0.0,0.0 
 09/13  11:00:00,24.625,3.0,25.065979048937894,0.0,0.0,625.5447834890762,0.0,0.0,0.0,24.625,0.0,0.0 
 09/13  12:00:00,25.9375,2.375,25.074956993348767,0.0,0.0,621.1846318132759,0.0,0.0,0.0,25.9375,0.0,0.0 
 09/13  13:00:00,27.4375,3.25,25.008076627505588,0.0,0.0,616.959990013613,0.0,0.0,0.0,27.4375,0.0,0.0 
 09/13  14:00:00,28.0,4.0,24.944032992934332,0.0,0.0,612.5530859478456,0.0,0.0,0.0,28.0,0.0,0.0 
 09/13  15:00:00,27.500000000000004,3.375,24.87520725873419,0.0,0.0,608.2382490108172,0.0,0.0,0.0,27.500000000000004,0.0,0.0 
 09/13  16:00:00,27.7,2.375,24.813499750125963,0.0,0.0,604.2162513876243,0.0,0.0,0.0,27.7,0.0,0.0 
 09/13  17:00:00,28.0,2.625,24.772601592840708,0.0,0.0,600.3807875353706,0.0,0.0,0.0,28.0,0.0,0.0 
 09/13  18:00:00,27.500000000000004,2.375,24.740001109879312,0.0,0.0,596.5613717366405,0.0,0.0,0.0,27.500000000000004,0.0,0.0 
 09/13  19:00:00,25.825,2.0,24.705141348012305,0.0,0.0,592.8873146551824,0.0,0.0,0.0,25.825,0.0,0.0 
 09/13  20:00:00,22.5,0.75,24.673722075917755,0.0,0.0,589.3154391985871,0.0,0.0,0.0,22.5,0.0,0.0 
 09/13  21:00:00,21.375,0.0,24.67008371994153,0.0,0.0,585.8612774376311,0.0,0.0,0.0,21.375,0.0,0.0 
 09/13  22:00:00,18.725,0.0,24.69447261815021,0.0,0.0,582.4621186829168,0.0,0.0,0.0,18.725,0.0,0.0 
 09/13  23:00:00,16.375,0.0,24.716615606220806,0.0,0.0,579.0885232374821,0.0,0.0,0.0,16.375,0.0,0.0 
 09/13  24:00:00,18.25,0.3125,24.7772933299877,0.0,0.0,575.7734367422559,0.0,0.0,0.0,18.25,0.0,0.0 
 09/14  01:00:00,16.725,0.8125,24.841082381549946,0.0,0.0,572.5216408457344,0.0,0.0,0.0,16.725,0.0,0.0 
 09/14  02:00:00,14.375,0.375,24.867981131067197,0.0,0.0,569.2921180396523,0.0,0.0,0.0,14.375,0.0,0.0 
 09/14  03:00:00,14.1875,1.25,24.90204725954913,0.0,0.0,566.1076427292255,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/14  04:00:00,14.1125,1.375,24.928078950401485,0.0,0.0,562.9252950313078,0.0,0.0,0.0,14.1125,0.0,0.0 
 09/14  05:00:00,13.375,1.0,24.938336904758042,0.0,0.0,559.8346915869384,0.0,0.0,0.0,13.375,0.0,0.0 
 09/14  06:00:00,13.562499999999998,1.625,24.940309314701206,0.0,0.0,556.7853483920528,0.0,0.0,0.0,13.562499999999998,0.0,0.0 
 09/14  07:00:00,13.9625,2.0,25.032756438383686,0.0,0.0,553.7382799306097,0.0,0.0,0.0,13.9625,0.0,0.0 
 09/14  08:00:00,15.25,2.0,23.915466728233326,0.0,1267136.6150377402,551.5453037516525,0.0,0.0,0.0,15.25,0.0,0.0 
 09/14  09:00:00,19.0,1.375,23.999997251430447,0.0,1336600.1328158341,549.0785842240334,0.0,0.0,0.0,19.0,0.0,0.0 
 09/14  10:00:00,22.175,2.25,23.999999999965702,0.0,6253445.242102304,633.829692430975,280399.92713655334,18744.036887998802,18744.036887998802,23.826144487930275,0.7796869640987686,6816288.073775997 
 09/14  11:00:00,24.25,3.625,23.999999999999915,0.0,7853357.988631934,739.182813849379,19217.20257829032,18744.036887998802,18744.036887998802,24.141232830158515,0.780768698825438,8346288.073775997 
 09/14  12:00:00,25.5625,3.375,24.000000000000004,0.0,8019292.9666119255,803.7550900774071,0.0,18744.036887998802,18744.036887998802,24.339174376912652,0.7793804378849863,8346288.073775997 
 09/14  13:00:00,26.5875,5.5,24.0,0.0,8048751.766992919,845.2908615137115,0.0,18744.036887998802,18744.036887998802,24.494226241869868,0.7798258663209174,8346288.073775997 
 09/14  14:00:00,27.0,5.75,24.0,0.0,2215931.8293651575,749.7708423696718,0.0,18744.036887998802,18744.036887998802,24.554121694716333,0.7804315229964313,256368.07377599765 
 09/14  15:00:00,27.625,4.375,24.0,0.0,6189305.971500242,722.4646233701749,0.0,18744.036887998802,18744.036887998802,24.647415959032323,0.7802070711802549,6816288.073775997 
 09/14  16:00:00,28.0,4.0,24.0,0.0,7550511.157292403,796.4030885185607,0.0,18744.036887998802,18744.036887998802,24.703666403207706,0.7803119811821564,8346288.073775997 
 09/14  17:00:00,27.375,4.0,24.0,0.0,7803106.855921795,840.9488813443943,0.0,18744.036887998802,18744.036887998802,24.611587117179255,0.7805240285422046,8346288.073775997 
 09/14  18:00:00,25.75,4.0,24.000000000000004,0.0,7933066.157078385,869.3996975156896,0.0,18744.036887998802,18744.036887998802,24.366849090202614,0.7805104264450677,8346288.073775997 
 09/14  19:00:00,23.125,4.0,24.000000000000004,0.0,1933731.2125286264,875.2626368171684,0.0,0.0,0.0,23.125,0.0,0.0 
 09/14  20:00:00,21.375,4.625,24.95912488066975,0.0,0.0,867.1080348241571,0.0,0.0,0.0,21.375,0.0,0.0 
 09/14  21:00:00,20.8125,4.375,25.17322293845978,0.0,0.0,856.3447128466632,0.0,0.0,0.0,20.8125,0.0,0.0 
 09/14  22:00:00,19.0125,4.0,25.19003051893979,0.0,0.0,846.5864960097075,0.0,0.0,0.0,19.0125,0.0,0.0 
 09/14  23:00:00,17.375,3.375,25.207528037733187,0.0,0.0,837.1788479353718,0.0,0.0,0.0,17.375,0.0,0.0 
 09/14  24:00:00,18.1875,3.625,25.248625405901247,0.0,0.0,828.1941373936945,0.0,0.0,0.0,18.1875,0.0,0.0 
 09/15  01:00:00,15.149999999999999,4.0,25.274216150561287,0.0,0.0,819.1027650781775,0.0,0.0,0.0,15.149999999999999,0.0,0.0 
 09/15  02:00:00,14.2125,3.375,25.273868919348452,0.0,0.0,810.1560193532223,0.0,0.0,0.0,14.2125,0.0,0.0 
 09/15  03:00:00,15.1875,1.75,25.305128595261227,0.0,0.0,801.9335376668546,0.0,0.0,0.0,15.1875,0.0,0.0 
 09/15  04:00:00,13.2375,0.375,25.302993947609792,0.0,0.0,794.3110846173455,0.0,0.0,0.0,13.2375,0.0,0.0 
 09/15  05:00:00,10.75,1.25,25.26151150740825,0.0,0.0,786.7967424188638,0.0,0.0,0.0,10.75,0.0,0.0 
 09/15  06:00:00,10.0625,2.0,25.213443459246538,0.0,0.0,779.1844443604389,0.0,0.0,0.0,10.0625,0.0,0.0 
 09/15  07:00:00,10.6625,2.0,25.270605080598095,0.0,0.0,771.6699609171781,0.0,0.0,0.0,10.6625,0.0,0.0 
 09/15  08:00:00,12.25,2.0,23.909721982816134,0.0,1491914.6468742602,766.3140943520907,0.0,0.0,0.0,12.25,0.0,0.0 
 09/15  09:00:00,14.4375,2.0,23.999996094630802,0.0,1452216.5558483398,760.2939671423036,0.0,0.0,0.0,14.4375,0.0,0.0 
 09/15  10:00:00,16.3625,3.25,23.999999999943604,0.0,6275755.955831252,795.2441036021726,1170386.7187936844,18744.036887998802,18744.036887998802,22.958120732632985,0.7804632150587607,6816288.073775997 
 09/15  11:00:00,18.25,4.625,23.99999999999987,0.0,7808556.918413971,841.4700008287793,880629.5518784601,18744.036887998802,18744.036887998802,23.24121344647339,0.7809465864474501,8346288.073775997 
 09/15  12:00:00,18.375,5.0,24.0,0.0,7920766.069785817,869.5178152194967,859866.8293455954,18744.036887998802,18744.036887998802,23.259996064119377,0.7801468431694382,8346288.073775997 
 09/15  13:00:00,19.25,5.625,24.0,0.0,7913571.379944293,887.4518999216402,725816.4699675855,18744.036887998802,18744.036887998802,23.391258497291457,0.7803572761300958,8346288.073775997 
 09/15  14:00:00,20.0,5.375,24.0,0.0,2065989.855805404,772.5568449933123,611693.2751609934,18744.036887998802,18744.036887998802,23.503764973525342,0.780534763053878,256368.07377599765 
 09/15  15:00:00,20.0625,3.75,24.0,0.0,6016503.803000668,733.8304769188355,602445.1366199376,18744.036887998802,18744.036887998802,23.513134020023642,0.7798679108808655,6816288.073775997 
 09/15  16:00:00,20.0375,4.25,24.0,0.0,7338370.809549615,804.9810384009335,605907.717372642,18744.036887998802,18744.036887998802,23.50936424907963,0.7803201423940084,8346288.073775997 
 09/15  17:00:00,20.0,5.0,24.0,0.0,7556001.533417561,846.836013867597,611066.1579960603,18744.036887998802,18744.036887998802,23.503758254257555,0.7807874909196846,8346288.073775997 
 09/15  18:00:00,19.75,4.375,24.0,0.0,7657236.750170503,873.4070307823426,648829.1662345077,18744.036887998802,18744.036887998802,23.466272803339084,0.7797853341137287,8346288.073775997 
 09/15  19:00:00,18.6,4.625,24.000000000000007,0.0,1648175.9620470414,878.4158773268734,0.0,0.0,0.0,18.6,0.0,0.0 
 09/15  20:00:00,16.75,3.75,24.74682443193071,0.0,0.0,869.9854062629423,0.0,0.0,0.0,16.75,0.0,0.0 
 09/15  21:00:00,15.875,2.375,24.815582202490276,0.0,0.0,859.9854051375821,0.0,0.0,0.0,15.875,0.0,0.0 
 09/15  22:00:00,14.675,3.25,24.713336544281386,0.0,0.0,850.8126991449146,0.0,0.0,0.0,14.675,0.0,0.0 
 09/15  23:00:00,12.75,3.375,24.606658230378102,0.0,0.0,841.2885169829015,0.0,0.0,0.0,12.75,0.0,0.0 
 09/15  24:00:00,12.625,2.375,24.51978968192502,0.0,0.0,832.2611669155074,0.0,0.0,0.0,12.625,0.0,0.0 
 09/16  01:00:00,10.0625,1.375,24.428924558238645,0.0,0.0,823.7845385176965,0.0,0.0,0.0,10.0625,0.0,0.0 
 09/16  02:00:00,8.7375,0.375,24.31704894976421,0.0,0.0,815.6122428096678,0.0,0.0,0.0,8.7375,0.0,0.0 
 09/16  03:00:00,8.3125,0.3125,24.216576676902193,0.0,0.0,807.6512793330212,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/16  04:00:00,7.3375,0.8125,24.096533836173222,0.0,0.0,799.7991469160525,0.0,0.0,0.0,7.3375,0.0,0.0 
 09/16  05:00:00,6.375,1.625,23.961944584821627,0.0,0.0,791.9949111402835,0.0,0.0,0.0,6.375,0.0,0.0 
 09/16  06:00:00,6.812500000000001,2.0,23.823581890058634,0.0,0.0,784.1804323572229,0.0,0.0,0.0,6.812500000000001,0.0,0.0 
 09/16  07:00:00,6.4875,1.375,23.75052011408301,0.0,0.0,776.5609405417315,0.0,0.0,0.0,6.4875,0.0,0.0 
 09/16  08:00:00,8.5,1.0,23.82120757152206,0.0,0.0,769.2451375268153,0.0,0.0,0.0,8.5,0.0,0.0 
 09/16  09:00:00,12.1875,1.625,23.973225296991536,0.0,29180.964217157332,762.1376694047865,0.0,0.0,0.0,12.1875,0.0,0.0 
 09/16  10:00:00,15.0625,3.25,23.999999995343178,0.0,4915867.590693075,799.129235002177,1368845.5859700677,18744.036887998802,18744.036887998802,22.763208375014447,0.7786781082951536,6816288.073775997 
 09/16  11:00:00,16.625,4.625,23.999999999990454,0.0,6630057.527495781,846.9084381272578,1129129.3098482098,18744.036887998802,18744.036887998802,22.997469238308607,0.7810784285197396,8346288.073775997 
 09/16  12:00:00,17.1875,4.375,23.999999999999982,0.0,6952937.974961044,874.6275677333105,1040938.9168073736,18744.036887998802,18744.036887998802,23.081872127695725,0.7781033863028988,8346288.073775997 
 09/16  13:00:00,18.3625,4.0,24.0,0.0,7076983.968987855,892.3566419804171,861135.9666523002,18744.036887998802,18744.036887998802,23.25813196526161,0.7791684836148436,8346288.073775997 
 09/16  14:00:00,19.0,3.375,24.0,0.0,1360357.0776853645,771.3069795331685,764051.5981597124,18744.036887998802,18744.036887998802,23.35377075319888,0.7806381594772142,256368.07377599765 
 09/16  15:00:00,18.875,3.0,24.0,0.0,5326214.132991675,730.6852859415551,783402.1488901917,18744.036887998802,18744.036887998802,23.33502061768067,0.7782814002198526,6816288.073775997 
 09/16  16:00:00,19.55,3.0,24.0,0.0,6618671.451235114,806.1251151479414,680194.5239788296,18744.036887998802,18744.036887998802,23.436241712577957,0.7793744992264817,8346288.073775997 
 09/16  17:00:00,20.0,2.375,24.000000000000004,0.0,6845258.98132015,849.5836557238665,611693.2751609951,18744.036887998802,18744.036887998802,23.503734791692683,0.7808564569242501,8346288.073775997 
 09/16  18:00:00,19.375,2.625,24.0,0.0,6953541.84389425,876.7558547580871,707354.0788058967,18744.036887998802,18744.036887998802,23.40998230328571,0.7787610611823986,8346288.073775997 
 09/16  19:00:00,17.125,2.375,24.0,0.0,1014562.5125884968,882.2130350864354,0.0,0.0,0.0,17.125,0.0,0.0 
 09/16  20:00:00,15.375,2.0,24.31116823741702,0.0,0.0,872.9621919161814,0.0,0.0,0.0,15.375,0.0,0.0 
 09/16  21:00:00,14.750000000000002,1.375,24.172899440329697,0.0,0.0,863.8367747679032,0.0,0.0,0.0,14.750000000000002,0.0,0.0 
 09/16  22:00:00,11.725,0.375,23.90687451856147,0.0,0.0,855.0451666236901,0.0,0.0,0.0,11.725,0.0,0.0 
 09/16  23:00:00,10.0,0.0,23.657960454948448,0.0,0.0,846.4099655530805,0.0,0.0,0.0,10.0,0.0,0.0 
 09/16  24:00:00,9.625,0.0,23.453287046712994,0.0,0.0,837.9254287532692,0.0,0.0,0.0,9.625,0.0,0.0 
 09/17  01:00:00,9.15,0.0,23.264572543410022,0.0,0.0,829.5882480238816,0.0,0.0,0.0,9.15,0.0,0.0 
 09/17  02:00:00,7.75,0.0,23.08090504292548,0.0,0.0,821.3988243130791,0.0,0.0,0.0,7.75,0.0,0.0 
 09/17  03:00:00,9.25,0.625,22.912115241800265,0.0,0.0,813.3449726384405,0.0,0.0,0.0,9.25,0.0,0.0 
 09/17  04:00:00,8.975,1.625,22.75501925279795,0.0,0.0,805.3978256141341,0.0,0.0,0.0,8.975,0.0,0.0 
 09/17  05:00:00,6.75,2.0,22.560772527633286,0.0,0.0,797.3980625407953,0.0,0.0,0.0,6.75,0.0,0.0 
 09/17  06:00:00,6.3125,1.375,22.37815815007688,0.0,0.0,789.5420970234075,0.0,0.0,0.0,6.3125,0.0,0.0 
 09/17  07:00:00,6.1875,1.0,22.303534803550217,0.0,0.0,781.9795293406621,0.0,0.0,0.0,6.1875,0.0,0.0 
 09/17  08:00:00,9.75,1.625,22.415999368504437,0.0,0.0,774.5817660042874,0.0,0.0,0.0,9.75,0.0,0.0 
 09/17  09:00:00,14.0,2.0,22.648087779896457,0.0,0.0,767.3133413895072,0.0,0.0,0.0,14.0,0.0,0.0 
 09/17  10:00:00,16.325,3.25,23.86544711676274,0.0,3675494.289014764,798.2054474506463,1130216.6706297589,18744.036887998802,18744.036887998802,22.698256729917667,0.7775434819542744,6816288.073775997 
 09/17  11:00:00,18.25,4.0,23.99998250455088,0.0,5498188.486799825,846.7247497517965,880424.7721864978,18744.036887998802,18744.036887998802,23.241144044072023,0.7810696227050035,8346288.073775997 
 09/17  12:00:00,20.0625,3.375,23.99999996273143,0.0,6037604.209517105,876.0403045002533,601824.1560257936,18744.036887998802,18744.036887998802,23.513104754597787,0.7800039445434962,8346288.073775997 
 09/17  13:00:00,20.8875,4.25,23.999999999924366,0.0,6347140.491637375,893.5575003455732,475679.72807380435,18744.036887998802,18744.036887998802,23.636863655085335,0.7802810750481672,8346288.073775997 
 09/17  14:00:00,22.25,4.375,23.99999999999994,0.0,830147.5338573181,768.4313790729918,267476.4159183132,18744.036887998802,18744.036887998802,23.84125621536389,0.7805465309493507,256368.07377599765 
 09/17  15:00:00,23.187499999999996,3.375,24.0,0.0,4866274.623666884,726.8815288751636,124063.61329009033,18744.036887998802,18744.036887998802,23.981904709331786,0.7808670072434669,6816288.073775997 
 09/17  16:00:00,23.7375,3.625,24.0,0.0,6158381.652349227,804.546061560507,40054.322487133126,18744.036887998802,18744.036887998802,24.0643952735182,0.7807955649424682,8346288.073775997 
 09/17  17:00:00,23.375,4.625,24.000000000000004,0.0,6423061.944053668,848.9434667300073,95376.58479921517,18744.036887998802,18744.036887998802,24.010021992028477,0.7806380124639841,8346288.073775997 
 09/17  18:00:00,23.187499999999996,3.75,24.0,0.0,6584792.1394892065,875.987165749853,123981.70739132515,18744.036887998802,18744.036887998802,23.98189990915504,0.7815258209420143,8346288.073775997 
 09/17  19:00:00,21.2375,3.0,24.000000000000004,0.0,739294.0369106235,881.1219996267245,0.0,0.0,0.0,21.2375,0.0,0.0 
 09/17  20:00:00,18.75,2.375,24.155447979974383,0.0,0.0,871.6496036316025,0.0,0.0,0.0,18.75,0.0,0.0 
 09/17  21:00:00,18.4375,2.0,23.944194273583186,0.0,0.0,862.5456982677948,0.0,0.0,0.0,18.4375,0.0,0.0 
 09/17  22:00:00,15.7625,2.0,23.647537650358363,0.0,0.0,853.6475433649716,0.0,0.0,0.0,15.7625,0.0,0.0 
 09/17  23:00:00,14.625,2.625,23.380149140871634,0.0,0.0,844.7619045652264,0.0,0.0,0.0,14.625,0.0,0.0 
 09/17  24:00:00,16.125,2.375,23.18432591886655,0.0,0.0,835.9082226268827,0.0,0.0,0.0,16.125,0.0,0.0 
 09/18  01:00:00,13.675,2.625,23.001010742443036,0.0,0.0,827.3659820299163,0.0,0.0,0.0,13.675,0.0,0.0 
 09/18  02:00:00,13.175,3.0,22.81794329370133,0.0,0.0,818.7060767846665,0.0,0.0,0.0,13.175,0.0,0.0 
 09/18  03:00:00,14.1875,1.75,22.683636279834303,0.0,0.0,810.3846609240297,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/18  04:00:00,12.2375,0.375,22.537764336184004,0.0,0.0,802.6341879366773,0.0,0.0,0.0,12.2375,0.0,0.0 
 09/18  05:00:00,9.75,0.625,22.371880877871856,0.0,0.0,795.0461546063206,0.0,0.0,0.0,9.75,0.0,0.0 
 09/18  06:00:00,11.1875,1.3125,22.228102595772505,0.0,0.0,787.5103004245592,0.0,0.0,0.0,11.1875,0.0,0.0 
 09/18  07:00:00,11.375,1.8125,22.163515020089225,0.0,0.0,780.0741275129126,0.0,0.0,0.0,11.375,0.0,0.0 
 09/18  08:00:00,12.1375,1.375,22.203503586423892,0.0,0.0,772.7445462906318,0.0,0.0,0.0,12.1375,0.0,0.0 
 09/18  09:00:00,13.874999999999998,1.625,22.37054270447234,0.0,0.0,765.6697837742246,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 09/18  10:00:00,15.4,2.625,23.793076034640134,0.0,3570239.7191852573,809.8692348403229,1260740.0890471179,18744.036887998802,18744.036887998802,22.496174095095945,0.7780082781340422,6816288.073775997 
 09/18  11:00:00,16.625,3.625,23.999999005059088,0.0,5333524.736330192,859.3774212241249,1129545.4481900625,18744.036887998802,18744.036887998802,22.997436431069758,0.78124047366922,8346288.073775997 
 09/18  12:00:00,17.5,3.375,23.999999997750223,0.0,5924488.752835615,883.7530587343166,994787.2853979305,18744.036887998802,18744.036887998802,23.128700029707083,0.7805073352028373,8346288.073775997 
 09/18  13:00:00,17.925,4.25,23.999999999995584,0.0,6325819.03843613,898.2214415320624,928960.1486158615,18744.036887998802,18744.036887998802,23.19247257022826,0.7806692787806857,8346288.073775997 
 09/18  14:00:00,18.625,4.375,24.0,0.0,862432.8614298325,770.4046158315824,821598.6641980279,18744.036887998802,18744.036887998802,23.297501375892924,0.7807782705101219,256368.07377599765 
 09/18  15:00:00,18.375,3.375,24.0,0.0,4928604.5877842065,727.5325244394367,859134.2581281828,18744.036887998802,18744.036887998802,23.260021061367446,0.7803401748068179,6816288.073775997 
 09/18  16:00:00,18.0,3.625,24.0,0.0,6245341.004766727,805.2457574843061,916161.1563517699,18744.036887998802,18744.036887998802,23.203756511055147,0.7806486080220703,8346288.073775997 
 09/18  17:00:00,18.0,4.625,24.0,0.0,6515642.242874326,849.3710423750692,916248.2458398616,18744.036887998802,18744.036887998802,23.203757340225945,0.7809633325064432,8346288.073775997 
 09/18  18:00:00,17.75,3.125,24.0,0.0,6674073.043397099,876.420195417779,953825.8697668579,18744.036887998802,18744.036887998802,23.166269849262388,0.7801573357211066,8346288.073775997 
 09/18  19:00:00,15.975,2.625,24.0,0.0,805754.4351308246,881.854753502711,0.0,0.0,0.0,15.975,0.0,0.0 
 09/18  20:00:00,15.0,4.25,24.18576380570776,0.0,0.0,871.8967228681873,0.0,0.0,0.0,15.0,0.0,0.0 
 09/18  21:00:00,14.375,3.75,23.979936643313298,0.0,0.0,861.4558673072037,0.0,0.0,0.0,14.375,0.0,0.0 
 09/18  22:00:00,12.75,3.0,23.680789713356784,0.0,0.0,851.9160950895955,0.0,0.0,0.0,12.75,0.0,0.0 
 09/18  23:00:00,10.75,2.375,23.40087335742333,0.0,0.0,842.7616991577229,0.0,0.0,0.0,10.75,0.0,0.0 
 09/18  24:00:00,11.187499999999998,2.0,23.161267886419914,0.0,0.0,834.0223715295338,0.0,0.0,0.0,11.187499999999998,0.0,0.0 
 09/19  01:00:00,10.7125,2.0,22.950201030950762,0.0,0.0,825.5242029305734,0.0,0.0,0.0,10.7125,0.0,0.0 
 09/19  02:00:00,9.375,2.0,22.73424652783332,0.0,0.0,817.1604359245827,0.0,0.0,0.0,9.375,0.0,0.0 
 09/19  03:00:00,9.625,1.375,22.53918898061452,0.0,0.0,809.0083030818334,0.0,0.0,0.0,9.625,0.0,0.0 
 09/19  04:00:00,8.75,1.625,22.3507051513044,0.0,0.0,801.1220208390035,0.0,0.0,0.0,8.75,0.0,0.0 
 09/19  05:00:00,8.0,2.625,22.147860568772355,0.0,0.0,793.153078126694,0.0,0.0,0.0,8.0,0.0,0.0 
 09/19  06:00:00,8.1875,2.6875,21.958056806117796,0.0,0.0,785.1224299396572,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/19  07:00:00,8.7375,2.1875,21.814593505611633,0.0,0.0,777.3927795988277,0.0,0.0,0.0,8.7375,0.0,0.0 
 09/19  08:00:00,9.625,2.625,21.748700355299004,0.0,0.0,769.8954911088671,0.0,0.0,0.0,9.625,0.0,0.0 
 09/19  09:00:00,10.25,1.75,21.768157493661803,0.0,0.0,762.5142638007625,0.0,0.0,0.0,10.25,0.0,0.0 
 09/19  10:00:00,12.025,3.5,21.824529628242168,0.0,0.0,755.3272075401923,0.0,0.0,0.0,12.025,0.0,0.0 
 09/19  11:00:00,14.25,4.375,21.808864851943575,0.0,0.0,747.4743939364673,0.0,0.0,0.0,14.25,0.0,0.0 
 09/19  12:00:00,14.750000000000002,2.75,21.692071993697844,0.0,0.0,740.1585442006167,0.0,0.0,0.0,14.750000000000002,0.0,0.0 
 09/19  13:00:00,15.475,3.25,21.51979768117076,0.0,0.0,733.392085633717,0.0,0.0,0.0,15.475,0.0,0.0 
 09/19  14:00:00,16.0,3.375,21.355616612725342,0.0,0.0,726.4775795665497,0.0,0.0,0.0,16.0,0.0,0.0 
 09/19  15:00:00,15.6875,1.75,21.19499279374117,0.0,0.0,720.0070201051003,0.0,0.0,0.0,15.6875,0.0,0.0 
 09/19  16:00:00,15.8125,1.625,21.03746500172652,0.0,0.0,713.9611145457268,0.0,0.0,0.0,15.8125,0.0,0.0 
 09/19  17:00:00,16.625,2.625,20.883820293816374,0.0,0.0,707.9083457888305,0.0,0.0,0.0,16.625,0.0,0.0 
 09/19  18:00:00,16.3125,2.375,20.726274499849175,0.0,0.0,701.8499466594658,0.0,0.0,0.0,16.3125,0.0,0.0 
 09/19  19:00:00,14.7125,3.25,20.55218186712457,0.0,0.0,695.9076523700155,0.0,0.0,0.0,14.7125,0.0,0.0 
 09/19  20:00:00,12.125,3.375,20.37407169379149,0.0,0.0,689.741061526858,0.0,0.0,0.0,12.125,0.0,0.0 
 09/19  21:00:00,11.4375,1.75,20.226936813847633,0.0,0.0,683.932253578138,0.0,0.0,0.0,11.4375,0.0,0.0 
 09/19  22:00:00,10.0125,1.625,20.1058622185419,0.0,0.0,678.5043053105021,0.0,0.0,0.0,10.0125,0.0,0.0 
 09/19  23:00:00,9.0,2.0,19.97940850067161,0.0,0.0,673.0824185665399,0.0,0.0,0.0,9.0,0.0,0.0 
 09/19  24:00:00,8.5625,1.375,19.875435120382416,0.0,0.0,667.7784498896665,0.0,0.0,0.0,8.5625,0.0,0.0 
 09/20  01:00:00,8.1125,2.25,19.7715971328167,0.0,0.0,662.5954886489804,0.0,0.0,0.0,8.1125,0.0,0.0 
 09/20  02:00:00,7.375,2.375,19.665078968622538,0.0,0.0,657.320203273148,0.0,0.0,0.0,7.375,0.0,0.0 
 09/20  03:00:00,6.499999999999999,1.375,19.55679331242275,0.0,0.0,652.2699805581107,0.0,0.0,0.0,6.499999999999999,0.0,0.0 
 09/20  04:00:00,5.45,0.375,19.4405667113622,0.0,0.0,647.4338196396503,0.0,0.0,0.0,5.45,0.0,0.0 
 09/20  05:00:00,4.375,0.0,19.31178522039477,0.0,0.0,642.7144035899432,0.0,0.0,0.0,4.375,0.0,0.0 
 09/20  06:00:00,4.4375,0.0,19.18085916505038,0.0,0.0,638.077767574561,0.0,0.0,0.0,4.4375,0.0,0.0 
 09/20  07:00:00,4.8875,0.0,19.123839374957228,0.0,0.0,633.5396620954317,0.0,0.0,0.0,4.8875,0.0,0.0 
 09/20  08:00:00,6.875,1.25,19.18838727761903,0.0,0.0,629.0844351394405,0.0,0.0,0.0,6.875,0.0,0.0 
 09/20  09:00:00,9.4375,2.0,19.31553349262589,0.0,0.0,624.6412143783706,0.0,0.0,0.0,9.4375,0.0,0.0 
 09/20  10:00:00,10.675,3.25,19.39605719330163,0.0,0.0,620.1879128416033,0.0,0.0,0.0,10.675,0.0,0.0 
 09/20  11:00:00,12.8375,4.0,19.387701238246905,0.0,0.0,615.5295457952477,0.0,0.0,0.0,12.8375,0.0,0.0 
 09/20  12:00:00,14.874999999999998,3.375,19.3064378004687,0.0,0.0,611.0046325052768,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 09/20  13:00:00,15.775,3.625,19.165788548440563,0.0,0.0,606.710866697854,0.0,0.0,0.0,15.775,0.0,0.0 
 09/20  14:00:00,16.625,2.125,19.02593615286262,0.0,0.0,602.5336114425304,0.0,0.0,0.0,16.625,0.0,0.0 
 09/20  15:00:00,15.999999999999998,1.0,18.883023288815437,0.0,0.0,598.755864793035,0.0,0.0,0.0,15.999999999999998,0.0,0.0 
 09/20  16:00:00,16.4,2.25,18.73514692026243,0.0,0.0,595.0341731544429,0.0,0.0,0.0,16.4,0.0,0.0 
 09/20  17:00:00,16.375,3.0,18.59727225143946,0.0,0.0,591.2076218800537,0.0,0.0,0.0,16.375,0.0,0.0 
 09/20  18:00:00,15.5625,2.375,18.45335784028758,0.0,0.0,587.4525603116502,0.0,0.0,0.0,15.5625,0.0,0.0 
 09/20  19:00:00,13.8625,3.25,18.30852814630245,0.0,0.0,583.7878198744744,0.0,0.0,0.0,13.8625,0.0,0.0 
 09/20  20:00:00,12.375,4.0,18.17571033233152,0.0,0.0,579.9310953648978,0.0,0.0,0.0,12.375,0.0,0.0 
 09/20  21:00:00,11.6875,3.375,18.076457645242876,0.0,0.0,576.1452608323915,0.0,0.0,0.0,11.6875,0.0,0.0 
 09/20  22:00:00,10.5625,4.25,17.996668975173137,0.0,0.0,572.4697735913803,0.0,0.0,0.0,10.5625,0.0,0.0 
 09/20  23:00:00,9.375,5.0,17.922353240645677,0.0,0.0,568.5509129537584,0.0,0.0,0.0,9.375,0.0,0.0 
 09/20  24:00:00,8.875,3.125,17.869143000257402,0.0,0.0,564.818955049457,0.0,0.0,0.0,8.875,0.0,0.0 
 09/21  01:00:00,7.675,2.625,17.8198594214735,0.0,0.0,561.5320410008574,0.0,0.0,0.0,7.675,0.0,0.0 
 09/21  02:00:00,6.375,3.0,17.754623069925387,0.0,0.0,558.2517762588642,0.0,0.0,0.0,6.375,0.0,0.0 
 09/21  03:00:00,6.375,1.75,17.698893767463442,0.0,0.0,555.0745541700885,0.0,0.0,0.0,6.375,0.0,0.0 
 09/21  04:00:00,6.85,1.625,17.646861771444105,0.0,0.0,552.0938764744398,0.0,0.0,0.0,6.85,0.0,0.0 
 09/21  05:00:00,7.0,2.0,17.580587422760978,0.0,0.0,549.139081511332,0.0,0.0,0.0,7.0,0.0,0.0 
 09/21  06:00:00,7.437499999999999,1.375,17.50825307520994,0.0,0.0,546.254310879849,0.0,0.0,0.0,7.437499999999999,0.0,0.0 
 09/21  07:00:00,7.8875,1.625,17.483384552651746,0.0,0.0,543.4667108851849,0.0,0.0,0.0,7.8875,0.0,0.0 
 09/21  08:00:00,8.625,2.0,21.312917525178097,4340320.9685368715,0.0,541.5771318379234,0.0,0.0,0.0,8.625,0.0,0.0 
 09/21  09:00:00,8.8125,2.0,21.000000256676685,2308337.070526461,0.0,539.2664070472767,0.0,0.0,0.0,8.8125,0.0,0.0 
