Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/21  10:00:00,9.5125,2.625,22.61995922907434,0.0,445170.75436497014,616.2812720012494,1958193.5622529844,18744.036887998802,18744.036887998802,20.544473228717788,0.7767680998142128,6816288.073775997 
 09/21  11:00:00,11.25,4.25,23.99990214628118,0.0,2608526.736113137,734.9283873414649,1940244.4743429641,18744.036887998802,18744.036887998802,22.190086471155947,0.7834409947303261,8346288.073775997 
 09/21  12:00:00,11.5,3.75,23.999999973720094,0.0,4100758.861221105,819.0457392811422,1902627.3940905896,18744.036887998802,18744.036887998802,22.228667341141836,0.7833419067232128,8346288.073775997 
 09/21  13:00:00,11.7,4.25,23.99999999997886,0.0,4752664.006945206,861.7561622537675,1871914.5362527624,18744.036887998802,18744.036887998802,22.25876665286265,0.7822762842599724,8346288.073775997 
 09/21  14:00:00,12.0,5.0,23.397937829382744,0.0,253554.02926086303,745.160948797462,1771212.8321574514,18744.036887998802,18744.036887998802,21.995618677224147,0.7795088379018724,256368.07377599765 
 09/21  15:00:00,11.8125,3.75,23.89403755673162,0.0,3491919.3237218643,744.0751427934441,1815220.7266612954,18744.036887998802,18744.036887998802,22.056978676779885,0.7810910138758156,6816288.073775997 
 09/21  16:00:00,11.8875,4.25,23.999991010005424,0.0,4849609.0278289085,821.285338906469,1843321.8688799962,18744.036887998802,18744.036887998802,22.286897119333723,0.7823063113274537,8346288.073775997 
 09/21  17:00:00,12.0,4.375,23.999999984751817,0.0,5067686.301825261,861.9526075576764,1826740.933817403,18744.036887998802,18744.036887998802,22.303805156497706,0.7813131015236968,8346288.073775997 
 09/21  18:00:00,11.624999999999998,4.0,23.999999999962768,0.0,5177943.351643213,885.5739919931541,1884261.6683813287,18744.036887998802,18744.036887998802,22.24755167424654,0.7832933372736883,8346288.073775997 
 09/21  19:00:00,11.15,4.0,23.725035849330474,0.0,0.0,888.1528960166653,0.0,0.0,0.0,11.15,0.0,0.0 
 09/21  20:00:00,11.0,5.25,22.972709347010575,0.0,0.0,876.9343234423503,0.0,0.0,0.0,11.0,0.0,0.0 
 09/21  21:00:00,10.624999999999998,4.125,22.274224578195266,0.0,0.0,865.6229724045093,0.0,0.0,0.0,10.624999999999998,0.0,0.0 
 09/21  22:00:00,10.15,4.25,21.649292160121934,0.0,0.0,855.5612348726961,0.0,0.0,0.0,10.15,0.0,0.0 
 09/21  23:00:00,10.0,4.375,21.076112132223095,0.0,0.0,845.2454159139021,0.0,0.0,0.0,10.0,0.0,0.0 
 09/21  24:00:00,9.9375,4.0,20.5634398915977,0.0,0.0,835.4774773196851,0.0,0.0,0.0,9.9375,0.0,0.0 
 09/22  01:00:00,9.9625,4.0,20.093394571108085,0.0,0.0,826.0210344392947,0.0,0.0,0.0,9.9625,0.0,0.0 
 09/22  02:00:00,9.375,3.375,19.66117080214946,0.0,0.0,816.9092261106055,0.0,0.0,0.0,9.375,0.0,0.0 
 09/22  03:00:00,9.125,3.0,19.259485434929097,0.0,0.0,808.3313123183566,0.0,0.0,0.0,9.125,0.0,0.0 
 09/22  04:00:00,9.075,3.0,18.88920133626244,0.0,0.0,799.9974795137409,0.0,0.0,0.0,9.075,0.0,0.0 
 09/22  05:00:00,8.375,3.625,18.53565740139831,0.0,0.0,791.7254608083646,0.0,0.0,0.0,8.375,0.0,0.0 
 09/22  06:00:00,8.3125,2.75,18.20380826467758,0.0,0.0,783.5148479480285,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/22  07:00:00,8.1875,3.25,17.893233739323556,0.0,0.0,775.7985439341371,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/22  08:00:00,7.375,4.0,21.330175566840392,4190886.8561876896,0.0,770.3588190247847,0.0,0.0,0.0,7.375,0.0,0.0 
 09/22  09:00:00,8.5,3.375,21.000000271811416,2508463.85206501,0.0,763.7442473461039,0.0,0.0,0.0,8.5,0.0,0.0 
 09/22  10:00:00,9.775,3.625,22.6370127081338,0.0,316547.4041362392,798.3780681009893,1923173.723152672,18744.036887998802,18744.036887998802,20.57644797611273,0.7784571323763833,6816288.073775997 
 09/22  11:00:00,11.25,4.0,23.9995640375656,0.0,2208520.157741094,844.5260586983107,1947082.1468928645,18744.036887998802,18744.036887998802,22.18598879939797,0.7846307843508122,8346288.073775997 
 09/22  12:00:00,12.0,3.375,23.999999915579867,0.0,3786368.859535182,878.7081861483506,1831453.7559488155,18744.036887998802,18744.036887998802,22.303516025742674,0.7841632223188341,8346288.073775997 
 09/22  13:00:00,12.0,4.25,23.99999999994838,0.0,4446210.453577271,896.0616141911628,1830277.3962004683,18744.036887998802,18744.036887998802,22.30368256286978,0.7826662555598172,8346288.073775997 
 09/22  14:00:00,12.0,4.375,23.14319137759929,0.0,251741.93630571614,759.9398603517477,1733207.8807547903,18744.036887998802,18744.036887998802,21.7513857000133,0.7769702709852607,256368.07377599765 
 09/22  15:00:00,11.375,5.875,23.809506998134133,0.0,2912767.828935081,733.5913799978762,1874419.5760055534,18744.036887998802,18744.036887998802,21.914107606096803,0.7793054474313571,6816288.073775997 
 09/22  16:00:00,11.625,3.875,23.99999983015091,0.0,4346225.500818832,809.5648234053298,1890137.758170535,18744.036887998802,18744.036887998802,22.24746942440666,0.781598135848262,8346288.073775997 
 09/22  17:00:00,10.125,2.0,23.999999999842068,0.0,4676714.9194825515,857.0251968064026,2121784.6383440983,18744.036887998802,18744.036887998802,22.02244938565579,0.7817062737871648,8346288.073775997 
 09/22  18:00:00,9.375,2.0,23.999999999999808,0.0,4829849.997384807,883.8210783395277,2236597.441870798,18744.036887998802,18744.036887998802,21.90994707408157,0.7828377077651637,8346288.073775997 
 09/22  19:00:00,9.225,3.25,23.373347925885327,0.0,0.0,887.8676753285638,0.0,0.0,0.0,9.225,0.0,0.0 
 09/22  20:00:00,9.0,3.375,22.35330135558884,0.0,0.0,877.3288734874768,0.0,0.0,0.0,9.0,0.0,0.0 
 09/22  21:00:00,8.5625,1.75,21.527324781824042,0.0,0.0,867.6120597400283,0.0,0.0,0.0,8.5625,0.0,0.0 
 09/22  22:00:00,8.1125,2.25,20.765420853224832,0.0,0.0,858.4792523539535,0.0,0.0,0.0,8.1125,0.0,0.0 
 09/22  23:00:00,8.625,3.0,20.08746913321407,0.0,0.0,849.1544814475188,0.0,0.0,0.0,8.625,0.0,0.0 
 09/22  24:00:00,8.6875,1.75,19.482337780117085,0.0,0.0,840.1430937449571,0.0,0.0,0.0,8.6875,0.0,0.0 
 09/23  01:00:00,8.1875,1.625,18.92944689046244,0.0,0.0,831.6801784291664,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/23  02:00:00,8.0,2.625,18.410461885588898,0.0,0.0,823.1978162343171,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  03:00:00,8.0,3.0,17.92821954043918,0.0,0.0,814.6134639227568,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  04:00:00,8.0,3.0,17.48031186349776,0.0,0.0,806.1697775402715,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  05:00:00,8.0,3.0,17.061315695592196,0.0,0.0,797.9082837131866,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  06:00:00,7.875000000000001,1.75,16.669704034318055,0.0,0.0,789.9839711323257,0.0,0.0,0.0,7.875000000000001,0.0,0.0 
 09/23  07:00:00,7.925,2.25,16.301656389276747,0.0,0.0,782.4816122225579,0.0,0.0,0.0,7.925,0.0,0.0 
 09/23  08:00:00,8.0,3.625,21.31175058298803,7211491.308528468,0.0,776.9492476975036,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  09:00:00,8.1875,2.75,21.00000000104898,4445634.575130054,0.0,770.5670220478881,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/23  10:00:00,8.7375,3.25,22.04314713559406,360869.29847089614,299828.11744615214,803.1551487094522,1999656.1309274596,18744.036887998802,18744.036887998802,19.954051809984776,0.778360829316033,6816288.073775997 
 09/23  11:00:00,9.625,4.625,23.76502908894971,0.0,849417.834388969,857.870213950675,2137291.967155147,18744.036887998802,18744.036887998802,21.605051161023944,0.7842380000465139,8346288.073775997 
 09/23  12:00:00,10.125,3.75,23.99997337570826,0.0,2682354.0354091623,887.3639479922035,2120773.121242806,18744.036887998802,18744.036887998802,22.02168912419885,0.7860002175012375,8346288.073775997 
 09/23  13:00:00,11.325,4.25,23.999999993354685,0.0,3707644.4317494314,901.3157032554457,1937858.772439119,18744.036887998802,18744.036887998802,22.202215510763512,0.7834961255113359,8346288.073775997 
 09/23  14:00:00,12.625,5.0,22.76500987139107,0.0,213837.15061760144,762.8971436049374,1591334.6456792667,18744.036887998802,18744.036887998802,21.58411599757828,0.7765553404865155,256368.07377599765 
 09/23  15:00:00,10.5,6.25,23.639389187647716,0.0,2306032.5912277983,737.6160469768149,1982212.965965957,18744.036887998802,18744.036887998802,21.632213023314993,0.7792903570629279,6816288.073775997 
 09/23  16:00:00,10.25,4.5,23.999999957526736,0.0,3710002.6215479984,815.1481942386191,2101489.2025644407,18744.036887998802,18744.036887998802,22.041155511932594,0.7820494015836553,8346288.073775997 
 09/23  17:00:00,10.375,2.375,23.999999999977213,0.0,4184568.5568795893,861.4166824486828,2082488.2411924452,18744.036887998802,18744.036887998802,22.059929391929696,0.7818643418941601,8346288.073775997 
 09/23  18:00:00,10.0,2.0,23.999999999999986,0.0,4416404.751228298,887.0323480880838,2140076.464924197,18744.036887998802,18744.036887998802,22.003691483125998,0.7819631117492127,8346288.073775997 
 09/23  19:00:00,8.75,2.625,23.023602001436085,0.0,0.0,887.6648155736325,0.0,0.0,0.0,8.75,0.0,0.0 
 09/23  20:00:00,8.625,3.625,21.901387830730467,0.0,0.0,877.367174672733,0.0,0.0,0.0,8.625,0.0,0.0 
 09/23  21:00:00,8.75,2.75,21.002333986426613,0.0,0.0,867.2779439244187,0.0,0.0,0.0,8.75,0.0,0.0 
 09/23  22:00:00,7.6,3.25,20.189660354322104,0.0,0.0,857.7920241146818,0.0,0.0,0.0,7.6,0.0,0.0 
 09/23  23:00:00,7.0,3.375,19.450738031199776,0.0,0.0,848.0559339962118,0.0,0.0,0.0,7.0,0.0,0.0 
 09/23  24:00:00,7.437499999999999,2.375,18.797349029665853,0.0,0.0,838.885796457925,0.0,0.0,0.0,7.437499999999999,0.0,0.0 
 09/24  01:00:00,6.6375,3.25,18.194495230801824,0.0,0.0,830.0579203331425,0.0,0.0,0.0,6.6375,0.0,0.0 
 09/24  02:00:00,6.0,3.375,17.627129394018624,0.0,0.0,820.9401360416634,0.0,0.0,0.0,6.0,0.0,0.0 
 09/24  03:00:00,6.749999999999999,3.0,17.12319416070955,0.0,0.0,812.2570367222006,0.0,0.0,0.0,6.749999999999999,0.0,0.0 
 09/24  04:00:00,7.075,4.25,16.658804316076267,0.0,0.0,803.6052641801182,0.0,0.0,0.0,7.075,0.0,0.0 
 09/24  05:00:00,7.0,5.625,16.208070097555918,0.0,0.0,794.2029281362907,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  06:00:00,7.0,4.125,15.793860729804553,0.0,0.0,784.8725791389179,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  07:00:00,7.0,4.25,15.41306964248891,0.0,0.0,776.6584291734782,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  08:00:00,7.0,5.0,21.366986431257594,8497137.852993216,16737.124309475457,770.6022912091954,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  09:00:00,7.6875,3.75,21.000000002971564,5092621.040529789,0.0,763.9938919468718,0.0,0.0,0.0,7.6875,0.0,0.0 
 09/24  10:00:00,8.0375,4.25,21.77836655279603,485055.1026292671,307913.3931237192,792.3132110468059,2065295.015733148,18744.036887998802,18744.036887998802,19.630515567409905,0.7766478153598841,6816288.073775997 
 09/24  11:00:00,9.25,5.625,23.502499717722884,0.0,482981.71116281627,848.3817607579243,2142879.2013483536,18744.036887998802,18744.036887998802,21.26996191378778,0.7827207933222626,8346288.073775997 
 09/24  12:00:00,11.0625,4.125,23.999719341088714,0.0,2112344.273369312,883.9508928644967,1976321.1697843354,18744.036887998802,18744.036887998802,22.15963215920898,0.7839181315443029,8346288.073775997 
 09/24  13:00:00,11.8875,4.875,23.99999995896605,0.0,3236660.882756278,900.4430516317005,1850824.4161166216,18744.036887998802,18744.036887998802,22.28649854510605,0.7823680980464962,8346288.073775997 
 09/24  14:00:00,13.25,6.0,22.508284310027882,0.0,193500.9017115527,789.2011459382155,1453524.7754140107,18744.036887998802,18744.036887998802,21.440476689608435,0.7756902253155071,256368.07377599765 
 09/24  15:00:00,13.375,3.5,23.518019189936123,0.0,1672562.6263419657,779.7336227621938,1517613.4437034929,18744.036887998802,18744.036887998802,21.92862336467194,0.7757566072137585,6816288.073775997 
 09/24  16:00:00,13.625,4.5,23.999993669161544,0.0,3158427.1578818755,837.4708471478625,1583429.2925440015,18744.036887998802,18744.036887998802,22.547335599741785,0.7806050403295468,8346288.073775997 
 09/24  17:00:00,14.0,6.0,23.99999999774463,0.0,3703453.520717507,873.990013177574,1526198.7645616492,18744.036887998802,18744.036887998802,22.603683747897065,0.7817510306762988,8346288.073775997 
 09/24  18:00:00,13.375,3.5,23.999999999998817,0.0,3958310.5035512545,894.0622764551953,1621215.1619170648,18744.036887998802,18744.036887998802,22.509966177207247,0.7784192123798528,8346288.073775997 
 09/24  19:00:00,12.375,2.625,22.826676458123153,0.0,0.0,896.0435466984152,0.0,0.0,0.0,12.375,0.0,0.0 
 09/24  20:00:00,11.375,2.375,21.42215679013288,0.0,0.0,887.2649742859163,0.0,0.0,0.0,11.375,0.0,0.0 
 09/24  21:00:00,11.0,1.375,20.37467221884311,0.0,0.0,877.7638294326852,0.0,0.0,0.0,11.0,0.0,0.0 
 09/24  22:00:00,9.75,2.25,19.444133609942714,0.0,0.0,868.5693852522754,0.0,0.0,0.0,9.75,0.0,0.0 
 09/24  23:00:00,7.75,2.375,18.586646513670264,0.0,0.0,859.1967805623889,0.0,0.0,0.0,7.75,0.0,0.0 
 09/24  24:00:00,8.3125,1.375,17.820418220406346,0.0,0.0,850.2376704720557,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/25  01:00:00,7.7875,1.625,17.131151801185222,0.0,0.0,841.6496442183803,0.0,0.0,0.0,7.7875,0.0,0.0 
 09/25  02:00:00,7.0,2.0,16.488883442506832,0.0,0.0,833.0740756182397,0.0,0.0,0.0,7.0,0.0,0.0 
 09/25  03:00:00,7.875,2.0,15.920056427850533,0.0,0.0,824.6559101736591,0.0,0.0,0.0,7.875,0.0,0.0 
 09/25  04:00:00,8.15,2.0,15.406484713503442,0.0,0.0,816.4427518099762,0.0,0.0,0.0,8.15,0.0,0.0 
 09/25  05:00:00,7.375,2.0,14.918656392692652,0.0,0.0,808.394254423157,0.0,0.0,0.0,7.375,0.0,0.0 
 09/25  06:00:00,6.499999999999999,2.0,14.464830568200599,0.0,0.0,800.4871322786144,0.0,0.0,0.0,6.499999999999999,0.0,0.0 
 09/25  07:00:00,6.075,2.0,14.057115426022033,0.0,0.0,792.7205496533473,0.0,0.0,0.0,6.075,0.0,0.0 
 09/25  08:00:00,6.625,2.0,21.201756679687172,10802288.89201717,157104.1830283538,787.4133000134989,0.0,0.0,0.0,6.625,0.0,0.0 
 09/25  09:00:00,8.5,2.0,21.000000003900233,5809062.5686894525,0.0,781.6267638153612,0.0,0.0,0.0,8.5,0.0,0.0 
 09/25  10:00:00,9.4,2.0,21.765944856339654,542388.1463868731,279429.5033874605,807.0260495792636,1854163.362813986,18744.036887998802,18744.036887998802,19.824769075577024,0.7748236755939635,6816288.073775997 
 09/25  11:00:00,12.275,3.25,23.532532319215164,0.0,440376.6629904109,857.4011007906408,1684970.3542555715,18744.036887998802,18744.036887998802,21.752734764712418,0.7827760019060096,8346288.073775997 
 09/25  12:00:00,14.9375,3.375,23.999773602812795,0.0,2005530.0196255692,889.3639233170521,1384329.3639192693,18744.036887998802,18744.036887998802,22.741410467280936,0.7813789361591591,8346288.073775997 
 09/25  13:00:00,15.8125,3.625,23.99999996820094,0.0,3095784.378800733,904.5033293508462,1249318.9134119072,18744.036887998802,18744.036887998802,22.87526034076688,0.7807283101503764,8346288.073775997 
 09/25  14:00:00,16.0,4.0,22.489710132282184,0.0,117547.25767476286,792.5597231695052,1030666.5047970661,18744.036887998802,18744.036887998802,21.84100598079175,0.7754649531029383,256368.07377599765 
 09/25  15:00:00,16.5625,3.375,23.499336272493977,0.0,1524908.502843434,782.7215590818638,1031147.7537839166,18744.036887998802,18744.036887998802,22.39949395516063,0.7740667169230122,6816288.073775997 
 09/25  16:00:00,16.3375,3.625,23.99999377154645,0.0,3048502.3646094417,839.7730040315996,1171249.9803472643,18744.036887998802,18744.036887998802,22.954174726509223,0.7796961271594434,8346288.073775997 
 09/25  17:00:00,16.0,3.375,23.99999999787478,0.0,3667782.114354425,876.3102353882736,1223334.5998070429,18744.036887998802,18744.036887998802,22.903638368250185,0.7817622607007462,8346288.073775997 
 09/25  18:00:00,16.1875,1.75,23.999999999998877,0.0,3992722.329067682,896.351532950231,1194668.8672045248,18744.036887998802,18744.036887998802,22.931791333503057,0.7776174671506297,8346288.073775997 
 09/25  19:00:00,14.8625,1.625,22.7717514093712,0.0,0.0,896.3347225590371,0.0,0.0,0.0,14.8625,0.0,0.0 
 09/25  20:00:00,13.375,1.375,21.541165519884483,0.0,0.0,886.7174228025019,0.0,0.0,0.0,13.375,0.0,0.0 
 09/25  21:00:00,13.8125,1.0,20.582523343258426,0.0,0.0,877.5520091463986,0.0,0.0,0.0,13.8125,0.0,0.0 
 09/25  22:00:00,11.6125,1.0,19.74932841202594,0.0,0.0,868.5981419182041,0.0,0.0,0.0,11.6125,0.0,0.0 
 09/25  23:00:00,8.75,1.0,18.990484010814892,0.0,0.0,859.7429488852785,0.0,0.0,0.0,8.75,0.0,0.0 
 09/25  24:00:00,10.875,1.625,18.337275787777514,0.0,0.0,851.0009951537697,0.0,0.0,0.0,10.875,0.0,0.0 
 09/26  01:00:00,10.849999999999998,1.375,17.77234508428637,0.0,0.0,842.4108347117508,0.0,0.0,0.0,10.849999999999998,0.0,0.0 
 09/26  02:00:00,8.05,0.375,17.23107296233849,0.0,0.0,834.0951905121565,0.0,0.0,0.0,8.05,0.0,0.0 
 09/26  03:00:00,8.4375,0.625,16.745809023010246,0.0,0.0,825.9551715596031,0.0,0.0,0.0,8.4375,0.0,0.0 
 09/26  04:00:00,7.8625,1.625,16.323946819313917,0.0,0.0,817.9015817808673,0.0,0.0,0.0,7.8625,0.0,0.0 
 09/26  05:00:00,7.625,1.375,15.92064996235263,0.0,0.0,809.8761329547601,0.0,0.0,0.0,7.625,0.0,0.0 
 09/26  06:00:00,8.625,1.0,15.566712271983619,0.0,0.0,802.1489302931283,0.0,0.0,0.0,8.625,0.0,0.0 
 09/26  07:00:00,8.375,1.625,15.245022003097745,0.0,0.0,794.5736838419575,0.0,0.0,0.0,8.375,0.0,0.0 
 09/26  08:00:00,8.625,1.375,15.102157792415328,0.0,0.0,787.0561772459732,0.0,0.0,0.0,8.625,0.0,0.0 
 09/26  09:00:00,10.375,1.625,15.147790917170363,0.0,0.0,779.7788630345251,0.0,0.0,0.0,10.375,0.0,0.0 
 09/26  10:00:00,10.45,2.0,15.142712332646967,0.0,0.0,772.5588700331937,0.0,0.0,0.0,10.45,0.0,0.0 
 09/26  11:00:00,10.625,3.25,15.010137298199488,0.0,0.0,765.2834303545923,0.0,0.0,0.0,10.625,0.0,0.0 
 09/26  12:00:00,11.3125,3.375,14.799774224229727,0.0,0.0,757.7586336934485,0.0,0.0,0.0,11.3125,0.0,0.0 
 09/26  13:00:00,12.4375,3.625,14.5780959446739,0.0,0.0,750.5125060266298,0.0,0.0,0.0,12.4375,0.0,0.0 
 09/26  14:00:00,13.625,4.0,14.381710396993752,0.0,0.0,743.2175026057562,0.0,0.0,0.0,13.625,0.0,0.0 
 09/26  15:00:00,14.562499999999998,3.375,14.206335469463518,0.0,0.0,736.1519515392926,0.0,0.0,0.0,14.562499999999998,0.0,0.0 
 09/26  16:00:00,14.9625,4.25,14.045883924834088,0.0,0.0,729.3233561138104,0.0,0.0,0.0,14.9625,0.0,0.0 
 09/26  17:00:00,15.0,4.375,13.897725524507127,0.0,0.0,722.1966348803834,0.0,0.0,0.0,15.0,0.0,0.0 
 09/26  18:00:00,14.6875,3.375,13.76222175059652,0.0,0.0,715.52967665807,0.0,0.0,0.0,14.6875,0.0,0.0 
 09/26  19:00:00,14.1875,3.0,13.637470156689846,0.0,0.0,709.3018654878405,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/26  20:00:00,13.375,3.0,13.537840129050535,0.0,0.0,703.2285671404193,0.0,0.0,0.0,13.375,0.0,0.0 
 09/26  21:00:00,13.0,3.0,13.465633252363462,0.0,0.0,697.2625158244148,0.0,0.0,0.0,13.0,0.0,0.0 
 09/26  22:00:00,12.375,3.0,13.412592971188332,0.0,0.0,691.4049778820183,0.0,0.0,0.0,12.375,0.0,0.0 
 09/26  23:00:00,12.0,4.25,13.369902188838237,0.0,0.0,685.4808331487568,0.0,0.0,0.0,12.0,0.0,0.0 
 09/26  24:00:00,11.624999999999998,3.75,13.335658810862753,0.0,0.0,679.3403388417385,0.0,0.0,0.0,11.624999999999998,0.0,0.0 
 09/27  01:00:00,9.775000000000002,3.625,13.292537940539571,0.0,0.0,673.6386492182697,0.0,0.0,0.0,9.775000000000002,0.0,0.0 
 09/27  02:00:00,9.55,4.0,13.241910407080365,0.0,0.0,667.8769637354327,0.0,0.0,0.0,9.55,0.0,0.0 
 09/27  03:00:00,10.125,2.75,13.22065160170258,0.0,0.0,662.357455330181,0.0,0.0,0.0,10.125,0.0,0.0 
 09/27  04:00:00,10.075,3.25,13.190734893898755,0.0,0.0,657.2067944451622,0.0,0.0,0.0,10.075,0.0,0.0 
 09/27  05:00:00,8.75,3.375,13.13536955282176,0.0,0.0,651.912414326882,0.0,0.0,0.0,8.75,0.0,0.0 
 09/27  06:00:00,8.6875,3.0,13.067367105300857,0.0,0.0,646.8359312361894,0.0,0.0,0.0,8.6875,0.0,0.0 
 09/27  07:00:00,8.4125,3.625,13.010884592686718,0.0,0.0,641.8372661944877,0.0,0.0,0.0,8.4125,0.0,0.0 
 09/27  08:00:00,8.625,3.375,13.006410110406776,0.0,0.0,636.8094033353136,0.0,0.0,0.0,8.625,0.0,0.0 
 09/27  09:00:00,9.0,3.625,13.10390304970028,0.0,0.0,631.9856978863176,0.0,0.0,0.0,9.0,0.0,0.0 
 09/27  10:00:00,9.0,4.0,13.227768939819052,0.0,0.0,627.1032592893175,0.0,0.0,0.0,9.0,0.0,0.0 
 09/27  11:00:00,9.625,4.0,13.272906779309361,0.0,0.0,622.2897386060349,0.0,0.0,0.0,9.625,0.0,0.0 
 09/27  12:00:00,10.75,3.375,13.225074067531665,0.0,0.0,617.6619048355152,0.0,0.0,0.0,10.75,0.0,0.0 
 09/27  13:00:00,11.7,4.875,13.150636528110244,0.0,0.0,613.1184404131378,0.0,0.0,0.0,11.7,0.0,0.0 
 09/27  14:00:00,12.625,5.375,13.06766844007675,0.0,0.0,608.1414272442066,0.0,0.0,0.0,12.625,0.0,0.0 
 09/27  15:00:00,13.625,5.0,12.975949744282959,0.0,0.0,603.4239333905215,0.0,0.0,0.0,13.625,0.0,0.0 
 09/27  16:00:00,14.625,4.375,12.874465664903118,0.0,0.0,598.9549149619107,0.0,0.0,0.0,14.625,0.0,0.0 
 09/27  17:00:00,15.625,4.625,12.763549634719976,0.0,0.0,594.7347114757368,0.0,0.0,0.0,15.625,0.0,0.0 
 09/27  18:00:00,15.125000000000002,3.75,12.632005249250186,0.0,0.0,590.5816062814711,0.0,0.0,0.0,15.125000000000002,0.0,0.0 
 09/27  19:00:00,14.225,3.625,12.480113654190141,0.0,0.0,586.7572196748024,0.0,0.0,0.0,14.225,0.0,0.0 
 09/27  20:00:00,12.25,4.0,12.329307054301392,0.0,0.0,582.8986085601076,0.0,0.0,0.0,12.25,0.0,0.0 
 09/27  21:00:00,12.3875,2.75,12.186209063738007,0.0,0.0,579.1723271265487,0.0,0.0,0.0,12.3875,0.0,0.0 
 09/27  22:00:00,12.4125,2.625,12.076232612244588,0.0,0.0,575.7428257908596,0.0,0.0,0.0,12.4125,0.0,0.0 
 09/27  23:00:00,10.75,3.0,11.951375813771005,0.0,0.0,572.300831489865,0.0,0.0,0.0,10.75,0.0,0.0 
 09/27  24:00:00,10.25,2.375,11.835456421193795,0.0,0.0,568.92941273965,0.0,0.0,0.0,10.25,0.0,0.0 
 09/28  01:00:00,8.9,2.0,11.731894717189212,0.0,0.0,565.7169028941966,0.0,0.0,0.0,8.9,0.0,0.0 
 09/28  02:00:00,8.0,2.0,11.620899286009442,0.0,0.0,562.5638828999665,0.0,0.0,0.0,8.0,0.0,0.0 
 09/28  03:00:00,7.250000000000001,2.0,11.523933446906103,0.0,0.0,559.4649825405023,0.0,0.0,0.0,7.250000000000001,0.0,0.0 
 09/28  04:00:00,6.3,2.0,11.429518647328958,0.0,0.0,556.4152728995548,0.0,0.0,0.0,6.3,0.0,0.0 
 09/28  05:00:00,6.0,2.0,11.334047264672535,0.0,0.0,553.4189771485047,0.0,0.0,0.0,6.0,0.0,0.0 
 09/28  06:00:00,5.625,2.0,11.240506778819974,0.0,0.0,550.4785467213128,0.0,0.0,0.0,5.625,0.0,0.0 
 09/28  07:00:00,5.4625,2.0,11.1511023126685,0.0,0.0,547.5907419808645,0.0,0.0,0.0,5.4625,0.0,0.0 
 09/28  08:00:00,6.4375,2.625,21.141122654427907,15266475.104098849,538794.2873845083,545.7054576746277,0.0,0.0,0.0,6.4375,0.0,0.0 
 09/28  09:00:00,7.0625,3.0,21.000000998156466,8063155.781850461,0.0,543.6415819465749,0.0,0.0,0.0,7.0625,0.0,0.0 
 09/28  10:00:00,7.35,3.625,21.353969341971652,917007.987645838,297764.95484706317,638.8954954384047,2112927.107005257,18744.036887998802,18744.036887998802,19.23058802721389,0.7752341497589701,6816288.073775997 
 09/28  11:00:00,9.6875,4.0,22.83002448440029,0.0,376825.1440940619,782.1427577881238,1970445.7356770833,18744.036887998802,18744.036887998802,20.765144227045937,0.7800870042381968,8346288.073775997 
 09/28  12:00:00,11.125,4.0,23.92900767159356,0.0,1003291.0237856728,856.593366308813,1939355.8881136128,18744.036887998802,18744.036887998802,22.025254041102183,0.7807645151579519,8346288.073775997 
 09/28  13:00:00,11.7,4.0,23.999997717276017,0.0,2552923.00648501,888.4276346022389,1877233.5218161428,18744.036887998802,18744.036887998802,22.258154638294194,0.7819989023077963,8346288.073775997 
 09/28  14:00:00,12.0,4.625,22.2077640383758,0.0,212838.9214754911,782.6995063566442,1603534.3776784728,18744.036887998802,18744.036887998802,21.03514349474884,0.7758064010954158,256368.07377599765 
 09/28  15:00:00,11.8125,3.75,23.36367585258872,0.0,1273658.8151722704,775.929869010973,1726759.2631291812,18744.036887998802,18744.036887998802,21.53798816622071,0.7732329835193859,6816288.073775997 
 09/28  16:00:00,11.8875,3.625,23.999995148086448,0.0,2735940.4250274003,837.1104619703744,1847953.3543335088,18744.036887998802,18744.036887998802,22.286620365717035,0.7796330273653987,8346288.073775997 
 09/28  17:00:00,11.375,4.0,23.999999998801815,0.0,3433583.0832077777,875.4076852849732,1927522.4315031534,18744.036887998802,18744.036887998802,22.20987547602864,0.7822534095074826,8346288.073775997 
 09/28  18:00:00,11.375000000000002,3.375,23.999999999999513,0.0,3773687.1930254376,895.8782244211811,1927830.1330150282,18744.036887998802,18744.036887998802,22.209926123348794,0.7763493564533974,8346288.073775997 
 09/28  19:00:00,10.6,3.0,22.75463754679696,0.0,0.0,897.773521788137,0.0,0.0,0.0,10.6,0.0,0.0 
 09/28  20:00:00,9.375,3.0,21.331904049441018,0.0,0.0,888.7778301025171,0.0,0.0,0.0,9.375,0.0,0.0 
 09/28  21:00:00,9.25,2.375,20.291280956732887,0.0,0.0,878.8299963701783,0.0,0.0,0.0,9.25,0.0,0.0 
 09/28  22:00:00,9.775,3.25,19.38638539018819,0.0,0.0,869.224310839179,0.0,0.0,0.0,9.775,0.0,0.0 
 09/28  23:00:00,9.375,3.375,18.571462160911434,0.0,0.0,859.3579418281166,0.0,0.0,0.0,9.375,0.0,0.0 
 09/28  24:00:00,9.5,3.0,17.84464970367653,0.0,0.0,849.9519562507556,0.0,0.0,0.0,9.5,0.0,0.0 
 09/29  01:00:00,8.05,2.375,17.18717880656485,0.0,0.0,840.9186684956737,0.0,0.0,0.0,8.05,0.0,0.0 
 09/29  02:00:00,7.0,2.0,16.581380585075312,0.0,0.0,832.28505016596,0.0,0.0,0.0,7.0,0.0,0.0 
 09/29  03:00:00,8.3125,1.375,16.044811736261938,0.0,0.0,823.9475497971426,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/29  04:00:00,7.7875,2.25,15.554006233301928,0.0,0.0,815.8512344764345,0.0,0.0,0.0,7.7875,0.0,0.0 
 09/29  05:00:00,8.25,3.0,15.104727082198163,0.0,0.0,807.5259960212616,0.0,0.0,0.0,8.25,0.0,0.0 
 09/29  06:00:00,9.3125,2.375,14.718883115846154,0.0,0.0,799.4208159535252,0.0,0.0,0.0,9.3125,0.0,0.0 
 09/29  07:00:00,8.375,2.625,14.357276627577816,0.0,0.0,791.6467275457185,0.0,0.0,0.0,8.375,0.0,0.0 
 09/29  08:00:00,9.1375,3.0,21.265831751907626,10239681.030501736,182893.4966721684,786.1294232006203,0.0,0.0,0.0,9.1375,0.0,0.0 
 09/29  09:00:00,10.1875,1.75,21.00000000236618,5818594.845668027,0.0,780.226747815595,0.0,0.0,0.0,10.1875,0.0,0.0 
 09/29  10:00:00,10.1125,1.625,21.752271943898684,584387.7989752558,265930.90550403955,815.0767738611453,1746967.5756258871,18744.036887998802,18744.036887998802,19.916234162522425,0.774696352249375,6816288.073775997 
 09/29  11:00:00,10.625,2.0,23.397057776579786,0.0,387361.09399421,871.2740342161344,1921035.3745524732,18744.036887998802,18744.036887998802,21.39396334320566,0.7816776669210359,8346288.073775997 
 09/29  12:00:00,11.5,1.375,23.99989552432519,0.0,1888772.699849821,896.8196227585158,1912956.2544086366,18744.036887998802,18744.036887998802,22.226802727037345,0.781005147179594,8346288.073775997 
 09/29  13:00:00,12.55,1.625,23.99999998753431,0.0,3123152.865634505,909.1496273721802,1749242.7041761302,18744.036887998802,18744.036887998802,22.38579439841922,0.7806537936192264,8346288.073775997 
 09/29  14:00:00,13.625,3.25,22.48636250148826,0.0,182275.08495224762,795.6046286107339,1394523.3383073667,18744.036887998802,18744.036887998802,21.48099007378951,0.7758749972195489,256368.07377599765 
 09/29  15:00:00,14.0,4.0,23.506303042185642,0.0,1630298.1313531855,784.3348086330437,1425191.269982743,18744.036887998802,18744.036887998802,22.020542383415616,0.7784967426648218,6816288.073775997 
 09/29  16:00:00,15.25,4.0,23.999993468691912,0.0,3133214.7461893735,839.365550257035,1338455.7412064308,18744.036887998802,18744.036887998802,22.791008436158336,0.7823385680023611,8346288.073775997 
 09/29  17:00:00,15.375,3.375,23.999999997641766,0.0,3703601.0960796103,875.7780370271668,1318672.4694008902,18744.036887998802,18744.036887998802,22.809880363811146,0.7818547537348984,8346288.073775997 
 09/29  18:00:00,14.437500000000002,1.75,23.999999999998735,0.0,3981177.332587812,896.077531417775,1461585.5307774635,18744.036887998802,18744.036887998802,22.669297898360988,0.7773353292509343,8346288.073775997 
 09/29  19:00:00,13.4125,1.625,22.745002795860838,0.0,0.0,896.1289782152428,0.0,0.0,0.0,13.4125,0.0,0.0 
 09/29  20:00:00,13.0,2.0,21.496410170152032,0.0,0.0,886.4201186890425,0.0,0.0,0.0,13.0,0.0,0.0 
 09/29  21:00:00,12.375,2.0,20.509310205112584,0.0,0.0,877.0057265943374,0.0,0.0,0.0,12.375,0.0,0.0 
 09/29  22:00:00,11.375,2.0,19.63355685741273,0.0,0.0,867.7683874405043,0.0,0.0,0.0,11.375,0.0,0.0 
 09/29  23:00:00,11.625,2.625,18.85096846520834,0.0,0.0,858.6297901642876,0.0,0.0,0.0,11.625,0.0,0.0 
 09/29  24:00:00,11.750000000000002,3.0,18.153405183260094,0.0,0.0,849.4348709376395,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 09/30  01:00:00,11.225,2.375,17.519853076296393,0.0,0.0,840.4830470826257,0.0,0.0,0.0,11.225,0.0,0.0 
 09/30  02:00:00,11.0,2.0,16.946349228020253,0.0,0.0,831.9682798925085,0.0,0.0,0.0,11.0,0.0,0.0 
 09/30  03:00:00,10.8125,1.375,16.432615587100916,0.0,0.0,823.7292720513864,0.0,0.0,0.0,10.8125,0.0,0.0 
 09/30  04:00:00,10.8875,2.25,15.97597849070523,0.0,0.0,815.6900946824836,0.0,0.0,0.0,10.8875,0.0,0.0 
 09/30  05:00:00,11.0,3.0,15.552967954596156,0.0,0.0,807.4433556204477,0.0,0.0,0.0,11.0,0.0,0.0 
 09/30  06:00:00,11.375000000000002,3.0,15.17092709591222,0.0,0.0,799.295124899274,0.0,0.0,0.0,11.375000000000002,0.0,0.0 
 09/30  07:00:00,11.225,3.0,14.825693325184096,0.0,0.0,791.3331544758457,0.0,0.0,0.0,11.225,0.0,0.0 
 09/30  08:00:00,11.0,3.625,21.258866533794723,9766820.815555897,64945.3916088767,785.7311680222472,0.0,0.0,0.0,11.0,0.0,0.0 
 09/30  09:00:00,11.874999999999998,2.75,21.00000000195076,5665797.94296991,0.0,779.54615982895,0.0,0.0,0.0,11.874999999999998,0.0,0.0 
 09/30  10:00:00,13.4,4.5,21.77330875617111,558104.3164727242,193824.2331120263,804.8345622594849,1250530.0390767474,18744.036887998802,18744.036887998802,20.429074808983586,0.7772584786449049,6816288.073775997 
 09/30  11:00:00,15.25,6.0,23.554194877078967,0.0,407320.3435800185,854.9285458556226,1241157.391531126,18744.036887998802,18744.036887998802,22.222907976720496,0.7830683865489184,8346288.073775997 
 09/30  12:00:00,16.125,4.125,23.99982367025352,0.0,2163662.274745402,886.5053108741498,1208431.3732864126,18744.036887998802,18744.036887998802,22.919981164427487,0.7859941809780473,8346288.073775997 
 09/30  13:00:00,16.7,4.875,23.999999968927973,0.0,3344256.7130336333,901.1509546802195,1119994.944154845,18744.036887998802,18744.036887998802,23.00827613063735,0.7834497628606938,8346288.073775997 
 09/30  14:00:00,17.0,7.25,22.798932028568206,0.0,97514.29175821922,808.8280524728516,930175.8816915895,18744.036887998802,18744.036887998802,22.261002421765184,0.7759130997707583,256368.07377599765 
 09/30  15:00:00,17.625,6.75,23.604248866538946,0.0,2063800.6635758167,762.138729970188,894366.2696969456,18744.036887998802,18744.036887998802,22.685997071607588,0.7793498987763988,6816288.073775997 
 09/30  16:00:00,18.0,6.0,23.999999985625067,0.0,3500378.5969920014,835.1670503018354,919769.9073430726,18744.036887998802,18744.036887998802,23.203542484441094,0.7820387343379254,8346288.073775997 
 09/30  17:00:00,18.0,5.375,23.999999999992728,0.0,4030084.877528836,871.5404803839068,919352.6702278936,18744.036887998802,18744.036887998802,23.203607200432543,0.7816482962386458,8346288.073775997 
 09/30  18:00:00,17.8125,3.125,23.999999999999996,0.0,4282385.937811196,892.3421093429818,947769.9441826114,18744.036887998802,18744.036887998802,23.175515965132302,0.7808293352909893,8346288.073775997 
 09/30  19:00:00,15.5125,2.125,22.945041529523145,0.0,0.0,892.3489315548193,0.0,0.0,0.0,15.5125,0.0,0.0 
 09/30  20:00:00,12.95,1.95,21.800467889228536,0.0,0.0,882.6737092188508,0.0,0.0,0.0,12.95,0.0,0.0 
 09/30  21:00:00,12.0125,1.8,20.883862003855207,0.0,0.0,873.3597681089631,0.0,0.0,0.0,12.0125,0.0,0.0 
 09/30  22:00:00,10.2125,1.8,20.084685027459912,0.0,0.0,864.2285928455503,0.0,0.0,0.0,10.2125,0.0,0.0 
 09/30  23:00:00,8.075000000000001,1.6125,19.35666425509621,0.0,0.0,855.2353398419448,0.0,0.0,0.0,8.075000000000001,0.0,0.0 
 09/30  24:00:00,6.5875,1.5,18.701028577536754,0.0,0.0,846.4233452760109,0.0,0.0,0.0,6.5875,0.0,0.0 
 10/01  01:00:00,4.6,1.3125000000000002,18.0996801008042,0.0,0.0,837.7665730510532,0.0,0.0,0.0,4.6,0.0,0.0 
 10/01  02:00:00,3.5125,1.2,17.544265655615526,0.0,0.0,829.2762208321573,0.0,0.0,0.0,3.5125,0.0,0.0 
 10/01  03:00:00,3.2750000000000004,1.2,17.04971447818541,0.0,0.0,820.9565374481872,0.0,0.0,0.0,3.2750000000000004,0.0,0.0 
 10/01  04:00:00,3.0125,0.95,16.61381350202916,0.0,0.0,812.8207155348076,0.0,0.0,0.0,3.0125,0.0,0.0 
 10/01  05:00:00,3.0875000000000004,0.8,16.1949681461262,0.0,0.0,804.8909587974848,0.0,0.0,0.0,3.0875000000000004,0.0,0.0 
 10/01  06:00:00,3.5125,0.925,15.798947928220857,0.0,0.0,797.1335185582649,0.0,0.0,0.0,3.5125,0.0,0.0 
 10/01  07:00:00,3.075,0.375,15.426159993842127,0.0,0.0,789.5464189182649,0.0,0.0,0.0,3.075,0.0,0.0 
 10/01  08:00:00,3.5125,0.625,21.383619723166618,8232838.481326522,19735.35871115964,784.2716426251762,0.0,0.0,0.0,3.5125,0.0,0.0 
 10/01  09:00:00,4.75,1.625,21.000000002602874,4647305.537075525,0.0,778.3078398291618,0.0,0.0,0.0,4.75,0.0,0.0 
 10/01  10:00:00,5.449999999999999,2.0,22.017196350813688,362578.7976116079,366463.5628661485,809.4142597083401,2484384.9292412126,18744.036887998802,18744.036887998802,19.443145533430005,0.7764877796380873,6816288.073775997 
 10/01  11:00:00,8.975,4.5,23.74195466078807,0.0,812605.2985102276,861.5616669627561,2217989.080670243,18744.036887998802,18744.036887998802,21.478532425955553,0.7837121089296893,8346288.073775997 
 10/01  12:00:00,12.000000000000002,5.375,23.999970133005014,0.0,2477243.9032400246,889.1800046849596,1823621.0666646585,18744.036887998802,18744.036887998802,22.30305696224178,0.7837981559760018,8346288.073775997 
 10/01  13:00:00,12.85,5.0,23.99999999373444,0.0,3434794.0919524776,902.4479412939857,1694896.874452027,18744.036887998802,18744.036887998802,22.4311037615136,0.7820997649405903,8346288.073775997 
 10/01  14:00:00,14.25,5.0,22.614696333083707,0.0,171292.25684327912,790.8027334597427,1308988.3607106996,18744.036887998802,18744.036887998802,21.668201551113057,0.77520379261388,256368.07377599765 
 10/01  15:00:00,15.125,5.625,23.568189155911483,0.0,1940444.4110351794,785.1471316589407,1262614.3082961836,18744.036887998802,18744.036887998802,22.27477898152613,0.7791109140643909,6816288.073775997 
 10/01  16:00:00,15.7,5.375,23.999999986499418,0.0,3308908.9812747776,843.9278897638117,1264532.5135507481,18744.036887998802,18744.036887998802,22.858743377149075,0.7819188284286571,8346288.073775997 
 10/01  17:00:00,16.625,5.0,23.99999999999434,0.0,3858193.73757916,877.3392741293426,1123248.3494407297,18744.036887998802,18744.036887998802,22.99750975358895,0.7813107616246442,8346288.073775997 
 10/01  18:00:00,16.1875,3.75,23.999999999999996,0.0,4133198.8117366787,895.4461385939767,1192100.1393948158,18744.036887998802,18744.036887998802,22.931866783984656,0.7834914787782185,8346288.073775997 
 10/01  19:00:00,15.2625,2.375,22.85081414572275,0.0,0.0,894.4078360314167,0.0,0.0,0.0,15.2625,0.0,0.0 
 10/01  20:00:00,13.75,2.0,21.665517831932544,0.0,0.0,884.6867968196152,0.0,0.0,0.0,13.75,0.0,0.0 
 10/01  21:00:00,13.1875,2.625,20.72779448352044,0.0,0.0,875.2001348055189,0.0,0.0,0.0,13.1875,0.0,0.0 
 10/01  22:00:00,13.1125,3.0,19.916248196337104,0.0,0.0,865.6409567130177,0.0,0.0,0.0,13.1125,0.0,0.0 
 10/01  23:00:00,14.25,3.625,19.206506940433812,0.0,0.0,856.1360587927051,0.0,0.0,0.0,14.25,0.0,0.0 
 10/01  24:00:00,14.437500000000002,4.0,18.582075413778917,0.0,0.0,846.5212479463645,0.0,0.0,0.0,14.437500000000002,0.0,0.0 
 10/02  01:00:00,14.0375,4.0,18.01834686324797,0.0,0.0,837.0553019337951,0.0,0.0,0.0,14.0375,0.0,0.0 
 10/02  02:00:00,14.0,4.625,17.516934868416904,0.0,0.0,827.6514813283482,0.0,0.0,0.0,14.0,0.0,0.0 
 10/02  03:00:00,14.3125,5.625,17.069245060810754,0.0,0.0,817.8448552785534,0.0,0.0,0.0,14.3125,0.0,0.0 
 10/02  04:00:00,14.8125,6.0,16.67405370595625,0.0,0.0,807.6858325725768,0.0,0.0,0.0,14.8125,0.0,0.0 
 10/02  05:00:00,14.375,5.375,16.31686972332942,0.0,0.0,797.8914184043105,0.0,0.0,0.0,14.375,0.0,0.0 
 10/02  06:00:00,13.624999999999998,4.375,15.980064735071215,0.0,0.0,788.9711144844214,0.0,0.0,0.0,13.624999999999998,0.0,0.0 
 10/02  07:00:00,12.525,5.875,15.67068946233685,0.0,0.0,780.2458952591438,0.0,0.0,0.0,12.525,0.0,0.0 
 10/02  08:00:00,12.0,5.75,21.348806690248978,7840072.858819199,0.0,773.527140729137,0.0,0.0,0.0,12.0,0.0,0.0 
 10/02  09:00:00,11.5625,5.0,21.00000000175745,4320450.628994633,0.0,766.5185175760761,0.0,0.0,0.0,11.5625,0.0,0.0 
 10/02  10:00:00,11.7375,8.125,22.23163497499071,274407.93952010013,248891.47573554734,798.5394994581458,1561094.4536752019,18744.036887998802,18744.036887998802,20.534355393318087,0.779830150905167,6816288.073775997 
 10/02  11:00:00,12.625,8.75,23.913494446440243,0.0,1205339.943713738,851.9579935912609,1703916.1064016246,18744.036887998802,18744.036887998802,22.232039202289116,0.7839142438803756,8346288.073775997 
 10/02  12:00:00,13.5,6.125,23.99999982501819,0.0,3034369.155042717,881.8311774161625,1599192.8201998435,18744.036887998802,18744.036887998802,22.528363108704063,0.7860103508503994,8346288.073775997 
 10/02  13:00:00,13.3,6.875,23.99999999993946,0.0,3878375.5111116995,896.7912278104432,1629322.006815971,18744.036887998802,18744.036887998802,22.498631814251635,0.7834686185484805,8346288.073775997 
 10/02  14:00:00,13.625,7.375,22.84624885959858,0.0,191205.78310132312,759.0495416974695,1443063.6270247474,18744.036887998802,18744.036887998802,21.78929407183241,0.7761442741301681,256368.07377599765 
 10/02  15:00:00,13.875,5.125,23.676906408424287,0.0,2407823.6682516974,734.8573208028912,1466977.2454571067,18744.036887998802,18744.036887998802,22.174337072318885,0.7801250123157026,6816288.073775997 
 10/02  16:00:00,13.3,4.625,23.99999993973715,0.0,3785753.959676131,813.1315771920758,1628011.5995771103,18744.036887998802,18744.036887998802,22.498795822505613,0.7823195564355988,8346288.073775997 
 10/02  17:00:00,13.0,5.625,23.99999999996478,0.0,4184641.3598694615,859.3477129727589,1674178.9947420731,18744.036887998802,18744.036887998802,22.45379252203083,0.7813704539130865,8346288.073775997 
 10/02  18:00:00,12.437500000000002,4.125,23.99999999999997,0.0,4366291.588700263,884.8023156259821,1760029.6772438288,18744.036887998802,18744.036887998802,22.369418726492917,0.7822275452559675,8346288.073775997 
 10/02  19:00:00,10.7875,3.0,22.95204068406779,0.0,0.0,885.4872796347802,0.0,0.0,0.0,10.7875,0.0,0.0 
 10/02  20:00:00,9.375,2.375,21.749612908285172,0.0,0.0,875.4537691289325,0.0,0.0,0.0,9.375,0.0,0.0 
 10/02  21:00:00,9.0,1.375,20.76796297372389,0.0,0.0,866.1141790484672,0.0,0.0,0.0,9.0,0.0,0.0 
 10/02  22:00:00,8.375,1.625,19.882767311707482,0.0,0.0,857.1344184685648,0.0,0.0,0.0,8.375,0.0,0.0 
 10/02  23:00:00,7.375,0.75,19.064687321592995,0.0,0.0,848.291231836309,0.0,0.0,0.0,7.375,0.0,0.0 
 10/02  24:00:00,6.187499999999999,0.625,18.307847682717263,0.0,0.0,839.7668552995166,0.0,0.0,0.0,6.187499999999999,0.0,0.0 
 10/03  01:00:00,5.2625,1.0,17.604285786108345,0.0,0.0,831.3513358876455,0.0,0.0,0.0,5.2625,0.0,0.0 
 10/03  02:00:00,4.3125,1.0,16.952700959338337,0.0,0.0,823.0771967894509,0.0,0.0,0.0,4.3125,0.0,0.0 
 10/03  03:00:00,3.9625,1.625,16.349435897183014,0.0,0.0,814.9100012803349,0.0,0.0,0.0,3.9625,0.0,0.0 
 10/03  04:00:00,4.0,0.75,15.810977880068872,0.0,0.0,806.863398017628,0.0,0.0,0.0,4.0,0.0,0.0 
 10/03  05:00:00,4.0,0.625,15.301666628281565,0.0,0.0,799.1363719948037,0.0,0.0,0.0,4.0,0.0,0.0 
 10/03  06:00:00,4.0625,1.0,14.823975592437089,0.0,0.0,791.5381578782249,0.0,0.0,0.0,4.0625,0.0,0.0 
 10/03  07:00:00,3.8500000000000005,0.375,14.385278480000187,0.0,0.0,784.1040915330541,0.0,0.0,0.0,3.8500000000000005,0.0,0.0 
 10/03  08:00:00,4.5125,0.0,14.114937815102138,0.0,0.0,776.8673846420451,0.0,0.0,0.0,4.5125,0.0,0.0 
 10/03  09:00:00,5.9375,1.25,13.987717575413232,0.0,0.0,769.7731646129805,0.0,0.0,0.0,5.9375,0.0,0.0 
 10/03  10:00:00,6.312499999999999,1.375,13.860099799219528,0.0,0.0,762.7103830256992,0.0,0.0,0.0,6.312499999999999,0.0,0.0 
 10/03  11:00:00,7.95,1.625,13.66186148356626,0.0,0.0,755.8417891316321,0.0,0.0,0.0,7.95,0.0,0.0 
 10/03  12:00:00,10.5,2.625,13.375089981129918,0.0,0.0,748.9967232757062,0.0,0.0,0.0,10.5,0.0,0.0 
 10/03  13:00:00,11.775,3.625,13.066920189960609,0.0,0.0,742.0159953508419,0.0,0.0,0.0,11.775,0.0,0.0 
 10/03  14:00:00,12.625,3.375,12.780607039364087,0.0,0.0,734.9933394022503,0.0,0.0,0.0,12.625,0.0,0.0 
 10/03  15:00:00,12.750000000000002,2.375,12.516739875260818,0.0,0.0,728.4247656164647,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 10/03  16:00:00,12.85,2.625,12.269781010278429,0.0,0.0,722.1589805608617,0.0,0.0,0.0,12.85,0.0,0.0 
 10/03  17:00:00,13.0,2.375,12.047722872298452,0.0,0.0,715.9341499157316,0.0,0.0,0.0,13.0,0.0,0.0 
 10/03  18:00:00,12.750000000000002,1.375,11.843824677660626,0.0,0.0,710.0193818063308,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 10/03  19:00:00,12.225,1.0,11.661577685458282,0.0,0.0,704.3455231734782,0.0,0.0,0.0,12.225,0.0,0.0 
 10/03  20:00:00,11.375,0.375,11.508718561962962,0.0,0.0,698.7990893121098,0.0,0.0,0.0,11.375,0.0,0.0 
 10/03  21:00:00,9.875,1.25,11.38133009303776,0.0,0.0,693.3385233318687,0.0,0.0,0.0,9.875,0.0,0.0 
 10/03  22:00:00,7.825,0.75,11.270044619377643,0.0,0.0,687.8734188375533,0.0,0.0,0.0,7.825,0.0,0.0 
 10/03  23:00:00,6.375,0.625,11.171344829432966,0.0,0.0,682.5613223129668,0.0,0.0,0.0,6.375,0.0,0.0 
 10/03  24:00:00,7.625,1.625,11.104716789585833,0.0,0.0,677.2903305705709,0.0,0.0,0.0,7.625,0.0,0.0 
 10/04  01:00:00,6.9125,1.375,11.055340906506958,0.0,0.0,672.0647247953975,0.0,0.0,0.0,6.9125,0.0,0.0 
 10/04  02:00:00,6.0875,1.625,10.994740329868684,0.0,0.0,666.9532884177563,0.0,0.0,0.0,6.0875,0.0,0.0 
 10/04  03:00:00,6.5125,2.0,10.952725109263657,0.0,0.0,661.8594219245794,0.0,0.0,0.0,6.5125,0.0,0.0 
 10/04  04:00:00,6.8875,1.375,10.916178847013741,0.0,0.0,656.8926640790078,0.0,0.0,0.0,6.8875,0.0,0.0 
 10/04  05:00:00,7.0,1.625,10.878370362046615,0.0,0.0,652.0852488565113,0.0,0.0,0.0,7.0,0.0,0.0 
 10/04  06:00:00,7.124999999999999,2.625,10.83515147332392,0.0,0.0,647.2448601440806,0.0,0.0,0.0,7.124999999999999,0.0,0.0 
 10/04  07:00:00,7.075,2.375,10.799404708696523,0.0,0.0,642.3921524980967,0.0,0.0,0.0,7.075,0.0,0.0 
 10/04  08:00:00,7.0,2.0,10.920970794675071,0.0,0.0,637.7459177116475,0.0,0.0,0.0,7.0,0.0,0.0 
 10/04  09:00:00,7.437499999999999,3.25,11.154227864743662,0.0,0.0,633.1107735950627,0.0,0.0,0.0,7.437499999999999,0.0,0.0 
 10/04  10:00:00,8.137500000000001,4.0,11.334262628884384,0.0,0.0,628.2435763652334,0.0,0.0,0.0,8.137500000000001,0.0,0.0 
 10/04  11:00:00,11.275,4.625,11.431606992816764,0.0,0.0,623.3562779293352,0.0,0.0,0.0,11.275,0.0,0.0 
 10/04  12:00:00,13.4375,5.0,11.439041527486854,0.0,0.0,618.400741537507,0.0,0.0,0.0,13.4375,0.0,0.0 
 10/04  13:00:00,14.5125,4.375,11.39673676926345,0.0,0.0,613.6173984751804,0.0,0.0,0.0,14.5125,0.0,0.0 
 10/04  14:00:00,15.625,5.25,11.362217902269407,0.0,0.0,609.020904598212,0.0,0.0,0.0,15.625,0.0,0.0 
 10/04  15:00:00,16.3125,6.625,11.333266576103869,0.0,0.0,603.997693417514,0.0,0.0,0.0,16.3125,0.0,0.0 
 10/04  16:00:00,16.8125,5.125,11.30439207312634,0.0,0.0,599.0095626832704,0.0,0.0,0.0,16.8125,0.0,0.0 
 10/04  17:00:00,17.0,4.625,11.27702651054018,0.0,0.0,594.7555240990877,0.0,0.0,0.0,17.0,0.0,0.0 
 10/04  18:00:00,16.1875,3.75,11.25194098371248,0.0,0.0,590.6367933212109,0.0,0.0,0.0,16.1875,0.0,0.0 
 10/04  19:00:00,14.6375,3.0,11.229843085780784,0.0,0.0,586.8890874381917,0.0,0.0,0.0,14.6375,0.0,0.0 
 10/04  20:00:00,14.0,2.375,11.238487521820174,0.0,0.0,583.2916355766373,0.0,0.0,0.0,14.0,0.0,0.0 
 10/04  21:00:00,12.625,2.625,11.272116988508053,0.0,0.0,579.8224043719322,0.0,0.0,0.0,12.625,0.0,0.0 
 10/04  22:00:00,11.925,2.375,11.317443721570049,0.0,0.0,576.3539852609699,0.0,0.0,0.0,11.925,0.0,0.0 
 10/04  23:00:00,12.0,2.0,11.387775049735328,0.0,0.0,573.0295365939431,0.0,0.0,0.0,12.0,0.0,0.0 
 10/04  24:00:00,11.5,2.625,11.465460027738253,0.0,0.0,569.7492856639647,0.0,0.0,0.0,11.5,0.0,0.0 
 10/05  01:00:00,11.7,3.625,11.547262701480403,0.0,0.0,566.3832873037359,0.0,0.0,0.0,11.7,0.0,0.0 
 10/05  02:00:00,11.375,2.75,11.631978301453263,0.0,0.0,563.0251695385348,0.0,0.0,0.0,11.375,0.0,0.0 
 10/05  03:00:00,11.249999999999998,3.25,11.704162872992768,0.0,0.0,559.8580192591785,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 10/05  04:00:00,10.525,2.75,11.768880022061575,0.0,0.0,556.647649855483,0.0,0.0,0.0,10.525,0.0,0.0 
 10/05  05:00:00,10.625,2.0,11.820246671680405,0.0,0.0,553.6607638904787,0.0,0.0,0.0,10.625,0.0,0.0 
 10/05  06:00:00,11.5,3.25,11.87823579666596,0.0,0.0,550.7052225797149,0.0,0.0,0.0,11.5,0.0,0.0 
 10/05  07:00:00,11.3,3.375,11.929623238062092,0.0,0.0,547.6454492772832,0.0,0.0,0.0,11.3,0.0,0.0 
 10/05  08:00:00,11.0,3.0,21.1515030433275,13750596.079106908,428854.57353371393,545.6115742585725,0.0,0.0,0.0,11.0,0.0,0.0 
 10/05  09:00:00,11.75,3.625,21.000000020270193,6799459.009413031,0.0,543.4169670442379,0.0,0.0,0.0,11.75,0.0,0.0 
 10/05  10:00:00,12.7,4.0,21.751233084446028,637606.564474188,209484.74935033286,616.1751282033282,1347808.0771495244,18744.036887998802,18744.036887998802,20.30616499141509,0.777996086370952,6816288.073775997 
 10/05  11:00:00,14.875,5.875,23.6130644301686,0.0,525655.5002930346,752.017643474494,1300801.6380482602,18744.036887998802,18744.036887998802,22.2236644856464,0.7828746260607745,8346288.073775997 
 10/05  12:00:00,16.5,6.375,23.999986556245602,0.0,2385669.1373078115,836.2293796095184,1142766.013415744,18744.036887998802,18744.036887998802,22.97803163458208,0.7856874594863499,8346288.073775997 
 10/05  13:00:00,16.925,7.875,23.99999999701713,0.0,3540869.4182878723,872.3780272144182,1077154.617193747,18744.036887998802,18744.036887998802,23.042271622809253,0.7829458898381474,8346288.073775997 
 10/05  14:00:00,17.0,9.0,22.800570178123888,0.0,97738.52292539761,744.5330333738073,923546.1262692458,18744.036887998802,18744.036887998802,22.260568975042737,0.7761251607501595,256368.07377599765 
 10/05  15:00:00,16.5,6.5,23.661935405051548,0.0,2273847.411660173,725.9435873343715,1065124.1777149541,18744.036887998802,18744.036887998802,22.55519945829222,0.778710640046264,6816288.073775997 
 10/05  16:00:00,16.7,6.875,23.99999994762005,0.0,3750014.582863854,807.9438731610009,1110511.3249352013,18744.036887998802,18744.036887998802,23.008784901447918,0.7813207286535366,8346288.073775997 
 10/05  17:00:00,16.375,8.0,23.99999999996815,0.0,4251975.954950993,854.8504277183056,1160196.5898668757,18744.036887998802,18744.036887998802,22.960047712376152,0.7811535367538754,8346288.073775997 
 10/05  18:00:00,15.8125,5.5,23.99999999999997,0.0,4525825.999039046,881.2203341568315,1245659.793677303,18744.036887998802,18744.036887998802,22.875683409158995,0.7806711986914603,8346288.073775997 
 10/05  19:00:00,14.0125,4.0,23.135932734844587,0.0,0.0,882.1766503447283,0.0,0.0,0.0,14.0125,0.0,0.0 
 10/05  20:00:00,11.75,2.75,22.095821042400935,0.0,0.0,871.8409528796592,0.0,0.0,0.0,11.75,0.0,0.0 
 10/05  21:00:00,11.249999999999998,2.0,21.28341208787039,0.0,0.0,862.50890342929,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 10/05  22:00:00,9.9,2.625,20.57887835579095,0.0,0.0,853.3720721194167,0.0,0.0,0.0,9.9,0.0,0.0 
 10/05  23:00:00,8.375,1.75,19.947653454187495,0.0,0.0,844.2890137223994,0.0,0.0,0.0,8.375,0.0,0.0 
 10/05  24:00:00,8.375,1.625,19.39478002564364,0.0,0.0,835.6965545079582,0.0,0.0,0.0,8.375,0.0,0.0 
 10/06  01:00:00,7.6,2.0,18.895266326016092,0.0,0.0,827.1808943074984,0.0,0.0,0.0,7.6,0.0,0.0 
 10/06  02:00:00,6.375,2.0,18.432408347782747,0.0,0.0,818.7756770439754,0.0,0.0,0.0,6.375,0.0,0.0 
 10/06  03:00:00,6.500000000000001,1.375,18.018261088605406,0.0,0.0,810.5915901588761,0.0,0.0,0.0,6.500000000000001,0.0,0.0 
 10/06  04:00:00,5.675,1.0,17.640692281346865,0.0,0.0,802.7253454488299,0.0,0.0,0.0,5.675,0.0,0.0 
 10/06  05:00:00,4.75,1.0,17.2794292863288,0.0,0.0,795.0096818118086,0.0,0.0,0.0,4.75,0.0,0.0 
 10/06  06:00:00,5.225,1.625,16.951802818554754,0.0,0.0,787.4058975768291,0.0,0.0,0.0,5.225,0.0,0.0 
 10/06  07:00:00,4.6,0.75,16.654534356706648,0.0,0.0,779.9122982573723,0.0,0.0,0.0,4.6,0.0,0.0 
 10/06  08:00:00,5.25,0.625,21.33691217336236,6184187.557925954,0.0,774.7959915886333,0.0,0.0,0.0,5.25,0.0,0.0 
 10/06  09:00:00,6.812500000000001,1.625,21.0000000284675,3545393.7570548635,0.0,768.8537221435143,0.0,0.0,0.0,6.812500000000001,0.0,0.0 
 10/06  10:00:00,7.7375,2.625,22.224466722389646,166552.96619970503,329613.11987513857,796.887894355226,2166376.781655784,18744.036887998802,18744.036887998802,19.932252612580776,0.7749720389131857,6816288.073775997 
 10/06  11:00:00,8.625,2.375,23.940034602443255,0.0,1428526.6479463398,852.8433095836962,2315354.786158697,18744.036887998802,18744.036887998802,21.64977484767473,0.7845895371081146,8346288.073775997 
 10/06  12:00:00,10.25,2.625,23.99999722069498,0.0,3237679.447240135,886.5179738908221,2094007.0224823707,18744.036887998802,18744.036887998802,22.040911544518533,0.7791436706769485,8346288.073775997 
