Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/06  13:00:00,12.25,3.0,23.999999998936126,0.0,4083656.0126344934,902.6003428181083,1789517.24774083,18744.036887998802,18744.036887998802,22.341155478855722,0.7793923082729679,8346288.073775997 
 10/06  14:00:00,13.625,3.625,22.986870594257347,0.0,199251.24528123194,764.372925236978,1461061.1760386794,18744.036887998802,18744.036887998802,21.885380503759958,0.7764919483767875,256368.07377599765 
 10/06  15:00:00,14.5,2.75,23.744842015692843,0.0,2661633.4801915023,737.3561959275921,1381106.4409730763,18744.036887998802,18744.036887998802,22.316085832482308,0.7748471826916828,6816288.073775997 
 10/06  16:00:00,14.925,3.25,23.999998745264065,0.0,4086246.589325768,814.2525258276189,1381479.7843235706,18744.036887998802,18744.036887998802,22.7425314988923,0.7788723213565719,8346288.073775997 
 10/06  17:00:00,15.0,3.375,23.999999999037783,0.0,4476748.808305383,860.0183592060569,1370147.773835131,18744.036887998802,18744.036887998802,22.753790215317437,0.7812364387671173,8346288.073775997 
 10/06  18:00:00,14.375,1.75,23.999999999998984,0.0,4674070.003780147,886.2677842113396,1465486.3703146884,18744.036887998802,18744.036887998802,22.660042652709144,0.7772458545611632,8346288.073775997 
 10/06  19:00:00,11.5,0.375,23.25315402347924,0.0,0.0,891.2059216384635,0.0,0.0,0.0,11.5,0.0,0.0 
 10/06  20:00:00,8.75,0.0,22.188530339940407,0.0,0.0,881.9089328528925,0.0,0.0,0.0,8.75,0.0,0.0 
 10/06  21:00:00,9.625,0.625,21.355803717558185,0.0,0.0,872.7416706726756,0.0,0.0,0.0,9.625,0.0,0.0 
 10/06  22:00:00,9.35,0.375,20.637980721593973,0.0,0.0,863.7682403988292,0.0,0.0,0.0,9.35,0.0,0.0 
 10/06  23:00:00,8.225,1.25,19.97838920574212,0.0,0.0,854.9478540079785,0.0,0.0,0.0,8.225,0.0,0.0 
 10/06  24:00:00,6.562499999999999,0.75,19.38576853661382,0.0,0.0,846.1580430682224,0.0,0.0,0.0,6.562499999999999,0.0,0.0 
 10/07  01:00:00,4.325,1.25,18.837575535823145,0.0,0.0,837.5838815908866,0.0,0.0,0.0,4.325,0.0,0.0 
 10/07  02:00:00,3.625,2.0,18.336533718754986,0.0,0.0,828.9298945182748,0.0,0.0,0.0,3.625,0.0,0.0 
 10/07  03:00:00,3.8875,2.0,17.894099026257283,0.0,0.0,820.4040790630435,0.0,0.0,0.0,3.8875,0.0,0.0 
 10/07  04:00:00,4.5,2.625,17.490749506559425,0.0,0.0,811.9975304375971,0.0,0.0,0.0,4.5,0.0,0.0 
 10/07  05:00:00,5.175000000000001,3.0,17.120097261853278,0.0,0.0,803.5466277354587,0.0,0.0,0.0,5.175000000000001,0.0,0.0 
 10/07  06:00:00,5.15,3.0,16.772859401505897,0.0,0.0,795.249693487581,0.0,0.0,0.0,5.15,0.0,0.0 
 10/07  07:00:00,6.25,2.375,16.453060439461762,0.0,0.0,787.236239539445,0.0,0.0,0.0,6.25,0.0,0.0 
 10/07  08:00:00,7.625,2.625,21.290692504909646,6781275.398754682,0.0,781.8162250814207,0.0,0.0,0.0,7.624999999999999,0.0,0.0 
 10/07  09:00:00,8.0625,2.375,21.000000030193668,4054688.671397647,0.0,775.5711605693402,0.0,0.0,0.0,8.0625,0.0,0.0 
 10/07  10:00:00,9.9125,3.25,22.174738563185677,277403.4180788642,277222.5140928413,807.5861827296708,1831106.1785274607,18744.036887998802,18744.036887998802,20.22181640436746,0.7746046362690084,6816288.073775997 
 10/07  11:00:00,11.625,4.0,23.869321055166495,0.0,1037411.0675189195,860.3238337146083,1849044.1316257608,18744.036887998802,18744.036887998802,22.034028246830886,0.7837541355378665,8346288.073775997 
 10/07  12:00:00,11.624999999999998,4.0,23.999998741248824,0.0,2865362.3428812767,889.2679795245563,1885932.0120776622,18744.036887998802,18744.036887998802,22.247069991066585,0.7798029266045394,8346288.073775997 
 10/07  13:00:00,11.15,3.375,23.99999999964339,0.0,3756459.6148881074,903.9961459008061,1957564.460813008,18744.036887998802,18744.036887998802,22.176096793805897,0.7798641249503265,8346288.073775997 
 10/07  14:00:00,12.875,3.625,22.76991466268468,0.0,207775.3035544178,765.1750632674274,1551973.972484841,18744.036887998802,18744.036887998802,21.621814591786787,0.7762228263517756,256368.07377599765 
 10/07  15:00:00,15.25,4.625,23.6562194970553,0.0,2327158.7859784714,739.3498447560181,1258687.671956078,18744.036887998802,18744.036887998802,22.357186181039594,0.7787985748628072,6816288.073775997 
 10/07  16:00:00,17.25,5.0,23.999999944400056,0.0,3755384.187557091,815.8080488716266,1031803.0026551955,18744.036887998802,18744.036887998802,23.09117763541621,0.7814830252749918,8346288.073775997 
 10/07  17:00:00,17.375,5.625,23.9999999999658,0.0,4206404.190882925,860.6708906853642,1013349.1113453367,18744.036887998802,18744.036887998802,23.109927466545017,0.781405188801384,8346288.073775997 
 10/07  18:00:00,16.5625,5.375,23.99999999999997,0.0,4406527.962405591,885.5511711979609,1137474.740145577,18744.036887998802,18744.036887998802,22.98806292401419,0.7793939201320509,8346288.073775997 
 10/07  19:00:00,14.8625,3.75,23.011335272343317,0.0,0.0,885.9490776091959,0.0,0.0,0.0,14.8625,0.0,0.0 
 10/07  20:00:00,14.0,3.0,21.875226825578547,0.0,0.0,875.8654103476804,0.0,0.0,0.0,14.0,0.0,0.0 
 10/07  21:00:00,13.25,3.625,20.936040629617974,0.0,0.0,866.1501536496494,0.0,0.0,0.0,13.25,0.0,0.0 
 10/07  22:00:00,13.55,3.375,20.10551256314,0.0,0.0,856.3989114546529,0.0,0.0,0.0,13.55,0.0,0.0 
 10/07  23:00:00,14.0,2.375,19.376052287469662,0.0,0.0,847.3117105654183,0.0,0.0,0.0,14.0,0.0,0.0 
 10/07  24:00:00,14.125,2.0,18.714013445617905,0.0,0.0,838.7512321305795,0.0,0.0,0.0,14.125,0.0,0.0 
 10/08  01:00:00,14.7,2.0,18.11780845899247,0.0,0.0,830.4195735184267,0.0,0.0,0.0,14.7,0.0,0.0 
 10/08  02:00:00,15.0,2.0,17.58389821392841,0.0,0.0,822.2830782790041,0.0,0.0,0.0,15.0,0.0,0.0 
 10/08  03:00:00,15.0,2.0,17.10435431124465,0.0,0.0,814.3177534107554,0.0,0.0,0.0,15.0,0.0,0.0 
 10/08  04:00:00,14.375,2.0,16.672322676257295,0.0,0.0,806.5062045741921,0.0,0.0,0.0,14.375,0.0,0.0 
 10/08  05:00:00,14.0,2.0,16.281518173278513,0.0,0.0,798.8297505855676,0.0,0.0,0.0,14.0,0.0,0.0 
 10/08  06:00:00,14.062500000000002,2.0,15.93531120738998,0.0,0.0,791.3035679902041,0.0,0.0,0.0,14.062500000000002,0.0,0.0 
 10/08  07:00:00,14.0375,1.375,15.632134961385056,0.0,0.0,783.9812467830471,0.0,0.0,0.0,14.0375,0.0,0.0 
 10/08  08:00:00,14.0,1.0,21.341727025156064,8045341.884626295,0.0,778.958098000365,0.0,0.0,0.0,14.0,0.0,0.0 
 10/08  09:00:00,14.0,1.625,21.000000001938318,4499408.681733448,0.0,773.3003198259331,0.0,0.0,0.0,14.0,0.0,0.0 
 10/08  10:00:00,15.25,2.0,22.227598224905517,308002.2114104979,173963.99270624577,805.8017173132532,1034087.3122439005,18744.036887998802,18744.036887998802,21.05592617415312,0.7771604506683887,6816288.073775997 
 10/08  11:00:00,17.25,2.625,23.918684680688976,0.0,1158946.4835579605,861.987349811224,1009644.3216118491,18744.036887998802,18744.036887998802,22.91815877423607,0.7860100819994198,8346288.073775997 
 10/08  12:00:00,19.1875,3.0,23.99999562903981,0.0,3113458.7262070877,890.5544956739993,741601.3396767268,18744.036887998802,18744.036887998802,23.381119768066412,0.7831737787047224,8346288.073775997 
 10/08  13:00:00,20.5875,3.625,23.999999998204338,0.0,4038301.5880409786,903.7855041353331,525834.8939123485,18744.036887998802,18744.036887998802,23.591158947462027,0.7816095437958425,8346288.073775997 
 10/08  14:00:00,22.25,4.625,23.167536248269393,27968.22971829507,1496.7152307638344,760.8425002316084,175419.40584737193,18744.036887998802,18744.036887998802,23.313633465710886,0.7782791133858813,256368.07377599765 
 10/08  15:00:00,22.9375,4.375,23.82744669483783,0.0,2720296.600884628,730.0266842536098,117525.73691043569,18744.036887998802,18744.036887998802,23.670408305371517,0.7792726705676569,6816288.073775997 
 10/08  16:00:00,23.5875,4.0,23.99999980938025,0.0,4288301.965824878,807.2614147219864,63512.48087864426,18744.036887998802,18744.036887998802,24.04137926360686,0.7812811181989592,8346288.073775997 
 10/08  17:00:00,23.375,4.0,23.999999999805038,0.0,4690096.205470575,854.8148537605606,96164.15106863699,18744.036887998802,18744.036887998802,24.00944424283213,0.7813493511861908,8346288.073775997 
 10/08  18:00:00,22.125,3.375,23.999999999999723,0.0,4906587.571990183,881.9926822846635,288440.4225768008,18744.036887998802,18744.036887998802,23.819423945818023,0.7814804889646365,8346288.073775997 
 10/08  19:00:00,21.225,2.375,23.458914388517307,0.0,0.0,886.7772001133591,0.0,0.0,0.0,21.225,0.0,0.0 
 10/08  20:00:00,20.375,2.625,22.616963121240303,0.0,0.0,877.2953446650763,0.0,0.0,0.0,20.375,0.0,0.0 
 10/08  21:00:00,19.0,3.0,21.93145362518773,0.0,0.0,867.9242109022169,0.0,0.0,0.0,19.0,0.0,0.0 
 10/08  22:00:00,18.775,3.625,21.342057443853477,0.0,0.0,858.5528858011128,0.0,0.0,0.0,18.775,0.0,0.0 
 10/08  23:00:00,18.375,4.0,20.842986159481388,0.0,0.0,849.0153655275935,0.0,0.0,0.0,18.375,0.0,0.0 
 10/08  24:00:00,18.0,4.0,20.412063707012535,0.0,0.0,839.5951773211084,0.0,0.0,0.0,18.0,0.0,0.0 
 10/09  01:00:00,18.0,4.0,20.044230140658847,0.0,0.0,830.376259731085,0.0,0.0,0.0,18.0,0.0,0.0 
 10/09  02:00:00,18.0,3.375,19.723852701836567,0.0,0.0,821.484426118808,0.0,0.0,0.0,18.0,0.0,0.0 
 10/09  03:00:00,17.6875,3.625,19.441424241103228,0.0,0.0,813.0003886061704,0.0,0.0,0.0,17.6875,0.0,0.0 
 10/09  04:00:00,16.5625,3.375,19.185018133048345,0.0,0.0,804.5206658973763,0.0,0.0,0.0,16.5625,0.0,0.0 
 10/09  05:00:00,16.625,2.375,18.957694448016163,0.0,0.0,796.5492335702572,0.0,0.0,0.0,16.625,0.0,0.0 
 10/09  06:00:00,17.0625,3.25,18.75995783020933,0.0,0.0,788.8618421873896,0.0,0.0,0.0,17.0625,0.0,0.0 
 10/09  07:00:00,17.0375,2.75,18.57795824641213,0.0,0.0,781.0365961984519,0.0,0.0,0.0,17.0375,0.0,0.0 
 10/09  08:00:00,17.625,2.625,21.28593771832071,2409375.365704451,0.0,775.9262805706592,0.0,0.0,0.0,17.625,0.0,0.0 
 10/09  09:00:00,17.9375,3.0,21.00000002330456,1894141.6561168283,0.0,770.1963892302106,0.0,0.0,0.0,17.9375,0.0,0.0 
 10/09  10:00:00,17.9625,4.875,22.801680107867472,0.0,362908.7435468981,797.8599734164055,699089.3202330242,18744.036887998802,18744.036887998802,21.927572689357397,0.7780813848108612,6816288.073775997 
 10/09  11:00:00,18.0,5.375,23.9998780766414,0.0,2869486.0172867477,842.4657040081552,921935.2254205192,18744.036887998802,18744.036887998802,23.202195289144562,0.7842622263708255,8346288.073775997 
 10/09  12:00:00,18.625,3.75,23.99999995537132,0.0,4313693.393648673,876.5677275806355,825649.451962149,18744.036887998802,18744.036887998802,23.297183672502136,0.781757268845601,8346288.073775997 
 10/09  13:00:00,19.0,4.875,23.9999999999523,0.0,4933391.144866855,894.8137836773269,766113.9441908807,18744.036887998802,18744.036887998802,23.353608046366624,0.7811589846223105,8346288.073775997 
 10/09  14:00:00,18.375,5.375,23.7219692042868,0.0,106889.89501585568,761.9822180852383,837795.2765276323,18744.036887998802,18744.036887998802,23.131143772827222,0.7804867990999481,256368.07377599765 
 10/09  15:00:00,18.0,3.75,23.973805258719132,0.0,3831386.8012039717,760.0029614557754,903491.5612107497,18744.036887998802,18744.036887998802,23.12630447573515,0.7794576484609531,6816288.073775997 
 10/09  16:00:00,17.375,4.875,23.999994011201984,0.0,5062962.4908877425,831.8229397780932,1012457.5134746386,18744.036887998802,18744.036887998802,23.109938704101822,0.7806012685311359,8346288.073775997 
 10/09  17:00:00,16.375,5.375,23.999999984473675,0.0,5225572.09828856,867.3037080758376,1164772.4011086132,18744.036887998802,18744.036887998802,22.959979703421634,0.7812179348898043,8346288.073775997 
 10/09  18:00:00,15.5,3.75,23.99999999996652,0.0,5378820.685446706,888.7786707139827,1298018.3675056102,18744.036887998802,18744.036887998802,22.828741004508736,0.7792783361300936,8346288.073775997 
 10/09  19:00:00,13.825,3.0,23.853618056607022,0.0,7361.824799332605,891.7700959869444,0.0,0.0,0.0,13.825,0.0,0.0 
 10/09  20:00:00,12.375,3.0,23.17722546752566,0.0,0.0,881.5509553388443,0.0,0.0,0.0,12.375,0.0,0.0 
 10/09  21:00:00,12.0,3.0,22.471718501791003,0.0,0.0,871.684903362752,0.0,0.0,0.0,12.0,0.0,0.0 
 10/09  22:00:00,10.75,3.0,21.818845616995926,0.0,0.0,862.0238051169478,0.0,0.0,0.0,10.75,0.0,0.0 
 10/09  23:00:00,9.375,3.0,21.200809799060828,0.0,0.0,852.5271573094672,0.0,0.0,0.0,9.375,0.0,0.0 
 10/09  24:00:00,8.0,3.0,20.627477182147036,0.0,0.0,843.2055769024935,0.0,0.0,0.0,8.0,0.0,0.0 
 10/10  01:00:00,6.025,2.375,20.078146086673726,0.0,0.0,834.1430628230702,0.0,0.0,0.0,6.025,0.0,0.0 
 10/10  02:00:00,5.2625,2.0,19.552082906302388,0.0,0.0,825.4838764325212,0.0,0.0,0.0,5.2625,0.0,0.0 
 10/10  03:00:00,5.174999999999999,2.0,19.075647440584543,0.0,0.0,817.0442982423069,0.0,0.0,0.0,5.174999999999999,0.0,0.0 
 10/10  04:00:00,5.0375,0.75,18.644278790010087,0.0,0.0,808.8801299286922,0.0,0.0,0.0,5.0375,0.0,0.0 
 10/10  05:00:00,4.375,0.0,18.213884499770895,0.0,0.0,801.0704119712958,0.0,0.0,0.0,4.375,0.0,0.0 
 10/10  06:00:00,3.5625,0.625,17.78738532888121,0.0,0.0,793.4051340626593,0.0,0.0,0.0,3.5625,0.0,0.0 
 10/10  07:00:00,3.1125,1.0,17.38144263148732,0.0,0.0,785.8256842621258,0.0,0.0,0.0,3.1125,0.0,0.0 
 10/10  08:00:00,3.625,0.375,17.122025275991827,0.0,0.0,778.4151897345646,0.0,0.0,0.0,3.625,0.0,0.0 
 10/10  09:00:00,4.625,0.0,17.039770674757733,0.0,0.0,771.2197577146086,0.0,0.0,0.0,4.625,0.0,0.0 
 10/10  10:00:00,5.375,0.0,16.963071376168024,0.0,0.0,764.1873474211611,0.0,0.0,0.0,5.375,0.0,0.0 
 10/10  11:00:00,8.975,0.625,16.773917511393023,0.0,0.0,757.3277427537603,0.0,0.0,0.0,8.975,0.0,0.0 
 10/10  12:00:00,11.562499999999998,1.625,16.476794122902618,0.0,0.0,750.6190741208097,0.0,0.0,0.0,11.562499999999998,0.0,0.0 
 10/10  13:00:00,11.9625,2.0,16.150485100384476,0.0,0.0,743.9363624607844,0.0,0.0,0.0,11.9625,0.0,0.0 
 10/10  14:00:00,12.0,2.0,15.845738723389008,0.0,0.0,737.3626868690744,0.0,0.0,0.0,12.0,0.0,0.0 
 10/10  15:00:00,12.75,1.375,15.559815785503748,0.0,0.0,730.9745253928791,0.0,0.0,0.0,12.75,0.0,0.0 
 10/10  16:00:00,12.45,0.375,15.286461293670353,0.0,0.0,724.8553527974744,0.0,0.0,0.0,12.45,0.0,0.0 
 10/10  17:00:00,12.625,0.0,15.021115879103627,0.0,0.0,718.898231241112,0.0,0.0,0.0,12.625,0.0,0.0 
 10/10  18:00:00,11.625,0.0,14.768893654889798,0.0,0.0,713.0592290349598,0.0,0.0,0.0,11.625,0.0,0.0 
 10/10  19:00:00,10.3,0.625,14.533709096088351,0.0,0.0,707.2972502598004,0.0,0.0,0.0,10.3,0.0,0.0 
 10/10  20:00:00,10.0,1.0,14.337926933337844,0.0,0.0,701.5953831379389,0.0,0.0,0.0,10.0,0.0,0.0 
 10/10  21:00:00,9.875,0.375,14.174363677015048,0.0,0.0,696.0089699799325,0.0,0.0,0.0,9.875,0.0,0.0 
 10/10  22:00:00,9.925,1.25,14.037005993981474,0.0,0.0,690.5323997135519,0.0,0.0,0.0,9.925,0.0,0.0 
 10/10  23:00:00,9.375,2.0,13.91828226137848,0.0,0.0,685.0181921462137,0.0,0.0,0.0,9.375,0.0,0.0 
 10/10  24:00:00,8.125,0.75,13.806202373401794,0.0,0.0,679.62297497131,0.0,0.0,0.0,8.125,0.0,0.0 
 10/11  01:00:00,8.475,1.875,13.710658266768307,0.0,0.0,674.3837225808757,0.0,0.0,0.0,8.475,0.0,0.0 
 10/11  02:00:00,9.0,3.0,13.630464653444896,0.0,0.0,668.9659848186102,0.0,0.0,0.0,9.0,0.0,0.0 
 10/11  03:00:00,8.25,1.75,13.545672602576055,0.0,0.0,663.6843829347296,0.0,0.0,0.0,8.25,0.0,0.0 
 10/11  04:00:00,8.55,2.25,13.460349881199186,0.0,0.0,658.6735124133154,0.0,0.0,0.0,8.55,0.0,0.0 
 10/11  05:00:00,9.0,3.0,13.380467785191254,0.0,0.0,653.5558223902565,0.0,0.0,0.0,9.0,0.0,0.0 
 10/11  06:00:00,8.875,1.75,13.295616184924029,0.0,0.0,648.5896735650545,0.0,0.0,0.0,8.875,0.0,0.0 
 10/11  07:00:00,8.049999999999999,2.25,13.202753312122573,0.0,0.0,643.877841076221,0.0,0.0,0.0,8.049999999999999,0.0,0.0 
 10/11  08:00:00,8.475,1.75,13.111127139650371,0.0,0.0,639.1412649803982,0.0,0.0,0.0,8.475,0.0,0.0 
 10/11  09:00:00,8.625,1.625,13.028674046962744,0.0,0.0,634.6581322991425,0.0,0.0,0.0,8.625,0.0,0.0 
 10/11  10:00:00,7.8375,3.875,12.935953608598226,0.0,0.0,630.0355205010947,0.0,0.0,0.0,7.8375,0.0,0.0 
 10/11  11:00:00,9.0625,5.0,12.867944783567939,0.0,0.0,624.9175725989961,0.0,0.0,0.0,9.0625,0.0,0.0 
 10/11  12:00:00,9.8125,4.375,12.8186983593409,0.0,0.0,619.9134172309398,0.0,0.0,0.0,9.8125,0.0,0.0 
 10/11  13:00:00,10.5125,4.0,12.762538065677964,0.0,0.0,615.2577183150089,0.0,0.0,0.0,10.5125,0.0,0.0 
 10/11  14:00:00,11.0,3.375,12.708796266050008,0.0,0.0,610.8192641776038,0.0,0.0,0.0,11.0,0.0,0.0 
 10/11  15:00:00,11.625,2.375,12.652537231853778,0.0,0.0,606.6923571956015,0.0,0.0,0.0,11.625,0.0,0.0 
 10/11  16:00:00,12.0,2.625,12.594763725995575,0.0,0.0,602.7635200894673,0.0,0.0,0.0,12.0,0.0,0.0 
 10/11  17:00:00,12.625,3.625,12.529255067508988,0.0,0.0,598.7632537710075,0.0,0.0,0.0,12.625,0.0,0.0 
 10/11  18:00:00,12.624999999999998,3.375,12.457745270679231,0.0,0.0,594.7284146075168,0.0,0.0,0.0,12.624999999999998,0.0,0.0 
 10/11  19:00:00,12.775,3.625,12.382837584552819,0.0,0.0,590.8465876393938,0.0,0.0,0.0,12.775,0.0,0.0 
 10/11  20:00:00,13.625,4.625,12.327169594153041,0.0,0.0,586.8614430460038,0.0,0.0,0.0,13.625,0.0,0.0 
 10/11  21:00:00,13.875,5.0,12.280089000811978,0.0,0.0,582.7518685001515,0.0,0.0,0.0,13.875,0.0,0.0 
 10/11  22:00:00,14.55,5.625,12.237989287370665,0.0,0.0,578.6250172658124,0.0,0.0,0.0,14.55,0.0,0.0 
 10/11  23:00:00,15.0,6.0,12.213523176665674,0.0,0.0,574.3849513299738,0.0,0.0,0.0,15.0,0.0,0.0 
 10/11  24:00:00,14.6875,5.375,12.184250724430587,0.0,0.0,570.2838445417717,0.0,0.0,0.0,14.6875,0.0,0.0 
 10/12  01:00:00,14.8125,5.0,12.15862826898583,0.0,0.0,566.4831694741433,0.0,0.0,0.0,14.8125,0.0,0.0 
 10/12  02:00:00,15.0,5.0,12.14901130619606,0.0,0.0,562.8060675608359,0.0,0.0,0.0,15.0,0.0,0.0 
 10/12  03:00:00,15.0,4.375,12.144521001681346,0.0,0.0,559.2726060694805,0.0,0.0,0.0,15.0,0.0,0.0 
 10/12  04:00:00,13.75,5.25,12.13573904359727,0.0,0.0,555.8539910353106,0.0,0.0,0.0,13.75,0.0,0.0 
 10/12  05:00:00,12.375,4.75,12.120959937952081,0.0,0.0,552.2926268387328,0.0,0.0,0.0,12.375,0.0,0.0 
 10/12  06:00:00,11.875,3.375,12.115203872244154,0.0,0.0,549.1166875510266,0.0,0.0,0.0,11.875,0.0,0.0 
 10/12  07:00:00,11.3,2.375,12.118796149934546,0.0,0.0,546.2050351679234,0.0,0.0,0.0,11.3,0.0,0.0 
 10/12  08:00:00,10.375,0.75,21.170907861875968,13589424.90368171,457837.2493985566,544.3131959276083,0.0,0.0,0.0,10.375,0.0,0.0 
 10/12  09:00:00,10.8125,1.25,21.000000022800585,7213722.730943529,0.0,542.3447813227546,0.0,0.0,0.0,10.8125,0.0,0.0 
 10/12  10:00:00,11.7375,2.0,21.619537804628017,761253.3142957175,222787.81530850974,638.6803845927179,1483206.2796743468,18744.036887998802,18744.036887998802,20.0674782010314,0.7795513122776631,6816288.073775997 
 10/12  11:00:00,12.625,2.625,23.345016447690377,0.0,345652.4746617394,789.463039991387,1603230.3100816014,18744.036887998802,18744.036887998802,21.62986224143451,0.781676131216023,8346288.073775997 
 10/12  12:00:00,13.75,2.375,23.99988478312659,0.0,2035184.1086470103,857.2389965802179,1567393.7464065687,18744.036887998802,18744.036887998802,22.564237301866473,0.7892897827348007,8346288.073775997 
 10/12  13:00:00,14.7,1.375,23.99999998202684,0.0,3400616.4217662085,885.49766192483,1422400.026724721,18744.036887998802,18744.036887998802,22.708307443870954,0.785298639990311,8346288.073775997 
 10/12  14:00:00,15.0,1.625,22.726671867061945,0.0,148128.59870524885,754.7546963899196,1224798.262177683,18744.036887998802,18744.036887998802,21.909361313008596,0.7768052249725964,256368.07377599765 
 10/12  15:00:00,15.1875,2.0,23.636284792427986,0.0,2236411.5152321877,733.4521519767661,1267125.0233265655,18744.036887998802,18744.036887998802,22.33066670557926,0.782057435248678,6816288.073775997 
 10/12  16:00:00,15.7375,2.0,23.99999995431228,0.0,3686739.616625309,813.0463437228977,1264702.8812805868,18744.036887998802,18744.036887998802,22.864218118034323,0.7835195886877115,8346288.073775997 
 10/12  17:00:00,15.375,1.375,23.999999999973976,0.0,4174156.560844261,860.2732048969938,1320430.3757677902,18744.036887998802,18744.036887998802,22.809887153887612,0.7816842236633615,8346288.073775997 
 10/12  18:00:00,14.375,0.375,23.999999999999982,0.0,4396385.052407537,886.2244069495499,1474203.1160579731,18744.036887998802,18744.036887998802,22.659900403178895,0.784260547615545,8346288.073775997 
 10/12  19:00:00,12.75,0.625,23.005702906085762,0.0,0.0,887.1213478452044,0.0,0.0,0.0,12.75,0.0,0.0 
 10/12  20:00:00,11.375,1.0,21.86493245230631,0.0,0.0,877.7837164991295,0.0,0.0,0.0,11.375,0.0,0.0 
 10/12  21:00:00,10.6875,0.375,20.93801656121692,0.0,0.0,868.7615738142312,0.0,0.0,0.0,10.6875,0.0,0.0 
 10/12  22:00:00,11.4375,1.875,20.11856672983308,0.0,0.0,859.8825323707035,0.0,0.0,0.0,11.4375,0.0,0.0 
 10/12  23:00:00,11.375,1.75,19.386025347406857,0.0,0.0,850.8993951962885,0.0,0.0,0.0,11.375,0.0,0.0 
 10/12  24:00:00,10.1875,0.375,18.710921725668953,0.0,0.0,842.3957472352267,0.0,0.0,0.0,10.1875,0.0,0.0 
 10/13  01:00:00,9.8875,0.0,18.096513432822785,0.0,0.0,834.1436674402115,0.0,0.0,0.0,9.8875,0.0,0.0 
 10/13  02:00:00,10.625,1.25,17.55269951574881,0.0,0.0,826.0337064579492,0.0,0.0,0.0,10.625,0.0,0.0 
 10/13  03:00:00,10.750000000000002,0.75,17.060588799481938,0.0,0.0,817.9997912684664,0.0,0.0,0.0,10.750000000000002,0.0,0.0 
 10/13  04:00:00,10.85,0.625,16.613620444211886,0.0,0.0,810.2487939894073,0.0,0.0,0.0,10.85,0.0,0.0 
 10/13  05:00:00,11.0,2.25,16.209415581100373,0.0,0.0,802.5214273543295,0.0,0.0,0.0,11.0,0.0,0.0 
 10/13  06:00:00,10.875,1.75,15.838040894508207,0.0,0.0,794.7123274003675,0.0,0.0,0.0,10.875,0.0,0.0 
 10/13  07:00:00,10.925,1.625,15.499108463117196,0.0,0.0,787.2950895681702,0.0,0.0,0.0,10.925,0.0,0.0 
 10/13  08:00:00,11.625,2.625,21.313758867113386,8546204.498108767,0.0,782.0248354066503,0.0,0.0,0.0,11.625,0.0,0.0 
 10/13  09:00:00,11.750000000000002,1.125,21.000000002208886,5101702.544089118,0.0,776.1580820956586,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 10/13  10:00:00,12.475,1.875,21.84356405476672,477669.39819250844,217696.73732362283,802.0931476248375,1402383.8995573574,18744.036887998802,18744.036887998802,20.336440941105177,0.7807872238037183,6816288.073775997 
 10/13  11:00:00,13.0,3.0,23.615338834342314,0.0,508557.4873295809,854.4758176440678,1600935.6655311382,18744.036887998802,18744.036887998802,21.95464827873823,0.7833779960238916,8346288.073775997 
 10/13  12:00:00,13.8125,3.0,23.999921031703387,0.0,2309147.974617768,886.2537093710113,1567161.9103752328,18744.036887998802,18744.036887998802,22.574017831464904,0.7927883846519683,8346288.073775997 
 10/13  13:00:00,15.3625,3.625,23.999999984233018,0.0,3493218.4499425567,899.2308066973169,1331372.530677557,18744.036887998802,18744.036887998802,22.806846785735658,0.787586693627678,8346288.073775997 
 10/13  14:00:00,16.625,4.0,22.7717343382634,0.0,108501.55503195671,761.8234770381075,989350.8977005383,18744.036887998802,18744.036887998802,22.1735308729593,0.7773259438226447,256368.07377599765 
 10/13  15:00:00,17.0,4.0,23.650892389044685,0.0,2203589.545490643,737.3019734636695,1000969.120835646,18744.036887998802,18744.036887998802,22.60921183398055,0.7802414349012429,6816288.073775997 
 10/13  16:00:00,17.0,4.625,23.99999995368801,0.0,3647084.1842165976,815.0708431650121,1078801.7210418973,18744.036887998802,18744.036887998802,23.037413129623896,0.7826686479261452,8346288.073775997 
 10/13  17:00:00,17.625,5.0,23.999999999974147,0.0,4147171.1293592057,860.4916281939988,981674.0890134916,18744.036887998802,18744.036887998802,23.132858540700283,0.7821413232063481,8346288.073775997 
 10/13  18:00:00,17.5625,2.5,23.99999999999998,0.0,4412523.929281801,884.7671997057989,990823.2769630464,18744.036887998802,18744.036887998802,23.125794692324234,0.7910429639582075,8346288.073775997 
 10/13  19:00:00,17.7375,3.5,23.04723079456182,0.0,0.0,884.7219962192767,0.0,0.0,0.0,17.7375,0.0,0.0 
 10/13  20:00:00,18.625,6.25,21.965909922753397,0.0,0.0,873.4800432629934,0.0,0.0,0.0,18.625,0.0,0.0 
 10/13  21:00:00,18.75,7.0,21.102471831464726,0.0,0.0,861.0331932634116,0.0,0.0,0.0,18.75,0.0,0.0 
 10/13  22:00:00,18.225,7.0,20.344948332401387,0.0,0.0,848.6994183621749,0.0,0.0,0.0,18.225,0.0,0.0 
 10/13  23:00:00,18.0,7.625,19.677911520964244,0.0,0.0,836.4526968286813,0.0,0.0,0.0,18.0,0.0,0.0 
 10/13  24:00:00,17.5625,6.125,19.084610121814446,0.0,0.0,824.5502351926344,0.0,0.0,0.0,17.5625,0.0,0.0 
 10/14  01:00:00,17.7375,6.25,18.559299297106406,0.0,0.0,814.323843939063,0.0,0.0,0.0,17.7375,0.0,0.0 
 10/14  02:00:00,18.0,6.375,18.102230088045147,0.0,0.0,803.7330418563654,0.0,0.0,0.0,18.0,0.0,0.0 
 10/14  03:00:00,16.75,5.375,17.691993970169904,0.0,0.0,793.9710796070417,0.0,0.0,0.0,16.75,0.0,0.0 
 10/14  04:00:00,15.375,4.375,17.327984181071876,0.0,0.0,785.1652569195162,0.0,0.0,0.0,15.375,0.0,0.0 
 10/14  05:00:00,15.0,5.25,16.999038226186972,0.0,0.0,776.7335604215442,0.0,0.0,0.0,15.0,0.0,0.0 
 10/14  06:00:00,13.125,4.75,16.69979548889173,0.0,0.0,767.9970896309817,0.0,0.0,0.0,13.125,0.0,0.0 
 10/14  07:00:00,12.0,4.625,16.415212308189787,0.0,0.0,759.9431704493148,0.0,0.0,0.0,12.0,0.0,0.0 
 10/14  08:00:00,11.375,4.375,21.352653154138807,6757107.018317474,0.0,754.3182882460228,0.0,0.0,0.0,11.375,0.0,0.0 
 10/14  09:00:00,10.25,4.625,21.00000004362636,4022478.676140713,0.0,747.9989124874967,0.0,0.0,0.0,10.25,0.0,0.0 
 10/14  10:00:00,8.675,5.0,22.16974234854992,268551.01920832956,314157.13599425415,784.7908959769929,2021488.7446866177,18744.036887998802,18744.036887998802,20.034765190543077,0.7829256293491778,6816288.073775997 
 10/14  11:00:00,8.0,5.625,23.857269933191056,0.0,1101497.5642451507,847.443103272166,2399284.1709896284,18744.036887998802,18744.036887998802,21.477740459880813,0.7842693659640286,8346288.073775997 
 10/14  12:00:00,7.0,6.0,23.999998552449313,0.0,2985194.316744841,880.2154508762193,2590007.4142332547,18744.036887998802,18744.036887998802,21.5532930202516,0.7909219729373694,8346288.073775997 
 10/14  13:00:00,6.15,5.375,23.99999999956045,0.0,3924877.657417263,894.74971287477,2715920.6773727634,18744.036887998802,18744.036887998802,21.426112051996736,0.7865436205983262,8346288.073775997 
 10/14  14:00:00,6.0,5.0,22.84983478368512,0.0,397143.80437640334,804.8011732078866,2603041.619578163,18744.036887998802,18744.036887998802,20.65499506159956,0.7757571792431138,256368.07377599765 
 10/14  15:00:00,5.6875,4.375,23.60403959077879,0.0,2586581.997007751,760.2456757752484,2702115.9319794225,18744.036887998802,18744.036887998802,20.896969321144823,0.7830435343140086,6816288.073775997 
 10/14  16:00:00,5.8125,4.0,23.999999980237064,0.0,3929719.9336813763,833.0863262963396,2766367.123422265,18744.036887998802,18744.036887998802,21.375672340917916,0.7843573189308811,8346288.073775997 
 10/14  17:00:00,6.0,4.625,23.99999999998801,0.0,4336425.860246735,870.5246923650922,2737547.4967345134,18744.036887998802,18744.036887998802,21.403803755551472,0.7817819653877534,8346288.073775997 
 10/14  18:00:00,5.4375,3.125,23.99999999999999,0.0,4515895.0894055385,891.2089885252701,2822233.650837767,18744.036887998802,18744.036887998802,21.31944117946206,0.784057734563043,8346288.073775997 
 10/14  19:00:00,5.0375,1.375,23.061077536705728,0.0,0.0,890.8179860425518,0.0,0.0,0.0,5.0375,0.0,0.0 
 10/14  20:00:00,4.375,1.625,21.90165434372742,0.0,0.0,881.0308882709123,0.0,0.0,0.0,4.375,0.0,0.0 
 10/14  21:00:00,4.0,2.625,20.92260360933548,0.0,0.0,871.31410593266,0.0,0.0,0.0,4.0,0.0,0.0 
 10/14  22:00:00,4.625,3.0,20.030662106543737,0.0,0.0,861.5028282343598,0.0,0.0,0.0,4.625,0.0,0.0 
 10/14  23:00:00,3.875,3.0,19.196805949889125,0.0,0.0,851.8809305980651,0.0,0.0,0.0,3.875,0.0,0.0 
 10/14  24:00:00,3.3875,3.0,18.403278182048687,0.0,0.0,842.4515747531955,0.0,0.0,0.0,3.3875,0.0,0.0 
 10/15  01:00:00,3.3125,3.0,17.668944844314,0.0,0.0,833.241421874533,0.0,0.0,0.0,3.3125,0.0,0.0 
 10/15  02:00:00,3.45,3.0,16.983296025338795,0.0,0.0,824.244870826296,0.0,0.0,0.0,3.45,0.0,0.0 
 10/15  03:00:00,3.9750000000000005,3.0,16.351890177733495,0.0,0.0,815.4722497485973,0.0,0.0,0.0,3.9750000000000005,0.0,0.0 
 10/15  04:00:00,4.075,3.0,15.767027508274824,0.0,0.0,806.9164828857749,0.0,0.0,0.0,4.075,0.0,0.0 
 10/15  05:00:00,3.6875,3.0,15.20057401826013,0.0,0.0,798.549372364245,0.0,0.0,0.0,3.6875,0.0,0.0 
 10/15  06:00:00,3.3125,2.375,14.663637922886304,0.0,0.0,790.4489959429409,0.0,0.0,0.0,3.3125,0.0,0.0 
 10/15  07:00:00,3.075,2.625,14.16270787008277,0.0,0.0,782.6783315967377,0.0,0.0,0.0,3.075,0.0,0.0 
 10/15  08:00:00,3.625,3.625,21.19113386986922,11119844.216788301,111064.72781756666,777.1733182090395,0.0,0.0,0.0,3.625,0.0,0.0 
 10/15  09:00:00,4.0,2.125,21.00000000534724,6251231.64111755,0.0,771.1729036540239,0.0,0.0,0.0,4.0,0.0,0.0 
 10/15  10:00:00,4.1875,3.5,21.590534820872712,662304.785232173,375184.1021956223,807.5747069373804,2620413.540751998,18744.036887998802,18744.036887998802,18.924337346184583,0.7771868410718272,6816288.073775997 
 10/15  11:00:00,5.9875,5.0,23.06990841376982,0.0,480772.03943305,866.749372605063,2567799.1410649614,18744.036887998802,18744.036887998802,20.433200308290196,0.7805205242813815,8346288.073775997 
 10/15  12:00:00,7.6875,5.0,23.96257235169211,0.0,1145856.8896999026,893.5443504991122,2462272.072652762,18744.036887998802,18744.036887998802,21.546663621636398,0.7849913116878557,8346288.073775997 
 10/15  13:00:00,8.6625,5.625,23.999998245805713,0.0,2437091.875783148,905.0493955849199,2332376.8881443064,18744.036887998802,18744.036887998802,21.802676820579237,0.7837624134375307,8346288.073775997 
 10/15  14:00:00,9.625,5.375,22.194145921502784,0.0,271142.46583965846,810.5872520952362,1961937.4832267417,18744.036887998802,18744.036887998802,20.699321634137718,0.7745841967673026,256368.07377599765 
 10/15  15:00:00,9.75,5.0,23.21865615126203,0.0,899078.2995042837,756.4199868983918,2012586.2616976015,18744.036887998802,18744.036887998802,21.10947982199345,0.7751616719462238,6816288.073775997 
 10/15  16:00:00,9.85,5.0,23.999999198022223,0.0,2312600.639692417,827.8010710594729,2150506.0126461545,18744.036887998802,18744.036887998802,21.981136242017538,0.781223299898615,8346288.073775997 
 10/15  17:00:00,9.375,3.75,23.999999999873626,0.0,3033124.171027857,871.2393678001132,2223405.1031383607,18744.036887998802,18744.036887998802,21.909965203590218,0.7822006687838297,8346288.073775997 
 10/15  18:00:00,8.625,3.0,23.999999999999968,0.0,3374138.92362161,893.9763790983664,2336867.9569633687,18744.036887998802,18744.036887998802,21.797518081064865,0.7789245934891071,8346288.073775997 
 10/15  19:00:00,8.15,3.0,22.37241490646059,0.0,0.0,895.1747736665815,0.0,0.0,0.0,8.15,0.0,0.0 
 10/15  20:00:00,7.375,2.375,20.9163457101871,0.0,0.0,885.8921810606229,0.0,0.0,0.0,7.375,0.0,0.0 
 10/15  21:00:00,6.625,2.0,19.796239569333153,0.0,0.0,876.2173316366749,0.0,0.0,0.0,6.625,0.0,0.0 
 10/15  22:00:00,6.15,2.0,18.820942083603406,0.0,0.0,866.7927331957875,0.0,0.0,0.0,6.15,0.0,0.0 
 10/15  23:00:00,6.0,2.625,17.94580032784725,0.0,0.0,857.4823126715128,0.0,0.0,0.0,6.0,0.0,0.0 
 10/15  24:00:00,5.0625,3.0,17.155894824714565,0.0,0.0,848.0966903261157,0.0,0.0,0.0,5.0625,0.0,0.0 
 10/16  01:00:00,4.1875,3.0,16.435958098403482,0.0,0.0,838.8425949824592,0.0,0.0,0.0,4.1875,0.0,0.0 
 10/16  02:00:00,3.9375000000000004,3.0,15.788212364843915,0.0,0.0,829.7843139978156,0.0,0.0,0.0,3.9375000000000004,0.0,0.0 
 10/16  03:00:00,3.5875,2.375,15.201278045589765,0.0,0.0,821.023104772271,0.0,0.0,0.0,3.5875,0.0,0.0 
 10/16  04:00:00,3.15,2.0,14.662773973921139,0.0,0.0,812.6987509169076,0.0,0.0,0.0,3.15,0.0,0.0 
 10/16  05:00:00,3.625,2.625,14.170544503736826,0.0,0.0,804.5084081870318,0.0,0.0,0.0,3.625,0.0,0.0 
 10/16  06:00:00,3.6875,3.0,13.720208354249605,0.0,0.0,796.2649380741839,0.0,0.0,0.0,3.6875,0.0,0.0 
 10/16  07:00:00,4.4375,3.625,13.302636191996625,0.0,0.0,788.0539475379912,0.0,0.0,0.0,4.4375,0.0,0.0 
 10/16  08:00:00,5.625,3.375,21.18023731230005,12465265.510719603,274753.05274949345,782.382373880012,0.0,0.0,0.0,5.625,0.0,0.0 
 10/16  09:00:00,5.375,1.75,21.000000013538923,7195466.368230851,0.0,776.6809007771119,0.0,0.0,0.0,5.375,0.0,0.0 
 10/16  10:00:00,4.5625,2.25,21.311436966072137,862475.2587394934,357460.9594712661,814.946544081296,2527227.4492013995,18744.036887998802,18744.036887998802,18.771273598139715,0.7772023174518202,6816288.073775997 
 10/16  11:00:00,4.7375,3.625,22.550830026854634,0.0,500560.96730839094,864.27359020322,2682429.522670553,18744.036887998802,18744.036887998802,19.806633004717504,0.7805183242884446,8346288.073775997 
 10/16  12:00:00,5.9375,2.125,23.681613118937538,0.0,619088.3609613304,886.4621226830141,2671916.110948929,18744.036887998802,18744.036887998802,20.927889863014116,0.7833282898697583,8346288.073775997 
 10/16  13:00:00,5.5625,2.25,23.999814529041252,0.0,1834110.2750193966,903.9673101570811,2812332.134479747,18744.036887998802,18744.036887998802,21.33540311224431,0.7846139488674485,8346288.073775997 
 10/16  14:00:00,5.0,3.0,21.730730798637207,0.0,371924.87687037233,790.5749956110849,2593772.5561998244,18744.036887998802,18744.036887998802,19.560389315497044,0.7752767017953938,256368.07377599765 
 10/16  15:00:00,5.625,1.75,22.95074042351677,0.0,604502.5554570479,779.6990850653062,2599347.3648449155,18744.036887998802,18744.036887998802,20.21621447216637,0.7775200340079401,6816288.073775997 
 10/16  16:00:00,6.0,2.25,23.99989569225513,0.0,1919810.9435088662,834.0288720689006,2746000.954520397,18744.036887998802,18744.036887998802,21.402261871440277,0.7847840888972921,8346288.073775997 
 10/16  17:00:00,5.375,1.75,23.999999990136207,0.0,2750612.3240528423,875.8367286592497,2842318.725307255,18744.036887998802,18744.036887998802,21.30972593989235,0.783684623257413,8346288.073775997 
 10/16  18:00:00,5.0625,0.375,23.99999999999807,0.0,3142424.4516221085,896.7924444647974,2889174.51262054,18744.036887998802,18744.036887998802,21.2629739886252,0.7812876585182367,8346288.073775997 
 10/16  19:00:00,5.0375,0.625,22.20854573668725,0.0,0.0,897.7104384777517,0.0,0.0,0.0,5.0375,0.0,0.0 
 10/16  20:00:00,4.1875,0.375,20.619384151560048,0.0,0.0,888.9026697694808,0.0,0.0,0.0,4.1875,0.0,0.0 
 10/16  21:00:00,4.5125,0.625,19.376961476581847,0.0,0.0,879.4878041534415,0.0,0.0,0.0,4.5125,0.0,0.0 
 10/16  22:00:00,5.0,1.0,18.27929025338029,0.0,0.0,870.2610933788513,0.0,0.0,0.0,5.0,0.0,0.0 
 10/16  23:00:00,4.3125,1.0,17.301951112166588,0.0,0.0,861.2278098399635,0.0,0.0,0.0,4.3125,0.0,0.0 
 10/16  24:00:00,4.3375,0.375,16.395672254000754,0.0,0.0,852.4047204305898,0.0,0.0,0.0,4.3375,0.0,0.0 
 10/17  01:00:00,3.225,0.0,15.559787387231978,0.0,0.0,843.8215242492497,0.0,0.0,0.0,3.225,0.0,0.0 
 10/17  02:00:00,2.275,0.0,14.788209712944901,0.0,0.0,835.381953909693,0.0,0.0,0.0,2.275,0.0,0.0 
 10/17  03:00:00,2.2,0.0,14.094065881241182,0.0,0.0,827.111415499895,0.0,0.0,0.0,2.2,0.0,0.0 
 10/17  04:00:00,2.075,0.625,13.465350075809969,0.0,0.0,819.0033105258434,0.0,0.0,0.0,2.075,0.0,0.0 
 10/17  05:00:00,1.375,0.375,12.875941674104913,0.0,0.0,811.0268883186565,0.0,0.0,0.0,1.375,0.0,0.0 
 10/17  06:00:00,0.8125,0.0,12.328732684534037,0.0,0.0,803.2295142689871,0.0,0.0,0.0,0.8125,0.0,0.0 
 10/17  07:00:00,0.575,0.0,11.830811976769102,0.0,0.0,795.5881538222477,0.0,0.0,0.0,0.575,0.0,0.0 
 10/17  08:00:00,0.8125,0.0,11.484491421370322,0.0,0.0,788.1065794520335,0.0,0.0,0.0,0.8125,0.0,0.0 
 10/17  09:00:00,1.4375000000000002,0.0,11.324549966753441,0.0,0.0,780.7882681984256,0.0,0.0,0.0,1.4375000000000002,0.0,0.0 
 10/17  10:00:00,2.0125,1.25,11.206156728095799,0.0,0.0,773.5896419949275,0.0,0.0,0.0,2.0125,0.0,0.0 
 10/17  11:00:00,5.2,1.375,11.002724889217962,0.0,0.0,766.4361770272922,0.0,0.0,0.0,5.2,0.0,0.0 
 10/17  12:00:00,7.124999999999999,1.0,10.699372258114344,0.0,0.0,759.5900539180575,0.0,0.0,0.0,7.124999999999999,0.0,0.0 
 10/17  13:00:00,8.325,1.0,10.373182151165459,0.0,0.0,752.9258044204638,0.0,0.0,0.0,8.325,0.0,0.0 
 10/17  14:00:00,9.0,1.0,10.080410369112968,0.0,0.0,746.4177608158118,0.0,0.0,0.0,9.0,0.0,0.0 
 10/17  15:00:00,9.125,1.0,9.806703327855484,0.0,0.0,740.0405588665353,0.0,0.0,0.0,9.125,0.0,0.0 
 10/17  16:00:00,9.7,1.0,9.559215615111714,0.0,0.0,733.7964161761504,0.0,0.0,0.0,9.7,0.0,0.0 
 10/17  17:00:00,8.75,1.625,9.322349921188874,0.0,0.0,727.6377630091823,0.0,0.0,0.0,8.75,0.0,0.0 
 10/17  18:00:00,7.375,0.75,9.09295680866998,0.0,0.0,721.530840572128,0.0,0.0,0.0,7.375,0.0,0.0 
 10/17  19:00:00,6.375,1.875,8.905367218019219,0.0,0.0,715.5722904481661,0.0,0.0,0.0,6.375,0.0,0.0 
 10/17  20:00:00,4.8125,1.75,8.753076104007102,0.0,0.0,709.4911973114079,0.0,0.0,0.0,4.8125,0.0,0.0 
 10/17  21:00:00,4.1625000000000005,1.0,8.634227370104744,0.0,0.0,703.6914986956513,0.0,0.0,0.0,4.1625000000000005,0.0,0.0 
 10/17  22:00:00,4.075,0.375,8.55161963700615,0.0,0.0,698.0568771636887,0.0,0.0,0.0,4.075,0.0,0.0 
 10/17  23:00:00,3.4374999999999996,0.625,8.482278356108273,0.0,0.0,692.5478208508521,0.0,0.0,0.0,3.4374999999999996,0.0,0.0 
 10/17  24:00:00,3.1,0.375,8.421335552150088,0.0,0.0,687.1126469172052,0.0,0.0,0.0,3.1,0.0,0.0 
 10/18  01:00:00,2.4125,0.0,8.370340986556556,0.0,0.0,681.7946741964126,0.0,0.0,0.0,2.4125,0.0,0.0 
 10/18  02:00:00,1.6875,0.0,8.315588778725616,0.0,0.0,676.5648115225904,0.0,0.0,0.0,1.6875,0.0,0.0 
 10/18  03:00:00,1.3125000000000002,0.0,8.262524532696212,0.0,0.0,671.4239913827051,0.0,0.0,0.0,1.3125000000000002,0.0,0.0 
 10/18  04:00:00,1.0125,0.0,8.208330355830512,0.0,0.0,666.3742946221336,0.0,0.0,0.0,1.0125,0.0,0.0 
 10/18  05:00:00,0.7125,1.25,8.15135222308657,0.0,0.0,661.390907771015,0.0,0.0,0.0,0.7125,0.0,0.0 
 10/18  06:00:00,0.28750000000000003,0.75,8.088235451928998,0.0,0.0,656.4251639051159,0.0,0.0,0.0,0.28750000000000003,0.0,0.0 
 10/18  07:00:00,0.16250000000000003,0.0,8.029265532805837,0.0,0.0,651.6298988644373,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 10/18  08:00:00,0.6375000000000001,0.0,8.05447098585071,0.0,0.0,646.939975542419,0.0,0.0,0.0,0.6375000000000001,0.0,0.0 
 10/18  09:00:00,1.4625000000000001,0.0,8.168407054870285,0.0,0.0,642.3489347986947,0.0,0.0,0.0,1.4625000000000001,0.0,0.0 
 10/18  10:00:00,2.1750000000000003,1.875,8.285804116402534,0.0,0.0,637.8015788863546,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 10/18  11:00:00,5.275,3.0,8.350857760671241,0.0,0.0,633.0997640036157,0.0,0.0,0.0,5.275,0.0,0.0 
 10/18  12:00:00,7.3125,2.375,8.338380323852629,0.0,0.0,628.5297810792213,0.0,0.0,0.0,7.3125,0.0,0.0 
 10/18  13:00:00,8.4375,2.625,8.280653297998994,0.0,0.0,624.1578242533183,0.0,0.0,0.0,8.4375,0.0,0.0 
 10/18  14:00:00,9.0,3.0,8.223388339233585,0.0,0.0,619.7769386142204,0.0,0.0,0.0,9.0,0.0,0.0 
 10/18  15:00:00,8.5625,2.375,8.15644029193365,0.0,0.0,615.5058157734782,0.0,0.0,0.0,8.5625,0.0,0.0 
 10/18  16:00:00,8.1125,2.625,8.085967595052459,0.0,0.0,611.3938463270504,0.0,0.0,0.0,8.1125,0.0,0.0 
 10/18  17:00:00,7.375,2.375,8.01313811873897,0.0,0.0,607.2977473063429,0.0,0.0,0.0,7.375,0.0,0.0 
 10/18  18:00:00,6.75,0.75,7.939947062508704,0.0,0.0,603.4140910107075,0.0,0.0,0.0,6.75,0.0,0.0 
 10/18  19:00:00,6.225,1.875,7.888930951686889,0.0,0.0,599.6615255342199,0.0,0.0,0.0,6.225,0.0,0.0 
 10/18  20:00:00,6.0,3.0,7.859801444863586,0.0,0.0,595.7609504845971,0.0,0.0,0.0,6.0,0.0,0.0 
 10/18  21:00:00,5.875000000000001,1.75,7.848669323872903,0.0,0.0,591.9565268376034,0.0,0.0,0.0,5.875000000000001,0.0,0.0 
 10/18  22:00:00,4.675,1.0,7.840849288789052,0.0,0.0,588.3938928508358,0.0,0.0,0.0,4.675,0.0,0.0 
 10/18  23:00:00,4.0,0.375,7.833292373850838,0.0,0.0,584.9153848361921,0.0,0.0,0.0,4.0,0.0,0.0 
 10/18  24:00:00,4.5,0.625,7.84239249613568,0.0,0.0,581.5172493852098,0.0,0.0,0.0,4.5,0.0,0.0 
 10/19  01:00:00,3.675,0.375,7.85039583609523,0.0,0.0,578.1733340124704,0.0,0.0,0.0,3.675,0.0,0.0 
 10/19  02:00:00,2.375,0.625,7.839807167959523,0.0,0.0,574.8856138884844,0.0,0.0,0.0,2.375,0.0,0.0 
 10/19  03:00:00,2.375,0.375,7.82905831646464,0.0,0.0,571.641090446406,0.0,0.0,0.0,2.375,0.0,0.0 
 10/19  04:00:00,2.225,0.625,7.818556249748883,0.0,0.0,568.4669345152417,0.0,0.0,0.0,2.225,0.0,0.0 
 10/19  05:00:00,1.375,0.375,7.7925705395349425,0.0,0.0,565.3380265173205,0.0,0.0,0.0,1.375,0.0,0.0 
 10/19  06:00:00,1.0625,0.0,7.7575362222521695,0.0,0.0,562.272726275379,0.0,0.0,0.0,1.0625,0.0,0.0 
 10/19  07:00:00,1.0375,0.0,7.724607323765395,0.0,0.0,559.2646969764826,0.0,0.0,0.0,1.0375,0.0,0.0 
 10/19  08:00:00,1.625,0.0,21.08478240271914,21716053.664758086,716603.9029923647,557.3486140986075,0.0,0.0,0.0,1.625,0.0,0.0 
 10/19  09:00:00,2.75,0.625,21.00000262264043,10792306.669675473,0.0,555.4221113306371,0.0,0.0,0.0,2.75,0.0,0.0 
 10/19  10:00:00,3.575,1.625,21.05110736705441,1484347.0518060594,217840.30492587964,662.2310482133194,2652700.536971951,18744.036887998802,18744.036887998802,18.489220657561937,0.7775500306336153,6816288.073775997 
 10/19  11:00:00,6.425,2.625,22.067409496851575,0.0,442028.095883114,783.6630383013387,2348853.621647472,18744.036887998802,18744.036887998802,19.64516103339153,0.7782245731786199,8346288.073775997 
 10/19  12:00:00,8.375,2.375,23.264908633995166,0.0,428278.07509720617,858.8357212636512,2226554.70328947,18744.036887998802,18744.036887998802,20.917635465154547,0.7807688105381251,8346288.073775997 
 10/19  13:00:00,9.475,2.0,23.974378457626372,0.0,1053032.489149825,892.5082014628204,2192939.22864046,18744.036887998802,18744.036887998802,21.829466419026133,0.7841725463794933,8346288.073775997 
 10/19  14:00:00,10.0,2.0,21.59825152625997,70959.56572676182,158099.6318143457,785.9462530061726,1807224.0329767887,18744.036887998802,18744.036887998802,20.19954900616112,0.7755527066674532,256368.07377599765 
 10/19  15:00:00,9.9375,1.375,22.78991838353742,0.0,376964.3864521571,778.2637198773349,1911016.040845793,18744.036887998802,18744.036887998802,20.717779220278896,0.7725885865587965,6816288.073775997 
 10/19  16:00:00,9.9625,2.25,23.9984038165955,0.0,1427559.2123274799,835.0198689074641,2131249.8669238575,18744.036887998802,18744.036887998802,21.97713398782372,0.782299635738747,8346288.073775997 
 10/19  17:00:00,9.375,2.375,23.999999896055712,0.0,2408517.5794638116,877.2335556682765,2224626.160973349,18744.036887998802,18744.036887998802,21.909717889401076,0.7838021284226739,8346288.073775997 
 10/19  18:00:00,7.562499999999999,0.75,23.9999999999839,0.0,2879775.203349178,898.1940444814568,2502769.161325962,18744.036887998802,18744.036887998802,21.637985724906756,0.7777734692582945,8346288.073775997 
 10/19  19:00:00,6.8875,0.625,22.121755753842216,0.0,0.0,899.0217893530655,0.0,0.0,0.0,6.887499999999999,0.0,0.0 
 10/19  20:00:00,6.125,1.0,20.5284751816404,0.0,0.0,890.7221617021903,0.0,0.0,0.0,6.125,0.0,0.0 
 10/19  21:00:00,5.6625,1.625,19.32008667554348,0.0,0.0,881.1921652355118,0.0,0.0,0.0,5.6625,0.0,0.0 
 10/19  22:00:00,5.575,2.625,18.273957523488882,0.0,0.0,871.6091409512726,0.0,0.0,0.0,5.575,0.0,0.0 
 10/19  23:00:00,5.1875,2.375,17.347659012387293,0.0,0.0,862.0279899131812,0.0,0.0,0.0,5.1875,0.0,0.0 
 10/19  24:00:00,4.9375,2.0,16.52280690166685,0.0,0.0,852.8788798456661,0.0,0.0,0.0,4.9375,0.0,0.0 
 10/20  01:00:00,5.5875,2.625,15.785369910739236,0.0,0.0,843.9025872435091,0.0,0.0,0.0,5.5875,0.0,0.0 
 10/20  02:00:00,5.375,3.625,15.117386355382033,0.0,0.0,834.7591017205904,0.0,0.0,0.0,5.375,0.0,0.0 
 10/20  03:00:00,5.3125,2.75,14.510160320056661,0.0,0.0,825.648911932726,0.0,0.0,0.0,5.3125,0.0,0.0 
 10/20  04:00:00,5.8125,3.25,13.963415795888306,0.0,0.0,817.103848963582,0.0,0.0,0.0,5.8125,0.0,0.0 
 10/20  05:00:00,6.0,4.625,13.460517897539024,0.0,0.0,808.1038427419371,0.0,0.0,0.0,6.0,0.0,0.0 
 10/20  06:00:00,5.625,3.125,13.003492353124138,0.0,0.0,799.171007426962,0.0,0.0,0.0,5.625,0.0,0.0 
 10/20  07:00:00,5.775,3.875,12.579157232208772,0.0,0.0,791.0394286193068,0.0,0.0,0.0,5.775,0.0,0.0 
 10/20  08:00:00,6.0,5.0,21.14772222667181,13949410.55817358,297972.87283743115,785.2716277425304,0.0,0.0,0.0,6.0,0.0,0.0 
 10/20  09:00:00,5.625,3.125,21.000000682376964,7947696.553523011,0.0,779.2557633091242,0.0,0.0,0.0,5.625,0.0,0.0 
 10/20  10:00:00,5.775,3.875,21.184860680893117,994749.6799529514,306533.0962029081,816.3220520151413,2336836.5809090678,18744.036887998802,18744.036887998802,18.887182868283514,0.7774126233801083,6816288.073775997 
 10/20  11:00:00,6.0,4.375,22.35144547591525,0.0,460751.12717060745,864.5373389071128,2465826.2108871075,18744.036887998802,18744.036887998802,19.82701616048338,0.7803000438197328,8346288.073775997 
 10/20  12:00:00,6.375,2.75,23.498931719275962,0.0,490233.50040617876,886.5519737844228,2576322.5461913366,18744.036887998802,18744.036887998802,20.813502713548,0.7837049602598924,8346288.073775997 
 10/20  13:00:00,6.85,3.25,23.998228106127005,0.0,1511640.2355095241,903.7865274331648,2616826.0285000275,18744.036887998802,18744.036887998802,21.508232715374078,0.785679719367042,8346288.073775997 
 10/20  14:00:00,7.625,3.375,21.687941476769616,0.0,279066.957671426,790.1598693150466,2191782.1761526167,18744.036887998802,18744.036887998802,19.911378953309487,0.775754555636082,256368.07377599765 
 10/20  15:00:00,8.0,3.625,22.909237738657524,0.0,491053.6434208404,779.1961806205065,2237430.3914567525,18744.036887998802,18744.036887998802,20.536015696624197,0.7780134164743664,6816288.073775997 
 10/20  16:00:00,8.625,4.0,23.999846094320226,0.0,1763385.5953199202,833.3291275257549,2352836.4182841126,18744.036887998802,18744.036887998802,21.795222028967263,0.785689679764313,8346288.073775997 
 10/20  17:00:00,9.0,4.625,23.999999986526422,0.0,2621078.9385192404,874.8222734349818,2296522.9328571865,18744.036887998802,18744.036887998802,21.853321581985064,0.7841903314249918,8346288.073775997 
 10/20  18:00:00,8.875,3.125,23.99999999999746,0.0,3039767.273767731,895.4343810489823,2315323.6515924865,18744.036887998802,18744.036887998802,21.834732110133743,0.7812211690827668,8346288.073775997 
 10/20  19:00:00,8.925,3.25,22.17900477780268,0.0,0.0,896.2295317496004,0.0,0.0,0.0,8.925,0.0,0.0 
 10/20  20:00:00,9.0,3.375,20.62317542788442,0.0,0.0,886.5642482219407,0.0,0.0,0.0,9.0,0.0,0.0 
 10/20  21:00:00,9.25,1.75,19.440128549343633,0.0,0.0,878.7897786060837,0.0,0.0,0.0,9.25,0.0,0.0 
 10/20  22:00:00,9.775,2.875,18.339276590123237,0.0,0.0,870.7798980537011,0.0,0.0,0.0,9.775,0.0,0.0 
 10/20  23:00:00,10.0,3.375,17.38749277272167,0.0,0.0,860.9560800008518,0.0,0.0,0.0,10.0,0.0,0.0 
 10/20  24:00:00,10.25,1.75,16.530791760180243,0.0,0.0,851.7827499616511,0.0,0.0,0.0,10.25,0.0,0.0 
 10/21  01:00:00,10.775,2.875,15.772315257718853,0.0,0.0,843.0991215373703,0.0,0.0,0.0,10.775,0.0,0.0 
 10/21  02:00:00,11.0,2.75,15.085070852614042,0.0,0.0,834.1227968670306,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  03:00:00,10.875,0.75,14.469746032987343,0.0,0.0,825.8636818735289,0.0,0.0,0.0,10.875,0.0,0.0 
 10/21  04:00:00,10.925,0.625,13.91743422007576,0.0,0.0,818.0419698207324,0.0,0.0,0.0,10.925,0.0,0.0 
 10/21  05:00:00,11.0,4.75,13.423306437223218,0.0,0.0,809.7835539250079,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  06:00:00,11.0,2.625,12.981810116466661,0.0,0.0,800.4945382036128,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  07:00:00,11.0,0.0,12.590920110040024,0.0,0.0,793.0216405594249,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  08:00:00,11.0,0.0,21.15273776917042,13902751.62014,327985.3729661989,788.0935327429752,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  09:00:00,11.249999999999998,0.0,21.000000024398236,7820624.310688468,0.0,782.9063133836592,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 10/21  10:00:00,11.15,1.875,21.28596496052044,954905.8818666298,219777.13646843465,819.339141882404,1532598.6625005365,18744.036887998802,18744.036887998802,19.744113105835105,0.7787115880491802,6816288.073775997 
 10/21  11:00:00,10.375,4.25,22.585005656789583,0.0,347972.0964754415,868.0287731249712,1839989.7304339581,18744.036887998802,18744.036887998802,20.680051157681454,0.779942612556724,8346288.073775997 
 10/21  12:00:00,9.9375,3.125,23.76350551139539,0.0,617648.3260037506,894.8962695371654,2094239.1367454296,18744.036887998802,18744.036887998802,21.660576720254113,0.7839544875179506,8346288.073775997 
 10/21  13:00:00,9.3375,2.625,23.9999720792868,0.0,2046693.653027197,906.7732640857164,2245101.1071467637,18744.036887998802,18744.036887998802,21.903238416456283,0.7861191477717031,8346288.073775997 
 10/21  14:00:00,9.625,2.375,21.938617379857117,0.0,272804.1770359887,793.4609512158414,1930391.1737803754,18744.036887998802,18744.036887998802,20.43944053523703,0.7762498954432968,256368.07377599765 
 10/21  15:00:00,10.625,2.0,23.189579511637483,0.0,836280.1630684708,784.6379060931276,1888499.902757564,18744.036887998802,18744.036887998802,21.20255809956975,0.7794503987551566,6816288.073775997 
 10/21  16:00:00,11.0,1.375,23.999996921364946,0.0,2359601.2048905566,843.7225370575702,1993465.9661208945,18744.036887998802,18744.036887998802,22.15319083591784,0.784693952918311,8346288.073775997 
