Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/21  17:00:00,11.0,1.0,23.99999999946761,0.0,3141481.4975092625,879.8307301886382,1994161.7835459006,18744.036887998802,18744.036887998802,22.153396744915536,0.7833331743535239,8346288.073775997 
 10/21  18:00:00,10.750000000000002,1.0,23.999999999999833,0.0,3513281.4036994167,898.625203501987,2029805.9327423014,18744.036887998802,18744.036887998802,22.116035868274125,0.7805197879204118,8346288.073775997 
 10/21  19:00:00,10.85,0.375,22.468834585907146,0.0,0.0,899.2140051163675,0.0,0.0,0.0,10.85,0.0,0.0 
 10/21  20:00:00,9.625,0.625,21.058423396658107,0.0,0.0,890.6013304968241,0.0,0.0,0.0,9.625,0.0,0.0 
 10/21  21:00:00,9.8,1.625,19.956577512698132,0.0,0.0,881.2287390674794,0.0,0.0,0.0,9.8,0.0,0.0 
 10/21  22:00:00,9.525,0.75,19.002112770846598,0.0,0.0,872.009693890457,0.0,0.0,0.0,9.525,0.0,0.0 
 10/21  23:00:00,8.375,1.25,18.1311921784365,0.0,0.0,863.0967895040123,0.0,0.0,0.0,8.375,0.0,0.0 
 10/21  24:00:00,7.875000000000001,1.375,17.344582122863702,0.0,0.0,854.1976445027818,0.0,0.0,0.0,7.875000000000001,0.0,0.0 
 10/22  01:00:00,7.3,0.375,16.635159617364167,0.0,0.0,845.5976609780538,0.0,0.0,0.0,7.3,0.0,0.0 
 10/22  02:00:00,7.0,0.0,15.993806793415251,0.0,0.0,837.2380244687029,0.0,0.0,0.0,7.0,0.0,0.0 
 10/22  03:00:00,6.9375,0.0,15.420794615025521,0.0,0.0,829.054865779324,0.0,0.0,0.0,6.9375,0.0,0.0 
 10/22  04:00:00,6.3375,1.25,14.90351803386471,0.0,0.0,820.9872703245729,0.0,0.0,0.0,6.3375,0.0,0.0 
 10/22  05:00:00,5.375,1.375,14.417376798700673,0.0,0.0,812.9125173107566,0.0,0.0,0.0,5.375,0.0,0.0 
 10/22  06:00:00,5.749999999999999,1.0,13.980534749087955,0.0,0.0,805.0804933053784,0.0,0.0,0.0,5.749999999999999,0.0,0.0 
 10/22  07:00:00,5.45,0.375,13.58278428696795,0.0,0.0,797.4655674085255,0.0,0.0,0.0,5.45,0.0,0.0 
 10/22  08:00:00,5.0,0.0,21.19336142144587,11864160.82901121,248577.69193745725,792.296468235862,0.0,0.0,0.0,5.0,0.0,0.0 
 10/22  09:00:00,5.625,0.0,21.00000000961481,6724606.455687092,0.0,786.744475192904,0.0,0.0,0.0,5.625,0.0,0.0 
 10/22  10:00:00,6.0,0.0,21.50125219156494,742292.6855599661,337859.47401234554,819.2386381659499,2337369.0399299646,18744.036887998802,18744.036887998802,19.11291899035416,0.7772973080574765,6816288.073775997 
 10/22  11:00:00,6.625,0.0,22.977366232514576,0.0,461829.57597627083,870.7413379940555,2461627.948059947,18744.036887998802,18744.036887998802,20.446782950821436,0.7807318739621434,8346288.073775997 
 10/22  12:00:00,7.749999999999999,0.625,23.948562353285176,0.0,1142773.269342489,896.9410448707629,2457195.463240525,18744.036887998802,18744.036887998802,21.553650336569177,0.7834021933425701,8346288.073775997 
 10/22  13:00:00,9.95,1.625,23.999998374130385,0.0,2587770.4691137522,908.4664567917578,2143741.337589802,18744.036887998802,18744.036887998802,21.995682263214896,0.7834855744207949,8346288.073775997 
 10/22  14:00:00,11.625,1.375,22.19233985772615,0.0,222317.60739553306,795.1282918558794,1660343.4562333014,18744.036887998802,18744.036887998802,20.967444602186657,0.7757743384739905,256368.07377599765 
 10/22  15:00:00,11.937499999999998,1.0,23.354319783385552,0.0,1227756.564986464,784.7548297759342,1710077.504953971,18744.036887998802,18744.036887998802,21.546856682789116,0.7763248809185443,6816288.073775997 
 10/22  16:00:00,12.5875,2.25,23.999995422894777,0.0,2651939.850960858,841.9818921547661,1743904.599080477,18744.036887998802,18744.036887998802,22.39157204206452,0.7816378420223595,8346288.073775997 
 10/22  17:00:00,11.75,2.375,23.999999998936275,0.0,3337737.72307384,878.4698575385852,1872839.2877073071,18744.036887998802,18744.036887998802,22.266082538898544,0.782393333659086,8346288.073775997 
 10/22  18:00:00,9.75,1.375,23.99999999999961,0.0,3656745.8297427925,897.7813547380765,2178715.0524705285,18744.036887998802,18744.036887998802,21.966136635475777,0.7797362779037965,8346288.073775997 
 10/22  19:00:00,9.0,1.625,22.55701746827595,0.0,0.0,898.7532444677329,0.0,0.0,0.0,9.0,0.0,0.0 
 10/22  20:00:00,8.3125,2.0,21.207106582141588,0.0,0.0,892.09222564623,0.0,0.0,0.0,8.3125,0.0,0.0 
 10/22  21:00:00,8.2125,1.375,20.124265035132186,0.0,0.0,882.4521443909541,0.0,0.0,0.0,8.2125,0.0,0.0 
 10/22  22:00:00,8.775,1.625,19.197715806248958,0.0,0.0,873.1901321631051,0.0,0.0,0.0,8.775,0.0,0.0 
 10/22  23:00:00,8.375,2.0,18.36755697725266,0.0,0.0,864.00186426508,0.0,0.0,0.0,8.375,0.0,0.0 
 10/22  24:00:00,7.499999999999999,2.0,17.615956922270566,0.0,0.0,854.9520895561496,0.0,0.0,0.0,7.499999999999999,0.0,0.0 
 10/23  01:00:00,7.075,0.75,16.94124458925833,0.0,0.0,846.1815372230259,0.0,0.0,0.0,7.075,0.0,0.0 
 10/23  02:00:00,7.0,0.0,16.335026340188442,0.0,0.0,837.794909268757,0.0,0.0,0.0,7.0,0.0,0.0 
 10/23  03:00:00,6.9375,1.25,15.784795763774774,0.0,0.0,829.5550281951756,0.0,0.0,0.0,6.9375,0.0,0.0 
 10/23  04:00:00,7.5875,2.0,15.286652015088382,0.0,0.0,821.2782052137628,0.0,0.0,0.0,7.5875,0.0,0.0 
 10/23  05:00:00,8.0,2.625,14.83265074768825,0.0,0.0,813.0646711406641,0.0,0.0,0.0,8.0,0.0,0.0 
 10/23  06:00:00,7.4375,3.0,14.402355700253754,0.0,0.0,804.7750423505408,0.0,0.0,0.0,7.4375,0.0,0.0 
 10/23  07:00:00,7.6625,2.375,14.013307373769777,0.0,0.0,796.6957160995623,0.0,0.0,0.0,7.6625,0.0,0.0 
 10/23  08:00:00,8.0,2.625,21.211956807095348,11138714.807873454,193453.04626266303,791.2920428968796,0.0,0.0,0.0,8.0,0.0,0.0 
 10/23  09:00:00,8.125,2.375,21.0000000057365,6504416.3338105325,0.0,785.3889244109499,0.0,0.0,0.0,8.125,0.0,0.0 
 10/23  10:00:00,8.012500000000001,2.0,21.531687777041537,722975.2127497353,299658.70495007996,818.0007591270964,2036202.3379444405,18744.036887998802,18744.036887998802,19.432333258909356,0.7778416656987129,6816288.073775997 
 10/23  11:00:00,9.8375,3.25,23.050922935729485,0.0,377368.5566767166,869.7886800374542,1990643.940059221,18744.036887998802,18744.036887998802,20.983659552242152,0.7808220805701841,8346288.073775997 
 10/23  12:00:00,11.1875,4.0,23.979353182234426,0.0,1242363.6049490408,895.3078736127011,1951972.962976672,18744.036887998802,18744.036887998802,22.11849840082117,0.7851603393651615,8346288.073775997 
 10/23  13:00:00,12.3625,3.375,23.99999983523957,0.0,2705980.569067272,906.3367569076732,1782853.4663154809,18744.036887998802,18744.036887998802,22.35748328325716,0.7844200553434497,8346288.073775997 
 10/23  14:00:00,13.625,4.25,22.286279142372024,0.0,172654.0574622145,793.3151825061517,1371478.4628999643,18744.036887998802,18744.036887998802,21.335324579758637,0.776094711772823,256368.07377599765 
 10/23  15:00:00,14.062500000000002,5.0,23.405007900300365,0.0,1291988.365421028,782.6523943769728,1398180.2747701234,18744.036887998802,18744.036887998802,21.92144565931607,0.7783847790675925,6816288.073775997 
 10/23  16:00:00,14.6625,3.75,23.999994784732475,0.0,2757780.681594756,839.2553518923945,1431741.5929067982,18744.036887998802,18744.036887998802,22.702740248303776,0.7827904880303176,8346288.073775997 
 10/23  17:00:00,15.625,3.625,23.99999999861688,0.0,3419969.527662918,876.3958093771455,1284671.8803207597,18744.036887998802,18744.036887998802,22.84725744125867,0.7823416919965182,8346288.073775997 
 10/23  18:00:00,15.5,3.375,23.99999999999941,0.0,3732216.5618422353,895.7863833885991,1304188.4342338876,18744.036887998802,18744.036887998802,22.8285639826399,0.7817512937101805,8346288.073775997 
 10/23  19:00:00,15.075,3.0,22.72307361703696,0.0,0.0,897.0565435227759,0.0,0.0,0.0,15.075,0.0,0.0 
 10/23  20:00:00,15.0,3.0,21.290324327273176,0.0,0.0,888.2611841516818,0.0,0.0,0.0,15.0,0.0,0.0 
 10/23  21:00:00,14.5625,3.0,20.237739788662964,0.0,0.0,878.4540562569382,0.0,0.0,0.0,14.5625,0.0,0.0 
 10/23  22:00:00,14.7375,3.0,19.32512277445057,0.0,0.0,868.8790706424969,0.0,0.0,0.0,14.7375,0.0,0.0 
 10/23  23:00:00,15.0,3.0,18.513288324831485,0.0,0.0,859.5347515474505,0.0,0.0,0.0,15.0,0.0,0.0 
 10/23  24:00:00,14.437500000000002,3.0,17.78249180673281,0.0,0.0,850.4006378612644,0.0,0.0,0.0,14.437500000000002,0.0,0.0 
 10/24  01:00:00,14.0375,2.375,17.129478369458624,0.0,0.0,841.548118230766,0.0,0.0,0.0,14.0375,0.0,0.0 
 10/24  02:00:00,14.0,2.0,16.554253007332452,0.0,0.0,833.1380990848287,0.0,0.0,0.0,14.0,0.0,0.0 
 10/24  03:00:00,13.375,2.625,16.038228587910524,0.0,0.0,824.8545705972283,0.0,0.0,0.0,13.375,0.0,0.0 
 10/24  04:00:00,13.0,2.375,15.576013959764996,0.0,0.0,816.5689196187802,0.0,0.0,0.0,13.0,0.0,0.0 
 10/24  05:00:00,13.0,1.375,15.168761877130002,0.0,0.0,808.7099758278839,0.0,0.0,0.0,13.0,0.0,0.0 
 10/24  06:00:00,12.5,1.0,14.805326694281009,0.0,0.0,801.1796317863726,0.0,0.0,0.0,12.5,0.0,0.0 
 10/24  07:00:00,12.075,1.0,14.48337924115146,0.0,0.0,793.7934994114,0.0,0.0,0.0,12.075,0.0,0.0 
 10/24  08:00:00,12.0,1.0,14.250709052734594,0.0,0.0,786.5468545858109,0.0,0.0,0.0,12.0,0.0,0.0 
 10/24  09:00:00,12.0,1.0,14.112660544585495,0.0,0.0,779.4367903714875,0.0,0.0,0.0,12.0,0.0,0.0 
 10/24  10:00:00,12.625,1.0,14.008892485711261,0.0,0.0,772.464529567003,0.0,0.0,0.0,12.625,0.0,0.0 
 10/24  11:00:00,13.625,1.625,13.89102430939221,0.0,0.0,765.6136460198393,0.0,0.0,0.0,13.625,0.0,0.0 
 10/24  12:00:00,13.25,2.625,13.736882618785403,0.0,0.0,758.7086029713398,0.0,0.0,0.0,13.25,0.0,0.0 
 10/24  13:00:00,12.925,3.0,13.570204272978957,0.0,0.0,751.687102627317,0.0,0.0,0.0,12.925,0.0,0.0 
 10/24  14:00:00,13.0,3.625,13.419437094600251,0.0,0.0,744.6797625484041,0.0,0.0,0.0,13.0,0.0,0.0 
 10/24  15:00:00,11.875,3.375,13.26896620546971,0.0,0.0,737.6297754461186,0.0,0.0,0.0,11.875,0.0,0.0 
 10/24  16:00:00,11.075,3.625,13.116612522870671,0.0,0.0,730.8163276843065,0.0,0.0,0.0,11.075,0.0,0.0 
 10/24  17:00:00,11.0,3.375,12.985687068730119,0.0,0.0,724.0133751031264,0.0,0.0,0.0,11.0,0.0,0.0 
 10/24  18:00:00,11.0,2.375,12.866264860664744,0.0,0.0,717.6298528478454,0.0,0.0,0.0,11.0,0.0,0.0 
 10/24  19:00:00,11.0,2.625,12.754769057681957,0.0,0.0,711.5313406081293,0.0,0.0,0.0,11.0,0.0,0.0 
 10/24  20:00:00,10.375,3.625,12.65168782436314,0.0,0.0,705.3073169169747,0.0,0.0,0.0,10.375,0.0,0.0 
 10/24  21:00:00,9.8125,3.375,12.551771511798789,0.0,0.0,699.0017630584055,0.0,0.0,0.0,9.8125,0.0,0.0 
 10/24  22:00:00,9.8875,3.0,12.462906446394177,0.0,0.0,693.014908011399,0.0,0.0,0.0,9.8875,0.0,0.0 
 10/24  23:00:00,9.375,3.625,12.378084192572164,0.0,0.0,687.1076784002076,0.0,0.0,0.0,9.375,0.0,0.0 
 10/24  24:00:00,8.375,2.125,12.285936695468607,0.0,0.0,681.2875134548524,0.0,0.0,0.0,8.375,0.0,0.0 
 10/25  01:00:00,8.0,1.0,12.198180093343662,0.0,0.0,676.0039964899105,0.0,0.0,0.0,8.0,0.0,0.0 
 10/25  02:00:00,8.0,2.25,12.11942617201671,0.0,0.0,670.8084107970694,0.0,0.0,0.0,8.0,0.0,0.0 
 10/25  03:00:00,7.75,1.75,12.037487721039351,0.0,0.0,665.5577060242829,0.0,0.0,0.0,7.75,0.0,0.0 
 10/25  04:00:00,7.225,2.25,11.950277349857389,0.0,0.0,660.5183938175369,0.0,0.0,0.0,7.225,0.0,0.0 
 10/25  05:00:00,6.375,2.375,11.85145529037741,0.0,0.0,655.4076055598202,0.0,0.0,0.0,6.375,0.0,0.0 
 10/25  06:00:00,6.0,0.75,11.75269016456732,0.0,0.0,650.5363046081515,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  07:00:00,6.0,1.875,11.658724917263417,0.0,0.0,645.8376950199936,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  08:00:00,6.0,2.375,11.619096274726342,0.0,0.0,641.0210329394057,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  09:00:00,6.0,0.75,11.657234506552296,0.0,0.0,636.4229351231081,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  10:00:00,7.25,2.5,11.708351117699952,0.0,0.0,631.9561335563061,0.0,0.0,0.0,7.25,0.0,0.0 
 10/25  11:00:00,8.625,4.0,11.71448270583441,0.0,0.0,627.1535402612558,0.0,0.0,0.0,8.625,0.0,0.0 
 10/25  12:00:00,9.125,2.125,11.66494330654186,0.0,0.0,622.5223502670701,0.0,0.0,0.0,9.125,0.0,0.0 
 10/25  13:00:00,9.7,2.25,11.593085146760325,0.0,0.0,618.3133086349554,0.0,0.0,0.0,9.7,0.0,0.0 
 10/25  14:00:00,10.0,3.0,11.520864602661174,0.0,0.0,614.0329989569522,0.0,0.0,0.0,10.0,0.0,0.0 
 10/25  15:00:00,10.1875,1.75,11.443940295457619,0.0,0.0,609.8784365134254,0.0,0.0,0.0,10.1875,0.0,0.0 
 10/25  16:00:00,10.7375,2.25,11.366708532005578,0.0,0.0,605.9459747310345,0.0,0.0,0.0,10.7375,0.0,0.0 
 10/25  17:00:00,10.375,2.375,11.281514756698282,0.0,0.0,601.9672405694218,0.0,0.0,0.0,10.375,0.0,0.0 
 10/25  18:00:00,9.375,0.75,11.184670253029132,0.0,0.0,598.1736327572356,0.0,0.0,0.0,9.375,0.0,0.0 
 10/25  19:00:00,9.0,1.25,11.109348335720366,0.0,0.0,594.5302460167869,0.0,0.0,0.0,9.0,0.0,0.0 
 10/25  20:00:00,7.6875,2.0,11.052243009948743,0.0,0.0,590.8591873793881,0.0,0.0,0.0,7.6875,0.0,0.0 
 10/25  21:00:00,7.2125,1.375,11.003659138183552,0.0,0.0,587.2428039321061,0.0,0.0,0.0,7.2125,0.0,0.0 
 10/25  22:00:00,7.775,1.625,10.985736852906374,0.0,0.0,583.7453912174923,0.0,0.0,0.0,7.775,0.0,0.0 
 10/25  23:00:00,7.375,2.625,10.9745513256368,0.0,0.0,580.2271061364735,0.0,0.0,0.0,7.375,0.0,0.0 
 10/25  24:00:00,6.625,2.375,10.955701768696732,0.0,0.0,576.6885719199344,0.0,0.0,0.0,6.625,0.0,0.0 
 10/26  01:00:00,6.15,2.0,10.93685592766773,0.0,0.0,573.2940298403033,0.0,0.0,0.0,6.15,0.0,0.0 
 10/26  02:00:00,6.0,2.0,10.917377807175985,0.0,0.0,569.9777582590941,0.0,0.0,0.0,6.0,0.0,0.0 
 10/26  03:00:00,5.625,0.75,10.89443920635364,0.0,0.0,566.7614488496184,0.0,0.0,0.0,5.625,0.0,0.0 
 10/26  04:00:00,5.15,1.25,10.862342490869354,0.0,0.0,563.6596444607553,0.0,0.0,0.0,5.15,0.0,0.0 
 10/26  05:00:00,5.0,2.0,10.822372929324576,0.0,0.0,560.5381797419974,0.0,0.0,0.0,5.0,0.0,0.0 
 10/26  06:00:00,4.625,2.625,10.776994818308054,0.0,0.0,557.4224533616452,0.0,0.0,0.0,4.625,0.0,0.0 
 10/26  07:00:00,4.775,3.0,10.729691375313887,0.0,0.0,554.2722082719124,0.0,0.0,0.0,4.775,0.0,0.0 
 10/26  08:00:00,5.0,3.0,21.13040627994878,15971653.201007798,565626.0071898774,552.2295140012152,0.0,0.0,0.0,5.0,0.0,0.0 
 10/26  09:00:00,4.4375,3.625,21.00000111758311,8303045.088407323,0.0,550.0320013166715,0.0,0.0,0.0,4.4375,0.0,0.0 
 10/26  10:00:00,5.9125,4.0,21.35176330953422,932611.6109161526,320973.04007679666,643.4744245845378,2331169.0880754567,18744.036887998802,18744.036887998802,19.012182638428975,0.7749201197092789,6816288.073775997 
 10/26  11:00:00,8.25,4.625,22.844081883844712,0.0,416141.1271652144,784.1974795049433,2190840.3637614576,18744.036887998802,18744.036887998802,20.563730043281453,0.7802566814607671,8346288.073775997 
 10/26  12:00:00,9.75,5.0,23.926557281438903,0.0,1009039.8636625626,857.128778225192,2146304.0270422357,18744.036887998802,18744.036887998802,21.815787924061482,0.780097651231248,8346288.073775997 
 10/26  13:00:00,10.7,4.375,23.999997724960224,0.0,2533032.8896428077,888.5894855883405,2029038.1034364451,18744.036887998802,18744.036887998802,22.108167814747603,0.781619780273987,8346288.073775997 
 10/26  14:00:00,11.625,4.625,22.182619085691996,0.0,221938.8039577347,782.7899484705681,1657323.174035827,18744.036887998802,18744.036887998802,20.95985099108928,0.7757544554879665,256368.07377599765 
 10/26  15:00:00,12.125,4.375,23.353342094962976,0.0,1238870.3212796124,775.9227026649896,1677138.8449527342,18744.036887998802,18744.036887998802,21.572986683438046,0.7734223736387551,6816288.073775997 
 10/26  16:00:00,12.7,4.0,23.999995303727143,0.0,2689900.078720726,836.9553200986413,1724084.4855402706,18744.036887998802,18744.036887998802,22.408493285410493,0.7797484744442228,8346288.073775997 
 10/26  17:00:00,12.375,4.0,23.99999999886443,0.0,3387436.090727011,875.359674612377,1774008.2247681965,18744.036887998802,18744.036887998802,22.3598815361826,0.7821954193947164,8346288.073775997 
 10/26  18:00:00,10.875,2.75,23.99999999999956,0.0,3723225.471335605,895.9133517571569,2003212.1699658781,18744.036887998802,18744.036887998802,22.134935488907907,0.7770240773421516,8346288.073775997 
 10/26  19:00:00,10.075,2.0,22.73339335151325,0.0,0.0,897.9489294854591,0.0,0.0,0.0,10.075,0.0,0.0 
 10/26  20:00:00,8.625,2.625,21.30669167062191,0.0,0.0,889.2421324689733,0.0,0.0,0.0,8.625,0.0,0.0 
 10/26  21:00:00,7.925,3.0,20.262169974335528,0.0,0.0,879.1853089916017,0.0,0.0,0.0,7.925,0.0,0.0 
 10/26  22:00:00,8.0,3.0,19.36382749662982,0.0,0.0,869.3317608862735,0.0,0.0,0.0,8.0,0.0,0.0 
 10/26  23:00:00,7.0,3.625,18.55647204275931,0.0,0.0,859.5723686234452,0.0,0.0,0.0,7.0,0.0,0.0 
 10/26  24:00:00,6.5875,2.75,17.834171178722247,0.0,0.0,849.8813367627125,0.0,0.0,0.0,6.5875,0.0,0.0 
 10/27  01:00:00,6.012499999999999,2.625,17.190285485970836,0.0,0.0,840.8851195586324,0.0,0.0,0.0,6.012499999999999,0.0,0.0 
 10/27  02:00:00,6.475,3.0,16.60329554394743,0.0,0.0,831.9046070018599,0.0,0.0,0.0,6.475,0.0,0.0 
 10/27  03:00:00,6.625,3.0,16.0787645349991,0.0,0.0,823.0953467364569,0.0,0.0,0.0,6.625,0.0,0.0 
 10/27  04:00:00,6.3375,3.0,15.592348798604073,0.0,0.0,814.4721581133706,0.0,0.0,0.0,6.3375,0.0,0.0 
 10/27  05:00:00,6.1125,3.0,15.146139190126236,0.0,0.0,806.029857468181,0.0,0.0,0.0,6.1125,0.0,0.0 
 10/27  06:00:00,6.6875,3.0,14.738327841742928,0.0,0.0,797.7744429546668,0.0,0.0,0.0,6.6875,0.0,0.0 
 10/27  07:00:00,7.0375,3.0,14.365204460767018,0.0,0.0,789.7227078304976,0.0,0.0,0.0,7.0375,0.0,0.0 
 10/27  08:00:00,7.0,2.375,21.216470049491335,10545494.290603215,121292.25536502585,784.2867587802748,0.0,0.0,0.0,7.0,0.0,0.0 
 10/27  09:00:00,7.0,2.625,21.0000000031266,6123810.618744954,0.0,778.4818598124438,0.0,0.0,0.0,7.0,0.0,0.0 
 10/27  10:00:00,7.0,3.0,21.635961663939256,652272.112036206,321487.9149679537,813.1833123166396,2204365.2841406954,18744.036887998802,18744.036887998802,19.37426148033063,0.776096032442954,6816288.073775997 
 10/27  11:00:00,8.25,3.0,23.20230722279581,0.0,425021.36116648087,870.1176925870376,2249377.9212852786,18744.036887998802,18744.036887998802,20.872828716441386,0.7811004735191942,8346288.073775997 
 10/27  12:00:00,8.1875,3.0,23.99696395029774,0.0,1520251.979920429,895.8238401339996,2406036.821716227,18744.036887998802,18744.036887998802,21.688895710717645,0.7842826628569158,8346288.073775997 
 10/27  13:00:00,8.5125,3.0,23.99999975844348,0.0,2863036.949089691,907.332638327006,2364444.6402345058,18744.036887998802,18744.036887998802,21.780136244120147,0.7830416746243138,8346288.073775997 
 10/27  14:00:00,9.0,3.0,22.241968181735754,0.0,295081.75508527725,794.1830017688151,2068179.9999155682,18744.036887998802,18744.036887998802,20.61511961223362,0.7757295133267899,256368.07377599765 
 10/27  15:00:00,8.5625,3.0,23.37508724709229,0.0,1393069.0700441604,783.8183931790084,2225831.344847401,18744.036887998802,18744.036887998802,21.061610849455985,0.7765577645914117,6816288.073775997 
 10/27  16:00:00,8.1125,2.375,23.99999492783115,0.0,2809038.4753970443,841.00231297106,2424380.716742399,18744.036887998802,18744.036887998802,21.720394655212495,0.7817221751926922,8346288.073775997 
 10/27  17:00:00,8.0,1.375,23.999999998766597,0.0,3464936.115212932,877.9671892849938,2443935.5564719625,18744.036887998802,18744.036887998802,21.703625157610364,0.7824252439402515,8346288.073775997 
 10/27  18:00:00,7.499999999999999,1.625,23.999999999999524,0.0,3765285.642168781,897.3495677982253,2520118.7347625336,18744.036887998802,18744.036887998802,21.628668685735963,0.7807171457314495,8346288.073775997 
 10/27  19:00:00,7.7,1.375,22.736790198096497,0.0,0.0,898.7159887301708,0.0,0.0,0.0,7.7,0.0,0.0 
 10/27  20:00:00,8.0,1.0,21.310432742579017,0.0,0.0,890.2768213062379,0.0,0.0,0.0,8.0,0.0,0.0 
 10/27  21:00:00,7.562500000000001,1.625,20.256411263667992,0.0,0.0,880.8116292095846,0.0,0.0,0.0,7.562500000000001,0.0,0.0 
 10/27  22:00:00,7.7375,2.0,19.325776674587857,0.0,0.0,871.3906406485949,0.0,0.0,0.0,7.7375,0.0,0.0 
 10/27  23:00:00,8.0,2.0,18.484396152761764,0.0,0.0,862.1681005781649,0.0,0.0,0.0,8.0,0.0,0.0 
 10/27  24:00:00,7.625,2.625,17.71305636835804,0.0,0.0,853.0623696996631,0.0,0.0,0.0,7.625,0.0,0.0 
 10/28  01:00:00,7.775,2.375,17.01978461182607,0.0,0.0,843.9788835681231,0.0,0.0,0.0,7.775,0.0,0.0 
 10/28  02:00:00,8.0,2.625,16.398658746958485,0.0,0.0,835.2362301774699,0.0,0.0,0.0,8.0,0.0,0.0 
 10/28  03:00:00,8.375,2.375,15.83492811468479,0.0,0.0,826.5712801419211,0.0,0.0,0.0,8.375,0.0,0.0 
 10/28  04:00:00,8.85,2.0,15.333724932584014,0.0,0.0,818.3076111815992,0.0,0.0,0.0,8.85,0.0,0.0 
 10/28  05:00:00,9.0,2.625,14.867637432864203,0.0,0.0,810.1929056420386,0.0,0.0,0.0,9.0,0.0,0.0 
 10/28  06:00:00,8.625,2.375,14.435627394400234,0.0,0.0,802.0923407275106,0.0,0.0,0.0,8.625,0.0,0.0 
 10/28  07:00:00,8.15,2.0,14.035957078042333,0.0,0.0,794.3306913424778,0.0,0.0,0.0,8.15,0.0,0.0 
 10/28  08:00:00,8.0,2.625,21.201501474560317,11231931.432187961,166380.61812422186,789.0001520684357,0.0,0.0,0.0,8.0,0.0,0.0 
 10/28  09:00:00,7.6875,2.375,21.000000006176286,6544650.091352056,0.0,783.1332966881798,0.0,0.0,0.0,7.6875,0.0,0.0 
 10/28  10:00:00,7.1875,2.625,21.510185604072127,733597.6870603573,315373.8668369522,816.004797616123,2158788.5128948977,18744.036887998802,18744.036887998802,19.296544603598033,0.7792848949692248,6816288.073775997 
 10/28  11:00:00,8.25,3.0,23.00149335717317,0.0,418846.6988855251,868.6570107192663,2223683.7465561274,18744.036887998802,18744.036887998802,20.706702419481964,0.7807613804205015,8346288.073775997 
 10/28  12:00:00,9.3125,3.0,23.961777268394677,0.0,1190479.3895255367,894.8030998904551,2229927.7017417103,18744.036887998802,18744.036887998802,21.808928182740143,0.7878902057497298,8346288.073775997 
 10/28  13:00:00,10.4375,4.875,23.999998861552054,0.0,2640681.9649578175,905.1320812303163,2073975.5150564434,18744.036887998802,18744.036887998802,22.068756919641647,0.7861763420789739,8346288.073775997 
 10/28  14:00:00,11.0,4.75,22.200909200044144,0.0,239516.56981176877,791.896859588277,1760582.138633659,18744.036887998802,18744.036887998802,20.88155267966699,0.7759685430043658,256368.07377599765 
 10/28  15:00:00,11.0,3.375,23.35833037310337,0.0,1284645.5124369408,781.9153975934469,1856299.9658961752,18744.036887998802,18744.036887998802,21.41007422974009,0.7789785156050302,6816288.073775997 
 10/28  16:00:00,9.75,3.625,23.99999514773493,0.0,2708722.2911748947,839.3084320671667,2181680.3228841745,18744.036887998802,18744.036887998802,21.965892805561495,0.7834361453428491,8346288.073775997 
 10/28  17:00:00,9.0,4.625,23.9999999988886,0.0,3381817.336160812,876.3260179821408,2295171.8987651244,18744.036887998802,18744.036887998802,21.85354770947611,0.7827068277767887,8346288.073775997 
 10/28  18:00:00,8.375,3.75,23.999999999999588,0.0,3706196.5465879887,895.1031562724424,2387262.361616392,18744.036887998802,18744.036887998802,21.759889686456905,0.7846279322447351,8346288.073775997 
 10/28  19:00:00,8.0,4.875,22.697626559613134,0.0,0.0,895.615510421031,0.0,0.0,0.0,8.0,0.0,0.0 
 10/28  20:00:00,7.375,6.625,21.211213103221258,0.0,0.0,884.3001657835774,0.0,0.0,0.0,7.375,0.0,0.0 
 10/28  21:00:00,7.0625,5.125,20.118214073016503,0.0,0.0,871.6328087905458,0.0,0.0,0.0,7.0625,0.0,0.0 
 10/28  22:00:00,6.4125,6.5,19.167859385279115,0.0,0.0,860.2045187969718,0.0,0.0,0.0,6.4125,0.0,0.0 
 10/28  23:00:00,6.0625,6.75,18.284718644348082,0.0,0.0,847.2363201998044,0.0,0.0,0.0,6.0625,0.0,0.0 
 10/28  24:00:00,6.1,4.75,17.524485937924265,0.0,0.0,836.0021327398653,0.0,0.0,0.0,6.1,0.0,0.0 
 10/29  01:00:00,6.0375,5.25,16.813576243641826,0.0,0.0,826.016712142151,0.0,0.0,0.0,6.0375,0.0,0.0 
 10/29  02:00:00,6.0,6.0,16.17615116703029,0.0,0.0,815.4108210936115,0.0,0.0,0.0,6.0,0.0,0.0 
 10/29  03:00:00,5.375,5.375,15.583932225873458,0.0,0.0,805.0853220514691,0.0,0.0,0.0,5.375,0.0,0.0 
 10/29  04:00:00,5.0,5.625,15.03217480897267,0.0,0.0,795.3691347959295,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  05:00:00,5.0,6.0,14.521902486635547,0.0,0.0,785.4665037988149,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  06:00:00,5.125,4.125,14.049497468118613,0.0,0.0,776.2219952763543,0.0,0.0,0.0,5.125,0.0,0.0 
 10/29  07:00:00,4.45,4.25,13.601773305593051,0.0,0.0,768.1647302706576,0.0,0.0,0.0,4.45,0.0,0.0 
 10/29  08:00:00,4.0,5.625,21.19944692782775,11938098.342546394,263525.14998943126,762.2260050135601,0.0,0.0,0.0,4.0,0.0,0.0 
 10/29  09:00:00,4.4375,4.125,21.000000010591584,6946050.399406881,0.0,755.7660055379536,0.0,0.0,0.0,4.4375,0.0,0.0 
 10/29  10:00:00,4.8875,4.875,21.406305989411628,805123.9864669044,352136.90078430873,795.0953711835767,2490746.311126506,18744.036887998802,18744.036887998802,18.893239746934196,0.7794193338070821,6816288.073775997 
 10/29  11:00:00,5.0,6.0,22.76549615531792,0.0,498274.9326331845,857.2102681532958,2675429.203422699,18744.036887998802,18744.036887998802,20.033529815359586,0.779950833120375,8346288.073775997 
 10/29  12:00:00,5.375,5.375,23.83955854980583,0.0,844857.1684403892,888.6339369061885,2785752.393525509,18744.036887998802,18744.036887998802,21.026787618346848,0.7880116729386326,8346288.073775997 
 10/29  13:00:00,5.225,6.25,23.999980048325572,0.0,2152023.6426296514,901.5194902314838,2860480.7352422215,18744.036887998802,18744.036887998802,21.28673225735221,0.786510487039745,8346288.073775997 
 10/29  14:00:00,5.0,6.375,21.836950015979355,0.0,390988.8738494185,790.3984205856475,2610672.182885514,18744.036887998802,18744.036887998802,19.658141681577117,0.7740699722488216,256368.07377599765 
 10/29  15:00:00,5.0,6.0,23.021542409538768,0.0,681961.7083435281,761.6752030124027,2706849.7864644537,18744.036887998802,18744.036887998802,20.190807157305247,0.7771655050148133,6816288.073775997 
 10/29  16:00:00,5.0,6.0,23.999982359530918,0.0,2082586.0484130052,821.6867381962725,2897467.3911465267,18744.036887998802,18744.036887998802,21.25327808136168,0.7840891410807636,8346288.073775997 
 10/29  17:00:00,5.0,6.0,23.999999998106315,0.0,2825104.5558485896,867.8307043132835,2897498.351021055,18744.036887998802,18744.036887998802,21.253556615507964,0.7832354098487242,8346288.073775997 
 10/29  18:00:00,4.875,4.75,23.999999999999606,0.0,3199915.183032362,890.9185341902621,2915920.13498888,18744.036887998802,18744.036887998802,21.234897761913494,0.7817123283436204,8346288.073775997 
 10/29  19:00:00,4.925,4.625,22.252742825040226,0.0,0.0,891.7086551290253,0.0,0.0,0.0,4.925,0.0,0.0 
 10/29  20:00:00,5.0,5.0,20.709150014434933,0.0,0.0,881.0366823429971,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  21:00:00,4.875,3.75,19.509000663900963,0.0,0.0,869.9657955990026,0.0,0.0,0.0,4.875,0.0,0.0 
 10/29  22:00:00,4.925,4.25,18.44249981757327,0.0,0.0,859.7961794101277,0.0,0.0,0.0,4.925,0.0,0.0 
 10/29  23:00:00,5.0,5.0,17.466452882629945,0.0,0.0,849.1309613013998,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  24:00:00,4.875,3.75,16.583793413107948,0.0,0.0,838.9065161472391,0.0,0.0,0.0,4.875,0.0,0.0 
 10/30  01:00:00,4.925,3.625,15.787889364185961,0.0,0.0,829.6505301463857,0.0,0.0,0.0,4.925,0.0,0.0 
 10/30  02:00:00,5.0,4.625,15.059184096700564,0.0,0.0,820.2300077721765,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  03:00:00,4.9375,3.75,14.400802982941393,0.0,0.0,810.8270494283674,0.0,0.0,0.0,4.9375,0.0,0.0 
 10/30  04:00:00,4.9625,3.625,13.811730846770908,0.0,0.0,802.2268412087363,0.0,0.0,0.0,4.9625,0.0,0.0 
 10/30  05:00:00,5.0,4.0,13.261866437721567,0.0,0.0,793.6112078632214,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  06:00:00,5.0,3.375,12.758845560220369,0.0,0.0,785.2516323371239,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  07:00:00,5.0,3.625,12.296272505380694,0.0,0.0,777.2927913087234,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  08:00:00,5.0,4.0,21.146135269602716,14434549.036072439,359032.2539328131,771.9882690383027,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  09:00:00,5.0,4.0,21.000000824057278,8236059.825295368,0.0,766.3124996686435,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  10:00:00,4.375,4.625,21.152262227306153,1038314.3858976486,295225.20220455877,810.330117206008,2538535.4923753347,18744.036887998802,18744.036887998802,18.642192807653256,0.7777313396009414,6816288.073775997 
 10/30  11:00:00,4.0,6.25,22.217126900956877,0.0,514641.3386964666,862.4254678604749,2739495.3859788096,18744.036887998802,18744.036887998802,19.39633132845111,0.7809158083342556,8346288.073775997 
 10/30  12:00:00,3.6875,6.375,23.304737085243644,0.0,557540.2021648076,893.5439309329686,2944401.3470568056,18744.036887998802,18744.036887998802,20.24819514985061,0.7803829845884833,8346288.073775997 
 10/30  13:00:00,3.8125,5.375,23.977963145002096,0.0,1191533.6915484495,906.3311799451413,3051689.215460605,18744.036887998802,18744.036887998802,20.9878607830544,0.7838873636084219,8346288.073775997 
 10/30  14:00:00,3.375,5.0,21.556499463752267,119609.87821902276,259866.6811264181,792.7050482816347,2801797.472524518,18744.036887998802,18744.036887998802,19.167831338317026,0.7755195741850869,256368.07377599765 
 10/30  15:00:00,3.2500000000000004,3.75,22.73590232871883,0.0,556171.1170989409,782.6559441574228,2914864.3909804015,18744.036887998802,18744.036887998802,19.67652603477348,0.7715504099814317,6816288.073775997 
 10/30  16:00:00,3.15,4.875,23.99752804222596,0.0,1426648.9823855918,837.544542520491,3161309.512700361,18744.036887998802,18744.036887998802,20.94117116586827,0.7817402681540992,8346288.073775997 
 10/30  17:00:00,2.375,5.375,23.999999867771017,0.0,2382052.240863831,877.5249206252508,3285580.1221206137,18744.036887998802,18744.036887998802,20.859759997938347,0.7840491988969114,8346288.073775997 
 10/30  18:00:00,2.0,5.625,23.999999999983032,0.0,2824119.226645427,897.095597059478,3341216.5912615927,18744.036887998802,18744.036887998802,20.80365994924724,0.7766535381619141,8346288.073775997 
 10/30  19:00:00,1.9375,4.75,22.23541006317252,0.0,0.0,898.2127277360476,0.0,0.0,0.0,1.9375,0.0,0.0 
 10/30  20:00:00,1.025,3.6875,20.45343970013064,0.0,0.0,888.3138768648464,0.0,0.0,0.0,1.025,0.0,0.0 
 10/30  21:00:00,0.5,3.1875,19.177219994709294,0.0,0.0,877.6930723012204,0.0,0.0,0.0,0.5,0.0,0.0 
 10/30  22:00:00,0.4375,2.8125,18.034700995852987,0.0,0.0,867.6018921856827,0.0,0.0,0.0,0.4375,0.0,0.0 
 10/30  23:00:00,-0.1,2.45,17.01282949808138,0.0,0.0,857.9227615827058,0.0,0.0,0.0,-0.1,0.0,0.0 
 10/30  24:00:00,-0.5874999999999999,2.1125,16.079113127211183,0.0,0.0,848.6086833463917,0.0,0.0,0.0,-0.5874999999999999,0.0,0.0 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,15.225633809426522,0.0,0.0,839.6141474604731,0.0,0.0,0.0,-0.9500000000000001,0.0,0.0 
 10/31  02:00:00,-1.4125,1.45,14.441659029872461,0.0,0.0,830.9120973752857,0.0,0.0,0.0,-1.4125,0.0,0.0 
 10/31  03:00:00,-1.85,1.1125,13.71841102795627,0.0,0.0,822.4704297851754,0.0,0.0,0.0,-1.85,0.0,0.0 
 10/31  04:00:00,-2.25,1.0,13.048619896671427,0.0,0.0,814.2468556076008,0.0,0.0,0.0,-2.25,0.0,0.0 
 10/31  05:00:00,-2.7125,1.0,12.425046266390453,0.0,0.0,806.1963157682671,0.0,0.0,0.0,-2.7125,0.0,0.0 
 10/31  06:00:00,-3.1499999999999995,1.0,11.843637612113463,0.0,0.0,798.3070203657362,0.0,0.0,0.0,-3.1499999999999995,0.0,0.0 
 10/31  07:00:00,-3.1125,1.1875,11.302438965133588,0.0,0.0,790.5700865019722,0.0,0.0,0.0,-3.1125,0.0,0.0 
 10/31  08:00:00,-2.875,1.55,10.800208312785474,0.0,0.0,782.9541868966692,0.0,0.0,0.0,-2.875,0.0,0.0 
 10/31  09:00:00,-2.6125,1.8875,10.37710250963576,0.0,0.0,775.429386552798,0.0,0.0,0.0,-2.6125,0.0,0.0 
 10/31  10:00:00,-1.5625,2.625,10.031860761116665,0.0,0.0,767.9476009369316,0.0,0.0,0.0,-1.5625,0.0,0.0 
 10/31  11:00:00,-0.12499999999999997,2.375,9.711881459826085,0.0,0.0,760.5162688208707,0.0,0.0,0.0,-0.12499999999999997,0.0,0.0 
 10/31  12:00:00,0.7125,2.0,9.37165297977441,0.0,0.0,753.4486096807897,0.0,0.0,0.0,0.7125,0.0,0.0 
 10/31  13:00:00,1.5875,3.25,9.026564350101461,0.0,0.0,746.4286116264392,0.0,0.0,0.0,1.5875,0.0,0.0 
 10/31  14:00:00,1.6875,4.0,8.69053433802513,0.0,0.0,739.0759417584864,0.0,0.0,0.0,1.6875,0.0,0.0 
 10/31  15:00:00,1.5625,3.375,8.365717177674462,0.0,0.0,731.8878507780769,0.0,0.0,0.0,1.5625,0.0,0.0 
 10/31  16:00:00,1.225,3.625,8.051309730478334,0.0,0.0,725.041465253103,0.0,0.0,0.0,1.225,0.0,0.0 
 10/31  17:00:00,0.5625,4.0,7.738297281878143,0.0,0.0,718.1049560239455,0.0,0.0,0.0,0.5625,0.0,0.0 
 10/31  18:00:00,0.3,2.75,7.444917462505003,0.0,0.0,711.4387355487008,0.0,0.0,0.0,0.3,0.0,0.0 
 10/31  19:00:00,0.175,2.625,7.182586895569636,0.0,0.0,705.2924544989894,0.0,0.0,0.0,0.175,0.0,0.0 
 10/31  20:00:00,0.0375,2.6875,6.940371572932056,0.0,0.0,699.1878553405516,0.0,0.0,0.0,0.0375,0.0,0.0 
 10/31  21:00:00,0.0,2.1875,6.721140172333985,0.0,0.0,693.2982964391675,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,2.1875,2.125,6.532988092713402,0.0,0.0,687.6322986034313,0.0,0.0,0.0,2.1875,0.0,0.0 
 10/31  23:00:00,5.5625,2.3875,6.387165514807927,0.0,0.0,682.117310711269,0.0,0.0,0.0,5.5625,0.0,0.0 
 10/31  24:00:00,8.862499999999999,2.6875,6.26291081149158,0.0,0.0,676.7184431664696,0.0,0.0,0.0,8.862499999999999,0.0,0.0 
 11/01  01:00:00,12.1625,2.925,6.156881170225063,0.0,0.0,671.4314463650667,0.0,0.0,0.0,12.1625,0.0,0.0 
 11/01  02:00:00,13.337500000000002,3.0,6.05518208807224,0.0,0.0,666.2628696653227,0.0,0.0,0.0,13.337500000000002,0.0,0.0 
 11/01  03:00:00,13.3,3.0,5.9430275040044975,0.0,0.0,661.1967890098049,0.0,0.0,0.0,13.3,0.0,0.0 
 11/01  04:00:00,13.425,3.0,5.836146092437652,0.0,0.0,656.2299844438242,0.0,0.0,0.0,13.425,0.0,0.0 
 11/01  05:00:00,13.562500000000002,3.0,5.736345843657484,0.0,0.0,651.362377936555,0.0,0.0,0.0,13.562500000000002,0.0,0.0 
 11/01  06:00:00,13.725000000000001,3.0,5.645113381561595,0.0,0.0,646.591232222605,0.0,0.0,0.0,13.725000000000001,0.0,0.0 
 11/01  07:00:00,13.7375,3.0,5.563227484130273,0.0,0.0,641.9143837093301,0.0,0.0,0.0,13.7375,0.0,0.0 
 11/01  08:00:00,13.7625,3.0,5.4921658759256236,0.0,0.0,637.3275579488554,0.0,0.0,0.0,13.7625,0.0,0.0 
 11/01  09:00:00,13.8625,3.0,5.4601205285599175,0.0,0.0,632.8296870199359,0.0,0.0,0.0,13.8625,0.0,0.0 
 11/01  10:00:00,14.025,3.0,5.483896921863264,0.0,0.0,628.4184574624414,0.0,0.0,0.0,14.025,0.0,0.0 
 11/01  11:00:00,14.2875,3.0,5.517115016350253,0.0,0.0,624.0923942413157,0.0,0.0,0.0,14.2875,0.0,0.0 
 11/01  12:00:00,14.525,3.0,5.530273146849567,0.0,0.0,619.8510924232103,0.0,0.0,0.0,14.525,0.0,0.0 
 11/01  13:00:00,14.2875,2.8125,5.534610422865246,0.0,0.0,615.7044812452616,0.0,0.0,0.0,14.2875,0.0,0.0 
 11/01  14:00:00,13.725,2.45,5.535849288800414,0.0,0.0,611.6869681202417,0.0,0.0,0.0,13.725,0.0,0.0 
 11/01  15:00:00,13.124999999999998,2.1125,5.5498904227295975,0.0,0.0,607.7996057354749,0.0,0.0,0.0,13.124999999999998,0.0,0.0 
 11/01  16:00:00,12.5875,1.8125000000000002,5.570663280537309,0.0,0.0,604.0213019814792,0.0,0.0,0.0,12.5875,0.0,0.0 
 11/01  17:00:00,12.0875,1.45,5.596665468903634,0.0,0.0,600.3440160314742,0.0,0.0,0.0,12.0875,0.0,0.0 
 11/01  18:00:00,11.525000000000002,1.1125,5.636780453728767,0.0,0.0,596.7616084492533,0.0,0.0,0.0,11.525000000000002,0.0,0.0 
 11/01  19:00:00,11.2375,1.0,5.691484189529647,0.0,0.0,593.2547172375417,0.0,0.0,0.0,11.2375,0.0,0.0 
 11/01  20:00:00,11.1375,1.0,5.760294111053756,0.0,0.0,589.8075393991328,0.0,0.0,0.0,11.1375,0.0,0.0 
 11/01  21:00:00,11.0375,1.0,5.8429982449470375,0.0,0.0,586.4174467429002,0.0,0.0,0.0,11.0375,0.0,0.0 
 11/01  22:00:00,10.624999999999998,1.0,5.934244934720123,0.0,0.0,583.0823765746867,0.0,0.0,0.0,10.624999999999998,0.0,0.0 
 11/01  23:00:00,10.0875,1.0,6.021896851201164,0.0,0.0,579.7985481226492,0.0,0.0,0.0,10.0875,0.0,0.0 
 11/01  24:00:00,9.525000000000002,1.0,6.113775220366178,0.0,0.0,576.5653537911057,0.0,0.0,0.0,9.525000000000002,0.0,0.0 
 11/02  01:00:00,9.2375,1.1875,6.2061292011273625,0.0,0.0,573.3783508900254,0.0,0.0,0.0,9.2375,0.0,0.0 
 11/02  02:00:00,9.075,1.55,6.302013225604071,0.0,0.0,570.2238588700142,0.0,0.0,0.0,9.075,0.0,0.0 
 11/02  03:00:00,8.9375,1.8875,6.395613245929185,0.0,0.0,567.090525348251,0.0,0.0,0.0,8.9375,0.0,0.0 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,6.484031658459988,0.0,0.0,563.9933371197365,0.0,0.0,0.0,8.525000000000002,0.0,0.0 
 11/02  05:00:00,7.987500000000001,1.45,6.564311682034469,0.0,0.0,560.9719968410155,0.0,0.0,0.0,7.987500000000001,0.0,0.0 
 11/02  06:00:00,7.425,1.1125,6.639116757424527,0.0,0.0,558.0298156531928,0.0,0.0,0.0,7.425,0.0,0.0 
 11/02  07:00:00,6.8875,1.0,6.707353691771816,0.0,0.0,555.15011840835,0.0,0.0,0.0,6.8875,0.0,0.0 
 11/02  08:00:00,6.3875,1.0,21.072953613158692,20275466.13189754,812101.2132604048,553.0787715194242,0.0,0.0,0.0,6.3875,0.0,0.0 
 11/02  09:00:00,5.8875,1.0,21.0,11763564.327674333,0.0,551.1835832609521,0.0,0.0,0.0,5.8875,0.0,0.0 
 11/02  10:00:00,5.7625,1.1875,21.025195098696734,1814326.125541821,103966.42829900696,657.8764980827342,2320988.6720384974,18744.036887998802,18744.036887998802,18.817320256680283,0.7805821658132494,6816288.073775997 
 11/02  11:00:00,8.3,1.55,21.911741956050328,0.0,390107.56316564884,788.733721978057,2039589.2597915018,18744.036887998802,18744.036887998802,19.774592804335363,0.7793010107011256,8346288.073775997 
 11/02  12:00:00,11.05,1.8875,23.19661279842171,0.0,348583.5383826646,857.5282085948841,1819640.0695159165,18744.036887998802,18744.036887998802,21.287028271263384,0.7838036998843703,8346288.073775997 
 11/02  13:00:00,12.3,2.1875,23.97640042248902,0.0,1046807.1924784094,890.0950737186434,1768904.6521261418,18744.036887998802,18744.036887998802,22.250808025253807,0.7879969371114014,8346288.073775997 
 11/02  14:00:00,13.1625,2.5500000000000003,21.66740474242352,7015.847215926988,125461.8039525135,783.960338053106,1343744.8658990022,18744.036887998802,18744.036887998802,20.745349511219093,0.7767689355731702,256368.07377599765 
 11/02  15:00:00,14.0,2.8875,22.932018192977544,0.0,359318.73932976235,776.3238979748037,1321108.1030787062,18744.036887998802,18744.036887998802,21.4556070440562,0.7789559842690617,6816288.073775997 
 11/02  16:00:00,13.6125,2.375,23.99986703765979,0.0,1761522.286374588,831.5337859487129,1586295.9662456247,18744.036887998802,18744.036887998802,22.543662512831386,0.7865167579825056,8346288.073775997 
 11/02  17:00:00,12.575,1.375,23.999999986766543,0.0,2679737.31971994,874.19466146597,1744750.6257136466,18744.036887998802,18744.036887998802,22.389640155510804,0.78483137716414,8346288.073775997 
 11/02  18:00:00,11.5125,0.375,23.999999999997144,0.0,3146277.161364315,895.4031825406178,1906702.3457380033,18744.036887998802,18744.036887998802,22.230435818703015,0.7837233378529731,8346288.073775997 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,22.272683060365708,0.0,0.0,896.3518480143641,0.0,0.0,0.0,10.849999999999998,0.0,0.0 
 11/02  20:00:00,10.3875,1.075,20.79346401538389,0.0,0.0,887.7336365950888,0.0,0.0,0.0,10.3875,0.0,0.0 
 11/02  21:00:00,9.95,1.7375,19.65328641375886,0.0,0.0,878.3729613718924,0.0,0.0,0.0,9.95,0.0,0.0 
 11/02  22:00:00,9.1125,1.5624999999999998,18.658858978089462,0.0,0.0,869.1102324277713,0.0,0.0,0.0,9.1125,0.0,0.0 
 11/02  23:00:00,7.95,0.925,17.767227170292138,0.0,0.0,860.152031327826,0.0,0.0,0.0,7.95,0.0,0.0 
 11/02  24:00:00,6.8125,0.26249999999999996,16.965689784866022,0.0,0.0,851.4524180336234,0.0,0.0,0.0,6.8125,0.0,0.0 
 11/03  01:00:00,5.15,0.0,16.239167726340515,0.0,0.0,842.9319556814885,0.0,0.0,0.0,5.15,0.0,0.0 
 11/03  02:00:00,4.9624999999999995,0.0,15.58957748017484,0.0,0.0,834.5547242453525,0.0,0.0,0.0,4.9624999999999995,0.0,0.0 
 11/03  03:00:00,4.925,0.0,15.01281950502834,0.0,0.0,826.363437816605,0.0,0.0,0.0,4.925,0.0,0.0 
 11/03  04:00:00,4.6375,0.1875,14.484883024316517,0.0,0.0,818.3335607290535,0.0,0.0,0.0,4.6375,0.0,0.0 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,14.002803703146203,0.0,0.0,810.4479388755683,0.0,0.0,0.0,3.9749999999999996,0.0,0.0 
 11/03  06:00:00,3.5375,0.8875,13.558590856370579,0.0,0.0,802.6738536676615,0.0,0.0,0.0,3.5375,0.0,0.0 
 11/03  07:00:00,3.4375000000000004,1.0,13.151910674575188,0.0,0.0,795.0248027266532,0.0,0.0,0.0,3.4375000000000004,0.0,0.0 
 11/03  08:00:00,3.8999999999999995,1.0,21.174160431268483,12710128.34815591,289090.77119694394,789.8277586379286,0.0,0.0,0.0,3.8999999999999995,0.0,0.0 
 11/03  09:00:00,4.1375,1.0,21.00000001503649,7015691.438375235,0.0,784.2936490481013,0.0,0.0,0.0,4.1375,0.0,0.0 
 11/03  10:00:00,4.0375,1.1875,21.468966496545576,767950.4286406799,375860.7383491126,816.9356880934488,2627509.9891775316,18744.036887998802,18744.036887998802,18.800084555975978,0.7796100827577367,6816288.073775997 
 11/03  11:00:00,7.125,1.55,22.959000634700523,0.0,448687.0501140785,869.2489822866032,2380817.2359173824,18744.036887998802,18744.036887998802,20.499811431088368,0.7814713982467532,8346288.073775997 
 11/03  12:00:00,10.5625,1.8875,23.949190074151893,0.0,1063481.496942475,895.4234608270788,2031513.3657046708,18744.036887998802,18744.036887998802,21.976227259746736,0.7874151046658359,8346288.073775997 
 11/03  13:00:00,11.749999999999998,2.1875,23.999998416013625,0.0,2466049.0934529016,906.240961215967,1870360.7900564272,18744.036887998802,18744.036887998802,22.26566946662692,0.7869519621608849,8346288.073775997 
 11/03  14:00:00,12.2125,2.5500000000000003,22.11550090770865,0.0,202226.27535668382,793.1225935828788,1559896.678508866,18744.036887998802,18744.036887998802,21.00141114748831,0.7778788303668073,256368.07377599765 
 11/03  15:00:00,12.650000000000002,2.8875,23.29146048848979,0.0,979626.573127348,784.0274386127187,1590710.4360672387,18744.036887998802,18744.036887998802,21.61236808972865,0.7811066858616685,6816288.073775997 
 11/03  16:00:00,12.05,2.5625,23.999999197987094,0.0,2434543.980431727,842.4068679606511,1823772.011710694,18744.036887998802,18744.036887998802,22.310989559979767,0.7863512445499702,8346288.073775997 
 11/03  17:00:00,10.9125,1.925,23.99999999985031,0.0,3136084.043605237,878.2147469687319,1997424.5349474582,18744.036887998802,18744.036887998802,22.140474862091267,0.7858101304361448,8346288.073775997 
 11/03  18:00:00,9.75,1.2625,23.999999999999957,0.0,3484969.5590040805,896.6175236087859,2174914.0789871234,18744.036887998802,18744.036887998802,21.96616435037542,0.7856165858583718,8346288.073775997 
 11/03  19:00:00,8.862499999999999,1.0,22.443350075853985,0.0,0.0,896.8791702920789,0.0,0.0,0.0,8.862499999999999,0.0,0.0 
 11/03  20:00:00,8.1,1.0,21.024108104514912,0.0,0.0,888.155520468745,0.0,0.0,0.0,8.1,0.0,0.0 
 11/03  21:00:00,7.362499999999999,1.0,19.93466501492071,0.0,0.0,878.7994422265785,0.0,0.0,0.0,7.362499999999999,0.0,0.0 
 11/03  22:00:00,7.4125,1.0,18.99606485854859,0.0,0.0,869.6416674170209,0.0,0.0,0.0,7.4125,0.0,0.0 
 11/03  23:00:00,7.974999999999999,1.0,18.168001916665556,0.0,0.0,860.7022106318598,0.0,0.0,0.0,7.974999999999999,0.0,0.0 
 11/03  24:00:00,8.5125,1.0,17.432838690098155,0.0,0.0,851.9785734602027,0.0,0.0,0.0,8.5125,0.0,0.0 
 11/04  01:00:00,8.95,1.4375000000000002,16.775278285234545,0.0,0.0,843.4274900810472,0.0,0.0,0.0,8.95,0.0,0.0 
 11/04  02:00:00,9.2875,2.075,16.179104533338744,0.0,0.0,834.9306040923211,0.0,0.0,0.0,9.2875,0.0,0.0 
 11/04  03:00:00,9.650000000000002,2.7375,15.637218592610088,0.0,0.0,826.4215199259977,0.0,0.0,0.0,9.650000000000002,0.0,0.0 
 11/04  04:00:00,9.987499999999999,2.8125,15.144718974623505,0.0,0.0,817.931452769055,0.0,0.0,0.0,9.987499999999999,0.0,0.0 
 11/04  05:00:00,10.35,2.45,14.69806367579837,0.0,0.0,809.720569146726,0.0,0.0,0.0,10.35,0.0,0.0 
 11/04  06:00:00,10.6875,2.1125,14.29113216389548,0.0,0.0,801.8272111383574,0.0,0.0,0.0,10.6875,0.0,0.0 
 11/04  07:00:00,10.925,2.1875,13.918720171343004,0.0,0.0,794.1608019708087,0.0,0.0,0.0,10.925,0.0,0.0 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,21.18485615950891,11505487.28593075,141236.3838265926,788.8820316581373,0.0,0.0,0.0,11.0625,0.0,0.0 
 11/04  09:00:00,11.225000000000001,2.8875,21.000000007683486,6620712.561489619,0.0,783.100362982383,0.0,0.0,0.0,11.225000000000001,0.0,0.0 
 11/04  10:00:00,11.4875,2.375,21.526366726115093,751373.9384424945,226452.07017989774,815.1232251370575,1509467.3862219828,18744.036887998802,18744.036887998802,19.950449450473045,0.7861549622924648,6816288.073775997 
 11/04  11:00:00,11.725000000000001,1.375,23.0225013932428,0.0,324230.5780935386,866.4621920355264,1701204.3262250887,18744.036887998802,18744.036887998802,21.24741098878818,0.7883913144840857,8346288.073775997 
 11/04  12:00:00,11.9875,0.375,23.96685014069857,0.0,1166681.2787327685,891.9459810843493,1829653.3102136953,18744.036887998802,18744.036887998802,22.218213283533657,0.7945462220497772,8346288.073775997 
 11/04  13:00:00,12.2875,0.3125,23.99999908304986,0.0,2663411.948484595,902.507398532283,1799122.7339720547,18744.036887998802,18744.036887998802,22.346121822498038,0.7937173481328372,8346288.073775997 
 11/04  14:00:00,12.587499999999999,0.8125,22.251549384909765,0.0,199259.11144751645,789.5493514389755,1530095.3792214328,18744.036887998802,18744.036887998802,21.15479781948322,0.7849109809613051,256368.07377599765 
 11/04  15:00:00,12.8875,1.3125,23.39408327922159,0.0,1313662.4237764692,779.2461938938146,1580664.4187747578,18744.036887998802,18744.036887998802,21.73130981298778,0.7885675245599262,6816288.073775997 
 11/04  16:00:00,13.1875,1.8125,23.9999945757006,0.0,2799714.3789675916,835.5261148488443,1662629.4532512946,18744.036887998802,18744.036887998802,22.48137987026201,0.7934108119892632,8346288.073775997 
 11/04  17:00:00,13.4875,2.3125,23.999999998506205,0.0,3488364.3972319798,871.8513545112309,1617097.9646012331,18744.036887998802,18744.036887998802,22.526548752296733,0.7930275077960913,8346288.073775997 
 11/04  18:00:00,13.7875,2.8125,23.99999999999932,0.0,3828774.468767917,890.5141107715507,1571535.827432337,18744.036887998802,18744.036887998802,22.571615707348574,0.7931246789862763,8346288.073775997 
 11/04  19:00:00,14.087499999999999,3.0,22.784575355049213,0.0,0.0,891.5070425728009,0.0,0.0,0.0,14.087499999999999,0.0,0.0 
 11/04  20:00:00,14.325,3.0,21.40003882226692,0.0,0.0,882.7953827839781,0.0,0.0,0.0,14.325,0.0,0.0 
 11/04  21:00:00,14.587499999999999,3.0,20.37977223040722,0.0,0.0,873.103511919217,0.0,0.0,0.0,14.587499999999999,0.0,0.0 
 11/04  22:00:00,14.825,3.4375,19.483559045505817,0.0,0.0,863.5784137188331,0.0,0.0,0.0,14.825,0.0,0.0 
 11/04  23:00:00,14.9625,4.075,18.680271493320788,0.0,0.0,853.9399051330852,0.0,0.0,0.0,14.9625,0.0,0.0 
 11/04  24:00:00,15.125,4.7375,17.964157032461664,0.0,0.0,844.1196892781896,0.0,0.0,0.0,15.125,0.0,0.0 
 11/05  01:00:00,14.7,4.6875,17.324978492553303,0.0,0.0,834.2428482690334,0.0,0.0,0.0,14.7,0.0,0.0 
 11/05  02:00:00,13.8375,4.1875,16.749654712144615,0.0,0.0,824.8273761944258,0.0,0.0,0.0,13.8375,0.0,0.0 
 11/05  03:00:00,12.937500000000002,3.6875,16.23482428435222,0.0,0.0,815.9094865072009,0.0,0.0,0.0,12.937500000000002,0.0,0.0 
 11/05  04:00:00,12.100000000000001,3.1875,15.773826800905496,0.0,0.0,807.4271913416741,0.0,0.0,0.0,12.100000000000001,0.0,0.0 
 11/05  05:00:00,11.2375,2.6875,15.364714437999798,0.0,0.0,799.3269514319576,0.0,0.0,0.0,11.2375,0.0,0.0 
 11/05  06:00:00,10.4,2.1875,14.999578464569318,0.0,0.0,791.5573447206903,0.0,0.0,0.0,10.4,0.0,0.0 
 11/05  07:00:00,9.975,2.0,14.68094225967014,0.0,0.0,784.0475091566714,0.0,0.0,0.0,9.975,0.0,0.0 
 11/05  08:00:00,9.7125,2.0,21.245191385900267,9865979.41722993,77867.84876544964,778.8479412770206,0.0,0.0,0.0,9.7125,0.0,0.0 
 11/05  09:00:00,9.475,2.0,21.000000001438856,5543460.233024512,0.0,773.1483763361341,0.0,0.0,0.0,9.475,0.0,0.0 
 11/05  10:00:00,10.0875,2.0,21.82864550440049,506762.25673870964,266865.7095135271,798.8445793692923,1759529.861091984,18744.036887998802,18744.036887998802,19.966952016131355,0.7888651180275656,6816288.073775997 
 11/05  11:00:00,11.125,2.0,23.63800615169391,0.0,599770.5393041561,850.2623393240743,1884019.384319002,18744.036887998802,18744.036887998802,21.694489430806208,0.7938981437584393,8346288.073775997 
 11/05  12:00:00,12.187500000000002,2.0,23.999987732531096,0.0,2362402.180773191,882.1281047738238,1807584.7530773387,18744.036887998802,18744.036887998802,22.331039672967485,0.7962717213838838,8346288.073775997 
 11/05  13:00:00,12.9125,2.1875,23.99999999753144,0.0,3478275.5907674,896.393210081424,1696425.6305823147,18744.036887998802,18744.036887998802,22.44024875718095,0.7936679907632305,8346288.073775997 
 11/05  14:00:00,13.4125,2.5500000000000003,22.785114938287858,0.0,193949.29337417264,804.897533998947,1475511.2802145658,18744.036887998802,18744.036887998802,21.714679243086003,0.7861352335475311,256368.07377599765 
 11/05  15:00:00,13.9125,2.8875,23.601014227618556,0.0,2166839.835306635,759.4439902345136,1458911.8727824076,18744.036887998802,18744.036887998802,22.12368313494505,0.7898078121068852,6816288.073775997 
 11/05  16:00:00,13.537499999999998,2.5625,23.999999984486088,0.0,3574849.3373482344,832.2952182076076,1600193.3285941482,18744.036887998802,18744.036887998802,22.534237880022133,0.7928964369334393,8346288.073775997 
 11/05  17:00:00,12.7,1.925,23.999999999992028,0.0,4082113.3370127864,868.3698913483845,1728544.2300293117,18744.036887998802,18744.036887998802,22.408651742464173,0.7929337960368235,8346288.073775997 
