Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/05  18:00:00,11.8375,1.2625,23.999999999999993,0.0,4351235.617090428,888.1944512940322,1860729.386690109,18744.036887998802,18744.036887998802,22.279294750360666,0.793122462736542,8346288.073775997 
 11/05  19:00:00,11.124999999999998,1.1875,23.002272272252032,0.0,0.0,887.8060248048207,0.0,0.0,0.0,11.124999999999998,0.0,0.0 
 11/05  20:00:00,10.525000000000002,1.55,21.897162297171718,0.0,0.0,878.3317529818719,0.0,0.0,0.0,10.525000000000002,0.0,0.0 
 11/05  21:00:00,9.925,1.8875,21.016603250277246,0.0,0.0,869.0618146154063,0.0,0.0,0.0,9.925,0.0,0.0 
 11/05  22:00:00,10.137500000000001,2.0,20.25109423212694,0.0,0.0,859.9116485506573,0.0,0.0,0.0,10.137500000000001,0.0,0.0 
 11/05  23:00:00,10.775,2.0,19.57819982301824,0.0,0.0,850.9710906352736,0.0,0.0,0.0,10.775,0.0,0.0 
 11/05  24:00:00,11.4375,2.0,18.972727291437472,0.0,0.0,842.2460194396016,0.0,0.0,0.0,11.4375,0.0,0.0 
 11/06  01:00:00,11.575,2.1875,18.42070946784639,0.0,0.0,833.7010121645699,0.0,0.0,0.0,11.575,0.0,0.0 
 11/06  02:00:00,11.375,2.5500000000000003,17.930807673627406,0.0,0.0,825.2336463111467,0.0,0.0,0.0,11.375,0.0,0.0 
 11/06  03:00:00,11.175,2.8875,17.483819290229427,0.0,0.0,816.7983309949636,0.0,0.0,0.0,11.175,0.0,0.0 
 11/06  04:00:00,11.0375,3.1875,17.07231136341917,0.0,0.0,808.4046241149204,0.0,0.0,0.0,11.0375,0.0,0.0 
 11/06  05:00:00,10.875,3.55,16.692310729225497,0.0,0.0,800.0378036872852,0.0,0.0,0.0,10.875,0.0,0.0 
 11/06  06:00:00,10.675,3.8875,16.33737835308766,0.0,0.0,791.6640999161305,0.0,0.0,0.0,10.675,0.0,0.0 
 11/06  07:00:00,10.349999999999998,3.8125,16.005100392345895,0.0,0.0,783.3769083538659,0.0,0.0,0.0,10.349999999999998,0.0,0.0 
 11/06  08:00:00,10.012500000000001,3.45,21.268512278830734,7668595.671913753,0.0,777.685477848062,0.0,0.0,0.0,10.012500000000001,0.0,0.0 
 11/06  09:00:00,9.65,3.1125,21.000000001016108,4392127.361760917,0.0,771.4342076405503,0.0,0.0,0.0,9.65,0.0,0.0 
 11/06  10:00:00,10.3125,3.1875,22.16446104008803,307868.1865009724,272959.0720160201,802.6146046684303,1773607.611469044,18744.036887998802,18744.036887998802,20.27372638058808,0.788730969854993,6816288.073775997 
 11/06  11:00:00,11.675,3.55,23.871433927595312,0.0,1063348.2665618218,854.944871343492,1846767.9088780975,18744.036887998802,18744.036887998802,22.04162445380276,0.7945683064518334,8346288.073775997 
 11/06  12:00:00,13.0125,3.8875,23.999998734506313,0.0,2917407.5154634905,882.9575530946022,1680573.1930394357,18744.036887998802,18744.036887998802,22.45507069974983,0.7943898874994555,8346288.073775997 
 11/06  13:00:00,13.562500000000002,3.8125,23.99999999959407,0.0,3831798.82306379,896.434947113329,1596328.1805368597,18744.036887998802,18744.036887998802,22.537873661042443,0.7919264694709981,8346288.073775997 
 11/06  14:00:00,13.6,3.45,22.838157987660445,0.0,191562.2010599561,758.5714482740016,1452811.4333870225,18744.036887998802,18744.036887998802,21.780065983170303,0.7853851677237127,256368.07377599765 
 11/06  15:00:00,13.662499999999998,3.1125,23.674413174540835,0.0,2407894.5565271704,734.0605610083946,1505702.2150805271,18744.036887998802,18744.036887998802,22.139432854341955,0.7875785983105188,6816288.073775997 
 11/06  16:00:00,13.2625,3.0,23.999999937941674,0.0,3827007.465653041,811.4935488559665,1641410.3099618617,18744.036887998802,18744.036887998802,22.493034309036496,0.7896463093971571,8346288.073775997 
 11/06  17:00:00,12.624999999999998,3.0,23.999999999961467,0.0,4281250.964012044,857.1961453238059,1739499.6154192921,18744.036887998802,18744.036887998802,22.397425569380836,0.788777017919593,8346288.073775997 
 11/06  18:00:00,11.962499999999999,3.0,23.999999999999968,0.0,4521784.603716414,882.5494460294361,1841346.2924420983,18744.036887998802,18744.036887998802,22.29805738264202,0.787983648203312,8346288.073775997 
 11/06  19:00:00,11.575,2.875,23.117057169374462,0.0,0.0,883.1730706110218,0.0,0.0,0.0,11.575,0.0,0.0 
 11/06  20:00:00,11.437499999999998,2.7375,22.06145523374043,0.0,0.0,873.2587737190596,0.0,0.0,0.0,11.437499999999998,0.0,0.0 
 11/06  21:00:00,11.274999999999999,2.575,21.217949191135425,0.0,0.0,863.7600915270395,0.0,0.0,0.0,11.274999999999999,0.0,0.0 
 11/06  22:00:00,11.075,2.375,20.473323642101338,0.0,0.0,854.5457452184936,0.0,0.0,0.0,11.075,0.0,0.0 
 11/06  23:00:00,10.937499999999998,2.2375,19.80478501466755,0.0,0.0,845.5973970578526,0.0,0.0,0.0,10.937499999999998,0.0,0.0 
 11/06  24:00:00,10.774999999999999,2.075,19.202037719809535,0.0,0.0,836.8856601941757,0.0,0.0,0.0,10.774999999999999,0.0,0.0 
 11/07  01:00:00,10.5125,2.0,18.655994408579215,0.0,0.0,828.3998851354607,0.0,0.0,0.0,10.5125,0.0,0.0 
 11/07  02:00:00,10.15,2.0,18.156836015548535,0.0,0.0,820.0918764146379,0.0,0.0,0.0,10.15,0.0,0.0 
 11/07  03:00:00,9.8125,2.0,17.698754819423634,0.0,0.0,811.9478566620586,0.0,0.0,0.0,9.8125,0.0,0.0 
 11/07  04:00:00,9.6375,2.1875,17.27819677835399,0.0,0.0,803.9455610497967,0.0,0.0,0.0,9.6375,0.0,0.0 
 11/07  05:00:00,9.5375,2.5500000000000003,16.889004948841297,0.0,0.0,796.0139111592337,0.0,0.0,0.0,9.5375,0.0,0.0 
 11/07  06:00:00,9.4375,2.8875,16.52656222290911,0.0,0.0,788.1155903331647,0.0,0.0,0.0,9.4375,0.0,0.0 
 11/07  07:00:00,9.15,2.8125,16.186898288222,0.0,0.0,780.3144017742477,0.0,0.0,0.0,9.15,0.0,0.0 
 11/07  08:00:00,8.8125,2.45,15.878112842214998,0.0,0.0,772.7653581042345,0.0,0.0,0.0,8.8125,0.0,0.0 
 11/07  09:00:00,8.45,2.1125,15.714281627687747,0.0,0.0,765.4848046329948,0.0,0.0,0.0,8.45,0.0,0.0 
 11/07  10:00:00,7.6125,1.8125000000000002,15.644144280900758,0.0,0.0,758.4202033203187,0.0,0.0,0.0,7.6125,0.0,0.0 
 11/07  11:00:00,9.7,1.45,15.52595500712766,0.0,0.0,751.5695201517115,0.0,0.0,0.0,9.7,0.0,0.0 
 11/07  12:00:00,12.075,1.1125,15.33544371623342,0.0,0.0,744.9929785396345,0.0,0.0,0.0,12.075,0.0,0.0 
 11/07  13:00:00,13.1625,1.4375000000000002,15.112007243522704,0.0,0.0,738.593397012145,0.0,0.0,0.0,13.1625,0.0,0.0 
 11/07  14:00:00,14.125,2.075,14.902001865548359,0.0,0.0,732.2374081006803,0.0,0.0,0.0,14.125,0.0,0.0 
 11/07  15:00:00,15.062499999999998,2.7375,14.706968739606744,0.0,0.0,725.872982457442,0.0,0.0,0.0,15.062499999999998,0.0,0.0 
 11/07  16:00:00,14.775,2.375,14.519085590904425,0.0,0.0,719.5601671186557,0.0,0.0,0.0,14.775,0.0,0.0 
 11/07  17:00:00,13.775,1.375,14.330543905822323,0.0,0.0,713.5574611543432,0.0,0.0,0.0,13.775,0.0,0.0 
 11/07  18:00:00,12.775,0.375,14.160241820968906,0.0,0.0,707.8036448314162,0.0,0.0,0.0,12.775,0.0,0.0 
 11/07  19:00:00,12.0875,0.0,14.022102031969494,0.0,0.0,702.189478006741,0.0,0.0,0.0,12.0875,0.0,0.0 
 11/07  20:00:00,11.525000000000002,0.0,13.914407456483909,0.0,0.0,696.6721067606321,0.0,0.0,0.0,11.525000000000002,0.0,0.0 
 11/07  21:00:00,10.9875,0.0,13.828859393516018,0.0,0.0,691.2472989075429,0.0,0.0,0.0,10.9875,0.0,0.0 
 11/07  22:00:00,10.8,0.1875,13.762704782943516,0.0,0.0,685.9156500376425,0.0,0.0,0.0,10.8,0.0,0.0 
 11/07  23:00:00,9.3625,0.5499999999999999,13.70321697295542,0.0,0.0,680.6630685754778,0.0,0.0,0.0,9.3625,0.0,0.0 
 11/07  24:00:00,8.5,0.8875,13.642108761029286,0.0,0.0,675.4567150630269,0.0,0.0,0.0,8.5,0.0,0.0 
 11/08  01:00:00,7.4375,0.8125,13.586026921981214,0.0,0.0,670.3218219976211,0.0,0.0,0.0,7.4375,0.0,0.0 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,13.524537874690846,0.0,0.0,665.2795040205372,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 11/08  03:00:00,6.5375,0.1125,13.466747158350818,0.0,0.0,660.3428937212982,0.0,0.0,0.0,6.5375,0.0,0.0 
 11/08  04:00:00,6.25,0.0,13.405014070523748,0.0,0.0,655.5015421895456,0.0,0.0,0.0,6.25,0.0,0.0 
 11/08  05:00:00,5.0375,0.0,13.332097175018228,0.0,0.0,650.7406599142654,0.0,0.0,0.0,5.0375,0.0,0.0 
 11/08  06:00:00,4.6499999999999995,0.0,13.252955067713982,0.0,0.0,646.0512981382076,0.0,0.0,0.0,4.6499999999999995,0.0,0.0 
 11/08  07:00:00,4.8625,0.0,13.178140912109228,0.0,0.0,641.4542645266627,0.0,0.0,0.0,4.8625,0.0,0.0 
 11/08  08:00:00,6.15,0.0,13.104769863704934,0.0,0.0,636.9559039827916,0.0,0.0,0.0,6.15,0.0,0.0 
 11/08  09:00:00,6.9,0.0,13.03771328246411,0.0,0.0,632.5670865718719,0.0,0.0,0.0,6.9,0.0,0.0 
 11/08  10:00:00,7.025,0.0,12.963760834452406,0.0,0.0,628.2663141365784,0.0,0.0,0.0,7.025,0.0,0.0 
 11/08  11:00:00,7.2875,0.0,12.878895747222089,0.0,0.0,624.0506484181858,0.0,0.0,0.0,7.2875,0.0,0.0 
 11/08  12:00:00,7.525,0.0,12.78769366504581,0.0,0.0,619.9197811340025,0.0,0.0,0.0,7.525,0.0,0.0 
 11/08  13:00:00,7.725,0.1875,12.690248410906111,0.0,0.0,615.8703317201459,0.0,0.0,0.0,7.725,0.0,0.0 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,12.585786147635716,0.0,0.0,611.8947050964032,0.0,0.0,0.0,7.862500000000001,0.0,0.0 
 11/08  15:00:00,8.025,0.8875,12.475705296409345,0.0,0.0,607.9814526613251,0.0,0.0,0.0,8.025,0.0,0.0 
 11/08  16:00:00,8.162499999999998,1.1875,12.360725897889514,0.0,0.0,604.1250501712913,0.0,0.0,0.0,8.162499999999998,0.0,0.0 
 11/08  17:00:00,8.325000000000001,1.55,12.239679012604967,0.0,0.0,600.3159166034492,0.0,0.0,0.0,8.325000000000001,0.0,0.0 
 11/08  18:00:00,8.4625,1.8875,12.119119859001753,0.0,0.0,596.5425043338084,0.0,0.0,0.0,8.4625,0.0,0.0 
 11/08  19:00:00,8.375,2.1875,11.995736376641203,0.0,0.0,592.8021207101195,0.0,0.0,0.0,8.375,0.0,0.0 
 11/08  20:00:00,8.2375,2.5500000000000003,11.869373188999752,0.0,0.0,589.0839071267026,0.0,0.0,0.0,8.2375,0.0,0.0 
 11/08  21:00:00,8.075,2.8875,11.743820670888791,0.0,0.0,585.3750335902474,0.0,0.0,0.0,8.075,0.0,0.0 
 11/08  22:00:00,7.875000000000001,3.0,11.619275713112351,0.0,0.0,581.6932599488857,0.0,0.0,0.0,7.875000000000001,0.0,0.0 
 11/08  23:00:00,7.6125,3.0,11.496136862821217,0.0,0.0,578.0766300250448,0.0,0.0,0.0,7.6125,0.0,0.0 
 11/08  24:00:00,7.375000000000001,3.0,11.372178204207193,0.0,0.0,574.5298393729674,0.0,0.0,0.0,7.375000000000001,0.0,0.0 
 11/09  01:00:00,7.174999999999999,2.875,11.251509502605296,0.0,0.0,571.060557348433,0.0,0.0,0.0,7.174999999999999,0.0,0.0 
 11/09  02:00:00,6.9125,2.7375,11.142993169843377,0.0,0.0,567.6852904097848,0.0,0.0,0.0,6.9125,0.0,0.0 
 11/09  03:00:00,6.674999999999999,2.575,11.034538851323244,0.0,0.0,564.3960626382594,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 11/09  04:00:00,6.4125,2.375,10.92863272134583,0.0,0.0,561.1975246233851,0.0,0.0,0.0,6.4125,0.0,0.0 
 11/09  05:00:00,6.174999999999999,2.2375,10.824406340979268,0.0,0.0,558.083188228425,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 11/09  06:00:00,5.9125,2.075,10.722107188764987,0.0,0.0,555.0439410477195,0.0,0.0,0.0,5.9125,0.0,0.0 
 11/09  07:00:00,5.925,2.0,10.622738181669868,0.0,0.0,552.0784839856194,0.0,0.0,0.0,5.925,0.0,0.0 
 11/09  08:00:00,6.0625,2.0,21.11998386269451,16674236.282065408,523179.622731306,550.1682083935005,0.0,0.0,0.0,6.0625,0.0,0.0 
 11/09  09:00:00,6.225,2.0,21.000001239533145,8887050.192973435,0.0,548.1702663494481,0.0,0.0,0.0,6.225,0.0,0.0 
 11/09  10:00:00,6.6125,2.0,21.17198705210989,1084869.390009914,239950.81639378623,649.6433875621193,2207085.8404433327,18744.036887998802,18744.036887998802,19.00680103848087,0.7783296118695381,6816288.073775997 
 11/09  11:00:00,7.1125,2.0,22.43149642015191,0.0,434487.83318802476,781.7761096705258,2304943.8239506204,18744.036887998802,18744.036887998802,20.051174850201622,0.7779328523060139,8346288.073775997 
 11/09  12:00:00,7.6125,2.0,23.681761656627856,0.0,599098.4110764172,857.5388777150384,2429236.5581402695,18744.036887998802,18744.036887998802,21.242398157397382,0.7820946998029209,8346288.073775997 
 11/09  13:00:00,7.987499999999999,2.1875,23.999925717295948,0.0,2020531.2912450386,889.5704544369934,2443778.1844369704,18744.036887998802,18744.036887998802,21.70037936202071,0.7847002706399251,8346288.073775997 
 11/09  14:00:00,8.35,2.5500000000000003,21.919239987817527,0.0,306310.76244706335,784.0276214381186,2115083.3792469176,18744.036887998802,18744.036887998802,20.234658353724207,0.7736232683996753,256368.07377599765 
 11/09  15:00:00,8.6875,2.8875,23.17215606751999,0.0,841195.885033031,778.4740653918732,2172520.6394090266,18744.036887998802,18744.036887998802,20.89415981782262,0.776494442855107,6816288.073775997 
 11/09  16:00:00,8.6125,2.5625,23.99999493417956,0.0,2360987.586746374,840.9380728912477,2347628.708495481,18744.036887998802,18744.036887998802,21.79521476109383,0.7813710715417403,8346288.073775997 
 11/09  17:00:00,8.25,1.925,23.99999999918319,0.0,3124431.501672907,879.2443354150928,2402772.4087602966,18744.036887998802,18744.036887998802,21.741048677624562,0.7798452902249694,8346288.073775997 
 11/09  18:00:00,7.9125,1.2625,23.999999999999766,0.0,3493501.060874994,899.0243541885125,2454195.9885651497,18744.036887998802,18744.036887998802,21.690526169225667,0.7788545539768901,8346288.073775997 
 11/09  19:00:00,7.4875,0.8125,22.451784263291643,0.0,0.0,899.6168134554264,0.0,0.0,0.0,7.4875,0.0,0.0 
 11/09  20:00:00,6.9875,0.44999999999999996,21.027047978735585,0.0,0.0,890.8533765336084,0.0,0.0,0.0,6.9875,0.0,0.0 
 11/09  21:00:00,6.4875,0.1125,19.913040591822057,0.0,0.0,881.4862558256177,0.0,0.0,0.0,6.4875,0.0,0.0 
 11/09  22:00:00,5.9875,0.1875,18.929736560143315,0.0,0.0,872.3206760209963,0.0,0.0,0.0,5.9875,0.0,0.0 
 11/09  23:00:00,4.4875,0.5499999999999999,18.031085929395154,0.0,0.0,863.317216461588,0.0,0.0,0.0,4.4875,0.0,0.0 
 11/09  24:00:00,3.575,0.8875,17.211430583319633,0.0,0.0,854.4269041244405,0.0,0.0,0.0,3.575,0.0,0.0 
 11/10  01:00:00,2.375,0.8125,16.467962931045292,0.0,0.0,845.6825738974408,0.0,0.0,0.0,2.375,0.0,0.0 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,15.785767261162226,0.0,0.0,837.1175354626488,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 11/10  03:00:00,1.5375,0.1125,15.1678163834102,0.0,0.0,828.7546456926436,0.0,0.0,0.0,1.5375,0.0,0.0 
 11/10  04:00:00,1.6250000000000002,0.1875,14.602951702309612,0.0,0.0,820.5753572985761,0.0,0.0,0.0,1.6250000000000002,0.0,0.0 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,14.083791970622254,0.0,0.0,812.5573746149212,0.0,0.0,0.0,1.3249999999999997,0.0,0.0 
 11/10  06:00:00,1.1,0.8875,13.601383496284386,0.0,0.0,804.6659421054244,0.0,0.0,0.0,1.1,0.0,0.0 
 11/10  07:00:00,1.1,1.0,13.157320968132499,0.0,0.0,796.908090301271,0.0,0.0,0.0,1.1,0.0,0.0 
 11/10  08:00:00,1.4749999999999999,1.0,21.182830527321386,12701145.114279127,319852.8363632114,791.638122787494,0.0,0.0,0.0,1.4749999999999999,0.0,0.0 
 11/10  09:00:00,1.7625,1.0,21.000000015079138,7162119.833898451,0.0,786.0304954245338,0.0,0.0,0.0,1.7625,0.0,0.0 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,21.380915202892307,813166.7191765945,417411.7578059016,818.9502945495997,2975143.308917734,18744.036887998802,18744.036887998802,18.39686427017879,0.772995263291589,6816288.073775997 
 11/10  11:00:00,4.7875000000000005,3.175,22.765688243166228,0.0,505800.51906858257,871.8767361857325,2706201.262318714,18744.036887998802,18744.036887998802,19.9927439332226,0.7745418694306181,8346288.073775997 
 11/10  12:00:00,8.2625,4.5125,23.860016844850126,0.0,821610.3461674752,898.177282339369,2358223.646788136,18744.036887998802,18744.036887998802,21.508443047669225,0.7808645839233485,8346288.073775997 
 11/10  13:00:00,9.637500000000001,5.0,23.99998298396078,0.0,2177492.1157302377,908.5619949165355,2190969.8878579168,18744.036887998802,18744.036887998802,21.948613696817556,0.7809999081884555,8346288.073775997 
 11/10  14:00:00,10.399999999999999,5.0,21.941625834375785,0.0,250398.22653149438,787.3358646924339,1805263.7973290116,18744.036887998802,18744.036887998802,20.562887429696172,0.7700851807149505,256368.07377599765 
 11/10  15:00:00,11.1375,5.0,23.1442240639903,0.0,675514.0954764518,738.0655123617825,1793419.081791962,18744.036887998802,18744.036887998802,21.23468549862789,0.7742916569292451,6816288.073775997 
 11/10  16:00:00,10.962499999999999,4.5625,23.999992588314143,0.0,2168655.572905508,818.2191605325102,1988686.8566004955,18744.036887998802,18744.036887998802,22.147767583302773,0.7799925870587175,8346288.073775997 
 11/10  17:00:00,10.325,3.925,23.9999999989804,0.0,2905470.6235597925,867.4227140894752,2086018.3400663936,18744.036887998802,18744.036887998802,22.052324645419514,0.7794006190564614,8346288.073775997 
 11/10  18:00:00,9.6625,3.2625,23.99999999999975,0.0,3269113.395637039,892.3570136768517,2187073.6805297867,18744.036887998802,18744.036887998802,21.953029845962774,0.7791445069784971,8346288.073775997 
 11/10  19:00:00,9.15,3.0,22.312460348412813,0.0,0.0,893.8445324801316,0.0,0.0,0.0,9.15,0.0,0.0 
 11/10  20:00:00,8.6875,3.0,20.82280353425355,0.0,0.0,884.5391334357212,0.0,0.0,0.0,8.6875,0.0,0.0 
 11/10  21:00:00,8.25,3.0,19.667146280327685,0.0,0.0,874.572057634474,0.0,0.0,0.0,8.25,0.0,0.0 
 11/10  22:00:00,7.9125,3.0,18.65783798641287,0.0,0.0,864.8338706084577,0.0,0.0,0.0,7.9125,0.0,0.0 
 11/10  23:00:00,7.674999999999999,3.0,17.75370658552257,0.0,0.0,855.3185148287057,0.0,0.0,0.0,7.674999999999999,0.0,0.0 
 11/10  24:00:00,7.4125,3.0,16.94212253726696,0.0,0.0,846.0193901930065,0.0,0.0,0.0,7.4125,0.0,0.0 
 11/11  01:00:00,7.3,3.0,16.212782211133394,0.0,0.0,836.9279077413925,0.0,0.0,0.0,7.3,0.0,0.0 
 11/11  02:00:00,7.3,3.0,15.556394814710337,0.0,0.0,828.0405356299815,0.0,0.0,0.0,7.3,0.0,0.0 
 11/11  03:00:00,7.3,3.0,14.961671939952105,0.0,0.0,819.3513195765904,0.0,0.0,0.0,7.3,0.0,0.0 
 11/11  04:00:00,7.362500000000001,3.1875,14.419856014549225,0.0,0.0,810.8235345823324,0.0,0.0,0.0,7.362500000000001,0.0,0.0 
 11/11  05:00:00,7.4625,3.55,13.925726677842665,0.0,0.0,802.350689625545,0.0,0.0,0.0,7.4625,0.0,0.0 
 11/11  06:00:00,7.5625,3.8875,13.475502551787052,0.0,0.0,793.8856516151109,0.0,0.0,0.0,7.5625,0.0,0.0 
 11/11  07:00:00,7.6625,4.0,13.064406142124804,0.0,0.0,785.4872390673673,0.0,0.0,0.0,7.6625,0.0,0.0 
 11/11  08:00:00,7.7,4.0,21.16191875335138,13098746.173567384,261996.39467208844,779.7861127501359,0.0,0.0,0.0,7.7,0.0,0.0 
 11/11  09:00:00,7.7625,4.0,21.000000017359106,7476295.285807521,0.0,773.7649655586365,0.0,0.0,0.0,7.7625,0.0,0.0 
 11/11  10:00:00,7.8,3.5625,21.29903586453734,908262.177294575,288414.0182981593,811.6311993891167,2037026.3029893753,18744.036887998802,18744.036887998802,19.249259712656027,0.7817522416278004,6816288.073775997 
 11/11  11:00:00,7.862500000000001,2.925,22.585751852889793,0.0,415940.16627663077,863.5020151440364,2216568.563918545,18744.036887998802,18744.036887998802,20.306513514710424,0.7825436908179115,8346288.073775997 
 11/11  12:00:00,7.9,2.2625,23.74233074182076,0.0,630051.9920252382,892.2856916167128,2390939.1183764413,18744.036887998802,18744.036887998802,21.31039663653064,0.789862177270142,8346288.073775997 
 11/11  13:00:00,7.9,1.8749999999999998,23.999912423103886,0.0,1933770.5748147555,903.9785128873441,2459244.819173052,18744.036887998802,18744.036887998802,21.687097988657676,0.7911923570546227,8346288.073775997 
 11/11  14:00:00,7.8375,1.7375,21.831650117857535,0.0,318959.28079792584,792.3826643810776,2181505.631175765,18744.036887998802,18744.036887998802,20.077749462044753,0.7797433324653611,256368.07377599765 
 11/11  15:00:00,7.8,1.575,23.033766595842593,0.0,619906.8838507647,762.9237900987349,2286254.3187105786,18744.036887998802,18744.036887998802,20.621641975839378,0.7838069136069222,6816288.073775997 
 11/11  16:00:00,7.8,1.3749999999999998,23.999981953644177,0.0,2088096.868964646,822.100923662001,2475599.749182843,18744.036887998802,18744.036887998802,21.673134319433395,0.79170954313537,8346288.073775997 
 11/11  17:00:00,7.7375,1.2375,23.99999999783543,0.0,2873927.021856228,867.3889908637548,2485593.6551255696,18744.036887998802,18744.036887998802,21.664082956758666,0.7913489707210762,8346288.073775997 
 11/11  18:00:00,7.7,1.075,23.999999999999485,0.0,3293413.3587829503,889.5493986625463,2491708.489120829,18744.036887998802,18744.036887998802,21.658572288680585,0.7914248132932873,8346288.073775997 
 11/11  19:00:00,7.825000000000001,1.0,22.322547914435432,0.0,0.0,890.6055364207936,0.0,0.0,0.0,7.825000000000001,0.0,0.0 
 11/11  20:00:00,7.9625,1.0,20.837395080258094,0.0,0.0,881.9953301963326,0.0,0.0,0.0,7.9625,0.0,0.0 
 11/11  21:00:00,8.125,1.0,19.671932091044404,0.0,0.0,872.7831779391516,0.0,0.0,0.0,8.125,0.0,0.0 
 11/11  22:00:00,8.2625,0.8125,18.645495493967783,0.0,0.0,863.7987546617873,0.0,0.0,0.0,8.2625,0.0,0.0 
 11/11  23:00:00,8.425,0.44999999999999996,17.720221968657448,0.0,0.0,855.0568875043105,0.0,0.0,0.0,8.425,0.0,0.0 
 11/11  24:00:00,8.5625,0.1125,16.88369371164172,0.0,0.0,846.5401376328236,0.0,0.0,0.0,8.5625,0.0,0.0 
 11/12  01:00:00,8.6,0.1875,16.126489145897658,0.0,0.0,838.2156655572765,0.0,0.0,0.0,8.6,0.0,0.0 
 11/12  02:00:00,8.6,0.5499999999999999,15.440472386710105,0.0,0.0,830.0570321357774,0.0,0.0,0.0,8.6,0.0,0.0 
 11/12  03:00:00,8.6,0.8875,14.818915069290693,0.0,0.0,822.0387781677259,0.0,0.0,0.0,8.6,0.0,0.0 
 11/12  04:00:00,8.5375,1.1875,14.255441371650209,0.0,0.0,814.1450724201749,0.0,0.0,0.0,8.5375,0.0,0.0 
 11/12  05:00:00,8.5,1.55,13.740148270868216,0.0,0.0,806.3544521551962,0.0,0.0,0.0,8.5,0.0,0.0 
 11/12  06:00:00,8.5,1.8875,13.271249657407857,0.0,0.0,798.6427011949834,0.0,0.0,0.0,8.5,0.0,0.0 
 11/12  07:00:00,8.25,2.0,12.848562933646967,0.0,0.0,791.024655290958,0.0,0.0,0.0,8.25,0.0,0.0 
 11/12  08:00:00,7.9125,2.0,21.160018077774733,13385210.891241394,298315.76636107865,785.8526213946753,0.0,0.0,0.0,7.9125,0.0,0.0 
 11/12  09:00:00,7.550000000000001,2.0,21.000000023257233,7695473.794919679,0.0,780.4164648148967,0.0,0.0,0.0,7.550000000000001,0.0,0.0 
 11/12  10:00:00,7.4,2.0,21.250710567594197,947250.6243852301,292469.205851097,814.7873832327482,2096755.0359002724,18744.036887998802,18744.036887998802,19.1641255811751,0.7963184604964636,6816288.073775997 
 11/12  11:00:00,7.3375,2.0,22.50133033289187,0.0,427986.4888141803,861.6356022663751,2286215.3697253396,18744.036887998802,18744.036887998802,20.156989982464314,0.796027971969864,8346288.073775997 
 11/12  12:00:00,7.3,2.0,23.674766247659797,0.0,576971.7880914067,887.3285561675925,2470340.8477260047,18744.036887998802,18744.036887998802,21.1457596672698,0.80257738217992,8346288.073775997 
 11/12  13:00:00,7.2375,2.3125,23.99979557678102,0.0,1863817.1913557388,897.7247238889994,2560312.5634853016,18744.036887998802,18744.036887998802,21.586396590479673,0.8028650942465535,8346288.073775997 
 11/12  14:00:00,7.137499999999999,2.8125,21.806168382261472,0.0,327919.1837929685,786.0761121627473,2283721.197080352,18744.036887998802,18744.036887998802,19.9502442574611,0.7894518879046148,256368.07377599765 
 11/12  15:00:00,7.0375,3.3125,23.036239778593828,0.0,641742.3346288125,757.3002575030711,2401496.8863000553,18744.036887998802,18744.036887998802,20.508560824789498,0.7920581687329327,6816288.073775997 
 11/12  16:00:00,6.9375,3.8125,23.999981773392705,0.0,2113451.047532275,816.8323586753319,2604906.77377133,18744.036887998802,18744.036887998802,21.543752534260946,0.7984280784697169,8346288.073775997 
 11/12  17:00:00,6.8375,4.3125,23.9999999977686,0.0,2894939.6034699674,862.3222704826509,2619682.5034019332,18744.036887998802,18744.036887998802,21.529102967041833,0.7963717353135717,8346288.073775997 
 11/12  18:00:00,6.7375,4.8125,23.999999999999467,0.0,3280263.9267548346,884.6797893428351,2634427.3016412756,18744.036887998802,18744.036887998802,21.514233344443184,0.7948327451443488,8346288.073775997 
 11/12  19:00:00,6.7625,5.0,22.304207645856145,0.0,0.0,884.9219315233887,0.0,0.0,0.0,6.7625,0.0,0.0 
 11/12  20:00:00,6.925,5.0,20.808927351575797,0.0,0.0,874.407727485802,0.0,0.0,0.0,6.925,0.0,0.0 
 11/12  21:00:00,7.0625,5.0,19.639370775711033,0.0,0.0,863.2171367304159,0.0,0.0,0.0,7.0625,0.0,0.0 
 11/12  22:00:00,7.1,4.8125,18.610146294879637,0.0,0.0,852.3933093757898,0.0,0.0,0.0,7.1,0.0,0.0 
 11/12  23:00:00,7.0375,4.45,17.68304579119368,0.0,0.0,842.08266310624,0.0,0.0,0.0,7.0375,0.0,0.0 
 11/12  24:00:00,7.0,4.1125,16.843227402420197,0.0,0.0,832.2958743435456,0.0,0.0,0.0,7.0,0.0,0.0 
 11/13  01:00:00,6.875000000000001,4.0,16.08131321930656,0.0,0.0,822.9078690549768,0.0,0.0,0.0,6.875000000000001,0.0,0.0 
 11/13  02:00:00,6.674999999999999,4.0,15.388914224260134,0.0,0.0,813.76143791966,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 11/13  03:00:00,6.4125,4.0,14.760062473638285,0.0,0.0,804.8256462896231,0.0,0.0,0.0,6.4125,0.0,0.0 
 11/13  04:00:00,6.174999999999999,4.0,14.186620326739897,0.0,0.0,796.0931587243683,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 11/13  05:00:00,5.975,4.0,13.662979663416856,0.0,0.0,787.5590311336557,0.0,0.0,0.0,5.975,0.0,0.0 
 11/13  06:00:00,5.775,4.0,13.184554513426555,0.0,0.0,779.2175272471968,0.0,0.0,0.0,5.775,0.0,0.0 
 11/13  07:00:00,5.512500000000001,4.0,12.747181560008826,0.0,0.0,771.0621291192914,0.0,0.0,0.0,5.512500000000001,0.0,0.0 
 11/13  08:00:00,5.275,4.0,21.158251974755593,13642809.314309247,320595.75039386743,765.543277955441,0.0,0.0,0.0,5.2749999999999995,0.0,0.0 
 11/13  09:00:00,5.012500000000001,4.0,21.00000002321683,7807865.270871142,0.0,759.748800532704,0.0,0.0,0.0,5.012500000000001,0.0,0.0 
 11/13  10:00:00,5.525,4.0,21.226331975726424,960663.0269835696,326284.46913259977,801.4785035457364,2373690.6421009162,18744.036887998802,18744.036887998802,18.869634330106734,0.7809376391854658,6816288.073775997 
 11/13  11:00:00,6.4625,4.0,22.486055820605024,0.0,451700.4148316957,858.3800999175797,2410579.2114079376,18744.036887998802,18744.036887998802,20.010289532213413,0.7806707609255727,8346288.073775997 
 11/13  12:00:00,7.425,4.0,23.664741460058057,0.0,562923.7687907359,890.2287754581532,2443354.790271323,18744.036887998802,18744.036887998802,21.153373326072966,0.7869832705781581,8346288.073775997 
 11/13  13:00:00,7.8,4.0,23.999785476949018,0.0,1822365.1768636918,903.4047768375618,2468986.8074082383,18744.036887998802,18744.036887998802,21.670736685218912,0.787762467682603,8346288.073775997 
 11/13  14:00:00,7.862500000000001,4.0,21.804547819894523,0.0,304555.7486291358,792.4184258204906,2168382.139879423,18744.036887998802,18744.036887998802,20.057694504230902,0.7754193274535286,256368.07377599765 
 11/13  15:00:00,7.9,4.0,23.010100321907302,0.0,591821.8870794902,763.3848985140049,2261487.285467732,18744.036887998802,18744.036887998802,20.61476197475004,0.7784819872489299,6816288.073775997 
 11/13  16:00:00,7.7125,3.8125,23.999982051872333,0.0,2020728.011041728,823.2620381060422,2482269.1011290043,18744.036887998802,18744.036887998802,21.660088809199348,0.7854305916418229,8346288.073775997 
 11/13  17:00:00,7.475,3.45,23.999999998057824,0.0,2802472.9167514,869.4809683799177,2518137.8489544652,18744.036887998802,18744.036887998802,21.624786931555846,0.7842746203781286,8346288.073775997 
 11/13  18:00:00,7.2125,3.1125,23.999999999999577,0.0,3200060.7747138427,892.4189604896058,2557931.06888741,18744.036887998802,18744.036887998802,21.585525485890063,0.7835141082993274,8346288.073775997 
 11/13  19:00:00,6.7875,3.1875,22.26815973478975,0.0,0.0,893.3369407281134,0.0,0.0,0.0,6.7875,0.0,0.0 
 11/13  20:00:00,6.35,3.55,20.751185592720738,0.0,0.0,883.7440651621966,0.0,0.0,0.0,6.35,0.0,0.0 
 11/13  21:00:00,5.8875,3.8875,19.569145694703764,0.0,0.0,873.2644599933062,0.0,0.0,0.0,5.8875,0.0,0.0 
 11/13  22:00:00,5.637499999999999,3.8125,18.526813642183015,0.0,0.0,862.923107950839,0.0,0.0,0.0,5.637499999999999,0.0,0.0 
 11/13  23:00:00,4.5375,3.45,17.59049718304677,0.0,0.0,852.9846499690382,0.0,0.0,0.0,4.5375,0.0,0.0 
 11/13  24:00:00,3.9,3.1125,16.737991613653737,0.0,0.0,843.4586452058224,0.0,0.0,0.0,3.9,0.0,0.0 
 11/14  01:00:00,3.3375,2.5625,15.967827059636852,0.0,0.0,834.3434657161395,0.0,0.0,0.0,3.3375,0.0,0.0 
 11/14  02:00:00,2.9375000000000004,1.925,15.26305297911843,0.0,0.0,825.6725503623429,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 11/14  03:00:00,2.8374999999999995,1.2625,14.62029822043296,0.0,0.0,817.3785523501222,0.0,0.0,0.0,2.8374999999999995,0.0,0.0 
 11/14  04:00:00,2.7375,1.1875,14.028404150279947,0.0,0.0,809.3620821291317,0.0,0.0,0.0,2.7375,0.0,0.0 
 11/14  05:00:00,1.7625000000000002,1.55,13.475261286623237,0.0,0.0,801.4643330196816,0.0,0.0,0.0,1.7625000000000002,0.0,0.0 
 11/14  06:00:00,1.1375,1.8875,12.955716195424827,0.0,0.0,793.6218118888697,0.0,0.0,0.0,1.1375,0.0,0.0 
 11/14  07:00:00,0.975,1.8125000000000002,12.478867308047626,0.0,0.0,785.8959396104561,0.0,0.0,0.0,0.975,0.0,0.0 
 11/14  08:00:00,0.9,1.45,12.037038300728726,0.0,0.0,778.3949025830386,0.0,0.0,0.0,0.9,0.0,0.0 
 11/14  09:00:00,1.1500000000000001,1.1125,11.635679330242484,0.0,0.0,771.1294228311158,0.0,0.0,0.0,1.1500000000000001,0.0,0.0 
 11/14  10:00:00,1.425,1.625,11.273596168544959,0.0,0.0,764.0212664223402,0.0,0.0,0.0,1.425,0.0,0.0 
 11/14  11:00:00,2.9375,2.625,10.947213995501317,0.0,0.0,756.8781718954704,0.0,0.0,0.0,2.9375,0.0,0.0 
 11/14  12:00:00,4.7375,3.625,10.65829841974856,0.0,0.0,749.5968031083248,0.0,0.0,0.0,4.7375,0.0,0.0 
 11/14  13:00:00,5.3,3.875,10.38167574452411,0.0,0.0,742.2002578396156,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  14:00:00,5.3,3.7375,10.10555273983499,0.0,0.0,734.9965764168214,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  15:00:00,5.3,3.575,9.822693937914845,0.0,0.0,728.016949344498,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  16:00:00,5.3,3.375,9.544369399831222,0.0,0.0,721.2718918044983,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  17:00:00,5.3,3.2375,9.291022512199843,0.0,0.0,714.7442982659607,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  18:00:00,5.3,3.075,9.047059137831308,0.0,0.0,708.4070695400948,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  19:00:00,5.7375,3.0,8.823487266172508,0.0,0.0,702.2577958585457,0.0,0.0,0.0,5.7375,0.0,0.0 
 11/14  20:00:00,6.375,3.0,8.625635003202568,0.0,0.0,696.2587921913346,0.0,0.0,0.0,6.375,0.0,0.0 
 11/14  21:00:00,7.0375,3.0,8.444410604693143,0.0,0.0,690.3987898852342,0.0,0.0,0.0,7.0375,0.0,0.0 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,8.27759293192663,0.0,0.0,684.6784520377414,0.0,0.0,0.0,7.362500000000001,0.0,0.0 
 11/14  23:00:00,7.525,2.8374999999999995,8.119885579825569,0.0,0.0,679.1039454278961,0.0,0.0,0.0,7.525,0.0,0.0 
 11/14  24:00:00,7.6625,2.7375,7.974000441440898,0.0,0.0,673.6727240353143,0.0,0.0,0.0,7.6625,0.0,0.0 
 11/15  01:00:00,7.7625,2.3875,7.837482968239637,0.0,0.0,668.4000091723456,0.0,0.0,0.0,7.7625,0.0,0.0 
 11/15  02:00:00,7.862500000000001,1.95,7.7100958646426445,0.0,0.0,663.3282098443406,0.0,0.0,0.0,7.862500000000001,0.0,0.0 
 11/15  03:00:00,7.7125,1.9875000000000003,7.590754563635635,0.0,0.0,658.402206606489,0.0,0.0,0.0,7.7125,0.0,0.0 
 11/15  04:00:00,7.35,2.2875,7.478440150193435,0.0,0.0,653.5246375968622,0.0,0.0,0.0,7.35,0.0,0.0 
 11/15  05:00:00,6.95,2.5875000000000004,7.37374226365513,0.0,0.0,648.6732453062934,0.0,0.0,0.0,6.95,0.0,0.0 
 11/15  06:00:00,6.6125,2.8875,7.276035553408092,0.0,0.0,643.8426705971898,0.0,0.0,0.0,6.6125,0.0,0.0 
 11/15  07:00:00,6.5625,3.1875,7.185462126596703,0.0,0.0,639.0303483286337,0.0,0.0,0.0,6.5625,0.0,0.0 
 11/15  08:00:00,6.6,3.55,7.10544490607452,0.0,0.0,634.2289383815453,0.0,0.0,0.0,6.6,0.0,0.0 
 11/15  09:00:00,6.6625,3.8875,7.084916262870594,0.0,0.0,629.420510573771,0.0,0.0,0.0,6.6625,0.0,0.0 
 11/15  10:00:00,7.450000000000001,3.8125,7.151945470024282,0.0,0.0,624.6647390224972,0.0,0.0,0.0,7.450000000000001,0.0,0.0 
 11/15  11:00:00,8.7125,3.45,7.216726430157242,0.0,0.0,620.0998311320748,0.0,0.0,0.0,8.7125,0.0,0.0 
 11/15  12:00:00,9.950000000000001,3.1125,7.2072554796682,0.0,0.0,615.7451451596265,0.0,0.0,0.0,9.950000000000001,0.0,0.0 
 11/15  13:00:00,10.525,2.8125,7.176687842226938,0.0,0.0,611.5647383246791,0.0,0.0,0.0,10.525,0.0,0.0 
 11/15  14:00:00,10.662499999999998,2.45,7.147970716371481,0.0,0.0,607.5357117020816,0.0,0.0,0.0,10.662499999999998,0.0,0.0 
 11/15  15:00:00,10.825,2.1125,7.120318695068679,0.0,0.0,603.6499631638652,0.0,0.0,0.0,10.825,0.0,0.0 
 11/15  16:00:00,10.5875,2.1875,7.092940182504986,0.0,0.0,599.8648148099356,0.0,0.0,0.0,10.5875,0.0,0.0 
 11/15  17:00:00,10.0875,2.5500000000000003,7.064627165386533,0.0,0.0,596.1048086887195,0.0,0.0,0.0,10.0875,0.0,0.0 
 11/15  18:00:00,9.5875,2.8875,7.049125365238207,0.0,0.0,592.3459939215836,0.0,0.0,0.0,9.5875,0.0,0.0 
 11/15  19:00:00,9.2125,3.0,7.053886777737494,0.0,0.0,588.6082106201911,0.0,0.0,0.0,9.2125,0.0,0.0 
 11/15  20:00:00,8.849999999999998,3.0,7.0769980708479485,0.0,0.0,584.9321084500567,0.0,0.0,0.0,8.849999999999998,0.0,0.0 
 11/15  21:00:00,8.512500000000001,3.0,7.115187730796752,0.0,0.0,581.3225951910683,0.0,0.0,0.0,8.512500000000001,0.0,0.0 
 11/15  22:00:00,8.275,3.0,7.163307467509622,0.0,0.0,577.7795356308313,0.0,0.0,0.0,8.275,0.0,0.0 
 11/15  23:00:00,8.012500000000001,3.0,7.217439869007291,0.0,0.0,574.3024962403899,0.0,0.0,0.0,8.012500000000001,0.0,0.0 
 11/15  24:00:00,7.775,3.0,7.271182174313947,0.0,0.0,570.8898105181918,0.0,0.0,0.0,7.775,0.0,0.0 
 11/16  01:00:00,7.7,2.875,7.324997566432006,0.0,0.0,567.5496252757736,0.0,0.0,0.0,7.7,0.0,0.0 
 11/16  02:00:00,7.7,2.7375,7.377127069649079,0.0,0.0,564.2997787932318,0.0,0.0,0.0,7.7,0.0,0.0 
 11/16  03:00:00,7.7,2.575,7.425452118090609,0.0,0.0,561.1335999598399,0.0,0.0,0.0,7.7,0.0,0.0 
 11/16  04:00:00,7.637499999999999,2.375,7.469006315416542,0.0,0.0,558.0546530163481,0.0,0.0,0.0,7.637499999999999,0.0,0.0 
 11/16  05:00:00,7.6,2.2375,7.505901215838561,0.0,0.0,555.0565662942344,0.0,0.0,0.0,7.6,0.0,0.0 
 11/16  06:00:00,7.6,2.075,7.5361743749985655,0.0,0.0,552.1309402377218,0.0,0.0,0.0,7.6,0.0,0.0 
 11/16  07:00:00,7.4125,2.4375,7.5593332126601185,0.0,0.0,549.2562164247124,0.0,0.0,0.0,7.4125,0.0,0.0 
 11/16  08:00:00,7.174999999999999,3.075,21.08472201874865,22043550.714746848,750536.6358009164,547.3802574233835,0.0,0.0,0.0,7.174999999999999,0.0,0.0 
 11/16  09:00:00,6.9125,3.7375,21.00000300383948,11367211.509350635,0.0,545.4352499227125,0.0,0.0,0.0,6.9125,0.0,0.0 
 11/16  10:00:00,6.362499999999999,4.0,21.016971482999985,1827238.2105360038,100407.88619395961,653.1064784033626,2232030.8669688385,18744.036887998802,18744.036887998802,18.90731006425571,0.7850452032658676,6816288.073775997 
 11/16  11:00:00,5.725,4.0,21.77573732694424,0.0,452393.29037053615,784.882623973637,2415091.0007223487,18744.036887998802,18744.036887998802,19.297275484310692,0.7830815025690603,8346288.073775997 
 11/16  12:00:00,5.0625,4.0,22.936479329135057,0.0,510590.5689088196,854.020783521552,2683235.0300783636,18744.036887998802,18744.036887998802,20.13882541131749,0.7890256737553786,8346288.073775997 
 11/16  13:00:00,4.6125,4.0,23.85132997082055,0.0,796016.9707655854,887.0050213939785,2904469.3665586235,18744.036887998802,18744.036887998802,20.927769361394162,0.7910363809475752,8346288.073775997 
 11/16  14:00:00,4.3125,4.0,21.47153237544313,162065.4785195582,201817.0299604627,781.2961983735164,2647025.3513395954,18744.036887998802,18744.036887998802,19.19191986546251,0.7790361722791936,256368.07377599765 
 11/16  15:00:00,4.0125,4.0,22.65811495272281,0.0,536847.1883626988,759.3625224441384,2793425.798713925,18744.036887998802,18744.036887998802,19.71041186536099,0.7818234705497145,6816288.073775997 
 11/16  16:00:00,3.7125,4.0,23.98743904847126,0.0,1260245.1649254665,831.6035281450492,3079371.74210099,18744.036887998802,18744.036887998802,21.008017302237192,0.7878845874714415,8346288.073775997 
 11/16  17:00:00,2.9125,4.0,23.999999955213973,0.0,2320512.728477224,875.5161861084628,3209382.932146647,18744.036887998802,18744.036887998802,20.940220526733803,0.7871636645796992,8346288.073775997 
 11/16  18:00:00,2.8125,4.0,23.99999999999439,0.0,2836866.8484841315,895.1471961059838,3224708.347752245,18744.036887998802,18744.036887998802,20.925419899829137,0.7854529160661308,8346288.073775997 
 11/16  19:00:00,2.9375000000000004,4.1875,22.08717057836295,0.0,0.0,894.4213994352147,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 11/16  20:00:00,2.7750000000000004,4.55,20.45922144184123,0.0,0.0,884.6250034532877,0.0,0.0,0.0,2.7750000000000004,0.0,0.0 
 11/16  21:00:00,2.6375,4.8875,19.19799943342161,0.0,0.0,873.2374673979762,0.0,0.0,0.0,2.6375,0.0,0.0 
 11/16  22:00:00,2.4125,4.8125,18.06824792755341,0.0,0.0,862.0141633796784,0.0,0.0,0.0,2.4125,0.0,0.0 
 11/16  23:00:00,2.1125,4.45,17.065851795948575,0.0,0.0,851.2937150721542,0.0,0.0,0.0,2.1125,0.0,0.0 
 11/16  24:00:00,2.25,4.1125,16.15916894723874,0.0,0.0,841.1256946559095,0.0,0.0,0.0,2.25,0.0,0.0 
 11/17  01:00:00,1.9625,3.8125,15.334209966434416,0.0,0.0,831.4290816868833,0.0,0.0,0.0,1.9625,0.0,0.0 
 11/17  02:00:00,1.6375000000000002,3.45,14.577435987169649,0.0,0.0,822.1488517568758,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 11/17  03:00:00,1.6,3.1125,13.887472460801025,0.0,0.0,813.2816048160755,0.0,0.0,0.0,1.6,0.0,0.0 
 11/17  04:00:00,1.475,2.8125,13.255407543425221,0.0,0.0,804.7664339820539,0.0,0.0,0.0,1.475,0.0,0.0 
 11/17  05:00:00,1.3375,2.45,12.677902834712706,0.0,0.0,796.5725110710194,0.0,0.0,0.0,1.3375,0.0,0.0 
 11/17  06:00:00,1.1750000000000003,2.1125,12.14723954887756,0.0,0.0,788.68637591982,0.0,0.0,0.0,1.1750000000000003,0.0,0.0 
 11/17  07:00:00,1.1,1.8125000000000002,11.658194472976788,0.0,0.0,781.0625252361169,0.0,0.0,0.0,1.1,0.0,0.0 
 11/17  08:00:00,1.0375,1.45,21.136674521771877,15546965.876400318,445299.20955387456,776.1945672891081,0.0,0.0,0.0,1.0375,0.0,0.0 
 11/17  09:00:00,0.8125,1.1125,21.000001100154822,8907249.670102935,0.0,771.1599459225567,0.0,0.0,0.0,0.8125,0.0,0.0 
 11/17  10:00:00,0.6375,1.0,21.045638724504553,1238078.4685332358,276577.7504661499,813.9538060843703,3096315.6188228326,18744.036887998802,18744.036887998802,18.048633195431712,0.7775982211689149,6816288.073775997 
 11/17  11:00:00,1.3499999999999999,1.0,21.915380511552343,0.0,577628.0763985374,866.4447024990304,3094982.6316466257,18744.036887998802,18744.036887998802,18.749102026818598,0.7771511074436991,8346288.073775997 
 11/17  12:00:00,1.5499999999999998,1.0,22.95454466275061,0.0,604231.6549001784,898.5263235137439,3218968.6655070013,18744.036887998802,18744.036887998802,19.64173709564408,0.7816782275591777,8346288.073775997 
 11/17  13:00:00,1.9624999999999997,0.8125,23.8135711416106,0.0,757697.5667461084,910.2476064039809,3297928.0232812935,18744.036887998802,18744.036887998802,20.492234730718994,0.7838662140994918,8346288.073775997 
 11/17  14:00:00,2.3,0.44999999999999996,21.424582999119245,352614.7041500262,203909.7687780044,765.2404365192808,2938976.8409968335,18744.036887998802,18744.036887998802,18.821418185040685,0.7734936891134718,256368.07377599765 
 11/17  15:00:00,2.3625,0.1125,22.486761259162652,0.0,571191.2191111641,706.8232263353669,3022296.97865679,18744.036887998802,18744.036887998802,19.348900220936187,0.7752322612393335,6816288.073775997 
 11/17  16:00:00,2.3374999999999995,0.1875,23.90387617998706,0.0,888660.420584791,793.9252780448127,3262711.40516828,18744.036887998802,18744.036887998802,20.6661785917033,0.7830055402361048,8346288.073775997 
 11/17  17:00:00,2.3,0.5499999999999999,23.999992559741553,0.0,1903387.1529308702,860.6050981541075,3302383.7222821405,18744.036887998802,18744.036887998802,20.84821500164427,0.7823152477278693,8346288.073775997 
 11/17  18:00:00,2.2375,0.8875,23.999999999416143,0.0,2464978.42636755,890.4048184088231,3312179.776345713,18744.036887998802,18744.036887998802,20.83909589695014,0.7809395367807532,8346288.073775997 
 11/17  19:00:00,2.2625,1.0,21.90797075682138,0.0,0.0,893.4171249443103,0.0,0.0,0.0,2.2625,0.0,0.0 
 11/17  20:00:00,2.3625,1.0,20.144052512513003,0.0,0.0,885.8126881509563,0.0,0.0,0.0,2.3625,0.0,0.0 
 11/17  21:00:00,2.4625,1.0,18.803552370881473,0.0,0.0,876.308590626167,0.0,0.0,0.0,2.4625,0.0,0.0 
 11/17  22:00:00,2.375,1.0,17.600544579273986,0.0,0.0,867.0420183334552,0.0,0.0,0.0,2.375,0.0,0.0 
 11/17  23:00:00,2.1750000000000003,1.0,16.524908354433784,0.0,0.0,857.9866357206606,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 11/17  24:00:00,1.975,1.0,15.555786256745352,0.0,0.0,849.1321923658986,0.0,0.0,0.0,1.975,0.0,0.0 
 11/18  01:00:00,1.8375,1.0,14.673452772742312,0.0,0.0,840.4720264892768,0.0,0.0,0.0,1.8375,0.0,0.0 
 11/18  02:00:00,1.6750000000000003,1.0,13.869698589065507,0.0,0.0,832.0009743565345,0.0,0.0,0.0,1.6750000000000003,0.0,0.0 
 11/18  03:00:00,1.5375,1.0,13.136893172307264,0.0,0.0,823.7131204990187,0.0,0.0,0.0,1.5375,0.0,0.0 
 11/18  04:00:00,1.4375,1.0,12.46700547532849,0.0,0.0,815.6058496220573,0.0,0.0,0.0,1.4375,0.0,0.0 
 11/18  05:00:00,1.7125,1.0,11.85622325197051,0.0,0.0,807.6773578577671,0.0,0.0,0.0,1.7125,0.0,0.0 
 11/18  06:00:00,1.8375,1.0,11.299167274315808,0.0,0.0,799.9289445835232,0.0,0.0,0.0,1.8375,0.0,0.0 
 11/18  07:00:00,1.8624999999999998,1.1875,10.785986977625171,0.0,0.0,792.3351227497903,0.0,0.0,0.0,1.8624999999999998,0.0,0.0 
 11/18  08:00:00,1.8375,1.55,21.117600470091247,17370828.217965607,491673.88502803404,787.4236138147845,0.0,0.0,0.0,1.8375,0.0,0.0 
 11/18  09:00:00,1.8,1.8875,21.000001501183696,9756775.425637793,0.0,782.3077485888923,0.0,0.0,0.0,1.8,0.0,0.0 
 11/18  10:00:00,1.6750000000000003,2.1875,21.018978708034318,1503593.1019478126,156195.35297725635,821.6309587404719,2939931.0496845404,18744.036887998802,18744.036887998802,18.204240385112236,0.7752765255308476,6816288.073775997 
 11/18  11:00:00,1.9125,2.5500000000000003,21.708399073885975,0.0,562807.8666105018,878.150989798562,2972139.9759773,18744.036887998802,18744.036887998802,18.623831637153224,0.7765243284065045,8346288.073775997 
 11/18  12:00:00,1.975,2.8875,22.68210052185784,0.0,583202.772770886,902.5372404162553,3114499.522059701,18744.036887998802,18744.036887998802,19.484754583663523,0.7786271271295573,8346288.073775997 
 11/18  13:00:00,1.8375,3.0,23.530365866376222,0.0,605958.9353397139,912.6906007830851,3267573.0969847324,18744.036887998802,18744.036887998802,20.207874691193595,0.7807532508239574,8346288.073775997 
 11/18  14:00:00,1.8,3.0,21.315630106135416,631175.6154090107,142506.30135197518,767.2803870842513,2994751.096089302,18744.036887998802,18744.036887998802,18.648689317700008,0.7709471690867132,256368.07377599765 
 11/18  15:00:00,1.7375,3.0,22.231504199653095,0.0,544610.0284910746,708.7188389433728,3079327.4100292698,18744.036887998802,18744.036887998802,19.06337492263836,0.7723606123429001,6816288.073775997 
 11/18  16:00:00,1.575,2.8125,23.6562393986806,0.0,614212.2504385532,795.8680178383327,3325432.3899972783,18744.036887998802,18744.036887998802,20.282131642221774,0.7797864863886542,8346288.073775997 
 11/18  17:00:00,1.4375,2.45,23.999041325151687,0.0,1369706.2937981675,864.2307606540005,3425086.65178283,18744.036887998802,18744.036887998802,20.706290042119267,0.7799664723141466,8346288.073775997 
 11/18  18:00:00,1.275,2.1125,23.999999961333373,0.0,2081223.8108061505,893.6020690469419,3451257.3285429557,18744.036887998802,18744.036887998802,20.694667001176374,0.7783279743832366,8346288.073775997 
 11/18  19:00:00,1.3875,2.4375,21.754624371447484,98022.69012369511,0.0,896.1848967962617,0.0,0.0,0.0,1.3875,0.0,0.0 
 11/18  20:00:00,0.9375000000000001,3.075,19.973395778847582,0.0,0.0,887.9754193389986,0.0,0.0,0.0,0.9375000000000001,0.0,0.0 
 11/18  21:00:00,0.5375,3.7375,18.509592802724626,0.0,0.0,877.3787064326174,0.0,0.0,0.0,0.5375,0.0,0.0 
 11/18  22:00:00,0.5,3.8125,17.253977579027183,0.0,0.0,866.7743397725816,0.0,0.0,0.0,0.5,0.0,0.0 
 11/18  23:00:00,-0.375,3.45,16.116297341821955,0.0,0.0,856.5756080268658,0.0,0.0,0.0,-0.375,0.0,0.0 
 11/18  24:00:00,-1.1500000000000001,3.1125,15.09682217013247,0.0,0.0,846.8148819444827,0.0,0.0,0.0,-1.1500000000000001,0.0,0.0 
 11/19  01:00:00,-1.3,2.8125,14.174067200455937,0.0,0.0,837.4432673381256,0.0,0.0,0.0,-1.3,0.0,0.0 
 11/19  02:00:00,-1.3624999999999998,2.45,13.335354546065105,0.0,0.0,828.4458253526386,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 11/19  03:00:00,-1.4,2.1125,12.569288692559827,0.0,0.0,819.8056186355922,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/19  04:00:00,-1.4625,2.0,11.8669482728987,0.0,0.0,811.4480289091408,0.0,0.0,0.0,-1.4625,0.0,0.0 
 11/19  05:00:00,-1.6250000000000002,2.0,11.218242233372333,0.0,0.0,803.2877549507384,0.0,0.0,0.0,-1.6250000000000002,0.0,0.0 
 11/19  06:00:00,-1.7625,2.0,10.618866248698446,0.0,0.0,795.3054976324174,0.0,0.0,0.0,-1.7625,0.0,0.0 
 11/19  07:00:00,-1.8624999999999998,2.0,10.063950173675074,0.0,0.0,787.4972576249637,0.0,0.0,0.0,-1.8624999999999998,0.0,0.0 
 11/19  08:00:00,-1.9625,2.0,21.108337682390896,18747146.82941469,564080.0723249756,782.4996282995287,0.0,0.0,0.0,-1.9625000000000001,0.0,0.0 
 11/19  09:00:00,-2.0625,2.0,21.000001937327603,10475621.233958252,0.0,777.4285619600558,0.0,0.0,0.0,-2.0625,0.0,0.0 
 11/19  10:00:00,-1.975,2.0,21.000000000120107,1817824.4767386955,99475.77511443137,817.772208335798,3486345.6211979394,18744.036887998802,18744.036887998802,17.666405382129106,0.7747007802072003,6816288.073775997 
 11/19  11:00:00,-1.8375,2.0,21.446741414498703,0.0,649165.6246286728,876.3173666985854,3501016.135964765,18744.036887998802,18744.036887998802,17.88762855141284,0.7757019724299499,8346288.073775997 
 11/19  12:00:00,-1.6750000000000003,2.0,22.31218674340721,0.0,668463.9359469286,902.115184796899,3606887.8179183104,18744.036887998802,18744.036887998802,18.644931888762073,0.7779049253239282,8346288.073775997 
 11/19  13:00:00,-1.5375,2.1875,23.061559336217957,0.0,681038.6431995835,912.9665371414155,3703316.4439767487,18744.036887998802,18744.036887998802,19.323770153073283,0.7799803739234258,8346288.073775997 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,21.20032055743504,1069157.0312024592,149639.65475698293,810.7368982607795,3450371.3204512945,18744.036887998802,18744.036887998802,18.067932607196084,0.7719038807496503,256368.07377599765 
 11/19  15:00:00,-1.2375,2.8875,22.04860096553538,74102.82630552688,504078.53922706976,770.2130666368396,3497374.0011459375,18744.036887998802,18744.036887998802,18.468039742422597,0.7744158210817189,6816288.073775997 
 11/19  16:00:00,-1.3875,2.5625,23.13680414958063,0.0,673193.3706996704,855.1514536552105,3696865.588962254,18744.036887998802,18744.036887998802,19.435514077100162,0.7800923404302272,8346288.073775997 
 11/19  17:00:00,-1.75,1.925,23.749675045462787,0.0,698931.0994262842,891.05972158499,3845672.760035024,18744.036887998802,18744.036887998802,19.9068760745203,0.7820322149105906,8346288.073775997 
 11/19  18:00:00,-2.0875,1.2625,23.99929015847345,0.0,1273423.1304759446,906.6673740754125,3954757.889504959,18744.036887998802,18744.036887998802,20.180516405778395,0.7827599243704122,8346288.073775997 
 11/19  19:00:00,-2.3249999999999997,1.1875,21.52443541124931,418479.9617129738,0.0,905.9304864027524,0.0,0.0,0.0,-2.3249999999999997,0.0,0.0 
 11/19  20:00:00,-2.4625,1.55,19.721131041092743,0.0,0.0,900.8638115537933,0.0,0.0,0.0,-2.4625,0.0,0.0 
 11/19  21:00:00,-2.625,1.8875,18.00608322173509,0.0,0.0,891.7878867345623,0.0,0.0,0.0,-2.625,0.0,0.0 
 11/19  22:00:00,-2.7625,2.0,16.651171873283577,0.0,0.0,881.7529293486085,0.0,0.0,0.0,-2.7625,0.0,0.0 
 11/19  23:00:00,-2.8625,2.0,15.42651227526931,0.0,0.0,871.9551940687488,0.0,0.0,0.0,-2.8625,0.0,0.0 
 11/19  24:00:00,-2.9625,2.0,14.321487631898405,0.0,0.0,862.4027230199355,0.0,0.0,0.0,-2.9625,0.0,0.0 
 11/20  01:00:00,-3.0,2.0,13.329003421590086,0.0,0.0,853.0852718026841,0.0,0.0,0.0,-3.0,0.0,0.0 
 11/20  02:00:00,-3.0624999999999996,2.0,12.421951531625739,0.0,0.0,843.9930793140701,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 11/20  03:00:00,-3.1,2.0,11.59232829830785,0.0,0.0,835.1154707937677,0.0,0.0,0.0,-3.1,0.0,0.0 
 11/20  04:00:00,-3.1625000000000005,2.0,10.833098955329163,0.0,0.0,826.4445689802692,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 11/20  05:00:00,-3.2,2.0,10.134433351289845,0.0,0.0,817.9714651972478,0.0,0.0,0.0,-3.2,0.0,0.0 
 11/20  06:00:00,-3.2625,2.0,9.49030386031544,0.0,0.0,809.6898129792302,0.0,0.0,0.0,-3.2625,0.0,0.0 
 11/20  07:00:00,-3.2375,2.0,8.895778641268858,0.0,0.0,801.5927668835454,0.0,0.0,0.0,-3.2375,0.0,0.0 
 11/20  08:00:00,-3.1375,2.0,21.0932290378202,21026503.127201445,626501.6220499227,796.4468437580808,0.0,0.0,0.0,-3.1375,0.0,0.0 
 11/20  09:00:00,-3.0375,2.0,21.000002791051394,11673842.73505561,0.0,791.3595474847974,0.0,0.0,0.0,-3.0375,0.0,0.0 
 11/20  10:00:00,-2.5,2.0,21.00000000023892,2495355.368592684,0.0,825.9032864726831,3571040.187182204,18744.036887998802,18744.036887998802,17.606451192773804,0.7820487794461409,6816288.073775997 
 11/20  11:00:00,-1.7625000000000002,2.0,21.18303807130123,0.0,554343.7138550982,877.1876938517319,3465849.3797600637,18744.036887998802,18744.036887998802,17.750405256328705,0.7821702030324275,8346288.073775997 
