Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/20  12:00:00,-1.0,2.0,21.92276377688913,0.0,637260.0877146744,900.4712351411852,3451429.3509920477,18744.036887998802,18744.036887998802,18.427489156132513,0.783831254204919,8346288.073775997 
 11/20  13:00:00,-0.13749999999999996,2.0,22.62155563103506,0.0,629430.0036575913,910.2994321278006,3430320.3086205632,18744.036887998802,18744.036887998802,19.16789259560808,0.7855845232669452,8346288.073775997 
 11/20  14:00:00,0.1375,2.0,21.11099664039694,1760455.639302404,71681.43696663514,807.394565676152,3206955.1258299574,18744.036887998802,18744.036887998802,18.193585273401887,0.7785427267605773,256368.07377599765 
 11/20  15:00:00,0.0375,2.0,21.75132271800846,236057.78016372642,464320.75438919273,757.2700984896321,3268352.7194642294,18744.036887998802,18744.036887998802,18.441491825231044,0.7804016572188605,6816288.073775997 
 11/20  16:00:00,0.0,2.0,22.732771039845982,0.0,627391.150909865,834.324366375291,3425457.501799346,18744.036887998802,18744.036887998802,19.285466085440184,0.7852990116562435,8346288.073775997 
 11/20  17:00:00,0.0,2.0,23.298853986037486,0.0,637866.5009694502,880.718960264985,3516074.8767136605,18744.036887998802,18744.036887998802,19.793800660829806,0.7867836910698164,8346288.073775997 
 11/20  18:00:00,-0.1875,2.0,23.78977888100092,0.0,653810.1017507414,900.5000939147153,3621096.2404305716,18744.036887998802,18744.036887998802,20.19733444416621,0.7881386166323154,8346288.073775997 
 11/20  19:00:00,-0.425,1.8125000000000002,21.373160612186155,854499.1657336305,0.0,899.3323081225395,0.0,0.0,0.0,-0.425,0.0,0.0 
 11/20  20:00:00,-0.625,1.45,19.266566828761306,0.0,0.0,891.2692148438442,0.0,0.0,0.0,-0.625,0.0,0.0 
 11/20  21:00:00,-0.825,1.1125,17.523081336233236,0.0,0.0,882.8581748916423,0.0,0.0,0.0,-0.825,0.0,0.0 
 11/20  22:00:00,-1.0875000000000001,1.0,16.107026108153963,0.0,0.0,873.3383196037062,0.0,0.0,0.0,-1.0875000000000001,0.0,0.0 
 11/20  23:00:00,-1.3249999999999997,1.0,14.834007412132385,0.0,0.0,864.0606308493732,0.0,0.0,0.0,-1.3249999999999997,0.0,0.0 
 11/20  24:00:00,-1.5875,1.0,13.674541647006368,0.0,0.0,855.0076206906333,0.0,0.0,0.0,-1.5875,0.0,0.0 
 11/21  01:00:00,-1.8875,0.8125,12.64046417935722,0.0,0.0,846.176356261819,0.0,0.0,0.0,-1.8875,0.0,0.0 
 11/21  02:00:00,-2.125,0.44999999999999996,11.702289067027507,0.0,0.0,837.5810529109211,0.0,0.0,0.0,-2.125,0.0,0.0 
 11/21  03:00:00,-2.3875,0.1125,10.844322711690916,0.0,0.0,829.2041439775633,0.0,0.0,0.0,-2.3875,0.0,0.0 
 11/21  04:00:00,-2.7500000000000004,0.0,10.056809983791844,0.0,0.0,821.0144280608348,0.0,0.0,0.0,-2.7500000000000004,0.0,0.0 
 11/21  05:00:00,-3.0875000000000004,0.0,9.332759601197292,0.0,0.0,812.9964609426183,0.0,0.0,0.0,-3.0875000000000004,0.0,0.0 
 11/21  06:00:00,-3.45,0.0,8.664376740858108,0.0,0.0,805.1447460056052,0.0,0.0,0.0,-3.45,0.0,0.0 
 11/21  07:00:00,-3.6625000000000005,0.0,8.046614689899474,0.0,0.0,797.4544601814991,0.0,0.0,0.0,-3.6625000000000005,0.0,0.0 
 11/21  08:00:00,-3.825,0.0,7.479900178036043,0.0,0.0,789.9253770788881,0.0,0.0,0.0,-3.825,0.0,0.0 
 11/21  09:00:00,-3.9625,0.0,6.985210329168921,0.0,0.0,782.5514792231902,0.0,0.0,0.0,-3.9625,0.0,0.0 
 11/21  10:00:00,-3.5,0.1875,6.579643374383684,0.0,0.0,775.3330109404938,0.0,0.0,0.0,-3.5,0.0,0.0 
 11/21  11:00:00,-2.6375,0.5499999999999999,6.21480661343519,0.0,0.0,768.2722870235583,0.0,0.0,0.0,-2.6375,0.0,0.0 
 11/21  12:00:00,-1.7999999999999998,0.8875,5.846045386494825,0.0,0.0,761.3518727210735,0.0,0.0,0.0,-1.7999999999999998,0.0,0.0 
 11/21  13:00:00,-1.3125000000000002,1.0,5.489801670644912,0.0,0.0,754.5642931023443,0.0,0.0,0.0,-1.3125000000000002,0.0,0.0 
 11/21  14:00:00,-1.075,1.0,5.1509862916960865,0.0,0.0,747.9180029602898,0.0,0.0,0.0,-1.075,0.0,0.0 
 11/21  15:00:00,-0.8125,1.0,4.826652661064046,0.0,0.0,741.4107725374508,0.0,0.0,0.0,-0.8125,0.0,0.0 
 11/21  16:00:00,-0.825,0.8125,4.5130337794506,0.0,0.0,735.0454156030747,0.0,0.0,0.0,-0.825,0.0,0.0 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,4.210715892654314,0.0,0.0,728.8292340313391,0.0,0.0,0.0,-1.0875000000000001,0.0,0.0 
 11/21  18:00:00,-1.3249999999999997,0.1125,3.934332567214764,0.0,0.0,722.7495198187139,0.0,0.0,0.0,-1.3249999999999997,0.0,0.0 
 11/21  19:00:00,-1.4,0.1875,3.6871634976841476,0.0,0.0,716.7896749509002,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/21  20:00:00,-1.4,0.5499999999999999,3.466848111514959,0.0,0.0,710.9374797008282,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/21  21:00:00,-1.4,0.8875,3.270315577213527,0.0,0.0,705.1766709471394,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/21  22:00:00,-1.3375,0.8125,3.0926727906451403,0.0,0.0,699.5130550886734,0.0,0.0,0.0,-1.3375,0.0,0.0 
 11/21  23:00:00,-1.2375,0.44999999999999996,2.93310467611642,0.0,0.0,693.9804332811264,0.0,0.0,0.0,-1.2375,0.0,0.0 
 11/21  24:00:00,-1.1375,0.1125,2.7881879019588713,0.0,0.0,688.5735436868761,0.0,0.0,0.0,-1.1375,0.0,0.0 
 11/22  01:00:00,-1.1624999999999999,0.1875,2.653371783744757,0.0,0.0,683.2744332105414,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 11/22  02:00:00,-1.2625,0.5499999999999999,2.5274023971620174,0.0,0.0,678.0675174182361,0.0,0.0,0.0,-1.2625,0.0,0.0 
 11/22  03:00:00,-1.425,0.8875,2.407652341665771,0.0,0.0,672.9375927384561,0.0,0.0,0.0,-1.425,0.0,0.0 
 11/22  04:00:00,-1.5625,1.1875,2.293082488018798,0.0,0.0,667.8756929409294,0.0,0.0,0.0,-1.5625,0.0,0.0 
 11/22  05:00:00,-1.6625,1.55,2.184745640279604,0.0,0.0,662.8713416264038,0.0,0.0,0.0,-1.6625,0.0,0.0 
 11/22  06:00:00,-1.7625,1.8875,2.0809340166994774,0.0,0.0,657.9090954014689,0.0,0.0,0.0,-1.7625,0.0,0.0 
 11/22  07:00:00,-1.8,2.0,1.9815684660192958,0.0,0.0,653.0016500063692,0.0,0.0,0.0,-1.8,0.0,0.0 
 11/22  08:00:00,-1.8624999999999998,2.0,1.8865655299916297,0.0,0.0,648.1830157831849,0.0,0.0,0.0,-1.8624999999999998,0.0,0.0 
 11/22  09:00:00,-1.9,2.0,1.7982430391814024,0.0,0.0,643.4568484067231,0.0,0.0,0.0,-1.9,0.0,0.0 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,1.7182155755384378,0.0,0.0,638.8316480924824,0.0,0.0,0.0,-2.1499999999999995,0.0,0.0 
 11/22  11:00:00,-2.5500000000000003,1.45,1.6420888598794325,0.0,0.0,634.3319811515756,0.0,0.0,0.0,-2.5500000000000003,0.0,0.0 
 11/22  12:00:00,-2.95,1.1125,1.570936267188733,0.0,0.0,629.9554868926498,0.0,0.0,0.0,-2.95,0.0,0.0 
 11/22  13:00:00,-3.2249999999999996,1.1875,1.5061069547515853,0.0,0.0,625.6727563954246,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 11/22  14:00:00,-3.3625,1.55,1.444639985227702,0.0,0.0,621.4411537181376,0.0,0.0,0.0,-3.3625,0.0,0.0 
 11/22  15:00:00,-3.525,1.8875,1.3788471495159302,0.0,0.0,617.2431166728225,0.0,0.0,0.0,-3.525,0.0,0.0 
 11/22  16:00:00,-3.7249999999999996,2.1875,1.3038622413528846,0.0,0.0,613.0774244100105,0.0,0.0,0.0,-3.7249999999999996,0.0,0.0 
 11/22  17:00:00,-3.8625,2.5500000000000003,1.2198067576541556,0.0,0.0,608.9359180805222,0.0,0.0,0.0,-3.8625,0.0,0.0 
 11/22  18:00:00,-4.025,2.8875,1.137391119820577,0.0,0.0,604.805132159502,0.0,0.0,0.0,-4.025,0.0,0.0 
 11/22  19:00:00,-4.225,3.0,1.0576877485934553,0.0,0.0,600.7046707944011,0.0,0.0,0.0,-4.225,0.0,0.0 
 11/22  20:00:00,-4.487499999999999,3.0,0.9787199989725218,0.0,0.0,596.6772825109558,0.0,0.0,0.0,-4.487499999999999,0.0,0.0 
 11/22  21:00:00,-4.725,3.0,0.9025118662191527,0.0,0.0,592.728208213845,0.0,0.0,0.0,-4.725,0.0,0.0 
 11/22  22:00:00,-4.925,3.0,0.8324100717029821,0.0,0.0,588.8565135260593,0.0,0.0,0.0,-4.925,0.0,0.0 
 11/22  23:00:00,-5.125,3.0,0.7624159963209054,0.0,0.0,585.0607153937444,0.0,0.0,0.0,-5.125,0.0,0.0 
 11/22  24:00:00,-5.325000000000001,3.0,0.6904980479896423,0.0,0.0,581.3394097128237,0.0,0.0,0.0,-5.325000000000001,0.0,0.0 
 11/23  01:00:00,-5.525,2.8125,0.6170806830031506,0.0,0.0,577.7041416863633,0.0,0.0,0.0,-5.525,0.0,0.0 
 11/23  02:00:00,-5.725,2.45,0.5402415453582468,0.0,0.0,574.1905038420525,0.0,0.0,0.0,-5.725,0.0,0.0 
 11/23  03:00:00,-5.925,2.1125,0.4598971996067196,0.0,0.0,570.8006954924247,0.0,0.0,0.0,-5.925,0.0,0.0 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,0.37548664054795033,0.0,0.0,567.5155676097959,0.0,0.0,0.0,-6.124999999999999,0.0,0.0 
 11/23  05:00:00,-6.325000000000001,1.45,0.28665615723453897,0.0,0.0,564.3266600668496,0.0,0.0,0.0,-6.325000000000001,0.0,0.0 
 11/23  06:00:00,-6.525,1.1125,0.19470779083659243,0.0,0.0,561.2284213271321,0.0,0.0,0.0,-6.525,0.0,0.0 
 11/23  07:00:00,-6.475,1.1875,0.09987407746068747,0.0,0.0,558.2006991925875,0.0,0.0,0.0,-6.475,0.0,0.0 
 11/23  08:00:00,-6.275,1.55,21.010684144726326,32364516.915853143,1042590.1766298513,556.0706363743502,0.0,0.0,0.0,-6.275,0.0,0.0 
 11/23  09:00:00,-6.075,1.8875,21.0,18359158.499505803,0.0,554.3175904809373,0.0,0.0,0.0,-6.075,0.0,0.0 
 11/23  10:00:00,-5.625,2.4375,20.999999999999996,5686036.828450063,0.0,651.1935447297061,4102915.5799626256,18744.036887998802,18744.036887998802,17.48605624606077,0.7763117774150662,6816288.073775997 
 11/23  11:00:00,-5.0875,3.075,21.0,996331.8772478033,0.0,789.9633659089083,3967588.670030224,18744.036887998802,18744.036887998802,17.26376295744357,0.7768637782094888,8346288.073775997 
 11/23  12:00:00,-4.5249999999999995,3.7375,21.03098815228026,0.0,514935.36409757775,861.0137212911417,3870100.0508789592,18744.036887998802,18744.036887998802,17.27905598071812,0.7774716841863807,8346288.073775997 
 11/23  13:00:00,-4.3,4.1875,21.357322121145717,0.0,697724.7870894743,893.8953576078317,3874486.067265881,18744.036887998802,18744.036887998802,17.527661224019155,0.7791888216448759,8346288.073775997 
 11/23  14:00:00,-4.3,4.55,21.003633747984146,4240351.028277754,0.0,774.8196495976538,3845599.207309846,18744.036887998802,18744.036887998802,17.364524166345625,0.7784558485827202,256368.07377599765 
 11/23  15:00:00,-4.3,4.8875,21.08436826724035,732051.2474714385,514660.07065473124,749.195907088464,3840474.9495896185,18744.036887998802,18744.036887998802,17.334573474277665,0.7811927641844347,6816288.073775997 
 11/23  16:00:00,-3.925,5.0,21.45119516181338,0.0,688114.8282923773,844.3804885257791,3834553.41686965,18744.036887998802,18744.036887998802,17.66982725694328,0.783433462798571,8346288.073775997 
 11/23  17:00:00,-3.3875,5.0,21.785549386908208,0.0,680479.7282967103,883.7600423568622,3807118.8392133135,18744.036887998802,18744.036887998802,18.0444769692336,0.7857300090876966,8346288.073775997 
 11/23  18:00:00,-2.825,5.0,22.091599962311108,0.0,672332.2401820334,900.6175242275743,3770979.4866947113,18744.036887998802,18744.036887998802,18.3943042455633,0.7880683108103891,8346288.073775997 
 11/23  19:00:00,-1.9125,5.1875,21.038882163624542,3460265.157189044,0.0,897.8297851330781,0.0,0.0,0.0,-1.9125,0.0,0.0 
 11/23  20:00:00,-0.43750000000000006,5.55,18.10466742586074,0.0,0.0,888.9090878388835,0.0,0.0,0.0,-0.4375,0.0,0.0 
 11/23  21:00:00,0.2,5.8875,15.934168384235386,0.0,0.0,879.086867942138,0.0,0.0,0.0,0.2,0.0,0.0 
 11/23  22:00:00,0.2625,6.0,14.291420550624114,0.0,0.0,866.7089231591774,0.0,0.0,0.0,0.2625,0.0,0.0 
 11/23  23:00:00,1.5499999999999998,6.0,12.837026175285342,0.0,0.0,854.7383795522776,0.0,0.0,0.0,1.5499999999999998,0.0,0.0 
 11/23  24:00:00,2.2375,6.0,11.53506668077463,0.0,0.0,843.2073452703461,0.0,0.0,0.0,2.2375,0.0,0.0 
 11/24  01:00:00,2.8875,6.187500000000001,10.355253655698178,0.0,0.0,831.9815394610932,0.0,0.0,0.0,2.8875,0.0,0.0 
 11/24  02:00:00,2.8,6.55,9.305947082013521,0.0,0.0,820.8387893565707,0.0,0.0,0.0,2.8,0.0,0.0 
 11/24  03:00:00,2.625,6.8875,8.361015021090594,0.0,0.0,809.6572685229725,0.0,0.0,0.0,2.625,0.0,0.0 
 11/24  04:00:00,2.7625,7.187500000000001,7.5140362703329115,0.0,0.0,798.507584018452,0.0,0.0,0.0,2.7625,0.0,0.0 
 11/24  05:00:00,2.925,7.55,6.7522928410821255,0.0,0.0,787.3790462488539,0.0,0.0,0.0,2.925,0.0,0.0 
 11/24  06:00:00,3.0624999999999996,7.8875,6.069405981247483,0.0,0.0,776.2287668039903,0.0,0.0,0.0,3.0624999999999996,0.0,0.0 
 11/24  07:00:00,3.2875,7.562500000000001,5.459977432779216,0.0,0.0,765.3516826071251,0.0,0.0,0.0,3.2875,0.0,0.0 
 11/24  08:00:00,3.6499999999999995,6.925,21.05118672812421,24595861.130903304,685526.7432199874,758.1047234961579,0.0,0.0,0.0,3.6499999999999995,0.0,0.0 
 11/24  09:00:00,3.9874999999999994,6.2625,21.0,14846071.356659899,0.0,752.3324070923734,0.0,0.0,0.0,3.9874999999999994,0.0,0.0 
 11/24  10:00:00,4.35,6.187500000000001,21.0,4255196.566495903,0.0,792.9614247135638,2536362.610784389,18744.036887998802,18744.036887998802,18.605442146828928,0.8004153156061611,6816288.073775997 
 11/24  11:00:00,4.75,6.55,21.002080215029284,362775.38587252493,119302.60273982942,853.0909316599999,2475858.396429178,18744.036887998802,18744.036887998802,18.66546355999504,0.8001482534628344,8346288.073775997 
 11/24  12:00:00,5.1499999999999995,6.8875,21.3481517328526,0.0,446639.1996706084,881.5490199569628,2446603.831486265,18744.036887998802,18744.036887998802,18.900423195232317,0.80077662580217,8346288.073775997 
 11/24  13:00:00,5.1125,6.812499999999999,21.92112512386971,0.0,462251.1563001226,893.6430340009163,2540237.112788317,18744.036887998802,18744.036887998802,19.38709857683629,0.8020035929755215,8346288.073775997 
 11/24  14:00:00,4.75,6.45,21.033338229038723,3283187.367678224,21361.80330137824,765.4046632338545,2490851.092759514,18744.036887998802,18744.036887998802,18.75354678526098,0.7972633758832977,256368.07377599765 
 11/24  15:00:00,4.4125,6.1125,21.46144914048262,524923.9986436864,360578.8373893208,734.2460527575238,2575100.0075321044,18744.036887998802,18744.036887998802,18.89052554049245,0.7974448094421549,6816288.073775997 
 11/24  16:00:00,4.1125,5.812499999999999,22.150268094019168,0.0,493719.4388579773,833.278657780833,2726615.2497070646,18744.036887998802,18744.036887998802,19.44037489994221,0.8011586035121934,8346288.073775997 
 11/24  17:00:00,3.7499999999999996,5.45,22.641798730594545,0.0,515605.75581474416,873.2548964950402,2857367.066029408,18744.036887998802,18744.036887998802,19.811656737291838,0.8022715676161809,8346288.073775997 
 11/24  18:00:00,3.4124999999999996,5.1125,23.078960925049213,0.0,534824.754645135,890.7298968471291,2976329.6521480964,18744.036887998802,18744.036887998802,20.143453540347824,0.8032867194122297,8346288.073775997 
 11/24  19:00:00,2.9875,4.5625,21.170936041667638,1636640.7906643886,0.0,890.4451354604631,0.0,0.0,0.0,2.9875,0.0,0.0 
 11/24  20:00:00,2.175,3.925,18.763115764338032,0.0,0.0,883.4987627184447,0.0,0.0,0.0,2.175,0.0,0.0 
 11/24  21:00:00,1.8624999999999998,3.2625,16.849761980537593,0.0,0.0,875.2844436478621,0.0,0.0,0.0,1.8624999999999998,0.0,0.0 
 11/24  22:00:00,1.7125,3.4375,15.372551198918805,0.0,0.0,865.2102673474039,0.0,0.0,0.0,1.7125,0.0,0.0 
 11/24  23:00:00,1.1625,4.075,14.065881822755152,0.0,0.0,855.0924077306584,0.0,0.0,0.0,1.1625,0.0,0.0 
 11/24  24:00:00,0.9625,4.7375,12.877051375538864,0.0,0.0,844.8015250809676,0.0,0.0,0.0,0.9625,0.0,0.0 
 11/25  01:00:00,0.6875,4.5625,11.822538570332348,0.0,0.0,834.5215593734462,0.0,0.0,0.0,0.6875,0.0,0.0 
 11/25  02:00:00,0.5,3.925,10.888696088443144,0.0,0.0,824.8754877209003,0.0,0.0,0.0,0.5,0.0,0.0 
 11/25  03:00:00,0.4375,3.2625,10.041471506403653,0.0,0.0,815.8618862496594,0.0,0.0,0.0,0.4375,0.0,0.0 
 11/25  04:00:00,0.4625,2.8125,9.273056462087077,0.0,0.0,807.3668494511793,0.0,0.0,0.0,0.4625,0.0,0.0 
 11/25  05:00:00,0.37500000000000006,2.45,8.57429623164114,0.0,0.0,799.2249840494253,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 11/25  06:00:00,0.2375,2.1125,7.9361132397549845,0.0,0.0,791.3924161029599,0.0,0.0,0.0,0.2375,0.0,0.0 
 11/25  07:00:00,0.075,1.8125000000000002,7.351635586963811,0.0,0.0,783.8224324325816,0.0,0.0,0.0,0.075,0.0,0.0 
 11/25  08:00:00,-0.3125,1.45,21.071504976214882,20988926.208750185,659349.3064070772,778.4728201314015,0.0,0.0,0.0,-0.3125,0.0,0.0 
 11/25  09:00:00,-0.6875,1.1125,21.0,12866239.769402884,0.0,773.750689289389,0.0,0.0,0.0,-0.6875,0.0,0.0 
 11/25  10:00:00,-0.05000000000000002,1.1875,21.0,2915020.471596877,0.0,811.7754536242766,3198383.6963529624,18744.036887998802,18744.036887998802,17.945487658073883,0.7923500589482405,6816288.073775997 
 11/25  11:00:00,1.1500000000000001,1.55,21.131650671277374,0.0,428056.3150639873,867.5873150164923,3022906.5333201475,18744.036887998802,18744.036887998802,18.162453730539657,0.7920985930219403,8346288.073775997 
 11/25  12:00:00,1.5375,1.8875,21.78164082221217,0.0,560758.5688190721,893.1002249641151,3050266.9787149956,18744.036887998802,18744.036887998802,18.70713232924737,0.7932659235140035,8346288.073775997 
 11/25  13:00:00,2.125,2.0,22.397345376173526,0.0,558928.6134417644,903.9401862255371,3056817.3010471556,18744.036887998802,18744.036887998802,19.331682986867854,0.7944958977570789,8346288.073775997 
 11/25  14:00:00,2.4375,2.0,21.080102307364903,2226386.1688882783,41625.16648006295,802.067814291054,2850338.033323504,18744.036887998802,18744.036887998802,18.488814164082708,0.7875551088327283,256368.07377599765 
 11/25  15:00:00,2.3374999999999995,2.0,21.673305062982262,349949.4281611559,416441.6434040031,768.0393049396853,2908015.227446731,18744.036887998802,18744.036887998802,18.71366131274971,0.7893506565054236,6816288.073775997 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,22.499415123445605,0.0,546627.9171142329,851.4152744125722,3010997.864564046,18744.036887998802,18744.036887998802,19.49699150920863,0.7934412480164372,8346288.073775997 
 11/25  17:00:00,2.0125,0.925,23.025953451409194,0.0,573901.4619058559,885.435474362328,3175045.450363186,18744.036887998802,18744.036887998802,19.87371435277905,0.7948487529957667,8346288.073775997 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,23.475946681095724,0.0,615798.8897960903,900.1970312357956,3422104.381086413,18744.036887998802,18744.036887998802,20.093972811977807,0.7961186153484359,8346288.073775997 
 11/25  19:00:00,0.15,0.0,21.316383646917778,1024808.6473747409,0.0,899.7515687679331,0.0,0.0,0.0,0.15,0.0,0.0 
 11/25  20:00:00,-0.3125,0.0,19.22865067841898,0.0,0.0,894.52057113236,0.0,0.0,0.0,-0.3125,0.0,0.0 
 11/25  21:00:00,-0.7499999999999999,0.0,17.256327075214593,0.0,0.0,886.9795697518646,0.0,0.0,0.0,-0.7499999999999999,0.0,0.0 
 11/25  22:00:00,-0.9625,0.0,15.797277270277657,0.0,0.0,877.4930770372965,0.0,0.0,0.0,-0.9625,0.0,0.0 
 11/25  23:00:00,-1.0625,0.0,14.502224124158325,0.0,0.0,868.2513140756024,0.0,0.0,0.0,-1.0625,0.0,0.0 
 11/25  24:00:00,-1.1624999999999999,0.0,13.327201437365476,0.0,0.0,859.2355990407385,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 11/26  01:00:00,-1.1375,0.0,12.276952110955746,0.0,0.0,850.4360932537913,0.0,0.0,0.0,-1.1375,0.0,0.0 
 11/26  02:00:00,-1.1,0.0,11.331843711633603,0.0,0.0,841.8454822252327,0.0,0.0,0.0,-1.1,0.0,0.0 
 11/26  03:00:00,-1.0375,0.0,10.473290227790429,0.0,0.0,833.453378886134,0.0,0.0,0.0,-1.0375,0.0,0.0 
 11/26  04:00:00,-1.0,0.1875,9.691722236426422,0.0,0.0,825.2515514877255,0.0,0.0,0.0,-1.0,0.0,0.0 
 11/26  05:00:00,-1.0625,0.5499999999999999,8.976596750242408,0.0,0.0,817.219863438065,0.0,0.0,0.0,-1.0625,0.0,0.0 
 11/26  06:00:00,-1.1,0.8875,8.3214611593421,0.0,0.0,809.3313688152539,0.0,0.0,0.0,-1.1,0.0,0.0 
 11/26  07:00:00,-1.0375,1.4375000000000002,7.72151032167333,0.0,0.0,801.5556143779407,0.0,0.0,0.0,-1.0375,0.0,0.0 
 11/26  08:00:00,-0.875,2.075,21.074219284042492,20489284.720184505,616676.6988346954,795.9057838644126,0.0,0.0,0.0,-0.875,0.0,0.0 
 11/26  09:00:00,-0.7375,2.7375,21.0,12772920.5747202,0.0,790.7213498481369,0.0,0.0,0.0,-0.7375,0.0,0.0 
 11/26  10:00:00,-0.575,3.1875,21.0,3149264.194348589,0.0,823.1942972489844,3279853.22162284,18744.036887998802,18744.036887998802,17.866729360575373,0.7930748476058903,6816288.073775997 
 11/26  11:00:00,-0.4375,3.55,21.056653010692244,54317.57583462422,367165.97968218464,871.5605461103199,3260121.3548977682,18744.036887998802,18744.036887998802,17.89688472253708,0.7931565856921138,8346288.073775997 
 11/26  12:00:00,-0.275,3.8875,21.608294334436565,0.0,605651.2505162157,893.710238619108,3300524.63350067,18744.036887998802,18744.036887998802,18.287732268910723,0.7945593755078241,8346288.073775997 
 11/26  13:00:00,-0.2,4.1875,22.210550638738212,0.0,616307.2511277415,902.7681395262082,3383809.044468485,18744.036887998802,18744.036887998802,18.830147548118394,0.7964559738834547,8346288.073775997 
 11/26  14:00:00,-0.2,4.55,21.057009738066487,2708606.1404465674,48294.79128170667,771.4253187381788,3240886.127727749,18744.036887998802,18744.036887998802,18.031974633210694,0.7918178853026853,256368.07377599765 
 11/26  15:00:00,-0.2,4.8875,21.57731822855517,402765.57722452644,461689.0838023108,737.9089713797948,3283672.0989050604,18744.036887998802,18744.036887998802,18.27258750496378,0.7932372344722567,6816288.073775997 
 11/26  16:00:00,-0.2,5.0,22.328136329167556,0.0,615831.4190115248,836.305311897665,3403860.8635309925,18744.036887998802,18744.036887998802,18.945403687188385,0.7976354323284351,8346288.073775997 
 11/26  17:00:00,-0.2625,5.0,22.824831138195655,0.0,629652.126822567,875.8563118781794,3489924.6850561327,18744.036887998802,18744.036887998802,19.365787373637517,0.7992433208520433,8346288.073775997 
 11/26  18:00:00,-0.3,5.0,23.25871938640042,0.0,640530.5234713459,892.815121386229,3563344.027507008,18744.036887998802,18744.036887998802,19.73988028432408,0.8007487591834894,8346288.073775997 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,21.228198904983792,1335462.175996183,0.0,891.9800803320924,0.0,0.0,0.0,-0.36250000000000004,0.0,0.0 
 11/26  20:00:00,-0.4625,6.075,18.855069921412323,0.0,0.0,883.9805331602361,0.0,0.0,0.0,-0.4625,0.0,0.0 
 11/26  21:00:00,-0.5625,6.7375,16.928570961979904,0.0,0.0,873.5589654605649,0.0,0.0,0.0,-0.5625,0.0,0.0 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,15.417461031721373,0.0,0.0,860.2063768044543,0.0,0.0,0.0,-0.9125000000000001,0.0,0.0 
 11/26  23:00:00,-1.35,6.45,14.068620351975573,0.0,0.0,847.549896798645,0.0,0.0,0.0,-1.35,0.0,0.0 
 11/26  24:00:00,-1.8125,6.1125,12.847361775706714,0.0,0.0,835.6835650825628,0.0,0.0,0.0,-1.8125,0.0,0.0 
 11/27  01:00:00,-2.125,6.124999999999999,11.746319044869434,0.0,0.0,824.3680926687755,0.0,0.0,0.0,-2.125,0.0,0.0 
 11/27  02:00:00,-2.2625,6.2625,10.760559169786792,0.0,0.0,813.2715736076589,0.0,0.0,0.0,-2.2625,0.0,0.0 
 11/27  03:00:00,-2.425,6.425,9.864423915589231,0.0,0.0,802.3748265273695,0.0,0.0,0.0,-2.425,0.0,0.0 
 11/27  04:00:00,-2.625,6.624999999999999,9.046027868902176,0.0,0.0,791.6191088971178,0.0,0.0,0.0,-2.625,0.0,0.0 
 11/27  05:00:00,-2.7625,6.7625,8.282491247430649,0.0,0.0,781.0129042088186,0.0,0.0,0.0,-2.7625,0.0,0.0 
 11/27  06:00:00,-2.925,6.925,7.593880660888042,0.0,0.0,770.595077853224,0.0,0.0,0.0,-2.925,0.0,0.0 
 11/27  07:00:00,-3.125,6.812499999999999,6.981465161258579,0.0,0.0,760.4151849801827,0.0,0.0,0.0,-3.125,0.0,0.0 
 11/27  08:00:00,-3.325,6.45,21.068666688750003,21577695.572591975,703462.7093474724,753.3733227739444,0.0,0.0,0.0,-3.325,0.0,0.0 
 11/27  09:00:00,-3.525,6.1125,21.0,13475634.94573824,0.0,747.3952221150354,0.0,0.0,0.0,-3.525,0.0,0.0 
 11/27  10:00:00,-3.5375,6.0,21.000000000000004,3567833.1949905944,0.0,792.0682678781337,3741976.6001443546,18744.036887998802,18744.036887998802,17.52547262033668,0.7839044779752034,6816288.073775997 
 11/27  11:00:00,-3.4375000000000004,6.0,21.009186614327504,143433.16244089926,268132.3454072715,857.0661227051773,3708178.603725724,18744.036887998802,18744.036887998802,17.437451778987903,0.7886204989338319,8346288.073775997 
 11/27  12:00:00,-3.3374999999999995,6.0,21.375193610829086,0.0,678344.5828602768,886.3943818475664,3728696.308687581,18744.036887998802,18744.036887998802,17.65404759556696,0.7943211082802497,8346288.073775997 
 11/27  13:00:00,-3.3,5.875000000000001,21.908653166719162,0.0,689600.3766661203,897.9740767421507,3805210.883095381,18744.036887998802,18744.036887998802,18.1232891411578,0.7969120528497812,8346288.073775997 
 11/27  14:00:00,-3.3,5.7375,21.03132108799101,3192669.8032981106,35240.85739375687,769.4810824745059,3701008.85240408,18744.036887998802,18744.036887998802,17.543008310874697,0.7919156820952363,256368.07377599765 
 11/27  15:00:00,-3.3,5.575,21.389601174232332,505788.84432741674,521877.94703264773,741.5316467304453,3717225.805058568,18744.036887998802,18744.036887998802,17.636715177461763,0.7936218052312922,6816288.073775997 
 11/27  16:00:00,-3.3,5.375000000000001,21.997702709605978,0.0,689022.3238613366,837.5708398018289,3819153.121085436,18744.036887998802,18744.036887998802,18.210427682585678,0.7943286022894883,8346288.073775997 
 11/27  17:00:00,-3.3,5.2375,22.427073999606378,0.0,698662.5353377294,877.4376152305276,3885486.7933409633,18744.036887998802,18744.036887998802,18.58548264138665,0.7946307318047315,8346288.073775997 
 11/27  18:00:00,-3.3,5.075,22.80200654828836,0.0,706960.6209341848,895.0993351734135,3943537.990899424,18744.036887998802,18744.036887998802,18.913887469716354,0.7948538502919894,8346288.073775997 
 11/27  19:00:00,-3.55,5.0,21.1230529317066,2082555.5840295036,0.0,894.3037269001333,0.0,0.0,0.0,-3.55,0.0,0.0 
 11/27  20:00:00,-3.8875,5.0,18.563979357019697,0.0,0.0,886.5136802258345,0.0,0.0,0.0,-3.8874999999999997,0.0,0.0 
 11/27  21:00:00,-4.25,5.0,16.541445577626874,0.0,0.0,877.1445117939282,0.0,0.0,0.0,-4.25,0.0,0.0 
 11/27  22:00:00,-4.525,4.5625,14.979404697747267,0.0,0.0,865.6259779363977,0.0,0.0,0.0,-4.525,0.0,0.0 
 11/27  23:00:00,-4.725,3.925,13.58423718513382,0.0,0.0,854.9343015109932,0.0,0.0,0.0,-4.725,0.0,0.0 
 11/27  24:00:00,-4.925,3.2625,12.321207889295941,0.0,0.0,844.9638880329658,0.0,0.0,0.0,-4.925,0.0,0.0 
 11/28  01:00:00,-5.3125,3.0,11.166119255384059,0.0,0.0,835.5505878279643,0.0,0.0,0.0,-5.3125,0.0,0.0 
 11/28  02:00:00,-5.75,3.0,10.129828342364528,0.0,0.0,826.4049584562977,0.0,0.0,0.0,-5.75,0.0,0.0 
 11/28  03:00:00,-6.2125,3.0,9.184310122562266,0.0,0.0,817.4738408955076,0.0,0.0,0.0,-6.2125,0.0,0.0 
 11/28  04:00:00,-6.15,3.1875,8.318755536816385,0.0,0.0,808.7216944940915,0.0,0.0,0.0,-6.15,0.0,0.0 
 11/28  05:00:00,-5.75,3.55,7.530155192751859,0.0,0.0,800.0521314366149,0.0,0.0,0.0,-5.75,0.0,0.0 
 11/28  06:00:00,-5.35,3.8875,6.809667613102257,0.0,0.0,791.4167415465006,0.0,0.0,0.0,-5.35,0.0,0.0 
 11/28  07:00:00,-4.7625,3.5625,6.151997640145339,0.0,0.0,782.9631634437967,0.0,0.0,0.0,-4.7625,0.0,0.0 
 11/28  08:00:00,-4.125,2.925,5.554880388438287,0.0,0.0,775.0081551045618,0.0,0.0,0.0,-4.125,0.0,0.0 
 11/28  09:00:00,-3.4625000000000004,2.2625,5.03098746693434,0.0,0.0,767.5079909074485,0.0,0.0,0.0,-3.4625000000000004,0.0,0.0 
 11/28  10:00:00,-2.6375,1.8125000000000002,4.597780546276173,0.0,0.0,760.377185629,0.0,0.0,0.0,-2.6375,0.0,0.0 
 11/28  11:00:00,-1.6749999999999998,1.45,4.22496568199996,0.0,0.0,753.507268823884,0.0,0.0,0.0,-1.6749999999999998,0.0,0.0 
 11/28  12:00:00,-0.7375,1.1125,3.84648796216651,0.0,0.0,746.8696600392824,0.0,0.0,0.0,-0.7375,0.0,0.0 
 11/28  13:00:00,0.16249999999999998,1.125,3.470908830945181,0.0,0.0,740.4187050447401,0.0,0.0,0.0,0.16249999999999998,0.0,0.0 
 11/28  14:00:00,0.4375,1.2625,3.1192256128170373,0.0,0.0,734.0973726614519,0.0,0.0,0.0,0.4375,0.0,0.0 
 11/28  15:00:00,0.4625,1.425,2.7859826694980634,0.0,0.0,727.8837033702547,0.0,0.0,0.0,0.4625,0.0,0.0 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,2.4693443755563926,0.0,0.0,721.7620166211206,0.0,0.0,0.0,0.24999999999999997,0.0,0.0 
 11/28  17:00:00,-0.9625,1.7625,2.1650917691615574,0.0,0.0,715.7154060469331,0.0,0.0,0.0,-0.9625,0.0,0.0 
 11/28  18:00:00,-1.725,1.925,1.8924602994824336,0.0,0.0,709.7352064449631,0.0,0.0,0.0,-1.725,0.0,0.0 
 11/28  19:00:00,-1.9875000000000003,2.1875,1.6666742014219438,0.0,0.0,703.8204401574387,0.0,0.0,0.0,-1.9875000000000003,0.0,0.0 
 11/28  20:00:00,-2.225,2.5500000000000003,1.476356540431481,0.0,0.0,697.9444355055662,0.0,0.0,0.0,-2.225,0.0,0.0 
 11/28  21:00:00,-2.4875000000000003,2.8875,1.3113238303867365,0.0,0.0,692.0846136614696,0.0,0.0,0.0,-2.4875000000000003,0.0,0.0 
 11/28  22:00:00,-2.2875,3.0,1.1700457890508227,0.0,0.0,686.2725363156802,0.0,0.0,0.0,-2.2875,0.0,0.0 
 11/28  23:00:00,-1.725,3.0,1.0530339246694176,0.0,0.0,680.5800643278366,0.0,0.0,0.0,-1.725,0.0,0.0 
 11/28  24:00:00,-1.1875,3.0,0.9515169230983006,0.0,0.0,675.0170413454491,0.0,0.0,0.0,-1.1875,0.0,0.0 
 11/29  01:00:00,0.43750000000000006,3.0,0.8665436040572002,0.0,0.0,669.5875840403401,0.0,0.0,0.0,0.43750000000000006,0.0,0.0 
 11/29  02:00:00,1.3,3.0,0.7937516859428817,0.0,0.0,664.3010900339808,0.0,0.0,0.0,1.3,0.0,0.0 
 11/29  03:00:00,1.3624999999999998,3.0,0.7175280492961484,0.0,0.0,659.1261998368857,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 11/29  04:00:00,1.4625,3.0,0.6459091665392181,0.0,0.0,654.0561702741314,0.0,0.0,0.0,1.4625,0.0,0.0 
 11/29  05:00:00,1.25,3.0,0.5772582176202731,0.0,0.0,649.0867976628558,0.0,0.0,0.0,1.25,0.0,0.0 
 11/29  06:00:00,0.9125000000000001,3.0,0.510642341547601,0.0,0.0,644.209942566207,0.0,0.0,0.0,0.9125000000000001,0.0,0.0 
 11/29  07:00:00,0.7375,2.5625,0.4501896131049552,0.0,0.0,639.4632052818317,0.0,0.0,0.0,0.7375,0.0,0.0 
 11/29  08:00:00,0.7625,1.925,0.39766937147645365,0.0,0.0,634.9334448649057,0.0,0.0,0.0,0.7625,0.0,0.0 
 11/29  09:00:00,0.7375,1.2625,0.3528495784109662,0.0,0.0,630.5903925366276,0.0,0.0,0.0,0.7375,0.0,0.0 
 11/29  10:00:00,0.7,1.625,0.3179209581358422,0.0,0.0,626.362210587728,0.0,0.0,0.0,0.7,0.0,0.0 
 11/29  11:00:00,0.6375,2.625,0.29716020791475184,0.0,0.0,622.0982673498374,0.0,0.0,0.0,0.6375,0.0,0.0 
 11/29  12:00:00,0.7250000000000001,3.625,0.291302475385851,0.0,0.0,617.7124915735269,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 11/29  13:00:00,0.675,4.125,0.2941825201714191,0.0,0.0,613.2023605856659,0.0,0.0,0.0,0.675,0.0,0.0 
 11/29  14:00:00,0.225,4.2625,0.29170777840666207,0.0,0.0,608.702101724419,0.0,0.0,0.0,0.225,0.0,0.0 
 11/29  15:00:00,-0.375,4.425,0.28005843008430453,0.0,0.0,604.2454455429609,0.0,0.0,0.0,-0.375,0.0,0.0 
 11/29  16:00:00,-0.9125000000000001,4.625,0.26311850478879,0.0,0.0,599.8139100998815,0.0,0.0,0.0,-0.9125000000000001,0.0,0.0 
 11/29  17:00:00,-1.4749999999999999,4.7625,0.23922813712722543,0.0,0.0,595.4122586960448,0.0,0.0,0.0,-1.4749999999999999,0.0,0.0 
 11/29  18:00:00,-2.075,4.925,0.2147498750985663,0.0,0.0,591.0535228092056,0.0,0.0,0.0,-2.075,0.0,0.0 
 11/29  19:00:00,-2.425,4.8125,0.19576233902270898,0.0,0.0,586.7595575580227,0.0,0.0,0.0,-2.425,0.0,0.0 
 11/29  20:00:00,-2.625,4.45,0.18454596447246246,0.0,0.0,582.6408626959224,0.0,0.0,0.0,-2.625,0.0,0.0 
 11/29  21:00:00,-2.825,4.1125,0.17641981644401833,0.0,0.0,578.7148864105252,0.0,0.0,0.0,-2.825,0.0,0.0 
 11/29  22:00:00,-2.9625,4.0,0.1691030256846976,0.0,0.0,574.9342161986859,0.0,0.0,0.0,-2.9625,0.0,0.0 
 11/29  23:00:00,-3.0624999999999996,4.0,0.1618017254619629,0.0,0.0,571.240351379538,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 11/29  24:00:00,-3.1625000000000005,4.0,0.15262407708667847,0.0,0.0,567.6230568089591,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 11/30  01:00:00,-3.3875,4.0,0.1397776648291476,0.0,0.0,564.0804226591731,0.0,0.0,0.0,-3.3875,0.0,0.0 
 11/30  02:00:00,-3.6875,4.0,0.12105468146119294,0.0,0.0,560.6091969529534,0.0,0.0,0.0,-3.6875,0.0,0.0 
 11/30  03:00:00,-3.9874999999999994,4.0,0.09787843649340232,0.0,0.0,557.2077751476428,0.0,0.0,0.0,-3.9874999999999994,0.0,0.0 
 11/30  04:00:00,-4.225,4.0,0.070704158172579,0.0,0.0,553.8751676980203,0.0,0.0,0.0,-4.225,0.0,0.0 
 11/30  05:00:00,-4.487499999999999,4.0,0.03817155256141925,0.0,0.0,550.6106027234496,0.0,0.0,0.0,-4.487499999999999,0.0,0.0 
 11/30  06:00:00,-4.7875,4.0,-0.0006952519857947597,0.0,0.0,547.4122110538508,0.0,0.0,0.0,-4.7875,0.0,0.0 
 11/30  07:00:00,-5.0875,3.8125,-0.0455613426586759,0.0,0.0,544.292850176227,0.0,0.0,0.0,-5.0875,0.0,0.0 
 11/30  08:00:00,-5.3875,3.45,21.010791911520275,32200802.5735609,1089316.6043567455,542.1505637064092,0.0,0.0,0.0,-5.3875,0.0,0.0 
 11/30  09:00:00,-5.687500000000001,3.1125,21.0,18283163.63156636,0.0,540.4532982505987,0.0,0.0,0.0,-5.687500000000001,0.0,0.0 
 11/30  10:00:00,-4.9875,3.0,21.000000000000004,5512413.122656912,0.0,640.8408002001976,3987042.5991535746,18744.036887998802,18744.036887998802,17.468102189003368,0.7814147572812536,6816288.073775997 
 11/30  11:00:00,-3.6875,3.0,21.0,796364.3704662326,4705.199763642872,784.6210525809128,3745217.277143976,18744.036887998802,18744.036887998802,17.410502702289246,0.7805891013398985,8346288.073775997 
 11/30  12:00:00,-2.3875,3.0,21.093999516016382,0.0,572584.2085543629,858.3085605740885,3551698.6009378145,18744.036887998802,18744.036887998802,17.62342606821234,0.7799719408895311,8346288.073775997 
 11/30  13:00:00,0.03750000000000003,3.1875,21.56493618554795,0.0,589343.3147038326,892.5927343274168,3247069.456855321,18744.036887998802,18744.036887998802,18.33059748311466,0.7806719460465672,8346288.073775997 
 11/30  14:00:00,1.2,3.55,21.00181732123858,3859668.3222822538,22765.61795957458,772.8278422238677,3014631.7466028687,18744.036887998802,18744.036887998802,18.188079543511876,0.777504419151674,256368.07377599765 
 11/30  15:00:00,1.1375,3.8875,21.248928293030286,647531.4862743635,418777.92694830603,747.7358109975696,3032728.850029892,18744.036887998802,18744.036887998802,18.231259826648746,0.7794671364765889,6816288.073775997 
 11/30  16:00:00,1.1,3.8125,21.762917724186146,0.0,562075.1783965977,845.0731377270192,3118721.58348943,18744.036887998802,18744.036887998802,18.67473142630918,0.7805733053072823,8346288.073775997 
 11/30  17:00:00,0.16250000000000006,3.45,22.155298230398564,0.0,595481.4252284039,886.119179454718,3322892.048962927,18744.036887998802,18744.036887998802,18.8824982194973,0.781425819731439,8346288.073775997 
 11/30  18:00:00,-0.775,3.1125,22.49774424988813,0.0,629152.645376526,904.4559813762665,3517797.5233337833,18744.036887998802,18744.036887998802,19.03913387067663,0.7822086967530519,8346288.073775997 
 11/30  19:00:00,-1.5625,2.5,21.08157804912645,2585908.8965550447,0.0,904.3816947101284,0.0,0.0,0.0,-1.5625,0.0,0.0 
 11/30  20:00:00,-1.9625,2.1375,18.380973613944924,0.0,0.0,897.6588817392354,0.0,0.0,0.0,-1.9625,0.0,0.0 
 11/30  21:00:00,-2.0,2.0375,16.307378170111036,0.0,0.0,889.6846194783773,0.0,0.0,0.0,-2.0,0.0,0.0 
 11/30  22:00:00,-2.0,2.0,14.73249053979184,0.0,0.0,879.766556867035,0.0,0.0,0.0,-2.0,0.0,0.0 
 11/30  23:00:00,-1.9375,2.0,13.330857970625328,0.0,0.0,870.1290411458492,0.0,0.0,0.0,-1.9375,0.0,0.0 
 11/30  24:00:00,-1.9,2.0,12.068751424268482,0.0,0.0,860.7444769186756,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  01:00:00,-1.9,2.0,10.929339730925783,0.0,0.0,851.5974556072856,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  02:00:00,-1.9,2.0,9.917053029661762,0.0,0.0,842.6755720178334,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  03:00:00,-1.9,2.0,8.99560097701183,0.0,0.0,833.9679260253081,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  04:00:00,-1.8375,1.8749999999999998,8.156399534387214,0.0,0.0,825.4802578274998,0.0,0.0,0.0,-1.8375,0.0,0.0 
 12/01  05:00:00,-1.7375,1.6125,7.391686642583746,0.0,0.0,817.247694106433,0.0,0.0,0.0,-1.7375,0.0,0.0 
 12/01  06:00:00,-1.575,1.1875,6.695598053106949,0.0,0.0,809.2826555112204,0.0,0.0,0.0,-1.575,0.0,0.0 
 12/01  07:00:00,-1.6250000000000002,1.1875,6.060547761643717,0.0,0.0,801.5513436110957,0.0,0.0,0.0,-1.6250000000000002,0.0,0.0 
 12/01  08:00:00,-1.5124999999999997,0.925,21.05723546303969,23435698.729305062,712729.4200217589,796.0635248221106,0.0,0.0,0.0,-1.5125000000000002,0.0,0.0 
 12/01  09:00:00,-1.275,0.26249999999999996,21.0,14356476.565697743,0.0,791.3380460022559,0.0,0.0,0.0,-1.275,0.0,0.0 
 12/01  10:00:00,-0.8875,0.43749999999999994,21.0,4055423.4453238645,0.0,824.110221082898,3327908.4068908705,18744.036887998802,18744.036887998802,17.8225549991532,0.7884240907838572,6816288.073775997 
 12/01  11:00:00,0.23750000000000007,1.075,21.0,321129.9679346265,147327.7375238801,873.1666666526548,3157668.730759261,18744.036887998802,18744.036887998802,17.98862584834762,0.7881910466592138,8346288.073775997 
 12/01  12:00:00,0.7375,1.7375,21.285965906417577,0.0,562666.61764264,896.9408327670135,3106581.102703251,18744.036887998802,18744.036887998802,18.201819971680255,0.7887050407472433,8346288.073775997 
 12/01  13:00:00,0.7,1.8749999999999998,21.807725288838995,0.0,577900.2212835655,907.2711930434116,3191246.241882472,18744.036887998802,18744.036887998802,18.6388768639079,0.7896643944826638,8346288.073775997 
 12/01  14:00:00,0.7,1.7375,21.025093978318647,3445499.4739475744,28331.99076856635,778.0575594552854,3100558.2703351295,18744.036887998802,18744.036887998802,18.132124014886696,0.7851838238479733,256368.07377599765 
 12/01  15:00:00,0.6375,1.575,21.352852772280798,561959.7521043073,438739.196782036,748.4950968110031,3125268.659545605,18744.036887998802,18744.036887998802,18.208352029456663,0.7871228192155092,6816288.073775997 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,21.946539514098024,0.0,578941.3844416509,843.9777933569983,3210101.153285036,18744.036887998802,18744.036887998802,18.768440038072796,0.7882518155293055,8346288.073775997 
 12/01  17:00:00,0.11250000000000006,1.2375,22.375565839675016,0.0,604893.9088052971,883.8788902514256,3369981.5152018336,18744.036887998802,18744.036887998802,19.054699147892624,0.7890052367455176,8346288.073775997 
 12/01  18:00:00,-0.36250000000000004,1.075,22.751442984129866,0.0,626903.597419746,901.518018723866,3499713.004204613,18744.036887998802,18744.036887998802,19.309637730471017,0.7896506169363176,8346288.073775997 
 12/01  19:00:00,-0.3375,1.0,21.114884563433492,2182268.887032263,0.0,901.4886565940739,0.0,0.0,0.0,-0.3375,0.0,0.0 
 12/01  20:00:00,-0.3,1.0,18.540493929667488,0.0,0.0,895.1249371215345,0.0,0.0,0.0,-0.3,0.0,0.0 
 12/01  21:00:00,-0.2375,1.0,16.53262029895222,0.0,0.0,887.4846387580387,0.0,0.0,0.0,-0.2375,0.0,0.0 
 12/01  22:00:00,-0.2625,0.8125,14.990630373648562,0.0,0.0,877.9650464060674,0.0,0.0,0.0,-0.2625,0.0,0.0 
 12/01  23:00:00,-0.425,0.44999999999999996,13.615989287954672,0.0,0.0,868.7371474903734,0.0,0.0,0.0,-0.425,0.0,0.0 
 12/01  24:00:00,-0.5625,0.1125,12.37915435591955,0.0,0.0,859.7635406874044,0.0,0.0,0.0,-0.5625,0.0,0.0 
 12/02  01:00:00,-0.6624999999999999,0.0,11.263755975053897,0.0,0.0,851.0117223329416,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/02  02:00:00,-0.7,0.0,10.272580640244582,0.0,0.0,842.464052309318,0.0,0.0,0.0,-0.7,0.0,0.0 
 12/02  03:00:00,-0.7625,0.0,9.374930997252694,0.0,0.0,834.1117067218569,0.0,0.0,0.0,-0.7625,0.0,0.0 
 12/02  04:00:00,-0.8,0.0,8.561374426075988,0.0,0.0,825.9453384750582,0.0,0.0,0.0,-0.8,0.0,0.0 
 12/02  05:00:00,-0.8625,0.0,7.822406302312157,0.0,0.0,817.9581068769448,0.0,0.0,0.0,-0.8625,0.0,0.0 
 12/02  06:00:00,-0.9,0.0,7.150317780113081,0.0,0.0,810.1420771635813,0.0,0.0,0.0,-0.9,0.0,0.0 
 12/02  07:00:00,-0.9,0.1875,6.539168665454719,0.0,0.0,802.4918883014182,0.0,0.0,0.0,-0.9,0.0,0.0 
 12/02  08:00:00,-0.9625,0.5499999999999999,21.06298201254717,22525510.827605184,708740.7047959648,797.038020974463,0.0,0.0,0.0,-0.9624999999999999,0.0,0.0 
 12/02  09:00:00,-1.0,0.8875,21.0,13867263.53696018,0.0,792.2214897981887,0.0,0.0,0.0,-1.0,0.0,0.0 
 12/02  10:00:00,-1.0,1.0,21.0,3754582.492604317,0.0,825.9811730103818,3353654.829112162,18744.036887998802,18744.036887998802,17.857099609839473,0.7813096548184812,6816288.073775997 
 12/02  11:00:00,-1.0,1.0,21.007015961968282,204287.36832641938,225505.2810633639,876.3085140308359,3344003.827328359,18744.036887998802,18744.036887998802,17.803015819739453,0.7820066637157896,8346288.073775997 
 12/02  12:00:00,-1.0,1.0,21.362406355704,0.0,614413.9400053325,900.2890864302653,3378203.2754808147,18744.036887998802,18744.036887998802,17.994157571114005,0.7836078639001414,8346288.073775997 
 12/02  13:00:00,-1.0,1.125,21.901672711946404,0.0,627400.1896940796,910.4929075698765,3461660.4213598035,18744.036887998802,18744.036887998802,18.460816129248897,0.7852767158720874,8346288.073775997 
 12/02  14:00:00,-1.0,1.2625,21.031622136840173,3235233.092580646,31444.025947841652,780.6146575460584,3359209.5809324766,18744.036887998802,18744.036887998802,17.887931977723575,0.781113298387976,256368.07377599765 
 12/02  15:00:00,-1.0,1.425,21.401384830510608,514918.2824517038,476444.7744530863,750.2091432768444,3376856.003723895,18744.036887998802,18744.036887998802,17.986620719417957,0.7836622467480692,6816288.073775997 
 12/02  16:00:00,-1.0625,1.6250000000000002,22.03708135208087,0.0,630764.0476768172,845.5582946484581,3492916.8064147765,18744.036887998802,18744.036887998802,18.573750150620324,0.7854078012142781,8346288.073775997 
 12/02  17:00:00,-1.1,1.7625,22.49788113027713,0.0,642717.1210633211,885.2701975840764,3570147.0217234837,18744.036887998802,18744.036887998802,18.9684992334409,0.7867548839269762,8346288.073775997 
 12/02  18:00:00,-1.1,1.925,22.904539960121994,0.0,651963.5139306715,902.6170288785822,3633779.840090866,18744.036887998802,18744.036887998802,19.324324542434585,0.7880248743925933,8346288.073775997 
 12/02  19:00:00,-1.1624999999999999,2.0,21.140432998506867,1936465.0771030348,0.0,902.33933557136,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 12/02  20:00:00,-1.2625,2.0,18.65151802961885,0.0,0.0,895.7556522286872,0.0,0.0,0.0,-1.2625,0.0,0.0 
 12/02  21:00:00,-1.3624999999999998,2.0,16.656600463984866,0.0,0.0,887.8511453538624,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 12/02  22:00:00,-1.4,2.0,15.108121868705954,0.0,0.0,877.9925872506403,0.0,0.0,0.0,-1.4,0.0,0.0 
 12/02  23:00:00,-1.3375,2.0,13.750033190839403,0.0,0.0,868.4061537428039,0.0,0.0,0.0,-1.3375,0.0,0.0 
 12/02  24:00:00,-1.3,2.0,12.504213681985135,0.0,0.0,859.0694976368695,0.0,0.0,0.0,-1.3,0.0,0.0 
 12/03  01:00:00,-1.1750000000000003,2.0,11.372325007733687,0.0,0.0,849.9696141517576,0.0,0.0,0.0,-1.1750000000000003,0.0,0.0 
 12/03  02:00:00,-1.0375,2.0,10.388822728814514,0.0,0.0,841.097176434613,0.0,0.0,0.0,-1.0375,0.0,0.0 
 12/03  03:00:00,-0.875,2.0,9.490632557177353,0.0,0.0,832.4401060816772,0.0,0.0,0.0,-0.875,0.0,0.0 
 12/03  04:00:00,-0.7375,1.8125000000000002,8.67621388423634,0.0,0.0,824.0109673727997,0.0,0.0,0.0,-0.7375,0.0,0.0 
 12/03  05:00:00,-0.575,1.45,7.936915589906631,0.0,0.0,815.8559742719887,0.0,0.0,0.0,-0.575,0.0,0.0 
 12/03  06:00:00,-0.4375,1.1125,7.265126303202786,0.0,0.0,807.9673322066801,0.0,0.0,0.0,-0.4375,0.0,0.0 
 12/03  07:00:00,-0.15,1.4375000000000002,6.654196828842744,0.0,0.0,800.268597469185,0.0,0.0,0.0,-0.15,0.0,0.0 
 12/03  08:00:00,0.375,2.075,21.06284411266148,22431266.932903506,666118.7183173908,794.7146977879265,0.0,0.0,0.0,0.375,0.0,0.0 
 12/03  09:00:00,1.2874999999999999,2.7375,21.0,13765256.586333185,0.0,789.7197161669367,0.0,0.0,0.0,1.2874999999999999,0.0,0.0 
 12/03  10:00:00,1.8875,3.4375,21.0,3679449.37697122,0.0,822.7250275494081,2910060.897697025,18744.036887998802,18744.036887998802,18.236073283297912,0.7892678227418541,6816288.073775997 
 12/03  11:00:00,1.1875000000000002,4.075,21.01504275804504,169059.44921322662,231982.57033883603,872.1321456481913,3014504.173784774,18744.036887998802,18744.036887998802,18.13111141761356,0.788205182930904,8346288.073775997 
 12/03  12:00:00,0.8875,4.7375,21.43208451605213,0.0,566604.1032626074,895.5221489766268,3101714.1136678564,18744.036887998802,18744.036887998802,18.326476854678234,0.7881372058477507,8346288.073775997 
 12/03  13:00:00,0.6875,5.0,21.994236874114613,0.0,584630.3864859543,905.5889251044816,3219134.900322916,18744.036887998802,18744.036887998802,18.788426222276144,0.7883491612368809,8346288.073775997 
 12/03  14:00:00,0.12500000000000003,5.0,21.03792736824063,3094518.0011773664,29316.054775924844,775.9340072714913,3189445.4658712596,18744.036887998802,18744.036887998802,18.067291733798456,0.782577717671871,256368.07377599765 
 12/03  15:00:00,-0.4125,5.0,21.45911872884203,486427.17208094714,459495.0283901058,742.8957010181055,3301868.6894172914,18744.036887998802,18744.036887998802,18.166044997632596,0.781800727731361,6816288.073775997 
 12/03  16:00:00,-0.9125000000000001,5.0,22.122624299622654,0.0,628609.4458705073,841.9509664316431,3480192.079165618,18744.036887998802,18744.036887998802,18.670189880623553,0.7842906952033075,8346288.073775997 
 12/03  17:00:00,-1.4749999999999999,5.0,22.579402470343098,0.0,654647.3346259468,882.8703129178365,3635456.392144041,18744.036887998802,18744.036887998802,18.983083670442852,0.7842488581263957,8346288.073775997 
 12/03  18:00:00,-2.0125,5.0,22.97980320399962,0.0,678350.4163671464,901.21149737098,3778385.833257716,18744.036887998802,18744.036887998802,19.252663263995355,0.7841034691383948,8346288.073775997 
 12/03  19:00:00,-2.2,4.8125,21.157258525231335,1736963.261478737,0.0,900.9469433928612,0.0,0.0,0.0,-2.2,0.0,0.0 
 12/03  20:00:00,-2.2625,4.45,18.7206160923681,0.0,0.0,893.5123772174159,0.0,0.0,0.0,-2.2625,0.0,0.0 
 12/03  21:00:00,-2.3,4.1125,16.773602579792367,0.0,0.0,884.593749191185,0.0,0.0,0.0,-2.3,0.0,0.0 
 12/03  22:00:00,-2.3625,3.8125,15.268196007636814,0.0,0.0,873.6849538675446,0.0,0.0,0.0,-2.3625,0.0,0.0 
 12/03  23:00:00,-2.4625,3.45,13.923089578588403,0.0,0.0,863.3125893289875,0.0,0.0,0.0,-2.4625,0.0,0.0 
 12/03  24:00:00,-2.5625,3.1125,12.705796301776111,0.0,0.0,853.4387186146928,0.0,0.0,0.0,-2.5625,0.0,0.0 
 12/04  01:00:00,-2.7875,2.8125,11.609613037961896,0.0,0.0,843.9817620198717,0.0,0.0,0.0,-2.7875,0.0,0.0 
 12/04  02:00:00,-3.0875000000000004,2.45,10.625849678049093,0.0,0.0,834.9020042619516,0.0,0.0,0.0,-3.0875000000000004,0.0,0.0 
 12/04  03:00:00,-3.3875,2.1125,9.730691392743406,0.0,0.0,826.1784134625849,0.0,0.0,0.0,-3.3875,0.0,0.0 
 12/04  04:00:00,-3.625,2.1875,8.913849452379717,0.0,0.0,817.7129129559358,0.0,0.0,0.0,-3.625,0.0,0.0 
 12/04  05:00:00,-3.825,2.5500000000000003,8.167903483303316,0.0,0.0,809.3482058245249,0.0,0.0,0.0,-3.825,0.0,0.0 
 12/04  06:00:00,-4.025,2.8875,7.485041891297561,0.0,0.0,801.030605033331,0.0,0.0,0.0,-4.025,0.0,0.0 
 12/04  07:00:00,-4.1625000000000005,2.5625,6.860096671497118,0.0,0.0,792.8657833623244,0.0,0.0,0.0,-4.1625000000000005,0.0,0.0 
 12/04  08:00:00,-4.2625,1.925,21.066552894773835,21989120.669977564,707429.6101125227,787.187459993584,0.0,0.0,0.0,-4.2625,0.0,0.0 
 12/04  09:00:00,-4.3625,1.2625,21.0,13612329.910274168,0.0,782.2863989120117,0.0,0.0,0.0,-4.3625,0.0,0.0 
 12/04  10:00:00,-3.8375,1.1875,21.0,3605330.601433375,0.0,819.9744432674365,3821527.305619385,18744.036887998802,18744.036887998802,17.67190041577289,0.773466868920291,6816288.073775997 
 12/04  11:00:00,-2.9374999999999996,1.55,21.011658391687476,144071.07874560024,265038.6162012744,876.1180792667506,3639111.5237669325,18744.036887998802,18744.036887998802,17.544459535461478,0.7728862549768822,8346288.073775997 
 12/04  12:00:00,-2.0375,1.8875,21.403810981520106,0.0,644786.0543175392,903.3427949346083,3537198.120967234,18744.036887998802,18744.036887998802,17.867571941943247,0.7733305176748618,8346288.073775997 
 12/04  13:00:00,-1.5124999999999997,2.4375,21.95599277233425,0.0,642908.379518454,915.3409807433972,3543052.66837784,18744.036887998802,18744.036887998802,18.428327620744096,0.7743776830472219,8346288.073775997 
 12/04  14:00:00,-1.15,3.075,21.035656749925256,3140006.676831647,32118.58642002325,785.514004512237,3377625.2535630236,18744.036887998802,18744.036887998802,17.871934987665824,0.7699468577701998,256368.07377599765 
 12/04  15:00:00,-0.8125,3.7375,21.422838649329915,499235.7371266251,465079.8369315671,748.2617513879685,3351844.6178487586,18744.036887998802,18744.036887998802,18.071813178997154,0.7712059313867885,6816288.073775997 
 12/04  16:00:00,-1.075,3.375,22.06333415266012,0.0,630793.1133823367,844.6511024099481,3491976.5295805344,18744.036887998802,18744.036887998802,18.59722976780847,0.7735916380709209,8346288.073775997 
 12/04  17:00:00,-1.6125,2.375,22.50364916615701,0.0,655457.1947196394,888.537589944767,3642120.786291708,18744.036887998802,18744.036887998802,18.900999890566563,0.7745638635279095,8346288.073775997 
 12/04  18:00:00,-2.1750000000000003,1.375,22.888223956663168,0.0,679245.8880121598,908.3002051450528,3787650.5922961445,18744.036887998802,18744.036887998802,19.1542657950613,0.7754736695937183,8346288.073775997 
 12/04  19:00:00,-2.525,1.4375000000000002,21.139080043190408,1960563.7839910733,0.0,908.6263912205045,0.0,0.0,0.0,-2.525,0.0,0.0 
 12/04  20:00:00,-2.6625000000000005,2.075,18.643493477428088,0.0,0.0,901.9403104833796,0.0,0.0,0.0,-2.6625000000000005,0.0,0.0 
 12/04  21:00:00,-2.825,2.7375,16.648972465272486,0.0,0.0,893.7179346323761,0.0,0.0,0.0,-2.825,0.0,0.0 
