Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/04  22:00:00,-2.9,3.0,15.105113067400207,0.0,0.0,883.2514407330439,0.0,0.0,0.0,-2.9,0.0,0.0 
 12/04  23:00:00,-2.8374999999999995,3.0,13.728704199771501,0.0,0.0,873.0445287008888,0.0,0.0,0.0,-2.8374999999999995,0.0,0.0 
 12/04  24:00:00,-2.8,3.0,12.486220638586374,0.0,0.0,863.1146722081131,0.0,0.0,0.0,-2.8,0.0,0.0 
 12/05  01:00:00,-2.925,2.5625,11.36076639904503,0.0,0.0,853.5201664193148,0.0,0.0,0.0,-2.925,0.0,0.0 
 12/05  02:00:00,-3.0624999999999996,1.925,10.358317804910678,0.0,0.0,844.4130974856528,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/05  03:00:00,-3.2249999999999996,1.2625,9.44561092574618,0.0,0.0,835.7200641590341,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 12/05  04:00:00,-3.7375,1.1875,8.610283095164782,0.0,0.0,827.3235799558495,0.0,0.0,0.0,-3.7375,0.0,0.0 
 12/05  05:00:00,-4.4375,1.55,7.840852283605322,0.0,0.0,819.0542568601785,0.0,0.0,0.0,-4.4375,0.0,0.0 
 12/05  06:00:00,-5.137500000000001,1.8875,7.132239239177147,0.0,0.0,810.8617917148931,0.0,0.0,0.0,-5.137500000000001,0.0,0.0 
 12/05  07:00:00,-5.8375,1.8125000000000002,6.479836961432241,0.0,0.0,802.7849587148852,0.0,0.0,0.0,-5.8375,0.0,0.0 
 12/05  08:00:00,-6.475,1.45,5.88030426358438,0.0,0.0,794.9324761610627,0.0,0.0,0.0,-6.475,0.0,0.0 
 12/05  09:00:00,-7.137500000000001,1.1125,5.35719399572308,0.0,0.0,787.3100581301605,0.0,0.0,0.0,-7.137500000000001,0.0,0.0 
 12/05  10:00:00,-6.65,1.0,4.925262181870268,0.0,0.0,779.882931282625,0.0,0.0,0.0,-6.65,0.0,0.0 
 12/05  11:00:00,-5.512500000000001,1.0,4.546565898803118,0.0,0.0,772.642140736825,0.0,0.0,0.0,-5.512500000000001,0.0,0.0 
 12/05  12:00:00,-4.35,1.0,4.175400180121697,0.0,0.0,765.5812532193723,0.0,0.0,0.0,-4.35,0.0,0.0 
 12/05  13:00:00,-3.5875,1.1875,3.8214458670355764,0.0,0.0,758.6819094581908,0.0,0.0,0.0,-3.5875,0.0,0.0 
 12/05  14:00:00,-3.0249999999999995,1.55,3.4867108394441555,0.0,0.0,751.8920909995124,0.0,0.0,0.0,-3.0249999999999995,0.0,0.0 
 12/05  15:00:00,-2.4875,1.8875,3.167521878016881,0.0,0.0,745.1836574628908,0.0,0.0,0.0,-2.4875,0.0,0.0 
 12/05  16:00:00,-2.4875000000000003,2.0,2.857508346656221,0.0,0.0,738.5660773662138,0.0,0.0,0.0,-2.4875000000000003,0.0,0.0 
 12/05  17:00:00,-2.85,2.0,2.5524584427586205,0.0,0.0,732.0705128461615,0.0,0.0,0.0,-2.85,0.0,0.0 
 12/05  18:00:00,-3.1875,2.0,2.267802489195659,0.0,0.0,725.6989412518183,0.0,0.0,0.0,-3.1875,0.0,0.0 
 12/05  19:00:00,-3.2375,2.0,2.010598300507024,0.0,0.0,719.4517720287881,0.0,0.0,0.0,-3.2375,0.0,0.0 
 12/05  20:00:00,-3.1375,2.0,1.7826340781748748,0.0,0.0,713.3319678224324,0.0,0.0,0.0,-3.1375,0.0,0.0 
 12/05  21:00:00,-3.0375,2.0,1.5778628619816286,0.0,0.0,707.337137737406,0.0,0.0,0.0,-3.0375,0.0,0.0 
 12/05  22:00:00,-3.0,1.8125000000000002,1.3931625049640792,0.0,0.0,701.4780196723161,0.0,0.0,0.0,-3.0,0.0,0.0 
 12/05  23:00:00,-3.0624999999999996,1.45,1.223531634957984,0.0,0.0,695.7891697610534,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/05  24:00:00,-3.1,1.1125,1.0643675509395154,0.0,0.0,690.2663494987323,0.0,0.0,0.0,-3.1,0.0,0.0 
 12/06  01:00:00,-3.1,1.0,0.9145813320684953,0.0,0.0,684.8795949802243,0.0,0.0,0.0,-3.1,0.0,0.0 
 12/06  02:00:00,-3.0375,1.0,0.7738722696784227,0.0,0.0,679.6000435244182,0.0,0.0,0.0,-3.0375,0.0,0.0 
 12/06  03:00:00,-3.0,1.0,0.6399680984896456,0.0,0.0,674.4226457180898,0.0,0.0,0.0,-3.0,0.0,0.0 
 12/06  04:00:00,-3.0,1.0,0.5125536692405193,0.0,0.0,669.3441461122512,0.0,0.0,0.0,-3.0,0.0,0.0 
 12/06  05:00:00,-2.9375000000000004,1.0,0.39133347657761025,0.0,0.0,664.3628205113703,0.0,0.0,0.0,-2.9375000000000004,0.0,0.0 
 12/06  06:00:00,-2.9,1.0,0.275867178349995,0.0,0.0,659.4774446752856,0.0,0.0,0.0,-2.9,0.0,0.0 
 12/06  07:00:00,-2.9625,1.1875,0.16391796727686586,0.0,0.0,654.6774806680655,0.0,0.0,0.0,-2.9625,0.0,0.0 
 12/06  08:00:00,-3.0624999999999996,1.55,0.05553714803673664,0.0,0.0,649.9345605144102,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/06  09:00:00,-3.1625000000000005,1.8875,-0.045718677351327924,0.0,0.0,645.2305988295897,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 12/06  10:00:00,-3.075,2.0,-0.09407514673888172,0.0,0.0,640.5782178821291,0.0,0.0,0.0,-3.075,0.0,0.0 
 12/06  11:00:00,-2.8125,2.0,-0.10632063590972035,0.0,0.0,636.0123075417017,0.0,0.0,0.0,-2.8125,0.0,0.0 
 12/06  12:00:00,-2.575,2.0,-0.1494968569835109,0.0,0.0,631.5381526458217,0.0,0.0,0.0,-2.575,0.0,0.0 
 12/06  13:00:00,-2.3125,2.1875,-0.20563072559726678,0.0,0.0,627.1416957627938,0.0,0.0,0.0,-2.3125,0.0,0.0 
 12/06  14:00:00,-1.95,2.5500000000000003,-0.2599508482065811,0.0,0.0,622.7829901070936,0.0,0.0,0.0,-1.95,0.0,0.0 
 12/06  15:00:00,-1.6125,2.8875,-0.3177686644811524,0.0,0.0,618.4423183237961,0.0,0.0,0.0,-1.6125,0.0,0.0 
 12/06  16:00:00,-1.6874999999999998,3.0,-0.3855525189539433,0.0,0.0,614.1379334384645,0.0,0.0,0.0,-1.6874999999999998,0.0,0.0 
 12/06  17:00:00,-1.925,3.0,-0.46303397356598874,0.0,0.0,609.9089448333434,0.0,0.0,0.0,-1.925,0.0,0.0 
 12/06  18:00:00,-2.1875,3.0,-0.532741577030667,0.0,0.0,605.7612833607682,0.0,0.0,0.0,-2.1875,0.0,0.0 
 12/06  19:00:00,-2.7375,3.0,-0.5924543495341006,0.0,0.0,601.6906909940503,0.0,0.0,0.0,-2.7375,0.0,0.0 
 12/06  20:00:00,-3.4375,3.0,-0.6436025207606284,0.0,0.0,597.6913281676343,0.0,0.0,0.0,-3.4375,0.0,0.0 
 12/06  21:00:00,-4.137500000000001,3.0,-0.6886358254202511,0.0,0.0,593.761323940453,0.0,0.0,0.0,-4.137500000000001,0.0,0.0 
 12/06  22:00:00,-4.6499999999999995,2.5625,-0.7271250823124774,0.0,0.0,589.9316052481859,0.0,0.0,0.0,-4.6499999999999995,0.0,0.0 
 12/06  23:00:00,-5.1125,1.925,-0.759272741501686,0.0,0.0,586.2724789018035,0.0,0.0,0.0,-5.1125,0.0,0.0 
 12/06  24:00:00,-5.55,1.2625,-0.7925774729382178,0.0,0.0,582.7584120965683,0.0,0.0,0.0,-5.55,0.0,0.0 
 12/07  01:00:00,-6.075,1.0,-0.8296528019135105,0.0,0.0,579.352546683553,0.0,0.0,0.0,-6.075,0.0,0.0 
 12/07  02:00:00,-6.7375,1.0,-0.8737043117725551,0.0,0.0,576.0085756072883,0.0,0.0,0.0,-6.7375,0.0,0.0 
 12/07  03:00:00,-7.375,1.0,-0.9266016541854067,0.0,0.0,572.7188887155647,0.0,0.0,0.0,-7.375,0.0,0.0 
 12/07  04:00:00,-7.725,1.1875,-0.983246761770783,0.0,0.0,569.4802511913047,0.0,0.0,0.0,-7.725,0.0,0.0 
 12/07  05:00:00,-7.987499999999999,1.55,-1.042548932384543,0.0,0.0,566.2780697444388,0.0,0.0,0.0,-7.987499999999999,0.0,0.0 
 12/07  06:00:00,-8.225,1.8875,-1.1075257230307756,0.0,0.0,563.1005138799378,0.0,0.0,0.0,-8.225,0.0,0.0 
 12/07  07:00:00,-8.425,2.0,-1.1772565985212038,0.0,0.0,559.9564229948812,0.0,0.0,0.0,-8.425,0.0,0.0 
 12/07  08:00:00,-8.625,2.0,20.9986558118211,34697369.13142887,1061361.6490810858,557.7590637793852,0.0,0.0,0.0,-8.625,0.0,0.0 
 12/07  09:00:00,-8.825000000000001,2.0,21.0,19457044.255354006,0.0,555.9974852981195,0.0,0.0,0.0,-8.825000000000001,0.0,0.0 
 12/07  10:00:00,-8.65,1.8125000000000002,21.0,6244234.386711667,0.0,651.8637662841019,4640066.370869152,18744.036887998802,18744.036887998802,17.482521285555606,0.7706242523017135,6816288.073775997 
 12/07  11:00:00,-8.3125,1.45,21.0,1372576.8181755112,0.0,790.4754921132455,4529533.622351322,18744.036887998802,18744.036887998802,17.198254530760302,0.7699971590050254,8346288.073775997 
 12/07  12:00:00,-7.95,1.1125,21.0,38606.38073133491,300851.71844691114,863.3384025041235,4417909.708356394,18744.036887998802,18744.036887998802,16.93252750908113,0.7694099817554152,8346288.073775997 
 12/07  13:00:00,-7.550000000000001,1.125,21.104239238293918,0.0,772198.3669115914,898.7484652359399,4335147.969711365,18744.036887998802,18744.036887998802,16.865052374728876,0.769275176290269,8346288.073775997 
 12/07  14:00:00,-7.0875,1.2625,21.005570966388525,4671210.036612278,0.0,784.7042209256349,4266631.387680853,18744.036887998802,18744.036887998802,16.939151809093996,0.7689276467974046,256368.07377599765 
 12/07  15:00:00,-6.65,1.425,21.001983607576708,844065.8511328252,406490.5526513287,758.6063409753805,4192202.2215648973,18744.036887998802,18744.036887998802,16.95576121758606,0.769145224718087,6816288.073775997 
 12/07  16:00:00,-6.25,1.6250000000000002,21.163515140876687,0.0,739583.2934054749,853.3600309440062,4147271.292070073,18744.036887998802,18744.036887998802,17.10029097381308,0.76938193716153,8346288.073775997 
 12/07  17:00:00,-5.7875,1.7625,21.413607080751532,0.0,732703.071479854,894.0908454298028,4116586.888593126,18744.036887998802,18744.036887998802,17.386251051227976,0.7698826169813814,8346288.073775997 
 12/07  18:00:00,-5.35,1.925,21.639964081786527,0.0,725921.5053501223,912.4568514830222,4086001.309543892,18744.036887998802,18744.036887998802,17.64846308290465,0.7703988845904731,8346288.073775997 
 12/07  19:00:00,-5.075,2.0,21.000008306669052,4255743.776385115,0.0,910.8390189363621,0.0,0.0,0.0,-5.075,0.0,0.0 
 12/07  20:00:00,-4.9375,2.0,18.046158900740863,0.0,0.0,903.7187790186213,0.0,0.0,0.0,-4.9375,0.0,0.0 
 12/07  21:00:00,-4.775,2.0,15.570114726305254,0.0,0.0,895.912255058523,0.0,0.0,0.0,-4.775,0.0,0.0 
 12/07  22:00:00,-4.6375,2.0,13.810345521652527,0.0,0.0,886.2996768297269,0.0,0.0,0.0,-4.6375,0.0,0.0 
 12/07  23:00:00,-4.475,2.0,12.259057117273183,0.0,0.0,876.4837336668318,0.0,0.0,0.0,-4.475,0.0,0.0 
 12/07  24:00:00,-4.3374999999999995,2.0,10.86077510221511,0.0,0.0,866.9343309697642,0.0,0.0,0.0,-4.3374999999999995,0.0,0.0 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,9.59757417426972,0.0,0.0,857.6507219924156,0.0,0.0,0.0,-4.174999999999999,0.0,0.0 
 12/08  02:00:00,-4.0375,1.7375,8.454676323984366,0.0,0.0,848.6535178194853,0.0,0.0,0.0,-4.0375,0.0,0.0 
 12/08  03:00:00,-3.875,1.575,7.438502277601809,0.0,0.0,839.9163218507161,0.0,0.0,0.0,-3.875,0.0,0.0 
 12/08  04:00:00,-3.675,1.3749999999999998,6.518136100999958,0.0,0.0,831.4377657985415,0.0,0.0,0.0,-3.675,0.0,0.0 
 12/08  05:00:00,-3.5375,1.2375,5.68357961829966,0.0,0.0,823.1977413854449,0.0,0.0,0.0,-3.5375,0.0,0.0 
 12/08  06:00:00,-3.375,1.075,4.926578556004575,0.0,0.0,815.1713563076341,0.0,0.0,0.0,-3.375,0.0,0.0 
 12/08  07:00:00,-3.2375,1.1875,4.239444910643885,0.0,0.0,807.3382124889757,0.0,0.0,0.0,-3.2375,0.0,0.0 
 12/08  08:00:00,-3.1375,1.55,21.041468016821792,26948062.580267403,777778.685811329,801.7802303520584,0.0,0.0,0.0,-3.1375,0.0,0.0 
 12/08  09:00:00,-3.0375,1.8875,21.0,16156507.705827206,0.0,797.0205419928366,0.0,0.0,0.0,-3.0375,0.0,0.0 
 12/08  10:00:00,-2.875,2.0,21.0,5116808.661074164,0.0,829.5922129253092,3675457.348529645,18744.036887998802,18744.036887998802,17.80313201457647,0.7728541065114526,6816288.073775997 
 12/08  11:00:00,-2.675,2.0,21.0,971483.4389879148,0.0,879.1192404357906,3607627.0396884424,18744.036887998802,18744.036887998802,17.622823795765086,0.7725626003789392,8346288.073775997 
 12/08  12:00:00,-2.475,2.0,21.009418477783438,0.0,399194.4488278916,904.3820693036816,3564677.7791933813,18744.036887998802,18744.036887998802,17.581836207167957,0.7722921158621682,8346288.073775997 
 12/08  13:00:00,-2.4,1.8749999999999998,21.235562916070197,0.0,639699.0052543245,916.4038033654531,3577117.233411969,18744.036887998802,18744.036887998802,17.726288430067513,0.7725569586774733,8346288.073775997 
 12/08  14:00:00,-2.4,1.7375,21.00277550462264,4582635.597343865,0.0,791.1137098914758,3560485.1361266803,18744.036887998802,18744.036887998802,17.63323202571908,0.7706200232507538,256368.07377599765 
 12/08  15:00:00,-2.4625,1.575,21.026749924786472,812339.7051308096,425761.4449311994,760.5266389336316,3563448.2230006633,18744.036887998802,18744.036887998802,17.587869880135056,0.771683655738005,6816288.073775997 
 12/08  16:00:00,-2.5,1.3749999999999998,21.3015913275715,0.0,644134.3516686718,853.7367847666081,3601644.050401708,18744.036887998802,18744.036887998802,17.7645308895919,0.7721684575405227,8346288.073775997 
 12/08  17:00:00,-2.5,1.2375,21.595815975928776,0.0,650104.250345317,893.4909708638222,3648113.3254492027,18744.036887998802,18744.036887998802,18.02468513740905,0.7727421362167453,8346288.073775997 
 12/08  18:00:00,-2.5,1.075,21.863166695220645,0.0,656296.9696888841,911.3995140120442,3689624.5779264392,18744.036887998802,18744.036887998802,18.257076224937343,0.7733091849953645,8346288.073775997 
 12/08  19:00:00,-2.5625,1.0,21.024058438010698,3886740.7490083175,0.0,909.9687745908251,0.0,0.0,0.0,-2.5625,0.0,0.0 
 12/08  20:00:00,-2.7249999999999996,1.0,17.94782789363386,0.0,0.0,902.6301977405333,0.0,0.0,0.0,-2.7250000000000005,0.0,0.0 
 12/08  21:00:00,-2.8625,1.0,15.703406421066257,0.0,0.0,894.8237230915945,0.0,0.0,0.0,-2.8625,0.0,0.0 
 12/08  22:00:00,-2.9625,1.0,14.01885973095621,0.0,0.0,885.0868500658066,0.0,0.0,0.0,-2.9625,0.0,0.0 
 12/08  23:00:00,-3.0624999999999996,1.0,12.51870754692371,0.0,0.0,875.6145696636856,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/08  24:00:00,-3.1625000000000005,1.0,11.169011607603457,0.0,0.0,866.3821875442284,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 12/09  01:00:00,-3.2,0.8125,9.948835285053104,0.0,0.0,857.3874539277448,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  02:00:00,-3.2,0.44999999999999996,8.853816604181436,0.0,0.0,848.646914794398,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  03:00:00,-3.2,0.1125,7.876343055031944,0.0,0.0,840.1390724935794,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  04:00:00,-3.2,0.0,6.989651695855584,0.0,0.0,831.8327561862008,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  05:00:00,-3.2,0.0,6.1851706171559435,0.0,0.0,823.7125840278696,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  06:00:00,-3.2,0.0,5.453701851442517,0.0,0.0,815.7709864541579,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  07:00:00,-3.2,0.0,4.789875350286625,0.0,0.0,808.0010569061201,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  08:00:00,-3.2625,0.0,21.04598581415911,25933370.81800712,754251.0679628365,802.5051687024162,0.0,0.0,0.0,-3.2625,0.0,0.0 
 12/09  09:00:00,-3.3,0.0,21.0,15592909.175845213,0.0,797.8041055916278,0.0,0.0,0.0,-3.3,0.0,0.0 
 12/09  10:00:00,-3.1125,0.0,21.0,4752833.081540964,0.0,830.6038571690988,3715048.8623088375,18744.036887998802,18744.036887998802,17.78827948255813,0.7726180367078674,6816288.073775997 
 12/09  11:00:00,-2.8125,0.0,21.0,686329.3067965158,387.5160475658504,880.2994357770441,3629654.450089081,18744.036887998802,18744.036887998802,17.608738379441363,0.7722833429375633,8346288.073775997 
 12/09  12:00:00,-2.5125,0.0,21.052932511721743,0.0,548968.7682295054,905.4391994385774,3572516.6944522625,18744.036887998802,18744.036887998802,17.58815667139997,0.7720846287846638,8346288.073775997 
 12/09  13:00:00,-2.3374999999999995,0.0,21.402407645846353,0.0,645205.4629016026,917.1398046929311,3590172.597904969,18744.036887998802,18744.036887998802,17.862807762681328,0.7727980170737424,8346288.073775997 
 12/09  14:00:00,-2.3,0.0,21.0038019384032,4226932.07900024,0.0,790.8926371788477,3548369.149505241,18744.036887998802,18744.036887998802,17.669029385852937,0.7705975695033561,256368.07377599765 
 12/09  15:00:00,-2.2375,0.0,21.10526831264631,730917.3121891965,474353.4527714051,759.9283182991794,3533998.220076382,18744.036887998802,18744.036887998802,17.65402874127244,0.772014829211634,6816288.073775997 
 12/09  16:00:00,-2.3249999999999997,0.1875,21.48591099257466,0.0,645702.1459846506,853.4765757837238,3600418.859009826,18744.036887998802,18744.036887998802,17.93976568206979,0.7728403593827394,8346288.073775997 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,21.814668911698053,0.0,659619.0188016514,893.221697461233,3691950.7736062375,18744.036887998802,18744.036887998802,18.190841083958748,0.773504020068069,8346288.073775997 
 12/09  18:00:00,-2.825,0.8875,22.109671643750023,0.0,672840.5887424081,911.0360513394477,3773625.099109998,18744.036887998802,18744.036887998802,18.41228515800359,0.774138038529002,8346288.073775997 
 12/09  19:00:00,-3.025,0.8125,21.040485391337935,3435064.8745714393,0.0,909.599420359039,0.0,0.0,0.0,-3.025,0.0,0.0 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,18.124204918404036,0.0,0.0,902.2587614597774,0.0,0.0,0.0,-3.2250000000000005,0.0,0.0 
 12/09  21:00:00,-3.425,0.1125,15.950144855456198,0.0,0.0,894.5014787065722,0.0,0.0,0.0,-3.425,0.0,0.0 
 12/09  22:00:00,-3.5624999999999996,0.0,14.310296837504705,0.0,0.0,884.8265859186142,0.0,0.0,0.0,-3.5624999999999996,0.0,0.0 
 12/09  23:00:00,-3.6625000000000005,0.0,12.848876939237913,0.0,0.0,875.4122732217497,0.0,0.0,0.0,-3.6625000000000005,0.0,0.0 
 12/09  24:00:00,-3.7625,0.0,11.53335454306612,0.0,0.0,866.2341842383065,0.0,0.0,0.0,-3.7625,0.0,0.0 
 12/10  01:00:00,-3.8625,0.0,10.34101456934797,0.0,0.0,857.2793556087056,0.0,0.0,0.0,-3.8625,0.0,0.0 
 12/10  02:00:00,-3.9,0.0,9.27714967195087,0.0,0.0,848.5370664390223,0.0,0.0,0.0,-3.9,0.0,0.0 
 12/10  03:00:00,-3.9625,0.0,8.321049258903821,0.0,0.0,839.9978878192823,0.0,0.0,0.0,-3.9625,0.0,0.0 
 12/10  04:00:00,-4.0,0.0,7.453196645963136,0.0,0.0,831.6519104098163,0.0,0.0,0.0,-4.0,0.0,0.0 
 12/10  05:00:00,-4.0625,0.0,6.664884301411788,0.0,0.0,823.4920489625368,0.0,0.0,0.0,-4.0625,0.0,0.0 
 12/10  06:00:00,-4.1,0.0,5.947891117588626,0.0,0.0,815.5098064673712,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  07:00:00,-4.1,0.43749999999999994,5.294807352721966,0.0,0.0,807.6953371151067,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  08:00:00,-4.1,1.075,21.050267475034257,24943498.874638733,739358.8628225618,802.1313809984347,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  09:00:00,-4.1,1.7375,21.0,15114990.203590859,0.0,797.274912557992,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,21.0,4501417.626228527,0.0,829.1051258497926,3826620.312514925,18744.036887998802,18744.036887998802,17.62016277505608,0.7797348140237471,6816288.073775997 
 12/10  11:00:00,-3.675,1.45,21.0,552549.7277800774,41154.854773286206,877.7726388025743,3754617.491931728,18744.036887998802,18744.036887998802,17.453768997951165,0.7775993284194384,8346288.073775997 
 12/10  12:00:00,-3.4124999999999996,1.1125,21.09414243803193,0.0,618744.5640614128,902.7675663105066,3711182.717446362,18744.036887998802,18744.036887998802,17.472190104316493,0.7757113372186016,8346288.073775997 
 12/10  13:00:00,-3.1125,1.0,21.493454774641272,0.0,669832.6441650047,914.7122145237687,3719648.2519811513,18744.036887998802,18744.036887998802,17.818277896350565,0.7758774042727636,8346288.073775997 
 12/10  14:00:00,-2.875,1.0,21.004248250401723,4020786.236174727,0.0,788.3278962552175,3637464.9372173715,18744.036887998802,18744.036887998802,17.594044624393064,0.7734185771793334,256368.07377599765 
 12/10  15:00:00,-2.6125,1.0,21.163200766490743,683517.0274980676,486800.9562889164,757.6432623633882,3596768.9836660284,18744.036887998802,18744.036887998802,17.626445956651423,0.7749939620511134,6816288.073775997 
 12/10  16:00:00,-2.5625,1.1875,21.59424692980881,0.0,655942.4402578622,851.5127032858278,3653398.4476349535,18744.036887998802,18744.036887998802,17.991610303047533,0.775814358891719,8346288.073775997 
 12/10  17:00:00,-2.7249999999999996,1.55,21.947659679595127,0.0,667873.8102682914,891.2666669877633,3733688.6248808214,18744.036887998802,18744.036887998802,18.278461495471408,0.7763040760876291,8346288.073775997 
 12/10  18:00:00,-2.8625,1.8875,22.262334155453964,0.0,678766.8779658967,909.0452249072839,3803763.5698380796,18744.036887998802,18744.036887998802,18.532609963892664,0.7767496792820157,8346288.073775997 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,21.056693728880116,3163162.688729451,0.0,907.4797151562829,0.0,0.0,0.0,-2.7750000000000004,0.0,0.0 
 12/10  20:00:00,-2.575,1.45,18.22990238984323,0.0,0.0,900.0063500209399,0.0,0.0,0.0,-2.575,0.0,0.0 
 12/10  21:00:00,-2.375,1.1125,16.082022628429595,0.0,0.0,892.2041658179987,0.0,0.0,0.0,-2.375,0.0,0.0 
 12/10  22:00:00,-2.1125,1.0,14.454511530371498,0.0,0.0,882.5228314233009,0.0,0.0,0.0,-2.1125,0.0,0.0 
 12/10  23:00:00,-1.8125000000000002,1.0,13.029448995686849,0.0,0.0,873.1229831187661,0.0,0.0,0.0,-1.8125000000000002,0.0,0.0 
 12/10  24:00:00,-1.5124999999999997,1.0,11.738266744317839,0.0,0.0,863.9730905855763,0.0,0.0,0.0,-1.5124999999999997,0.0,0.0 
 12/11  01:00:00,-1.3375,1.125,10.567564284670588,0.0,0.0,855.0497987429243,0.0,0.0,0.0,-1.3375,0.0,0.0 
 12/11  02:00:00,-1.1750000000000003,1.2625,9.528280653201534,0.0,0.0,846.3164374712424,0.0,0.0,0.0,-1.1750000000000003,0.0,0.0 
 12/11  03:00:00,-1.0375,1.425,8.589346075542135,0.0,0.0,837.7647286185112,0.0,0.0,0.0,-1.0375,0.0,0.0 
 12/11  04:00:00,-0.9374999999999999,1.6250000000000002,7.73819326211412,0.0,0.0,829.3699695397352,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 12/11  05:00:00,-0.7749999999999999,1.7625,6.9667320811804005,0.0,0.0,821.1248531037714,0.0,0.0,0.0,-0.7749999999999999,0.0,0.0 
 12/11  06:00:00,-0.6375,1.925,6.2669591317874165,0.0,0.0,813.0327464596969,0.0,0.0,0.0,-0.6375,0.0,0.0 
 12/11  07:00:00,-0.6624999999999999,1.8125000000000002,5.631792430827777,0.0,0.0,805.1002924095424,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/11  08:00:00,-0.7625,1.45,21.052720546727535,24388795.16046735,711607.8242507513,799.520818864162,0.0,0.0,0.0,-0.7625,0.0,0.0 
 12/11  09:00:00,-0.8625,1.1125,21.0,14761535.206098147,0.0,794.7421659025994,0.0,0.0,0.0,-0.8625,0.0,0.0 
 12/11  10:00:00,-0.7749999999999999,1.1875,21.0,4273063.905518422,0.0,827.8474541591884,3327741.445331617,18744.036887998802,18744.036887998802,17.932503772332502,0.7784768073849369,6816288.073775997 
 12/11  11:00:00,-0.6375,1.55,21.0,411691.4984063454,85452.76525645396,877.6470819762865,3289890.64594019,18744.036887998802,18744.036887998802,17.857516196026726,0.7782601416200899,8346288.073775997 
 12/11  12:00:00,-0.475,1.8875,21.185203635028383,0.0,588028.9044583435,902.1822835653062,3279637.4670412648,18744.036887998802,18744.036887998802,17.96190318889049,0.7784970522789552,8346288.073775997 
 12/11  13:00:00,-0.525,1.8749999999999998,21.65316873082712,0.0,605850.8957121881,913.1208452652097,3354385.6203352087,18744.036887998802,18744.036887998802,18.330764640464785,0.7796024763695544,8346288.073775997 
 12/11  14:00:00,-0.6624999999999999,1.7375,21.00666799334495,3718805.6262929616,38163.21249584812,784.9573561723678,3304928.636192217,18744.036887998802,18744.036887998802,17.91814611456149,0.7762525954181986,256368.07377599765 
 12/11  15:00:00,-0.825,1.575,21.271460463400068,614849.1950455499,461560.4170367563,754.3237963457734,3339219.6681169113,18744.036887998802,18744.036887998802,17.94819370443418,0.7783693636543623,6816288.073775997 
 12/11  16:00:00,-1.025,1.3749999999999998,21.79892506734574,0.0,621586.929846879,848.9625229816396,3453100.878235711,18744.036887998802,18744.036887998802,18.386455431214266,0.7797877879508538,8346288.073775997 
 12/11  17:00:00,-1.1624999999999999,1.2375,22.205803767214775,0.0,634569.0149027903,888.7441551947984,3537356.8325842936,18744.036887998802,18744.036887998802,18.72147422663329,0.7809438938962583,8346288.073775997 
 12/11  18:00:00,-1.3249999999999997,1.075,22.553524480456424,0.0,645943.1879916715,906.3408768181305,3617083.7327411626,18744.036887998802,18744.036887998802,19.006469432833942,0.7820004151040789,8346288.073775997 
 12/11  19:00:00,-1.4,1.4375000000000002,21.086619940375385,2498919.3692429676,0.0,906.2283354789467,0.0,0.0,0.0,-1.4,0.0,0.0 
 12/11  20:00:00,-1.3375,2.075,18.4141562672222,0.0,0.0,899.6040277393929,0.0,0.0,0.0,-1.3375,0.0,0.0 
 12/11  21:00:00,-1.3,2.7375,16.335209638839487,0.0,0.0,891.4849959955991,0.0,0.0,0.0,-1.3,0.0,0.0 
 12/11  22:00:00,-1.3624999999999998,3.0,14.747122447871348,0.0,0.0,881.155177062777,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 12/11  23:00:00,-1.4625,3.0,13.35068944727856,0.0,0.0,871.0771870986216,0.0,0.0,0.0,-1.4625,0.0,0.0 
 12/11  24:00:00,-1.5625,3.0,12.07326973614688,0.0,0.0,861.2652422264123,0.0,0.0,0.0,-1.5625,0.0,0.0 
 12/12  01:00:00,-1.725,2.8125,10.912608697633631,0.0,0.0,851.738994010602,0.0,0.0,0.0,-1.725,0.0,0.0 
 12/12  02:00:00,-1.925,2.45,9.899624464490477,0.0,0.0,842.5779901135833,0.0,0.0,0.0,-1.925,0.0,0.0 
 12/12  03:00:00,-2.125,2.1125,8.974662971935473,0.0,0.0,833.7783085564599,0.0,0.0,0.0,-2.125,0.0,0.0 
 12/12  04:00:00,-2.3249999999999997,2.0,8.13290436105479,0.0,0.0,825.2624551179371,0.0,0.0,0.0,-2.3249999999999997,0.0,0.0 
 12/12  05:00:00,-2.4625,2.0,7.36605404347025,0.0,0.0,816.946802232625,0.0,0.0,0.0,-2.4625,0.0,0.0 
 12/12  06:00:00,-2.625,2.0,6.669585921868015,0.0,0.0,808.814213675501,0.0,0.0,0.0,-2.625,0.0,0.0 
 12/12  07:00:00,-2.7625,2.1875,6.037397448458392,0.0,0.0,800.8359224733033,0.0,0.0,0.0,-2.7625,0.0,0.0 
 12/12  08:00:00,-2.8625,2.5500000000000003,5.4611947311337,0.0,0.0,792.936228458651,0.0,0.0,0.0,-2.8625,0.0,0.0 
 12/12  09:00:00,-2.9625,2.8875,4.9345899346365965,0.0,0.0,785.0759686593221,0.0,0.0,0.0,-2.9625,0.0,0.0 
 12/12  10:00:00,-2.9375000000000004,2.8125,4.464540563914974,0.0,0.0,777.3213017499243,0.0,0.0,0.0,-2.9375000000000004,0.0,0.0 
 12/12  11:00:00,-2.9,2.45,4.050875077744694,0.0,0.0,769.8328761417654,0.0,0.0,0.0,-2.9,0.0,0.0 
 12/12  12:00:00,-2.8374999999999995,2.1125,3.678167436711447,0.0,0.0,762.6255445972702,0.0,0.0,0.0,-2.8374999999999995,0.0,0.0 
 12/12  13:00:00,-2.675,1.8125000000000002,3.3380204759138126,0.0,0.0,755.657651060681,0.0,0.0,0.0,-2.675,0.0,0.0 
 12/12  14:00:00,-2.5375,1.45,3.025625643522674,0.0,0.0,748.9103875413001,0.0,0.0,0.0,-2.5375,0.0,0.0 
 12/12  15:00:00,-2.375,1.1125,2.7331747605378975,0.0,0.0,742.3691081181396,0.0,0.0,0.0,-2.375,0.0,0.0 
 12/12  16:00:00,-2.2375,1.0,2.4540247235628883,0.0,0.0,735.9970594277648,0.0,0.0,0.0,-2.2375,0.0,0.0 
 12/12  17:00:00,-2.2,1.0,2.1869217830692924,0.0,0.0,729.7567427867594,0.0,0.0,0.0,-2.2,0.0,0.0 
 12/12  18:00:00,-2.1375,1.0,1.9430538367085601,0.0,0.0,723.6391730327979,0.0,0.0,0.0,-2.1375,0.0,0.0 
 12/12  19:00:00,-1.9125,0.8125,1.7254265354764873,0.0,0.0,717.6511279320116,0.0,0.0,0.0,-1.9125,0.0,0.0 
 12/12  20:00:00,-1.6750000000000003,0.44999999999999996,1.5321303433440097,0.0,0.0,711.8096619493103,0.0,0.0,0.0,-1.6750000000000003,0.0,0.0 
 12/12  21:00:00,-1.4125,0.1125,1.3585720361012525,0.0,0.0,706.1041395593934,0.0,0.0,0.0,-1.4125,0.0,0.0 
 12/12  22:00:00,-1.2375,0.43749999999999994,1.2032703878461453,0.0,0.0,700.5137850368342,0.0,0.0,0.0,-1.2375,0.0,0.0 
 12/12  23:00:00,-1.1375,1.075,1.0618220132814713,0.0,0.0,695.0012144356107,0.0,0.0,0.0,-1.1375,0.0,0.0 
 12/12  24:00:00,-1.0375,1.7375,0.9332855135254454,0.0,0.0,689.5239242796902,0.0,0.0,0.0,-1.0375,0.0,0.0 
 12/13  01:00:00,-0.9374999999999999,1.5624999999999998,0.8160744320381548,0.0,0.0,684.0969796759252,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 12/13  02:00:00,-0.8375000000000001,0.925,0.710385871481719,0.0,0.0,678.8518352711737,0.0,0.0,0.0,-0.8375000000000001,0.0,0.0 
 12/13  03:00:00,-0.7375,0.26249999999999996,0.6110160187195878,0.0,0.0,673.7653272652225,0.0,0.0,0.0,-0.7375,0.0,0.0 
 12/13  04:00:00,-0.575,0.1875,0.5189491261447647,0.0,0.0,668.7953812929527,0.0,0.0,0.0,-0.575,0.0,0.0 
 12/13  05:00:00,-0.12500000000000003,0.5499999999999999,0.435329940776777,0.0,0.0,663.917558509057,0.0,0.0,0.0,-0.12500000000000003,0.0,0.0 
 12/13  06:00:00,0.16250000000000003,0.8875,0.3585154701386454,0.0,0.0,659.1204277430617,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 12/13  07:00:00,0.2,1.1875,0.28415751879625006,0.0,0.0,654.3901989756454,0.0,0.0,0.0,0.2,0.0,0.0 
 12/13  08:00:00,0.3875,1.55,0.21540212369605113,0.0,0.0,649.7147265226993,0.0,0.0,0.0,0.3875,0.0,0.0 
 12/13  09:00:00,0.5625,1.8875,0.15355040700364753,0.0,0.0,645.0818358814429,0.0,0.0,0.0,0.5625,0.0,0.0 
 12/13  10:00:00,0.6624999999999999,1.5624999999999998,0.09954123709765617,0.0,0.0,640.5256670840785,0.0,0.0,0.0,0.6624999999999999,0.0,0.0 
 12/13  11:00:00,0.9500000000000001,0.925,0.058771491854578806,0.0,0.0,636.1282265883764,0.0,0.0,0.0,0.9500000000000001,0.0,0.0 
 12/13  12:00:00,1.0375,0.26249999999999996,0.032370911559665025,0.0,0.0,631.8641529570729,0.0,0.0,0.0,1.0375,0.0,0.0 
 12/13  13:00:00,1.0625,0.43749999999999994,0.01394660627385721,0.0,0.0,627.6913194398355,0.0,0.0,0.0,1.0625,0.0,0.0 
 12/13  14:00:00,1.225,1.075,-0.00016725589859173948,0.0,0.0,623.5732960464672,0.0,0.0,0.0,1.225,0.0,0.0 
 12/13  15:00:00,1.3624999999999998,1.7375,-0.016742167368284,0.0,0.0,619.4795286946843,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 12/13  16:00:00,1.2125,2.0,-0.041491305945744836,0.0,0.0,615.3971624302042,0.0,0.0,0.0,1.2125,0.0,0.0 
 12/13  17:00:00,0.8499999999999999,2.0,-0.07472374644627564,0.0,0.0,611.3760007415756,0.0,0.0,0.0,0.8499999999999999,0.0,0.0 
 12/13  18:00:00,0.7,2.0,-0.10329113275247592,0.0,0.0,607.4262475238361,0.0,0.0,0.0,0.7,0.0,0.0 
 12/13  19:00:00,0.7625,2.0,-0.12133465238236296,0.0,0.0,603.5505121756238,0.0,0.0,0.0,0.7625,0.0,0.0 
 12/13  20:00:00,0.6125,2.0,-0.1310881212803338,0.0,0.0,599.7474001217124,0.0,0.0,0.0,0.6125,0.0,0.0 
 12/13  21:00:00,0.5625,2.0,-0.1348361763468251,0.0,0.0,596.0129762892923,0.0,0.0,0.0,0.5625,0.0,0.0 
 12/13  22:00:00,0.6624999999999999,1.8125000000000002,-0.13090164482315494,0.0,0.0,592.3581113338057,0.0,0.0,0.0,0.6624999999999999,0.0,0.0 
 12/13  23:00:00,0.575,1.45,-0.12394296607396424,0.0,0.0,588.805529175065,0.0,0.0,0.0,0.575,0.0,0.0 
 12/13  24:00:00,0.5,1.1125,-0.11646082869860858,0.0,0.0,585.3517849768003,0.0,0.0,0.0,0.5,0.0,0.0 
 12/14  01:00:00,0.31249999999999994,1.3125,-0.10756935744639118,0.0,0.0,581.9697350976035,0.0,0.0,0.0,0.31249999999999994,0.0,0.0 
 12/14  02:00:00,0.2,1.8125,-0.0988045977556651,0.0,0.0,578.610674187324,0.0,0.0,0.0,0.2,0.0,0.0 
 12/14  03:00:00,0.2,2.3125,-0.08774889216314755,0.0,0.0,575.2568405478685,0.0,0.0,0.0,0.2,0.0,0.0 
 12/14  04:00:00,0.1375,2.8125,-0.07619991988336665,0.0,0.0,571.8954171591627,0.0,0.0,0.0,0.1375,0.0,0.0 
 12/14  05:00:00,-0.33749999999999997,3.3125,-0.06886203407413705,0.0,0.0,568.511533735373,0.0,0.0,0.0,-0.33749999999999997,0.0,0.0 
 12/14  06:00:00,-0.6624999999999999,3.8125,-0.06793976944178015,0.0,0.0,565.0906953924533,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/14  07:00:00,-0.7625,3.8125,-0.06555357828049803,0.0,0.0,561.6708526081967,0.0,0.0,0.0,-0.7625,0.0,0.0 
 12/14  08:00:00,-0.8,3.45,21.014409152803953,31527816.0161168,1229837.642255033,559.3147234983762,0.0,0.0,0.0,-0.8,0.0,0.0 
 12/14  09:00:00,-0.8625,3.1125,21.0,18286458.850980856,0.0,557.4539920390778,0.0,0.0,0.0,-0.8625,0.0,0.0 
 12/14  10:00:00,-0.7749999999999999,3.0,21.0,5564536.615374049,0.0,652.8233720092113,3314854.6973520494,18744.036887998802,18744.036887998802,17.857147872384267,0.7867959632966257,6816288.073775997 
 12/14  11:00:00,-0.5125,3.0,21.0,857097.4163143849,0.0,789.18281349976,3271769.6248161173,18744.036887998802,18744.036887998802,17.876118809190963,0.78696656592416,8346288.073775997 
 12/14  12:00:00,-0.275,3.0,21.107437839892803,0.0,522569.47818202595,858.4459797130811,3242262.59857555,18744.036887998802,18744.036887998802,17.946247761446166,0.7873778265016249,8346288.073775997 
 12/14  13:00:00,0.05,2.8125,21.583201669047327,0.0,589481.0877132867,890.202226983004,3257130.5635489365,18744.036887998802,18744.036887998802,18.351012171610652,0.788569833113331,8346288.073775997 
 12/14  14:00:00,0.2,2.45,21.0018478138745,3801931.4389087628,27760.92185082301,769.8387143314466,3174634.038495713,18744.036887998802,18744.036887998802,18.03872916262983,0.7852138054734986,256368.07377599765 
 12/14  15:00:00,0.2,2.1125,21.289667935316988,618010.2950684536,442058.31718144886,745.0333464284857,3187291.198009795,18744.036887998802,18744.036887998802,18.109466491204692,0.7872907678453713,6816288.073775997 
 12/14  16:00:00,0.1375,1.8125000000000002,21.864810286961873,0.0,593549.2990844068,842.2222685305005,3287580.251565804,18744.036887998802,18744.036887998802,18.60701294790793,0.7887594039713317,8346288.073775997 
 12/14  17:00:00,0.22499999999999998,1.45,22.319405834957045,0.0,601844.493053095,882.7874984310286,3345338.5970971673,18744.036887998802,18744.036887998802,19.015816467854687,0.789973170595484,8346288.073775997 
 12/14  18:00:00,0.36250000000000004,1.1125,22.72656233332112,0.0,607481.9982653135,900.6066985729576,3388337.7581210327,18744.036887998802,18744.036887998802,19.39213555768672,0.7911327087436824,8346288.073775997 
 12/14  19:00:00,-0.037499999999999985,1.4375000000000002,21.111748596502295,2212540.661726401,0.0,900.5625664749713,0.0,0.0,0.0,-0.03749999999999997,0.0,0.0 
 12/14  20:00:00,-0.7375,2.075,18.52582410413849,0.0,0.0,894.0750877030334,0.0,0.0,0.0,-0.7375,0.0,0.0 
 12/14  21:00:00,-1.4375000000000002,2.7375,16.485162180093727,0.0,0.0,886.0444814122126,0.0,0.0,0.0,-1.4375000000000002,0.0,0.0 
 12/14  22:00:00,-2.0125,3.1875,14.903982965156377,0.0,0.0,875.7654356391124,0.0,0.0,0.0,-2.0125,0.0,0.0 
 12/14  23:00:00,-2.45,3.55,13.516977823335544,0.0,0.0,865.5537619680192,0.0,0.0,0.0,-2.45,0.0,0.0 
 12/14  24:00:00,-2.9125,3.8875,12.245301252673876,0.0,0.0,855.3791074686749,0.0,0.0,0.0,-2.9125,0.0,0.0 
 12/15  01:00:00,-3.1625000000000005,3.8125,11.091404704499283,0.0,0.0,845.3547711120352,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 12/15  02:00:00,-3.2625,3.45,10.094511800728338,0.0,0.0,835.7472381457933,0.0,0.0,0.0,-3.2625,0.0,0.0 
 12/15  03:00:00,-3.3625,3.1125,9.184303945075417,0.0,0.0,826.5847271624261,0.0,0.0,0.0,-3.3625,0.0,0.0 
 12/15  04:00:00,-3.525,3.0,8.356696662267613,0.0,0.0,817.7637352343586,0.0,0.0,0.0,-3.525,0.0,0.0 
 12/15  05:00:00,-3.6625000000000005,3.0,7.601396875628144,0.0,0.0,809.1636112583188,0.0,0.0,0.0,-3.6625000000000005,0.0,0.0 
 12/15  06:00:00,-3.825,3.0,6.910807866576755,0.0,0.0,800.7608963623496,0.0,0.0,0.0,-3.825,0.0,0.0 
 12/15  07:00:00,-3.7125,2.8125,6.2807706721372645,0.0,0.0,792.5801408717443,0.0,0.0,0.0,-3.7125,0.0,0.0 
 12/15  08:00:00,-3.475,2.45,21.060421026412424,23006759.846534267,730615.8529217591,786.8535899933216,0.0,0.0,0.0,-3.4750000000000005,0.0,0.0 
 12/15  09:00:00,-3.2125,2.1125,21.0,14148058.702335982,0.0,781.9367434834999,0.0,0.0,0.0,-3.2125,0.0,0.0 
 12/15  10:00:00,-2.6000000000000005,2.0,21.0,3906076.442520018,0.0,819.0443349451416,3615058.8638661224,18744.036887998802,18744.036887998802,17.744111936274194,0.7758615244753955,6816288.073775997 
 12/15  11:00:00,-1.8625000000000003,2.0,21.0,257109.43523209583,202634.22651730513,874.6177717681883,3472831.6514488286,18744.036887998802,18744.036887998802,17.679717785637713,0.7748228021165462,8346288.073775997 
 12/15  12:00:00,-1.1,2.0,21.305693366496712,0.0,614196.966048263,902.0635202556274,3383705.6619492676,18744.036887998802,18744.036887998802,17.937754702916898,0.7745890599107905,8346288.073775997 
 12/15  13:00:00,-0.05000000000000002,2.0,21.83948970497147,0.0,599474.7966357905,914.4943372044194,3307139.226904255,18744.036887998802,18744.036887998802,18.55075899221747,0.7752661473344336,8346288.073775997 
 12/15  14:00:00,0.4,2.0,21.02808367023173,3376715.195783444,29003.928813833605,785.386581230079,3145250.9536998793,18744.036887998802,18744.036887998802,18.0916968834793,0.7708850114752633,256368.07377599765 
 12/15  15:00:00,0.3375,2.0,21.363223474852077,549247.3394662194,445677.9271399636,754.8239677873921,3170077.3119969433,18744.036887998802,18744.036887998802,18.168598120902008,0.7728560338580182,6816288.073775997 
 12/15  16:00:00,-0.1375,2.1875,21.950745457644487,0.0,601554.686313158,850.7578918928712,3339433.015317617,18744.036887998802,18744.036887998802,18.64731792742159,0.7736858174833976,8346288.073775997 
 12/15  17:00:00,-0.775,2.5500000000000003,22.365708009823948,0.0,628307.8071886377,891.4686078066078,3499584.7094303607,18744.036887998802,18744.036887998802,18.91473467125534,0.7739399539160274,8346288.073775997 
 12/15  18:00:00,-1.375,2.8875,22.728277175525093,0.0,652803.6711350812,909.7392209239787,3646020.7482177094,18744.036887998802,18744.036887998802,19.142276990514205,0.774091416341417,8346288.073775997 
 12/15  19:00:00,-1.7875,2.375,21.11319977147816,2210606.640268652,0.0,909.6173847057595,0.0,0.0,0.0,-1.7875,0.0,0.0 
 12/15  20:00:00,-2.025,1.375,18.53904805436357,0.0,0.0,902.9539120217632,0.0,0.0,0.0,-2.025,0.0,0.0 
 12/15  21:00:00,-2.2875,0.375,16.521549764716198,0.0,0.0,895.1581250730433,0.0,0.0,0.0,-2.2875,0.0,0.0 
 12/15  22:00:00,-2.2125,0.625,14.971242754092765,0.0,0.0,885.4704897130644,0.0,0.0,0.0,-2.2125,0.0,0.0 
 12/15  23:00:00,-1.9125,1.625,13.585978659284073,0.0,0.0,875.9400331729162,0.0,0.0,0.0,-1.9125,0.0,0.0 
 12/15  24:00:00,-1.6125,2.625,12.335166525058797,0.0,0.0,866.3771787971959,0.0,0.0,0.0,-1.6125,0.0,0.0 
 12/16  01:00:00,-1.5625,2.5625,11.204513648199645,0.0,0.0,856.8224064019286,0.0,0.0,0.0,-1.5625,0.0,0.0 
 12/16  02:00:00,-1.6,1.925,10.200040817307254,0.0,0.0,847.7056308012725,0.0,0.0,0.0,-1.6,0.0,0.0 
 12/16  03:00:00,-1.6625,1.2625,9.288917782447609,0.0,0.0,839.0086552830226,0.0,0.0,0.0,-1.6625,0.0,0.0 
 12/16  04:00:00,-1.575,1.1875,8.462557878127,0.0,0.0,830.6173921862833,0.0,0.0,0.0,-1.575,0.0,0.0 
 12/16  05:00:00,-1.4375,1.55,7.712004879449726,0.0,0.0,822.3771196844941,0.0,0.0,0.0,-1.4375,0.0,0.0 
 12/16  06:00:00,-1.275,1.8875,7.028358135906375,0.0,0.0,814.2377435304816,0.0,0.0,0.0,-1.275,0.0,0.0 
 12/16  07:00:00,-1.1375,2.0,6.405052500747654,0.0,0.0,806.2176232854371,0.0,0.0,0.0,-1.1375,0.0,0.0 
 12/16  08:00:00,-0.975,2.0,21.06076979455108,22953592.44366909,711978.0342837706,800.5028585401825,0.0,0.0,0.0,-0.9750000000000002,0.0,0.0 
 12/16  09:00:00,-0.8375000000000001,2.0,21.0,14042028.104384527,0.0,795.4749787203029,0.0,0.0,0.0,-0.8375000000000001,0.0,0.0 
 12/16  10:00:00,-0.55,2.0,20.999999999999996,3844895.307456157,0.0,830.2764500275921,3315442.27291051,18744.036887998802,18744.036887998802,18.099487493811072,0.7669532930253753,6816288.073775997 
 12/16  11:00:00,0.16249999999999998,2.0,21.00888446513242,221941.20167315082,210698.29701344718,882.7792344735392,3171917.5505257323,18744.036887998802,18744.036887998802,18.004340196055,0.7666124450334921,8346288.073775997 
 12/16  12:00:00,0.5625,2.0,21.377642175036073,0.0,572354.8948952646,908.4993035271829,3142947.3645471274,18744.036887998802,18744.036887998802,18.239623613377965,0.7672260293530839,8346288.073775997 
 12/16  13:00:00,0.9749999999999999,2.125,21.924891233029868,0.0,574434.717706299,919.9030417783221,3165535.991609157,18744.036887998802,18744.036887998802,18.77424325046578,0.768548463397817,8346288.073775997 
 12/16  14:00:00,1.2625,2.2625,21.034160540046784,3233147.235244516,27825.840387008488,789.7103113036228,3017562.1735736537,18744.036887998802,18744.036887998802,18.230964213266027,0.7645017695716958,256368.07377599765 
 12/16  15:00:00,1.1750000000000003,2.425,21.409011178575792,519689.85005327605,433060.3061311068,757.869494545563,3048830.346269096,18744.036887998802,18744.036887998802,18.316821535856274,0.7670848787708682,6816288.073775997 
 12/16  16:00:00,1.0375,2.625,22.04433710194236,0.0,573383.801656849,853.5505121243317,3177238.363637009,18744.036887998802,18744.036887998802,18.896262688760565,0.7688728173773,8346288.073775997 
 12/16  17:00:00,0.9374999999999999,2.7625,22.50182674907692,0.0,587170.4864237211,894.0437596739025,3263660.3781389077,18744.036887998802,18744.036887998802,19.27785913224982,0.7702633205917575,8346288.073775997 
 12/16  18:00:00,0.9,2.925,22.91047305246554,0.0,597783.3999024583,911.9744292044215,3333385.9529179293,18744.036887998802,18744.036887998802,19.628370009481486,0.771593174958835,8346288.073775997 
 12/16  19:00:00,0.8375000000000001,2.8125,21.142774796904046,1950506.737145451,0.0,911.6577456481964,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 12/16  20:00:00,0.925,2.45,18.665491465840752,0.0,0.0,904.826865370059,0.0,0.0,0.0,0.925,0.0,0.0 
 12/16  21:00:00,0.9374999999999999,2.1125,16.69939084824666,0.0,0.0,896.7841075830025,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 12/16  22:00:00,0.9,2.0,15.183873187594578,0.0,0.0,886.8259075324154,0.0,0.0,0.0,0.9,0.0,0.0 
 12/16  23:00:00,1.2125,2.0,13.835460926509763,0.0,0.0,877.156062449131,0.0,0.0,0.0,1.2125,0.0,0.0 
 12/16  24:00:00,1.4625,2.0,12.622530709164991,0.0,0.0,867.7463590756271,0.0,0.0,0.0,1.4625,0.0,0.0 
 12/17  01:00:00,1.5625,2.1875,11.535997282231026,0.0,0.0,858.550003311478,0.0,0.0,0.0,1.5625,0.0,0.0 
 12/17  02:00:00,1.6,2.5500000000000003,10.568225930542724,0.0,0.0,849.4700356006442,0.0,0.0,0.0,1.6,0.0,0.0 
 12/17  03:00:00,1.6625,2.8875,9.69362396225812,0.0,0.0,840.4559470457577,0.0,0.0,0.0,1.6625,0.0,0.0 
 12/17  04:00:00,1.45,3.1875,8.902117227690816,0.0,0.0,831.5120172650088,0.0,0.0,0.0,1.45,0.0,0.0 
 12/17  05:00:00,1.55,3.55,8.187147336484655,0.0,0.0,822.612629476013,0.0,0.0,0.0,1.55,0.0,0.0 
 12/17  06:00:00,1.7,3.8875,7.543555785137095,0.0,0.0,813.7347827637914,0.0,0.0,0.0,1.7,0.0,0.0 
 12/17  07:00:00,1.8249999999999997,4.0,6.961291767714495,0.0,0.0,804.9337884162297,0.0,0.0,0.0,1.8249999999999997,0.0,0.0 
 12/17  08:00:00,1.9625,4.0,21.066708254820494,21892668.0603424,680140.5273403449,798.6520434174586,0.0,0.0,0.0,1.9625000000000001,0.0,0.0 
 12/17  09:00:00,2.125,4.0,21.0,13420359.93521848,0.0,793.0785368483931,0.0,0.0,0.0,2.125,0.0,0.0 
 12/17  10:00:00,2.2625,4.1875,21.0,3465601.6325673712,0.0,827.6113261376561,2852232.595816397,18744.036887998802,18744.036887998802,18.292331041171607,0.7717037853858952,6816288.073775997 
 12/17  11:00:00,2.3625,4.55,21.03708877839311,109486.73308654527,277304.29593272076,879.5923601778113,2837901.833503432,18744.036887998802,18744.036887998802,18.31060584622101,0.771766688889931,8346288.073775997 
 12/17  12:00:00,2.4625,4.8875,21.563135416642773,0.0,529986.4042135307,904.0370922291202,2882515.4461669927,18744.036887998802,18744.036887998802,18.65829716192411,0.7731064153398657,8346288.073775997 
 12/17  13:00:00,2.5625,4.8125,22.180705935634915,0.0,540981.8456175178,914.4526031147773,2964442.112732661,18744.036887998802,18744.036887998802,19.214775849133996,0.7746069006352774,8346288.073775997 
 12/17  14:00:00,2.6625000000000005,4.45,21.057300226780963,2758468.485591319,40854.60193042384,783.1346887931436,2811736.0748220556,18744.036887998802,18744.036887998802,18.460624412732102,0.7694418405200261,256368.07377599765 
 12/17  15:00:00,2.7625,4.1125,21.60174075592029,409407.72034339415,402957.7050116947,748.5077398299791,2842420.272341985,18744.036887998802,18744.036887998802,18.73053284840921,0.7701644311885785,6816288.073775997 
 12/17  16:00:00,2.8625,3.8125,22.405927300712122,0.0,536552.1255216282,848.0502456083223,2955532.757096017,18744.036887998802,18744.036887998802,19.460933833747905,0.7742595217196886,8346288.073775997 
 12/17  17:00:00,2.9625,3.45,22.955953869887175,0.0,547869.4398024359,889.441185680592,3025434.622325042,18744.036887998802,18744.036887998802,19.949163861181304,0.775723744228878,8346288.073775997 
 12/17  18:00:00,3.0624999999999996,3.1125,23.443678607167264,0.0,556541.7328560157,907.8755321259719,3086789.697752827,18744.036887998802,18744.036887998802,20.389972743083533,0.7770990759955833,8346288.073775997 
 12/17  19:00:00,3.1625000000000005,3.0,21.31295337051088,1058407.9278233054,0.0,907.9628964538451,0.0,0.0,0.0,3.1625000000000005,0.0,0.0 
 12/17  20:00:00,3.2,3.0,19.226500095708627,0.0,0.0,902.2689822981495,0.0,0.0,0.0,3.2,0.0,0.0 
 12/17  21:00:00,3.2625,3.0,17.25445112788266,0.0,0.0,894.0808103613185,0.0,0.0,0.0,3.2625,0.0,0.0 
 12/17  22:00:00,3.425,3.0,15.799551357102196,0.0,0.0,883.8098860421951,0.0,0.0,0.0,3.425,0.0,0.0 
 12/17  23:00:00,3.5624999999999996,3.0,14.508535686231893,0.0,0.0,873.8284822758505,0.0,0.0,0.0,3.5624999999999996,0.0,0.0 
 12/17  24:00:00,3.7249999999999996,3.0,13.344286054622977,0.0,0.0,864.1128603506698,0.0,0.0,0.0,3.7249999999999996,0.0,0.0 
 12/18  01:00:00,3.8,2.875,12.317034946340433,0.0,0.0,854.6711410063856,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  02:00:00,3.8,2.7375,11.393856505813918,0.0,0.0,845.5344662639195,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  03:00:00,3.8,2.575,10.562878782280738,0.0,0.0,836.6742258090852,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  04:00:00,3.8,2.375,9.814984527539362,0.0,0.0,828.0950007119994,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  05:00:00,3.8,2.2375,9.141789906050132,0.0,0.0,819.7746512365452,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  06:00:00,3.8,2.075,8.535931973112643,0.0,0.0,811.6827758584045,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  07:00:00,3.7375,2.1875,7.990315117732901,0.0,0.0,803.788074676355,0.0,0.0,0.0,3.7375,0.0,0.0 
 12/18  08:00:00,3.7,2.5500000000000003,21.08164676656613,23007417.865093548,626449.8373031693,798.7284276013338,0.0,0.0,0.0,3.7,0.0,0.0 
 12/18  09:00:00,3.6375,2.8875,21.000003262645222,12384421.283273125,0.0,793.6795069168306,0.0,0.0,0.0,3.6375,0.0,0.0 
 12/18  10:00:00,3.6625000000000005,3.0,21.000000000315037,2832402.322079272,0.0,828.4126099861865,2642147.169447788,18744.036887998802,18744.036887998802,18.502316100906878,0.7750299178329951,6816288.073775997 
 12/18  11:00:00,3.7625,3.0,21.163389269534136,0.0,381166.1388560746,880.245352376536,2636174.514836888,18744.036887998802,18744.036887998802,18.56861934137449,0.7752778028637376,8346288.073775997 
 12/18  12:00:00,3.8625,3.0,21.894169116287216,0.0,503943.71653961064,903.9916677377132,2719393.566705942,18744.036887998802,18744.036887998802,19.132737217603125,0.7770489607307259,8346288.073775997 
 12/18  13:00:00,3.9625,2.875,22.59912516803569,0.0,518186.8318791618,914.0687195110405,2813890.8584962217,18744.036887998802,18744.036887998802,19.759385007375045,0.7787845605250642,8346288.073775997 
 12/18  14:00:00,4.0625,2.7375,21.11176125809316,1804038.2146481387,56190.91754036912,811.08806434103,2621144.2757221796,18744.036887998802,18744.036887998802,18.78267541644168,0.7714902131308219,256368.07377599765 
 12/18  15:00:00,4.1625000000000005,2.575,21.789764018588777,241208.19164316877,382624.5088609626,760.5631759266619,2657409.044984851,18744.036887998802,18744.036887998802,19.08350491397364,0.7731681328609907,6816288.073775997 
 12/18  16:00:00,4.2625,2.375,22.849035858380848,0.0,517785.2587672315,837.7600597289672,2805548.77081661,18744.036887998802,18744.036887998802,20.00856480274982,0.7783791690555598,8346288.073775997 
 12/18  17:00:00,4.3625,2.2375,23.488299811019402,0.0,527918.2975190551,884.4615560833779,2892795.480087409,18744.036887998802,18744.036887998802,20.5930135240988,0.7801299298315645,8346288.073775997 
 12/18  18:00:00,4.4625,2.075,23.960313104483397,0.0,763786.8414169482,904.446234266352,2962010.9301429307,18744.036887998802,18744.036887998802,21.07721516990441,0.7813922362168477,8346288.073775997 
 12/18  19:00:00,4.5625,2.0,21.448338365052024,605415.6480541329,0.0,903.3320371897557,0.0,0.0,0.0,4.5625,0.0,0.0 
 12/18  20:00:00,4.6,2.0,19.586232791980848,0.0,0.0,896.7770754923877,0.0,0.0,0.0,4.6,0.0,0.0 
 12/18  21:00:00,4.6625000000000005,2.0,17.820762769249022,0.0,0.0,887.9093304292655,0.0,0.0,0.0,4.6625000000000005,0.0,0.0 
 12/18  22:00:00,4.7,1.8125000000000002,16.450012521296394,0.0,0.0,878.2715216745994,0.0,0.0,0.0,4.7,0.0,0.0 
 12/18  23:00:00,4.6375,1.45,15.235841188852664,0.0,0.0,868.9682384730894,0.0,0.0,0.0,4.6375,0.0,0.0 
 12/18  24:00:00,4.6,1.1125,14.137872265078068,0.0,0.0,859.9824800994829,0.0,0.0,0.0,4.6,0.0,0.0 
 12/19  01:00:00,4.6,1.1875,13.160916316033466,0.0,0.0,851.2447813708607,0.0,0.0,0.0,4.6,0.0,0.0 
 12/19  02:00:00,4.5375,1.55,12.29388232336839,0.0,0.0,842.6546933784641,0.0,0.0,0.0,4.5375,0.0,0.0 
 12/19  03:00:00,4.4375,1.8875,11.507352341813345,0.0,0.0,834.1662402097817,0.0,0.0,0.0,4.4375,0.0,0.0 
 12/19  04:00:00,4.4,2.1875,10.799277825458434,0.0,0.0,825.7746487044438,0.0,0.0,0.0,4.4,0.0,0.0 
 12/19  05:00:00,4.3374999999999995,2.5500000000000003,10.161549482022016,0.0,0.0,817.4600694099565,0.0,0.0,0.0,4.3374999999999995,0.0,0.0 
 12/19  06:00:00,4.3,2.8875,9.582722872648066,0.0,0.0,809.1895331242071,0.0,0.0,0.0,4.3,0.0,0.0 
 12/19  07:00:00,4.2375,2.8125,9.060735517245353,0.0,0.0,801.0314803914491,0.0,0.0,0.0,4.2375,0.0,0.0 
 12/19  08:00:00,4.2,2.45,8.599944884959221,0.0,0.0,793.1501326363962,0.0,0.0,0.0,4.2,0.0,0.0 
 12/19  09:00:00,4.1375,2.1125,8.178717434690885,0.0,0.0,785.5628820787435,0.0,0.0,0.0,4.1375,0.0,0.0 
 12/19  10:00:00,4.1625000000000005,2.1875,7.799020558666255,0.0,0.0,778.185722204729,0.0,0.0,0.0,4.1625000000000005,0.0,0.0 
 12/19  11:00:00,4.325000000000001,2.5500000000000003,7.4664714651169986,0.0,0.0,770.886177338393,0.0,0.0,0.0,4.325000000000001,0.0,0.0 
 12/19  12:00:00,4.4625,2.8875,7.165837281355218,0.0,0.0,763.6202204749281,0.0,0.0,0.0,4.4625,0.0,0.0 
 12/19  13:00:00,4.6875,3.0,6.896084253889431,0.0,0.0,756.4228635579608,0.0,0.0,0.0,4.6875,0.0,0.0 
 12/19  14:00:00,4.987499999999999,3.0,6.655302329864301,0.0,0.0,749.3709284088566,0.0,0.0,0.0,4.987499999999999,0.0,0.0 
