Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/19  15:00:00,5.2875000000000005,3.0,6.438418356081374,0.0,0.0,742.4736556751012,0.0,0.0,0.0,5.2875000000000005,0.0,0.0 
 12/19  16:00:00,5.4,2.8125,6.239855244255384,0.0,0.0,735.7483270851036,0.0,0.0,0.0,5.4,0.0,0.0 
 12/19  17:00:00,5.3375,2.45,6.0556508613985995,0.0,0.0,729.251928837102,0.0,0.0,0.0,5.3375,0.0,0.0 
 12/19  18:00:00,5.3,2.1125,5.885791483118598,0.0,0.0,722.9855944870964,0.0,0.0,0.0,5.3,0.0,0.0 
 12/19  19:00:00,5.487499999999999,2.0,5.7346200738956306,0.0,0.0,716.9018715742072,0.0,0.0,0.0,5.487499999999999,0.0,0.0 
 12/19  20:00:00,5.85,2.0,5.6086382410967595,0.0,0.0,710.949054111898,0.0,0.0,0.0,5.85,0.0,0.0 
 12/19  21:00:00,6.187500000000001,2.0,5.492689021463096,0.0,0.0,705.1177854320016,0.0,0.0,0.0,6.187500000000001,0.0,0.0 
 12/19  22:00:00,6.174999999999999,2.0,5.386388793337573,0.0,0.0,699.4019553260671,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 12/19  23:00:00,6.0375,2.0,5.294704930710805,0.0,0.0,693.792935266848,0.0,0.0,0.0,6.0375,0.0,0.0 
 12/19  24:00:00,5.875000000000001,2.0,5.207915340889111,0.0,0.0,688.2881926075349,0.0,0.0,0.0,5.875000000000001,0.0,0.0 
 12/20  01:00:00,6.05,2.4375,5.128910941749223,0.0,0.0,682.8514982862196,0.0,0.0,0.0,6.05,0.0,0.0 
 12/20  02:00:00,6.449999999999999,3.075,5.068522462930885,0.0,0.0,677.3783303798167,0.0,0.0,0.0,6.449999999999999,0.0,0.0 
 12/20  03:00:00,5.975,3.7375,5.007797948738724,0.0,0.0,671.8238365353903,0.0,0.0,0.0,5.975,0.0,0.0 
 12/20  04:00:00,5.2875,3.8125,4.941926152285898,0.0,0.0,666.2114726705599,0.0,0.0,0.0,5.2875,0.0,0.0 
 12/20  05:00:00,4.7875,3.45,4.879242258864705,0.0,0.0,660.7765125630613,0.0,0.0,0.0,4.7875,0.0,0.0 
 12/20  06:00:00,4.725,3.1125,4.82593295392927,0.0,0.0,655.5625436822182,0.0,0.0,0.0,4.725,0.0,0.0 
 12/20  07:00:00,4.8,3.0,4.782047605516951,0.0,0.0,650.5239158128736,0.0,0.0,0.0,4.8,0.0,0.0 
 12/20  08:00:00,4.175,3.0,4.736149505167869,0.0,0.0,645.5912147594422,0.0,0.0,0.0,4.175,0.0,0.0 
 12/20  09:00:00,3.7375,3.0,4.691658683201372,0.0,0.0,640.7443300594887,0.0,0.0,0.0,3.7375,0.0,0.0 
 12/20  10:00:00,3.7,3.1875,4.7200210556735955,0.0,0.0,635.9726144361745,0.0,0.0,0.0,3.7,0.0,0.0 
 12/20  11:00:00,6.2625,3.55,4.80547856089849,0.0,0.0,631.2343098553995,0.0,0.0,0.0,6.2625,0.0,0.0 
 12/20  12:00:00,7.1125,3.8875,4.849740289937925,0.0,0.0,626.5302701861315,0.0,0.0,0.0,7.1125,0.0,0.0 
 12/20  13:00:00,8.387500000000001,4.0,4.846227251476997,0.0,0.0,621.8551714577998,0.0,0.0,0.0,8.387500000000001,0.0,0.0 
 12/20  14:00:00,9.775,4.0,4.855852040519641,0.0,0.0,617.2960721299474,0.0,0.0,0.0,9.775,0.0,0.0 
 12/20  15:00:00,8.875,4.0,4.8415660783430345,0.0,0.0,612.8359767748677,0.0,0.0,0.0,8.875,0.0,0.0 
 12/20  16:00:00,8.7625,3.5625,4.811050569173106,0.0,0.0,608.5000863083922,0.0,0.0,0.0,8.7625,0.0,0.0 
 12/20  17:00:00,6.85,2.925,4.775046419548705,0.0,0.0,604.3945766332379,0.0,0.0,0.0,6.85,0.0,0.0 
 12/20  18:00:00,5.937499999999999,2.2625,4.732371579153754,0.0,0.0,600.4716719590156,0.0,0.0,0.0,5.937499999999999,0.0,0.0 
 12/20  19:00:00,6.075,2.0,4.724296613440362,0.0,0.0,596.7147191134997,0.0,0.0,0.0,6.075,0.0,0.0 
 12/20  20:00:00,5.0625,2.0,4.722729390192227,0.0,0.0,593.0345457023528,0.0,0.0,0.0,5.0625,0.0,0.0 
 12/20  21:00:00,5.25,2.0,4.7305915944799315,0.0,0.0,589.412533419909,0.0,0.0,0.0,5.25,0.0,0.0 
 12/20  22:00:00,5.1375,2.4375,4.758278419451331,0.0,0.0,585.8405832249637,0.0,0.0,0.0,5.1375,0.0,0.0 
 12/20  23:00:00,4.55,3.075,4.779208477714368,0.0,0.0,582.2315520839697,0.0,0.0,0.0,4.55,0.0,0.0 
 12/20  24:00:00,4.2125,3.7375,4.800114264613607,0.0,0.0,578.5612356412037,0.0,0.0,0.0,4.2125,0.0,0.0 
 12/21  01:00:00,3.9124999999999996,3.5625,4.819220238999552,0.0,0.0,574.8803505850542,0.0,0.0,0.0,3.9124999999999996,0.0,0.0 
 12/21  02:00:00,3.7375,2.925,4.834703071960562,0.0,0.0,571.3823657459506,0.0,0.0,0.0,3.7375,0.0,0.0 
 12/21  03:00:00,3.5125,2.2625,4.844453119919584,0.0,0.0,568.0648034078239,0.0,0.0,0.0,3.5125,0.0,0.0 
 12/21  04:00:00,4.025,1.8125000000000002,4.853117732339477,0.0,0.0,564.8940525035985,0.0,0.0,0.0,4.025,0.0,0.0 
 12/21  05:00:00,3.4625000000000004,1.45,4.860941206605618,0.0,0.0,561.8253485853902,0.0,0.0,0.0,3.4625000000000004,0.0,0.0 
 12/21  06:00:00,2.9,1.1125,4.854057587947584,0.0,0.0,558.8331228520486,0.0,0.0,0.0,2.9,0.0,0.0 
 12/21  07:00:00,3.025,1.0,4.849145335163263,0.0,0.0,555.9107104811051,0.0,0.0,0.0,3.025,0.0,0.0 
 12/21  08:00:00,2.225,1.0,21.053329423101406,23675197.246497735,890122.3008868741,553.8314356805646,0.0,0.0,0.0,2.2249999999999996,0.0,0.0 
 12/21  09:00:00,1.7625,1.0,21.0,13885831.102670848,0.0,552.0031769027939,0.0,0.0,0.0,1.7625,0.0,0.0 
 12/21  10:00:00,2.05,1.1875,21.000000000000004,3117100.1395181115,0.0,654.2555532080775,2882285.399890994,18744.036887998802,18744.036887998802,18.260467598434044,0.7874797532896469,6816288.073775997 
 12/21  11:00:00,3.0125,1.55,21.225791726673823,0.0,413769.7961141804,797.0681056313762,2750846.987477188,18744.036887998802,18744.036887998802,18.480994825212985,0.7879047661252849,8346288.073775997 
 12/21  12:00:00,3.1250000000000004,1.8875,22.121833129528156,0.0,535981.9831889743,862.8929612704845,2856588.2971039275,18744.036887998802,18744.036887998802,19.184136182256946,0.7901920710380813,8346288.073775997 
 12/21  13:00:00,4.2125,2.1875,22.972849938127634,0.0,526985.6728005934,891.3175070164284,2824034.3903339687,18744.036887998802,18744.036887998802,20.08399444402489,0.7927478075337214,8346288.073775997 
 12/21  14:00:00,4.25,2.5500000000000003,21.193301043155913,1120763.5886425222,103075.55024216714,795.350010469772,2605141.424249239,18744.036887998802,18744.036887998802,18.902234850571006,0.7848029956875241,256368.07377599765 
 12/21  15:00:00,4.1125,2.8875,22.12075220822776,76818.52350275392,398656.2627419395,759.202744471101,2703275.487112823,18744.036887998802,18744.036887998802,19.317798640967947,0.7877077277992803,6816288.073775997 
 12/21  16:00:00,3.8,2.8125,23.307765158394858,0.0,540097.641306239,846.4198384893255,2942310.367413338,18744.036887998802,18744.036887998802,20.342997314668807,0.7942438765458234,8346288.073775997 
 12/21  17:00:00,2.6875,2.45,23.914888522980746,0.0,771452.7433706908,882.4171709951688,3212567.497043154,18744.036887998802,18744.036887998802,20.74588694843932,0.7964668109705202,8346288.073775997 
 12/21  18:00:00,2.075,2.1125,23.99999277251544,0.0,1592646.2498774948,897.6340981977045,3334128.324540424,18744.036887998802,18744.036887998802,20.814390300901202,0.796372932232907,8346288.073775997 
 12/21  19:00:00,1.75,2.0,21.59674216306752,256559.576289549,0.0,896.8652969632631,0.0,0.0,0.0,1.75,0.0,0.0 
 12/21  20:00:00,1.4125,2.0,19.747597648505778,0.0,0.0,890.0202000981442,0.0,0.0,0.0,1.4125,0.0,0.0 
 12/21  21:00:00,1.3624999999999998,2.0,18.22549265829333,0.0,0.0,880.1059642982717,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 12/21  22:00:00,1.4,2.1875,16.93821176316729,0.0,0.0,870.428441034797,0.0,0.0,0.0,1.4,0.0,0.0 
 12/21  23:00:00,1.275,2.5500000000000003,15.771088665407738,0.0,0.0,860.8732940660765,0.0,0.0,0.0,1.275,0.0,0.0 
 12/21  24:00:00,1.2625,2.8875,14.733263403832368,0.0,0.0,851.393374650469,0.0,0.0,0.0,1.2625,0.0,0.0 
 12/22  01:00:00,1.425,3.1875,13.794755876166889,0.0,0.0,842.0045416634033,0.0,0.0,0.0,1.425,0.0,0.0 
 12/22  02:00:00,1.6874999999999998,3.55,12.941995615359684,0.0,0.0,832.6880442743118,0.0,0.0,0.0,1.6874999999999998,0.0,0.0 
 12/22  03:00:00,1.925,3.8875,12.165108459925023,0.0,0.0,823.4064356652614,0.0,0.0,0.0,1.925,0.0,0.0 
 12/22  04:00:00,1.9375,4.0,11.45614447551412,0.0,0.0,814.2170826590386,0.0,0.0,0.0,1.9375,0.0,0.0 
 12/22  05:00:00,1.8375,4.0,10.806638107754027,0.0,0.0,805.2323642708794,0.0,0.0,0.0,1.8375,0.0,0.0 
 12/22  06:00:00,1.7375,4.0,10.209533053683977,0.0,0.0,796.4635751507687,0.0,0.0,0.0,1.7375,0.0,0.0 
 12/22  07:00:00,1.5124999999999997,3.8125,9.661152118294057,0.0,0.0,787.9396496246588,0.0,0.0,0.0,1.5124999999999997,0.0,0.0 
 12/22  08:00:00,1.525,3.45,21.100272070396684,19438973.785331193,543457.8888069761,782.6061824900942,0.0,0.0,0.0,1.525,0.0,0.0 
 12/22  09:00:00,1.725,3.1125,21.000002315709704,10871449.745508477,0.0,777.4231541434227,0.0,0.0,0.0,1.725,0.0,0.0 
 12/22  10:00:00,1.8,3.0,21.000000000167585,2036395.3639597306,33722.417554418826,813.5851984943737,2921573.552649872,18744.036887998802,18744.036887998802,18.222975795325244,0.800951581894034,6816288.073775997 
 12/22  11:00:00,2.1125,3.0,21.380420928548553,0.0,536679.5193588149,865.9879182788399,2905375.4251342057,18744.036887998802,18744.036887998802,18.439497840035763,0.8021570832603395,8346288.073775997 
 12/22  12:00:00,2.2375,3.0,22.239331701049885,0.0,560141.0673442221,888.4407034155688,3014346.6057739025,18744.036887998802,18744.036887998802,19.16892160034197,0.8047801291842,8346288.073775997 
 12/22  13:00:00,2.3875,2.8125,23.002295254280277,0.0,573613.4692193824,897.4776679352566,3111341.571131391,18744.036887998802,18744.036887998802,19.85778375383733,0.8070665599889406,8346288.073775997 
 12/22  14:00:00,2.375,2.45,21.179321172412042,1198218.900437165,118983.33106512905,795.4121845764405,2889450.956698948,18744.036887998802,18744.036887998802,18.605978212530566,0.7984739672017602,256368.07377599765 
 12/22  15:00:00,2.1125,2.1125,22.046913963813164,104629.62390153302,437065.03976360813,756.8268885842494,3001268.691080949,18744.036887998802,18744.036887998802,18.969652754771822,0.8009097230455553,6816288.073775997 
 12/22  16:00:00,2.0,1.8125000000000002,23.1488615410361,0.0,583537.0036616013,841.9262219963433,3196333.7384504145,18744.036887998802,18744.036887998802,19.94620390228852,0.8069591179663403,8346288.073775997 
 12/22  17:00:00,1.8749999999999998,1.45,23.789101205198776,0.0,620507.6527356283,876.7598276292896,3314681.878077426,18744.036887998802,18744.036887998802,20.481581354391988,0.8090066523386975,8346288.073775997 
 12/22  18:00:00,1.925,1.1125,23.999868475645417,0.0,1294458.618895815,891.4108492528078,3361213.471163803,18744.036887998802,18744.036887998802,20.790195912776262,0.8093198770239154,8346288.073775997 
 12/22  19:00:00,2.1875,1.4375000000000002,21.51723130051135,407244.7470782554,0.0,890.6163365811043,0.0,0.0,0.0,2.1875,0.0,0.0 
 12/22  20:00:00,1.9874999999999998,2.075,19.71264786633503,0.0,0.0,885.7234024997144,0.0,0.0,0.0,1.9874999999999998,0.0,0.0 
 12/22  21:00:00,1.7375,2.7375,17.9858875656292,0.0,0.0,876.8358070414965,0.0,0.0,0.0,1.7375,0.0,0.0 
 12/22  22:00:00,1.6375000000000002,3.0,16.615391415498834,0.0,0.0,866.8621132943356,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 12/22  23:00:00,0.9750000000000001,3.0,15.391497872471211,0.0,0.0,857.1002784332715,0.0,0.0,0.0,0.9750000000000001,0.0,0.0 
 12/22  24:00:00,0.4125,3.0,14.272472337816414,0.0,0.0,847.5639366217423,0.0,0.0,0.0,0.4125,0.0,0.0 
 12/23  01:00:00,0.36250000000000004,3.0,13.273492607753047,0.0,0.0,838.2592676809728,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 12/23  02:00:00,0.21250000000000002,3.0,12.379512968639549,0.0,0.0,829.1841932961288,0.0,0.0,0.0,0.21250000000000002,0.0,0.0 
 12/23  03:00:00,0.16250000000000003,3.0,11.564127032481148,0.0,0.0,820.32406274052,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 12/23  04:00:00,0.3875,3.0,10.825204584592342,0.0,0.0,811.6795185322392,0.0,0.0,0.0,0.3875,0.0,0.0 
 12/23  05:00:00,0.37500000000000006,3.0,10.149917861004099,0.0,0.0,803.2444948918637,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 12/23  06:00:00,0.2375,3.0,9.526102678088858,0.0,0.0,795.0021398283196,0.0,0.0,0.0,0.2375,0.0,0.0 
 12/23  07:00:00,0.1375,3.0,8.951008286328598,0.0,0.0,786.9459537465442,0.0,0.0,0.0,0.1375,0.0,0.0 
 12/23  08:00:00,0.28750000000000003,3.0,21.092828707694043,20863657.109597612,580573.4122249854,781.8336326298952,0.0,0.0,0.0,0.2875,0.0,0.0 
 12/23  09:00:00,0.15,3.0,21.000002897573978,11591830.350488773,0.0,776.8063417628105,0.0,0.0,0.0,0.15,0.0,0.0 
 12/23  10:00:00,0.5,3.0,21.00000000025114,2397175.867765131,0.0,812.6969110959437,3115836.458935131,18744.036887998802,18744.036887998802,18.027992429796534,0.8014585143745157,6816288.073775997 
 12/23  11:00:00,0.925,3.0,21.25083823351233,0.0,534939.2540029219,865.2891269783754,3068344.971385566,18744.036887998802,18744.036887998802,18.18688522162376,0.8014586916872146,8346288.073775997 
 12/23  12:00:00,0.9374999999999999,3.0,22.041536485281263,0.0,588054.4894600931,888.5406945529744,3178321.9043346727,18744.036887998802,18744.036887998802,18.81717917764498,0.8029822264363338,8346288.073775997 
 12/23  13:00:00,0.9625,3.125,22.745689367359745,0.0,603059.0579597893,898.20933763032,3285016.4454634315,18744.036887998802,18744.036887998802,19.438059863803787,0.8044066164078919,8346288.073775997 
 12/23  14:00:00,1.125,3.2625,21.127698616140027,1602828.1162131482,68397.2920179369,795.606186968068,3065332.0680505093,18744.036887998802,18744.036887998802,18.368085388768776,0.7963864910221998,256368.07377599765 
 12/23  15:00:00,1.1375,3.425,21.814544799155883,199989.29195068107,445682.28366150253,746.7390170557517,3113878.4982092828,18744.036887998802,18744.036887998802,18.649241529146423,0.7979444232010837,6816288.073775997 
 12/23  16:00:00,0.975,3.625,22.84185622217253,0.0,604696.9959841256,824.2639975562042,3299101.3894657483,18744.036887998802,18744.036887998802,19.520804653449137,0.802847886276712,8346288.073775997 
 12/23  17:00:00,0.4000000000000001,3.7625,23.418290728665472,0.0,630871.8323584462,870.2265725048137,3479168.5615691375,18744.036887998802,18744.036887998802,19.95379949947972,0.8041869661457425,8346288.073775997 
 12/23  18:00:00,0.1,3.925,23.897016654782107,0.0,731228.384910228,889.403828706551,3603653.0110058524,18744.036887998802,18744.036887998802,20.34902867837749,0.8052970531136215,8346288.073775997 
 12/23  19:00:00,-0.08750000000000001,3.8125,21.40683585234339,730646.5921822245,0.0,887.6087192606312,0.0,0.0,0.0,-0.08750000000000001,0.0,0.0 
 12/23  20:00:00,-0.2625,3.45,19.343171297608407,0.0,0.0,879.3285361360183,0.0,0.0,0.0,-0.2625,0.0,0.0 
 12/23  21:00:00,-0.3,3.1125,17.64012182822192,0.0,0.0,869.7925215421101,0.0,0.0,0.0,-0.3,0.0,0.0 
 12/23  22:00:00,-0.36250000000000004,3.0,16.251892337001994,0.0,0.0,859.8387777502963,0.0,0.0,0.0,-0.36250000000000004,0.0,0.0 
 12/23  23:00:00,-0.525,3.0,15.00119461075454,0.0,0.0,850.1665615226608,0.0,0.0,0.0,-0.525,0.0,0.0 
 12/23  24:00:00,-0.6624999999999999,3.0,13.865855459297553,0.0,0.0,840.7431000066754,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/24  01:00:00,-0.6375,3.0,12.852496739609927,0.0,0.0,831.5589919424292,0.0,0.0,0.0,-0.6375,0.0,0.0 
 12/24  02:00:00,-0.5375,3.0,11.928547182913409,0.0,0.0,822.6073204936661,0.0,0.0,0.0,-0.5375,0.0,0.0 
 12/24  03:00:00,-0.4375,3.0,11.08605815356249,0.0,0.0,813.8782300870095,0.0,0.0,0.0,-0.4375,0.0,0.0 
 12/24  04:00:00,-0.4,3.0,10.319277403972343,0.0,0.0,805.3616646769449,0.0,0.0,0.0,-0.4,0.0,0.0 
 12/24  05:00:00,-0.3375,3.0,9.618441821454187,0.0,0.0,797.0476173423127,0.0,0.0,0.0,-0.3375,0.0,0.0 
 12/24  06:00:00,-0.2375,3.0,8.972577983881566,0.0,0.0,788.9300922985658,0.0,0.0,0.0,-0.2375,0.0,0.0 
 12/24  07:00:00,-0.2,3.0,8.376948357195914,0.0,0.0,781.0016091038793,0.0,0.0,0.0,-0.2,0.0,0.0 
 12/24  08:00:00,-0.2625,3.0,21.087750580449587,22020399.411622122,644678.8924674276,775.978214858077,0.0,0.0,0.0,-0.2625,0.0,0.0 
 12/24  09:00:00,-0.3,3.0,21.00000324953435,12179439.99616319,0.0,771.0606664008928,0.0,0.0,0.0,-0.3,0.0,0.0 
 12/24  10:00:00,-0.36250000000000004,3.0,21.000000000310713,2815229.1786896978,0.0,811.0090956385665,3244497.260290815,18744.036887998802,18744.036887998802,17.89862982356151,0.7830355981297334,6816288.073775997 
 12/24  11:00:00,-0.15,3.0,21.10839656687468,0.0,443038.4830769943,868.8777311694674,3218050.0380198965,18744.036887998802,18744.036887998802,17.95580837210509,0.7869895792715167,8346288.073775997 
 12/24  12:00:00,-0.43749999999999994,3.0,21.767892746878996,0.0,615837.0551588093,894.1198914305178,3347923.8242485784,18744.036887998802,18744.036887998802,18.390886574912155,0.7925114068000161,8346288.073775997 
 12/24  13:00:00,-0.13749999999999996,3.0,22.41998259627904,0.0,622687.933608458,903.8266198277937,3404633.50047433,18744.036887998802,18744.036887998802,19.004241664739197,0.7952720512078646,8346288.073775997 
 12/24  14:00:00,0.32500000000000007,3.0,21.084121265129195,2086532.504753638,47849.141957206644,801.4989101936652,3174337.005465072,18744.036887998802,18744.036887998802,18.178525976369787,0.7879270121207383,256368.07377599765 
 12/24  15:00:00,0.4,3.0,21.718411741823342,309903.2801860878,458996.16340661375,767.3401942687083,3209163.42129571,18744.036887998802,18744.036887998802,18.450981570843105,0.7894766978883359,6816288.073775997 
 12/24  16:00:00,0.525,3.0,22.582560954773587,0.0,604687.2190790491,850.757700742793,3331221.0930602583,18744.036887998802,18744.036887998802,19.261332528066582,0.7932319958374944,8346288.073775997 
 12/24  17:00:00,0.4125,3.0,23.12842702409786,0.0,621235.0706629495,884.7804643562616,3431878.5629295167,18744.036887998802,18744.036887998802,19.71625450093206,0.794162797261968,8346288.073775997 
 12/24  18:00:00,0.3,3.0,23.60205060350179,0.0,635248.6380969977,899.6340050486615,3522232.29353141,18744.036887998802,18744.036887998802,20.11314796755414,0.794951677194346,8346288.073775997 
 12/24  19:00:00,0.425,3.0,21.378622711402876,878247.9441532597,0.0,899.5264323969247,0.0,0.0,0.0,0.425,0.0,0.0 
 12/24  20:00:00,0.1875,3.0,19.114582839084488,0.0,0.0,892.8366460919835,0.0,0.0,0.0,0.1875,0.0,0.0 
 12/24  21:00:00,0.125,3.0,17.320665035170908,0.0,0.0,883.8391065075566,0.0,0.0,0.0,0.125,0.0,0.0 
 12/24  22:00:00,0.1375,2.8125,15.879759393959885,0.0,0.0,873.6726322446925,0.0,0.0,0.0,0.1375,0.0,0.0 
 12/24  23:00:00,0.0375,2.45,14.58733058081196,0.0,0.0,863.9200115752308,0.0,0.0,0.0,0.0375,0.0,0.0 
 12/24  24:00:00,-0.0625,2.1125,13.413979469317958,0.0,0.0,854.5718352427991,0.0,0.0,0.0,-0.0625,0.0,0.0 
 12/25  01:00:00,-0.5375000000000001,2.0,12.367649539286422,0.0,0.0,845.5370867591785,0.0,0.0,0.0,-0.5375000000000001,0.0,0.0 
 12/25  02:00:00,-1.3000000000000003,2.0,11.415828784277208,0.0,0.0,836.7098027341734,0.0,0.0,0.0,-1.3000000000000003,0.0,0.0 
 12/25  03:00:00,-2.0374999999999996,2.0,10.548774488260598,0.0,0.0,828.0660916859132,0.0,0.0,0.0,-2.0374999999999996,0.0,0.0 
 12/25  04:00:00,-2.1750000000000003,2.1875,9.759754534004115,0.0,0.0,819.5857364291513,0.0,0.0,0.0,-2.1750000000000003,0.0,0.0 
 12/25  05:00:00,-1.975,2.5500000000000003,9.04443936051663,0.0,0.0,811.2063037371645,0.0,0.0,0.0,-1.975,0.0,0.0 
 12/25  06:00:00,-1.775,2.8875,8.39361202121869,0.0,0.0,802.8880779882259,0.0,0.0,0.0,-1.775,0.0,0.0 
 12/25  07:00:00,-1.3249999999999997,3.0,7.803256497985034,0.0,0.0,794.671702271658,0.0,0.0,0.0,-1.3249999999999997,0.0,0.0 
 12/25  08:00:00,-0.725,3.0,21.08082184350763,23188937.253070343,648899.691111714,789.4839919893881,0.0,0.0,0.0,-0.7250000000000001,0.0,0.0 
 12/25  09:00:00,-0.12500000000000003,3.0,21.000003720317956,12698995.046273686,0.0,784.4892907016242,0.0,0.0,0.0,-0.12500000000000003,0.0,0.0 
 12/25  10:00:00,0.8500000000000001,3.1875,21.000000000407873,3097332.044253684,0.0,818.5966370903426,3066415.2962147095,18744.036887998802,18744.036887998802,18.08046548507528,0.7947032681874164,6816288.073775997 
 12/25  11:00:00,2.1125000000000003,3.55,21.089315470437494,35550.13719977326,351706.00095437653,869.1532198593577,2879497.892525398,18744.036887998802,18744.036887998802,18.28905457822359,0.7948556462523877,8346288.073775997 
 12/25  12:00:00,3.3499999999999996,3.8875,21.732545097710833,0.0,512504.4840697369,892.1344269323743,2773267.3953014794,18744.036887998802,18744.036887998802,18.92360090936033,0.796557658828802,8346288.073775997 
 12/25  13:00:00,5.925,3.6875,22.434195528894353,0.0,460156.96664177155,901.651720712356,2492958.226436396,18744.036887998802,18744.036887998802,19.911929390625033,0.7984289953702053,8346288.073775997 
 12/25  14:00:00,7.075,3.1875,21.08893385466641,2123488.018448068,29209.446408789256,799.312104435654,2160100.8465196006,18744.036887998802,18744.036887998802,19.198717028382045,0.7914711715319264,256368.07377599765 
 12/25  15:00:00,5.8125,2.6875,21.75071677929995,323299.0538657635,355461.8974345852,765.3156962356129,2399892.9571519825,18744.036887998802,18744.036887998802,19.283857410640813,0.7936097314919215,6816288.073775997 
 12/25  16:00:00,5.35,2.1875,22.642080187726254,0.0,476152.82312673784,848.8301151651269,2616182.780475334,18744.036887998802,18744.036887998802,20.03059051903749,0.7981948669069248,8346288.073775997 
 12/25  17:00:00,5.75,1.6875,23.22478094236257,0.0,480638.67374227295,882.6630578611206,2645243.352882397,18744.036887998802,18744.036887998802,20.589461051173195,0.7998613706808203,8346288.073775997 
 12/25  18:00:00,6.15,1.1875,23.744550773697654,0.0,482204.5319129488,897.2414419319309,2666032.8983080015,18744.036887998802,18744.036887998802,21.101717572414255,0.8014335558328077,8346288.073775997 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,21.33914066443087,967503.835297625,0.0,895.2092124674845,0.0,0.0,0.0,6.362500000000001,0.0,0.0 
 12/25  20:00:00,6.4625,2.075,19.172905058424682,0.0,0.0,887.4068707428369,0.0,0.0,0.0,6.4625,0.0,0.0 
 12/25  21:00:00,6.5625,2.7375,17.413087011266597,0.0,0.0,878.9669229758914,0.0,0.0,0.0,6.5625,0.0,0.0 
 12/25  22:00:00,6.475,3.0,16.008802937811524,0.0,0.0,869.1685878396831,0.0,0.0,0.0,6.475,0.0,0.0 
 12/25  23:00:00,6.3375,3.0,14.752938503614429,0.0,0.0,859.5853635203716,0.0,0.0,0.0,6.3375,0.0,0.0 
 12/25  24:00:00,6.174999999999999,3.0,13.630365047650912,0.0,0.0,850.241752129564,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 12/26  01:00:00,5.9125,3.125,12.640317436897824,0.0,0.0,841.0988583038024,0.0,0.0,0.0,5.9125,0.0,0.0 
 12/26  02:00:00,5.6125,3.2625,11.755237617675558,0.0,0.0,832.0900053628376,0.0,0.0,0.0,5.6125,0.0,0.0 
 12/26  03:00:00,5.312499999999999,3.425,10.964815347094548,0.0,0.0,823.2167853718572,0.0,0.0,0.0,5.312499999999999,0.0,0.0 
 12/26  04:00:00,4.95,3.625,10.256037188408964,0.0,0.0,814.443800640474,0.0,0.0,0.0,4.95,0.0,0.0 
 12/26  05:00:00,4.6125,3.7625,9.619507968408685,0.0,0.0,805.7691450533264,0.0,0.0,0.0,4.6125,0.0,0.0 
 12/26  06:00:00,4.3125,3.925,9.046663279233863,0.0,0.0,797.2126989125945,0.0,0.0,0.0,4.3125,0.0,0.0 
 12/26  07:00:00,4.075,3.8125,8.531476413115499,0.0,0.0,788.8057065511886,0.0,0.0,0.0,4.075,0.0,0.0 
 12/26  08:00:00,3.9375000000000004,3.45,8.068949250984465,0.0,0.0,780.7247750694394,0.0,0.0,0.0,3.9375000000000004,0.0,0.0 
 12/26  09:00:00,3.7750000000000004,3.1125,7.659826565048721,0.0,0.0,772.9935493301091,0.0,0.0,0.0,3.7750000000000004,0.0,0.0 
 12/26  10:00:00,3.45,3.0,7.360545589763171,0.0,0.0,765.5254181428181,0.0,0.0,0.0,3.45,0.0,0.0 
 12/26  11:00:00,4.175,3.0,7.130544519998486,0.0,0.0,758.2290570977109,0.0,0.0,0.0,4.175,0.0,0.0 
 12/26  12:00:00,5.0125,3.0,6.888484355405744,0.0,0.0,751.1133077581235,0.0,0.0,0.0,5.0125,0.0,0.0 
 12/26  13:00:00,5.575,2.5625,6.633288040686017,0.0,0.0,744.2192102948777,0.0,0.0,0.0,5.575,0.0,0.0 
 12/26  14:00:00,6.2375,1.925,6.4008506451636915,0.0,0.0,737.6638676659055,0.0,0.0,0.0,6.2375,0.0,0.0 
 12/26  15:00:00,6.875,1.2625,6.184889893386964,0.0,0.0,731.3994715657979,0.0,0.0,0.0,6.875,0.0,0.0 
 12/26  16:00:00,6.9125,1.4375000000000002,5.98291678511227,0.0,0.0,725.3294860749743,0.0,0.0,0.0,6.9125,0.0,0.0 
 12/26  17:00:00,6.674999999999999,2.075,5.796032882698704,0.0,0.0,719.2856329773026,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 12/26  18:00:00,6.4125,2.7375,5.634329728053219,0.0,0.0,713.211900151499,0.0,0.0,0.0,6.4125,0.0,0.0 
 12/26  19:00:00,6.987500000000001,3.4375,5.507195485065571,0.0,0.0,707.0582639288916,0.0,0.0,0.0,6.987500000000001,0.0,0.0 
 12/26  20:00:00,8.025,4.075,5.414507610749616,0.0,0.0,700.8067266623502,0.0,0.0,0.0,8.025,0.0,0.0 
 12/26  21:00:00,9.0875,4.7375,5.3458224631743025,0.0,0.0,694.4427375006652,0.0,0.0,0.0,9.0875,0.0,0.0 
 12/26  22:00:00,9.5,5.0,5.292833307893231,0.0,0.0,687.9913786345224,0.0,0.0,0.0,9.5,0.0,0.0 
 12/26  23:00:00,9.5,5.0,5.247210510970297,0.0,0.0,681.6470947850512,0.0,0.0,0.0,9.5,0.0,0.0 
 12/26  24:00:00,9.5,5.0,5.211721673314518,0.0,0.0,675.4437222511616,0.0,0.0,0.0,9.5,0.0,0.0 
 12/27  01:00:00,9.0625,5.0,5.182080018797096,0.0,0.0,669.3722973013831,0.0,0.0,0.0,9.0625,0.0,0.0 
 12/27  02:00:00,8.425,5.0,5.153341978770822,0.0,0.0,663.4191798366418,0.0,0.0,0.0,8.425,0.0,0.0 
 12/27  03:00:00,7.762499999999999,5.0,5.131694788398514,0.0,0.0,657.5812919023415,0.0,0.0,0.0,7.762499999999999,0.0,0.0 
 12/27  04:00:00,7.25,4.8125,5.117838073140183,0.0,0.0,651.8883667654217,0.0,0.0,0.0,7.25,0.0,0.0 
 12/27  05:00:00,6.7875,4.45,5.111254018378972,0.0,0.0,646.4319755923175,0.0,0.0,0.0,6.7875,0.0,0.0 
 12/27  06:00:00,6.35,4.1125,5.108631486853142,0.0,0.0,641.2244035862312,0.0,0.0,0.0,6.35,0.0,0.0 
 12/27  07:00:00,6.2,4.1875,5.112999400402195,0.0,0.0,636.1816969278248,0.0,0.0,0.0,6.2,0.0,0.0 
 12/27  08:00:00,6.2625,4.55,5.124865289230132,0.0,0.0,631.1532583849781,0.0,0.0,0.0,6.2625,0.0,0.0 
 12/27  09:00:00,6.3,4.8875,5.142951817630608,0.0,0.0,626.0982080608749,0.0,0.0,0.0,6.3,0.0,0.0 
 12/27  10:00:00,5.9875,5.1875,5.205924603020995,0.0,0.0,621.0313038905518,0.0,0.0,0.0,5.9875,0.0,0.0 
 12/27  11:00:00,5.4875,5.55,5.3107368926617236,0.0,0.0,615.9391249870503,0.0,0.0,0.0,5.4875,0.0,0.0 
 12/27  12:00:00,4.9875,5.8875,5.372333178656147,0.0,0.0,610.8015044890078,0.0,0.0,0.0,4.9875,0.0,0.0 
 12/27  13:00:00,4.674999999999999,5.6875,5.39099480147228,0.0,0.0,605.7236668994585,0.0,0.0,0.0,4.674999999999999,0.0,0.0 
 12/27  14:00:00,4.4125,5.1875,5.407669640518149,0.0,0.0,600.9283447577794,0.0,0.0,0.0,4.4125,0.0,0.0 
 12/27  15:00:00,4.174999999999999,4.6875,5.420327183365558,0.0,0.0,596.42265832267,0.0,0.0,0.0,4.174999999999999,0.0,0.0 
 12/27  16:00:00,3.975,4.1875,5.4242424214897,0.0,0.0,592.174947048592,0.0,0.0,0.0,3.975,0.0,0.0 
 12/27  17:00:00,3.7125,3.6875,5.420899536958036,0.0,0.0,588.156222491986,0.0,0.0,0.0,3.7125,0.0,0.0 
 12/27  18:00:00,3.475,3.1875,5.423015010488338,0.0,0.0,584.3390118372924,0.0,0.0,0.0,3.475,0.0,0.0 
 12/27  19:00:00,3.2125,3.1875,5.432331544565714,0.0,0.0,580.6636077223243,0.0,0.0,0.0,3.2125,0.0,0.0 
 12/27  20:00:00,2.8500000000000005,3.55,5.444501870286361,0.0,0.0,577.0083644533889,0.0,0.0,0.0,2.8500000000000005,0.0,0.0 
 12/27  21:00:00,2.5125,3.8875,5.457760319080201,0.0,0.0,573.3409046770246,0.0,0.0,0.0,2.5125,0.0,0.0 
 12/27  22:00:00,2.4,3.5625,5.471108260058684,0.0,0.0,569.7269930563764,0.0,0.0,0.0,2.4,0.0,0.0 
 12/27  23:00:00,2.025,2.925,5.484065647910521,0.0,0.0,566.3034315111205,0.0,0.0,0.0,2.025,0.0,0.0 
 12/27  24:00:00,2.1750000000000003,2.2625,5.49097697942501,0.0,0.0,563.0543329324418,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 12/28  01:00:00,1.9,2.0,5.4928186051037455,0.0,0.0,559.943041774977,0.0,0.0,0.0,1.9,0.0,0.0 
 12/28  02:00:00,1.5375,2.0,5.481190864517594,0.0,0.0,556.8964224640986,0.0,0.0,0.0,1.5375,0.0,0.0 
 12/28  03:00:00,1.5,3.25,5.460475095175424,0.0,0.0,553.8403410306474,0.0,0.0,0.0,1.5,0.0,0.0 
 12/28  04:00:00,1.8125,3.5625,5.433323298088508,0.0,0.0,550.6598789934487,0.0,0.0,0.0,1.8125,0.0,0.0 
 12/28  05:00:00,1.625,2.925,5.398716279192299,0.0,0.0,547.6155814126034,0.0,0.0,0.0,1.625,0.0,0.0 
 12/28  06:00:00,1.5875,2.2625,5.351312797292705,0.0,0.0,544.7280857139912,0.0,0.0,0.0,1.5875,0.0,0.0 
 12/28  07:00:00,1.7,1.8125000000000002,5.299689974577048,0.0,0.0,541.9699598763307,0.0,0.0,0.0,1.7,0.0,0.0 
 12/28  08:00:00,1.2,1.45,21.057442865699784,23101606.05042574,880109.3293722288,540.0261343812186,0.0,0.0,0.0,1.2000000000000002,0.0,0.0 
 12/28  09:00:00,0.7125,1.1125,21.0,13627519.737903891,0.0,538.3208175586344,0.0,0.0,0.0,0.7125,0.0,0.0 
 12/28  10:00:00,0.5375,1.1875,21.0,2997246.48908943,0.0,645.9730394813917,3108422.469128784,18744.036887998802,18744.036887998802,18.033616436867415,0.7728286547135275,6816288.073775997 
 12/28  11:00:00,1.5,1.55,21.22582035205902,0.0,462718.16675367823,796.8882637777914,2977043.3133596787,18744.036887998802,18744.036887998802,18.255210772439373,0.772898427032189,8346288.073775997 
 12/28  12:00:00,1.6625,1.8875,22.093210245231177,0.0,573498.8689227419,867.3945522799304,3072118.983149311,18744.036887998802,18744.036887998802,18.948907967013252,0.7747205512754614,8346288.073775997 
 12/28  13:00:00,2.8999999999999995,2.0,22.90696114302322,0.0,559557.9411537359,898.5079971577826,3010706.1324665835,18744.036887998802,18744.036887998802,19.838217110113078,0.7770769624987947,8346288.073775997 
 12/28  14:00:00,3.6125,2.0,21.174961230354345,1241638.7062702451,109605.33550530428,803.3974398243838,2694584.0151005886,18744.036887998802,18744.036887998802,18.784074264482662,0.7696498314837147,256368.07377599765 
 12/28  15:00:00,4.125,2.0,22.06557236518121,107984.6668169504,393762.3498340335,766.9063755872905,2691539.436143628,18744.036887998802,18744.036887998802,19.281893521942607,0.7726182276501508,6816288.073775997 
 12/28  16:00:00,4.125,2.0,23.212867695394387,0.0,527592.1021637098,854.4677906654831,2876574.5299704117,18744.036887998802,18744.036887998802,20.315184150560754,0.7788888085918766,8346288.073775997 
 12/28  17:00:00,3.025,2.0,23.84543319038354,0.0,648085.3660533427,891.2436340293697,3144801.4961712062,18744.036887998802,18744.036887998802,20.716074611209272,0.7811508977615002,8346288.073775997 
 12/28  18:00:00,2.5625,2.0,23.999937451130812,0.0,1399500.4232452945,906.9420319555938,3258795.292249725,18744.036887998802,18744.036887998802,20.886834608539008,0.7815507763474999,8346288.073775997 
 12/28  19:00:00,2.6,2.1875,21.7362917634049,199865.2749402519,0.0,907.2508686736466,0.0,0.0,0.0,2.6,0.0,0.0 
 12/28  20:00:00,2.6,2.5500000000000003,19.720701092486664,0.0,0.0,899.1497829975158,0.0,0.0,0.0,2.6,0.0,0.0 
 12/28  21:00:00,2.6,2.8875,18.141488602014146,0.0,0.0,888.7823247981262,0.0,0.0,0.0,2.6,0.0,0.0 
 12/28  22:00:00,2.475,2.8125,16.82932818648306,0.0,0.0,878.5994792209076,0.0,0.0,0.0,2.475,0.0,0.0 
 12/28  23:00:00,3.0875,2.45,15.649742599626187,0.0,0.0,868.8049531569342,0.0,0.0,0.0,3.0875,0.0,0.0 
 12/28  24:00:00,3.8125,2.1125,14.603502389095484,0.0,0.0,859.443399977866,0.0,0.0,0.0,3.8125,0.0,0.0 
 12/29  01:00:00,4.125,2.0,13.665910136555443,0.0,0.0,850.4171291557202,0.0,0.0,0.0,4.125,0.0,0.0 
 12/29  02:00:00,4.2625,2.0,12.813478591191826,0.0,0.0,841.6265788054072,0.0,0.0,0.0,4.2625,0.0,0.0 
 12/29  03:00:00,4.675,2.625,12.039388242563053,0.0,0.0,832.9644613987556,0.0,0.0,0.0,4.675,0.0,0.0 
 12/29  04:00:00,5.025,2.8125,11.33790350233367,0.0,0.0,824.2856705506276,0.0,0.0,0.0,5.025,0.0,0.0 
 12/29  05:00:00,5.225,2.45,10.69982284432012,0.0,0.0,815.887016551453,0.0,0.0,0.0,5.225,0.0,0.0 
 12/29  06:00:00,5.425,2.1125,10.118203984304712,0.0,0.0,807.8198552305091,0.0,0.0,0.0,5.425,0.0,0.0 
 12/29  07:00:00,4.5625,2.1875,9.580343653180599,0.0,0.0,799.9785604942327,0.0,0.0,0.0,4.5625,0.0,0.0 
 12/29  08:00:00,3.25,2.5500000000000003,21.098529419318623,19828373.224898074,543555.054334155,794.8970141768173,0.0,0.0,0.0,3.25,0.0,0.0 
 12/29  09:00:00,2.7375,2.8875,21.000002201816827,10921711.638578646,0.0,789.6700232407118,0.0,0.0,0.0,2.7375,0.0,0.0 
 12/29  10:00:00,2.7,3.1875,21.000000000151772,1957217.3409624046,74738.67185638966,825.5442864472221,2784059.6758754877,18744.036887998802,18744.036887998802,18.357980954506083,0.7793028737052584,6816288.073775997 
 12/29  11:00:00,4.387500000000001,3.55,21.50812348561497,0.0,484580.24949119485,878.0805434586799,2572334.798827264,18744.036887998802,18744.036887998802,18.85258156667703,0.780284405295327,8346288.073775997 
 12/29  12:00:00,5.7125,3.8875,22.452463686615808,0.0,473316.9889894445,900.8864718848196,2516452.5362151535,18744.036887998802,18744.036887998802,19.857983349563234,0.7825790605580056,8346288.073775997 
 12/29  13:00:00,6.275,3.8125,23.273001605585026,0.0,476861.5075580604,910.2364578939303,2559487.235134088,18744.036887998802,18744.036887998802,20.65906453880902,0.7849498119014289,8346288.073775997 
 12/29  14:00:00,6.875,3.45,21.288733800768732,778886.0984725124,121058.27166628244,805.4394308432104,2224207.2255228693,18744.036887998802,18744.036887998802,19.38591802103636,0.7762144233076347,256368.07377599765 
 12/29  15:00:00,7.475,3.1125,22.11771775405202,5974.901211464271,324953.8618014911,751.1215219338035,2199206.631166081,18744.036887998802,18744.036887998802,19.844388687224885,0.7776551957699458,6816288.073775997 
 12/29  16:00:00,7.512500000000001,2.8125,23.461821829907493,0.0,446819.8926579015,819.8909452041868,2401650.5246937834,18744.036887998802,18744.036887998802,21.009907422483717,0.785481817368536,8346288.073775997 
 12/29  17:00:00,6.15,2.45,23.977627307577468,0.0,880985.6413529187,873.9181739841973,2705849.3447267744,18744.036887998802,18744.036887998802,21.35270185939331,0.7868203046961311,8346288.073775997 
 12/29  18:00:00,5.4,2.1125,23.9999994428617,0.0,1721288.2493047575,896.6988166095254,2832568.7746804287,18744.036887998802,18744.036887998802,21.313201492108323,0.7856603806399665,8346288.073775997 
 12/29  19:00:00,6.4,2.1875,21.641863918172188,148768.46267087277,0.0,897.6437516854808,0.0,0.0,0.0,6.4,0.0,0.0 
 12/29  20:00:00,6.125,2.5500000000000003,19.802637481545418,0.0,0.0,890.7314128787574,0.0,0.0,0.0,6.125,0.0,0.0 
 12/29  21:00:00,6.6625,2.8875,18.317325848908432,0.0,0.0,880.6773412550781,0.0,0.0,0.0,6.6625,0.0,0.0 
 12/29  22:00:00,7.174999999999999,3.0,17.061316245934258,0.0,0.0,870.8055511149882,0.0,0.0,0.0,7.174999999999999,0.0,0.0 
 12/29  23:00:00,6.9125,3.0,15.926508738530178,0.0,0.0,861.1609378833568,0.0,0.0,0.0,6.9125,0.0,0.0 
 12/29  24:00:00,6.674999999999999,3.0,14.918842406120161,0.0,0.0,851.7459335317662,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 12/30  01:00:00,5.35,2.8125,14.000821662428548,0.0,0.0,842.5739782434462,0.0,0.0,0.0,5.35,0.0,0.0 
 12/30  02:00:00,4.9750000000000005,2.45,13.171092013131332,0.0,0.0,833.7117577823799,0.0,0.0,0.0,4.9750000000000005,0.0,0.0 
 12/30  03:00:00,4.825,3.3625,12.428735849279315,0.0,0.0,825.0055425688566,0.0,0.0,0.0,4.825,0.0,0.0 
 12/30  04:00:00,5.225,3.8125,11.75850746820938,0.0,0.0,816.0079032710445,0.0,0.0,0.0,5.225,0.0,0.0 
 12/30  05:00:00,4.35,3.45,11.151889703045413,0.0,0.0,807.2843555021477,0.0,0.0,0.0,4.35,0.0,0.0 
 12/30  06:00:00,3.6,3.1125,10.591025334291345,0.0,0.0,798.9127104657719,0.0,0.0,0.0,3.6,0.0,0.0 
 12/30  07:00:00,3.6625000000000005,2.8125,10.091269897791946,0.0,0.0,790.863461107313,0.0,0.0,0.0,3.6625000000000005,0.0,0.0 
 12/30  08:00:00,3.325,2.45,21.105093703797007,18732161.16494035,509795.6346920912,785.7915041943957,0.0,0.0,0.0,3.3250000000000006,0.0,0.0 
 12/30  09:00:00,3.1625000000000005,2.1125,21.000001846602654,10350913.856911741,0.0,780.7338749464124,0.0,0.0,0.0,3.1625000000000005,0.0,0.0 
 12/30  10:00:00,3.1375,2.0,21.006014675999353,1712455.151143002,118917.02489616873,819.5802333829923,2717316.7974395095,18744.036887998802,18744.036887998802,18.423610389068834,0.780464336960131,6816288.073775997 
 12/30  11:00:00,5.1625000000000005,2.0,21.65143273392593,0.0,473135.1186366114,875.6191424141653,2470911.3383548465,18744.036887998802,18744.036887998802,19.058555997874805,0.781928166912621,8346288.073775997 
 12/30  12:00:00,6.775,2.0,22.670895038500788,0.0,452882.4131572199,899.8179368042627,2386468.2557518296,18744.036887998802,18744.036887998802,20.18858966783168,0.7845938482096204,8346288.073775997 
 12/30  13:00:00,7.437499999999999,2.1875,23.550408067956987,0.0,454828.17452112597,909.7299058143169,2423671.1002478357,18744.036887998802,18744.036887998802,21.057718064553487,0.7873054900983283,8346288.073775997 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,21.330920472283548,649540.9193237971,99198.4864361736,764.0989750002474,2039166.263360267,18744.036887998802,18744.036887998802,19.61319602963321,0.7777737067574253,256368.07377599765 
 12/30  15:00:00,8.8375,2.8875,22.285103206126657,0.0,386131.164291781,705.642561037296,2012779.1606488507,18744.036887998802,18744.036887998802,20.165674633230246,0.7796880925742862,6816288.073775997 
 12/30  16:00:00,8.9125,3.0,23.745693586159298,0.0,476779.0723997584,792.5510134345316,2232822.9948661476,18744.036887998802,18744.036887998802,21.466983736357886,0.7881363215531862,8346288.073775997 
 12/30  17:00:00,8.55,3.0,23.999858085154944,0.0,1400372.6070235812,859.5303193195948,2354576.048220719,18744.036887998802,18744.036887998802,21.783930811715184,0.7886064254205353,8346288.073775997 
 12/30  18:00:00,8.2125,3.0,23.99999999238999,0.0,2101331.223455338,888.104178062808,2406343.4846876115,18744.036887998802,18744.036887998802,21.735195075572236,0.7873952336389131,8346288.073775997 
 12/30  19:00:00,8.0375,3.4375,21.763858353239822,85357.51688526511,0.0,890.4571015306187,0.0,0.0,0.0,8.0375,0.0,0.0 
 12/30  20:00:00,7.9375,4.075,20.001435327791487,0.0,0.0,882.0842248280454,0.0,0.0,0.0,7.9375,0.0,0.0 
 12/30  21:00:00,7.8375,4.7375,18.57954516884376,0.0,0.0,871.2274474041433,0.0,0.0,0.0,7.8375,0.0,0.0 
 12/30  22:00:00,7.550000000000001,4.8125,17.358216476088373,0.0,0.0,860.3057492978243,0.0,0.0,0.0,7.550000000000001,0.0,0.0 
 12/30  23:00:00,7.2125,4.45,16.2677726594691,0.0,0.0,849.8347875330402,0.0,0.0,0.0,7.2125,0.0,0.0 
 12/30  24:00:00,6.85,4.1125,15.29968408637631,0.0,0.0,839.8925173410938,0.0,0.0,0.0,6.85,0.0,0.0 
 12/31  01:00:00,5.262500000000001,3.5625,14.42299897254594,0.0,0.0,830.4303257006114,0.0,0.0,0.0,5.262500000000001,0.0,0.0 
 12/31  02:00:00,4.9,2.925,13.634621170823849,0.0,0.0,821.5078908830558,0.0,0.0,0.0,4.9,0.0,0.0 
 12/31  03:00:00,4.825,2.8875,12.932152526559756,0.0,0.0,812.9976809264336,0.0,0.0,0.0,4.825,0.0,0.0 
 12/31  04:00:00,4.3500000000000005,3.0,12.291557948379912,0.0,0.0,804.6091930402476,0.0,0.0,0.0,4.3500000000000005,0.0,0.0 
 12/31  05:00:00,3.8875,3.0,11.712063223134383,0.0,0.0,796.382916824369,0.0,0.0,0.0,3.8875,0.0,0.0 
 12/31  06:00:00,3.45,3.0,11.185774942376263,0.0,0.0,788.3309609786697,0.0,0.0,0.0,3.45,0.0,0.0 
 12/31  07:00:00,3.175,3.0,10.708112853536296,0.0,0.0,780.4499193894114,0.0,0.0,0.0,3.175,0.0,0.0 
 12/31  08:00:00,2.975,3.0,21.11483345271505,17485715.777925503,472083.7697337244,775.38825985777,0.0,0.0,0.0,2.9749999999999996,0.0,0.0 
 12/31  09:00:00,2.7750000000000004,3.0,21.00000150057549,9735269.10851574,0.0,770.1857638925507,0.0,0.0,0.0,2.7750000000000004,0.0,0.0 
 12/31  10:00:00,3.075,3.0,21.031057013952115,1466551.7003870702,172365.32365300832,812.3733740298616,2727048.8918341305,18744.036887998802,18744.036887998802,18.414240938116315,0.7795268240911947,6816288.073775997 
 12/31  11:00:00,3.675,3.0,21.811980079717774,0.0,513902.42819671717,863.16349364536,2723842.6539254365,18744.036887998802,18744.036887998802,18.995429674572065,0.7799642023439061,8346288.073775997 
 12/31  12:00:00,4.275,3.0,22.863297535264678,0.0,527648.4889993379,890.0143604637371,2791231.6560862926,18744.036887998802,18744.036887998802,19.9707426462636,0.7834516405601868,8346288.073775997 
 12/31  13:00:00,4.6875,3.1875,23.737350339191234,0.0,596148.6461614973,905.5631138233057,2868543.231055452,18744.036887998802,18744.036887998802,20.817956156973068,0.7856605326567754,8346288.073775997 
 12/31  14:00:00,4.925,3.55,21.39640878956041,452490.9850929477,150685.86108567094,761.978340878399,2534042.658303856,18744.036887998802,18744.036887998802,19.191983651299665,0.7753233804331796,256368.07377599765 
 12/31  15:00:00,5.1875,3.8875,22.414307570948516,0.0,493442.273601374,704.4074088690194,2577584.3551744167,18744.036887998802,18744.036887998802,19.70374623955785,0.7769249072362514,6816288.073775997 
 12/31  16:00:00,4.925,3.5625,23.856281609039918,0.0,722740.5426740437,792.0021632116395,2854956.7443942796,18744.036887998802,18744.036887998802,20.994996165997758,0.7844355755858965,8346288.073775997 
 12/31  17:00:00,3.575,2.925,23.999986302278153,0.0,1712470.9711619748,859.4516639762387,3102947.4254882955,18744.036887998802,18744.036887998802,21.039409292626463,0.7836862399325789,8346288.073775997 
 12/31  18:00:00,3.2125,2.2625,23.99999999909153,0.0,2342045.9221776556,889.3775528883405,3158053.244472312,18744.036887998802,18744.036887998802,20.985367959339182,0.7819912055698515,8346288.073775997 
 12/31  19:00:00,3.15,2.0,21.860165974959756,12757.238406972854,0.0,892.3401321943477,0.0,0.0,0.0,3.15,0.0,0.0 
 12/31  20:00:00,1.8750000000000002,2.0,20.084973732785645,0.0,0.0,884.5320338648951,0.0,0.0,0.0,1.8750000000000002,0.0,0.0 
 12/31  21:00:00,0.95,2.0,18.71717624819634,0.0,0.0,874.7310389926973,0.0,0.0,0.0,0.95,0.0,0.0 
 12/31  22:00:00,0.925,1.5624999999999998,17.509409755021466,0.0,0.0,865.2176357262811,0.0,0.0,0.0,0.925,0.0,0.0 
 12/31  23:00:00,0.9374999999999999,0.925,16.430909592078596,0.0,0.0,856.0944023049635,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 12/31  24:00:00,0.525,0.26249999999999996,15.464260902314795,0.0,0.0,847.2770185121257,0.0,0.0,0.0,0.525,0.0,0.0 
