Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,15.0,232284.2797198633,0.0,737.4786785032721,0.0,0.0,0.0,-7.05,0.0,0.0 
 01/01  02:00:00,-9.625,1.375,15.0,311854.2343157465,0.0,717.2182510009519,0.0,0.0,0.0,-9.625,0.0,0.0 
 01/01  03:00:00,-9.0625,1.625,15.0,342155.3575599069,0.0,698.4661637255946,0.0,0.0,0.0,-9.0625,0.0,0.0 
 01/01  04:00:00,-10.0625,0.75,15.0,387641.9397360609,0.0,680.7910427915331,0.0,0.0,0.0,-10.0625,0.0,0.0 
 01/01  05:00:00,-11.0,0.0,15.0,434536.6810162859,0.0,664.4174838282764,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/01  06:00:00,-9.625,1.25,15.0,454855.6281445349,0.0,648.9831252749102,0.0,0.0,0.0,-9.625,0.0,0.0 
 01/01  07:00:00,-9.55,1.375,15.0,490026.60501583247,0.0,634.2566141932814,0.0,0.0,0.0,-9.55,0.0,0.0 
 01/01  08:00:00,-10.625,1.0,21.200265934276548,10718312.675467486,0.0,624.5444632104721,0.0,0.0,0.0,-10.625,0.0,0.0 
 01/01  09:00:00,-8.75,1.625,21.000000004722285,9581622.83158311,0.0,614.7898468556517,0.0,0.0,0.0,-8.75,0.0,0.0 
 01/01  10:00:00,-9.025,1.375,21.000000000000327,4251321.5858510565,0.0,691.6753733359973,4570394.129537424,18744.036887998802,18744.036887998802,16.722814660029,0.7784458864413306,6816288.073775997 
 01/01  11:00:00,-8.125,1.625,21.0,2969012.8489898043,0.0,798.1601811293775,4412985.598278085,18744.036887998802,18744.036887998802,16.734446769985727,0.7798282723604656,8346288.073775997 
 01/01  12:00:00,-5.000000000000001,2.625,21.0,2808135.7604323686,0.0,848.6749985507972,3940998.35819289,18744.036887998802,18744.036887998802,17.203221735994326,0.7771372506697667,8346288.073775997 
 01/01  13:00:00,-3.925,3.625,21.0,2706206.515689294,0.0,872.7881788065183,3778632.374895811,18744.036887998802,18744.036887998802,17.364491047582533,0.7778180214167532,8346288.073775997 
 01/01  14:00:00,-2.75,4.0,21.0,8297415.846937852,0.0,763.7056510135576,3600819.0764867584,18744.036887998802,18744.036887998802,17.54074569771167,0.7791269154015144,256368.07377599765 
 01/01  15:00:00,-0.8750000000000001,4.625,21.0,3615740.775868474,0.0,738.8069856568081,3319336.4132940443,18744.036887998802,18744.036887998802,17.821961108737206,0.7784081931039534,6816288.073775997 
 01/01  16:00:00,-0.075,4.375,21.0,2483847.4391666846,0.0,821.3148582878648,3199932.648362008,18744.036887998802,18744.036887998802,17.94196389068657,0.7785202932579018,8346288.073775997 
 01/01  17:00:00,-1.25,4.625,21.0,2425891.8438885245,0.0,858.359198295259,3375143.3561778544,18744.036887998802,18744.036887998802,17.76574267943422,0.77892200873661,8346288.073775997 
 01/01  18:00:00,-2.0625,3.75,21.0,2336018.557915636,0.0,875.7652944590322,3497131.6795484577,18744.036887998802,18744.036887998802,17.643894130519843,0.7781738215433228,8346288.073775997 
 01/01  19:00:00,-3.9125,3.0,21.0,8198940.841555273,0.0,869.0868756163766,0.0,0.0,0.0,-3.9125,0.0,0.0 
 01/01  20:00:00,-5.625,2.375,16.955629511324243,0.0,0.0,850.8468903477701,0.0,0.0,0.0,-5.624999999999999,0.0,0.0 
 01/01  21:00:00,-5.0,2.625,15.192035004659218,0.0,0.0,833.5216624920458,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/01  22:00:00,-4.15,3.0,15.000005822025829,97493.5247755518,0.0,807.6752677047508,0.0,0.0,0.0,-4.15,0.0,0.0 
 01/01  23:00:00,-4.0,2.375,15.0,166613.0441327443,0.0,782.5492069018985,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/01  24:00:00,-3.875,2.625,15.0,220532.37555977338,0.0,759.5349496556702,0.0,0.0,0.0,-3.875,0.0,0.0 
 01/02  01:00:00,-3.925,3.625,15.0,282939.9051100261,0.0,737.1307243290812,0.0,0.0,0.0,-3.925,0.0,0.0 
 01/02  02:00:00,-4.0,3.375,14.999999999999998,322644.8376923719,0.0,715.5109366377812,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  03:00:00,-4.0,3.625,15.0,370441.8727202548,0.0,695.6769795768532,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  04:00:00,-4.0,3.375,15.0,407264.5747812978,0.0,676.7816038178345,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  05:00:00,-4.0,4.875,15.0,481500.79923088086,0.0,658.879256169832,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/02  06:00:00,-4.375,5.375,15.0,539916.7625539949,0.0,640.1585612969623,0.0,0.0,0.0,-4.375,0.0,0.0 
 01/02  07:00:00,-6.1,5.0,15.0,603098.8748367452,0.0,623.1898244503396,0.0,0.0,0.0,-6.1,0.0,0.0 
 01/02  08:00:00,-7.625,3.75,21.18404121290579,10999206.353538647,0.0,612.4316741991383,0.0,0.0,0.0,-7.625,0.0,0.0 
 01/02  09:00:00,-7.562500000000001,4.25,21.00000000660178,9858058.559839986,0.0,602.3236753292178,0.0,0.0,0.0,-7.562500000000001,0.0,0.0 
 01/02  10:00:00,-8.3625,4.375,21.000000000000504,4554152.750429499,0.0,681.0376759325397,4456520.915768387,18744.036887998802,18744.036887998802,16.7442121284895,0.7782399435999136,6816288.073775997 
 01/02  11:00:00,-9.0,4.625,21.0,3284827.218172947,0.0,790.0859376054016,4543895.220366593,18744.036887998802,18744.036887998802,16.60320980863872,0.7798154839279553,8346288.073775997 
 01/02  12:00:00,-8.0,3.75,20.999999999999996,3073161.0811261293,0.0,842.2076096235061,4392713.584739272,18744.036887998802,18744.036887998802,16.753246583991842,0.7754145339837296,8346288.073775997 
 01/02  13:00:00,-7.775,3.625,21.0,2931454.5967746335,0.0,869.46315220962,4358314.181912404,18744.036887998802,18744.036887998802,16.787015859108536,0.7769047887041683,8346288.073775997 
 01/02  14:00:00,-7.375,3.375,21.0,8506607.732167883,0.0,762.6840803451923,4297301.354242496,18744.036887998802,18744.036887998802,16.847019646487276,0.7793855876361826,256368.07377599765 
 01/02  15:00:00,-6.4375,3.0,21.0,3807619.885094311,0.0,739.4762173696854,4155017.9570889743,18744.036887998802,18744.036887998802,16.98762076858858,0.7755367271221103,6816288.073775997 
 01/02  16:00:00,-6.6625,2.375,21.0,2683874.237960851,0.0,823.269057218938,4190263.429235292,18744.036887998802,18744.036887998802,16.953884588689327,0.7769420129440354,8346288.073775997 
 01/02  17:00:00,-8.25,2.0,21.0,2615506.637819579,0.0,860.856196107492,4429248.788762778,18744.036887998802,18744.036887998802,16.715780322167824,0.7793108327215766,8346288.073775997 
 01/02  18:00:00,-8.375,2.0,21.0,2535665.8179168263,0.0,879.2463065042919,4447316.154064209,18744.036887998802,18744.036887998802,16.69704661136039,0.7752267895017215,8346288.073775997 
 01/02  19:00:00,-9.25,2.0,21.0,8399943.98179897,0.0,872.8895516966959,0.0,0.0,0.0,-9.25,0.0,0.0 
 01/02  20:00:00,-10.0,2.0,16.86879552739132,0.0,0.0,854.7530340133335,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/02  21:00:00,-9.3125,2.0,15.073174177969609,81068.83180481594,0.0,837.3056609023325,0.0,0.0,0.0,-9.3125,0.0,0.0 
 01/02  22:00:00,-9.5875,1.375,15.000000000111648,248441.3337615435,0.0,812.0877917825094,0.0,0.0,0.0,-9.5875,0.0,0.0 
 01/02  23:00:00,-10.0,1.0,15.0,324029.03999104054,0.0,787.7023865953247,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/02  24:00:00,-9.25,1.0,15.0,366375.9680962241,0.0,764.9218739114408,0.0,0.0,0.0,-9.25,0.0,0.0 
 01/03  01:00:00,-9.55,1.0,15.0,427312.71432103985,0.0,743.5564897992635,0.0,0.0,0.0,-9.55,0.0,0.0 
 01/03  02:00:00,-10.0,1.0,15.0,489840.3294461757,0.0,723.438299495003,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/03  03:00:00,-9.6875,1.625,15.0,546847.548696181,0.0,704.4271513712695,0.0,0.0,0.0,-9.6875,0.0,0.0 
 01/03  04:00:00,-10.4375,2.625,14.999999999999998,629364.4995440019,0.0,686.0620190240029,0.0,0.0,0.0,-10.4375,0.0,0.0 
 01/03  05:00:00,-11.0,2.375,14.999999999999998,682927.6449487616,0.0,668.3978249308739,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/03  06:00:00,-10.3125,2.625,15.0,720112.3756831107,0.0,652.0782011758084,0.0,0.0,0.0,-10.3125,0.0,0.0 
 01/03  07:00:00,-10.5875,2.375,15.0,766250.0606604633,0.0,636.5853119906155,0.0,0.0,0.0,-10.5875,0.0,0.0 
 01/03  08:00:00,-11.625,2.0,15.0,826614.8855865442,0.0,622.3540144073279,0.0,0.0,0.0,-11.625,0.0,0.0 
 01/03  09:00:00,-11.624999999999998,2.0,15.0,861709.3817139817,0.0,609.0298284266294,0.0,0.0,0.0,-11.624999999999998,0.0,0.0 
 01/03  10:00:00,-11.15,3.25,15.0,869509.5618397623,0.0,596.2526817561328,0.0,0.0,0.0,-11.15,0.0,0.0 
 01/03  11:00:00,-11.0,5.25,15.0,963504.7357654882,0.0,582.9965795689925,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/03  12:00:00,-10.5625,4.125,15.0,993855.6593012885,0.0,569.9047654656507,0.0,0.0,0.0,-10.5625,0.0,0.0 
 01/03  13:00:00,-9.4875,3.625,15.0,1009870.9171596277,0.0,559.0039919137948,0.0,0.0,0.0,-9.4875,0.0,0.0 
 01/03  14:00:00,-8.375,3.375,15.0,1024255.5116659557,0.0,548.823524236693,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/03  15:00:00,-7.375,3.625,15.000000000000002,1056401.9788359045,0.0,539.5017673002941,0.0,0.0,0.0,-7.375,0.0,0.0 
 01/03  16:00:00,-6.375,4.625,15.0,1110580.425016109,0.0,530.3769098827197,0.0,0.0,0.0,-6.375,0.0,0.0 
 01/03  17:00:00,-6.625,3.75,15.0,1140262.631512626,0.0,521.685204497805,0.0,0.0,0.0,-6.625,0.0,0.0 
 01/03  18:00:00,-6.6875,3.625,15.0,1174997.4294810358,0.0,514.0653069320805,0.0,0.0,0.0,-6.6875,0.0,0.0 
 01/03  19:00:00,-6.8125,4.0,15.0,1219847.637973005,0.0,506.7505108557665,0.0,0.0,0.0,-6.8125,0.0,0.0 
 01/03  20:00:00,-6.375,4.625,15.0,1260449.4537385125,0.0,499.74817742168943,0.0,0.0,0.0,-6.375,0.0,0.0 
 01/03  21:00:00,-6.0625,5.625,15.0,1318001.3444407363,0.0,492.79173702096386,0.0,0.0,0.0,-6.0625,0.0,0.0 
 01/03  22:00:00,-6.0375,6.0,15.0,1363226.1806501679,0.0,485.930063275297,0.0,0.0,0.0,-6.0375,0.0,0.0 
 01/03  23:00:00,-6.625,6.0,15.000000000000002,1411541.2062062607,0.0,479.52168240580073,0.0,0.0,0.0,-6.625,0.0,0.0 
 01/03  24:00:00,-7.0625,5.375,15.0,1434758.2638972406,0.0,473.6933301555584,0.0,0.0,0.0,-7.0625,0.0,0.0 
 01/04  01:00:00,-7.6625,4.375,15.0,1449715.9983490407,0.0,468.6446133765563,0.0,0.0,0.0,-7.6625,0.0,0.0 
 01/04  02:00:00,-8.0,4.0,15.0,1478456.0732852402,0.0,464.18686823838624,0.0,0.0,0.0,-8.0,0.0,0.0 
 01/04  03:00:00,-7.75,4.625,15.0,1524753.2192802099,0.0,459.98610580648494,0.0,0.0,0.0,-7.75,0.0,0.0 
 01/04  04:00:00,-7.225,3.75,15.0,1524751.065374522,0.0,456.0091928310194,0.0,0.0,0.0,-7.225,0.0,0.0 
 01/04  05:00:00,-7.0,4.25,15.0,1567622.895548979,0.0,452.477388872829,0.0,0.0,0.0,-7.0,0.0,0.0 
 01/04  06:00:00,-6.812499999999999,4.375,15.0,1601069.565967048,0.0,448.98628653225126,0.0,0.0,0.0,-6.812499999999999,0.0,0.0 
 01/04  07:00:00,-6.8875,4.0,15.0,1626426.1760497151,0.0,445.8272103817692,0.0,0.0,0.0,-6.8875,0.0,0.0 
 01/04  08:00:00,-7.0,4.625,15.0,1680935.502270009,0.0,442.8508969637444,0.0,0.0,0.0,-7.0,0.0,0.0 
 01/04  09:00:00,-6.6875,5.0,15.0,1719053.9899517721,0.0,439.9399634379498,0.0,0.0,0.0,-6.6875,0.0,0.0 
 01/04  10:00:00,-6.1875,6.25,15.0,1774002.6395851942,0.0,437.10599808879465,0.0,0.0,0.0,-6.1875,0.0,0.0 
 01/04  11:00:00,-6.625,5.75,15.0,1788559.9119030964,0.0,434.28870467047176,0.0,0.0,0.0,-6.625,0.0,0.0 
 01/04  12:00:00,-6.562500000000001,3.75,15.0,1759506.0849149846,0.0,431.97614477408615,0.0,0.0,0.0,-6.562500000000001,0.0,0.0 
 01/04  13:00:00,-6.1125,4.25,15.0,1798153.1304262243,0.0,429.9815589415873,0.0,0.0,0.0,-6.1125,0.0,0.0 
 01/04  14:00:00,-6.0,4.375,15.0,1833417.6603478459,0.0,428.0072021996864,0.0,0.0,0.0,-6.0,0.0,0.0 
 01/04  15:00:00,-5.375,4.625,15.0,1863845.4152827947,0.0,426.1916832470444,0.0,0.0,0.0,-5.375,0.0,0.0 
 01/04  16:00:00,-5.0,4.375,15.0,1890412.9179676329,0.0,424.46254019440164,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/04  17:00:00,-5.0,3.375,15.0,1906159.3135434687,0.0,422.930782729416,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/04  18:00:00,-5.125,3.0,15.0,1928040.315852582,0.0,421.561092991285,0.0,0.0,0.0,-5.125,0.0,0.0 
 01/04  19:00:00,-5.075,2.375,15.0,1942776.9728389496,0.0,420.2952762336352,0.0,0.0,0.0,-5.075,0.0,0.0 
 01/04  20:00:00,-5.0,2.0,15.0,1960802.5558541864,0.0,419.1383249422585,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/04  21:00:00,-4.5,3.25,15.0,1993935.763552428,0.0,418.03032935773297,0.0,0.0,0.0,-4.5,0.0,0.0 
 01/04  22:00:00,-4.075,2.75,15.0,2002042.2066568797,0.0,416.94470348993354,0.0,0.0,0.0,-4.075,0.0,0.0 
 01/04  23:00:00,-4.0,2.0,15.0,2016158.866833934,0.0,415.97862341551877,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/04  24:00:00,-3.875,1.375,15.0,2033075.1633344444,0.0,415.0842085623722,0.0,0.0,0.0,-3.875,0.0,0.0 
 01/05  01:00:00,-4.55,3.5,15.0,2103553.2050661063,0.0,414.22382760659667,0.0,0.0,0.0,-4.55,0.0,0.0 
 01/05  02:00:00,-5.0,3.75,15.0,2140103.896485344,0.0,413.3248431934555,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/05  03:00:00,-5.0,3.0,15.0,2150228.904894241,0.0,412.52747321190054,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/05  04:00:00,-5.625,3.625,15.0,2200762.3807079643,0.0,411.7785426145151,0.0,0.0,0.0,-5.625,0.0,0.0 
 01/05  05:00:00,-6.0,3.375,15.0,2230265.0286419475,0.0,411.0557685159276,0.0,0.0,0.0,-6.0,0.0,0.0 
 01/05  06:00:00,-6.749999999999999,3.0,15.0,2263582.1410143264,0.0,410.39787192981163,0.0,0.0,0.0,-6.749999999999999,0.0,0.0 
 01/05  07:00:00,-7.7,3.0,15.000000000000002,2306261.607969667,0.0,409.7815179605109,0.0,0.0,0.0,-7.7,0.0,0.0 
 01/05  08:00:00,-8.625,2.375,21.091514891952354,14293164.581628788,0.0,409.38729983285486,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/05  09:00:00,-9.125,2.0,21.000000691645745,12659789.90193559,0.0,409.00893326583616,0.0,0.0,0.0,-9.125,0.0,0.0 
 01/05  10:00:00,-9.7,2.0,21.000000000108745,7291484.8695092,0.0,539.8609027893381,4725360.618887929,18744.036887998802,18744.036887998802,16.917650246709925,0.7796467891281375,6816288.073775997 
 01/05  11:00:00,-10.0,2.0,21.00000000000001,5920678.0535427565,0.0,713.172396250589,4731205.058164824,18744.036887998802,18744.036887998802,16.654616436435905,0.7803841505583612,8346288.073775997 
 01/05  12:00:00,-9.8125,2.625,21.0,5677687.390197642,0.0,801.3685438422335,4686742.446741242,18744.036887998802,18744.036887998802,16.596349132040427,0.7774330666873269,8346288.073775997 
 01/05  13:00:00,-9.8875,2.375,20.999999999999993,5475317.961181153,0.0,847.0747046198821,4684947.755183285,18744.036887998802,18744.036887998802,16.51462435897507,0.7784793776222049,8346288.073775997 
 01/05  14:00:00,-10.0,2.0,21.000000000000007,11047483.93072061,0.0,756.4453351542547,4694590.82606193,18744.036887998802,18744.036887998802,16.457641816056935,0.7801280283446088,256368.07377599765 
 01/05  15:00:00,-10.0,2.0,21.0,6315956.950625978,0.0,737.5323984913754,4701397.318611649,18744.036887998802,18744.036887998802,16.495846440649736,0.7802231453831306,6816288.073775997 
 01/05  16:00:00,-10.0,2.0,21.0,5152032.421692478,0.0,816.5415672542995,4695907.2052955115,18744.036887998802,18744.036887998802,16.468020736192187,0.7801452105514382,8346288.073775997 
 01/05  17:00:00,-11.25,2.0,21.0,5054297.898778816,0.0,854.8205602810879,4895564.239467526,18744.036887998802,18744.036887998802,16.344243900929445,0.7801615786833722,8346288.073775997 
 01/05  18:00:00,-11.437500000000002,2.0,21.0,4950215.6155745,0.0,874.7962383702602,4932989.630591279,18744.036887998802,18744.036887998802,16.36371857175859,0.7754984221354052,8346288.073775997 
 01/05  19:00:00,-11.6625,2.0,21.0,10813076.769901758,0.0,869.7150060510685,0.0,0.0,0.0,-11.6625,0.0,0.0 
 01/05  20:00:00,-12.625,3.25,16.09887816135954,339565.8931696783,0.0,852.6174509818691,0.0,0.0,0.0,-12.625000000000002,0.0,0.0 
 01/05  21:00:00,-12.5625,2.75,15.000000046729024,1268431.531688075,0.0,832.1237199610483,0.0,0.0,0.0,-12.5625,0.0,0.0 
 01/05  22:00:00,-13.9875,0.75,15.0,1467874.1607319857,0.0,806.3536237872962,0.0,0.0,0.0,-13.9875,0.0,0.0 
 01/05  23:00:00,-15.625,0.0,15.0,1633321.0860975315,0.0,782.9665518220946,0.0,0.0,0.0,-15.625,0.0,0.0 
 01/05  24:00:00,-14.625,1.25,15.000000000000002,1740909.6062005674,0.0,760.8891723868309,0.0,0.0,0.0,-14.625,0.0,0.0 
 01/06  01:00:00,-15.8,0.75,15.0,1854600.384681033,0.0,739.9053883761186,0.0,0.0,0.0,-15.8,0.0,0.0 
 01/06  02:00:00,-17.0,0.0,15.0,1956604.6727311085,0.0,720.3942731596703,0.0,0.0,0.0,-17.0,0.0,0.0 
 01/06  03:00:00,-15.687499999999998,0.625,15.0,2016062.2528414088,0.0,702.0637136612006,0.0,0.0,0.0,-15.687499999999998,0.0,0.0 
 01/06  04:00:00,-17.4625,0.375,15.0,2119400.0307208598,0.0,684.7814371205451,0.0,0.0,0.0,-17.4625,0.0,0.0 
 01/06  05:00:00,-19.0,0.0,15.0,2214641.920751325,0.0,668.4546558688727,0.0,0.0,0.0,-19.0,0.0,0.0 
 01/06  06:00:00,-17.4375,0.625,15.0,2257130.043976606,0.0,653.0857269431227,0.0,0.0,0.0,-17.4375,0.0,0.0 
 01/06  07:00:00,-18.6875,0.375,15.0,2341854.8152951202,0.0,638.6117565695541,0.0,0.0,0.0,-18.6875,0.0,0.0 
 01/06  08:00:00,-20.625,0.0,21.092217713078842,14313990.394252772,0.0,629.2261055475526,0.0,0.0,0.0,-20.625,0.0,0.0 
 01/06  09:00:00,-19.125,0.625,21.000000714491474,12714713.938074477,0.0,619.9320199536494,0.0,0.0,0.0,-19.125,0.0,0.0 
 01/06  10:00:00,-19.25,0.375,21.00000000011301,7316291.276834374,0.0,690.9479651999688,6301780.057313382,18744.036887998802,18744.036887998802,16.27508075920135,0.7762863710424835,6816288.073775997 
 01/06  11:00:00,-20.0,0.0,21.000000000000014,6002622.5501365885,0.0,790.047712091307,6356897.720372357,18744.036887998802,18744.036887998802,15.83755897416679,0.7807879788107581,8346288.073775997 
 01/06  12:00:00,-16.4375,0.625,21.0,5765243.605073726,0.0,841.3768787698602,5768944.197756471,18744.036887998802,18744.036887998802,16.080409863871914,0.7723034915314899,8346288.073775997 
 01/06  13:00:00,-15.3625,0.375,21.0,5596904.61436097,0.0,869.5542889255275,5577954.055159267,18744.036887998802,18744.036887998802,16.07769335007628,0.7754556707900078,8346288.073775997 
 01/06  14:00:00,-15.375,0.0,21.0,11208168.738620795,0.0,769.3399338993968,5569210.757059882,18744.036887998802,18744.036887998802,16.01883305305056,0.7803633171186752,256368.07377599765 
 01/06  15:00:00,-11.499999999999998,1.25,21.0,6444265.149777829,0.0,745.7059728859343,4957390.617326403,18744.036887998802,18744.036887998802,16.4461772647913,0.7726946847788907,6816288.073775997 
 01/06  16:00:00,-12.275,1.375,21.0,5320796.396695398,0.0,822.4617460112203,5074507.126121089,18744.036887998802,18744.036887998802,16.330521696866462,0.7756895994559403,8346288.073775997 
 01/06  17:00:00,-14.625,0.375,21.0,5253812.899733021,0.0,858.1227071027656,5449392.138843833,18744.036887998802,18744.036887998802,16.091353998392865,0.7803215038737041,8346288.073775997 
 01/06  18:00:00,-14.125000000000002,0.625,20.999999999999996,5154319.644963065,0.0,877.1520050762124,5384011.821208082,18744.036887998802,18744.036887998802,16.219854662385664,0.7725087333048407,8346288.073775997 
 01/06  19:00:00,-15.1,0.375,21.0,11040494.48401648,0.0,872.4626792879284,0.0,0.0,0.0,-15.1,0.0,0.0 
 01/06  20:00:00,-17.25,0.0,16.041562871681926,452574.93526310904,0.0,855.4548548712488,0.0,0.0,0.0,-17.25,0.0,0.0 
 01/06  21:00:00,-16.625,0.625,15.000000006144514,1419452.4465554962,0.0,832.8858752869355,0.0,0.0,0.0,-16.625,0.0,0.0 
 01/06  22:00:00,-17.8,0.375,15.0,1670943.7959984145,0.0,807.5752607679764,0.0,0.0,0.0,-17.8,0.0,0.0 
 01/06  23:00:00,-20.25,0.0,15.0,1864804.9214518035,0.0,783.9012777418795,0.0,0.0,0.0,-20.25,0.0,0.0 
 01/06  24:00:00,-18.5,1.25,15.0,1965679.1951994905,0.0,761.5224309484172,0.0,0.0,0.0,-18.5,0.0,0.0 
 01/07  01:00:00,-18.875,0.75,15.0,2070681.9616925372,0.0,740.3517795777623,0.0,0.0,0.0,-18.875,0.0,0.0 
 01/07  02:00:00,-20.625,0.0,15.0,2190828.089408084,0.0,720.6859941404671,0.0,0.0,0.0,-20.625,0.0,0.0 
 01/07  03:00:00,-18.5,1.25,15.000000000000002,2248743.2144128657,0.0,702.1399281311602,0.0,0.0,0.0,-18.5,0.0,0.0 
 01/07  04:00:00,-19.5,0.75,14.999999999999998,2341351.2717170957,0.0,684.5630476307866,0.0,0.0,0.0,-19.5,0.0,0.0 
 01/07  05:00:00,-19.125,0.0,15.0,2400934.886397221,0.0,668.2340484747438,0.0,0.0,0.0,-19.125,0.0,0.0 
 01/07  06:00:00,-18.4375,1.875,15.0,2488032.7820474375,0.0,652.7991756498046,0.0,0.0,0.0,-18.4375,0.0,0.0 
 01/07  07:00:00,-18.2625,1.125,15.0,2538596.352953779,0.0,637.8453298582007,0.0,0.0,0.0,-18.2625,0.0,0.0 
 01/07  08:00:00,-18.625,0.0,21.088781840358898,14595739.629085522,0.0,628.513843456222,0.0,0.0,0.0,-18.625,0.0,0.0 
 01/07  09:00:00,-21.1875,0.0,21.000000752693985,13060330.685072636,0.0,619.3350992097551,0.0,0.0,0.0,-21.1875,0.0,0.0 
 01/07  10:00:00,-19.0625,0.0,21.000000000130708,7656642.547186896,0.0,689.8321537396134,6269498.339459709,18744.036887998802,18744.036887998802,16.278587780003427,0.7777434337860019,6816288.073775997 
 01/07  11:00:00,-16.375,0.625,21.000000000000018,6261618.200869356,0.0,789.0013761193634,5763632.868637472,18744.036887998802,18744.036887998802,16.112954093488586,0.7806273702929792,8346288.073775997 
 01/07  12:00:00,-15.875,1.625,21.0,6065000.83418282,0.0,840.1251948016339,5678615.864971396,18744.036887998802,18744.036887998802,16.130959938789207,0.7757770423030635,8346288.073775997 
 01/07  13:00:00,-14.05,1.375,21.0,5873860.984814346,0.0,867.4031947916543,5365048.680296348,18744.036887998802,18744.036887998802,16.18680169168821,0.7774932588126875,8346288.073775997 
 01/07  14:00:00,-12.375,1.625,21.0,11462555.150280483,0.0,768.3142258124024,5083837.520345111,18744.036887998802,18744.036887998802,16.275493357162457,0.7802468200031336,256368.07377599765 
 01/07  15:00:00,-12.0,2.0,21.0,6756603.782272376,0.0,744.1901740615398,5033925.806247499,18744.036887998802,18744.036887998802,16.3682408375254,0.7803479686822219,6816288.073775997 
 01/07  16:00:00,-12.0,2.0,21.0,5616379.438103169,0.0,818.979660649008,5031023.739685862,18744.036887998802,18744.036887998802,16.35194834306268,0.7802787819102278,8346288.073775997 
 01/07  17:00:00,-11.375,2.0,21.0,5504142.921521305,0.0,855.5726928765916,4923123.527429671,18744.036887998802,18744.036887998802,16.36727493423787,0.7802032814250961,8346288.073775997 
 01/07  18:00:00,-10.875,2.0,21.0,5399255.787938261,0.0,874.7748926996244,4848361.278758332,18744.036887998802,18744.036887998802,16.441369423978735,0.7775552589163497,8346288.073775997 
 01/07  19:00:00,-10.3,3.25,21.0,11294259.610034486,0.0,868.8604642222401,0.0,0.0,0.0,-10.3,0.0,0.0 
 01/07  20:00:00,-10.0,2.75,16.002391216848878,489949.75616246986,0.0,850.8316891711042,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/07  21:00:00,-10.1875,2.625,15.000000000139572,1503382.1421275951,0.0,828.0463010014815,0.0,0.0,0.0,-10.1875,0.0,0.0 
 01/07  22:00:00,-10.7375,2.375,15.0,1745704.0754483584,0.0,802.1927810546827,0.0,0.0,0.0,-10.7375,0.0,0.0 
 01/07  23:00:00,-11.0,2.625,15.0,1901906.8227273133,0.0,778.4255036122183,0.0,0.0,0.0,-11.0,0.0,0.0 
 01/07  24:00:00,-11.062500000000002,3.625,15.0,2046001.37936306,0.0,755.2817136029723,0.0,0.0,0.0,-11.062500000000002,0.0,0.0 
 01/08  01:00:00,-10.4125,2.75,14.999999999999998,2114031.1597221503,0.0,733.242984580347,0.0,0.0,0.0,-10.4125,0.0,0.0 
 01/08  02:00:00,-10.0,2.0,15.0,2180387.8878091364,0.0,713.8618822246211,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/08  03:00:00,-9.375,2.0,15.0,2246554.4287920184,0.0,695.853913365235,0.0,0.0,0.0,-9.375,0.0,0.0 
 01/08  04:00:00,-8.375,2.0,14.999999999999998,2296789.049398197,0.0,678.9582919374327,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/08  05:00:00,-8.625,2.0,15.0,2366782.78890579,0.0,663.0856185040111,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/08  06:00:00,-8.875,2.0,15.0,2432028.331404487,0.0,648.116836958832,0.0,0.0,0.0,-8.875,0.0,0.0 
 01/08  07:00:00,-8.925,1.375,15.0,2480256.3343936075,0.0,634.121760309041,0.0,0.0,0.0,-8.925,0.0,0.0 
 01/08  08:00:00,-8.375,2.25,21.08822764406728,14594703.55824173,0.0,625.0803423717084,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/08  09:00:00,-7.75,3.625,21.00000073649477,12979979.08429981,0.0,615.614365889574,0.0,0.0,0.0,-7.75,0.0,0.0 
 01/08  10:00:00,-7.225,3.375,21.00000000012475,7590005.635607507,0.0,686.5010623258588,4312593.843375947,18744.036887998802,18744.036887998802,17.065993433285318,0.7803927557842222,6816288.073775997 
 01/08  11:00:00,-6.375,3.625,21.000000000000018,6202835.6104123155,0.0,786.8684050199499,4150883.686883971,18744.036887998802,18744.036887998802,17.00258012615155,0.7802284782035702,8346288.073775997 
 01/08  12:00:00,-5.812499999999999,3.375,21.0,5949002.633024015,0.0,837.926642970981,4064835.410561418,18744.036887998802,18744.036887998802,17.081267439810482,0.779004565960215,8346288.073775997 
 01/08  13:00:00,-5.8875,4.875,21.0,5818770.409674583,0.0,864.047624678642,4075525.7146101864,18744.036887998802,18744.036887998802,17.070029140197004,0.779363207024326,8346288.073775997 
 01/08  14:00:00,-6.0,6.0,21.0,11455815.15827189,0.0,762.3094482876504,4092257.9682772593,18744.036887998802,18744.036887998802,17.053173862345943,0.7798715178489043,256368.07377599765 
 01/08  15:00:00,-6.0,6.0,21.0,6725996.452836365,0.0,737.8115635902352,4091489.267624196,18744.036887998802,18744.036887998802,17.053176732695334,0.7799164710491331,6816288.073775997 
 01/08  16:00:00,-6.625,6.625,21.0,5607539.529611152,0.0,811.6471513977137,4185808.3019298855,18744.036887998802,18744.036887998802,16.959437783257016,0.7798356706590583,8346288.073775997 
 01/08  17:00:00,-7.0,5.75,21.0,5452496.110358824,0.0,846.8473820154984,4240783.376689081,18744.036887998802,18744.036887998802,16.9032086114183,0.7797700910621194,8346288.073775997 
 01/08  18:00:00,-7.0625,5.0,21.0,5308330.705089082,0.0,867.347447527035,4249428.958639466,18744.036887998802,18744.036887998802,16.89384038286024,0.7757157150418241,8346288.073775997 
 01/08  19:00:00,-7.6625,5.0,21.0,11178711.9343047,0.0,860.7210419222761,0.0,0.0,0.0,-7.6625,0.0,0.0 
 01/08  20:00:00,-8.625,5.625,16.019046436488924,487415.25052980473,0.0,840.443717055881,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/08  21:00:00,-8.875,4.75,15.000000000088715,1443190.7027745796,0.0,813.5030943224928,0.0,0.0,0.0,-8.875,0.0,0.0 
 01/08  22:00:00,-9.55,5.25,15.0,1700664.3352698225,0.0,785.2841385542606,0.0,0.0,0.0,-9.55,0.0,0.0 
 01/08  23:00:00,-10.625,6.0,15.0,1893827.0485707952,0.0,756.9513544137883,0.0,0.0,0.0,-10.625,0.0,0.0 
 01/08  24:00:00,-10.750000000000002,3.5,15.0,1929624.0318345828,0.0,731.890233595848,0.0,0.0,0.0,-10.750000000000002,0.0,0.0 
 01/09  01:00:00,-12.1,2.625,15.0,2024800.6421979645,0.0,711.9698099783313,0.0,0.0,0.0,-12.1,0.0,0.0 
 01/09  02:00:00,-13.0,2.375,15.0,2117674.3089066944,0.0,693.2824024802762,0.0,0.0,0.0,-13.0,0.0,0.0 
 01/09  03:00:00,-11.812500000000002,2.625,14.999999999999998,2175944.048241737,0.0,675.9872737883902,0.0,0.0,0.0,-11.812500000000002,0.0,0.0 
 01/09  04:00:00,-11.6625,3.625,15.0,2263829.0547262486,0.0,659.179228277588,0.0,0.0,0.0,-11.6625,0.0,0.0 
 01/09  05:00:00,-11.375,4.0,15.0,2328549.8758304482,0.0,642.7163013149268,0.0,0.0,0.0,-11.375,0.0,0.0 
 01/09  06:00:00,-10.0,4.625,15.0,2380589.2881954107,0.0,627.0219012747425,0.0,0.0,0.0,-10.0,0.0,0.0 
 01/09  07:00:00,-9.15,4.375,15.0,2408841.157716093,0.0,611.9910764240976,0.0,0.0,0.0,-9.15,0.0,0.0 
 01/09  08:00:00,-8.375,4.0,21.090264964580616,14427494.88030997,0.0,602.7004949529849,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/09  09:00:00,-7.625,4.0,21.000000714032875,12811239.296058299,0.0,593.7143204027002,0.0,0.0,0.0,-7.625,0.0,0.0 
 01/09  10:00:00,-6.525,5.25,21.000000000115172,7484105.897440721,0.0,670.6911740599047,4193015.3347680834,18744.036887998802,18744.036887998802,17.104771369369857,0.7775553252928484,6816288.073775997 
 01/09  11:00:00,-5.375,6.625,21.000000000000014,6166941.4317334425,0.0,776.0432190732242,3995335.249892004,18744.036887998802,18744.036887998802,17.146907952694427,0.7799720946382253,8346288.073775997 
 01/09  12:00:00,-4.625,6.375,21.0,5908355.7850383585,0.0,828.5783143824168,3883667.9825078794,18744.036887998802,18744.036887998802,17.259429772086587,0.7760375262565221,8346288.073775997 
 01/09  13:00:00,-3.5250000000000004,7.25,21.0,5741653.6523543075,0.0,855.9662437022506,3716961.4320795927,18744.036887998802,18744.036887998802,17.42443830396138,0.7773769320020681,8346288.073775997 
 01/09  14:00:00,-3.0,8.0,21.0,11358815.209629424,0.0,754.3302537519592,3638766.6812229506,18744.036887998802,18744.036887998802,17.50319604709319,0.77948416107102,256368.07377599765 
 01/09  15:00:00,-2.375,7.375,21.0,6584327.746029532,0.0,731.3825677349982,3545761.5762952967,18744.036887998802,18744.036887998802,17.596926058332684,0.7795747176051796,6816288.073775997 
 01/09  16:00:00,-2.625,8.25,21.0,5472722.410665579,0.0,806.7329534608214,3582587.1556110005,18744.036887998802,18744.036887998802,17.559434528609557,0.7794934274533218,8346288.073775997 
 01/09  17:00:00,-3.0,9.0,21.0,5401649.40316144,0.0,839.472228522714,3638010.0834016586,18744.036887998802,18744.036887998802,17.50321367863497,0.7793368332022065,8346288.073775997 
 01/09  18:00:00,-2.9375000000000004,7.125,21.0,5192877.82946479,0.0,857.730143553126,3630073.458132572,18744.036887998802,18744.036887998802,17.51259463948753,0.7767802630903622,8346288.073775997 
 01/09  19:00:00,-2.9625,7.25,21.0,11055441.769204795,0.0,850.3371435303849,0.0,0.0,0.0,-2.9625,0.0,0.0 
 01/09  20:00:00,-3.0,8.0,16.052924423227562,390448.7340873568,0.0,827.1423431180153,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/09  21:00:00,-3.125,6.75,15.000000051355123,1308746.714572941,0.0,801.8143349881891,0.0,0.0,0.0,-3.125,0.0,0.0 
 01/09  22:00:00,-3.075,7.25,15.000000000000002,1536966.016274889,0.0,770.2754952441752,0.0,0.0,0.0,-3.075,0.0,0.0 
 01/09  23:00:00,-3.0,6.75,15.0,1652646.9634427703,0.0,739.8517151275661,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/09  24:00:00,-3.0,6.0,15.0,1733469.6748039816,0.0,714.5159645681274,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  01:00:00,-3.0,6.625,15.0,1837601.0139803835,0.0,691.1485997201389,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  02:00:00,-3.0,7.0,15.0,1920990.2086634433,0.0,668.3082764273499,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  03:00:00,-3.0,7.625,15.0,2004815.313255655,0.0,646.6560463734108,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  04:00:00,-3.0,7.375,15.0,2049562.2576938502,0.0,626.025803868808,0.0,0.0,0.0,-3.0,0.0,0.0 
 01/10  05:00:00,-2.375,6.375,15.0,2049101.4713891873,0.0,608.4049814560288,0.0,0.0,0.0,-2.375,0.0,0.0 
 01/10  06:00:00,-2.125,5.375,15.0,2057776.4392878287,0.0,593.5279623513863,0.0,0.0,0.0,-2.125,0.0,0.0 
 01/10  07:00:00,-1.45,5.625,15.0,2086573.7137358058,0.0,580.3236779028903,0.0,0.0,0.0,-1.45,0.0,0.0 
 01/10  08:00:00,-1.0,6.0,15.0,2120319.864059398,0.0,567.5158352035758,0.0,0.0,0.0,-1.0,0.0,0.0 
 01/10  09:00:00,-0.7500000000000001,4.75,15.0,2117591.185393246,0.0,555.9409538459151,0.0,0.0,0.0,-0.7500000000000001,0.0,0.0 
 01/10  10:00:00,-0.225,5.25,15.0,2137059.1007414297,0.0,545.8668292927211,0.0,0.0,0.0,-0.225,0.0,0.0 
 01/10  11:00:00,0.3125,6.0,15.0,2152526.01554008,0.0,535.652636724155,0.0,0.0,0.0,0.3125,0.0,0.0 
 01/10  12:00:00,0.4375,4.75,15.0,2144815.6832792996,0.0,526.3314621858871,0.0,0.0,0.0,0.4375,0.0,0.0 
 01/10  13:00:00,0.4,5.25,15.0,2180237.754530268,0.0,518.2035722375024,0.0,0.0,0.0,0.4,0.0,0.0 
 01/10  14:00:00,0.4625,6.0,15.0,2214686.3912202385,0.0,509.9437414698658,0.0,0.0,0.0,0.4625,0.0,0.0 
 01/10  15:00:00,0.4375,5.375,15.0,2226037.0033676075,0.0,502.2717281943289,0.0,0.0,0.0,0.4375,0.0,0.0 
 01/10  16:00:00,0.4,7.5,15.0,2309667.8541792957,0.0,494.93266830379036,0.0,0.0,0.0,0.4,0.0,0.0 
 01/10  17:00:00,0.15,7.125,15.000000000000002,2327671.7222021,0.0,486.97236180303514,0.0,0.0,0.0,0.15,0.0,0.0 
 01/10  18:00:00,-0.75,6.0,15.0,2334178.6565850317,0.0,480.59615944848235,0.0,0.0,0.0,-0.75,0.0,0.0 
 01/10  19:00:00,-1.7,6.0,15.0,2367576.146253117,0.0,474.85411916365285,0.0,0.0,0.0,-1.7,0.0,0.0 
 01/10  20:00:00,-2.625,6.0,15.0,2399254.1004106957,0.0,469.5029182193857,0.0,0.0,0.0,-2.625,0.0,0.0 
 01/10  21:00:00,-3.2500000000000004,5.375,15.000000000000002,2410406.322450713,0.0,464.61299474808294,0.0,0.0,0.0,-3.2500000000000004,0.0,0.0 
 01/10  22:00:00,-3.775,4.375,15.0,2405846.53607005,0.0,460.3605469553052,0.0,0.0,0.0,-3.775,0.0,0.0 
 01/10  23:00:00,-4.625,3.375,14.999999999999998,2412766.6901558703,0.0,456.6465983837046,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/10  24:00:00,-5.125,3.0,15.0,2435115.098444663,0.0,453.30901714260233,0.0,0.0,0.0,-5.125,0.0,0.0 
 01/11  01:00:00,-6.95,1.75,15.0,2466828.2324816305,0.0,450.23883208562995,0.0,0.0,0.0,-6.95,0.0,0.0 
 01/11  02:00:00,-8.625,1.625,15.0,2511439.403269414,0.0,447.4426562698595,0.0,0.0,0.0,-8.625,0.0,0.0 
 01/11  03:00:00,-7.75,2.0,14.999999999999998,2522842.3710904983,0.0,444.7655808168161,0.0,0.0,0.0,-7.75,0.0,0.0 
 01/11  04:00:00,-8.25,0.75,15.0,2537942.2843017234,0.0,442.26701814716887,0.0,0.0,0.0,-8.25,0.0,0.0 
 01/11  05:00:00,-10.25,0.625,15.0,2592110.3342700056,0.0,439.949082162834,0.0,0.0,0.0,-10.25,0.0,0.0 
 01/11  06:00:00,-9.4375,1.625,15.0,2613908.315140796,0.0,437.72961467811865,0.0,0.0,0.0,-9.4375,0.0,0.0 
 01/11  07:00:00,-8.8125,0.75,15.0,2617610.609040831,0.0,435.6265850550141,0.0,0.0,0.0,-8.8125,0.0,0.0 
 01/11  08:00:00,-8.375,0.0,15.0,2629132.8099851417,0.0,433.68248289190734,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/11  09:00:00,-6.874999999999999,0.625,15.0,2630572.365557672,0.0,431.8529774629049,0.0,0.0,0.0,-6.874999999999999,0.0,0.0 
 01/11  10:00:00,-6.7,1.0,15.0,2629614.168092842,0.0,430.1179576706296,0.0,0.0,0.0,-6.7,0.0,0.0 
 01/11  11:00:00,-5.75,1.0,15.0,2624517.071768727,0.0,428.476643205024,0.0,0.0,0.0,-5.75,0.0,0.0 
 01/11  12:00:00,-4.125,1.625,15.0,2635843.459626754,0.0,426.92480281036245,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/11  13:00:00,-3.225,2.625,15.0,2662064.072349835,0.0,425.42283679049456,0.0,0.0,0.0,-3.225,0.0,0.0 
 01/11  14:00:00,-2.375,3.625,15.0,2688597.5683744093,0.0,423.94369949878774,0.0,0.0,0.0,-2.375,0.0,0.0 
 01/11  15:00:00,-1.4375,4.0,15.0,2711362.296153475,0.0,422.49387715409534,0.0,0.0,0.0,-1.4375,0.0,0.0 
 01/11  16:00:00,-1.6625,3.375,15.0,2736196.156237647,0.0,421.14466842843905,0.0,0.0,0.0,-1.6625,0.0,0.0 
 01/11  17:00:00,-2.0,3.0,15.0,2765766.3963189675,0.0,419.9239781199025,0.0,0.0,0.0,-2.0,0.0,0.0 
 01/11  18:00:00,-2.3125,3.0,15.000000000000002,2794782.9729766943,0.0,418.7803904330171,0.0,0.0,0.0,-2.3125,0.0,0.0 
 01/11  19:00:00,-4.0625,3.0,15.0,2841074.566433965,0.0,417.69928784521755,0.0,0.0,0.0,-4.0625,0.0,0.0 
 01/11  20:00:00,-5.0,3.0,15.0,2868927.22622265,0.0,416.67589233628956,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/11  21:00:00,-4.3125,3.625,15.0,2882818.5228233915,0.0,415.6990550738402,0.0,0.0,0.0,-4.3125,0.0,0.0 
 01/11  22:00:00,-5.2125,3.375,15.0,2906841.459462637,0.0,414.7573513103795,0.0,0.0,0.0,-5.2125,0.0,0.0 
 01/11  23:00:00,-4.75,4.25,15.0,2927059.6267264606,0.0,413.8735711208087,0.0,0.0,0.0,-4.75,0.0,0.0 
 01/11  24:00:00,-3.7499999999999996,3.75,15.0,2913657.740432317,0.0,413.0064598917314,0.0,0.0,0.0,-3.7499999999999996,0.0,0.0 
 01/12  01:00:00,-3.85,4.25,14.999999999999998,2939960.3152721305,0.0,412.2265480299768,0.0,0.0,0.0,-3.85,0.0,0.0 
 01/12  02:00:00,-4.0,5.625,15.0,2992231.8804850094,0.0,411.4241855734369,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/12  03:00:00,-4.125,4.75,15.0,2992774.597023265,0.0,410.65057030144555,0.0,0.0,0.0,-4.125,0.0,0.0 
 01/12  04:00:00,-4.7,4.625,15.0,3017284.540309308,0.0,409.97977005973183,0.0,0.0,0.0,-4.7,0.0,0.0 
 01/12  05:00:00,-6.25,3.75,15.0,3043360.4230248565,0.0,409.35056478696185,0.0,0.0,0.0,-6.25,0.0,0.0 
 01/12  06:00:00,-6.250000000000001,3.0,15.0,3049074.201035767,0.0,408.80197984421415,0.0,0.0,0.0,-6.250000000000001,0.0,0.0 
 01/12  07:00:00,-6.55,3.625,15.0,3084306.5475350562,0.0,408.28609731104234,0.0,0.0,0.0,-6.55,0.0,0.0 
 01/12  08:00:00,-7.0,4.0,21.07475488823824,14078591.86469037,0.0,407.890829277043,0.0,0.0,0.0,-7.0,0.0,0.0 
 01/12  09:00:00,-6.75,4.0,21.0,13728370.952033818,0.0,407.5296370209569,0.0,0.0,0.0,-6.75,0.0,0.0 
 01/12  10:00:00,-6.85,4.0,21.0,8238539.304298181,0.0,536.694579000292,4274436.587362889,18744.036887998802,18744.036887998802,17.22208175769904,0.7754054890361044,6816288.073775997 
 01/12  11:00:00,-7.0,4.0,21.0,6834560.089413745,0.0,707.5226392115742,4250250.100171056,18744.036887998802,18744.036887998802,16.93442471144194,0.7803054892970751,8346288.073775997 
 01/12  12:00:00,-6.125,3.375,21.0,6571477.174485696,0.0,796.6896828031594,4122139.863802951,18744.036887998802,18744.036887998802,17.088369468081144,0.7709889974434139,8346288.073775997 
 01/12  13:00:00,-5.85,3.625,21.0,6374647.044078802,0.0,845.1641346841214,4074236.4289327096,18744.036887998802,18744.036887998802,17.0950997023431,0.7745831649020958,8346288.073775997 
 01/12  14:00:00,-4.75,4.0,21.0,11931242.140131108,0.0,755.5811917353575,3904032.5060465755,18744.036887998802,18744.036887998802,17.24064979714562,0.7799411030068635,256368.07377599765 
 01/12  15:00:00,-2.25,3.375,21.0,7110588.368830128,0.0,737.6579055108398,3528013.1911899215,18744.036887998802,18744.036887998802,17.61563212611795,0.771358568185081,6816288.073775997 
 01/12  16:00:00,-1.075,3.625,21.0,5900730.987708427,0.0,817.3308957129294,3348657.2251433553,18744.036887998802,18744.036887998802,17.79187885462856,0.7746842507580375,8346288.073775997 
 01/12  17:00:00,-1.625,4.0,21.0,5774083.53839671,0.0,854.059603493245,3430213.5203199387,18744.036887998802,18744.036887998802,17.709397764362407,0.7797583106393575,8346288.073775997 
 01/12  18:00:00,-1.5000000000000002,4.0,21.0,5637307.232098091,0.0,873.5607489402342,3412718.885497425,18744.036887998802,18744.036887998802,17.728149066083468,0.7712312687420021,8346288.073775997 
 01/12  19:00:00,-2.325,3.375,21.0,11477007.556347515,0.0,868.6039811183247,0.0,0.0,0.0,-2.325,0.0,0.0 
 01/12  20:00:00,-3.625,3.0,15.97673770083517,525395.9024505785,0.0,851.1709353021358,0.0,0.0,0.0,-3.6250000000000004,0.0,0.0 
 01/12  21:00:00,-2.75,3.0,15.00000000024257,1526565.848648969,0.0,828.2605333781278,0.0,0.0,0.0,-2.75,0.0,0.0 
 01/12  22:00:00,-3.25,3.625,15.0,1774727.923000454,0.0,802.3791384435417,0.0,0.0,0.0,-3.25,0.0,0.0 
 01/12  23:00:00,-4.0,3.375,15.0,1919261.048635622,0.0,777.6248513496993,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/12  24:00:00,-2.75,3.625,15.0,2007160.8669419666,0.0,754.9049402900853,0.0,0.0,0.0,-2.75,0.0,0.0 
 01/13  01:00:00,-4.5,3.375,15.0,2121932.6606510812,0.0,733.2473283245758,0.0,0.0,0.0,-4.5,0.0,0.0 
 01/13  02:00:00,-6.0,1.75,15.0,2198517.103800022,0.0,713.8014255097903,0.0,0.0,0.0,-6.0,0.0,0.0 
 01/13  03:00:00,-3.6875,2.875,15.0,2237307.945930656,0.0,696.0637290549348,0.0,0.0,0.0,-3.6875,0.0,0.0 
 01/13  04:00:00,-3.9875,2.75,15.0,2296042.0891662054,0.0,678.502804786114,0.0,0.0,0.0,-3.9875,0.0,0.0 
 01/13  05:00:00,-5.0,1.375,15.0,2348534.8094257936,0.0,662.8155397967163,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/13  06:00:00,-2.75,2.875,15.0,2375605.7317969874,0.0,648.1211197911857,0.0,0.0,0.0,-2.75,0.0,0.0 
 01/13  07:00:00,-6.15,2.125,15.0,2472707.798797162,0.0,633.6026430357265,0.0,0.0,0.0,-6.15,0.0,0.0 
 01/13  08:00:00,-8.375,1.0,21.087511417418654,14623640.532747727,0.0,624.6461050443195,0.0,0.0,0.0,-8.375,0.0,0.0 
 01/13  09:00:00,-7.812499999999999,1.625,21.00000073312084,12940177.875708804,0.0,615.8749618292442,0.0,0.0,0.0,-7.812499999999999,0.0,0.0 
 01/13  10:00:00,-7.2625,1.375,21.00000000011971,7436593.080557769,0.0,688.290929417855,4320616.348816872,18744.036887998802,18744.036887998802,17.08893241057666,0.7761115056190834,6816288.073775997 
 01/13  11:00:00,-5.125,1.625,21.000000000000014,6039134.44615424,0.0,789.5144468841501,3956646.1260266583,18744.036887998802,18744.036887998802,17.18439232480518,0.7801283512891934,8346288.073775997 
 01/13  12:00:00,-1.4375,2.0,20.999999999999996,5799299.517409969,0.0,841.8583207226676,3401884.584665487,18744.036887998802,18744.036887998802,17.737518343163305,0.7725347800197556,8346288.073775997 
 01/13  13:00:00,0.1,2.0,21.0,5609330.450060723,0.0,870.3213390032287,3168491.0440205475,18744.036887998802,18744.036887998802,17.96814700639248,0.7753562064656843,8346288.073775997 
 01/13  14:00:00,0.22499999999999998,2.0,21.0,11194533.041463565,0.0,769.5449070799716,3148060.160909867,18744.036887998802,18744.036887998802,17.986915685451642,0.7795938674839266,256368.07377599765 
 01/13  15:00:00,0.3,2.625,21.000000000000004,6467404.12638644,0.0,745.5835848820844,3138449.7937086173,18744.036887998802,18744.036887998802,17.99815437907589,0.7734221049765634,6816288.073775997 
 01/13  16:00:00,0.175,1.75,21.0,5284016.006920198,0.0,822.8600379549777,3157081.165444874,18744.036887998802,18744.036887998802,17.979404788223132,0.7758732018069195,8346288.073775997 
 01/13  17:00:00,-1.2125,1.0,21.0,5167256.149344431,0.0,859.5140233975641,3366678.911649399,18744.036887998802,18744.036887998802,17.77128860477349,0.7796600259505756,8346288.073775997 
 01/13  18:00:00,-2.5625,2.25,21.0,5078026.176332347,0.0,878.3705233338725,3570776.797561693,18744.036887998802,18744.036887998802,17.568795217519114,0.7735817289557464,8346288.073775997 
 01/13  19:00:00,-2.9625,3.0,21.0,10932585.238197502,0.0,872.5169664086377,0.0,0.0,0.0,-2.9625,0.0,0.0 
 01/13  20:00:00,-3.625,2.375,16.099410248415865,294388.9583239726,0.0,855.7788182810921,0.0,0.0,0.0,-3.6250000000000004,0.0,0.0 
 01/13  21:00:00,-3.875,2.0,15.000000030855187,1215801.4494245634,0.0,837.0604063246751,0.0,0.0,0.0,-3.875,0.0,0.0 
 01/13  22:00:00,-3.925,2.625,15.000000000000002,1411759.4783100984,0.0,811.571556571588,0.0,0.0,0.0,-3.925,0.0,0.0 
 01/13  23:00:00,-4.0,2.375,15.0,1535221.554070681,0.0,787.3104976448642,0.0,0.0,0.0,-4.0,0.0,0.0 
 01/13  24:00:00,-3.9375000000000004,2.625,15.0,1639566.8025346063,0.0,764.8685583361839,0.0,0.0,0.0,-3.9375000000000004,0.0,0.0 
 01/14  01:00:00,-4.5875,2.375,15.0,1730180.8605584383,0.0,743.4717320816891,0.0,0.0,0.0,-4.5875,0.0,0.0 
 01/14  02:00:00,-5.0,1.375,15.0,1795234.6185555605,0.0,723.9268017620593,0.0,0.0,0.0,-5.0,0.0,0.0 
 01/14  03:00:00,-4.5625,1.625,15.0,1852760.1331017278,0.0,705.8389456339845,0.0,0.0,0.0,-4.5625,0.0,0.0 
 01/14  04:00:00,-4.1125,2.0,15.0,1903412.6181720207,0.0,688.5475390827938,0.0,0.0,0.0,-4.1125,0.0,0.0 
 01/14  05:00:00,-4.625,1.375,15.0,1956883.392768509,0.0,672.3230338085405,0.0,0.0,0.0,-4.625,0.0,0.0 
 01/14  06:00:00,-4.0625,1.625,15.0,1998972.9899299205,0.0,657.2062245501714,0.0,0.0,0.0,-4.0625,0.0,0.0 
 01/14  07:00:00,-3.3125,2.0,15.0,2033627.3638403642,0.0,642.7681493352147,0.0,0.0,0.0,-3.3125,0.0,0.0 
 01/14  08:00:00,-3.075,2.0,21.096231948982954,13925102.279464316,0.0,633.4329782844546,0.0,0.0,0.0,-3.075,0.0,0.0 
 01/14  09:00:00,-2.5625,2.625,21.000000636072084,12302950.552301329,0.0,624.0902743426034,0.0,0.0,0.0,-2.5625,0.0,0.0 
 01/14  10:00:00,-2.1125,2.375,21.000000000089734,6829966.527241411,0.0,694.7679104610271,3512877.798904508,18744.036887998802,18744.036887998802,17.641413488294766,0.7776111878738107,6816288.073775997 
 01/14  11:00:00,-1.375,2.625,21.00000000000001,5464189.784598014,0.0,794.110145530972,3400527.8609076203,18744.036887998802,18744.036887998802,17.746811830970422,0.7801054404122789,8346288.073775997 
 01/14  12:00:00,-0.875,2.375,21.0,5266282.163661765,0.0,844.2434391728219,3324066.217212967,18744.036887998802,18744.036887998802,17.821830211253584,0.7753569698402749,8346288.073775997 
 01/14  13:00:00,0.01249999999999997,2.0,21.0,5079980.381674937,0.0,871.015766303313,3189881.8579853643,18744.036887998802,18744.036887998802,17.954960342710812,0.7771087370047893,8346288.073775997 
 01/14  14:00:00,0.625,2.0,21.0,10648466.99660997,0.0,768.8454706241464,3097493.199858602,18744.036887998802,18744.036887998802,18.04684232273593,0.7797484383078332,256368.07377599765 
 01/14  15:00:00,0.825,2.625,21.0,5919644.963369347,0.0,744.6510922859915,3067565.247638264,18744.036887998802,18744.036887998802,18.076839067359437,0.7760835443329231,6816288.073775997 
 01/14  16:00:00,0.8375000000000001,2.375,21.0,4742455.076627181,0.0,822.6029191985823,3066619.5711905286,18744.036887998802,18744.036887998802,18.078703447134956,0.777586709144131,8346288.073775997 
 01/14  17:00:00,0.925,2.0,21.0,4601711.928510098,0.0,859.4073534997056,3053064.786852304,18744.036887998802,18744.036887998802,18.091829265781683,0.7798008837752316,8346288.073775997 
 01/14  18:00:00,1.125,1.375,21.0,4461380.341466105,0.0,878.4304541124801,3022913.985817764,18744.036887998802,18744.036887998802,18.121829678927853,0.7764655945563749,8346288.073775997 
 01/14  19:00:00,1.075,1.625,21.0,10293812.22492039,0.0,873.5427133259469,0.0,0.0,0.0,1.075,0.0,0.0 
 01/14  20:00:00,1.375,2.0,16.30003331946219,76049.42643864258,0.0,857.4964465623655,0.0,0.0,0.0,1.3750000000000004,0.0,0.0 
 01/14  21:00:00,1.4125,2.0,15.000000549065664,790795.7507184689,0.0,838.5595767255071,0.0,0.0,0.0,1.4125,0.0,0.0 
 01/14  22:00:00,1.3624999999999998,2.0,15.000000000000002,969847.6190358887,0.0,813.4695734410207,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 01/14  23:00:00,1.5875,2.625,15.0,1086206.3160094884,0.0,789.7864083670253,0.0,0.0,0.0,1.5875,0.0,0.0 
 01/14  24:00:00,1.7625,2.375,15.0,1169345.8711015945,0.0,767.134453315439,0.0,0.0,0.0,1.7625,0.0,0.0 
 01/15  01:00:00,1.7375,2.625,15.000000000000002,1244077.1426026498,0.0,746.143372345489,0.0,0.0,0.0,1.7375,0.0,0.0 
 01/15  02:00:00,1.8875,2.375,15.0,1298604.7459823117,0.0,726.1208559505939,0.0,0.0,0.0,1.8875,0.0,0.0 
 01/15  03:00:00,1.625,2.0,15.0,1351920.593082134,0.0,707.7197034299086,0.0,0.0,0.0,1.625,0.0,0.0 
 01/15  04:00:00,1.3375,2.0,15.0,1401630.3896682283,0.0,690.4380567620374,0.0,0.0,0.0,1.3375,0.0,0.0 
 01/15  05:00:00,1.3,2.0,15.0,1441167.3084531054,0.0,674.1363981074635,0.0,0.0,0.0,1.3,0.0,0.0 
 01/15  06:00:00,1.2375,0.75,15.0,1470407.8686874304,0.0,658.9454393712799,0.0,0.0,0.0,1.2375,0.0,0.0 
 01/15  07:00:00,1.075,0.0,15.0,1501891.2009997598,0.0,644.9307381980868,0.0,0.0,0.0,1.075,0.0,0.0 
 01/15  08:00:00,1.125,0.0,21.109946275064086,13061179.583999105,0.0,635.9213537517725,0.0,0.0,0.0,1.125,0.0,0.0 
 01/15  09:00:00,1.1375,1.25,21.000000535714626,11549071.540745609,0.0,626.8656338327629,0.0,0.0,0.0,1.1375,0.0,0.0 
 01/15  10:00:00,1.0375,2.0,21.000000000063594,6214180.635883009,0.0,697.7924379321798,3038857.2421297096,18744.036887998802,18744.036887998802,18.108627573494015,0.7799193431856408,6816288.073775997 
 01/15  11:00:00,1.0,2.0,21.000000000000007,4856434.120755304,0.0,797.4024992769212,3044512.0277130343,18744.036887998802,18744.036887998802,18.103023561226205,0.7800662128796795,8346288.073775997 
 01/15  12:00:00,0.9374999999999999,2.0,21.0,4602434.03416131,0.0,846.7912693412416,3053023.1821358358,18744.036887998802,18744.036887998802,18.093668148008398,0.7791416441226082,8346288.073775997 
 01/15  13:00:00,1.1500000000000001,2.0,21.0,4397070.464501844,0.0,871.7990433608315,3020362.376153541,18744.036887998802,18744.036887998802,18.125556737661345,0.7793441836166849,8346288.073775997 
 01/15  14:00:00,1.1125,2.625,21.0,9967794.74455629,0.0,767.7690279898627,3025935.0620470424,18744.036887998802,18744.036887998802,18.119949522880365,0.7796441637617235,256368.07377599765 
 01/15  15:00:00,1.0,3.0,21.0,5236038.875204654,0.0,743.000155951346,3043898.3294568467,18744.036887998802,18744.036887998802,18.103075792534966,0.779730662981079,6816288.073775997 
 01/15  16:00:00,1.0625,2.375,21.0,4048265.718023876,0.0,822.0823602007067,3034078.4893720555,18744.036887998802,18744.036887998802,18.112446143344606,0.7797213564643113,8346288.073775997 
 01/15  17:00:00,0.975,2.0,21.0,3913356.5636489843,0.0,859.6713357387197,3046640.2725896123,18744.036887998802,18744.036887998802,18.09932876993178,0.7796653615397661,8346288.073775997 
 01/15  18:00:00,0.9625,2.0,21.0,3811407.3305092114,0.0,878.461693184967,3048634.479119865,18744.036887998802,18744.036887998802,18.097457664607465,0.778426315835264,8346288.073775997 
 01/15  19:00:00,1.125,2.0,21.0,9649922.258107714,0.0,872.6665644189882,0.0,0.0,0.0,1.125,0.0,0.0 
 01/15  20:00:00,1.075,3.25,16.510251483944852,0.0,0.0,856.0720099666858,0.0,0.0,0.0,1.075,0.0,0.0 
 01/15  21:00:00,1.125,4.0,15.01030341921438,471776.50986818806,0.0,839.0701663335253,0.0,0.0,0.0,1.125,0.0,0.0 
 01/15  22:00:00,1.3249999999999997,3.375,15.00000000000012,639752.0518775355,0.0,811.9396441501153,0.0,0.0,0.0,1.3249999999999997,0.0,0.0 
 01/15  23:00:00,1.15,3.0,15.0,742169.2127371244,0.0,787.0839804534392,0.0,0.0,0.0,1.15,0.0,0.0 
 01/15  24:00:00,1.0625,2.375,15.0,819903.4535122735,0.0,764.1934926951751,0.0,0.0,0.0,1.0625,0.0,0.0 
 01/16  01:00:00,1.0375,2.625,14.999999999999998,891370.9133236406,0.0,743.105709548457,0.0,0.0,0.0,1.0375,0.0,0.0 
 01/16  02:00:00,0.875,3.0,15.0,956233.6245585664,0.0,722.766926666614,0.0,0.0,0.0,0.875,0.0,0.0 
 01/16  03:00:00,0.675,2.375,15.0,993965.5867922272,0.0,703.7448998834782,0.0,0.0,0.0,0.675,0.0,0.0 
 01/16  04:00:00,0.6,2.625,15.0,1030340.7162427928,0.0,686.1950478105719,0.0,0.0,0.0,0.6,0.0,0.0 
 01/16  05:00:00,0.35,2.375,15.000000000000002,1070285.3763713103,0.0,669.4438212963805,0.0,0.0,0.0,0.35,0.0,0.0 
 01/16  06:00:00,0.075,0.75,15.0,1099711.9539473231,0.0,654.2132981965111,0.0,0.0,0.0,0.075,0.0,0.0 
 01/16  07:00:00,0.0,0.625,15.0,1132345.454239193,0.0,640.2272123703525,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  08:00:00,0.0,1.625,21.12515782027296,12371074.759888548,0.0,631.1591430972346,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  09:00:00,-0.1875,0.75,21.000000467779202,10964334.2599547,0.0,621.980543807534,0.0,0.0,0.0,-0.1875,0.0,0.0 
