Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/31  19:00:00,-1.2125,3.5,15.0,695004.8728217043,0.0,503.84303878824454,0.0,0.0,0.0,-1.2125,0.0,0.0 
 01/31  20:00:00,-1.1,3.8,15.000000000000004,714303.8769505571,0.0,497.3173197445193,0.0,0.0,0.0,-1.1,0.0,0.0 
 01/31  21:00:00,-1.225,3.6125,15.0,731053.4509908984,0.0,491.1935566784865,0.0,0.0,0.0,-1.225,0.0,0.0 
 01/31  22:00:00,-1.05,3.5,15.0,743001.5006778777,0.0,485.52625969966476,0.0,0.0,0.0,-1.05,0.0,0.0 
 01/31  23:00:00,-0.7125,3.4375000000000004,14.999999999999996,753836.2553602592,0.0,480.23768489196743,0.0,0.0,0.0,-0.7125,0.0,0.0 
 01/31  24:00:00,-0.475,3.0249999999999995,15.0,763768.5930775243,0.0,475.3398084913525,0.0,0.0,0.0,-0.475,0.0,0.0 
 02/01  01:00:00,-0.15,2.675,15.0,775748.9005693881,0.0,470.8557287912647,0.0,0.0,0.0,-0.15,0.0,0.0 
 02/01  02:00:00,-0.0625,2.475,15.0,794007.5754564039,0.0,466.69404805320926,0.0,0.0,0.0,-0.0625,0.0,0.0 
 02/01  03:00:00,-0.22499999999999998,2.275,15.0,818137.3879037956,0.0,462.81132261587334,0.0,0.0,0.0,-0.22499999999999998,0.0,0.0 
 02/01  04:00:00,-0.425,2.1375,14.999999999999998,843081.9349730422,0.0,459.18014157707864,0.0,0.0,0.0,-0.425,0.0,0.0 
 02/01  05:00:00,-0.625,2.0375,15.0,867662.9528170013,0.0,455.7725844735155,0.0,0.0,0.0,-0.625,0.0,0.0 
 02/01  06:00:00,-0.6375,2.0,15.0,890390.6718064263,0.0,452.5702822241984,0.0,0.0,0.0,-0.6375,0.0,0.0 
 02/01  07:00:00,-0.6624999999999999,2.0,15.0,914476.8372456802,0.0,449.5547095148983,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 02/01  08:00:00,-0.6375,2.0,15.0,935746.7660603832,0.0,446.7132695190962,0.0,0.0,0.0,-0.6375,0.0,0.0 
 02/01  09:00:00,-0.5375,2.0,15.0,943998.7000469256,0.0,444.0361331877352,0.0,0.0,0.0,-0.5375,0.0,0.0 
 02/01  10:00:00,-1.3877787807814457e-17,2.4375,15.0,947122.8402208213,0.0,441.49847608982844,0.0,0.0,0.0,-1.3877787807814457e-17,0.0,0.0 
 02/01  11:00:00,0.6125,3.075,15.0,957353.2323555131,0.0,439.0488374312065,0.0,0.0,0.0,0.6125,0.0,0.0 
 02/01  12:00:00,0.675,3.7375,15.0,986463.7577926487,0.0,436.6686460855214,0.0,0.0,0.0,0.675,0.0,0.0 
 02/01  13:00:00,1.2874999999999999,3.6875,15.0,1003893.7205961512,0.0,434.3815866465345,0.0,0.0,0.0,1.2874999999999999,0.0,0.0 
 02/01  14:00:00,1.5124999999999997,3.1875,15.0,1017604.0188634989,0.0,432.28955091644946,0.0,0.0,0.0,1.5124999999999997,0.0,0.0 
 02/01  15:00:00,1.2125,2.6875,15.0,1041165.9828914257,0.0,430.37848532313296,0.0,0.0,0.0,1.2125,0.0,0.0 
 02/01  16:00:00,1.2874999999999999,2.1875,15.0,1059865.10183986,0.0,428.62256220886843,0.0,0.0,0.0,1.2874999999999999,0.0,0.0 
 02/01  17:00:00,1.0875,1.6875,15.0,1084956.7216620783,0.0,427.0017235147718,0.0,0.0,0.0,1.0875,0.0,0.0 
 02/01  18:00:00,1.025,1.1875,15.0,1104033.5540080143,0.0,425.4959143978003,0.0,0.0,0.0,1.025,0.0,0.0 
 02/01  19:00:00,1.0375,1.4375000000000002,15.0,1122972.6535360254,0.0,424.08312180027053,0.0,0.0,0.0,1.0375,0.0,0.0 
 02/01  20:00:00,0.7500000000000001,2.075,15.0,1149281.3967242958,0.0,422.72821030460096,0.0,0.0,0.0,0.7500000000000001,0.0,0.0 
 02/01  21:00:00,0.5375,2.7375,15.0,1175758.243535989,0.0,421.41793430764756,0.0,0.0,0.0,0.5375,0.0,0.0 
 02/01  22:00:00,0.5,3.1875,14.999999999999998,1197547.9943753378,0.0,420.1485897319867,0.0,0.0,0.0,0.5,0.0,0.0 
 02/01  23:00:00,0.7499999999999999,3.55,15.0,1213293.0636954894,0.0,418.93147493926256,0.0,0.0,0.0,0.7499999999999999,0.0,0.0 
 02/01  24:00:00,0.9,3.8875,15.0,1233020.6193499982,0.0,417.7645973795235,0.0,0.0,0.0,0.9,0.0,0.0 
 02/02  01:00:00,0.8375000000000001,4.0,15.0,1254860.336609738,0.0,416.6536430113473,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 02/02  02:00:00,0.8,4.0,15.0,1274375.2120294513,0.0,415.6103069704679,0.0,0.0,0.0,0.8,0.0,0.0 
 02/02  03:00:00,0.7375,4.0,15.0,1295542.7547643783,0.0,414.6328211314934,0.0,0.0,0.0,0.7375,0.0,0.0 
 02/02  04:00:00,0.575,3.8125,14.999999999999998,1316826.7078627758,0.0,413.7207394056626,0.0,0.0,0.0,0.575,0.0,0.0 
 02/02  05:00:00,0.31249999999999994,3.45,15.0,1338771.141099633,0.0,412.88055259247744,0.0,0.0,0.0,0.31249999999999994,0.0,0.0 
 02/02  06:00:00,0.2,3.1125,15.0,1357671.3188758455,0.0,412.1082971251133,0.0,0.0,0.0,0.2,0.0,0.0 
 02/02  07:00:00,0.32500000000000007,3.0,15.0,1373179.6553764434,0.0,411.3922448595405,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 02/02  08:00:00,0.4,3.0,21.114293976105287,12794389.89755482,0.0,410.9346835396445,0.0,0.0,0.0,0.4,0.0,0.0 
 02/02  09:00:00,0.4625,3.0,21.000000517270347,11311492.199463323,0.0,410.47898237560184,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/02  10:00:00,0.5,3.0,21.00000000005854,5965281.854049772,0.0,544.431371133219,3116705.95806591,18744.036887998802,18744.036887998802,18.028032907115644,0.7852321204809676,6816288.073775997 
 02/02  11:00:00,1.4375,3.0,21.000000000000004,4587496.761057037,0.0,720.7172186652929,2974783.8467188654,18744.036887998802,18744.036887998802,18.168684743437858,0.7847817560873023,8346288.073775997 
 02/02  12:00:00,2.0,3.0,21.0,4323030.10372792,0.0,807.2556201276063,2889315.601354892,18744.036887998802,18744.036887998802,18.2530767226236,0.7844480755829203,8346288.073775997 
 02/02  13:00:00,2.5625,3.0,21.0,4118746.5727633666,0.0,850.3535380888486,2803960.1101935487,18744.036887998802,18744.036887998802,18.337462054297067,0.7843072399864712,8346288.073775997 
 02/02  14:00:00,3.025,3.0,21.0,9679689.958487073,0.0,754.5856143307184,2733751.2610281515,18744.036887998802,18744.036887998802,18.4068493567296,0.784222486126569,256368.07377599765 
 02/02  15:00:00,3.2875,3.0,21.0,4950630.920443207,0.0,735.0775052576823,2693681.1613342823,18744.036887998802,18744.036887998802,18.446224975902794,0.7843254165051718,6816288.073775997 
 02/02  16:00:00,3.15,3.0,21.0,3785785.4866810846,0.0,817.620819040037,2714535.3190708677,18744.036887998802,18744.036887998802,18.425599239986603,0.7841866506478623,8346288.073775997 
 02/02  17:00:00,2.8125,3.0,21.000000000000004,3664480.592961419,0.0,855.9544805384824,2765753.897382235,18744.036887998802,18744.036887998802,18.374981480532522,0.7839557666378327,8346288.073775997 
 02/02  18:00:00,2.45,3.0,21.0,3557799.727554472,0.0,874.7005213627775,2820789.910742252,18744.036887998802,18744.036887998802,18.32061230793027,0.783732753579848,8346288.073775997 
 02/02  19:00:00,1.925,2.5625,21.0,9394379.140379377,0.0,868.4305615819661,0.0,0.0,0.0,1.925,0.0,0.0 
 02/02  20:00:00,1.3875,1.925,16.540523405968447,0.0,0.0,851.3218007845405,0.0,0.0,0.0,1.3875,0.0,0.0 
 02/02  21:00:00,1.4500000000000002,1.2625,15.000118510870594,373107.1257826583,0.0,826.9493085816817,0.0,0.0,0.0,1.4500000000000002,0.0,0.0 
 02/02  22:00:00,1.5375,1.0,15.000000000000039,476975.8109641813,0.0,802.7686434554104,0.0,0.0,0.0,1.5375,0.0,0.0 
 02/02  23:00:00,1.0,1.0,15.0,583973.0355514159,0.0,780.228192970739,0.0,0.0,0.0,1.0,0.0,0.0 
 02/02  24:00:00,0.6375,1.0,15.0,670540.0131734634,0.0,758.9557032080515,0.0,0.0,0.0,0.6375,0.0,0.0 
 02/03  01:00:00,0.475,1.1875,15.0,740874.6802468883,0.0,738.8736684602068,0.0,0.0,0.0,0.475,0.0,0.0 
 02/03  02:00:00,0.4625,1.55,15.0,798420.052341942,0.0,719.8143400931792,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/03  03:00:00,0.8750000000000001,1.8875,15.0,839946.4255765792,0.0,701.6780129747443,0.0,0.0,0.0,0.8750000000000001,0.0,0.0 
 02/03  04:00:00,1.0375,1.8125000000000002,15.000000000000002,878099.0755274531,0.0,684.5175832590919,0.0,0.0,0.0,1.0375,0.0,0.0 
 02/03  05:00:00,0.9374999999999999,1.45,15.0,916576.9890379328,0.0,668.4791678326724,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 02/03  06:00:00,1.025,1.1125,15.0,950332.574546125,0.0,653.5057613001258,0.0,0.0,0.0,1.025,0.0,0.0 
 02/03  07:00:00,1.1,1.1875,15.0,984295.469051219,0.0,639.4409691019105,0.0,0.0,0.0,1.1,0.0,0.0 
 02/03  08:00:00,0.975,1.55,21.13222733209661,12093531.023720438,0.0,630.3765473989607,0.0,0.0,0.0,0.9750000000000002,0.0,0.0 
 02/03  09:00:00,0.8375000000000001,1.8875,21.000000442085298,10728883.870503942,0.0,621.1531302644123,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 02/03  10:00:00,0.675,2.1875,21.00000000004254,5414201.6004228415,0.0,694.6736132270516,3091919.4937952175,18744.036887998802,18744.036887998802,18.054275395443778,0.7808240829342067,6816288.073775997 
 02/03  11:00:00,0.7250000000000001,2.5500000000000003,21.000000000000004,4086082.0741252704,0.0,797.3099483551373,3084294.694575653,18744.036887998802,18744.036887998802,18.061802863541566,0.7802564393947453,8346288.073775997 
 02/03  12:00:00,0.675,2.8875,21.0,3866761.575375517,0.0,846.9358033059924,3091668.6682344456,18744.036887998802,18744.036887998802,18.054323855811546,0.7797722596244434,8346288.073775997 
 02/03  13:00:00,0.35,3.0,21.000000000000004,3694254.1751088565,0.0,871.2854585452341,3140224.2684019827,18744.036887998802,18744.036887998802,18.00559263389647,0.7795740969106266,8346288.073775997 
 02/03  14:00:00,0.2,3.0,21.0,9263775.157731064,0.0,765.6332276963163,3162208.6105331257,18744.036887998802,18744.036887998802,17.983113743937352,0.7794903353987122,256368.07377599765 
 02/03  15:00:00,0.32500000000000007,3.0,21.0,4543755.956837209,0.0,741.3745473759482,3142843.7528538764,18744.036887998802,18744.036887998802,18.001867420464094,0.779599006219487,6816288.073775997 
 02/03  16:00:00,0.4625,3.0,21.0,3382907.5655878833,0.0,822.2920984962049,3121535.13081696,18744.036887998802,18744.036887998802,18.022498187360352,0.7795879396041752,8346288.073775997 
 02/03  17:00:00,0.1875,3.0,21.0,3268867.496667143,0.0,859.5632948094333,3162408.9205964436,18744.036887998802,18744.036887998802,17.98126405284644,0.7795654752478445,8346288.073775997 
 02/03  18:00:00,0.0,3.0,21.0,3167945.7524405145,0.0,877.6297952253042,3190192.655709302,18744.036887998802,18744.036887998802,17.95315304253706,0.7795481133957136,8346288.073775997 
 02/03  19:00:00,-0.1875,2.8125,21.0,9003425.447841726,0.0,870.7470302725728,0.0,0.0,0.0,-0.1875,0.0,0.0 
 02/03  20:00:00,-0.425,2.45,16.69043956237998,0.0,0.0,853.022032127378,0.0,0.0,0.0,-0.425,0.0,0.0 
 02/03  21:00:00,-0.6875,2.1125,15.018204696069484,189433.49859133386,0.0,836.1312856720707,0.0,0.0,0.0,-0.6875,0.0,0.0 
 02/03  22:00:00,-0.925,1.8125000000000002,15.000000000000002,337689.9798282542,0.0,811.7161568204148,0.0,0.0,0.0,-0.925,0.0,0.0 
 02/03  23:00:00,-1.0625,1.45,15.0,413416.81300643395,0.0,787.91454534803,0.0,0.0,0.0,-1.0625,0.0,0.0 
 02/03  24:00:00,-1.225,1.1125,15.0,481903.64389825484,0.0,765.7889613600757,0.0,0.0,0.0,-1.225,0.0,0.0 
 02/04  01:00:00,-1.425,0.875,15.0,544200.8179396385,0.0,745.0800505793368,0.0,0.0,0.0,-1.425,0.0,0.0 
 02/04  02:00:00,-1.5625,0.7375,15.0,599917.4917756118,0.0,725.6284924744641,0.0,0.0,0.0,-1.5625,0.0,0.0 
 02/04  03:00:00,-1.725,0.575,15.0,650505.91774885,0.0,707.3265875809484,0.0,0.0,0.0,-1.725,0.0,0.0 
 02/04  04:00:00,-1.8624999999999998,0.37500000000000006,15.0,696467.4738326416,0.0,690.100757455759,0.0,0.0,0.0,-1.8624999999999998,0.0,0.0 
 02/04  05:00:00,-1.9625,0.2375,15.0,740128.2931385668,0.0,673.8755603379116,0.0,0.0,0.0,-1.9625,0.0,0.0 
 02/04  06:00:00,-2.125,0.075,15.0,780245.926395958,0.0,658.5771769534223,0.0,0.0,0.0,-2.125,0.0,0.0 
 02/04  07:00:00,-2.2,0.1875,15.0,817645.6861186742,0.0,644.142961660061,0.0,0.0,0.0,-2.2,0.0,0.0 
 02/04  08:00:00,-2.1375,0.5499999999999999,21.145499455884863,11695430.651753362,0.0,634.8948612093977,0.0,0.0,0.0,-2.1375,0.0,0.0 
 02/04  09:00:00,-2.1,0.8875,21.00000040268089,10402689.360483922,0.0,625.5207731757932,0.0,0.0,0.0,-2.1,0.0,0.0 
 02/04  10:00:00,-2.1,1.1875,21.000000000035616,5092147.686901452,0.0,698.4058581873533,3506517.1875752583,18744.036887998802,18744.036887998802,17.63807841191332,0.7793151181782932,6816288.073775997 
 02/04  11:00:00,-2.0375,1.55,21.0,3761235.9184392933,0.0,800.4134518194589,3497109.5919150994,18744.036887998802,18744.036887998802,17.647490170452567,0.7786096118181222,8346288.073775997 
 02/04  12:00:00,-2.0,1.8875,21.0,3550784.2618516283,0.0,849.6879198867961,3491330.0844057975,18744.036887998802,18744.036887998802,17.6531417641194,0.7780224213688672,8346288.073775997 
 02/04  13:00:00,-2.0625,2.3125,20.999999999999996,3394458.659397754,0.0,873.8275925202211,3500379.874885543,18744.036887998802,18744.036887998802,17.643786309349217,0.7774878281544501,8346288.073775997 
 02/04  14:00:00,-2.225,2.8125,21.0,8984326.967275849,0.0,767.2306797490887,3524395.000291159,18744.036887998802,18744.036887998802,17.61942716259923,0.7770006311218112,256368.07377599765 
 02/04  15:00:00,-2.3625,3.3125,21.0,4296750.190414909,0.0,742.3144924127807,3544655.1058932827,18744.036887998802,18744.036887998802,17.598799840860707,0.7766608803102669,6816288.073775997 
 02/04  16:00:00,-2.4625,3.8125,21.0,3163341.759130497,0.0,823.0952065315785,3559278.749411433,18744.036887998802,18744.036887998802,17.583816084327747,0.7761061424670528,8346288.073775997 
 02/04  17:00:00,-2.625,4.3125,21.000000000000004,3069066.7079069456,0.0,859.6312956453916,3583310.32675854,18744.036887998802,18744.036887998802,17.55946392440232,0.775561695000846,8346288.073775997 
 02/04  18:00:00,-2.7625,4.8125,21.0,2992171.0460668993,0.0,876.6716527848811,3603585.66863948,18744.036887998802,18744.036887998802,17.53885849337812,0.7750363909919962,8346288.073775997 
 02/04  19:00:00,-2.8625,4.8125,21.0,8831741.205361145,0.0,867.4171097261277,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/04  20:00:00,-3.025,4.45,16.749391029663126,0.0,0.0,847.2894643144821,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/04  21:00:00,-3.1625000000000005,4.1125,15.0261544695154,186104.79290559297,0.0,828.4817741607249,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 02/04  22:00:00,-3.5125,3.8125,15.000000000000554,337351.92375930387,0.0,801.668997493591,0.0,0.0,0.0,-3.5125,0.0,0.0 
 02/04  23:00:00,-3.9499999999999997,3.45,15.0,398777.8149127831,0.0,775.9214859130457,0.0,0.0,0.0,-3.9499999999999997,0.0,0.0 
 02/04  24:00:00,-4.4125,3.1125,15.0,460397.8468896868,0.0,752.3921584291921,0.0,0.0,0.0,-4.4125,0.0,0.0 
 02/05  01:00:00,-4.6625000000000005,3.0,15.0,519730.6947631996,0.0,730.6391890710635,0.0,0.0,0.0,-4.6625000000000005,0.0,0.0 
 02/05  02:00:00,-4.7,3.0,15.0,572949.1384112696,0.0,710.294329418793,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/05  03:00:00,-4.7625,3.0,15.0,621857.1902953644,0.0,691.2297407777785,0.0,0.0,0.0,-4.7625,0.0,0.0 
 02/05  04:00:00,-4.7375,2.8125,15.0,662808.9579119587,0.0,673.4214349296226,0.0,0.0,0.0,-4.7375,0.0,0.0 
 02/05  05:00:00,-4.575,2.45,15.0,696850.8003435797,0.0,656.9588539838622,0.0,0.0,0.0,-4.575,0.0,0.0 
 02/05  06:00:00,-4.4375,2.1125,15.0,730336.519551636,0.0,641.7582262348162,0.0,0.0,0.0,-4.4375,0.0,0.0 
 02/05  07:00:00,-4.275,2.0,15.0,765781.166699737,0.0,627.6133285196188,0.0,0.0,0.0,-4.275,0.0,0.0 
 02/05  08:00:00,-4.1375,2.0,21.151948005151436,11625267.597788056,0.0,618.216320792653,0.0,0.0,0.0,-4.1375,0.0,0.0 
 02/05  09:00:00,-3.975,2.0,21.000000009116498,10268985.46744408,0.0,608.8728595537668,0.0,0.0,0.0,-3.975,0.0,0.0 
 02/05  10:00:00,-3.65,2.625,21.00000000000077,4988498.073651926,0.0,687.0922475050779,3740294.6106592324,18744.036887998802,18744.036887998802,17.40559703305088,0.7721214631707394,6816288.073775997 
 02/05  11:00:00,-3.3125,3.625,21.0,3695426.8893183093,0.0,795.5125568076808,3689351.9484587014,18744.036887998802,18744.036887998802,17.456260960330937,0.7714219804851936,8346288.073775997 
 02/05  12:00:00,-2.95,4.625,21.0,3508810.442367241,0.0,846.8940667982362,3634769.151194485,18744.036887998802,18744.036887998802,17.510665442299036,0.7708314776528014,8346288.073775997 
 02/05  13:00:00,-2.675,4.6875,21.0,3345282.589957592,0.0,871.4241876185883,3593543.453146522,18744.036887998802,18744.036887998802,17.55193531945892,0.7704036871172615,8346288.073775997 
 02/05  14:00:00,-2.475,4.1875,20.999999999999996,8909380.124634236,0.0,765.511770637089,3563673.0427029575,18744.036887998802,18744.036887998802,17.581940546501286,0.7701633350497692,256368.07377599765 
 02/05  15:00:00,-2.275,3.6875,21.0,4198964.417035812,0.0,741.9557419516777,3533805.449189908,18744.036887998802,18744.036887998802,17.61192141063037,0.7700766233533343,6816288.073775997 
 02/05  16:00:00,-2.1375,3.1875,21.0,3046412.9744852693,0.0,825.020111226063,3513465.586633713,18744.036887998802,18744.036887998802,17.632549445710033,0.7697682306590835,8346288.073775997 
 02/05  17:00:00,-1.975,2.6875,21.0,2930539.6792783756,0.0,863.8460096063241,3489319.1429272103,18744.036887998802,18744.036887998802,17.656930902431554,0.7694919849840878,8346288.073775997 
 02/05  18:00:00,-1.775,2.1875,21.0,2830696.606320879,0.0,883.246474120949,3459460.5568585433,18744.036887998802,18744.036887998802,17.686932334695136,0.7692424123740933,8346288.073775997 
 02/05  19:00:00,-1.7,2.1875,21.0,8674922.186866468,0.0,876.992108098082,0.0,0.0,0.0,-1.7,0.0,0.0 
 02/05  20:00:00,-1.7625,2.5500000000000003,16.82118816596865,0.0,0.0,859.0376349550132,0.0,0.0,0.0,-1.7625,0.0,0.0 
 02/05  21:00:00,-1.8,2.8875,15.059909654886297,113545.21760940265,0.0,841.3790338459878,0.0,0.0,0.0,-1.8,0.0,0.0 
 02/05  22:00:00,-2.05,2.9375000000000004,15.000000000165228,273306.1688496605,0.0,815.412894505331,0.0,0.0,0.0,-2.05,0.0,0.0 
 02/05  23:00:00,-2.45,2.8374999999999995,14.999999999999998,336477.35072766553,0.0,789.9872827842618,0.0,0.0,0.0,-2.45,0.0,0.0 
 02/05  24:00:00,-2.9125,2.7375,14.999999999999998,399601.1551873713,0.0,766.2951999037039,0.0,0.0,0.0,-2.9125,0.0,0.0 
 02/06  01:00:00,-3.1,2.825,15.0,457808.4053981694,0.0,744.0907360781422,0.0,0.0,0.0,-3.1,0.0,0.0 
 02/06  02:00:00,-3.1,3.025,15.0,511608.05121225904,0.0,723.0934236919859,0.0,0.0,0.0,-3.1,0.0,0.0 
 02/06  03:00:00,-3.0375,3.1,15.000000000000002,558479.7552011936,0.0,703.2532041184622,0.0,0.0,0.0,-3.0375,0.0,0.0 
 02/06  04:00:00,-2.9375000000000004,3.1,15.000000000000002,600550.6253920489,0.0,684.6409777029791,0.0,0.0,0.0,-2.9375000000000004,0.0,0.0 
 02/06  05:00:00,-2.7750000000000004,3.0375,15.0,637797.3666054844,0.0,667.2219665396499,0.0,0.0,0.0,-2.7750000000000004,0.0,0.0 
 02/06  06:00:00,-2.6375,3.0,15.0,673872.1292789264,0.0,650.95258280576,0.0,0.0,0.0,-2.6375,0.0,0.0 
 02/06  07:00:00,-2.6625000000000005,3.1875,15.0,713195.5346071002,0.0,635.6461304413283,0.0,0.0,0.0,-2.6625000000000005,0.0,0.0 
 02/06  08:00:00,-2.7,3.55,21.15767011613769,11544995.086333124,0.0,625.3194333888164,0.0,0.0,0.0,-2.7,0.0,0.0 
 02/06  09:00:00,-2.7625,3.8875,21.000000008191357,10194229.592512738,0.0,614.8012346731747,0.0,0.0,0.0,-2.7625,0.0,0.0 
 02/06  10:00:00,-2.675,3.8125,21.00000000000066,4881776.614824611,0.0,691.4151576992508,3593159.6969207167,18744.036887998802,18744.036887998802,17.55185261255608,0.7650752828369541,6816288.073775997 
 02/06  11:00:00,-2.5375,3.45,21.0,3543661.902251113,0.0,799.3697079863025,3572152.308725949,18744.036887998802,18744.036887998802,17.572517005474637,0.7645852959346455,8346288.073775997 
 02/06  12:00:00,-2.375,3.1125,21.0,3339762.1306568887,0.0,851.9985681740037,3547304.873573011,18744.036887998802,18744.036887998802,17.596920002821626,0.7642237384221576,8346288.073775997 
 02/06  13:00:00,-2.3,3.125,21.0,3190300.1975101456,0.0,878.1589626563364,3535488.7567082234,18744.036887998802,18744.036887998802,17.608188875360412,0.7640460336585978,8346288.073775997 
 02/06  14:00:00,-2.3,3.2625,21.0,8773087.55930898,0.0,771.5332488224093,3535004.7420810885,18744.036887998802,18744.036887998802,17.608199908883883,0.7640200715755188,256368.07377599765 
 02/06  15:00:00,-2.3,3.425,21.0,4081191.6732313116,0.0,746.4694897065285,3534469.919664651,18744.036887998802,18744.036887998802,17.608190846857998,0.7641209188152414,6816288.073775997 
 02/06  16:00:00,-2.3625,3.625,21.0,2947088.456067824,0.0,828.7200950344716,3543391.483846883,18744.036887998802,18744.036887998802,17.598833149716274,0.7639731245690149,8346288.073775997 
 02/06  17:00:00,-2.4,3.7625,21.0,2847948.276339946,0.0,866.400337648974,3548502.102840327,18744.036887998802,18744.036887998802,17.593230808923977,0.763847172380644,8346288.073775997 
 02/06  18:00:00,-2.4,3.925,21.0,2764806.0552800014,0.0,884.5303397326777,3548020.596581376,18744.036887998802,18744.036887998802,17.593248349145775,0.7637510159368098,8346288.073775997 
 02/06  19:00:00,-2.6499999999999995,3.5625,21.0,8601503.590754442,0.0,876.5527289940253,0.0,0.0,0.0,-2.6499999999999995,0.0,0.0 
 02/06  20:00:00,-2.9875,2.925,16.857312280698658,0.0,0.0,857.7146939926167,0.0,0.0,0.0,-2.9875,0.0,0.0 
 02/06  21:00:00,-3.35,2.2625,15.073580332174153,102213.75386600022,0.0,840.2420881943693,0.0,0.0,0.0,-3.35,0.0,0.0 
 02/06  22:00:00,-3.8125,1.5624999999999998,15.000000000215813,256645.0922836277,0.0,815.3202581131138,0.0,0.0,0.0,-3.8125,0.0,0.0 
 02/06  23:00:00,-4.25,0.925,15.0,314669.6772187564,0.0,791.2079023702465,0.0,0.0,0.0,-4.25,0.0,0.0 
 02/06  24:00:00,-4.7125,0.26249999999999996,15.0,364002.0229932074,0.0,768.787033134246,0.0,0.0,0.0,-4.7125,0.0,0.0 
 02/07  01:00:00,-4.9,0.0,15.0,410806.01037218317,0.0,747.7403388364768,0.0,0.0,0.0,-4.9,0.0,0.0 
 02/07  02:00:00,-4.8374999999999995,0.0,15.0,455638.23194932914,0.0,727.9295355080388,0.0,0.0,0.0,-4.8374999999999995,0.0,0.0 
 02/07  03:00:00,-4.8,0.0,15.0,499856.8490920621,0.0,709.2813116400308,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/07  04:00:00,-4.8,0.0,15.0,543340.6668110932,0.0,691.7204444005164,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/07  05:00:00,-4.7375,0.0,15.0,583795.3383459311,0.0,675.1806800567806,0.0,0.0,0.0,-4.7375,0.0,0.0 
 02/07  06:00:00,-4.7,0.0,15.0,623978.7714309646,0.0,659.6023465177269,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/07  07:00:00,-4.7,0.0,15.0,664006.0347243693,0.0,644.9241674297066,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/07  08:00:00,-4.7625,0.0,15.000000000000002,702562.1416881096,0.0,631.0891429447256,0.0,0.0,0.0,-4.7625,0.0,0.0 
 02/07  09:00:00,-4.8,0.0,15.0,730470.7695103383,0.0,618.0435467506538,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/07  10:00:00,-4.3,0.1875,15.0,726452.931310965,0.0,605.7433062643973,0.0,0.0,0.0,-4.3,0.0,0.0 
 02/07  11:00:00,-3.5,0.5499999999999999,15.0,723374.6951948185,0.0,594.1465128632926,0.0,0.0,0.0,-3.5,0.0,0.0 
 02/07  12:00:00,-2.7,0.8875,15.0,751198.5786833651,0.0,583.1962894709981,0.0,0.0,0.0,-2.7,0.0,0.0 
 02/07  13:00:00,-2.4625,1.125,15.0,795309.7274065504,0.0,572.847515968381,0.0,0.0,0.0,-2.4625,0.0,0.0 
 02/07  14:00:00,-2.625,1.2625,15.0,831870.2981127779,0.0,563.0547647086644,0.0,0.0,0.0,-2.625,0.0,0.0 
 02/07  15:00:00,-2.7625,1.425,15.0,865670.9387159327,0.0,553.7894958926178,0.0,0.0,0.0,-2.7625,0.0,0.0 
 02/07  16:00:00,-2.8625,1.6250000000000002,15.0,900231.2849303233,0.0,545.0102264365513,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/07  17:00:00,-3.025,1.7625,15.0,938069.0048959659,0.0,536.692110357047,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/07  18:00:00,-3.1625000000000005,1.925,15.0,969925.0960329402,0.0,528.8187470340599,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 02/07  19:00:00,-3.7,2.1875,15.0,999519.7340977775,0.0,521.3399991837522,0.0,0.0,0.0,-3.7,0.0,0.0 
 02/07  20:00:00,-4.5625,2.5500000000000003,15.000000000000002,1033972.3197011603,0.0,514.1926268449464,0.0,0.0,0.0,-4.5625,0.0,0.0 
 02/07  21:00:00,-5.4,2.8875,15.0,1071010.3751708735,0.0,507.3385502640598,0.0,0.0,0.0,-5.4,0.0,0.0 
 02/07  22:00:00,-5.949999999999999,2.8125,15.0,1098070.1929781435,0.0,500.82951807650545,0.0,0.0,0.0,-5.949999999999999,0.0,0.0 
 02/07  23:00:00,-6.35,2.45,15.0,1118836.2797384642,0.0,494.78278182077634,0.0,0.0,0.0,-6.35,0.0,0.0 
 02/07  24:00:00,-6.75,2.1125,15.0,1142961.2448832556,0.0,489.1835923922744,0.0,0.0,0.0,-6.75,0.0,0.0 
 02/08  01:00:00,-7.2125,1.8125000000000002,15.0,1171745.6568200106,0.0,483.9722690329211,0.0,0.0,0.0,-7.2125,0.0,0.0 
 02/08  02:00:00,-7.65,1.45,15.000000000000002,1201935.2620616124,0.0,479.1116403931369,0.0,0.0,0.0,-7.65,0.0,0.0 
 02/08  03:00:00,-8.1125,1.1125,14.999999999999998,1235570.538368248,0.0,474.57313092802303,0.0,0.0,0.0,-8.1125,0.0,0.0 
 02/08  04:00:00,-8.55,1.0,15.0,1270798.7883265642,0.0,470.3139314342867,0.0,0.0,0.0,-8.55,0.0,0.0 
 02/08  05:00:00,-8.8875,1.0,15.0,1306040.418797296,0.0,466.2984583678683,0.0,0.0,0.0,-8.8875,0.0,0.0 
 02/08  06:00:00,-9.25,1.0,14.999999999999998,1343847.247892621,0.0,462.51117558515773,0.0,0.0,0.0,-9.25,0.0,0.0 
 02/08  07:00:00,-9.5875,1.0,15.000000000000002,1382636.1067763502,0.0,458.93908138689227,0.0,0.0,0.0,-9.5875,0.0,0.0 
 02/08  08:00:00,-9.825000000000001,1.0,15.0,1417287.8876526095,0.0,455.570858985142,0.0,0.0,0.0,-9.825000000000001,0.0,0.0 
 02/08  09:00:00,-10.0875,1.0,15.0,1438830.9746165,0.0,452.3947124861046,0.0,0.0,0.0,-10.0875,0.0,0.0 
 02/08  10:00:00,-9.2625,1.1875,15.0,1432961.3452886483,0.0,449.3980095484594,0.0,0.0,0.0,-9.2625,0.0,0.0 
 02/08  11:00:00,-7.825,1.55,15.0,1435215.9545636056,0.0,446.56699543499724,0.0,0.0,0.0,-7.825,0.0,0.0 
 02/08  12:00:00,-6.3625,1.8875,15.0,1443534.6844254755,0.0,443.8851997022372,0.0,0.0,0.0,-6.3625,0.0,0.0 
 02/08  13:00:00,-5.175,2.0,15.0,1461104.3916958394,0.0,441.3514511504497,0.0,0.0,0.0,-5.175,0.0,0.0 
 02/08  14:00:00,-4.2375,2.0,15.0,1477993.281186705,0.0,438.9715086014057,0.0,0.0,0.0,-4.2375,0.0,0.0 
 02/08  15:00:00,-3.275,2.0,15.0,1498502.0405155523,0.0,436.7375398579678,0.0,0.0,0.0,-3.275,0.0,0.0 
 02/08  16:00:00,-3.0875000000000004,2.0,15.0,1536341.965451249,0.0,434.63852701329796,0.0,0.0,0.0,-3.0875000000000004,0.0,0.0 
 02/08  17:00:00,-3.325,2.0,15.0,1584540.4942139816,0.0,432.66091585816224,0.0,0.0,0.0,-3.325,0.0,0.0 
 02/08  18:00:00,-3.5875000000000004,2.0,15.0,1623390.980750188,0.0,430.79689407478713,0.0,0.0,0.0,-3.5875000000000004,0.0,0.0 
 02/08  19:00:00,-4.137500000000001,1.5624999999999998,15.0,1649666.4854018998,0.0,429.04764360874975,0.0,0.0,0.0,-4.137500000000001,0.0,0.0 
 02/08  20:00:00,-4.9,0.925,15.0,1676591.0799573297,0.0,427.4221525844817,0.0,0.0,0.0,-4.9,0.0,0.0 
 02/08  21:00:00,-5.637500000000001,0.26249999999999996,15.0,1704922.9336581572,0.0,425.90110779413726,0.0,0.0,0.0,-5.637500000000001,0.0,0.0 
 02/08  22:00:00,-5.8375,0.43749999999999994,15.0,1728866.78075014,0.0,424.4673674670702,0.0,0.0,0.0,-5.8375,0.0,0.0 
 02/08  23:00:00,-5.8,1.075,15.0,1752867.1433150924,0.0,423.10663976015627,0.0,0.0,0.0,-5.8,0.0,0.0 
 02/08  24:00:00,-5.7375,1.7375,14.999999999999998,1780391.1721953978,0.0,421.80610485514126,0.0,0.0,0.0,-5.7375,0.0,0.0 
 02/09  01:00:00,-6.0125,2.0,15.0,1814275.0096892049,0.0,420.56037840637197,0.0,0.0,0.0,-6.0125,0.0,0.0 
 02/09  02:00:00,-6.449999999999999,2.0,15.000000000000004,1850930.164505023,0.0,419.3820882499249,0.0,0.0,0.0,-6.449999999999999,0.0,0.0 
 02/09  03:00:00,-6.9125,2.0,15.0,1890133.3487524185,0.0,418.27073232553175,0.0,0.0,0.0,-6.9125,0.0,0.0 
 02/09  04:00:00,-7.1625,2.1875,15.0,1927497.9729568665,0.0,417.2198769363223,0.0,0.0,0.0,-7.1625,0.0,0.0 
 02/09  05:00:00,-7.325000000000001,2.5500000000000003,15.0,1968575.0658305925,0.0,416.21821216033595,0.0,0.0,0.0,-7.325000000000001,0.0,0.0 
 02/09  06:00:00,-7.4625,2.8875,15.0,2012009.4269174433,0.0,415.25964989930117,0.0,0.0,0.0,-7.4625,0.0,0.0 
 02/09  07:00:00,-7.75,2.5625,15.0,2047295.1046919595,0.0,414.3545365729992,0.0,0.0,0.0,-7.75,0.0,0.0 
 02/09  08:00:00,-8.0875,1.925,21.09945322747153,13917314.854363233,0.0,413.78461301565557,0.0,0.0,0.0,-8.087499999999999,0.0,0.0 
 02/09  09:00:00,-8.45,1.2625,21.000000595923996,12227358.909696901,0.0,413.23009048814066,0.0,0.0,0.0,-8.45,0.0,0.0 
 02/09  10:00:00,-7.5375,1.0,21.00000000008039,6793215.502569801,0.0,545.6640517835266,4395616.375406336,18744.036887998802,18744.036887998802,17.230500042553523,0.7580566079127058,6816288.073775997 
 02/09  11:00:00,-5.9,1.0,21.000000000000007,5394192.419205587,0.0,722.837108868363,4086596.05460962,18744.036887998802,18744.036887998802,17.12886545738039,0.7578129637761054,8346288.073775997 
 02/09  12:00:00,-4.2375,1.0,21.0,5173442.647426575,0.0,813.3771798775567,3824928.225765563,18744.036887998802,18744.036887998802,17.317536569860337,0.7577774623022354,8346288.073775997 
 02/09  13:00:00,-1.225,1.4375000000000002,21.0,4971017.940363761,0.0,860.3313518274488,3370611.628503992,18744.036887998802,18744.036887998802,17.769407450839857,0.7581422160005562,8346288.073775997 
 02/09  14:00:00,0.075,2.075,21.0,10540619.328826815,0.0,767.5118198613536,3173932.4304273976,18744.036887998802,18744.036887998802,17.9644094878621,0.7587034647952227,256368.07377599765 
 02/09  15:00:00,0.0625,2.7375,21.0,5824262.821638644,0.0,746.8281352480446,3174942.144243968,18744.036887998802,18744.036887998802,17.96253377737829,0.7593770312020681,6816288.073775997 
 02/09  16:00:00,-0.21250000000000002,2.8125,21.0,4666852.791182188,0.0,827.6512057217291,3216189.6907855896,18744.036887998802,18744.036887998802,17.921291900832777,0.7596900275226786,8346288.073775997 
 02/09  17:00:00,-0.775,2.45,21.0,4548271.72024234,0.0,866.8180500567746,3301279.4269833323,18744.036887998802,18744.036887998802,17.83692784263461,0.7599027931844163,8346288.073775997 
 02/09  18:00:00,-1.3125,2.1125,21.0,4438335.168104749,0.0,886.8818615312115,3382532.9057538095,18744.036887998802,18744.036887998802,17.75630939325518,0.7601423152902393,8346288.073775997 
 02/09  19:00:00,-1.9375000000000002,2.0,21.0,10283301.988441082,0.0,881.1689188840217,0.0,0.0,0.0,-1.9375000000000002,0.0,0.0 
 02/09  20:00:00,-2.7,2.0,16.318793221629587,86591.2710232169,0.0,864.4933858850252,0.0,0.0,0.0,-2.700000000000001,0.0,0.0 
 02/09  21:00:00,-3.4375,2.0,15.000000594491228,849346.6932861351,0.0,844.8914287739321,0.0,0.0,0.0,-3.4375,0.0,0.0 
 02/09  22:00:00,-3.8875,2.0,15.000000000000004,1033524.0907213388,0.0,818.9264057464691,0.0,0.0,0.0,-3.8875,0.0,0.0 
 02/09  23:00:00,-4.25,2.0,15.000000000000002,1156737.9736545738,0.0,794.634998539354,0.0,0.0,0.0,-4.25,0.0,0.0 
 02/09  24:00:00,-4.5875,2.0,15.0,1255533.355493397,0.0,771.7867315238227,0.0,0.0,0.0,-4.5875,0.0,0.0 
 02/10  01:00:00,-4.7,2.0,15.0,1334727.9579041195,0.0,750.2910140933034,0.0,0.0,0.0,-4.7,0.0,0.0 
 02/10  02:00:00,-4.7625,2.0,15.000000000000002,1404068.497114183,0.0,730.0754339541448,0.0,0.0,0.0,-4.7625,0.0,0.0 
 02/10  03:00:00,-4.8,2.0,15.0,1465760.9108905725,0.0,711.0641015348081,0.0,0.0,0.0,-4.8,0.0,0.0 
 02/10  04:00:00,-4.674999999999999,2.1875,15.0,1521526.2864461353,0.0,693.1333921077276,0.0,0.0,0.0,-4.674999999999999,0.0,0.0 
 02/10  05:00:00,-4.475,2.5500000000000003,15.0,1574553.284769107,0.0,676.0751679810746,0.0,0.0,0.0,-4.475,0.0,0.0 
 02/10  06:00:00,-4.275,2.8875,15.0,1624649.5603913264,0.0,659.779119189496,0.0,0.0,0.0,-4.275,0.0,0.0 
 02/10  07:00:00,-4.325000000000001,2.5625,15.0,1667408.8260916914,0.0,644.4102165159131,0.0,0.0,0.0,-4.325000000000001,0.0,0.0 
 02/10  08:00:00,-4.525,1.925,21.109116042754483,13297589.367280789,0.0,634.7698855698193,0.0,0.0,0.0,-4.525,0.0,0.0 
 02/10  09:00:00,-4.725,1.2625,21.00000053900648,11628577.547321472,0.0,625.361893042263,0.0,0.0,0.0,-4.725,0.0,0.0 
 02/10  10:00:00,-3.8625,1.1875,21.000000000063373,6196572.796796536,0.0,698.0928612149539,3790710.6965135788,18744.036887998802,18744.036887998802,17.491748949094912,0.7651849632441967,6816288.073775997 
 02/10  11:00:00,-2.425,1.55,21.000000000000004,4863872.98200906,0.0,800.8192713072752,3549765.3282391503,18744.036887998802,18744.036887998802,17.58938944456071,0.7651782930003421,8346288.073775997 
 02/10  12:00:00,-0.9624999999999999,1.8875,21.0,4701247.680537089,0.0,852.1067201236835,3326918.3356000497,18744.036887998802,18744.036887998802,17.808799763057387,0.7652774357967929,8346288.073775997 
 02/10  13:00:00,0.9124999999999999,2.625,21.0,4546713.650582742,0.0,877.9023086339197,3043610.644720212,18744.036887998802,18744.036887998802,18.090063630246746,0.7655655270659099,8346288.073775997 
 02/10  14:00:00,1.7,3.625,21.0,10136245.338330882,0.0,773.5875085706887,2924119.0085925115,18744.036887998802,18744.036887998802,18.2082004559539,0.7659566947737496,256368.07377599765 
 02/10  15:00:00,1.7,4.625,21.0,5434686.026323896,0.0,747.4338002925236,2925599.278737692,18744.036887998802,18744.036887998802,18.208187924470288,0.7664810806390426,6816288.073775997 
 02/10  16:00:00,1.7,4.5625,21.0,4267272.31941079,0.0,825.1276489440057,2925053.2538684197,18744.036887998802,18744.036887998802,18.208200547669563,0.7666658374312281,8346288.073775997 
 02/10  17:00:00,0.7,3.925,21.0,4146004.235614771,0.0,862.452946560848,3077659.619261273,18744.036887998802,18744.036887998802,18.05820885765188,0.7667944778925093,8346288.073775997 
 02/10  18:00:00,0.1,3.2625,21.0,4026079.5617108312,0.0,881.7197318356812,3168353.7766853278,18744.036887998802,18744.036887998802,17.968210782751257,0.767001110688087,8346288.073775997 
 02/10  19:00:00,0.1,3.0,21.0,9847825.617823735,0.0,875.5081792352154,0.0,0.0,0.0,0.1,0.0,0.0 
 02/10  20:00:00,-0.39999999999999997,3.0,16.458902107533344,0.0,0.0,858.355391307427,0.0,0.0,0.0,-0.39999999999999997,0.0,0.0 
 02/10  21:00:00,-1.1374999999999997,3.0,15.000048816078076,571346.9341802783,0.0,838.2292962239234,0.0,0.0,0.0,-1.1374999999999997,0.0,0.0 
 02/10  22:00:00,-1.3375,2.8125,15.000000000000131,752100.8663708724,0.0,811.6420168784271,0.0,0.0,0.0,-1.3375,0.0,0.0 
 02/10  23:00:00,-1.2375,2.45,15.0,848784.4310027626,0.0,787.1947777185304,0.0,0.0,0.0,-1.2375,0.0,0.0 
 02/10  24:00:00,-1.1375,2.1125,15.0,923795.7487816126,0.0,764.6323164011169,0.0,0.0,0.0,-1.1375,0.0,0.0 
 02/11  01:00:00,-1.1,1.8125000000000002,15.0,987749.1129330227,0.0,743.685992790694,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  02:00:00,-1.1,1.45,15.0,1045092.1263969878,0.0,724.1845005508153,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  03:00:00,-1.1,1.1125,14.999999999999998,1095287.109401821,0.0,705.9973010426115,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  04:00:00,-1.1,1.1875,14.999999999999998,1143487.6270467746,0.0,688.9203488776742,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  05:00:00,-1.0375,1.55,15.0,1187831.2861005478,0.0,672.7207916991888,0.0,0.0,0.0,-1.0375,0.0,0.0 
 02/11  06:00:00,-1.0,1.8875,15.0,1230204.151438844,0.0,657.293058910339,0.0,0.0,0.0,-1.0,0.0,0.0 
 02/11  07:00:00,-1.0625,2.0,14.999999999999998,1269754.6428799152,0.0,642.638643532386,0.0,0.0,0.0,-1.0625,0.0,0.0 
 02/11  08:00:00,-1.1,2.0,21.122289663850466,12626871.697312921,0.0,633.2265455088861,0.0,0.0,0.0,-1.1,0.0,0.0 
 02/11  09:00:00,-1.1624999999999999,2.0,21.000000476755925,11167166.957900949,0.0,623.7825905057205,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 02/11  10:00:00,-0.8875,2.1875,21.000000000050427,5841880.843850516,0.0,696.9901644207789,3323287.2241539247,18744.036887998802,18744.036887998802,17.819938066048085,0.769142243492825,6816288.073775997 
 02/11  11:00:00,0.11250000000000002,2.5500000000000003,21.000000000000004,4477799.122091414,0.0,799.9521914098423,3172815.576415706,18744.036887998802,18744.036887998802,17.969966380042997,0.7693780160516079,8346288.073775997 
 02/11  12:00:00,0.6,2.8875,21.0,4221395.503787124,0.0,850.5475400906735,3099412.378863099,18744.036887998802,18744.036887998802,18.043108199299027,0.7697460847774056,8346288.073775997 
 02/11  13:00:00,1.6624999999999999,3.125,21.0,4019746.296247136,0.0,875.5601875380191,2939188.0523654073,18744.036887998802,18744.036887998802,18.20248865648004,0.7703746405415669,8346288.073775997 
 02/11  14:00:00,2.3,3.2625,21.0,9581400.67443075,0.0,770.2269831585031,2842747.7074094387,18744.036887998802,18744.036887998802,18.298120251917403,0.771132413902579,256368.07377599765 
 02/11  15:00:00,2.2375,3.425,21.0,4864920.574392334,0.0,745.1349811689335,2851863.150563956,18744.036887998802,18744.036887998802,18.288743497426204,0.7720485363019748,6816288.073775997 
 02/11  16:00:00,2.1375,3.625,21.0,3708263.3513564183,0.0,824.9833144984751,2866720.0129620135,18744.036887998802,18744.036887998802,18.273747937039257,0.7728237135972813,8346288.073775997 
 02/11  17:00:00,1.725,3.7625,21.0,3596155.643006119,0.0,861.7222505379276,2928533.9971024822,18744.036887998802,18744.036887998802,18.211888437446234,0.773585249572452,8346288.073775997 
 02/11  18:00:00,1.6250000000000002,3.925,21.0,3494875.847518655,0.0,879.2981378840525,2943302.8539146977,18744.036887998802,18744.036887998802,18.196901231736963,0.7743514329948249,8346288.073775997 
 02/11  19:00:00,1.6375000000000002,4.1875,21.0,9331100.106630916,0.0,871.3015055949422,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 02/11  20:00:00,1.35,4.55,16.567316121691505,0.0,0.0,851.8313452257098,0.0,0.0,0.0,1.3499999999999999,0.0,0.0 
 02/11  21:00:00,1.2,4.8875,15.000134985988156,385739.2362360533,0.0,822.9142018087375,0.0,0.0,0.0,1.2,0.0,0.0 
 02/11  22:00:00,1.2625,5.0,15.000000000000055,484722.22905381897,0.0,793.6873177641916,0.0,0.0,0.0,1.2625,0.0,0.0 
 02/11  23:00:00,1.1125,5.0,15.0,577413.480375958,0.0,766.7053523455495,0.0,0.0,0.0,1.1125,0.0,0.0 
 02/11  24:00:00,0.875,5.0,15.0,654602.9948665324,0.0,741.6227511527152,0.0,0.0,0.0,0.875,0.0,0.0 
 02/12  01:00:00,0.925,5.1875,15.0,717999.1461293435,0.0,718.1797481380603,0.0,0.0,0.0,0.925,0.0,0.0 
 02/12  02:00:00,1.0,5.55,15.0,776231.8209921415,0.0,695.9015115283843,0.0,0.0,0.0,1.0,0.0,0.0 
 02/12  03:00:00,1.0625,5.8875,15.0,827740.2625857599,0.0,674.6070230534283,0.0,0.0,0.0,1.0625,0.0,0.0 
 02/12  04:00:00,1.35,6.187500000000001,15.0,868975.0591529943,0.0,654.3727762753437,0.0,0.0,0.0,1.35,0.0,0.0 
 02/12  05:00:00,1.125,6.55,15.0,920409.745890631,0.0,635.1466321259143,0.0,0.0,0.0,1.125,0.0,0.0 
 02/12  06:00:00,0.4000000000000001,6.8875,15.000000000000002,981831.0608371455,0.0,616.7973904636813,0.0,0.0,0.0,0.4000000000000001,0.0,0.0 
 02/12  07:00:00,-0.21250000000000002,6.562500000000001,15.0,1020051.4841979141,0.0,599.7336711124102,0.0,0.0,0.0,-0.21250000000000002,0.0,0.0 
 02/12  08:00:00,-0.775,5.925,21.135684554378347,12057658.154925236,0.0,589.4797773747234,0.0,0.0,0.0,-0.775,0.0,0.0 
 02/12  09:00:00,-1.375,5.2625,21.00000042659139,10597587.661387654,0.0,579.8510297460651,0.0,0.0,0.0,-1.375,0.0,0.0 
 02/12  10:00:00,-1.2875,5.0,21.00000000003877,5211638.612062373,0.0,665.0975888371227,3381206.1496772952,18744.036887998802,18744.036887998802,17.75998003730704,0.7712682164523839,6816288.073775997 
 02/12  11:00:00,-0.7875000000000001,5.0,21.000000000000007,3894375.0204058937,0.0,783.0412380522939,3304768.351318353,18744.036887998802,18744.036887998802,17.83503045498386,0.7704570699673469,8346288.073775997 
 02/12  12:00:00,-0.35,5.0,21.0,3714711.60688142,0.0,840.0291584105685,3237780.5930336784,18744.036887998802,18744.036887998802,17.900691460034686,0.7697885590574379,8346288.073775997 
 02/12  13:00:00,0.48749999999999993,5.0,21.0,3549121.028760449,0.0,868.1992165258724,3110432.2070370764,18744.036887998802,18744.036887998802,18.026339603374762,0.7691986863481228,8346288.073775997 
 02/12  14:00:00,0.8375000000000001,5.0,21.0,9114107.028139377,0.0,763.8167428483131,3056654.3349778,18744.036887998802,18744.036887998802,18.078851724177234,0.7687374108273501,256368.07377599765 
 02/12  15:00:00,1.1125,5.0,21.0,4395627.584799182,0.0,740.5037373907484,3014253.380319855,18744.036887998802,18744.036887998802,18.120092239192246,0.7683790924982479,6816288.073775997 
 02/12  16:00:00,1.1750000000000003,4.8125,20.999999999999996,3232131.1911997674,0.0,823.0106784959908,3006340.4632749013,18744.036887998802,18744.036887998802,18.129477331080537,0.7677976137373348,8346288.073775997 
 02/12  17:00:00,0.6,4.45,20.999999999999996,3113460.5743584502,0.0,861.4888059670465,3094153.7070306735,18744.036887998802,18744.036887998802,18.04323690624046,0.7673347930090958,8346288.073775997 
 02/12  18:00:00,0.36250000000000004,4.1125,21.0,3006917.073603364,0.0,880.7697619891059,3129815.2450819896,18744.036887998802,18744.036887998802,18.007620393536662,0.7669019609269484,8346288.073775997 
 02/12  19:00:00,0.525,3.8125,20.999999999999996,8821400.284831261,0.0,873.5722229769319,0.0,0.0,0.0,0.525,0.0,0.0 
 02/12  20:00:00,0.09999999999999999,3.45,16.781430788706636,0.0,0.0,854.6950219495917,0.0,0.0,0.0,0.09999999999999994,0.0,0.0 
 02/12  21:00:00,-0.5125,3.1125,15.041776849564664,126272.87944429964,0.0,836.8993154138687,0.0,0.0,0.0,-0.5125,0.0,0.0 
 02/12  22:00:00,-0.8875,3.0,15.000000000000208,286960.9479576058,0.0,811.2106480681641,0.0,0.0,0.0,-0.8875,0.0,0.0 
 02/12  23:00:00,-1.1875,3.0,14.999999999999998,359712.02725502057,0.0,785.9954946813452,0.0,0.0,0.0,-1.1875,0.0,0.0 
 02/12  24:00:00,-1.4875000000000003,3.0,15.0,423898.487918205,0.0,762.4017266252993,0.0,0.0,0.0,-1.4875000000000003,0.0,0.0 
 02/13  01:00:00,-1.85,2.8125,15.0,479007.376823572,0.0,740.3483287919238,0.0,0.0,0.0,-1.85,0.0,0.0 
 02/13  02:00:00,-2.25,2.45,15.0,527096.6808054093,0.0,719.931946783392,0.0,0.0,0.0,-2.25,0.0,0.0 
 02/13  03:00:00,-2.6499999999999995,2.1125,15.0,574944.566128439,0.0,701.0479936944469,0.0,0.0,0.0,-2.6499999999999995,0.0,0.0 
 02/13  04:00:00,-2.8625,1.8125000000000002,15.0,617186.7353628001,0.0,683.4940499774347,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/13  05:00:00,-3.025,1.45,15.0,656807.8496018826,0.0,667.1483317704448,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/13  06:00:00,-3.1625000000000005,1.1125,15.0,695744.4473272236,0.0,651.9049622189034,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 02/13  07:00:00,-2.95,1.4375000000000002,15.0,732001.8918468822,0.0,637.5724672372652,0.0,0.0,0.0,-2.95,0.0,0.0 
 02/13  08:00:00,-2.55,2.075,21.15680376640011,11563833.505513024,0.0,627.885746001125,0.0,0.0,0.0,-2.55,0.0,0.0 
 02/13  09:00:00,-2.15,2.7375,21.000000008486875,10224113.85292534,0.0,617.985940658903,0.0,0.0,0.0,-2.15,0.0,0.0 
 02/13  10:00:00,-1.5624999999999998,3.1875,21.000000000000696,4925005.301911659,0.0,693.8457088165985,3423964.1226478578,18744.036887998802,18744.036887998802,17.718724823311508,0.768164520638978,6816288.073775997 
 02/13  11:00:00,-0.925,3.55,21.0,3623052.8659505406,0.0,799.9374373230377,3328054.233355952,18744.036887998802,18744.036887998802,17.81438451648011,0.7682429329234733,8346288.073775997 
 02/13  12:00:00,-0.26249999999999996,3.8875,21.0,3420499.067931325,0.0,850.7213614209807,3228235.208742963,18744.036887998802,18744.036887998802,17.913782812023403,0.768441785167025,8346288.073775997 
 02/13  13:00:00,0.5625,3.875,21.0,3246981.620841928,0.0,875.424985846314,3104194.653301628,18744.036887998802,18744.036887998802,18.037542729386765,0.7687275151870026,8346288.073775997 
 02/13  14:00:00,0.7749999999999999,3.7375,21.0,8824097.488803001,0.0,768.5350342446152,3072643.116105882,18744.036887998802,18744.036887998802,18.06941865881213,0.7691143318585634,256368.07377599765 
 02/13  15:00:00,0.8875,3.575,21.0,4120626.5098757,0.0,743.8917372176958,3056017.49965283,18744.036887998802,18744.036887998802,18.086276113101167,0.7696370997933301,6816288.073775997 
 02/13  16:00:00,1.1875,3.375,21.0,2967403.2481732545,0.0,826.4358709971436,3011201.5612034015,18744.036887998802,18744.036887998802,18.131275918072934,0.7699557169241009,8346288.073775997 
 02/13  17:00:00,1.55,3.2375,21.0,2850457.1867674356,0.0,864.3815474794962,2957056.9030655473,18744.036887998802,18744.036887998802,18.185653688656362,0.770301463667995,8346288.073775997 
 02/13  18:00:00,1.8875,3.075,21.0,2750824.865430857,0.0,882.7867266788701,2906680.512590501,18744.036887998802,18744.036887998802,18.236276325938533,0.7706808079829565,8346288.073775997 
 02/13  19:00:00,2.0,3.0,21.0,8589483.710439809,0.0,875.7841569386834,0.0,0.0,0.0,2.0,0.0,0.0 
 02/13  20:00:00,2.0,3.0,16.866477793872203,0.0,0.0,857.5994058532312,0.0,0.0,0.0,2.0,0.0,0.0 
 02/13  21:00:00,2.0,3.0,15.110457724965595,59651.32695915202,0.0,840.0655665044904,0.0,0.0,0.0,2.0,0.0,0.0 
 02/13  22:00:00,2.125,3.1875,15.00000000336093,177377.5455944452,0.0,814.3809907432299,0.0,0.0,0.0,2.125,0.0,0.0 
 02/13  23:00:00,2.3875,3.55,15.000000000000002,240550.71898849856,0.0,788.7706080627036,0.0,0.0,0.0,2.3875,0.0,0.0 
 02/13  24:00:00,2.625,3.8875,15.0,308141.75531730725,0.0,764.3342669290964,0.0,0.0,0.0,2.625,0.0,0.0 
 02/14  01:00:00,2.7625,4.125,15.0,352749.1387954691,0.0,741.0757697646467,0.0,0.0,0.0,2.7625,0.0,0.0 
 02/14  02:00:00,2.8625,4.2625,15.0,386090.87580823153,0.0,719.0649213498849,0.0,0.0,0.0,2.8625,0.0,0.0 
 02/14  03:00:00,2.9625,4.425,15.0,424874.4649164522,0.0,698.3186767073903,0.0,0.0,0.0,2.9625,0.0,0.0 
 02/14  04:00:00,3.125,4.625,14.999999999999998,460206.42770746595,0.0,678.6965794548621,0.0,0.0,0.0,3.125,0.0,0.0 
 02/14  05:00:00,2.7625,4.7625,15.0,502403.5359882791,0.0,660.1504821367631,0.0,0.0,0.0,2.7625,0.0,0.0 
 02/14  06:00:00,2.4375,4.925,15.0,541865.619426854,0.0,642.6577273920454,0.0,0.0,0.0,2.4375,0.0,0.0 
 02/14  07:00:00,2.3374999999999995,4.8125,15.0,570214.1698779464,0.0,626.2570487289865,0.0,0.0,0.0,2.3374999999999995,0.0,0.0 
 02/14  08:00:00,2.5500000000000003,4.45,15.0,585074.87074849,0.0,611.2711133035588,0.0,0.0,0.0,2.5500000000000003,0.0,0.0 
 02/14  09:00:00,2.5125,4.1125,15.0,594708.600175868,0.0,597.6496028260328,0.0,0.0,0.0,2.5125,0.0,0.0 
 02/14  10:00:00,2.6499999999999995,4.0,15.0,599281.494148841,0.0,585.1117222006333,0.0,0.0,0.0,2.6499999999999995,0.0,0.0 
 02/14  11:00:00,2.9875,4.0,15.0,602985.1422023992,0.0,573.4037104325915,0.0,0.0,0.0,2.9875,0.0,0.0 
 02/14  12:00:00,3.35,4.0,15.0,614319.6834069836,0.0,562.4468158569675,0.0,0.0,0.0,3.35,0.0,0.0 
 02/14  13:00:00,3.4375000000000004,4.1875,15.0,641245.868434393,0.0,552.1483767997208,0.0,0.0,0.0,3.4375000000000004,0.0,0.0 
 02/14  14:00:00,3.3374999999999995,4.55,15.0,668644.1388324967,0.0,542.3154208170952,0.0,0.0,0.0,3.3374999999999995,0.0,0.0 
 02/14  15:00:00,3.2375,4.8875,15.0,694684.1474658039,0.0,532.8772167710937,0.0,0.0,0.0,3.2375,0.0,0.0 
 02/14  16:00:00,3.1375,5.1875,14.999999999999998,722681.714276067,0.0,523.860971179743,0.0,0.0,0.0,3.1375,0.0,0.0 
 02/14  17:00:00,3.0375,5.55,15.0,753246.1042156699,0.0,515.2472638168135,0.0,0.0,0.0,3.0375,0.0,0.0 
 02/14  18:00:00,2.9375000000000004,5.8875,15.0,782585.2475668226,0.0,506.9985330448178,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 02/14  19:00:00,2.65,5.812499999999999,15.0,800099.368619857,0.0,499.23078783079814,0.0,0.0,0.0,2.65,0.0,0.0 
 02/14  20:00:00,2.3125,5.45,15.0,810745.7131118424,0.0,492.1689865895153,0.0,0.0,0.0,2.3125,0.0,0.0 
 02/14  21:00:00,1.95,5.1125,15.0,821369.6124994415,0.0,485.79250090179573,0.0,0.0,0.0,1.95,0.0,0.0 
 02/14  22:00:00,1.8,4.8125,15.0,829158.0219632287,0.0,479.99195246387745,0.0,0.0,0.0,1.8,0.0,0.0 
 02/14  23:00:00,1.7375,4.45,15.0,835047.3539992046,0.0,474.70886622458465,0.0,0.0,0.0,1.7375,0.0,0.0 
 02/14  24:00:00,1.7,4.1125,15.0,841711.5878366224,0.0,469.8985909310273,0.0,0.0,0.0,1.7,0.0,0.0 
 02/15  01:00:00,1.2,4.0,15.0,863881.3956729383,0.0,465.4685062703994,0.0,0.0,0.0,1.2,0.0,0.0 
 02/15  02:00:00,0.9,4.0,15.000000000000002,885737.7494161897,0.0,461.3225855414855,0.0,0.0,0.0,0.9,0.0,0.0 
 02/15  03:00:00,0.7749999999999999,4.0,15.000000000000002,905046.3743574297,0.0,457.4388461982253,0.0,0.0,0.0,0.7749999999999999,0.0,0.0 
 02/15  04:00:00,0.6375,4.0,15.0,926419.7616190801,0.0,453.8007480135821,0.0,0.0,0.0,0.6375,0.0,0.0 
 02/15  05:00:00,0.35,4.0,15.0,949122.8687787188,0.0,450.39202907902876,0.0,0.0,0.0,0.35,0.0,0.0 
 02/15  06:00:00,0.2,4.0,15.0,969526.5815023312,0.0,447.19721879573495,0.0,0.0,0.0,0.2,0.0,0.0 
 02/15  07:00:00,0.2,4.1875,15.0,991701.8286130001,0.0,444.1918487794783,0.0,0.0,0.0,0.2,0.0,0.0 
 02/15  08:00:00,0.32500000000000007,4.55,15.0,1004133.3821658466,0.0,441.3241330084718,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 02/15  09:00:00,0.275,4.8875,15.000000000000002,977916.6202628026,0.0,438.5722078260427,0.0,0.0,0.0,0.275,0.0,0.0 
 02/15  10:00:00,0.32500000000000007,4.8125,15.0,944181.1391926933,0.0,435.96802769585787,0.0,0.0,0.0,0.32500000000000007,0.0,0.0 
 02/15  11:00:00,1.0875,4.45,15.0,936938.6535893478,0.0,433.58627182556864,0.0,0.0,0.0,1.0875,0.0,0.0 
 02/15  12:00:00,1.4375,4.1125,15.0,985641.4913347361,0.0,431.42590235919687,0.0,0.0,0.0,1.4375,0.0,0.0 
 02/15  13:00:00,2.2749999999999995,4.1875,15.0,1016516.9925221994,0.0,429.43331873639784,0.0,0.0,0.0,2.2749999999999995,0.0,0.0 
 02/15  14:00:00,2.4875,4.55,15.000000000000002,1040134.6981871307,0.0,427.53964525848545,0.0,0.0,0.0,2.4875,0.0,0.0 
 02/15  15:00:00,2.8000000000000003,4.8875,14.999999999999998,1058758.7403382165,0.0,425.72206207965587,0.0,0.0,0.0,2.8000000000000003,0.0,0.0 
 02/15  16:00:00,2.6625,4.8125,14.999999999999998,1080062.8471909831,0.0,424.006444867563,0.0,0.0,0.0,2.6625,0.0,0.0 
 02/15  17:00:00,2.0875,4.45,15.0,1107438.8987398294,0.0,422.4333573632486,0.0,0.0,0.0,2.0875,0.0,0.0 
 02/15  18:00:00,1.9625,4.1125,15.0,1125526.4709503022,0.0,420.9996615486491,0.0,0.0,0.0,1.9625,0.0,0.0 
