Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/15  19:00:00,2.0625,4.0,15.0,1129787.7187220952,0.0,419.67964900029955,0.0,0.0,0.0,2.0625,0.0,0.0 
 02/15  20:00:00,1.225,4.0,15.0,1151310.0440592433,0.0,418.4444658176759,0.0,0.0,0.0,1.225,0.0,0.0 
 02/15  21:00:00,0.7,4.0,15.0,1166728.911260821,0.0,417.28377437785167,0.0,0.0,0.0,0.7,0.0,0.0 
 02/15  22:00:00,0.7625,3.8125,15.0,1166378.267531707,0.0,416.2004400846552,0.0,0.0,0.0,0.7625,0.0,0.0 
 02/15  23:00:00,0.36250000000000004,3.45,15.0,1175329.6384596126,0.0,415.20275129973095,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 02/15  24:00:00,0.1,3.1125,15.0,1187376.7686396458,0.0,414.2852264817114,0.0,0.0,0.0,0.1,0.0,0.0 
 02/16  01:00:00,0.9125,2.8125,15.0,1182736.5225446199,0.0,413.4382857041553,0.0,0.0,0.0,0.9125,0.0,0.0 
 02/16  02:00:00,1.275,2.45,15.0,1189714.3150192772,0.0,412.6565957841543,0.0,0.0,0.0,1.275,0.0,0.0 
 02/16  03:00:00,1.0125,2.1125,15.0,1209804.6693112317,0.0,411.93241686579154,0.0,0.0,0.0,1.0125,0.0,0.0 
 02/16  04:00:00,0.7125,1.5624999999999998,15.0,1228423.493272402,0.0,411.25940771181297,0.0,0.0,0.0,0.7125,0.0,0.0 
 02/16  05:00:00,0.35,0.925,15.0,1248297.6763526364,0.0,410.635201183831,0.0,0.0,0.0,0.35,0.0,0.0 
 02/16  06:00:00,0.012500000000000004,0.26249999999999996,15.0,1287823.449640716,0.0,410.0516076704189,0.0,0.0,0.0,0.012500000000000004,0.0,0.0 
 02/16  07:00:00,-0.22499999999999998,0.0,15.0,1309855.8721762788,0.0,409.50201529677616,0.0,0.0,0.0,-0.22499999999999998,0.0,0.0 
 02/16  08:00:00,-0.36250000000000004,0.0,21.119750176661263,12694697.115733976,0.0,409.148194962734,0.0,0.0,0.0,-0.36250000000000004,0.0,0.0 
 02/16  09:00:00,-0.525,0.0,21.000000479916956,11213150.894852038,0.0,408.7926033875955,0.0,0.0,0.0,-0.525,0.0,0.0 
 02/16  10:00:00,-0.16249999999999998,0.1875,21.00000000005136,5821219.203092229,0.0,544.6539100277114,3213671.521853,18744.036887998802,18744.036887998802,17.928681582002074,0.7699355376460941,6816288.073775997 
 02/16  11:00:00,0.7250000000000001,0.5499999999999999,21.000000000000004,4411699.482298668,0.0,724.9302495458367,3079235.9417737303,18744.036887998802,18744.036887998802,18.06183913164919,0.7698826438559091,8346288.073775997 
 02/16  12:00:00,1.0375,0.8875,21.0,4219414.6824211655,0.0,814.1535939409574,3031318.972902412,18744.036887998802,18744.036887998802,18.108738351862122,0.7699474274898043,8346288.073775997 
 02/16  13:00:00,2.5625,1.1875,21.0,4011200.3712597103,0.0,858.8344088292032,2800618.6601235103,18744.036887998802,18744.036887998802,18.33749755599279,0.770251243000547,8346288.073775997 
 02/16  14:00:00,3.0,1.55,21.0,9555345.592053665,0.0,762.7492562945163,2733945.997584683,18744.036887998802,18744.036887998802,18.40313486702488,0.7706641282751303,256368.07377599765 
 02/16  15:00:00,3.1375,1.8875,21.0,4861245.6278424775,0.0,742.1112069620035,2712496.2759607504,18744.036887998802,18744.036887998802,18.423762034691812,0.7712316058138767,6816288.073775997 
 02/16  16:00:00,3.2125,2.0,21.0,3689636.992510546,0.0,825.0665311755508,2701372.5455162097,18744.036887998802,18744.036887998802,18.43501469854547,0.7716607185310838,8346288.073775997 
 02/16  17:00:00,2.975,2.0,21.0,3541126.9845597204,0.0,863.8174456963856,2737776.166198821,18744.036887998802,18744.036887998802,18.39939703745515,0.772092707126453,8346288.073775997 
 02/16  18:00:00,2.7125,2.0,21.0,3461479.994499835,0.0,882.7385739046304,2778002.8872832,18744.036887998802,18744.036887998802,18.360025648386138,0.7725501402214794,8346288.073775997 
 02/16  19:00:00,2.3500000000000005,1.8125000000000002,21.0,9295476.707742795,0.0,876.6271612973183,0.0,0.0,0.0,2.3500000000000005,0.0,0.0 
 02/16  20:00:00,1.325,1.45,16.59270506945519,0.0,0.0,859.5398385634137,0.0,0.0,0.0,1.325,0.0,0.0 
 02/16  21:00:00,0.925,1.1125,15.000148046460506,358401.14902346575,0.0,834.8638248840759,0.0,0.0,0.0,0.925,0.0,0.0 
 02/16  22:00:00,0.9374999999999999,0.8125,15.000000000000057,459535.4978337034,0.0,810.1967191574039,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 02/16  23:00:00,0.5875,0.44999999999999996,15.0,546290.6146537574,0.0,787.2683511267284,0.0,0.0,0.0,0.5875,0.0,0.0 
 02/16  24:00:00,0.4,0.1125,15.0,637767.3439508409,0.0,765.7186095931303,0.0,0.0,0.0,0.4,0.0,0.0 
 02/17  01:00:00,-0.4125,0.0,15.0,709521.7238909152,0.0,745.4117158053887,0.0,0.0,0.0,-0.4125,0.0,0.0 
 02/17  02:00:00,-0.27499999999999997,0.0,15.0,748924.3943000338,0.0,726.2154586288798,0.0,0.0,0.0,-0.27499999999999997,0.0,0.0 
 02/17  03:00:00,0.22499999999999998,0.0,15.000000000000002,786916.454063396,0.0,708.1437975324478,0.0,0.0,0.0,0.22499999999999998,0.0,0.0 
 02/17  04:00:00,0.2375,0.0,14.999999999999998,830119.8093688295,0.0,691.1073113420471,0.0,0.0,0.0,0.2375,0.0,0.0 
 02/17  05:00:00,0.075,0.0,15.0,873662.545995093,0.0,675.0250321811806,0.0,0.0,0.0,0.075,0.0,0.0 
 02/17  06:00:00,0.25,0.0,15.000000000000002,905697.8091217967,0.0,659.8435241332782,0.0,0.0,0.0,0.25,0.0,0.0 
 02/17  07:00:00,0.4,0.43749999999999994,15.0,936908.2391594292,0.0,645.5152064503368,0.0,0.0,0.0,0.4,0.0,0.0 
 02/17  08:00:00,0.3375,1.075,21.1366816372963,11992956.246202493,0.0,636.2856526656695,0.0,0.0,0.0,0.3375,0.0,0.0 
 02/17  09:00:00,0.3,1.7375,21.000000428190795,10651676.263901655,0.0,626.8500989183342,0.0,0.0,0.0,0.3,0.0,0.0 
 02/17  10:00:00,0.175,1.5624999999999998,21.00000000004011,5342586.892633478,0.0,699.2523360442312,3164358.605087193,18744.036887998802,18744.036887998802,17.979302076206505,0.7770155872567525,6816288.073775997 
 02/17  11:00:00,0.5375000000000001,0.925,21.0,4001337.9618855584,0.0,801.1218602170068,3109665.6287919036,18744.036887998802,18744.036887998802,18.03370657358848,0.7764279338630049,8346288.073775997 
 02/17  12:00:00,0.675,0.26249999999999996,21.0,3762598.4495602828,0.0,851.0237243309997,3088803.12988785,18744.036887998802,18744.036887998802,18.054351154355995,0.7759532086559592,8346288.073775997 
 02/17  13:00:00,0.7250000000000001,0.0,21.0,3576533.5412960146,0.0,875.8955976100959,3081037.6542339874,18744.036887998802,18744.036887998802,18.061864961016155,0.7757269646225544,8346288.073775997 
 02/17  14:00:00,0.8,0.0,21.0,9139339.073140219,0.0,769.9359663083349,3069652.697545645,18744.036887998802,18744.036887998802,18.073127781287436,0.7756083411522671,256368.07377599765 
 02/17  15:00:00,0.8625,0.0,21.0,4420839.578561151,0.0,745.204800253584,3060092.3131059883,18744.036887998802,18744.036887998802,18.082500356190394,0.7756656420151584,6816288.073775997 
 02/17  16:00:00,0.9625,0.0,21.0,3260087.683443351,0.0,826.6950190698327,3044939.6616819506,18744.036887998802,18744.036887998802,18.097502430403026,0.7755927169773569,8346288.073775997 
 02/17  17:00:00,0.8125,0.0,21.0,3137431.9477971457,0.0,864.415097719006,3067681.9795837626,18744.036887998802,18744.036887998802,18.075011732066223,0.7755212491435854,8346288.073775997 
 02/17  18:00:00,0.7,0.0,21.0,3037049.0790241985,0.0,882.8025491375515,3084716.142702486,18744.036887998802,18744.036887998802,18.058143992885558,0.7754576420814434,8346288.073775997 
 02/17  19:00:00,0.7625,0.1875,21.0,8869740.274579648,0.0,876.7796393055637,0.0,0.0,0.0,0.7625,0.0,0.0 
 02/17  20:00:00,0.3,0.5499999999999999,16.748372164223483,0.0,0.0,859.9322474768912,0.0,0.0,0.0,0.30000000000000004,0.0,0.0 
 02/17  21:00:00,0.0625,0.8875,15.036889512469497,129501.81867110405,0.0,843.4922183309375,0.0,0.0,0.0,0.0625,0.0,0.0 
 02/17  22:00:00,0.16250000000000003,1.1875,15.000000000000394,283992.6400358098,0.0,819.3473098739759,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 02/17  23:00:00,0.2,1.55,15.0,354615.22019836353,0.0,795.3877541772217,0.0,0.0,0.0,0.2,0.0,0.0 
 02/17  24:00:00,0.2,1.8875,15.0,418402.4019325954,0.0,772.6539579560942,0.0,0.0,0.0,0.2,0.0,0.0 
 02/18  01:00:00,0.2625,2.125,15.0,473899.3793487316,0.0,751.0609104533327,0.0,0.0,0.0,0.2625,0.0,0.0 
 02/18  02:00:00,0.36250000000000004,2.2625,15.0,521639.95756782533,0.0,730.6157804338419,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 02/18  03:00:00,0.5874999999999999,2.425,15.0,571816.7305163104,0.0,711.2956383053094,0.0,0.0,0.0,0.5874999999999999,0.0,0.0 
 02/18  04:00:00,0.7625,2.625,15.0,620458.727040252,0.0,693.0021333902756,0.0,0.0,0.0,0.7625,0.0,0.0 
 02/18  05:00:00,0.9875000000000002,2.7625,15.0,653902.742474302,0.0,675.6753397949385,0.0,0.0,0.0,0.9875000000000002,0.0,0.0 
 02/18  06:00:00,0.7875000000000001,2.925,15.0,693241.7924697148,0.0,659.2889741317366,0.0,0.0,0.0,0.7875000000000001,0.0,0.0 
 02/18  07:00:00,0.4125,3.1875,15.0,735344.2243052013,0.0,643.7043314458615,0.0,0.0,0.0,0.4125,0.0,0.0 
 02/18  08:00:00,1.05,3.55,21.15042940963112,11496014.822503261,0.0,633.6100318447775,0.0,0.0,0.0,1.05,0.0,0.0 
 02/18  09:00:00,2.5,3.8875,21.000000392256403,10168861.992108865,0.0,623.250383229663,0.0,0.0,0.0,2.5,0.0,0.0 
 02/18  10:00:00,3.2875,3.8125,21.00000000003243,4800957.150739154,0.0,695.549693929987,2698223.6074930583,18744.036887998802,18744.036887998802,18.44613945981736,0.7883205729102436,6816288.073775997 
 02/18  11:00:00,4.3375,3.45,21.000000000000004,3439047.39757601,0.0,796.8998373241063,2538651.4996895203,18744.036887998802,18744.036887998802,18.603656255098876,0.7881927360517952,8346288.073775997 
 02/18  12:00:00,5.7749999999999995,3.1125,21.0,3218723.544331763,0.0,845.289599692763,2320625.6623119474,18744.036887998802,18744.036887998802,18.819287372103105,0.7881559928183264,8346288.073775997 
 02/18  13:00:00,6.2375,3.125,21.0,3057908.441583766,0.0,868.82674924762,2249940.168038231,18744.036887998802,18744.036887998802,18.888668918414826,0.7880455351445015,8346288.073775997 
 02/18  14:00:00,6.137499999999999,3.2625,21.0,8629136.217019176,0.0,761.1511820058018,2264281.6828758735,18744.036887998802,18744.036887998802,18.87369032903735,0.7877474856673219,256368.07377599765 
 02/18  15:00:00,6.0375,3.425,21.0,3924810.1761892205,0.0,737.1789072212704,2278623.3752644444,18744.036887998802,18744.036887998802,18.858703106568925,0.7876314087091706,6816288.073775997 
 02/18  16:00:00,5.9375,3.625,21.0,2770822.595593372,0.0,819.6481102250265,2292965.359654762,18744.036887998802,18744.036887998802,18.843713211588263,0.7874124076951106,8346288.073775997 
 02/18  17:00:00,5.8375,3.7625,21.0,2645551.28648267,0.0,856.460759516492,2307307.641791037,18744.036887998802,18744.036887998802,18.828733837898973,0.7871550867429051,8346288.073775997 
 02/18  18:00:00,5.7375,3.925,21.0,2558598.004305457,0.0,873.7565956694934,2321493.4871267425,18744.036887998802,18744.036887998802,18.8137557570302,0.786895911924936,8346288.073775997 
 02/18  19:00:00,5.512500000000001,3.8125,21.0,8370448.739631396,0.0,866.0072872431252,0.0,0.0,0.0,5.512500000000001,0.0,0.0 
 02/18  20:00:00,5.15,3.45,16.992167316510418,0.0,0.0,848.8542769984317,0.0,0.0,0.0,5.1499999999999995,0.0,0.0 
 02/18  21:00:00,4.8125,3.1125,15.231975871361739,0.0,0.0,826.5619555889048,0.0,0.0,0.0,4.8125,0.0,0.0 
 02/18  22:00:00,4.7,3.1875,15.000004288886341,70902.46780391922,0.0,800.1166021418035,0.0,0.0,0.0,4.7,0.0,0.0 
 02/18  23:00:00,4.6375,3.55,15.0,126323.05457655492,0.0,775.5554728336326,0.0,0.0,0.0,4.6375,0.0,0.0 
 02/18  24:00:00,4.6,3.8875,15.0,175034.1787333971,0.0,752.0199451363916,0.0,0.0,0.0,4.6,0.0,0.0 
 02/19  01:00:00,3.5375,3.8125,15.0,219768.14848900956,0.0,729.7274034448569,0.0,0.0,0.0,3.5375,0.0,0.0 
 02/19  02:00:00,2.9625,3.45,15.0,247072.94257754457,0.0,709.1170620741825,0.0,0.0,0.0,2.9625,0.0,0.0 
 02/19  03:00:00,3.0,3.1125,15.0,270176.35371236067,0.0,690.216531892142,0.0,0.0,0.0,3.0,0.0,0.0 
 02/19  04:00:00,3.3749999999999996,2.8125,15.0,285520.5566293549,0.0,672.7922818362154,0.0,0.0,0.0,3.3749999999999996,0.0,0.0 
 02/19  05:00:00,3.4124999999999996,2.45,15.000000000000002,303858.72255959146,0.0,656.7015741326404,0.0,0.0,0.0,3.4124999999999996,0.0,0.0 
 02/19  06:00:00,2.8,2.1125,15.0,335851.07130204997,0.0,641.7972866049944,0.0,0.0,0.0,2.8,0.0,0.0 
 02/19  07:00:00,2.5625,2.1875,15.0,363743.50307178503,0.0,627.8429475221169,0.0,0.0,0.0,2.5625,0.0,0.0 
 02/19  08:00:00,2.0375,2.5500000000000003,21.20348317246471,10653199.74330775,0.0,618.4732482448749,0.0,0.0,0.0,2.0374999999999996,0.0,0.0 
 02/19  09:00:00,1.7,2.8875,21.000000004700205,9513044.61297611,0.0,608.9054264324205,0.0,0.0,0.0,1.7,0.0,0.0 
 02/19  10:00:00,1.7625,3.1875,21.00000000000032,4245602.602905961,0.0,687.1508804852118,2924387.1176072797,18744.036887998802,18744.036887998802,18.217451284932796,0.7843668586335193,6816288.073775997 
 02/19  11:00:00,3.3625,3.55,21.0,2916953.6170669044,0.0,795.1849602666282,2682438.4560957085,18744.036887998802,18744.036887998802,18.45747305017169,0.7839557843827629,8346288.073775997 
 02/19  12:00:00,3.6125,3.8875,21.0,2710712.054597296,0.0,845.5664637133789,2644010.107972785,18744.036887998802,18744.036887998802,18.494997759296098,0.783631197187913,8346288.073775997 
 02/19  13:00:00,3.325,3.8125,21.000000000000004,2553984.5361681096,0.0,869.3419875479979,2686492.109563033,18744.036887998802,18744.036887998802,18.45190073267243,0.7836901826590518,8346288.073775997 
 02/19  14:00:00,3.5875000000000004,3.45,21.0,8107564.1506981775,0.0,760.8328388647046,2646078.9794505327,18744.036887998802,18744.036887998802,18.491293165546644,0.7840641899111002,256368.07377599765 
 02/19  15:00:00,3.825,3.1125,21.0,3400328.289031695,0.0,737.2503237778409,2609366.1588485986,18744.036887998802,18744.036887998802,18.526912979933854,0.7846017137377057,6816288.073775997 
 02/19  16:00:00,3.8374999999999995,2.8125,21.0,2251753.6667610356,0.0,821.7465683712876,2607114.166971859,18744.036887998802,18744.036887998802,18.52880372246052,0.78460428183541,8346288.073775997 
 02/19  17:00:00,3.675,2.45,21.0,2138026.5489500607,0.0,859.5739283761636,2631631.906065242,18744.036887998802,18744.036887998802,18.504448389769486,0.7844563895920159,8346288.073775997 
 02/19  18:00:00,3.5375,2.1125,21.0,2045977.13639201,0.0,877.6485343207906,2652223.35641748,18744.036887998802,18744.036887998802,18.483838495550046,0.7843373745855754,8346288.073775997 
 02/19  19:00:00,3.3125,2.1875,21.0,7874238.942205209,0.0,871.008921058256,0.0,0.0,0.0,3.3125,0.0,0.0 
 02/19  20:00:00,2.575,2.5500000000000003,17.165903968917462,0.0,0.0,854.5657206762694,0.0,0.0,0.0,2.575,0.0,0.0 
 02/19  21:00:00,2.0124999999999997,2.8875,15.42557915215997,0.0,0.0,832.2517710068719,0.0,0.0,0.0,2.0124999999999997,0.0,0.0 
 02/19  22:00:00,2.0875,3.0,15.13516661091963,0.0,0.0,805.3344554981234,0.0,0.0,0.0,2.0875,0.0,0.0 
 02/19  23:00:00,1.45,3.0,15.024227817110193,14360.289763269524,0.0,780.5927855201699,0.0,0.0,0.0,1.45,0.0,0.0 
 02/19  24:00:00,0.9374999999999999,3.0,15.000000000399815,77684.59244468418,0.0,757.327690619163,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 02/20  01:00:00,0.9,2.8125,15.0,124291.41830974967,0.0,735.5931341217258,0.0,0.0,0.0,0.9,0.0,0.0 
 02/20  02:00:00,0.525,2.45,14.999999999999996,160994.82717434713,0.0,715.4871346566395,0.0,0.0,0.0,0.525,0.0,0.0 
 02/20  03:00:00,-0.075,2.1125,15.0,195613.93373334705,0.0,696.877542290996,0.0,0.0,0.0,-0.075,0.0,0.0 
 02/20  04:00:00,-0.48749999999999993,2.1875,15.0,225882.8225205305,0.0,679.4749357012665,0.0,0.0,0.0,-0.48749999999999993,0.0,0.0 
 02/20  05:00:00,-0.7250000000000001,2.5500000000000003,15.0,252771.88351164403,0.0,662.9200938492248,0.0,0.0,0.0,-0.7250000000000001,0.0,0.0 
 02/20  06:00:00,-0.9875000000000002,2.8875,14.999999999999998,280705.57140881405,0.0,647.0890742675582,0.0,0.0,0.0,-0.9875000000000002,0.0,0.0 
 02/20  07:00:00,-1.1624999999999999,3.1875,15.0,308078.94073843304,0.0,631.9793125104108,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 02/20  08:00:00,-1.2625,3.55,21.27893145742329,10267404.660432572,15420.858573367284,621.6725692112253,0.0,0.0,0.0,-1.2625,0.0,0.0 
 02/20  09:00:00,-1.3624999999999998,3.8875,21.000000004249223,9265254.19401096,0.0,611.1305121643954,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 02/20  10:00:00,-0.7124999999999999,4.4375,21.000000000000274,3984223.1106418846,0.0,688.4020204688504,3293397.0638538064,18744.036887998802,18744.036887998802,17.846265320994114,0.7821310445048684,6816288.073775997 
 02/20  11:00:00,0.7000000000000001,5.075,21.0,2683973.0077033243,0.0,795.1013386118791,3079125.649813514,18744.036887998802,18744.036887998802,18.058189076572706,0.7817015900231352,8346288.073775997 
 02/20  12:00:00,1.3,5.7375,21.0,2520491.150506996,0.0,843.6814096406678,2987401.9241057485,18744.036887998802,18744.036887998802,18.148236008473358,0.7813702402582352,8346288.073775997 
 02/20  13:00:00,1.8625,5.812499999999999,21.0,2371343.0506568663,0.0,865.8718986868093,2902116.917456565,18744.036887998802,18744.036887998802,18.2326461374973,0.7813042108951496,8346288.073775997 
 02/20  14:00:00,2.5125,5.45,21.0,7925510.798184575,0.0,756.5948886578657,2803913.250093379,18744.036887998802,18744.036887998802,18.330150050353065,0.7816816547547443,256368.07377599765 
 02/20  15:00:00,2.575,5.1125,21.0,3240657.634778343,0.0,733.5313121507709,2794398.3250151463,18744.036887998802,18744.036887998802,18.339493866265606,0.782175152585455,6816288.073775997 
 02/20  16:00:00,2.6875,5.0,21.0,2108226.72456926,0.0,818.4380246561082,2778334.6148077454,18744.036887998802,18744.036887998802,18.356385219203972,0.782354952748155,8346288.073775997 
 02/20  17:00:00,2.175,5.0,21.0,2019830.0633494784,0.0,855.6804032385503,2857085.8857102864,18744.036887998802,18744.036887998802,18.279526225517273,0.7826756286408679,8346288.073775997 
 02/20  18:00:00,2.05,5.0,20.999999999999996,1941301.3200747974,0.0,872.8154692504248,2877682.6756359646,18744.036887998802,18744.036887998802,18.26077865957865,0.7830627918760557,8346288.073775997 
 02/20  19:00:00,1.8250000000000002,4.8125,21.0,7772659.639564114,0.0,863.7550459081783,0.0,0.0,0.0,1.8250000000000002,0.0,0.0 
 02/20  20:00:00,1.2875,4.45,17.203841255312366,0.0,0.0,845.1288903173527,0.0,0.0,0.0,1.2875,0.0,0.0 
 02/20  21:00:00,0.975,4.1125,15.467888624082695,0.0,0.0,821.2605856569107,0.0,0.0,0.0,0.975,0.0,0.0 
 02/20  22:00:00,0.7749999999999999,4.1875,15.190837009537033,0.0,0.0,793.1025683853926,0.0,0.0,0.0,0.7749999999999999,0.0,0.0 
 02/20  23:00:00,0.575,4.55,15.062775431979741,0.0,0.0,766.95552956718,0.0,0.0,0.0,0.575,0.0,0.0 
 02/20  24:00:00,0.5,4.8875,15.000000785454539,47463.83586922419,0.0,741.9117534949696,0.0,0.0,0.0,0.5,0.0,0.0 
 02/21  01:00:00,1.375,4.875,15.0,82850.36018819502,0.0,718.320263444651,0.0,0.0,0.0,1.375,0.0,0.0 
 02/21  02:00:00,2.4000000000000004,4.7375,15.0,93509.15553378164,0.0,696.6697109820911,0.0,0.0,0.0,2.4000000000000004,0.0,0.0 
 02/21  03:00:00,2.8875,4.575,15.0,106804.62745447838,0.0,676.7605167406238,0.0,0.0,0.0,2.8875,0.0,0.0 
 02/21  04:00:00,2.875,4.375,15.0,132204.81607526162,0.0,658.4672352060065,0.0,0.0,0.0,2.875,0.0,0.0 
 02/21  05:00:00,3.175,4.2375,15.0,145073.1852821593,0.0,641.6086094498924,0.0,0.0,0.0,3.175,0.0,0.0 
 02/21  06:00:00,3.775,4.075,15.0,149323.60586784815,0.0,626.0282524713024,0.0,0.0,0.0,3.775,0.0,0.0 
 02/21  07:00:00,4.0,4.0,15.0,161723.92408611905,0.0,611.6206375622496,0.0,0.0,0.0,4.0,0.0,0.0 
 02/21  08:00:00,4.0625,4.0,15.0,174003.40404121747,0.0,598.1635073725254,0.0,0.0,0.0,4.0625,0.0,0.0 
 02/21  09:00:00,4.1,4.0,15.0,179706.27358822277,0.0,585.5692740192201,0.0,0.0,0.0,4.1,0.0,0.0 
 02/21  10:00:00,3.7874999999999996,4.1875,15.0,185347.00835676742,0.0,573.7196732068799,0.0,0.0,0.0,3.7874999999999996,0.0,0.0 
 02/21  11:00:00,4.475,4.55,15.0,178156.6378058691,0.0,562.4072728088961,0.0,0.0,0.0,4.475,0.0,0.0 
 02/21  12:00:00,5.25,4.8875,15.000000000000002,185234.94281682867,0.0,551.592143644312,0.0,0.0,0.0,5.25,0.0,0.0 
 02/21  13:00:00,5.3375,5.0,15.000000000000004,203396.61167178527,0.0,541.3365355875991,0.0,0.0,0.0,5.3375,0.0,0.0 
 02/21  14:00:00,5.3,5.0,15.0,217924.44833128448,0.0,531.7556999202849,0.0,0.0,0.0,5.3,0.0,0.0 
 02/21  15:00:00,5.2375,5.0,15.0,234379.53369674738,0.0,522.8284701172989,0.0,0.0,0.0,5.2375,0.0,0.0 
 02/21  16:00:00,5.2,5.0,15.000000000000002,250936.87721260503,0.0,514.5082423785722,0.0,0.0,0.0,5.2,0.0,0.0 
 02/21  17:00:00,5.2,5.0,15.0,270315.1455911406,0.0,506.7554741017428,0.0,0.0,0.0,5.2,0.0,0.0 
 02/21  18:00:00,5.1375,5.0,15.0,290354.3116399723,0.0,499.5315374688925,0.0,0.0,0.0,5.1375,0.0,0.0 
 02/21  19:00:00,4.6625,5.0,15.0,310038.5827140102,0.0,492.7939553904892,0.0,0.0,0.0,4.6625,0.0,0.0 
 02/21  20:00:00,3.3375000000000004,5.0,15.0,343577.64387005393,0.0,486.4955583867555,0.0,0.0,0.0,3.3375000000000004,0.0,0.0 
 02/21  21:00:00,2.825,5.0,15.0,370673.6874580556,0.0,480.6037486234052,0.0,0.0,0.0,2.825,0.0,0.0 
 02/21  22:00:00,2.4,5.125,15.0,385762.5320259619,0.0,475.09185643990486,0.0,0.0,0.0,2.4,0.0,0.0 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,15.0,399915.4109741916,0.0,469.8763792700151,0.0,0.0,0.0,1.8499999999999999,0.0,0.0 
 02/21  24:00:00,1.6375000000000002,5.5875,15.0,418666.753739482,0.0,464.9326651193888,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,15.0,447281.45878582256,0.0,460.27820951418306,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 02/22  02:00:00,0.2625,5.2125,15.0,463177.453022191,0.0,456.02324233086216,0.0,0.0,0.0,0.2625,0.0,0.0 
 02/22  03:00:00,0.36250000000000004,4.9125,15.000000000000002,468572.7744564397,0.0,452.15883043156765,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 02/22  04:00:00,0.4625,4.674999999999999,15.0,476986.62884034606,0.0,448.63606084360157,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/22  05:00:00,-0.375,4.4125,15.0,505417.54579524405,0.0,445.40398911925183,0.0,0.0,0.0,-0.375,0.0,0.0 
 02/22  06:00:00,-1.0875000000000001,4.1125,15.0,531288.6703536842,0.0,442.4372801177076,0.0,0.0,0.0,-1.0875000000000001,0.0,0.0 
 02/22  07:00:00,-1.3875,4.0,15.0,552367.8844293491,0.0,439.70381625777986,0.0,0.0,0.0,-1.3875,0.0,0.0 
 02/22  08:00:00,-1.6874999999999998,4.0,15.0,574883.3614908978,0.0,437.1506460819321,0.0,0.0,0.0,-1.6874999999999998,0.0,0.0 
 02/22  09:00:00,-1.9875000000000003,4.0,15.0,587373.365305353,0.0,434.7597756346987,0.0,0.0,0.0,-1.9875000000000003,0.0,0.0 
 02/22  10:00:00,-2.1,4.1875,15.0,597907.952343132,0.0,432.5109858591793,0.0,0.0,0.0,-2.1,0.0,0.0 
 02/22  11:00:00,-2.1625000000000005,4.55,15.0,618632.0855204626,0.0,430.3661061958586,0.0,0.0,0.0,-2.1625000000000005,0.0,0.0 
 02/22  12:00:00,-2.2,4.8875,15.0,647421.3703533519,0.0,428.31064661742187,0.0,0.0,0.0,-2.2,0.0,0.0 
 02/22  13:00:00,-2.1375,4.5625,15.0,660904.098923389,0.0,426.3837005672364,0.0,0.0,0.0,-2.1375,0.0,0.0 
 02/22  14:00:00,-1.975,3.925,15.0,666353.9609873075,0.0,424.6586393137747,0.0,0.0,0.0,-1.975,0.0,0.0 
 02/22  15:00:00,-1.8375,3.2625,15.0,676139.5494651769,0.0,423.1118751084775,0.0,0.0,0.0,-1.8375,0.0,0.0 
 02/22  16:00:00,-1.7375,2.5625,15.0,690181.2583291521,0.0,421.71709544751786,0.0,0.0,0.0,-1.7375,0.0,0.0 
 02/22  17:00:00,-1.575,1.925,14.999999999999998,706491.51055318,0.0,420.4472725765382,0.0,0.0,0.0,-1.575,0.0,0.0 
 02/22  18:00:00,-1.4375,1.2625,15.0,725731.5421674382,0.0,419.2788424831928,0.0,0.0,0.0,-1.4375,0.0,0.0 
 02/22  19:00:00,-1.5875,1.0,15.0,748508.1876143832,0.0,418.19260210183216,0.0,0.0,0.0,-1.5875,0.0,0.0 
 02/22  20:00:00,-1.9499999999999997,1.0,15.0,775431.8451217583,0.0,417.1688836550833,0.0,0.0,0.0,-1.9499999999999997,0.0,0.0 
 02/22  21:00:00,-2.2875,1.0,15.000000000000002,801595.3914168762,0.0,416.20212440906244,0.0,0.0,0.0,-2.2875,0.0,0.0 
 02/22  22:00:00,-2.525,1.1875,15.0,828106.4654437678,0.0,415.2881162284998,0.0,0.0,0.0,-2.525,0.0,0.0 
 02/22  23:00:00,-2.7875,1.55,15.0,856728.2162891653,0.0,414.4194882000939,0.0,0.0,0.0,-2.7875,0.0,0.0 
 02/22  24:00:00,-3.025,1.8875,15.0,887145.6750002748,0.0,413.59122129203365,0.0,0.0,0.0,-3.025,0.0,0.0 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,15.000000000000002,918128.0219818231,0.0,412.8050884067077,0.0,0.0,0.0,-3.4750000000000005,0.0,0.0 
 02/23  02:00:00,-4.137500000000001,1.7375,15.0,952652.6488991058,0.0,412.0663859883351,0.0,0.0,0.0,-4.137500000000001,0.0,0.0 
 02/23  03:00:00,-4.775,1.575,15.0,988348.0272792054,0.0,411.372105476471,0.0,0.0,0.0,-4.775,0.0,0.0 
 02/23  04:00:00,-5.375,1.3749999999999998,15.0,1025160.1991484931,0.0,410.7203564879914,0.0,0.0,0.0,-5.375,0.0,0.0 
 02/23  05:00:00,-6.0375,1.2375,15.0,1065731.887412092,0.0,410.10787099253264,0.0,0.0,0.0,-6.0375,0.0,0.0 
 02/23  06:00:00,-6.675000000000001,1.075,15.0,1107453.3151691614,0.0,409.53124882475254,0.0,0.0,0.0,-6.675000000000001,0.0,0.0 
 02/23  07:00:00,-7.15,0.8125,15.0,1147709.8253598225,0.0,408.98912789850294,0.0,0.0,0.0,-7.15,0.0,0.0 
 02/23  08:00:00,-7.55,0.44999999999999996,21.130040615692135,12266179.954874136,0.0,408.6425380627708,0.0,0.0,0.0,-7.55,0.0,0.0 
 02/23  09:00:00,-7.949999999999999,0.1125,21.000000444948164,10757011.197334765,0.0,408.29358180274465,0.0,0.0,0.0,-7.949999999999999,0.0,0.0 
 02/23  10:00:00,-7.225,0.1875,21.00000000004267,5399841.91924972,0.0,544.9998654957192,4326497.900140324,18744.036887998802,18744.036887998802,17.161496707108803,0.7701822330943762,6816288.073775997 
 02/23  11:00:00,-5.825,0.5499999999999999,21.000000000000004,4055678.8188827047,0.0,725.7707780937792,4063070.7057032264,18744.036887998802,18744.036887998802,17.086220743552914,0.7696579355577357,8346288.073775997 
 02/23  12:00:00,-4.425,0.8875,21.0,3889233.6660180953,0.0,814.6900604772488,3851861.1638532863,18744.036887998802,18744.036887998802,17.289451045968566,0.7693373593345769,8346288.073775997 
 02/23  13:00:00,-3.2124999999999995,1.0,21.0,3752882.7907887762,0.0,859.1724007861391,3668767.686740943,18744.036887998802,18744.036887998802,17.471335308605397,0.7692270395377017,8346288.073775997 
 02/23  14:00:00,-2.1125,1.0,21.0,9325403.933672294,0.0,762.8516601514432,3502200.515148551,18744.036887998802,18744.036887998802,17.636339790655374,0.769245145401005,256368.07377599765 
 02/23  15:00:00,-1.0125,1.0,21.0,4602136.929135123,0.0,742.4768614040687,3336500.5207801955,18744.036887998802,18744.036887998802,17.801320622474442,0.7693976675177986,6816288.073775997 
 02/23  16:00:00,-0.6624999999999999,0.8125,21.0,3442586.865972669,0.0,826.2637823177134,3283641.220767418,18744.036887998802,18744.036887998802,17.853827338816057,0.7694618216059509,8346288.073775997 
 02/23  17:00:00,-0.7,0.44999999999999996,21.0,3322278.2276691534,0.0,865.5038539459499,3289348.8945047306,18744.036887998802,18744.036887998802,17.848215139025655,0.7696271470197618,8346288.073775997 
 02/23  18:00:00,-0.7625,0.1125,21.0,3224044.617223595,0.0,884.8016098426972,3299938.570646691,18744.036887998802,18744.036887998802,17.83884279925448,0.7698315263625373,8346288.073775997 
 02/23  19:00:00,-1.3000000000000003,0.1875,21.0,9064512.961778445,0.0,878.9369935731327,0.0,0.0,0.0,-1.3000000000000003,0.0,0.0 
 02/23  20:00:00,-2.1625,0.5499999999999999,16.671564868075084,0.0,0.0,861.8658221983458,0.0,0.0,0.0,-2.1625,0.0,0.0 
 02/23  21:00:00,-3.0,0.8875,15.012397987386255,254493.0571299767,0.0,845.1712779223171,0.0,0.0,0.0,-3.0,0.0,0.0 
 02/23  22:00:00,-3.4875,1.0,15.00000000000001,408655.6761856995,0.0,820.6744022940628,0.0,0.0,0.0,-3.4875,0.0,0.0 
 02/23  23:00:00,-3.85,1.0,15.0,491630.11051273136,0.0,796.5225834149973,0.0,0.0,0.0,-3.85,0.0,0.0 
 02/23  24:00:00,-4.1875,1.0,15.0,563567.0973800492,0.0,773.8248826791917,0.0,0.0,0.0,-4.1875,0.0,0.0 
 02/24  01:00:00,-4.2375,1.1875,15.0,625405.5898081819,0.0,752.4251181364841,0.0,0.0,0.0,-4.2375,0.0,0.0 
 02/24  02:00:00,-4.1375,1.55,15.0,681534.0460938949,0.0,732.1602026892389,0.0,0.0,0.0,-4.1375,0.0,0.0 
 02/24  03:00:00,-4.0375,1.8875,15.0,734780.2253474449,0.0,712.9041163259295,0.0,0.0,0.0,-4.0375,0.0,0.0 
 02/24  04:00:00,-3.6250000000000004,2.625,15.0,785263.6991382833,0.0,694.4892278802488,0.0,0.0,0.0,-3.6250000000000004,0.0,0.0 
 02/24  05:00:00,-3.0875,3.625,15.0,836390.136083815,0.0,676.4489144130532,0.0,0.0,0.0,-3.0875,0.0,0.0 
 02/24  06:00:00,-2.5249999999999995,4.625,15.0,889040.167116127,0.0,658.5265866878442,0.0,0.0,0.0,-2.5249999999999995,0.0,0.0 
 02/24  07:00:00,-2.1125,4.8125,15.0,927271.700191705,0.0,640.9996512634542,0.0,0.0,0.0,-2.1125,0.0,0.0 
 02/24  08:00:00,-1.8125000000000002,4.45,21.14147062061906,11867040.450885277,0.0,630.042085235176,0.0,0.0,0.0,-1.8125000000000002,0.0,0.0 
 02/24  09:00:00,-1.5124999999999997,4.1125,21.00000042059136,10530492.431493947,0.0,619.4110489186576,0.0,0.0,0.0,-1.5124999999999997,0.0,0.0 
 02/24  10:00:00,-0.9624999999999999,4.0,21.000000000038387,5227304.5185376955,0.0,692.7577683696403,3333692.8116720095,18744.036887998802,18744.036887998802,17.808714579772424,0.7789382411568541,6816288.073775997 
 02/24  11:00:00,0.4250000000000001,4.0,21.0,3872332.5877537252,0.0,795.7492751554746,3124830.6876975796,18744.036887998802,18744.036887998802,18.01686899284261,0.7791975937790947,8346288.073775997 
 02/24  12:00:00,1.0375,4.0,21.0,3640919.013275854,0.0,845.3183482428525,3032714.7391151898,18744.036887998802,18744.036887998802,18.10876100315234,0.779604374968755,8346288.073775997 
 02/24  13:00:00,1.9375,4.0,21.0,3460684.101312708,0.0,869.4567075748978,2897178.2931904197,18744.036887998802,18744.036887998802,18.24376635759344,0.7801504015929699,8346288.073775997 
 02/24  14:00:00,2.8125,4.0,21.0,9022994.043772869,0.0,763.0413142445,2765292.1320736655,18744.036887998802,18744.036887998802,18.375014894350954,0.780798045003492,256368.07377599765 
 02/24  15:00:00,3.0624999999999996,4.0,21.0,4320661.023703058,0.0,738.8963558256717,2727612.906825561,18744.036887998802,18744.036887998802,18.41250051479909,0.7815967280740412,6816288.073775997 
 02/24  16:00:00,3.1,4.0,21.0,3174312.3939487534,0.0,820.2680918036633,2722123.852856116,18744.036887998802,18744.036887998802,18.41812573040216,0.7821211670363297,8346288.073775997 
 02/24  17:00:00,3.2875,4.0,21.0,3055221.765047785,0.0,857.1537406158579,2694106.4791322295,18744.036887998802,18744.036887998802,18.44625591276264,0.7825990750471854,8346288.073775997 
 02/24  18:00:00,2.7124999999999995,4.0,21.0,2968758.9501090753,0.0,874.6948723674792,2781055.1725434554,18744.036887998802,18744.036887998802,18.360013614481105,0.7830913511631707,8346288.073775997 
 02/24  19:00:00,2.3625,3.5625,20.999999999999996,8796731.002886679,0.0,867.1321475717177,0.0,0.0,0.0,2.3625,0.0,0.0 
 02/24  20:00:00,2.525,2.925,16.78059274608637,0.0,0.0,849.1484380376286,0.0,0.0,0.0,2.525,0.0,0.0 
 02/24  21:00:00,2.6625000000000005,2.2625,15.071682388332338,69366.79134941519,0.0,832.3938280806382,0.0,0.0,0.0,2.6625000000000005,0.0,0.0 
 02/24  22:00:00,2.7,2.1875,15.0000000001064,203940.7603391218,0.0,808.2884099813625,0.0,0.0,0.0,2.7,0.0,0.0 
 02/24  23:00:00,2.7625,2.5500000000000003,15.0,279507.22268719657,0.0,784.333774535789,0.0,0.0,0.0,2.7625,0.0,0.0 
 02/24  24:00:00,2.8,2.8875,15.0,337262.2680202428,0.0,761.5104311093843,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  01:00:00,2.8,3.0,15.000000000000002,384174.0030605362,0.0,739.8273407614324,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  02:00:00,2.8,3.0,15.0,425370.3900615457,0.0,719.4420475612097,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  03:00:00,2.8,3.0,15.0,464354.06362793164,0.0,700.3064300156727,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  04:00:00,2.8625,3.0,15.0,500003.6887212484,0.0,682.3414850923352,0.0,0.0,0.0,2.8625,0.0,0.0 
 02/25  05:00:00,2.9,3.0,15.0,533400.7046386097,0.0,665.4747053260921,0.0,0.0,0.0,2.9,0.0,0.0 
 02/25  06:00:00,2.4625,3.0,15.0,571157.431739313,0.0,649.6233360880931,0.0,0.0,0.0,2.4625,0.0,0.0 
 02/25  07:00:00,2.2,3.0,15.0,603139.398362796,0.0,634.7070033319058,0.0,0.0,0.0,2.2,0.0,0.0 
 02/25  08:00:00,2.5749999999999997,3.0,21.15901395754045,11274742.797587292,0.0,624.811371281651,0.0,0.0,0.0,2.575,0.0,0.0 
 02/25  09:00:00,2.8,3.0,21.00000000856501,9866233.814728655,0.0,614.9920529235219,0.0,0.0,0.0,2.8,0.0,0.0 
 02/25  10:00:00,3.2375,3.1875,21.00000000000065,4539242.999580479,0.0,690.3781279790811,2706053.771307707,18744.036887998802,18744.036887998802,18.438640585771278,0.7910462012535124,6816288.073775997 
 02/25  11:00:00,3.8749999999999996,3.55,21.0,3245376.4527854547,0.0,794.4472481457561,2609468.711838903,18744.036887998802,18744.036887998802,18.534279689952584,0.7914775705178243,8346288.073775997 
 02/25  12:00:00,4.5375,3.8875,21.0,3054869.041133536,0.0,842.7392774130386,2509068.304007419,18744.036887998802,18744.036887998802,18.63366623441414,0.7919662201362077,8346288.073775997 
 02/25  13:00:00,7.1125,4.0,21.0,2857216.452829578,0.0,865.4599562052479,2119107.907224357,18744.036887998802,18744.036887998802,19.0199048922393,0.7926954246478817,8346288.073775997 
 02/25  14:00:00,8.0625,4.0,21.0,8406437.957987143,0.0,757.0730984708441,1974203.8525502775,18744.036887998802,18744.036887998802,19.162409560897878,0.7934775550720683,256368.07377599765 
 02/25  15:00:00,8.7375,4.0,21.0,3688337.9646440335,0.0,733.4996889311997,1870846.5735379227,18744.036887998802,18744.036887998802,19.263664861002166,0.7944002657772624,6816288.073775997 
 02/25  16:00:00,8.9875,3.5625,21.0,2521955.231215462,0.0,816.7121612942891,1833039.49381563,18744.036887998802,18744.036887998802,19.30115545109358,0.7950928420503585,8346288.073775997 
 02/25  17:00:00,8.4875,2.925,21.0,2397421.6873961864,0.0,853.8859102450407,1909465.9326314717,18744.036887998802,18744.036887998802,19.226154260694315,0.7956626370049447,8346288.073775997 
 02/25  18:00:00,7.987500000000001,2.2625,21.0,2290954.95281585,0.0,871.6243178064767,1986028.9429866786,18744.036887998802,18744.036887998802,19.15115079840061,0.7962422496311439,8346288.073775997 
 02/25  19:00:00,7.049999999999999,2.0,21.0,8128923.956768751,0.0,865.3923100749092,0.0,0.0,0.0,7.049999999999999,0.0,0.0 
 02/25  20:00:00,5.9125,2.0,17.06226482719973,0.0,0.0,849.7023261719236,0.0,0.0,0.0,5.9125,0.0,0.0 
 02/25  21:00:00,4.75,2.0,15.348907502371897,0.0,0.0,828.6446226363262,0.0,0.0,0.0,4.75,0.0,0.0 
 02/25  22:00:00,4.05,2.1875,15.056091341570182,0.0,0.0,803.271189939815,0.0,0.0,0.0,4.05,0.0,0.0 
 02/25  23:00:00,3.0875,2.5500000000000003,15.000000293218585,62432.37417205272,0.0,779.6002125874641,0.0,0.0,0.0,3.0875,0.0,0.0 
 02/25  24:00:00,2.9125,2.8875,15.0,116754.59890646522,0.0,756.9184033663597,0.0,0.0,0.0,2.9125,0.0,0.0 
 02/26  01:00:00,2.225,3.0,15.0,156716.0835513032,0.0,735.3659722865148,0.0,0.0,0.0,2.225,0.0,0.0 
 02/26  02:00:00,1.7,3.0,15.0,183146.88254837983,0.0,715.0379160088842,0.0,0.0,0.0,1.7,0.0,0.0 
 02/26  03:00:00,1.7,3.0,15.0,206242.31085689642,0.0,695.9504421913952,0.0,0.0,0.0,1.7,0.0,0.0 
 02/26  04:00:00,1.8249999999999997,3.0,15.0,227679.2670094994,0.0,678.0403143878086,0.0,0.0,0.0,1.8249999999999997,0.0,0.0 
 02/26  05:00:00,1.7125,3.0,15.0,251646.15389191566,0.0,661.2323615365813,0.0,0.0,0.0,1.7125,0.0,0.0 
 02/26  06:00:00,1.4125,3.0,15.0,277014.1720364538,0.0,645.4388758891298,0.0,0.0,0.0,1.4125,0.0,0.0 
 02/26  07:00:00,1.3,2.8125,15.000000000000002,296884.33136026416,0.0,630.6501355050398,0.0,0.0,0.0,1.3,0.0,0.0 
 02/26  08:00:00,1.3,2.45,21.23855843768508,10401255.185119227,0.0,620.8735113798357,0.0,0.0,0.0,1.3,0.0,0.0 
 02/26  09:00:00,1.3,2.1125,21.000000002059338,9302349.98405946,0.0,611.2817179716894,0.0,0.0,0.0,1.3,0.0,0.0 
 02/26  10:00:00,1.3,2.1875,21.000000000000135,4019811.7892695367,0.0,689.3781854582242,2995446.2193476614,18744.036887998802,18744.036887998802,18.14807235882344,0.7859294720114625,6816288.073775997 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,21.0,2690621.7123911693,0.0,797.18972452753,2825575.0560964313,18744.036887998802,18744.036887998802,18.316842199184904,0.7849888320003542,8346288.073775997 
 02/26  12:00:00,2.9124999999999996,2.8875,21.0,2481668.8037769618,0.0,847.4979209733312,2751839.9451102954,18744.036887998802,18744.036887998802,18.3899856885996,0.7841379534618096,8346288.073775997 
 02/26  13:00:00,3.2375,2.8125,21.0,2317017.54532899,0.0,871.4555727853513,2702123.2427062476,18744.036887998802,18744.036887998802,18.438753509438413,0.7834621192021886,8346288.073775997 
 02/26  14:00:00,3.8749999999999996,2.45,21.0,7868466.151728754,0.0,762.4636586203648,2604987.724243981,18744.036887998802,18744.036887998802,18.534391090209795,0.7829343386801468,256368.07377599765 
 02/26  15:00:00,4.5375,2.1125,21.0,3164355.040160436,0.0,738.8444857225155,2504191.721789558,18744.036887998802,18744.036887998802,18.63375769096777,0.7825768922791633,6816288.073775997 
 02/26  16:00:00,4.8,2.0,21.0,2018562.5729403824,0.0,824.3465427162942,2464289.4679817483,18744.036887998802,18744.036887998802,18.673139836292634,0.7819583840478301,8346288.073775997 
 02/26  17:00:00,4.8,2.0,21.0,1907544.245194709,0.0,862.4048739359014,2464277.613646924,18744.036887998802,18744.036887998802,18.673154445693825,0.7813123268289374,8346288.073775997 
 02/26  18:00:00,4.8,2.0,21.0,1819115.9607488522,0.0,880.3954164267386,2464265.732588609,18744.036887998802,18744.036887998802,18.67316599721849,0.7806855519303584,8346288.073775997 
 02/26  19:00:00,4.6125,2.0,21.0,7646367.032848934,0.0,873.6897997124929,0.0,0.0,0.0,4.6125,0.0,0.0 
 02/26  20:00:00,3.6875,2.0,17.267541018699667,0.0,0.0,857.4149447337041,0.0,0.0,0.0,3.6875,0.0,0.0 
 02/26  21:00:00,3.075,2.0,15.575807555871059,0.0,0.0,835.782408528791,0.0,0.0,0.0,3.075,0.0,0.0 
 02/26  22:00:00,3.3125,1.8125000000000002,15.299257737826823,0.0,0.0,809.9392130552746,0.0,0.0,0.0,3.3125,0.0,0.0 
 02/26  23:00:00,3.375,1.45,15.199193700651017,0.0,0.0,786.41430103059,0.0,0.0,0.0,3.375,0.0,0.0 
 02/26  24:00:00,3.1125,1.1125,15.12185972181685,0.0,0.0,764.454138994922,0.0,0.0,0.0,3.1125,0.0,0.0 
 02/27  01:00:00,2.6250000000000004,1.625,15.050457219181725,0.0,0.0,743.7303604598674,0.0,0.0,0.0,2.6250000000000004,0.0,0.0 
 02/27  02:00:00,1.9625,2.625,15.000905309478343,34479.81400278839,0.0,723.621033971725,0.0,0.0,0.0,1.9625,0.0,0.0 
 02/27  03:00:00,1.3249999999999997,3.625,15.0,95134.19027385744,0.0,703.7866967973982,0.0,0.0,0.0,1.3249999999999997,0.0,0.0 
 02/27  04:00:00,1.1624999999999999,3.8125,15.0,129355.40475325922,0.0,684.4149886398017,0.0,0.0,0.0,1.1624999999999999,0.0,0.0 
 02/27  05:00:00,0.7,3.45,15.000000000000002,155867.76488387352,0.0,666.4803510899953,0.0,0.0,0.0,0.7,0.0,0.0 
 02/27  06:00:00,0.4625,3.1125,15.0,174621.61201792804,0.0,650.0199668166435,0.0,0.0,0.0,0.4625,0.0,0.0 
 02/27  07:00:00,0.37500000000000006,3.0,14.999999999999998,191515.42020611378,0.0,634.7848457601874,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 02/27  08:00:00,-0.45000000000000007,3.0,21.335268469645595,9932108.83472497,63751.125411291156,624.5034994224,0.0,0.0,0.0,-0.45000000000000007,0.0,0.0 
 02/27  09:00:00,-0.9,3.0,21.0000000001477,8959928.441814288,0.0,614.1518111181598,0.0,0.0,0.0,-0.9,0.0,0.0 
 02/27  10:00:00,-0.7749999999999999,3.0,21.000000000000007,3692694.269668107,0.0,692.6442702536121,3305664.708375794,18744.036887998802,18744.036887998802,17.836877823791244,0.7729975797709965,6816288.073775997 
 02/27  11:00:00,-0.575,3.0,21.0,2371784.532111654,0.0,801.8489764095126,3275345.326684361,18744.036887998802,18744.036887998802,17.866914352904722,0.7723848380336098,8346288.073775997 
 02/27  12:00:00,-0.062499999999999986,3.0,20.999999999999996,2175126.7339742067,0.0,852.9411163536256,3197984.677751995,18744.036887998802,18744.036887998802,17.943819951587106,0.7718699557176609,8346288.073775997 
 02/27  13:00:00,0.32500000000000007,3.0,21.0,2027722.614424734,0.0,877.3887192218808,3139535.19663457,18744.036887998802,18744.036887998802,18.00196535083085,0.7715054278404414,8346288.073775997 
 02/27  14:00:00,0.3375,3.0,21.0,7598490.241022475,0.0,767.3389598474314,3137648.455416045,18744.036887998802,18744.036887998802,18.003845818687186,0.7713682951857597,256368.07377599765 
 02/27  15:00:00,0.3,3.0,21.0,2922944.0059598503,0.0,742.5586234960442,3143295.107350787,18744.036887998802,18744.036887998802,17.998198955965243,0.7713505064746211,6816288.073775997 
 02/27  16:00:00,0.175,3.0,21.0,1797748.5914378315,0.0,828.1737109490078,3162124.8107593167,18744.036887998802,18744.036887998802,17.979466938982355,0.7709987548574674,8346288.073775997 
 02/27  17:00:00,-0.275,3.0,21.0,1706781.5936455508,0.0,866.2185297658694,3229871.5931446673,18744.036887998802,18744.036887998802,17.911993313483602,0.7706680413023461,8346288.073775997 
 02/27  18:00:00,-0.5,3.0,21.0,1631180.657865893,0.0,884.1161587211365,3263591.01027193,18744.036887998802,18744.036887998802,17.87826455427512,0.7703665832229336,8346288.073775997 
 02/27  19:00:00,-0.6875,3.1875,21.0,7466887.136964936,0.0,876.293592373609,0.0,0.0,0.0,-0.6875,0.0,0.0 
 02/27  20:00:00,-0.925,3.55,17.336062266198454,0.0,0.0,858.4333235523209,0.0,0.0,0.0,-0.9249999999999999,0.0,0.0 
 02/27  21:00:00,-1.1875,3.8875,15.589744383038518,0.0,0.0,834.3404976982002,0.0,0.0,0.0,-1.1875,0.0,0.0 
 02/27  22:00:00,-1.425,4.0,15.311717236361535,0.0,0.0,805.3067869768485,0.0,0.0,0.0,-1.425,0.0,0.0 
 02/27  23:00:00,-1.6874999999999998,4.0,15.200359376216808,0.0,0.0,778.7212660052052,0.0,0.0,0.0,-1.6874999999999998,0.0,0.0 
 02/27  24:00:00,-1.925,4.0,15.116097205758585,0.0,0.0,753.8635616551777,0.0,0.0,0.0,-1.925,0.0,0.0 
 02/28  01:00:00,-2.1875,3.8125,15.046957279298347,0.0,0.0,730.7403969909171,0.0,0.0,0.0,-2.1875,0.0,0.0 
 02/28  02:00:00,-2.425,3.45,15.002478816259066,18390.43364696105,0.0,709.5121928241879,0.0,0.0,0.0,-2.425,0.0,0.0 
 02/28  03:00:00,-2.6875,3.1125,15.0,65121.23810985563,0.0,690.0836978096136,0.0,0.0,0.0,-2.6875,0.0,0.0 
 02/28  04:00:00,-2.8625,2.5625,15.0,100473.58761445685,0.0,672.267649157503,0.0,0.0,0.0,-2.8625,0.0,0.0 
 02/28  05:00:00,-2.9625,1.925,15.000000000000004,129718.19274416083,0.0,656.0274554541497,0.0,0.0,0.0,-2.9625,0.0,0.0 
 02/28  06:00:00,-3.0624999999999996,1.2625,15.0,157306.87215919205,0.0,641.1015655462186,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 02/28  07:00:00,-3.2249999999999996,1.1875,15.0,186431.15016169485,0.0,627.2246198634633,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 02/28  08:00:00,-3.425,1.55,15.0,210364.9260371665,0.0,614.0849765279031,0.0,0.0,0.0,-3.425,0.0,0.0 
 02/28  09:00:00,-3.625,1.8875,15.0,216624.65962686145,0.0,601.5729834927621,0.0,0.0,0.0,-3.625,0.0,0.0 
 02/28  10:00:00,-3.45,1.8125000000000002,15.000000000000002,226458.4364754088,0.0,589.7276154898607,0.0,0.0,0.0,-3.45,0.0,0.0 
 02/28  11:00:00,-3.1125,1.45,15.0,232575.99100579793,0.0,578.68514027633,0.0,0.0,0.0,-3.1125,0.0,0.0 
 02/28  12:00:00,-2.7499999999999996,1.1125,15.000000000000002,238672.2971448391,0.0,568.4040376489376,0.0,0.0,0.0,-2.7499999999999996,0.0,0.0 
 02/28  13:00:00,-2.1,1.4375000000000002,15.0,243449.6662488262,0.0,558.751014049696,0.0,0.0,0.0,-2.1,0.0,0.0 
 02/28  14:00:00,-1.2375000000000003,2.075,14.999999999999996,247454.35092587286,0.0,549.5348712174856,0.0,0.0,0.0,-1.2375000000000003,0.0,0.0 
 02/28  15:00:00,-0.4000000000000001,2.7375,15.0,258324.0800729742,0.0,540.6740392729822,0.0,0.0,0.0,-0.4000000000000001,0.0,0.0 
 02/28  16:00:00,0.025,2.8125,15.0,272349.1512596516,0.0,532.1881409339145,0.0,0.0,0.0,0.025,0.0,0.0 
 02/28  17:00:00,0.22499999999999998,2.45,15.0,286338.3674132738,0.0,524.3048964450127,0.0,0.0,0.0,0.22499999999999998,0.0,0.0 
 02/28  18:00:00,0.2375,2.1125,15.000000000000002,305460.3960658956,0.0,517.0175299865826,0.0,0.0,0.0,0.2375,0.0,0.0 
 02/28  19:00:00,-0.6749999999999999,2.5,15.0,347105.439505084,0.0,510.1686208367935,0.0,0.0,0.0,-0.6749999999999999,0.0,0.0 
 02/28  20:00:00,-1.7,2.8625,15.0,388048.12852224096,0.0,503.55571747856357,0.0,0.0,0.0,-1.7,0.0,0.0 
 02/28  21:00:00,-2.3125,2.9625,15.0,415574.9826247109,0.0,497.2724616860544,0.0,0.0,0.0,-2.3125,0.0,0.0 
 02/28  22:00:00,-2.0625,3.0,15.0,424368.2863420854,0.0,491.3455902476858,0.0,0.0,0.0,-2.0625,0.0,0.0 
 02/28  23:00:00,-1.3625000000000003,3.0,15.000000000000002,424804.40506097,0.0,485.790462422721,0.0,0.0,0.0,-1.3625000000000003,0.0,0.0 
 02/28  24:00:00,-0.5375000000000001,3.125,15.000000000000002,426284.7395155587,0.0,480.5774749369144,0.0,0.0,0.0,-0.5375000000000001,0.0,0.0 
 03/01  01:00:00,0.36249999999999993,3.2,15.0,419660.58547340997,0.0,475.6647224907391,0.0,0.0,0.0,0.36249999999999993,0.0,0.0 
 03/01  02:00:00,0.6375,3.2,15.000000000000002,441812.6097956182,0.0,471.0590129057073,0.0,0.0,0.0,0.6375,0.0,0.0 
 03/01  03:00:00,0.6,3.075,15.0,458986.3359733946,0.0,466.7474169193028,0.0,0.0,0.0,0.6,0.0,0.0 
 03/01  04:00:00,0.5375,2.875,15.0,471075.11627536785,0.0,462.7339967021877,0.0,0.0,0.0,0.5375,0.0,0.0 
 03/01  05:00:00,0.5,2.8,15.0,493589.31801162905,0.0,458.99155382716725,0.0,0.0,0.0,0.5,0.0,0.0 
 03/01  06:00:00,0.5,2.6125,15.0,515239.59126540273,0.0,455.4889220939041,0.0,0.0,0.0,0.5,0.0,0.0 
 03/01  07:00:00,0.4375,2.8125,15.0,541779.492054088,0.0,452.2079528376092,0.0,0.0,0.0,0.4375,0.0,0.0 
 03/01  08:00:00,0.525,3.0,15.0,563647.7455350412,0.0,449.07872687482717,0.0,0.0,0.0,0.525,0.0,0.0 
 03/01  09:00:00,0.6,2.375,15.0,588871.9997421389,0.0,446.16221381584,0.0,0.0,0.0,0.6,0.0,0.0 
 03/01  10:00:00,0.475,3.25,15.0,620080.4638124716,0.0,443.4406898370867,0.0,0.0,0.0,0.475,0.0,0.0 
 03/01  11:00:00,1.025,3.375,14.999999999999998,602993.800227819,0.0,440.7504187787351,0.0,0.0,0.0,1.025,0.0,0.0 
 03/01  12:00:00,1.275,3.0,15.0,601591.265772918,0.0,438.2918469833161,0.0,0.0,0.0,1.275,0.0,0.0 
 03/01  13:00:00,1.7,3.0,15.0,633325.6882991926,0.0,435.9992654299037,0.0,0.0,0.0,1.7,0.0,0.0 
 03/01  14:00:00,2.625,2.375,14.999999999999998,638989.1544371198,0.0,433.87362335364907,0.0,0.0,0.0,2.625,0.0,0.0 
 03/01  15:00:00,2.6250000000000004,2.625,15.0,655214.9408132352,0.0,431.9162760237097,0.0,0.0,0.0,2.6250000000000004,0.0,0.0 
 03/01  16:00:00,2.5875000000000004,2.375,14.999999999999998,677610.1357816937,0.0,430.04532462159136,0.0,0.0,0.0,2.5875000000000004,0.0,0.0 
 03/01  17:00:00,2.2625,1.375,15.000000000000002,704539.365880668,0.0,428.33865083721736,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/01  18:00:00,2.125,1.0,15.0,736387.2679553523,0.0,426.7634321309007,0.0,0.0,0.0,2.125,0.0,0.0 
 03/01  19:00:00,2.075,2.25,15.0,765720.4923456346,0.0,425.25904899408454,0.0,0.0,0.0,2.075,0.0,0.0 
 03/01  20:00:00,1.625,3.0,15.0,795327.9883242836,0.0,423.769270617911,0.0,0.0,0.0,1.625,0.0,0.0 
 03/01  21:00:00,1.3375,1.75,15.0,811642.0397290965,0.0,422.37876938339184,0.0,0.0,0.0,1.3375,0.0,0.0 
 03/01  22:00:00,1.3624999999999998,2.875,15.0,837494.0379320275,0.0,421.0987956078192,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 03/01  23:00:00,1.4,3.375,15.0,856523.5402451551,0.0,419.8088253201087,0.0,0.0,0.0,1.4,0.0,0.0 
 03/01  24:00:00,1.4,2.375,15.0,867563.0989954476,0.0,418.63361337975437,0.0,0.0,0.0,1.4,0.0,0.0 
 03/02  01:00:00,1.4625,3.25,15.0,893658.4771764595,0.0,417.5443007359428,0.0,0.0,0.0,1.4625,0.0,0.0 
 03/02  02:00:00,1.8125,4.0,15.0,913708.5355836018,0.0,416.45213330017316,0.0,0.0,0.0,1.8125,0.0,0.0 
 03/02  03:00:00,2.0,3.375,14.999999999999998,914766.6087202516,0.0,415.4297118220929,0.0,0.0,0.0,2.0,0.0,0.0 
 03/02  04:00:00,2.0,4.25,15.0,936427.3867066167,0.0,414.481489179792,0.0,0.0,0.0,2.0,0.0,0.0 
 03/02  05:00:00,1.75,5.625,15.000000000000002,983383.2084239986,0.0,413.5013155931167,0.0,0.0,0.0,1.75,0.0,0.0 
 03/02  06:00:00,1.475,5.375,15.0,1005460.8538560476,0.0,412.5410325950971,0.0,0.0,0.0,1.475,0.0,0.0 
 03/02  07:00:00,1.4,7.5,15.0,1076904.8036778008,0.0,411.6148947095444,0.0,0.0,0.0,1.4,0.0,0.0 
 03/02  08:00:00,1.15,9.0,21.129136961335842,12245377.973507142,0.0,410.8987066489259,0.0,0.0,0.0,1.15,0.0,0.0 
 03/02  09:00:00,0.9374999999999999,5.25,21.00000045630548,10737257.821918536,0.0,410.2455583082055,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 03/02  10:00:00,0.9625,5.5,21.000000000042846,5402545.325971633,0.0,545.8848858737524,3047993.0114268875,18744.036887998802,18744.036887998802,18.097419785728434,0.776471726112901,6816288.073775997 
 03/02  11:00:00,1.625,6.375,21.000000000000004,4060732.1941201785,0.0,721.7163910688714,2948751.5368213486,18744.036887998802,18744.036887998802,18.19682131525882,0.7797003818314387,8346288.073775997 
 03/02  12:00:00,1.8125000000000002,4.125,21.0,3761145.637696204,0.0,808.1764161589097,2918887.94529959,18744.036887998802,18744.036887998802,18.224971823429918,0.7741522272157245,8346288.073775997 
 03/02  13:00:00,1.8875,5.5,21.0,3608718.1404654416,0.0,852.401501833626,2907346.7236408833,18744.036887998802,18744.036887998802,18.236231759835167,0.776202321673337,8346288.073775997 
 03/02  14:00:00,2.0,7.0,21.0,9209592.634615818,0.0,751.2829827529602,2890836.797454414,18744.036887998802,18744.036887998802,18.2531218827732,0.7793014386047671,256368.07377599765 
