Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/02  15:00:00,2.3125,4.5,21.0,4409140.772030003,0.0,731.7741635915434,2842585.025874046,18744.036887998802,18744.036887998802,18.29999826499408,0.774807753026973,6816288.073775997 
 03/02  16:00:00,2.8125,4.875,21.0,3241062.538567028,0.0,818.1805285169031,2765732.5208100462,18744.036887998802,18744.036887998802,18.37500115380123,0.7765495858562299,8346288.073775997 
 03/02  17:00:00,3.0,7.25,21.0,3178353.4536557365,0.0,853.1921432124649,2736985.2164774644,18744.036887998802,18744.036887998802,18.403145842242218,0.7791110786781122,8346288.073775997 
 03/02  18:00:00,3.0,4.875,21.0,3012604.328810818,0.0,869.9109902309189,2736739.9976409506,18744.036887998802,18744.036887998802,18.40316842946251,0.7748564526123316,8346288.073775997 
 03/02  19:00:00,3.0,5.5,21.0,8861596.112487173,0.0,864.372497732697,0.0,0.0,0.0,3.0,0.0,0.0 
 03/02  20:00:00,2.375,7.625,16.716174416488208,0.0,0.0,840.9782583745283,0.0,0.0,0.0,2.375,0.0,0.0 
 03/02  21:00:00,2.5,6.125,15.020085708981604,150082.2979420721,0.0,818.4781977521303,0.0,0.0,0.0,2.5,0.0,0.0 
 03/02  22:00:00,2.925,6.25,15.000000000000002,278549.7296530678,0.0,789.3302006764818,0.0,0.0,0.0,2.925,0.0,0.0 
 03/02  23:00:00,2.875,7.0,15.0,356821.1173513299,0.0,758.4458119950376,0.0,0.0,0.0,2.875,0.0,0.0 
 03/02  24:00:00,2.6125,5.125,15.0,387147.69249016844,0.0,731.0575101180003,0.0,0.0,0.0,2.6125,0.0,0.0 
 03/03  01:00:00,2.1875,5.875,15.0,461908.994407007,0.0,708.2888831021389,0.0,0.0,0.0,2.1875,0.0,0.0 
 03/03  02:00:00,1.75,5.75,15.0,513084.36988351605,0.0,685.0674597759437,0.0,0.0,0.0,1.75,0.0,0.0 
 03/03  03:00:00,1.725,4.375,15.0,531332.7708265423,0.0,665.5341513523686,0.0,0.0,0.0,1.725,0.0,0.0 
 03/03  04:00:00,1.6125,5.25,15.0,586111.7909392336,0.0,647.9538223065756,0.0,0.0,0.0,1.6125,0.0,0.0 
 03/03  05:00:00,0.9375000000000001,5.375,15.0,636189.1100011934,0.0,630.2990737060525,0.0,0.0,0.0,0.9375000000000001,0.0,0.0 
 03/03  06:00:00,0.5375,3.75,15.0,650217.1808733928,0.0,614.9013789983087,0.0,0.0,0.0,0.5375,0.0,0.0 
 03/03  07:00:00,0.4375,4.25,15.0,677032.774645311,0.0,601.4608557370888,0.0,0.0,0.0,0.4375,0.0,0.0 
 03/03  08:00:00,0.275,4.375,21.158306216215156,11339343.701483073,0.0,592.1072311939197,0.0,0.0,0.0,0.275,0.0,0.0 
 03/03  09:00:00,0.2625,2.75,21.00000000807985,9869941.19990605,0.0,583.3042300632844,0.0,0.0,0.0,0.2625,0.0,0.0 
 03/03  10:00:00,0.36250000000000004,3.875,21.00000000000059,4563093.195529846,0.0,669.540066687166,3136204.6270522843,18744.036887998802,18744.036887998802,18.007447140424816,0.7757150166443354,6816288.073775997 
 03/03  11:00:00,2.025,4.375,21.0,3275729.356836225,0.0,785.8973747882749,2885536.506255625,18744.036887998802,18744.036887998802,18.256848708222098,0.7794791095098196,8346288.073775997 
 03/03  12:00:00,3.0,3.375,21.0,3120529.176410012,0.0,842.5227960600095,2736562.2900090944,18744.036887998802,18744.036887998802,18.403122375479413,0.7725096790884113,8346288.073775997 
 03/03  13:00:00,4.25,4.25,21.0,2985633.0182521213,0.0,871.2002442197712,2546263.3488411144,18744.036887998802,18744.036887998802,18.590639392842558,0.7750276511159858,8346288.073775997 
 03/03  14:00:00,5.625,5.0,21.0,8541062.212742317,0.0,762.5705995136809,2338598.059688694,18744.036887998802,18744.036887998802,18.79689345138994,0.7789731030880434,256368.07377599765 
 03/03  15:00:00,6.25,3.75,21.0,3802429.8237167373,0.0,739.0962374759595,2242637.3834369406,18744.036887998802,18744.036887998802,18.89063922247132,0.7727364861902086,6816288.073775997 
 03/03  16:00:00,6.15,4.875,21.0,2664547.822288287,0.0,823.9757733903072,2257632.4185623713,18744.036887998802,18744.036887998802,18.875649460923203,0.7751278055662644,8346288.073775997 
 03/03  17:00:00,6.0,6.0,21.0,2561420.544683989,0.0,858.0512329952458,2280822.984857522,18744.036887998802,18744.036887998802,18.853168622031525,0.7787649538632386,8346288.073775997 
 03/03  18:00:00,5.75,4.75,21.0,2436227.4575481876,0.0,875.2169574569356,2318159.368751841,18744.036887998802,18744.036887998802,18.815689658930573,0.7729805617030489,8346288.073775997 
 03/03  19:00:00,5.725,3.375,21.0,8228941.825779476,0.0,869.558094275943,0.0,0.0,0.0,5.725,0.0,0.0 
 03/03  20:00:00,3.425,3.0,17.03515693479172,0.0,0.0,852.7075427698946,0.0,0.0,0.0,3.4250000000000003,0.0,0.0 
 03/03  21:00:00,1.8125000000000002,2.375,15.239226826743572,0.0,0.0,830.5485700247536,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 03/03  22:00:00,1.575,2.625,15.000000140822868,67393.53391653342,0.0,804.4903195911286,0.0,0.0,0.0,1.575,0.0,0.0 
 03/03  23:00:00,0.5625,2.375,15.0,148705.79148525448,0.0,780.2465962925673,0.0,0.0,0.0,0.5625,0.0,0.0 
 03/03  24:00:00,0.8749999999999999,2.625,15.000000000000002,185289.41719398773,0.0,757.7372106424583,0.0,0.0,0.0,0.8749999999999999,0.0,0.0 
 03/04  01:00:00,-0.10000000000000006,3.0,15.0,236351.17027571067,0.0,736.0833233743033,0.0,0.0,0.0,-0.10000000000000006,0.0,0.0 
 03/04  02:00:00,-1.0,3.0,15.0,277086.0123187993,0.0,715.5650125036921,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/04  03:00:00,-0.6875,2.375,15.0,289216.5432203692,0.0,696.5167427918029,0.0,0.0,0.0,-0.6875,0.0,0.0 
 03/04  04:00:00,-0.8125,3.875,15.0,339128.5293895593,0.0,678.5377677559795,0.0,0.0,0.0,-0.8125,0.0,0.0 
 03/04  05:00:00,-1.0,5.0,15.0,388629.8063124508,0.0,659.6847320979637,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/04  06:00:00,-0.9374999999999999,3.75,15.0,390917.1722679857,0.0,642.262081750189,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 03/04  07:00:00,-0.3375,3.625,15.0,390225.9438358744,0.0,627.1658619080034,0.0,0.0,0.0,-0.3375,0.0,0.0 
 03/04  08:00:00,0.125,4.0,21.240992279034792,10478639.721601138,0.0,616.8486413672906,0.0,0.0,0.0,0.125,0.0,0.0 
 03/04  09:00:00,0.2625,2.75,21.0000000021782,9256398.449253127,0.0,606.7475794051777,0.0,0.0,0.0,0.2625,0.0,0.0 
 03/04  10:00:00,0.5499999999999999,3.25,21.000000000000135,3974871.2103489772,0.0,686.6174338974212,3110015.805229749,18744.036887998802,18744.036887998802,18.035575095186715,0.779326544104648,6816288.073775997 
 03/04  11:00:00,4.0125,4.625,21.0,2698092.457683205,0.0,795.848528778727,2585307.0161584835,18744.036887998802,18744.036887998802,18.554965480639382,0.7793167713056196,8346288.073775997 
 03/04  12:00:00,7.062499999999999,4.375,21.0,2528631.49572051,0.0,846.3435268363519,2121417.145825817,18744.036887998802,18744.036887998802,19.012486624071553,0.7800117867867772,8346288.073775997 
 03/04  13:00:00,8.5125,5.25,21.0,2401094.3151327996,0.0,870.1966398345305,1900754.2870227373,18744.036887998802,18744.036887998802,19.230001519182537,0.7794128026165317,8346288.073775997 
 03/04  14:00:00,9.0,6.625,21.0,7987933.421470232,0.0,758.8784430963723,1826641.9729658235,18744.036887998802,18744.036887998802,19.30314129134937,0.7786881533824141,256368.07377599765 
 03/04  15:00:00,9.4375,5.75,21.0,3264120.3882103865,0.0,734.0650083999561,1760183.7264044515,18744.036887998802,18744.036887998802,19.36876050029577,0.7811155565813768,6816288.073775997 
 03/04  16:00:00,9.2625,5.625,21.0,2117893.1724096695,0.0,819.2319340378684,1787379.3727068854,18744.036887998802,18744.036887998802,19.342513109740782,0.780071424536898,8346288.073775997 
 03/04  17:00:00,9.0,6.0,21.0,2012130.2835300285,0.0,856.1755111529842,1827621.3488926254,18744.036887998802,18744.036887998802,19.30314910795259,0.7785593794876637,8346288.073775997 
 03/04  18:00:00,9.0,5.375,21.0,1901605.6835174095,0.0,873.3475124556496,1827214.2558477395,18744.036887998802,18744.036887998802,19.303163319168057,0.7813004331048319,8346288.073775997 
 03/04  19:00:00,8.375,4.375,21.0,7714195.729987995,0.0,865.0889358282392,0.0,0.0,0.0,8.375,0.0,0.0 
 03/04  20:00:00,8.0,5.25,17.25741362185664,0.0,0.0,846.8072235114548,0.0,0.0,0.0,8.0,0.0,0.0 
 03/04  21:00:00,7.812499999999999,4.125,15.622738437991625,0.0,0.0,821.7386401246628,0.0,0.0,0.0,7.812499999999999,0.0,0.0 
 03/04  22:00:00,6.6375,3.625,15.355589549745346,0.0,0.0,794.9449140438936,0.0,0.0,0.0,6.6375,0.0,0.0 
 03/04  23:00:00,6.0,4.0,15.213595370266976,0.0,0.0,769.9915525145415,0.0,0.0,0.0,6.0,0.0,0.0 
 03/04  24:00:00,5.250000000000001,3.375,15.137108748095748,0.0,0.0,746.7129996304157,0.0,0.0,0.0,5.250000000000001,0.0,0.0 
 03/05  01:00:00,3.9875,4.25,15.05173922149951,0.0,0.0,725.0604790258627,0.0,0.0,0.0,3.9875,0.0,0.0 
 03/05  02:00:00,3.8125,5.0,15.000000824224315,30335.604124927282,0.0,703.045028463375,0.0,0.0,0.0,3.8125,0.0,0.0 
 03/05  03:00:00,3.6875,3.75,14.999999999999998,44841.70429104979,0.0,682.8471204724842,0.0,0.0,0.0,3.6875,0.0,0.0 
 03/05  04:00:00,3.1875,3.625,15.0,77533.0689924309,0.0,665.3020544770153,0.0,0.0,0.0,3.1875,0.0,0.0 
 03/05  05:00:00,2.375,4.0,15.0,117054.51326993626,0.0,648.4127575906073,0.0,0.0,0.0,2.375,0.0,0.0 
 03/05  06:00:00,2.125,2.75,15.0,123813.67707194985,0.0,632.8635705517693,0.0,0.0,0.0,2.125,0.0,0.0 
 03/05  07:00:00,2.075,2.625,15.0,152219.0479972809,0.0,619.1189209231918,0.0,0.0,0.0,2.075,0.0,0.0 
 03/05  08:00:00,1.6875,3.0,21.330572982766775,9862938.73214394,59613.471062208875,609.6707317830331,0.0,0.0,0.0,1.6875,0.0,0.0 
 03/05  09:00:00,1.5,2.375,21.000000000141156,8855334.448837651,0.0,600.2106586710097,0.0,0.0,0.0,1.5,0.0,0.0 
 03/05  10:00:00,1.8125,1.375,21.000000000000007,3584278.2323844824,0.0,683.1529330303408,2918737.6991638136,18744.036887998802,18744.036887998802,18.224959543912036,0.7799381010526059,6816288.073775997 
 03/05  11:00:00,2.625,1.625,21.0,2247191.051278472,0.0,797.3507452471528,2794692.567901307,18744.036887998802,18744.036887998802,18.346855800002388,0.7794128538941637,8346288.073775997 
 03/05  12:00:00,2.6875,1.375,21.0,2030121.3612308854,0.0,850.2868624800169,2783654.3121616906,18744.036887998802,18744.036887998802,18.356265922502207,0.7793213401834889,8346288.073775997 
 03/05  13:00:00,2.8125,1.0,21.0,1877929.0531525994,0.0,875.5255064022219,2764081.36961974,18744.036887998802,18744.036887998802,18.37504332526632,0.779087685414,8346288.073775997 
 03/05  14:00:00,2.375,2.25,21.0,7465748.746545738,0.0,765.3498347108643,2831568.54228707,18744.036887998802,18744.036887998802,18.309425949489096,0.7789933604335488,256368.07377599765 
 03/05  15:00:00,2.1875,2.375,21.0,2790197.0480702566,0.0,740.4281093468437,2861810.120298922,18744.036887998802,18744.036887998802,18.281276090659244,0.7791917725357811,6816288.073775997 
 03/05  16:00:00,2.1125,2.0,20.999999999999996,1657461.2124723361,0.0,826.3348972760724,2873797.0062652766,18744.036887998802,18744.036887998802,18.27002865445706,0.7790819295730033,8346288.073775997 
 03/05  17:00:00,1.6875,2.625,21.0,1570141.3517280805,0.0,863.9236627842482,2935850.320750836,18744.036887998802,18744.036887998802,18.206307504992285,0.7789270927652141,8346288.073775997 
 03/05  18:00:00,1.6874999999999998,2.375,21.0,1483539.4051595477,0.0,881.1898168829551,2934886.292805827,18744.036887998802,18744.036887998802,18.2063358003179,0.778026295783248,8346288.073775997 
 03/05  19:00:00,1.925,3.25,21.000000000000004,7344746.925520187,0.0,873.789351095641,0.0,0.0,0.0,1.925,0.0,0.0 
 03/05  20:00:00,1.1875000000000002,3.375,17.37848119866078,0.0,0.0,856.0499050629746,0.0,0.0,0.0,1.1875,0.0,0.0 
 03/05  21:00:00,0.6375,3.0,15.696434658590467,0.0,0.0,833.2479035940576,0.0,0.0,0.0,0.6375,0.0,0.0 
 03/05  22:00:00,0.6,3.0,15.415630524929867,0.0,0.0,806.0426298455659,0.0,0.0,0.0,0.6,0.0,0.0 
 03/05  23:00:00,0.225,3.0,15.291002100830113,0.0,0.0,781.0881859333646,0.0,0.0,0.0,0.225,0.0,0.0 
 03/05  24:00:00,0.0625,2.375,15.212687008806473,0.0,0.0,757.8921667325405,0.0,0.0,0.0,0.0625,0.0,0.0 
 03/06  01:00:00,0.0375,4.5,15.130837328141391,0.0,0.0,735.6521754989242,0.0,0.0,0.0,0.0375,0.0,0.0 
 03/06  02:00:00,-0.625,6.0,15.020759805317551,7937.668396150595,0.0,711.0548604209699,0.0,0.0,0.0,-0.625,0.0,0.0 
 03/06  03:00:00,-0.9374999999999999,4.75,15.00000000017957,16700.036152923465,0.0,688.2600081463331,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 03/06  04:00:00,-1.5875,5.25,15.0,71297.7029192345,0.0,668.5079205038535,0.0,0.0,0.0,-1.5875,0.0,0.0 
 03/06  05:00:00,-2.625,4.75,15.0,117381.86161396533,0.0,649.2003321142323,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/06  06:00:00,-2.6875,4.0,15.0,138567.37847890798,0.0,632.6302562210776,0.0,0.0,0.0,-2.6875,0.0,0.0 
 03/06  07:00:00,-3.4375,4.0,15.0,170465.84455891297,0.0,617.4450140364255,0.0,0.0,0.0,-3.4375,0.0,0.0 
 03/06  08:00:00,-4.0,3.375,21.21900989635721,9794098.216544688,0.0,607.521694540265,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/06  09:00:00,-3.1875,2.375,21.000000000014847,8426668.440551637,0.0,597.9531067694995,0.0,0.0,0.0,-3.1875,0.0,0.0 
 03/06  10:00:00,-2.2625,3.875,21.0,3197748.4971658504,0.0,681.7168683977358,3528365.7543648854,18744.036887998802,18744.036887998802,17.61379542301805,0.7766699645638049,6816288.073775997 
 03/06  11:00:00,-0.75,5.0,21.0,1992111.8822569433,0.0,794.5007726781184,3298265.4947946668,18744.036887998802,18744.036887998802,17.840722862309228,0.7790127302877693,8346288.073775997 
 03/06  12:00:00,0.0625,4.375,21.0,1885896.5943742034,0.0,846.6062690761463,3174252.539953881,18744.036887998802,18744.036887998802,17.962650002290516,0.7735608946044659,8346288.073775997 
 03/06  13:00:00,1.0375,4.625,21.0,1780501.978764168,0.0,872.3954463804901,3026150.8200595444,18744.036887998802,18744.036887998802,18.108933318880037,0.7752754079366155,8346288.073775997 
 03/06  14:00:00,1.6625,5.625,21.0,7374533.723607775,0.0,760.3889139583068,2931160.1797409304,18744.036887998802,18744.036887998802,18.202690274356474,0.7783911428326841,256368.07377599765 
 03/06  15:00:00,1.7625,4.125,21.0,2670067.650067422,0.0,736.3393481201135,2916510.0042746463,18744.036887998802,18744.036887998802,18.21765427276305,0.7738501279559347,6816288.073775997 
 03/06  16:00:00,1.6750000000000003,5.5,21.0,1582353.8513953493,0.0,823.6639613000568,2929208.2011137134,18744.036887998802,18744.036887998802,18.20455846856949,0.775459257244968,8346288.073775997 
 03/06  17:00:00,0.7875,7.625,21.0,1575897.16646497,0.0,855.8174748095892,3065194.3937043985,18744.036887998802,18744.036887998802,18.071473870512797,0.7779513932545985,8346288.073775997 
 03/06  18:00:00,0.2375,4.25,21.0,1432967.940680916,0.0,872.1448443944737,3148888.1427462073,18744.036887998802,18744.036887998802,17.989004091338337,0.7729283561710403,8346288.073775997 
 03/06  19:00:00,0.44999999999999996,4.5,21.0,7261591.685767171,0.0,867.3851578455434,0.0,0.0,0.0,0.44999999999999996,0.0,0.0 
 03/06  20:00:00,-1.025,4.75,17.391029720917935,0.0,0.0,847.8286463510316,0.0,0.0,0.0,-1.025,0.0,0.0 
 03/06  21:00:00,-1.5624999999999998,2.75,15.682756336196826,0.0,0.0,824.5256596461439,0.0,0.0,0.0,-1.5624999999999998,0.0,0.0 
 03/06  22:00:00,-2.3625,2.625,15.436429330779905,0.0,0.0,798.2119684553885,0.0,0.0,0.0,-2.3625,0.0,0.0 
 03/06  23:00:00,-3.0,3.625,15.302327125052,0.0,0.0,773.2502744298897,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/06  24:00:00,-2.6250000000000004,2.75,15.234733351393903,0.0,0.0,749.4180614317836,0.0,0.0,0.0,-2.6250000000000004,0.0,0.0 
 03/07  01:00:00,-2.775,3.25,15.176879495198087,0.0,0.0,728.0061410807891,0.0,0.0,0.0,-2.775,0.0,0.0 
 03/07  02:00:00,-3.0,4.0,15.09862038829213,0.0,0.0,706.7004937513733,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/07  03:00:00,-3.125,2.75,15.063809755222763,0.0,0.0,687.0243485527162,0.0,0.0,0.0,-3.125,0.0,0.0 
 03/07  04:00:00,-3.7,2.625,15.032159872349304,0.0,0.0,669.6462016705551,0.0,0.0,0.0,-3.7,0.0,0.0 
 03/07  05:00:00,-4.0,4.25,15.000000540767033,60864.39880556904,0.0,652.5224862696462,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/07  06:00:00,-3.4374999999999996,4.375,15.0,90529.63420762662,0.0,635.2914938465157,0.0,0.0,0.0,-3.4374999999999996,0.0,0.0 
 03/07  07:00:00,-3.0375,4.625,15.0,113038.74352886414,0.0,619.5128380107005,0.0,0.0,0.0,-3.0375,0.0,0.0 
 03/07  08:00:00,-3.0,5.0,15.0,94076.14128092755,0.0,604.2403660328957,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/07  09:00:00,-2.375,5.0,15.0,60857.84107485197,0.0,589.9110058848235,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/07  10:00:00,-1.375,6.875,14.999999999999998,117187.04462603328,0.0,575.840825455048,0.0,0.0,0.0,-1.375,0.0,0.0 
 03/07  11:00:00,0.25,8.0,15.0,158753.78083163634,0.0,560.5432618890379,0.0,0.0,0.0,0.25,0.0,0.0 
 03/07  12:00:00,0.875,6.125,14.999999999999998,147682.4832167995,0.0,547.027936204576,0.0,0.0,0.0,0.875,0.0,0.0 
 03/07  13:00:00,1.425,7.5,15.0,202050.60940571182,0.0,535.7552884395147,0.0,0.0,0.0,1.425,0.0,0.0 
 03/07  14:00:00,1.8,8.375,15.0,236619.7684567167,0.0,523.3564757399691,0.0,0.0,0.0,1.8,0.0,0.0 
 03/07  15:00:00,1.6125,5.5,15.0,189473.57826900954,0.0,513.0828565229085,0.0,0.0,0.0,1.6125,0.0,0.0 
 03/07  16:00:00,1.8125,7.75,15.0,258245.4744255101,0.0,504.67662806562544,0.0,0.0,0.0,1.8125,0.0,0.0 
 03/07  17:00:00,2.0,9.375,15.0,314820.4739751419,0.0,494.4084287222435,0.0,0.0,0.0,2.0,0.0,0.0 
 03/07  18:00:00,1.8749999999999998,6.5,15.0,258144.37953787087,0.0,485.8270474567314,0.0,0.0,0.0,1.8749999999999998,0.0,0.0 
 03/07  19:00:00,1.925,8.125,15.0,313303.9068350124,0.0,479.0738832375557,0.0,0.0,0.0,1.925,0.0,0.0 
 03/07  20:00:00,2.0,10.0,15.0,378955.5108772119,0.0,471.08963643580995,0.0,0.0,0.0,2.0,0.0,0.0 
 03/07  21:00:00,2.0625,6.875,15.0,300915.21971988346,0.0,464.2230818750685,0.0,0.0,0.0,2.0625,0.0,0.0 
 03/07  22:00:00,2.0375,6.875,15.0,312398.6532042902,0.0,459.34111440467086,0.0,0.0,0.0,2.0375,0.0,0.0 
 03/07  23:00:00,2.0,7.375,15.0,339170.3716638908,0.0,454.36965701330047,0.0,0.0,0.0,2.0,0.0,0.0 
 03/07  24:00:00,1.8125000000000002,5.125,15.0,309918.4315249866,0.0,450.1681099906642,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 03/08  01:00:00,1.575,5.875,15.0,344384.9020556537,0.0,446.71440756617176,0.0,0.0,0.0,1.575,0.0,0.0 
 03/08  02:00:00,1.5625,6.375,15.0,368866.61453919695,0.0,443.12235549542373,0.0,0.0,0.0,1.5625,0.0,0.0 
 03/08  03:00:00,1.6625,4.125,15.0,337912.58879403886,0.0,440.0506922397178,0.0,0.0,0.0,1.6625,0.0,0.0 
 03/08  04:00:00,1.8875,5.5,14.999999999999998,371760.788692801,0.0,437.43478119044516,0.0,0.0,0.0,1.8875,0.0,0.0 
 03/08  05:00:00,1.6875,6.375,15.0,407543.90677080466,0.0,434.58481616217375,0.0,0.0,0.0,1.6875,0.0,0.0 
 03/08  06:00:00,1.4375,4.75,15.0,395659.45315640094,0.0,432.085974026941,0.0,0.0,0.0,1.4375,0.0,0.0 
 03/08  07:00:00,1.525,5.25,15.000000000000002,417076.12947501836,0.0,429.93973101722696,0.0,0.0,0.0,1.525,0.0,0.0 
 03/08  08:00:00,1.225,6.0,15.0,436367.5237570527,0.0,427.7648604968567,0.0,0.0,0.0,1.225,0.0,0.0 
 03/08  09:00:00,0.875,4.125,15.0,399599.75775668735,0.0,425.8069415760036,0.0,0.0,0.0,0.875,0.0,0.0 
 03/08  10:00:00,0.55,4.875,15.0,413337.9939193176,0.0,424.1467145959621,0.0,0.0,0.0,0.55,0.0,0.0 
 03/08  11:00:00,0.775,6.0,15.0,435194.8145469865,0.0,422.39855507298,0.0,0.0,0.0,0.775,0.0,0.0 
 03/08  12:00:00,1.0,4.75,15.0,443092.64059083466,0.0,420.79203543649095,0.0,0.0,0.0,1.0,0.0,0.0 
 03/08  13:00:00,1.0625,6.5,15.0,512588.905025462,0.0,419.3417069567577,0.0,0.0,0.0,1.0625,0.0,0.0 
 03/08  14:00:00,1.1,6.125,15.000000000000002,521460.08713121567,0.0,417.79428969344156,0.0,0.0,0.0,1.1,0.0,0.0 
 03/08  15:00:00,1.0375,6.875,15.0,559069.6314425386,0.0,416.46707233633003,0.0,0.0,0.0,1.0375,0.0,0.0 
 03/08  16:00:00,1.0,7.375,15.0,590280.363002672,0.0,415.08624823700745,0.0,0.0,0.0,1.0,0.0,0.0 
 03/08  17:00:00,0.5625,7.0,15.0,610938.3486071015,0.0,413.8561162047174,0.0,0.0,0.0,0.5625,0.0,0.0 
 03/08  18:00:00,0.3,3.875,15.0,590638.6938751633,0.0,412.8280195051241,0.0,0.0,0.0,0.3,0.0,0.0 
 03/08  19:00:00,0.48749999999999993,4.5,15.0,614064.1788801157,0.0,412.0285093563333,0.0,0.0,0.0,0.48749999999999993,0.0,0.0 
 03/08  20:00:00,-1.65,6.0,15.0,701513.5505450094,0.0,411.1660803420707,0.0,0.0,0.0,-1.65,0.0,0.0 
 03/08  21:00:00,-3.0,4.75,15.0,712146.2107303224,0.0,410.36045328052865,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/08  22:00:00,-3.625,4.625,15.0,733542.6762900138,0.0,409.67136419513315,0.0,0.0,0.0,-3.625,0.0,0.0 
 03/08  23:00:00,-4.0,5.0,15.0,763579.6524612316,0.0,409.00714051816794,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/08  24:00:00,-4.0,3.75,15.0,751652.8462649307,0.0,408.4017928002797,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/09  01:00:00,-5.25,3.625,15.0,790737.4681773159,0.0,407.8754793791776,0.0,0.0,0.0,-5.25,0.0,0.0 
 03/09  02:00:00,-5.375,4.0,15.0,819336.1052422525,0.0,407.36798788268766,0.0,0.0,0.0,-5.375,0.0,0.0 
 03/09  03:00:00,-4.875,2.75,15.0,796893.0618887101,0.0,406.90256085178095,0.0,0.0,0.0,-4.875,0.0,0.0 
 03/09  04:00:00,-4.925,3.875,15.0,829762.3030281572,0.0,406.4806376217842,0.0,0.0,0.0,-4.925,0.0,0.0 
 03/09  05:00:00,-4.375,4.375,15.0,850930.5591038009,0.0,406.0482661811264,0.0,0.0,0.0,-4.375,0.0,0.0 
 03/09  06:00:00,-4.0625,2.75,14.999999999999998,840495.0089365756,0.0,405.6645606245518,0.0,0.0,0.0,-4.0625,0.0,0.0 
 03/09  07:00:00,-4.0375,3.25,15.0,861592.290537812,0.0,405.3245037742761,0.0,0.0,0.0,-4.0375,0.0,0.0 
 03/09  08:00:00,-4.0,4.0,21.148632191613274,11593994.914442252,0.0,405.09544406360544,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/09  09:00:00,-4.0,2.125,21.000000391176226,10189001.668548886,0.0,404.86945906888167,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/09  10:00:00,-4.0,2.875,21.000000000032333,4895325.270357204,0.0,543.4540117379472,3790560.4086353043,18744.036887998802,18744.036887998802,17.353113845912546,0.7782380005633937,6816288.073775997 
 03/09  11:00:00,-3.375,4.0,21.000000000000004,3634966.0060840086,0.0,724.0852112825812,3695965.1449894663,18744.036887998802,18744.036887998802,17.446909826372067,0.7797057420483016,8346288.073775997 
 03/09  12:00:00,-3.6874999999999996,2.75,21.0,3464921.2606868045,0.0,811.3207793181937,3742656.940714238,18744.036887998802,18744.036887998802,17.400070910040366,0.7758043768280616,8346288.073775997 
 03/09  13:00:00,-4.0375,3.25,21.0,3341053.391721081,0.0,855.102192766265,3795112.3255538587,18744.036887998802,18744.036887998802,17.3475900875816,0.7771894430450726,8346288.073775997 
 03/09  14:00:00,-4.0,3.375,20.999999999999996,8923088.898840602,0.0,756.2900686459229,3789144.82606678,18744.036887998802,18744.036887998802,17.353225421591706,0.77938467719296,256368.07377599765 
 03/09  15:00:00,-3.375,1.75,21.0,4184370.2060897327,0.0,736.4372666336978,3693833.1102970736,18744.036887998802,18744.036887998802,17.44696166114943,0.7794664854866571,6816288.073775997 
 03/09  16:00:00,-3.0,2.25,21.0,3039163.63602651,0.0,821.0427693869995,3636624.0460698786,18744.036887998802,18744.036887998802,17.503225467700606,0.7792898016679557,8346288.073775997 
 03/09  17:00:00,-2.375,3.625,21.0,2940936.3354787645,0.0,858.872699822996,3542371.4632349755,18744.036887998802,18744.036887998802,17.59699378981158,0.7791011296959834,8346288.073775997 
 03/09  18:00:00,-2.4375,2.75,21.0,2835469.8115477255,0.0,877.4943718097961,3549988.0009048693,18744.036887998802,18744.036887998802,17.587643475771273,0.7747127748744541,8346288.073775997 
 03/09  19:00:00,-2.8875,2.625,21.0,8684753.245008793,0.0,871.9364548281391,0.0,0.0,0.0,-2.8875,0.0,0.0 
 03/09  20:00:00,-3.0,3.0,16.79975368555006,0.0,0.0,853.6598928889194,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/09  21:00:00,-3.5,3.0,15.045217318139125,133259.648298248,0.0,835.9085493445268,0.0,0.0,0.0,-3.5,0.0,0.0 
 03/09  22:00:00,-3.3,3.0,15.000000000000227,287734.8345954021,0.0,810.0425358619307,0.0,0.0,0.0,-3.3,0.0,0.0 
 03/09  23:00:00,-3.625,2.375,15.0,340524.56058237876,0.0,784.9667532613099,0.0,0.0,0.0,-3.625,0.0,0.0 
 03/09  24:00:00,-4.375,1.6875,15.0,404063.36220644135,0.0,762.2172745849643,0.0,0.0,0.0,-4.375,0.0,0.0 
 03/10  01:00:00,-5.475,1.1875,15.000000000000002,468539.84856980527,0.0,741.1676012701846,0.0,0.0,0.0,-5.475,0.0,0.0 
 03/10  02:00:00,-6.625,1.0,15.0,531283.9755481691,0.0,721.4687595990731,0.0,0.0,0.0,-6.625,0.0,0.0 
 03/10  03:00:00,-6.4375,1.0,15.0,574632.6761251303,0.0,702.9201107549351,0.0,0.0,0.0,-6.4375,0.0,0.0 
 03/10  04:00:00,-7.9125,1.0,15.0,643979.9211912799,0.0,685.4560728409095,0.0,0.0,0.0,-7.9125,0.0,0.0 
 03/10  05:00:00,-9.0,0.375,15.0,701111.6233080374,0.0,668.973216238891,0.0,0.0,0.0,-9.0,0.0,0.0 
 03/10  06:00:00,-8.1875,0.3125,15.0,730321.7376370531,0.0,653.5432086801782,0.0,0.0,0.0,-8.1875,0.0,0.0 
 03/10  07:00:00,-9.1375,0.8125,15.0,774394.7066114233,0.0,638.9884448471771,0.0,0.0,0.0,-9.1375,0.0,0.0 
 03/10  08:00:00,-9.375,1.625,21.159905469643356,11369147.054325402,0.0,629.145937600199,0.0,0.0,0.0,-9.375,0.0,0.0 
 03/10  09:00:00,-6.75,2.0,21.000000008455903,9929584.204680704,0.0,619.1464910740218,0.0,0.0,0.0,-6.75,0.0,0.0 
 03/10  10:00:00,-3.9,2.625,21.000000000000647,4621355.942923645,0.0,694.4830993979684,3773874.20289945,18744.036887998802,18744.036887998802,17.36812916428496,0.7762417972018806,6816288.073775997 
 03/10  11:00:00,-2.375,3.0,21.0,3389435.0103018433,0.0,798.5253715263852,3541658.395429915,18744.036887998802,18744.036887998802,17.59693104818499,0.7795612650001079,8346288.073775997 
 03/10  12:00:00,-0.8750000000000001,2.375,21.000000000000004,3235755.8169210423,0.0,848.9665105853522,3313118.9502550396,18744.036887998802,18744.036887998802,17.82197489438593,0.7730833779780233,8346288.073775997 
 03/10  13:00:00,-0.7,2.625,21.0,3120054.3223019033,0.0,874.9766216243365,3286578.27299253,18744.036887998802,18744.036887998802,17.848248642069905,0.7753501179648407,8346288.073775997 
 03/10  14:00:00,-0.375,3.0,21.0,8714897.580309464,0.0,766.8625360308552,3237286.9438594645,18744.036887998802,18744.036887998802,17.89700583846004,0.7790161811090301,256368.07377599765 
 03/10  15:00:00,0.3125,1.75,21.0,4001004.4832215584,0.0,742.5922701329216,3133008.8958920655,18744.036887998802,18744.036887998802,18.0001120662019,0.7734586790607938,6816288.073775997 
 03/10  16:00:00,0.1875,2.25,21.0,2871730.6952180453,0.0,826.2638847897574,3152003.911396168,18744.036887998802,18744.036887998802,17.98137777328902,0.7755411621850316,8346288.073775997 
 03/10  17:00:00,0.0,3.0,21.0,2777639.024641009,0.0,862.3546390321368,3181626.862186637,18744.036887998802,18744.036887998802,17.95326772164757,0.7788049830622639,8346288.073775997 
 03/10  18:00:00,-0.0625,1.75,21.0,2674990.0446748044,0.0,880.5319419727623,3190118.807139132,18744.036887998802,18744.036887998802,17.94390881633175,0.773372139806098,8346288.073775997 
 03/10  19:00:00,-1.2875,1.625,20.999999999999996,8531934.391506303,0.0,875.2773765355759,0.0,0.0,0.0,-1.2875,0.0,0.0 
 03/10  20:00:00,-2.625,2.0,16.85532384690999,0.0,0.0,857.6622635224588,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/10  21:00:00,-3.75,2.0,15.082843731400681,92840.18778971786,0.0,840.50523773641,0.0,0.0,0.0,-3.75,0.0,0.0 
 03/10  22:00:00,-4.075,2.0,15.000000000235335,240262.13062400947,0.0,815.400866328048,0.0,0.0,0.0,-4.075,0.0,0.0 
 03/10  23:00:00,-4.0,2.0,15.0,298883.4622500151,0.0,790.7250505021098,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/10  24:00:00,-4.875,1.375,15.0,355501.86756501894,0.0,767.7453634805073,0.0,0.0,0.0,-4.875,0.0,0.0 
 03/11  01:00:00,-5.775,1.625,15.0,417412.80403471534,0.0,746.3447764402243,0.0,0.0,0.0,-5.775,0.0,0.0 
 03/11  02:00:00,-6.625,2.0,15.0,478203.36561792006,0.0,725.8554312055895,0.0,0.0,0.0,-6.625,0.0,0.0 
 03/11  03:00:00,-7.187500000000001,2.0,15.0,532211.192146542,0.0,706.4853985293018,0.0,0.0,0.0,-7.187500000000001,0.0,0.0 
 03/11  04:00:00,-7.7375,2.0,15.0,579640.7960348492,0.0,688.264691621034,0.0,0.0,0.0,-7.7375,0.0,0.0 
 03/11  05:00:00,-7.375,2.0,15.0,608540.7311731335,0.0,671.1348898926932,0.0,0.0,0.0,-7.375,0.0,0.0 
 03/11  06:00:00,-7.437499999999999,2.0,15.0,651455.412707132,0.0,655.0621308979272,0.0,0.0,0.0,-7.437499999999999,0.0,0.0 
 03/11  07:00:00,-8.5125,2.0,14.999999999999998,694032.1533075931,0.0,639.9256914248931,0.0,0.0,0.0,-8.5125,0.0,0.0 
 03/11  08:00:00,-7.75,1.375,21.172986212270924,11112524.376677953,0.0,629.9167899200737,0.0,0.0,0.0,-7.75,0.0,0.0 
 03/11  09:00:00,-6.0,1.625,21.000000007198164,9756278.571262917,0.0,620.0738529399805,0.0,0.0,0.0,-6.0,0.0,0.0 
 03/11  10:00:00,-3.9,2.625,21.000000000000522,4452463.404406669,0.0,695.4302717399312,3773513.050875432,18744.036887998802,18744.036887998802,17.368133308854947,0.7760778285424985,6816288.073775997 
 03/11  11:00:00,-2.375,3.0,21.0,3207521.695640114,0.0,799.4266085495103,3541851.627461279,18744.036887998802,18744.036887998802,17.59693630182903,0.7795110478511915,8346288.073775997 
 03/11  12:00:00,-0.31250000000000006,2.375,20.999999999999996,3066951.827263696,0.0,849.6786431999741,3229513.159174663,18744.036887998802,18744.036887998802,17.90634660036876,0.7727886739788699,8346288.073775997 
 03/11  13:00:00,0.7625,3.25,21.0,2947352.434962109,0.0,875.3347958922361,3066363.9528363356,18744.036887998802,18744.036887998802,18.0676194618636,0.7751278034010579,8346288.073775997 
 03/11  14:00:00,0.7375,4.0,21.0,8552075.074658848,0.0,765.8785513829679,3069490.3482154408,18744.036887998802,18744.036887998802,18.063882479919442,0.7789095400963987,256368.07377599765 
 03/11  15:00:00,0.7,2.75,21.0,3846448.864353263,0.0,741.3761958801778,3076110.7461821586,18744.036887998802,18744.036887998802,18.058234415890578,0.7732805918430312,6816288.073775997 
 03/11  16:00:00,0.8875,2.625,21.0,2702864.2115460355,0.0,825.710623963272,3047336.085050243,18744.036887998802,18744.036887998802,18.086374439661093,0.7754115691080591,8346288.073775997 
 03/11  17:00:00,0.6249999999999999,3.625,21.0,2618325.9055831726,0.0,861.9751079290063,3086777.0949990307,18744.036887998802,18744.036887998802,18.047023532663516,0.7786914924466883,8346288.073775997 
 03/11  18:00:00,0.3375,2.75,20.999999999999996,2520941.8732992937,0.0,879.5266897548553,3130010.1816552323,18744.036887998802,18744.036887998802,18.00391793258693,0.7736909309747145,8346288.073775997 
 03/11  19:00:00,0.175,2.625,20.999999999999996,8361166.00760578,0.0,873.7683266723524,0.0,0.0,0.0,0.175,0.0,0.0 
 03/11  20:00:00,-0.5875,3.0,16.920700303458972,0.0,0.0,855.563135090107,0.0,0.0,0.0,-0.5874999999999999,0.0,0.0 
 03/11  21:00:00,-1.875,2.375,15.153082404125106,25100.91386149555,0.0,838.1312795817394,0.0,0.0,0.0,-1.875,0.0,0.0 
 03/11  22:00:00,-2.15,2.625,15.000000035523325,163345.1101491035,0.0,812.9554979537544,0.0,0.0,0.0,-2.15,0.0,0.0 
 03/11  23:00:00,-2.625,3.625,15.0,242963.00931685983,0.0,787.2370980762572,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/11  24:00:00,-3.3125,3.375,15.0,297458.958000243,0.0,762.4272848557587,0.0,0.0,0.0,-3.3125,0.0,0.0 
 03/12  01:00:00,-3.1875,3.625,14.999999999999998,337589.02561928605,0.0,739.6459974275448,0.0,0.0,0.0,-3.1875,0.0,0.0 
 03/12  02:00:00,-2.375,4.625,15.0,378410.61004357197,0.0,717.3265848141449,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/12  03:00:00,-2.5625,5.625,15.0,445251.27106445236,0.0,695.0008360639265,0.0,0.0,0.0,-2.5625,0.0,0.0 
 03/12  04:00:00,-2.9625,6.0,15.0,498702.8996385661,0.0,672.9640888977751,0.0,0.0,0.0,-2.9625,0.0,0.0 
 03/12  05:00:00,-3.0,6.0,15.0,532868.3623227124,0.0,652.4045756185926,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/12  06:00:00,-3.2500000000000004,6.0,15.0,571301.6452878495,0.0,633.415488846709,0.0,0.0,0.0,-3.2500000000000004,0.0,0.0 
 03/12  07:00:00,-3.775,6.0,15.0,610724.4029676623,0.0,615.8512398085242,0.0,0.0,0.0,-3.775,0.0,0.0 
 03/12  08:00:00,-4.0,6.0,21.1875769553358,11006257.846370684,0.0,604.3244601422801,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/12  09:00:00,-4.0,5.375,21.00000000665358,9815359.558270423,0.0,593.189894734433,0.0,0.0,0.0,-4.0,0.0,0.0 
 03/12  10:00:00,-3.375,6.25,21.000000000000497,4563034.852198022,0.0,673.9495020072743,3693670.3103795885,18744.036887998802,18744.036887998802,17.446907904284952,0.7787661076774013,6816288.073775997 
 03/12  11:00:00,-3.0,7.0,21.0,3293664.324651018,0.0,783.9897846558101,3637253.959536359,18744.036887998802,18744.036887998802,17.503217926200122,0.7792649250120092,8346288.073775997 
 03/12  12:00:00,-2.6875,6.375,21.0,3071601.3461245187,0.0,835.7324544855373,3590317.1260996596,18744.036887998802,18744.036887998802,17.550133663600977,0.778229838457164,8346288.073775997 
 03/12  13:00:00,-2.1875,6.0,21.0,2906611.523692208,0.0,861.9362909226172,3515144.5094362167,18744.036887998802,18744.036887998802,17.625151402758885,0.7783626087641216,8346288.073775997 
 03/12  14:00:00,-2.625,5.375,21.0,8490511.651282236,0.0,756.0889358812929,3584234.3602131605,18744.036887998802,18744.036887998802,17.55950858859771,0.7789863712777212,256368.07377599765 
 03/12  15:00:00,-3.0,5.0,20.999999999999996,3804223.6756835626,0.0,734.0749520009037,3643487.5585763585,18744.036887998802,18744.036887998802,17.503205667791693,0.7792967907298729,6816288.073775997 
 03/12  16:00:00,-2.375,5.0,21.0,2651531.7807819485,0.0,817.7189442443254,3549258.4610441322,18744.036887998802,18744.036887998802,17.5969582169376,0.7791521413782116,8346288.073775997 
 03/12  17:00:00,-2.0,5.0,21.0,2535418.302216292,0.0,855.3832766418643,3492340.4381874627,18744.036887998802,18744.036887998802,17.653221870781344,0.779031061013783,8346288.073775997 
 03/12  18:00:00,-2.25,3.75,21.0,2419390.7920547505,0.0,873.9543904571656,3531251.0839633094,18744.036887998802,18744.036887998802,17.615726070950796,0.7799422564409659,8346288.073775997 
 03/12  19:00:00,-1.525,3.625,21.0,8246913.173614708,0.0,867.2586630092558,0.0,0.0,0.0,-1.525,0.0,0.0 
 03/12  20:00:00,-1.0,4.625,16.956953146293223,0.0,0.0,847.81393033946,0.0,0.0,0.0,-0.9999999999999998,0.0,0.0 
 03/12  21:00:00,-1.625,3.75,15.183875136569434,0.0,0.0,829.0415487331054,0.0,0.0,0.0,-1.625,0.0,0.0 
 03/12  22:00:00,-1.375,3.625,15.000004733770245,125793.32747038288,0.0,803.1108143900627,0.0,0.0,0.0,-1.375,0.0,0.0 
 03/12  23:00:00,-1.0,2.75,15.0,170862.47854251493,0.0,777.6722886461525,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/12  24:00:00,-1.4375000000000002,1.375,15.000000000000002,209306.99097056713,0.0,755.4498624151211,0.0,0.0,0.0,-1.4375000000000002,0.0,0.0 
 03/13  01:00:00,-0.6375,1.625,15.0,233394.28791125191,0.0,735.0335907458792,0.0,0.0,0.0,-0.6375,0.0,0.0 
 03/13  02:00:00,0.0,1.375,15.0,255044.4433234805,0.0,715.7123406556859,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,0.125,1.0,15.0,284656.42370333825,0.0,697.8007753708337,0.0,0.0,0.0,0.125,0.0,0.0 
 03/13  04:00:00,0.3875,1.625,15.0,317380.22091149486,0.0,680.8913860649823,0.0,0.0,0.0,0.3875,0.0,0.0 
 03/13  05:00:00,0.8125,2.625,15.0,350294.46988025116,0.0,664.5285372975434,0.0,0.0,0.0,0.8125,0.0,0.0 
 03/13  06:00:00,1.125,2.375,15.0,371501.46001611993,0.0,648.8121654763461,0.0,0.0,0.0,1.125,0.0,0.0 
 03/13  07:00:00,1.2,3.25,15.0,405260.3505073148,0.0,634.0824689018348,0.0,0.0,0.0,1.2,0.0,0.0 
 03/13  08:00:00,1.4500000000000002,4.625,21.200075835460318,10734972.776020743,0.0,623.5411709558398,0.0,0.0,0.0,1.4500000000000002,0.0,0.0 
 03/13  09:00:00,1.5375,4.375,21.0000000048089,9558119.60433383,0.0,612.5231002553226,0.0,0.0,0.0,1.5375,0.0,0.0 
 03/13  10:00:00,1.1875,4.0,21.000000000000327,4228528.816740703,0.0,689.5376999595035,3014903.9259129493,18744.036887998802,18744.036887998802,18.1311820876765,0.7797685768098177,6816288.073775997 
 03/13  11:00:00,2.875,3.375,21.0,2867703.5975378454,0.0,797.1144365553844,2759489.36250477,18744.036887998802,18744.036887998802,18.38432308605976,0.7795176097218598,8346288.073775997 
 03/13  12:00:00,4.125,3.0,21.0,2680043.602343937,0.0,848.4786130530408,2569115.812350743,18744.036887998802,18744.036887998802,18.57183756765692,0.7790600655794406,8346288.073775997 
 03/13  13:00:00,5.887500000000001,3.0,21.0,2513203.964178289,0.0,873.2449902381234,2300709.3021614626,18744.036887998802,18744.036887998802,18.83622526397653,0.7790931932206582,8346288.073775997 
 03/13  14:00:00,7.0875,3.625,21.0,8067670.591182799,0.0,764.198234966297,2120562.7464311905,18744.036887998802,18744.036887998802,19.01621661378836,0.7791861482170579,256368.07377599765 
 03/13  15:00:00,7.325000000000001,3.375,21.0,3364176.1715381583,0.0,739.6863486470213,2084324.4852166872,18744.036887998802,18744.036887998802,19.051828462355093,0.7792469720465889,6816288.073775997 
 03/13  16:00:00,7.775,3.0,21.0,2200315.6777405147,0.0,824.6962499935737,2014586.1124254372,18744.036887998802,18744.036887998802,19.11933673227018,0.7791010891681354,8346288.073775997 
 03/13  17:00:00,8.0,3.625,21.0,2078413.600727807,0.0,862.3275183114578,1979328.1476570466,18744.036887998802,18744.036887998802,19.153107945255556,0.7789577884485569,8346288.073775997 
 03/13  18:00:00,7.3125,3.375,21.0,1984728.4170501875,0.0,879.5051766334637,2083723.2723791841,18744.036887998802,18744.036887998802,19.050002534992217,0.7792304427568786,8346288.073775997 
 03/13  19:00:00,5.7125,4.25,21.0,7844165.325163538,0.0,871.609479578394,0.0,0.0,0.0,5.7125,0.0,0.0 
 03/13  20:00:00,4.375,4.375,17.192227715688738,0.0,0.0,853.1499992706991,0.0,0.0,0.0,4.375,0.0,0.0 
 03/13  21:00:00,3.8125,3.375,15.490314728601588,0.0,0.0,829.8467037017863,0.0,0.0,0.0,3.8125,0.0,0.0 
 03/13  22:00:00,3.2625,4.25,15.203484195343533,0.0,0.0,802.2740216246277,0.0,0.0,0.0,3.2625,0.0,0.0 
 03/13  23:00:00,3.0,5.0,15.069932137207985,0.0,0.0,774.9353336077666,0.0,0.0,0.0,3.0,0.0,0.0 
 03/13  24:00:00,3.3749999999999996,3.75,15.018946167758829,0.0,0.0,749.8334990607991,0.0,0.0,0.0,3.3749999999999996,0.0,0.0 
 03/14  01:00:00,3.0999999999999996,3.625,15.000806050335882,31449.231035185483,0.0,728.089376912315,0.0,0.0,0.0,3.0999999999999996,0.0,0.0 
 03/14  02:00:00,2.8,4.0,15.000000000000002,74663.49198165406,0.0,707.1745613611611,0.0,0.0,0.0,2.8,0.0,0.0 
 03/14  03:00:00,3.175,2.75,15.0,79345.80805546265,0.0,687.9701157115016,0.0,0.0,0.0,3.175,0.0,0.0 
 03/14  04:00:00,3.15,3.875,15.0,115089.79474762382,0.0,670.5849335770095,0.0,0.0,0.0,3.15,0.0,0.0 
 03/14  05:00:00,2.375,5.0,14.999999999999998,165167.13428596721,0.0,652.4290048435289,0.0,0.0,0.0,2.375,0.0,0.0 
 03/14  06:00:00,1.8749999999999998,4.375,15.0,183123.7284498891,0.0,635.3472398690576,0.0,0.0,0.0,1.8749999999999998,0.0,0.0 
 03/14  07:00:00,1.925,4.625,15.0,195614.7770544514,0.0,619.9110862965038,0.0,0.0,0.0,1.925,0.0,0.0 
 03/14  08:00:00,2.0,3.75,15.0,151000.98655051205,0.0,605.3873048091974,0.0,0.0,0.0,2.0,0.0,0.0 
 03/14  09:00:00,2.1875,3.0,15.0,116876.5279016061,0.0,592.8063438313286,0.0,0.0,0.0,2.1875,0.0,0.0 
 03/14  10:00:00,2.1125,4.25,15.0,138928.87866996133,0.0,580.8333990004433,0.0,0.0,0.0,2.1125,0.0,0.0 
 03/14  11:00:00,3.4375,5.625,15.0,155200.33825953014,0.0,568.3983270805991,0.0,0.0,0.0,3.4375,0.0,0.0 
 03/14  12:00:00,4.487499999999999,5.375,15.0,167899.43158284167,0.0,556.3033407872408,0.0,0.0,0.0,4.487499999999999,0.0,0.0 
 03/14  13:00:00,5.6000000000000005,5.0,15.0,170199.01402877382,0.0,545.5924874484166,0.0,0.0,0.0,5.6000000000000005,0.0,0.0 
 03/14  14:00:00,6.2,5.0,15.0,171952.4787467244,0.0,535.7524592554921,0.0,0.0,0.0,6.2,0.0,0.0 
 03/14  15:00:00,6.2,5.0,15.000000000000002,184289.2444729907,0.0,526.5826593554993,0.0,0.0,0.0,6.2,0.0,0.0 
 03/14  16:00:00,5.45,4.375,15.0,206275.96556139272,0.0,518.1629046825515,0.0,0.0,0.0,5.45,0.0,0.0 
 03/14  17:00:00,5.0,4.625,15.0,234545.88169673155,0.0,510.5219946313048,0.0,0.0,0.0,5.0,0.0,0.0 
 03/14  18:00:00,5.125,4.375,15.0,246494.2943492044,0.0,503.2169830117017,0.0,0.0,0.0,5.125,0.0,0.0 
 03/14  19:00:00,5.075,3.375,15.0,248894.77215853165,0.0,496.7395276628852,0.0,0.0,0.0,5.075,0.0,0.0 
 03/14  20:00:00,5.0,3.625,15.0,257786.40620062433,0.0,490.87149991008647,0.0,0.0,0.0,5.0,0.0,0.0 
 03/14  21:00:00,4.9375,2.75,15.0,255460.74939577008,0.0,485.3205437162338,0.0,0.0,0.0,4.9375,0.0,0.0 
 03/14  22:00:00,4.9625,2.0,15.0,261132.91016461863,0.0,480.41020793578605,0.0,0.0,0.0,4.9625,0.0,0.0 
 03/14  23:00:00,4.375,2.0,15.000000000000002,274220.4844080212,0.0,475.8300484425861,0.0,0.0,0.0,4.375,0.0,0.0 
 03/14  24:00:00,3.9375000000000004,2.0,15.0,282694.0340986091,0.0,471.4995549568096,0.0,0.0,0.0,3.9375000000000004,0.0,0.0 
 03/15  01:00:00,3.9625,2.0,15.0,288926.4420843216,0.0,467.4134128240039,0.0,0.0,0.0,3.9625,0.0,0.0 
 03/15  02:00:00,3.25,2.0,15.0,321110.3613050609,0.0,463.5585197280342,0.0,0.0,0.0,3.25,0.0,0.0 
 03/15  03:00:00,2.675,2.0,15.0,339485.81298736075,0.0,459.9154943816314,0.0,0.0,0.0,2.675,0.0,0.0 
 03/15  04:00:00,2.85,2.0,15.000000000000002,342054.49015778286,0.0,456.4798982828691,0.0,0.0,0.0,2.85,0.0,0.0 
 03/15  05:00:00,2.4375,2.625,15.0,365168.31353804155,0.0,453.2119685388805,0.0,0.0,0.0,2.4375,0.0,0.0 
 03/15  06:00:00,1.9125,1.75,14.999999999999998,379806.50009634474,0.0,450.0968674475318,0.0,0.0,0.0,1.9125,0.0,0.0 
 03/15  07:00:00,1.8,2.25,15.0,396143.2631133759,0.0,447.240997168567,0.0,0.0,0.0,1.8,0.0,0.0 
 03/15  08:00:00,2.1125,2.375,15.000000000000002,381491.0903102669,0.0,444.46454606815695,0.0,0.0,0.0,2.1125,0.0,0.0 
 03/15  09:00:00,2.925,1.6875,15.0,332025.100112156,0.0,441.91131246442785,0.0,0.0,0.0,2.925,0.0,0.0 
 03/15  10:00:00,3.05,1.1875,15.0,327542.4138462948,0.0,439.5519445438225,0.0,0.0,0.0,3.05,0.0,0.0 
 03/15  11:00:00,4.2125,1.625,15.0,340203.39574718126,0.0,437.3367857030932,0.0,0.0,0.0,4.2125,0.0,0.0 
 03/15  12:00:00,4.5,1.375,15.0,361859.63677113055,0.0,435.23412237287704,0.0,0.0,0.0,4.5,0.0,0.0 
 03/15  13:00:00,4.7,1.625,15.0,381511.25974431983,0.0,433.26734928755224,0.0,0.0,0.0,4.7,0.0,0.0 
 03/15  14:00:00,5.0,2.625,15.0,402881.9872530791,0.0,431.36663039232724,0.0,0.0,0.0,5.0,0.0,0.0 
 03/15  15:00:00,4.375,3.0,15.0,434592.1012020094,0.0,429.5144387974964,0.0,0.0,0.0,4.375,0.0,0.0 
 03/15  16:00:00,4.0,3.0,15.0,457040.6032125534,0.0,427.7593077878762,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  17:00:00,4.0,3.625,15.0,478679.9020228174,0.0,426.0873042405164,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  18:00:00,4.1875,2.125,15.0,475844.5177597252,0.0,424.51230388066915,0.0,0.0,0.0,4.1875,0.0,0.0 
 03/15  19:00:00,4.1125,2.875,15.0,494318.93309667415,0.0,423.11022844185743,0.0,0.0,0.0,4.1125,0.0,0.0 
 03/15  20:00:00,4.0,4.0,15.0,518954.2447157061,0.0,421.68144507924814,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  21:00:00,4.0,2.125,15.0,507995.62517151923,0.0,420.3625903165277,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  22:00:00,4.0,2.875,15.0,524557.7453950822,0.0,419.19769030276905,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  23:00:00,4.0,3.375,15.0,539842.6343722221,0.0,418.0278230007276,0.0,0.0,0.0,4.0,0.0,0.0 
 03/15  24:00:00,3.875,1.75,15.000000000000004,539448.5684623499,0.0,416.9701989350574,0.0,0.0,0.0,3.875,0.0,0.0 
 03/16  01:00:00,3.425,2.25,15.0,560919.006416894,0.0,416.0127461679575,0.0,0.0,0.0,3.425,0.0,0.0 
 03/16  02:00:00,3.575,3.625,15.0,582001.4823294826,0.0,415.05686666691116,0.0,0.0,0.0,3.575,0.0,0.0 
 03/16  03:00:00,3.7375,3.0625,15.0,584903.2190554262,0.0,414.13317414507316,0.0,0.0,0.0,3.7375,0.0,0.0 
 03/16  04:00:00,3.8875,1.5625,15.0,585084.2962847762,0.0,413.31681315919457,0.0,0.0,0.0,3.8875,0.0,0.0 
 03/16  05:00:00,3.375,2.25,15.0,613487.4886339932,0.0,412.5676356101931,0.0,0.0,0.0,3.375,0.0,0.0 
 03/16  06:00:00,2.5625,2.375,15.0,643405.9239372977,0.0,411.8348284396689,0.0,0.0,0.0,2.5625,0.0,0.0 
 03/16  07:00:00,2.1125,3.25,15.0,671418.2767514251,0.0,411.14154333962347,0.0,0.0,0.0,2.1125,0.0,0.0 
 03/16  08:00:00,2.0,4.0,21.156209000499096,11427903.441040272,0.0,410.6522140970304,0.0,0.0,0.0,2.0,0.0,0.0 
 03/16  09:00:00,1.8749999999999998,2.75,21.000000008587236,9993089.418158974,0.0,410.1715173342882,0.0,0.0,0.0,1.8749999999999998,0.0,0.0 
 03/16  10:00:00,2.55,3.875,21.000000000000668,4638693.204873459,0.0,548.0029219819243,2808192.4258361575,18744.036887998802,18744.036887998802,18.335533423983325,0.7820405002902936,6816288.073775997 
 03/16  11:00:00,4.25,4.375,21.0,3282820.7782890014,0.0,728.0878539757819,2550715.6424091347,18744.036887998802,18744.036887998802,18.590553662775587,0.7795719675751763,8346288.073775997 
 03/16  12:00:00,6.5,2.75,21.0,3037751.6701361025,0.0,814.1799941358479,2209672.4242267604,18744.036887998802,18744.036887998802,18.9280578387075,0.783055136766983,8346288.073775997 
 03/16  13:00:00,7.15,3.875,21.0,2888831.524532183,0.0,855.6352558898884,2111042.2621744787,18744.036887998802,18744.036887998802,19.02555558808331,0.7815273085373649,8346288.073775997 
 03/16  14:00:00,8.125,4.375,21.0,8434367.398576502,0.0,754.563325404229,1964443.912042159,18744.036887998802,18744.036887998802,19.171801339910274,0.779253506282136,256368.07377599765 
 03/16  15:00:00,8.8,2.75,21.0,3683420.02433504,0.0,734.7009329346268,1860734.8854080993,18744.036887998802,18744.036887998802,19.27304818725992,0.7832554590475163,6816288.073775997 
 03/16  16:00:00,8.925,3.25,21.0,2521957.0790395364,0.0,821.0465295842159,1841105.3439544172,18744.036887998802,18744.036887998802,19.291797733993924,0.7815839611599451,8346288.073775997 
 03/16  17:00:00,9.0,4.625,21.0,2403576.5164242727,0.0,859.2230953903874,1830073.790410004,18744.036887998802,18744.036887998802,19.30305244173145,0.7791533377315554,8346288.073775997 
 03/16  18:00:00,7.937500000000001,3.75,21.0,2296062.5110756857,0.0,876.4888458220648,1991179.4620935132,18744.036887998802,18744.036887998802,19.14369410978908,0.7828882340728849,8346288.073775997 
 03/16  19:00:00,6.4875,4.25,21.0,8143549.275430747,0.0,868.757668810875,0.0,0.0,0.0,6.4875,0.0,0.0 
 03/16  20:00:00,5.375,5.0,17.07629960619721,0.0,0.0,850.2246304697195,0.0,0.0,0.0,5.375,0.0,0.0 
 03/16  21:00:00,4.875,3.125,15.347217921084635,0.0,0.0,826.4253203830456,0.0,0.0,0.0,4.875,0.0,0.0 
 03/16  22:00:00,4.925,3.875,15.0792121674341,0.0,0.0,799.9123940655419,0.0,0.0,0.0,4.925,0.0,0.0 
 03/16  23:00:00,4.375,5.0,15.00000206376917,62383.434938240855,0.0,773.1350663996882,0.0,0.0,0.0,4.375,0.0,0.0 
 03/16  24:00:00,3.3125000000000004,3.125,15.0,100316.6111092225,0.0,748.5973415956319,0.0,0.0,0.0,3.3125000000000004,0.0,0.0 
 03/17  01:00:00,2.2125,2.625,15.0,145001.90023125542,0.0,727.8965903272749,0.0,0.0,0.0,2.2125,0.0,0.0 
 03/17  02:00:00,1.925,4.25,15.0,194893.30188235122,0.0,707.5824616549686,0.0,0.0,0.0,1.925,0.0,0.0 
 03/17  03:00:00,1.9375,3.125,15.0,200971.70959730225,0.0,687.6380694548528,0.0,0.0,0.0,1.9375,0.0,0.0 
 03/17  04:00:00,1.9625,3.875,14.999999999999998,229487.96020504268,0.0,670.1169419806332,0.0,0.0,0.0,1.9625,0.0,0.0 
 03/17  05:00:00,2.0,5.0,15.000000000000002,261864.30550323764,0.0,651.9741880257591,0.0,0.0,0.0,2.0,0.0,0.0 
 03/17  06:00:00,1.8125000000000002,3.125,15.0,257633.97905594233,0.0,635.3935251677523,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 03/17  07:00:00,1.5124999999999997,3.25,15.0,276039.6854659408,0.0,621.2757862075619,0.0,0.0,0.0,1.5124999999999997,0.0,0.0 
 03/17  08:00:00,1.4,4.625,21.27158887763911,10227899.814952604,5841.246721580967,611.1645835218858,0.0,0.0,0.0,1.4,0.0,0.0 
 03/17  09:00:00,1.5875,3.125,21.00000000381499,9085277.501477808,0.0,600.878119788881,0.0,0.0,0.0,1.5875,0.0,0.0 
 03/17  10:00:00,1.8875,3.875,21.000000000000224,3856251.610724209,0.0,682.2960856987108,2904925.657677277,18744.036887998802,18744.036887998802,18.236218060903926,0.7817673850894651,6816288.073775997 
 03/17  11:00:00,2.625,5.0,21.0,2604489.867176097,0.0,793.3252278597519,2793523.270374809,18744.036887998802,18744.036887998802,18.346874779905612,0.7792716654050367,8346288.073775997 
 03/17  12:00:00,3.4375,3.75,20.999999999999996,2393783.2741687605,0.0,844.900364235377,2670633.557049072,18744.036887998802,18744.036887998802,18.46877477553238,0.7827114883972708,8346288.073775997 
 03/17  13:00:00,3.8875,4.25,21.0,2248398.1269296613,0.0,869.6872306066949,2602143.561700056,18744.036887998802,18744.036887998802,18.536288654314674,0.7811199913873492,8346288.073775997 
 03/17  14:00:00,4.0,5.0,21.0,7831376.584699417,0.0,760.031051481069,2584939.913721288,18744.036887998802,18744.036887998802,18.553174424040986,0.7788809057330869,256368.07377599765 
 03/17  15:00:00,4.375,3.75,21.0,3111359.6236263504,0.0,736.3360925537627,2527975.249647258,18744.036887998802,18744.036887998802,18.60941017388189,0.7826770481666165,6816288.073775997 
 03/17  16:00:00,4.85,4.25,21.0,1975640.4340726195,0.0,821.7405605247192,2455672.670188562,18744.036887998802,18744.036887998802,18.680669723169647,0.7810342825260235,8346288.073775997 
 03/17  17:00:00,5.0,4.375,21.0,1863380.1360746264,0.0,859.2019922920647,2432800.7751279473,18744.036887998802,18744.036887998802,18.70319158691109,0.7786494362642913,8346288.073775997 
 03/17  18:00:00,4.375,3.375,21.0,1762620.6157162883,0.0,877.39006001666,2528736.1605096576,18744.036887998802,18744.036887998802,18.609449861492543,0.7818191287864475,8346288.073775997 
 03/17  19:00:00,4.0,3.625,21.0,7599715.458417788,0.0,869.7521813767381,0.0,0.0,0.0,4.0,0.0,0.0 
 03/17  20:00:00,3.5,3.375,17.290187482629317,0.0,0.0,852.2408128204677,0.0,0.0,0.0,3.5,0.0,0.0 
 03/17  21:00:00,3.5125,2.375,15.616339880442176,0.0,0.0,830.1633696788325,0.0,0.0,0.0,3.5125,0.0,0.0 
