Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/17  22:00:00,3.8875,2.625,15.350584321409025,0.0,0.0,804.2673219969611,0.0,0.0,0.0,3.8875,0.0,0.0 
 03/17  23:00:00,3.25,3.625,15.224366494629091,0.0,0.0,779.5686346405677,0.0,0.0,0.0,3.25,0.0,0.0 
 03/17  24:00:00,2.8,2.75,15.135921464591544,0.0,0.0,755.8768040367376,0.0,0.0,0.0,2.8,0.0,0.0 
 03/18  01:00:00,2.425,2.625,15.078600414459801,0.0,0.0,734.7589721342463,0.0,0.0,0.0,2.425,0.0,0.0 
 03/18  02:00:00,2.2625,3.0,15.014431248470741,2817.7150484340596,0.0,714.5041934536296,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/18  03:00:00,2.1750000000000003,2.375,15.000000000062315,31741.187076118018,0.0,695.5803698376944,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 03/18  04:00:00,2.0375,2.625,15.0,66951.04928346026,0.0,678.1587716886224,0.0,0.0,0.0,2.0375,0.0,0.0 
 03/18  05:00:00,1.75,3.625,15.0,109135.01438420024,0.0,661.1460111978074,0.0,0.0,0.0,1.75,0.0,0.0 
 03/18  06:00:00,1.4125,3.375,15.000000000000004,132329.05010967734,0.0,644.6794942703314,0.0,0.0,0.0,1.4125,0.0,0.0 
 03/18  07:00:00,1.1125,3.0,15.0,145372.9251317198,0.0,629.7301688454621,0.0,0.0,0.0,1.1125,0.0,0.0 
 03/18  08:00:00,1.1875,3.625,21.31533249393582,9768570.013427561,47421.576400633654,619.642194729223,0.0,0.0,0.0,1.1875,0.0,0.0 
 03/18  09:00:00,1.425,3.375,21.000000005227836,8711681.290613191,0.0,609.2258511528585,0.0,0.0,0.0,1.425,0.0,0.0 
 03/18  10:00:00,1.875,3.0,21.000000000000277,3434565.004510205,0.0,689.0382295898136,2908357.1610915866,18744.036887998802,18744.036887998802,18.234349072819768,0.7805472060942362,6816288.073775997 
 03/18  11:00:00,3.2875,3.625,21.0,2133592.4277370325,0.0,799.3362603275501,2693494.3780255783,18744.036887998802,18744.036887998802,18.44624938147133,0.7792145488546579,8346288.073775997 
 03/18  12:00:00,3.9375000000000004,3.375,20.999999999999996,1972268.7210735031,0.0,849.6555005338903,2593786.908314892,18744.036887998802,18744.036887998802,18.54378460048141,0.7804417014623457,8346288.073775997 
 03/18  13:00:00,3.9625,4.25,21.0,1853642.8597689182,0.0,872.9269748340487,2591168.630731718,18744.036887998802,18744.036887998802,18.5475507362522,0.7796883404555482,8346288.073775997 
 03/18  14:00:00,4.625,4.375,21.0,7407289.612384676,0.0,761.1747872352208,2490414.498716049,18744.036887998802,18744.036887998802,18.646934188497966,0.7787564736799694,256368.07377599765 
 03/18  15:00:00,4.5625,3.375,21.0,2711634.5239369674,0.0,737.3935646248692,2499169.464811491,18744.036887998802,18744.036887998802,18.637546311632107,0.7803059261984346,6816288.073775997 
 03/18  16:00:00,4.1125,3.625,21.0,1590808.5233307453,0.0,824.0196511092593,2567708.351167599,18744.036887998802,18744.036887998802,18.570059992462966,0.7795972909697022,8346288.073775997 
 03/18  17:00:00,4.0,4.0,21.0,1489450.2168923442,0.0,861.5017806949281,2585860.063629194,18744.036887998802,18744.036887998802,18.553200436104852,0.7786020023792787,8346288.073775997 
 03/18  18:00:00,3.7499999999999996,3.375,21.0,1412852.0885141436,0.0,878.9319330280528,2624152.0001610275,18744.036887998802,18744.036887998802,18.515711738821064,0.7798109547378907,8346288.073775997 
 03/18  19:00:00,3.225,3.625,21.0,7256930.014051633,0.0,871.1326539543292,0.0,0.0,0.0,3.225,0.0,0.0 
 03/18  20:00:00,2.8125,4.0,17.41993026753007,0.0,0.0,853.1751579251488,0.0,0.0,0.0,2.8125,0.0,0.0 
 03/18  21:00:00,2.575,2.75,15.77119331243086,0.0,0.0,830.1111801087044,0.0,0.0,0.0,2.575,0.0,0.0 
 03/18  22:00:00,2.8125,3.25,15.525576475695951,0.0,0.0,803.6483392428524,0.0,0.0,0.0,2.8125,0.0,0.0 
 03/18  23:00:00,2.375,4.0,15.407465828563856,0.0,0.0,777.9566651876678,0.0,0.0,0.0,2.375,0.0,0.0 
 03/18  24:00:00,1.9375,2.75,15.333676184100861,0.0,0.0,754.1300420132898,0.0,0.0,0.0,1.9375,0.0,0.0 
 03/19  01:00:00,1.65,2.0,15.2838344018996,0.0,0.0,733.2624773729353,0.0,0.0,0.0,1.65,0.0,0.0 
 03/19  02:00:00,1.6250000000000002,2.625,15.225100194959627,0.0,0.0,713.6430572646676,0.0,0.0,0.0,1.6250000000000002,0.0,0.0 
 03/19  03:00:00,1.7625,3.0,15.167435357393835,0.0,0.0,694.6421960218278,0.0,0.0,0.0,1.7625,0.0,0.0 
 03/19  04:00:00,1.9875000000000003,3.0,15.121304492004384,0.0,0.0,676.7097944184547,0.0,0.0,0.0,1.9875000000000003,0.0,0.0 
 03/19  05:00:00,1.9125,3.0,15.085306565196838,0.0,0.0,659.8921126352461,0.0,0.0,0.0,1.9125,0.0,0.0 
 03/19  06:00:00,1.7375,1.75,15.058807167934228,0.0,0.0,644.3987430488053,0.0,0.0,0.0,1.7375,0.0,0.0 
 03/19  07:00:00,1.575,2.25,15.039027807779657,0.0,0.0,630.2999293103152,0.0,0.0,0.0,1.575,0.0,0.0 
 03/19  08:00:00,1.25,3.0,21.214435968598586,9683068.169554727,0.0,620.5652908917049,0.0,0.0,0.0,1.25,0.0,0.0 
 03/19  09:00:00,0.6625,1.75,21.000000004355385,8367844.051744092,0.0,610.7073990472269,0.0,0.0,0.0,0.6625,0.0,0.0 
 03/19  10:00:00,0.775,1.625,21.000000000000206,3109445.2810329767,0.0,691.2270654926286,3077864.805935138,18744.036887998802,18744.036887998802,18.069335989331517,0.7798011862418396,6816288.073775997 
 03/19  11:00:00,1.3125,3.25,21.0,1853884.122676658,0.0,801.5134316634459,2996433.718696889,18744.036887998802,18744.036887998802,18.149978063000468,0.7794498349898022,8346288.073775997 
 03/19  12:00:00,1.4375,2.75,21.000000000000004,1676089.3137801674,0.0,851.2635766539346,2976107.826660358,18744.036887998802,18744.036887998802,18.168762380131575,0.779153640561272,8346288.073775997 
 03/19  13:00:00,2.5250000000000004,3.25,21.0,1547854.687036151,0.0,875.0789205897158,2811718.1599166663,18744.036887998802,18744.036887998802,18.331903624974945,0.7789937798914961,8346288.073775997 
 03/19  14:00:00,3.075,2.75,21.0,7107569.489475444,0.0,763.0370407271743,2727920.119007511,18744.036887998802,18744.036887998802,18.414412914255436,0.7789643407210474,256368.07377599765 
 03/19  15:00:00,3.625,2.0,21.0,2421483.6236154004,0.0,739.2776274020813,2641839.6433195467,18744.036887998802,18744.036887998802,18.496911882157658,0.7790040456374688,6816288.073775997 
 03/19  16:00:00,4.0,2.0,21.0,1290613.206924801,0.0,826.8971944307995,2582948.371089216,18744.036887998802,18744.036887998802,18.55319520728699,0.7787372012081293,8346288.073775997 
 03/19  17:00:00,3.3125000000000004,2.0,21.0,1204386.6663021855,0.0,865.0103904943365,2686214.5117277396,18744.036887998802,18744.036887998802,18.450110796555148,0.7784847665092566,8346288.073775997 
 03/19  18:00:00,3.025,1.375,21.0,1129352.3356663196,0.0,882.7241879939576,2728527.2384392084,18744.036887998802,18744.036887998802,18.407023206384338,0.7780987934434961,8346288.073775997 
 03/19  19:00:00,2.8500000000000005,2.25,21.0,6973303.44157999,0.0,875.7174643379094,0.0,0.0,0.0,2.8500000000000005,0.0,0.0 
 03/19  20:00:00,1.8250000000000002,2.375,17.153370976226565,0.0,0.0,855.9606293494861,0.0,0.0,0.0,1.825,0.0,0.0 
 03/19  21:00:00,1.1125,1.375,15.89136497478534,0.0,0.0,834.6706065227415,0.0,0.0,0.0,1.1125,0.0,0.0 
 03/19  22:00:00,1.0,1.0,15.602381591090253,0.0,0.0,809.6233495209372,0.0,0.0,0.0,1.0,0.0,0.0 
 03/19  23:00:00,0.43750000000000006,1.0,15.494006146272826,0.0,0.0,786.2207152983657,0.0,0.0,0.0,0.43750000000000006,0.0,0.0 
 03/19  24:00:00,0.16250000000000003,1.0,15.40515046398096,0.0,0.0,764.1226978900634,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 03/20  01:00:00,0.075,2.25,15.332663643627642,0.0,0.0,743.0169151414226,0.0,0.0,0.0,0.075,0.0,0.0 
 03/20  02:00:00,0.0625,2.375,15.269698916473152,0.0,0.0,722.3900295414234,0.0,0.0,0.0,0.0625,0.0,0.0 
 03/20  03:00:00,0.0375,1.375,15.234527230670937,0.0,0.0,703.5125134994387,0.0,0.0,0.0,0.0375,0.0,0.0 
 03/20  04:00:00,0.0,1.0,15.20550031920985,0.0,0.0,686.1517026830397,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,0.625,2.25,15.166194670714228,0.0,0.0,669.6244038777197,0.0,0.0,0.0,0.625,0.0,0.0 
 03/20  06:00:00,0.43750000000000006,1.75,15.128393447220823,0.0,0.0,653.6240403056086,0.0,0.0,0.0,0.43750000000000006,0.0,0.0 
 03/20  07:00:00,-0.5875,2.25,15.076663705063925,0.0,0.0,638.8776758948975,0.0,0.0,0.0,-0.5875,0.0,0.0 
 03/20  08:00:00,-0.375,3.0,21.19904603694502,9614405.099348966,0.0,628.6920612827256,0.0,0.0,0.0,-0.375,0.0,0.0 
 03/20  09:00:00,0.0625,2.375,21.000000000265157,8198796.041361061,0.0,618.2810949382384,0.0,0.0,0.0,0.0625,0.0,0.0 
 03/20  10:00:00,0.6625,3.25,21.00000000000001,2945846.1021578303,0.0,696.3935018521636,3089416.2426880035,18744.036887998802,18744.036887998802,18.052507547844183,0.7783293417451506,6816288.073775997 
 03/20  11:00:00,1.625,2.75,21.0,1665958.7291074952,0.0,803.9238092951907,2943050.9468784593,18744.036887998802,18744.036887998802,18.19692266548721,0.7790789268954619,8346288.073775997 
 03/20  12:00:00,2.5,2.625,21.0,1518072.7238614818,0.0,853.8604627403143,2810492.371257939,18744.036887998802,18744.036887998802,18.32820595007821,0.7764070810095526,8346288.073775997 
 03/20  13:00:00,4.175,2.375,21.0,1374816.942925236,0.0,877.4454556523657,2554074.9205231755,18744.036887998802,18744.036887998802,18.579495654411527,0.7770304977763876,8346288.073775997 
 03/20  14:00:00,4.375,3.25,21.0,6957738.089964585,0.0,764.8159681965836,2522181.881549702,18744.036887998802,18744.036887998802,18.609520072230694,0.7784135624689477,256368.07377599765 
 03/20  15:00:00,4.0,3.375,20.999999999999996,2299731.4986143964,0.0,739.2691586121398,2580439.8063266254,18744.036887998802,18744.036887998802,18.553241564725656,0.778555704801712,6816288.073775997 
 03/20  16:00:00,4.0,4.25,21.0,1190510.1279619834,0.0,825.8407560081291,2580500.8543909625,18744.036887998802,18744.036887998802,18.553268076375446,0.7782773542305976,8346288.073775997 
 03/20  17:00:00,3.5,6.25,21.0,1148114.5531173532,0.0,860.4291857858909,2656560.90728801,18744.036887998802,18744.036887998802,18.478308856614717,0.7780310773373922,8346288.073775997 
 03/20  18:00:00,3.075,3.25,20.999999999999996,1032645.8504980757,0.0,876.4701767640372,2721884.1096851476,18744.036887998802,18744.036887998802,18.41458996183132,0.7755895277486843,8346288.073775997 
 03/20  19:00:00,3.2500000000000004,2.875,21.000000000000004,6844141.647043306,0.0,871.4819684791435,0.0,0.0,0.0,3.2500000000000004,0.0,0.0 
 03/20  20:00:00,1.9,3.375,17.56726008938044,0.0,0.0,853.9820719856345,0.0,0.0,0.0,1.9,0.0,0.0 
 03/20  21:00:00,1.0625,2.375,15.945479675075628,0.0,0.0,831.5838827104369,0.0,0.0,0.0,1.0625,0.0,0.0 
 03/20  22:00:00,1.0375,3.25,15.690896521038251,0.0,0.0,804.9858441905066,0.0,0.0,0.0,1.0375,0.0,0.0 
 03/20  23:00:00,-0.25,3.375,15.570686073854187,0.0,0.0,779.2965448725133,0.0,0.0,0.0,-0.25,0.0,0.0 
 03/20  24:00:00,-0.43750000000000006,1.75,15.50250223144609,0.0,0.0,756.1808682702629,0.0,0.0,0.0,-0.43750000000000006,0.0,0.0 
 03/21  01:00:00,-0.6625,2.875,15.443908767838955,0.0,0.0,735.1400629676841,0.0,0.0,0.0,-0.6625,0.0,0.0 
 03/21  02:00:00,-1.625,3.375,15.360553322963444,0.0,0.0,713.9102171058762,0.0,0.0,0.0,-1.625,0.0,0.0 
 03/21  03:00:00,-1.375,1.75,15.333942291168317,0.0,0.0,694.74677929625,0.0,0.0,0.0,-1.375,0.0,0.0 
 03/21  04:00:00,-2.25,2.25,15.30263921007991,0.0,0.0,677.4822546908085,0.0,0.0,0.0,-2.25,0.0,0.0 
 03/21  05:00:00,-3.0,3.0,15.228241494653446,0.0,0.0,660.4638552495254,0.0,0.0,0.0,-3.0,0.0,0.0 
 03/21  06:00:00,-2.5625,2.375,15.200151104989498,0.0,0.0,644.4992221268456,0.0,0.0,0.0,-2.5625,0.0,0.0 
 03/21  07:00:00,-3.3625,0.75,15.184848538056269,0.0,0.0,630.1282023991126,0.0,0.0,0.0,-3.3625,0.0,0.0 
 03/21  08:00:00,-2.75,2.5,15.264425171740834,0.0,0.0,616.68963916261,0.0,0.0,0.0,-2.75,0.0,0.0 
 03/21  09:00:00,-1.5000000000000002,2.75,15.332644295532084,0.0,0.0,603.204396687306,0.0,0.0,0.0,-1.5000000000000002,0.0,0.0 
 03/21  10:00:00,-1.075,5.125,15.310988526295496,0.0,0.0,590.270037157014,0.0,0.0,0.0,-1.075,0.0,0.0 
 03/21  11:00:00,0.4999999999999999,7.0,15.193240769432103,0.0,0.0,575.2934156996786,0.0,0.0,0.0,0.4999999999999999,0.0,0.0 
 03/21  12:00:00,1.4625,5.125,15.16185696786073,0.0,0.0,561.7056803919149,0.0,0.0,0.0,1.4625,0.0,0.0 
 03/21  13:00:00,2.4375,6.5,15.116751064989167,0.0,0.0,550.2327297305321,0.0,0.0,0.0,2.4375,0.0,0.0 
 03/21  14:00:00,3.0,8.0,15.048231750147531,0.0,0.0,537.3913229803393,0.0,0.0,0.0,3.0,0.0,0.0 
 03/21  15:00:00,3.5625000000000004,6.125,15.053549551517605,0.0,0.0,525.8720097921209,0.0,0.0,0.0,3.5625000000000004,0.0,0.0 
 03/21  16:00:00,3.9625,6.875,15.047915023945002,0.0,0.0,516.4783194418748,0.0,0.0,0.0,3.9625,0.0,0.0 
 03/21  17:00:00,3.375,8.625,15.000000920427999,54822.18784144219,0.0,506.26782369818807,0.0,0.0,0.0,3.375,0.0,0.0 
 03/21  18:00:00,3.75,6.5,15.000278752216936,25752.21375674464,0.0,496.8264764854016,0.0,0.0,0.0,3.75,0.0,0.0 
 03/21  19:00:00,4.3875,5.625,15.00000001470395,17814.099535305806,0.0,489.8214737054178,0.0,0.0,0.0,4.3875,0.0,0.0 
 03/21  20:00:00,3.0625,5.375,15.0,57342.89678500808,0.0,483.36710327166986,0.0,0.0,0.0,3.0625,0.0,0.0 
 03/21  21:00:00,2.2625,3.75,15.0,61950.945478318135,0.0,477.76871972236114,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/21  22:00:00,1.8625000000000003,3.0,15.0,72779.56557722681,0.0,473.01230572416017,0.0,0.0,0.0,1.8625000000000003,0.0,0.0 
 03/21  23:00:00,0.9750000000000001,3.0,15.0,102051.0228237892,0.0,468.6000241597927,0.0,0.0,0.0,0.9750000000000001,0.0,0.0 
 03/21  24:00:00,0.6,2.375,15.0,114630.58178918109,0.0,464.489845085928,0.0,0.0,0.0,0.6,0.0,0.0 
 03/22  01:00:00,0.35,2.625,15.0,134556.15507987986,0.0,460.6990569720252,0.0,0.0,0.0,0.35,0.0,0.0 
 03/22  02:00:00,0.3875,3.625,15.0,157353.47057585625,0.0,456.99386973824147,0.0,0.0,0.0,0.3875,0.0,0.0 
 03/22  03:00:00,0.7499999999999999,2.75,15.0,148737.2743926089,0.0,453.4522708915126,0.0,0.0,0.0,0.7499999999999999,0.0,0.0 
 03/22  04:00:00,0.9625,2.0,15.0,147759.6523849612,0.0,450.32690431377137,0.0,0.0,0.0,0.9625,0.0,0.0 
 03/22  05:00:00,0.8125,2.0,15.0,163438.2182102674,0.0,447.41656183979546,0.0,0.0,0.0,0.8125,0.0,0.0 
 03/22  06:00:00,0.7,2.0,15.0,177653.58842676468,0.0,444.6724087187891,0.0,0.0,0.0,0.7,0.0,0.0 
 03/22  07:00:00,0.5125,2.0,15.0,189695.89289864688,0.0,442.0866439329466,0.0,0.0,0.0,0.5125,0.0,0.0 
 03/22  08:00:00,0.7125,2.625,15.0,170368.01483368815,0.0,439.6269452661538,0.0,0.0,0.0,0.7125,0.0,0.0 
 03/22  09:00:00,0.8375000000000001,2.375,15.0,149622.18444479696,0.0,437.26817621410777,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 03/22  10:00:00,0.675,4.5,15.0,188341.7368704686,0.0,434.98637728271365,0.0,0.0,0.0,0.675,0.0,0.0 
 03/22  11:00:00,1.6624999999999999,5.375,15.0,207199.4753517136,0.0,432.51565971324953,0.0,0.0,0.0,1.6624999999999999,0.0,0.0 
 03/22  12:00:00,2.6125,3.75,15.0,187492.67543946477,0.0,430.33860122145705,0.0,0.0,0.0,2.6125,0.0,0.0 
 03/22  13:00:00,2.8625,3.625,15.0,196000.78839541908,0.0,428.4715074704889,0.0,0.0,0.0,2.8625,0.0,0.0 
 03/22  14:00:00,2.9,4.0,15.0,213423.48835567955,0.0,426.675114339047,0.0,0.0,0.0,2.9,0.0,0.0 
 03/22  15:00:00,2.9625,4.0,14.999999999999996,227655.03944553,0.0,424.97968384485216,0.0,0.0,0.0,2.9625,0.0,0.0 
 03/22  16:00:00,3.125,4.0,15.0,240635.6886849182,0.0,423.39289721709395,0.0,0.0,0.0,3.125,0.0,0.0 
 03/22  17:00:00,2.45,4.0,15.0,269195.73696999304,0.0,421.9065590948137,0.0,0.0,0.0,2.45,0.0,0.0 
 03/22  18:00:00,2.0625,2.75,14.999999999999998,278430.7812424311,0.0,420.5468439588615,0.0,0.0,0.0,2.0625,0.0,0.0 
 03/22  19:00:00,2.4750000000000005,2.0,15.0,295982.6072921816,0.0,419.3546168861593,0.0,0.0,0.0,2.4750000000000005,0.0,0.0 
 03/22  20:00:00,2.2625,2.625,15.0,319728.5899959897,0.0,418.23368130894767,0.0,0.0,0.0,2.2625,0.0,0.0 
 03/22  21:00:00,1.9375,2.375,15.0,332755.0666169127,0.0,417.1561371636178,0.0,0.0,0.0,1.9375,0.0,0.0 
 03/22  22:00:00,1.7125,3.875,15.0,365130.9131689677,0.0,416.1292701643616,0.0,0.0,0.0,1.7125,0.0,0.0 
 03/22  23:00:00,0.8500000000000001,5.0,15.0,408763.9874676006,0.0,415.0491494148164,0.0,0.0,0.0,0.8500000000000001,0.0,0.0 
 03/22  24:00:00,0.275,3.125,15.0,401340.99544777744,0.0,414.0593056579356,0.0,0.0,0.0,0.275,0.0,0.0 
 03/23  01:00:00,0.2,3.25,15.0,414240.63001585216,0.0,413.21596228637344,0.0,0.0,0.0,0.2,0.0,0.0 
 03/23  02:00:00,0.2625,4.625,14.999999999999998,446936.0458445314,0.0,412.3675422733882,0.0,0.0,0.0,0.2625,0.0,0.0 
 03/23  03:00:00,0.175,3.75,15.000000000000004,437653.8146116063,0.0,411.5505165714919,0.0,0.0,0.0,0.175,0.0,0.0 
 03/23  04:00:00,-1.2125,3.0,15.0,457202.4014798271,0.0,410.8418209753891,0.0,0.0,0.0,-1.2125,0.0,0.0 
 03/23  05:00:00,-2.625,3.625,15.0,513004.40266675956,0.0,410.17398760865996,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/23  06:00:00,-2.375,2.75,15.0,514106.2766770876,0.0,409.5379494862202,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/23  07:00:00,-2.625,2.625,15.0,512332.8579460971,0.0,408.9715320872468,0.0,0.0,0.0,-2.625,0.0,0.0 
 03/23  08:00:00,-2.375,3.625,21.1955957533213,10712847.644835616,0.0,408.58254433315346,0.0,0.0,0.0,-2.375,0.0,0.0 
 03/23  09:00:00,-1.3125,2.75,21.000000004804065,9411541.866517358,0.0,408.1856566351703,0.0,0.0,0.0,-1.3125,0.0,0.0 
 03/23  10:00:00,0.2875,3.25,21.000000000000316,4116634.54841459,0.0,548.1130953081454,3144144.553797627,18744.036887998802,18744.036887998802,17.99624701341033,0.7802741087231482,6816288.073775997 
 03/23  11:00:00,1.125,5.25,21.0,2931768.121731206,0.0,729.6241180889646,3016230.0663455892,18744.036887998802,18744.036887998802,18.121911651279575,0.7792660529829306,8346288.073775997 
 03/23  12:00:00,1.3249999999999997,5.375,21.0,2814462.6885725725,0.0,812.8087551201916,2982438.06921437,18744.036887998802,18744.036887998802,18.151974879967483,0.7799682373994777,8346288.073775997 
 03/23  13:00:00,1.4625,5.625,21.0,2686694.642841458,0.0,852.5006768204273,2962013.7462672247,18744.036887998802,18744.036887998802,18.17263370406061,0.7792500247188214,8346288.073775997 
 03/23  14:00:00,1.5,6.625,21.000000000000004,8290554.1362352725,0.0,750.4597836722554,2957666.8398596905,18744.036887998802,18744.036887998802,18.178260814277785,0.7786059478010581,256368.07377599765 
 03/23  15:00:00,1.8125,7.0,21.0,3600329.746135916,0.0,729.0325904310148,2909618.588892479,18744.036887998802,18744.036887998802,18.225118755895252,0.7787448194037299,6816288.073775997 
 03/23  16:00:00,2.0,7.625,21.0,2471419.4462680165,0.0,812.5662396928788,2880625.766550945,18744.036887998802,18744.036887998802,18.253280610396445,0.7784409038061062,8346288.073775997 
 03/23  17:00:00,1.3125,8.0,21.0,2383839.7279202505,0.0,847.7784655122539,2987395.75852694,18744.036887998802,18744.036887998802,18.150180152903815,0.7781548489475958,8346288.073775997 
 03/23  18:00:00,0.7749999999999999,5.5,21.0,2210283.2673180415,0.0,866.2770875564688,3070714.049086566,18744.036887998802,18744.036887998802,18.069557138214414,0.7788483012872187,8346288.073775997 
 03/23  19:00:00,0.6375,2.75,21.0,7979305.358836319,0.0,861.7184675903032,0.0,0.0,0.0,0.6375,0.0,0.0 
 03/23  20:00:00,-0.4,4.5,17.059073016174757,0.0,0.0,843.2841506807586,0.0,0.0,0.0,-0.4,0.0,0.0 
 03/23  21:00:00,-0.9374999999999999,4.125,15.302229663955025,0.0,0.0,824.0328046949808,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 03/23  22:00:00,-0.3375,4.25,15.044698900985809,5942.956652429947,0.0,797.8773041314228,0.0,0.0,0.0,-0.3375,0.0,0.0 
 03/23  23:00:00,-0.625,5.0,15.000000001356407,95463.67217180881,0.0,770.4587790876875,0.0,0.0,0.0,-0.625,0.0,0.0 
 03/23  24:00:00,-0.875,4.375,15.0,144677.66653041943,0.0,744.9980428256939,0.0,0.0,0.0,-0.875,0.0,0.0 
 03/24  01:00:00,-0.3,5.25,15.0,192104.59162095794,0.0,721.6614765941432,0.0,0.0,0.0,-0.3,0.0,0.0 
 03/24  02:00:00,-1.25,6.0,14.999999999999998,260895.61003103608,0.0,697.8789893352716,0.0,0.0,0.0,-1.25,0.0,0.0 
 03/24  03:00:00,-2.0,5.375,15.0,288297.74446818954,0.0,675.7936563851763,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  04:00:00,-2.0,5.625,15.0,317670.4310475598,0.0,656.0536647126239,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  05:00:00,-2.0,6.0,15.0,349854.3562757564,0.0,636.9431345252315,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  06:00:00,-2.0,4.75,15.0,340748.13554771716,0.0,619.7093211550077,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  07:00:00,-2.0,5.25,15.000000000000002,364399.2772231017,0.0,604.7552917425448,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  08:00:00,-2.0,6.0,21.27909880159346,10261534.581587393,15339.407529937507,594.0003045135335,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/24  09:00:00,-1.6875,4.125,21.00000000421552,9137654.309499841,0.0,583.6525747122391,0.0,0.0,0.0,-1.6875,0.0,0.0 
 03/24  10:00:00,-1.1875,5.5,21.000000000000256,3887778.1328466414,0.0,669.6127209306455,3365045.7617639685,18744.036887998802,18744.036887998802,17.775026917145603,0.7782794421814786,6816288.073775997 
 03/24  11:00:00,0.875,6.375,21.0,2623431.2318188157,0.0,784.8662930978895,3054308.311910498,18744.036887998802,18744.036887998802,18.08444757349968,0.779020540495768,8346288.073775997 
 03/24  12:00:00,2.625,4.75,21.0,2408105.1888299286,0.0,840.0111477520002,2788946.1196115594,18744.036887998802,18744.036887998802,18.346981637069163,0.7761868503196373,8346288.073775997 
 03/24  13:00:00,4.25,5.875,21.0,2280151.8107519094,0.0,867.4008965975709,2542614.584671246,18744.036887998802,18744.036887998802,18.59074835453449,0.7769406653289228,8346288.073775997 
 03/24  14:00:00,5.0,7.625,21.0,7889728.658429852,0.0,755.7481289439645,2428105.060872851,18744.036887998802,18744.036887998802,18.703261934534677,0.7783964114717161,256368.07377599765 
 03/24  15:00:00,5.125,4.875,21.0,3130793.0544760306,0.0,732.47940461306,2409844.5100678066,18744.036887998802,18744.036887998802,18.721988189020003,0.7762038773096499,6816288.073775997 
 03/24  16:00:00,4.8875,6.125,21.0,2027104.8375413297,0.0,820.0700164628064,2446392.344220424,18744.036887998802,18744.036887998802,18.686370913665225,0.7769473981056465,8346288.073775997 
 03/24  17:00:00,4.7,7.375,21.0,1956772.8488574983,0.0,853.3670316758504,2472935.5266725407,18744.036887998802,18744.036887998802,18.658293881468012,0.778022808829516,8346288.073775997 
 03/24  18:00:00,4.8875,5.125,21.0,1805538.1216485794,0.0,871.285491066843,2443277.779071113,18744.036887998802,18744.036887998802,18.686460812455877,0.7756565069637577,8346288.073775997 
 03/24  19:00:00,4.375,4.625,21.0,7640727.882130509,0.0,865.1860422830789,0.0,0.0,0.0,4.375,0.0,0.0 
 03/24  20:00:00,2.6875000000000004,4.375,17.259168839787087,0.0,0.0,846.5890586256373,0.0,0.0,0.0,2.6875,0.0,0.0 
 03/24  21:00:00,1.9625,2.75,15.547531794126845,0.0,0.0,823.7197537653208,0.0,0.0,0.0,1.9625,0.0,0.0 
 03/24  22:00:00,2.0,3.25,15.274888215149415,0.0,0.0,797.5514498999039,0.0,0.0,0.0,2.0,0.0,0.0 
 03/24  23:00:00,0.9374999999999999,3.375,15.146034991663628,0.0,0.0,772.4587510792251,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 03/24  24:00:00,0.175,2.375,15.060578365376799,0.0,0.0,749.67265392984,0.0,0.0,0.0,0.175,0.0,0.0 
 03/25  01:00:00,-0.5875,3.25,15.004661618214648,35760.307861119305,0.0,728.5744117199074,0.0,0.0,0.0,-0.5875,0.0,0.0 
 03/25  02:00:00,-0.375,4.0,15.0,88060.68805897619,0.0,707.4538882627298,0.0,0.0,0.0,-0.375,0.0,0.0 
 03/25  03:00:00,0.25,2.75,14.999999999999998,96508.49701472126,0.0,688.0032731914407,0.0,0.0,0.0,0.25,0.0,0.0 
 03/25  04:00:00,-0.475,2.625,15.0,137530.94503935226,0.0,670.8429224338174,0.0,0.0,0.0,-0.475,0.0,0.0 
 03/25  05:00:00,-1.0,3.625,15.0,185128.4487101935,0.0,654.1450339165084,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/25  06:00:00,-0.6875,2.75,15.000000000000002,190771.629767185,0.0,638.1977032790309,0.0,0.0,0.0,-0.6875,0.0,0.0 
 03/25  07:00:00,-2.0625,2.625,15.0,222715.71871514624,0.0,623.9852334474036,0.0,0.0,0.0,-2.0625,0.0,0.0 
 03/25  08:00:00,-1.125,3.625,21.330169824823948,9811281.405112794,59195.45984412107,614.0489847779271,0.0,0.0,0.0,-1.125,0.0,0.0 
 03/25  09:00:00,0.5,2.75,21.00000000013555,8670864.888933105,0.0,603.9104301930638,0.0,0.0,0.0,0.5,0.0,0.0 
 03/25  10:00:00,2.175,3.25,21.000000000000007,3390671.020506523,0.0,685.8894735780768,2858294.99089694,18744.036887998802,18744.036887998802,18.279387742099864,0.7777324841881157,6816288.073775997 
 03/25  11:00:00,4.25,5.25,21.0,2176386.286351517,0.0,796.8992784875024,2541770.607666934,18744.036887998802,18744.036887998802,18.59068545248343,0.7789118962942586,8346288.073775997 
 03/25  12:00:00,5.25,4.125,21.0,2044413.8175229135,0.0,847.2458161671111,2389182.261608585,18744.036887998802,18744.036887998802,18.74074364224314,0.7759617699862968,8346288.073775997 
 03/25  13:00:00,5.775,5.5,21.0,1954153.3323053382,0.0,872.1334604715263,2308242.9848675597,18744.036887998802,18744.036887998802,18.819533390513058,0.7766984377948045,8346288.073775997 
 03/25  14:00:00,6.625,5.75,21.0,7515943.014927059,0.0,758.8061135465873,2178473.138272535,18744.036887998802,18744.036887998802,18.9470609093582,0.778105635456128,256368.07377599765 
 03/25  15:00:00,7.0,4.375,21.0,2802627.9763039933,0.0,735.7842420802536,2123035.1504325266,18744.036887998802,18744.036887998802,19.003270949691895,0.776139379287508,6816288.073775997 
 03/25  16:00:00,7.0,4.625,20.999999999999996,1668826.052008686,0.0,823.3933190134176,2122549.851031873,18744.036887998802,18744.036887998802,19.00329819550328,0.7767307618901831,8346288.073775997 
 03/25  17:00:00,7.0,4.375,21.0,1546525.9932117874,0.0,860.7549878895072,2122903.4562433325,18744.036887998802,18744.036887998802,19.003332563511343,0.7777463568326571,8346288.073775997 
 03/25  18:00:00,7.124999999999999,2.75,21.0,1423661.898502207,0.0,879.7031033542869,2104645.282573318,18744.036887998802,18744.036887998802,19.022098374935815,0.7756721648181654,8346288.073775997 
 03/25  19:00:00,6.45,2.625,21.0,7255607.313924072,0.0,873.9536732915471,0.0,0.0,0.0,6.45,0.0,0.0 
 03/25  20:00:00,4.75,2.375,17.426972166033053,0.0,0.0,857.2047580916814,0.0,0.0,0.0,4.75,0.0,0.0 
 03/25  21:00:00,3.4374999999999996,1.6875,15.789199521354641,0.0,0.0,835.674564390151,0.0,0.0,0.0,3.4374999999999996,0.0,0.0 
 03/25  22:00:00,3.1,1.1875,15.517716785124225,0.0,0.0,810.164592837203,0.0,0.0,0.0,3.1,0.0,0.0 
 03/25  23:00:00,1.35,0.375,15.402329156694078,0.0,0.0,786.9045921853935,0.0,0.0,0.0,1.35,0.0,0.0 
 03/25  24:00:00,0.2375,0.3125,15.302377051344568,0.0,0.0,764.9665140234124,0.0,0.0,0.0,0.2375,0.0,0.0 
 03/26  01:00:00,-0.55,0.8125,15.233635626883276,0.0,0.0,744.1999720667059,0.0,0.0,0.0,-0.55,0.0,0.0 
 03/26  02:00:00,-1.0,1.625,15.167950694822132,0.0,0.0,724.3680104822228,0.0,0.0,0.0,-1.0,0.0,0.0 
 03/26  03:00:00,0.9375000000000001,2.0,15.143477609366466,0.0,0.0,705.3703974590641,0.0,0.0,0.0,0.9375000000000001,0.0,0.0 
 03/26  04:00:00,-0.4624999999999999,2.0,15.103638702449622,0.0,0.0,687.5020086949091,0.0,0.0,0.0,-0.4624999999999999,0.0,0.0 
 03/26  05:00:00,-2.0,2.0,15.018869856386278,0.0,0.0,670.5326389848262,0.0,0.0,0.0,-2.0,0.0,0.0 
 03/26  06:00:00,0.5,1.375,15.01402224909399,0.0,0.0,654.7160816180163,0.0,0.0,0.0,0.5,0.0,0.0 
 03/26  07:00:00,-0.5,1.625,15.008791133376276,4076.216644732516,0.0,640.1190501696254,0.0,0.0,0.0,-0.5,0.0,0.0 
 03/26  08:00:00,0.06250000000000006,2.0,21.20341887257826,9576626.277073342,0.0,630.2264596746948,0.0,0.0,0.0,0.062499999999999944,0.0,0.0 
 03/26  09:00:00,1.3624999999999998,2.0,21.000000000506333,8126976.947208985,0.0,620.0920237759965,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 03/26  10:00:00,1.65,2.625,21.00000000000002,2933202.4958708026,0.0,698.1187858739196,2939649.1562991966,18744.036887998802,18744.036887998802,18.200638806278597,0.7770512835696476,6816288.073775997 
 03/26  11:00:00,5.675,3.0,21.0,1684456.4431980378,0.0,805.3983913085211,2328332.3110246477,18744.036887998802,18744.036887998802,18.804420493223976,0.778731915416664,8346288.073775997 
 03/26  12:00:00,8.6875,3.0,21.0,1553160.7587948975,0.0,854.8474680567488,1870060.2053531606,18744.036887998802,18744.036887998802,19.256337431755604,0.7747622090358294,8346288.073775997 
 03/26  13:00:00,10.2875,3.625,21.0,1425730.5698581017,0.0,878.2586301028252,1626671.1734055763,18744.036887998802,18744.036887998802,19.49637370554198,0.7758611007001058,8346288.073775997 
 03/26  14:00:00,11.625,4.625,21.0,6979527.186598287,0.0,763.8734415929238,1424958.2636912838,18744.036887998802,18744.036887998802,19.696995879236113,0.7779710160055299,256368.07377599765 
 03/26  15:00:00,11.125000000000002,4.375,21.0,2310848.091080251,0.0,738.4759247301484,1499948.9333937601,18744.036887998802,18744.036887998802,19.621973779181136,0.774624666820798,6816288.073775997 
 03/26  16:00:00,11.475,5.25,21.0,1180785.7048566723,0.0,826.1719590800346,1446423.2958433316,18744.036887998802,18744.036887998802,19.674511974104274,0.7756744374187617,8346288.073775997 
 03/26  17:00:00,11.375,5.375,21.0,1070966.977245771,0.0,861.5248115309864,1462475.3973943118,18744.036887998802,18744.036887998802,19.65954731797017,0.7775099320707578,8346288.073775997 
 03/26  18:00:00,10.6875,3.125,21.0,961839.2238642825,0.0,879.8357419985814,1566638.731691084,18744.036887998802,18744.036887998802,19.55645180401785,0.7740578477812099,8346288.073775997 
 03/26  19:00:00,10.1875,2.625,21.0,6775839.74133055,0.0,874.6111555586301,0.0,0.0,0.0,10.1875,0.0,0.0 
 03/26  20:00:00,9.375,3.625,17.627973838183046,0.0,0.0,857.620225461339,0.0,0.0,0.0,9.375,0.0,0.0 
 03/26  21:00:00,9.0,3.375,16.133938952160413,0.0,0.0,834.487738036555,0.0,0.0,0.0,9.0,0.0,0.0 
 03/26  22:00:00,8.375,3.0,15.898330941809864,0.0,0.0,807.7641494905463,0.0,0.0,0.0,8.375,0.0,0.0 
 03/26  23:00:00,6.6875,3.0,15.770532403584816,0.0,0.0,783.3349364883607,0.0,0.0,0.0,6.6875,0.0,0.0 
 03/26  24:00:00,5.7125,2.375,15.674832345771874,0.0,0.0,760.481053330621,0.0,0.0,0.0,5.7125,0.0,0.0 
 03/27  01:00:00,5.4125,2.0,15.621084268125284,0.0,0.0,739.5832526451827,0.0,0.0,0.0,5.4125,0.0,0.0 
 03/27  02:00:00,5.2375,2.625,15.571994363851585,0.0,0.0,719.8033546459276,0.0,0.0,0.0,5.2375,0.0,0.0 
 03/27  03:00:00,5.075,1.75,15.533246003748964,0.0,0.0,700.989666613264,0.0,0.0,0.0,5.075,0.0,0.0 
 03/27  04:00:00,5.0,2.25,15.499537075759156,0.0,0.0,683.7653950869386,0.0,0.0,0.0,5.0,0.0,0.0 
 03/27  05:00:00,3.75,2.375,15.444740853253716,0.0,0.0,667.0008459284134,0.0,0.0,0.0,3.75,0.0,0.0 
 03/27  06:00:00,2.8125,2.0,15.390632491390301,0.0,0.0,651.4370344507633,0.0,0.0,0.0,2.8125,0.0,0.0 
 03/27  07:00:00,2.575,2.0,15.368996441581965,0.0,0.0,636.8328514634151,0.0,0.0,0.0,2.575,0.0,0.0 
 03/27  08:00:00,3.75,2.0,21.22460521487031,8811876.373920606,0.0,627.1244724731259,0.0,0.0,0.0,3.75,0.0,0.0 
 03/27  09:00:00,4.75,1.375,21.000000032180665,7489519.872837134,0.0,617.1793973796432,0.0,0.0,0.0,4.75,0.0,0.0 
 03/27  10:00:00,4.9,1.625,21.000000000001055,2323047.984632701,0.0,697.8358812399856,2450054.287629565,18744.036887998802,18744.036887998802,18.68811826006563,0.7760491530061943,6816288.073775997 
 03/27  11:00:00,8.7125,1.375,21.000000000000004,1061173.1274375252,0.0,808.1998980197221,1871579.7668805944,18744.036887998802,18744.036887998802,19.259998489899225,0.7786491811970492,8346288.073775997 
 03/27  12:00:00,11.5,1.625,21.0,901951.9412034941,0.0,858.5203483586399,1445635.0436311145,18744.036887998802,18744.036887998802,19.67816282123285,0.7735307415171433,8346288.073775997 
 03/27  13:00:00,12.55,2.625,21.0,777873.9230375821,0.0,881.9361954957159,1284620.0997098614,18744.036887998802,18744.036887998802,19.835714005251226,0.7750977552904678,8346288.073775997 
 03/27  14:00:00,13.625,3.625,20.999999999999996,6327429.9043285325,0.0,765.3681771899918,1120820.72214616,18744.036887998802,18744.036887998802,19.996994166858187,0.7778463138312272,256368.07377599765 
 03/27  15:00:00,13.312499999999998,2.75,21.0,1657290.0748917423,0.0,740.0252120210596,1168024.4963062156,18744.036887998802,18744.036887998802,19.950108149925672,0.7733862272943457,6816288.073775997 
 03/27  16:00:00,13.5875,2.625,20.999999999999996,518107.2021629758,0.0,831.2710617829903,1126323.5581197483,18744.036887998802,18744.036887998802,19.99139460658878,0.7748251326541555,8346288.073775997 
 03/27  17:00:00,13.375,3.0,21.0,408205.3414209971,0.0,868.4216982883255,1159249.0908785644,18744.036887998802,18744.036887998802,19.959556680666118,0.7772445654730982,8346288.073775997 
 03/27  18:00:00,13.375000000000002,2.6875,21.0,311713.11320627853,0.0,885.5148013662222,1158644.1975711556,18744.036887998802,18744.036887998802,19.959600383312473,0.7727092734394916,8346288.073775997 
 03/27  19:00:00,12.6,2.1875,21.0,6131536.982214435,0.0,878.9360560627608,0.0,0.0,0.0,12.6,0.0,0.0 
 03/27  20:00:00,8.625,1.375,17.874355510198292,0.0,0.0,862.656777547252,0.0,0.0,0.0,8.625,0.0,0.0 
 03/27  21:00:00,6.35,1.0,16.412144763672337,0.0,0.0,841.5562863947102,0.0,0.0,0.0,6.35,0.0,0.0 
 03/27  22:00:00,6.075,1.625,16.17879170464146,0.0,0.0,816.0696189750342,0.0,0.0,0.0,6.075,0.0,0.0 
 03/27  23:00:00,4.25,2.625,16.060975181015106,0.0,0.0,791.8231693365433,0.0,0.0,0.0,4.25,0.0,0.0 
 03/27  24:00:00,3.1375,2.375,15.963980567012296,0.0,0.0,768.3316542301189,0.0,0.0,0.0,3.1375,0.0,0.0 
 03/28  01:00:00,3.0375,2.0,15.92186719236092,0.0,0.0,746.7606691624395,0.0,0.0,0.0,3.0375,0.0,0.0 
 03/28  02:00:00,3.0,2.0,15.884022192405686,0.0,0.0,726.5651285011728,0.0,0.0,0.0,3.0,0.0,0.0 
 03/28  03:00:00,3.0624999999999996,1.375,15.851833520987597,0.0,0.0,707.6892375661653,0.0,0.0,0.0,3.0624999999999996,0.0,0.0 
 03/28  04:00:00,2.6625,1.625,15.814957491656456,0.0,0.0,690.1193998876281,0.0,0.0,0.0,2.6625,0.0,0.0 
 03/28  05:00:00,1.2125,2.0,15.75645370846615,0.0,0.0,673.262201920513,0.0,0.0,0.0,1.2125,0.0,0.0 
 03/28  06:00:00,0.31249999999999994,1.6875,15.703129085700848,0.0,0.0,657.3128598999103,0.0,0.0,0.0,0.31249999999999994,0.0,0.0 
 03/28  07:00:00,0.1375,1.1875,15.73642339706863,0.0,0.0,642.473787932328,0.0,0.0,0.0,0.1375,0.0,0.0 
 03/28  08:00:00,2.7249999999999996,1.0,15.846329289248246,0.0,0.0,628.6710312107323,0.0,0.0,0.0,2.7249999999999996,0.0,0.0 
 03/28  09:00:00,4.675,1.625,15.949585012260714,0.0,0.0,615.7334747929372,0.0,0.0,0.0,4.675,0.0,0.0 
 03/28  10:00:00,5.4,2.625,15.954916701991028,0.0,0.0,603.2221751686877,0.0,0.0,0.0,5.4,0.0,0.0 
 03/28  11:00:00,10.2625,3.625,15.961314264150376,0.0,0.0,590.9910921527061,0.0,0.0,0.0,10.2625,0.0,0.0 
 03/28  12:00:00,13.4375,3.375,15.990684709830624,0.0,0.0,579.3456562398053,0.0,0.0,0.0,13.4375,0.0,0.0 
 03/28  13:00:00,14.5125,3.0,15.96308235672785,0.0,0.0,568.804423314935,0.0,0.0,0.0,14.5125,0.0,0.0 
 03/28  14:00:00,14.375,3.625,15.94925239075833,0.0,0.0,558.8523244365422,0.0,0.0,0.0,14.375,0.0,0.0 
 03/28  15:00:00,14.874999999999998,4.0,15.926761567243897,0.0,0.0,549.1109364992291,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 03/28  16:00:00,14.525,3.375,15.920279237065062,0.0,0.0,540.044506982277,0.0,0.0,0.0,14.525,0.0,0.0 
 03/28  17:00:00,14.0,3.0,15.887986299202852,0.0,0.0,531.83998693096,0.0,0.0,0.0,14.0,0.0,0.0 
 03/28  18:00:00,13.437500000000002,2.375,15.854795377105168,0.0,0.0,524.2410959767666,0.0,0.0,0.0,13.437500000000002,0.0,0.0 
 03/28  19:00:00,12.4125,2.625,15.805075665495067,0.0,0.0,517.1993534855238,0.0,0.0,0.0,12.4125,0.0,0.0 
 03/28  20:00:00,9.9375,2.375,15.753409540520607,0.0,0.0,510.43182126093996,0.0,0.0,0.0,9.9375,0.0,0.0 
 03/28  21:00:00,8.7625,2.3125,15.705626329375757,0.0,0.0,504.1236525863146,0.0,0.0,0.0,8.7625,0.0,0.0 
 03/28  22:00:00,10.175,2.8125,15.73244099878493,0.0,0.0,498.09653100277626,0.0,0.0,0.0,10.175,0.0,0.0 
 03/28  23:00:00,8.25,4.25,15.713747650798977,0.0,0.0,492.1635215161044,0.0,0.0,0.0,8.25,0.0,0.0 
 03/28  24:00:00,6.4125,3.75,15.635756484003737,0.0,0.0,486.2106303873786,0.0,0.0,0.0,6.4125,0.0,0.0 
 03/29  01:00:00,5.737500000000001,3.625,15.62517842587621,0.0,0.0,480.9259508613022,0.0,0.0,0.0,5.737500000000001,0.0,0.0 
 03/29  02:00:00,5.775,4.625,15.604362108455042,0.0,0.0,475.7555201491237,0.0,0.0,0.0,5.775,0.0,0.0 
 03/29  03:00:00,6.0,5.0,15.599918857748179,0.0,0.0,470.65428434472324,0.0,0.0,0.0,6.0,0.0,0.0 
 03/29  04:00:00,6.0,5.0,15.600289309787978,0.0,0.0,465.85892495080884,0.0,0.0,0.0,6.0,0.0,0.0 
 03/29  05:00:00,5.375,5.0,15.579548052314381,0.0,0.0,461.38694174013654,0.0,0.0,0.0,5.375,0.0,0.0 
 03/29  06:00:00,5.125,3.75,15.565388719590288,0.0,0.0,457.3369410979061,0.0,0.0,0.0,5.125,0.0,0.0 
 03/29  07:00:00,5.075,3.625,15.56573573264928,0.0,0.0,453.8164750416062,0.0,0.0,0.0,5.075,0.0,0.0 
 03/29  08:00:00,5.0,4.625,15.55223115635661,0.0,0.0,450.37285343093345,0.0,0.0,0.0,5.0,0.0,0.0 
 03/29  09:00:00,4.8125,4.375,15.570955877222048,0.0,0.0,447.0252633215875,0.0,0.0,0.0,4.8125,0.0,0.0 
 03/29  10:00:00,4.8875,4.0,15.604076079876387,0.0,0.0,444.0143749692231,0.0,0.0,0.0,4.8875,0.0,0.0 
 03/29  11:00:00,5.625,4.0,15.610037573815184,0.0,0.0,441.2240456658663,0.0,0.0,0.0,5.625,0.0,0.0 
 03/29  12:00:00,6.0625,2.75,15.59586920152094,0.0,0.0,438.6825857517901,0.0,0.0,0.0,6.0625,0.0,0.0 
 03/29  13:00:00,7.2875,2.625,15.588987222924795,0.0,0.0,436.4365749783942,0.0,0.0,0.0,7.2875,0.0,0.0 
 03/29  14:00:00,8.0,3.625,15.591996490146217,0.0,0.0,434.2617635965105,0.0,0.0,0.0,8.0,0.0,0.0 
 03/29  15:00:00,9.3125,2.75,15.597709560002002,0.0,0.0,432.1829310863264,0.0,0.0,0.0,9.3125,0.0,0.0 
 03/29  16:00:00,10.0375,3.25,15.620090671739657,0.0,0.0,430.3134301003467,0.0,0.0,0.0,10.0375,0.0,0.0 
 03/29  17:00:00,10.0,4.0,15.599277140722698,0.0,0.0,428.4482666893889,0.0,0.0,0.0,10.0,0.0,0.0 
 03/29  18:00:00,10.0,2.75,15.588771154254378,0.0,0.0,426.7184201879688,0.0,0.0,0.0,10.0,0.0,0.0 
 03/29  19:00:00,8.75,3.25,15.559123380003902,0.0,0.0,425.16543959523005,0.0,0.0,0.0,8.75,0.0,0.0 
 03/29  20:00:00,7.375,4.0,15.49582555657535,0.0,0.0,423.6067312973843,0.0,0.0,0.0,7.375,0.0,0.0 
 03/29  21:00:00,7.25,2.125,15.484165823250994,0.0,0.0,422.17203465595566,0.0,0.0,0.0,7.25,0.0,0.0 
 03/29  22:00:00,7.275,0.375,15.494275258125745,0.0,0.0,420.93870942713755,0.0,0.0,0.0,7.275,0.0,0.0 
 03/29  23:00:00,6.199999999999999,0.625,15.476183422988338,0.0,0.0,419.7906241350655,0.0,0.0,0.0,6.199999999999999,0.0,0.0 
 03/29  24:00:00,6.475,1.0,15.459494770800553,0.0,0.0,418.6956513306607,0.0,0.0,0.0,6.475,0.0,0.0 
 03/30  01:00:00,6.375,1.0,15.459587448280612,0.0,0.0,417.6610543471174,0.0,0.0,0.0,6.375,0.0,0.0 
 03/30  02:00:00,6.0,1.625,15.437254893116863,0.0,0.0,416.67567772571675,0.0,0.0,0.0,6.0,0.0,0.0 
 03/30  03:00:00,6.3125,1.375,15.426998702670554,0.0,0.0,415.73447757222345,0.0,0.0,0.0,6.3125,0.0,0.0 
 03/30  04:00:00,6.1875,1.625,15.416832417766763,0.0,0.0,414.85447114248046,0.0,0.0,0.0,6.1875,0.0,0.0 
 03/30  05:00:00,6.0,2.0,15.395978498531715,0.0,0.0,414.0099054867317,0.0,0.0,0.0,6.0,0.0,0.0 
 03/30  06:00:00,5.375,2.0,15.372004762621792,0.0,0.0,413.20956344740205,0.0,0.0,0.0,5.375,0.0,0.0 
 03/30  07:00:00,4.625,2.0,15.361854316581656,0.0,0.0,412.45278705880327,0.0,0.0,0.0,4.625,0.0,0.0 
 03/30  08:00:00,5.4,2.0,21.248454532038252,8966896.834349642,0.0,411.9424107058051,0.0,0.0,0.0,5.4,0.0,0.0 
 03/30  09:00:00,6.0,1.375,21.000000002028038,7699165.008164316,0.0,411.4212839758753,0.0,0.0,0.0,6.0,0.0,0.0 
 03/30  10:00:00,5.625,2.25,21.00000000000007,2490370.4263467025,0.0,556.187622390737,2339039.682089908,18744.036887998802,18744.036887998802,18.796906278624995,0.7732583449335511,6816288.073775997 
 03/30  11:00:00,8.275,3.0,21.0,1161211.072091264,0.0,743.3628828799588,1934952.888978044,18744.036887998802,18744.036887998802,19.194429419327392,0.778451859350947,8346288.073775997 
 03/30  12:00:00,10.9375,2.375,21.0,977293.6451725668,0.0,828.7097280050028,1529710.3446984848,18744.036887998802,18744.036887998802,19.593845039001934,0.7689121406212359,8346288.073775997 
 03/30  13:00:00,11.8125,2.625,21.0,843175.0472658323,0.0,869.6797513222039,1395730.4643010648,18744.036887998802,18744.036887998802,19.725138873199963,0.7722474982279475,8346288.073775997 
 03/30  14:00:00,12.0,3.0,21.0,6391116.174347841,0.0,760.1402210920095,1367314.1241183744,18744.036887998802,18744.036887998802,19.753278282229346,0.7777608757611976,256368.07377599765 
 03/30  15:00:00,12.625,2.375,21.0,1697654.7046912068,0.0,738.3175735737716,1271735.4684289142,18744.036887998802,18744.036887998802,19.847002438904397,0.7694483479167842,6816288.073775997 
 03/30  16:00:00,13.0,2.625,21.0,550845.2441212526,0.0,831.5032031863186,1215233.1862492128,18744.036887998802,18744.036887998802,19.903286805025317,0.7724093657352401,8346288.073775997 
 03/30  17:00:00,13.0,3.0,21.0,428568.6409270407,0.0,868.6021026576122,1215911.4553967586,18744.036887998802,18744.036887998802,19.903321555526645,0.7771893308305042,8346288.073775997 
 03/30  18:00:00,13.062500000000002,2.375,21.0,323757.24354619905,0.0,886.2144745612582,1205976.9430124194,18744.036887998802,18744.036887998802,19.912738095003718,0.7691213890732443,8346288.073775997 
 03/30  19:00:00,12.4125,2.625,21.0,6137890.973283147,0.0,880.3471199134026,0.0,0.0,0.0,12.4125,0.0,0.0 
 03/30  20:00:00,9.5,2.375,17.882488776785003,0.0,0.0,863.521120517614,0.0,0.0,0.0,9.5,0.0,0.0 
 03/30  21:00:00,8.3125,2.0,16.499872638937326,0.0,0.0,844.814747342935,0.0,0.0,0.0,8.3125,0.0,0.0 
 03/30  22:00:00,8.1875,2.625,16.233432582088682,0.0,0.0,818.9302196574672,0.0,0.0,0.0,8.1875,0.0,0.0 
 03/30  23:00:00,8.0,2.375,16.140979329135767,0.0,0.0,794.1890160745659,0.0,0.0,0.0,8.0,0.0,0.0 
 03/30  24:00:00,7.625,3.25,16.079936696060074,0.0,0.0,770.9510888758392,0.0,0.0,0.0,7.625,0.0,0.0 
 03/31  01:00:00,7.15,3.375,16.01917256939746,0.0,0.0,747.937548379293,0.0,0.0,0.0,7.15,0.0,0.0 
 03/31  02:00:00,7.0,3.0,15.987260590314914,0.0,0.0,726.8712634687166,0.0,0.0,0.0,7.0,0.0,0.0 
 03/31  03:00:00,6.6875,3.0,15.951331029317611,0.0,0.0,707.2255836508667,0.0,0.0,0.0,6.6875,0.0,0.0 
 03/31  04:00:00,6.1875,3.0,15.90893408864908,0.0,0.0,688.74306925987,0.0,0.0,0.0,6.1875,0.0,0.0 
 03/31  05:00:00,5.187499999999999,2.375,15.867178149872997,0.0,0.0,671.540847006992,0.0,0.0,0.0,5.187499999999999,0.0,0.0 
 03/31  06:00:00,5.0125,2.625,15.83026999085201,0.0,0.0,655.6448419473454,0.0,0.0,0.0,5.0125,0.0,0.0 
 03/31  07:00:00,5.075,2.375,15.809621037682104,0.0,0.0,640.4900005611469,0.0,0.0,0.0,5.075,0.0,0.0 
 03/31  08:00:00,5.0,2.0,21.244955834587028,8126834.800098609,0.0,630.6068847467409,0.0,0.0,0.0,5.0,0.0,0.0 
 03/31  09:00:00,5.0,2.625,21.0000000441484,7055785.943805153,0.0,620.2202003356107,0.0,0.0,0.0,5.0,0.0,0.0 
 03/31  10:00:00,4.8125,3.0,21.000000000001222,1926763.4130221426,0.0,700.1289331977264,2463882.334078634,18744.036887998802,18744.036887998802,18.675012117170034,0.7750131468590413,6816288.073775997 
 03/31  11:00:00,7.3875,3.625,20.999999999999996,648645.0879483641,0.0,809.1868261422579,2073558.6126104102,18744.036887998802,18744.036887998802,19.06127489623517,0.7785322422248924,8346288.073775997 
 03/31  12:00:00,9.1875,3.375,21.0,439736.2968916986,0.0,857.6497624641393,1800655.368431417,18744.036887998802,18744.036887998802,19.331293303157402,0.7724473829233067,8346288.073775997 
 03/31  13:00:00,10.3625,3.625,21.0,288704.6543825978,0.0,880.8930597381944,1622073.0099370705,18744.036887998802,18744.036887998802,19.507559168286836,0.7745476715380591,8346288.073775997 
 03/31  14:00:00,11.625,4.0,21.0,5828327.229974617,0.0,763.0047853006117,1430291.1505450346,18744.036887998802,18744.036887998802,19.696928369503407,0.7780586215723644,256368.07377599765 
 03/31  15:00:00,12.249999999999998,3.375,21.0,1167605.062456932,0.0,738.268822809684,1334995.1262327551,18744.036887998802,18744.036887998802,19.79064046076729,0.773103784480991,6816288.073775997 
 03/31  16:00:00,12.775,3.625,21.0,49752.38459223838,0.0,830.8524406020131,1256197.746379896,18744.036887998802,18744.036887998802,19.869385050556012,0.7749971193453129,8346288.073775997 
 03/31  17:00:00,13.0,3.375,21.0,0.0,47944.19976463614,867.700066056363,1222735.6968700932,18744.036887998802,18744.036887998802,19.90313476497187,0.7780300870782588,8346288.073775997 
 03/31  18:00:00,13.062500000000002,2.375,21.0,0.0,123562.75674671253,885.1759821758823,1212634.9445920829,18744.036887998802,18744.036887998802,19.912522380937748,0.7737998068911072,8346288.073775997 
 03/31  19:00:00,12.4125,2.75,21.0,5710138.332661736,0.0,878.5556393688944,0.0,0.0,0.0,12.4125,0.0,0.0 
 03/31  20:00:00,11.5625,3.075,17.76308256673018,0.0,0.0,858.7102458262306,0.0,0.0,0.0,11.5625,0.0,0.0 
 03/31  21:00:00,11.1125,2.875,16.753083139349783,0.0,0.0,836.9861616018902,0.0,0.0,0.0,11.1125,0.0,0.0 
 03/31  22:00:00,10.5,2.6125,16.483910241885763,0.0,0.0,811.2426357959451,0.0,0.0,0.0,10.5,0.0,0.0 
 03/31  23:00:00,9.7625,2.3125,16.367187893842537,0.0,0.0,787.4116154646771,0.0,0.0,0.0,9.7625,0.0,0.0 
 03/31  24:00:00,9.125,2.2,16.28176127222021,0.0,0.0,765.1279738952529,0.0,0.0,0.0,9.125,0.0,0.0 
 04/01  01:00:00,8.5875,2.3875,16.217580347440737,0.0,0.0,744.0530775278753,0.0,0.0,0.0,8.5875,0.0,0.0 
 04/01  02:00:00,8.275,2.9375,16.173511323553686,0.0,0.0,723.8464135469345,0.0,0.0,0.0,8.275,0.0,0.0 
 04/01  03:00:00,8.012500000000001,3.575,16.126397528668942,0.0,0.0,704.1957740523148,0.0,0.0,0.0,8.012500000000001,0.0,0.0 
 04/01  04:00:00,7.775,4.425,16.080198165335,0.0,0.0,684.9197307639188,0.0,0.0,0.0,7.775,0.0,0.0 
 04/01  05:00:00,7.200000000000001,5.05,16.030927790894324,0.0,0.0,665.8076991075131,0.0,0.0,0.0,7.200000000000001,0.0,0.0 
 04/01  06:00:00,6.65,5.3875,15.988617313819686,0.0,0.0,647.337813439427,0.0,0.0,0.0,6.65,0.0,0.0 
 04/01  07:00:00,6.8125,5.8125,16.019500068378694,0.0,0.0,629.6535909194871,0.0,0.0,0.0,6.8125,0.0,0.0 
 04/01  08:00:00,6.375,6.0,21.223418610642995,7673567.459391903,0.0,617.6520347933056,0.0,0.0,0.0,6.375,0.0,0.0 
 04/01  09:00:00,6.25,6.0,21.000000029694974,6496110.133904646,0.0,605.0108811995884,0.0,0.0,0.0,6.25,0.0,0.0 
 04/01  10:00:00,6.2125,6.625,21.00000000000064,1378402.2839911846,0.0,687.9170308296306,2245992.048333392,18744.036887998802,18744.036887998802,18.885095212991068,0.7764012424175222,6816288.073775997 
 04/01  11:00:00,7.9125,6.375,21.0,177872.2600934194,0.0,801.0678448098754,1987773.1534594307,18744.036887998802,18744.036887998802,19.140172800472993,0.7776148707197517,8346288.073775997 
 04/01  12:00:00,8.3125,6.0,20.999999999999996,99359.77372620082,0.0,850.7781407710736,1925402.6993665933,18744.036887998802,18744.036887998802,19.200265024442867,0.7730148273234523,8346288.073775997 
 04/01  13:00:00,9.2125,6.625,21.0,17951.087124777157,15996.494890565576,872.857192424924,1788620.2931944681,18744.036887998802,18744.036887998802,19.33534352879204,0.7739795853584638,8346288.073775997 
 04/01  14:00:00,10.625,7.0,21.0,5533713.218670057,0.0,754.031232082088,1575016.8435159747,18744.036887998802,18744.036887998802,19.547224783294112,0.7765543058626826,256368.07377599765 
 04/01  15:00:00,10.5,6.375,21.0,940094.4323443201,60531.80166286552,730.3968244837885,1593010.6282873233,18744.036887998802,18744.036887998802,19.52840431139484,0.7731468467507235,6816288.073775997 
 04/01  16:00:00,10.7,7.25,21.000242695805326,0.0,221512.57695582104,822.979035954969,1562102.1796306672,18744.036887998802,18744.036887998802,19.558485473287146,0.7739160606172237,8346288.073775997 
 04/01  17:00:00,10.375,8.625,21.006428582747052,0.0,270758.7530608087,856.0312347505059,1611129.9878182532,18744.036887998802,18744.036887998802,19.513691625938414,0.7753975772118529,8346288.073775997 
 04/01  18:00:00,9.8125,7.125,21.044756245730078,0.0,288827.54404003645,870.5974062436663,1700063.783094855,18744.036887998802,18744.036887998802,19.450506437420735,0.7708044871364456,8346288.073775997 
 04/01  19:00:00,8.6375,6.625,21.00095136781399,5415828.223998014,0.0,861.3688152319032,0.0,0.0,0.0,8.6375,0.0,0.0 
 04/01  20:00:00,7.375,7.0,18.155063785701778,0.0,0.0,839.1407436383485,0.0,0.0,0.0,7.375,0.0,0.0 
 04/01  21:00:00,7.0625,5.125,16.85291399556872,0.0,0.0,816.042845083888,0.0,0.0,0.0,7.0625,0.0,0.0 
 04/01  22:00:00,5.7875,4.625,16.60751533537969,0.0,0.0,788.1269528274844,0.0,0.0,0.0,5.7875,0.0,0.0 
 04/01  23:00:00,5.0,5.0,16.500573440385935,0.0,0.0,761.5525556421547,0.0,0.0,0.0,5.0,0.0,0.0 
 04/01  24:00:00,4.3125,4.375,16.443664459873887,0.0,0.0,736.9712456995514,0.0,0.0,0.0,4.3125,0.0,0.0 
 04/02  01:00:00,2.65,5.25,16.361924691153376,0.0,0.0,714.2954809169594,0.0,0.0,0.0,2.65,0.0,0.0 
 04/02  02:00:00,1.7125,5.375,16.28247421351914,0.0,0.0,691.4501192349989,0.0,0.0,0.0,1.7125,0.0,0.0 
 04/02  03:00:00,1.5375,4.375,16.260473504739572,0.0,0.0,671.2725094030449,0.0,0.0,0.0,1.5375,0.0,0.0 
 04/02  04:00:00,1.5,4.625,16.228128853547762,0.0,0.0,653.2572722398313,0.0,0.0,0.0,1.5,0.0,0.0 
 04/02  05:00:00,0.5625,4.375,16.18190829007564,0.0,0.0,636.0503972995646,0.0,0.0,0.0,0.5625,0.0,0.0 
 04/02  06:00:00,0.125,2.75,16.1638722329917,0.0,0.0,620.9503163168201,0.0,0.0,0.0,0.125,0.0,0.0 
 04/02  07:00:00,0.1375,3.25,16.21687538902614,0.0,0.0,607.5719933113097,0.0,0.0,0.0,0.1375,0.0,0.0 
 04/02  08:00:00,1.85,4.0,21.195465170881064,7268480.002604155,0.0,598.1683095981066,0.0,0.0,0.0,1.85,0.0,0.0 
