Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/02  09:00:00,3.025,3.375,21.000000018074537,6000859.184989848,0.0,588.1722903612308,0.0,0.0,0.0,3.025,0.0,0.0 
 04/02  10:00:00,3.35,4.25,21.000000000000313,969505.4381779525,43482.224383860535,679.7096873156665,2679779.439212015,18744.036887998802,18744.036887998802,18.45577281164227,0.7736183665270135,6816288.073775997 
 04/02  11:00:00,5.0625,5.625,21.0,0.0,198727.28382841652,800.8601029176561,2417724.3744577514,18744.036887998802,18744.036887998802,18.712731032409046,0.7774453872820583,8346288.073775997 
 04/02  12:00:00,7.125000000000001,4.75,21.0,0.0,290587.1306324335,852.7269680905036,2104394.065959454,18744.036887998802,18744.036887998802,19.022207277106794,0.7692736393781523,8346288.073775997 
 04/02  13:00:00,7.925,5.25,21.01219761841314,0.0,338442.98511189857,878.0480754608304,1983716.4389438792,18744.036887998802,18744.036887998802,19.147398080448482,0.7715746006872113,8346288.073775997 
 04/02  14:00:00,8.625,5.375,21.000693328569334,5182173.380362616,0.0,758.3323077284163,1877540.8003029355,18744.036887998802,18744.036887998802,19.25315432647008,0.7762471283920527,256368.07377599765 
 04/02  15:00:00,9.0,5.0,21.026888422827753,844687.9125017914,231786.9720011574,734.4220570382566,1820113.9039417352,18744.036887998802,18744.036887998802,19.310544963833486,0.7703362966053175,6816288.073775997 
 04/02  16:00:00,9.0,5.625,21.12536790667689,0.0,314110.58692987607,828.0456491601763,1834912.531123761,18744.036887998802,18744.036887998802,19.394868031724602,0.7724359791002444,8346288.073775997 
 04/02  17:00:00,9.625,6.0,21.191906247273636,0.0,298699.7172849202,863.3011199209816,1750312.6839227602,18744.036887998802,18744.036887998802,19.544638440038646,0.7757769537608445,8346288.073775997 
 04/02  18:00:00,9.4375,4.125,21.25139403110285,0.0,304034.3284713368,880.5554403811103,1789153.5483576206,18744.036887998802,18744.036887998802,19.573306592424245,0.7694396257944351,8346288.073775997 
 04/02  19:00:00,8.4125,4.875,21.003169976217396,5018846.638519517,0.0,873.5797200994856,0.0,0.0,0.0,8.4125,0.0,0.0 
 04/02  20:00:00,6.0625,4.75,18.294538948996497,0.0,0.0,853.7268182600056,0.0,0.0,0.0,6.0625,0.0,0.0 
 04/02  21:00:00,4.65,3.375,17.007758914401258,0.0,0.0,833.5388044941512,0.0,0.0,0.0,4.65,0.0,0.0 
 04/02  22:00:00,4.8125,3.0,16.769071509881666,0.0,0.0,806.8519820393346,0.0,0.0,0.0,4.8125,0.0,0.0 
 04/02  23:00:00,3.1875,3.0,16.67928499269006,0.0,0.0,782.0497708598391,0.0,0.0,0.0,3.1875,0.0,0.0 
 04/02  24:00:00,1.7875,2.375,16.590975647410904,0.0,0.0,758.8699034582926,0.0,0.0,0.0,1.7875,0.0,0.0 
 04/03  01:00:00,1.85,2.625,16.544369303508255,0.0,0.0,737.497719780777,0.0,0.0,0.0,1.85,0.0,0.0 
 04/03  02:00:00,2.0,2.375,16.50921924088159,0.0,0.0,717.1630105944351,0.0,0.0,0.0,2.0,0.0,0.0 
 04/03  03:00:00,2.375,2.0,16.48194840189216,0.0,0.0,698.5181039069139,0.0,0.0,0.0,2.375,0.0,0.0 
 04/03  04:00:00,1.6,2.0,16.440003003677674,0.0,0.0,681.067390952529,0.0,0.0,0.0,1.6,0.0,0.0 
 04/03  05:00:00,-0.875,0.75,16.371077873643898,0.0,0.0,664.7327666719111,0.0,0.0,0.0,-0.875,0.0,0.0 
 04/03  06:00:00,-0.125,0.3125,16.337674820510497,0.0,0.0,649.6195287281382,0.0,0.0,0.0,-0.125,0.0,0.0 
 04/03  07:00:00,-1.5,0.8125,16.38289032830194,0.0,0.0,635.403290494386,0.0,0.0,0.0,-1.5,0.0,0.0 
 04/03  08:00:00,0.5625000000000002,0.375,21.17907551283369,6896747.361229204,0.0,626.22843706516,0.0,0.0,0.0,0.5625000000000001,0.0,0.0 
 04/03  09:00:00,2.825,1.875,21.00000000046357,5730420.146405417,0.0,616.18575938231,0.0,0.0,0.0,2.825,0.0,0.0 
 04/03  10:00:00,3.275,3.0,21.000000000000007,885704.5043128083,220078.98523899395,699.564194618021,2690984.6614785073,18744.036887998802,18744.036887998802,18.444523303371685,0.7741368293401866,6816288.073775997 
 04/03  11:00:00,5.6875,3.0,21.03624932193435,0.0,402887.099030789,812.6286085682309,2326167.1661635786,18744.036887998802,18744.036887998802,18.820972309978846,0.7774998835122213,8346288.073775997 
 04/03  12:00:00,8.625,3.0,21.126059055505365,0.0,324924.6291937898,861.1897507924771,1893036.6424116916,18744.036887998802,18744.036887998802,19.33769157956015,0.7708848580193194,8346288.073775997 
 04/03  13:00:00,9.225,3.0,21.18459469866235,0.0,308529.3011868764,883.708067663881,1811805.692706112,18744.036887998802,18744.036887998802,19.484962054532634,0.7728733269992988,8346288.073775997 
 04/03  14:00:00,9.625,3.625,21.00529438063257,4882535.5045279525,0.0,763.2250160014576,1733312.014323945,18744.036887998802,18744.036887998802,19.443968605380935,0.7763100526042045,256368.07377599765 
 04/03  15:00:00,10.5,2.75,21.128709862080562,780433.6531155062,211618.31470338366,737.7614821151377,1603082.5811756556,18744.036887998802,18744.036887998802,19.5849182540616,0.772019473511949,6816288.073775997 
 04/03  16:00:00,10.3,3.25,21.291852519239356,0.0,282842.5044422867,832.1229586334546,1664453.984173649,18744.036887998802,18744.036887998802,19.73418593605377,0.7739394503614873,8346288.073775997 
 04/03  17:00:00,10.625,2.75,21.358523619131848,0.0,276544.99651349976,868.9517496947591,1624000.1748756834,18744.036887998802,18744.036887998802,19.83429830099348,0.77657236297852,8346288.073775997 
 04/03  18:00:00,10.5,2.0,21.415859044508956,0.0,279458.57421082875,886.6425578708086,1653167.7944382285,18744.036887998802,18744.036887998802,19.874545200551204,0.771908151873556,8346288.073775997 
 04/03  19:00:00,9.45,2.625,21.001217401189436,4808884.403224761,0.0,877.0054537697542,0.0,0.0,0.0,9.45,0.0,0.0 
 04/03  20:00:00,7.125,2.375,18.375932934027013,0.0,0.0,858.5600195834684,0.0,0.0,0.0,7.125,0.0,0.0 
 04/03  21:00:00,5.250000000000001,1.375,17.103110827658085,0.0,0.0,833.7526525492351,0.0,0.0,0.0,5.250000000000001,0.0,0.0 
 04/03  22:00:00,4.7375,0.375,16.938041800873,0.0,0.0,808.9808028434333,0.0,0.0,0.0,4.7375,0.0,0.0 
 04/03  23:00:00,3.2,0.0,16.848725156375746,0.0,0.0,785.9603082852918,0.0,0.0,0.0,3.2,0.0,0.0 
 04/03  24:00:00,2.8625,0.0,16.77836409684192,0.0,0.0,764.1544845144386,0.0,0.0,0.0,2.8625,0.0,0.0 
 04/04  01:00:00,1.7000000000000002,0.0,16.726739443114234,0.0,0.0,743.5789010884519,0.0,0.0,0.0,1.7000000000000002,0.0,0.0 
 04/04  02:00:00,0.7375,0.0,16.662700218008997,0.0,0.0,724.0837016486415,0.0,0.0,0.0,0.7375,0.0,0.0 
 04/04  03:00:00,0.9500000000000001,0.625,16.626262349717756,0.0,0.0,705.6751237865705,0.0,0.0,0.0,0.9500000000000001,0.0,0.0 
 04/04  04:00:00,1.225,1.625,16.592166135747107,0.0,0.0,688.1298837190923,0.0,0.0,0.0,1.225,0.0,0.0 
 04/04  05:00:00,-1.3875,0.75,16.527490585612085,0.0,0.0,671.4158808604491,0.0,0.0,0.0,-1.3875,0.0,0.0 
 04/04  06:00:00,-1.125,0.0,16.48128521482183,0.0,0.0,655.86801610412,0.0,0.0,0.0,-1.125,0.0,0.0 
 04/04  07:00:00,-1.25,0.0,16.543268307739538,0.0,0.0,641.3018329646115,0.0,0.0,0.0,-1.25,0.0,0.0 
 04/04  08:00:00,1.125,0.625,16.645332069033437,0.0,0.0,627.5562942200321,0.0,0.0,0.0,1.125,0.0,0.0 
 04/04  09:00:00,3.75,1.0,16.75780651502257,0.0,0.0,614.6712434180133,0.0,0.0,0.0,3.75,0.0,0.0 
 04/04  10:00:00,4.45,2.25,16.75601614189457,0.0,0.0,602.3949476011071,0.0,0.0,0.0,4.45,0.0,0.0 
 04/04  11:00:00,7.35,3.0,16.712394866742446,0.0,0.0,590.3109831275023,0.0,0.0,0.0,7.35,0.0,0.0 
 04/04  12:00:00,9.875,2.375,16.677831415760902,0.0,0.0,579.0764170422635,0.0,0.0,0.0,9.875,0.0,0.0 
 04/04  13:00:00,10.15,2.625,16.624149004684057,0.0,0.0,568.7704927022871,0.0,0.0,0.0,10.15,0.0,0.0 
 04/04  14:00:00,10.625,3.625,16.590669428823844,0.0,0.0,558.6870715570727,0.0,0.0,0.0,10.625,0.0,0.0 
 04/04  15:00:00,11.4375,3.375,16.589824879135335,0.0,0.0,548.93977357105,0.0,0.0,0.0,11.4375,0.0,0.0 
 04/04  16:00:00,11.2625,3.0,16.58437516575068,0.0,0.0,540.0905895760033,0.0,0.0,0.0,11.2625,0.0,0.0 
 04/04  17:00:00,11.0,2.375,16.561431804833205,0.0,0.0,531.9050290644531,0.0,0.0,0.0,11.0,0.0,0.0 
 04/04  18:00:00,11.125,1.375,16.550796312145984,0.0,0.0,524.4691878052895,0.0,0.0,0.0,11.125,0.0,0.0 
 04/04  19:00:00,10.45,1.625,16.525428491076678,0.0,0.0,517.5712838476912,0.0,0.0,0.0,10.45,0.0,0.0 
 04/04  20:00:00,7.375000000000001,1.375,16.4552163130696,0.0,0.0,510.96674942461385,0.0,0.0,0.0,7.375000000000001,0.0,0.0 
 04/04  21:00:00,5.362499999999999,1.0,16.38617908122139,0.0,0.0,504.75963313308705,0.0,0.0,0.0,5.362499999999999,0.0,0.0 
 04/04  22:00:00,4.725,0.375,16.367280288091536,0.0,0.0,498.91269703752005,0.0,0.0,0.0,4.725,0.0,0.0 
 04/04  23:00:00,2.9375,0.625,16.33626067773869,0.0,0.0,493.3960285000787,0.0,0.0,0.0,2.9375,0.0,0.0 
 04/04  24:00:00,1.625,1.0,16.294320530626184,0.0,0.0,488.12396031825847,0.0,0.0,0.0,1.625,0.0,0.0 
 04/05  01:00:00,0.5249999999999999,0.375,16.267248210325757,0.0,0.0,483.14044221293693,0.0,0.0,0.0,0.5249999999999999,0.0,0.0 
 04/05  02:00:00,0.0,0.0,16.24124846405891,0.0,0.0,478.4486041117739,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,1.9375,0.625,16.248589874038718,0.0,0.0,474.0287443369951,0.0,0.0,0.0,1.9375,0.0,0.0 
 04/05  04:00:00,1.2875,0.375,16.241794703967805,0.0,0.0,469.86755604907535,0.0,0.0,0.0,1.2875,0.0,0.0 
 04/05  05:00:00,-0.55,0.625,16.18224747071323,0.0,0.0,465.92421665754773,0.0,0.0,0.0,-0.55,0.0,0.0 
 04/05  06:00:00,0.4999999999999999,1.0,16.169308736902707,0.0,0.0,462.1744340115928,0.0,0.0,0.0,0.4999999999999999,0.0,0.0 
 04/05  07:00:00,1.15,1.625,16.247084651101147,0.0,0.0,458.6327998969901,0.0,0.0,0.0,1.15,0.0,0.0 
 04/05  08:00:00,2.875,1.375,16.36113323008318,0.0,0.0,455.2625263013283,0.0,0.0,0.0,2.875,0.0,0.0 
 04/05  09:00:00,4.6875,1.625,16.465933138852417,0.0,0.0,452.13443864372715,0.0,0.0,0.0,4.6875,0.0,0.0 
 04/05  10:00:00,5.225,1.375,16.469583529311773,0.0,0.0,449.16982168792646,0.0,0.0,0.0,5.225,0.0,0.0 
 04/05  11:00:00,8.2375,1.625,16.442004197138456,0.0,0.0,446.41199101015525,0.0,0.0,0.0,8.2375,0.0,0.0 
 04/05  12:00:00,10.9375,2.625,16.407989431638683,0.0,0.0,443.77370519790213,0.0,0.0,0.0,10.9375,0.0,0.0 
 04/05  13:00:00,12.4375,3.0,16.376408279528093,0.0,0.0,441.2189675031708,0.0,0.0,0.0,12.4375,0.0,0.0 
 04/05  14:00:00,13.0,2.375,16.378350505007216,0.0,0.0,438.8349622126615,0.0,0.0,0.0,13.0,0.0,0.0 
 04/05  15:00:00,13.75,2.625,16.376043999033545,0.0,0.0,436.63587429775316,0.0,0.0,0.0,13.75,0.0,0.0 
 04/05  16:00:00,13.45,3.0,16.369947603632603,0.0,0.0,434.5132409620778,0.0,0.0,0.0,13.45,0.0,0.0 
 04/05  17:00:00,13.625,2.375,16.349092612206338,0.0,0.0,432.5206844851008,0.0,0.0,0.0,13.625,0.0,0.0 
 04/05  18:00:00,13.750000000000002,2.0,16.345885707110256,0.0,0.0,430.69978446257323,0.0,0.0,0.0,13.750000000000002,0.0,0.0 
 04/05  19:00:00,12.6,2.0,16.311575845792994,0.0,0.0,428.9866186104419,0.0,0.0,0.0,12.6,0.0,0.0 
 04/05  20:00:00,9.0625,2.0,16.235824089647487,0.0,0.0,427.3586177505323,0.0,0.0,0.0,9.0625,0.0,0.0 
 04/05  21:00:00,8.2375,2.0,16.17331032971233,0.0,0.0,425.80700647722733,0.0,0.0,0.0,8.2375,0.0,0.0 
 04/05  22:00:00,8.925,2.625,16.191714112126242,0.0,0.0,424.3321515288653,0.0,0.0,0.0,8.925,0.0,0.0 
 04/05  23:00:00,6.75,3.0,16.1616608071395,0.0,0.0,422.8971726189085,0.0,0.0,0.0,6.75,0.0,0.0 
 04/05  24:00:00,5.9625,1.75,16.123031205134012,0.0,0.0,421.5546680065896,0.0,0.0,0.0,5.9625,0.0,0.0 
 04/06  01:00:00,4.425,1.625,16.10837790585448,0.0,0.0,420.3393105279819,0.0,0.0,0.0,4.425,0.0,0.0 
 04/06  02:00:00,3.1125,2.0,16.059072822436622,0.0,0.0,419.1709793898098,0.0,0.0,0.0,3.1125,0.0,0.0 
 04/06  03:00:00,2.7499999999999996,2.0,16.039379892787586,0.0,0.0,418.06304699994917,0.0,0.0,0.0,2.7499999999999996,0.0,0.0 
 04/06  04:00:00,2.225,2.0,16.016051526121572,0.0,0.0,417.01797354834696,0.0,0.0,0.0,2.225,0.0,0.0 
 04/06  05:00:00,0.75,0.75,15.98336333732456,0.0,0.0,416.0416943251869,0.0,0.0,0.0,0.75,0.0,0.0 
 04/06  06:00:00,0.25,0.625,15.956578134208446,0.0,0.0,415.1377769840797,0.0,0.0,0.0,0.25,0.0,0.0 
 04/06  07:00:00,0.4625,1.625,16.017603232015663,0.0,0.0,414.27640297192056,0.0,0.0,0.0,0.4625,0.0,0.0 
 04/06  08:00:00,3.9375,1.375,21.214839894730037,7557554.958452185,0.0,413.69545494784614,0.0,0.0,0.0,3.9375,0.0,0.0 
 04/06  09:00:00,6.6875,1.0,21.000000025837988,6289792.238360595,0.0,413.09302119484124,0.0,0.0,0.0,6.6875,0.0,0.0 
 04/06  10:00:00,6.7875,1.625,21.000000000000508,1180183.6715850534,0.0,561.4811343341562,2160921.656017835,18744.036887998802,18744.036887998802,18.971412246496225,0.7754970697855509,6816288.073775997 
 04/06  11:00:00,9.975,2.625,21.0,17708.488197979954,24409.176695325325,752.3337016471265,1675078.7786898608,18744.036887998802,18744.036887998802,19.449573662598226,0.7772592360969044,8346288.073775997 
 04/06  12:00:00,12.9375,3.0,21.0,0.0,107739.36906819804,834.7571028661077,1224231.6630943133,18744.036887998802,18744.036887998802,19.894019472736474,0.7732793376333259,8346288.073775997 
 04/06  13:00:00,13.8125,3.0,21.012679525280568,0.0,173733.7978800163,871.7049346128147,1091528.8577719443,18744.036887998802,18744.036887998802,20.02934811654121,0.7741241100501243,8346288.073775997 
 04/06  14:00:00,14.0,3.0,21.000885661926738,5343808.522950346,0.0,758.9476732830766,1063574.5299666086,18744.036887998802,18744.036887998802,20.061000233428363,0.7763950824499539,256368.07377599765 
 04/06  15:00:00,14.9375,3.0,21.033065201538367,885959.932485119,108333.04331419247,736.4748787127013,922091.4178474636,18744.036887998802,18744.036887998802,20.202556611456952,0.7741371628737106,6816288.073775997 
 04/06  16:00:00,15.1875,3.0,21.15067916722822,0.0,146849.38587361388,831.1049970740014,902290.550788156,18744.036887998802,18744.036887998802,20.34240571148525,0.7750481380965983,8346288.073775997 
 04/06  17:00:00,15.0,3.0,21.212306599135637,0.0,152784.77247146366,869.1689510903026,940583.3699696335,18744.036887998802,18744.036887998802,20.37077073771429,0.776401830759818,8346288.073775997 
 04/06  18:00:00,15.1875,3.0,21.273854489431653,0.0,149241.879967925,886.0441770289121,921517.7388058358,18744.036887998802,18744.036887998802,20.45133040340454,0.773940595742423,8346288.073775997 
 04/06  19:00:00,14.4875,3.0,21.003562650812654,5077921.386740084,0.0,878.2033865280129,0.0,0.0,0.0,14.4875,0.0,0.0 
 04/06  20:00:00,12.75,3.0,18.254239294071812,0.0,0.0,860.213237254676,0.0,0.0,0.0,12.75,0.0,0.0 
 04/06  21:00:00,11.125000000000002,1.75,17.02250489538646,0.0,0.0,835.127507585551,0.0,0.0,0.0,11.125000000000002,0.0,0.0 
 04/06  22:00:00,10.85,2.875,16.86881831964012,0.0,0.0,810.0242924755015,0.0,0.0,0.0,10.85,0.0,0.0 
 04/06  23:00:00,10.375,3.375,16.789858589269834,0.0,0.0,784.921795190385,0.0,0.0,0.0,10.375,0.0,0.0 
 04/06  24:00:00,9.125,2.375,16.72492889637936,0.0,0.0,762.002531773067,0.0,0.0,0.0,9.125,0.0,0.0 
 04/07  01:00:00,7.6,3.25,16.650424865619634,0.0,0.0,740.672930956243,0.0,0.0,0.0,7.6,0.0,0.0 
 04/07  02:00:00,7.0625,3.375,16.584463058320893,0.0,0.0,719.5094416537395,0.0,0.0,0.0,7.0625,0.0,0.0 
 04/07  03:00:00,7.1625,1.75,16.57073524046278,0.0,0.0,700.5178421028289,0.0,0.0,0.0,7.1625,0.0,0.0 
 04/07  04:00:00,7.7,2.25,16.560176714937853,0.0,0.0,683.3767788900974,0.0,0.0,0.0,7.7,0.0,0.0 
 04/07  05:00:00,6.6875,3.0,16.51940143491961,0.0,0.0,666.5266939197611,0.0,0.0,0.0,6.6875,0.0,0.0 
 04/07  06:00:00,6.025,1.75,16.47818966603603,0.0,0.0,650.7599950281331,0.0,0.0,0.0,6.025,0.0,0.0 
 04/07  07:00:00,5.725,2.25,16.52406634221431,0.0,0.0,636.4136034907242,0.0,0.0,0.0,5.725,0.0,0.0 
 04/07  08:00:00,7.0625,3.625,21.251350091977894,6655758.568312142,0.0,626.2862890311286,0.0,0.0,0.0,7.0625,0.0,0.0 
 04/07  09:00:00,8.0625,2.75,21.000000028931446,5607092.570810101,0.0,615.1649317669014,0.0,0.0,0.0,8.0625,0.0,0.0 
 04/07  10:00:00,8.1,3.25,21.028036812736723,851234.7752010992,247130.39984499966,699.0594591260103,1959877.0375291905,18744.036887998802,18744.036887998802,19.175563729105548,0.7770658219156775,6816288.073775997 
 04/07  11:00:00,10.5375,4.0,21.183604991073086,0.0,277902.62525399897,811.9341870986284,1612091.0447552837,18744.036887998802,18744.036887998802,19.655517973483363,0.7776245702502237,8346288.073775997 
 04/07  12:00:00,14.375,3.375,21.321027787225244,0.0,175572.59371989185,859.6067426897041,1052052.0413584975,18744.036887998802,18744.036887998802,20.354987947481817,0.7768570277351811,8346288.073775997 
 04/07  13:00:00,16.55,4.25,21.43127364567772,0.0,117922.5963553686,880.6889989516924,739320.1489734552,18744.036887998802,18744.036887998802,20.78217147844699,0.7770124802327601,8346288.073775997 
 04/07  14:00:00,17.625,5.625,21.003432851339102,4634929.325810144,0.0,757.4883913278477,523330.1163891123,18744.036887998802,18744.036887998802,20.649669130062527,0.7754790910071432,256368.07377599765 
 04/07  15:00:00,18.5,4.75,21.306277389427564,705403.9553833421,64348.04531721631,731.5029347351636,406572.3835559941,18744.036887998802,18744.036887998802,20.873195526030404,0.7781563463012475,6816288.073775997 
 04/07  16:00:00,18.925,4.625,21.602258540341275,0.0,57864.992477453736,826.4592835594694,404064.46968864196,18744.036887998802,18744.036887998802,21.283892420726314,0.7784016505795506,8346288.073775997 
 04/07  17:00:00,19.0,5.0,21.685485179868294,0.0,57233.07239437211,864.3147569353757,406230.8878688308,18744.036887998802,18744.036887998802,21.37049520038429,0.778031533070728,8346288.073775997 
 04/07  18:00:00,18.375,4.375,21.739688056832595,0.0,74566.10808916569,880.7691076438283,510904.05934133974,18744.036887998802,18744.036887998802,21.3292053684603,0.7794813318753567,8346288.073775997 
 04/07  19:00:00,17.375,4.0,21.000157943455115,4367437.478148421,0.0,870.2356825605291,0.0,0.0,0.0,17.375,0.0,0.0 
 04/07  20:00:00,16.375,4.0,18.34236401802309,0.0,0.0,849.3299339031121,0.0,0.0,0.0,16.375,0.0,0.0 
 04/07  21:00:00,15.125000000000002,3.375,17.536557184011944,0.0,0.0,827.4169174150186,0.0,0.0,0.0,15.125000000000002,0.0,0.0 
 04/07  22:00:00,14.85,3.0,17.364904944229664,0.0,0.0,801.9618041497968,0.0,0.0,0.0,14.85,0.0,0.0 
 04/07  23:00:00,15.0,3.0,17.311033278745587,0.0,0.0,778.3409409576259,0.0,0.0,0.0,15.0,0.0,0.0 
 04/07  24:00:00,14.0625,3.0,17.261545536828045,0.0,0.0,756.1107186136078,0.0,0.0,0.0,14.0625,0.0,0.0 
 04/08  01:00:00,11.8125,3.0,17.185756276793978,0.0,0.0,735.0544534667167,0.0,0.0,0.0,11.8125,0.0,0.0 
 04/08  02:00:00,12.175,3.0,17.138288491553865,0.0,0.0,715.1512294711433,0.0,0.0,0.0,12.175,0.0,0.0 
 04/08  03:00:00,11.687499999999998,3.0,17.127186960708514,0.0,0.0,696.4994296289958,0.0,0.0,0.0,11.687499999999998,0.0,0.0 
 04/08  04:00:00,11.5875,2.375,17.091305855710655,0.0,0.0,679.1036879626174,0.0,0.0,0.0,11.5875,0.0,0.0 
 04/08  05:00:00,9.9375,2.0,17.061034262646178,0.0,0.0,663.1842692446749,0.0,0.0,0.0,9.9375,0.0,0.0 
 04/08  06:00:00,10.1375,2.0,17.020445420476264,0.0,0.0,648.1687132506759,0.0,0.0,0.0,10.1375,0.0,0.0 
 04/08  07:00:00,11.0,2.0,17.084863811510182,0.0,0.0,634.0755724386228,0.0,0.0,0.0,11.0,0.0,0.0 
 04/08  08:00:00,11.0,3.25,21.279888181478043,5537653.225475367,0.0,624.774716434308,0.0,0.0,0.0,11.0,0.0,0.0 
 04/08  09:00:00,11.687500000000002,3.375,21.000000648435304,4787785.844067013,0.0,613.7729895498642,0.0,0.0,0.0,11.687500000000002,0.0,0.0 
 04/08  10:00:00,11.7875,2.375,21.338491584958135,648524.6407099378,208199.83023242868,698.5653066225473,1430289.633083407,18744.036887998802,18744.036887998802,19.881872640216496,0.7789110944295642,6816288.073775997 
 04/08  11:00:00,14.975,2.625,21.716118428035553,0.0,172697.22467863123,812.9471443142488,1018019.6484750253,18744.036887998802,18744.036887998802,20.766746342185833,0.7789725907692884,8346288.073775997 
 04/08  12:00:00,17.4375,3.0,21.852681622321498,0.0,104890.49571697094,860.4931466443078,669511.5915802626,18744.036887998802,18744.036887998802,21.275802959921165,0.7800667038717651,8346288.073775997 
 04/08  13:00:00,18.5125,3.0,21.94030051437771,0.0,78592.11700964381,880.9114196489062,518665.06961585005,18744.036887998802,18744.036887998802,21.508004404474633,0.7797683135246434,8346288.073775997 
 04/08  14:00:00,20.25,3.0,21.02337224246233,3709541.235989095,0.0,756.0223070638531,127149.40920104526,18744.036887998802,18744.036887998802,21.062714464760994,0.7752097699423166,256368.07377599765 
 04/08  15:00:00,20.9375,3.625,21.63993009602625,492604.71757249977,31212.734762745422,726.3767657635467,81064.8871024025,18744.036887998802,18744.036887998802,21.49315839117697,0.7781952455427017,6816288.073775997 
 04/08  16:00:00,20.9625,4.0,22.109479359442787,0.0,15265.239564412901,825.1490443896273,171961.81634874435,18744.036887998802,18744.036887998802,22.02550577477992,0.7804648536222102,8346288.073775997 
 04/08  17:00:00,21.0,4.0,22.206050190507817,0.0,17271.360039836305,864.6949446181306,180443.57202257935,18744.036887998802,18744.036887998802,22.111023039578303,0.779495553296996,8346288.073775997 
 04/08  18:00:00,20.625,2.75,22.27261603538071,0.0,28385.13019796794,882.1933026387198,248482.97332568414,18744.036887998802,18744.036887998802,22.116403769497154,0.7818373367243079,8346288.073775997 
 04/08  19:00:00,18.275,3.875,21.037253200499705,3482209.0201940993,0.0,872.1628509271184,0.0,0.0,0.0,18.275,0.0,0.0 
 04/08  20:00:00,16.375,3.75,18.735140247350603,0.0,0.0,850.9343325937614,0.0,0.0,0.0,16.375,0.0,0.0 
 04/08  21:00:00,15.6875,3.0,18.03129066177796,0.0,0.0,829.8104378968578,0.0,0.0,0.0,15.6875,0.0,0.0 
 04/08  22:00:00,14.5625,1.75,17.872428309295692,0.0,0.0,804.8688595572762,0.0,0.0,0.0,14.5625,0.0,0.0 
 04/08  23:00:00,13.375,0.375,17.79640372634718,0.0,0.0,782.5633624997408,0.0,0.0,0.0,13.375,0.0,0.0 
 04/08  24:00:00,13.5,0.625,17.745307411745344,0.0,0.0,761.682799695421,0.0,0.0,0.0,13.5,0.0,0.0 
 04/09  01:00:00,13.3,1.0,17.715497497795393,0.0,0.0,741.8521454184104,0.0,0.0,0.0,13.3,0.0,0.0 
 04/09  02:00:00,12.375,1.0,17.69595210335286,0.0,0.0,723.0488838640763,0.0,0.0,0.0,12.375,0.0,0.0 
 04/09  03:00:00,12.8125,1.0,17.676027909343095,0.0,0.0,705.2725072711227,0.0,0.0,0.0,12.8125,0.0,0.0 
 04/09  04:00:00,13.1125,2.875,17.670493614444126,0.0,0.0,688.131047027173,0.0,0.0,0.0,13.1125,0.0,0.0 
 04/09  05:00:00,13.0,3.375,17.64559698508201,0.0,0.0,670.6955497685003,0.0,0.0,0.0,13.0,0.0,0.0 
 04/09  06:00:00,11.812500000000002,1.75,17.61946100586394,0.0,0.0,654.9300831495652,0.0,0.0,0.0,11.812500000000002,0.0,0.0 
 04/09  07:00:00,11.6625,1.625,17.594062689308814,0.0,0.0,640.7163120977643,0.0,0.0,0.0,11.6625,0.0,0.0 
 04/09  08:00:00,12.0,0.75,21.282477022815893,4717270.270447733,0.0,631.5634463618449,0.0,0.0,0.0,12.0,0.0,0.0 
 04/09  09:00:00,12.3125,0.625,21.00000043413724,4032825.4297306556,0.0,621.3128243346596,0.0,0.0,0.0,12.3125,0.0,0.0 
 04/09  10:00:00,12.8125,1.0,21.628433235415116,461205.0024843059,195733.18249024492,693.1786357389803,1320578.3999766049,18744.036887998802,18744.036887998802,20.264756851426466,0.7785303511621232,6816288.073775997 
 04/09  11:00:00,13.0,2.875,22.117913550891103,0.0,233406.93921374713,812.3740183978248,1390328.1400442878,18744.036887998802,18744.036887998802,20.835527212512265,0.780741910643728,8346288.073775997 
 04/09  12:00:00,15.1875,3.375,22.248056821490714,0.0,179617.79445917738,858.708947649048,1073553.2838799627,18744.036887998802,18744.036887998802,21.261371734301576,0.7832423706990306,8346288.073775997 
 04/09  13:00:00,16.8125,3.0,22.36704224575618,0.0,136640.74830980581,878.8585679274331,844531.5359086324,18744.036887998802,18744.036887998802,21.616524804285387,0.7826555381261417,8346288.073775997 
 04/09  14:00:00,17.625,3.0,21.053090345540156,2939310.9461651626,1389.7918035278326,752.7566827750409,533970.831349681,18744.036887998802,18744.036887998802,20.701576816178115,0.7760205084272334,256368.07377599765 
 04/09  15:00:00,18.0,3.0,21.804694255154715,314671.6739740402,97389.77458867145,705.7936880423985,552868.2792764588,18744.036887998802,18744.036887998802,21.182803862114735,0.7771557351431714,6816288.073775997 
 04/09  16:00:00,18.625,2.375,22.4803537864397,0.0,93970.47145998965,799.1456245218534,580952.7834857528,18744.036887998802,18744.036887998802,21.963954051864334,0.7812339589873019,8346288.073775997 
 04/09  17:00:00,19.0,2.625,22.58157843788743,0.0,81947.19398617384,855.1495902366333,543698.9031872387,18744.036887998802,18744.036887998802,22.131291666846174,0.7815461414155644,8346288.073775997 
 04/09  18:00:00,18.4375,3.0,22.629607739266888,0.0,96989.2349842353,877.7629655937579,638075.9216687263,18744.036887998802,18744.036887998802,22.096705923334174,0.784664462557023,8346288.073775997 
 04/09  19:00:00,18.0375,3.0,21.070809217233517,2818661.4319176557,0.0,868.5016612703383,0.0,0.0,0.0,18.0375,0.0,0.0 
 04/09  20:00:00,17.375,2.375,19.056371316501018,0.0,0.0,848.8755132161434,0.0,0.0,0.0,17.375,0.0,0.0 
 04/09  21:00:00,16.25,1.375,18.401653336973883,0.0,0.0,828.9868484462614,0.0,0.0,0.0,16.25,0.0,0.0 
 04/09  22:00:00,14.675,1.0,18.203972550117136,0.0,0.0,805.3056368669538,0.0,0.0,0.0,14.675,0.0,0.0 
 04/09  23:00:00,14.0,2.25,18.108477362790616,0.0,0.0,782.7578301500822,0.0,0.0,0.0,14.0,0.0,0.0 
 04/09  24:00:00,12.125,2.375,18.02241087496727,0.0,0.0,760.59889111967,0.0,0.0,0.0,12.125,0.0,0.0 
 04/10  01:00:00,11.0,2.0,17.93143393393239,0.0,0.0,739.9669456289566,0.0,0.0,0.0,11.0,0.0,0.0 
 04/10  02:00:00,11.0,1.375,17.898353718359143,0.0,0.0,720.7607704170262,0.0,0.0,0.0,11.0,0.0,0.0 
 04/10  03:00:00,10.0,1.625,17.855188074196676,0.0,0.0,702.8364293745258,0.0,0.0,0.0,10.0,0.0,0.0 
 04/10  04:00:00,8.525,2.0,17.801405423908758,0.0,0.0,685.5596561144873,0.0,0.0,0.0,8.525,0.0,0.0 
 04/10  05:00:00,8.625,2.0,17.765830236074244,0.0,0.0,669.1807867769306,0.0,0.0,0.0,8.625,0.0,0.0 
 04/10  06:00:00,8.125,2.0,17.74989401343378,0.0,0.0,653.75584612773,0.0,0.0,0.0,8.125,0.0,0.0 
 04/10  07:00:00,7.85,1.375,17.788256537143482,0.0,0.0,639.2760784317575,0.0,0.0,0.0,7.85,0.0,0.0 
 04/10  08:00:00,9.875,2.25,21.282636773891486,3299559.7198106735,0.0,629.7404846029799,0.0,0.0,0.0,9.875,0.0,0.0 
 04/10  09:00:00,11.4375,3.625,21.00000009918437,3537998.506120671,0.0,619.353620390976,0.0,0.0,0.0,11.4375,0.0,0.0 
 04/10  10:00:00,12.5125,4.625,21.720125522050107,356916.2956549086,201525.17025024758,672.3929525030594,1383487.7837145627,18744.036887998802,18744.036887998802,20.301983634967804,0.7782464524109196,6816288.073775997 
 04/10  11:00:00,14.875,4.375,22.38873463874007,0.0,196055.04208385007,779.0901708492468,1140401.9358025999,18744.036887998802,18744.036887998802,21.311615749539843,0.7814255137537003,8346288.073775997 
 04/10  12:00:00,15.875,4.0,22.50417549970505,0.0,164806.33053639816,844.458526505902,1012060.7898643271,18744.036887998802,18744.036887998802,21.599086943107576,0.7835502094843284,8346288.073775997 
 04/10  13:00:00,16.55,5.25,22.57609761107919,0.0,149282.88363135498,870.6180817883829,918984.7760138388,18744.036887998802,18744.036887998802,21.75652458983435,0.7832634160319527,8346288.073775997 
 04/10  14:00:00,17.0,6.0,21.071545329940502,2588914.616562305,2582.714798003815,744.4517742000428,633595.5612047535,18744.036887998802,18744.036887998802,20.62095468141974,0.7763646427295054,256368.07377599765 
 04/10  15:00:00,15.812500000000002,6.0,21.885976525336055,236896.33602363823,151517.11613118477,698.0100126675084,899430.2669857608,18744.036887998802,18744.036887998802,20.91175740214698,0.7792803761010266,6816288.073775997 
 04/10  16:00:00,15.6625,6.625,22.604580748871562,0.0,178729.2569899882,790.716459961608,1054161.2252023038,18744.036887998802,18744.036887998802,21.62304682034228,0.7830722175996225,8346288.073775997 
 04/10  17:00:00,16.0,6.375,22.717570358795797,0.0,168268.9570494452,844.9478614847363,1024061.5632354228,18744.036887998802,18744.036887998802,21.793614496200973,0.7825635384398233,8346288.073775997 
 04/10  18:00:00,15.125000000000002,4.75,22.779454478892244,0.0,192135.85710758934,869.2225292210815,1169223.2176944867,18744.036887998802,18744.036887998802,21.72464223801383,0.7843947267526544,8346288.073775997 
 04/10  19:00:00,14.225,5.25,21.090227078295673,2266277.121997511,0.0,863.1520820547513,0.0,0.0,0.0,14.225,0.0,0.0 
 04/10  20:00:00,14.0,5.375,19.206562474454834,0.0,0.0,842.095634664891,0.0,0.0,0.0,14.0,0.0,0.0 
 04/10  21:00:00,14.0,5.0,18.592085869439863,0.0,0.0,818.3077908356689,0.0,0.0,0.0,14.0,0.0,0.0 
 04/10  22:00:00,13.375,5.625,18.439924802407493,0.0,0.0,789.4700096215813,0.0,0.0,0.0,13.375,0.0,0.0 
 04/10  23:00:00,12.375,5.375,18.35300002992637,0.0,0.0,761.7710285933126,0.0,0.0,0.0,12.375,0.0,0.0 
 04/10  24:00:00,12.062500000000002,3.75,18.311938805522598,0.0,0.0,737.8119099646245,0.0,0.0,0.0,12.062500000000002,0.0,0.0 
 04/11  01:00:00,11.4125,4.25,18.27813307643781,0.0,0.0,716.8838937361282,0.0,0.0,0.0,11.4125,0.0,0.0 
 04/11  02:00:00,10.375,5.0,18.21384319082442,0.0,0.0,695.7119621050165,0.0,0.0,0.0,10.375,0.0,0.0 
 04/11  03:00:00,10.125,4.375,18.181856742472974,0.0,0.0,675.9134136075503,0.0,0.0,0.0,10.125,0.0,0.0 
 04/11  04:00:00,10.075,3.375,18.17242620082338,0.0,0.0,658.5373597902669,0.0,0.0,0.0,10.075,0.0,0.0 
 04/11  05:00:00,9.375,3.625,18.143475755019683,0.0,0.0,642.7885126450852,0.0,0.0,0.0,9.375,0.0,0.0 
 04/11  06:00:00,9.1875,3.375,18.113293467087733,0.0,0.0,627.7007534258986,0.0,0.0,0.0,9.1875,0.0,0.0 
 04/11  07:00:00,9.1125,4.25,18.109336292397856,0.0,0.0,613.6008028065128,0.0,0.0,0.0,9.1125,0.0,0.0 
 04/11  08:00:00,9.0,5.0,18.113968431216534,0.0,0.0,599.2827820081102,0.0,0.0,0.0,9.0,0.0,0.0 
 04/11  09:00:00,9.125,5.0,18.12277043565935,0.0,0.0,585.7102523107884,0.0,0.0,0.0,9.125,0.0,0.0 
 04/11  10:00:00,8.45,5.625,18.09413843835387,0.0,0.0,572.8428416287227,0.0,0.0,0.0,8.45,0.0,0.0 
 04/11  11:00:00,8.625,4.75,18.071446887490364,0.0,0.0,560.6520613719276,0.0,0.0,0.0,8.625,0.0,0.0 
 04/11  12:00:00,10.6875,3.375,18.105123058312365,0.0,0.0,550.476780379952,0.0,0.0,0.0,10.6875,0.0,0.0 
 04/11  13:00:00,10.6375,4.875,18.100273011733385,0.0,0.0,541.1089169757472,0.0,0.0,0.0,10.6375,0.0,0.0 
 04/11  14:00:00,10.0,5.375,18.042813562697432,0.0,0.0,531.2300036739997,0.0,0.0,0.0,10.0,0.0,0.0 
 04/11  15:00:00,10.625,4.375,18.046326504132185,0.0,0.0,522.4159651712032,0.0,0.0,0.0,10.625,0.0,0.0 
 04/11  16:00:00,11.625,3.375,18.063115857408526,0.0,0.0,514.7801088976605,0.0,0.0,0.0,11.625,0.0,0.0 
 04/11  17:00:00,11.375,3.625,18.054809859462637,0.0,0.0,507.86994205386486,0.0,0.0,0.0,11.375,0.0,0.0 
 04/11  18:00:00,10.750000000000002,4.0,18.016145705364952,0.0,0.0,501.146241470724,0.0,0.0,0.0,10.750000000000002,0.0,0.0 
 04/11  19:00:00,11.475,5.25,17.99633213755451,0.0,0.0,494.58183449104956,0.0,0.0,0.0,11.475,0.0,0.0 
 04/11  20:00:00,10.125,6.0,17.955940499037062,0.0,0.0,487.8196258733774,0.0,0.0,0.0,10.125,0.0,0.0 
 04/11  21:00:00,8.5625,4.75,17.906123506758135,0.0,0.0,481.5986584370545,0.0,0.0,0.0,8.5625,0.0,0.0 
 04/11  22:00:00,8.1125,3.375,17.904399570080436,0.0,0.0,476.42060691604496,0.0,0.0,0.0,8.1125,0.0,0.0 
 04/11  23:00:00,8.0,4.25,17.887165187846637,0.0,0.0,471.700231305998,0.0,0.0,0.0,8.0,0.0,0.0 
 04/11  24:00:00,8.125,4.375,17.858960416198485,0.0,0.0,466.98493795635113,0.0,0.0,0.0,8.125,0.0,0.0 
 04/12  01:00:00,8.075,4.625,17.84878522296636,0.0,0.0,462.64226184322473,0.0,0.0,0.0,8.075,0.0,0.0 
 04/12  02:00:00,8.0,3.75,17.84665447804605,0.0,0.0,458.5534152524368,0.0,0.0,0.0,8.0,0.0,0.0 
 04/12  03:00:00,8.0,3.0,17.851058025478512,0.0,0.0,455.00998769951144,0.0,0.0,0.0,8.0,0.0,0.0 
 04/12  04:00:00,7.375,3.625,17.826465900821034,0.0,0.0,451.6808187643307,0.0,0.0,0.0,7.375,0.0,0.0 
 04/12  05:00:00,7.0,3.375,17.797739821763997,0.0,0.0,448.4661488548556,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  06:00:00,7.0,3.0,17.78932569520029,0.0,0.0,445.54310961233733,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  07:00:00,6.375,4.25,17.760015935238535,0.0,0.0,442.7345166368423,0.0,0.0,0.0,6.375,0.0,0.0 
 04/12  08:00:00,6.0,4.375,17.72614423931431,0.0,0.0,439.9044106931279,0.0,0.0,0.0,6.0,0.0,0.0 
 04/12  09:00:00,6.437499999999999,4.0,17.729384335787284,0.0,0.0,437.34017464766794,0.0,0.0,0.0,6.437499999999999,0.0,0.0 
 04/12  10:00:00,6.8875,4.625,17.725346692955693,0.0,0.0,434.9277034602942,0.0,0.0,0.0,6.8875,0.0,0.0 
 04/12  11:00:00,7.0,5.625,17.69218811613235,0.0,0.0,432.5230540020609,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  12:00:00,7.124999999999999,5.375,17.664246483256186,0.0,0.0,430.1893452302434,0.0,0.0,0.0,7.124999999999999,0.0,0.0 
 04/12  13:00:00,7.075,5.625,17.653435446801705,0.0,0.0,428.07753925322777,0.0,0.0,0.0,7.075,0.0,0.0 
 04/12  14:00:00,7.0,6.625,17.627571299200753,0.0,0.0,425.98616193155385,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  15:00:00,7.0,7.0,17.595364126727624,0.0,0.0,423.91855003292983,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  16:00:00,7.0,6.375,17.57428721514171,0.0,0.0,422.0332859090803,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  17:00:00,7.0,6.0,17.555866342110328,0.0,0.0,420.39301821061787,0.0,0.0,0.0,7.0,0.0,0.0 
 04/12  18:00:00,6.75,5.375,17.53689244737172,0.0,0.0,418.91654399088674,0.0,0.0,0.0,6.75,0.0,0.0 
 04/12  19:00:00,6.85,6.25,17.508094252334217,0.0,0.0,417.56581781890804,0.0,0.0,0.0,6.85,0.0,0.0 
 04/12  20:00:00,6.375,7.0,17.46080796727805,0.0,0.0,416.17979779134305,0.0,0.0,0.0,6.375,0.0,0.0 
 04/12  21:00:00,5.812499999999999,5.125,17.446993532061775,0.0,0.0,414.9434082580213,0.0,0.0,0.0,5.812499999999999,0.0,0.0 
 04/12  22:00:00,5.8875,5.25,17.442390104816,0.0,0.0,413.93390126550065,0.0,0.0,0.0,5.8875,0.0,0.0 
 04/12  23:00:00,5.375,6.0,17.39943466795492,0.0,0.0,412.92069765931984,0.0,0.0,0.0,5.375,0.0,0.0 
 04/12  24:00:00,4.9375,4.75,17.380153062922933,0.0,0.0,411.99405137367705,0.0,0.0,0.0,4.9375,0.0,0.0 
 04/13  01:00:00,4.9625,4.625,17.370885023158095,0.0,0.0,411.202553767697,0.0,0.0,0.0,4.9625,0.0,0.0 
 04/13  02:00:00,5.0,5.0,17.343117903143018,0.0,0.0,410.4409143375166,0.0,0.0,0.0,5.0,0.0,0.0 
 04/13  03:00:00,4.875,4.375,17.332029787859334,0.0,0.0,409.7362343289869,0.0,0.0,0.0,4.875,0.0,0.0 
 04/13  04:00:00,4.925,4.625,17.327320051184827,0.0,0.0,409.09895421515483,0.0,0.0,0.0,4.925,0.0,0.0 
 04/13  05:00:00,5.0,5.0,17.30035675639882,0.0,0.0,408.4803948201299,0.0,0.0,0.0,5.0,0.0,0.0 
 04/13  06:00:00,4.625,4.375,17.280577364749934,0.0,0.0,407.90810323045764,0.0,0.0,0.0,4.625,0.0,0.0 
 04/13  07:00:00,4.15,5.25,17.243459052746246,0.0,0.0,407.3805921125936,0.0,0.0,0.0,4.15,0.0,0.0 
 04/13  08:00:00,4.0,5.375,21.17128773152157,5520402.759182644,0.0,407.02108846466706,0.0,0.0,0.0,4.0,0.0,0.0 
 04/13  09:00:00,4.1875,3.75,21.000000163904126,4560138.742559516,0.0,406.6448831715329,0.0,0.0,0.0,4.1875,0.0,0.0 
 04/13  10:00:00,4.1125,4.875,21.332748239718708,596770.0635759662,363777.5575279172,559.5064650212042,2600196.6424882933,18744.036887998802,18744.036887998802,18.72816697107945,0.7768628300781009,6816288.073775997 
 04/13  11:00:00,4.625,6.0,21.673540501610873,0.0,451379.0601448785,750.3287401503225,2591321.752515845,18744.036887998802,18744.036887998802,19.189370141666622,0.778822254643765,8346288.073775997 
 04/13  12:00:00,4.9375,4.75,21.799942411843443,0.0,444729.32740348193,829.9410345224755,2563862.9343489334,18744.036887998802,18744.036887998802,19.351525242749563,0.7761818410547527,8346288.073775997 
 04/13  13:00:00,5.5875,4.625,21.89069622249398,0.0,428652.3457181878,866.2003027815751,2479528.9350067917,18744.036887998802,18744.036887998802,19.530287146474393,0.7773515405694913,8346288.073775997 
 04/13  14:00:00,6.0,5.0,21.01229926447854,3559551.960493853,22732.39193688214,746.707016826562,2299084.55105942,18744.036887998802,18744.036887998802,18.9292361732443,0.775619084434614,256368.07377599765 
 04/13  15:00:00,6.625,5.0,21.56554385841448,451964.30250828946,316192.1224814609,720.4643262335437,2252964.5134991924,18744.036887998802,18744.036887998802,19.298309995930996,0.7738607968282176,6816288.073775997 
 04/13  16:00:00,7.625,5.625,21.99532730114503,0.0,375456.5612423478,821.1946011663467,2187087.2376164785,18744.036887998802,18744.036887998802,19.928799372957073,0.7777488352322383,8346288.073775997 
 04/13  17:00:00,8.0,5.375,22.079570966936988,0.0,367582.95985156705,859.599046481987,2143195.504962483,18744.036887998802,18744.036887998802,20.056036712381665,0.7795622631490983,8346288.073775997 
 04/13  18:00:00,8.0,3.125,22.146525535534934,0.0,369261.3135568204,878.5805189914232,2152779.2078928985,18744.036887998802,18744.036887998802,20.113615547027933,0.7770014362083526,8346288.073775997 
 04/13  19:00:00,8.0,2.625,21.034839916533535,3386604.5305956295,0.0,869.7847944967755,0.0,0.0,0.0,8.0,0.0,0.0 
 04/13  20:00:00,6.75,3.0,18.7298565365415,0.0,0.0,849.3122944156524,0.0,0.0,0.0,6.75,0.0,0.0 
 04/13  21:00:00,6.375,2.375,17.898363709087644,0.0,0.0,827.8211101767175,0.0,0.0,0.0,6.375,0.0,0.0 
 04/13  22:00:00,6.85,3.875,17.737895956581117,0.0,0.0,801.8776645378613,0.0,0.0,0.0,6.85,0.0,0.0 
 04/13  23:00:00,5.75,4.375,17.64041022342067,0.0,0.0,775.255367485253,0.0,0.0,0.0,5.75,0.0,0.0 
 04/13  24:00:00,5.0,2.75,17.580931425844618,0.0,0.0,751.4788873257894,0.0,0.0,0.0,5.0,0.0,0.0 
 04/14  01:00:00,4.25,3.25,17.53100888659381,0.0,0.0,730.3800844029074,0.0,0.0,0.0,4.25,0.0,0.0 
 04/14  02:00:00,3.7375,4.625,17.455377115724346,0.0,0.0,708.9554202655518,0.0,0.0,0.0,3.7375,0.0,0.0 
 04/14  03:00:00,3.9499999999999997,3.75,17.42395933589261,0.0,0.0,688.3356474151481,0.0,0.0,0.0,3.9499999999999997,0.0,0.0 
 04/14  04:00:00,4.0375,4.25,17.39910848489883,0.0,0.0,670.0437543666692,0.0,0.0,0.0,4.0375,0.0,0.0 
 04/14  05:00:00,3.375,5.0,17.33814431442687,0.0,0.0,651.6345120074666,0.0,0.0,0.0,3.375,0.0,0.0 
 04/14  06:00:00,2.8125,3.75,17.308983231084376,0.0,0.0,634.686905816104,0.0,0.0,0.0,2.8125,0.0,0.0 
 04/14  07:00:00,2.8875,4.25,17.32356015198259,0.0,0.0,619.762432483467,0.0,0.0,0.0,2.8875,0.0,0.0 
 04/14  08:00:00,3.0,6.875,21.171182837745476,5339771.567241282,0.0,608.7944218177321,0.0,0.0,0.0,3.0,0.0,0.0 
 04/14  09:00:00,3.0,5.5,21.000000175609618,4411751.061692978,0.0,595.1331841106119,0.0,0.0,0.0,3.0,0.0,0.0 
 04/14  10:00:00,3.5,5.875,21.36948064785001,561956.2275381668,376963.13963935204,684.2145502231142,2692774.6912076995,18744.036887998802,18744.036887998802,18.654819006462855,0.7767548988727001,6816288.073775997 
 04/14  11:00:00,5.425000000000001,7.625,21.73152499310745,0.0,431228.94340048893,800.2373038180351,2473860.8957301294,18744.036887998802,18744.036887998802,19.35845134166299,0.7788167090569429,8346288.073775997 
 04/14  12:00:00,7.3375,6.75,21.879693668460035,0.0,382642.31993735454,847.3850680212589,2207642.8952005734,18744.036887998802,18744.036887998802,19.772417757508485,0.7759037950672796,8346288.073775997 
 04/14  13:00:00,8.5875,7.25,21.980207747314427,0.0,348816.3952631174,869.5301813008479,2034627.2595684195,18744.036887998802,18744.036887998802,20.05847733483445,0.7770082129393393,8346288.073775997 
 04/14  14:00:00,9.0,8.0,21.02466439720627,3469912.3598824395,13854.916033900034,743.3688662754612,1837996.7496141135,18744.036887998802,18744.036887998802,19.37791438738099,0.7748530294205936,256368.07377599765 
 04/14  15:00:00,8.4375,6.125,21.611588286611834,434311.76361805515,286664.31193221535,716.1383736456274,1977332.2939378854,18744.036887998802,18744.036887998802,19.599989470498013,0.7731931262727301,6816288.073775997 
 04/14  16:00:00,8.0375,6.25,22.040292618639466,0.0,363303.44121730403,818.7571799025193,2126931.0804037834,18744.036887998802,18744.036887998802,20.038263170854922,0.7769307317646295,8346288.073775997 
 04/14  17:00:00,8.0,7.0,22.095799214803158,0.0,366750.2795872694,856.2948965207472,2140182.288027983,18744.036887998802,18744.036887998802,20.07382421521398,0.7785309656064608,8346288.073775997 
 04/14  18:00:00,7.875000000000001,5.125,22.157477350318498,0.0,372314.2919537838,874.0150208688349,2167597.409509371,18744.036887998802,18744.036887998802,20.10402661251056,0.775479757478323,8346288.073775997 
 04/14  19:00:00,7.925,5.875,21.03560752144739,3388062.023721225,0.0,862.6572633124564,0.0,0.0,0.0,7.925,0.0,0.0 
 04/14  20:00:00,6.75,5.75,18.715676168814497,0.0,0.0,837.4583904553117,0.0,0.0,0.0,6.75,0.0,0.0 
 04/14  21:00:00,5.812499999999999,4.375,17.880817822797198,0.0,0.0,813.8120786956881,0.0,0.0,0.0,5.812499999999999,0.0,0.0 
 04/14  22:00:00,5.2625,5.25,17.709905702428056,0.0,0.0,785.8404579928969,0.0,0.0,0.0,5.2625,0.0,0.0 
 04/14  23:00:00,5.0,6.0,17.60800438817875,0.0,0.0,757.4268130859134,0.0,0.0,0.0,5.0,0.0,0.0 
 04/14  24:00:00,4.25,4.75,17.557961058816026,0.0,0.0,731.5264277218787,0.0,0.0,0.0,4.25,0.0,0.0 
 04/15  01:00:00,2.8,5.25,17.48719103701215,0.0,0.0,708.9730319312339,0.0,0.0,0.0,2.8,0.0,0.0 
 04/15  02:00:00,2.1375,6.625,17.389897210020496,0.0,0.0,685.6028121025602,0.0,0.0,0.0,2.1375,0.0,0.0 
 04/15  03:00:00,2.0375,5.125,17.36470250171348,0.0,0.0,663.5635158358249,0.0,0.0,0.0,2.0375,0.0,0.0 
 04/15  04:00:00,1.8125000000000002,4.0,17.36193914210813,0.0,0.0,645.988392270009,0.0,0.0,0.0,1.8125000000000002,0.0,0.0 
 04/15  05:00:00,1.0125,4.625,17.308300546043277,0.0,0.0,629.7460543253817,0.0,0.0,0.0,1.0125,0.0,0.0 
 04/15  06:00:00,0.6,5.0,17.2616315133718,0.0,0.0,613.8059850881102,0.0,0.0,0.0,0.6,0.0,0.0 
 04/15  07:00:00,0.7250000000000001,5.625,17.336089237027974,0.0,0.0,598.5758286912627,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 04/15  08:00:00,1.55,6.0,21.162547300740158,5195918.83172163,0.0,588.4085668501915,0.0,0.0,0.0,1.55,0.0,0.0 
 04/15  09:00:00,2.0625,4.125,21.00000014961297,4212541.167619437,0.0,577.5300697911316,0.0,0.0,0.0,2.0625,0.0,0.0 
 04/15  10:00:00,2.6625,5.5,21.41248345146885,521889.7132759378,388176.3351708982,650.8447745133318,2829941.9973775637,18744.036887998802,18744.036887998802,18.601736992768267,0.7752448328823709,6816288.073775997 
 04/15  11:00:00,3.625,7.0,21.756974991241762,0.0,478406.84014426486,777.2731534930988,2751136.036048388,18744.036887998802,18744.036887998802,19.12224423055362,0.7785691810085323,8346288.073775997 
 04/15  12:00:00,3.875,5.75,21.844643279149448,0.0,473326.0076461351,840.0804750324565,2726276.749288397,18744.036887998802,18744.036887998802,19.23601716483224,0.7746415840637519,8346288.073775997 
 04/15  13:00:00,5.3,6.25,21.9281845622152,0.0,437038.5136948208,868.665837101926,2524497.4217719845,18744.036887998802,18744.036887998802,19.51837779452736,0.7760391022752464,8346288.073775997 
 04/15  14:00:00,5.45,7.625,21.015557666442717,3539014.6896116426,22966.708914455343,745.0820641207852,2378666.9597719545,18744.036887998802,18744.036887998802,18.852531773742708,0.7749014221916629,256368.07377599765 
 04/15  15:00:00,5.375,6.125,21.571234010452194,448122.98484132864,342852.7643728383,717.4203555203817,2439628.51116142,18744.036887998802,18744.036887998802,19.113700664571468,0.7729707257295185,6816288.073775997 
 04/15  16:00:00,5.85,7.5,21.976773239294445,0.0,420324.41548869864,817.9955336010618,2452547.1950836075,18744.036887998802,18744.036887998802,19.66019232175994,0.7767263906707881,8346288.073775997 
 04/15  17:00:00,6.0,8.375,22.020671163325016,0.0,419347.63589557575,851.8526287958877,2433732.347912834,18744.036887998802,18744.036887998802,19.708344435881294,0.7783403259987738,8346288.073775997 
 04/15  18:00:00,5.625,6.125,22.088441622518445,0.0,431556.63895244827,869.4194405340445,2500399.4655962526,18744.036887998802,18744.036887998802,19.707819836280237,0.7753691828173519,8346288.073775997 
 04/15  19:00:00,5.15,6.25,21.031681619960576,3455756.154146435,0.0,857.6551940615099,0.0,0.0,0.0,5.15,0.0,0.0 
 04/15  20:00:00,5.0,7.625,18.687658506204777,0.0,0.0,830.441812617334,0.0,0.0,0.0,5.0,0.0,0.0 
 04/15  21:00:00,4.5625,4.875,17.835427272558647,0.0,0.0,802.8920519385683,0.0,0.0,0.0,4.5625,0.0,0.0 
 04/15  22:00:00,4.174999999999999,4.875,17.700737121748087,0.0,0.0,776.0082168626132,0.0,0.0,0.0,4.174999999999999,0.0,0.0 
 04/15  23:00:00,4.0375,7.25,17.572918763676363,0.0,0.0,747.3606649218146,0.0,0.0,0.0,4.0375,0.0,0.0 
 04/15  24:00:00,3.7499999999999996,6.75,17.503499715344084,0.0,0.0,718.0795285298764,0.0,0.0,0.0,3.7499999999999996,0.0,0.0 
 04/16  01:00:00,3.225,6.625,17.46301767474694,0.0,0.0,693.2229583389515,0.0,0.0,0.0,3.225,0.0,0.0 
 04/16  02:00:00,3.625,6.375,17.421879978710972,0.0,0.0,669.9525996172125,0.0,0.0,0.0,3.625,0.0,0.0 
 04/16  03:00:00,4.0,6.0,17.412367515906936,0.0,0.0,649.5466691091008,0.0,0.0,0.0,4.0,0.0,0.0 
 04/16  04:00:00,4.625,5.375,17.398132341628255,0.0,0.0,631.2463269206349,0.0,0.0,0.0,4.625,0.0,0.0 
 04/16  05:00:00,5.0,6.25,17.374087250033202,0.0,0.0,614.5831949627104,0.0,0.0,0.0,5.0,0.0,0.0 
 04/16  06:00:00,5.125,5.75,17.34022278108445,0.0,0.0,598.1600817008401,0.0,0.0,0.0,5.125,0.0,0.0 
 04/16  07:00:00,5.7,5.625,17.337843550230684,0.0,0.0,584.0505780304302,0.0,0.0,0.0,5.7,0.0,0.0 
 04/16  08:00:00,6.0,5.375,21.182673887156646,5299010.206499999,0.0,575.0184017277521,0.0,0.0,0.0,6.0,0.0,0.0 
 04/16  09:00:00,6.500000000000001,4.375,21.000000211954895,4429983.233410239,0.0,565.5254706708913,0.0,0.0,0.0,6.500000000000001,0.0,0.0 
 04/16  10:00:00,6.925,4.625,21.407597273385566,568538.4229245855,303603.36292069464,642.2293349548338,2194124.241192026,18744.036887998802,18744.036887998802,19.234021599321714,0.7773885176958492,6816288.073775997 
 04/16  11:00:00,7.625,5.625,21.793170771202156,0.0,373001.5964926059,775.5907056094873,2161495.6251982437,18744.036887998802,18744.036887998802,19.74295160204761,0.7799032831018126,8346288.073775997 
 04/16  12:00:00,8.1875,4.125,21.916679710242526,0.0,360220.6310860921,841.4416747729114,2095667.8476418355,18744.036887998802,18744.036887998802,19.936986105527616,0.77889297430332,8346288.073775997 
 04/16  13:00:00,8.7375,5.5,21.995601068287623,0.0,345403.6344594713,870.4505087635537,2025636.9756145822,18744.036887998802,18744.036887998802,20.09774638195923,0.7797759257600996,8346288.073775997 
 04/16  14:00:00,9.0,6.375,21.02508328899456,3448710.8614312042,13908.125990010169,745.9785118373255,1849009.1765537686,18744.036887998802,18744.036887998802,19.378296540768574,0.776520297369796,256368.07377599765 
 04/16  15:00:00,8.625,4.75,21.61714208486906,428967.1370592144,283168.6949416514,719.0113796942502,1961235.5964032253,18744.036887998802,18744.036887998802,19.631626723611564,0.7758974003108337,6816288.073775997 
 04/16  16:00:00,8.15,4.625,22.049165662982922,0.0,361842.2562072051,821.282140717231,2123259.394537774,18744.036887998802,18744.036887998802,20.06133766383653,0.7798224310790283,8346288.073775997 
 04/16  17:00:00,8.0,5.0,22.1086641187609,0.0,368530.6598569799,860.4555042277868,2154221.8336891034,18744.036887998802,18744.036887998802,20.084191329506464,0.781098421781895,8346288.073775997 
 04/16  18:00:00,8.125,4.375,22.165251409000096,0.0,367115.0683064986,877.7748881575778,2142801.391972146,18744.036887998802,18744.036887998802,20.148626868302095,0.7791764348706617,8346288.073775997 
 04/16  19:00:00,8.075,5.25,21.036061738168026,3385544.012608124,0.0,866.107968938143,0.0,0.0,0.0,8.075,0.0,0.0 
 04/16  20:00:00,8.0,6.0,18.726289929924256,0.0,0.0,841.6883486354338,0.0,0.0,0.0,8.0,0.0,0.0 
 04/16  21:00:00,8.0625,4.75,17.924072245196747,0.0,0.0,816.6567985108568,0.0,0.0,0.0,8.0625,0.0,0.0 
 04/16  22:00:00,8.0375,4.625,17.76940339621815,0.0,0.0,789.0343336560911,0.0,0.0,0.0,8.0375,0.0,0.0 
 04/16  23:00:00,8.0,4.375,17.693270745345572,0.0,0.0,763.0734784270858,0.0,0.0,0.0,8.0,0.0,0.0 
 04/16  24:00:00,8.0,3.375,17.649758351147945,0.0,0.0,740.0595865750956,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  01:00:00,8.0,4.875,17.59471684450683,0.0,0.0,718.5666465490524,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  02:00:00,8.0,4.75,17.543113887102137,0.0,0.0,696.409132601827,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  03:00:00,8.0,4.625,17.51832712464325,0.0,0.0,676.9136829818942,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  04:00:00,8.0,5.0,17.478464605998816,0.0,0.0,658.1638962798528,0.0,0.0,0.0,8.0,0.0,0.0 
 04/17  05:00:00,7.375,5.0,17.439172446406083,0.0,0.0,640.5177555345388,0.0,0.0,0.0,7.375,0.0,0.0 
 04/17  06:00:00,6.6875,3.75,17.405195860594812,0.0,0.0,624.5551310136516,0.0,0.0,0.0,6.6875,0.0,0.0 
 04/17  07:00:00,6.8125,3.625,17.38976794484417,0.0,0.0,610.6770396392423,0.0,0.0,0.0,6.8125,0.0,0.0 
 04/17  08:00:00,7.0,4.625,21.19467305056837,5203124.829500007,0.0,601.4060248169744,0.0,0.0,0.0,7.000000000000001,0.0,0.0 
 04/17  09:00:00,7.3125,3.75,21.000000247272652,4361831.946353111,0.0,590.7231645974783,0.0,0.0,0.0,7.3125,0.0,0.0 
 04/17  10:00:00,8.4375,4.875,21.469916202769955,544017.35941299,272122.1738870331,670.1352742400603,1967497.67721263,18744.036887998802,18744.036887998802,19.50823734864044,0.7748823818143038,6816288.073775997 
 04/17  11:00:00,9.0,6.0,21.873295967035983,0.0,336369.68320452294,798.9475275229341,1960288.9832633706,18744.036887998802,18744.036887998802,20.024411075783718,0.7799672444085985,8346288.073775997 
