Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/17  12:00:00,8.625,4.75,21.969004642212298,0.0,348446.51968681626,850.9008128349421,2033480.473015883,18744.036887998802,18744.036887998802,20.053343102670635,0.7752866910875105,8346288.073775997 
 04/17  13:00:00,10.025,5.875,22.06375254055846,0.0,313889.38918576145,874.7937360720397,1833128.4331261085,18744.036887998802,18744.036887998802,20.33796602280291,0.777343076071173,8346288.073775997 
 04/17  14:00:00,11.625,7.625,21.031400328728765,3310218.7883820124,10279.074075698412,747.2412584362658,1445983.67079954,18744.036887998802,18744.036887998802,19.78250736336359,0.7758637737659213,256368.07377599765 
 04/17  15:00:00,12.625,6.75,21.708296405322507,393176.0165461405,203269.2105490048,717.2296728574653,1357242.5327628057,18744.036887998802,18744.036887998802,20.2881561379946,0.7771090098056028,6816288.073775997 
 04/17  16:00:00,13.0,6.0,22.217037008171133,0.0,234649.82920625433,817.8937311351642,1404506.4372401705,18744.036887998802,18744.036887998802,20.92648991605209,0.7802716427008117,8346288.073775997 
 04/17  17:00:00,13.625,6.0,22.309563898435915,0.0,221456.77635880586,857.5701260655317,1321430.0091653988,18744.036887998802,18744.036887998802,21.09152065374336,0.780441866764289,8346288.073775997 
 04/17  18:00:00,14.062500000000002,4.75,22.38426420253871,0.0,210714.93948237298,876.3368965795344,1266259.3556474089,18744.036887998802,18744.036887998802,21.225212821797133,0.7751461129346687,8346288.073775997 
 04/17  19:00:00,13.4125,5.25,21.05168659794083,3139232.2035391284,0.0,865.775856120099,0.0,0.0,0.0,13.4125,0.0,0.0 
 04/17  20:00:00,12.375,5.375,18.866148661990557,0.0,0.0,842.0361091895211,0.0,0.0,0.0,12.375,0.0,0.0 
 04/17  21:00:00,11.375,3.75,18.10881872319948,0.0,0.0,819.0252475882767,0.0,0.0,0.0,11.375,0.0,0.0 
 04/17  22:00:00,9.75,3.625,17.90410016271702,0.0,0.0,793.1508067631127,0.0,0.0,0.0,9.75,0.0,0.0 
 04/17  23:00:00,9.0,4.0,17.80403961943073,0.0,0.0,768.3109306487438,0.0,0.0,0.0,9.0,0.0,0.0 
 04/17  24:00:00,8.75,2.75,17.754525859754473,0.0,0.0,745.4541581998607,0.0,0.0,0.0,8.75,0.0,0.0 
 04/18  01:00:00,6.975,2.0,17.692245437500908,0.0,0.0,725.3634979097154,0.0,0.0,0.0,6.975,0.0,0.0 
 04/18  02:00:00,5.0,2.0,17.61075183573388,0.0,0.0,706.5020113956864,0.0,0.0,0.0,5.0,0.0,0.0 
 04/18  03:00:00,4.2125,2.0,17.55657942469858,0.0,0.0,688.643420829097,0.0,0.0,0.0,4.2125,0.0,0.0 
 04/18  04:00:00,4.6625,2.0,17.540927201203008,0.0,0.0,671.8239649705237,0.0,0.0,0.0,4.6625,0.0,0.0 
 04/18  05:00:00,3.3125,2.0,17.502362324992397,0.0,0.0,655.9970656459922,0.0,0.0,0.0,3.3125,0.0,0.0 
 04/18  06:00:00,2.425,1.6875,17.459664941544254,0.0,0.0,641.0735142277018,0.0,0.0,0.0,2.425,0.0,0.0 
 04/18  07:00:00,3.4375,1.1875,17.56010678825479,0.0,0.0,627.2157673560046,0.0,0.0,0.0,3.4375,0.0,0.0 
 04/18  08:00:00,5.875,2.25,17.674031063050776,0.0,0.0,614.188936500631,0.0,0.0,0.0,5.875,0.0,0.0 
 04/18  09:00:00,7.9375,1.75,17.74145398914429,0.0,0.0,601.6775246935522,0.0,0.0,0.0,7.9375,0.0,0.0 
 04/18  10:00:00,8.4375,1.625,17.744856153581093,0.0,0.0,590.3001863351026,0.0,0.0,0.0,8.4375,0.0,0.0 
 04/18  11:00:00,10.65,2.625,17.704082378924056,0.0,0.0,579.362457897467,0.0,0.0,0.0,10.65,0.0,0.0 
 04/18  12:00:00,12.125,2.375,17.664428231203043,0.0,0.0,568.9093285465035,0.0,0.0,0.0,12.125,0.0,0.0 
 04/18  13:00:00,12.7,1.375,17.628084115418744,0.0,0.0,559.3917922207544,0.0,0.0,0.0,12.7,0.0,0.0 
 04/18  14:00:00,13.0,1.625,17.61699251857179,0.0,0.0,550.5859249181331,0.0,0.0,0.0,13.0,0.0,0.0 
 04/18  15:00:00,13.5,2.625,17.603402435490747,0.0,0.0,542.0615650905881,0.0,0.0,0.0,13.5,0.0,0.0 
 04/18  16:00:00,13.925,3.625,17.599057691349866,0.0,0.0,533.6561652405182,0.0,0.0,0.0,13.925,0.0,0.0 
 04/18  17:00:00,14.0,3.375,17.590230934880083,0.0,0.0,525.5159184631113,0.0,0.0,0.0,14.0,0.0,0.0 
 04/18  18:00:00,14.0,2.375,17.582014244417408,0.0,0.0,518.1880738047386,0.0,0.0,0.0,14.0,0.0,0.0 
 04/18  19:00:00,13.375,2.625,17.564900775333925,0.0,0.0,511.460885366938,0.0,0.0,0.0,13.375,0.0,0.0 
 04/18  20:00:00,12.375,1.75,17.53338818391925,0.0,0.0,505.06773361087266,0.0,0.0,0.0,12.375,0.0,0.0 
 04/18  21:00:00,11.0625,1.0,17.508645633674472,0.0,0.0,499.25978487815394,0.0,0.0,0.0,11.0625,0.0,0.0 
 04/18  22:00:00,10.1875,1.0,17.4847001224611,0.0,0.0,493.79028142167283,0.0,0.0,0.0,10.1875,0.0,0.0 
 04/18  23:00:00,9.375,1.625,17.467588314485603,0.0,0.0,488.588237916425,0.0,0.0,0.0,9.375,0.0,0.0 
 04/18  24:00:00,9.1875,2.0,17.453938535978818,0.0,0.0,483.5680648971556,0.0,0.0,0.0,9.1875,0.0,0.0 
 04/19  01:00:00,7.2375,1.375,17.42972949144789,0.0,0.0,478.8345997402595,0.0,0.0,0.0,7.2375,0.0,0.0 
 04/19  02:00:00,5.9375,2.25,17.382350133529755,0.0,0.0,474.36020776959487,0.0,0.0,0.0,5.9375,0.0,0.0 
 04/19  03:00:00,6.2125,1.75,17.371139380033974,0.0,0.0,470.02588467123866,0.0,0.0,0.0,6.2125,0.0,0.0 
 04/19  04:00:00,7.4,2.25,17.38055078078773,0.0,0.0,466.04412924440476,0.0,0.0,0.0,7.4,0.0,0.0 
 04/19  05:00:00,7.375,2.375,17.37670731519338,0.0,0.0,462.1830151132726,0.0,0.0,0.0,7.375,0.0,0.0 
 04/19  06:00:00,6.187499999999999,2.0,17.35717193563642,0.0,0.0,458.6049544304588,0.0,0.0,0.0,6.187499999999999,0.0,0.0 
 04/19  07:00:00,5.2625,2.625,17.42676503110508,0.0,0.0,455.20355473241443,0.0,0.0,0.0,5.2625,0.0,0.0 
 04/19  08:00:00,8.125,3.625,17.545657908228325,0.0,0.0,451.8671649206582,0.0,0.0,0.0,8.125,0.0,0.0 
 04/19  09:00:00,9.125,3.375,17.645735400474862,0.0,0.0,448.6664629712661,0.0,0.0,0.0,9.125,0.0,0.0 
 04/19  10:00:00,10.1,4.25,17.63765120100645,0.0,0.0,445.67559107787457,0.0,0.0,0.0,10.1,0.0,0.0 
 04/19  11:00:00,11.625,5.0,17.59898416486964,0.0,0.0,442.65534358798993,0.0,0.0,0.0,11.625,0.0,0.0 
 04/19  12:00:00,12.1875,3.75,17.530391650195003,0.0,0.0,439.8845117766725,0.0,0.0,0.0,12.1875,0.0,0.0 
 04/19  13:00:00,11.4875,3.0,17.478041915624434,0.0,0.0,437.50564499394426,0.0,0.0,0.0,11.4875,0.0,0.0 
 04/19  14:00:00,10.375,1.75,17.437554851650333,0.0,0.0,435.33260808874655,0.0,0.0,0.0,10.375,0.0,0.0 
 04/19  15:00:00,11.875,3.5,17.433317005803108,0.0,0.0,433.30514750469825,0.0,0.0,0.0,11.875,0.0,0.0 
 04/19  16:00:00,13.625,5.625,17.457953200717903,0.0,0.0,431.1049130532887,0.0,0.0,0.0,13.625,0.0,0.0 
 04/19  17:00:00,13.375,6.0,17.45436669316623,0.0,0.0,428.88119038565793,0.0,0.0,0.0,13.375,0.0,0.0 
 04/19  18:00:00,13.3125,4.125,17.433512289061444,0.0,0.0,426.89693765822096,0.0,0.0,0.0,13.3125,0.0,0.0 
 04/19  19:00:00,12.5625,3.0,17.419181059833512,0.0,0.0,425.2886644341232,0.0,0.0,0.0,12.5625,0.0,0.0 
 04/19  20:00:00,10.125,3.0,17.367126400364214,0.0,0.0,423.80152082196867,0.0,0.0,0.0,10.125,0.0,0.0 
 04/19  21:00:00,9.75,1.75,17.330734582310093,0.0,0.0,422.41953608991673,0.0,0.0,0.0,9.75,0.0,0.0 
 04/19  22:00:00,9.075000000000001,0.375,17.333549997929644,0.0,0.0,421.1807663368893,0.0,0.0,0.0,9.075000000000001,0.0,0.0 
 04/19  23:00:00,5.65,0.0,17.27325970930994,0.0,0.0,420.0148108181301,0.0,0.0,0.0,5.65,0.0,0.0 
 04/19  24:00:00,4.25,0.625,17.221097239623788,0.0,0.0,418.9004388187106,0.0,0.0,0.0,4.25,0.0,0.0 
 04/20  01:00:00,2.9,0.375,17.198296285752146,0.0,0.0,417.84190464782864,0.0,0.0,0.0,2.9,0.0,0.0 
 04/20  02:00:00,2.0625,0.0,17.166900136477395,0.0,0.0,416.84166035935976,0.0,0.0,0.0,2.0625,0.0,0.0 
 04/20  03:00:00,2.35,0.625,17.16198639620659,0.0,0.0,415.89665136710266,0.0,0.0,0.0,2.35,0.0,0.0 
 04/20  04:00:00,2.7500000000000004,0.375,17.16627636748722,0.0,0.0,415.00274767008034,0.0,0.0,0.0,2.7500000000000004,0.0,0.0 
 04/20  05:00:00,2.275,0.0,17.15200012649941,0.0,0.0,414.16327591212917,0.0,0.0,0.0,2.275,0.0,0.0 
 04/20  06:00:00,2.275,1.25,17.13712666338031,0.0,0.0,413.3659384280945,0.0,0.0,0.0,2.275,0.0,0.0 
 04/20  07:00:00,2.1875,1.375,17.221553096192093,0.0,0.0,412.59956003923804,0.0,0.0,0.0,2.1875,0.0,0.0 
 04/20  08:00:00,5.75,1.0,21.19130934686632,5300822.831880308,0.0,412.112090401152,0.0,0.0,0.0,5.75,0.0,0.0 
 04/20  09:00:00,8.0,1.625,21.000000244601697,4394185.492142204,0.0,411.5659623573871,0.0,0.0,0.0,8.0,0.0,0.0 
 04/20  10:00:00,8.0625,2.0,21.429814636173603,560935.7533189171,281702.1854572585,529.2168730625548,2017001.8622457357,18744.036887998802,18744.036887998802,19.418600356514933,0.7725680809347562,6816288.073775997 
 04/20  11:00:00,11.1625,2.625,21.864384815201745,0.0,280180.0982860777,725.5594010587126,1622215.3661198472,18744.036887998802,18744.036887998802,20.322054294599702,0.7787137135867865,8346288.073775997 
 04/20  12:00:00,13.562499999999998,3.0,21.99740439636818,0.0,214329.03401690107,824.0631369984238,1278481.8768713032,18744.036887998802,18744.036887998802,20.81730359029356,0.7721182170395632,8346288.073775997 
 04/20  13:00:00,13.9625,3.0,22.073553917922112,0.0,205022.34672751644,867.3419089765365,1228610.094513093,18744.036887998802,18744.036887998802,20.944221141958792,0.7746786438333055,8346288.073775997 
 04/20  14:00:00,14.0,1.75,21.030885106479786,3403849.4793281984,5536.260963291369,748.9232948837757,1077914.5270372618,18744.036887998802,18744.036887998802,20.138275541953487,0.7746582934884307,256368.07377599765 
 04/20  15:00:00,14.625,1.625,21.68514689514377,422059.4298315223,160478.01679894427,723.7963800402006,1044819.7440872979,18744.036887998802,18744.036887998802,20.574103304664824,0.7700192361569607,6816288.073775997 
 04/20  16:00:00,14.375,1.375,22.16887354882477,0.0,194912.83435375174,827.7884508128359,1182010.4131389817,18744.036887998802,18744.036887998802,21.095136338852036,0.7752677986771961,8346288.073775997 
 04/20  17:00:00,14.625,1.0,22.254294963322195,0.0,192295.00804295889,868.3305416360222,1155167.262916738,18744.036887998802,18744.036887998802,21.194640473133788,0.7789144023811481,8346288.073775997 
 04/20  18:00:00,14.750000000000002,1.625,22.322605954880647,0.0,189343.59761161628,886.5061176282534,1147598.8440011751,18744.036887998802,18744.036887998802,21.2789635377148,0.7734299743768287,8346288.073775997 
 04/20  19:00:00,14.225,2.0,21.044764327332274,3240167.3560835025,0.0,877.3832917404358,0.0,0.0,0.0,14.225,0.0,0.0 
 04/20  20:00:00,11.562500000000002,1.375,18.820893067534556,0.0,0.0,857.8995444638472,0.0,0.0,0.0,11.562500000000002,0.0,0.0 
 04/20  21:00:00,10.474999999999998,1.625,18.049534908422956,0.0,0.0,837.3712093489007,0.0,0.0,0.0,10.474999999999998,0.0,0.0 
 04/20  22:00:00,10.8875,2.0,17.88927907907919,0.0,0.0,812.281603407335,0.0,0.0,0.0,10.8875,0.0,0.0 
 04/20  23:00:00,9.75,1.375,17.817175618123787,0.0,0.0,788.8437700429096,0.0,0.0,0.0,9.75,0.0,0.0 
 04/20  24:00:00,7.937500000000001,1.625,17.730720710144162,0.0,0.0,766.9066377566944,0.0,0.0,0.0,7.937500000000001,0.0,0.0 
 04/21  01:00:00,6.237499999999999,1.375,17.65764729156296,0.0,0.0,745.9120359702207,0.0,0.0,0.0,6.237499999999999,0.0,0.0 
 04/21  02:00:00,5.225,0.375,17.60714614394672,0.0,0.0,726.3832408909143,0.0,0.0,0.0,5.225,0.0,0.0 
 04/21  03:00:00,5.375,1.25,17.574166070899288,0.0,0.0,708.010192301192,0.0,0.0,0.0,5.375,0.0,0.0 
 04/21  04:00:00,5.225,1.375,17.54506456410305,0.0,0.0,690.3718106172078,0.0,0.0,0.0,5.225,0.0,0.0 
 04/21  05:00:00,4.375,0.375,17.51118372203047,0.0,0.0,673.9693171971519,0.0,0.0,0.0,4.375,0.0,0.0 
 04/21  06:00:00,4.9375,1.25,17.492548181224656,0.0,0.0,658.5438776695623,0.0,0.0,0.0,4.9375,0.0,0.0 
 04/21  07:00:00,4.5625,1.375,17.5464495482571,0.0,0.0,643.7529285258693,0.0,0.0,0.0,4.5625,0.0,0.0 
 04/21  08:00:00,7.125,1.0,21.195923948192238,4745698.974600488,0.0,634.320045728613,0.0,0.0,0.0,7.125,0.0,0.0 
 04/21  09:00:00,10.5,1.625,21.00000021751515,3870924.1821530396,0.0,623.6243681795238,0.0,0.0,0.0,10.5,0.0,0.0 
 04/21  10:00:00,12.4,2.625,21.681115744037562,427252.261527213,204655.50325141835,694.9085087723059,1385286.160230003,18744.036887998802,18744.036887998802,20.236093753931428,0.7740185069825543,6816288.073775997 
 04/21  11:00:00,13.625,3.0,22.203399626481254,0.0,218322.969979598,812.8959385434478,1301209.172404335,18744.036887998802,18744.036887998802,21.002137660592602,0.7798617661014121,8346288.073775997 
 04/21  12:00:00,14.625,3.625,22.294806367188947,0.0,193048.7668291987,860.366988217033,1162162.1896131404,18744.036887998802,18744.036887998802,21.23216770862247,0.7751226311150563,8346288.073775997 
 04/21  13:00:00,15.625,4.0,22.378113211972384,0.0,168748.9926496328,881.1454339273599,1022066.9010481702,18744.036887998802,18744.036887998802,21.448819612521895,0.7768368723700515,8346288.073775997 
 04/21  14:00:00,15.375,4.625,21.05404901216826,2918941.22652505,4361.427206912126,753.5083128468441,873272.6364415876,18744.036887998802,18744.036887998802,20.365789384669387,0.7745402414948991,256368.07377599765 
 04/21  15:00:00,15.5,3.75,21.79009441776607,311187.5241872299,145234.44678609696,705.8515735677314,928177.0308071544,18744.036887998802,18744.036887998802,20.798416122699276,0.7713941269530068,6816288.073775997 
 04/21  16:00:00,15.925,3.625,22.457889163720107,0.0,166388.1569761359,799.8941783420727,984988.5422056083,18744.036887998802,18744.036887998802,21.54107173176525,0.776749413413817,8346288.073775997 
 04/21  17:00:00,15.375,3.375,22.546677800120584,0.0,178828.64381071183,854.7504814601346,1086441.8141714672,18744.036887998802,18744.036887998802,21.56103399021036,0.7795152388861185,8346288.073775997 
 04/21  18:00:00,14.624999999999998,3.0,22.594776757737787,0.0,199765.48718409473,878.8676210226074,1208575.0173983683,18744.036887998802,18744.036887998802,21.49346772837652,0.775015989858145,8346288.073775997 
 04/21  19:00:00,14.15,3.0,21.07009599592524,2772102.103581184,0.0,870.3748687984578,0.0,0.0,0.0,14.15,0.0,0.0 
 04/21  20:00:00,12.75,2.375,19.056881186000755,0.0,0.0,850.2056150143371,0.0,0.0,0.0,12.75,0.0,0.0 
 04/21  21:00:00,11.125000000000002,1.375,18.346923037343373,0.0,0.0,829.8464733608758,0.0,0.0,0.0,11.125000000000002,0.0,0.0 
 04/21  22:00:00,10.85,2.25,18.176126868636466,0.0,0.0,805.3753142010762,0.0,0.0,0.0,10.85,0.0,0.0 
 04/21  23:00:00,9.3125,3.0,18.093576325413387,0.0,0.0,781.3290967249554,0.0,0.0,0.0,9.3125,0.0,0.0 
 04/21  24:00:00,8.3,1.75,18.020509769526633,0.0,0.0,758.8050281413891,0.0,0.0,0.0,8.3,0.0,0.0 
 04/22  01:00:00,6.8625,1.625,17.97357894222783,0.0,0.0,738.4206785759498,0.0,0.0,0.0,6.8625,0.0,0.0 
 04/22  02:00:00,6.5625,2.0,17.923001299457518,0.0,0.0,718.88223330043,0.0,0.0,0.0,6.5625,0.0,0.0 
 04/22  03:00:00,6.8375,1.375,17.907373056502756,0.0,0.0,700.5643166392825,0.0,0.0,0.0,6.8375,0.0,0.0 
 04/22  04:00:00,6.7375,1.625,17.882361507567943,0.0,0.0,683.520891921715,0.0,0.0,0.0,6.7375,0.0,0.0 
 04/22  05:00:00,5.887500000000001,2.0,17.84542166472927,0.0,0.0,667.1922637320744,0.0,0.0,0.0,5.887500000000001,0.0,0.0 
 04/22  06:00:00,5.2125,2.3125,17.806280290613927,0.0,0.0,651.6350834843157,0.0,0.0,0.0,5.2125,0.0,0.0 
 04/22  07:00:00,5.0375,2.8125,17.826015580182727,0.0,0.0,636.6866787066987,0.0,0.0,0.0,5.0375,0.0,0.0 
 04/22  08:00:00,7.5,2.375,21.258968233474075,3277533.4259929648,0.0,626.7802823979893,0.0,0.0,0.0,7.5,0.0,0.0 
 04/22  09:00:00,10.4375,1.375,21.00000008308769,3379048.17444653,0.0,617.0731841969762,0.0,0.0,0.0,10.4375,0.0,0.0 
 04/22  10:00:00,10.9875,2.25,21.765749427301042,310379.29302894254,239419.30898725608,672.142105281783,1614028.4539186428,18744.036887998802,18744.036887998802,20.10518767817835,0.7722625540568954,6816288.073775997 
 04/22  11:00:00,13.425,3.625,22.458850490806746,0.0,237282.24909095006,780.2318688330525,1363616.1708888318,18744.036887998802,18744.036887998802,21.15246239011325,0.7800603717389517,8346288.073775997 
 04/22  12:00:00,15.75,3.375,22.598438489661447,0.0,171537.03262049032,846.9435194369908,1036010.8000410962,18744.036887998802,18744.036887998802,21.653714187125946,0.7731562093071157,8346288.073775997 
 04/22  13:00:00,16.075,3.625,22.676604145132224,0.0,163653.03412077448,876.6644198337386,999251.0186347844,18744.036887998802,18744.036887998802,21.774956322323973,0.7758714067024566,8346288.073775997 
 04/22  14:00:00,16.625,4.625,21.083545822098664,2200025.106510722,5462.581956847839,779.2798808851286,694011.0126269513,18744.036887998802,18744.036887998802,20.613205583347483,0.7732705676497962,256368.07377599765 
 04/22  15:00:00,17.1875,3.125,22.070234028945645,188819.7539624318,125212.99707890883,745.2169866090537,708282.4477996808,18744.036887998802,18744.036887998802,21.25864952400844,0.7690555749265368,6816288.073775997 
 04/22  16:00:00,17.1125,2.625,22.77743241426617,0.0,136991.3089892345,835.2924328314775,857891.0750164211,18744.036887998802,18744.036887998802,22.0220042468915,0.775643117939102,8346288.073775997 
 04/22  17:00:00,16.375,4.25,22.85565045040017,0.0,159400.91892210132,869.5868279878922,981683.9377505031,18744.036887998802,18744.036887998802,21.976484140546535,0.7798221280222418,8346288.073775997 
 04/22  18:00:00,16.125,3.125,22.915371732638505,0.0,168724.8810101622,884.2630517530258,1027739.3165809126,18744.036887998802,18744.036887998802,21.9846124079314,0.7734252893263591,8346288.073775997 
 04/22  19:00:00,16.075,2.625,21.109743415931305,2034392.8959837644,0.0,878.4399346258218,0.0,0.0,0.0,16.075,0.0,0.0 
 04/22  20:00:00,13.0,2.375,19.293883152165378,0.0,0.0,860.4454303825328,0.0,0.0,0.0,13.0,0.0,0.0 
 04/22  21:00:00,11.7,1.375,18.64058977018187,0.0,0.0,839.6047031529312,0.0,0.0,0.0,11.7,0.0,0.0 
 04/22  22:00:00,10.500000000000002,0.375,18.489273582886717,0.0,0.0,815.0619774051211,0.0,0.0,0.0,10.500000000000002,0.0,0.0 
 04/22  23:00:00,7.975,0.0,18.37722511053478,0.0,0.0,792.0672287359578,0.0,0.0,0.0,7.975,0.0,0.0 
 04/22  24:00:00,6.812499999999999,1.25,18.298170764415246,0.0,0.0,770.0896350164325,0.0,0.0,0.0,6.812499999999999,0.0,0.0 
 04/23  01:00:00,6.2625,0.75,18.255521576003446,0.0,0.0,749.0342581038976,0.0,0.0,0.0,6.2625,0.0,0.0 
 04/23  02:00:00,6.0,0.0,18.224625030837228,0.0,0.0,729.4755889565943,0.0,0.0,0.0,6.0,0.0,0.0 
 04/23  03:00:00,5.250000000000001,1.25,18.184506409941946,0.0,0.0,710.9452350836766,0.0,0.0,0.0,5.250000000000001,0.0,0.0 
 04/23  04:00:00,4.925,1.375,18.14256154531933,0.0,0.0,693.1048050075589,0.0,0.0,0.0,4.925,0.0,0.0 
 04/23  05:00:00,4.3125,1.625,18.112055602621094,0.0,0.0,676.375321951596,0.0,0.0,0.0,4.3125,0.0,0.0 
 04/23  06:00:00,4.275,1.375,18.0899665388317,0.0,0.0,660.4463145091037,0.0,0.0,0.0,4.275,0.0,0.0 
 04/23  07:00:00,5.4375,2.25,18.20556123032697,0.0,0.0,645.4788333949332,0.0,0.0,0.0,5.4375,0.0,0.0 
 04/23  08:00:00,9.125,3.0,21.259870559657408,2779199.1016050274,0.0,635.2391814637444,0.0,0.0,0.0,9.125,0.0,0.0 
 04/23  09:00:00,12.375,1.75,21.000000041957037,2796660.2116442947,0.0,624.8087454446984,0.0,0.0,0.0,12.375,0.0,0.0 
 04/23  10:00:00,12.5125,2.25,22.047803145693894,180634.8922109948,222918.01543726964,695.0446259732762,1419915.4662291412,18744.036887998802,18744.036887998802,20.542707297521886,0.7714784855510608,6816288.073775997 
 04/23  11:00:00,15.1625,2.375,22.792484010261873,0.0,194124.18454549075,812.5031569700118,1155172.8156387934,18744.036887998802,18744.036887998802,21.72297318074234,0.7804142792026674,8346288.073775997 
 04/23  12:00:00,17.9375,2.625,22.93874481102549,0.0,121138.7765430161,861.4557168723954,755729.2399638388,18744.036887998802,18744.036887998802,22.271296831816812,0.7727743829878162,8346288.073775997 
 04/23  13:00:00,18.1875,2.375,23.01460671925974,0.0,115198.226255935,884.0104179219526,730289.9777971271,18744.036887998802,18744.036887998802,22.379768923089614,0.7759736094858453,8346288.073775997 
 04/23  14:00:00,18.0,2.625,21.126622728231744,1708443.4400222367,1576.8564360295159,784.3839867072061,497141.5168962368,18744.036887998802,18744.036887998802,20.885985722425154,0.7731746800375666,256368.07377599765 
 04/23  15:00:00,19.3125,3.0,22.15338609248935,76630.98881768172,76264.30181416037,736.579967870343,401894.5681399258,18744.036887998802,18744.036887998802,21.665910153605658,0.7681994715028977,6816288.073775997 
 04/23  16:00:00,19.4125,3.0,23.092532747352735,0.0,90866.07325579284,816.3539179921905,549305.6899145565,18744.036887998802,18744.036887998802,22.591408658891062,0.7759045069197819,8346288.073775997 
 04/23  17:00:00,19.0,3.0,23.193515775398232,0.0,98637.48104929736,862.4657728942782,633419.680845902,18744.036887998802,18744.036887998802,22.649517075839327,0.7806352599436999,8346288.073775997 
 04/23  18:00:00,19.125,2.375,23.271518319216465,0.0,96894.22274665581,882.7337469948914,627646.983367124,18744.036887998802,18744.036887998802,22.737159366693426,0.7741502012894927,8346288.073775997 
 04/23  19:00:00,18.45,1.375,21.162395942207734,1477567.6671563662,0.0,878.6206339952885,0.0,0.0,0.0,18.45,0.0,0.0 
 04/23  20:00:00,16.75,1.0,19.57573653426266,0.0,0.0,862.0107255550241,0.0,0.0,0.0,16.75,0.0,0.0 
 04/23  21:00:00,14.812500000000002,0.6875,19.018629863868647,0.0,0.0,841.8307267197463,0.0,0.0,0.0,14.812500000000002,0.0,0.0 
 04/23  22:00:00,10.9125,0.1875,18.82179180097217,0.0,0.0,817.4684186113908,0.0,0.0,0.0,10.9125,0.0,0.0 
 04/23  23:00:00,8.375,0.0,18.686601938604408,0.0,0.0,794.3158898101248,0.0,0.0,0.0,8.375,0.0,0.0 
 04/23  24:00:00,8.25,0.0,18.635800689461888,0.0,0.0,772.3795422128935,0.0,0.0,0.0,8.25,0.0,0.0 
 04/24  01:00:00,7.525,0.0,18.60060132871179,0.0,0.0,751.6738202955582,0.0,0.0,0.0,7.525,0.0,0.0 
 04/24  02:00:00,6.375,0.0,18.55330618679615,0.0,0.0,732.0448261488033,0.0,0.0,0.0,6.375,0.0,0.0 
 04/24  03:00:00,6.749999999999999,0.625,18.525438528099457,0.0,0.0,713.4611709344504,0.0,0.0,0.0,6.749999999999999,0.0,0.0 
 04/24  04:00:00,7.2,1.0,18.513791111493376,0.0,0.0,695.8722570431881,0.0,0.0,0.0,7.2,0.0,0.0 
 04/24  05:00:00,6.199999999999999,1.0,18.479824189474034,0.0,0.0,679.2485578839812,0.0,0.0,0.0,6.199999999999999,0.0,0.0 
 04/24  06:00:00,5.475,0.6875,18.449095666341744,0.0,0.0,663.5247144230012,0.0,0.0,0.0,5.475,0.0,0.0 
 04/24  07:00:00,5.15,0.1875,18.54719323159611,0.0,0.0,648.7456063296916,0.0,0.0,0.0,5.15,0.0,0.0 
 04/24  08:00:00,8.75,0.0,21.255743454047,2363700.202437536,0.0,639.0605153710399,0.0,0.0,0.0,8.75,0.0,0.0 
 04/24  09:00:00,13.124999999999998,0.625,21.00000001880795,2297481.7712204764,0.0,628.9334321549325,0.0,0.0,0.0,13.124999999999998,0.0,0.0 
 04/24  10:00:00,13.8375,2.875,22.13643132879551,59633.123131332126,194561.1854757714,683.647164793686,1236785.2771593775,18744.036887998802,18744.036887998802,20.834119768224905,0.7715113289105591,6816288.073775997 
 04/24  11:00:00,16.9375,4.0,23.118603714737006,0.0,163214.73410997266,787.119976814826,927469.7310585822,18744.036887998802,18744.036887998802,22.21928369440345,0.78115205422426,8346288.073775997 
 04/24  12:00:00,19.6875,3.375,23.282451226690164,0.0,83091.39832617619,849.6658157703117,542842.2386189859,18744.036887998802,18744.036887998802,22.824665516609915,0.7739918675662739,8346288.073775997 
 04/24  13:00:00,20.0375,3.625,23.3636804587889,0.0,74697.82861420029,877.7932987012499,502855.29448683275,18744.036887998802,18744.036887998802,22.95218127591793,0.7772610184402521,8346288.073775997 
 04/24  14:00:00,20.625,3.375,21.19944774042978,1146452.4240943554,0.0,780.6505974631308,111676.30953506095,18744.036887998802,18744.036887998802,21.353135113020755,0.7730561135852668,256368.07377599765 
 04/24  15:00:00,21.499999999999996,3.0,22.391939652289224,2705.61188357035,41072.17074602927,734.0546859313927,113174.61162621426,18744.036887998802,18744.036887998802,22.180363422261863,0.7691313134824349,6816288.073775997 
 04/24  16:00:00,21.3,3.0,23.43390683213337,0.0,49793.46029156282,814.8176183336471,313776.25652013865,18744.036887998802,18744.036887998802,23.159330735895438,0.7771087971699784,8346288.073775997 
 04/24  17:00:00,21.0,2.375,23.546574716739798,0.0,54194.592046483376,861.8539000573317,383170.6172024701,18744.036887998802,18744.036887998802,23.247759364340308,0.7816378120759454,8346288.073775997 
 04/24  18:00:00,21.0625,2.0,23.628989379120675,0.0,54004.262560575735,882.7077905991052,387057.586169368,18744.036887998802,18744.036887998802,23.331263527398097,0.7757220936175963,8346288.073775997 
 04/24  19:00:00,20.4125,2.0,21.25221079982981,971944.3664336822,0.0,878.3288241268715,0.0,0.0,0.0,20.4125,0.0,0.0 
 04/24  20:00:00,18.75,2.0,19.862855065675063,0.0,0.0,858.709505669556,0.0,0.0,0.0,18.75,0.0,0.0 
 04/24  21:00:00,16.4375,2.0,19.384969231667252,0.0,0.0,832.9950322576349,0.0,0.0,0.0,16.4375,0.0,0.0 
 04/24  22:00:00,12.6875,0.75,19.20046898856738,0.0,0.0,808.7865618050869,0.0,0.0,0.0,12.6875,0.0,0.0 
 04/24  23:00:00,9.75,0.625,19.07282778891864,0.0,0.0,786.145156129355,0.0,0.0,0.0,9.75,0.0,0.0 
 04/24  24:00:00,11.875000000000002,2.25,19.04310176140477,0.0,0.0,764.3492533478645,0.0,0.0,0.0,11.875000000000002,0.0,0.0 
 04/25  01:00:00,10.725,3.0,19.03777111083196,0.0,0.0,742.8911375595608,0.0,0.0,0.0,10.725,0.0,0.0 
 04/25  02:00:00,7.75,2.375,18.938382045387474,0.0,0.0,722.5101935536541,0.0,0.0,0.0,7.75,0.0,0.0 
 04/25  03:00:00,7.187500000000001,2.0,18.895699896283347,0.0,0.0,703.7737551636947,0.0,0.0,0.0,7.187500000000001,0.0,0.0 
 04/25  04:00:00,6.4875,2.0,18.86646686402502,0.0,0.0,686.1992354568918,0.0,0.0,0.0,6.4875,0.0,0.0 
 04/25  05:00:00,5.375,1.375,18.827261508024577,0.0,0.0,669.700880856934,0.0,0.0,0.0,5.375,0.0,0.0 
 04/25  06:00:00,5.125,1.0,18.810712341768575,0.0,0.0,654.3997109684126,0.0,0.0,0.0,5.125,0.0,0.0 
 04/25  07:00:00,6.95,1.0,18.93118211286302,0.0,0.0,640.0441928888232,0.0,0.0,0.0,6.95,0.0,0.0 
 04/25  08:00:00,10.5,1.625,19.094498923128928,0.0,0.0,626.5645087249043,0.0,0.0,0.0,10.5,0.0,0.0 
 04/25  09:00:00,13.25,1.375,19.19955897827034,0.0,0.0,613.8492280353657,0.0,0.0,0.0,13.25,0.0,0.0 
 04/25  10:00:00,15.875,1.625,19.240479095016447,0.0,0.0,602.0400477977173,0.0,0.0,0.0,15.875,0.0,0.0 
 04/25  11:00:00,17.625,2.625,19.245373648757994,0.0,0.0,590.700747057231,0.0,0.0,0.0,17.625,0.0,0.0 
 04/25  12:00:00,19.375,3.0,19.19421439908727,0.0,0.0,579.6781475465494,0.0,0.0,0.0,19.375,0.0,0.0 
 04/25  13:00:00,20.7,3.625,19.17714880867739,0.0,0.0,569.1624374438288,0.0,0.0,0.0,20.7,0.0,0.0 
 04/25  14:00:00,21.0,4.0,19.172750454436557,0.0,0.0,558.8961115150948,0.0,0.0,0.0,21.0,0.0,0.0 
 04/25  15:00:00,21.1875,4.625,19.1669309623292,0.0,0.0,549.0345458460442,0.0,0.0,0.0,21.1875,0.0,0.0 
 04/25  16:00:00,21.7375,4.375,19.174709683733745,0.0,0.0,539.5164156592539,0.0,0.0,0.0,21.7375,0.0,0.0 
 04/25  17:00:00,22.0,3.375,19.179820488033553,0.0,0.0,531.07509773478,0.0,0.0,0.0,22.0,0.0,0.0 
 04/25  18:00:00,21.500000000000004,3.0,19.169820329655813,0.0,0.0,523.5081677319595,0.0,0.0,0.0,21.500000000000004,0.0,0.0 
 04/25  19:00:00,20.45,3.625,19.145832094925208,0.0,0.0,516.3138355922515,0.0,0.0,0.0,20.45,0.0,0.0 
 04/25  20:00:00,16.9375,2.75,19.07674982892034,0.0,0.0,509.41583803629396,0.0,0.0,0.0,16.9375,0.0,0.0 
 04/25  21:00:00,16.5375,2.0,19.025992982704366,0.0,0.0,503.2501142274387,0.0,0.0,0.0,16.5375,0.0,0.0 
 04/25  22:00:00,14.649999999999999,2.0,19.02364241547345,0.0,0.0,497.4915331405686,0.0,0.0,0.0,14.649999999999999,0.0,0.0 
 04/25  23:00:00,11.75,2.625,18.948976911238166,0.0,0.0,491.93614996207225,0.0,0.0,0.0,11.75,0.0,0.0 
 04/25  24:00:00,11.125,2.375,18.916773507863574,0.0,0.0,486.5697196414121,0.0,0.0,0.0,11.125,0.0,0.0 
 04/26  01:00:00,9.8875,2.625,18.902050195019587,0.0,0.0,481.5794875779444,0.0,0.0,0.0,9.8875,0.0,0.0 
 04/26  02:00:00,10.2875,2.375,18.890115338796797,0.0,0.0,476.79720097061755,0.0,0.0,0.0,10.2875,0.0,0.0 
 04/26  03:00:00,10.5625,1.375,18.912634230566187,0.0,0.0,472.4391258497307,0.0,0.0,0.0,10.5625,0.0,0.0 
 04/26  04:00:00,8.2375,1.625,18.873208447389956,0.0,0.0,468.3867401636045,0.0,0.0,0.0,8.2375,0.0,0.0 
 04/26  05:00:00,6.375,2.0,18.81247592920257,0.0,0.0,464.4684961086206,0.0,0.0,0.0,6.375,0.0,0.0 
 04/26  06:00:00,7.1875,1.375,18.818507418966288,0.0,0.0,460.77913973088374,0.0,0.0,0.0,7.1875,0.0,0.0 
 04/26  07:00:00,8.5875,1.625,18.961639975506237,0.0,0.0,457.36228014774616,0.0,0.0,0.0,8.5875,0.0,0.0 
 04/26  08:00:00,11.5,1.375,19.117111471537523,0.0,0.0,454.13077630126764,0.0,0.0,0.0,11.5,0.0,0.0 
 04/26  09:00:00,13.5,1.625,19.223412677174693,0.0,0.0,451.1351961840501,0.0,0.0,0.0,13.5,0.0,0.0 
 04/26  10:00:00,15.8,2.625,19.250963539143218,0.0,0.0,448.24966071927327,0.0,0.0,0.0,15.8,0.0,0.0 
 04/26  11:00:00,18.25,3.0,19.26564310839105,0.0,0.0,445.46023084087494,0.0,0.0,0.0,18.25,0.0,0.0 
 04/26  12:00:00,19.5,3.625,19.218542313336044,0.0,0.0,442.7974173344064,0.0,0.0,0.0,19.5,0.0,0.0 
 04/26  13:00:00,19.925,4.0,19.178744023547605,0.0,0.0,440.1964039737733,0.0,0.0,0.0,19.925,0.0,0.0 
 04/26  14:00:00,20.625,3.375,19.17454756291687,0.0,0.0,437.7719044566204,0.0,0.0,0.0,20.625,0.0,0.0 
 04/26  15:00:00,21.875,4.25,19.196455850057724,0.0,0.0,435.5270980818836,0.0,0.0,0.0,21.875,0.0,0.0 
 04/26  16:00:00,22.15,3.75,19.214124467689043,0.0,0.0,433.3204399537551,0.0,0.0,0.0,22.15,0.0,0.0 
 04/26  17:00:00,22.0,3.0,19.202555853621682,0.0,0.0,431.3885620352623,0.0,0.0,0.0,22.0,0.0,0.0 
 04/26  18:00:00,21.6875,3.625,19.200029946383975,0.0,0.0,429.57047214668194,0.0,0.0,0.0,21.6875,0.0,0.0 
 04/26  19:00:00,21.1875,3.375,19.19068832153946,0.0,0.0,427.8111270504952,0.0,0.0,0.0,21.1875,0.0,0.0 
 04/26  20:00:00,19.75,2.375,19.160557178650173,0.0,0.0,426.2215018936033,0.0,0.0,0.0,19.75,0.0,0.0 
 04/26  21:00:00,17.75,2.0,19.118680616038414,0.0,0.0,424.76756441075156,0.0,0.0,0.0,17.75,0.0,0.0 
 04/26  22:00:00,17.625,2.0,19.10762510920813,0.0,0.0,423.39453352171444,0.0,0.0,0.0,17.625,0.0,0.0 
 04/26  23:00:00,18.0,2.0,19.131348865075115,0.0,0.0,422.0988715797983,0.0,0.0,0.0,18.0,0.0,0.0 
 04/26  24:00:00,16.0625,2.625,19.116149286670186,0.0,0.0,420.8607940355012,0.0,0.0,0.0,16.0625,0.0,0.0 
 04/27  01:00:00,14.9625,2.375,19.08020017515192,0.0,0.0,419.6623792024543,0.0,0.0,0.0,14.9625,0.0,0.0 
 04/27  02:00:00,14.375,2.0,19.075922219828854,0.0,0.0,418.5569315263122,0.0,0.0,0.0,14.375,0.0,0.0 
 04/27  03:00:00,12.187500000000002,2.0,19.037202378995076,0.0,0.0,417.51472287535074,0.0,0.0,0.0,12.187500000000002,0.0,0.0 
 04/27  04:00:00,12.2875,2.625,19.00515997602754,0.0,0.0,416.51633240618884,0.0,0.0,0.0,12.2875,0.0,0.0 
 04/27  05:00:00,12.375,3.0,19.01311254866269,0.0,0.0,415.54816179516337,0.0,0.0,0.0,12.375,0.0,0.0 
 04/27  06:00:00,11.1875,2.375,19.018573404748103,0.0,0.0,414.63880709971187,0.0,0.0,0.0,11.1875,0.0,0.0 
 04/27  07:00:00,11.5125,2.625,19.07852125335677,0.0,0.0,413.79745660416995,0.0,0.0,0.0,11.5125,0.0,0.0 
 04/27  08:00:00,12.625,2.375,21.256376592870076,1840477.1026718817,0.0,413.24449387728873,0.0,0.0,0.0,12.625,0.0,0.0 
 04/27  09:00:00,14.4375,2.625,21.000000004721343,1774065.3257552641,0.0,412.65360680194976,0.0,0.0,0.0,14.4375,0.0,0.0 
 04/27  10:00:00,13.7375,3.0,22.376960202820282,0.0,247559.18275538922,519.5156451864058,1289781.2961596113,18744.036887998802,18744.036887998802,21.008118644324767,0.7747930262485889,6816288.073775997 
 04/27  11:00:00,16.675,4.25,23.51519392072499,0.0,183225.4816534171,703.8446982112025,1033733.7691040244,18744.036887998802,18744.036887998802,22.50314399760329,0.7808925729811259,8346288.073775997 
 04/27  12:00:00,16.875,5.0,23.66154942331702,0.0,167208.01274529376,811.8319513553288,1040740.88311684,18744.036887998802,18744.036887998802,22.739907179798497,0.7829198796807092,8346288.073775997 
 04/27  13:00:00,18.35,4.375,23.760635440346714,0.0,135382.46476604522,856.5805742279093,822563.52598357,18744.036887998802,18744.036887998802,23.01541531829453,0.7839005395351688,8346288.073775997 
 04/27  14:00:00,20.0,4.0,21.369920718001538,528404.7697659357,272.51965255818504,778.7414071040257,243422.45891824865,18744.036887998802,18744.036887998802,21.4547681217961,0.7734171433666845,256368.07377599765 
 04/27  15:00:00,21.0625,4.625,22.732207280260326,0.0,67842.87752940482,767.7240786354674,214893.3112749688,18744.036887998802,18744.036887998802,22.35888051309707,0.7771419562121009,6816288.073775997 
 04/27  16:00:00,21.8875,4.375,23.907651282632653,0.0,45187.93734779017,820.0267353588113,300890.62674250494,18744.036887998802,18744.036887998802,23.65913961064716,0.7851301798704577,8346288.073775997 
 04/27  17:00:00,22.0,4.0,23.999564360326787,0.0,128277.746232712,861.1881556024928,305325.4471338762,18744.036887998802,18744.036887998802,23.796122792830147,0.7853962161637666,8346288.073775997 
 04/27  18:00:00,21.812500000000004,4.625,23.99999999564401,0.0,274558.72667387064,877.5588430414804,335131.7423469,18744.036887998802,18744.036887998802,23.77495059916854,0.7878081363319765,8346288.073775997 
 04/27  19:00:00,20.6375,3.75,21.43837085241393,445783.7976130918,0.0,871.398589274225,0.0,0.0,0.0,20.6375,0.0,0.0 
 04/27  20:00:00,19.375,2.375,20.20836666569606,0.0,0.0,852.4817812902468,0.0,0.0,0.0,19.375,0.0,0.0 
 04/27  21:00:00,18.0625,2.0,19.859147403423528,0.0,0.0,826.0788820464513,0.0,0.0,0.0,18.0625,0.0,0.0 
 04/27  22:00:00,17.8125,2.0,19.7791422384243,0.0,0.0,802.2477900353488,0.0,0.0,0.0,17.8125,0.0,0.0 
 04/27  23:00:00,17.375,2.0,19.731654781120113,0.0,0.0,779.7332982745002,0.0,0.0,0.0,17.375,0.0,0.0 
 04/27  24:00:00,15.9375,2.0,19.67029921452739,0.0,0.0,758.4263142252423,0.0,0.0,0.0,15.9375,0.0,0.0 
 04/28  01:00:00,15.7375,2.625,19.63457033157018,0.0,0.0,738.0791472730211,0.0,0.0,0.0,15.7375,0.0,0.0 
 04/28  02:00:00,15.375,3.0,19.620132508189215,0.0,0.0,718.3512261243081,0.0,0.0,0.0,15.375,0.0,0.0 
 04/28  03:00:00,15.0,1.75,19.596591075121538,0.0,0.0,700.0028957367214,0.0,0.0,0.0,15.0,0.0,0.0 
 04/28  04:00:00,14.375,1.625,19.57904983872502,0.0,0.0,683.3951794517776,0.0,0.0,0.0,14.375,0.0,0.0 
 04/28  05:00:00,13.375,2.0,19.540237438095396,0.0,0.0,667.4665058343655,0.0,0.0,0.0,13.375,0.0,0.0 
 04/28  06:00:00,13.687500000000002,1.375,19.556763393461914,0.0,0.0,652.4483829739695,0.0,0.0,0.0,13.687500000000002,0.0,0.0 
 04/28  07:00:00,13.4125,1.625,19.632828526298066,0.0,0.0,638.469069973554,0.0,0.0,0.0,13.4125,0.0,0.0 
 04/28  08:00:00,14.25,3.25,21.22587138249778,1212017.3867128054,0.0,629.0537138963718,0.0,0.0,0.0,14.25,0.0,0.0 
 04/28  09:00:00,16.0625,2.75,21.000000051209298,1068537.7678961144,0.0,618.0977233303641,0.0,0.0,0.0,16.0625,0.0,0.0 
 04/28  10:00:00,18.1375,1.375,22.817513630756537,0.0,152316.22827704926,672.2637656290511,675981.4020768439,18744.036887998802,18744.036887998802,21.97940285397015,0.7780139858159638,6816288.073775997 
 04/28  11:00:00,19.0,1.0,23.991997229606273,0.0,260520.64598360244,766.8466376845683,761613.7824798711,18744.036887998802,18744.036887998802,23.319884409599513,0.785153266515024,8346288.073775997 
 04/28  12:00:00,18.3125,1.0,23.999999908750855,0.0,414611.82672153035,839.4874145149261,874843.5920735341,18744.036887998802,18744.036887998802,23.24991784567178,0.7880583403665248,8346288.073775997 
 04/28  13:00:00,18.5875,1.0,23.999999999998746,0.0,561379.4891878548,869.9057867506378,832719.945356909,18744.036887998802,18744.036887998802,23.291104656011985,0.787527029176412,8346288.073775997 
 04/28  14:00:00,17.75,2.25,21.412152228004857,307958.3901607344,11444.007390257439,734.388731747591,590593.8697626872,18744.036887998802,18744.036887998802,21.12906210975481,0.7756332228479794,256368.07377599765 
 04/28  15:00:00,17.0,2.375,22.983038790895023,0.0,232332.63842856325,707.6070849764028,872379.0544350604,18744.036887998802,18744.036887998802,21.95045477971727,0.7776186134500674,6816288.073775997 
 04/28  16:00:00,17.0,2.0,23.999913490815395,0.0,654627.2041984178,785.7032037407544,1071011.7040404547,18744.036887998802,18744.036887998802,23.051998206143953,0.785497473205944,8346288.073775997 
 04/28  17:00:00,18.875,1.375,23.999999998271107,0.0,857483.1391957857,846.1461235384363,785862.6685428423,18744.036887998802,18744.036887998802,23.334394273020717,0.78507049429963,8346288.073775997 
 04/28  18:00:00,20.625,1.625,23.999999999999947,0.0,996063.479870954,872.5950114304292,518077.1923416366,18744.036887998802,18744.036887998802,23.59692370544696,0.7876186940618487,8346288.073775997 
 04/28  19:00:00,19.75,1.375,21.442813018823873,278675.03639876284,0.0,864.3832994059068,0.0,0.0,0.0,19.75,0.0,0.0 
 04/28  20:00:00,17.75,1.625,20.565807398064276,0.0,0.0,838.4035729895829,0.0,0.0,0.0,17.75,0.0,0.0 
 04/28  21:00:00,17.1875,1.375,20.25364754981298,0.0,0.0,814.1413905911493,0.0,0.0,0.0,17.1875,0.0,0.0 
 04/28  22:00:00,16.4875,2.25,20.184518342769934,0.0,0.0,791.2149165100791,0.0,0.0,0.0,16.4875,0.0,0.0 
 04/28  23:00:00,14.75,2.375,20.110588913538585,0.0,0.0,768.6899349067154,0.0,0.0,0.0,14.75,0.0,0.0 
 04/28  24:00:00,14.625,1.375,20.066718084412145,0.0,0.0,747.9249591582111,0.0,0.0,0.0,14.625,0.0,0.0 
 04/29  01:00:00,14.375,1.0,20.052953829126224,0.0,0.0,728.7889657683546,0.0,0.0,0.0,14.375,0.0,0.0 
 04/29  02:00:00,14.625,1.0,20.032888045262606,0.0,0.0,710.7395887206244,0.0,0.0,0.0,14.625,0.0,0.0 
 04/29  03:00:00,13.75,2.25,20.01136906140992,0.0,0.0,693.4505871314656,0.0,0.0,0.0,13.75,0.0,0.0 
 04/29  04:00:00,13.0,2.375,19.961806229085454,0.0,0.0,676.4454405046904,0.0,0.0,0.0,13.0,0.0,0.0 
 04/29  05:00:00,13.0,3.875,19.93757754137068,0.0,0.0,660.1525390034531,0.0,0.0,0.0,13.0,0.0,0.0 
 04/29  06:00:00,12.375,3.75,19.906907153422498,0.0,0.0,643.5409962835699,0.0,0.0,0.0,12.375,0.0,0.0 
 04/29  07:00:00,11.375,5.5,19.871735634127255,0.0,0.0,627.8975621787849,0.0,0.0,0.0,11.375,0.0,0.0 
 04/29  08:00:00,10.375,6.375,21.17882858221384,1030656.5795714044,0.0,616.3576199982124,0.0,0.0,0.0,10.375,0.0,0.0 
 04/29  09:00:00,9.75,4.125,21.000000033390947,901448.1888773148,0.0,604.3182554823425,0.0,0.0,0.0,9.75,0.0,0.0 
 04/29  10:00:00,9.85,4.875,22.816942013415648,0.0,380777.63395645807,660.5238602515537,1938979.1204061548,18744.036887998802,18744.036887998802,20.719324025541177,0.7777326117323584,6816288.073775997 
 04/29  11:00:00,10.0,6.0,23.989994311064684,0.0,520317.28660583694,756.5805406418287,2136511.9181475993,18744.036887998802,18744.036887998802,21.96581659570242,0.7846011079500922,8346288.073775997 
 04/29  12:00:00,10.0,4.75,23.99999987511477,0.0,768734.3487922593,830.350053196161,2143081.403622149,18744.036887998802,18744.036887998802,22.00327344396662,0.7851263933986119,8346288.073775997 
 04/29  13:00:00,10.0,5.25,23.999999999997748,0.0,901847.2554285091,862.3777561045792,2143155.6559090354,18744.036887998802,18744.036887998802,22.0032669496251,0.7850466540000882,8346288.073775997 
 04/29  14:00:00,10.625,6.0,21.414017421561788,239521.36493956382,104119.95080699613,726.5250812052292,1682146.2230219087,18744.036887998802,18744.036887998802,20.062061259534364,0.7746787425116379,256368.07377599765 
 04/29  15:00:00,11.0,6.625,23.033946455542797,0.0,450830.08816720714,700.250597442063,1801393.7303708468,18744.036887998802,18744.036887998802,21.094382250420786,0.7771018827283568,6816288.073775997 
 04/29  16:00:00,11.0,8.25,23.99996798888269,0.0,926916.1119931231,775.4681093941174,1990908.4806387057,18744.036887998802,18744.036887998802,22.152907002068094,0.7845530626513292,8346288.073775997 
 04/29  17:00:00,10.375,8.375,23.99999999927033,0.0,1036128.6536074935,830.6941503288648,2085868.0897068246,18744.036887998802,18744.036887998802,22.059573016439604,0.784417138415422,8346288.073775997 
 04/29  18:00:00,10.0625,4.875,23.99999999999998,0.0,1191541.9655946163,858.2883093871321,2133636.7395598204,18744.036887998802,18744.036887998802,22.012722733948394,0.7845684303086848,8346288.073775997 
 04/29  19:00:00,10.0375,4.875,21.47680328365007,206265.758634436,0.0,854.1102419069418,0.0,0.0,0.0,10.0375,0.0,0.0 
 04/29  20:00:00,10.0,5.375,20.558709313465847,0.0,0.0,828.1031889638666,0.0,0.0,0.0,10.0,0.0,0.0 
 04/29  21:00:00,9.5625,3.75,20.2250154270397,0.0,0.0,799.251184723935,0.0,0.0,0.0,9.5625,0.0,0.0 
 04/29  22:00:00,9.1125,3.625,20.154655388723388,0.0,0.0,774.5679003889406,0.0,0.0,0.0,9.1125,0.0,0.0 
 04/29  23:00:00,9.0,3.375,20.098513410212792,0.0,0.0,751.1267962500838,0.0,0.0,0.0,9.0,0.0,0.0 
 04/29  24:00:00,8.625,2.375,20.06463763176636,0.0,0.0,730.0461304508448,0.0,0.0,0.0,8.625,0.0,0.0 
 04/30  01:00:00,8.15,3.875,20.011277594070226,0.0,0.0,710.2246790616882,0.0,0.0,0.0,8.15,0.0,0.0 
 04/30  02:00:00,8.0,5.0,19.951031384597282,0.0,0.0,689.3821330737593,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  03:00:00,8.0,3.75,19.934471105389033,0.0,0.0,670.0935341677654,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  04:00:00,8.0,3.625,19.91782082679127,0.0,0.0,653.3626569634937,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  05:00:00,8.0,3.375,19.890400304152354,0.0,0.0,637.4962350595968,0.0,0.0,0.0,8.0,0.0,0.0 
 04/30  06:00:00,7.562500000000001,1.75,19.875856712393404,0.0,0.0,623.3450580620379,0.0,0.0,0.0,7.562500000000001,0.0,0.0 
 04/30  07:00:00,7.1125,2.875,19.84309437629793,0.0,0.0,610.4073927158352,0.0,0.0,0.0,7.1125,0.0,0.0 
 04/30  08:00:00,7.0,3.375,21.170990344194866,1050142.658992237,0.0,601.6261892993626,0.0,0.0,0.0,7.0,0.0,0.0 
 04/30  09:00:00,7.375,2.375,21.000000031975425,920156.3822472519,0.0,591.9855623709352,0.0,0.0,0.0,7.375,0.0,0.0 
 04/30  10:00:00,6.7875,2.625,22.772299973421667,0.0,460467.0048129811,652.0307759773452,2396106.6288781506,18744.036887998802,18744.036887998802,20.22951563276135,0.7762194042523533,6816288.073775997 
 04/30  11:00:00,7.3625,3.625,23.977071183841765,0.0,537202.0716894693,754.31560647568,2532231.966320158,18744.036887998802,18744.036887998802,21.54906439105089,0.7831322855998734,8346288.073775997 
 04/30  12:00:00,8.375,3.375,23.99999974508137,0.0,768767.3409688529,832.4144799518465,2389522.5270560905,18744.036887998802,18744.036887998802,21.75970572224721,0.7836042513042993,8346288.073775997 
 04/30  13:00:00,8.85,4.25,23.9999999999957,0.0,898359.8243593287,865.1826367861365,2317008.7926970385,18744.036887998802,18744.036887998802,21.83091031212666,0.7839529825011688,8346288.073775997 
 04/30  14:00:00,9.0,5.0,21.401543747904707,295909.15215952194,117826.18402490305,729.5458446112584,1926294.0801691848,18744.036887998802,18744.036887998802,19.8080407727496,0.774118169637954,256368.07377599765 
 04/30  15:00:00,9.125,3.75,22.990830859629867,0.0,469840.699140675,703.7166055972526,2077587.9182508192,18744.036887998802,18744.036887998802,20.777630592294457,0.7764546877679412,6816288.073775997 
 04/30  16:00:00,9.075,4.875,23.999929729401195,0.0,884427.1783669859,781.9444722327661,2282291.991538915,18744.036887998802,18744.036887998802,21.863763804053296,0.7839620362254767,8346288.073775997 
 04/30  17:00:00,9.0,6.0,23.999999998599435,0.0,992914.0116670636,839.7932228002009,2294361.7085798373,18744.036887998802,18744.036887998802,21.853390503190358,0.7841414991731852,8346288.073775997 
 04/30  18:00:00,9.0,3.5,23.999999999999968,0.0,1116190.8589972549,866.0127692205687,2293405.7172722965,18744.036887998802,18744.036887998802,21.85339708117533,0.7843319095972783,8346288.073775997 
 04/30  19:00:00,8.9375,3.25,21.45831512073033,294419.1542488934,0.0,857.9449378307448,0.0,0.0,0.0,8.9375,0.0,0.0 
 04/30  20:00:00,8.7125,3.875,20.506050488759634,0.0,0.0,828.4995584185754,0.0,0.0,0.0,8.7125,0.0,0.0 
 04/30  21:00:00,8.475,3.425,20.13549237618487,0.0,0.0,801.5693281975039,0.0,0.0,0.0,8.475,0.0,0.0 
 04/30  22:00:00,8.0875,3.3875,20.05389923575397,0.0,0.0,776.842076980755,0.0,0.0,0.0,8.0875,0.0,0.0 
 04/30  23:00:00,7.525,3.1875,19.982877137983515,0.0,0.0,753.5850360992251,0.0,0.0,0.0,7.525,0.0,0.0 
 04/30  24:00:00,7.050000000000001,2.5,19.92831073955396,0.0,0.0,732.2600597943715,0.0,0.0,0.0,7.050000000000001,0.0,0.0 
 05/01  01:00:00,6.5875,1.95,19.88601427292194,0.0,0.0,712.7956168788874,0.0,0.0,0.0,6.5875,0.0,0.0 
 05/01  02:00:00,6.15,1.3,19.85666098690578,0.0,0.0,694.7851176276557,0.0,0.0,0.0,6.15,0.0,0.0 
 05/01  03:00:00,5.75,0.6875,19.818142575552677,0.0,0.0,678.0774201150226,0.0,0.0,0.0,5.75,0.0,0.0 
 05/01  04:00:00,5.6625,0.31249999999999994,19.783036347171628,0.0,0.0,662.4216501502891,0.0,0.0,0.0,5.6625,0.0,0.0 
 05/01  05:00:00,6.5125,0.2,19.767898682198677,0.0,0.0,647.7031554656094,0.0,0.0,0.0,6.5125,0.0,0.0 
 05/01  06:00:00,8.1875,0.3875,19.813585239595014,0.0,0.0,633.876120117115,0.0,0.0,0.0,8.1875,0.0,0.0 
 05/01  07:00:00,7.7125,0.1875,19.874166265532253,0.0,0.0,620.8594966759249,0.0,0.0,0.0,7.7125,0.0,0.0 
 05/01  08:00:00,9.5,0.625,21.181437756426647,933713.8602546492,0.0,612.5267518114748,0.0,0.0,0.0,9.5,0.0,0.0 
 05/01  09:00:00,12.125,1.0,21.00000003129701,774762.0579939978,0.0,603.0505912713317,0.0,0.0,0.0,12.125,0.0,0.0 
 05/01  10:00:00,13.55,1.625,22.931101260352932,0.0,297192.4340523743,661.0772526427893,1389831.6976253428,18744.036887998802,18744.036887998802,21.39173539290806,0.7750925316450634,6816288.073775997 
 05/01  11:00:00,15.25,1.375,23.99989174490539,0.0,683558.0275794971,759.4259722455542,1336702.723333299,18744.036887998802,18744.036887998802,22.78966842399978,0.7821624151400498,8346288.073775997 
 05/01  12:00:00,16.6875,1.625,23.999999997889432,0.0,838007.6386902595,835.2283754154687,1116819.1194679006,18744.036887998802,18744.036887998802,23.006692630042664,0.7835740937530187,8346288.073775997 
 05/01  13:00:00,17.6625,2.0,23.999999999999943,0.0,960112.0782192234,868.0143233441119,968222.0533756,18744.036887998802,18744.036887998802,23.15290251574335,0.7833427022234615,8346288.073775997 
 05/01  14:00:00,18.0,1.375,21.670971956420527,11222.52968818391,25395.916402524457,786.3526495217224,607015.7653562871,18744.036887998802,18744.036887998802,21.477606623391253,0.7730246677718093,256368.07377599765 
 05/01  15:00:00,18.375,2.25,23.11446935076458,0.0,408786.0534194751,775.4208937509147,683191.8044531787,18744.036887998802,18744.036887998802,22.27933562459835,0.7785582042694248,6816288.073775997 
 05/01  16:00:00,18.85,3.0,23.999994615957398,0.0,1028411.3799408663,831.6429295274768,787259.062607961,18744.036887998802,18744.036887998802,23.330947308729858,0.7837456798549517,8346288.073775997 
 05/01  17:00:00,19.0,3.0,23.999999999801666,0.0,1198292.7575355032,865.5747832697763,764862.3596190154,18744.036887998802,18744.036887998802,23.35348769858775,0.7827944887011108,8346288.073775997 
 05/01  18:00:00,19.3125,3.625,23.99999999999999,0.0,1309083.26773121,880.4732585534174,715978.0576769579,18744.036887998802,18744.036887998802,23.400391558573503,0.7850342442905962,8346288.073775997 
 05/01  19:00:00,17.9375,2.75,21.700441370104123,70144.9732912888,0.0,874.2169829663267,0.0,0.0,0.0,17.9375,0.0,0.0 
 05/01  20:00:00,17.0,2.0,20.632375486074494,0.0,0.0,849.3053749361222,0.0,0.0,0.0,17.0,0.0,0.0 
 05/01  21:00:00,16.4375,2.0,20.429009115186954,0.0,0.0,823.8748950296488,0.0,0.0,0.0,16.4375,0.0,0.0 
 05/01  22:00:00,14.7875,2.625,20.329110934590272,0.0,0.0,799.8000475453563,0.0,0.0,0.0,14.7875,0.0,0.0 
 05/01  23:00:00,12.75,3.0,20.229502586235423,0.0,0.0,776.2615402827741,0.0,0.0,0.0,12.75,0.0,0.0 
 05/01  24:00:00,12.062500000000002,1.75,20.169973306715516,0.0,0.0,754.3133352093644,0.0,0.0,0.0,12.062500000000002,0.0,0.0 
 05/02  01:00:00,10.1625,1.0,20.1272892639446,0.0,0.0,734.5280219662657,0.0,0.0,0.0,10.1625,0.0,0.0 
 05/02  02:00:00,9.0,0.375,20.072063714958468,0.0,0.0,715.8960771076343,0.0,0.0,0.0,9.0,0.0,0.0 
 05/02  03:00:00,8.375,0.625,20.04615108448707,0.0,0.0,698.3458375602239,0.0,0.0,0.0,8.375,0.0,0.0 
 05/02  04:00:00,8.0,1.625,20.01887474686568,0.0,0.0,681.5382945293503,0.0,0.0,0.0,8.0,0.0,0.0 
 05/02  05:00:00,7.375,2.0,19.99162473267384,0.0,0.0,665.3367510239698,0.0,0.0,0.0,7.375,0.0,0.0 
 05/02  06:00:00,7.9375,2.0,20.014872118520543,0.0,0.0,649.9917227061474,0.0,0.0,0.0,7.9375,0.0,0.0 
 05/02  07:00:00,8.8125,0.75,20.10259999278017,0.0,0.0,635.7580945317777,0.0,0.0,0.0,8.8125,0.0,0.0 
 05/02  08:00:00,11.5,0.625,20.206340835960937,0.0,0.0,622.7047557786125,0.0,0.0,0.0,11.5,0.0,0.0 
 05/02  09:00:00,13.625,2.25,20.30685702331534,0.0,0.0,610.2784297500449,0.0,0.0,0.0,13.625,0.0,0.0 
 05/02  10:00:00,15.875,3.0,20.336187067279376,0.0,0.0,598.0138802522039,0.0,0.0,0.0,15.875,0.0,0.0 
 05/02  11:00:00,18.25,3.625,20.339042431831164,0.0,0.0,586.2913658469373,0.0,0.0,0.0,18.25,0.0,0.0 
 05/02  12:00:00,19.8125,3.375,20.311918096095134,0.0,0.0,575.0544196862331,0.0,0.0,0.0,19.8125,0.0,0.0 
 05/02  13:00:00,20.1125,3.625,20.292113717430976,0.0,0.0,564.7283129606394,0.0,0.0,0.0,20.1125,0.0,0.0 
 05/02  14:00:00,20.625,4.0,20.285029027497757,0.0,0.0,554.6880702781285,0.0,0.0,0.0,20.625,0.0,0.0 
 05/02  15:00:00,21.0,3.375,20.295318062050367,0.0,0.0,545.338468840624,0.0,0.0,0.0,21.0,0.0,0.0 
 05/02  16:00:00,20.375,3.625,20.283981319593586,0.0,0.0,536.7718254208511,0.0,0.0,0.0,20.375,0.0,0.0 
 05/02  17:00:00,20.0,3.375,20.262026041046834,0.0,0.0,528.5531864881989,0.0,0.0,0.0,20.0,0.0,0.0 
