Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/02  18:00:00,19.6875,1.75,20.24968668741508,0.0,0.0,521.2055111938297,0.0,0.0,0.0,19.6875,0.0,0.0 
 05/02  19:00:00,18.5625,3.5,20.2201221676706,0.0,0.0,514.3853266077131,0.0,0.0,0.0,18.5625,0.0,0.0 
 05/02  20:00:00,17.375,5.0,20.172889905556215,0.0,0.0,507.027169125564,0.0,0.0,0.0,17.375,0.0,0.0 
 05/02  21:00:00,15.875,3.75,20.139716899346688,0.0,0.0,500.12778975406934,0.0,0.0,0.0,15.875,0.0,0.0 
 05/02  22:00:00,14.45,3.0,20.10908404662205,0.0,0.0,494.180831752128,0.0,0.0,0.0,14.45,0.0,0.0 
 05/02  23:00:00,13.375,3.0,20.08341360376401,0.0,0.0,488.64442462035464,0.0,0.0,0.0,13.375,0.0,0.0 
 05/02  24:00:00,12.750000000000002,2.6875,20.064560742435926,0.0,0.0,483.44206326567496,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 05/03  01:00:00,12.225,2.1875,20.049237857930443,0.0,0.0,478.63625997640236,0.0,0.0,0.0,12.225,0.0,0.0 
 05/03  02:00:00,12.0,2.625,20.042276587809436,0.0,0.0,474.1332133282186,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  03:00:00,12.0,3.0,20.036052376971732,0.0,0.0,469.76995524251504,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  04:00:00,12.0,3.0,20.03210396790775,0.0,0.0,465.6398136775258,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  05:00:00,12.0,2.375,20.02927781259169,0.0,0.0,461.7963171541312,0.0,0.0,0.0,12.0,0.0,0.0 
 05/03  06:00:00,10.75,4.5,19.98978405327106,0.0,0.0,458.08864807740065,0.0,0.0,0.0,10.75,0.0,0.0 
 05/03  07:00:00,9.375,6.625,19.902154091175046,0.0,0.0,453.86728071454075,0.0,0.0,0.0,9.375,0.0,0.0 
 05/03  08:00:00,9.0,8.25,19.84335168273339,0.0,0.0,449.3857844838031,0.0,0.0,0.0,9.0,0.0,0.0 
 05/03  09:00:00,8.875,6.5,19.83994088158503,0.0,0.0,445.064174748573,0.0,0.0,0.0,8.875,0.0,0.0 
 05/03  10:00:00,9.55,6.875,19.87203988017815,0.0,0.0,441.679603468735,0.0,0.0,0.0,9.55,0.0,0.0 
 05/03  11:00:00,10.0,7.375,19.873119211633792,0.0,0.0,438.2020505120864,0.0,0.0,0.0,10.0,0.0,0.0 
 05/03  12:00:00,9.875,5.75,19.8981335642498,0.0,0.0,435.2154181676014,0.0,0.0,0.0,9.875,0.0,0.0 
 05/03  13:00:00,10.55,6.25,19.89541507182584,0.0,0.0,432.6866760910151,0.0,0.0,0.0,10.55,0.0,0.0 
 05/03  14:00:00,12.25,7.0,19.89125470703419,0.0,0.0,430.12759911231296,0.0,0.0,0.0,12.25,0.0,0.0 
 05/03  15:00:00,13.625,6.375,19.924821444218967,0.0,0.0,427.7808345249367,0.0,0.0,0.0,13.625,0.0,0.0 
 05/03  16:00:00,14.625,5.375,19.950640620791674,0.0,0.0,425.7817181035492,0.0,0.0,0.0,14.625,0.0,0.0 
 05/03  17:00:00,15.625,4.375,19.97073891727222,0.0,0.0,424.07252532440214,0.0,0.0,0.0,15.625,0.0,0.0 
 05/03  18:00:00,15.6875,3.375,19.966071407806986,0.0,0.0,422.5852415147195,0.0,0.0,0.0,15.6875,0.0,0.0 
 05/03  19:00:00,15.8125,3.0,19.941495220980435,0.0,0.0,421.2514828381602,0.0,0.0,0.0,15.8125,0.0,0.0 
 05/03  20:00:00,14.125,2.375,19.900248545462176,0.0,0.0,420.0168334798211,0.0,0.0,0.0,14.125,0.0,0.0 
 05/03  21:00:00,11.9375,1.375,19.828406703782186,0.0,0.0,418.88608955406096,0.0,0.0,0.0,11.9375,0.0,0.0 
 05/03  22:00:00,12.2375,0.375,19.80281463399692,0.0,0.0,417.8422819511319,0.0,0.0,0.0,12.2375,0.0,0.0 
 05/03  23:00:00,11.675,1.875,19.786942570320004,0.0,0.0,416.8550104927623,0.0,0.0,0.0,11.675,0.0,0.0 
 05/03  24:00:00,11.249999999999998,3.0,19.743480224082703,0.0,0.0,415.8659411509048,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 05/04  01:00:00,10.525,3.625,19.712959502793407,0.0,0.0,414.9082195787946,0.0,0.0,0.0,10.525,0.0,0.0 
 05/04  02:00:00,9.375,3.375,19.668741105969225,0.0,0.0,413.9830095775328,0.0,0.0,0.0,9.375,0.0,0.0 
 05/04  03:00:00,8.75,3.0,19.644694592757375,0.0,0.0,413.13943901696194,0.0,0.0,0.0,8.75,0.0,0.0 
 05/04  04:00:00,7.6,3.0,19.62025016830693,0.0,0.0,412.35014938853624,0.0,0.0,0.0,7.6,0.0,0.0 
 05/04  05:00:00,6.375,3.0,19.579839189414344,0.0,0.0,411.6049766340738,0.0,0.0,0.0,6.375,0.0,0.0 
 05/04  06:00:00,6.3125,2.375,19.61853130236879,0.0,0.0,410.910528498886,0.0,0.0,0.0,6.3125,0.0,0.0 
 05/04  07:00:00,6.8125,3.25,19.711834601885652,0.0,0.0,410.26317172056855,0.0,0.0,0.0,6.8125,0.0,0.0 
 05/04  08:00:00,8.25,4.0,21.19324675141133,1089431.769451914,0.0,409.8206230392358,0.0,0.0,0.0,8.25,0.0,0.0 
 05/04  09:00:00,9.75,4.0,21.000000044194806,939204.2981624827,0.0,409.3218528515,0.0,0.0,0.0,9.75,0.0,0.0 
 05/04  10:00:00,10.2625,5.25,22.78130298107269,0.0,365195.7235996343,511.7454489020462,1860883.565862251,18744.036887998802,18744.036887998802,20.75720467686267,0.7730201131943228,6816288.073775997 
 05/04  11:00:00,11.9875,6.0,23.976181103954758,0.0,393900.49826046114,672.6620742186443,1819081.2669258872,18744.036887998802,18744.036887998802,22.242230931111088,0.7803710967450652,8346288.073775997 
 05/04  12:00:00,13.249999999999998,4.75,23.99999975691132,0.0,565155.6878031285,796.4363744284519,1637393.913910692,18744.036887998802,18744.036887998802,22.491325448382018,0.7795019893642419,8346288.073775997 
 05/04  13:00:00,14.4,2.75,23.999999999996515,0.0,721415.755140313,850.8512667361476,1463646.4454935612,18744.036887998802,18744.036887998802,22.663733407944108,0.7806880031224159,8346288.073775997 
 05/04  14:00:00,15.625,2.625,21.42070283391422,250679.46497796805,49642.96654895588,725.5377733768179,913716.3720063893,18744.036887998802,18744.036887998802,20.819847938861297,0.7723245626067461,256368.07377599765 
 05/04  15:00:00,16.1875,3.0,23.036325680504536,0.0,305418.8537310179,702.8779632438373,1000379.4655135201,18744.036887998802,18744.036887998802,21.874109577761494,0.7736800556053816,6816288.073775997 
 05/04  16:00:00,16.7375,2.375,23.999962978212153,0.0,832227.9426393162,783.0128876629956,1106174.4726170357,18744.036887998802,18744.036887998802,23.013878606943855,0.7809655119829236,8346288.073775997 
 05/04  17:00:00,17.0,3.25,23.999999999073513,0.0,986632.6907000002,844.6088461487979,1066797.4091854366,18744.036887998802,18744.036887998802,23.05366219750617,0.7820511751099958,8346288.073775997 
 05/04  18:00:00,16.125,2.75,23.99999999999997,0.0,1082498.0906373307,871.4752912849475,1199710.1624966965,18744.036887998802,18744.036887998802,22.9223976188724,0.7809432973223143,8346288.073775997 
 05/04  19:00:00,15.85,2.0,21.46023295682678,190703.53433651017,0.0,867.1501185324917,0.0,0.0,0.0,15.85,0.0,0.0 
 05/04  20:00:00,15.375,1.375,20.597777138837717,0.0,0.0,846.4623415870091,0.0,0.0,0.0,15.375,0.0,0.0 
 05/04  21:00:00,13.4375,1.0,20.248382114340156,0.0,0.0,821.634407874574,0.0,0.0,0.0,13.4375,0.0,0.0 
 05/04  22:00:00,12.1875,1.0,20.136393257717984,0.0,0.0,798.2615535470223,0.0,0.0,0.0,12.1875,0.0,0.0 
 05/04  23:00:00,11.375,1.0,20.082175128001722,0.0,0.0,776.1352981342831,0.0,0.0,0.0,11.375,0.0,0.0 
 05/04  24:00:00,10.750000000000002,1.625,20.03477215052468,0.0,0.0,755.0661265825447,0.0,0.0,0.0,10.750000000000002,0.0,0.0 
 05/05  01:00:00,10.1625,0.75,19.99910390145847,0.0,0.0,735.0219733290007,0.0,0.0,0.0,10.1625,0.0,0.0 
 05/05  02:00:00,8.0875,0.625,19.948538012693362,0.0,0.0,716.411442236026,0.0,0.0,0.0,8.0875,0.0,0.0 
 05/05  03:00:00,7.812500000000001,1.0,19.90352604224193,0.0,0.0,698.6398756304607,0.0,0.0,0.0,7.812500000000001,0.0,0.0 
 05/05  04:00:00,7.4875,1.0,19.885802973855274,0.0,0.0,681.8518997823517,0.0,0.0,0.0,7.4875,0.0,0.0 
 05/05  05:00:00,7.625,1.625,19.858982088418948,0.0,0.0,665.9013122684819,0.0,0.0,0.0,7.625,0.0,0.0 
 05/05  06:00:00,8.25,2.0,19.871925391948658,0.0,0.0,650.6105238886105,0.0,0.0,0.0,8.25,0.0,0.0 
 05/05  07:00:00,9.4,2.0,19.918382972618666,0.0,0.0,636.1898899743244,0.0,0.0,0.0,9.4,0.0,0.0 
 05/05  08:00:00,12.5,1.375,21.191033143479768,829777.0297104055,0.0,627.1177444264418,0.0,0.0,0.0,12.5,0.0,0.0 
 05/05  09:00:00,14.375000000000002,1.0,21.000000025634407,662901.4901672554,0.0,617.0620984249412,0.0,0.0,0.0,14.375000000000002,0.0,0.0 
 05/05  10:00:00,14.85,1.0,22.99515282019291,0.0,317482.37904594454,672.2245759091297,1200790.8605044503,18744.036887998802,18744.036887998802,21.6402127109713,0.7732782990060605,6816288.073775997 
 05/05  11:00:00,14.375,2.25,23.999932730868554,0.0,783662.2617224264,765.5220132033182,1466820.0762866633,18744.036887998802,18744.036887998802,22.65913708969801,0.781634029122344,8346288.073775997 
 05/05  12:00:00,15.5625,3.0,23.999999998576218,0.0,959503.782166896,837.2627386950998,1286296.1722269722,18744.036887998802,18744.036887998802,22.838055344432092,0.779271329103984,8346288.073775997 
 05/05  13:00:00,14.9375,3.0,23.999999999999957,0.0,1068859.0953327497,869.0918097415804,1383630.4137925466,18744.036887998802,18744.036887998802,22.744242432407532,0.7806939914716344,8346288.073775997 
 05/05  14:00:00,14.625,3.0,21.476275171593976,96084.9502728061,73289.04670325668,764.0861593945443,1080867.6301013217,18744.036887998802,18744.036887998802,20.744086647108524,0.7721789838178592,256368.07377599765 
 05/05  15:00:00,15.0,2.375,23.118697423781292,0.0,469293.79702617973,759.7523784984851,1197931.6612412762,18744.036887998802,18744.036887998802,21.774340647012195,0.7766459803851541,6816288.073775997 
 05/05  16:00:00,15.625,1.375,23.999994390204286,0.0,1093321.8822755585,824.4684049781987,1278562.8588506973,18744.036887998802,18744.036887998802,22.84728263305737,0.7824323681502996,8346288.073775997 
 05/05  17:00:00,15.375,2.25,23.99999999979729,0.0,1245972.984220305,863.1864941526671,1316519.7622381872,18744.036887998802,18744.036887998802,22.809827022962132,0.7825720551314258,8346288.073775997 
 05/05  18:00:00,15.1875,2.375,23.999999999999993,0.0,1342660.2272163127,880.471602181523,1345784.9626629467,18744.036887998802,18744.036887998802,22.781691349770124,0.7805036233211486,8346288.073775997 
 05/05  19:00:00,15.1125,1.375,21.71363998100861,65195.84653170958,0.0,875.9435513382051,0.0,0.0,0.0,15.1125,0.0,0.0 
 05/05  20:00:00,13.75,0.375,20.596607335401547,0.0,0.0,851.5869125939686,0.0,0.0,0.0,13.75,0.0,0.0 
 05/05  21:00:00,12.437500000000002,0.3125,20.352383150022533,0.0,0.0,826.593380680047,0.0,0.0,0.0,12.437500000000002,0.0,0.0 
 05/05  22:00:00,13.2875,0.8125,20.282218071275157,0.0,0.0,803.084159065404,0.0,0.0,0.0,13.2875,0.0,0.0 
 05/05  23:00:00,11.3125,0.375,20.226823668357817,0.0,0.0,780.855601865489,0.0,0.0,0.0,11.3125,0.0,0.0 
 05/05  24:00:00,10.2,0.625,20.141606390137987,0.0,0.0,759.7594835429045,0.0,0.0,0.0,10.2,0.0,0.0 
 05/06  01:00:00,7.6875,1.625,20.075485369685392,0.0,0.0,739.5266295303944,0.0,0.0,0.0,7.6875,0.0,0.0 
 05/06  02:00:00,6.812500000000001,1.375,20.009212017815123,0.0,0.0,720.0423286307882,0.0,0.0,0.0,6.812500000000001,0.0,0.0 
 05/06  03:00:00,8.675,1.0,20.016330099326947,0.0,0.0,701.9959662414343,0.0,0.0,0.0,8.675,0.0,0.0 
 05/06  04:00:00,8.625,1.0,20.01427614991421,0.0,0.0,685.0702531553183,0.0,0.0,0.0,8.625,0.0,0.0 
 05/06  05:00:00,6.1625,1.625,19.95369650730849,0.0,0.0,668.9353721111788,0.0,0.0,0.0,6.1625,0.0,0.0 
 05/06  06:00:00,6.687499999999999,1.375,19.97164723605745,0.0,0.0,653.4611264708884,0.0,0.0,0.0,6.687499999999999,0.0,0.0 
 05/06  07:00:00,7.3875,1.0,20.06667794047432,0.0,0.0,639.1495702547763,0.0,0.0,0.0,7.3875,0.0,0.0 
 05/06  08:00:00,11.45,1.625,21.15655262694869,674822.3729821992,0.0,630.2021395669894,0.0,0.0,0.0,11.45,0.0,0.0 
 05/06  09:00:00,14.5,2.0,21.00000001008388,495435.0775748626,0.0,619.6353096314887,0.0,0.0,0.0,14.5,0.0,0.0 
 05/06  10:00:00,16.175,2.625,23.094615037210843,0.0,402428.19452467863,677.3574057213777,1018729.9451352023,18744.036887998802,18744.036887998802,21.94903956269997,0.7737407349317411,6816288.073775997 
 05/06  11:00:00,17.625,3.625,23.99999717903956,0.0,1067598.694811909,781.0341835458632,973019.4332289104,18744.036887998802,18744.036887998802,23.147458145515987,0.7813554182067105,8346288.073775997 
 05/06  12:00:00,18.625,3.375,23.999999999897568,0.0,1199075.4212551385,842.1409594118472,818639.4370193563,18744.036887998802,18744.036887998802,23.297462361122818,0.7793144533185402,8346288.073775997 
 05/06  13:00:00,19.0,3.0,23.999999999999993,0.0,1309181.1437516047,870.8920266640282,761178.5535589795,18744.036887998802,18744.036887998802,23.353705866620174,0.7802867264523146,8346288.073775997 
 05/06  14:00:00,19.625,3.0,21.850387164619818,6945.415993108613,5444.450344944767,787.6032228359134,381982.66823470825,18744.036887998802,18744.036887998802,21.85869147129894,0.772579630148766,256368.07377599765 
 05/06  15:00:00,20.5,2.375,23.248942329180842,0.0,725714.2531260315,776.2523218723683,381529.12154949666,18744.036887998802,18744.036887998802,22.73167439931209,0.774726609894908,6816288.073775997 
 05/06  16:00:00,20.3,2.0,23.999999352666165,0.0,1392056.8588325856,832.6518155389372,563740.752710789,18744.036887998802,18744.036887998802,23.548709102790916,0.7805611582182178,8346288.073775997 
 05/06  17:00:00,20.0,2.0,23.999999999960114,0.0,1564894.7551075527,866.4397853187493,609856.8997177981,18744.036887998802,18744.036887998802,23.503687849601153,0.7815994319954931,8346288.073775997 
 05/06  18:00:00,20.3125,1.375,24.0,0.0,1674177.509377007,882.5307675991298,562000.663805674,18744.036887998802,18744.036887998802,23.55056020189248,0.7808795375474606,8346288.073775997 
 05/06  19:00:00,19.5625,2.25,21.86162415569597,0.0,0.0,877.5744300259325,0.0,0.0,0.0,19.5625,0.0,0.0 
 05/06  20:00:00,18.375,2.375,20.828165399774363,0.0,0.0,852.060924733702,0.0,0.0,0.0,18.375,0.0,0.0 
 05/06  21:00:00,16.5,2.0,20.65812545513092,0.0,0.0,826.3633879551953,0.0,0.0,0.0,16.5,0.0,0.0 
 05/06  22:00:00,16.475,3.25,20.576488466647874,0.0,0.0,801.8112294141727,0.0,0.0,0.0,16.475,0.0,0.0 
 05/06  23:00:00,16.375,4.0,20.551627097137928,0.0,0.0,777.0533273344614,0.0,0.0,0.0,16.375,0.0,0.0 
 05/06  24:00:00,14.812500000000002,3.375,20.500710228727954,0.0,0.0,753.7698159379661,0.0,0.0,0.0,14.812500000000002,0.0,0.0 
 05/07  01:00:00,14.6625,3.0,20.464252017900208,0.0,0.0,732.6993402713381,0.0,0.0,0.0,14.6625,0.0,0.0 
 05/07  02:00:00,14.375,3.0,20.454103603622926,0.0,0.0,713.0486600504923,0.0,0.0,0.0,14.375,0.0,0.0 
 05/07  03:00:00,12.9375,1.75,20.41511914086871,0.0,0.0,694.8464787911921,0.0,0.0,0.0,12.9375,0.0,0.0 
 05/07  04:00:00,12.7375,2.25,20.372363450076474,0.0,0.0,678.2163249993164,0.0,0.0,0.0,12.7375,0.0,0.0 
 05/07  05:00:00,13.0,3.625,20.34156716119175,0.0,0.0,661.6539950113388,0.0,0.0,0.0,13.0,0.0,0.0 
 05/07  06:00:00,11.812500000000002,2.125,20.315027904817132,0.0,0.0,645.8496663386604,0.0,0.0,0.0,11.812500000000002,0.0,0.0 
 05/07  07:00:00,11.6625,2.25,20.297596868631818,0.0,0.0,631.8730804961807,0.0,0.0,0.0,11.6625,0.0,0.0 
 05/07  08:00:00,12.0,2.375,21.114797287752673,569752.3550107522,0.0,621.9459494138217,0.0,0.0,0.0,12.0,0.0,0.0 
 05/07  09:00:00,11.937499999999998,2.625,21.0000000088965,404987.27211204474,0.0,609.8066642708264,0.0,0.0,0.0,11.937499999999998,0.0,0.0 
 05/07  10:00:00,12.5875,3.625,23.125395611997217,0.0,653924.9008183029,668.603309738977,1569554.796894031,18744.036887998802,18744.036887998802,21.42148711715201,0.7755869823951916,6816288.073775997 
 05/07  11:00:00,13.0,4.0,23.999995587238377,0.0,1324237.6008597466,774.3574409425283,1682727.3081651856,18744.036887998802,18744.036887998802,22.45371319157831,0.781268096008398,8346288.073775997 
 05/07  12:00:00,13.75,2.75,23.999999999797357,0.0,1530715.9639104328,837.9121192628868,1568644.4788731313,18744.036887998802,18744.036887998802,22.56614550380847,0.7826575483698985,8346288.073775997 
 05/07  13:00:00,13.45,2.625,23.99999999999999,0.0,1637230.480785455,867.7666314823934,1616120.1940228678,18744.036887998802,18744.036887998802,22.521067891579726,0.7828255767157086,8346288.073775997 
 05/07  14:00:00,12.375,3.625,21.615302155878037,0.0,176610.48100741336,762.615259428241,1460070.6466346998,18744.036887998802,18744.036887998802,20.576693317433897,0.7729551769107067,256368.07377599765 
 05/07  15:00:00,12.625,4.0,23.2125846316356,0.0,945527.5132631178,756.9285354291703,1585627.9173952877,18744.036887998802,18744.036887998802,21.51734840112518,0.777022108272858,6816288.073775997 
 05/07  16:00:00,13.0,2.75,23.99999921141402,0.0,1630894.9598857816,820.2408362579384,1687467.9215705914,18744.036887998802,18744.036887998802,22.45346720302786,0.7829450229108993,8346288.073775997 
 05/07  17:00:00,11.75,2.625,23.999999999947157,0.0,1759154.3648605586,859.2948074838796,1876720.4461794784,18744.036887998802,18744.036887998802,22.26597985322134,0.7830747396972821,8346288.073775997 
 05/07  18:00:00,10.875,2.375,23.999999999999996,0.0,1820150.1566700186,877.3786560933014,2009888.8136665048,18744.036887998802,18744.036887998802,22.134745534858922,0.7839892486697754,8346288.073775997 
 05/07  19:00:00,10.925,2.0,21.67953056693706,0.0,0.0,870.5737792016439,0.0,0.0,0.0,10.925,0.0,0.0 
 05/07  20:00:00,11.0,1.375,20.83250821172299,0.0,0.0,849.4146148277366,0.0,0.0,0.0,11.0,0.0,0.0 
 05/07  21:00:00,10.5,1.625,20.646394312864842,0.0,0.0,824.0186217660223,0.0,0.0,0.0,10.5,0.0,0.0 
 05/07  22:00:00,10.075,1.375,20.571224561064582,0.0,0.0,799.9483168567168,0.0,0.0,0.0,10.075,0.0,0.0 
 05/07  23:00:00,10.0,1.0,20.525375221330016,0.0,0.0,777.5568959604516,0.0,0.0,0.0,10.0,0.0,0.0 
 05/07  24:00:00,10.125,1.0,20.489952839465413,0.0,0.0,756.48604804607,0.0,0.0,0.0,10.125,0.0,0.0 
 05/08  01:00:00,10.075,0.375,20.45986967933872,0.0,0.0,736.6576987253259,0.0,0.0,0.0,10.075,0.0,0.0 
 05/08  02:00:00,10.0,0.625,20.429087517736974,0.0,0.0,718.0213789878532,0.0,0.0,0.0,10.0,0.0,0.0 
 05/08  03:00:00,10.625,2.875,20.400745801731272,0.0,0.0,699.9067430361312,0.0,0.0,0.0,10.625,0.0,0.0 
 05/08  04:00:00,11.0,4.0,20.372197232912853,0.0,0.0,681.2736357398435,0.0,0.0,0.0,11.0,0.0,0.0 
 05/08  05:00:00,11.0,5.25,20.337415535323426,0.0,0.0,662.8656567900654,0.0,0.0,0.0,11.0,0.0,0.0 
 05/08  06:00:00,10.875,4.75,20.309953039664137,0.0,0.0,644.540442344423,0.0,0.0,0.0,10.875,0.0,0.0 
 05/08  07:00:00,10.925,5.875,20.292549232683594,0.0,0.0,627.9599679644973,0.0,0.0,0.0,10.925,0.0,0.0 
 05/08  08:00:00,11.0,6.375,21.112929560641803,591307.4228823931,0.0,615.2376958018685,0.0,0.0,0.0,11.0,0.0,0.0 
 05/08  09:00:00,11.9375,4.75,21.000000009532027,386857.9731527253,0.0,600.671715380181,0.0,0.0,0.0,11.9375,0.0,0.0 
 05/08  10:00:00,12.8125,6.5,23.13013938398022,0.0,650411.0508940243,660.0851755389433,1538487.8001843623,18744.036887998802,18744.036887998802,21.458319631137662,0.7775112772467265,6816288.073775997 
 05/08  11:00:00,12.375,8.0,23.999995677770908,0.0,1289914.5983713847,764.9552309410776,1778739.2416117708,18744.036887998802,18744.036887998802,22.359778524594862,0.7825355257468785,8346288.073775997 
 05/08  12:00:00,12.125,6.125,23.99999999981567,0.0,1492002.397561233,827.8404154053651,1816351.8294413218,18744.036887998802,18744.036887998802,22.322302405508225,0.7836105765185073,8346288.073775997 
 05/08  13:00:00,12.075,7.5,23.99999999999999,0.0,1572937.1549812627,857.3231820261387,1823989.6605145906,18744.036887998802,18744.036887998802,22.31479400435524,0.7832928926228214,8346288.073775997 
 05/08  14:00:00,12.625,7.75,21.815599421209114,0.0,184949.83694563236,768.124995828706,1451584.853234726,18744.036887998802,18744.036887998802,20.79464016666053,0.772618554598588,256368.07377599765 
 05/08  15:00:00,12.5625,5.75,23.225654346064687,0.0,973229.2407831795,722.2893040525964,1590642.0495340426,18744.036887998802,18744.036887998802,21.506687116798936,0.7772641990702519,6816288.073775997 
 05/08  16:00:00,12.1125,5.625,23.9999992658782,0.0,1626580.6074550338,799.3497719733707,1818069.5110253398,18744.036887998802,18744.036887998802,22.320436880311597,0.7826697301483871,8346288.073775997 
 05/08  17:00:00,12.0,6.0,23.99999999995234,0.0,1770270.3661519443,845.1666906574033,1835445.964985171,18744.036887998802,18744.036887998802,22.3035618976052,0.7826212237458149,8346288.073775997 
 05/08  18:00:00,12.375000000000002,5.375,23.999999999999996,0.0,1868973.6169836582,866.8283157954871,1778066.929725424,18744.036887998802,18744.036887998802,22.359815427747233,0.7821092145683959,8346288.073775997 
 05/08  19:00:00,12.85,6.25,21.695218453843616,0.0,0.0,858.3683388718014,0.0,0.0,0.0,12.85,0.0,0.0 
 05/08  20:00:00,12.375,6.375,20.811583597294035,0.0,0.0,829.9817659936334,0.0,0.0,0.0,12.375,0.0,0.0 
 05/08  21:00:00,11.5,5.375,20.640699508398953,0.0,0.0,798.3999292670949,0.0,0.0,0.0,11.5,0.0,0.0 
 05/08  22:00:00,10.45,5.0,20.57518502889277,0.0,0.0,771.019384069167,0.0,0.0,0.0,10.45,0.0,0.0 
 05/08  23:00:00,10.0,5.0,20.512018596009938,0.0,0.0,745.6861218422764,0.0,0.0,0.0,10.0,0.0,0.0 
 05/08  24:00:00,10.125,4.375,20.4863865041393,0.0,0.0,722.4635022553925,0.0,0.0,0.0,10.125,0.0,0.0 
 05/09  01:00:00,9.45,4.0,20.457488619387565,0.0,0.0,701.7808939734076,0.0,0.0,0.0,9.45,0.0,0.0 
 05/09  02:00:00,9.0,4.0,20.416691202351195,0.0,0.0,682.5327578962355,0.0,0.0,0.0,9.0,0.0,0.0 
 05/09  03:00:00,9.125,3.375,20.40095002195087,0.0,0.0,664.7553940022806,0.0,0.0,0.0,9.125,0.0,0.0 
 05/09  04:00:00,8.45,3.625,20.37985305234583,0.0,0.0,648.5156222437179,0.0,0.0,0.0,8.45,0.0,0.0 
 05/09  05:00:00,8.0,4.0,20.339163479113232,0.0,0.0,632.7335020928708,0.0,0.0,0.0,8.0,0.0,0.0 
 05/09  06:00:00,8.25,3.375,20.3652532027646,0.0,0.0,618.0494747273847,0.0,0.0,0.0,8.25,0.0,0.0 
 05/09  07:00:00,8.15,3.625,20.429613868582337,0.0,0.0,604.6516275916448,0.0,0.0,0.0,8.15,0.0,0.0 
 05/09  08:00:00,10.625,4.625,20.503825523993775,0.0,0.0,591.4968399576869,0.0,0.0,0.0,10.625,0.0,0.0 
 05/09  09:00:00,11.1375,4.375,20.554438076950667,0.0,0.0,578.8331495027136,0.0,0.0,0.0,11.1375,0.0,0.0 
 05/09  10:00:00,12.6875,5.25,20.542393777493466,0.0,0.0,567.0615025403902,0.0,0.0,0.0,12.6875,0.0,0.0 
 05/09  11:00:00,15.25,6.0,20.55119339769352,0.0,0.0,555.1211452959767,0.0,0.0,0.0,15.25,0.0,0.0 
 05/09  12:00:00,15.8125,6.0,20.505745921870577,0.0,0.0,543.8839775076696,0.0,0.0,0.0,15.8125,0.0,0.0 
 05/09  13:00:00,17.1375,6.625,20.474383386961424,0.0,0.0,533.275520027943,0.0,0.0,0.0,17.1375,0.0,0.0 
 05/09  14:00:00,17.375,7.0,20.483781561064042,0.0,0.0,522.9275066322281,0.0,0.0,0.0,17.375,0.0,0.0 
 05/09  15:00:00,17.3125,5.75,20.46685300735285,0.0,0.0,513.6384882756541,0.0,0.0,0.0,17.3125,0.0,0.0 
 05/09  16:00:00,17.1875,4.375,20.473735080848286,0.0,0.0,506.06672171549894,0.0,0.0,0.0,17.1875,0.0,0.0 
 05/09  17:00:00,17.625,4.625,20.47094133851129,0.0,0.0,499.34983201391356,0.0,0.0,0.0,17.625,0.0,0.0 
 05/09  18:00:00,17.625,4.375,20.473874374637475,0.0,0.0,492.92050667116405,0.0,0.0,0.0,17.625,0.0,0.0 
 05/09  19:00:00,16.525,4.0,20.444172087401856,0.0,0.0,487.1188695817816,0.0,0.0,0.0,16.525,0.0,0.0 
 05/09  20:00:00,16.0,4.0,20.406561190356793,0.0,0.0,481.70259868567945,0.0,0.0,0.0,16.0,0.0,0.0 
 05/09  21:00:00,15.6875,3.375,20.39496982038859,0.0,0.0,476.6898804861132,0.0,0.0,0.0,15.6875,0.0,0.0 
 05/09  22:00:00,14.5625,3.0,20.37473504316507,0.0,0.0,472.1582544126574,0.0,0.0,0.0,14.5625,0.0,0.0 
 05/09  23:00:00,14.0,3.0,20.349656709245792,0.0,0.0,467.9034371744115,0.0,0.0,0.0,14.0,0.0,0.0 
 05/09  24:00:00,13.937499999999998,2.375,20.347038370098147,0.0,0.0,463.9389714780414,0.0,0.0,0.0,13.937499999999998,0.0,0.0 
 05/10  01:00:00,13.3375,2.0,20.33782935607294,0.0,0.0,460.3139986779235,0.0,0.0,0.0,13.3375,0.0,0.0 
 05/10  02:00:00,13.0,2.625,20.319853452917513,0.0,0.0,456.8709332833733,0.0,0.0,0.0,13.0,0.0,0.0 
 05/10  03:00:00,13.125,3.0,20.309726021926956,0.0,0.0,453.52619876159855,0.0,0.0,0.0,13.125,0.0,0.0 
 05/10  04:00:00,12.45,3.625,20.28865428233908,0.0,0.0,450.31628265360376,0.0,0.0,0.0,12.45,0.0,0.0 
 05/10  05:00:00,9.9375,4.0,20.230169727704745,0.0,0.0,447.1586954769775,0.0,0.0,0.0,9.9375,0.0,0.0 
 05/10  06:00:00,8.825000000000001,3.375,20.231185106872957,0.0,0.0,444.1949343147653,0.0,0.0,0.0,8.825000000000001,0.0,0.0 
 05/10  07:00:00,10.2125,3.625,20.33223627151807,0.0,0.0,441.49376084284984,0.0,0.0,0.0,10.2125,0.0,0.0 
 05/10  08:00:00,12.25,4.0,20.449020023306055,0.0,0.0,438.88979090515215,0.0,0.0,0.0,12.25,0.0,0.0 
 05/10  09:00:00,13.874999999999998,3.375,20.527988658755724,0.0,0.0,436.47927437435015,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 05/10  10:00:00,13.5875,4.875,20.51395040672698,0.0,0.0,434.21182136045167,0.0,0.0,0.0,13.5875,0.0,0.0 
 05/10  11:00:00,16.1625,5.375,20.46819764888589,0.0,0.0,431.83540913449207,0.0,0.0,0.0,16.1625,0.0,0.0 
 05/10  12:00:00,17.8125,5.0,20.480124336841566,0.0,0.0,429.6989944429174,0.0,0.0,0.0,17.8125,0.0,0.0 
 05/10  13:00:00,18.5125,5.0,20.452872028373697,0.0,0.0,427.73174131765,0.0,0.0,0.0,18.5125,0.0,0.0 
 05/10  14:00:00,19.625,5.0,20.47346768815277,0.0,0.0,425.8998018515563,0.0,0.0,0.0,19.625,0.0,0.0 
 05/10  15:00:00,19.875,3.75,20.485858599376915,0.0,0.0,424.24520671814423,0.0,0.0,0.0,19.875,0.0,0.0 
 05/10  16:00:00,19.925,2.375,20.482227876238035,0.0,0.0,422.8368485529121,0.0,0.0,0.0,19.925,0.0,0.0 
 05/10  17:00:00,20.0,2.0,20.481952507262175,0.0,0.0,421.5677803013775,0.0,0.0,0.0,20.0,0.0,0.0 
 05/10  18:00:00,20.0625,2.625,20.479315973099357,0.0,0.0,420.3634867445548,0.0,0.0,0.0,20.0625,0.0,0.0 
 05/10  19:00:00,19.4125,2.375,20.46558897178629,0.0,0.0,419.2042832289503,0.0,0.0,0.0,19.4125,0.0,0.0 
 05/10  20:00:00,17.75,2.625,20.4232888081579,0.0,0.0,418.1220219079686,0.0,0.0,0.0,17.75,0.0,0.0 
 05/10  21:00:00,16.4375,1.75,20.379190895069154,0.0,0.0,417.0921242279926,0.0,0.0,0.0,16.4375,0.0,0.0 
 05/10  22:00:00,16.725,1.0,20.376065971368654,0.0,0.0,416.1569866489381,0.0,0.0,0.0,16.725,0.0,0.0 
 05/10  23:00:00,13.2875,1.0,20.341043166067795,0.0,0.0,415.27577802055686,0.0,0.0,0.0,13.2875,0.0,0.0 
 05/10  24:00:00,12.312500000000002,1.0,20.27539445031585,0.0,0.0,414.43313737137396,0.0,0.0,0.0,12.312500000000002,0.0,0.0 
 05/11  01:00:00,9.9125,1.0,20.257455745112605,0.0,0.0,413.636619450186,0.0,0.0,0.0,9.9125,0.0,0.0 
 05/11  02:00:00,7.375,1.0,20.188599134396988,0.0,0.0,412.8747644589148,0.0,0.0,0.0,7.375,0.0,0.0 
 05/11  03:00:00,9.75,1.0,20.204627471090866,0.0,0.0,412.15499680516723,0.0,0.0,0.0,9.75,0.0,0.0 
 05/11  04:00:00,8.65,1.0,20.211968136100285,0.0,0.0,411.47993011001495,0.0,0.0,0.0,8.65,0.0,0.0 
 05/11  05:00:00,6.375,1.0,20.152704401456674,0.0,0.0,410.8358329929848,0.0,0.0,0.0,6.375,0.0,0.0 
 05/11  06:00:00,7.5625,1.0,20.214520395609796,0.0,0.0,410.2265550917235,0.0,0.0,0.0,7.5625,0.0,0.0 
 05/11  07:00:00,9.4375,1.625,20.34883718802379,0.0,0.0,409.65231063402393,0.0,0.0,0.0,9.4375,0.0,0.0 
 05/11  08:00:00,13.125,1.375,21.08339306257281,426667.07515488775,0.0,409.27032903460923,0.0,0.0,0.0,13.125,0.0,0.0 
 05/11  09:00:00,16.375,1.625,21.00000000016001,211101.85722132353,0.0,408.7863549094368,0.0,0.0,0.0,16.375,0.0,0.0 
 05/11  10:00:00,18.325,2.0,23.214731216855895,0.0,780489.5599719626,513.8608401148397,710763.4448485767,18744.036887998802,18744.036887998802,22.375897412884992,0.7720236205955463,6816288.073775997 
 05/11  11:00:00,19.625,2.625,23.99999924240616,0.0,1485030.6531536973,690.5455574652729,668802.8963311269,18744.036887998802,18744.036887998802,23.447669112036426,0.7798558076335076,8346288.073775997 
 05/11  12:00:00,20.0,3.0,23.99999999994904,0.0,1622172.0163216153,797.9025971496711,610332.9265369775,18744.036887998802,18744.036887998802,23.50379452433598,0.7777476987508246,8346288.073775997 
 05/11  13:00:00,19.375,2.375,23.999999999999996,0.0,1713406.464209821,849.2550491319904,704968.9558648756,18744.036887998802,18744.036887998802,23.40999363741655,0.7794268367468153,8346288.073775997 
 05/11  14:00:00,19.625,2.625,21.838326400091493,7862.732769444325,11080.176555967075,753.1861621620596,375006.808965398,18744.036887998802,18744.036887998802,21.82053581903257,0.7723471130638503,256368.07377599765 
 05/11  15:00:00,20.3125,3.0,23.35362743988024,0.0,1044530.0343441669,750.1618743605561,427178.7596039569,18744.036887998802,18744.036887998802,22.800567205882214,0.7731890771360028,6816288.073775997 
 05/11  16:00:00,20.1875,3.0,23.999995685142856,0.0,1775501.3717251548,815.4691151062317,581283.590214339,18744.036887998802,18744.036887998802,23.531837979662715,0.7793152180093001,8346288.073775997 
 05/11  17:00:00,21.25,2.375,23.999999999583565,0.0,1972325.6783447783,856.8509051241372,419376.376563755,18744.036887998802,18744.036887998802,23.69121680621399,0.7813009929172905,8346288.073775997 
 05/11  18:00:00,21.625,2.625,23.99999999999995,0.0,2076399.4130350635,877.3551182942606,362046.93611591076,18744.036887998802,18744.036887998802,23.74746406891243,0.7783561635966082,8346288.073775997 
 05/11  19:00:00,21.15,4.25,21.866245273282892,0.0,0.0,870.4800059178405,0.0,0.0,0.0,21.15,0.0,0.0 
 05/11  20:00:00,19.75,3.75,21.144335046969452,0.0,0.0,846.7422544996941,0.0,0.0,0.0,19.75,0.0,0.0 
 05/11  21:00:00,17.875,1.75,20.938951215845254,0.0,0.0,820.656684680285,0.0,0.0,0.0,17.875,0.0,0.0 
 05/11  22:00:00,13.95,1.0,20.815436385877295,0.0,0.0,797.4793933890509,0.0,0.0,0.0,13.95,0.0,0.0 
 05/11  23:00:00,11.375,1.0,20.696525777056898,0.0,0.0,775.3947547927387,0.0,0.0,0.0,11.375,0.0,0.0 
 05/11  24:00:00,13.375,1.625,20.689197358574884,0.0,0.0,754.431708730036,0.0,0.0,0.0,13.375,0.0,0.0 
 05/12  01:00:00,14.3,3.875,20.710230327951386,0.0,0.0,733.7218314967604,0.0,0.0,0.0,14.3,0.0,0.0 
 05/12  02:00:00,14.0,5.0,20.673463309282663,0.0,0.0,711.7397403180111,0.0,0.0,0.0,14.0,0.0,0.0 
 05/12  03:00:00,13.6875,3.75,20.66061026138702,0.0,0.0,691.3626124832847,0.0,0.0,0.0,13.6875,0.0,0.0 
 05/12  04:00:00,12.5625,4.25,20.628244523966263,0.0,0.0,673.3559851027075,0.0,0.0,0.0,12.5625,0.0,0.0 
 05/12  05:00:00,11.375,3.75,20.585612229074677,0.0,0.0,655.7045521105192,0.0,0.0,0.0,11.375,0.0,0.0 
 05/12  06:00:00,11.375000000000002,3.0,20.634235206980115,0.0,0.0,640.2463870116653,0.0,0.0,0.0,11.375000000000002,0.0,0.0 
 05/12  07:00:00,11.85,3.625,20.73049361876813,0.0,0.0,625.7583911043954,0.0,0.0,0.0,11.85,0.0,0.0 
 05/12  08:00:00,12.625,4.625,21.01568561555731,169969.6105708949,0.0,611.4519675202621,0.0,0.0,0.0,12.625,0.0,0.0 
 05/12  09:00:00,13.874999999999998,3.75,21.00000000007621,63381.51333689761,0.0,597.7772311829237,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 05/12  10:00:00,14.775,3.625,23.26940969546891,0.0,1110904.8965723393,658.9997150268744,1265118.9510237733,18744.036887998802,18744.036887998802,21.9002055315024,0.7722474158230721,6816288.073775997 
 05/12  11:00:00,16.875,3.375,23.999999377295097,0.0,1956353.793311193,765.94502270804,1091840.4737439835,18744.036887998802,18744.036887998802,23.03498216070858,0.781045720173912,8346288.073775997 
 05/12  12:00:00,18.9375,3.0,23.99999999993177,0.0,2117293.9576255986,832.1350340455033,774123.501413533,18744.036887998802,18744.036887998802,23.344293266344536,0.776814650893947,8346288.073775997 
 05/12  13:00:00,20.4375,3.625,23.99999999999999,0.0,2226361.1428313055,864.8636021136925,544794.2264810846,18744.036887998802,18744.036887998802,23.569266998054164,0.7787265147771658,8346288.073775997 
 05/12  14:00:00,21.0,3.375,22.286309770815336,24107.287620527983,0.0,784.2526488302508,236888.29671297342,18744.036887998802,18744.036887998802,22.419495317525215,0.7739646768677475,256368.07377599765 
 05/12  15:00:00,20.6875,3.0,23.48304756027315,0.0,1419235.433970924,772.1641454010903,394512.5072518451,18744.036887998802,18744.036887998802,22.986930983462877,0.7731949702506751,6816288.073775997 
 05/12  16:00:00,21.4375,3.625,23.99999444627465,0.0,2297044.5310173393,826.0418091208094,391758.4538764307,18744.036887998802,18744.036887998802,23.71922946506271,0.779019681077141,8346288.073775997 
 05/12  17:00:00,20.75,3.375,23.999999999078636,0.0,2428927.4443909493,860.1382471903325,496989.74018453684,18744.036887998802,18744.036887998802,23.616137396739873,0.7815670014939975,8346288.073775997 
 05/12  18:00:00,20.3125,1.75,23.999999999999837,0.0,2509909.003660517,878.3405363187643,562846.6193564767,18744.036887998802,18744.036887998802,23.550547782345813,0.7780383556502003,8346288.073775997 
 05/12  19:00:00,20.8125,2.25,22.09737073653524,0.0,0.0,872.5709307412453,0.0,0.0,0.0,20.8125,0.0,0.0 
 05/12  20:00:00,20.375,3.625,21.434799797675815,0.0,0.0,850.4920176366691,0.0,0.0,0.0,20.375,0.0,0.0 
 05/12  21:00:00,19.4375,2.75,21.26335841466777,0.0,0.0,823.519170825007,0.0,0.0,0.0,19.4375,0.0,0.0 
 05/12  22:00:00,16.5375,2.0,21.170523561919314,0.0,0.0,799.6220224288892,0.0,0.0,0.0,16.5375,0.0,0.0 
 05/12  23:00:00,14.375,2.0,21.07095972552813,0.0,0.0,777.0482097521968,0.0,0.0,0.0,14.375,0.0,0.0 
 05/12  24:00:00,14.874999999999998,1.375,21.04455930149388,0.0,0.0,755.8341436949634,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 05/13  01:00:00,12.025,1.625,21.001894434184255,0.0,0.0,736.0359639187981,0.0,0.0,0.0,12.025,0.0,0.0 
 05/13  02:00:00,10.625,2.0,20.92004499943934,0.0,0.0,716.8604178590429,0.0,0.0,0.0,10.625,0.0,0.0 
 05/13  03:00:00,10.1875,2.0,20.903883919974604,0.0,0.0,698.6834317381686,0.0,0.0,0.0,10.1875,0.0,0.0 
 05/13  04:00:00,8.6375,1.375,20.86250411748113,0.0,0.0,681.5938833820113,0.0,0.0,0.0,8.6375,0.0,0.0 
 05/13  05:00:00,7.375,1.625,20.827058654901233,0.0,0.0,665.6156287677925,0.0,0.0,0.0,7.375,0.0,0.0 
 05/13  06:00:00,7.812500000000001,1.375,20.86834416604531,0.0,0.0,650.38952338718,0.0,0.0,0.0,7.812500000000001,0.0,0.0 
 05/13  07:00:00,8.675,1.0,20.970849942428476,0.0,0.0,636.2778150450292,0.0,0.0,0.0,8.675,0.0,0.0 
 05/13  08:00:00,13.9625,1.625,21.107018589183724,0.0,0.0,623.038313782518,0.0,0.0,0.0,13.9625,0.0,0.0 
 05/13  09:00:00,16.875,2.0,21.225985167465076,0.0,0.0,610.5408365177284,0.0,0.0,0.0,16.875,0.0,0.0 
 05/13  10:00:00,18.175,3.875,23.390863694288235,0.0,1490493.4447019803,667.0129584737681,763592.8514106364,18744.036887998802,18744.036887998802,22.51274642588243,0.7748144497022039,6816288.073775997 
 05/13  11:00:00,19.0,3.75,23.999992517852803,0.0,2396945.7710175617,765.3528699395191,765812.6325641708,18744.036887998802,18744.036887998802,23.3536705622128,0.7810139242404324,8346288.073775997 
 05/13  12:00:00,19.9375,4.25,23.9999999986958,0.0,2541053.270412624,829.0262220808243,621182.6586952532,18744.036887998802,18744.036887998802,23.494303395893333,0.780907476918371,8346288.073775997 
 05/13  13:00:00,20.8125,5.0,23.99999999999974,0.0,2639157.564625739,859.5812121977037,487688.3900726582,18744.036887998802,18744.036887998802,23.62552717248202,0.7811329028188864,8346288.073775997 
 05/13  14:00:00,21.0,4.375,22.336963511474114,19573.795498859978,411.75124358219364,756.5102965364534,241201.36609589218,18744.036887998802,18744.036887998802,22.442847276289985,0.7741096268425128,256368.07377599765 
 05/13  15:00:00,21.3125,4.0,23.577304195998572,0.0,1864836.9965880332,756.0673865726206,322569.2659102648,18744.036887998802,18744.036887998802,23.209570079133297,0.7784152492287785,6816288.073775997 
 05/13  16:00:00,21.8125,4.625,23.99999998731218,0.0,2701276.4583908543,819.8526738112967,334486.7274858258,18744.036887998802,18744.036887998802,23.77553929289283,0.7815957812203401,8346288.073775997 
 05/13  17:00:00,21.375,5.0,23.99999999999695,0.0,2808376.653955845,854.3946270189766,401775.6332324361,18744.036887998802,18744.036887998802,23.709895381338082,0.7813821382354693,8346288.073775997 
 05/13  18:00:00,21.125,3.75,24.0,0.0,2877514.47650725,872.5847025760339,440518.49809556396,18744.036887998802,18744.036887998802,23.67237073701364,0.7827422687876885,8346288.073775997 
 05/13  19:00:00,19.2,4.25,22.25529337392149,0.0,0.0,865.5100430906678,0.0,0.0,0.0,19.2,0.0,0.0 
 05/13  20:00:00,16.75,5.0,21.549086174924234,0.0,0.0,840.8738837936266,0.0,0.0,0.0,16.75,0.0,0.0 
 05/13  21:00:00,15.6875,4.375,21.35068789460079,0.0,0.0,811.644047684528,0.0,0.0,0.0,15.6875,0.0,0.0 
 05/13  22:00:00,14.5625,4.625,21.28269315681846,0.0,0.0,785.278386633352,0.0,0.0,0.0,14.5625,0.0,0.0 
 05/13  23:00:00,13.375,4.375,21.21875664531829,0.0,0.0,759.9480511224602,0.0,0.0,0.0,13.375,0.0,0.0 
 05/13  24:00:00,12.750000000000002,2.125,21.195056279773265,0.0,0.0,737.8709224713638,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 05/14  01:00:00,11.6,1.625,21.169522238898434,0.0,0.0,718.846318358801,0.0,0.0,0.0,11.6,0.0,0.0 
 05/14  02:00:00,10.375,2.0,21.122150446737063,0.0,0.0,700.6636482470304,0.0,0.0,0.0,10.375,0.0,0.0 
 05/14  03:00:00,10.75,1.375,21.106233545914083,0.0,0.0,683.5304383125098,0.0,0.0,0.0,10.75,0.0,0.0 
 05/14  04:00:00,9.8875,1.0,21.09546690511761,0.0,0.0,667.6765642317009,0.0,0.0,0.0,9.8875,0.0,0.0 
 05/14  05:00:00,8.7875,1.0,21.057338798597456,0.0,0.0,652.6815918081306,0.0,0.0,0.0,8.7875,0.0,0.0 
 05/14  06:00:00,9.475,1.0,21.107093940626893,0.0,0.0,638.5120427477077,0.0,0.0,0.0,9.475,0.0,0.0 
 05/14  07:00:00,9.375,0.375,21.183330957393025,0.0,0.0,625.2076202828032,0.0,0.0,0.0,9.375,0.0,0.0 
 05/14  08:00:00,10.875,0.625,21.230131046254794,0.0,0.0,612.7063313045496,0.0,0.0,0.0,10.875,0.0,0.0 
 05/14  09:00:00,13.499999999999998,1.625,21.265311535627816,0.0,0.0,600.8513555764353,0.0,0.0,0.0,13.499999999999998,0.0,0.0 
 05/14  10:00:00,15.4,1.375,23.394313066075668,0.0,1666129.5820761917,659.6209760552574,1189016.580991697,18744.036887998802,18744.036887998802,22.106682771530128,0.7767636401060323,6816288.073775997 
 05/14  11:00:00,16.625,1.0,23.99999141002312,0.0,2637198.2370755235,761.8561443696178,1127594.9517451683,18744.036887998802,18744.036887998802,22.997429774059,0.7811691817681408,8346288.073775997 
 05/14  12:00:00,17.3125,1.625,23.99999999819729,0.0,2768496.995590647,827.7614015711088,1020530.9075440168,18744.036887998802,18744.036887998802,23.100594797501095,0.7831171713673044,8346288.073775997 
 05/14  13:00:00,17.8125,2.625,23.999999999999584,0.0,2849734.949645064,860.4777769871534,944259.916706417,18744.036887998802,18744.036887998802,23.175591384924978,0.7824005350753149,8346288.073775997 
 05/14  14:00:00,17.375,2.375,22.358053335472775,0.0,79096.87101482766,758.4608761349976,796920.9907864933,18744.036887998802,18744.036887998802,21.92071821013107,0.7740738504741742,256368.07377599765 
 05/14  15:00:00,17.25,2.0,23.580515902464022,0.0,2033524.9560786667,757.9087921283837,941324.7854550903,18744.036887998802,18744.036887998802,22.601077405198374,0.7805601713584795,6816288.073775997 
 05/14  16:00:00,17.15,2.0,23.9999999860114,0.0,2871340.2287076544,821.643219787112,1045662.2415021546,18744.036887998802,18744.036887998802,23.076235703069873,0.7829458439270305,8346288.073775997 
 05/14  17:00:00,16.375,2.625,23.99999999999641,0.0,2945586.3432841823,857.480564335355,1163918.5537027423,18744.036887998802,18744.036887998802,22.959966618517335,0.7814347002199353,8346288.073775997 
 05/14  18:00:00,14.999999999999998,3.0,24.0,0.0,2981089.855798939,875.2038699602629,1373345.4933422392,18744.036887998802,18744.036887998802,22.753718461366603,0.7851340220279007,8346288.073775997 
 05/14  19:00:00,12.9,3.0,22.285074353642493,0.0,0.0,867.662051931459,0.0,0.0,0.0,12.9,0.0,0.0 
 05/14  20:00:00,11.375,3.0,21.551969737981416,0.0,0.0,845.4581608192668,0.0,0.0,0.0,11.375,0.0,0.0 
 05/14  21:00:00,10.8125,2.375,21.391410781559582,0.0,0.0,818.8852496345504,0.0,0.0,0.0,10.8125,0.0,0.0 
 05/14  22:00:00,10.2625,3.875,21.332305074057565,0.0,0.0,793.865525765557,0.0,0.0,0.0,10.2625,0.0,0.0 
 05/14  23:00:00,10.0,3.75,21.285296537010893,0.0,0.0,768.3785558189952,0.0,0.0,0.0,10.0,0.0,0.0 
 05/14  24:00:00,10.0625,2.375,21.277581983157575,0.0,0.0,746.1812527957525,0.0,0.0,0.0,10.0625,0.0,0.0 
 05/15  01:00:00,10.0375,3.875,21.247191699839853,0.0,0.0,725.5024830624701,0.0,0.0,0.0,10.0375,0.0,0.0 
 05/15  02:00:00,10.0,5.0,21.20297545715368,0.0,0.0,703.7723602395432,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  03:00:00,10.0,4.375,21.190564224249464,0.0,0.0,683.3576256057481,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  04:00:00,10.0,4.0,21.187883145652332,0.0,0.0,665.1940985118703,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  05:00:00,10.0,4.625,21.16176386991616,0.0,0.0,648.0627033038945,0.0,0.0,0.0,10.0,0.0,0.0 
 05/15  06:00:00,9.4375,5.625,21.109704902679205,0.0,0.0,630.9488962032541,0.0,0.0,0.0,9.4375,0.0,0.0 
 05/15  07:00:00,9.0375,7.25,21.041616123170055,0.0,0.0,613.2659375173519,0.0,0.0,0.0,9.0375,0.0,0.0 
 05/15  08:00:00,9.0,7.375,21.031366565709767,0.0,0.0,595.1501833305832,0.0,0.0,0.0,9.0,0.0,0.0 
 05/15  09:00:00,9.1875,4.5,21.129840372143875,0.0,0.0,580.2664761960066,0.0,0.0,0.0,9.1875,0.0,0.0 
 05/15  10:00:00,10.3625,6.125,23.32981129232634,0.0,1681748.111290266,642.0401336297873,1948792.1697946684,18744.036887998802,18744.036887998802,21.29082093321506,0.7785673801908799,6816288.073775997 
 05/15  11:00:00,12.875,8.0,23.999991541103014,0.0,2587332.885935813,747.0318437867292,1703298.5173797917,18744.036887998802,18744.036887998802,22.43493717768797,0.7812126623324765,8346288.073775997 
 05/15  12:00:00,13.875,6.125,23.99999999837606,0.0,2767616.6343567306,814.0622933429278,1549037.87885381,18744.036887998802,18744.036887998802,22.584931348326755,0.7851937447913211,8346288.073775997 
 05/15  13:00:00,13.3,6.875,23.99999999999965,0.0,2807380.3720978578,848.3662127454841,1638486.1404735362,18744.036887998802,18744.036887998802,22.498641790710174,0.7839684631205963,8346288.073775997 
 05/15  14:00:00,13.625,8.0,22.210678829990716,0.0,172793.14615117293,745.4794729436722,1357102.9934448106,18744.036887998802,18744.036887998802,21.25587434194664,0.7742299173802933,256368.07377599765 
 05/15  15:00:00,14.625,8.625,23.512663891432453,0.0,1852860.913387808,739.8491609859926,1330554.226589814,18744.036887998802,18744.036887998802,22.117064379888504,0.7774021944786877,6816288.073775997 
 05/15  16:00:00,14.375,8.375,23.999992470810778,0.0,2783466.0196910626,799.0461838749017,1471574.7939956388,18744.036887998802,18744.036887998802,22.659856120104394,0.7817618193562939,8346288.073775997 
 05/15  17:00:00,14.625,6.75,23.999999998293674,0.0,2926475.0352746295,839.2792272251934,1432948.764938776,18744.036887998802,18744.036887998802,22.69742258577916,0.7816863774690397,8346288.073775997 
 05/15  18:00:00,15.5,3.5,23.999999999999556,0.0,3032174.283953595,863.1822883789905,1297904.0857164448,18744.036887998802,18744.036887998802,22.82869436542132,0.7840811712250444,8346288.073775997 
 05/15  19:00:00,15.3,6.375,22.305968656353922,0.0,0.0,856.4122997992727,0.0,0.0,0.0,15.3,0.0,0.0 
 05/15  20:00:00,15.0,7.125,21.583996459423226,0.0,0.0,824.4178045050801,0.0,0.0,0.0,15.0,0.0,0.0 
 05/15  21:00:00,14.1875,4.125,21.450662625305,0.0,0.0,793.6730690057049,0.0,0.0,0.0,14.1875,0.0,0.0 
 05/15  22:00:00,12.6375,4.25,21.37855593871941,0.0,0.0,769.0941609439852,0.0,0.0,0.0,12.6375,0.0,0.0 
 05/15  23:00:00,11.375,5.0,21.297602918537564,0.0,0.0,744.3721722438779,0.0,0.0,0.0,11.375,0.0,0.0 
 05/15  24:00:00,11.5,4.375,21.2652305248674,0.0,0.0,721.255266776332,0.0,0.0,0.0,11.5,0.0,0.0 
 05/16  01:00:00,11.3,5.25,21.236561009490963,0.0,0.0,700.0084709537434,0.0,0.0,0.0,11.3,0.0,0.0 
 05/16  02:00:00,11.0,6.625,21.176031667279837,0.0,0.0,677.8138146069375,0.0,0.0,0.0,11.0,0.0,0.0 
 05/16  03:00:00,10.4375,5.125,21.157892665113636,0.0,0.0,656.8438231240314,0.0,0.0,0.0,10.4375,0.0,0.0 
 05/16  04:00:00,8.7875,5.875,21.12117800121636,0.0,0.0,639.1391569300017,0.0,0.0,0.0,8.7875,0.0,0.0 
 05/16  05:00:00,7.375,5.75,21.050295911452707,0.0,0.0,620.9777106297128,0.0,0.0,0.0,7.375,0.0,0.0 
 05/16  06:00:00,7.375,3.75,21.125436883609073,0.0,0.0,605.8904406382371,0.0,0.0,0.0,7.375,0.0,0.0 
 05/16  07:00:00,7.85,4.875,21.221933066191298,0.0,0.0,592.6853114163725,0.0,0.0,0.0,7.85,0.0,0.0 
 05/16  08:00:00,9.25,6.0,21.27955355882142,0.0,0.0,578.7166543585764,0.0,0.0,0.0,9.25,0.0,0.0 
 05/16  09:00:00,10.375,4.125,21.345914091422273,0.0,0.0,566.1182147009233,0.0,0.0,0.0,10.375,0.0,0.0 
 05/16  10:00:00,11.475,6.125,21.3195760988872,0.0,0.0,555.0740018518133,0.0,0.0,0.0,11.475,0.0,0.0 
 05/16  11:00:00,12.0,8.625,21.201721759721792,0.0,0.0,541.7900832664402,0.0,0.0,0.0,12.0,0.0,0.0 
 05/16  12:00:00,12.125,5.875,21.151689327796287,0.0,0.0,529.4900143999375,0.0,0.0,0.0,12.125,0.0,0.0 
 05/16  13:00:00,12.7,6.5,21.143485325372865,0.0,0.0,520.2912495619707,0.0,0.0,0.0,12.7,0.0,0.0 
 05/16  14:00:00,13.625,8.625,21.102184346586323,0.0,0.0,509.96895545996523,0.0,0.0,0.0,13.625,0.0,0.0 
 05/16  15:00:00,14.062500000000002,6.5,21.116195276485147,0.0,0.0,500.3415917287002,0.0,0.0,0.0,14.062500000000002,0.0,0.0 
 05/16  16:00:00,14.6625,5.625,21.139826647095955,0.0,0.0,493.1870068931836,0.0,0.0,0.0,14.6625,0.0,0.0 
 05/16  17:00:00,15.0,6.625,21.12849446317105,0.0,0.0,486.3471919949179,0.0,0.0,0.0,15.0,0.0,0.0 
 05/16  18:00:00,14.437500000000002,5.75,21.106566964022697,0.0,0.0,479.8215629342313,0.0,0.0,0.0,14.437500000000002,0.0,0.0 
 05/16  19:00:00,14.0375,5.625,21.08431369979015,0.0,0.0,474.24753870510796,0.0,0.0,0.0,14.0375,0.0,0.0 
 05/16  20:00:00,13.375,4.75,21.0568350433698,0.0,0.0,469.0686778371036,0.0,0.0,0.0,13.375,0.0,0.0 
 05/16  21:00:00,12.624999999999998,2.75,21.04411409565914,0.0,0.0,464.7596639592073,0.0,0.0,0.0,12.624999999999998,0.0,0.0 
 05/16  22:00:00,10.9,2.0,21.018287672538385,0.0,0.0,461.0373928899446,0.0,0.0,0.0,10.9,0.0,0.0 
 05/16  23:00:00,9.375,2.625,20.97157009178709,0.0,0.0,457.5060650020674,0.0,0.0,0.0,9.375,0.0,0.0 
 05/16  24:00:00,9.75,3.0,20.95501025274092,0.0,0.0,454.0708920022329,0.0,0.0,0.0,9.75,0.0,0.0 
 05/17  01:00:00,9.45,2.375,20.953738200785097,0.0,0.0,450.86196404107494,0.0,0.0,0.0,9.45,0.0,0.0 
 05/17  02:00:00,8.375,2.625,20.923580842968352,0.0,0.0,447.8956394094705,0.0,0.0,0.0,8.375,0.0,0.0 
 05/17  03:00:00,8.5625,1.75,20.909478283598084,0.0,0.0,445.0812522986303,0.0,0.0,0.0,8.5625,0.0,0.0 
 05/17  04:00:00,7.7125,2.25,20.89236681510584,0.0,0.0,442.50380423259793,0.0,0.0,0.0,7.7125,0.0,0.0 
 05/17  05:00:00,5.75,3.0,20.829966714718033,0.0,0.0,439.9571601741065,0.0,0.0,0.0,5.75,0.0,0.0 
 05/17  06:00:00,6.5,2.375,20.85586993865105,0.0,0.0,437.55554340393064,0.0,0.0,0.0,6.5,0.0,0.0 
 05/17  07:00:00,7.775,2.625,20.957195971128744,0.0,0.0,435.3534153719214,0.0,0.0,0.0,7.775,0.0,0.0 
 05/17  08:00:00,9.25,3.0,21.047523589163443,0.0,0.0,433.237376836152,0.0,0.0,0.0,9.25,0.0,0.0 
 05/17  09:00:00,11.375,3.0,21.131781611959017,0.0,0.0,431.24807670290363,0.0,0.0,0.0,11.375,0.0,0.0 
 05/17  10:00:00,13.325,4.25,21.15044385425076,0.0,0.0,429.3389267351243,0.0,0.0,0.0,13.325,0.0,0.0 
 05/17  11:00:00,15.25,5.625,21.107679182596975,0.0,0.0,427.36527649118057,0.0,0.0,0.0,15.25,0.0,0.0 
 05/17  12:00:00,16.0625,4.75,21.051793147617108,0.0,0.0,425.47124151806884,0.0,0.0,0.0,16.0625,0.0,0.0 
 05/17  13:00:00,16.6625,5.25,21.018818866448285,0.0,0.0,423.80763176986363,0.0,0.0,0.0,16.6625,0.0,0.0 
 05/17  14:00:00,16.375,6.0,20.994116807159273,0.0,0.0,422.1206898555057,0.0,0.0,0.0,16.375,0.0,0.0 
 05/17  15:00:00,17.0625,6.0,20.980812834663915,0.0,0.0,420.5229341429916,0.0,0.0,0.0,17.0625,0.0,0.0 
 05/17  16:00:00,17.2625,6.0,20.993304244884705,0.0,0.0,419.0464933126579,0.0,0.0,0.0,17.2625,0.0,0.0 
 05/17  17:00:00,17.625,6.625,20.98147264883291,0.0,0.0,417.6494416026966,0.0,0.0,0.0,17.625,0.0,0.0 
 05/17  18:00:00,17.5625,5.125,20.98807378993899,0.0,0.0,416.35550356875785,0.0,0.0,0.0,17.5625,0.0,0.0 
 05/17  19:00:00,17.1125,5.25,20.972813310536164,0.0,0.0,415.28241694321156,0.0,0.0,0.0,17.1125,0.0,0.0 
 05/17  20:00:00,16.375,6.625,20.928667912510637,0.0,0.0,414.1804870318578,0.0,0.0,0.0,16.375,0.0,0.0 
 05/17  21:00:00,15.1875,4.5,20.893724604880898,0.0,0.0,413.149987441708,0.0,0.0,0.0,15.1875,0.0,0.0 
 05/17  22:00:00,13.0125,4.25,20.85808138780243,0.0,0.0,412.3290741257137,0.0,0.0,0.0,13.0125,0.0,0.0 
 05/17  23:00:00,12.625,5.625,20.808287835441675,0.0,0.0,411.4966496087837,0.0,0.0,0.0,12.625,0.0,0.0 
 05/17  24:00:00,12.6875,4.125,20.820670507654544,0.0,0.0,410.7061040753771,0.0,0.0,0.0,12.6875,0.0,0.0 
 05/18  01:00:00,11.5625,4.25,20.80951337164739,0.0,0.0,410.03913289750426,0.0,0.0,0.0,11.5625,0.0,0.0 
 05/18  02:00:00,11.0,5.0,20.77134624288614,0.0,0.0,409.37037659042653,0.0,0.0,0.0,11.0,0.0,0.0 
 05/18  03:00:00,10.6875,3.125,20.772886476125493,0.0,0.0,408.76160964906467,0.0,0.0,0.0,10.6875,0.0,0.0 
 05/18  04:00:00,10.25,3.25,20.763288022965163,0.0,0.0,408.2420425386214,0.0,0.0,0.0,10.25,0.0,0.0 
 05/18  05:00:00,8.7875,3.375,20.727640001160676,0.0,0.0,407.7338044992972,0.0,0.0,0.0,8.7875,0.0,0.0 
 05/18  06:00:00,7.625,2.375,20.75620412125948,0.0,0.0,407.27035301552417,0.0,0.0,0.0,7.625,0.0,0.0 
 05/18  07:00:00,7.775,3.25,20.84275275102179,0.0,0.0,406.8395353282669,0.0,0.0,0.0,7.775,0.0,0.0 
 05/18  08:00:00,9.25,4.0,21.013442120982482,67755.98707220152,0.0,406.40975212353226,0.0,0.0,0.0,9.25,0.0,0.0 
 05/18  09:00:00,10.874999999999998,3.375,21.00382662430251,3236.764468795658,0.0,406.00858990686754,0.0,0.0,0.0,10.874999999999998,0.0,0.0 
