Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/18  10:00:00,12.4,5.5,23.264562296152164,0.0,1265460.057725137,511.1131863403481,1622000.347374113,18744.036887998802,18744.036887998802,21.545344012165053,0.7723084544296441,6816288.073775997 
 05/18  11:00:00,13.625,8.875,23.99999947205595,0.0,2053331.2986628918,681.3333495846643,1580951.4857573318,18744.036887998802,18744.036887998802,22.54786444449641,0.7792026813323407,8346288.073775997 
 05/18  12:00:00,13.875,6.875,23.999999999941743,0.0,2235307.8175818003,783.0602716344424,1540741.9186701486,18744.036887998802,18744.036887998802,22.5851917874379,0.779474447574223,8346288.073775997 
 05/18  13:00:00,13.925,6.875,23.999999999999996,0.0,2319107.4096558974,835.1766650234838,1533672.7547794236,18744.036887998802,18744.036887998802,22.592600463308077,0.7803915697968674,8346288.073775997 
 05/18  14:00:00,14.0,8.0,21.97909209104396,0.0,159296.0411496451,738.6591539087683,1253162.137605889,18744.036887998802,18744.036887998802,21.097557411288644,0.77254458885136,256368.07377599765 
 05/18  15:00:00,14.562499999999998,6.125,23.412870861449075,0.0,1522230.134324978,737.0937504266996,1313577.5228038193,18744.036887998802,18744.036887998802,21.997748796565173,0.7758196271825213,6816288.073775997 
 05/18  16:00:00,14.3375,5.625,23.99999343597126,0.0,2336411.532650385,803.8595112135222,1472129.15169014,18744.036887998802,18744.036887998802,22.654397554833988,0.780797278705303,8346288.073775997 
 05/18  17:00:00,14.625,8.5,23.999999999041293,0.0,2413609.805922766,843.5466080239258,1428152.161070601,18744.036887998802,18744.036887998802,22.69753483662315,0.7812575727518425,8346288.073775997 
 05/18  18:00:00,15.625,6.25,23.99999999999985,0.0,2539564.702995563,860.612505885347,1276094.296296381,18744.036887998802,18744.036887998802,22.84752513948156,0.7814616841172256,8346288.073775997 
 05/18  19:00:00,15.375,6.5,22.062773056612357,0.0,0.0,853.2169298655481,0.0,0.0,0.0,15.375,0.0,0.0 
 05/18  20:00:00,14.375,6.75,21.26903555800871,0.0,0.0,823.4106895767497,0.0,0.0,0.0,14.375,0.0,0.0 
 05/18  21:00:00,13.750000000000002,3.5,21.126175873872207,0.0,0.0,793.442771656089,0.0,0.0,0.0,13.750000000000002,0.0,0.0 
 05/18  22:00:00,11.975,3.25,21.059687979275296,0.0,0.0,770.0150127790066,0.0,0.0,0.0,11.975,0.0,0.0 
 05/18  23:00:00,11.0,4.0,20.978031204911943,0.0,0.0,746.8193346497427,0.0,0.0,0.0,11.0,0.0,0.0 
 05/18  24:00:00,11.375000000000002,2.75,20.955179978785054,0.0,0.0,725.3227625288744,0.0,0.0,0.0,11.375000000000002,0.0,0.0 
 05/19  01:00:00,9.975,2.625,20.91701301415985,0.0,0.0,706.2952670056367,0.0,0.0,0.0,9.975,0.0,0.0 
 05/19  02:00:00,9.0,2.375,20.85978327757472,0.0,0.0,688.1416109372848,0.0,0.0,0.0,9.0,0.0,0.0 
 05/19  03:00:00,9.25,1.375,20.847965688503578,0.0,0.0,671.5679483464112,0.0,0.0,0.0,9.25,0.0,0.0 
 05/19  04:00:00,8.2125,1.625,20.826597483595233,0.0,0.0,656.2133415091366,0.0,0.0,0.0,8.2125,0.0,0.0 
 05/19  05:00:00,6.8125,2.0,20.77184763173701,0.0,0.0,641.4350245331051,0.0,0.0,0.0,6.8125,0.0,0.0 
 05/19  06:00:00,7.65,2.0,20.790821732906963,0.0,0.0,627.4327703596027,0.0,0.0,0.0,7.65,0.0,0.0 
 05/19  07:00:00,8.15,0.75,20.874001887223706,0.0,0.0,614.4408493265614,0.0,0.0,0.0,8.15,0.0,0.0 
 05/19  08:00:00,10.5,0.0,21.03252140961463,45961.30168585457,0.0,602.5311668250312,0.0,0.0,0.0,10.5,0.0,0.0 
 05/19  09:00:00,13.4375,0.625,21.086999995836315,0.0,0.0,591.3983148969007,0.0,0.0,0.0,13.4375,0.0,0.0 
 05/19  10:00:00,15.3625,0.375,23.330938212472386,0.0,1429836.0900266347,652.8060892861051,1178375.6372005942,18744.036887998802,18744.036887998802,22.031861159914804,0.7740001080608475,6816288.073775997 
 05/19  11:00:00,16.625,1.25,23.99999301354661,0.0,2265038.6875871923,759.894584089546,1125188.894037004,18744.036887998802,18744.036887998802,22.997629084771873,0.7801391138387491,8346288.073775997 
 05/19  12:00:00,18.0625,2.625,23.999999998980158,0.0,2384888.3692069887,828.30772991307,905778.7266945238,18744.036887998802,18744.036887998802,23.213172590847176,0.7802246528534349,8346288.073775997 
 05/19  13:00:00,19.5125,2.375,23.999999999999837,0.0,2481845.4505880736,861.9508990380859,684948.5622347989,18744.036887998802,18744.036887998802,23.43060919078134,0.780755171696678,8346288.073775997 
 05/19  14:00:00,20.625,3.25,22.248431819845138,14342.2522545177,1364.92097779319,759.6900177554256,286032.64260464965,18744.036887998802,18744.036887998802,22.320174167960708,0.7736443669738033,256368.07377599765 
 05/19  15:00:00,21.25,3.375,23.543630641711125,0.0,1751551.8702471284,758.6436042352105,325425.96342379693,18744.036887998802,18744.036887998802,23.16714504484578,0.7773125012291567,6816288.073775997 
 05/19  16:00:00,21.775,3.0,23.99999998775062,0.0,2559056.9447243325,822.9886441530894,339693.0184163784,18744.036887998802,18744.036887998802,23.76997245987684,0.7809341356366315,8346288.073775997 
 05/19  17:00:00,22.0,2.375,23.99999999999739,0.0,2696538.244993705,858.6276639525017,305686.87484273844,18744.036887998802,18744.036887998802,23.803684318716403,0.7812339412057303,8346288.073775997 
 05/19  18:00:00,22.3125,2.625,24.0,0.0,2784767.4069968844,877.1200985294622,257489.9651545487,18744.036887998802,18744.036887998802,23.850580115274898,0.7814282925917342,8346288.073775997 
 05/19  19:00:00,22.1875,1.75,22.23721171958351,0.0,0.0,870.6831662258785,0.0,0.0,0.0,22.1875,0.0,0.0 
 05/19  20:00:00,21.375,0.375,21.622433483380348,0.0,0.0,850.7165733598632,0.0,0.0,0.0,21.375,0.0,0.0 
 05/19  21:00:00,18.75,0.625,21.43684397419833,0.0,0.0,826.4240345271971,0.0,0.0,0.0,18.75,0.0,0.0 
 05/19  22:00:00,15.275,1.625,21.30849342334969,0.0,0.0,802.994391960511,0.0,0.0,0.0,15.275,0.0,0.0 
 05/19  23:00:00,14.0,2.625,21.22102870212361,0.0,0.0,779.995545133565,0.0,0.0,0.0,14.0,0.0,0.0 
 05/19  24:00:00,14.75,3.0,21.206817075140542,0.0,0.0,757.5793906727102,0.0,0.0,0.0,14.75,0.0,0.0 
 05/20  01:00:00,12.575,3.0,21.174431996144502,0.0,0.0,736.353765180765,0.0,0.0,0.0,12.575,0.0,0.0 
 05/20  02:00:00,11.0,3.0,21.106785118098415,0.0,0.0,716.2345027404926,0.0,0.0,0.0,11.0,0.0,0.0 
 05/20  03:00:00,12.125,3.3125,21.10639290934533,0.0,0.0,697.2019061288022,0.0,0.0,0.0,12.125,0.0,0.0 
 05/20  04:00:00,11.05,3.8125,21.08747180154254,0.0,0.0,678.8837087970197,0.0,0.0,0.0,11.05,0.0,0.0 
 05/20  05:00:00,10.625,3.375,21.054048345444556,0.0,0.0,661.4439251631412,0.0,0.0,0.0,10.625,0.0,0.0 
 05/20  06:00:00,10.8125,2.6875,21.10870619070988,0.0,0.0,645.7807626311339,0.0,0.0,0.0,10.8125,0.0,0.0 
 05/20  07:00:00,12.7625,2.1875,21.19992456296088,0.0,0.0,631.4840479672945,0.0,0.0,0.0,12.7625,0.0,0.0 
 05/20  08:00:00,15.875,2.0,21.326745539091263,0.0,0.0,618.3670013094136,0.0,0.0,0.0,15.875,0.0,0.0 
 05/20  09:00:00,16.8125,2.0,21.418792673591327,0.0,0.0,606.1180103897614,0.0,0.0,0.0,16.8125,0.0,0.0 
 05/20  10:00:00,19.3875,2.625,23.46643288665403,0.0,1756722.057995473,663.3801751345273,591198.7499429183,18744.036887998802,18744.036887998802,22.765213958459498,0.775006716083737,6816288.073775997 
 05/20  11:00:00,21.625,3.0,23.99999103076835,0.0,2771434.977392996,762.3792304297383,364957.74454378465,18744.036887998802,18744.036887998802,23.74539957434166,0.7809605681669809,8346288.073775997 
 05/20  12:00:00,22.812499999999996,3.625,23.999999997713445,0.0,2872847.665161467,826.5354645926833,182622.5621113323,18744.036887998802,18744.036887998802,23.9253837954046,0.7805715481621872,8346288.073775997 
 05/20  13:00:00,23.7375,3.375,23.99999999999936,0.0,2960510.5632756352,859.2738281482116,40320.53498183659,18744.036887998802,18744.036887998802,24.064179507940036,0.780997173843699,8346288.073775997 
 05/20  14:00:00,25.25,3.625,22.60588947451284,120560.43684082825,0.0,757.4775685791352,0.0,18744.036887998802,18744.036887998802,23.271758761024113,0.7749011847298979,256368.07377599765 
 05/20  15:00:00,26.625,3.375,23.697376920764793,15194.847750812221,2132643.155601588,756.073070547747,0.0,18744.036887998802,18744.036887998802,24.112707849710592,0.7779893841229817,6816288.073775997 
 05/20  16:00:00,27.0,3.625,23.99999994711915,0.0,3088561.823069061,819.264645918644,0.0,18744.036887998802,18744.036887998802,24.553575394150684,0.7810288300411704,8346288.073775997 
 05/20  17:00:00,27.0,4.0,23.99999999998077,0.0,3201956.4796876432,854.5805860897402,0.0,18744.036887998802,18744.036887998802,24.553622899613938,0.781133175382833,8346288.073775997 
 05/20  18:00:00,27.125000000000004,4.0,23.999999999999993,0.0,3285053.787194304,873.2941095033414,0.0,18744.036887998802,18744.036887998802,24.572352925345328,0.7806738275314703,8346288.073775997 
 05/20  19:00:00,26.45,3.375,22.529892154987888,0.0,0.0,866.6838110951176,0.0,0.0,0.0,26.45,0.0,0.0 
 05/20  20:00:00,25.375,2.375,22.00802409462952,0.0,0.0,845.8995049138157,0.0,0.0,0.0,25.375,0.0,0.0 
 05/20  21:00:00,24.125,2.0,21.870552839408603,0.0,0.0,821.2516350862443,0.0,0.0,0.0,24.125,0.0,0.0 
 05/20  22:00:00,22.6,2.0,21.800262910221523,0.0,0.0,798.055994970932,0.0,0.0,0.0,22.6,0.0,0.0 
 05/20  23:00:00,21.375,2.0,21.750373748918307,0.0,0.0,776.048928512889,0.0,0.0,0.0,21.375,0.0,0.0 
 05/20  24:00:00,20.375,1.375,21.718358246792672,0.0,0.0,755.3389676653707,0.0,0.0,0.0,20.375,0.0,0.0 
 05/21  01:00:00,19.375,1.0,21.690668835151037,0.0,0.0,736.0510977296957,0.0,0.0,0.0,19.375,0.0,0.0 
 05/21  02:00:00,17.125,1.0,21.646591413138644,0.0,0.0,717.7818017399467,0.0,0.0,0.0,17.125,0.0,0.0 
 05/21  03:00:00,15.750000000000002,1.625,21.59185818507906,0.0,0.0,700.2858058120553,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 05/21  04:00:00,14.6,1.375,21.55964832415092,0.0,0.0,683.5128098916522,0.0,0.0,0.0,14.6,0.0,0.0 
 05/21  05:00:00,12.75,0.375,21.51886257279748,0.0,0.0,667.8702984879901,0.0,0.0,0.0,12.75,0.0,0.0 
 05/21  06:00:00,14.0,0.0,21.573120935531456,0.0,0.0,653.181309825681,0.0,0.0,0.0,14.0,0.0,0.0 
 05/21  07:00:00,14.7,0.0,21.711281341171755,0.0,0.0,639.369666090291,0.0,0.0,0.0,14.7,0.0,0.0 
 05/21  08:00:00,17.9,1.25,21.836576396269763,0.0,0.0,626.2858427296004,0.0,0.0,0.0,17.9,0.0,0.0 
 05/21  09:00:00,21.4375,2.0,21.977039255377136,0.0,0.0,613.7836960903429,0.0,0.0,0.0,21.4375,0.0,0.0 
 05/21  10:00:00,23.3625,2.0,23.691298723619198,0.0,2395814.394146416,676.0226176633302,38089.40848528054,18744.036887998802,18744.036887998802,23.58719759884967,0.776372315315853,6816288.073775997 
 05/21  11:00:00,24.625,3.25,23.9999999280272,0.0,3441309.1129479045,775.1097652727289,0.0,18744.036887998802,18744.036887998802,24.19738227989565,0.7810685980128961,8346288.073775997 
 05/21  12:00:00,25.875,4.0,23.9999999999666,0.0,3512412.665394153,830.3645537475858,0.0,18744.036887998802,18744.036887998802,24.384885362203406,0.7788354372541336,8346288.073775997 
 05/21  13:00:00,26.15,4.0,23.999999999999986,0.0,3577562.7768015605,860.3368166396679,0.0,18744.036887998802,18744.036887998802,24.426133000652925,0.7796820672771992,8346288.073775997 
 05/21  14:00:00,26.625,3.375,22.93879157847347,152774.58163465664,0.0,728.3134867409124,0.0,18744.036887998802,18744.036887998802,23.78306397390024,0.7766430987288582,256368.07377599765 
 05/21  15:00:00,27.499999999999996,2.375,23.822397171740985,17864.90557010027,2696860.315729362,725.0972055313317,0.0,18744.036887998802,18744.036887998802,24.355292818669934,0.776528229661553,6816288.073775997 
 05/21  16:00:00,26.675,3.25,23.99999971908576,0.0,3675882.8528671386,808.4157647150148,0.0,18744.036887998802,18744.036887998802,24.50487489252069,0.7797977788447751,8346288.073775997 
 05/21  17:00:00,26.0,3.375,23.999999999839066,0.0,3755587.7541041467,847.7961249035608,0.0,18744.036887998802,18744.036887998802,24.403628706333027,0.7810389910466577,8346288.073775997 
 05/21  18:00:00,26.875,2.375,23.9999999999999,0.0,3836814.590401901,870.2295316513904,0.0,18744.036887998802,18744.036887998802,24.534892985538097,0.7791928932853892,8346288.073775997 
 05/21  19:00:00,26.525,2.0,22.856344983681083,0.0,0.0,862.2747188744968,0.0,0.0,0.0,26.525,0.0,0.0 
 05/21  20:00:00,25.375,2.0,22.407210568221405,0.0,0.0,836.8349805307658,0.0,0.0,0.0,25.375,0.0,0.0 
 05/21  21:00:00,23.75,2.0,22.277257438260033,0.0,0.0,812.9485133063049,0.0,0.0,0.0,23.75,0.0,0.0 
 05/21  22:00:00,21.125,1.375,22.193178970980505,0.0,0.0,790.2871628181589,0.0,0.0,0.0,21.125,0.0,0.0 
 05/21  23:00:00,18.125,1.0,22.111248669661716,0.0,0.0,769.0377239878917,0.0,0.0,0.0,18.125,0.0,0.0 
 05/21  24:00:00,18.625,1.0,22.082012202551923,0.0,0.0,748.9167751985602,0.0,0.0,0.0,18.625,0.0,0.0 
 05/22  01:00:00,17.35,0.375,22.08357600820586,0.0,0.0,729.9798334835127,0.0,0.0,0.0,17.35,0.0,0.0 
 05/22  02:00:00,16.0,0.625,22.03361803187204,0.0,0.0,712.0472056958827,0.0,0.0,0.0,16.0,0.0,0.0 
 05/22  03:00:00,16.8125,1.625,22.03462077322705,0.0,0.0,694.8868263064667,0.0,0.0,0.0,16.8125,0.0,0.0 
 05/22  04:00:00,17.7375,1.375,22.056126475979976,0.0,0.0,678.499920132369,0.0,0.0,0.0,17.7375,0.0,0.0 
 05/22  05:00:00,18.0,1.625,22.07136735645199,0.0,0.0,663.1745616321404,0.0,0.0,0.0,18.0,0.0,0.0 
 05/22  06:00:00,16.4375,2.0,22.114758120097452,0.0,0.0,648.4476705479236,0.0,0.0,0.0,16.4375,0.0,0.0 
 05/22  07:00:00,15.250000000000002,1.375,22.171795906319716,0.0,0.0,634.5197100833873,0.0,0.0,0.0,15.250000000000002,0.0,0.0 
 05/22  08:00:00,18.7875,1.0,22.296642891859115,0.0,0.0,621.6358683373962,0.0,0.0,0.0,18.7875,0.0,0.0 
 05/22  09:00:00,21.125,1.625,22.425622786193696,0.0,0.0,609.5745170404132,0.0,0.0,0.0,21.125,0.0,0.0 
 05/22  10:00:00,23.575,2.625,23.818127998452912,0.0,3029266.722895844,694.7533457360711,51078.54023321976,18744.036887998802,18744.036887998802,23.738251722708902,0.7767325034963554,6816288.073775997 
 05/22  11:00:00,25.625,3.0,23.999999562559577,0.0,4041253.6189145604,791.1974159553959,0.0,18744.036887998802,18744.036887998802,24.347365862330772,0.7809952457131634,8346288.073775997 
 05/22  12:00:00,26.375,3.0,23.999999999669324,0.0,4073759.8712800066,838.133358294632,0.0,18744.036887998802,18744.036887998802,24.459883722945563,0.778549994049013,8346288.073775997 
 05/22  13:00:00,26.85,3.0,23.999999999999737,0.0,4126910.368655109,864.7708092176231,0.0,18744.036887998802,18744.036887998802,24.531174611243973,0.7793802078756654,8346288.073775997 
 05/22  14:00:00,27.0,3.0,23.280483484553415,143707.59553248546,0.0,731.0694584533112,0.0,18744.036887998802,18744.036887998802,24.074976216470045,0.7772514686560983,256368.07377599765 
 05/22  15:00:00,27.375,2.375,23.9146395814005,11085.25066712541,3077441.125324363,708.6206693993191,0.0,18744.036887998802,18744.036887998802,24.43652438890913,0.776679340347806,6816288.073775997 
 05/22  16:00:00,27.225,2.625,23.999994674024904,0.0,4210057.807769701,790.5319663001807,0.0,18744.036887998802,18744.036887998802,24.587386585015885,0.7795425700019385,8346288.073775997 
 05/22  17:00:00,27.0,3.0,23.99999999523635,0.0,4280991.424253076,837.3357998993267,0.0,18744.036887998802,18744.036887998802,24.553662311891216,0.780807562827613,8346288.073775997 
 05/22  18:00:00,27.187499999999996,2.375,23.999999999995485,0.0,4342195.278656516,863.8223754760749,0.0,18744.036887998802,18744.036887998802,24.58176801989068,0.77921115998076,8346288.073775997 
 05/22  19:00:00,26.4875,2.625,23.131642970875095,0.0,0.0,856.5642670203113,0.0,0.0,0.0,26.4875,0.0,0.0 
 05/22  20:00:00,25.375,2.375,22.765021887559577,0.0,0.0,830.4640773528337,0.0,0.0,0.0,25.375,0.0,0.0 
 05/22  21:00:00,23.375,2.625,22.672372757447295,0.0,0.0,806.5369349967498,0.0,0.0,0.0,23.375,0.0,0.0 
 05/22  22:00:00,22.15,3.0,22.612384439470517,0.0,0.0,783.174005664011,0.0,0.0,0.0,22.15,0.0,0.0 
 05/22  23:00:00,19.125,2.375,22.558042160944346,0.0,0.0,761.1296834058408,0.0,0.0,0.0,19.125,0.0,0.0 
 05/22  24:00:00,19.775,2.625,22.522735434083508,0.0,0.0,740.6368907277388,0.0,0.0,0.0,19.775,0.0,0.0 
 05/23  01:00:00,17.325,1.75,22.520116125674612,0.0,0.0,721.2657139197522,0.0,0.0,0.0,17.325,0.0,0.0 
 05/23  02:00:00,14.937499999999998,1.625,22.431413570442228,0.0,0.0,703.3755755658103,0.0,0.0,0.0,14.937499999999998,0.0,0.0 
 05/23  03:00:00,16.15,1.375,22.43560228529206,0.0,0.0,686.3711963834235,0.0,0.0,0.0,16.15,0.0,0.0 
 05/23  04:00:00,15.087499999999999,0.375,22.438653134189227,0.0,0.0,670.6211147510452,0.0,0.0,0.0,15.087499999999999,0.0,0.0 
 05/23  05:00:00,13.375,0.625,22.39348206997718,0.0,0.0,655.7638621530685,0.0,0.0,0.0,13.375,0.0,0.0 
 05/23  06:00:00,14.6875,1.3125,22.47688855948755,0.0,0.0,641.581566586731,0.0,0.0,0.0,14.6875,0.0,0.0 
 05/23  07:00:00,14.7,1.8125,22.595102169954124,0.0,0.0,628.0731791764695,0.0,0.0,0.0,14.7,0.0,0.0 
 05/23  08:00:00,17.7875,2.625,22.699770769025715,0.0,0.0,615.0845210902015,0.0,0.0,0.0,17.7875,0.0,0.0 
 05/23  09:00:00,21.125,1.75,22.833339540584632,0.0,0.0,602.8851653014141,0.0,0.0,0.0,21.125,0.0,0.0 
 05/23  10:00:00,21.925,1.625,22.87007209816003,0.0,0.0,591.8430475428355,0.0,0.0,0.0,21.925,0.0,0.0 
 05/23  11:00:00,23.25,2.0,22.838148739884993,0.0,0.0,581.3004733582416,0.0,0.0,0.0,23.25,0.0,0.0 
 05/23  12:00:00,24.6875,2.0,22.789089788857236,0.0,0.0,571.3466179571387,0.0,0.0,0.0,24.6875,0.0,0.0 
 05/23  13:00:00,25.6625,2.0,22.76383994427884,0.0,0.0,561.9504575681206,0.0,0.0,0.0,25.6625,0.0,0.0 
 05/23  14:00:00,26.625,2.0,22.779308925584836,0.0,0.0,553.0943952097068,0.0,0.0,0.0,26.625,0.0,0.0 
 05/23  15:00:00,27.437500000000004,2.0,22.802843213155505,0.0,0.0,544.754279247751,0.0,0.0,0.0,27.437500000000004,0.0,0.0 
 05/23  16:00:00,27.2625,3.25,22.81498745480114,0.0,0.0,536.714406149173,0.0,0.0,0.0,27.2625,0.0,0.0 
 05/23  17:00:00,27.0,2.75,22.81048218695861,0.0,0.0,528.7742994196191,0.0,0.0,0.0,27.0,0.0,0.0 
 05/23  18:00:00,27.6875,2.0,22.815400643484722,0.0,0.0,521.6869264192918,0.0,0.0,0.0,27.6875,0.0,0.0 
 05/23  19:00:00,27.4125,2.625,22.830049975757102,0.0,0.0,515.0167298457524,0.0,0.0,0.0,27.4125,0.0,0.0 
 05/23  20:00:00,25.75,3.0,22.804975283241447,0.0,0.0,508.50163479785857,0.0,0.0,0.0,25.75,0.0,0.0 
 05/23  21:00:00,23.8125,2.375,22.76329074577097,0.0,0.0,502.36618396797394,0.0,0.0,0.0,23.8125,0.0,0.0 
 05/23  22:00:00,23.0375,2.0,22.74616283309119,0.0,0.0,496.71017502422615,0.0,0.0,0.0,23.0375,0.0,0.0 
 05/23  23:00:00,22.375,2.0,22.750610915784776,0.0,0.0,491.3696162687062,0.0,0.0,0.0,22.375,0.0,0.0 
 05/23  24:00:00,21.125,2.0,22.740203793971144,0.0,0.0,486.3108607430764,0.0,0.0,0.0,21.125,0.0,0.0 
 05/24  01:00:00,20.225,2.0,22.72712148190472,0.0,0.0,481.50925335010345,0.0,0.0,0.0,20.225,0.0,0.0 
 05/24  02:00:00,17.6875,2.0,22.69412624607874,0.0,0.0,476.9547086904809,0.0,0.0,0.0,17.6875,0.0,0.0 
 05/24  03:00:00,16.8625,1.375,22.65282683214711,0.0,0.0,472.6458038132408,0.0,0.0,0.0,16.8625,0.0,0.0 
 05/24  04:00:00,16.45,0.375,22.655317165246483,0.0,0.0,468.660338486915,0.0,0.0,0.0,16.45,0.0,0.0 
 05/24  05:00:00,15.375,0.0,22.638283533332952,0.0,0.0,464.9136272924203,0.0,0.0,0.0,15.375,0.0,0.0 
 05/24  06:00:00,15.3125,0.625,22.707812828751717,0.0,0.0,461.3610916854547,0.0,0.0,0.0,15.3125,0.0,0.0 
 05/24  07:00:00,15.0625,1.0,22.80866858854121,0.0,0.0,457.9784155067507,0.0,0.0,0.0,15.0625,0.0,0.0 
 05/24  08:00:00,18.675,1.625,22.926167527937388,0.0,0.0,454.76724534275144,0.0,0.0,0.0,18.675,0.0,0.0 
 05/24  09:00:00,20.75,2.0,23.046688666883952,0.0,0.0,451.7209159225325,0.0,0.0,0.0,20.75,0.0,0.0 
 05/24  10:00:00,23.35,2.625,23.08715615776895,0.0,0.0,448.8229778077354,0.0,0.0,0.0,23.35,0.0,0.0 
 05/24  11:00:00,25.625,3.0,23.12237669086887,0.0,0.0,446.04220228701035,0.0,0.0,0.0,25.625,0.0,0.0 
 05/24  12:00:00,26.750000000000004,3.0,23.071223909009824,0.0,0.0,443.41028078089425,0.0,0.0,0.0,26.750000000000004,0.0,0.0 
 05/24  13:00:00,27.7,2.375,23.05015408717682,0.0,0.0,440.9612876901545,0.0,0.0,0.0,27.7,0.0,0.0 
 05/24  14:00:00,28.625,2.625,23.064790072274903,0.0,0.0,438.7044600679663,0.0,0.0,0.0,28.625,0.0,0.0 
 05/24  15:00:00,28.187500000000004,1.75,23.069613726425636,0.0,0.0,436.56433201770056,0.0,0.0,0.0,28.187500000000004,0.0,0.0 
 05/24  16:00:00,28.5125,1.625,23.061474713132803,0.0,0.0,434.60768809424263,0.0,0.0,0.0,28.5125,0.0,0.0 
 05/24  17:00:00,29.0,2.0,23.0863181954486,0.0,0.0,432.7396510614263,0.0,0.0,0.0,29.0,0.0,0.0 
 05/24  18:00:00,27.875000000000004,3.25,23.081037571105234,0.0,0.0,430.92372514895334,0.0,0.0,0.0,27.875000000000004,0.0,0.0 
 05/24  19:00:00,26.45,4.625,23.054570494601265,0.0,0.0,429.04903621400103,0.0,0.0,0.0,26.45,0.0,0.0 
 05/24  20:00:00,24.75,6.25,23.023804523999864,0.0,0.0,427.10544466227276,0.0,0.0,0.0,24.75,0.0,0.0 
 05/24  21:00:00,23.0625,5.125,22.98328163529516,0.0,0.0,425.1703388185703,0.0,0.0,0.0,23.0625,0.0,0.0 
 05/24  22:00:00,21.5625,5.875,22.952563159597897,0.0,0.0,423.5108688959966,0.0,0.0,0.0,21.5625,0.0,0.0 
 05/24  23:00:00,20.375,7.0,22.9231403661971,0.0,0.0,421.7332529528712,0.0,0.0,0.0,20.375,0.0,0.0 
 05/24  24:00:00,19.5625,5.125,22.907343656464754,0.0,0.0,420.1248265512762,0.0,0.0,0.0,19.5625,0.0,0.0 
 05/25  01:00:00,17.8625,5.25,22.87977633901832,0.0,0.0,418.8044958525394,0.0,0.0,0.0,17.8625,0.0,0.0 
 05/25  02:00:00,16.375,4.75,22.836060460085722,0.0,0.0,417.515686085311,0.0,0.0,0.0,16.375,0.0,0.0 
 05/25  03:00:00,16.0,5.25,22.82762562677123,0.0,0.0,416.3660888258138,0.0,0.0,0.0,16.0,0.0,0.0 
 05/25  04:00:00,14.75,4.125,22.81403353255744,0.0,0.0,415.25557096982504,0.0,0.0,0.0,14.75,0.0,0.0 
 05/25  05:00:00,14.0,3.625,22.808178687400247,0.0,0.0,414.3188511465215,0.0,0.0,0.0,14.0,0.0,0.0 
 05/25  06:00:00,13.875,3.375,22.8759183879535,0.0,0.0,413.436059329011,0.0,0.0,0.0,13.875,0.0,0.0 
 05/25  07:00:00,13.925,3.625,22.966918774481883,0.0,0.0,412.6211603748807,0.0,0.0,0.0,13.925,0.0,0.0 
 05/25  08:00:00,14.625,4.0,23.046065522799143,0.0,0.0,411.8320561564545,0.0,0.0,0.0,14.625,0.0,0.0 
 05/25  09:00:00,15.8125,2.75,23.1059009750781,0.0,0.0,411.10793582379716,0.0,0.0,0.0,15.8125,0.0,0.0 
 05/25  10:00:00,17.3625,2.625,23.937657953517146,0.0,3837464.500098014,543.7846795706944,999287.4227809416,18744.036887998802,18744.036887998802,22.984360649669455,0.7796789314713937,6816288.073775997 
 05/25  11:00:00,19.25,3.625,23.999996227205052,0.0,4877048.48389092,699.2838290269599,730627.2601767215,18744.036887998802,18744.036887998802,23.383157714415134,0.7814374775396035,8346288.073775997 
 05/25  12:00:00,20.5,3.375,23.999999993667195,0.0,4896029.065654752,783.0904744453319,538423.7185791474,18744.036887998802,18744.036887998802,23.574562305314167,0.7811878058502573,8346288.073775997 
 05/25  13:00:00,21.55,3.0,23.99999999998886,0.0,4932603.907690683,831.428711140802,376452.5578893957,18744.036887998802,18744.036887998802,23.73598868329809,0.7811363934642022,8346288.073775997 
 05/25  14:00:00,22.625,3.625,23.77431006588365,3841.925293023951,3485.641359784722,720.6205409424201,189117.2146296829,18744.036887998802,18744.036887998802,23.776281025486934,0.7804875973478033,256368.07377599765 
 05/25  15:00:00,23.499999999999996,3.375,23.99775954411296,0.0,4050655.345687922,727.7344392816866,69979.98558456668,18744.036887998802,18744.036887998802,23.991207559062182,0.7806878612266615,6816288.073775997 
 05/25  16:00:00,24.55,4.25,23.999999238138173,0.0,5009700.521902815,803.6927370993775,0.0,18744.036887998802,18744.036887998802,24.186119020116344,0.7811618193037627,8346288.073775997 
 05/25  17:00:00,25.0,4.375,23.9999999983778,0.0,5050448.6635178495,841.5514063963095,0.0,18744.036887998802,18744.036887998802,24.253633043134062,0.780919931474415,8346288.073775997 
 05/25  18:00:00,25.6875,2.75,23.999999999996202,0.0,5082573.560780399,864.315353517067,0.0,18744.036887998802,18744.036887998802,24.357079586921273,0.7821194186000087,8346288.073775997 
 05/25  19:00:00,25.4125,3.25,23.733497876387982,0.0,0.0,859.031501371748,0.0,0.0,0.0,25.4125,0.0,0.0 
 05/25  20:00:00,24.375,4.625,23.485127378525018,0.0,0.0,830.7159060982716,0.0,0.0,0.0,24.375,0.0,0.0 
 05/25  21:00:00,23.125,3.75,23.40875695669099,0.0,0.0,803.5839216532086,0.0,0.0,0.0,23.125,0.0,0.0 
 05/25  22:00:00,21.6,3.625,23.355681274926113,0.0,0.0,779.6080479237634,0.0,0.0,0.0,21.6,0.0,0.0 
 05/25  23:00:00,20.375,3.375,23.315205131870204,0.0,0.0,756.6710681237028,0.0,0.0,0.0,20.375,0.0,0.0 
 05/25  24:00:00,20.0625,3.0,23.298652450385088,0.0,0.0,735.7671888396685,0.0,0.0,0.0,20.0625,0.0,0.0 
 05/26  01:00:00,18.7875,3.0,23.278753566919573,0.0,0.0,716.1947973051645,0.0,0.0,0.0,18.7875,0.0,0.0 
 05/26  02:00:00,16.75,3.0,23.22581302268078,0.0,0.0,697.6435894664037,0.0,0.0,0.0,16.75,0.0,0.0 
 05/26  03:00:00,17.6875,2.375,23.215061889704423,0.0,0.0,680.2979716185619,0.0,0.0,0.0,17.6875,0.0,0.0 
 05/26  04:00:00,17.0125,2.625,23.227120346242447,0.0,0.0,664.3141751108326,0.0,0.0,0.0,17.0125,0.0,0.0 
 05/26  05:00:00,15.375,3.0,23.176498022958953,0.0,0.0,648.7744081564751,0.0,0.0,0.0,15.375,0.0,0.0 
 05/26  06:00:00,16.3125,1.75,23.256098243641546,0.0,0.0,634.3129901456522,0.0,0.0,0.0,16.3125,0.0,0.0 
 05/26  07:00:00,18.2875,2.25,23.402667176231176,0.0,0.0,621.2148263554782,0.0,0.0,0.0,18.2875,0.0,0.0 
 05/26  08:00:00,19.625,3.0,23.50528465164567,0.0,0.0,608.4012101089085,0.0,0.0,0.0,19.625,0.0,0.0 
 05/26  09:00:00,21.125,2.375,23.572635955269938,0.0,0.0,596.3790372181974,0.0,0.0,0.0,21.125,0.0,0.0 
 05/26  10:00:00,22.55,3.25,23.996975649880362,0.0,4268992.329968523,673.2616853728225,214777.18655267215,18744.036887998802,18744.036887998802,23.839398654481375,0.7822475096831356,6816288.073775997 
 05/26  11:00:00,23.625,4.625,23.99999820952403,0.0,5158806.600987999,768.6418490199029,57685.96833269886,18744.036887998802,18744.036887998802,24.046708460544366,0.7812027102014809,8346288.073775997 
 05/26  12:00:00,25.062500000000004,3.75,23.999999994438845,0.0,5170099.077454614,820.9590587658216,0.0,18744.036887998802,18744.036887998802,24.26331349829264,0.7842437980394082,8346288.073775997 
 05/26  13:00:00,25.2625,3.625,23.999999999982958,0.0,5184902.658734949,851.6915327211601,0.0,18744.036887998802,18744.036887998802,24.292992786234993,0.7828500612139804,8346288.073775997 
 05/26  14:00:00,25.625,3.375,23.999999999999986,73.06628141445799,38044.278821320746,731.3106434714005,0.0,18744.036887998802,18744.036887998802,24.347385594486536,0.780842314905358,256368.07377599765 
 05/26  15:00:00,27.1875,3.0,24.000000000000004,0.0,4308034.523372386,697.8552449700486,0.0,18744.036887998802,18744.036887998802,24.581729225250847,0.7847184609045537,6816288.073775997 
 05/26  16:00:00,27.3375,4.25,24.0,0.0,5240667.263950017,781.7692788914524,0.0,18744.036887998802,18744.036887998802,24.6042450005695,0.7830903408384502,8346288.073775997 
 05/26  17:00:00,27.0,5.0,24.0,0.0,5262199.575806001,828.0637597644942,0.0,18744.036887998802,18744.036887998802,24.55576748802349,0.780822683421936,8346288.073775997 
 05/26  18:00:00,26.874999999999996,2.5,24.0,0.0,5272403.768673759,855.5014915653272,0.0,18744.036887998802,18744.036887998802,24.536018863996958,0.785532363828002,8346288.073775997 
 05/26  19:00:00,25.675,2.875,23.93390846053646,0.0,0.0,852.3560855099,0.0,0.0,0.0,25.675,0.0,0.0 
 05/26  20:00:00,25.0,2.75,23.78879217359239,0.0,0.0,825.7833825140988,0.0,0.0,0.0,25.0,0.0,0.0 
 05/26  21:00:00,24.187500000000004,1.375,23.73112110405733,0.0,0.0,802.3675232021731,0.0,0.0,0.0,24.187500000000004,0.0,0.0 
 05/26  22:00:00,20.7625,4.125,23.646909488985052,0.0,0.0,779.575435374132,0.0,0.0,0.0,20.7625,0.0,0.0 
 05/26  23:00:00,18.375,4.125,23.548481310423995,0.0,0.0,754.62666187812,0.0,0.0,0.0,18.375,0.0,0.0 
 05/26  24:00:00,17.25,3.0,23.524660368626833,0.0,0.0,733.3120734046752,0.0,0.0,0.0,17.25,0.0,0.0 
 05/27  01:00:00,16.925,2.375,23.511702062213324,0.0,0.0,713.9181842001517,0.0,0.0,0.0,16.925,0.0,0.0 
 05/27  02:00:00,16.375,1.375,23.506666221604714,0.0,0.0,696.26399835992,0.0,0.0,0.0,16.375,0.0,0.0 
 05/27  03:00:00,16.0,1.0,23.493623949724732,0.0,0.0,679.9435553502614,0.0,0.0,0.0,16.0,0.0,0.0 
 05/27  04:00:00,16.625,2.875,23.489417671756165,0.0,0.0,664.195057235644,0.0,0.0,0.0,16.625,0.0,0.0 
 05/27  05:00:00,16.375,3.375,23.48137866211529,0.0,0.0,648.1913994847071,0.0,0.0,0.0,16.375,0.0,0.0 
 05/27  06:00:00,16.0,1.75,23.537241104759467,0.0,0.0,633.7142579274193,0.0,0.0,0.0,16.0,0.0,0.0 
 05/27  07:00:00,16.625,2.25,23.6234431682542,0.0,0.0,620.618162775841,0.0,0.0,0.0,16.625,0.0,0.0 
 05/27  08:00:00,17.625,3.0,23.699493932246767,0.0,0.0,607.7646113319602,0.0,0.0,0.0,17.625,0.0,0.0 
 05/27  09:00:00,18.375,3.625,23.744175241715624,0.0,0.0,595.4078905314102,0.0,0.0,0.0,18.375,0.0,0.0 
 05/27  10:00:00,19.475,4.0,23.99063994299292,0.0,4270633.83715163,669.0966304950873,685815.0487778748,18744.036887998802,18744.036887998802,23.355980216006284,0.7848014735572644,6816288.073775997 
 05/27  11:00:00,19.375,3.375,23.999975833197553,0.0,5227775.375818198,765.5647144942263,710569.8270059942,18744.036887998802,18744.036887998802,23.40887007421878,0.7815047674554834,8346288.073775997 
 05/27  12:00:00,19.125,2.375,23.99999994313345,0.0,5215553.302425236,820.2162614949394,747496.1212469158,18744.036887998802,18744.036887998802,23.372395439881974,0.7854286840437626,8346288.073775997 
 05/27  13:00:00,20.95,3.25,23.999999999863856,0.0,5248555.880484701,851.4116789952964,467815.6715277249,18744.036887998802,18744.036887998802,23.646152237265298,0.7835909461244789,8346288.073775997 
 05/27  14:00:00,23.25,4.0,23.999999999999908,0.0,127037.87936193455,730.9085845233953,115136.67617031877,18744.036887998802,18744.036887998802,23.991136793372,0.7809347016693939,256368.07377599765 
 05/27  15:00:00,24.375,3.375,24.0,0.0,4373103.109037124,697.3560610230734,0.0,18744.036887998802,18744.036887998802,24.16000485050015,0.7860591199919248,6816288.073775997 
 05/27  16:00:00,24.85,3.625,24.0,0.0,5304157.020555535,781.3619354231935,0.0,18744.036887998802,18744.036887998802,24.231145956289406,0.7839755003854857,8346288.073775997 
 05/27  17:00:00,25.625,3.375,23.999999999999996,0.0,5329345.654555806,828.7732706815482,0.0,18744.036887998802,18744.036887998802,24.347390343818454,0.7808481610591856,8346288.073775997 
 05/27  18:00:00,25.75,3.0,24.0,0.0,5334522.173174709,856.4844697495139,0.0,18744.036887998802,18744.036887998802,24.36619023758884,0.7862031070135792,8346288.073775997 
 05/27  19:00:00,25.225,3.0,23.98262690982537,0.0,3833.438310475683,852.0709462070924,0.0,0.0,0.0,25.225,0.0,0.0 
 05/27  20:00:00,23.75,3.0,23.879739415895138,0.0,0.0,825.724761408734,0.0,0.0,0.0,23.75,0.0,0.0 
 05/27  21:00:00,22.125,3.0,23.75299843679902,0.0,0.0,801.0464022768044,0.0,0.0,0.0,22.125,0.0,0.0 
 05/27  22:00:00,19.975,3.0,23.66198586767845,0.0,0.0,777.6681772772436,0.0,0.0,0.0,19.975,0.0,0.0 
 05/27  23:00:00,18.375,3.625,23.578833689987036,0.0,0.0,755.2504448397274,0.0,0.0,0.0,18.375,0.0,0.0 
 05/27  24:00:00,18.5,2.75,23.54668675001723,0.0,0.0,733.8576862710719,0.0,0.0,0.0,18.5,0.0,0.0 
 05/28  01:00:00,16.425,2.625,23.509758406245982,0.0,0.0,714.7225326396399,0.0,0.0,0.0,16.425,0.0,0.0 
 05/28  02:00:00,14.375,3.0,23.43433477797761,0.0,0.0,696.190785948115,0.0,0.0,0.0,14.375,0.0,0.0 
 05/28  03:00:00,14.5,3.0,23.410197452173996,0.0,0.0,678.5898505283346,0.0,0.0,0.0,14.5,0.0,0.0 
 05/28  04:00:00,14.925,4.25,23.402216405189336,0.0,0.0,661.5875005114506,0.0,0.0,0.0,14.925,0.0,0.0 
 05/28  05:00:00,15.0,5.0,23.3781828607567,0.0,0.0,644.2223233836075,0.0,0.0,0.0,15.0,0.0,0.0 
 05/28  06:00:00,14.8125,3.75,23.383462776975282,0.0,0.0,628.241974282582,0.0,0.0,0.0,14.8125,0.0,0.0 
 05/28  07:00:00,14.2625,4.25,23.373908842079523,0.0,0.0,614.1177171504141,0.0,0.0,0.0,14.2625,0.0,0.0 
 05/28  08:00:00,14.625,5.625,23.359426372205032,0.0,0.0,599.6009727399546,0.0,0.0,0.0,14.625,0.0,0.0 
 05/28  09:00:00,15.4375,4.125,23.38680903338981,0.0,0.0,585.8488947909698,0.0,0.0,0.0,15.4375,0.0,0.0 
 05/28  10:00:00,15.8875,3.625,23.972895938572,0.0,4082020.3489525085,666.2776663553714,1230347.1356729278,18744.036887998802,18744.036887998802,22.798796745109463,0.7825740578083437,6816288.073775997 
 05/28  11:00:00,15.375,4.0,23.99998796980622,0.0,5041014.940064762,766.0764521303705,1324887.8530800992,18744.036887998802,18744.036887998802,22.8098192686146,0.7815194256757315,8346288.073775997 
 05/28  12:00:00,15.5,2.75,23.99999996601369,0.0,5070442.215053812,820.7312997393803,1305448.518547785,18744.036887998802,18744.036887998802,22.82861762902087,0.7843288408193215,8346288.073775997 
 05/28  13:00:00,15.3,4.5,23.999999999902986,0.0,5064840.295300325,851.5934766392313,1337085.057147035,18744.036887998802,18744.036887998802,22.79860644099557,0.7832221908273664,8346288.073775997 
 05/28  14:00:00,14.375,6.0,23.648614481871064,0.0,212113.25025755243,727.5333398157208,1446556.7067757088,18744.036887998802,18744.036887998802,22.476402076458363,0.7807306387721253,256368.07377599765 
 05/28  15:00:00,14.625,5.375,23.975164001306847,0.0,4089012.2568399264,730.5037524535419,1425767.6888856543,18744.036887998802,18744.036887998802,22.617275843998936,0.7809650061787128,6816288.073775997 
 05/28  16:00:00,14.375,5.625,23.99998891749739,0.0,5038111.129278803,803.9947255670795,1476951.7411897231,18744.036887998802,18744.036887998802,22.659830956017842,0.7815878740791089,8346288.073775997 
 05/28  17:00:00,14.625,5.375,23.99999997234682,0.0,5064322.509821728,840.2928379045438,1438965.2664281959,18744.036887998802,18744.036887998802,22.697381620523903,0.7815077863734698,8346288.073775997 
 05/28  18:00:00,15.0,4.375,23.999999999935284,0.0,5092405.966206092,861.7790912168308,1381168.2826454174,18744.036887998802,18744.036887998802,22.753634731964002,0.7842196586658562,8346288.073775997 
 05/28  19:00:00,14.375,5.25,23.71175517560183,0.0,0.0,853.3271382336102,0.0,0.0,0.0,14.375,0.0,0.0 
 05/28  20:00:00,13.375,6.0,23.4525209249096,0.0,0.0,820.3139262636993,0.0,0.0,0.0,13.375,0.0,0.0 
 05/28  21:00:00,13.125,4.75,23.40126913805292,0.0,0.0,790.39232231987,0.0,0.0,0.0,13.125,0.0,0.0 
 05/28  22:00:00,13.075,4.625,23.37844682785685,0.0,0.0,764.8391148058628,0.0,0.0,0.0,13.075,0.0,0.0 
 05/28  23:00:00,13.0,5.625,23.33340389415153,0.0,0.0,739.7765649806937,0.0,0.0,0.0,13.0,0.0,0.0 
 05/28  24:00:00,12.5625,4.75,23.306925437405383,0.0,0.0,715.8156719610449,0.0,0.0,0.0,12.5625,0.0,0.0 
 05/29  01:00:00,12.1125,4.625,23.284507235767332,0.0,0.0,695.0972371938819,0.0,0.0,0.0,12.1125,0.0,0.0 
 05/29  02:00:00,12.0,5.625,23.242896298117774,0.0,0.0,674.7705171755479,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  03:00:00,12.0,6.0,23.211116367537905,0.0,0.0,654.6493645847113,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  04:00:00,12.0,6.625,23.18153104274195,0.0,0.0,635.4523929307027,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  05:00:00,12.0,6.375,23.15817956918779,0.0,0.0,617.0455104944815,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  06:00:00,11.6875,4.75,23.162264933050075,0.0,0.0,601.3917094162864,0.0,0.0,0.0,11.6875,0.0,0.0 
 05/29  07:00:00,11.8125,5.25,23.150085999606933,0.0,0.0,587.930896613426,0.0,0.0,0.0,11.8125,0.0,0.0 
 05/29  08:00:00,12.0,6.0,23.120203877803203,0.0,0.0,574.2962548419964,0.0,0.0,0.0,12.0,0.0,0.0 
 05/29  09:00:00,11.750000000000002,4.75,23.1154689608238,0.0,0.0,561.8541770098607,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 05/29  10:00:00,12.475,5.25,23.92818862193763,0.0,3793604.951276984,650.6163183491444,1744634.6152201747,18744.036887998802,18744.036887998802,22.250225025370973,0.7817702902915764,6816288.073775997 
 05/29  11:00:00,13.625,6.0,23.999995143004064,0.0,4870082.178140027,757.3439204971558,1590607.6603976674,18744.036887998802,18744.036887998802,22.54740855488825,0.7814122690642116,8346288.073775997 
 05/29  12:00:00,13.25,5.375,23.999999990385852,0.0,4900043.043757937,813.9486560112791,1647119.1057530046,18744.036887998802,18744.036887998802,22.491171688564418,0.7845249580527343,8346288.073775997 
 05/29  13:00:00,13.55,5.625,23.999999999979046,0.0,4919186.831029085,845.8929460487603,1602183.099701422,18744.036887998802,18744.036887998802,22.53615929090578,0.7833163529590754,8346288.073775997 
 05/29  14:00:00,14.0,5.375,23.51979937210169,0.0,211695.58543519146,724.8786002395359,1488081.4784892113,18744.036887998802,18744.036887998802,22.349578804313545,0.7801821326862319,256368.07377599765 
 05/29  15:00:00,14.625,5.0,23.95374591398484,0.0,3952832.748228442,725.0206414865821,1422485.2533656957,18744.036887998802,18744.036887998802,22.60607542672225,0.7804572430093522,6816288.073775997 
 05/29  16:00:00,15.625,4.375,23.999997290737085,0.0,4961857.483114774,801.9651470286966,1285177.410781974,18744.036887998802,18744.036887998802,22.8473683357632,0.7814895842681844,8346288.073775997 
 05/29  17:00:00,17.25,3.375,23.99999999360748,0.0,5029263.211308208,841.3260485250789,1035487.960511768,18744.036887998802,18744.036887998802,23.09114163136976,0.7813472789404291,8346288.073775997 
 05/29  18:00:00,17.0625,3.625,23.9999999999827,0.0,5033104.70876169,863.9799115156966,1063991.9892935683,18744.036887998802,18744.036887998802,23.063023807454748,0.7839225708432842,8346288.073775997 
 05/29  19:00:00,16.8125,4.0,23.650507554107744,0.0,0.0,856.3544900636107,0.0,0.0,0.0,16.8125,0.0,0.0 
 05/29  20:00:00,16.375,3.375,23.32250871519767,0.0,0.0,827.8954464278255,0.0,0.0,0.0,16.375,0.0,0.0 
 05/29  21:00:00,15.5,2.375,23.240139107870164,0.0,0.0,802.668807789496,0.0,0.0,0.0,15.5,0.0,0.0 
 05/29  22:00:00,15.075,1.375,23.191904819303463,0.0,0.0,779.8737667381686,0.0,0.0,0.0,15.075,0.0,0.0 
 05/29  23:00:00,15.0,2.875,23.148142211562934,0.0,0.0,758.322734631518,0.0,0.0,0.0,15.0,0.0,0.0 
 05/29  24:00:00,15.0,3.375,23.10078765168803,0.0,0.0,736.4315235098325,0.0,0.0,0.0,15.0,0.0,0.0 
 05/30  01:00:00,14.375,4.25,23.060384164442816,0.0,0.0,715.6681845102185,0.0,0.0,0.0,14.375,0.0,0.0 
 05/30  02:00:00,12.75,4.375,22.999301933365416,0.0,0.0,694.8784834914801,0.0,0.0,0.0,12.75,0.0,0.0 
 05/30  03:00:00,12.8125,3.375,22.980006285619986,0.0,0.0,676.2187918795471,0.0,0.0,0.0,12.8125,0.0,0.0 
 05/30  04:00:00,12.4875,3.625,22.982103785467928,0.0,0.0,659.3520132382174,0.0,0.0,0.0,12.4875,0.0,0.0 
 05/30  05:00:00,12.0,4.625,22.935251766728264,0.0,0.0,642.7022472879835,0.0,0.0,0.0,12.0,0.0,0.0 
 05/30  06:00:00,12.687500000000002,3.75,22.940183248345623,0.0,0.0,626.7756989869763,0.0,0.0,0.0,12.687500000000002,0.0,0.0 
 05/30  07:00:00,13.0375,4.25,22.948102307278816,0.0,0.0,612.6380142860434,0.0,0.0,0.0,13.0375,0.0,0.0 
 05/30  08:00:00,13.0,5.625,22.932505387954187,0.0,0.0,598.1495286054355,0.0,0.0,0.0,13.0,0.0,0.0 
 05/30  09:00:00,13.874999999999998,4.125,22.977271902580814,0.0,0.0,584.4148899979695,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 05/30  10:00:00,16.65,4.875,23.05338469710284,0.0,0.0,572.7397301446122,0.0,0.0,0.0,16.65,0.0,0.0 
 05/30  11:00:00,18.0,6.0,23.07430331935168,0.0,0.0,560.5691265551135,0.0,0.0,0.0,18.0,0.0,0.0 
 05/30  12:00:00,17.8125,5.375,23.033835229738457,0.0,0.0,549.1445679876115,0.0,0.0,0.0,17.8125,0.0,0.0 
 05/30  13:00:00,17.8875,6.25,22.997102009139553,0.0,0.0,538.6848083084046,0.0,0.0,0.0,17.8875,0.0,0.0 
 05/30  14:00:00,18.625,6.375,22.988921918341546,0.0,0.0,528.1629756026296,0.0,0.0,0.0,18.625,0.0,0.0 
 05/30  15:00:00,19.125,5.375,23.00354116513526,0.0,0.0,518.9799220328372,0.0,0.0,0.0,19.125,0.0,0.0 
 05/30  16:00:00,19.7,5.625,23.00790423151627,0.0,0.0,510.84876712010123,0.0,0.0,0.0,19.7,0.0,0.0 
 05/30  17:00:00,20.0,6.0,23.008684914213617,0.0,0.0,502.95290467053644,0.0,0.0,0.0,20.0,0.0,0.0 
 05/30  18:00:00,19.75,3.5,23.003762191979117,0.0,0.0,496.0046650888704,0.0,0.0,0.0,19.75,0.0,0.0 
 05/30  19:00:00,19.225,2.0,22.992446154129258,0.0,0.0,490.5133335524972,0.0,0.0,0.0,19.225,0.0,0.0 
 05/30  20:00:00,18.375,1.375,22.964423869669332,0.0,0.0,485.4887756568579,0.0,0.0,0.0,18.375,0.0,0.0 
 05/30  21:00:00,16.875,1.0,22.92738325136077,0.0,0.0,480.8085958544924,0.0,0.0,0.0,16.875,0.0,0.0 
 05/30  22:00:00,15.45,2.25,22.890875666149505,0.0,0.0,476.3179049231145,0.0,0.0,0.0,15.45,0.0,0.0 
 05/30  23:00:00,14.375,1.75,22.867705345796246,0.0,0.0,471.9375905548245,0.0,0.0,0.0,14.375,0.0,0.0 
 05/30  24:00:00,13.937499999999998,0.6875,22.861280140889157,0.0,0.0,467.94808115475377,0.0,0.0,0.0,13.937499999999998,0.0,0.0 
 05/31  01:00:00,12.7125,0.1875,22.844876930575037,0.0,0.0,464.21518454349786,0.0,0.0,0.0,12.7125,0.0,0.0 
 05/31  02:00:00,11.375,0.0,22.811932999764533,0.0,0.0,460.6778088390175,0.0,0.0,0.0,11.375,0.0,0.0 
 05/31  03:00:00,12.0625,0.625,22.806448450615775,0.0,0.0,457.32511711086056,0.0,0.0,0.0,12.0625,0.0,0.0 
 05/31  04:00:00,12.2625,0.375,22.81106021311509,0.0,0.0,454.15408864681586,0.0,0.0,0.0,12.2625,0.0,0.0 
 05/31  05:00:00,13.25,1.25,22.81268428908777,0.0,0.0,451.1593981400482,0.0,0.0,0.0,13.25,0.0,0.0 
 05/31  06:00:00,14.8125,2.0,22.8683454988708,0.0,0.0,448.27117085070404,0.0,0.0,0.0,14.8125,0.0,0.0 
 05/31  07:00:00,14.4875,3.875,22.894393926058946,0.0,0.0,445.4360634666129,0.0,0.0,0.0,14.4875,0.0,0.0 
 05/31  08:00:00,15.25,2.5,22.917182283990336,0.0,0.0,442.6041913864373,0.0,0.0,0.0,15.25,0.0,0.0 
 05/31  09:00:00,17.875,1.625,22.99403574774414,0.0,0.0,440.21789334323176,0.0,0.0,0.0,17.875,0.0,0.0 
 05/31  10:00:00,19.0,2.625,23.048879964478395,0.0,0.0,437.96137219998366,0.0,0.0,0.0,19.0,0.0,0.0 
 05/31  11:00:00,19.625,3.625,23.039831015279148,0.0,0.0,435.73333418750866,0.0,0.0,0.0,19.625,0.0,0.0 
 05/31  12:00:00,20.5,3.375,22.9801090197901,0.0,0.0,433.5749500923632,0.0,0.0,0.0,20.5,0.0,0.0 
 05/31  13:00:00,22.175,3.625,22.99765549492619,0.0,0.0,431.59236676259707,0.0,0.0,0.0,22.175,0.0,0.0 
 05/31  14:00:00,23.625,4.0,23.047056646872818,0.0,0.0,429.67788466384263,0.0,0.0,0.0,23.625,0.0,0.0 
 05/31  15:00:00,22.75,4.0,23.04770037777487,0.0,0.0,427.86631881020804,0.0,0.0,0.0,22.75,0.0,0.0 
 05/31  16:00:00,23.875,4.0,23.028720586477057,0.0,0.0,426.1627689098785,0.0,0.0,0.0,23.875,0.0,0.0 
 05/31  17:00:00,25.0,5.875,23.068290694635337,0.0,0.0,424.48849607440815,0.0,0.0,0.0,25.0,0.0,0.0 
 05/31  18:00:00,24.812500000000004,4.5,23.05774254568366,0.0,0.0,422.79171218753356,0.0,0.0,0.0,24.812500000000004,0.0,0.0 
 05/31  19:00:00,23.387500000000003,3.9375,23.021601145382753,0.0,0.0,421.42526139630706,0.0,0.0,0.0,23.387500000000003,0.0,0.0 
 05/31  20:00:00,21.225,4.0625,22.94505116329831,0.0,0.0,420.1058613237541,0.0,0.0,0.0,21.225,0.0,0.0 
 05/31  21:00:00,19.2125,3.3,22.86047076364772,0.0,0.0,418.89231144121214,0.0,0.0,0.0,19.2125,0.0,0.0 
 05/31  22:00:00,17.5,3.125,22.80422307532553,0.0,0.0,417.7803258093449,0.0,0.0,0.0,17.5,0.0,0.0 
 05/31  23:00:00,15.962499999999999,3.3875,22.756281595605707,0.0,0.0,416.71844747714044,0.0,0.0,0.0,15.962499999999999,0.0,0.0 
 05/31  24:00:00,15.274999999999999,3.5,22.724209457107385,0.0,0.0,415.700913424618,0.0,0.0,0.0,15.274999999999999,0.0,0.0 
 06/01  01:00:00,14.8875,3.8125,22.71335595239136,0.0,0.0,414.73405222774556,0.0,0.0,0.0,14.8875,0.0,0.0 
 06/01  02:00:00,13.8875,3.875,22.706837829976834,0.0,0.0,413.8080881736247,0.0,0.0,0.0,13.8875,0.0,0.0 
 06/01  03:00:00,13.0875,3.3,22.68578048217786,0.0,0.0,412.9509229300311,0.0,0.0,0.0,13.0875,0.0,0.0 
 06/01  04:00:00,12.774999999999999,3.0,22.67432420330836,0.0,0.0,412.171085254255,0.0,0.0,0.0,12.774999999999999,0.0,0.0 
 06/01  05:00:00,13.0125,3.0,22.677506131250894,0.0,0.0,411.44207911515207,0.0,0.0,0.0,13.0125,0.0,0.0 
 06/01  06:00:00,13.95,2.875,22.78521539054929,0.0,0.0,410.7597080777125,0.0,0.0,0.0,13.95,0.0,0.0 
 06/01  07:00:00,14.15,2.925,22.89963624000287,0.0,0.0,410.1223513389311,0.0,0.0,0.0,14.15,0.0,0.0 
 06/01  08:00:00,14.625,3.625,22.971287132270884,0.0,0.0,409.5117762343833,0.0,0.0,0.0,14.625,0.0,0.0 
 06/01  09:00:00,15.625,2.75,23.020658715710454,0.0,0.0,408.93165543131545,0.0,0.0,0.0,15.625,0.0,0.0 
 06/01  10:00:00,16.625,3.25,23.917543550174756,0.0,3605111.862476755,516.0859272421951,1094015.5074577027,18744.036887998802,18744.036887998802,22.826728651870333,0.7753672115573926,6816288.073775997 
 06/01  11:00:00,17.625,3.375,23.999991741268108,0.0,4706653.7783814,675.987789966558,971860.4626347919,18744.036887998802,18744.036887998802,23.147556545959503,0.7806843337574308,8346288.073775997 
 06/01  12:00:00,18.75,2.375,23.99999998911695,0.0,4722814.593281352,771.879675447255,800221.6266611009,18744.036887998802,18744.036887998802,23.31629999073831,0.7766574263011926,8346288.073775997 
 06/01  13:00:00,19.7,3.25,23.999999999985352,0.0,4754195.967339736,826.6807373484353,655335.0924595194,18744.036887998802,18744.036887998802,23.45879362086778,0.7783119314901585,8346288.073775997 
 06/01  14:00:00,20.0,3.375,23.564530958259734,0.0,54039.116135299744,718.1847763333486,566832.7434502619,18744.036887998802,18744.036887998802,23.265576997142674,0.7793082829348257,256368.07377599765 
 06/01  15:00:00,20.375,3.0,23.966274962301497,0.0,3791459.6801994513,728.0521264485085,534737.0668718321,18744.036887998802,18744.036887998802,23.463710715059737,0.7756232369116021,6816288.073775997 
 06/01  16:00:00,20.85,3.0,23.99999286621025,0.0,4799535.002817958,806.3452544330755,479449.2101867287,18744.036887998802,18744.036887998802,23.63130018407865,0.7782174799665381,8346288.073775997 
 06/01  17:00:00,21.0,2.375,23.999999989198088,0.0,4843227.96826139,845.1488927696945,456782.376759292,18744.036887998802,18744.036887998802,23.653819290506014,0.7806757124860675,8346288.073775997 
 06/01  18:00:00,20.9375,2.0,23.99999999998272,0.0,4874167.879393361,868.0625666615734,466368.50908942294,18744.036887998802,18744.036887998802,23.64443805899036,0.7771847152772703,8346288.073775997 
 06/01  19:00:00,20.9625,2.0,23.533749779741406,0.0,0.0,863.0446050976287,0.0,0.0,0.0,20.9625,0.0,0.0 
 06/01  20:00:00,20.375,2.0,23.206291642153897,0.0,0.0,836.8251204723204,0.0,0.0,0.0,20.375,0.0,0.0 
 06/01  21:00:00,18.0625,2.0,23.093624657443762,0.0,0.0,812.2547194090189,0.0,0.0,0.0,18.0625,0.0,0.0 
 06/01  22:00:00,16.3375,2.0,23.01259305128601,0.0,0.0,788.9155264068547,0.0,0.0,0.0,16.3375,0.0,0.0 
 06/01  23:00:00,15.375,2.0,22.97888129867368,0.0,0.0,766.8216877872882,0.0,0.0,0.0,15.375,0.0,0.0 
 06/01  24:00:00,14.125000000000002,1.375,22.947728833098374,0.0,0.0,746.0576785210752,0.0,0.0,0.0,14.125000000000002,0.0,0.0 
 06/02  01:00:00,11.975,0.375,22.905770694971444,0.0,0.0,726.781161377927,0.0,0.0,0.0,11.975,0.0,0.0 
 06/02  02:00:00,10.375,0.0,22.86136799209638,0.0,0.0,708.6168096025027,0.0,0.0,0.0,10.375,0.0,0.0 
 06/02  03:00:00,11.000000000000002,1.25,22.84862368449423,0.0,0.0,691.3587187392866,0.0,0.0,0.0,11.000000000000002,0.0,0.0 
 06/02  04:00:00,10.6,1.375,22.83769809937869,0.0,0.0,674.7964425118586,0.0,0.0,0.0,10.6,0.0,0.0 
 06/02  05:00:00,9.375,1.0,22.81422020651044,0.0,0.0,659.2935883137668,0.0,0.0,0.0,9.375,0.0,0.0 
 06/02  06:00:00,10.0625,1.625,22.901391072999566,0.0,0.0,644.6048519113453,0.0,0.0,0.0,10.0625,0.0,0.0 
 06/02  07:00:00,13.3875,2.0,23.04244880640465,0.0,0.0,630.5819105627857,0.0,0.0,0.0,13.3875,0.0,0.0 
 06/02  08:00:00,16.25,3.25,23.17551442880746,0.0,0.0,617.1876190933101,0.0,0.0,0.0,16.25,0.0,0.0 
 06/02  09:00:00,17.75,3.375,23.232112202070617,0.0,0.0,603.958654389725,0.0,0.0,0.0,17.75,0.0,0.0 
 06/02  10:00:00,19.325,3.0,23.960781522658678,0.0,3959746.2388191484,681.4545130151749,697341.5068623148,18744.036887998802,18744.036887998802,23.315746353691086,0.7762156302769548,6816288.073775997 
 06/02  11:00:00,20.625,3.0,23.99999953075962,0.0,4914231.252547221,776.2489560316094,514734.33127632935,18744.036887998802,18744.036887998802,23.597593832802175,0.7804728475153317,8346288.073775997 
 06/02  12:00:00,21.9375,3.0,23.99999999919327,0.0,4918688.313543267,827.7427078894411,314384.464854678,18744.036887998802,18744.036887998802,23.794426718309843,0.7781363611452583,8346288.073775997 
 06/02  13:00:00,22.8125,3.625,23.99999999999858,0.0,4943731.686743955,857.427950317724,181026.95632856054,18744.036887998802,18744.036887998802,23.925667916130077,0.779124124528022,8346288.073775997 
 06/02  14:00:00,23.625,3.375,23.796981301836727,25733.167575451535,0.0,733.6178763552007,47708.227893243886,18744.036887998802,18744.036887998802,23.93934557958668,0.7797622287165977,256368.07377599765 
 06/02  15:00:00,24.499999999999996,3.625,23.99069385511444,0.0,3972920.2925635492,699.450634770747,0.0,18744.036887998802,18744.036887998802,24.106629250478917,0.7786494691855037,6816288.073775997 
 06/02  16:00:00,24.925,3.375,23.999983420309473,0.0,4996617.398245122,785.1239910421014,0.0,18744.036887998802,18744.036887998802,24.242477093124364,0.7795288881858511,8346288.073775997 
 06/02  17:00:00,25.625,3.0,23.999999966697388,0.0,5042122.647255301,832.2544525289682,0.0,18744.036887998802,18744.036887998802,24.34753473586608,0.7805017301597041,8346288.073775997 
