Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/02  18:00:00,25.500000000000004,3.625,23.999999999927528,0.0,5068263.385087754,859.3609423592059,0.0,18744.036887998802,18744.036887998802,24.328794321161432,0.7799411721306588,8346288.073775997 
 06/02  19:00:00,25.075,3.375,23.71062402304848,0.0,0.0,854.5402216950339,0.0,0.0,0.0,25.075,0.0,0.0 
 06/02  20:00:00,24.375,3.0,23.47224501377064,0.0,0.0,827.8202386459136,0.0,0.0,0.0,24.375,0.0,0.0 
 06/02  21:00:00,22.8125,3.0,23.38154782780529,0.0,0.0,803.0301526421255,0.0,0.0,0.0,22.8125,0.0,0.0 
 06/02  22:00:00,22.0375,3.0,23.32924384927414,0.0,0.0,779.5768721279738,0.0,0.0,0.0,22.0375,0.0,0.0 
 06/02  23:00:00,21.375,3.0,23.309443142639044,0.0,0.0,757.4740095415059,0.0,0.0,0.0,21.375,0.0,0.0 
 06/02  24:00:00,19.9375,3.0,23.276452136068578,0.0,0.0,736.5963500687451,0.0,0.0,0.0,19.9375,0.0,0.0 
 06/03  01:00:00,19.1125,2.375,23.246117328592266,0.0,0.0,717.0726571148915,0.0,0.0,0.0,19.1125,0.0,0.0 
 06/03  02:00:00,19.0,2.625,23.24014036987716,0.0,0.0,699.0338407365457,0.0,0.0,0.0,19.0,0.0,0.0 
 06/03  03:00:00,17.125,2.375,23.194713110631756,0.0,0.0,681.7583095171185,0.0,0.0,0.0,17.125,0.0,0.0 
 06/03  04:00:00,16.0,2.0,23.13404373476639,0.0,0.0,665.7461539088719,0.0,0.0,0.0,16.0,0.0,0.0 
 06/03  05:00:00,16.0,2.625,23.14570363255548,0.0,0.0,650.5758842665556,0.0,0.0,0.0,16.0,0.0,0.0 
 06/03  06:00:00,15.624999999999998,3.0,23.138752135619463,0.0,0.0,635.8816503779278,0.0,0.0,0.0,15.624999999999998,0.0,0.0 
 06/03  07:00:00,15.775,2.375,23.15563883154631,0.0,0.0,622.1011105455426,0.0,0.0,0.0,15.775,0.0,0.0 
 06/03  08:00:00,16.625,2.0,23.176263715990835,0.0,0.0,609.5229423761982,0.0,0.0,0.0,16.625,0.0,0.0 
 06/03  09:00:00,17.4375,1.375,23.21323227901243,0.0,0.0,597.8310475649228,0.0,0.0,0.0,17.4375,0.0,0.0 
 06/03  10:00:00,18.5125,1.0,23.9576693664851,0.0,4010372.1892007757,677.155477090399,825946.9536330954,18744.036887998802,18744.036887998802,23.178621402414453,0.7800586513120659,6816288.073775997 
 06/03  11:00:00,19.0,1.625,23.99999878103508,0.0,5024220.509967338,773.9680981411298,768786.6217398505,18744.036887998802,18744.036887998802,23.34905926325365,0.7812467941980796,8346288.073775997 
 06/03  12:00:00,19.6875,1.375,23.999999997196234,0.0,5049497.971463895,826.4286734892513,663296.848631882,18744.036887998802,18744.036887998802,23.45214665924642,0.7825396199516974,8346288.073775997 
 06/03  13:00:00,20.6625,2.25,23.99999999999272,0.0,5075342.3085480975,856.4790616901961,513383.0415046039,18744.036887998802,18744.036887998802,23.59791088586683,0.782059351281618,8346288.073775997 
 06/03  14:00:00,21.625,3.0,23.88994602838195,0.0,36071.82747151449,733.4442989647629,355721.5134898521,18744.036887998802,18744.036887998802,23.690647757867826,0.7811961737220706,256368.07377599765 
 06/03  15:00:00,21.75,3.0,23.993429854671977,0.0,4116275.6821624804,698.9801434702547,338037.0185497718,18744.036887998802,18744.036887998802,23.719198264183692,0.7829719449981405,6816288.073775997 
 06/03  16:00:00,23.1,4.25,23.99998416537183,0.0,5098107.958867091,783.9075942971917,138452.4155187314,18744.036887998802,18744.036887998802,23.968354305403356,0.7820286361881801,8346288.073775997 
 06/03  17:00:00,24.0,3.75,23.999999950900797,0.0,5127666.618326588,830.2378551238913,0.0,18744.036887998802,18744.036887998802,24.103597925793984,0.7810586015432339,8346288.073775997 
 06/03  18:00:00,23.812500000000004,3.0,23.99999999984201,0.0,5134427.836060979,857.8724044382461,28779.68365274049,18744.036887998802,18744.036887998802,24.07549971354883,0.7830635437451652,8346288.073775997 
 06/03  19:00:00,23.8875,2.375,23.801492265586706,0.0,0.0,854.0408518715935,0.0,0.0,0.0,23.8875,0.0,0.0 
 06/03  20:00:00,23.375,1.375,23.586415979081114,0.0,0.0,828.7542141769061,0.0,0.0,0.0,23.375,0.0,0.0 
 06/03  21:00:00,21.5,1.625,23.49505706494932,0.0,0.0,805.4720640536232,0.0,0.0,0.0,21.5,0.0,0.0 
 06/03  22:00:00,20.225,1.375,23.423250834187545,0.0,0.0,783.1336077208921,0.0,0.0,0.0,20.225,0.0,0.0 
 06/03  23:00:00,20.0,2.25,23.386832915057525,0.0,0.0,761.9893698655364,0.0,0.0,0.0,20.0,0.0,0.0 
 06/03  24:00:00,19.875,3.0,23.359433556619607,0.0,0.0,741.059215033608,0.0,0.0,0.0,19.875,0.0,0.0 
 06/04  01:00:00,18.675,3.0,23.32226822831329,0.0,0.0,721.0949047583239,0.0,0.0,0.0,18.675,0.0,0.0 
 06/04  02:00:00,17.375,3.0,23.273611284852837,0.0,0.0,702.2273472520188,0.0,0.0,0.0,17.375,0.0,0.0 
 06/04  03:00:00,17.75,2.375,23.26213648779762,0.0,0.0,684.6362172416084,0.0,0.0,0.0,17.75,0.0,0.0 
 06/04  04:00:00,16.2,2.625,23.24795810407367,0.0,0.0,668.3876643311094,0.0,0.0,0.0,16.2,0.0,0.0 
 06/04  05:00:00,15.0,2.375,23.198266644444473,0.0,0.0,652.7544649157912,0.0,0.0,0.0,15.0,0.0,0.0 
 06/04  06:00:00,16.125,2.625,23.26221617424921,0.0,0.0,638.2337922444021,0.0,0.0,0.0,16.125,0.0,0.0 
 06/04  07:00:00,17.55,3.0,23.355256381194557,0.0,0.0,624.2737167254724,0.0,0.0,0.0,17.55,0.0,0.0 
 06/04  08:00:00,19.25,2.375,23.45858063209711,0.0,0.0,611.2647466960739,0.0,0.0,0.0,19.25,0.0,0.0 
 06/04  09:00:00,21.875,2.0,23.579314663707184,0.0,0.0,599.4409464982286,0.0,0.0,0.0,21.875,0.0,0.0 
 06/04  10:00:00,24.25,2.625,23.996961012255614,0.0,4303260.543900133,675.4667415964659,11553.374027030672,18744.036887998802,18744.036887998802,24.09956773148977,0.7818541970630679,6816288.073775997 
 06/04  11:00:00,25.625,4.875,23.999998124578024,0.0,5201415.865911738,769.7310801981737,0.0,18744.036887998802,18744.036887998802,24.348567645907657,0.7810778477596001,8346288.073775997 
 06/04  12:00:00,26.375,4.125,23.999999993391697,0.0,5197252.531222666,820.893101354374,0.0,18744.036887998802,18744.036887998802,24.459911887185548,0.7836690852390639,8346288.073775997 
 06/04  13:00:00,27.475,3.625,23.999999999976378,0.0,5220254.406330029,851.6532339114243,0.0,18744.036887998802,18744.036887998802,24.624934538200286,0.7823629226538974,8346288.073775997 
 06/04  14:00:00,28.0,4.0,23.999999999999975,0.0,76042.34166993886,732.0096353248061,0.0,18744.036887998802,18744.036887998802,24.703702188093665,0.7804636244991454,256368.07377599765 
 06/04  15:00:00,28.0,3.375,24.0,0.0,4321983.252113212,698.4164041910942,0.0,18744.036887998802,18744.036887998802,24.703721446365464,0.7842211613198083,6816288.073775997 
 06/04  16:00:00,28.625,3.625,24.0,0.0,5254999.631368672,782.2172507616148,0.0,18744.036887998802,18744.036887998802,24.79747693545914,0.7826937582758071,8346288.073775997 
 06/04  17:00:00,28.375,4.0,24.000000000000004,0.0,5274737.52064787,829.153566525317,0.0,18744.036887998802,18744.036887998802,24.759989329498453,0.7804517737986127,8346288.073775997 
 06/04  18:00:00,27.874999999999996,2.75,24.0,0.0,5280263.753387058,856.6530834814868,0.0,18744.036887998802,18744.036887998802,24.684983586186274,0.7848680406814886,8346288.073775997 
 06/04  19:00:00,27.925,3.25,23.972086068761996,0.0,5005.288367389404,852.8310750161744,0.0,0.0,0.0,27.925,0.0,0.0 
 06/04  20:00:00,26.75,3.375,23.87346935500646,0.0,0.0,825.8413422872623,0.0,0.0,0.0,26.75,0.0,0.0 
 06/04  21:00:00,24.5,1.75,23.776819466104968,0.0,0.0,801.7659183311517,0.0,0.0,0.0,24.5,0.0,0.0 
 06/04  22:00:00,20.725,1.625,23.67239967237116,0.0,0.0,779.8680053795775,0.0,0.0,0.0,20.725,0.0,0.0 
 06/04  23:00:00,17.75,2.0,23.56983703756871,0.0,0.0,758.6031513275556,0.0,0.0,0.0,17.75,0.0,0.0 
 06/04  24:00:00,20.1875,1.375,23.577225860181116,0.0,0.0,738.5656950895325,0.0,0.0,0.0,20.1875,0.0,0.0 
 06/05  01:00:00,18.2875,2.25,23.601852655845544,0.0,0.0,719.8739094385692,0.0,0.0,0.0,18.2875,0.0,0.0 
 06/05  02:00:00,15.375,3.0,23.501168586894778,0.0,0.0,701.1289575530501,0.0,0.0,0.0,15.375,0.0,0.0 
 06/05  03:00:00,17.8125,2.375,23.523507098092722,0.0,0.0,683.4756706139847,0.0,0.0,0.0,17.8125,0.0,0.0 
 06/05  04:00:00,16.6875,2.0,23.545908091371818,0.0,0.0,667.439719964274,0.0,0.0,0.0,16.6875,0.0,0.0 
 06/05  05:00:00,15.0,2.0,23.493217945227666,0.0,0.0,652.2622746526735,0.0,0.0,0.0,15.0,0.0,0.0 
 06/05  06:00:00,16.25,2.0,23.580991832863766,0.0,0.0,637.950256291559,0.0,0.0,0.0,16.25,0.0,0.0 
 06/05  07:00:00,18.25,2.0,23.713570898489532,0.0,0.0,624.5351705790292,0.0,0.0,0.0,18.25,0.0,0.0 
 06/05  08:00:00,20.25,3.25,23.823946715122354,0.0,0.0,611.6910959537669,0.0,0.0,0.0,20.25,0.0,0.0 
 06/05  09:00:00,22.1875,3.375,23.89965018637946,0.0,0.0,598.9891440781253,0.0,0.0,0.0,22.1875,0.0,0.0 
 06/05  10:00:00,24.2125,3.625,23.996519302713967,0.0,4433782.224026305,670.9412462468392,20680.310008632154,18744.036887998802,18744.036887998802,24.11670227474506,0.7838331320928243,6816288.073775997 
 06/05  11:00:00,26.25,5.25,23.999990626008607,0.0,5399443.400759781,764.8569690563278,0.0,18744.036887998802,18744.036887998802,24.441198054969583,0.7808171739977862,8346288.073775997 
 06/05  12:00:00,26.9375,5.375,23.99999997651703,0.0,5395710.902917211,816.6502408796794,0.0,18744.036887998802,18744.036887998802,24.547282621759194,0.7865803787339108,8346288.073775997 
 06/05  13:00:00,27.5875,6.875,23.99999999994022,0.0,5430624.255537484,845.5951519917223,0.0,18744.036887998802,18744.036887998802,24.656639442332622,0.7844279435734882,8346288.073775997 
 06/05  14:00:00,27.375,8.0,23.999999999999957,0.0,267035.6273937501,724.6623720822491,0.0,18744.036887998802,18744.036887998802,24.614296133986706,0.7812159145698002,256368.07377599765 
 06/05  15:00:00,26.812500000000004,5.5,24.0,0.0,4479419.595850777,692.1985691488522,0.0,18744.036887998802,18744.036887998802,24.525469929535845,0.7869090868052429,6816288.073775997 
 06/05  16:00:00,26.2625,7.125,24.0,0.0,5428373.223195486,775.3877892775811,0.0,18744.036887998802,18744.036887998802,24.443025009374406,0.7842557405431797,8346288.073775997 
 06/05  17:00:00,25.375,7.75,24.0,0.0,5447097.156710676,819.4985940191314,0.0,18744.036887998802,18744.036887998802,24.309931889703122,0.7807392184801824,8346288.073775997 
 06/05  18:00:00,25.0,5.125,24.0,0.0,5462532.282088147,847.3731245360298,0.0,18744.036887998802,18744.036887998802,24.253713244673918,0.7859524822974636,8346288.073775997 
 06/05  19:00:00,24.375,5.25,24.0,0.0,70341.63855378427,842.8251587704909,0.0,0.0,0.0,24.375,0.0,0.0 
 06/05  20:00:00,23.375,5.375,24.01070706398869,0.0,0.0,812.0776881769175,0.0,0.0,0.0,23.375,0.0,0.0 
 06/05  21:00:00,22.125,3.75,23.969743347463133,0.0,0.0,785.4023046177863,0.0,0.0,0.0,22.125,0.0,0.0 
 06/05  22:00:00,19.975,3.625,23.907169276608816,0.0,0.0,762.3183869283027,0.0,0.0,0.0,19.975,0.0,0.0 
 06/05  23:00:00,18.375,4.0,23.83878360203768,0.0,0.0,739.8819906948719,0.0,0.0,0.0,18.375,0.0,0.0 
 06/05  24:00:00,18.3125,3.375,23.822733804258522,0.0,0.0,718.9423948865697,0.0,0.0,0.0,18.3125,0.0,0.0 
 06/06  01:00:00,18.1875,3.625,23.824707403404673,0.0,0.0,699.8249892215318,0.0,0.0,0.0,18.1875,0.0,0.0 
 06/06  02:00:00,17.375,3.375,23.804909623326395,0.0,0.0,681.5110068262042,0.0,0.0,0.0,17.375,0.0,0.0 
 06/06  03:00:00,17.25,2.375,23.79694386452997,0.0,0.0,664.9787703805636,0.0,0.0,0.0,17.25,0.0,0.0 
 06/06  04:00:00,17.15,2.625,23.79639374242978,0.0,0.0,649.8184498399813,0.0,0.0,0.0,17.15,0.0,0.0 
 06/06  05:00:00,16.375,3.625,23.77289301822887,0.0,0.0,634.9389531562307,0.0,0.0,0.0,16.375,0.0,0.0 
 06/06  06:00:00,15.750000000000002,3.375,23.783269003738013,0.0,0.0,620.4682199183734,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 06/06  07:00:00,15.225,3.625,23.82040509376182,0.0,0.0,607.1022803588658,0.0,0.0,0.0,15.225,0.0,0.0 
 06/06  08:00:00,15.625,5.875,23.870733158809045,0.0,0.0,593.3932459400103,0.0,0.0,0.0,15.625,0.0,0.0 
 06/06  09:00:00,15.125000000000002,5.125,23.918567617396448,0.0,0.0,579.1643473352417,0.0,0.0,0.0,15.125000000000002,0.0,0.0 
 06/06  10:00:00,15.475,5.875,23.92235251383542,0.0,0.0,566.9074749810115,0.0,0.0,0.0,15.475,0.0,0.0 
 06/06  11:00:00,16.0,6.375,23.867300864712625,0.0,0.0,554.2076376812352,0.0,0.0,0.0,16.0,0.0,0.0 
 06/06  12:00:00,15.750000000000002,4.75,23.80389756114125,0.0,0.0,543.1728431089122,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 06/06  13:00:00,16.475,5.25,23.77313941003333,0.0,0.0,533.6951625888975,0.0,0.0,0.0,16.475,0.0,0.0 
 06/06  14:00:00,17.625,5.375,23.781346124771087,0.0,0.0,524.2844441134266,0.0,0.0,0.0,17.625,0.0,0.0 
 06/06  15:00:00,17.125,5.0,23.780869187033087,0.0,0.0,515.8346062648764,0.0,0.0,0.0,17.125,0.0,0.0 
 06/06  16:00:00,16.85,5.0,23.755010286103335,0.0,0.0,508.01969807748117,0.0,0.0,0.0,16.85,0.0,0.0 
 06/06  17:00:00,17.625,5.625,23.757624240954726,0.0,0.0,500.61254599451877,0.0,0.0,0.0,17.625,0.0,0.0 
 06/06  18:00:00,17.75,4.75,23.764356550631177,0.0,0.0,493.6097761632179,0.0,0.0,0.0,17.75,0.0,0.0 
 06/06  19:00:00,17.225,4.625,23.75360625902833,0.0,0.0,487.5502936522656,0.0,0.0,0.0,17.225,0.0,0.0 
 06/06  20:00:00,16.375,4.375,23.72440384103793,0.0,0.0,481.8004418557217,0.0,0.0,0.0,16.375,0.0,0.0 
 06/06  21:00:00,15.375,2.75,23.706253310220486,0.0,0.0,476.74016808620945,0.0,0.0,0.0,15.375,0.0,0.0 
 06/06  22:00:00,13.75,2.0,23.684869473310204,0.0,0.0,472.3236530327064,0.0,0.0,0.0,13.75,0.0,0.0 
 06/06  23:00:00,11.125,1.375,23.640577024980423,0.0,0.0,468.20502907402573,0.0,0.0,0.0,11.125,0.0,0.0 
 06/06  24:00:00,11.5625,1.0,23.62666094749188,0.0,0.0,464.36900468946317,0.0,0.0,0.0,11.5625,0.0,0.0 
 06/07  01:00:00,10.9375,1.625,23.62699631804424,0.0,0.0,460.7462053452347,0.0,0.0,0.0,10.9375,0.0,0.0 
 06/07  02:00:00,8.5625,2.625,23.567686234577554,0.0,0.0,457.2071310721985,0.0,0.0,0.0,8.5625,0.0,0.0 
 06/07  03:00:00,9.387500000000001,2.6875,23.547594039837314,0.0,0.0,453.767742463996,0.0,0.0,0.0,9.387500000000001,0.0,0.0 
 06/07  04:00:00,8.9,2.1875,23.548328731037092,0.0,0.0,450.5974439051897,0.0,0.0,0.0,8.9,0.0,0.0 
 06/07  05:00:00,8.0,0.75,23.527330160549116,0.0,0.0,447.68458517321415,0.0,0.0,0.0,8.0,0.0,0.0 
 06/07  06:00:00,8.9375,0.625,23.624626893350214,0.0,0.0,445.00545427872794,0.0,0.0,0.0,8.9375,0.0,0.0 
 06/07  07:00:00,9.5,1.625,23.718750751534238,0.0,0.0,442.45911616051586,0.0,0.0,0.0,9.5,0.0,0.0 
 06/07  08:00:00,12.3125,3.25,23.800969786698165,0.0,0.0,439.964035821516,0.0,0.0,0.0,12.3125,0.0,0.0 
 06/07  09:00:00,14.75,2.75,23.878635172613127,0.0,0.0,437.5323858149727,0.0,0.0,0.0,14.75,0.0,0.0 
 06/07  10:00:00,16.325,2.0,23.891194892387347,0.0,0.0,435.38014125521573,0.0,0.0,0.0,16.325,0.0,0.0 
 06/07  11:00:00,17.0,1.375,23.838032089761267,0.0,0.0,433.3957845526137,0.0,0.0,0.0,17.0,0.0,0.0 
 06/07  12:00:00,18.3125,1.625,23.76252230187435,0.0,0.0,431.54912816611676,0.0,0.0,0.0,18.3125,0.0,0.0 
 06/07  13:00:00,19.0375,2.0,23.740102191203725,0.0,0.0,429.78451075926563,0.0,0.0,0.0,19.0375,0.0,0.0 
 06/07  14:00:00,19.625,2.625,23.73285905679375,0.0,0.0,428.0979194011351,0.0,0.0,0.0,19.625,0.0,0.0 
 06/07  15:00:00,20.625,2.375,23.74515884784427,0.0,0.0,426.4819919612779,0.0,0.0,0.0,20.625,0.0,0.0 
 06/07  16:00:00,21.0,2.0,23.755411350281786,0.0,0.0,424.99762023436097,0.0,0.0,0.0,21.0,0.0,0.0 
 06/07  17:00:00,21.0,2.625,23.75001016791399,0.0,0.0,423.5914580184825,0.0,0.0,0.0,21.0,0.0,0.0 
 06/07  18:00:00,20.5625,1.75,23.737647894068456,0.0,0.0,422.25025155082625,0.0,0.0,0.0,20.5625,0.0,0.0 
 06/07  19:00:00,20.7375,1.625,23.72787618537398,0.0,0.0,421.02844636203207,0.0,0.0,0.0,20.7375,0.0,0.0 
 06/07  20:00:00,20.375,3.25,23.717378955475674,0.0,0.0,419.8353430542454,0.0,0.0,0.0,20.375,0.0,0.0 
 06/07  21:00:00,18.375,2.125,23.67097280400067,0.0,0.0,418.66450522711125,0.0,0.0,0.0,18.375,0.0,0.0 
 06/07  22:00:00,16.525,2.875,23.617351189507627,0.0,0.0,417.60653190151436,0.0,0.0,0.0,16.525,0.0,0.0 
 06/07  23:00:00,16.0,3.375,23.59037236779383,0.0,0.0,416.5392080472139,0.0,0.0,0.0,16.0,0.0,0.0 
 06/07  24:00:00,14.5625,1.75,23.581550047939523,0.0,0.0,415.5717762957773,0.0,0.0,0.0,14.5625,0.0,0.0 
 06/08  01:00:00,13.2625,1.0,23.554520870944852,0.0,0.0,414.70392676128796,0.0,0.0,0.0,13.2625,0.0,0.0 
 06/08  02:00:00,12.375,1.625,23.534507207270828,0.0,0.0,413.8823901255273,0.0,0.0,0.0,12.375,0.0,0.0 
 06/08  03:00:00,11.0625,1.375,23.503711492735725,0.0,0.0,413.0950708137216,0.0,0.0,0.0,11.0625,0.0,0.0 
 06/08  04:00:00,10.1875,1.0,23.477055582522755,0.0,0.0,412.3597791076399,0.0,0.0,0.0,10.1875,0.0,0.0 
 06/08  05:00:00,9.375,0.375,23.46609862897509,0.0,0.0,411.66765608210403,0.0,0.0,0.0,9.375,0.0,0.0 
 06/08  06:00:00,10.25,1.25,23.557295509390993,0.0,0.0,411.01409954114945,0.0,0.0,0.0,10.25,0.0,0.0 
 06/08  07:00:00,12.875,2.625,23.68504891924795,0.0,0.0,410.37941491492455,0.0,0.0,0.0,12.875,0.0,0.0 
 06/08  08:00:00,15.25,3.625,23.79466231222034,0.0,0.0,409.75663661308147,0.0,0.0,0.0,15.25,0.0,0.0 
 06/08  09:00:00,17.1875,4.0,23.854193615530505,0.0,0.0,409.1488077652106,0.0,0.0,0.0,17.1875,0.0,0.0 
 06/08  10:00:00,19.8375,3.375,23.99483421700359,0.0,4400272.05760566,535.7720653188003,629529.1575250792,18744.036887998802,18744.036887998802,23.447129477141317,0.7758123198725126,6816288.073775997 
 06/08  11:00:00,22.25,3.625,23.9999880099762,0.0,5371583.346285665,688.462089628897,267392.2525259066,18744.036887998802,18744.036887998802,23.841287988909215,0.7803294627585149,8346288.073775997 
 06/08  12:00:00,23.499999999999996,4.0,23.99999997303923,0.0,5362993.806454479,774.7163636841401,76369.81197245896,18744.036887998802,18744.036887998802,24.028767498075258,0.7778106449961498,8346288.073775997 
 06/08  13:00:00,24.55,4.0,23.999999999938424,0.0,5386162.080622179,825.3181975415846,0.0,18744.036887998802,18744.036887998802,24.186246131247348,0.7789232870047405,8346288.073775997 
 06/08  14:00:00,25.0,4.0,23.999999999999957,0.0,218027.49436249415,718.6966472153293,0.0,18744.036887998802,18744.036887998802,24.253738983756044,0.780441866403524,256368.07377599765 
 06/08  15:00:00,25.3125,4.0,24.0,0.0,4463098.40205724,692.5448079938144,0.0,18744.036887998802,18744.036887998802,24.300625028681544,0.7787717120042823,6816288.073775997 
 06/08  16:00:00,25.1875,4.0,24.000000000000004,0.0,5415963.250914105,779.0224430314295,0.0,18744.036887998802,18744.036887998802,24.281879334838823,0.7795381333297609,8346288.073775997 
 06/08  17:00:00,25.625,4.625,23.999999999999996,0.0,5456682.878962711,826.7482693425234,0.0,18744.036887998802,18744.036887998802,24.34747698198354,0.7805725358380131,8346288.073775997 
 06/08  18:00:00,25.4375,4.375,24.0,0.0,5475730.28360797,854.3955809456652,0.0,18744.036887998802,18744.036887998802,24.319346220259547,0.77980787950843,8346288.073775997 
 06/08  19:00:00,25.0375,4.0,24.0,0.0,85919.56993384736,850.2793651977205,0.0,0.0,0.0,25.0375,0.0,0.0 
 06/08  20:00:00,24.375,4.0,24.032861190220824,0.0,0.0,822.5447315418994,0.0,0.0,0.0,24.375,0.0,0.0 
 06/08  21:00:00,22.937499999999996,2.75,23.99984042898081,0.0,0.0,797.2903980377673,0.0,0.0,0.0,22.937499999999996,0.0,0.0 
 06/08  22:00:00,21.4875,2.625,23.948833084853078,0.0,0.0,774.7844055571152,0.0,0.0,0.0,21.4875,0.0,0.0 
 06/08  23:00:00,20.375,2.375,23.911683809565318,0.0,0.0,753.3070140568582,0.0,0.0,0.0,20.375,0.0,0.0 
 06/08  24:00:00,19.375,2.0,23.884606447153992,0.0,0.0,733.4457003933198,0.0,0.0,0.0,19.375,0.0,0.0 
 06/09  01:00:00,17.125,2.0,23.838493730385917,0.0,0.0,714.7006205192515,0.0,0.0,0.0,17.125,0.0,0.0 
 06/09  02:00:00,15.375,2.0,23.777813066418226,0.0,0.0,696.8741198813112,0.0,0.0,0.0,15.375,0.0,0.0 
 06/09  03:00:00,16.875,2.0,23.781854227744045,0.0,0.0,680.0422898163574,0.0,0.0,0.0,16.875,0.0,0.0 
 06/09  04:00:00,16.125,2.0,23.792546521105667,0.0,0.0,664.2273945028512,0.0,0.0,0.0,16.125,0.0,0.0 
 06/09  05:00:00,13.75,2.0,23.738198223019694,0.0,0.0,649.2024120576017,0.0,0.0,0.0,13.75,0.0,0.0 
 06/09  06:00:00,15.8125,1.375,23.829188404532623,0.0,0.0,635.1034091960457,0.0,0.0,0.0,15.8125,0.0,0.0 
 06/09  07:00:00,18.4375,2.25,23.99198914397489,0.0,0.0,621.9971664185274,0.0,0.0,0.0,18.4375,0.0,0.0 
 06/09  08:00:00,20.25,3.0,24.0000491472756,0.0,97593.1335293559,609.1867444951567,0.0,0.0,0.0,20.25,0.0,0.0 
 06/09  09:00:00,22.0,2.375,24.000000000000007,0.0,128658.9284219823,597.2636625340085,0.0,0.0,0.0,22.0,0.0,0.0 
 06/09  10:00:00,24.1,3.875,24.0,0.0,4662486.3085441915,669.4799092486131,38387.094680067814,18744.036887998802,18744.036887998802,24.118697051603778,0.7807093885153416,6816288.073775997 
 06/09  11:00:00,25.625,4.375,24.0,0.0,5620357.503875772,763.1464510298243,0.0,18744.036887998802,18744.036887998802,24.347423157197667,0.7807095895053893,8346288.073775997 
 06/09  12:00:00,26.0,3.375,24.0,0.0,5598478.833531439,817.3640853942613,0.0,18744.036887998802,18744.036887998802,24.403684722001078,0.7810061318852344,8346288.073775997 
 06/09  13:00:00,26.625,2.375,24.0,0.0,5617469.079949157,850.0859426346686,0.0,18744.036887998802,18744.036887998802,24.497452484788845,0.7807980632774169,8346288.073775997 
 06/09  14:00:00,27.625,2.625,24.0,0.0,399613.20386261796,734.5127759482409,0.0,18744.036887998802,18744.036887998802,24.64748807823446,0.7803380464877279,256368.07377599765 
 06/09  15:00:00,27.500000000000004,3.0,24.0,0.0,4679646.208426965,701.8152825015733,0.0,18744.036887998802,18744.036887998802,24.628776645070225,0.781050792708953,6816288.073775997 
 06/09  16:00:00,28.325,3.625,24.000000000000004,0.0,5674310.532654462,783.2753182316519,0.0,18744.036887998802,18744.036887998802,24.752515239963355,0.7807822572965339,8346288.073775997 
 06/09  17:00:00,28.375,4.0,24.0,0.0,5717989.182281969,828.8885102633517,0.0,18744.036887998802,18744.036887998802,24.760021021183647,0.7803509868317046,8346288.073775997 
 06/09  18:00:00,27.562499999999996,2.75,24.0,0.0,5735626.537784575,856.2516293150742,0.0,18744.036887998802,18744.036887998802,24.638142106793865,0.7814295031833725,8346288.073775997 
 06/09  19:00:00,27.1125,3.25,24.0,0.0,292494.7032500536,853.087528943046,0.0,0.0,0.0,27.1125,0.0,0.0 
 06/09  20:00:00,25.75,4.0,24.215491042617316,0.0,0.0,825.8914200628024,0.0,0.0,0.0,25.75,0.0,0.0 
 06/09  21:00:00,24.562499999999996,3.375,24.283383349572496,0.0,0.0,800.1606591922911,0.0,0.0,0.0,24.562499999999996,0.0,0.0 
 06/09  22:00:00,22.8625,4.25,24.248032925451085,0.0,0.0,776.1774346352599,0.0,0.0,0.0,22.8625,0.0,0.0 
 06/09  23:00:00,20.75,4.375,24.191209186779385,0.0,0.0,752.0370350690074,0.0,0.0,0.0,20.75,0.0,0.0 
 06/09  24:00:00,19.875,3.375,24.160141789139953,0.0,0.0,730.3031189555034,0.0,0.0,0.0,19.875,0.0,0.0 
 06/10  01:00:00,18.675,3.625,24.140881891954663,0.0,0.0,710.5519891256241,0.0,0.0,0.0,18.675,0.0,0.0 
 06/10  02:00:00,17.375,4.0,24.09777619112398,0.0,0.0,691.2660738287059,0.0,0.0,0.0,17.375,0.0,0.0 
 06/10  03:00:00,16.875,2.75,24.08219690408259,0.0,0.0,673.4370466532459,0.0,0.0,0.0,16.875,0.0,0.0 
 06/10  04:00:00,15.05,2.625,24.056359667688366,0.0,0.0,657.5927282669363,0.0,0.0,0.0,15.05,0.0,0.0 
 06/10  05:00:00,14.0,3.0,24.018710010959865,0.0,0.0,642.2834158561502,0.0,0.0,0.0,14.0,0.0,0.0 
 06/10  06:00:00,14.062500000000002,1.75,24.10897606639851,0.0,0.0,628.0574487296496,0.0,0.0,0.0,14.062500000000002,0.0,0.0 
 06/10  07:00:00,15.2875,2.25,24.22768724351274,0.0,0.0,615.1282118716733,0.0,0.0,0.0,15.2875,0.0,0.0 
 06/10  08:00:00,16.625,3.0,24.00172438388052,0.0,334144.95807218435,602.6967896012846,0.0,0.0,0.0,16.625,0.0,0.0 
 06/10  09:00:00,17.9375,1.75,24.000000000001513,0.0,312833.7109566017,591.2731633121738,0.0,0.0,0.0,17.9375,0.0,0.0 
 06/10  10:00:00,20.0625,1.625,24.0,0.0,4888122.610339932,665.2982932349623,602274.8503814996,18744.036887998802,18744.036887998802,23.51325694027831,0.7795754677247103,6816288.073775997 
 06/10  11:00:00,21.625,2.625,24.0,0.0,5860945.637342287,761.2694165903367,362923.571459956,18744.036887998802,18744.036887998802,23.74751570866102,0.7806866642547229,8346288.073775997 
 06/10  12:00:00,22.437500000000004,2.375,24.0,0.0,5844703.72507357,816.5287293746375,238705.70870212134,18744.036887998802,18744.036887998802,23.8693800022978,0.7802392199241016,8346288.073775997 
 06/10  13:00:00,23.5125,2.0,24.000000000000004,0.0,5866651.524666387,849.750628730588,74508.72360440981,18744.036887998802,18744.036887998802,24.030618651015953,0.7803926165058558,8346288.073775997 
 06/10  14:00:00,24.0,2.625,24.0,0.0,591067.9510540734,734.8739454013337,3.1945362706343604e-10,18744.036887998802,18744.036887998802,24.103758279085657,0.7804138741275821,256368.07377599765 
 06/10  15:00:00,23.874999999999996,3.625,23.999999999999996,0.0,4894039.229340465,702.0029663704037,19095.67969250986,18744.036887998802,18744.036887998802,24.08502968710695,0.7804697084271482,6816288.073775997 
 06/10  16:00:00,24.55,4.0,24.000000000000004,0.0,5895744.609614008,782.4644241589841,0.0,18744.036887998802,18744.036887998802,24.186252354254783,0.7805579657500084,8346288.073775997 
 06/10  17:00:00,24.375,4.0,24.000000000000004,0.0,5932187.705740738,827.9263930705763,0.0,18744.036887998802,18744.036887998802,24.15999337365,0.7806093378996415,8346288.073775997 
 06/10  18:00:00,24.0,3.375,24.0,0.0,5958916.15557556,855.1771306365401,0.0,18744.036887998802,18744.036887998802,24.103745763399473,0.7810886170300357,8346288.073775997 
 06/10  19:00:00,24.0,4.25,24.0,0.0,480755.81389950064,851.135800379066,0.0,0.0,0.0,24.0,0.0,0.0 
 06/10  20:00:00,23.375,4.375,24.342820136220556,0.0,0.0,822.5941351624416,0.0,0.0,0.0,23.375,0.0,0.0 
 06/10  21:00:00,22.0,2.125,24.45466565506635,0.0,0.0,797.1868645510438,0.0,0.0,0.0,22.0,0.0,0.0 
 06/10  22:00:00,19.9,1.625,24.410624966212985,0.0,0.0,775.2132511764934,0.0,0.0,0.0,19.9,0.0,0.0 
 06/10  23:00:00,18.375,2.625,24.360462083073124,0.0,0.0,753.9543010508569,0.0,0.0,0.0,18.375,0.0,0.0 
 06/10  24:00:00,17.5625,2.375,24.333829443331602,0.0,0.0,733.3744737757174,0.0,0.0,0.0,17.5625,0.0,0.0 
 06/11  01:00:00,15.8625,1.375,24.30706332267698,0.0,0.0,714.5123362747828,0.0,0.0,0.0,15.8625,0.0,0.0 
 06/11  02:00:00,14.375,1.0,24.26644975758485,0.0,0.0,697.0133036534854,0.0,0.0,0.0,14.375,0.0,0.0 
 06/11  03:00:00,14.75,1.3125,24.256198040815246,0.0,0.0,680.4573031775791,0.0,0.0,0.0,14.75,0.0,0.0 
 06/11  04:00:00,14.45,1.8125,24.250633919896938,0.0,0.0,664.675136797975,0.0,0.0,0.0,14.45,0.0,0.0 
 06/11  05:00:00,12.75,1.375,24.221615396406882,0.0,0.0,649.6486426518914,0.0,0.0,0.0,12.75,0.0,0.0 
 06/11  06:00:00,13.187499999999998,1.0,24.303324929381546,0.0,0.0,635.655052625998,0.0,0.0,0.0,13.187499999999998,0.0,0.0 
 06/11  07:00:00,14.2125,1.0,24.423397397391522,0.0,0.0,622.5367054070763,0.0,0.0,0.0,14.2125,0.0,0.0 
 06/11  08:00:00,18.525,1.0,23.973879485467037,0.0,549206.2567273764,613.9625340998692,0.0,0.0,0.0,18.525,0.0,0.0 
 06/11  09:00:00,21.0,1.625,23.99999990620535,0.0,560377.1158760064,603.3449567594873,0.0,0.0,0.0,21.0,0.0,0.0 
 06/11  10:00:00,22.25,2.0,23.999999999999893,0.0,5139924.979793109,672.979033157668,268044.8519025661,18744.036887998802,18744.036887998802,23.841324771216787,0.7802120387917658,6816288.073775997 
 06/11  11:00:00,23.625,2.0,23.999999999999996,0.0,6105134.6076668035,764.5662239511589,57410.525656942686,18744.036887998802,18744.036887998802,24.047475215807037,0.7806556604986912,8346288.073775997 
 06/11  12:00:00,24.750000000000004,2.0,24.0,0.0,6080257.2523608925,818.0457724507226,0.0,18744.036887998802,18744.036887998802,24.21620777041494,0.7812080132681458,8346288.073775997 
 06/11  13:00:00,25.7,2.625,24.0,0.0,6096659.420722996,849.9765314652722,0.0,18744.036887998802,18744.036887998802,24.358693413203337,0.7809647910372333,8346288.073775997 
 06/11  14:00:00,26.0,2.375,24.0,0.0,795524.2463867023,736.5599577564851,0.0,18744.036887998802,18744.036887998802,24.403698371742408,0.7804829787981961,256368.07377599765 
 06/11  15:00:00,26.625,2.625,24.0,0.0,5122666.42730448,704.1844432637434,0.0,18744.036887998802,18744.036887998802,24.49745736723706,0.7817814763077227,6816288.073775997 
 06/11  16:00:00,26.375,3.0,24.0,0.0,6118433.550918175,783.0554078061685,0.0,18744.036887998802,18744.036887998802,24.459977185791452,0.7812869114445377,8346288.073775997 
 06/11  17:00:00,26.0,3.625,24.0,0.0,6156914.102665463,828.2942805583202,0.0,18744.036887998802,18744.036887998802,24.403717603359446,0.7805458177449929,8346288.073775997 
 06/11  18:00:00,26.875,3.375,24.0,0.0,6205662.724497232,855.0566659190865,0.0,18744.036887998802,18744.036887998802,24.534944682535695,0.7826127337269616,8346288.073775997 
 06/11  19:00:00,26.525,3.0,24.0,0.0,700655.8840870617,851.7577780551878,0.0,0.0,0.0,26.525,0.0,0.0 
 06/11  20:00:00,25.375,3.0,24.501003512534652,0.0,0.0,826.2453602215943,0.0,0.0,0.0,25.375,0.0,0.0 
 06/11  21:00:00,24.125,3.0,24.68000020908026,0.0,0.0,801.6343117008989,0.0,0.0,0.0,24.125,0.0,0.0 
 06/11  22:00:00,23.225,3.0,24.66174064421304,0.0,0.0,778.3490362199005,0.0,0.0,0.0,23.225,0.0,0.0 
 06/11  23:00:00,21.75,3.0,24.63966669882695,0.0,0.0,756.3192505236168,0.0,0.0,0.0,21.75,0.0,0.0 
 06/11  24:00:00,20.625,3.0,24.609076389250564,0.0,0.0,735.4937149537428,0.0,0.0,0.0,20.625,0.0,0.0 
 06/12  01:00:00,20.15,2.375,24.600091730786346,0.0,0.0,716.0516088291347,0.0,0.0,0.0,20.15,0.0,0.0 
 06/12  02:00:00,19.375,2.0,24.589358916771754,0.0,0.0,698.2375501783443,0.0,0.0,0.0,19.375,0.0,0.0 
 06/12  03:00:00,18.5625,2.625,24.566484600904275,0.0,0.0,681.3122173436475,0.0,0.0,0.0,18.5625,0.0,0.0 
 06/12  04:00:00,18.1125,2.375,24.549107827198558,0.0,0.0,665.0109563151506,0.0,0.0,0.0,18.1125,0.0,0.0 
 06/12  05:00:00,18.0,2.625,24.546474121619887,0.0,0.0,649.8471360665278,0.0,0.0,0.0,18.0,0.0,0.0 
 06/12  06:00:00,18.0625,3.0,24.58988998081373,0.0,0.0,635.2242772348852,0.0,0.0,0.0,18.0625,0.0,0.0 
 06/12  07:00:00,18.6625,3.0,24.671747752099208,0.0,0.0,621.3982667969267,0.0,0.0,0.0,18.6625,0.0,0.0 
 06/12  08:00:00,19.625,3.0,23.919840723216844,0.0,727705.6216311281,611.9363866658359,0.0,0.0,0.0,19.625,0.0,0.0 
 06/12  09:00:00,20.625,2.375,23.99999937647507,0.0,689338.4104227271,600.9405429911618,0.0,0.0,0.0,20.625,0.0,0.0 
 06/12  10:00:00,22.25,2.625,23.999999999998703,0.0,5303307.628676749,670.3213646320854,268988.79589394404,18744.036887998802,18744.036887998802,23.834053584908315,0.7829999015746629,6816288.073775997 
 06/12  11:00:00,24.25,3.0,23.999999999999996,0.0,6335010.1284321975,761.63985296639,19224.64557296232,18744.036887998802,18744.036887998802,24.141984085700635,0.7810704075549808,8346288.073775997 
 06/12  12:00:00,25.9375,3.625,24.0,0.0,6358289.512607239,814.5821744008757,0.0,18744.036887998802,18744.036887998802,24.400708136405008,0.7850685688784572,8346288.073775997 
 06/12  13:00:00,27.4375,4.0,24.0,0.0,6398170.989559493,845.5983681449693,0.0,18744.036887998802,18744.036887998802,24.629218785627252,0.7833089055488194,8346288.073775997 
 06/12  14:00:00,28.0,5.25,24.0,0.0,1089773.6039628377,734.870045434917,0.0,18744.036887998802,18744.036887998802,24.711914716828954,0.7808361784001685,256368.07377599765 
 06/12  15:00:00,29.25,6.0,24.0,0.0,5449908.607944767,702.2926184031392,0.0,18744.036887998802,18744.036887998802,24.899139287960484,0.780849900305651,6816288.073775997 
 06/12  16:00:00,29.375,5.375,23.999999999999996,0.0,6455819.753423376,778.6755931180573,0.0,18744.036887998802,18744.036887998802,24.915861669798122,0.7806620389391494,8346288.073775997 
 06/12  17:00:00,29.0,5.625,23.999999999999996,0.0,6491325.789809331,823.1783086977291,0.0,18744.036887998802,18744.036887998802,24.861508364472623,0.7806506010162102,8346288.073775997 
 06/12  18:00:00,29.0,4.75,24.0,0.0,6515912.155121168,849.6084251792058,0.0,18744.036887998802,18744.036887998802,24.859231298705577,0.7860175892739971,8346288.073775997 
 06/12  19:00:00,28.375,5.25,24.0,0.0,974741.545429519,845.124786658618,0.0,0.0,0.0,28.375,0.0,0.0 
 06/12  20:00:00,27.375,4.75,24.71503761881973,0.0,0.0,821.2419421555879,0.0,0.0,0.0,27.375,0.0,0.0 
 06/12  21:00:00,25.937499999999996,2.125,24.932902535565,0.0,0.0,795.0715116403817,0.0,0.0,0.0,25.937499999999996,0.0,0.0 
 06/12  22:00:00,23.2375,1.625,24.884683883677358,0.0,0.0,773.6722837930681,0.0,0.0,0.0,23.2375,0.0,0.0 
 06/12  23:00:00,22.0,2.0,24.8504241033191,0.0,0.0,753.0551710250458,0.0,0.0,0.0,22.0,0.0,0.0 
 06/12  24:00:00,21.6875,1.375,24.84735621866362,0.0,0.0,733.6051275346629,0.0,0.0,0.0,21.6875,0.0,0.0 
 06/13  01:00:00,20.5625,1.0,24.82791786438478,0.0,0.0,715.5286802726362,0.0,0.0,0.0,20.5625,0.0,0.0 
 06/13  02:00:00,19.375,1.625,24.796839005493545,0.0,0.0,698.3029582987238,0.0,0.0,0.0,19.375,0.0,0.0 
 06/13  03:00:00,19.0,2.625,24.772922470042054,0.0,0.0,681.4906469479249,0.0,0.0,0.0,19.0,0.0,0.0 
 06/13  04:00:00,18.375,3.0,24.755108994180347,0.0,0.0,665.0640104314582,0.0,0.0,0.0,18.375,0.0,0.0 
 06/13  05:00:00,18.625,2.375,24.7448250798909,0.0,0.0,649.6417379386867,0.0,0.0,0.0,18.625,0.0,0.0 
 06/13  06:00:00,18.8125,1.375,24.758243408501023,0.0,0.0,635.6565954038399,0.0,0.0,0.0,18.8125,0.0,0.0 
 06/13  07:00:00,19.5125,1.625,24.766706550258405,0.0,0.0,622.6956300299312,0.0,0.0,0.0,19.5125,0.0,0.0 
 06/13  08:00:00,20.625,2.0,24.80077283142413,0.0,0.0,610.2773716592453,0.0,0.0,0.0,20.625,0.0,0.0 
 06/13  09:00:00,20.6875,2.625,24.888091105510906,0.0,0.0,598.4068841740532,0.0,0.0,0.0,20.6875,0.0,0.0 
 06/13  10:00:00,21.4375,3.0,24.96523169508989,0.0,0.0,586.8742879944876,0.0,0.0,0.0,21.4375,0.0,0.0 
 06/13  11:00:00,23.25,3.625,24.992406227597435,0.0,0.0,575.8521271441583,0.0,0.0,0.0,23.25,0.0,0.0 
 06/13  12:00:00,23.9375,3.375,24.972153635873873,0.0,0.0,565.2537747149378,0.0,0.0,0.0,23.9375,0.0,0.0 
 06/13  13:00:00,24.5875,3.0,24.955026567468064,0.0,0.0,555.6034494952255,0.0,0.0,0.0,24.5875,0.0,0.0 
 06/13  14:00:00,25.625,2.375,24.974992258626866,0.0,0.0,546.7028870774961,0.0,0.0,0.0,25.625,0.0,0.0 
 06/13  15:00:00,26.125000000000004,2.0,24.992311089634605,0.0,0.0,538.5705119208391,0.0,0.0,0.0,26.125000000000004,0.0,0.0 
 06/13  16:00:00,26.075,2.625,24.99452495866429,0.0,0.0,530.860258469638,0.0,0.0,0.0,26.075,0.0,0.0 
 06/13  17:00:00,26.625,1.75,24.997788053740617,0.0,0.0,523.5048029324136,0.0,0.0,0.0,26.625,0.0,0.0 
 06/13  18:00:00,26.375,1.0,25.002231065967628,0.0,0.0,516.8537280302926,0.0,0.0,0.0,26.375,0.0,0.0 
 06/13  19:00:00,26.0,2.25,24.989849359780987,0.0,0.0,510.5149644434265,0.0,0.0,0.0,26.0,0.0,0.0 
 06/13  20:00:00,25.375,3.625,24.982011565379977,0.0,0.0,504.1304479280971,0.0,0.0,0.0,25.375,0.0,0.0 
 06/13  21:00:00,24.125,2.75,24.954600790378038,0.0,0.0,497.9718228391527,0.0,0.0,0.0,24.125,0.0,0.0 
 06/13  22:00:00,21.975,1.375,24.917261294537578,0.0,0.0,492.5102750753746,0.0,0.0,0.0,21.975,0.0,0.0 
 06/13  23:00:00,20.375,1.625,24.878325193961643,0.0,0.0,487.43030484740706,0.0,0.0,0.0,20.375,0.0,0.0 
 06/13  24:00:00,20.1875,2.0,24.86946365150299,0.0,0.0,482.54384994288375,0.0,0.0,0.0,20.1875,0.0,0.0 
 06/14  01:00:00,18.8625,2.0,24.858895055130464,0.0,0.0,477.90898233060454,0.0,0.0,0.0,18.8625,0.0,0.0 
 06/14  02:00:00,17.375,2.0,24.81900960173335,0.0,0.0,473.5084591783962,0.0,0.0,0.0,17.375,0.0,0.0 
 06/14  03:00:00,18.25,1.375,24.822997106809268,0.0,0.0,469.3802717388076,0.0,0.0,0.0,18.25,0.0,0.0 
 06/14  04:00:00,17.75,1.625,24.835991823271527,0.0,0.0,465.5429925634528,0.0,0.0,0.0,17.75,0.0,0.0 
 06/14  05:00:00,16.375,0.75,24.806616400798283,0.0,0.0,461.8862977619447,0.0,0.0,0.0,16.375,0.0,0.0 
 06/14  06:00:00,17.6875,0.625,24.892778215236646,0.0,0.0,458.4932524002329,0.0,0.0,0.0,17.6875,0.0,0.0 
 06/14  07:00:00,20.1375,1.625,25.03858643248923,0.0,0.0,455.28089283078157,0.0,0.0,0.0,20.1375,0.0,0.0 
 06/14  08:00:00,21.625,2.625,25.147777269546875,0.0,0.0,452.17686856033146,0.0,0.0,0.0,21.625,0.0,0.0 
 06/14  09:00:00,23.0,2.375,25.217228699261597,0.0,0.0,449.1920274053546,0.0,0.0,0.0,23.0,0.0,0.0 
 06/14  10:00:00,25.1,3.25,25.265185312132203,0.0,0.0,446.4014634424562,0.0,0.0,0.0,25.1,0.0,0.0 
 06/14  11:00:00,26.0,4.0,25.25206596965215,0.0,0.0,443.60955918364226,0.0,0.0,0.0,26.0,0.0,0.0 
 06/14  12:00:00,26.437500000000004,2.75,25.186741589221562,0.0,0.0,441.01641383640026,0.0,0.0,0.0,26.437500000000004,0.0,0.0 
 06/14  13:00:00,26.8875,3.875,25.15807417501395,0.0,0.0,438.6592644293798,0.0,0.0,0.0,26.8875,0.0,0.0 
 06/14  14:00:00,27.625,5.0,25.171833021788856,0.0,0.0,436.1926485828321,0.0,0.0,0.0,27.625,0.0,0.0 
 06/14  15:00:00,27.6875,3.75,25.179905356872247,0.0,0.0,433.9053867252661,0.0,0.0,0.0,27.6875,0.0,0.0 
 06/14  16:00:00,28.4375,4.25,25.18555502221156,0.0,0.0,431.8841693637265,0.0,0.0,0.0,28.4375,0.0,0.0 
 06/14  17:00:00,27.75,4.375,25.199949793774728,0.0,0.0,429.880069898717,0.0,0.0,0.0,27.75,0.0,0.0 
 06/14  18:00:00,26.9375,2.75,25.165778465134657,0.0,0.0,428.0954352315566,0.0,0.0,0.0,26.9375,0.0,0.0 
 06/14  19:00:00,26.3375,4.5,25.153618390910715,0.0,0.0,426.4575771747295,0.0,0.0,0.0,26.3375,0.0,0.0 
 06/14  20:00:00,25.375,4.75,25.132113414940505,0.0,0.0,424.71277309765134,0.0,0.0,0.0,25.375,0.0,0.0 
 06/14  21:00:00,21.062500000000004,5.875,25.044963319042225,0.0,0.0,423.09342407744396,0.0,0.0,0.0,21.062500000000004,0.0,0.0 
 06/14  22:00:00,18.8875,3.25,24.949562468258783,0.0,0.0,421.49074511389205,0.0,0.0,0.0,18.8875,0.0,0.0 
 06/14  23:00:00,18.375,1.625,24.973596065355768,0.0,0.0,420.27334011557537,0.0,0.0,0.0,18.375,0.0,0.0 
 06/14  24:00:00,17.875,2.0,24.961572624656704,0.0,0.0,419.1368979365041,0.0,0.0,0.0,17.875,0.0,0.0 
 06/15  01:00:00,17.925,2.0,24.962585505230134,0.0,0.0,418.0577795271383,0.0,0.0,0.0,17.925,0.0,0.0 
 06/15  02:00:00,18.0,2.0,24.971054825442753,0.0,0.0,417.0402064425005,0.0,0.0,0.0,18.0,0.0,0.0 
 06/15  03:00:00,18.0,1.375,24.977032890334165,0.0,0.0,416.0867734427689,0.0,0.0,0.0,18.0,0.0,0.0 
 06/15  04:00:00,17.375,1.0,24.974258857881487,0.0,0.0,415.20162146813175,0.0,0.0,0.0,17.375,0.0,0.0 
 06/15  05:00:00,16.375,0.375,24.953704860239093,0.0,0.0,414.3664899724047,0.0,0.0,0.0,16.375,0.0,0.0 
 06/15  06:00:00,16.6875,0.625,24.983520413573913,0.0,0.0,413.5789032812417,0.0,0.0,0.0,16.6875,0.0,0.0 
 06/15  07:00:00,18.2875,1.625,25.01740594467321,0.0,0.0,412.82913267966023,0.0,0.0,0.0,18.2875,0.0,0.0 
 06/15  08:00:00,19.625,2.0,23.878185658539625,0.0,1064858.238827517,412.2972727286399,0.0,0.0,0.0,19.625,0.0,0.0 
 06/15  09:00:00,20.625,2.0,23.99999723485751,0.0,1058340.7687463574,411.6964153036782,0.0,0.0,0.0,20.625,0.0,0.0 
 06/15  10:00:00,21.625,2.625,23.999999999981586,0.0,5732787.167610679,529.5393426667331,365614.78690498887,18744.036887998802,18744.036887998802,23.735934107555536,0.7832198588789046,6816288.073775997 
 06/15  11:00:00,22.0,3.0,23.999999999999957,0.0,6771220.423146154,674.7349436621544,307661.378910964,18744.036887998802,18744.036887998802,23.79498783073155,0.7812520349946244,8346288.073775997 
 06/15  12:00:00,23.124999999999996,2.375,23.999999999999996,0.0,6810312.573588873,760.9462235809838,134577.70131029448,18744.036887998802,18744.036887998802,23.96860496927376,0.7834508084354168,8346288.073775997 
 06/15  13:00:00,24.55,2.0,24.0,0.0,6848841.621712411,813.6049284768386,0.0,18744.036887998802,18744.036887998802,24.18826070149488,0.7824177836274647,8346288.073775997 
 06/15  14:00:00,25.625,2.0,24.0,0.0,1501820.291200613,721.0538589421863,0.0,18744.036887998802,18744.036887998802,24.354899142269712,0.7810289807482436,256368.07377599765 
 06/15  15:00:00,27.0,2.625,24.0,0.0,5865477.993424816,698.4811514708292,0.0,18744.036887998802,18744.036887998802,24.567155468061706,0.7834544050491914,6816288.073775997 
 06/15  16:00:00,27.225,3.0,24.0,0.0,6880072.891715048,776.4918110021673,0.0,18744.036887998802,18744.036887998802,24.600622533555104,0.7822881826502918,8346288.073775997 
 06/15  17:00:00,27.0,3.0,24.0,0.0,6907334.320544897,822.8756062319835,0.0,18744.036887998802,18744.036887998802,24.56531353893647,0.7808475114934909,8346288.073775997 
 06/15  18:00:00,26.0625,3.0,24.0,0.0,6920800.935453949,851.3075470191222,0.0,18744.036887998802,18744.036887998802,24.421920204168096,0.7829109295295618,8346288.073775997 
 06/15  19:00:00,25.1875,4.25,24.0,0.0,1352460.4929578453,848.4180833757323,0.0,0.0,0.0,25.1875,0.0,0.0 
 06/15  20:00:00,23.75,5.0,24.93497537908913,0.0,0.0,825.1301628192798,0.0,0.0,0.0,23.75,0.0,0.0 
 06/15  21:00:00,22.187500000000004,4.375,25.170295299888952,0.0,0.0,796.4402558943409,0.0,0.0,0.0,22.187500000000004,0.0,0.0 
 06/15  22:00:00,20.6375,4.625,25.139872850594607,0.0,0.0,771.4057632751767,0.0,0.0,0.0,20.6375,0.0,0.0 
 06/15  23:00:00,20.0,4.375,25.114489671230537,0.0,0.0,747.2944665161907,0.0,0.0,0.0,20.0,0.0,0.0 
 06/15  24:00:00,19.875,3.375,25.122653217349306,0.0,0.0,725.8592206167143,0.0,0.0,0.0,19.875,0.0,0.0 
 06/16  01:00:00,19.3,2.375,25.124116583331784,0.0,0.0,706.8561997828361,0.0,0.0,0.0,19.3,0.0,0.0 
 06/16  02:00:00,19.0,3.25,25.113582327275203,0.0,0.0,689.1719291358457,0.0,0.0,0.0,19.0,0.0,0.0 
 06/16  03:00:00,19.125,2.75,25.111141956580685,0.0,0.0,671.8558910400691,0.0,0.0,0.0,19.125,0.0,0.0 
 06/16  04:00:00,19.075,2.625,25.116556359823374,0.0,0.0,656.285884051776,0.0,0.0,0.0,19.075,0.0,0.0 
 06/16  05:00:00,19.0,2.375,25.11426693576807,0.0,0.0,641.4888840932281,0.0,0.0,0.0,19.0,0.0,0.0 
 06/16  06:00:00,18.9375,2.0,25.144899296557586,0.0,0.0,627.8597330280197,0.0,0.0,0.0,18.9375,0.0,0.0 
 06/16  07:00:00,18.9625,2.0,25.163076111474282,0.0,0.0,615.0572866795993,0.0,0.0,0.0,18.9625,0.0,0.0 
 06/16  08:00:00,19.625,2.625,23.871629248856475,0.0,1204848.2683050665,606.0225132174605,0.0,0.0,0.0,19.625,0.0,0.0 
 06/16  09:00:00,20.3125,2.375,23.999995957135308,0.0,1198957.8920567627,595.7854520372213,0.0,0.0,0.0,20.3125,0.0,0.0 
 06/16  10:00:00,20.1875,2.625,23.999999999963627,0.0,5813304.428030736,665.2951706461183,586473.8250505527,18744.036887998802,18744.036887998802,23.519850956143618,0.7816314078656534,6816288.073775997 
 06/16  11:00:00,20.625,3.0,23.999999999999922,0.0,6851206.559799722,756.6836852753171,519065.563131375,18744.036887998802,18744.036887998802,23.585216107315667,0.7812093826590449,8346288.073775997 
 06/16  12:00:00,21.437500000000004,2.375,24.0,0.0,6910327.891550568,811.1026572503902,394092.4143642398,18744.036887998802,18744.036887998802,23.70982328997254,0.7808444017942214,8346288.073775997 
 06/16  13:00:00,22.5125,2.625,24.0,0.0,6950613.678300829,844.6142057623374,228758.34050274288,18744.036887998802,18744.036887998802,23.8747954175855,0.780897741245657,8346288.073775997 
 06/16  14:00:00,24.25,2.375,24.0,0.0,1602327.9132199686,738.1836446516938,19223.557037614333,18744.036887998802,18744.036887998802,24.14198383505141,0.7810620552454699,256368.07377599765 
 06/16  15:00:00,24.6875,2.625,24.0,0.0,5947129.521145443,707.9062569017708,0.0,18744.036887998802,18744.036887998802,24.209355431558812,0.7809914112725495,6816288.073775997 
 06/16  16:00:00,25.4375,2.375,24.0,0.0,6961635.729400195,782.7939038031535,0.0,18744.036887998802,18744.036887998802,24.325165055615656,0.7808609747497754,8346288.073775997 
 06/16  17:00:00,26.0,1.375,24.0,0.0,6998501.725370705,827.2236931902488,0.0,18744.036887998802,18744.036887998802,24.41838737338908,0.7809900246565311,8346288.073775997 
 06/16  18:00:00,26.0,2.25,24.0,0.0,7017278.382089711,854.677720671104,0.0,18744.036887998802,18744.036887998802,24.42236097937515,0.7814611586642629,8346288.073775997 
 06/16  19:00:00,26.0,3.625,24.0,0.0,1447499.8140530363,851.8547588102625,0.0,0.0,0.0,26.0,0.0,0.0 
 06/16  20:00:00,25.375,4.0,25.005788918226497,0.0,0.0,830.0869298776981,0.0,0.0,0.0,25.375,0.0,0.0 
 06/16  21:00:00,24.3125,3.375,25.281194411523884,0.0,0.0,803.3005688165279,0.0,0.0,0.0,24.3125,0.0,0.0 
 06/16  22:00:00,23.3375,3.625,25.26081594034755,0.0,0.0,779.6596076113793,0.0,0.0,0.0,23.3375,0.0,0.0 
 06/16  23:00:00,23.0,4.625,25.243666641410144,0.0,0.0,756.1128568648409,0.0,0.0,0.0,23.0,0.0,0.0 
 06/16  24:00:00,22.249999999999996,3.75,25.231196380980016,0.0,0.0,733.4983627014574,0.0,0.0,0.0,22.249999999999996,0.0,0.0 
 06/17  01:00:00,21.3,3.0,25.20789876296664,0.0,0.0,713.8206996818902,0.0,0.0,0.0,21.3,0.0,0.0 
 06/17  02:00:00,20.375,2.375,25.184875720770954,0.0,0.0,695.6949935817823,0.0,0.0,0.0,20.375,0.0,0.0 
 06/17  03:00:00,19.6875,1.375,25.165332595817038,0.0,0.0,679.1502729847812,0.0,0.0,0.0,19.6875,0.0,0.0 
 06/17  04:00:00,19.1875,2.25,25.147458990640594,0.0,0.0,663.6363190816346,0.0,0.0,0.0,19.1875,0.0,0.0 
 06/17  05:00:00,19.0,2.375,25.135928704473372,0.0,0.0,648.4373239666859,0.0,0.0,0.0,19.0,0.0,0.0 
 06/17  06:00:00,18.875,1.375,25.19903233157047,0.0,0.0,634.4695548864297,0.0,0.0,0.0,18.875,0.0,0.0 
 06/17  07:00:00,18.925,2.25,25.27530571444685,0.0,0.0,621.4071753868968,0.0,0.0,0.0,18.925,0.0,0.0 
 06/17  08:00:00,19.625,3.0,23.876876211167243,0.0,1398688.3936611407,611.9301129907864,0.0,0.0,0.0,19.625,0.0,0.0 
 06/17  09:00:00,19.75,2.375,23.999994311137563,0.0,1417336.2322974803,601.5153220302607,0.0,0.0,0.0,19.75,0.0,0.0 
 06/17  10:00:00,20.475,2.0,23.999999999920284,0.0,6045454.452289258,668.9641434401003,542139.1192063496,18744.036887998802,18744.036887998802,23.565100116443993,0.781298061764846,6816288.073775997 
 06/17  11:00:00,21.625,2.625,23.999999999999822,0.0,7044414.0588003695,758.1908439466977,365237.9177213287,18744.036887998802,18744.036887998802,23.738876654319153,0.7811130950749615,8346288.073775997 
 06/17  12:00:00,22.375,3.0,24.0,0.0,7029946.879361973,811.4978796547587,249901.82439889293,18744.036887998802,18744.036887998802,23.853638092793013,0.7809672727252116,8346288.073775997 
 06/17  13:00:00,23.475,3.625,24.0,0.0,7051310.183288384,844.113239387831,80737.19142141558,18744.036887998802,18744.036887998802,24.022766921295435,0.7809535579212382,8346288.073775997 
 06/17  14:00:00,23.375,3.375,23.999999999999996,0.0,1675875.8011733135,737.5477750350059,96123.48503346965,18744.036887998802,18744.036887998802,24.007250357940713,0.7810993346127642,256368.07377599765 
 06/17  15:00:00,23.3125,1.75,24.0,0.0,6031173.914816905,707.4312183801273,105759.04325206715,18744.036887998802,18744.036887998802,23.997151545205405,0.7812231804974357,6816288.073775997 
 06/17  16:00:00,24.4375,2.25,24.0,0.0,7066428.4060419435,782.5167744166863,4806.77273348226,18744.036887998802,18744.036887998802,24.171397948158223,0.7810424485415335,8346288.073775997 
 06/17  17:00:00,25.625,3.625,24.0,0.0,7122777.750733956,826.1418450726176,0.0,18744.036887998802,18744.036887998802,24.35563036507006,0.7809677328873913,8346288.073775997 
 06/17  18:00:00,26.3125,2.75,24.0,0.0,7156862.015084153,852.924553990557,0.0,18744.036887998802,18744.036887998802,24.4631781715102,0.7814360249351385,8346288.073775997 
 06/17  19:00:00,26.8125,2.625,24.0,0.0,1590312.8549733455,851.2317686969218,0.0,0.0,0.0,26.8125,0.0,0.0 
 06/17  20:00:00,26.375,3.0,25.103517526944714,0.0,0.0,830.78441978107,0.0,0.0,0.0,26.375,0.0,0.0 
 06/17  21:00:00,25.3125,1.75,25.41297617334218,0.0,0.0,805.602200307291,0.0,0.0,0.0,25.3125,0.0,0.0 
 06/17  22:00:00,23.7125,1.0,25.39481568988371,0.0,0.0,783.7863789302107,0.0,0.0,0.0,23.7125,0.0,0.0 
 06/17  23:00:00,21.75,1.0,25.356962421577755,0.0,0.0,763.124961367493,0.0,0.0,0.0,21.75,0.0,0.0 
 06/17  24:00:00,21.6875,1.0,25.340299270110176,0.0,0.0,743.483354025064,0.0,0.0,0.0,21.6875,0.0,0.0 
 06/18  01:00:00,20.1625,1.0,25.333481522605943,0.0,0.0,724.8762633570976,0.0,0.0,0.0,20.1625,0.0,0.0 
 06/18  02:00:00,20.25,1.625,25.30974501528997,0.0,0.0,707.0838818650122,0.0,0.0,0.0,20.25,0.0,0.0 
 06/18  03:00:00,20.875,1.375,25.335392959805127,0.0,0.0,690.1181595552798,0.0,0.0,0.0,20.875,0.0,0.0 
 06/18  04:00:00,19.675,1.625,25.32116302757374,0.0,0.0,674.2000651464168,0.0,0.0,0.0,19.675,0.0,0.0 
 06/18  05:00:00,19.0,2.625,25.293653430629625,0.0,0.0,658.6992021702505,0.0,0.0,0.0,19.0,0.0,0.0 
 06/18  06:00:00,18.6875,2.6875,25.33789263289262,0.0,0.0,643.647248307297,0.0,0.0,0.0,18.6875,0.0,0.0 
 06/18  07:00:00,20.0625,2.1875,25.429694922636006,0.0,0.0,629.689660592504,0.0,0.0,0.0,20.0625,0.0,0.0 
 06/18  08:00:00,21.625,2.0,23.84365263403999,0.0,1591823.1559704333,620.118968762266,0.0,0.0,0.0,21.625,0.0,0.0 
 06/18  09:00:00,22.3125,1.375,23.99998902393886,0.0,1698599.7811675277,610.0229074600693,0.0,0.0,0.0,22.3125,0.0,0.0 
 06/18  10:00:00,24.6875,1.0,23.999999999736204,0.0,6379444.500539487,674.4344428499868,24028.09661486712,18744.036887998802,18744.036887998802,24.21126675341736,0.7806975895043549,6816288.073775997 
 06/18  11:00:00,26.625,1.625,23.999999999999336,0.0,7365107.07828948,760.178898522375,0.0,18744.036887998802,18744.036887998802,24.504859938490696,0.780846413684326,8346288.073775997 
 06/18  12:00:00,26.6875,1.375,23.999999999999996,0.0,7314509.335330387,812.5062903599428,0.0,18744.036887998802,18744.036887998802,24.510688992523477,0.7800951971283475,8346288.073775997 
