Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/18  13:00:00,26.8125,2.25,23.999999999999996,0.0,7313489.833967354,845.2929506953268,0.0,18744.036887998802,18744.036887998802,24.53093661304635,0.780335603975626,8346288.073775997 
 06/18  14:00:00,27.625,4.875,24.0,0.0,1950063.9456626964,740.4778435056468,0.0,18744.036887998802,18744.036887998802,24.65197101305244,0.7805848447658952,256368.07377599765 
 06/18  15:00:00,27.75,4.125,24.0,0.0,6308100.527072959,709.1277784051077,0.0,18744.036887998802,18744.036887998802,24.66741807236018,0.7802318230011405,6816288.073775997 
 06/18  16:00:00,28.475,3.625,24.0,0.0,7340065.5061174,781.7250999956406,0.0,18744.036887998802,18744.036887998802,24.7778845296217,0.7803011605757237,8346288.073775997 
 06/18  17:00:00,28.375,4.0,24.000000000000004,0.0,7383888.394038574,824.6114525454473,0.0,18744.036887998802,18744.036887998802,24.76380667611134,0.7805617062422249,8346288.073775997 
 06/18  18:00:00,27.9375,3.375,24.000000000000004,0.0,7406456.267758461,851.5161969082632,0.0,18744.036887998802,18744.036887998802,24.699130125953594,0.7805208105432284,8346288.073775997 
 06/18  19:00:00,27.3375,3.625,24.0,0.0,1821630.2636670326,849.3831903954308,0.0,0.0,0.0,27.3375,0.0,0.0 
 06/18  20:00:00,25.75,3.375,25.16852976239495,0.0,0.0,828.7819865700105,0.0,0.0,0.0,25.75,0.0,0.0 
 06/18  21:00:00,23.75,2.375,25.506241646108183,0.0,0.0,804.125182353125,0.0,0.0,0.0,23.75,0.0,0.0 
 06/18  22:00:00,22.375,1.375,25.533879890527693,0.0,0.0,781.7349453261679,0.0,0.0,0.0,22.375,0.0,0.0 
 06/18  23:00:00,20.75,1.0,25.519192098337395,0.0,0.0,760.9550161523215,0.0,0.0,0.0,20.75,0.0,0.0 
 06/18  24:00:00,20.5625,1.625,25.508829647396848,0.0,0.0,741.1750907099918,0.0,0.0,0.0,20.5625,0.0,0.0 
 06/19  01:00:00,18.4625,1.375,25.496187178713143,0.0,0.0,722.2255482600312,0.0,0.0,0.0,18.4625,0.0,0.0 
 06/19  02:00:00,17.625,0.375,25.459563300221596,0.0,0.0,704.5121937407565,0.0,0.0,0.0,17.625,0.0,0.0 
 06/19  03:00:00,18.875,0.625,25.487424029931834,0.0,0.0,687.9211785327195,0.0,0.0,0.0,18.875,0.0,0.0 
 06/19  04:00:00,17.9,1.0,25.488436868557997,0.0,0.0,672.1546414662137,0.0,0.0,0.0,17.9,0.0,0.0 
 06/19  05:00:00,17.625,1.0,25.469432541389597,0.0,0.0,657.1785550935215,0.0,0.0,0.0,17.625,0.0,0.0 
 06/19  06:00:00,19.6875,1.0,25.571808225389432,0.0,0.0,643.0975578068112,0.0,0.0,0.0,19.6875,0.0,0.0 
 06/19  07:00:00,20.8875,1.0,25.70549687193137,0.0,0.0,629.899101907049,0.0,0.0,0.0,20.8875,0.0,0.0 
 06/19  08:00:00,22.875,2.25,23.824424936196515,0.0,1877973.9910851289,620.4574217224924,0.0,0.0,0.0,22.875,0.0,0.0 
 06/19  09:00:00,24.625,1.75,23.999981121766314,0.0,2007929.0245958222,610.410044409442,0.0,0.0,0.0,24.625,0.0,0.0 
 06/19  10:00:00,25.625,1.0,23.999999999288004,0.0,6655914.528490989,673.99420525937,0.0,18744.036887998802,18744.036887998802,24.352239714131713,0.7796964004442114,6816288.073775997 
 06/19  11:00:00,26.0,1.625,23.999999999998117,0.0,7617772.463552084,758.9165999303756,0.0,18744.036887998802,18744.036887998802,24.40959164960901,0.7807623350419847,8346288.073775997 
 06/19  12:00:00,26.9375,2.625,23.999999999999996,0.0,7564269.1700969115,811.0242515544212,0.0,18744.036887998802,18744.036887998802,24.54990569448555,0.7791800128082876,8346288.073775997 
 06/19  13:00:00,27.8125,3.625,24.0,0.0,7567794.574479049,843.4465790916536,0.0,18744.036887998802,18744.036887998802,24.684760301693945,0.779723787374909,8346288.073775997 
 06/19  14:00:00,23.625,4.625,24.0,0.0,2098773.783909139,739.4163447804374,162831.55456420188,18744.036887998802,18744.036887998802,24.048111897724507,0.7807146841024432,256368.07377599765 
 06/19  15:00:00,21.875,3.75,24.0,0.0,6427782.809625557,708.8046821958686,325676.1238464183,18744.036887998802,18744.036887998802,23.78495378189571,0.7791925258561259,6816288.073775997 
 06/19  16:00:00,24.025,2.375,24.0,0.0,7483618.747647275,781.9032934227437,47948.26727637523,18744.036887998802,18744.036887998802,24.107416413525016,0.7797446258425547,8346288.073775997 
 06/19  17:00:00,26.25,2.625,24.0,0.0,7553872.5093312105,825.4316077712956,0.0,18744.036887998802,18744.036887998802,24.449629846994277,0.7806955741328739,8346288.073775997 
 06/19  18:00:00,26.3125,2.375,23.999999999999996,0.0,7567900.52761381,852.5888479722237,0.0,18744.036887998802,18744.036887998802,24.45578715770865,0.7798755544738643,8346288.073775997 
 06/19  19:00:00,26.5875,2.0,24.0,0.0,1972114.8711192869,851.4024221443358,0.0,0.0,0.0,26.5875,0.0,0.0 
 06/19  20:00:00,26.375,2.625,25.15449094019598,0.0,0.0,835.7238523172867,0.0,0.0,0.0,26.375,0.0,0.0 
 06/19  21:00:00,25.0625,1.75,25.613940271792153,0.0,0.0,813.3381087567014,0.0,0.0,0.0,25.0625,0.0,0.0 
 06/19  22:00:00,22.9375,1.625,25.60864371455888,0.0,0.0,790.7892257312303,0.0,0.0,0.0,22.9375,0.0,0.0 
 06/19  23:00:00,21.375,2.0,25.558459433187732,0.0,0.0,769.1411751774866,0.0,0.0,0.0,21.375,0.0,0.0 
 06/19  24:00:00,22.5625,2.0,25.552654476697228,0.0,0.0,748.5775289415681,0.0,0.0,0.0,22.5625,0.0,0.0 
 06/20  01:00:00,21.9375,2.0,25.55989635024394,0.0,0.0,729.2078747147959,0.0,0.0,0.0,21.9375,0.0,0.0 
 06/20  02:00:00,20.375,2.0,25.511624223131385,0.0,0.0,710.8313409906754,0.0,0.0,0.0,20.375,0.0,0.0 
 06/20  03:00:00,21.25,1.375,25.505011271604317,0.0,0.0,693.5720403081568,0.0,0.0,0.0,21.25,0.0,0.0 
 06/20  04:00:00,20.75,2.25,25.51795563826471,0.0,0.0,677.3727348929622,0.0,0.0,0.0,20.75,0.0,0.0 
 06/20  05:00:00,20.625,3.625,25.489385513623848,0.0,0.0,661.0974979640679,0.0,0.0,0.0,20.625,0.0,0.0 
 06/20  06:00:00,21.25,3.375,25.560544754503358,0.0,0.0,645.2359684696745,0.0,0.0,0.0,21.25,0.0,0.0 
 06/20  07:00:00,21.15,3.625,25.64580290337996,0.0,0.0,630.6024202619974,0.0,0.0,0.0,21.15,0.0,0.0 
 06/20  08:00:00,21.0,3.375,25.713429325958337,0.0,0.0,616.5701872198174,0.0,0.0,0.0,21.0,0.0,0.0 
 06/20  09:00:00,22.375000000000004,2.375,25.777456004560257,0.0,0.0,603.9458314190304,0.0,0.0,0.0,22.375000000000004,0.0,0.0 
 06/20  10:00:00,24.325,3.25,25.829833432361237,0.0,0.0,592.2965981008674,0.0,0.0,0.0,24.325,0.0,0.0 
 06/20  11:00:00,25.625,4.0,25.835756642604377,0.0,0.0,580.6408350594436,0.0,0.0,0.0,25.625,0.0,0.0 
 06/20  12:00:00,26.25,4.0,25.785447363934228,0.0,0.0,569.5740862168361,0.0,0.0,0.0,26.25,0.0,0.0 
 06/20  13:00:00,26.15,4.625,25.74237975947949,0.0,0.0,559.030022766614,0.0,0.0,0.0,26.15,0.0,0.0 
 06/20  14:00:00,26.0,6.25,25.727785145601697,0.0,0.0,548.2684505513677,0.0,0.0,0.0,26.0,0.0,0.0 
 06/20  15:00:00,26.437500000000004,5.125,25.73350797905003,0.0,0.0,537.6134910932172,0.0,0.0,0.0,26.437500000000004,0.0,0.0 
 06/20  16:00:00,26.8875,5.875,25.752715928161425,0.0,0.0,528.5285121054052,0.0,0.0,0.0,26.8875,0.0,0.0 
 06/20  17:00:00,27.0,7.0,25.768786372736834,0.0,0.0,518.8805168380322,0.0,0.0,0.0,27.0,0.0,0.0 
 06/20  18:00:00,26.874999999999996,4.5,25.76418825386714,0.0,0.0,510.31402657635863,0.0,0.0,0.0,26.874999999999996,0.0,0.0 
 06/20  19:00:00,26.3,5.5,25.74833157252298,0.0,0.0,503.34925958465004,0.0,0.0,0.0,26.3,0.0,0.0 
 06/20  20:00:00,26.0,6.375,25.734662975531574,0.0,0.0,495.7818626488017,0.0,0.0,0.0,26.0,0.0,0.0 
 06/20  21:00:00,25.249999999999996,3.5,25.720222208617713,0.0,0.0,489.30494901178054,0.0,0.0,0.0,25.249999999999996,0.0,0.0 
 06/20  22:00:00,23.05,2.0,25.67988183476831,0.0,0.0,484.22937081802326,0.0,0.0,0.0,23.05,0.0,0.0 
 06/20  23:00:00,20.75,2.0,25.621328826747593,0.0,0.0,479.51969264374526,0.0,0.0,0.0,20.75,0.0,0.0 
 06/20  24:00:00,21.0,2.0,25.60537492880314,0.0,0.0,475.0557595704148,0.0,0.0,0.0,21.0,0.0,0.0 
 06/21  01:00:00,19.35,2.0,25.602195961454676,0.0,0.0,470.84955207783173,0.0,0.0,0.0,19.35,0.0,0.0 
 06/21  02:00:00,16.75,2.625,25.538328965617314,0.0,0.0,466.8014327440643,0.0,0.0,0.0,16.75,0.0,0.0 
 06/21  03:00:00,18.375,2.375,25.54271477337103,0.0,0.0,462.90043415945286,0.0,0.0,0.0,18.375,0.0,0.0 
 06/21  04:00:00,16.8,2.0,25.55210501399509,0.0,0.0,459.3248441619685,0.0,0.0,0.0,16.8,0.0,0.0 
 06/21  05:00:00,15.0,2.0,25.50239529778245,0.0,0.0,455.94040482196573,0.0,0.0,0.0,15.0,0.0,0.0 
 06/21  06:00:00,17.125,2.0,25.616193204363448,0.0,0.0,452.7503046739639,0.0,0.0,0.0,17.125,0.0,0.0 
 06/21  07:00:00,18.775,2.0,25.76337939756352,0.0,0.0,449.7645795443104,0.0,0.0,0.0,18.775,0.0,0.0 
 06/21  08:00:00,20.875,2.0,25.87737719286181,0.0,0.0,446.9628307250726,0.0,0.0,0.0,20.875,0.0,0.0 
 06/21  09:00:00,23.5,1.375,25.97965168311927,0.0,0.0,444.35728009837254,0.0,0.0,0.0,23.5,0.0,0.0 
 06/21  10:00:00,25.4,1.625,26.031298234743755,0.0,0.0,441.9455633765823,0.0,0.0,0.0,25.4,0.0,0.0 
 06/21  11:00:00,26.625,2.0,26.01919815146092,0.0,0.0,439.6446553334358,0.0,0.0,0.0,26.625,0.0,0.0 
 06/21  12:00:00,27.25,2.0,25.953243835646262,0.0,0.0,437.46108219842637,0.0,0.0,0.0,27.25,0.0,0.0 
 06/21  13:00:00,27.775,2.0,25.911349170135264,0.0,0.0,435.3996630644244,0.0,0.0,0.0,27.775,0.0,0.0 
 06/21  14:00:00,28.625,2.0,25.920599165190453,0.0,0.0,433.4578636667959,0.0,0.0,0.0,28.625,0.0,0.0 
 06/21  15:00:00,28.812500000000004,2.625,25.93724114176771,0.0,0.0,431.6098228100335,0.0,0.0,0.0,28.812500000000004,0.0,0.0 
 06/21  16:00:00,28.8875,2.375,25.939039904055235,0.0,0.0,429.83049135543376,0.0,0.0,0.0,28.8875,0.0,0.0 
 06/21  17:00:00,29.0,2.625,25.944994662179372,0.0,0.0,428.1763013070079,0.0,0.0,0.0,29.0,0.0,0.0 
 06/21  18:00:00,28.6875,3.0,25.94731747183672,0.0,0.0,426.5747264151322,0.0,0.0,0.0,28.6875,0.0,0.0 
 06/21  19:00:00,28.1875,3.0,25.93923715825495,0.0,0.0,425.052339060291,0.0,0.0,0.0,28.1875,0.0,0.0 
 06/21  20:00:00,27.375,3.0,25.92621605580068,0.0,0.0,423.6135454588043,0.0,0.0,0.0,27.375,0.0,0.0 
 06/21  21:00:00,26.0,2.375,25.89901376145223,0.0,0.0,422.2702103282,0.0,0.0,0.0,26.0,0.0,0.0 
 06/21  22:00:00,24.525,2.0,25.87148167473472,0.0,0.0,421.0337802513923,0.0,0.0,0.0,24.525,0.0,0.0 
 06/21  23:00:00,23.375,1.375,25.85543984825143,0.0,0.0,419.87517359886385,0.0,0.0,0.0,23.375,0.0,0.0 
 06/21  24:00:00,22.75,1.625,25.85012550210078,0.0,0.0,418.79055272501745,0.0,0.0,0.0,22.75,0.0,0.0 
 06/22  01:00:00,21.6,2.625,25.838644166421716,0.0,0.0,417.73653169152806,0.0,0.0,0.0,21.6,0.0,0.0 
 06/22  02:00:00,21.0,2.375,25.82119189393496,0.0,0.0,416.7161158138121,0.0,0.0,0.0,21.0,0.0,0.0 
 06/22  03:00:00,19.875,2.0,25.811559353917247,0.0,0.0,415.77485857440695,0.0,0.0,0.0,19.875,0.0,0.0 
 06/22  04:00:00,19.075,0.75,25.787562512495878,0.0,0.0,414.89772752992286,0.0,0.0,0.0,19.075,0.0,0.0 
 06/22  05:00:00,19.0,1.25,25.790400309395974,0.0,0.0,414.0832135865794,0.0,0.0,0.0,19.0,0.0,0.0 
 06/22  06:00:00,19.0625,2.0,25.86280989037415,0.0,0.0,413.29470635863726,0.0,0.0,0.0,19.0625,0.0,0.0 
 06/22  07:00:00,20.9125,2.625,25.98031046997231,0.0,0.0,412.53981393627873,0.0,0.0,0.0,20.9125,0.0,0.0 
 06/22  08:00:00,22.625,3.0,23.834813668949586,0.0,2216976.3640397647,412.0006213651433,0.0,0.0,0.0,22.625,0.0,0.0 
 06/22  09:00:00,24.1875,3.0,23.999974962882913,0.0,2396676.5176141234,411.4529697360223,0.0,0.0,0.0,24.1875,0.0,0.0 
 06/22  10:00:00,26.2125,4.25,23.999999998471147,0.0,7067821.323784119,521.9287006953256,0.0,18744.036887998802,18744.036887998802,24.444033818945766,0.7819267463578645,6816288.073775997 
 06/22  11:00:00,27.625,5.0,23.999999999995605,0.0,8055116.833905432,660.0425872234899,0.0,18744.036887998802,18744.036887998802,24.662247860061576,0.7806881828318998,8346288.073775997 
 06/22  12:00:00,28.625,4.375,23.999999999999986,0.0,8027550.0109957,745.5322440435555,0.0,18744.036887998802,18744.036887998802,24.814200265090925,0.7832150556440198,8346288.073775997 
 06/22  13:00:00,29.625,4.0,24.0,0.0,8034424.993609029,799.8903448952298,0.0,18744.036887998802,18744.036887998802,24.96991876823607,0.7821216318270374,8346288.073775997 
 06/22  14:00:00,28.75,4.0,24.0,0.0,2579768.5462719705,717.7941869267144,0.0,18744.036887998802,18744.036887998802,24.836237749111127,0.7806188361045103,256368.07377599765 
 06/22  15:00:00,28.812499999999996,4.0,24.0,0.0,6950442.461585293,699.0262744262794,0.0,18744.036887998802,18744.036887998802,24.88132787766824,0.7839539720588947,6816288.073775997 
 06/22  16:00:00,25.3625,7.125,24.0,0.0,7926465.865439808,770.9724616081372,38458.31159028942,18744.036887998802,18744.036887998802,24.324071800016704,0.7829815676469122,8346288.073775997 
 06/22  17:00:00,20.5,7.125,24.0,0.0,7849824.215023067,812.5795460488058,538245.636391815,18744.036887998802,18744.036887998802,23.56689253038587,0.7811596504060866,8346288.073775997 
 06/22  18:00:00,18.4375,4.75,24.0,0.0,7840324.389741911,841.2238518329043,855304.2310361546,18744.036887998802,18744.036887998802,23.256207040723602,0.7827528266637243,8346288.073775997 
 06/22  19:00:00,17.4125,5.25,24.0,0.0,2193496.7348151514,838.9206626201543,0.0,0.0,0.0,17.4125,0.0,0.0 
 06/22  20:00:00,17.0,5.375,25.37806284310195,0.0,0.0,814.1720909205694,0.0,0.0,0.0,17.0,0.0,0.0 
 06/22  21:00:00,16.5625,3.125,25.684079175159596,0.0,0.0,786.0143054463726,0.0,0.0,0.0,16.5625,0.0,0.0 
 06/22  22:00:00,16.1125,3.25,25.697111786152927,0.0,0.0,763.1920883854852,0.0,0.0,0.0,16.1125,0.0,0.0 
 06/22  23:00:00,16.0,4.625,25.68541098211021,0.0,0.0,740.1550155142229,0.0,0.0,0.0,16.0,0.0,0.0 
 06/22  24:00:00,16.0,4.375,25.689831175078467,0.0,0.0,717.6772630253669,0.0,0.0,0.0,16.0,0.0,0.0 
 06/23  01:00:00,15.375,4.0,25.681770818685088,0.0,0.0,697.4524559589046,0.0,0.0,0.0,15.375,0.0,0.0 
 06/23  02:00:00,15.0,4.0,25.66458186530633,0.0,0.0,678.6099186495218,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  03:00:00,15.249999999999998,4.0,25.667452110605588,0.0,0.0,660.9542328710592,0.0,0.0,0.0,15.249999999999998,0.0,0.0 
 06/23  04:00:00,15.15,4.625,25.63565746132538,0.0,0.0,644.1657434650419,0.0,0.0,0.0,15.15,0.0,0.0 
 06/23  05:00:00,15.0,5.0,25.610229922271248,0.0,0.0,627.6900200080898,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  06:00:00,15.0,3.75,25.66769472836475,0.0,0.0,612.6734852883692,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  07:00:00,15.0,3.625,25.73265490652688,0.0,0.0,599.6293072375197,0.0,0.0,0.0,15.0,0.0,0.0 
 06/23  08:00:00,14.375,2.75,23.890801887764,0.0,1940559.7514610817,590.5606352080245,0.0,0.0,0.0,14.375,0.0,0.0 
 06/23  09:00:00,14.125,2.0,23.999990415498992,0.0,1946454.0120088938,581.6377198137801,0.0,0.0,0.0,14.125,0.0,0.0 
 06/23  10:00:00,14.075,2.0,23.99999999970277,0.0,6525799.727192826,653.0420687824878,1525105.7686239157,18744.036887998802,18744.036887998802,22.602603070103363,0.7823896728927369,6816288.073775997 
 06/23  11:00:00,14.0,3.875,23.999999999999325,0.0,7519169.393669962,746.5878531077308,1537380.2244200516,18744.036887998802,18744.036887998802,22.59997381965064,0.7813414676899759,8346288.073775997 
 06/23  12:00:00,13.937499999999998,3.75,24.0,0.0,7537587.703607427,802.1693505079357,1546604.5182174768,18744.036887998802,18744.036887998802,22.594263946908068,0.7835743843042209,8346288.073775997 
 06/23  13:00:00,13.9625,4.25,24.0,0.0,7534571.908362154,836.6304285379597,1542903.9557780055,18744.036887998802,18744.036887998802,22.597928250861983,0.7826656519308923,8346288.073775997 
 06/23  14:00:00,14.0,4.375,24.0,0.0,2107939.960871038,732.9440439996367,1537197.5174078587,18744.036887998802,18744.036887998802,22.602573224449856,0.7812173225816827,256368.07377599765 
 06/23  15:00:00,14.0,4.625,24.0,0.0,6440828.915896695,704.210786462032,1537253.1972917719,18744.036887998802,18744.036887998802,22.60287657710544,0.781341515216517,6816288.073775997 
 06/23  16:00:00,13.375,6.25,24.0,0.0,7393000.706918759,777.262756616575,1633429.2970207708,18744.036887998802,18744.036887998802,22.509883292641156,0.7813787514994777,8346288.073775997 
 06/23  17:00:00,13.0,6.375,24.0,0.0,7390417.222695364,819.0251818037581,1689919.1607048719,18744.036887998802,18744.036887998802,22.45364575160816,0.7813854082677315,8346288.073775997 
 06/23  18:00:00,12.8125,4.75,24.0,0.0,7409763.125582948,845.6765541854471,1717779.9882339186,18744.036887998802,18744.036887998802,22.425533541655657,0.7836621415673328,8346288.073775997 
 06/23  19:00:00,12.2625,5.25,24.0,0.0,1767976.4605197608,841.7606783174219,0.0,0.0,0.0,12.2625,0.0,0.0 
 06/23  20:00:00,12.0,5.375,25.108754601767345,0.0,0.0,816.6529157780269,0.0,0.0,0.0,12.0,0.0,0.0 
 06/23  21:00:00,12.0,3.75,25.33626763637169,0.0,0.0,787.3900637085546,0.0,0.0,0.0,12.0,0.0,0.0 
 06/23  22:00:00,12.0,4.25,25.32309976786312,0.0,0.0,763.0472913271142,0.0,0.0,0.0,12.0,0.0,0.0 
 06/23  23:00:00,11.375,5.625,25.26652785725369,0.0,0.0,738.016774512138,0.0,0.0,0.0,11.375,0.0,0.0 
 06/23  24:00:00,11.249999999999998,4.125,25.25199290160195,0.0,0.0,714.2451430647254,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 06/24  01:00:00,11.15,4.875,25.24033373921778,0.0,0.0,693.9335706077758,0.0,0.0,0.0,11.15,0.0,0.0 
 06/24  02:00:00,11.0,5.375,25.193849486944217,0.0,0.0,672.9638581983082,0.0,0.0,0.0,11.0,0.0,0.0 
 06/24  03:00:00,10.875,3.75,25.199205015841592,0.0,0.0,654.5355046491692,0.0,0.0,0.0,10.875,0.0,0.0 
 06/24  04:00:00,10.3,5.5,25.163363939863867,0.0,0.0,637.8750332338998,0.0,0.0,0.0,10.3,0.0,0.0 
 06/24  05:00:00,10.0,5.75,25.111378731683125,0.0,0.0,619.8716712744749,0.0,0.0,0.0,10.0,0.0,0.0 
 06/24  06:00:00,10.4375,3.75,25.229400769339588,0.0,0.0,604.8223755317014,0.0,0.0,0.0,10.4375,0.0,0.0 
 06/24  07:00:00,10.2625,4.25,25.31103788004676,0.0,0.0,591.8751055649651,0.0,0.0,0.0,10.2625,0.0,0.0 
 06/24  08:00:00,10.625,5.0,23.928104388987386,0.0,1478569.510591599,582.3081261594709,0.0,0.0,0.0,10.625,0.0,0.0 
 06/24  09:00:00,11.4375,4.375,23.999997226232452,0.0,1461899.7260092536,571.8874837991187,0.0,0.0,0.0,11.4375,0.0,0.0 
 06/24  10:00:00,12.5125,4.625,23.99999999996264,0.0,6006045.975925299,646.6904759362938,1757499.52208238,18744.036887998802,18744.036887998802,22.380680539574847,0.780731284882535,6816288.073775997 
 06/24  11:00:00,13.625,5.0,23.99999999999993,0.0,7003214.367415704,743.9921182862705,1587952.5689357158,18744.036887998802,18744.036887998802,22.547482640650223,0.7811584829495024,8346288.073775997 
 06/24  12:00:00,14.75,4.375,24.0,0.0,7029099.25294308,801.7480464373057,1416459.651071638,18744.036887998802,18744.036887998802,22.71621587469518,0.7804479574118026,8346288.073775997 
 06/24  13:00:00,15.7,5.25,24.0,0.0,7035133.018874198,836.9747219285482,1270860.8812008398,18744.036887998802,18744.036887998802,22.858715479646307,0.7806792690188309,8346288.073775997 
 06/24  14:00:00,16.0,5.375,24.000000000000004,0.0,1643828.112388131,729.7950410277125,1224116.0458566402,18744.036887998802,18744.036887998802,22.903745496215336,0.7808298810300625,256368.07377599765 
 06/24  15:00:00,16.75,3.125,24.0,0.0,6002913.751137875,701.1941723454331,1109348.5949793516,18744.036887998802,18744.036887998802,23.016257630735318,0.7799930153407286,6816288.073775997 
 06/24  16:00:00,17.075,3.25,24.0,0.0,6994739.224219678,778.9556072046769,1060038.0145148882,18744.036887998802,18744.036887998802,23.064973850914733,0.7804647063723492,8346288.073775997 
 06/24  17:00:00,17.0,4.0,24.0,0.0,7000745.718126312,823.703871248053,1071035.183247648,18744.036887998802,18744.036887998802,23.053729041176695,0.7810047302700106,8346288.073775997 
 06/24  18:00:00,17.25,3.375,24.0,0.0,7010687.852309857,851.2850935734821,1032027.5225578778,18744.036887998802,18744.036887998802,23.091243859680564,0.779880783979338,8346288.073775997 
 06/24  19:00:00,17.15,3.625,24.0,0.0,1412590.740131682,848.6295367087805,0.0,0.0,0.0,17.15,0.0,0.0 
 06/24  20:00:00,17.0,3.375,24.927724301007284,0.0,0.0,826.4590227018782,0.0,0.0,0.0,17.0,0.0,0.0 
 06/24  21:00:00,15.812500000000002,2.375,25.10595130074659,0.0,0.0,800.0872893596834,0.0,0.0,0.0,15.812500000000002,0.0,0.0 
 06/24  22:00:00,13.7875,2.0,25.063145845180117,0.0,0.0,777.1165118674971,0.0,0.0,0.0,13.7875,0.0,0.0 
 06/24  23:00:00,11.75,1.375,25.013023519613625,0.0,0.0,755.5432932280787,0.0,0.0,0.0,11.75,0.0,0.0 
 06/24  24:00:00,12.125,1.625,24.992468124544146,0.0,0.0,735.3787256405033,0.0,0.0,0.0,12.125,0.0,0.0 
 06/25  01:00:00,10.425,1.375,24.96820595844269,0.0,0.0,716.1997280832987,0.0,0.0,0.0,10.425,0.0,0.0 
 06/25  02:00:00,9.0,1.0,24.918269789508265,0.0,0.0,698.2268729702082,0.0,0.0,0.0,9.0,0.0,0.0 
 06/25  03:00:00,10.625,1.625,24.918249377421343,0.0,0.0,681.2479006455173,0.0,0.0,0.0,10.625,0.0,0.0 
 06/25  04:00:00,9.35,1.375,24.899443702371716,0.0,0.0,665.1016085628535,0.0,0.0,0.0,9.35,0.0,0.0 
 06/25  05:00:00,8.0,1.0,24.85729989027828,0.0,0.0,649.983847498901,0.0,0.0,0.0,8.0,0.0,0.0 
 06/25  06:00:00,9.6875,1.625,24.93883933405715,0.0,0.0,635.695667692007,0.0,0.0,0.0,9.6875,0.0,0.0 
 06/25  07:00:00,11.5125,2.0,25.04858347332121,0.0,0.0,622.0799346810546,0.0,0.0,0.0,11.5125,0.0,0.0 
 06/25  08:00:00,13.875,2.0,23.920593679609084,0.0,1222095.654666835,612.6383496052972,0.0,0.0,0.0,13.875,0.0,0.0 
 06/25  09:00:00,16.25,2.0,23.999997571031578,0.0,1279726.0557183414,602.2187235975015,0.0,0.0,0.0,16.25,0.0,0.0 
 06/25  10:00:00,17.625,2.625,23.999999999975223,0.0,5866005.182877127,670.2967099129064,976549.1525225524,18744.036887998802,18744.036887998802,23.147536598969165,0.7789363138257062,6816288.073775997 
 06/25  11:00:00,19.25,3.0,23.99999999999995,0.0,6815761.352783672,759.8749579881902,726915.8200564105,18744.036887998802,18744.036887998802,23.391230584151565,0.7808666821528012,8346288.073775997 
 06/25  12:00:00,20.375,3.0,24.0,0.0,6790209.263687407,813.3406014842068,554367.8441099756,18744.036887998802,18744.036887998802,23.559988515969778,0.7779944861256043,8346288.073775997 
 06/25  13:00:00,20.85,3.625,24.0,0.0,6785457.355817795,846.1505037675834,481751.8424857116,18744.036887998802,18744.036887998802,23.63123902720271,0.7790809174709251,8346288.073775997 
 06/25  14:00:00,21.0,3.375,24.0,0.0,1411810.7818010086,736.6104456829507,459128.34272843634,18744.036887998802,18744.036887998802,23.65374524875308,0.7805392888443353,256368.07377599765 
 06/25  15:00:00,21.625,3.0,24.0,0.0,5755076.356377521,705.5232850744002,363776.39874072815,18744.036887998802,18744.036887998802,23.747486309075097,0.780662692616013,6816288.073775997 
 06/25  16:00:00,21.375,3.625,24.000000000000004,0.0,6749755.700982541,781.8196368881621,401984.88539301325,18744.036887998802,18744.036887998802,23.709960944597988,0.7807991399723706,8346288.073775997 
 06/25  17:00:00,22.25,3.375,24.0,0.0,6791524.473368702,826.0658583106489,267930.566698471,18744.036887998802,18744.036887998802,23.84121558369015,0.7807414873621048,8346288.073775997 
 06/25  18:00:00,22.812500000000004,3.0,24.0,0.0,6818155.362996446,853.7338210975461,181701.8950531887,18744.036887998802,18744.036887998802,23.925601104169658,0.7780823369741074,8346288.073775997 
 06/25  19:00:00,21.6375,2.375,24.0,0.0,1238668.5176178787,851.6860297249926,0.0,0.0,0.0,21.6375,0.0,0.0 
 06/25  20:00:00,20.375,3.25,24.82212138159035,0.0,0.0,830.6082000271748,0.0,0.0,0.0,20.375,0.0,0.0 
 06/25  21:00:00,19.375,2.75,24.98630076562052,0.0,0.0,803.796359119139,0.0,0.0,0.0,19.375,0.0,0.0 
 06/25  22:00:00,17.125,1.375,24.954858938768606,0.0,0.0,780.9190932804593,0.0,0.0,0.0,17.125,0.0,0.0 
 06/25  23:00:00,15.375,0.375,24.917173003369584,0.0,0.0,759.8405260695084,0.0,0.0,0.0,15.375,0.0,0.0 
 06/25  24:00:00,16.1875,0.625,24.921211417103393,0.0,0.0,740.0662124476096,0.0,0.0,0.0,16.1875,0.0,0.0 
 06/26  01:00:00,15.087499999999999,1.0,24.911491796246388,0.0,0.0,721.2758500136722,0.0,0.0,0.0,15.087499999999999,0.0,0.0 
 06/26  02:00:00,13.375,1.625,24.86603670667889,0.0,0.0,703.2823758245192,0.0,0.0,0.0,13.375,0.0,0.0 
 06/26  03:00:00,13.75,1.375,24.857244635035467,0.0,0.0,686.0653268524933,0.0,0.0,0.0,13.75,0.0,0.0 
 06/26  04:00:00,12.825,1.0,24.856223978516155,0.0,0.0,670.0620382174335,0.0,0.0,0.0,12.825,0.0,0.0 
 06/26  05:00:00,11.375,0.375,24.82402004486501,0.0,0.0,654.9644593238247,0.0,0.0,0.0,11.375,0.0,0.0 
 06/26  06:00:00,12.625000000000002,0.625,24.90585162243901,0.0,0.0,640.7556960281154,0.0,0.0,0.0,12.625000000000002,0.0,0.0 
 06/26  07:00:00,13.7875,1.625,25.008716277349592,0.0,0.0,627.2592358837835,0.0,0.0,0.0,13.7875,0.0,0.0 
 06/26  08:00:00,17.0875,2.625,23.911290586126547,0.0,1146967.950652371,617.5934194496836,0.0,0.0,0.0,17.0875,0.0,0.0 
 06/26  09:00:00,20.3125,2.375,23.999997489289242,0.0,1222733.0999188325,606.6926783900155,0.0,0.0,0.0,20.3125,0.0,0.0 
 06/26  10:00:00,21.6625,3.25,23.99999999997604,0.0,5851841.4550573565,673.3502027915034,358505.9406579427,18744.036887998802,18744.036887998802,23.753119826927875,0.7781863359053603,6816288.073775997 
 06/26  11:00:00,22.625,4.0,23.99999999999995,0.0,6807312.827053719,760.980536052775,210824.9126301713,18744.036887998802,18744.036887998802,23.897441139355543,0.7807618567137053,8346288.073775997 
 06/26  12:00:00,23.499999999999996,2.75,24.000000000000004,0.0,6772715.482991546,813.8125078548443,76587.09954715845,18744.036887998802,18744.036887998802,24.028706748679983,0.7768433089166276,8346288.073775997 
 06/26  13:00:00,24.55,3.875,24.0,0.0,6783690.2531680185,846.8554742602682,0.0,18744.036887998802,18744.036887998802,24.186205735258312,0.778311546162311,8346288.073775997 
 06/26  14:00:00,24.375,4.375,24.0,0.0,1416534.300042656,737.010624846236,0.0,18744.036887998802,18744.036887998802,24.159974989330134,0.7804426048366218,256368.07377599765 
 06/26  15:00:00,23.625,3.375,24.0,0.0,5742328.986482263,706.0430236835888,57378.95428649491,18744.036887998802,18744.036887998802,24.04749748078475,0.7772787892020354,6816288.073775997 
 06/26  16:00:00,24.4,3.625,24.0,0.0,6762540.370981457,782.6640936909209,7649.384806312958,18744.036887998802,18744.036887998802,24.163733157701383,0.778616141039208,8346288.073775997 
 06/26  17:00:00,24.375,5.25,24.0,0.0,6799744.680762748,825.828337324048,0.0,18744.036887998802,18744.036887998802,24.159985389030112,0.7805785729728191,8346288.073775997 
 06/26  18:00:00,24.375,4.125,24.0,0.0,6825526.408502368,851.8895752713773,0.0,18744.036887998802,18744.036887998802,24.159971139098378,0.777835880664445,8346288.073775997 
 06/26  19:00:00,23.6,4.25,24.0,0.0,1256589.9552395637,849.2367707726505,0.0,0.0,0.0,23.6,0.0,0.0 
 06/26  20:00:00,22.375,5.0,24.860427202588923,0.0,0.0,825.5606498815126,0.0,0.0,0.0,22.375,0.0,0.0 
 06/26  21:00:00,21.75,3.125,25.080860498185785,0.0,0.0,797.3151083589448,0.0,0.0,0.0,21.75,0.0,0.0 
 06/26  22:00:00,19.975,2.0,25.060248405407243,0.0,0.0,774.713817306187,0.0,0.0,0.0,19.975,0.0,0.0 
 06/26  23:00:00,17.125,1.375,24.99724213424021,0.0,0.0,753.7196819427473,0.0,0.0,0.0,17.125,0.0,0.0 
 06/26  24:00:00,18.0,1.625,24.981514349248297,0.0,0.0,734.0451214368,0.0,0.0,0.0,18.0,0.0,0.0 
 06/27  01:00:00,18.45,2.0,25.01079950415875,0.0,0.0,715.2553511352494,0.0,0.0,0.0,18.45,0.0,0.0 
 06/27  02:00:00,17.375,2.0,24.98989987736593,0.0,0.0,697.4288950756738,0.0,0.0,0.0,17.375,0.0,0.0 
 06/27  03:00:00,17.75,2.625,24.98199881844961,0.0,0.0,680.4242321584533,0.0,0.0,0.0,17.75,0.0,0.0 
 06/27  04:00:00,16.825,3.0,24.969043500973704,0.0,0.0,663.9203270830423,0.0,0.0,0.0,16.825,0.0,0.0 
 06/27  05:00:00,16.0,2.375,24.939264231046092,0.0,0.0,648.403354735747,0.0,0.0,0.0,16.0,0.0,0.0 
 06/27  06:00:00,16.75,2.625,24.96980982042634,0.0,0.0,634.0792624995249,0.0,0.0,0.0,16.75,0.0,0.0 
 06/27  07:00:00,17.7,3.625,25.030824726799494,0.0,0.0,620.1074247455122,0.0,0.0,0.0,17.7,0.0,0.0 
 06/27  08:00:00,18.625,4.0,25.09164257912787,0.0,0.0,606.4185068499285,0.0,0.0,0.0,18.625,0.0,0.0 
 06/27  09:00:00,19.9375,3.375,25.144136469354095,0.0,0.0,593.7143884460728,0.0,0.0,0.0,19.9375,0.0,0.0 
 06/27  10:00:00,21.4375,4.875,25.169841248309194,0.0,0.0,581.7828167061432,0.0,0.0,0.0,21.4375,0.0,0.0 
 06/27  11:00:00,22.625,6.625,25.17558409113474,0.0,0.0,568.8068845072022,0.0,0.0,0.0,22.625,0.0,0.0 
 06/27  12:00:00,23.875,5.125,25.178719206282224,0.0,0.0,556.4681189920639,0.0,0.0,0.0,23.875,0.0,0.0 
 06/27  13:00:00,24.15,5.875,25.176752768361148,0.0,0.0,546.1018360653185,0.0,0.0,0.0,24.15,0.0,0.0 
 06/27  14:00:00,24.625,7.0,25.16758310981152,0.0,0.0,535.0835546036535,0.0,0.0,0.0,24.625,0.0,0.0 
 06/27  15:00:00,23.75,5.75,25.159488768894583,0.0,0.0,524.99548719984,0.0,0.0,0.0,23.75,0.0,0.0 
 06/27  16:00:00,24.25,6.25,25.14110910146413,0.0,0.0,516.3088575448362,0.0,0.0,0.0,24.25,0.0,0.0 
 06/27  17:00:00,25.0,7.0,25.154399578063362,0.0,0.0,507.4875011328611,0.0,0.0,0.0,25.0,0.0,0.0 
 06/27  18:00:00,24.812500000000004,4.5,25.13829004022223,0.0,0.0,499.7302153532704,0.0,0.0,0.0,24.812500000000004,0.0,0.0 
 06/27  19:00:00,24.8875,5.5,25.126683647483322,0.0,0.0,493.42689485918436,0.0,0.0,0.0,24.8875,0.0,0.0 
 06/27  20:00:00,23.75,6.375,25.103087468188004,0.0,0.0,486.5852659862994,0.0,0.0,0.0,23.75,0.0,0.0 
 06/27  21:00:00,23.5625,4.125,25.073556260483066,0.0,0.0,480.6418168584572,0.0,0.0,0.0,23.5625,0.0,0.0 
 06/27  22:00:00,23.9625,4.875,25.08491155778978,0.0,0.0,475.6641753861655,0.0,0.0,0.0,23.9625,0.0,0.0 
 06/27  23:00:00,24.0,7.25,25.083054062678887,0.0,0.0,470.18662252702796,0.0,0.0,0.0,24.0,0.0,0.0 
 06/27  24:00:00,21.5,5.5,25.060405111313603,0.0,0.0,464.75135182860856,0.0,0.0,0.0,21.5,0.0,0.0 
 06/28  01:00:00,20.0,4.0,24.998538379918433,0.0,0.0,460.5973851329445,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  02:00:00,20.0,4.625,24.98307137702051,0.0,0.0,456.78411411656714,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  03:00:00,20.0,5.0,24.9640570286095,0.0,0.0,453.03615433566006,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  04:00:00,20.0,6.25,24.947089541150024,0.0,0.0,449.3718618179755,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  05:00:00,20.0,6.375,24.933978745320843,0.0,0.0,445.6417881358871,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  06:00:00,19.8125,4.75,24.97037806464109,0.0,0.0,442.42913603517496,0.0,0.0,0.0,19.8125,0.0,0.0 
 06/28  07:00:00,19.2625,5.875,25.006343773578024,0.0,0.0,439.60740584563086,0.0,0.0,0.0,19.2625,0.0,0.0 
 06/28  08:00:00,19.625,7.0,25.01536954700211,0.0,0.0,436.5732728598206,0.0,0.0,0.0,19.625,0.0,0.0 
 06/28  09:00:00,20.0,5.125,25.049626940958248,0.0,0.0,433.8468386828373,0.0,0.0,0.0,20.0,0.0,0.0 
 06/28  10:00:00,21.875,5.25,25.103199787129245,0.0,0.0,431.62606940674686,0.0,0.0,0.0,21.875,0.0,0.0 
 06/28  11:00:00,24.875,8.5,25.182218221166096,0.0,0.0,429.2081612563196,0.0,0.0,0.0,24.875,0.0,0.0 
 06/28  12:00:00,24.375,6.25,25.17030056325355,0.0,0.0,426.65968788101753,0.0,0.0,0.0,24.375,0.0,0.0 
 06/28  13:00:00,23.15,7.125,25.095733479023863,0.0,0.0,424.7582456383514,0.0,0.0,0.0,23.15,0.0,0.0 
 06/28  14:00:00,23.0,8.375,25.049386748771443,0.0,0.0,422.6020854505322,0.0,0.0,0.0,23.0,0.0,0.0 
 06/28  15:00:00,23.625,8.0,25.044415037572424,0.0,0.0,420.65540643853785,0.0,0.0,0.0,23.625,0.0,0.0 
 06/28  16:00:00,25.875,9.25,25.092789693028454,0.0,0.0,418.8315279253661,0.0,0.0,0.0,25.875,0.0,0.0 
 06/28  17:00:00,25.75,8.125,25.141233441771313,0.0,0.0,417.07143943645195,0.0,0.0,0.0,25.75,0.0,0.0 
 06/28  18:00:00,25.0,5.125,25.086390953028644,0.0,0.0,415.7776271812435,0.0,0.0,0.0,25.0,0.0,0.0 
 06/28  19:00:00,25.0,5.875,25.064841405029075,0.0,0.0,414.7369627410492,0.0,0.0,0.0,25.0,0.0,0.0 
 06/28  20:00:00,25.0,7.625,25.049919470031178,0.0,0.0,413.6024547127199,0.0,0.0,0.0,25.0,0.0,0.0 
 06/28  21:00:00,24.625,5.5,25.027884909835493,0.0,0.0,412.5404357653074,0.0,0.0,0.0,24.625,0.0,0.0 
 06/28  22:00:00,24.15,5.875,24.999458252073122,0.0,0.0,411.699946357297,0.0,0.0,0.0,24.15,0.0,0.0 
 06/28  23:00:00,24.0,7.0,24.97832365563654,0.0,0.0,410.81387309569936,0.0,0.0,0.0,24.0,0.0,0.0 
 06/28  24:00:00,23.3125,4.5,24.962645280933632,0.0,0.0,410.02670626852637,0.0,0.0,0.0,23.3125,0.0,0.0 
 06/29  01:00:00,22.3375,4.875,24.92988897883335,0.0,0.0,409.39851184290046,0.0,0.0,0.0,22.3375,0.0,0.0 
 06/29  02:00:00,22.0,5.375,24.899443348097822,0.0,0.0,408.7524994477649,0.0,0.0,0.0,22.0,0.0,0.0 
 06/29  03:00:00,21.187500000000004,3.75,24.886016158277663,0.0,0.0,408.18273766413313,0.0,0.0,0.0,21.187500000000004,0.0,0.0 
 06/29  04:00:00,20.8875,4.25,24.86541352687727,0.0,0.0,407.6840098001287,0.0,0.0,0.0,20.8875,0.0,0.0 
 06/29  05:00:00,20.375,4.375,24.85030481916869,0.0,0.0,407.1885859756122,0.0,0.0,0.0,20.375,0.0,0.0 
 06/29  06:00:00,20.0,3.375,24.880760017846267,0.0,0.0,406.7437765219388,0.0,0.0,0.0,20.0,0.0,0.0 
 06/29  07:00:00,20.0,2.375,24.968256210347427,0.0,0.0,406.34974095394875,0.0,0.0,0.0,20.0,0.0,0.0 
 06/29  08:00:00,20.625,2.0,23.875456875427872,0.0,1005958.6892990973,406.08424969605335,0.0,0.0,0.0,20.625,0.0,0.0 
 06/29  09:00:00,21.375,1.375,23.999997646865687,0.0,955286.2484215514,405.78766353886056,0.0,0.0,0.0,21.375,0.0,0.0 
 06/29  10:00:00,21.225,3.5,23.999999999988248,0.0,5573807.449577877,525.9327742167563,426866.6011145407,18744.036887998802,18744.036887998802,23.68043695892718,0.7830436515125456,6816288.073775997 
 06/29  11:00:00,21.625,3.75,23.99999999999998,0.0,6611732.750090395,673.3165755784147,365276.8075115007,18744.036887998802,18744.036887998802,23.73908151417554,0.7811800694769065,8346288.073775997 
 06/29  12:00:00,22.125000000000004,2.375,24.0,0.0,6615135.585698811,760.6283459604955,288374.0497747589,18744.036887998802,18744.036887998802,23.81477657482033,0.7846741364075253,8346288.073775997 
 06/29  13:00:00,23.325,3.25,24.0,0.0,6637319.724071745,813.3973272809595,103815.13844223804,18744.036887998802,18744.036887998802,23.999865080211713,0.783184996093008,8346288.073775997 
 06/29  14:00:00,25.25,4.0,24.0,0.0,1315242.4602038735,718.6639760507317,0.0,18744.036887998802,18744.036887998802,24.29575406233286,0.7810213989602841,256368.07377599765 
 06/29  15:00:00,26.0,4.0,23.999999999999996,0.0,5664011.416352585,695.9621905351185,0.0,18744.036887998802,18744.036887998802,24.409623729327247,0.7811177953292954,6816288.073775997 
 06/29  16:00:00,26.625,4.0,23.999999999999996,0.0,6678892.114291978,775.6267293129497,0.0,18744.036887998802,18744.036887998802,24.50649016794785,0.780887236659525,8346288.073775997 
 06/29  17:00:00,26.375,4.0,24.0,0.0,6707156.221151538,822.1394232877876,0.0,18744.036887998802,18744.036887998802,24.46941667744702,0.7809088035682625,8346288.073775997 
 06/29  18:00:00,26.0,2.75,24.0,0.0,6716429.998152643,850.4252138638283,0.0,18744.036887998802,18744.036887998802,24.412477457425847,0.7866086154760723,8346288.073775997 
 06/29  19:00:00,25.375,3.25,24.0,0.0,1149874.3590272875,848.0759181883591,0.0,0.0,0.0,25.375,0.0,0.0 
 06/29  20:00:00,25.0,4.625,24.80379573791445,0.0,0.0,825.8486881266825,0.0,0.0,0.0,25.0,0.0,0.0 
 06/29  21:00:00,24.187500000000004,3.75,25.016125174601704,0.0,0.0,798.0139925675218,0.0,0.0,0.0,24.187500000000004,0.0,0.0 
 06/29  22:00:00,22.6375,3.625,24.96869463217057,0.0,0.0,774.464521772886,0.0,0.0,0.0,22.6375,0.0,0.0 
 06/29  23:00:00,22.0,4.625,24.936566678673234,0.0,0.0,751.2571857510716,0.0,0.0,0.0,22.0,0.0,0.0 
 06/29  24:00:00,21.874999999999996,4.375,24.919964290219845,0.0,0.0,728.6527356507818,0.0,0.0,0.0,21.874999999999996,0.0,0.0 
 06/30  01:00:00,21.3,5.25,24.889513264688503,0.0,0.0,707.580837302024,0.0,0.0,0.0,21.3,0.0,0.0 
 06/30  02:00:00,21.0,6.0,24.85859840853997,0.0,0.0,685.9366924026865,0.0,0.0,0.0,21.0,0.0,0.0 
 06/30  03:00:00,19.125,4.125,24.82833993878838,0.0,0.0,666.3840659948522,0.0,0.0,0.0,19.125,0.0,0.0 
 06/30  04:00:00,18.0,3.0,24.7930826694213,0.0,0.0,650.3995832013347,0.0,0.0,0.0,18.0,0.0,0.0 
 06/30  05:00:00,18.625,4.25,24.79199866335514,0.0,0.0,635.270626805421,0.0,0.0,0.0,18.625,0.0,0.0 
 06/30  06:00:00,18.6875,3.75,24.79268415268144,0.0,0.0,620.2808173693876,0.0,0.0,0.0,18.6875,0.0,0.0 
 06/30  07:00:00,18.8125,3.0,24.790706649427303,0.0,0.0,607.1699474128695,0.0,0.0,0.0,18.8125,0.0,0.0 
 06/30  08:00:00,19.0,2.375,23.91736397873531,0.0,796818.9221225531,598.447955484253,0.0,0.0,0.0,19.0,0.0,0.0 
 06/30  09:00:00,19.5,2.0,23.999999197638786,0.0,766705.16248253,588.4835249557844,0.0,0.0,0.0,19.5,0.0,0.0 
 06/30  10:00:00,19.925,2.625,23.999999999997772,0.0,5419114.279440879,660.643730459585,627593.0044034527,18744.036887998802,18744.036887998802,23.473721050478154,0.7867271647709962,6816288.073775997 
 06/30  11:00:00,20.625,1.75,23.999999999999996,0.0,6468921.076934449,755.6521347179897,519269.75860732194,18744.036887998802,18744.036887998802,23.580578651538346,0.7814212973190646,8346288.073775997 
 06/30  12:00:00,21.375,1.625,24.0,0.0,6503642.668328809,811.2030831799814,403792.0742276983,18744.036887998802,18744.036887998802,23.696156989150403,0.7891308021854997,8346288.073775997 
 06/30  13:00:00,21.85,3.25,24.0,0.0,6529797.337062659,843.396648040605,330715.6332749091,18744.036887998802,18744.036887998802,23.769880868249373,0.7859538855416456,8346288.073775997 
 06/30  14:00:00,22.0,2.75,24.0,0.0,1194699.9895876395,733.9553576417734,307683.9470616994,18744.036887998802,18744.036887998802,23.793440789950747,0.7814265297400381,256368.07377599765 
 06/30  15:00:00,21.375,2.625,24.0,0.0,5513721.235392427,703.84355480765,403987.1558549185,18744.036887998802,18744.036887998802,23.695129161676768,0.7816203827415635,6816288.073775997 
 06/30  16:00:00,21.0,3.625,24.0,0.0,6498405.170572224,781.7829704619564,461541.4749299388,18744.036887998802,18744.036887998802,23.63704509554422,0.7813932633541443,8346288.073775997 
 06/30  17:00:00,19.75,4.0,24.0,0.0,6499965.627575469,826.3665070715371,653768.1244994863,18744.036887998802,18744.036887998802,23.44409809484775,0.7814110233131376,8346288.073775997 
 06/30  18:00:00,19.1875,4.0,24.0,0.0,6504476.855676334,852.4952526079784,740289.2856721064,18744.036887998802,18744.036887998802,23.35611956541065,0.7889275896963052,8346288.073775997 
 06/30  19:00:00,17.175,4.75,24.0,0.0,911563.6602644264,846.8087118568867,0.0,0.0,0.0,17.175,0.0,0.0 
 06/30  20:00:00,15.0875,5.2,24.55759769118958,0.0,0.0,817.3903678073855,0.0,0.0,0.0,15.0875,0.0,0.0 
 06/30  21:00:00,14.1625,4.95,24.653414345579364,0.0,0.0,788.817364317549,0.0,0.0,0.0,14.1625,0.0,0.0 
 06/30  22:00:00,14.5875,4.425,24.642347821775196,0.0,0.0,762.9464742559869,0.0,0.0,0.0,14.5875,0.0,0.0 
 06/30  23:00:00,15.75,3.95,24.654352780212562,0.0,0.0,739.7499801988945,0.0,0.0,0.0,15.75,0.0,0.0 
 06/30  24:00:00,16.7625,3.3,24.667358091239546,0.0,0.0,718.8151014421362,0.0,0.0,0.0,16.7625,0.0,0.0 
 07/01  01:00:00,17.9125,2.875,24.687131038004537,0.0,0.0,699.9253249443838,0.0,0.0,0.0,17.9125,0.0,0.0 
 07/01  02:00:00,17.9,2.6125,24.690194421699022,0.0,0.0,682.4691411829142,0.0,0.0,0.0,17.9,0.0,0.0 
 07/01  03:00:00,17.225,2.5,24.662708699076468,0.0,0.0,666.1669700159138,0.0,0.0,0.0,17.225,0.0,0.0 
 07/01  04:00:00,17.4375,2.6875,24.644554555880397,0.0,0.0,650.7646947092489,0.0,0.0,0.0,17.4375,0.0,0.0 
 07/01  05:00:00,18.0125,2.8,24.64913271744876,0.0,0.0,636.1442873894634,0.0,0.0,0.0,18.0125,0.0,0.0 
 07/01  06:00:00,18.949999999999996,2.925,24.74790405944296,0.0,0.0,622.3529779131221,0.0,0.0,0.0,18.949999999999996,0.0,0.0 
 07/01  07:00:00,19.15,3.0,24.86456426437469,0.0,0.0,609.3101073157552,0.0,0.0,0.0,19.15,0.0,0.0 
 07/01  08:00:00,19.625,3.0,23.902881726221207,0.0,931041.4104546688,600.3792586108912,0.0,0.0,0.0,19.625,0.0,0.0 
 07/01  09:00:00,21.0625,3.0,23.999998457203027,0.0,930240.6712679071,590.0504213219672,0.0,0.0,0.0,21.0625,0.0,0.0 
 07/01  10:00:00,22.5125,3.0,23.99999999999271,0.0,5546487.841511006,661.4667301964321,228719.77322471165,18744.036887998802,18744.036887998802,23.876375664744817,0.7815779236278081,6816288.073775997 
 07/01  11:00:00,23.625,3.625,23.999999999999982,0.0,6508249.59293045,755.2515033962594,57671.5121385146,18744.036887998802,18744.036887998802,24.046393498197503,0.7810186780127152,8346288.073775997 
 07/01  12:00:00,25.1875,4.0,24.0,0.0,6483625.446443306,810.2061225706024,0.0,18744.036887998802,18744.036887998802,24.284155607879804,0.7821839102658379,8346288.073775997 
 07/01  13:00:00,26.5875,4.625,24.0,0.0,6504680.666807507,843.0684794449801,0.0,18744.036887998802,18744.036887998802,24.498549670300406,0.78160790063381,8346288.073775997 
 07/01  14:00:00,27.0,5.625,24.0,0.0,1175250.3248632592,733.1769426321273,0.0,18744.036887998802,18744.036887998802,24.56209064256572,0.7808918053997402,256368.07377599765 
 07/01  15:00:00,27.437500000000004,5.375,24.0,0.0,5514623.079174362,701.6448988090746,0.0,18744.036887998802,18744.036887998802,24.624460994626947,0.7826902338561371,6816288.073775997 
 07/01  16:00:00,27.2625,5.0,24.0,0.0,6514754.990503371,778.4190830957597,0.0,18744.036887998802,18744.036887998802,24.595990717105852,0.781786571551847,8346288.073775997 
 07/01  17:00:00,27.0,4.375,24.0,0.0,6548429.205172388,823.5287798969055,0.0,18744.036887998802,18744.036887998802,24.558179807588765,0.7807475933170909,8346288.073775997 
 07/01  18:00:00,27.3125,4.0,24.0,0.0,6567249.125680533,851.3520055758192,0.0,18744.036887998802,18744.036887998802,24.605692881565307,0.7828475078043617,8346288.073775997 
 07/01  19:00:00,22.8125,5.25,24.0,0.0,945461.9991927302,846.814108717703,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/01  20:00:00,20.0,7.875,24.578929003467206,0.0,0.0,813.909977925365,0.0,0.0,0.0,20.0,0.0,0.0 
 07/01  21:00:00,19.625,5.25,24.74225417006727,0.0,0.0,779.8995359644938,0.0,0.0,0.0,19.625,0.0,0.0 
 07/01  22:00:00,19.15,2.375,24.779524766197998,0.0,0.0,756.6690565822611,0.0,0.0,0.0,19.15,0.0,0.0 
 07/01  23:00:00,17.75,3.875,24.774119312902723,0.0,0.0,735.826141611245,0.0,0.0,0.0,17.75,0.0,0.0 
 07/01  24:00:00,17.0625,4.375,24.732826564420293,0.0,0.0,714.141632430181,0.0,0.0,0.0,17.0625,0.0,0.0 
 07/02  01:00:00,15.7875,5.25,24.70056729491886,0.0,0.0,693.5894583990141,0.0,0.0,0.0,15.7875,0.0,0.0 
 07/02  02:00:00,15.0,5.375,24.659317659572913,0.0,0.0,672.8567931469823,0.0,0.0,0.0,15.0,0.0,0.0 
 07/02  03:00:00,15.249999999999998,4.375,24.671129368809225,0.0,0.0,654.5106297173106,0.0,0.0,0.0,15.249999999999998,0.0,0.0 
 07/02  04:00:00,15.15,5.25,24.662553086995032,0.0,0.0,637.7891708449602,0.0,0.0,0.0,15.15,0.0,0.0 
 07/02  05:00:00,15.0,6.0,24.631292225623177,0.0,0.0,620.6537529481893,0.0,0.0,0.0,15.0,0.0,0.0 
 07/02  06:00:00,14.937499999999998,4.75,24.70074458322542,0.0,0.0,605.0027344052841,0.0,0.0,0.0,14.937499999999998,0.0,0.0 
 07/02  07:00:00,14.9625,5.25,24.786153136411635,0.0,0.0,591.3811977751955,0.0,0.0,0.0,14.9625,0.0,0.0 
 07/02  08:00:00,15.625,6.0,23.938522629369295,0.0,894884.3491534761,581.3765327392973,0.0,0.0,0.0,15.625,0.0,0.0 
 07/02  09:00:00,16.4375,4.125,23.99999920565066,0.0,913747.3589518658,570.2343983081294,0.0,0.0,0.0,16.4375,0.0,0.0 
 07/02  10:00:00,18.1375,4.25,23.99999999999676,0.0,5524527.204719364,647.0906448409679,899843.1526644044,18744.036887998802,18744.036887998802,23.224320761272946,0.7794583805230105,6816288.073775997 
 07/02  11:00:00,19.625,5.625,23.999999999999993,0.0,6484666.24140126,745.8876417455267,671833.198687798,18744.036887998802,18744.036887998802,23.44740260701659,0.7810264293374991,8346288.073775997 
 07/02  12:00:00,20.5,4.75,24.000000000000007,0.0,6478405.683967376,803.7866591168188,537322.598546791,18744.036887998802,18744.036887998802,23.57865414788416,0.778131362255474,8346288.073775997 
 07/02  13:00:00,21.55,5.25,24.000000000000004,0.0,6490340.186942276,839.5916088794893,376150.9367246523,18744.036887998802,18744.036887998802,23.73615368859262,0.7792119819726266,8346288.073775997 
 07/02  14:00:00,22.625,5.375,24.0,0.0,1147727.7681793836,729.709418153546,211028.06072521032,18744.036887998802,18744.036887998802,23.897419338267518,0.7807481265233073,256368.07377599765 
 07/02  15:00:00,22.75,3.75,24.0,0.0,5463492.779011939,700.4725093815798,191423.90727913176,18744.036887998802,18744.036887998802,23.916205881292253,0.7777890044202299,6816288.073775997 
 07/02  16:00:00,23.475,4.25,24.000000000000004,0.0,6454956.935057856,780.1079706948225,80373.95733465179,18744.036887998802,18744.036887998802,24.02495739035198,0.7789046240231212,8346288.073775997 
 07/02  17:00:00,23.375,5.625,24.0,0.0,6465683.484839285,824.3225239109557,95783.23608073905,18744.036887998802,18744.036887998802,24.009945241154696,0.7807321194345206,8346288.073775997 
 07/02  18:00:00,23.187499999999996,4.125,24.0,0.0,6462073.317578051,851.3126995607597,124362.71162223596,18744.036887998802,18744.036887998802,23.981840692597252,0.7776745112120793,8346288.073775997 
 07/02  19:00:00,23.1125,3.625,24.0,0.0,901704.5107807636,849.1333622274271,0.0,0.0,0.0,23.1125,0.0,0.0 
 07/02  20:00:00,22.375,3.375,24.587530893939686,0.0,0.0,822.7536234609494,0.0,0.0,0.0,22.375,0.0,0.0 
 07/02  21:00:00,20.75,1.75,24.720029603237656,0.0,0.0,798.3749916308365,0.0,0.0,0.0,20.75,0.0,0.0 
 07/02  22:00:00,17.5,0.375,24.648788710363327,0.0,0.0,776.5209006218416,0.0,0.0,0.0,17.5,0.0,0.0 
 07/02  23:00:00,15.375,0.0,24.57399915156405,0.0,0.0,755.9176894330744,0.0,0.0,0.0,15.375,0.0,0.0 
 07/02  24:00:00,16.125,0.0,24.550825099551076,0.0,0.0,736.4004868196242,0.0,0.0,0.0,16.125,0.0,0.0 
 07/03  01:00:00,14.425,0.0,24.520025329115327,0.0,0.0,717.9597991668309,0.0,0.0,0.0,14.425,0.0,0.0 
 07/03  02:00:00,13.0,0.0,24.463166690152256,0.0,0.0,700.4107164271002,0.0,0.0,0.0,13.0,0.0,0.0 
 07/03  03:00:00,14.25,0.0,24.458878655926394,0.0,0.0,683.830925195485,0.0,0.0,0.0,14.25,0.0,0.0 
 07/03  04:00:00,13.125,0.0,24.446451972279235,0.0,0.0,668.1907592750221,0.0,0.0,0.0,13.125,0.0,0.0 
 07/03  05:00:00,11.375,0.0,24.39928648839276,0.0,0.0,653.3150519008349,0.0,0.0,0.0,11.375,0.0,0.0 
 07/03  06:00:00,13.250000000000002,0.3125,24.492035344159625,0.0,0.0,639.2511658523847,0.0,0.0,0.0,13.250000000000002,0.0,0.0 
 07/03  07:00:00,16.1,0.8125,24.64043952450745,0.0,0.0,626.0547442848696,0.0,0.0,0.0,16.1,0.0,0.0 
 07/03  08:00:00,18.875,0.375,23.92689452923691,0.0,747764.348593249,617.053517898135,0.0,0.0,0.0,18.875,0.0,0.0 
 07/03  09:00:00,20.625,1.25,23.999999340036634,0.0,745808.1712836592,606.505763340183,0.0,0.0,0.0,20.625,0.0,0.0 
 07/03  10:00:00,22.25,2.0,23.999999999998348,0.0,5329089.060380939,674.960941107545,268805.201796954,18744.036887998802,18744.036887998802,23.841194940828622,0.7786810375507778,6816288.073775997 
 07/03  11:00:00,23.0,2.625,23.999999999999993,0.0,6273305.195838615,764.9176982246344,153713.54064302816,18744.036887998802,18744.036887998802,23.95363300829113,0.7808900940565087,8346288.073775997 
 07/03  12:00:00,23.0,3.0,24.0,0.0,6242897.972777609,817.7384923743687,153545.76830311268,18744.036887998802,18744.036887998802,23.953644948244918,0.7779457488060303,8346288.073775997 
 07/03  13:00:00,23.625,3.625,24.0,0.0,6253726.631085725,849.6960068029065,57583.82750129289,18744.036887998802,18744.036887998802,24.04739186782864,0.7790732469490835,8346288.073775997 
 07/03  14:00:00,24.0,3.375,23.999999999999996,0.0,933016.1361415783,736.1807434777616,1.6053881040621865e-10,18744.036887998802,18744.036887998802,24.103654821830954,0.7807566703757686,256368.07377599765 
 07/03  15:00:00,24.3125,3.625,24.0,0.0,5257446.642132059,703.971974289878,0.0,18744.036887998802,18744.036887998802,24.150547223118213,0.7786100880843874,6816288.073775997 
 07/03  16:00:00,24.8125,2.75,24.0,0.0,6260517.517259207,782.9845842566818,0.0,18744.036887998802,18744.036887998802,24.225536010201118,0.7794305819992298,8346288.073775997 
 07/03  17:00:00,24.375,2.0,24.0,0.0,6276559.1332509965,828.7094876246365,0.0,18744.036887998802,18744.036887998802,24.159900089153705,0.7807901107345071,8346288.073775997 
 07/03  18:00:00,21.000000000000004,2.625,24.0,0.0,6251832.023449069,856.3976334282837,461278.65690437384,18744.036887998802,18744.036887998802,23.64737769207087,0.7793292314993561,8346288.073775997 
 07/03  19:00:00,20.95,3.0,24.0,0.0,743818.4801854299,853.2383995734594,0.0,0.0,0.0,20.95,0.0,0.0 
 07/03  20:00:00,18.875,5.5,24.470493388487725,0.0,0.0,825.5940082345832,0.0,0.0,0.0,18.875,0.0,0.0 
 07/03  21:00:00,17.25,5.125,24.543363346600465,0.0,0.0,794.8519166706106,0.0,0.0,0.0,17.25,0.0,0.0 
 07/03  22:00:00,16.525,3.375,24.55326981805772,0.0,0.0,769.7558292107758,0.0,0.0,0.0,16.525,0.0,0.0 
 07/03  23:00:00,16.0,3.625,24.533864533063497,0.0,0.0,747.4381220236005,0.0,0.0,0.0,16.0,0.0,0.0 
 07/03  24:00:00,16.1875,2.75,24.533130155107088,0.0,0.0,726.2970010442523,0.0,0.0,0.0,16.1875,0.0,0.0 
 07/04  01:00:00,16.1125,2.625,24.535584238034954,0.0,0.0,707.410996979955,0.0,0.0,0.0,16.1125,0.0,0.0 
 07/04  02:00:00,16.0,3.0,24.523329915028068,0.0,0.0,689.2853158507731,0.0,0.0,0.0,16.0,0.0,0.0 
 07/04  03:00:00,15.6875,3.0,24.510221652741905,0.0,0.0,672.1140057840832,0.0,0.0,0.0,15.6875,0.0,0.0 
 07/04  04:00:00,15.1875,3.0,24.48976482646666,0.0,0.0,655.9297700377476,0.0,0.0,0.0,15.1875,0.0,0.0 
 07/04  05:00:00,14.375,3.0,24.465465320150717,0.0,0.0,640.6927356484829,0.0,0.0,0.0,14.375,0.0,0.0 
 07/04  06:00:00,14.562499999999998,3.0,24.45793130104133,0.0,0.0,626.3365565288448,0.0,0.0,0.0,14.562499999999998,0.0,0.0 
