Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/04  07:00:00,14.3375,3.625,24.459822114469706,0.0,0.0,612.6641980718592,0.0,0.0,0.0,14.3375,0.0,0.0 
 07/04  08:00:00,14.625,4.0,24.46246748651051,0.0,0.0,599.3093942134166,0.0,0.0,0.0,14.625,0.0,0.0 
 07/04  09:00:00,15.625,4.0,24.498889148939877,0.0,0.0,586.7321910220692,0.0,0.0,0.0,15.625,0.0,0.0 
 07/04  10:00:00,16.625,4.0,24.515173920176093,0.0,0.0,574.9810111788203,0.0,0.0,0.0,16.625,0.0,0.0 
 07/04  11:00:00,18.25,4.625,24.51996289875911,0.0,0.0,563.8470574386148,0.0,0.0,0.0,18.25,0.0,0.0 
 07/04  12:00:00,19.4375,4.375,24.527239568496157,0.0,0.0,553.1525180141687,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/04  13:00:00,20.5125,5.875,24.53259528401238,0.0,0.0,543.031602167014,0.0,0.0,0.0,20.5125,0.0,0.0 
 07/04  14:00:00,21.625,6.375,24.522035343555007,0.0,0.0,532.3316441013512,0.0,0.0,0.0,21.625,0.0,0.0 
 07/04  15:00:00,22.0625,4.75,24.531058256804435,0.0,0.0,523.0471630010453,0.0,0.0,0.0,22.0625,0.0,0.0 
 07/04  16:00:00,22.6625,5.25,24.526804842210304,0.0,0.0,515.0574372608882,0.0,0.0,0.0,22.6625,0.0,0.0 
 07/04  17:00:00,23.0,6.0,24.520958768179554,0.0,0.0,506.9523311900241,0.0,0.0,0.0,23.0,0.0,0.0 
 07/04  18:00:00,22.874999999999996,3.5,24.505261221537758,0.0,0.0,499.75163619087715,0.0,0.0,0.0,22.874999999999996,0.0,0.0 
 07/04  19:00:00,22.925,2.0,24.49172483644094,0.0,0.0,494.0746174160719,0.0,0.0,0.0,22.925,0.0,0.0 
 07/04  20:00:00,22.375,2.0,24.465936140053103,0.0,0.0,488.84849441939474,0.0,0.0,0.0,22.375,0.0,0.0 
 07/04  21:00:00,20.625,1.375,24.410879570044266,0.0,0.0,483.926168056902,0.0,0.0,0.0,20.625,0.0,0.0 
 07/04  22:00:00,17.425,0.375,24.337435458524247,0.0,0.0,479.3400844795768,0.0,0.0,0.0,17.425,0.0,0.0 
 07/04  23:00:00,15.375,0.625,24.27145595232776,0.0,0.0,474.9984645910765,0.0,0.0,0.0,15.375,0.0,0.0 
 07/04  24:00:00,17.0625,1.0,24.26498495850489,0.0,0.0,470.8647773020318,0.0,0.0,0.0,17.0625,0.0,0.0 
 07/05  01:00:00,14.9875,0.375,24.24562706908434,0.0,0.0,466.9737324769195,0.0,0.0,0.0,14.9875,0.0,0.0 
 07/05  02:00:00,12.375,0.625,24.167947994066676,0.0,0.0,463.27448498925446,0.0,0.0,0.0,12.375,0.0,0.0 
 07/05  03:00:00,14.1875,1.0,24.165528952481825,0.0,0.0,459.7516221881585,0.0,0.0,0.0,14.1875,0.0,0.0 
 07/05  04:00:00,13.3125,1.0,24.168644768149637,0.0,0.0,456.4346060895282,0.0,0.0,0.0,13.3125,0.0,0.0 
 07/05  05:00:00,11.375,0.375,24.11937331622097,0.0,0.0,453.28924976155747,0.0,0.0,0.0,11.375,0.0,0.0 
 07/05  06:00:00,13.749999999999998,0.0,24.22057667762681,0.0,0.0,450.33583601362506,0.0,0.0,0.0,13.749999999999998,0.0,0.0 
 07/05  07:00:00,14.400000000000002,0.0,24.3495488865132,0.0,0.0,447.5692199236373,0.0,0.0,0.0,14.400000000000002,0.0,0.0 
 07/05  08:00:00,17.675,0.625,24.455377558837053,0.0,0.0,444.95915883323073,0.0,0.0,0.0,17.675,0.0,0.0 
 07/05  09:00:00,20.9375,1.0,24.5774594407673,0.0,0.0,442.5117567545469,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/05  10:00:00,22.4375,1.0,24.57724735994616,0.0,0.0,440.2062663132802,0.0,0.0,0.0,22.4375,0.0,0.0 
 07/05  11:00:00,23.0,1.625,24.527002259807595,0.0,0.0,438.0227877581634,0.0,0.0,0.0,23.0,0.0,0.0 
 07/05  12:00:00,23.6875,2.0,24.45804815608234,0.0,0.0,435.92348881877274,0.0,0.0,0.0,23.6875,0.0,0.0 
 07/05  13:00:00,23.4125,2.625,24.413940587941042,0.0,0.0,433.91456575700295,0.0,0.0,0.0,23.4125,0.0,0.0 
 07/05  14:00:00,23.625,1.75,24.391742778218266,0.0,0.0,431.9952312702957,0.0,0.0,0.0,23.625,0.0,0.0 
 07/05  15:00:00,24.187499999999996,1.0,24.404443576854423,0.0,0.0,430.26296194115474,0.0,0.0,0.0,24.187499999999996,0.0,0.0 
 07/05  16:00:00,24.1125,1.625,24.40460784960598,0.0,0.0,428.62793669935843,0.0,0.0,0.0,24.1125,0.0,0.0 
 07/05  17:00:00,24.625,2.0,24.407818001809073,0.0,0.0,427.0530671540805,0.0,0.0,0.0,24.625,0.0,0.0 
 07/05  18:00:00,25.375,1.375,24.428922116323506,0.0,0.0,425.5717817579117,0.0,0.0,0.0,25.375,0.0,0.0 
 07/05  19:00:00,24.6,2.25,24.42448504559655,0.0,0.0,424.1782017615982,0.0,0.0,0.0,24.6,0.0,0.0 
 07/05  20:00:00,23.375,3.0,24.383207972203415,0.0,0.0,422.794853805261,0.0,0.0,0.0,23.375,0.0,0.0 
 07/05  21:00:00,22.125,2.375,24.341161556326846,0.0,0.0,421.4867154539025,0.0,0.0,0.0,22.125,0.0,0.0 
 07/05  22:00:00,18.725,1.375,24.275939503313683,0.0,0.0,420.2893422505142,0.0,0.0,0.0,18.725,0.0,0.0 
 07/05  23:00:00,16.375,1.0,24.20892713131756,0.0,0.0,419.1710472314081,0.0,0.0,0.0,16.375,0.0,0.0 
 07/05  24:00:00,17.3125,0.6875,24.2152076633203,0.0,0.0,418.11847138320394,0.0,0.0,0.0,17.3125,0.0,0.0 
 07/06  01:00:00,15.5375,0.1875,24.211007678444712,0.0,0.0,417.1295809543707,0.0,0.0,0.0,15.5375,0.0,0.0 
 07/06  02:00:00,14.0,0.0,24.16724744061889,0.0,0.0,416.18938015070114,0.0,0.0,0.0,14.0,0.0,0.0 
 07/06  03:00:00,15.75,0.0,24.185954464908647,0.0,0.0,415.301718330041,0.0,0.0,0.0,15.75,0.0,0.0 
 07/06  04:00:00,14.425,0.0,24.185333784173945,0.0,0.0,414.46494652150994,0.0,0.0,0.0,14.425,0.0,0.0 
 07/06  05:00:00,13.625,0.625,24.15638828706178,0.0,0.0,413.6678703842075,0.0,0.0,0.0,13.625,0.0,0.0 
 07/06  06:00:00,15.4375,1.0,24.265225962087673,0.0,0.0,412.9117010907521,0.0,0.0,0.0,15.4375,0.0,0.0 
 07/06  07:00:00,15.4875,1.625,24.379614012705716,0.0,0.0,412.1942944563234,0.0,0.0,0.0,15.4875,0.0,0.0 
 07/06  08:00:00,18.75,2.0,23.97557990390193,0.0,483200.9657167484,411.71443159895546,0.0,0.0,0.0,18.75,0.0,0.0 
 07/06  09:00:00,22.124999999999996,1.375,23.99999993374671,0.0,518883.066810011,411.12360308358257,0.0,0.0,0.0,22.124999999999996,0.0,0.0 
 07/06  10:00:00,23.55,1.625,23.999999999999932,0.0,5095201.109987174,532.5268508479204,69093.54198273181,18744.036887998802,18744.036887998802,24.036223614352174,0.7792394610171844,6816288.073775997 
 07/06  11:00:00,24.625,2.625,24.0,0.0,6048294.538392555,681.2368975782007,0.0,18744.036887998802,18744.036887998802,24.197396190544296,0.7807864919169152,8346288.073775997 
 07/06  12:00:00,25.375,1.75,24.0,0.0,6028135.992571784,768.2681333942551,0.0,18744.036887998802,18744.036887998802,24.309927838407972,0.7787283374721206,8346288.073775997 
 07/06  13:00:00,25.85,2.875,24.0,0.0,6045191.504386222,820.8115028643457,0.0,18744.036887998802,18744.036887998802,24.381172844805985,0.7794650315129041,8346288.073775997 
 07/06  14:00:00,26.0,3.375,24.000000000000004,0.0,749465.6233514184,720.1146442020977,0.0,18744.036887998802,18744.036887998802,24.40365344105669,0.7806291104957955,256368.07377599765 
 07/06  15:00:00,26.9375,2.375,24.0,0.0,5076880.652634533,695.7029426747933,0.0,18744.036887998802,18744.036887998802,24.54425868671314,0.7789754653312021,6816288.073775997 
 07/06  16:00:00,27.1875,2.625,23.999999999999996,0.0,6077884.876363048,778.961200792028,0.0,18744.036887998802,18744.036887998802,24.581759228031512,0.7796428278830329,8346288.073775997 
 07/06  17:00:00,27.0,3.0,24.0,0.0,6115079.030719181,826.226944304056,0.0,18744.036887998802,18744.036887998802,24.55364764030055,0.7806660251138362,8346288.073775997 
 07/06  18:00:00,27.3125,2.375,23.999999999999996,0.0,6148261.793841481,854.8981533082988,0.0,18744.036887998802,18744.036887998802,24.600533573673296,0.7791145964781445,8346288.073775997 
 07/06  19:00:00,26.5625,2.0,23.999999999999996,0.0,638668.265817072,853.1732056007154,0.0,0.0,0.0,26.5625,0.0,0.0 
 07/06  20:00:00,25.375,2.0,24.44957335652518,0.0,0.0,828.6704857344438,0.0,0.0,0.0,25.375,0.0,0.0 
 07/06  21:00:00,23.75,1.6875,24.604978458525434,0.0,0.0,805.0939951406044,0.0,0.0,0.0,23.75,0.0,0.0 
 07/06  22:00:00,21.125,1.1875,24.54701260796069,0.0,0.0,782.948967157325,0.0,0.0,0.0,21.125,0.0,0.0 
 07/06  23:00:00,18.75,1.0,24.474102583119215,0.0,0.0,762.0552547452064,0.0,0.0,0.0,18.75,0.0,0.0 
 07/06  24:00:00,19.5625,0.6875,24.464841079773493,0.0,0.0,742.295762809223,0.0,0.0,0.0,19.5625,0.0,0.0 
 07/07  01:00:00,17.6875,0.1875,24.461187615059888,0.0,0.0,723.7145690956779,0.0,0.0,0.0,17.6875,0.0,0.0 
 07/07  02:00:00,16.0,0.0,24.40751872419737,0.0,0.0,706.0384578523579,0.0,0.0,0.0,16.0,0.0,0.0 
 07/07  03:00:00,17.375,0.625,24.420089967918315,0.0,0.0,689.3080933676483,0.0,0.0,0.0,17.375,0.0,0.0 
 07/07  04:00:00,16.2,1.625,24.415128275857473,0.0,0.0,673.3365684628827,0.0,0.0,0.0,16.2,0.0,0.0 
 07/07  05:00:00,14.375,1.375,24.371738545770043,0.0,0.0,657.9495844034526,0.0,0.0,0.0,14.375,0.0,0.0 
 07/07  06:00:00,16.1875,0.6875,24.44865568728219,0.0,0.0,643.6465013403194,0.0,0.0,0.0,16.1875,0.0,0.0 
 07/07  07:00:00,18.4375,0.1875,24.56649539618759,0.0,0.0,630.3597661893657,0.0,0.0,0.0,18.4375,0.0,0.0 
 07/07  08:00:00,20.875,1.25,23.96047605691016,0.0,666242.7794151031,621.6508753463313,0.0,0.0,0.0,20.875,0.0,0.0 
 07/07  09:00:00,23.8125,1.375,23.99999974056959,0.0,700824.3050841975,610.764003989932,0.0,0.0,0.0,23.8125,0.0,0.0 
 07/07  10:00:00,25.5875,2.25,23.99999999999941,0.0,5323900.039068552,677.8639709444376,0.0,18744.036887998802,18744.036887998802,24.348297246575363,0.7794194024620005,6816288.073775997 
 07/07  11:00:00,26.0,3.0,23.999999999999996,0.0,6287154.044871951,766.1258473718001,0.0,18744.036887998802,18744.036887998802,24.409294562847418,0.7809589564190901,8346288.073775997 
 07/07  12:00:00,26.6875,3.0,24.000000000000004,0.0,6263549.161540292,818.2650340572687,0.0,18744.036887998802,18744.036887998802,24.507103667357878,0.7783938925487145,8346288.073775997 
 07/07  13:00:00,27.0375,3.625,24.0,0.0,6275822.595650099,849.890656817875,0.0,18744.036887998802,18744.036887998802,24.559278091147714,0.7792006144277676,8346288.073775997 
 07/07  14:00:00,27.0,3.375,24.0,0.0,956202.4509450456,737.1254988106953,0.0,18744.036887998802,18744.036887998802,24.555391292213216,0.7806402202593955,256368.07377599765 
 07/07  15:00:00,27.6875,2.375,24.0,0.0,5291878.788799449,705.2430730167057,0.0,18744.036887998802,18744.036887998802,24.656885732197562,0.7785410187279492,6816288.073775997 
 07/07  16:00:00,28.0375,3.25,24.000000000000004,0.0,6306974.699467276,783.7303854920472,0.0,18744.036887998802,18744.036887998802,24.709350834406585,0.7792758760543803,8346288.073775997 
 07/07  17:00:00,28.0,3.375,24.0,0.0,6349728.227233652,828.1879621934393,0.0,18744.036887998802,18744.036887998802,24.70363937514118,0.7806172506342606,8346288.073775997 
 07/07  18:00:00,26.937499999999996,2.375,24.0,0.0,6344987.749314533,855.7947188441294,0.0,18744.036887998802,18744.036887998802,24.544287842118877,0.7786415612031853,8346288.073775997 
 07/07  19:00:00,25.4875,2.0,24.0,0.0,807124.2627796954,853.9021230464265,0.0,0.0,0.0,25.4875,0.0,0.0 
 07/07  20:00:00,24.375,2.0,24.55803617504785,0.0,0.0,829.512453741229,0.0,0.0,0.0,24.375,0.0,0.0 
 07/07  21:00:00,23.249999999999996,2.0,24.73830334421223,0.0,0.0,805.7762458491854,0.0,0.0,0.0,23.249999999999996,0.0,0.0 
 07/07  22:00:00,20.425,0.75,24.69484285522238,0.0,0.0,783.4822839851149,0.0,0.0,0.0,20.425,0.0,0.0 
 07/07  23:00:00,18.375,0.0,24.633682651609742,0.0,0.0,762.7159630629003,0.0,0.0,0.0,18.375,0.0,0.0 
 07/07  24:00:00,20.0,0.625,24.640025324417962,0.0,0.0,743.0549184360849,0.0,0.0,0.0,20.0,0.0,0.0 
 07/08  01:00:00,19.2,1.0,24.65073365213553,0.0,0.0,724.3943491211079,0.0,0.0,0.0,19.2,0.0,0.0 
 07/08  02:00:00,17.375,1.625,24.605828293329903,0.0,0.0,706.5285053620031,0.0,0.0,0.0,17.375,0.0,0.0 
 07/08  03:00:00,19.3125,1.375,24.618318037772738,0.0,0.0,689.4440013747214,0.0,0.0,0.0,19.3125,0.0,0.0 
 07/08  04:00:00,18.3875,1.0,24.640526172404556,0.0,0.0,673.6060469210687,0.0,0.0,0.0,18.3875,0.0,0.0 
 07/08  05:00:00,17.0,1.0,24.596724965138883,0.0,0.0,658.5855972512621,0.0,0.0,0.0,17.0,0.0,0.0 
 07/08  06:00:00,18.875,1.0,24.67555645503198,0.0,0.0,644.3964457329357,0.0,0.0,0.0,18.875,0.0,0.0 
 07/08  07:00:00,20.0,1.625,24.784629574467413,0.0,0.0,630.9920349901795,0.0,0.0,0.0,20.0,0.0,0.0 
 07/08  08:00:00,21.25,1.375,23.911412918019934,0.0,853687.0815327365,621.7387468667282,0.0,0.0,0.0,21.25,0.0,0.0 
 07/08  09:00:00,23.875,1.0,23.99999882724735,0.0,890876.7013237274,611.1264713090397,0.0,0.0,0.0,23.875,0.0,0.0 
 07/08  10:00:00,25.0,2.25,23.99999999999487,0.0,5513911.258384349,677.5733347491152,0.0,18744.036887998802,18744.036887998802,24.25591507298521,0.7799422657617614,6816288.073775997 
 07/08  11:00:00,25.625,3.625,23.99999999999999,0.0,6490709.68029315,764.9992165039429,0.0,18744.036887998802,18744.036887998802,24.35080203073411,0.780905790036145,8346288.073775997 
 07/08  12:00:00,26.625,3.375,24.0,0.0,6475094.889050836,816.5578011077587,0.0,18744.036887998802,18744.036887998802,24.498839953919777,0.7795584326929539,8346288.073775997 
 07/08  13:00:00,27.0,3.625,24.0,0.0,6484077.552860627,848.2532135663372,0.0,18744.036887998802,18744.036887998802,24.555099671365383,0.7799705609676446,8346288.073775997 
 07/08  14:00:00,26.375,4.0,24.0,0.0,1141915.270227384,737.0521407242098,0.0,18744.036887998802,18744.036887998802,24.462173218776524,0.7807290619867162,256368.07377599765 
 07/08  15:00:00,26.0,3.375,24.0,0.0,5468081.406736948,705.1350529683482,0.0,18744.036887998802,18744.036887998802,24.406571694287738,0.780903243611989,6816288.073775997 
 07/08  16:00:00,26.625,3.0,24.0,0.0,6474744.5599902645,782.5198852420056,0.0,18744.036887998802,18744.036887998802,24.503996529006127,0.7808346580670865,8346288.073775997 
 07/08  17:00:00,27.0,3.0,24.0,0.0,6529068.7406646265,827.447252221849,0.0,18744.036887998802,18744.036887998802,24.56027060039883,0.7808139869837617,8346288.073775997 
 07/08  18:00:00,26.125,2.375,24.0,0.0,6543249.435017846,854.9589696798391,0.0,18744.036887998802,18744.036887998802,24.42667250091539,0.780669962203887,8346288.073775997 
 07/08  19:00:00,22.725,2.0,24.0,0.0,957419.2165168287,852.8703885115926,0.0,0.0,0.0,22.725,0.0,0.0 
 07/08  20:00:00,21.625,1.375,24.668579791604113,0.0,0.0,832.532636378718,0.0,0.0,0.0,21.625,0.0,0.0 
 07/08  21:00:00,21.625,2.875,24.857563263395456,0.0,0.0,807.5286866154606,0.0,0.0,0.0,21.625,0.0,0.0 
 07/08  22:00:00,21.15,3.375,24.840289018125148,0.0,0.0,783.2144735188923,0.0,0.0,0.0,21.15,0.0,0.0 
 07/08  23:00:00,20.375,1.75,24.828753123183077,0.0,0.0,761.126041922323,0.0,0.0,0.0,20.375,0.0,0.0 
 07/08  24:00:00,19.9375,1.3125,24.81429109486318,0.0,0.0,741.2972912462619,0.0,0.0,0.0,19.9375,0.0,0.0 
 07/09  01:00:00,19.3375,1.8125,24.799223082185016,0.0,0.0,722.4212625965763,0.0,0.0,0.0,19.3375,0.0,0.0 
 07/09  02:00:00,19.0,2.0,24.783305361849195,0.0,0.0,704.3355274321264,0.0,0.0,0.0,19.0,0.0,0.0 
 07/09  03:00:00,19.625,1.375,24.791467535564067,0.0,0.0,687.3682841245111,0.0,0.0,0.0,19.625,0.0,0.0 
 07/09  04:00:00,18.75,2.875,24.789214537004273,0.0,0.0,671.2605087935891,0.0,0.0,0.0,18.75,0.0,0.0 
 07/09  05:00:00,18.625,3.375,24.761138978002354,0.0,0.0,654.8825179491498,0.0,0.0,0.0,18.625,0.0,0.0 
 07/09  06:00:00,18.75,2.6875,24.811574889407648,0.0,0.0,639.8843375568357,0.0,0.0,0.0,18.75,0.0,0.0 
 07/09  07:00:00,18.85,2.1875,24.83963411069229,0.0,0.0,626.1507981822378,0.0,0.0,0.0,18.85,0.0,0.0 
 07/09  08:00:00,19.0,2.625,23.908405606793263,0.0,864506.3783871736,616.7621681183083,0.0,0.0,0.0,19.0,0.0,0.0 
 07/09  09:00:00,19.5,2.6875,23.999998855212056,0.0,833065.5566623468,605.5739535710413,0.0,0.0,0.0,19.5,0.0,0.0 
 07/09  10:00:00,20.55,2.1875,23.999999999996167,0.0,5473856.945019045,673.4625588646766,530625.016676109,18744.036887998802,18744.036887998802,23.576325716543955,0.781666813143072,6816288.073775997 
 07/09  11:00:00,22.25,2.625,23.999999999999993,0.0,6505103.777720002,763.2271797076706,269147.5939124655,18744.036887998802,18744.036887998802,23.837038118126557,0.7811143110204902,8346288.073775997 
 07/09  12:00:00,23.812499999999996,2.375,24.0,0.0,6546884.627254259,815.8330887345232,40368.04743084963,18744.036887998802,18744.036887998802,24.07508211497645,0.7820187133302631,8346288.073775997 
 07/09  13:00:00,24.7375,2.625,24.0,0.0,6567055.037672399,847.7801953692734,0.0,18744.036887998802,18744.036887998802,24.215684187797073,0.7815445977978068,8346288.073775997 
 07/09  14:00:00,26.25,3.0,24.0,0.0,1235121.3347011192,737.9522358721046,0.0,18744.036887998802,18744.036887998802,24.443751735733507,0.7808077601695369,256368.07377599765 
 07/09  15:00:00,25.75,3.625,24.0,0.0,5551792.003031374,706.2417565352946,0.0,18744.036887998802,18744.036887998802,24.36654920445881,0.7824606614778249,6816288.073775997 
 07/09  16:00:00,23.75,4.0,24.0,0.0,6511516.2648839485,782.1773120075302,57659.28327772055,18744.036887998802,18744.036887998802,24.065816080918218,0.7818341352858211,8346288.073775997 
 07/09  17:00:00,23.625,4.0,24.0,0.0,6536564.956622433,826.472087482511,57660.7510437473,18744.036887998802,18744.036887998802,24.046865796107003,0.7809332884436915,8346288.073775997 
 07/09  18:00:00,24.0,2.75,24.0,0.0,6556981.007562727,853.6078289757631,1.610273644334998e-10,18744.036887998802,18744.036887998802,24.103576815061444,0.7828003842994216,8346288.073775997 
 07/09  19:00:00,22.75,3.875,24.0,0.0,976732.6987907835,850.5254620961388,0.0,0.0,0.0,22.75,0.0,0.0 
 07/09  20:00:00,20.75,5.625,24.61265580235404,0.0,0.0,829.9217563880532,0.0,0.0,0.0,20.75,0.0,0.0 
 07/09  21:00:00,20.125,4.125,24.763800587971783,0.0,0.0,801.9016071189851,0.0,0.0,0.0,20.125,0.0,0.0 
 07/09  22:00:00,20.075,2.375,24.77207528570283,0.0,0.0,778.099138061234,0.0,0.0,0.0,20.075,0.0,0.0 
 07/09  23:00:00,20.0,3.25,24.757031437420746,0.0,0.0,756.4372738391302,0.0,0.0,0.0,20.0,0.0,0.0 
 07/09  24:00:00,19.6875,2.75,24.736144479835513,0.0,0.0,735.1955741816101,0.0,0.0,0.0,19.6875,0.0,0.0 
 07/10  01:00:00,19.1875,2.0,24.720143999066337,0.0,0.0,716.2216660663327,0.0,0.0,0.0,19.1875,0.0,0.0 
 07/10  02:00:00,19.0,1.375,24.713311716760174,0.0,0.0,698.6187524079814,0.0,0.0,0.0,19.0,0.0,0.0 
 07/10  03:00:00,18.375,2.875,24.68830196756884,0.0,0.0,681.8800435126869,0.0,0.0,0.0,18.375,0.0,0.0 
 07/10  04:00:00,17.375,2.125,24.650144859867137,0.0,0.0,665.2418487936473,0.0,0.0,0.0,17.375,0.0,0.0 
 07/10  05:00:00,17.0,1.625,24.626944375478832,0.0,0.0,650.4474671572859,0.0,0.0,0.0,17.0,0.0,0.0 
 07/10  06:00:00,17.125,2.0,24.60766080565987,0.0,0.0,636.3718616434131,0.0,0.0,0.0,17.125,0.0,0.0 
 07/10  07:00:00,17.075,3.875,24.58727532112941,0.0,0.0,622.5523249224402,0.0,0.0,0.0,17.075,0.0,0.0 
 07/10  08:00:00,17.0,3.75,23.96152987497686,0.0,591002.5639215085,612.7976122936611,0.0,0.0,0.0,17.0,0.0,0.0 
 07/10  09:00:00,16.875,2.375,23.99999984879158,0.0,529782.8033914072,601.4187739867884,0.0,0.0,0.0,16.875,0.0,0.0 
 07/10  10:00:00,16.925,3.25,23.999999999999865,0.0,5138291.469601154,671.3840890713897,1088840.595909184,18744.036887998802,18744.036887998802,23.021760142204823,0.7833133789888168,6816288.073775997 
 07/10  11:00:00,17.0,4.0,24.0,0.0,6160971.331757239,762.9596863163174,1076874.6877119069,18744.036887998802,18744.036887998802,23.026969216596004,0.7815905733470759,8346288.073775997 
 07/10  12:00:00,17.8125,2.75,24.0,0.0,6218699.682367002,815.9512890262779,951794.1429390118,18744.036887998802,18744.036887998802,23.14952925020866,0.7841953759110089,8346288.073775997 
 07/10  13:00:00,18.7375,3.25,24.0,0.0,6258247.45481942,847.6599360573359,809506.0520311333,18744.036887998802,18744.036887998802,23.288641544280146,0.7830798349946758,8346288.073775997 
 07/10  14:00:00,19.625,4.0,24.0,0.0,939150.8458655672,733.7023872665964,673144.0147672251,18744.036887998802,18744.036887998802,23.42208997279389,0.7816912851270664,256368.07377599765 
 07/10  15:00:00,19.375,4.0,24.0,0.0,5250792.729935057,701.4636974644359,711988.9148537943,18744.036887998802,18744.036887998802,23.39070177270515,0.7818844107188065,6816288.073775997 
 07/10  16:00:00,19.625,3.375,24.0,0.0,6252972.579888204,781.1606762739887,673068.6787455749,18744.036887998802,18744.036887998802,23.433205313970262,0.7814252215383435,8346288.073775997 
 07/10  17:00:00,20.625,3.0,23.999999999999996,0.0,6290600.644273312,827.1126819002159,519130.010102282,18744.036887998802,18744.036887998802,23.580248908962183,0.7813286764960519,8346288.073775997 
 07/10  18:00:00,21.437500000000004,2.375,24.000000000000004,0.0,6317876.201585098,854.585188476452,394204.21384667803,18744.036887998802,18744.036887998802,23.703569701334953,0.7850250472557216,8346288.073775997 
 07/10  19:00:00,20.6375,2.625,24.0,0.0,766979.4940285503,851.5718714870138,0.0,0.0,0.0,20.6375,0.0,0.0 
 07/10  20:00:00,18.75,1.75,24.48637519465802,0.0,0.0,826.4863406546949,0.0,0.0,0.0,18.75,0.0,0.0 
 07/10  21:00:00,17.875,1.0,24.589814794478325,0.0,0.0,803.0575600482292,0.0,0.0,0.0,17.875,0.0,0.0 
 07/10  22:00:00,17.925,1.0,24.571425722114288,0.0,0.0,781.0171545016956,0.0,0.0,0.0,17.925,0.0,0.0 
 07/10  23:00:00,16.75,0.375,24.54257250686683,0.0,0.0,760.2019049856199,0.0,0.0,0.0,16.75,0.0,0.0 
 07/10  24:00:00,17.125,1.875,24.51847645459508,0.0,0.0,740.3469630014608,0.0,0.0,0.0,17.125,0.0,0.0 
 07/11  01:00:00,16.05,1.125,24.502773893858766,0.0,0.0,721.0403727107744,0.0,0.0,0.0,16.05,0.0,0.0 
 07/11  02:00:00,15.0,0.0,24.458342395893727,0.0,0.0,703.3679891885654,0.0,0.0,0.0,15.0,0.0,0.0 
 07/11  03:00:00,16.125,0.0,24.45552626595988,0.0,0.0,686.7538563464097,0.0,0.0,0.0,16.125,0.0,0.0 
 07/11  04:00:00,15.675,0.0,24.455765348115957,0.0,0.0,671.0941206496598,0.0,0.0,0.0,15.675,0.0,0.0 
 07/11  05:00:00,14.375,0.0,24.42264157683968,0.0,0.0,656.2177567563765,0.0,0.0,0.0,14.375,0.0,0.0 
 07/11  06:00:00,15.375,0.0,24.487986476725503,0.0,0.0,642.1323096195158,0.0,0.0,0.0,15.375,0.0,0.0 
 07/11  07:00:00,17.325,0.0,24.599804334606183,0.0,0.0,628.9143693926623,0.0,0.0,0.0,17.325,0.0,0.0 
 07/11  08:00:00,18.625,1.875,24.691712483452452,0.0,0.0,616.3710051346161,0.0,0.0,0.0,18.625,0.0,0.0 
 07/11  09:00:00,19.125,1.75,24.723375777442634,0.0,0.0,604.1118412806206,0.0,0.0,0.0,19.125,0.0,0.0 
 07/11  10:00:00,21.575,2.875,24.73850231040158,0.0,0.0,592.6937063229178,0.0,0.0,0.0,21.575,0.0,0.0 
 07/11  11:00:00,23.625,4.0,24.745303905365155,0.0,0.0,581.1065456172826,0.0,0.0,0.0,23.625,0.0,0.0 
 07/11  12:00:00,22.8125,2.75,24.677921001187386,0.0,0.0,570.2911507353293,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/11  13:00:00,20.1625,1.375,24.590316271081917,0.0,0.0,560.7886202590024,0.0,0.0,0.0,20.1625,0.0,0.0 
 07/11  14:00:00,19.625,1.0,24.51570324181668,0.0,0.0,551.9937817019186,0.0,0.0,0.0,19.625,0.0,0.0 
 07/11  15:00:00,20.625,1.0,24.53079654769862,0.0,0.0,543.740438491836,0.0,0.0,0.0,20.625,0.0,0.0 
 07/11  16:00:00,21.625,2.25,24.555665812657658,0.0,0.0,535.8584506319513,0.0,0.0,0.0,21.625,0.0,0.0 
 07/11  17:00:00,22.625,3.625,24.56353651647968,0.0,0.0,527.9510749933612,0.0,0.0,0.0,22.625,0.0,0.0 
 07/11  18:00:00,23.25,3.375,24.55669222765271,0.0,0.0,520.232277659518,0.0,0.0,0.0,23.25,0.0,0.0 
 07/11  19:00:00,22.525,4.25,24.53520534396192,0.0,0.0,512.9975082785595,0.0,0.0,0.0,22.525,0.0,0.0 
 07/11  20:00:00,21.375,5.625,24.484243923086026,0.0,0.0,505.4734505410761,0.0,0.0,0.0,21.375,0.0,0.0 
 07/11  21:00:00,21.125,4.125,24.466016137428873,0.0,0.0,498.31625454459083,0.0,0.0,0.0,21.125,0.0,0.0 
 07/11  22:00:00,21.075,5.5,24.471350810659334,0.0,0.0,492.0871651432466,0.0,0.0,0.0,21.075,0.0,0.0 
 07/11  23:00:00,20.375,6.375,24.446620559902954,0.0,0.0,485.27542730875416,0.0,0.0,0.0,20.375,0.0,0.0 
 07/11  24:00:00,19.5625,4.125,24.42776526234687,0.0,0.0,479.3673512305774,0.0,0.0,0.0,19.5625,0.0,0.0 
 07/12  01:00:00,19.1125,3.625,24.418543723594826,0.0,0.0,474.5593650820856,0.0,0.0,0.0,19.1125,0.0,0.0 
 07/12  02:00:00,19.0,5.25,24.399130564128853,0.0,0.0,469.8031325298555,0.0,0.0,0.0,19.0,0.0,0.0 
 07/12  03:00:00,19.0,4.75,24.388120177453022,0.0,0.0,465.0214528878317,0.0,0.0,0.0,19.0,0.0,0.0 
 07/12  04:00:00,18.375,4.0,24.384334972984767,0.0,0.0,460.90393693777446,0.0,0.0,0.0,18.375,0.0,0.0 
 07/12  05:00:00,18.0,4.625,24.365979448619314,0.0,0.0,457.0441973776954,0.0,0.0,0.0,18.0,0.0,0.0 
 07/12  06:00:00,18.3125,3.125,24.433980638395727,0.0,0.0,453.41713506372537,0.0,0.0,0.0,18.3125,0.0,0.0 
 07/12  07:00:00,19.4375,3.875,24.52367124860219,0.0,0.0,450.2571914789959,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/12  08:00:00,20.625,3.75,24.59524597356311,0.0,0.0,447.0924592514465,0.0,0.0,0.0,20.625,0.0,0.0 
 07/12  09:00:00,21.9375,2.375,24.675721807813648,0.0,0.0,444.3424639812828,0.0,0.0,0.0,21.9375,0.0,0.0 
 07/12  10:00:00,22.8125,3.875,24.714187662718494,0.0,0.0,441.78596794182926,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/12  11:00:00,24.25,4.375,24.708991010131168,0.0,0.0,439.14707365960066,0.0,0.0,0.0,24.25,0.0,0.0 
 07/12  12:00:00,26.062500000000004,2.75,24.70677774154108,0.0,0.0,436.8055755648294,0.0,0.0,0.0,26.062500000000004,0.0,0.0 
 07/12  13:00:00,26.2625,3.25,24.688777297461918,0.0,0.0,434.732322681722,0.0,0.0,0.0,26.2625,0.0,0.0 
 07/12  14:00:00,25.375,3.375,24.661123936311775,0.0,0.0,432.680796540053,0.0,0.0,0.0,25.375,0.0,0.0 
 07/12  15:00:00,23.125,1.75,24.603691451021195,0.0,0.0,430.82301438132026,0.0,0.0,0.0,23.125,0.0,0.0 
 07/12  16:00:00,22.750000000000004,2.0,24.532448261585344,0.0,0.0,429.1309248600486,0.0,0.0,0.0,22.750000000000004,0.0,0.0 
 07/12  17:00:00,23.575,2.6,24.54413509831145,0.0,0.0,427.4887082142895,0.0,0.0,0.0,23.575,0.0,0.0 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,24.51674890328732,0.0,0.0,425.9227200111484,0.0,0.0,0.0,20.862500000000004,0.0,0.0 
 07/12  19:00:00,21.5375,3.325,24.489432268422014,0.0,0.0,424.4121164227898,0.0,0.0,0.0,21.5375,0.0,0.0 
 07/12  20:00:00,22.125,4.075,24.528957140331677,0.0,0.0,422.9301065337404,0.0,0.0,0.0,22.125,0.0,0.0 
 07/12  21:00:00,21.6625,3.05,24.50221680949775,0.0,0.0,421.52976864441376,0.0,0.0,0.0,21.6625,0.0,0.0 
 07/12  22:00:00,20.825,4.237500000000001,24.483269621863297,0.0,0.0,420.2495202434651,0.0,0.0,0.0,20.825,0.0,0.0 
 07/12  23:00:00,19.7375,4.775,24.45824955073321,0.0,0.0,418.9148687818157,0.0,0.0,0.0,19.7375,0.0,0.0 
 07/12  24:00:00,19.650000000000002,3.2125,24.455768889084066,0.0,0.0,417.7268593740959,0.0,0.0,0.0,19.650000000000002,0.0,0.0 
 07/13  01:00:00,19.1125,2.8125,24.456398071147078,0.0,0.0,416.69531958275775,0.0,0.0,0.0,19.1125,0.0,0.0 
 07/13  02:00:00,18.2625,3.625,24.433114125410327,0.0,0.0,415.70335600084684,0.0,0.0,0.0,18.2625,0.0,0.0 
 07/13  03:00:00,17.6875,2.75,24.41638887851204,0.0,0.0,414.75288953639927,0.0,0.0,0.0,17.6875,0.0,0.0 
 07/13  04:00:00,17.8125,2.625,24.4179582103253,0.0,0.0,413.9030313670788,0.0,0.0,0.0,17.8125,0.0,0.0 
 07/13  05:00:00,17.375,2.375,24.41527078214373,0.0,0.0,413.0960521632635,0.0,0.0,0.0,17.375,0.0,0.0 
 07/13  06:00:00,17.4375,2.0,24.474812293273487,0.0,0.0,412.35207031488636,0.0,0.0,0.0,17.4375,0.0,0.0 
 07/13  07:00:00,17.8875,2.0,24.546090904373067,0.0,0.0,411.6547577682423,0.0,0.0,0.0,17.8875,0.0,0.0 
 07/13  08:00:00,18.625,2.625,23.95586521233682,0.0,572613.397020222,411.1906821302736,0.0,0.0,0.0,18.625,0.0,0.0 
 07/13  09:00:00,19.75,1.75,23.99999982090798,0.0,561433.2766548345,410.6097756696004,0.0,0.0,0.0,19.75,0.0,0.0 
 07/13  10:00:00,21.325,2.25,23.99999999999978,0.0,5194278.981871158,531.7406042344448,412415.5201200949,18744.036887998802,18744.036887998802,23.69734158745103,0.7837558654777028,6816288.073775997 
 07/13  11:00:00,22.0,3.0,24.0,0.0,6191892.781798145,679.9917712850389,307733.0696264158,18744.036887998802,18744.036887998802,23.797693043535297,0.7813542145586929,8346288.073775997 
 07/13  12:00:00,23.3125,3.0,24.0,0.0,6199338.884366392,766.4302218005521,109592.9985334735,18744.036887998802,18744.036887998802,23.99866523905989,0.7828309910874672,8346288.073775997 
 07/13  13:00:00,24.0375,3.0,24.0,0.0,6215739.699977195,818.0942103306093,0.0,18744.036887998802,18744.036887998802,24.109257930488646,0.7820264453123094,8346288.073775997 
 07/13  14:00:00,24.625,3.625,24.0,0.0,907826.9240115318,719.3645729654816,0.0,18744.036887998802,18744.036887998802,24.19873652808962,0.7809741001857105,256368.07377599765 
 07/13  15:00:00,24.812500000000004,2.75,24.0,0.0,5236545.339950714,695.1986141194081,0.0,18744.036887998802,18744.036887998802,24.226314723179943,0.782298562145086,6816288.073775997 
 07/13  16:00:00,25.5125,2.625,24.0,0.0,6249178.204904842,777.5330592214511,0.0,18744.036887998802,18744.036887998802,24.33490133348115,0.7816314180176555,8346288.073775997 
 07/13  17:00:00,26.0,2.375,24.0,0.0,6296815.348019418,825.0892224206099,0.0,18744.036887998802,18744.036887998802,24.411722625347934,0.7809768527470263,8346288.073775997 
 07/13  18:00:00,25.812500000000004,2.625,24.0,0.0,6326134.170228936,853.865893623241,0.0,18744.036887998802,18744.036887998802,24.3792343810768,0.7821241702713105,8346288.073775997 
 07/13  19:00:00,25.2625,3.0,24.0,0.0,804563.3651615875,851.126381130767,0.0,0.0,0.0,25.2625,0.0,0.0 
 07/13  20:00:00,23.75,3.0,24.550900997959825,0.0,0.0,825.7767760057509,0.0,0.0,0.0,23.75,0.0,0.0 
 07/13  21:00:00,22.874999999999996,2.375,24.728371548068317,0.0,0.0,801.4084595184972,0.0,0.0,0.0,22.874999999999996,0.0,0.0 
 07/13  22:00:00,21.05,3.25,24.705261003491998,0.0,0.0,778.5152347662049,0.0,0.0,0.0,21.05,0.0,0.0 
 07/13  23:00:00,19.375,3.375,24.647086619115846,0.0,0.0,755.6812236797854,0.0,0.0,0.0,19.375,0.0,0.0 
 07/13  24:00:00,19.75,2.375,24.647801804773152,0.0,0.0,734.9352437536295,0.0,0.0,0.0,19.75,0.0,0.0 
 07/14  01:00:00,19.45,2.625,24.657860656676213,0.0,0.0,715.931111334394,0.0,0.0,0.0,19.45,0.0,0.0 
 07/14  02:00:00,19.0,3.0,24.64099316353619,0.0,0.0,697.511991568357,0.0,0.0,0.0,19.0,0.0,0.0 
 07/14  03:00:00,18.9375,2.375,24.641097908526056,0.0,0.0,680.231490461933,0.0,0.0,0.0,18.9375,0.0,0.0 
 07/14  04:00:00,18.3375,2.625,24.630879798063923,0.0,0.0,664.2548960845706,0.0,0.0,0.0,18.3375,0.0,0.0 
 07/14  05:00:00,16.75,3.0,24.5986553973519,0.0,0.0,648.7575219088426,0.0,0.0,0.0,16.75,0.0,0.0 
 07/14  06:00:00,16.9375,2.375,24.63663733890877,0.0,0.0,634.189300581354,0.0,0.0,0.0,16.9375,0.0,0.0 
 07/14  07:00:00,18.4375,2.0,24.7609371083589,0.0,0.0,620.9167099315157,0.0,0.0,0.0,18.4375,0.0,0.0 
 07/14  08:00:00,19.625,2.0,23.915250118384442,0.0,866489.2378111568,611.9023770326158,0.0,0.0,0.0,19.625,0.0,0.0 
 07/14  09:00:00,21.0,1.375,23.999998873571624,0.0,882157.0802558884,601.5015365679649,0.0,0.0,0.0,21.0,0.0,0.0 
 07/14  10:00:00,22.475,1.0,23.999999999995424,0.0,5497564.5503508095,670.7026327967302,234595.18853202745,18744.036887998802,18744.036887998802,23.869108853884363,0.7809783561306056,6816288.073775997 
 07/14  11:00:00,24.25,1.0,23.99999999999999,0.0,6481221.328605908,761.8185561897697,19227.78557169466,18744.036887998802,18744.036887998802,24.141994173345203,0.7810825993626868,8346288.073775997 
 07/14  12:00:00,25.25,1.625,24.0,0.0,6470429.355958947,815.7225249180684,0.0,18744.036887998802,18744.036887998802,24.295012887440635,0.7804332290999804,8346288.073775997 
 07/14  13:00:00,25.775,1.375,24.0,0.0,6480548.027047899,848.5182261441566,0.0,18744.036887998802,18744.036887998802,24.374819482955704,0.7805850086688128,8346288.073775997 
 07/14  14:00:00,26.625,1.0,24.0,0.0,1156823.920074186,738.8748504061058,0.0,18744.036887998802,18744.036887998802,24.504733717111026,0.7809110627702331,256368.07377599765 
 07/14  15:00:00,27.437500000000004,1.625,24.0,0.0,5505750.8034956725,707.3090079320839,0.0,18744.036887998802,18744.036887998802,24.642493954466705,0.7807941463748198,6816288.073775997 
 07/14  16:00:00,27.2625,2.0,24.000000000000004,0.0,6510244.408125369,784.1633701457154,0.0,18744.036887998802,18744.036887998802,24.61165383801484,0.7808722702773387,8346288.073775997 
 07/14  17:00:00,26.375,1.375,24.0,0.0,6539935.6792205395,828.9885447372803,0.0,18744.036887998802,18744.036887998802,24.469180479109852,0.7809542091267417,8346288.073775997 
 07/14  18:00:00,27.437499999999996,1.0,24.0,0.0,6588570.667471882,856.5620681309266,0.0,18744.036887998802,18744.036887998802,24.648053929616584,0.7809593342173968,8346288.073775997 
 07/14  19:00:00,27.4875,2.25,24.0,0.0,1060202.2534062471,854.6437882827651,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/14  20:00:00,25.125,2.375,24.749535051700903,0.0,0.0,834.1153039795771,0.0,0.0,0.0,25.125,0.0,0.0 
 07/14  21:00:00,23.375,2.0,24.94929348008669,0.0,0.0,809.0835759906245,0.0,0.0,0.0,23.375,0.0,0.0 
 07/14  22:00:00,21.75,2.625,24.919818802826526,0.0,0.0,786.2281345435389,0.0,0.0,0.0,21.75,0.0,0.0 
 07/14  23:00:00,20.375,3.0,24.878929605578605,0.0,0.0,763.8694297464976,0.0,0.0,0.0,20.375,0.0,0.0 
 07/14  24:00:00,20.5,1.75,24.874120915417727,0.0,0.0,743.0380140676936,0.0,0.0,0.0,20.5,0.0,0.0 
 07/15  01:00:00,19.675,2.25,24.87560806033901,0.0,0.0,724.0299714320964,0.0,0.0,0.0,19.675,0.0,0.0 
 07/15  02:00:00,19.0,1.75,24.84981753030374,0.0,0.0,705.6068321689797,0.0,0.0,0.0,19.0,0.0,0.0 
 07/15  03:00:00,18.875,1.3125,24.850252603037518,0.0,0.0,688.7793600288012,0.0,0.0,0.0,18.875,0.0,0.0 
 07/15  04:00:00,18.3,1.8125,24.83766707291458,0.0,0.0,672.7711340031868,0.0,0.0,0.0,18.3,0.0,0.0 
 07/15  05:00:00,18.0,2.625,24.823183032650036,0.0,0.0,657.2927680238492,0.0,0.0,0.0,18.0,0.0,0.0 
 07/15  06:00:00,17.875,2.6875,24.857529323737786,0.0,0.0,642.3083287663537,0.0,0.0,0.0,17.875,0.0,0.0 
 07/15  07:00:00,19.175,2.1875,24.95651720560425,0.0,0.0,628.4049465565826,0.0,0.0,0.0,19.175,0.0,0.0 
 07/15  08:00:00,20.625,2.0,23.880524640616187,0.0,1065513.6373721266,618.913549664819,0.0,0.0,0.0,20.625,0.0,0.0 
 07/15  09:00:00,21.5625,1.375,23.999997168514337,0.0,1085510.5562778863,608.3720428645174,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/15  10:00:00,23.2125,1.625,23.999999999979895,0.0,5733502.635517169,675.0815671786722,121204.63706913052,18744.036887998802,18744.036887998802,23.981641599834127,0.780458935226165,6816288.073775997 
 07/15  11:00:00,24.625,2.625,23.999999999999957,0.0,6735626.029072338,763.0321849321584,0.0,18744.036887998802,18744.036887998802,24.20116294156471,0.78116893822079,8346288.073775997 
 07/15  12:00:00,25.6875,3.0,24.0,0.0,6726546.828565782,815.2836584828608,0.0,18744.036887998802,18744.036887998802,24.36512161734106,0.7793896789959165,8346288.073775997 
 07/15  13:00:00,26.0375,3.625,24.0,0.0,6736144.964747513,847.2430363664345,0.0,18744.036887998802,18744.036887998802,24.417769665439756,0.779961919915446,8346288.073775997 
 07/15  14:00:00,26.625,4.0,23.999999999999996,0.0,1394464.9373442899,738.034127450406,0.0,18744.036887998802,18744.036887998802,24.504046099501238,0.7809313731897135,256368.07377599765 
 07/15  15:00:00,27.5625,2.75,23.999999999999996,0.0,5750324.545956056,706.8440173393305,0.0,18744.036887998802,18744.036887998802,24.639218443472494,0.779304824978742,6816288.073775997 
 07/15  16:00:00,27.9625,2.625,24.0,0.0,6768740.034836154,783.0179939816798,0.0,18744.036887998802,18744.036887998802,24.699365212898222,0.7796943958761733,8346288.073775997 
 07/15  17:00:00,28.0,3.0,24.000000000000007,0.0,6810857.809682386,827.2267391956641,0.0,18744.036887998802,18744.036887998802,24.709486098278802,0.7806516203668463,8346288.073775997 
 07/15  18:00:00,28.187499999999996,1.75,24.0,0.0,6840370.488769783,854.7427762438399,0.0,18744.036887998802,18744.036887998802,24.73518419434972,0.7793701745000066,8346288.073775997 
 07/15  19:00:00,27.4875,2.25,24.0,0.0,1282888.2158829472,853.3155462945857,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/15  20:00:00,26.375,2.375,24.911831642378125,0.0,0.0,832.8628698569846,0.0,0.0,0.0,26.375,0.0,0.0 
 07/15  21:00:00,25.500000000000004,1.375,25.182800348113773,0.0,0.0,808.1171957603794,0.0,0.0,0.0,25.500000000000004,0.0,0.0 
 07/15  22:00:00,23.2,2.25,25.156907806116386,0.0,0.0,785.9086856500671,0.0,0.0,0.0,23.2,0.0,0.0 
 07/15  23:00:00,20.125,2.375,25.08830382666631,0.0,0.0,763.8907826845741,0.0,0.0,0.0,20.125,0.0,0.0 
 07/15  24:00:00,19.625,1.6875,25.054635165149172,0.0,0.0,743.4489899932798,0.0,0.0,0.0,19.625,0.0,0.0 
 07/16  01:00:00,18.75,1.1875,25.056552636117033,0.0,0.0,724.4805804417074,0.0,0.0,0.0,18.75,0.0,0.0 
 07/16  02:00:00,17.375,0.375,25.02598763788575,0.0,0.0,706.6848156038357,0.0,0.0,0.0,17.375,0.0,0.0 
 07/16  03:00:00,18.0,0.0,25.025892856583418,0.0,0.0,689.9561134503697,0.0,0.0,0.0,18.0,0.0,0.0 
 07/16  04:00:00,16.975,0.0,25.025195553670713,0.0,0.0,674.1567289914279,0.0,0.0,0.0,16.975,0.0,0.0 
 07/16  05:00:00,16.625,0.0,25.003827316232982,0.0,0.0,659.1673055925428,0.0,0.0,0.0,16.625,0.0,0.0 
 07/16  06:00:00,18.375,1.25,25.070306131620256,0.0,0.0,644.9663224887786,0.0,0.0,0.0,18.375,0.0,0.0 
 07/16  07:00:00,20.325,2.625,25.17768986792041,0.0,0.0,631.1573422709762,0.0,0.0,0.0,20.325,0.0,0.0 
 07/16  08:00:00,21.0,1.75,23.863165310502865,0.0,1283609.8145747643,621.49978795717,0.0,0.0,0.0,21.0,0.0,0.0 
 07/16  09:00:00,22.25,1.625,23.999994623923484,0.0,1350349.443991703,611.1595126125228,0.0,0.0,0.0,22.25,0.0,0.0 
 07/16  10:00:00,24.25,2.0,23.999999999929763,0.0,6031953.772238858,676.1802850339348,19212.714242875256,18744.036887998802,18744.036887998802,24.141766591274628,0.779600120633178,6816288.073775997 
 07/16  11:00:00,25.625,3.25,23.999999999999833,0.0,7021118.651072658,762.2862274994633,0.0,18744.036887998802,18744.036887998802,24.35096895889026,0.7808331731678744,8346288.073775997 
 07/16  12:00:00,26.625,3.375,24.0,0.0,6986725.0554945655,813.7726171358452,0.0,18744.036887998802,18744.036887998802,24.503541602486877,0.7791073289863207,8346288.073775997 
 07/16  13:00:00,27.625,4.875,24.0,0.0,7002509.631848286,845.3953039096109,0.0,18744.036887998802,18744.036887998802,24.652387285169887,0.7797021864037343,8346288.073775997 
 07/16  14:00:00,28.625,6.0,24.0,0.0,1659223.6779018946,737.021011243482,0.0,18744.036887998802,18744.036887998802,24.805032155607577,0.7805597624413977,256368.07377599765 
 07/16  15:00:00,28.625,4.125,24.0,0.0,6001533.061258646,706.2193532422178,0.0,18744.036887998802,18744.036887998802,24.807089649042492,0.7794891572895909,6816288.073775997 
 07/16  16:00:00,28.15,4.25,24.000000000000004,0.0,7009514.033177277,780.932847578946,0.0,18744.036887998802,18744.036887998802,24.73989629108006,0.7799824584097308,8346288.073775997 
 07/16  17:00:00,27.375,5.625,24.0,0.0,7042396.144743316,823.6847721619929,0.0,18744.036887998802,18744.036887998802,24.618947137221333,0.780771041501646,8346288.073775997 
 07/16  18:00:00,26.6875,4.125,24.0,0.0,7055878.377308337,850.1259445269491,0.0,18744.036887998802,18744.036887998802,24.51216048379377,0.7797198378492003,8346288.073775997 
 07/16  19:00:00,26.1875,4.25,24.0,0.0,1485080.425112169,847.8610027027204,0.0,0.0,0.0,26.1875,0.0,0.0 
 07/16  20:00:00,26.0,4.375,25.040861432919094,0.0,0.0,825.2437182536171,0.0,0.0,0.0,26.0,0.0,0.0 
 07/16  21:00:00,25.375,2.75,25.344142225895233,0.0,0.0,798.6561415342226,0.0,0.0,0.0,25.375,0.0,0.0 
 07/16  22:00:00,24.375,3.25,25.338459926554613,0.0,0.0,776.0219345885231,0.0,0.0,0.0,24.375,0.0,0.0 
 07/16  23:00:00,23.375,3.375,25.325379495099764,0.0,0.0,753.5972933295762,0.0,0.0,0.0,23.375,0.0,0.0 
 07/16  24:00:00,23.437500000000004,2.375,25.326489575282398,0.0,0.0,733.1947160321429,0.0,0.0,0.0,23.437500000000004,0.0,0.0 
 07/17  01:00:00,22.6375,2.625,25.32953447215801,0.0,0.0,714.4625590590883,0.0,0.0,0.0,22.6375,0.0,0.0 
 07/17  02:00:00,21.375,3.0,25.299416364118912,0.0,0.0,696.2650900639287,0.0,0.0,0.0,21.375,0.0,0.0 
 07/17  03:00:00,21.625,2.375,25.29345289735468,0.0,0.0,679.1678438235353,0.0,0.0,0.0,21.625,0.0,0.0 
 07/17  04:00:00,21.375,3.25,25.299411515591014,0.0,0.0,663.1957231151541,0.0,0.0,0.0,21.375,0.0,0.0 
 07/17  05:00:00,20.375,3.375,25.27362836762987,0.0,0.0,647.3269350917273,0.0,0.0,0.0,20.375,0.0,0.0 
 07/17  06:00:00,20.4375,2.375,25.302035942897216,0.0,0.0,632.8940798448399,0.0,0.0,0.0,20.4375,0.0,0.0 
 07/17  07:00:00,21.5125,2.0,25.405691857707687,0.0,0.0,619.8145135010839,0.0,0.0,0.0,21.5125,0.0,0.0 
 07/17  08:00:00,22.625,2.625,23.838897171278056,0.0,1553028.2746548029,610.610963540979,0.0,0.0,0.0,22.625,0.0,0.0 
 07/17  09:00:00,23.25,2.375,23.999989266302123,0.0,1646495.8448603288,600.5897595899576,0.0,0.0,0.0,23.25,0.0,0.0 
 07/17  10:00:00,25.65,3.25,23.999999999761393,0.0,6327582.693092858,667.1002380936184,0.0,18744.036887998802,18744.036887998802,24.357612508668367,0.7801690697148251,6816288.073775997 
 07/17  11:00:00,27.0,4.625,23.999999999999396,0.0,7314558.315762304,754.5758149755118,0.0,18744.036887998802,18744.036887998802,24.56809471193285,0.7808250988808475,8346288.073775997 
 07/17  12:00:00,27.875,4.375,24.0,0.0,7283072.526124506,807.4355266001407,0.0,18744.036887998802,18744.036887998802,24.69747751059118,0.7797327989747147,8346288.073775997 
 07/17  13:00:00,28.775,5.25,24.0,0.0,7300996.031779941,840.3535000678212,0.0,18744.036887998802,18744.036887998802,24.83226658730672,0.7800195972605368,8346288.073775997 
 07/17  14:00:00,29.0,6.0,24.0,0.0,1929389.2184978947,735.8294075291851,0.0,18744.036887998802,18744.036887998802,24.871525663410416,0.7806499686332788,256368.07377599765 
 07/17  15:00:00,29.0,4.75,24.0,0.0,6278459.545171708,706.2616269363295,0.0,18744.036887998802,18744.036887998802,24.86294163126934,0.7801071800240715,6816288.073775997 
 07/17  16:00:00,29.625,5.875,24.0,0.0,7319219.4744036775,778.8723207662651,0.0,18744.036887998802,18744.036887998802,24.96456770577116,0.7802003375745785,8346288.073775997 
 07/17  17:00:00,30.0,6.375,24.0,0.0,7372551.638704246,820.3431885119771,0.0,18744.036887998802,18744.036887998802,25.024527184716433,0.7806265765146488,8346288.073775997 
 07/17  18:00:00,29.562499999999996,4.75,24.0,0.0,7384925.861469446,847.2195361516867,0.0,18744.036887998802,18744.036887998802,24.949717008408115,0.7803716730937542,8346288.073775997 
 07/17  19:00:00,29.1125,4.625,24.0,0.0,1801362.643583879,844.9099297032626,0.0,0.0,0.0,29.1125,0.0,0.0 
 07/17  20:00:00,28.375,4.375,25.176100192175756,0.0,0.0,823.3011085340802,0.0,0.0,0.0,28.375,0.0,0.0 
 07/17  21:00:00,27.0625,2.75,25.548223699952217,0.0,0.0,798.1177651323012,0.0,0.0,0.0,27.0625,0.0,0.0 
 07/17  22:00:00,24.9375,2.625,25.568017364799598,0.0,0.0,775.8168651952083,0.0,0.0,0.0,24.9375,0.0,0.0 
 07/17  23:00:00,23.375,3.625,25.536325669054193,0.0,0.0,753.9353647397494,0.0,0.0,0.0,23.375,0.0,0.0 
 07/17  24:00:00,23.750000000000004,2.75,25.542245638471687,0.0,0.0,732.8995167180756,0.0,0.0,0.0,23.750000000000004,0.0,0.0 
 07/18  01:00:00,22.825,0.75,25.55453313034723,0.0,0.0,714.4809276111807,0.0,0.0,0.0,22.825,0.0,0.0 
 07/18  02:00:00,20.75,0.625,25.517197475724664,0.0,0.0,697.5572287945461,0.0,0.0,0.0,20.75,0.0,0.0 
 07/18  03:00:00,21.5625,1.625,25.503345222000497,0.0,0.0,681.3222494792624,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/18  04:00:00,21.5625,2.0,25.517410192518906,0.0,0.0,665.7064108585986,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/18  05:00:00,20.375,2.0,25.493971563405832,0.0,0.0,650.8624153056412,0.0,0.0,0.0,20.375,0.0,0.0 
 07/18  06:00:00,20.5625,2.0,25.508106564655876,0.0,0.0,636.8144507338479,0.0,0.0,0.0,20.5625,0.0,0.0 
 07/18  07:00:00,21.5875,3.25,25.57219232502286,0.0,0.0,623.2884928259294,0.0,0.0,0.0,21.5875,0.0,0.0 
 07/18  08:00:00,22.0,3.375,25.634695009253043,0.0,0.0,609.866757941893,0.0,0.0,0.0,22.0,0.0,0.0 
 07/18  09:00:00,22.625,2.375,25.660221422760532,0.0,0.0,597.7103427862023,0.0,0.0,0.0,22.625,0.0,0.0 
 07/18  10:00:00,23.625,3.25,25.68070007655309,0.0,0.0,586.4556235796556,0.0,0.0,0.0,23.625,0.0,0.0 
 07/18  11:00:00,24.625,3.375,25.693184071203095,0.0,0.0,575.3470472520698,0.0,0.0,0.0,24.625,0.0,0.0 
 07/18  12:00:00,25.6875,4.25,25.693214795827696,0.0,0.0,564.897094276881,0.0,0.0,0.0,25.6875,0.0,0.0 
 07/18  13:00:00,26.6625,5.0,25.701042124217555,0.0,0.0,554.2885071162912,0.0,0.0,0.0,26.6625,0.0,0.0 
 07/18  14:00:00,27.0,5.0,25.712985993498013,0.0,0.0,544.2309551551413,0.0,0.0,0.0,27.0,0.0,0.0 
 07/18  15:00:00,27.3125,3.75,25.712558206854794,0.0,0.0,535.1206931607082,0.0,0.0,0.0,27.3125,0.0,0.0 
 07/18  16:00:00,25.3125,4.875,25.69466761662273,0.0,0.0,526.8871507273939,0.0,0.0,0.0,25.3125,0.0,0.0 
 07/18  17:00:00,22.75,3.5,25.60170649421803,0.0,0.0,518.5901166241638,0.0,0.0,0.0,22.75,0.0,0.0 
 07/18  18:00:00,23.375000000000004,3.25,25.568856073899248,0.0,0.0,511.6655233441584,0.0,0.0,0.0,23.375000000000004,0.0,0.0 
 07/18  19:00:00,22.825,3.375,25.544579827883805,0.0,0.0,504.9713484443112,0.0,0.0,0.0,22.825,0.0,0.0 
 07/18  20:00:00,21.375,1.75,25.470418586929853,0.0,0.0,498.91022800929596,0.0,0.0,0.0,21.375,0.0,0.0 
 07/18  21:00:00,21.25,1.625,25.46479177593013,0.0,0.0,493.46163060783067,0.0,0.0,0.0,21.25,0.0,0.0 
 07/18  22:00:00,21.15,3.875,25.44949378786236,0.0,0.0,488.0770567154739,0.0,0.0,0.0,21.15,0.0,0.0 
 07/18  23:00:00,21.0,5.0,25.422369214078866,0.0,0.0,482.35901707557537,0.0,0.0,0.0,21.0,0.0,0.0 
 07/18  24:00:00,21.0,3.75,25.419090891582027,0.0,0.0,477.04729371235123,0.0,0.0,0.0,21.0,0.0,0.0 
 07/19  01:00:00,19.75,3.625,25.400024790889574,0.0,0.0,472.4148887846469,0.0,0.0,0.0,19.75,0.0,0.0 
 07/19  02:00:00,19.0,4.0,25.36435012966622,0.0,0.0,467.93066749648193,0.0,0.0,0.0,19.0,0.0,0.0 
 07/19  03:00:00,19.0,4.0,25.35818328139461,0.0,0.0,463.6880737165094,0.0,0.0,0.0,19.0,0.0,0.0 
 07/19  04:00:00,18.375,5.25,25.34086531818747,0.0,0.0,459.5716020096568,0.0,0.0,0.0,18.375,0.0,0.0 
 07/19  05:00:00,17.375,4.75,25.30721684810652,0.0,0.0,455.45895370742016,0.0,0.0,0.0,17.375,0.0,0.0 
 07/19  06:00:00,17.75,3.375,25.329381158440302,0.0,0.0,451.9637558700868,0.0,0.0,0.0,17.75,0.0,0.0 
 07/19  07:00:00,18.7,3.625,25.387674506616058,0.0,0.0,448.8358889062784,0.0,0.0,0.0,18.7,0.0,0.0 
 07/19  08:00:00,19.625,3.375,25.44361746648789,0.0,0.0,445.8512908042143,0.0,0.0,0.0,19.625,0.0,0.0 
 07/19  09:00:00,20.5,3.0,25.490248996794584,0.0,0.0,443.1432547867082,0.0,0.0,0.0,20.5,0.0,0.0 
 07/19  10:00:00,20.3,3.0,25.496275409286255,0.0,0.0,440.61640918061164,0.0,0.0,0.0,20.3,0.0,0.0 
 07/19  11:00:00,20.0,3.625,25.464246966892976,0.0,0.0,438.2042614350233,0.0,0.0,0.0,20.0,0.0,0.0 
 07/19  12:00:00,20.4375,3.375,25.434983582897907,0.0,0.0,435.87852011352106,0.0,0.0,0.0,20.4375,0.0,0.0 
 07/19  13:00:00,20.2625,4.25,25.410814038754335,0.0,0.0,433.70234247411736,0.0,0.0,0.0,20.2625,0.0,0.0 
 07/19  14:00:00,20.0,4.375,25.383846852777488,0.0,0.0,431.52385442791,0.0,0.0,0.0,20.0,0.0,0.0 
 07/19  15:00:00,21.875,4.625,25.406606793355955,0.0,0.0,429.518689272967,0.0,0.0,0.0,21.875,0.0,0.0 
 07/19  16:00:00,23.625,5.0,25.46094311405053,0.0,0.0,427.5818924420324,0.0,0.0,0.0,23.625,0.0,0.0 
 07/19  17:00:00,24.0,5.0,25.476214954037268,0.0,0.0,425.76145509743435,0.0,0.0,0.0,24.0,0.0,0.0 
 07/19  18:00:00,23.812500000000004,3.75,25.461797373269395,0.0,0.0,424.1128073952567,0.0,0.0,0.0,23.812500000000004,0.0,0.0 
 07/19  19:00:00,22.6375,3.0,25.449527039281385,0.0,0.0,422.693318945347,0.0,0.0,0.0,22.6375,0.0,0.0 
 07/19  20:00:00,21.375,3.0,25.39005614291317,0.0,0.0,421.36949087224866,0.0,0.0,0.0,21.375,0.0,0.0 
 07/19  21:00:00,20.6875,3.0,25.357077365828705,0.0,0.0,420.1166074916291,0.0,0.0,0.0,20.6875,0.0,0.0 
 07/19  22:00:00,19.5625,1.75,25.339967523971215,0.0,0.0,418.9564054573118,0.0,0.0,0.0,19.5625,0.0,0.0 
 07/19  23:00:00,19.0,1.625,25.337166886111874,0.0,0.0,417.9040173923924,0.0,0.0,0.0,19.0,0.0,0.0 
 07/19  24:00:00,18.75,2.0,25.320002745881972,0.0,0.0,416.8972393379888,0.0,0.0,0.0,18.75,0.0,0.0 
 07/20  01:00:00,17.6,1.375,25.30069372678779,0.0,0.0,415.9487047592098,0.0,0.0,0.0,17.6,0.0,0.0 
 07/20  02:00:00,17.625,1.625,25.288694405397347,0.0,0.0,415.06241258692603,0.0,0.0,0.0,17.625,0.0,0.0 
 07/20  03:00:00,18.0,2.0,25.299365839870248,0.0,0.0,414.2133743785872,0.0,0.0,0.0,18.0,0.0,0.0 
 07/20  04:00:00,17.375,1.375,25.285749571839176,0.0,0.0,413.41454983788606,0.0,0.0,0.0,17.375,0.0,0.0 
 07/20  05:00:00,17.0,1.625,25.26751326429231,0.0,0.0,412.6684561605984,0.0,0.0,0.0,17.0,0.0,0.0 
 07/20  06:00:00,17.3125,2.0,25.288942827725705,0.0,0.0,411.9524659649301,0.0,0.0,0.0,17.3125,0.0,0.0 
 07/20  07:00:00,19.0625,0.75,25.369819707291953,0.0,0.0,411.2840991838261,0.0,0.0,0.0,19.0625,0.0,0.0 
 07/20  08:00:00,21.25,1.25,23.866271742184374,0.0,1535722.3610970108,410.82628887327724,0.0,0.0,0.0,21.25,0.0,0.0 
 07/20  09:00:00,22.375,1.375,23.99999163647273,0.0,1627631.929423965,410.3288441169808,0.0,0.0,0.0,22.375,0.0,0.0 
 07/20  10:00:00,23.475,1.0,23.99999999982265,0.0,6306802.606298212,525.5248692506475,80752.93092928575,18744.036887998802,18744.036887998802,24.022401729025688,0.7808481068768218,6816288.073775997 
 07/20  11:00:00,24.625,2.25,23.999999999999567,0.0,7315996.261989807,668.507454349088,0.0,18744.036887998802,18744.036887998802,24.1997065075339,0.7810251305650218,8346288.073775997 
 07/20  12:00:00,25.812499999999996,2.375,24.0,0.0,7284029.2804925395,755.1998585422577,0.0,18744.036887998802,18744.036887998802,24.385491917754038,0.7806779503734853,8346288.073775997 
