Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/20  13:00:00,26.7375,2.0,24.0,0.0,7282875.232414539,809.4414645598016,0.0,18744.036887998802,18744.036887998802,24.525902850386323,0.7807433981002524,8346288.073775997 
 07/20  14:00:00,27.0,0.75,24.0,0.0,1893818.2129617906,721.1630765488663,0.0,18744.036887998802,18744.036887998802,24.562437093767524,0.7807598762375041,256368.07377599765 
 07/20  15:00:00,27.0625,0.625,24.0,0.0,6249155.377164987,700.4606755394207,0.0,18744.036887998802,18744.036887998802,24.56925447193005,0.7811018254908668,6816288.073775997 
 07/20  16:00:00,27.0375,1.625,24.0,0.0,7267733.052096412,777.3311223196395,0.0,18744.036887998802,18744.036887998802,24.566851361921643,0.7808807162447623,8346288.073775997 
 07/20  17:00:00,26.375,1.375,24.0,0.0,7281337.850599423,823.2632687531997,0.0,18744.036887998802,18744.036887998802,24.466923307223986,0.7807753538529073,8346288.073775997 
 07/20  18:00:00,25.874999999999996,2.25,24.0,0.0,7305910.417434491,851.826970404594,0.0,18744.036887998802,18744.036887998802,24.390158837628988,0.7814060586692871,8346288.073775997 
 07/20  19:00:00,24.05,3.625,24.0,0.0,1711826.515577551,849.516240533146,0.0,0.0,0.0,24.05,0.0,0.0 
 07/20  20:00:00,23.0,2.75,25.14251727294542,0.0,0.0,828.4116941792735,0.0,0.0,0.0,23.0,0.0,0.0 
 07/20  21:00:00,22.562499999999996,1.375,25.432540566917773,0.0,0.0,803.5368301131797,0.0,0.0,0.0,22.562499999999996,0.0,0.0 
 07/20  22:00:00,20.8625,0.375,25.426106726712316,0.0,0.0,781.7353813235828,0.0,0.0,0.0,20.8625,0.0,0.0 
 07/20  23:00:00,20.0,0.625,25.41792299139103,0.0,0.0,761.127662899222,0.0,0.0,0.0,20.0,0.0,0.0 
 07/20  24:00:00,19.8125,1.625,25.41824915748382,0.0,0.0,741.3780663905369,0.0,0.0,0.0,19.8125,0.0,0.0 
 07/21  01:00:00,18.6375,2.0,25.39643255019554,0.0,0.0,722.2826487590208,0.0,0.0,0.0,18.6375,0.0,0.0 
 07/21  02:00:00,17.375,0.75,25.36557955775429,0.0,0.0,704.325282453291,0.0,0.0,0.0,17.375,0.0,0.0 
 07/21  03:00:00,18.875,0.625,25.380514915687534,0.0,0.0,687.7422218418217,0.0,0.0,0.0,18.875,0.0,0.0 
 07/21  04:00:00,17.5,1.625,25.383442779830496,0.0,0.0,671.9671714200426,0.0,0.0,0.0,17.5,0.0,0.0 
 07/21  05:00:00,16.0,1.375,25.330772963079596,0.0,0.0,656.7035537138062,0.0,0.0,0.0,16.0,0.0,0.0 
 07/21  06:00:00,18.375,1.0,25.367876276097164,0.0,0.0,642.5217388270067,0.0,0.0,0.0,18.375,0.0,0.0 
 07/21  07:00:00,19.3,1.625,25.428995719124494,0.0,0.0,629.2083863442205,0.0,0.0,0.0,19.3,0.0,0.0 
 07/21  08:00:00,19.625,2.625,23.861594890481094,0.0,1541542.4904912652,619.559766346792,0.0,0.0,0.0,19.625,0.0,0.0 
 07/21  09:00:00,20.9375,1.75,23.99999130464038,0.0,1619951.197545594,609.088273003252,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/21  10:00:00,20.5625,4.75,23.999999999821007,0.0,6256207.062691733,673.3578238582996,528622.1515337744,18744.036887998802,18744.036887998802,23.576052137004545,0.7825111282649263,6816288.073775997 
 07/21  11:00:00,20.0,3.875,23.99999999999959,0.0,7259590.231415059,758.2852633315376,615164.1932560398,18744.036887998802,18744.036887998802,23.484260736108492,0.7812391586931958,8346288.073775997 
 07/21  12:00:00,21.3125,2.0,24.0,0.0,7276771.846545669,811.0799582687359,413319.1497795081,18744.036887998802,18744.036887998802,23.688560973418557,0.7832647713585241,8346288.073775997 
 07/21  13:00:00,23.9125,3.25,24.0,0.0,7330323.454684269,843.4050156289246,62474.616429130816,18744.036887998802,18744.036887998802,24.089926419733423,0.7822171460861308,8346288.073775997 
 07/21  14:00:00,24.375,4.625,24.0,0.0,1944483.8443984692,738.4443553484973,0.0,18744.036887998802,18744.036887998802,24.161252166847042,0.7809537905321255,256368.07377599765 
 07/21  15:00:00,22.75,3.75,24.0,0.0,6261116.970524063,708.0099387871528,192286.8966960575,18744.036887998802,18744.036887998802,23.909609034721562,0.7812577595777102,6816288.073775997 
 07/21  16:00:00,22.0,1.125,24.0,0.0,7256924.288538337,781.9827429741885,307602.26892306015,18744.036887998802,18744.036887998802,23.794679603055876,0.7811490077317935,8346288.073775997 
 07/21  17:00:00,19.5,3.125,24.0,0.0,7227161.753690666,826.0473693996662,692022.7963871071,18744.036887998802,18744.036887998802,23.413763476408967,0.7812265893311785,8346288.073775997 
 07/21  18:00:00,18.625,2.5,24.0,0.0,7223185.480398657,852.2622299886002,826541.6958655565,18744.036887998802,18744.036887998802,23.28387657827972,0.7833389090435525,8346288.073775997 
 07/21  19:00:00,20.25,2.25,24.0,0.0,1661337.374618672,850.4219690616549,0.0,0.0,0.0,20.25,0.0,0.0 
 07/21  20:00:00,20.375,1.75,25.107758197191128,0.0,0.0,830.1702402608812,0.0,0.0,0.0,20.375,0.0,0.0 
 07/21  21:00:00,19.3125,1.625,25.34500545075408,0.0,0.0,805.4696637304311,0.0,0.0,0.0,19.3125,0.0,0.0 
 07/21  22:00:00,18.3375,0.75,25.329304654836733,0.0,0.0,783.0646034279403,0.0,0.0,0.0,18.3375,0.0,0.0 
 07/21  23:00:00,17.375,1.25,25.310029370523225,0.0,0.0,762.1085383826622,0.0,0.0,0.0,17.375,0.0,0.0 
 07/21  24:00:00,17.0625,1.375,25.29050369992863,0.0,0.0,741.9054956096685,0.0,0.0,0.0,17.0625,0.0,0.0 
 07/22  01:00:00,15.7875,0.375,25.2700391787507,0.0,0.0,723.0521759439371,0.0,0.0,0.0,15.7875,0.0,0.0 
 07/22  02:00:00,15.0,0.0,25.237451479130225,0.0,0.0,705.30098799807,0.0,0.0,0.0,15.0,0.0,0.0 
 07/22  03:00:00,15.625,0.3125,25.236073557270892,0.0,0.0,688.51687267688,0.0,0.0,0.0,15.625,0.0,0.0 
 07/22  04:00:00,14.75,0.8125,25.227321125274273,0.0,0.0,672.6220727210172,0.0,0.0,0.0,14.75,0.0,0.0 
 07/22  05:00:00,14.0,1.0,25.196472809957697,0.0,0.0,657.4575033857385,0.0,0.0,0.0,14.0,0.0,0.0 
 07/22  06:00:00,14.874999999999998,1.625,25.22419839674478,0.0,0.0,643.0474249878906,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 07/22  07:00:00,16.4,2.625,25.274663314414816,0.0,0.0,629.1302968745758,0.0,0.0,0.0,16.4,0.0,0.0 
 07/22  08:00:00,17.625,3.625,23.891342319134903,0.0,1390418.2979924572,619.0538149673007,0.0,0.0,0.0,17.625,0.0,0.0 
 07/22  09:00:00,18.75,2.75,23.99999506592748,0.0,1465204.190954137,607.8452847775047,0.0,0.0,0.0,18.75,0.0,0.0 
 07/22  10:00:00,19.7,3.25,23.99999999992299,0.0,6140727.003227888,673.1197872792673,661162.3943115481,18744.036887998802,18744.036887998802,23.445934634441446,0.781711702604955,6816288.073775997 
 07/22  11:00:00,20.625,4.0,23.999999999999822,0.0,7145093.629973065,759.6048460173724,518992.2431315612,18744.036887998802,18744.036887998802,23.58931392172472,0.7811161486008432,8346288.073775997 
 07/22  12:00:00,20.375,3.375,24.0,0.0,7116540.135867152,811.6330840070634,557407.7067075958,18744.036887998802,18744.036887998802,23.550083772941278,0.7812870467711168,8346288.073775997 
 07/22  13:00:00,20.0,3.625,24.0,0.0,7099633.818866614,843.9480551275119,615088.1486622045,18744.036887998802,18744.036887998802,23.49439288847685,0.7812492349584808,8346288.073775997 
 07/22  14:00:00,21.25,3.375,24.0,0.0,1731579.2683987857,737.2107715568454,422849.26069665246,18744.036887998802,18744.036887998802,23.686009901790783,0.7810316054878629,256368.07377599765 
 07/22  15:00:00,22.0,2.375,24.0,0.0,6090963.68016442,707.1324474921832,307552.51986182923,18744.036887998802,18744.036887998802,23.80153839018706,0.7812439199440013,6816288.073775997 
 07/22  16:00:00,22.0,3.875,24.0,0.0,7094698.491839945,781.6686874658903,307516.20727707807,18744.036887998802,18744.036887998802,23.80081819848015,0.7810785328912503,8346288.073775997 
 07/22  17:00:00,22.0,4.375,24.0,0.0,7121304.983375847,824.5919489178798,307518.2574992478,18744.036887998802,18744.036887998802,23.8000339501871,0.7809936635718236,8346288.073775997 
 07/22  18:00:00,21.812500000000004,3.375,24.0,0.0,7137039.834980249,851.6210074552905,336349.2631681618,18744.036887998802,18744.036887998802,23.77164405289693,0.7810711672115809,8346288.073775997 
 07/22  19:00:00,21.8875,2.375,24.0,0.0,1559338.2806403271,849.6812093193711,0.0,0.0,0.0,21.8875,0.0,0.0 
 07/22  20:00:00,21.375,2.625,25.050439350539285,0.0,0.0,829.3371250788605,0.0,0.0,0.0,21.375,0.0,0.0 
 07/22  21:00:00,20.375,1.75,25.29601178760882,0.0,0.0,803.9046453961998,0.0,0.0,0.0,20.375,0.0,0.0 
 07/22  22:00:00,19.375,1.625,25.281251070815976,0.0,0.0,781.6432654729899,0.0,0.0,0.0,19.375,0.0,0.0 
 07/22  23:00:00,18.375,2.0,25.259418746682414,0.0,0.0,760.260388050561,0.0,0.0,0.0,18.375,0.0,0.0 
 07/22  24:00:00,18.5,2.0,25.25452592153666,0.0,0.0,739.9665901692788,0.0,0.0,0.0,18.5,0.0,0.0 
 07/23  01:00:00,18.3,2.625,25.254627958524008,0.0,0.0,720.6487116034302,0.0,0.0,0.0,18.3,0.0,0.0 
 07/23  02:00:00,18.0,4.25,25.231282589122802,0.0,0.0,701.3217647157464,0.0,0.0,0.0,18.0,0.0,0.0 
 07/23  03:00:00,17.9375,2.5,25.22782822558061,0.0,0.0,682.4873171125173,0.0,0.0,0.0,17.9375,0.0,0.0 
 07/23  04:00:00,17.9625,2.875,25.230797273274533,0.0,0.0,666.3470387777289,0.0,0.0,0.0,17.9625,0.0,0.0 
 07/23  05:00:00,18.0,3.375,25.216955213901848,0.0,0.0,650.2329967087161,0.0,0.0,0.0,18.0,0.0,0.0 
 07/23  06:00:00,17.625,2.375,25.22218906810688,0.0,0.0,635.5129956772612,0.0,0.0,0.0,17.625,0.0,0.0 
 07/23  07:00:00,17.775,3.25,25.240758200902746,0.0,0.0,621.8512589703012,0.0,0.0,0.0,17.775,0.0,0.0 
 07/23  08:00:00,18.0,4.0,23.88994790207505,0.0,1346419.1421951612,611.7816864297108,0.0,0.0,0.0,18.0,0.0,0.0 
 07/23  09:00:00,18.625,2.75,23.999995506008915,0.0,1373047.3144881846,600.8229015732468,0.0,0.0,0.0,18.625,0.0,0.0 
 07/23  10:00:00,19.625,3.875,23.999999999942755,0.0,6002508.569232592,668.306911870531,672713.4325629395,18744.036887998802,18744.036887998802,23.435844764168827,0.7806602471719382,6816288.073775997 
 07/23  11:00:00,20.625,5.625,23.999999999999876,0.0,7038166.1180507485,756.3085501306684,519010.14132712747,18744.036887998802,18744.036887998802,23.58741402826443,0.781150057940234,8346288.073775997 
 07/23  12:00:00,21.1875,4.125,24.0,0.0,7072414.729366082,808.7281233717904,432493.99042874627,18744.036887998802,18744.036887998802,23.67558830195471,0.7800567929135591,8346288.073775997 
 07/23  13:00:00,21.7375,4.875,24.0,0.0,7090784.317662634,841.8352357504025,347897.265704549,18744.036887998802,18744.036887998802,23.75847444219986,0.7804226626203175,8346288.073775997 
 07/23  14:00:00,22.0,5.375,24.0,0.0,1710716.4981972256,734.2641199976944,307545.61523764156,18744.036887998802,18744.036887998802,23.79917812428512,0.7810491409903402,256368.07377599765 
 07/23  15:00:00,22.0625,3.75,24.000000000000004,0.0,6061717.147452909,704.4665263891611,297963.07540653547,18744.036887998802,18744.036887998802,23.81004196908923,0.7801780719086484,6816288.073775997 
 07/23  16:00:00,22.6625,4.25,24.0,0.0,7077721.887254503,779.9265823381963,205663.574311843,18744.036887998802,18744.036887998802,23.900584265049687,0.7804101145937161,8346288.073775997 
 07/23  17:00:00,22.375,4.375,24.0,0.0,7098893.569336832,823.5251518127995,249868.8883620769,18744.036887998802,18744.036887998802,23.85540420174518,0.7810061568766566,8346288.073775997 
 07/23  18:00:00,22.25,2.75,24.0,0.0,7111987.522070561,851.2547168892868,269096.30826016585,18744.036887998802,18744.036887998802,23.837872572039107,0.7805020823641847,8346288.073775997 
 07/23  19:00:00,22.775,3.875,24.0,0.0,1533278.5706222404,849.2068578028152,0.0,0.0,0.0,22.775,0.0,0.0 
 07/23  20:00:00,22.375,4.375,25.033988411214054,0.0,0.0,826.4316864478124,0.0,0.0,0.0,22.375,0.0,0.0 
 07/23  21:00:00,21.625,2.75,25.28216521081053,0.0,0.0,799.4325961085731,0.0,0.0,0.0,21.625,0.0,0.0 
 07/23  22:00:00,19.275,2.625,25.2453549339687,0.0,0.0,776.6771303555745,0.0,0.0,0.0,19.275,0.0,0.0 
 07/23  23:00:00,18.625,3.0,25.19903529721337,0.0,0.0,754.6354181603195,0.0,0.0,0.0,18.625,0.0,0.0 
 07/23  24:00:00,19.4375,3.0,25.21296283216047,0.0,0.0,733.786558625089,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/24  01:00:00,18.6375,3.0,25.205148263518566,0.0,0.0,714.1636927825016,0.0,0.0,0.0,18.6375,0.0,0.0 
 07/24  02:00:00,18.0,3.625,25.17419119455093,0.0,0.0,695.3849240207139,0.0,0.0,0.0,18.0,0.0,0.0 
 07/24  03:00:00,18.1875,3.375,25.166945740775336,0.0,0.0,677.2729736722948,0.0,0.0,0.0,18.1875,0.0,0.0 
 07/24  04:00:00,18.1125,3.0,25.164958093019834,0.0,0.0,660.7910586365217,0.0,0.0,0.0,18.1125,0.0,0.0 
 07/24  05:00:00,16.75,3.0,25.140731456728318,0.0,0.0,645.3595389846023,0.0,0.0,0.0,16.75,0.0,0.0 
 07/24  06:00:00,16.5,3.0,25.16730095911255,0.0,0.0,630.7706037375565,0.0,0.0,0.0,16.5,0.0,0.0 
 07/24  07:00:00,17.55,3.625,25.268438687056506,0.0,0.0,616.8933633503266,0.0,0.0,0.0,17.55,0.0,0.0 
 07/24  08:00:00,19.25,4.625,23.893919820253895,0.0,1441936.5190886294,606.7855192479831,0.0,0.0,0.0,19.25,0.0,0.0 
 07/24  09:00:00,20.8125,3.125,23.999994805337707,0.0,1516836.218098184,595.7573059501885,0.0,0.0,0.0,20.8125,0.0,0.0 
 07/24  10:00:00,22.3625,3.25,23.999999999910493,0.0,6160527.817353556,663.9823526467244,251663.14890956032,18744.036887998802,18744.036887998802,23.854780795307764,0.7807241174242965,6816288.073775997 
 07/24  11:00:00,24.25,4.625,23.999999999999794,0.0,7153059.9933291,753.5708952183942,19219.180708436066,18744.036887998802,18744.036887998802,24.14156883417413,0.7808631783414419,8346288.073775997 
 07/24  12:00:00,25.0,3.75,24.0,0.0,7120608.442086031,807.3673201382991,0.0,18744.036887998802,18744.036887998802,24.25591728558952,0.7807158743150426,8346288.073775997 
 07/24  13:00:00,25.625,5.5,24.0,0.0,7123573.850797612,840.5452280962995,0.0,18744.036887998802,18744.036887998802,24.34979508298358,0.7807243487570175,8346288.073775997 
 07/24  14:00:00,26.625,7.0,23.999999999999996,0.0,1764516.994161396,733.1990694203611,0.0,18744.036887998802,18744.036887998802,24.50004706506858,0.7806394232476506,256368.07377599765 
 07/24  15:00:00,26.500000000000004,4.5,23.999999999999996,0.0,6099902.0190108605,703.3934646020227,0.0,18744.036887998802,18744.036887998802,24.48188422129466,0.7809298912549947,6816288.073775997 
 07/24  16:00:00,26.7,5.5,24.0,0.0,7118448.533374048,778.1217352158064,0.0,18744.036887998802,18744.036887998802,24.5116896547363,0.7808093343828876,8346288.073775997 
 07/24  17:00:00,27.0,6.375,24.0,0.0,7163958.90122889,820.2886809109593,0.0,18744.036887998802,18744.036887998802,24.5564756280291,0.7806663512237848,8346288.073775997 
 07/24  18:00:00,26.3125,4.125,24.0,0.0,7167991.633061997,847.5804442884713,0.0,18744.036887998802,18744.036887998802,24.45184210709223,0.7810039264152031,8346288.073775997 
 07/24  19:00:00,25.9625,4.25,24.000000000000004,0.0,1587324.413090251,845.6750007695243,0.0,0.0,0.0,25.9625,0.0,0.0 
 07/24  20:00:00,24.75,5.0,25.081359791208474,0.0,0.0,822.6535991073198,0.0,0.0,0.0,24.75,0.0,0.0 
 07/24  21:00:00,24.25,3.125,25.370457958861977,0.0,0.0,794.8799209358226,0.0,0.0,0.0,24.25,0.0,0.0 
 07/24  22:00:00,22.275,2.625,25.361907618746226,0.0,0.0,772.4136528883434,0.0,0.0,0.0,22.275,0.0,0.0 
 07/24  23:00:00,21.0,3.0,25.312380616411293,0.0,0.0,750.7802060418543,0.0,0.0,0.0,21.0,0.0,0.0 
 07/24  24:00:00,21.125,3.0,25.315091402395563,0.0,0.0,730.2532267376757,0.0,0.0,0.0,21.125,0.0,0.0 
 07/25  01:00:00,19.825,3.0,25.302724102932608,0.0,0.0,710.8982718580966,0.0,0.0,0.0,19.825,0.0,0.0 
 07/25  02:00:00,18.375,2.375,25.264596670092764,0.0,0.0,692.7712302811995,0.0,0.0,0.0,18.375,0.0,0.0 
 07/25  03:00:00,19.0625,2.0,25.26654343706719,0.0,0.0,676.164649304234,0.0,0.0,0.0,19.0625,0.0,0.0 
 07/25  04:00:00,18.6375,2.0,25.272544683346194,0.0,0.0,660.6259956780721,0.0,0.0,0.0,18.6375,0.0,0.0 
 07/25  05:00:00,17.375,2.625,25.241690869374498,0.0,0.0,645.7355682682278,0.0,0.0,0.0,17.375,0.0,0.0 
 07/25  06:00:00,17.625,1.75,25.28265114338966,0.0,0.0,631.518650759354,0.0,0.0,0.0,17.625,0.0,0.0 
 07/25  07:00:00,19.25,2.875,25.38418904216139,0.0,0.0,618.4045960828474,0.0,0.0,0.0,19.25,0.0,0.0 
 07/25  08:00:00,21.25,3.375,25.486765455002104,0.0,0.0,605.2814902318679,0.0,0.0,0.0,21.25,0.0,0.0 
 07/25  09:00:00,22.437500000000004,2.375,25.569925258024895,0.0,0.0,593.3528100849951,0.0,0.0,0.0,22.437500000000004,0.0,0.0 
 07/25  10:00:00,24.1375,3.25,25.618762023755487,0.0,0.0,582.3319896820766,0.0,0.0,0.0,24.1375,0.0,0.0 
 07/25  11:00:00,25.625,4.625,25.650403404423354,0.0,0.0,571.1531216755388,0.0,0.0,0.0,25.625,0.0,0.0 
 07/25  12:00:00,26.499999999999996,4.375,25.613882320001295,0.0,0.0,560.2054008225452,0.0,0.0,0.0,26.499999999999996,0.0,0.0 
 07/25  13:00:00,27.55,4.625,25.58439021869211,0.0,0.0,550.2027310777819,0.0,0.0,0.0,27.55,0.0,0.0 
 07/25  14:00:00,28.0,4.375,25.597996231144048,0.0,0.0,540.6408424053651,0.0,0.0,0.0,28.0,0.0,0.0 
 07/25  15:00:00,28.187499999999996,3.375,25.599032502477332,0.0,0.0,532.1388693599214,0.0,0.0,0.0,28.187499999999996,0.0,0.0 
 07/25  16:00:00,28.1125,3.625,25.598198233816746,0.0,0.0,524.4184664177377,0.0,0.0,0.0,28.1125,0.0,0.0 
 07/25  17:00:00,27.375,4.0,25.584244610872524,0.0,0.0,516.903747872135,0.0,0.0,0.0,27.375,0.0,0.0 
 07/25  18:00:00,27.187499999999996,2.75,25.564471396693204,0.0,0.0,509.95768115619364,0.0,0.0,0.0,27.187499999999996,0.0,0.0 
 07/25  19:00:00,27.1125,3.25,25.564312689638644,0.0,0.0,503.7204993667406,0.0,0.0,0.0,27.1125,0.0,0.0 
 07/25  20:00:00,25.75,4.0,25.54357041686726,0.0,0.0,497.4779953590213,0.0,0.0,0.0,25.75,0.0,0.0 
 07/25  21:00:00,24.562499999999996,2.75,25.503650424225984,0.0,0.0,491.656630719615,0.0,0.0,0.0,24.562499999999996,0.0,0.0 
 07/25  22:00:00,22.2375,2.0,25.469034075720806,0.0,0.0,486.5167610949921,0.0,0.0,0.0,22.2375,0.0,0.0 
 07/25  23:00:00,21.0,2.0,25.42472936330529,0.0,0.0,481.6818673308014,0.0,0.0,0.0,21.0,0.0,0.0 
 07/25  24:00:00,21.1875,2.0,25.43235039098635,0.0,0.0,477.11126605149104,0.0,0.0,0.0,21.1875,0.0,0.0 
 07/26  01:00:00,20.4875,2.0,25.434115303001892,0.0,0.0,472.7958631081197,0.0,0.0,0.0,20.4875,0.0,0.0 
 07/26  02:00:00,19.375,2.0,25.41182595980356,0.0,0.0,468.7104868830872,0.0,0.0,0.0,19.375,0.0,0.0 
 07/26  03:00:00,19.0625,1.375,25.399473840202408,0.0,0.0,464.8718771933691,0.0,0.0,0.0,19.0625,0.0,0.0 
 07/26  04:00:00,17.7875,1.0,25.383416422246146,0.0,0.0,461.3047353482679,0.0,0.0,0.0,17.7875,0.0,0.0 
 07/26  05:00:00,15.75,1.0,25.34323092885508,0.0,0.0,457.9231278517231,0.0,0.0,0.0,15.75,0.0,0.0 
 07/26  06:00:00,16.75,1.0,25.39571556197337,0.0,0.0,454.7180536002363,0.0,0.0,0.0,16.75,0.0,0.0 
 07/26  07:00:00,19.175,1.0,25.547552476861682,0.0,0.0,451.7123969774651,0.0,0.0,0.0,19.175,0.0,0.0 
 07/26  08:00:00,21.25,2.25,25.68778196846108,0.0,0.0,448.85888049980736,0.0,0.0,0.0,21.25,0.0,0.0 
 07/26  09:00:00,22.375,2.375,25.76590987789607,0.0,0.0,446.07251799424694,0.0,0.0,0.0,22.375,0.0,0.0 
 07/26  10:00:00,24.725,2.625,25.80858868687262,0.0,0.0,443.4783393255299,0.0,0.0,0.0,24.725,0.0,0.0 
 07/26  11:00:00,26.625,3.625,25.833933120730748,0.0,0.0,440.9565517254068,0.0,0.0,0.0,26.625,0.0,0.0 
 07/26  12:00:00,27.187499999999996,3.375,25.773375584318398,0.0,0.0,438.516358222936,0.0,0.0,0.0,27.187499999999996,0.0,0.0 
 07/26  13:00:00,27.7375,3.625,25.7256884357795,0.0,0.0,436.26471691611715,0.0,0.0,0.0,27.7375,0.0,0.0 
 07/26  14:00:00,27.375,3.375,25.713517046075527,0.0,0.0,434.1062725601169,0.0,0.0,0.0,27.375,0.0,0.0 
 07/26  15:00:00,27.437500000000004,2.375,25.694538922763,0.0,0.0,432.1561990347384,0.0,0.0,0.0,27.437500000000004,0.0,0.0 
 07/26  16:00:00,27.2625,2.625,25.694347382312174,0.0,0.0,430.3682465108788,0.0,0.0,0.0,27.2625,0.0,0.0 
 07/26  17:00:00,27.625,4.25,25.69713374919885,0.0,0.0,428.58734582352633,0.0,0.0,0.0,27.625,0.0,0.0 
 07/26  18:00:00,28.0,3.125,25.717286343799625,0.0,0.0,426.8322983862401,0.0,0.0,0.0,28.0,0.0,0.0 
 07/26  19:00:00,27.375,3.875,25.70995905533813,0.0,0.0,425.2834285652796,0.0,0.0,0.0,27.375,0.0,0.0 
 07/26  20:00:00,25.125,3.75,25.669564847864734,0.0,0.0,423.7163090009784,0.0,0.0,0.0,25.125,0.0,0.0 
 07/26  21:00:00,24.375,2.375,25.627345667286974,0.0,0.0,422.3402147930355,0.0,0.0,0.0,24.375,0.0,0.0 
 07/26  22:00:00,22.975,1.375,25.620327746321035,0.0,0.0,421.10681713837573,0.0,0.0,0.0,22.975,0.0,0.0 
 07/26  23:00:00,19.5,1.0,25.55789730124545,0.0,0.0,419.9547891888656,0.0,0.0,0.0,19.5,0.0,0.0 
 07/26  24:00:00,20.0625,0.6875,25.531293701525286,0.0,0.0,418.863495258212,0.0,0.0,0.0,20.0625,0.0,0.0 
 07/27  01:00:00,17.9875,0.1875,25.537497948985276,0.0,0.0,417.84038376480794,0.0,0.0,0.0,17.9875,0.0,0.0 
 07/27  02:00:00,15.375,0.0,25.466305275946848,0.0,0.0,416.86253514507786,0.0,0.0,0.0,15.375,0.0,0.0 
 07/27  03:00:00,17.0,0.0,25.47780580871732,0.0,0.0,415.93697025445533,0.0,0.0,0.0,17.0,0.0,0.0 
 07/27  04:00:00,15.575,0.0,25.48007146865165,0.0,0.0,415.0659442236812,0.0,0.0,0.0,15.575,0.0,0.0 
 07/27  05:00:00,13.375,1.25,25.424983963015382,0.0,0.0,414.22919146136184,0.0,0.0,0.0,13.375,0.0,0.0 
 07/27  06:00:00,15.5,1.375,25.49517153731584,0.0,0.0,413.4229111177475,0.0,0.0,0.0,15.5,0.0,0.0 
 07/27  07:00:00,17.625,0.375,25.65137630330491,0.0,0.0,412.6804576042811,0.0,0.0,0.0,17.625,0.0,0.0 
 07/27  08:00:00,20.5,1.25,23.86532262631771,0.0,1911202.4040289596,412.16853944876374,0.0,0.0,0.0,20.5,0.0,0.0 
 07/27  09:00:00,22.875,2.0,23.99998638387811,0.0,2078187.0969188877,411.6242989586856,0.0,0.0,0.0,22.875,0.0,0.0 
 07/27  10:00:00,24.4,2.625,23.999999999450186,0.0,6718198.384936525,524.3331020748769,7683.199845009162,18744.036887998802,18744.036887998802,24.164425164576702,0.7787178156947143,6816288.073775997 
 07/27  11:00:00,26.25,3.0,23.99999999999855,0.0,7685179.160182225,664.8713673300979,0.0,18744.036887998802,18744.036887998802,24.44572112588176,0.7806979618117311,8346288.073775997 
 07/27  12:00:00,27.499999999999996,2.375,23.999999999999996,0.0,7631622.923848565,751.6564830577775,0.0,18744.036887998802,18744.036887998802,24.634013377557896,0.7772948799847352,8346288.073775997 
 07/27  13:00:00,27.925,2.625,24.0,0.0,7618368.340529755,806.8588433423602,0.0,18744.036887998802,18744.036887998802,24.69450609560781,0.7785674060840307,8346288.073775997 
 07/27  14:00:00,28.0,3.0,24.0,0.0,2212349.885304445,720.8159928622996,0.0,18744.036887998802,18744.036887998802,24.70917248568958,0.7804518277090394,256368.07377599765 
 07/27  15:00:00,28.9375,2.375,24.0,0.0,6581148.344907079,700.8674265399575,0.0,18744.036887998802,18744.036887998802,24.85337524371097,0.7777222765827653,6816288.073775997 
 07/27  16:00:00,29.1875,2.625,24.0,0.0,7603560.372665204,776.576703599602,0.0,18744.036887998802,18744.036887998802,24.88823584804671,0.778814603124204,8346288.073775997 
 07/27  17:00:00,29.0,3.0,24.0,0.0,7638439.613831918,821.597534551323,0.0,18744.036887998802,18744.036887998802,24.862292769926476,0.780529289982879,8346288.073775997 
 07/27  18:00:00,29.187499999999996,2.375,24.0,0.0,7665890.142418194,850.2043071669256,0.0,18744.036887998802,18744.036887998802,24.891005906724953,0.7782588097566155,8346288.073775997 
 07/27  19:00:00,28.4875,2.0,24.0,0.0,2060572.2668356665,849.9159205714773,0.0,0.0,0.0,28.4875,0.0,0.0 
 07/27  20:00:00,26.75,2.0,25.312759345282707,0.0,0.0,833.2713628053684,0.0,0.0,0.0,26.75,0.0,0.0 
 07/27  21:00:00,26.25,1.375,25.71099243909661,0.0,0.0,814.4364746182584,0.0,0.0,0.0,26.25,0.0,0.0 
 07/27  22:00:00,24.9,1.0,25.76401712869599,0.0,0.0,792.070480173059,0.0,0.0,0.0,24.9,0.0,0.0 
 07/27  23:00:00,22.125,0.375,25.725857841350045,0.0,0.0,771.0074131936417,0.0,0.0,0.0,22.125,0.0,0.0 
 07/27  24:00:00,23.062499999999996,0.625,25.72253302314427,0.0,0.0,751.1056288905205,0.0,0.0,0.0,23.062499999999996,0.0,0.0 
 07/28  01:00:00,22.8625,2.25,25.757370981243426,0.0,0.0,732.0154649671624,0.0,0.0,0.0,22.8625,0.0,0.0 
 07/28  02:00:00,20.75,2.375,25.7170089412506,0.0,0.0,713.0685547183937,0.0,0.0,0.0,20.75,0.0,0.0 
 07/28  03:00:00,20.9375,1.375,25.70378250202196,0.0,0.0,695.5691788712571,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/28  04:00:00,19.3125,1.0,25.69669536518824,0.0,0.0,679.4193773856923,0.0,0.0,0.0,19.3125,0.0,0.0 
 07/28  05:00:00,18.0,1.625,25.648659000755757,0.0,0.0,663.9936106683306,0.0,0.0,0.0,18.0,0.0,0.0 
 07/28  06:00:00,18.25,2.0,25.69373247990782,0.0,0.0,649.1210544485073,0.0,0.0,0.0,18.25,0.0,0.0 
 07/28  07:00:00,20.025,2.0,25.818473728702998,0.0,0.0,635.077211306129,0.0,0.0,0.0,20.025,0.0,0.0 
 07/28  08:00:00,22.875,2.0,23.858145603108603,0.0,2093282.192209133,625.3235704810523,0.0,0.0,0.0,22.875,0.0,0.0 
 07/28  09:00:00,23.625,1.375,23.99998174774849,0.0,2257446.556998464,615.4761740127972,0.0,0.0,0.0,23.625,0.0,0.0 
 07/28  10:00:00,25.025,2.25,23.99999999908286,0.0,6903165.712834852,677.237127357577,0.0,18744.036887998802,18744.036887998802,24.26072514487386,0.7788666315987116,6816288.073775997 
 07/28  11:00:00,27.25,3.0,23.999999999997463,0.0,7897157.119341877,759.487052252422,0.0,18744.036887998802,18744.036887998802,24.60095061507714,0.7806811383029724,8346288.073775997 
 07/28  12:00:00,28.187499999999996,2.375,23.999999999999993,0.0,7850463.779023167,810.6411810548123,0.0,18744.036887998802,18744.036887998802,24.74493247736649,0.7777300366870712,8346288.073775997 
 07/28  13:00:00,28.7375,2.625,24.0,0.0,7844188.146314902,843.5955836354879,0.0,18744.036887998802,18744.036887998802,24.828557710050475,0.7788586588019013,8346288.073775997 
 07/28  14:00:00,29.0,4.25,24.0,0.0,2441294.032947824,742.7817186327636,0.0,18744.036887998802,18744.036887998802,24.862288580177516,0.7804824824276089,256368.07377599765 
 07/28  15:00:00,29.5625,2.5,24.0,0.0,6804952.894331267,713.0526636825427,0.0,18744.036887998802,18744.036887998802,24.943364508110506,0.7780814416023978,6816288.073775997 
 07/28  16:00:00,29.3375,2.25,24.0,0.0,7818666.354854448,783.6010147269479,0.0,18744.036887998802,18744.036887998802,24.913431956607923,0.7790401276755801,8346288.073775997 
 07/28  17:00:00,29.0,2.375,24.0,0.0,7850429.302271659,825.7971447639378,0.0,18744.036887998802,18744.036887998802,24.857334126973505,0.7805023416494505,8346288.073775997 
 07/28  18:00:00,28.500000000000004,2.625,24.0,0.0,7872235.318688527,852.7418296339699,0.0,18744.036887998802,18744.036887998802,24.77927463258114,0.7784880756094231,8346288.073775997 
 07/28  19:00:00,28.075,3.0,24.0,0.0,2267228.9190165894,851.1155655641052,0.0,0.0,0.0,28.075,0.0,0.0 
 07/28  20:00:00,27.375,2.375,25.438554122888846,0.0,0.0,833.9805400513479,0.0,0.0,0.0,27.375,0.0,0.0 
 07/28  21:00:00,25.312499999999996,1.375,25.85544326479788,0.0,0.0,815.0732843330863,0.0,0.0,0.0,25.312499999999996,0.0,0.0 
 07/28  22:00:00,22.2375,0.375,25.8641270045442,0.0,0.0,792.5776349843784,0.0,0.0,0.0,22.2375,0.0,0.0 
 07/28  23:00:00,21.0,1.25,25.8348438028955,0.0,0.0,771.3412688167267,0.0,0.0,0.0,21.0,0.0,0.0 
 07/28  24:00:00,21.1875,1.375,25.847678749388777,0.0,0.0,750.856988179105,0.0,0.0,0.0,21.1875,0.0,0.0 
 07/29  01:00:00,19.8625,2.25,25.84242614965375,0.0,0.0,731.4159868168342,0.0,0.0,0.0,19.8625,0.0,0.0 
 07/29  02:00:00,18.375,2.375,25.801816074321664,0.0,0.0,712.2992659799278,0.0,0.0,0.0,18.375,0.0,0.0 
 07/29  03:00:00,18.3125,1.375,25.79681199268171,0.0,0.0,694.6749062484604,0.0,0.0,0.0,18.3125,0.0,0.0 
 07/29  04:00:00,16.9375,1.0,25.784675657729217,0.0,0.0,678.3911370647271,0.0,0.0,0.0,16.9375,0.0,0.0 
 07/29  05:00:00,16.0,1.0,25.75666565494413,0.0,0.0,662.9676539473137,0.0,0.0,0.0,16.0,0.0,0.0 
 07/29  06:00:00,16.625,1.0,25.817021421534808,0.0,0.0,648.39903639967,0.0,0.0,0.0,16.625,0.0,0.0 
 07/29  07:00:00,18.25,1.625,25.943733038721422,0.0,0.0,634.6055540247476,0.0,0.0,0.0,18.25,0.0,0.0 
 07/29  08:00:00,20.875,2.0,23.872502678692303,0.0,2262538.719877603,624.8698898689748,0.0,0.0,0.0,20.875,0.0,0.0 
 07/29  09:00:00,22.499999999999996,2.625,23.99998218071243,0.0,2489319.2808238114,614.9599729179841,0.0,0.0,0.0,22.499999999999996,0.0,0.0 
 07/29  10:00:00,24.175,2.375,23.999999998836227,0.0,7135119.343007561,675.9210219355009,28807.358303947814,18744.036887998802,18744.036887998802,24.130080583449303,0.7795436703358379,6816288.073775997 
 07/29  11:00:00,26.25,2.625,23.99999999999669,0.0,8105661.459963138,758.0851619783465,0.0,18744.036887998802,18744.036887998802,24.44264292607732,0.7806324578925062,8346288.073775997 
 07/29  12:00:00,27.0625,2.375,23.999999999999993,0.0,8034607.9888907,809.2729974914656,0.0,18744.036887998802,18744.036887998802,24.56319924398889,0.7786962653795368,8346288.073775997 
 07/29  13:00:00,27.6625,2.625,24.0,0.0,8015956.665534373,842.2434228588477,0.0,18744.036887998802,18744.036887998802,24.653031981062828,0.7793874775319471,8346288.073775997 
 07/29  14:00:00,28.625,3.0,24.0,0.0,2603196.059379859,743.1270079551288,0.0,18744.036887998802,18744.036887998802,24.79744098371481,0.7802332411128362,256368.07377599765 
 07/29  15:00:00,29.0,3.0,24.0,0.0,6970158.37230795,714.178717118781,0.0,18744.036887998802,18744.036887998802,24.853702905412504,0.7789914505036521,6816288.073775997 
 07/29  16:00:00,29.0,3.0,24.0,0.0,7986854.695549623,783.1914989484706,0.0,18744.036887998802,18744.036887998802,24.853697309480566,0.7795575992033528,8346288.073775997 
 07/29  17:00:00,29.0,3.0,24.0,0.0,8019043.9996885,824.983694202136,0.0,18744.036887998802,18744.036887998802,24.85371540501021,0.7803183354288109,8346288.073775997 
 07/29  18:00:00,28.562499999999996,2.375,23.999999999999996,0.0,8035255.550103561,851.7423426006122,0.0,18744.036887998802,18744.036887998802,24.78810052466024,0.7794767669450179,8346288.073775997 
 07/29  19:00:00,27.4875,2.0,24.0,0.0,2408776.2616096316,850.7928256346797,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/29  20:00:00,26.375,1.375,25.50733974873711,0.0,0.0,834.3041837221914,0.0,0.0,0.0,26.375,0.0,0.0 
 07/29  21:00:00,23.875,1.625,25.92521233013255,0.0,0.0,815.4638200406944,0.0,0.0,0.0,23.875,0.0,0.0 
 07/29  22:00:00,20.35,0.75,25.92183697381796,0.0,0.0,792.462359207704,0.0,0.0,0.0,20.35,0.0,0.0 
 07/29  23:00:00,19.0,0.625,25.887777624095587,0.0,0.0,771.0663906759027,0.0,0.0,0.0,19.0,0.0,0.0 
 07/29  24:00:00,19.9375,0.6875,25.911936627819554,0.0,0.0,750.7761853080352,0.0,0.0,0.0,19.9375,0.0,0.0 
 07/30  01:00:00,17.6875,0.1875,25.908523591847032,0.0,0.0,731.6527753273411,0.0,0.0,0.0,17.6875,0.0,0.0 
 07/30  02:00:00,16.0,0.625,25.853960329991086,0.0,0.0,713.4353994173268,0.0,0.0,0.0,16.0,0.0,0.0 
 07/30  03:00:00,17.75,1.3125,25.87444761460653,0.0,0.0,696.0915779517811,0.0,0.0,0.0,17.75,0.0,0.0 
 07/30  04:00:00,17.05,1.8125,25.885447763904672,0.0,0.0,679.5697510007983,0.0,0.0,0.0,17.05,0.0,0.0 
 07/30  05:00:00,16.625,2.625,25.856470007606816,0.0,0.0,663.5344147989586,0.0,0.0,0.0,16.625,0.0,0.0 
 07/30  06:00:00,17.9375,2.6875,25.930087152501976,0.0,0.0,648.060873300119,0.0,0.0,0.0,17.9375,0.0,0.0 
 07/30  07:00:00,19.4375,2.1875,26.0676534564373,0.0,0.0,633.8049036521372,0.0,0.0,0.0,19.4375,0.0,0.0 
 07/30  08:00:00,21.25,2.625,23.86580181022312,0.0,2409627.4638492097,623.9000505764348,0.0,0.0,0.0,21.25,0.0,0.0 
 07/30  09:00:00,22.625,1.75,23.999978634862824,0.0,2625823.042599977,614.0324411306476,0.0,0.0,0.0,22.625,0.0,0.0 
 07/30  10:00:00,25.5,1.625,23.999999998374637,0.0,7285552.054500328,675.0594566109932,0.0,18744.036887998802,18744.036887998802,24.33054860522187,0.7798735960377544,6816288.073775997 
 07/30  11:00:00,27.625,2.625,23.999999999995154,0.0,8250612.382555829,756.9234931414712,0.0,18744.036887998802,18744.036887998802,24.651001035110575,0.7805260864585857,8346288.073775997 
 07/30  12:00:00,28.187499999999996,3.0,23.99999999999999,0.0,8172688.079159011,808.0014705588796,0.0,18744.036887998802,18744.036887998802,24.733285602791963,0.7793583826573534,8346288.073775997 
 07/30  13:00:00,29.3625,3.625,24.0,0.0,8165149.464608438,840.5811229599399,0.0,18744.036887998802,18744.036887998802,24.90805339424194,0.7796936848838181,8346288.073775997 
 07/30  14:00:00,30.0,4.0,24.0,0.0,2745232.830157418,742.4480045061421,0.0,18744.036887998802,18744.036887998802,25.003725026966556,0.7800577968270865,256368.07377599765 
 07/30  15:00:00,30.625,3.375,24.0,0.0,7114394.326543275,713.8715834947584,0.0,18744.036887998802,18744.036887998802,25.097473222829276,0.7794601013493219,6816288.073775997 
 07/30  16:00:00,30.375,3.0,24.0,0.0,8124276.512790863,782.3395134048378,0.0,18744.036887998802,18744.036887998802,25.059953254456488,0.779842030497413,8346288.073775997 
 07/30  17:00:00,30.625,3.0,24.0,0.0,8162824.784890892,824.1801498965191,0.0,18744.036887998802,18744.036887998802,25.097450711682836,0.7802435982732701,8346288.073775997 
 07/30  18:00:00,30.187500000000004,2.375,24.0,0.0,8177589.503079127,851.0483177734551,0.0,18744.036887998802,18744.036887998802,25.031814768907044,0.7799723011398318,8346288.073775997 
 07/30  19:00:00,29.2625,1.375,24.0,0.0,2546131.8885450857,850.4332261398047,0.0,0.0,0.0,29.2625,0.0,0.0 
 07/30  20:00:00,27.75,1.625,25.58665904155078,0.0,0.0,834.3042922853955,0.0,0.0,0.0,27.75,0.0,0.0 
 07/30  21:00:00,25.5,2.0,26.034714137011992,0.0,0.0,815.1928526689974,0.0,0.0,0.0,25.5,0.0,0.0 
 07/30  22:00:00,22.35,2.0,26.048861867583454,0.0,0.0,792.0054157543611,0.0,0.0,0.0,22.35,0.0,0.0 
 07/30  23:00:00,20.375,2.0,26.01010118437501,0.0,0.0,770.0467203845064,0.0,0.0,0.0,20.375,0.0,0.0 
 07/30  24:00:00,21.5625,1.375,26.032136378707705,0.0,0.0,749.4301370526275,0.0,0.0,0.0,21.5625,0.0,0.0 
 07/31  01:00:00,20.9375,2.25,26.060352171016376,0.0,0.0,730.1227002336885,0.0,0.0,0.0,20.9375,0.0,0.0 
 07/31  02:00:00,19.375,2.375,26.02371863411443,0.0,0.0,711.1131426941838,0.0,0.0,0.0,19.375,0.0,0.0 
 07/31  03:00:00,19.875,2.3125,26.025551488447352,0.0,0.0,693.4041118232412,0.0,0.0,0.0,19.875,0.0,0.0 
 07/31  04:00:00,20.15,2.8125,26.04288158602644,0.0,0.0,676.5081347447003,0.0,0.0,0.0,20.15,0.0,0.0 
 07/31  05:00:00,19.375,3.0,26.03080904857535,0.0,0.0,660.2785654966714,0.0,0.0,0.0,19.375,0.0,0.0 
 07/31  06:00:00,19.125,3.0,26.058422203012285,0.0,0.0,644.9309337106588,0.0,0.0,0.0,19.125,0.0,0.0 
 07/31  07:00:00,20.325,3.0,26.168555950857048,0.0,0.0,630.5061584567696,0.0,0.0,0.0,20.325,0.0,0.0 
 07/31  08:00:00,20.375,3.0,23.861841442742435,0.0,2507588.93125575,620.4713470955649,0.0,0.0,0.0,20.375,0.0,0.0 
 07/31  09:00:00,22.8125,1.75,23.99997603533317,0.0,2775225.050989474,610.798849257676,0.0,0.0,0.0,22.8125,0.0,0.0 
 07/31  10:00:00,26.6875,2.875,23.9999999978449,0.0,7462799.387984375,671.9058117091117,0.0,18744.036887998802,18744.036887998802,24.51346758493766,0.7802443258875238,6816288.073775997 
 07/31  11:00:00,28.625,4.0,23.99999999999329,0.0,8436493.384558395,753.5030695113871,0.0,18744.036887998802,18744.036887998802,24.807326341346332,0.7805104211291912,8346288.073775997 
 07/31  12:00:00,29.9375,4.0,23.99999999999998,0.0,8374676.278830562,804.6690771981863,0.0,18744.036887998802,18744.036887998802,25.006713520627372,0.7801371964917478,8346288.073775997 
 07/31  13:00:00,30.8125,4.0,24.0,0.0,8359762.861966662,837.5470468867458,0.0,18744.036887998802,18744.036887998802,25.130295010075013,0.7801800170706108,8346288.073775997 
 07/31  14:00:00,30.375,3.375,24.0,0.0,2908770.3552792906,741.7362675260181,0.0,18744.036887998802,18744.036887998802,25.059923956664065,0.780168085378421,256368.07377599765 
 07/31  15:00:00,30.9375,3.625,24.0,0.0,7284714.026956443,714.0947169016379,0.0,18744.036887998802,18744.036887998802,25.144305340455162,0.7804093315854658,6816288.073775997 
 07/31  16:00:00,31.1875,4.0,24.0,0.0,8309693.2378457105,781.2807966386968,0.0,18744.036887998802,18744.036887998802,25.181794054548817,0.7803657968507391,8346288.073775997 
 07/31  17:00:00,31.0,3.375,24.0,0.0,8334838.048957133,822.7302402341335,0.0,18744.036887998802,18744.036887998802,25.15366222871303,0.7802783250511128,8346288.073775997 
 07/31  18:00:00,30.562499999999996,2.375,24.000000000000004,0.0,8348045.815337516,849.8245508414533,0.0,18744.036887998802,18744.036887998802,25.088046134164685,0.7807095444483191,8346288.073775997 
 07/31  19:00:00,27.4875,2.25,24.0,0.0,2681086.737149782,849.1073600029567,0.0,0.0,0.0,27.4875,0.0,0.0 
 07/31  20:00:00,24.05,2.2125,25.626303284101297,0.0,0.0,832.4940080648923,0.0,0.0,0.0,24.05,0.0,0.0 
 07/31  21:00:00,22.500000000000004,1.9125,26.057220461382002,0.0,0.0,813.2562344162772,0.0,0.0,0.0,22.500000000000004,0.0,0.0 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,26.111243470041273,0.0,0.0,790.2230468364459,0.0,0.0,0.0,21.074999999999996,0.0,0.0 
 07/31  23:00:00,19.775,1.475,26.100145385098855,0.0,0.0,768.6203732576737,0.0,0.0,0.0,19.775,0.0,0.0 
 07/31  24:00:00,19.525,1.525,26.102043742113725,0.0,0.0,748.2213208351343,0.0,0.0,0.0,19.525,0.0,0.0 
 08/01  01:00:00,18.6625,1.85,26.103994776168708,0.0,0.0,728.8158897677495,0.0,0.0,0.0,18.6625,0.0,0.0 
 08/01  02:00:00,17.7875,2.125,26.08596382033832,0.0,0.0,710.2184893115042,0.0,0.0,0.0,17.7875,0.0,0.0 
 08/01  03:00:00,17.5375,2.075,26.079509727993177,0.0,0.0,692.5547361159752,0.0,0.0,0.0,17.5375,0.0,0.0 
 08/01  04:00:00,17.25,2.3125,26.073443117424898,0.0,0.0,675.8784647337022,0.0,0.0,0.0,17.25,0.0,0.0 
 08/01  05:00:00,17.4125,2.5,26.069386456400824,0.0,0.0,659.9409381289587,0.0,0.0,0.0,17.4125,0.0,0.0 
 08/01  06:00:00,18.225,2.1875,26.102807570871406,0.0,0.0,644.9708836659543,0.0,0.0,0.0,18.225,0.0,0.0 
 08/01  07:00:00,18.225,3.25,26.14222540017948,0.0,0.0,630.7703986421618,0.0,0.0,0.0,18.225,0.0,0.0 
 08/01  08:00:00,18.625,2.75,26.158998604395,0.0,0.0,616.8400857766097,0.0,0.0,0.0,18.625,0.0,0.0 
 08/01  09:00:00,19.625,1.375,26.187869367308537,0.0,0.0,604.5333499614328,0.0,0.0,0.0,19.625,0.0,0.0 
 08/01  10:00:00,20.0,2.25,26.208402839401355,0.0,0.0,593.1321338591945,0.0,0.0,0.0,20.0,0.0,0.0 
 08/01  11:00:00,21.25,4.25,26.240929239163307,0.0,0.0,581.5704628001001,0.0,0.0,0.0,21.25,0.0,0.0 
 08/01  12:00:00,22.125000000000004,3.125,26.249776031060843,0.0,0.0,570.1427772739853,0.0,0.0,0.0,22.125000000000004,0.0,0.0 
 08/01  13:00:00,22.7,3.875,26.231014724903936,0.0,0.0,560.0989982780378,0.0,0.0,0.0,22.7,0.0,0.0 
 08/01  14:00:00,21.75,5.625,26.201097697036133,0.0,0.0,549.4761430505686,0.0,0.0,0.0,21.75,0.0,0.0 
 08/01  15:00:00,21.812499999999996,4.125,26.172043262538754,0.0,0.0,539.272955557881,0.0,0.0,0.0,21.812499999999996,0.0,0.0 
 08/01  16:00:00,22.7375,3.625,26.202838541093097,0.0,0.0,530.8273352657568,0.0,0.0,0.0,22.7375,0.0,0.0 
 08/01  17:00:00,23.0,5.25,26.203818158781722,0.0,0.0,522.5026884470709,0.0,0.0,0.0,23.0,0.0,0.0 
 08/01  18:00:00,23.0625,3.5,26.198014328666737,0.0,0.0,514.3774124511701,0.0,0.0,0.0,23.0625,0.0,0.0 
 08/01  19:00:00,22.4125,3.875,26.188617195187298,0.0,0.0,507.58998379648096,0.0,0.0,0.0,22.4125,0.0,0.0 
 08/01  20:00:00,21.375,5.0,26.141378030453602,0.0,0.0,500.57762814705984,0.0,0.0,0.0,21.375,0.0,0.0 
 08/01  21:00:00,21.125,3.125,26.12438916229226,0.0,0.0,494.15408040052966,0.0,0.0,0.0,21.125,0.0,0.0 
 08/01  22:00:00,19.825,2.0,26.118788801149776,0.0,0.0,488.7824324507503,0.0,0.0,0.0,19.825,0.0,0.0 
 08/01  23:00:00,17.125,0.75,26.063253847993916,0.0,0.0,483.81352328275483,0.0,0.0,0.0,17.125,0.0,0.0 
 08/01  24:00:00,17.0,0.625,26.036693063355944,0.0,0.0,479.1948823017075,0.0,0.0,0.0,17.0,0.0,0.0 
 08/02  01:00:00,16.6,1.625,26.036592409762314,0.0,0.0,474.79283808337266,0.0,0.0,0.0,16.6,0.0,0.0 
 08/02  02:00:00,16.0,1.375,26.012745240075247,0.0,0.0,470.57172402712035,0.0,0.0,0.0,16.0,0.0,0.0 
 08/02  03:00:00,16.875,1.0,26.01991752535775,0.0,0.0,466.65017695898194,0.0,0.0,0.0,16.875,0.0,0.0 
 08/02  04:00:00,16.525,1.625,26.01535423641687,0.0,0.0,462.9482980151723,0.0,0.0,0.0,16.525,0.0,0.0 
 08/02  05:00:00,14.75,2.625,25.968594565032312,0.0,0.0,459.32962497555246,0.0,0.0,0.0,14.75,0.0,0.0 
 08/02  06:00:00,14.75,1.75,25.99429526626751,0.0,0.0,455.8570859563359,0.0,0.0,0.0,14.75,0.0,0.0 
 08/02  07:00:00,15.075,2.875,26.0790652451339,0.0,0.0,452.6500296318027,0.0,0.0,0.0,15.075,0.0,0.0 
 08/02  08:00:00,16.25,4.0,26.138233261576527,0.0,0.0,449.3747695459777,0.0,0.0,0.0,16.25,0.0,0.0 
 08/02  09:00:00,17.5,2.75,26.20000855121382,0.0,0.0,446.33732058448254,0.0,0.0,0.0,17.5,0.0,0.0 
 08/02  10:00:00,17.925,4.5,26.186690225053596,0.0,0.0,443.54388080466845,0.0,0.0,0.0,17.925,0.0,0.0 
 08/02  11:00:00,18.0,6.0,26.100018816955494,0.0,0.0,440.4692898284459,0.0,0.0,0.0,18.0,0.0,0.0 
 08/02  12:00:00,18.3125,3.5,26.05315133231274,0.0,0.0,437.6956249382396,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/02  13:00:00,18.8125,4.5,26.0298646510965,0.0,0.0,435.4023098147029,0.0,0.0,0.0,18.8125,0.0,0.0 
 08/02  14:00:00,19.0,6.0,25.995644786059856,0.0,0.0,432.913039789178,0.0,0.0,0.0,19.0,0.0,0.0 
 08/02  15:00:00,19.875,3.5,26.01293867817133,0.0,0.0,430.6680608633255,0.0,0.0,0.0,19.875,0.0,0.0 
 08/02  16:00:00,20.775,3.25,26.044703912460456,0.0,0.0,428.86812226680007,0.0,0.0,0.0,20.775,0.0,0.0 
 08/02  17:00:00,20.375,4.0,26.026165164770504,0.0,0.0,427.09723384390134,0.0,0.0,0.0,20.375,0.0,0.0 
 08/02  18:00:00,17.75,4.0,25.963942810812224,0.0,0.0,425.4014780675803,0.0,0.0,0.0,17.75,0.0,0.0 
 08/02  19:00:00,16.775,4.0,25.90625346559652,0.0,0.0,423.7982743270944,0.0,0.0,0.0,16.775,0.0,0.0 
 08/02  20:00:00,17.0,4.0,25.88679022247249,0.0,0.0,422.29666198782354,0.0,0.0,0.0,17.0,0.0,0.0 
 08/02  21:00:00,16.75,3.6875,25.86930567740969,0.0,0.0,420.90229662392386,0.0,0.0,0.0,16.75,0.0,0.0 
 08/02  22:00:00,15.6,3.1875,25.854825102247048,0.0,0.0,419.6280090936553,0.0,0.0,0.0,15.6,0.0,0.0 
 08/02  23:00:00,15.625,3.0,25.84186322198229,0.0,0.0,418.452981585357,0.0,0.0,0.0,15.625,0.0,0.0 
 08/02  24:00:00,15.5,1.75,25.848260471607915,0.0,0.0,417.3735509995312,0.0,0.0,0.0,15.5,0.0,0.0 
 08/03  01:00:00,15.7,2.25,25.840956385821556,0.0,0.0,416.38929789927454,0.0,0.0,0.0,15.7,0.0,0.0 
 08/03  02:00:00,15.375,3.0,25.823838531032116,0.0,0.0,415.4209401685783,0.0,0.0,0.0,15.375,0.0,0.0 
 08/03  03:00:00,14.375,3.0,25.797760166616605,0.0,0.0,414.497680816937,0.0,0.0,0.0,14.375,0.0,0.0 
 08/03  04:00:00,13.375,3.0,25.77593752171627,0.0,0.0,413.62692998385864,0.0,0.0,0.0,13.375,0.0,0.0 
 08/03  05:00:00,13.0,3.0,25.754117740716627,0.0,0.0,412.8059301644747,0.0,0.0,0.0,13.0,0.0,0.0 
 08/03  06:00:00,12.937499999999998,1.75,25.799693814676544,0.0,0.0,412.04850060732383,0.0,0.0,0.0,12.937499999999998,0.0,0.0 
 08/03  07:00:00,13.5875,2.875,25.88120909807484,0.0,0.0,411.3525552951399,0.0,0.0,0.0,13.5875,0.0,0.0 
 08/03  08:00:00,14.625,3.375,23.906394597146416,0.0,2226658.6357603893,410.83712871760025,0.0,0.0,0.0,14.625,0.0,0.0 
 08/03  09:00:00,15.874999999999998,3.0,23.999991382714086,0.0,2307573.8280367437,410.32179297609997,0.0,0.0,0.0,15.874999999999998,0.0,0.0 
 08/03  10:00:00,16.775,4.25,23.999999999569237,0.0,6878183.404121878,523.136266644718,1108821.2999715612,18744.036887998802,18744.036887998802,23.01997825908532,0.780991500266893,6816288.073775997 
 08/03  11:00:00,17.625,5.625,23.999999999998934,0.0,7840656.965093963,663.2726336902198,978339.1681858617,18744.036887998802,18744.036887998802,23.14742900205684,0.7810113491792126,8346288.073775997 
 08/03  12:00:00,17.75,3.5,24.0,0.0,7839088.402024785,749.0684885490545,958295.364007499,18744.036887998802,18744.036887998802,23.16619283975291,0.7808182637447908,8346288.073775997 
 08/03  13:00:00,18.475,3.875,24.0,0.0,7840256.187656799,803.813633367123,847290.6357561648,18744.036887998802,18744.036887998802,23.27494164295425,0.7808397853293985,8346288.073775997 
 08/03  14:00:00,19.625,3.75,24.0,0.0,2424923.2688750103,717.5297472552837,671113.8903830698,18744.036887998802,18744.036887998802,23.447450831439774,0.7806994602086417,256368.07377599765 
 08/03  15:00:00,20.125,3.0,24.0,0.0,6780249.058024613,698.3307294333039,593840.6629545183,18744.036887998802,18744.036887998802,23.522469879681527,0.7804174409202977,6816288.073775997 
 08/03  16:00:00,20.7,3.625,24.0,0.0,7782838.019267023,773.8934984128613,505917.62689040083,18744.036887998802,18744.036887998802,23.608699133777527,0.7805784285927622,8346288.073775997 
 08/03  17:00:00,21.625,4.625,24.0,0.0,7806461.954673832,818.6717808734983,364349.8304767177,18744.036887998802,18744.036887998802,23.74743537542515,0.7807756806993628,8346288.073775997 
 08/03  18:00:00,21.4375,3.75,24.0,0.0,7806768.908934757,846.6481668552427,392826.6369644961,18744.036887998802,18744.036887998802,23.719321396916897,0.7804126892223284,8346288.073775997 
 08/03  19:00:00,21.0375,3.0,24.0,0.0,2172024.684846703,845.5565044786551,0.0,0.0,0.0,21.0375,0.0,0.0 
 08/03  20:00:00,20.375,2.375,25.340051922898333,0.0,0.0,828.1391833158798,0.0,0.0,0.0,20.375,0.0,0.0 
 08/03  21:00:00,18.6875,2.0,25.660210721047658,0.0,0.0,808.8452508673355,0.0,0.0,0.0,18.6875,0.0,0.0 
 08/03  22:00:00,16.0875,2.0,25.64538276480285,0.0,0.0,785.5114745648642,0.0,0.0,0.0,16.0875,0.0,0.0 
 08/03  23:00:00,14.375,2.0,25.599791921951237,0.0,0.0,763.4577852188023,0.0,0.0,0.0,14.375,0.0,0.0 
 08/03  24:00:00,15.937500000000002,1.375,25.609562250221536,0.0,0.0,742.7938010635183,0.0,0.0,0.0,15.937500000000002,0.0,0.0 
 08/04  01:00:00,13.9125,1.0,25.60305113130032,0.0,0.0,723.7013601255745,0.0,0.0,0.0,13.9125,0.0,0.0 
 08/04  02:00:00,11.375,1.0,25.533194094547568,0.0,0.0,705.5239310139575,0.0,0.0,0.0,11.375,0.0,0.0 
 08/04  03:00:00,11.75,1.0,25.5190526799159,0.0,0.0,688.2931483294922,0.0,0.0,0.0,11.75,0.0,0.0 
 08/04  04:00:00,10.825,0.375,25.503093738507165,0.0,0.0,672.0798360604723,0.0,0.0,0.0,10.825,0.0,0.0 
 08/04  05:00:00,9.375,0.625,25.46214694541094,0.0,0.0,656.7873081555724,0.0,0.0,0.0,9.375,0.0,0.0 
 08/04  06:00:00,12.4375,0.6875,25.508450787514796,0.0,0.0,642.3128470229748,0.0,0.0,0.0,12.4375,0.0,0.0 
 08/04  07:00:00,14.1875,0.1875,25.61838085088439,0.0,0.0,628.8731778993333,0.0,0.0,0.0,14.1875,0.0,0.0 
 08/04  08:00:00,15.875,0.625,23.903556014701266,0.0,1852689.34656157,619.5404102227354,0.0,0.0,0.0,15.875,0.0,0.0 
 08/04  09:00:00,18.75,1.3125,23.99999216568397,0.0,2020235.9402676902,609.7161644393523,0.0,0.0,0.0,18.75,0.0,0.0 
 08/04  10:00:00,20.55,1.8125,23.99999999971303,0.0,6683329.503908977,673.5894453139367,529176.8389216836,18744.036887998802,18744.036887998802,23.586233540413062,0.7794611729489538,6816288.073775997 
 08/04  11:00:00,21.0,1.375,23.999999999999275,0.0,7649422.227773004,758.8022610051374,459212.27481134655,18744.036887998802,18744.036887998802,23.65372336075282,0.7807636770986166,8346288.073775997 
 08/04  12:00:00,22.749999999999996,1.625,24.0,0.0,7622995.949314244,811.2531540741344,191350.60790718035,18744.036887998802,18744.036887998802,23.916218921868634,0.7789417673738701,8346288.073775997 
 08/04  13:00:00,23.3,2.625,24.0,0.0,7615769.67797979,844.0485823929488,107300.85770591408,18744.036887998802,18744.036887998802,23.998698842304748,0.7796476511763603,8346288.073775997 
 08/04  14:00:00,23.625,3.0,24.0,0.0,2205748.7533039944,741.0792368789186,57493.08122138729,18744.036887998802,18744.036887998802,24.047458786203975,0.7804625972248507,256368.07377599765 
 08/04  15:00:00,24.9375,2.375,24.0,0.0,6571740.715987163,711.2667196227255,0.0,18744.036887998802,18744.036887998802,24.244338550564365,0.7792517846106204,6816288.073775997 
 08/04  16:00:00,25.1875,2.625,24.0,0.0,7577146.4248306565,783.0667745605571,0.0,18744.036887998802,18744.036887998802,24.28182770759801,0.7797975644732641,8346288.073775997 
 08/04  17:00:00,24.375,2.375,23.999999999999996,0.0,7588544.81773701,825.8806848157783,0.0,18744.036887998802,18744.036887998802,24.159943414695476,0.7806179451858518,8346288.073775997 
 08/04  18:00:00,24.812499999999996,1.375,24.0,0.0,7610033.83802167,853.1522033202225,0.0,18744.036887998802,18744.036887998802,24.22556312763718,0.7799625188769401,8346288.073775997 
 08/04  19:00:00,24.4875,1.625,24.0,0.0,2000377.138177017,852.0625931122348,0.0,0.0,0.0,24.4875,0.0,0.0 
 08/04  20:00:00,22.75,1.375,25.15081542640999,0.0,0.0,836.574156543186,0.0,0.0,0.0,22.75,0.0,0.0 
 08/04  21:00:00,20.875,1.3125,25.579489420164585,0.0,0.0,814.71239537164,0.0,0.0,0.0,20.875,0.0,0.0 
 08/04  22:00:00,19.45,1.8125,25.582756789414315,0.0,0.0,791.6451267519851,0.0,0.0,0.0,19.45,0.0,0.0 
 08/04  23:00:00,19.625,2.0,25.582610558895603,0.0,0.0,769.6246975868999,0.0,0.0,0.0,19.625,0.0,0.0 
 08/04  24:00:00,19.625,2.0,25.59710206989496,0.0,0.0,748.8598573521963,0.0,0.0,0.0,19.625,0.0,0.0 
 08/05  01:00:00,16.7125,2.625,25.55179296928828,0.0,0.0,728.9449808428767,0.0,0.0,0.0,16.7125,0.0,0.0 
 08/05  02:00:00,16.9125,3.0,25.5147424524894,0.0,0.0,709.4594381176453,0.0,0.0,0.0,16.9125,0.0,0.0 
 08/05  03:00:00,16.375,2.6875,25.525416683075207,0.0,0.0,691.1723743200423,0.0,0.0,0.0,16.375,0.0,0.0 
 08/05  04:00:00,16.4,2.1875,25.50661716350551,0.0,0.0,674.2747571029513,0.0,0.0,0.0,16.4,0.0,0.0 
 08/05  05:00:00,15.125,2.0,25.499687770672445,0.0,0.0,658.6139105082532,0.0,0.0,0.0,15.125,0.0,0.0 
 08/05  06:00:00,13.624999999999998,2.0,25.505628372780233,0.0,0.0,643.7843295229486,0.0,0.0,0.0,13.624999999999998,0.0,0.0 
 08/05  07:00:00,15.65,2.0,25.613612803948822,0.0,0.0,629.8074662911629,0.0,0.0,0.0,15.65,0.0,0.0 
