Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/05  08:00:00,18.25,1.375,23.89629160896918,0.0,1904021.9780550008,620.2426878154424,0.0,0.0,0.0,18.25,0.0,0.0 
 08/05  09:00:00,19.75,1.0,23.999990767480334,0.0,2072835.4568938226,610.4834143719235,0.0,0.0,0.0,19.75,0.0,0.0 
 08/05  10:00:00,22.575,1.625,23.999999999635598,0.0,6730334.302677071,673.9735914366685,218891.75864163862,18744.036887998802,18744.036887998802,23.888539217352605,0.7799146781372142,6816288.073775997 
 08/05  11:00:00,24.625,2.625,23.999999999999048,0.0,7699984.417251508,758.4641647396363,0.0,18744.036887998802,18744.036887998802,24.197446830135924,0.7806999578076,8346288.073775997 
 08/05  12:00:00,26.3125,2.375,23.999999999999996,0.0,7647434.485546253,810.3487291428436,0.0,18744.036887998802,18744.036887998802,24.45092897377495,0.7796550781333684,8346288.073775997 
 08/05  13:00:00,27.0375,3.875,24.0,0.0,7637058.237337564,842.8856240989701,0.0,18744.036887998802,18744.036887998802,24.559285225900553,0.7799854859549222,8346288.073775997 
 08/05  14:00:00,27.0,4.375,24.0,0.0,2226429.0150300763,739.926249886412,0.0,18744.036887998802,18744.036887998802,24.553710316428614,0.7802923943701487,256368.07377599765 
 08/05  15:00:00,27.9375,3.375,24.0,0.0,6593154.265472019,710.3982840676082,0.0,18744.036887998802,18744.036887998802,24.69434418501114,0.7799769323645943,6816288.073775997 
 08/05  16:00:00,28.1875,3.625,24.0,0.0,7610252.803556714,781.6417787541582,0.0,18744.036887998802,18744.036887998802,24.73182806826321,0.7801834937811853,8346288.073775997 
 08/05  17:00:00,28.0,3.375,24.0,0.0,7636673.0894791465,824.277752851478,0.0,18744.036887998802,18744.036887998802,24.703710188366493,0.7803945402753378,8346288.073775997 
 08/05  18:00:00,28.437500000000004,3.0,24.0,0.0,7664809.088530347,851.4154945209839,0.0,18744.036887998802,18744.036887998802,24.76935354481098,0.7806113147000769,8346288.073775997 
 08/05  19:00:00,28.2625,2.375,24.0,0.0,2064705.0099698952,849.882772186003,0.0,0.0,0.0,28.2625,0.0,0.0 
 08/05  20:00:00,25.5,1.375,25.30001629157912,0.0,0.0,833.1811870649026,0.0,0.0,0.0,25.5,0.0,0.0 
 08/05  21:00:00,23.562499999999996,1.3125,25.652876309476856,0.0,0.0,814.4078583966767,0.0,0.0,0.0,23.562499999999996,0.0,0.0 
 08/05  22:00:00,23.1125,1.8125,25.702314667642653,0.0,0.0,791.5270652791307,0.0,0.0,0.0,23.1125,0.0,0.0 
 08/05  23:00:00,23.0,2.0,25.71640402705178,0.0,0.0,769.749529779155,0.0,0.0,0.0,23.0,0.0,0.0 
 08/05  24:00:00,21.562500000000004,2.0,25.70987183350459,0.0,0.0,749.1075122487252,0.0,0.0,0.0,21.562500000000004,0.0,0.0 
 08/06  01:00:00,19.6375,2.0,25.66845498195563,0.0,0.0,729.5064322390646,0.0,0.0,0.0,19.6375,0.0,0.0 
 08/06  02:00:00,18.375,2.0,25.6358619855244,0.0,0.0,710.9145918805825,0.0,0.0,0.0,18.375,0.0,0.0 
 08/06  03:00:00,17.75,2.0,25.616948923401328,0.0,0.0,693.3163755498514,0.0,0.0,0.0,17.75,0.0,0.0 
 08/06  04:00:00,15.975,2.0,25.587597489985512,0.0,0.0,676.6543089858973,0.0,0.0,0.0,15.975,0.0,0.0 
 08/06  05:00:00,15.625,2.0,25.564490486746877,0.0,0.0,660.8560539094926,0.0,0.0,0.0,15.625,0.0,0.0 
 08/06  06:00:00,16.1875,2.0,25.62823731101303,0.0,0.0,645.9806480456903,0.0,0.0,0.0,16.1875,0.0,0.0 
 08/06  07:00:00,17.3625,2.0,25.739868479506203,0.0,0.0,631.9932751411725,0.0,0.0,0.0,17.3625,0.0,0.0 
 08/06  08:00:00,19.875,1.375,23.875196113413573,0.0,2022950.2506340367,622.337475329136,0.0,0.0,0.0,19.875,0.0,0.0 
 08/06  09:00:00,21.499999999999996,1.0,23.99998587981179,0.0,2216194.209945052,612.6512092362311,0.0,0.0,0.0,21.499999999999996,0.0,0.0 
 08/06  10:00:00,23.8,1.0,23.99999999932563,0.0,6872076.014165846,675.2575957525362,76799.19832727428,18744.036887998802,18744.036887998802,24.073308178496816,0.7796361075973686,6816288.073775997 
 08/06  11:00:00,26.25,1.0,23.999999999998167,0.0,7850541.571812891,758.9785840468122,0.0,18744.036887998802,18744.036887998802,24.445017492459435,0.7806390599779693,8346288.073775997 
 08/06  12:00:00,28.1875,1.0,23.999999999999996,0.0,7800507.651782995,810.904269385853,0.0,18744.036887998802,18744.036887998802,24.73613451622036,0.7789490136380979,8346288.073775997 
 08/06  13:00:00,29.5875,1.625,24.0,0.0,7798688.285431691,843.9413842532431,0.0,18744.036887998802,18744.036887998802,24.94195454266092,0.7794630188689613,8346288.073775997 
 08/06  14:00:00,30.0,2.0,24.0,0.0,2391122.330177512,743.7986598187046,0.0,18744.036887998802,18744.036887998802,25.003678382544877,0.7802033510409558,256368.07377599765 
 08/06  15:00:00,30.9375,2.0,23.999999999999996,0.0,6764097.894022891,714.4428669282247,0.0,18744.036887998802,18744.036887998802,25.144341146823926,0.7788119623326634,6816288.073775997 
 08/06  16:00:00,30.5625,1.375,24.0,0.0,7774263.523127961,784.4137399584788,0.0,18744.036887998802,18744.036887998802,25.088092960688748,0.7793857324847147,8346288.073775997 
 08/06  17:00:00,30.0,1.625,24.0,0.0,7803173.404656642,826.8082042976533,0.0,18744.036887998802,18744.036887998802,25.00370782405408,0.7802866677880955,8346288.073775997 
 08/06  18:00:00,30.750000000000004,1.6875,24.000000000000004,0.0,7842238.510213323,853.6336997600429,0.0,18744.036887998802,18744.036887998802,25.117155074719122,0.7790659145118447,8346288.073775997 
 08/06  19:00:00,30.45,1.1875,24.000000000000004,0.0,2238249.0484222574,852.8647295911076,0.0,0.0,0.0,30.45,0.0,0.0 
 08/06  20:00:00,28.125,2.25,25.417156651573556,0.0,0.0,836.4618622812097,0.0,0.0,0.0,28.125,0.0,0.0 
 08/06  21:00:00,26.500000000000004,2.6875,25.835791627062957,0.0,0.0,816.6642381762979,0.0,0.0,0.0,26.500000000000004,0.0,0.0 
 08/06  22:00:00,25.45,2.1875,25.88709533591033,0.0,0.0,793.2338133465609,0.0,0.0,0.0,25.45,0.0,0.0 
 08/06  23:00:00,21.5,3.25,25.840297779309886,0.0,0.0,770.9339270772917,0.0,0.0,0.0,21.5,0.0,0.0 
 08/06  24:00:00,21.3375,2.125,25.797026431158777,0.0,0.0,749.0078203672548,0.0,0.0,0.0,21.3375,0.0,0.0 
 08/07  01:00:00,18.875,1.0,25.807102566932798,0.0,0.0,729.7989578889906,0.0,0.0,0.0,18.875,0.0,0.0 
 08/07  02:00:00,18.1375,1.625,25.75394285557957,0.0,0.0,711.5306738786692,0.0,0.0,0.0,18.1375,0.0,0.0 
 08/07  03:00:00,19.5,2.0,25.791623495927787,0.0,0.0,693.9934161488678,0.0,0.0,0.0,19.5,0.0,0.0 
 08/07  04:00:00,18.675,2.0,25.79361765176352,0.0,0.0,677.398621140838,0.0,0.0,0.0,18.675,0.0,0.0 
 08/07  05:00:00,18.0,2.0,25.772608043928344,0.0,0.0,661.6937348746789,0.0,0.0,0.0,18.0,0.0,0.0 
 08/07  06:00:00,18.375,1.6875,25.825691067832807,0.0,0.0,646.9311208522917,0.0,0.0,0.0,18.375,0.0,0.0 
 08/07  07:00:00,19.475,1.1875,25.94322044617514,0.0,0.0,633.2224047112127,0.0,0.0,0.0,19.475,0.0,0.0 
 08/07  08:00:00,21.875,1.625,23.861635703183318,0.0,2242856.506617279,623.7265554858457,0.0,0.0,0.0,21.875,0.0,0.0 
 08/07  09:00:00,24.25,1.375,23.99997989049009,0.0,2479991.006016612,614.0937519646873,0.0,0.0,0.0,24.25,0.0,0.0 
 08/07  10:00:00,26.25,2.25,23.99999999867942,0.0,7137584.403794461,675.5717362995811,0.0,18744.036887998802,18744.036887998802,24.451900750027185,0.7783244626554537,6816288.073775997 
 08/07  11:00:00,27.625,3.0,23.99999999999616,0.0,8101911.221473804,757.5962255458523,0.0,18744.036887998802,18744.036887998802,24.655924608456736,0.7806675555075774,8346288.073775997 
 08/07  12:00:00,28.625,2.375,23.999999999999986,0.0,8037369.952238005,809.0828775480038,0.0,18744.036887998802,18744.036887998802,24.79742192261201,0.7766321576323925,8346288.073775997 
 08/07  13:00:00,29.625,3.25,24.0,0.0,8033098.49127846,842.3526222990871,0.0,18744.036887998802,18744.036887998802,24.947435370192405,0.7780420733176758,8346288.073775997 
 08/07  14:00:00,30.0,4.625,24.0,0.0,2621868.889741236,742.7057977672038,0.0,18744.036887998802,18744.036887998802,25.003695323245545,0.7801431253496884,256368.07377599765 
 08/07  15:00:00,30.5625,3.125,24.000000000000004,0.0,6986400.904746047,713.5866314943031,0.0,18744.036887998802,18744.036887998802,25.088095227179736,0.7765899607543687,6816288.073775997 
 08/07  16:00:00,30.9625,3.25,24.0,0.0,8013183.257679015,783.1823056689565,0.0,18744.036887998802,18744.036887998802,25.148066941104723,0.7780678124100606,8346288.073775997 
 08/07  17:00:00,30.375,4.625,24.0,0.0,8048033.707611699,824.1803451285649,0.0,18744.036887998802,18744.036887998802,25.059932401992345,0.7802996904351074,8346288.073775997 
 08/07  18:00:00,30.437500000000004,3.125,24.0,0.0,8068339.540940018,850.5055456739675,0.0,18744.036887998802,18744.036887998802,25.069319480213338,0.7768514764808058,8346288.073775997 
 08/07  19:00:00,29.6375,3.25,24.0,0.0,2448479.3398057125,849.7853811013551,0.0,0.0,0.0,29.6375,0.0,0.0 
 08/07  20:00:00,27.75,3.375,25.531589799862594,0.0,0.0,832.1262966290069,0.0,0.0,0.0,27.75,0.0,0.0 
 08/07  21:00:00,26.0625,2.375,25.974042299747573,0.0,0.0,812.5306886884491,0.0,0.0,0.0,26.0625,0.0,0.0 
 08/07  22:00:00,22.0625,1.375,25.983612506912745,0.0,0.0,789.5608774051651,0.0,0.0,0.0,22.0625,0.0,0.0 
 08/07  23:00:00,19.375,0.375,25.91989982333342,0.0,0.0,768.2476992638842,0.0,0.0,0.0,19.375,0.0,0.0 
 08/07  24:00:00,21.1875,0.0,25.946018162807604,0.0,0.0,748.28559832889,0.0,0.0,0.0,21.1875,0.0,0.0 
 08/08  01:00:00,19.0625,0.0,25.963323536044403,0.0,0.0,729.5112411079631,0.0,0.0,0.0,19.0625,0.0,0.0 
 08/08  02:00:00,17.625,0.0,25.90614668325108,0.0,0.0,711.5417474950248,0.0,0.0,0.0,17.625,0.0,0.0 
 08/08  03:00:00,17.5625,0.0,25.91272188873017,0.0,0.0,694.5228151291103,0.0,0.0,0.0,17.5625,0.0,0.0 
 08/08  04:00:00,16.4875,0.0,25.894233973596847,0.0,0.0,678.3775013205657,0.0,0.0,0.0,16.4875,0.0,0.0 
 08/08  05:00:00,17.25,0.625,25.897018619645248,0.0,0.0,663.1044329487943,0.0,0.0,0.0,17.25,0.0,0.0 
 08/08  06:00:00,19.75,1.0,25.99028040391744,0.0,0.0,648.6687277777692,0.0,0.0,0.0,19.75,0.0,0.0 
 08/08  07:00:00,20.925,1.0,26.123185232027488,0.0,0.0,635.1045638637498,0.0,0.0,0.0,20.925,0.0,0.0 
 08/08  08:00:00,22.25,1.625,26.2306857013398,0.0,0.0,622.2533736852558,0.0,0.0,0.0,22.25,0.0,0.0 
 08/08  09:00:00,24.25,1.375,26.321406760455737,0.0,0.0,610.0319776887286,0.0,0.0,0.0,24.25,0.0,0.0 
 08/08  10:00:00,26.25,2.25,26.380885288814422,0.0,0.0,598.5597063347841,0.0,0.0,0.0,26.25,0.0,0.0 
 08/08  11:00:00,27.625,3.625,26.386830132014403,0.0,0.0,587.1307678832118,0.0,0.0,0.0,27.625,0.0,0.0 
 08/08  12:00:00,28.750000000000004,3.375,26.336477065777274,0.0,0.0,576.0117354590327,0.0,0.0,0.0,28.750000000000004,0.0,0.0 
 08/08  13:00:00,29.7,3.625,26.307356844437074,0.0,0.0,565.7870347048,0.0,0.0,0.0,29.7,0.0,0.0 
 08/08  14:00:00,30.0,4.0,26.314676212451335,0.0,0.0,555.8552328147026,0.0,0.0,0.0,30.0,0.0,0.0 
 08/08  15:00:00,30.437500000000004,3.375,26.32164131718985,0.0,0.0,546.5873675776782,0.0,0.0,0.0,30.437500000000004,0.0,0.0 
 08/08  16:00:00,30.2625,4.25,26.33015585014652,0.0,0.0,537.9795245970588,0.0,0.0,0.0,30.2625,0.0,0.0 
 08/08  17:00:00,30.625,4.375,26.336532426924744,0.0,0.0,529.3378602820919,0.0,0.0,0.0,30.625,0.0,0.0 
 08/08  18:00:00,30.4375,3.375,26.33865338838058,0.0,0.0,521.5874891337221,0.0,0.0,0.0,30.4375,0.0,0.0 
 08/08  19:00:00,29.4125,4.875,26.31535979530581,0.0,0.0,514.30407348052,0.0,0.0,0.0,29.4125,0.0,0.0 
 08/08  20:00:00,28.375,4.75,26.29116600058745,0.0,0.0,506.74354786285403,0.0,0.0,0.0,28.375,0.0,0.0 
 08/08  21:00:00,27.375,2.75,26.26377504443851,0.0,0.0,500.3124881072728,0.0,0.0,0.0,27.375,0.0,0.0 
 08/08  22:00:00,26.375,3.25,26.248809563049033,0.0,0.0,494.6211009588586,0.0,0.0,0.0,26.375,0.0,0.0 
 08/08  23:00:00,25.375,4.625,26.236396193941005,0.0,0.0,488.8083900733149,0.0,0.0,0.0,25.375,0.0,0.0 
 08/08  24:00:00,24.375,3.125,26.223005034988773,0.0,0.0,483.2419998255041,0.0,0.0,0.0,24.375,0.0,0.0 
 08/09  01:00:00,23.375,3.875,26.207389055731237,0.0,0.0,478.3621929686908,0.0,0.0,0.0,23.375,0.0,0.0 
 08/09  02:00:00,22.375,5.0,26.18052655908979,0.0,0.0,473.27020304482403,0.0,0.0,0.0,22.375,0.0,0.0 
 08/09  03:00:00,21.4375,3.125,26.162903619825265,0.0,0.0,468.590209110184,0.0,0.0,0.0,21.4375,0.0,0.0 
 08/09  04:00:00,20.4125,2.625,26.14627373523185,0.0,0.0,464.6349934343303,0.0,0.0,0.0,20.4125,0.0,0.0 
 08/09  05:00:00,19.375,3.625,26.113080734010524,0.0,0.0,460.79708542137956,0.0,0.0,0.0,19.375,0.0,0.0 
 08/09  06:00:00,19.0,2.125,26.146283516054844,0.0,0.0,457.1467428958477,0.0,0.0,0.0,19.0,0.0,0.0 
 08/09  07:00:00,19.625,2.875,26.256122830394332,0.0,0.0,453.89538022232716,0.0,0.0,0.0,19.625,0.0,0.0 
 08/09  08:00:00,20.625,3.375,26.364906494714482,0.0,0.0,450.6380428426123,0.0,0.0,0.0,20.625,0.0,0.0 
 08/09  09:00:00,21.875,2.375,26.447316868331633,0.0,0.0,447.6758303828718,0.0,0.0,0.0,21.875,0.0,0.0 
 08/09  10:00:00,23.4,3.25,26.48034637753959,0.0,0.0,444.94019542017026,0.0,0.0,0.0,23.4,0.0,0.0 
 08/09  11:00:00,25.25,5.25,26.477704145337164,0.0,0.0,442.11204622162586,0.0,0.0,0.0,25.25,0.0,0.0 
 08/09  12:00:00,26.25,4.75,26.438512625522698,0.0,0.0,439.26266070381496,0.0,0.0,0.0,26.25,0.0,0.0 
 08/09  13:00:00,26.15,5.25,26.392433624065067,0.0,0.0,436.7293357869852,0.0,0.0,0.0,26.15,0.0,0.0 
 08/09  14:00:00,26.625,6.0,26.38650711461961,0.0,0.0,434.15770463291767,0.0,0.0,0.0,26.625,0.0,0.0 
 08/09  15:00:00,27.6875,4.75,26.4145932473321,0.0,0.0,431.8118700079931,0.0,0.0,0.0,27.6875,0.0,0.0 
 08/09  16:00:00,28.0375,4.625,26.433903163204654,0.0,0.0,429.80780793123057,0.0,0.0,0.0,28.0375,0.0,0.0 
 08/09  17:00:00,28.0,5.625,26.435895743784357,0.0,0.0,427.8391079669703,0.0,0.0,0.0,28.0,0.0,0.0 
 08/09  18:00:00,27.4375,4.125,26.423222294001313,0.0,0.0,425.98015201415626,0.0,0.0,0.0,27.4375,0.0,0.0 
 08/09  19:00:00,27.0375,3.625,26.402490077474198,0.0,0.0,424.4321269581243,0.0,0.0,0.0,27.0375,0.0,0.0 
 08/09  20:00:00,26.375,4.625,26.390943481863708,0.0,0.0,422.92666660463846,0.0,0.0,0.0,26.375,0.0,0.0 
 08/09  21:00:00,24.875000000000004,2.5,26.362039056147562,0.0,0.0,421.51074889185844,0.0,0.0,0.0,24.875000000000004,0.0,0.0 
 08/09  22:00:00,22.825,1.625,26.322437439922467,0.0,0.0,420.3209399647151,0.0,0.0,0.0,22.825,0.0,0.0 
 08/09  23:00:00,21.375,2.0,26.28432610044805,0.0,0.0,419.18799869979034,0.0,0.0,0.0,21.375,0.0,0.0 
 08/09  24:00:00,21.125,1.375,26.27387407321367,0.0,0.0,418.1192693536646,0.0,0.0,0.0,21.125,0.0,0.0 
 08/10  01:00:00,18.575,0.375,26.243741598863014,0.0,0.0,417.129794487279,0.0,0.0,0.0,18.575,0.0,0.0 
 08/10  02:00:00,17.625,0.0,26.19483111946606,0.0,0.0,416.1924485901317,0.0,0.0,0.0,17.625,0.0,0.0 
 08/10  03:00:00,19.1875,0.3125,26.21947454418296,0.0,0.0,415.30890096328113,0.0,0.0,0.0,19.1875,0.0,0.0 
 08/10  04:00:00,17.4625,0.8125,26.20848638725933,0.0,0.0,414.47399146523696,0.0,0.0,0.0,17.4625,0.0,0.0 
 08/10  05:00:00,15.375,0.375,26.147345975710518,0.0,0.0,413.67397747290147,0.0,0.0,0.0,15.375,0.0,0.0 
 08/10  06:00:00,16.9375,0.625,26.19329695826246,0.0,0.0,412.9196240403532,0.0,0.0,0.0,16.9375,0.0,0.0 
 08/10  07:00:00,18.6625,1.625,26.309006499627806,0.0,0.0,412.204013214601,0.0,0.0,0.0,18.6625,0.0,0.0 
 08/10  08:00:00,20.25,2.0,23.860560144130304,0.0,2664593.530401446,411.6970470645804,0.0,0.0,0.0,20.25,0.0,0.0 
 08/10  09:00:00,21.750000000000004,2.0,23.999974427083043,0.0,2928189.062582761,411.20133612679456,0.0,0.0,0.0,21.750000000000004,0.0,0.0 
 08/10  10:00:00,23.325,3.25,23.99999999745146,0.0,7567286.769183768,520.0893330012257,103709.94029294129,18744.036887998802,18744.036887998802,24.001582804250376,0.7791233695578894,6816288.073775997 
 08/10  11:00:00,24.625,4.0,23.999999999992216,0.0,8556460.743532594,656.7887872327619,0.0,18744.036887998802,18744.036887998802,24.197991522365328,0.7806753370043842,8346288.073775997 
 08/10  12:00:00,24.9375,3.375,23.999999999999975,0.0,8505866.896269485,742.8459301181898,0.0,18744.036887998802,18744.036887998802,24.244455054423955,0.7785026495970557,8346288.073775997 
 08/10  13:00:00,25.5875,3.625,24.0,0.0,8491179.325337388,798.5068020908323,0.0,18744.036887998802,18744.036887998802,24.34193529196944,0.7792983069440217,8346288.073775997 
 08/10  14:00:00,27.25,4.0,24.0,0.0,3068840.5262552104,718.8411727178582,0.0,18744.036887998802,18744.036887998802,24.59240292784856,0.7803516271115343,256368.07377599765 
 08/10  15:00:00,27.562499999999996,3.375,24.0,0.0,7433846.490714043,701.2367413326119,0.0,18744.036887998802,18744.036887998802,24.63812735997982,0.7789724928669552,6816288.073775997 
 08/10  16:00:00,27.7375,3.625,24.0,0.0,8447446.017524313,773.4095924568014,0.0,18744.036887998802,18744.036887998802,24.66456240424296,0.7795628571102624,8346288.073775997 
 08/10  17:00:00,27.375,4.0,24.0,0.0,8462941.34080747,817.3414838918545,0.0,18744.036887998802,18744.036887998802,24.60991239131108,0.7804743070277713,8346288.073775997 
 08/10  18:00:00,27.375,2.75,24.0,0.0,8469219.33910578,845.8885269143906,0.0,18744.036887998802,18744.036887998802,24.609922344385325,0.7795623397265461,8346288.073775997 
 08/10  19:00:00,27.225,2.625,24.0,0.0,2826512.366420937,845.9853795545126,0.0,0.0,0.0,27.225,0.0,0.0 
 08/10  20:00:00,25.75,3.0,25.719054313582475,0.0,0.0,829.1285735474523,0.0,0.0,0.0,25.75,0.0,0.0 
 08/10  21:00:00,24.249999999999996,2.375,26.178441041974644,0.0,0.0,809.5999625502676,0.0,0.0,0.0,24.249999999999996,0.0,0.0 
 08/10  22:00:00,21.425,1.375,26.210271676305823,0.0,0.0,786.7056081148444,0.0,0.0,0.0,21.425,0.0,0.0 
 08/10  23:00:00,18.75,0.375,26.155321722425803,0.0,0.0,765.5370376966961,0.0,0.0,0.0,18.75,0.0,0.0 
 08/10  24:00:00,19.5,0.0,26.15336570153818,0.0,0.0,745.6142229645643,0.0,0.0,0.0,19.5,0.0,0.0 
 08/11  01:00:00,18.9,0.0,26.172417891799732,0.0,0.0,726.834173583291,0.0,0.0,0.0,18.9,0.0,0.0 
 08/11  02:00:00,18.625,0.0,26.155515174999632,0.0,0.0,709.0255182038765,0.0,0.0,0.0,18.625,0.0,0.0 
 08/11  03:00:00,19.875,1.25,26.17891347498229,0.0,0.0,692.1418299382768,0.0,0.0,0.0,19.875,0.0,0.0 
 08/11  04:00:00,20.775,3.25,26.198261985022697,0.0,0.0,675.4737119646229,0.0,0.0,0.0,20.775,0.0,0.0 
 08/11  05:00:00,21.0,3.375,26.20293629061663,0.0,0.0,658.8209346637459,0.0,0.0,0.0,21.0,0.0,0.0 
 08/11  06:00:00,20.6875,2.375,26.212330354252934,0.0,0.0,643.7588778719546,0.0,0.0,0.0,20.6875,0.0,0.0 
 08/11  07:00:00,20.1875,1.375,26.244179277868845,0.0,0.0,630.1235885305049,0.0,0.0,0.0,20.1875,0.0,0.0 
 08/11  08:00:00,21.25,0.375,23.863570385774693,0.0,2566368.798607274,620.8298650611559,0.0,0.0,0.0,21.25,0.0,0.0 
 08/11  09:00:00,22.125000000000004,0.625,23.999976555345064,0.0,2801339.5272804415,611.7545850482472,0.0,0.0,0.0,22.125000000000004,0.0,0.0 
 08/11  10:00:00,23.325,1.625,23.999999997901035,0.0,7468685.964597836,673.0644688838466,103723.37116667457,18744.036887998802,18744.036887998802,23.99892090791963,0.779977118392953,6816288.073775997 
 08/11  11:00:00,24.0,2.625,23.999999999993697,0.0,8463925.804753875,755.1515141871851,0.0,18744.036887998802,18744.036887998802,24.103526784026325,0.7809207530266714,8346288.073775997 
 08/11  12:00:00,25.062500000000004,3.625,23.99999999999998,0.0,8438339.564858852,806.2384326736496,0.0,18744.036887998802,18744.036887998802,24.26442949472858,0.7794816563020107,8346288.073775997 
 08/11  13:00:00,22.7625,1.5,23.999999999999996,0.0,8379689.394356358,839.2806011650149,210412.76856488347,18744.036887998802,18744.036887998802,23.91672662749293,0.7800618533718369,8346288.073775997 
 08/11  14:00:00,24.125,0.625,24.0,0.0,2948671.2536053834,743.0439642351955,86469.70079688479,18744.036887998802,18744.036887998802,24.12358130589802,0.7806426996382165,256368.07377599765 
 08/11  15:00:00,25.375,2.875,23.999999999999996,0.0,7325918.391148549,715.0370863442411,0.0,18744.036887998802,18744.036887998802,24.314094569268455,0.7807541066507397,6816288.073775997 
 08/11  16:00:00,25.625,4.0,24.0,0.0,8340320.896596522,782.1269143175069,0.0,18744.036887998802,18744.036887998802,24.353681345758943,0.780749758873913,8346288.073775997 
 08/11  17:00:00,24.125,2.75,24.0,0.0,8336770.474156071,823.4253550469082,48047.743610065525,18744.036887998802,18744.036887998802,24.12305178766252,0.7808462844048287,8346288.073775997 
 08/11  18:00:00,22.6875,2.0,24.000000000000004,0.0,8317207.629299194,850.6185911593182,201791.5400166341,18744.036887998802,18744.036887998802,23.90349332211588,0.7799447756320285,8346288.073775997 
 08/11  19:00:00,22.8125,2.0,24.0,0.0,2675908.417141773,849.8016563006823,0.0,0.0,0.0,22.8125,0.0,0.0 
 08/11  20:00:00,22.375,2.625,25.627747797379207,0.0,0.0,833.0219069677655,0.0,0.0,0.0,22.375,0.0,0.0 
 08/11  21:00:00,21.625,1.75,26.04507143256458,0.0,0.0,813.360633384542,0.0,0.0,0.0,21.625,0.0,0.0 
 08/11  22:00:00,20.525,2.25,26.09373602521393,0.0,0.0,790.3106858741467,0.0,0.0,0.0,20.525,0.0,0.0 
 08/11  23:00:00,18.75,1.75,26.075405307623555,0.0,0.0,768.0757105808192,0.0,0.0,0.0,18.75,0.0,0.0 
 08/11  24:00:00,18.5,1.0,26.066893933911995,0.0,0.0,747.7339295972162,0.0,0.0,0.0,18.5,0.0,0.0 
 08/12  01:00:00,17.675,1.0,26.065125947330603,0.0,0.0,728.6237078349304,0.0,0.0,0.0,17.675,0.0,0.0 
 08/12  02:00:00,16.375,1.0,26.03983531465866,0.0,0.0,710.4873790465167,0.0,0.0,0.0,16.375,0.0,0.0 
 08/12  03:00:00,17.4375,1.0,26.044937772531185,0.0,0.0,693.3272739128197,0.0,0.0,0.0,17.4375,0.0,0.0 
 08/12  04:00:00,16.2375,1.625,26.04594401725565,0.0,0.0,677.0450776075845,0.0,0.0,0.0,16.2375,0.0,0.0 
 08/12  05:00:00,15.0,0.75,26.004022576078025,0.0,0.0,661.4667670741067,0.0,0.0,0.0,15.0,0.0,0.0 
 08/12  06:00:00,16.1875,0.625,26.059100098962183,0.0,0.0,647.0302253395051,0.0,0.0,0.0,16.1875,0.0,0.0 
 08/12  07:00:00,16.9625,1.625,26.154627999541553,0.0,0.0,633.3111521246977,0.0,0.0,0.0,16.9625,0.0,0.0 
 08/12  08:00:00,18.875,2.0,23.88893155364092,0.0,2569087.408576541,623.5585709148108,0.0,0.0,0.0,18.875,0.0,0.0 
 08/12  09:00:00,21.0625,2.0,23.999984943612382,0.0,2805859.2563021393,613.9722376933536,0.0,0.0,0.0,21.0625,0.0,0.0 
 08/12  10:00:00,22.5125,2.625,23.99999999865166,0.0,7448866.617579895,674.5422032455884,228615.88979596036,18744.036887998802,18744.036887998802,23.875711756181822,0.780121180383366,6816288.073775997 
 08/12  11:00:00,24.25,3.0,23.999999999996003,0.0,8414896.989402078,755.9860965599078,19217.865679987895,18744.036887998802,18744.036887998802,24.14152987419671,0.7807838020829984,8346288.073775997 
 08/12  12:00:00,25.5625,1.75,23.999999999999986,0.0,8351336.04408394,807.2687209143656,0.0,18744.036887998802,18744.036887998802,24.341154179889127,0.7799408867839105,8346288.073775997 
 08/12  13:00:00,26.5875,2.25,24.0,0.0,8336227.818665352,840.5196379947986,0.0,18744.036887998802,18744.036887998802,24.497102915616225,0.7801788710998956,8346288.073775997 
 08/12  14:00:00,27.625,3.0,24.0,0.0,2908437.7138705724,743.4988505080032,0.0,18744.036887998802,18744.036887998802,24.65081951125563,0.7804357526614962,256368.07377599765 
 08/12  15:00:00,28.25,2.375,24.0,0.0,7277122.355134832,715.171569335369,0.0,18744.036887998802,18744.036887998802,24.741278985984803,0.780230501186656,6816288.073775997 
 08/12  16:00:00,28.15,3.25,24.0,0.0,8267976.498130101,782.8688709287345,0.0,18744.036887998802,18744.036887998802,24.72770776575026,0.7803250252933764,8346288.073775997 
 08/12  17:00:00,25.5,5.25,24.0,0.0,8258856.92049337,823.2405992774233,0.0,18744.036887998802,18744.036887998802,24.332611063737012,0.7807055788806363,8346288.073775997 
 08/12  18:00:00,24.9375,2.875,24.0,0.0,8261388.878115356,848.865203603227,0.0,18744.036887998802,18744.036887998802,24.24611197253195,0.7806566238213354,8346288.073775997 
 08/12  19:00:00,22.6875,1.625,24.0,0.0,2591991.3371793805,848.4956883636776,0.0,0.0,0.0,22.6875,0.0,0.0 
 08/12  20:00:00,20.375,1.375,25.563803032429973,0.0,0.0,832.008605850088,0.0,0.0,0.0,20.375,0.0,0.0 
 08/12  21:00:00,20.3125,1.3125,25.969700169885833,0.0,0.0,813.1484030068384,0.0,0.0,0.0,20.3125,0.0,0.0 
 08/12  22:00:00,20.1875,1.8125,26.030903964387896,0.0,0.0,790.1930232688906,0.0,0.0,0.0,20.1875,0.0,0.0 
 08/12  23:00:00,19.375,1.375,26.03454095642555,0.0,0.0,768.4968243269293,0.0,0.0,0.0,19.375,0.0,0.0 
 08/12  24:00:00,19.6875,1.0,26.03717754631077,0.0,0.0,748.2827748853224,0.0,0.0,0.0,19.6875,0.0,0.0 
 08/13  01:00:00,19.4125,2.25,26.041686108923923,0.0,0.0,728.9860232933609,0.0,0.0,0.0,19.4125,0.0,0.0 
 08/13  02:00:00,19.0,4.25,26.0139166332565,0.0,0.0,709.2596616519354,0.0,0.0,0.0,19.0,0.0,0.0 
 08/13  03:00:00,18.625,3.75,26.001495014828524,0.0,0.0,689.4542442620318,0.0,0.0,0.0,18.625,0.0,0.0 
 08/13  04:00:00,17.525,3.625,25.993800243239875,0.0,0.0,671.8665948686901,0.0,0.0,0.0,17.525,0.0,0.0 
 08/13  05:00:00,16.375,4.0,25.953158839857423,0.0,0.0,654.8521672051934,0.0,0.0,0.0,16.375,0.0,0.0 
 08/13  06:00:00,15.937499999999998,3.375,25.937239075984863,0.0,0.0,638.9344953787829,0.0,0.0,0.0,15.937499999999998,0.0,0.0 
 08/13  07:00:00,15.9625,3.625,25.971332594222464,0.0,0.0,624.3756484113179,0.0,0.0,0.0,15.9625,0.0,0.0 
 08/13  08:00:00,16.0,4.625,23.890650897293007,0.0,2264470.321453367,613.7296856164207,0.0,0.0,0.0,16.0,0.0,0.0 
 08/13  09:00:00,16.875,3.75,23.999986679354382,0.0,2487423.8842151575,602.7935532645804,0.0,0.0,0.0,16.875,0.0,0.0 
 08/13  10:00:00,17.15,4.25,23.99999999915171,0.0,7179574.494754153,666.392999347813,1050777.9267989453,18744.036887998802,18744.036887998802,23.076217666896248,0.7798615609836954,6816288.073775997 
 08/13  11:00:00,18.25,5.625,23.99999999999775,0.0,8153308.191950832,750.756226633202,881053.2061704742,18744.036887998802,18744.036887998802,23.24120937511687,0.7809161162623172,8346288.073775997 
 08/13  12:00:00,19.375,4.75,23.999999999999993,0.0,8116158.6510550575,802.650020180634,707666.1442725576,18744.036887998802,18744.036887998802,23.40998745415945,0.7788072582984146,8346288.073775997 
 08/13  13:00:00,19.85,5.875,24.0,0.0,8090000.759670934,835.8470368063923,634805.029765294,18744.036887998802,18744.036887998802,23.481245445904584,0.7795506377695105,8346288.073775997 
 08/13  14:00:00,20.0,6.375,24.0,0.0,2646591.6097808555,734.4390467061597,611881.600768651,18744.036887998802,18744.036887998802,23.50376749454732,0.7804612514167952,256368.07377599765 
 08/13  15:00:00,19.8125,5.375,23.999999999999996,0.0,7003422.742455171,706.330637290091,640123.0543806711,18744.036887998802,18744.036887998802,23.475663089615026,0.7785559293273727,6816288.073775997 
 08/13  16:00:00,19.8875,5.0,24.0,0.0,8010485.922512086,777.2933950422512,628828.6939709588,18744.036887998802,18744.036887998802,23.486881368113046,0.7794923349745211,8346288.073775997 
 08/13  17:00:00,19.375,5.625,24.0,0.0,8008698.638574602,819.446981550189,707497.2803578613,18744.036887998802,18744.036887998802,23.409995670925255,0.7807762162299474,8346288.073775997 
 08/13  18:00:00,19.0,4.125,24.0,0.0,8012759.275862336,846.2681629547205,764591.4869624506,18744.036887998802,18744.036887998802,23.353750678192917,0.778705689776075,8346288.073775997 
 08/13  19:00:00,19.0,4.25,24.0,0.0,2379010.9005705975,844.656897753417,0.0,0.0,0.0,19.0,0.0,0.0 
 08/13  20:00:00,18.375,4.375,25.442277869715348,0.0,0.0,825.3120851921708,0.0,0.0,0.0,18.375,0.0,0.0 
 08/13  21:00:00,18.125,3.375,25.800304909099314,0.0,0.0,804.314699446768,0.0,0.0,0.0,18.125,0.0,0.0 
 08/13  22:00:00,17.45,4.25,25.830259844462066,0.0,0.0,779.350560622689,0.0,0.0,0.0,17.45,0.0,0.0 
 08/13  23:00:00,15.75,3.75,25.794895217076217,0.0,0.0,754.8248955312059,0.0,0.0,0.0,15.75,0.0,0.0 
 08/13  24:00:00,15.3125,2.375,25.786578776793874,0.0,0.0,733.5334168957514,0.0,0.0,0.0,15.3125,0.0,0.0 
 08/14  01:00:00,12.750000000000002,1.8125000000000002,25.755753637828473,0.0,0.0,714.347284887207,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 08/14  02:00:00,10.912500000000001,1.45,25.699252661656097,0.0,0.0,696.3022449627035,0.0,0.0,0.0,10.912500000000001,0.0,0.0 
 08/14  03:00:00,12.6125,1.1125,25.708757875429562,0.0,0.0,679.4637808680086,0.0,0.0,0.0,12.6125,0.0,0.0 
 08/14  04:00:00,12.6375,2.25,25.711356056698115,0.0,0.0,663.5562353793961,0.0,0.0,0.0,12.6375,0.0,0.0 
 08/14  05:00:00,11.375,2.375,25.66693024263749,0.0,0.0,647.9406856615853,0.0,0.0,0.0,11.375,0.0,0.0 
 08/14  06:00:00,11.5,2.3125,25.655768107008782,0.0,0.0,633.4299528819336,0.0,0.0,0.0,11.5,0.0,0.0 
 08/14  07:00:00,11.925,2.8125,25.71395680492244,0.0,0.0,619.6052160247236,0.0,0.0,0.0,11.925,0.0,0.0 
 08/14  08:00:00,13.875,3.0,23.906642605250607,0.0,2025061.367375741,609.7825978669838,0.0,0.0,0.0,13.875,0.0,0.0 
 08/14  09:00:00,16.125,2.375,23.999992065917308,0.0,2126493.8324392173,599.8094614555473,0.0,0.0,0.0,16.125,0.0,0.0 
 08/14  10:00:00,16.3,3.875,23.999999999679154,0.0,6744201.534204863,665.7725233043989,1180936.8857067693,18744.036887998802,18744.036887998802,22.948749295167797,0.7792854359938879,6816288.073775997 
 08/14  11:00:00,16.625,5.0,23.999999999999226,0.0,7714841.089803278,752.4410090926639,1130548.1053531915,18744.036887998802,18744.036887998802,22.997450541806778,0.7810336230464201,8346288.073775997 
 08/14  12:00:00,17.75,3.75,23.999999999999996,0.0,7719086.493751045,805.5461178925748,957323.6328732553,18744.036887998802,18744.036887998802,23.166213115915376,0.7786254075218557,8346288.073775997 
 08/14  13:00:00,18.7,3.625,24.0,0.0,7726764.293469322,839.7021498925767,811466.6736162486,18744.036887998802,18744.036887998802,23.308722193651793,0.7794853412580194,8346288.073775997 
 08/14  14:00:00,19.0,4.625,24.0,0.0,2298690.802335454,737.2355640229097,765083.7762846254,18744.036887998802,18744.036887998802,23.35375238757141,0.7806068690518292,256368.07377599765 
 08/14  15:00:00,18.75,3.125,24.0,0.0,6644263.120407676,708.0843694183009,802665.3345829006,18744.036887998802,18744.036887998802,23.316278007596225,0.7785755706655986,6816288.073775997 
 08/14  16:00:00,20.1,2.625,24.0,0.0,7659186.889200497,781.2344248175482,596348.8304675932,18744.036887998802,18744.036887998802,23.51875062156057,0.7794609651934918,8346288.073775997 
 08/14  17:00:00,20.375,2.375,24.0,0.0,7671026.097897674,824.6098926954276,554804.8816401782,18744.036887998802,18744.036887998802,23.559983775799314,0.780755151657575,8346288.073775997 
 08/14  18:00:00,19.4375,1.375,24.0,0.0,7658398.01397973,852.298092886638,698152.3034202787,18744.036887998802,18744.036887998802,23.419358116976746,0.7790694330563546,8346288.073775997 
 08/14  19:00:00,19.6625,2.25,24.0,0.0,2035471.7268719538,851.1051865347033,0.0,0.0,0.0,19.6625,0.0,0.0 
 08/14  20:00:00,18.75,3.0,25.151755956775887,0.0,0.0,834.6793911582009,0.0,0.0,0.0,18.75,0.0,0.0 
 08/14  21:00:00,17.0,2.6875,25.544180227933875,0.0,0.0,811.1782923156089,0.0,0.0,0.0,17.0,0.0,0.0 
 08/14  22:00:00,16.775,2.1875,25.549489437473056,0.0,0.0,787.2556449880345,0.0,0.0,0.0,16.775,0.0,0.0 
 08/14  23:00:00,16.375,1.375,25.551122843726702,0.0,0.0,765.3084418652861,0.0,0.0,0.0,16.375,0.0,0.0 
 08/14  24:00:00,16.25,1.3125,25.53985228953552,0.0,0.0,744.9506188729308,0.0,0.0,0.0,16.25,0.0,0.0 
 08/15  01:00:00,13.462499999999999,1.8125,25.49639039649811,0.0,0.0,725.535073373407,0.0,0.0,0.0,13.462499999999999,0.0,0.0 
 08/15  02:00:00,11.8875,2.0,25.435629618700688,0.0,0.0,706.7760488478276,0.0,0.0,0.0,11.8875,0.0,0.0 
 08/15  03:00:00,11.750000000000002,1.375,25.424339049615007,0.0,0.0,689.158473453579,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 08/15  04:00:00,13.1,1.0,25.426269883571614,0.0,0.0,672.8650186407292,0.0,0.0,0.0,13.1,0.0,0.0 
 08/15  05:00:00,12.0,1.625,25.411152846381682,0.0,0.0,657.4697112242264,0.0,0.0,0.0,12.0,0.0,0.0 
 08/15  06:00:00,10.8625,1.375,25.369879328485595,0.0,0.0,642.6833798705923,0.0,0.0,0.0,10.8625,0.0,0.0 
 08/15  07:00:00,11.025,1.625,25.43658385399569,0.0,0.0,628.8757940221093,0.0,0.0,0.0,11.025,0.0,0.0 
 08/15  08:00:00,14.1625,2.625,25.520488282151046,0.0,0.0,615.5792204845718,0.0,0.0,0.0,14.1625,0.0,0.0 
 08/15  09:00:00,16.375,3.0,25.603947505749105,0.0,0.0,602.7583785846098,0.0,0.0,0.0,16.375,0.0,0.0 
 08/15  10:00:00,16.225,3.0,25.60870244809113,0.0,0.0,590.6626531334794,0.0,0.0,0.0,16.225,0.0,0.0 
 08/15  11:00:00,16.625,4.25,25.546248699458005,0.0,0.0,578.9697865464186,0.0,0.0,0.0,16.625,0.0,0.0 
 08/15  12:00:00,18.3125,3.75,25.505368568010432,0.0,0.0,567.413845320925,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/15  13:00:00,19.6625,4.25,25.51052397458233,0.0,0.0,557.0995824954316,0.0,0.0,0.0,19.6625,0.0,0.0 
 08/15  14:00:00,19.375,4.375,25.491932239893593,0.0,0.0,546.9000285813318,0.0,0.0,0.0,19.375,0.0,0.0 
 08/15  15:00:00,19.4375,3.375,25.47594976915176,0.0,0.0,537.754325845101,0.0,0.0,0.0,19.4375,0.0,0.0 
 08/15  16:00:00,20.5125,4.25,25.479182991052316,0.0,0.0,529.3587814635633,0.0,0.0,0.0,20.5125,0.0,0.0 
 08/15  17:00:00,21.0,5.0,25.47449972581699,0.0,0.0,520.8549273321362,0.0,0.0,0.0,21.0,0.0,0.0 
 08/15  18:00:00,20.5625,3.125,25.46063456218904,0.0,0.0,513.1253094783835,0.0,0.0,0.0,20.5625,0.0,0.0 
 08/15  19:00:00,20.1125,2.625,25.44336527395919,0.0,0.0,506.59785311566907,0.0,0.0,0.0,20.1125,0.0,0.0 
 08/15  20:00:00,18.75,3.0,25.403663258888642,0.0,0.0,500.35779508076405,0.0,0.0,0.0,18.75,0.0,0.0 
 08/15  21:00:00,17.5,2.6875,25.361037390099433,0.0,0.0,494.46631267907424,0.0,0.0,0.0,17.5,0.0,0.0 
 08/15  22:00:00,15.825,2.1875,25.32981964875013,0.0,0.0,489.0085359277467,0.0,0.0,0.0,15.825,0.0,0.0 
 08/15  23:00:00,13.125,1.375,25.276980995927516,0.0,0.0,483.9364325109725,0.0,0.0,0.0,13.125,0.0,0.0 
 08/15  24:00:00,12.874999999999998,0.6875,25.250832003238454,0.0,0.0,479.2265149166488,0.0,0.0,0.0,12.874999999999998,0.0,0.0 
 08/16  01:00:00,11.275,0.1875,25.23222849386099,0.0,0.0,474.8148426476137,0.0,0.0,0.0,11.275,0.0,0.0 
 08/16  02:00:00,9.375,0.0,25.179744365745925,0.0,0.0,470.62632425342315,0.0,0.0,0.0,9.375,0.0,0.0 
 08/16  03:00:00,9.25,0.0,25.157990560175485,0.0,0.0,466.6583906321508,0.0,0.0,0.0,9.25,0.0,0.0 
 08/16  04:00:00,9.650000000000002,0.0,25.148914790117914,0.0,0.0,462.9151240998942,0.0,0.0,0.0,9.650000000000002,0.0,0.0 
 08/16  05:00:00,8.05,0.0,25.11503576216279,0.0,0.0,459.38396666242875,0.0,0.0,0.0,8.05,0.0,0.0 
 08/16  06:00:00,7.5625,0.3125,25.086303536215603,0.0,0.0,456.0291285330484,0.0,0.0,0.0,7.5625,0.0,0.0 
 08/16  07:00:00,9.8375,0.8125,25.21579335942518,0.0,0.0,452.86186756088523,0.0,0.0,0.0,9.8375,0.0,0.0 
 08/16  08:00:00,14.125,1.625,25.371725053676045,0.0,0.0,449.87935873168544,0.0,0.0,0.0,14.125,0.0,0.0 
 08/16  09:00:00,16.875,2.0,25.46470971561541,0.0,0.0,447.04826747391513,0.0,0.0,0.0,16.875,0.0,0.0 
 08/16  10:00:00,18.4,2.0,25.46728514611245,0.0,0.0,444.38453158357424,0.0,0.0,0.0,18.4,0.0,0.0 
 08/16  11:00:00,19.0,2.625,25.424552456407632,0.0,0.0,441.85682359234636,0.0,0.0,0.0,19.0,0.0,0.0 
 08/16  12:00:00,19.8125,2.375,25.347983621187936,0.0,0.0,439.4305502423716,0.0,0.0,0.0,19.8125,0.0,0.0 
 08/16  13:00:00,20.7375,2.0,25.319370985145767,0.0,0.0,437.2050410783398,0.0,0.0,0.0,20.7375,0.0,0.0 
 08/16  14:00:00,21.625,2.625,25.320705109556368,0.0,0.0,435.1014791969345,0.0,0.0,0.0,21.625,0.0,0.0 
 08/16  15:00:00,22.6875,2.375,25.334866191153,0.0,0.0,433.08534542661243,0.0,0.0,0.0,22.6875,0.0,0.0 
 08/16  16:00:00,23.0375,2.625,25.3433082999422,0.0,0.0,431.2167874277115,0.0,0.0,0.0,23.0375,0.0,0.0 
 08/16  17:00:00,23.0,2.375,25.333035970888403,0.0,0.0,429.4303162324437,0.0,0.0,0.0,23.0,0.0,0.0 
 08/16  18:00:00,22.6875,1.375,25.318966309038615,0.0,0.0,427.79622153584234,0.0,0.0,0.0,22.6875,0.0,0.0 
 08/16  19:00:00,22.1875,2.25,25.29392395245559,0.0,0.0,426.26476050720896,0.0,0.0,0.0,22.1875,0.0,0.0 
 08/16  20:00:00,20.75,2.375,25.252795030753738,0.0,0.0,424.76451719101686,0.0,0.0,0.0,20.75,0.0,0.0 
 08/16  21:00:00,19.125,2.0,25.204257657136317,0.0,0.0,423.3724249631756,0.0,0.0,0.0,19.125,0.0,0.0 
 08/16  22:00:00,16.35,2.0,25.152835222262805,0.0,0.0,422.0551405545274,0.0,0.0,0.0,16.35,0.0,0.0 
 08/16  23:00:00,13.75,1.375,25.095060144770997,0.0,0.0,420.8055997791886,0.0,0.0,0.0,13.75,0.0,0.0 
 08/16  24:00:00,12.312499999999998,0.6875,25.065357408326708,0.0,0.0,419.6420771448189,0.0,0.0,0.0,12.312499999999998,0.0,0.0 
 08/17  01:00:00,11.9625,0.1875,25.0522400676306,0.0,0.0,418.5492733414513,0.0,0.0,0.0,11.9625,0.0,0.0 
 08/17  02:00:00,11.375,0.0,25.04092534560415,0.0,0.0,417.5179312833991,0.0,0.0,0.0,11.375,0.0,0.0 
 08/17  03:00:00,10.624999999999998,0.0,25.01741995874151,0.0,0.0,416.5409611396766,0.0,0.0,0.0,10.624999999999998,0.0,0.0 
 08/17  04:00:00,10.15,0.0,24.99670643910385,0.0,0.0,415.6158136904397,0.0,0.0,0.0,10.15,0.0,0.0 
 08/17  05:00:00,9.375,0.0,24.97111258618041,0.0,0.0,414.74184250199244,0.0,0.0,0.0,9.375,0.0,0.0 
 08/17  06:00:00,11.625,0.0,24.98866835209454,0.0,0.0,413.91784289334066,0.0,0.0,0.0,11.625,0.0,0.0 
 08/17  07:00:00,13.075,0.0,25.130163673296984,0.0,0.0,413.1469397729008,0.0,0.0,0.0,13.075,0.0,0.0 
 08/17  08:00:00,15.5,0.0,23.9175282541093,0.0,1343298.8126141008,412.6132717033156,0.0,0.0,0.0,15.5,0.0,0.0 
 08/17  09:00:00,18.8125,0.625,23.999996794389688,0.0,1454491.6226682751,412.0290595079213,0.0,0.0,0.0,18.8125,0.0,0.0 
 08/17  10:00:00,20.5875,1.625,23.99999999995168,0.0,6082050.436317517,528.3142375366599,522463.6664190478,18744.036887998802,18744.036887998802,23.591957941948298,0.7787915213205852,6816288.073775997 
 08/17  11:00:00,22.25,2.0,23.999999999999893,0.0,7042163.693034239,672.3120405269593,267794.5095809988,18744.036887998802,18744.036887998802,23.84123941022767,0.7806635083129705,8346288.073775997 
 08/17  12:00:00,23.625,2.0,24.0,0.0,6988956.259973124,759.2008277496168,57343.001409662735,18744.036887998802,18744.036887998802,24.047495535156244,0.7783198698192217,8346288.073775997 
 08/17  13:00:00,24.625,2.625,24.0,0.0,6981149.786136647,813.0024736406676,0.0,18744.036887998802,18744.036887998802,24.19749330050557,0.7791722067972646,8346288.073775997 
 08/17  14:00:00,25.0,2.375,24.0,0.0,1601307.854146291,720.9103206427144,0.0,18744.036887998802,18744.036887998802,24.25374770595078,0.7803064456081705,256368.07377599765 
 08/17  15:00:00,25.875,2.0,24.0,0.0,5950720.131808127,699.0549114105866,0.0,18744.036887998802,18744.036887998802,24.38501626705228,0.7787196151002135,6816288.073775997 
 08/17  16:00:00,26.15,3.25,24.0,0.0,6959428.037381387,777.520571307159,0.0,18744.036887998802,18744.036887998802,24.42623758863324,0.7794636873627379,8346288.073775997 
 08/17  17:00:00,26.0,3.375,24.0,0.0,6987919.392429734,823.0707906802867,0.0,18744.036887998802,18744.036887998802,24.40372237227549,0.7805041594810882,8346288.073775997 
 08/17  18:00:00,26.625,1.75,24.0,0.0,7017778.486457149,851.881204011085,0.0,18744.036887998802,18744.036887998802,24.49748006124434,0.7791460090649414,8346288.073775997 
 08/17  19:00:00,26.375,2.25,24.0,0.0,1448846.5210634177,851.0408781938954,0.0,0.0,0.0,26.375,0.0,0.0 
 08/17  20:00:00,24.75,2.375,24.996516127289635,0.0,0.0,830.6664022033234,0.0,0.0,0.0,24.75,0.0,0.0 
 08/17  21:00:00,22.8125,2.0,25.25300522099731,0.0,0.0,805.7339073766568,0.0,0.0,0.0,22.8125,0.0,0.0 
 08/17  22:00:00,19.5375,2.0,25.201068496464664,0.0,0.0,783.1038996346405,0.0,0.0,0.0,19.5375,0.0,0.0 
 08/17  23:00:00,17.375,2.0,25.13237418438898,0.0,0.0,761.4444766485217,0.0,0.0,0.0,17.375,0.0,0.0 
 08/17  24:00:00,16.4375,2.0,25.109377123352825,0.0,0.0,740.9154259955808,0.0,0.0,0.0,16.4375,0.0,0.0 
 08/18  01:00:00,15.4125,2.0,25.09032659088908,0.0,0.0,721.4865911421649,0.0,0.0,0.0,15.4125,0.0,0.0 
 08/18  02:00:00,14.375,2.0,25.068983367629805,0.0,0.0,703.0966459213569,0.0,0.0,0.0,14.375,0.0,0.0 
 08/18  03:00:00,14.5,1.375,25.062794261818546,0.0,0.0,685.8481420752431,0.0,0.0,0.0,14.5,0.0,0.0 
 08/18  04:00:00,14.3,2.25,25.057319099088026,0.0,0.0,669.6671121499475,0.0,0.0,0.0,14.3,0.0,0.0 
 08/18  05:00:00,13.375,2.375,25.027073003156186,0.0,0.0,653.82987040011,0.0,0.0,0.0,13.375,0.0,0.0 
 08/18  06:00:00,13.249999999999998,2.0,25.024289907410505,0.0,0.0,639.1621432458427,0.0,0.0,0.0,13.249999999999998,0.0,0.0 
 08/18  07:00:00,14.4,2.0,25.139651394423538,0.0,0.0,625.4332305315161,0.0,0.0,0.0,14.4,0.0,0.0 
 08/18  08:00:00,16.875,2.625,23.9105362516023,0.0,1355692.2503962847,615.8523411170644,0.0,0.0,0.0,16.875,0.0,0.0 
 08/18  09:00:00,20.4375,1.75,23.999996312347246,0.0,1483961.664893355,605.3412347454847,0.0,0.0,0.0,20.4375,0.0,0.0 
 08/18  10:00:00,23.2125,1.625,23.99999999993929,0.0,6143351.482732356,671.6437163223897,120922.28977787745,18744.036887998802,18744.036887998802,23.98558615644186,0.7795781977976881,6816288.073775997 
 08/18  11:00:00,25.25,2.0,23.999999999999858,0.0,7119375.025382401,759.4236076202938,0.0,18744.036887998802,18744.036887998802,24.291275663110305,0.780688498611412,8346288.073775997 
 08/18  12:00:00,26.875,2.0,24.0,0.0,7077043.008997383,812.5612801895892,0.0,18744.036887998802,18744.036887998802,24.534911453972363,0.7794612099473729,8346288.073775997 
 08/18  13:00:00,27.775,2.625,24.0,0.0,7076350.760603573,845.5473583220817,0.0,18744.036887998802,18744.036887998802,24.6699311139431,0.7798129030035417,8346288.073775997 
 08/18  14:00:00,28.0,3.0,24.0,0.0,1701295.573185463,739.9921362330966,0.0,18744.036887998802,18744.036887998802,24.703705987640042,0.780290925408725,256368.07377599765 
 08/18  15:00:00,28.625,2.375,24.0,0.0,6056121.042089755,709.5069207271915,0.0,18744.036887998802,18744.036887998802,24.797482946890185,0.7799154710679517,6816288.073775997 
 08/18  16:00:00,29.0,2.625,24.0,0.0,7073592.84643245,783.332506684431,0.0,18744.036887998802,18744.036887998802,24.853711410609925,0.7801113524511742,8346288.073775997 
 08/18  17:00:00,29.0,2.375,24.0,0.0,7106207.002135022,826.9477622898651,0.0,18744.036887998802,18744.036887998802,24.853699437137735,0.7803837836625188,8346288.073775997 
 08/18  18:00:00,29.25,1.375,24.0,0.0,7132313.355394729,854.3884447497472,0.0,18744.036887998802,18744.036887998802,24.891209951969966,0.7804812089286461,8346288.073775997 
 08/18  19:00:00,28.525,1.625,24.000000000000004,0.0,1553526.6142949916,853.0560320974054,0.0,0.0,0.0,28.525,0.0,0.0 
 08/18  20:00:00,26.125,2.0,25.06650760098996,0.0,0.0,833.2641530888641,0.0,0.0,0.0,26.125,0.0,0.0 
 08/18  21:00:00,24.0625,1.375,25.344397127167667,0.0,0.0,808.6351058747,0.0,0.0,0.0,24.0625,0.0,0.0 
 08/18  22:00:00,20.0625,0.375,25.290212290470294,0.0,0.0,786.5823974266835,0.0,0.0,0.0,20.0625,0.0,0.0 
 08/18  23:00:00,17.375,0.0,25.20885863872935,0.0,0.0,765.533508788649,0.0,0.0,0.0,17.375,0.0,0.0 
 08/18  24:00:00,16.375,0.0,25.185640247071326,0.0,0.0,745.5348614696142,0.0,0.0,0.0,16.375,0.0,0.0 
 08/19  01:00:00,14.75,0.0,25.160619613072438,0.0,0.0,726.5615753580747,0.0,0.0,0.0,14.75,0.0,0.0 
 08/19  02:00:00,14.0,0.0,25.138900955312526,0.0,0.0,708.5353401579133,0.0,0.0,0.0,14.0,0.0,0.0 
 08/19  03:00:00,14.249999999999998,0.0,25.140541038711287,0.0,0.0,691.4877548949719,0.0,0.0,0.0,14.249999999999998,0.0,0.0 
 08/19  04:00:00,13.525,0.0,25.129986531066788,0.0,0.0,675.3826554520317,0.0,0.0,0.0,13.525,0.0,0.0 
 08/19  05:00:00,13.0,0.0,25.107049166770786,0.0,0.0,660.1208314116018,0.0,0.0,0.0,13.0,0.0,0.0 
 08/19  06:00:00,13.0,0.0,25.108750237852107,0.0,0.0,645.6977552215949,0.0,0.0,0.0,13.0,0.0,0.0 
 08/19  07:00:00,14.875,0.0,25.2310823024499,0.0,0.0,632.1075842513939,0.0,0.0,0.0,14.875,0.0,0.0 
 08/19  08:00:00,20.375,0.625,23.90865692192139,0.0,1501989.2692319106,622.7882919151771,0.0,0.0,0.0,20.375,0.0,0.0 
 08/19  09:00:00,22.4375,1.0,23.999995257669475,0.0,1624795.217145164,612.7133195144485,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/19  10:00:00,25.1625,1.0,23.999999999900616,0.0,6280395.429908878,676.6119015211216,25918.18604985336,18744.036887998802,18744.036887998802,24.277985586976335,0.7810589022330159,6816288.073775997 
 08/19  11:00:00,27.625,1.625,23.99999999999975,0.0,7262536.773645192,761.8277544648877,0.0,18744.036887998802,18744.036887998802,24.647446030817086,0.7804751922766254,8346288.073775997 
 08/19  12:00:00,29.1875,2.0,24.0,0.0,7216789.829672586,813.4676732423845,0.0,18744.036887998802,18744.036887998802,24.881861804871917,0.7816443515821503,8346288.073775997 
 08/19  13:00:00,29.9625,2.625,24.0,0.0,7214560.6057221815,845.3981792672589,0.0,18744.036887998802,18744.036887998802,24.99811117062398,0.7810526726838224,8346288.073775997 
 08/19  14:00:00,30.0,3.0,24.0,0.0,1830853.71689542,741.0069477483014,0.0,18744.036887998802,18744.036887998802,25.00375288935115,0.7800314721481809,256368.07377599765 
 08/19  15:00:00,30.750000000000004,2.375,24.0,0.0,6189752.864848965,710.5646933585564,0.0,18744.036887998802,18744.036887998802,25.116282397995462,0.7820747100734224,6816288.073775997 
 08/19  16:00:00,31.075,2.0,24.0,0.0,7208093.1089103315,783.0705159047812,0.0,18744.036887998802,18744.036887998802,25.16500293903887,0.7813614245575234,8346288.073775997 
 08/19  17:00:00,31.0,2.0,24.0,0.0,7243354.929452954,826.7396512301219,0.0,18744.036887998802,18744.036887998802,25.15374019445016,0.7801965195348401,8346288.073775997 
 08/19  18:00:00,30.625,1.375,24.0,0.0,7263481.446903578,853.896132064798,0.0,18744.036887998802,18744.036887998802,25.097492965061324,0.7828976360615202,8346288.073775997 
 08/19  19:00:00,28.9,1.625,24.0,0.0,1666767.7982398777,852.2820864232583,0.0,0.0,0.0,28.9,0.0,0.0 
 08/19  20:00:00,26.75,2.0,25.141654335228765,0.0,0.0,832.5390960155848,0.0,0.0,0.0,26.75,0.0,0.0 
 08/19  21:00:00,25.187500000000004,1.6875,25.454369538517845,0.0,0.0,807.8507660135151,0.0,0.0,0.0,25.187500000000004,0.0,0.0 
 08/19  22:00:00,23.6375,1.1875,25.44332997054532,0.0,0.0,785.6986823273402,0.0,0.0,0.0,23.6375,0.0,0.0 
 08/19  23:00:00,21.125,1.0,25.408149444283886,0.0,0.0,764.7372001215361,0.0,0.0,0.0,21.125,0.0,0.0 
 08/19  24:00:00,21.125,1.3125,25.390593686417105,0.0,0.0,744.7948560550576,0.0,0.0,0.0,21.125,0.0,0.0 
 08/20  01:00:00,18.1125,1.8125,25.366994242158412,0.0,0.0,725.7477769864192,0.0,0.0,0.0,18.1125,0.0,0.0 
 08/20  02:00:00,17.2125,1.375,25.302882906082203,0.0,0.0,707.4447211069773,0.0,0.0,0.0,17.2125,0.0,0.0 
 08/20  03:00:00,18.3125,0.6875,25.334702263148362,0.0,0.0,690.5455256449792,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/20  04:00:00,16.3125,0.1875,25.314404048144866,0.0,0.0,674.6890339879441,0.0,0.0,0.0,16.3125,0.0,0.0 
 08/20  05:00:00,15.625,0.625,25.274134097454038,0.0,0.0,659.5715936901627,0.0,0.0,0.0,15.625,0.0,0.0 
 08/20  06:00:00,16.25,1.0,25.291070500293515,0.0,0.0,645.2404505817432,0.0,0.0,0.0,16.25,0.0,0.0 
 08/20  07:00:00,16.15,1.0,25.390479503282414,0.0,0.0,631.6820552022763,0.0,0.0,0.0,16.15,0.0,0.0 
 08/20  08:00:00,19.125,1.625,23.890199512210938,0.0,1630244.6690643877,622.1257057491674,0.0,0.0,0.0,19.125,0.0,0.0 
 08/20  09:00:00,22.625,1.375,23.999992404471392,0.0,1803263.1634681837,611.9640320491324,0.0,0.0,0.0,22.625,0.0,0.0 
 08/20  10:00:00,25.725,1.625,23.999999999783018,0.0,6473044.584688565,675.2689210740821,0.0,18744.036887998802,18744.036887998802,24.367774287871235,0.7824141278731622,6816288.073775997 
 08/20  11:00:00,28.875,3.25,23.999999999999442,0.0,7473817.297555163,759.746860026044,0.0,18744.036887998802,18744.036887998802,24.83762862424568,0.7805356738731917,8346288.073775997 
 08/20  12:00:00,30.375,4.0,24.0,0.0,7434520.22823547,810.4147139170066,0.0,18744.036887998802,18744.036887998802,25.059975123866813,0.783638239199041,8346288.073775997 
 08/20  13:00:00,30.225,4.0,24.0,0.0,7415499.090377194,841.7014148526449,0.0,18744.036887998802,18744.036887998802,25.037503167066284,0.7822251768398263,8346288.073775997 
 08/20  14:00:00,30.625,4.0,24.0,0.0,2026696.1664021998,739.2678693753145,0.0,18744.036887998802,18744.036887998802,25.097530208561277,0.7799012719584015,256368.07377599765 
 08/20  15:00:00,31.3125,3.375,24.0,0.0,6384891.804934007,709.7002779785502,0.0,18744.036887998802,18744.036887998802,25.200665641429076,0.7837846092521367,6816288.073775997 
 08/20  16:00:00,30.5625,3.625,24.0,0.0,7388279.23413333,780.9643252578544,0.0,18744.036887998802,18744.036887998802,25.088115094734913,0.782476024444029,8346288.073775997 
 08/20  17:00:00,30.625,4.0,24.0,0.0,7429344.144767582,823.951363680168,0.0,18744.036887998802,18744.036887998802,25.097484274170547,0.780221027638714,8346288.073775997 
 08/20  18:00:00,30.812500000000004,3.375,24.0,0.0,7456988.655276477,850.6676656272243,0.0,18744.036887998802,18744.036887998802,25.12562790564173,0.7843713394338349,8346288.073775997 
 08/20  19:00:00,29.6375,3.0,24.0,0.0,1857886.411883219,848.4606140724287,0.0,0.0,0.0,29.6375,0.0,0.0 
 08/20  20:00:00,25.875,1.75,25.170893509296732,0.0,0.0,829.1555783914674,0.0,0.0,0.0,25.875,0.0,0.0 
 08/20  21:00:00,24.3125,0.6875,25.510052401552606,0.0,0.0,805.907309270662,0.0,0.0,0.0,24.3125,0.0,0.0 
 08/20  22:00:00,21.6875,0.1875,25.541554527517867,0.0,0.0,784.065711417636,0.0,0.0,0.0,21.6875,0.0,0.0 
 08/20  23:00:00,19.375,1.25,25.486886903699453,0.0,0.0,763.1426544507095,0.0,0.0,0.0,19.375,0.0,0.0 
