Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/20  24:00:00,20.875,1.375,25.504960321961796,0.0,0.0,742.9997036467314,0.0,0.0,0.0,20.875,0.0,0.0 
 08/21  01:00:00,18.25,0.375,25.50785680745351,0.0,0.0,724.3155513245262,0.0,0.0,0.0,18.25,0.0,0.0 
 08/21  02:00:00,16.0,0.0,25.429487098697216,0.0,0.0,706.5419811931372,0.0,0.0,0.0,16.0,0.0,0.0 
 08/21  03:00:00,18.8125,0.0,25.463465451443593,0.0,0.0,689.7746366032723,0.0,0.0,0.0,18.8125,0.0,0.0 
 08/21  04:00:00,17.6875,0.0,25.487591487444472,0.0,0.0,674.0533399211321,0.0,0.0,0.0,17.6875,0.0,0.0 
 08/21  05:00:00,16.625,0.625,25.433875948338372,0.0,0.0,659.0224174884556,0.0,0.0,0.0,16.625,0.0,0.0 
 08/21  06:00:00,15.812500000000002,1.0,25.428673328866118,0.0,0.0,644.7088189517427,0.0,0.0,0.0,15.812500000000002,0.0,0.0 
 08/21  07:00:00,15.6625,1.0,25.475342324648807,0.0,0.0,631.13477071722,0.0,0.0,0.0,15.6625,0.0,0.0 
 08/21  08:00:00,20.375,0.375,23.89310592455817,0.0,1725004.3354704059,621.7460923823213,0.0,0.0,0.0,20.375,0.0,0.0 
 08/21  09:00:00,24.0,0.625,23.999991680288606,0.0,1922247.0956171136,612.0331191277862,0.0,0.0,0.0,24.0,0.0,0.0 
 08/21  10:00:00,26.1,2.25,23.99999999971584,0.0,6608470.074794836,674.9011330054599,0.0,18744.036887998802,18744.036887998802,24.432958668593702,0.7827443221574745,6816288.073775997 
 08/21  11:00:00,28.25,3.0,23.999999999999247,0.0,7612200.698677925,758.8841354863584,0.0,18744.036887998802,18744.036887998802,24.748907046160014,0.7806857167979455,8346288.073775997 
 08/21  12:00:00,30.062500000000004,2.375,24.0,0.0,7579217.297137221,810.2872703182136,0.0,18744.036887998802,18744.036887998802,25.02542649817969,0.7837191445946682,8346288.073775997 
 08/21  13:00:00,30.2625,2.0,24.0,0.0,7564918.038780391,842.6148668630691,0.0,18744.036887998802,18744.036887998802,25.04983919252293,0.7824449104002652,8346288.073775997 
 08/21  14:00:00,31.25,2.625,24.0,0.0,2178685.1915635415,741.8159571764546,0.0,18744.036887998802,18744.036887998802,25.191204033720133,0.7801260073692637,256368.07377599765 
 08/21  15:00:00,32.5,3.0,24.000000000000004,0.0,6554611.178559725,712.1545738201669,0.0,18744.036887998802,18744.036887998802,25.378709594581736,0.7834288562444408,6816288.073775997 
 08/21  16:00:00,32.3,2.375,24.0,0.0,7564128.5088903615,782.3049516206698,0.0,18744.036887998802,18744.036887998802,25.348718058945146,0.7821690471700427,8346288.073775997 
 08/21  17:00:00,32.0,2.0,24.0,0.0,7593207.936934133,825.5245063245974,0.0,18744.036887998802,18744.036887998802,25.30633719327919,0.7802013407779594,8346288.073775997 
 08/21  18:00:00,32.0625,2.0,24.0,0.0,7623806.092627825,852.5997816471574,0.0,18744.036887998802,18744.036887998802,25.335504903508234,0.7835912513712167,8346288.073775997 
 08/21  19:00:00,30.7875,1.375,24.0,0.0,2016096.8521294778,851.2502961933942,0.0,0.0,0.0,30.7875,0.0,0.0 
 08/21  20:00:00,29.375,1.0,25.30389966198228,0.0,0.0,835.0853068040356,0.0,0.0,0.0,29.375,0.0,0.0 
 08/21  21:00:00,26.8125,2.25,25.701474219131924,0.0,0.0,816.3278935503789,0.0,0.0,0.0,26.8125,0.0,0.0 
 08/21  22:00:00,25.1875,4.875,25.717684800407973,0.0,0.0,791.3846114986954,0.0,0.0,0.0,25.1875,0.0,0.0 
 08/21  23:00:00,23.125,4.75,25.696443448647432,0.0,0.0,765.1383442100687,0.0,0.0,0.0,23.125,0.0,0.0 
 08/21  24:00:00,22.5625,3.0625,25.675212718067378,0.0,0.0,742.6392181924703,0.0,0.0,0.0,22.5625,0.0,0.0 
 08/22  01:00:00,21.0875,1.5625,25.676736822219148,0.0,0.0,723.2080848529872,0.0,0.0,0.0,21.0875,0.0,0.0 
 08/22  02:00:00,19.375,1.625,25.63482292341547,0.0,0.0,705.3775153733202,0.0,0.0,0.0,19.375,0.0,0.0 
 08/22  03:00:00,20.375,1.375,25.638724313333846,0.0,0.0,688.3826447539337,0.0,0.0,0.0,20.375,0.0,0.0 
 08/22  04:00:00,18.575,0.375,25.63984098865611,0.0,0.0,672.6226494621687,0.0,0.0,0.0,18.575,0.0,0.0 
 08/22  05:00:00,18.25,0.0,25.597033515072688,0.0,0.0,657.7561983319242,0.0,0.0,0.0,18.25,0.0,0.0 
 08/22  06:00:00,19.5,0.625,25.631351038751546,0.0,0.0,643.7587238775243,0.0,0.0,0.0,19.5,0.0,0.0 
 08/22  07:00:00,18.05,1.625,25.69720875998633,0.0,0.0,630.3841878785092,0.0,0.0,0.0,18.05,0.0,0.0 
 08/22  08:00:00,18.875,3.25,25.76878366110498,0.0,0.0,617.1199664256094,0.0,0.0,0.0,18.875,0.0,0.0 
 08/22  09:00:00,21.0,2.75,25.871851628425652,0.0,0.0,604.1139736591751,0.0,0.0,0.0,21.0,0.0,0.0 
 08/22  10:00:00,22.475,3.25,25.91615275086859,0.0,0.0,592.3480589357215,0.0,0.0,0.0,22.475,0.0,0.0 
 08/22  11:00:00,24.25,4.0,25.922766367724268,0.0,0.0,580.6613624714462,0.0,0.0,0.0,24.25,0.0,0.0 
 08/22  12:00:00,26.124999999999996,2.75,25.91216422250517,0.0,0.0,569.8760065286979,0.0,0.0,0.0,26.124999999999996,0.0,0.0 
 08/22  13:00:00,27.55,3.25,25.90671472976638,0.0,0.0,560.2483081784865,0.0,0.0,0.0,27.55,0.0,0.0 
 08/22  14:00:00,28.625,4.0,25.93102322802427,0.0,0.0,550.6581624983445,0.0,0.0,0.0,28.625,0.0,0.0 
 08/22  15:00:00,28.874999999999996,3.375,25.944018372522503,0.0,0.0,541.6623839161623,0.0,0.0,0.0,28.874999999999996,0.0,0.0 
 08/22  16:00:00,28.3,3.625,25.931389542935023,0.0,0.0,533.4169896137994,0.0,0.0,0.0,28.3,0.0,0.0 
 08/22  17:00:00,27.375,5.875,25.90808557649107,0.0,0.0,524.9359743501157,0.0,0.0,0.0,27.375,0.0,0.0 
 08/22  18:00:00,26.249999999999996,4.5,25.86358640254217,0.0,0.0,516.217891242949,0.0,0.0,0.0,26.249999999999996,0.0,0.0 
 08/22  19:00:00,25.3,5.5,25.81509286628246,0.0,0.0,508.86889525872823,0.0,0.0,0.0,25.3,0.0,0.0 
 08/22  20:00:00,23.75,6.375,25.778436751718203,0.0,0.0,500.8789193140286,0.0,0.0,0.0,23.75,0.0,0.0 
 08/22  21:00:00,22.375,4.125,25.74672908751007,0.0,0.0,493.92345828382867,0.0,0.0,0.0,22.375,0.0,0.0 
 08/22  22:00:00,21.375,3.625,25.735669451672763,0.0,0.0,488.25384818294015,0.0,0.0,0.0,21.375,0.0,0.0 
 08/22  23:00:00,20.375,3.375,25.717024590114228,0.0,0.0,482.89026245859554,0.0,0.0,0.0,20.375,0.0,0.0 
 08/22  24:00:00,20.125,2.375,25.71140099335016,0.0,0.0,478.04425141997604,0.0,0.0,0.0,20.125,0.0,0.0 
 08/23  01:00:00,19.45,3.25,25.703192521007583,0.0,0.0,473.54257918472854,0.0,0.0,0.0,19.45,0.0,0.0 
 08/23  02:00:00,18.375,3.375,25.67251504217471,0.0,0.0,469.0693790810081,0.0,0.0,0.0,18.375,0.0,0.0 
 08/23  03:00:00,18.3125,2.375,25.668173800863332,0.0,0.0,465.0037145662022,0.0,0.0,0.0,18.3125,0.0,0.0 
 08/23  04:00:00,17.5625,3.25,25.66195971556592,0.0,0.0,461.22756594601384,0.0,0.0,0.0,17.5625,0.0,0.0 
 08/23  05:00:00,16.375,4.0,25.61625401125223,0.0,0.0,457.41829776998935,0.0,0.0,0.0,16.375,0.0,0.0 
 08/23  06:00:00,15.5625,2.125,25.604229547515153,0.0,0.0,453.91155142801205,0.0,0.0,0.0,15.5625,0.0,0.0 
 08/23  07:00:00,15.1125,2.875,25.63934996412603,0.0,0.0,450.80718530727665,0.0,0.0,0.0,15.1125,0.0,0.0 
 08/23  08:00:00,15.0,3.375,25.66326439275296,0.0,0.0,447.6861054099937,0.0,0.0,0.0,15.0,0.0,0.0 
 08/23  09:00:00,15.5,2.375,25.704096187841024,0.0,0.0,444.84307931609214,0.0,0.0,0.0,15.5,0.0,0.0 
 08/23  10:00:00,16.55,3.875,25.737273595026227,0.0,0.0,442.1798977044018,0.0,0.0,0.0,16.55,0.0,0.0 
 08/23  11:00:00,18.25,5.0,25.725314431762417,0.0,0.0,439.39275301707926,0.0,0.0,0.0,18.25,0.0,0.0 
 08/23  12:00:00,20.5,3.125,25.73255116249845,0.0,0.0,436.86015824787546,0.0,0.0,0.0,20.5,0.0,0.0 
 08/23  13:00:00,21.775,3.25,25.756425188089526,0.0,0.0,434.7153622174947,0.0,0.0,0.0,21.775,0.0,0.0 
 08/23  14:00:00,22.0,4.0,25.752265222822007,0.0,0.0,432.5914383182165,0.0,0.0,0.0,22.0,0.0,0.0 
 08/23  15:00:00,22.3125,2.75,25.75145867287665,0.0,0.0,430.6224654963686,0.0,0.0,0.0,22.3125,0.0,0.0 
 08/23  16:00:00,22.8125,2.625,25.757390274166234,0.0,0.0,428.87982898029867,0.0,0.0,0.0,22.8125,0.0,0.0 
 08/23  17:00:00,23.0,3.625,25.7514853656022,0.0,0.0,427.185378669255,0.0,0.0,0.0,23.0,0.0,0.0 
 08/23  18:00:00,23.0625,2.75,25.742118239847144,0.0,0.0,425.560356860914,0.0,0.0,0.0,23.0625,0.0,0.0 
 08/23  19:00:00,23.0375,3.25,25.734874502740894,0.0,0.0,424.09018170188267,0.0,0.0,0.0,23.0375,0.0,0.0 
 08/23  20:00:00,22.375,4.0,25.711387358701447,0.0,0.0,422.6201192438855,0.0,0.0,0.0,22.375,0.0,0.0 
 08/23  21:00:00,21.125,3.375,25.677175667723937,0.0,0.0,421.23571829541584,0.0,0.0,0.0,21.125,0.0,0.0 
 08/23  22:00:00,18.975,2.375,25.626996362848516,0.0,0.0,419.9927259272643,0.0,0.0,0.0,18.975,0.0,0.0 
 08/23  23:00:00,18.625,2.625,25.58993045909822,0.0,0.0,418.8463688576077,0.0,0.0,0.0,18.625,0.0,0.0 
 08/23  24:00:00,18.1875,2.6875,25.58240532195841,0.0,0.0,417.74446572000454,0.0,0.0,0.0,18.1875,0.0,0.0 
 08/24  01:00:00,16.6375,2.1875,25.549651890035424,0.0,0.0,416.71865128724585,0.0,0.0,0.0,16.6375,0.0,0.0 
 08/24  02:00:00,14.75,0.75,25.510570699051872,0.0,0.0,415.7732630748252,0.0,0.0,0.0,14.75,0.0,0.0 
 08/24  03:00:00,14.874999999999998,0.3125,25.490919499360647,0.0,0.0,414.9001075596009,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 08/24  04:00:00,13.9,0.8125,25.475297566265162,0.0,0.0,414.07484760626437,0.0,0.0,0.0,13.9,0.0,0.0 
 08/24  05:00:00,12.375,0.375,25.430567566898027,0.0,0.0,413.2892352305023,0.0,0.0,0.0,12.375,0.0,0.0 
 08/24  06:00:00,13.375,0.625,25.433934659906377,0.0,0.0,412.5490053927784,0.0,0.0,0.0,13.375,0.0,0.0 
 08/24  07:00:00,14.7,1.625,25.55041815295107,0.0,0.0,411.8461243642231,0.0,0.0,0.0,14.7,0.0,0.0 
 08/24  08:00:00,16.875,2.0,23.904479221509753,0.0,1824246.4856812614,411.34859949578527,0.0,0.0,0.0,16.875,0.0,0.0 
 08/24  09:00:00,18.875,2.0,23.99999248235309,0.0,1997099.3957782956,410.82780117421726,0.0,0.0,0.0,18.875,0.0,0.0 
 08/24  10:00:00,21.025,2.0,23.999999999734225,0.0,6647294.65628903,524.5000275939797,457069.32583425706,18744.036887998802,18744.036887998802,23.65594489857353,0.7797816482794075,6816288.073775997 
 08/24  11:00:00,22.625,2.625,23.99999999999933,0.0,7609699.716940764,666.0272137221764,211144.55216289486,18744.036887998802,18744.036887998802,23.897411889733043,0.7807797387923906,8346288.073775997 
 08/24  12:00:00,24.375000000000004,2.375,23.999999999999996,0.0,7559934.651041279,752.7592393006132,17277.729797482734,18744.036887998802,18744.036887998802,24.159907835416046,0.7794155220513366,8346288.073775997 
 08/24  13:00:00,25.075,2.625,24.0,0.0,7544915.790038981,807.3719949650364,0.0,18744.036887998802,18744.036887998802,24.264910083955517,0.779887160040587,8346288.073775997 
 08/24  14:00:00,25.0,3.0,24.0,0.0,2130417.6110704252,720.157566966447,0.0,18744.036887998802,18744.036887998802,24.253676657743714,0.780491608925488,256368.07377599765 
 08/24  15:00:00,26.124999999999996,2.375,24.0,0.0,6497642.7714314945,699.760077942175,0.0,18744.036887998802,18744.036887998802,24.422421153359334,0.7800045434833398,6816288.073775997 
 08/24  16:00:00,26.925,2.625,24.0,0.0,7519578.182687461,775.8749859415177,0.0,18744.036887998802,18744.036887998802,24.542409890689214,0.7802178052949119,8346288.073775997 
 08/24  17:00:00,27.0,3.0,24.0,0.0,7547901.463039682,821.2900158097004,0.0,18744.036887998802,18744.036887998802,24.55366577440646,0.7805301687947791,8346288.073775997 
 08/24  18:00:00,27.499999999999996,2.375,24.0,0.0,7571216.63050632,849.8622592802697,0.0,18744.036887998802,18744.036887998802,24.628671910514527,0.7806182461844775,8346288.073775997 
 08/24  19:00:00,27.3,2.625,24.0,0.0,1969359.3091809277,848.9569886093042,0.0,0.0,0.0,27.3,0.0,0.0 
 08/24  20:00:00,24.5,1.75,25.136765472809856,0.0,0.0,833.2927417882233,0.0,0.0,0.0,24.5,0.0,0.0 
 08/24  21:00:00,22.4375,1.3125,25.57404729893932,0.0,0.0,811.6834061104129,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/24  22:00:00,21.4125,1.8125,25.59919519040546,0.0,0.0,788.9341651326715,0.0,0.0,0.0,21.4125,0.0,0.0 
 08/24  23:00:00,21.0,2.0,25.597244898478017,0.0,0.0,767.1882511426984,0.0,0.0,0.0,21.0,0.0,0.0 
 08/24  24:00:00,21.0,2.0,25.60647886350046,0.0,0.0,746.6093076130287,0.0,0.0,0.0,21.0,0.0,0.0 
 08/25  01:00:00,21.0,2.0,25.613876513661854,0.0,0.0,727.1833152932153,0.0,0.0,0.0,21.0,0.0,0.0 
 08/25  02:00:00,19.125,0.75,25.592070071297833,0.0,0.0,709.0544331613944,0.0,0.0,0.0,19.125,0.0,0.0 
 08/25  03:00:00,17.625,0.625,25.54311064891573,0.0,0.0,692.1317566028779,0.0,0.0,0.0,17.625,0.0,0.0 
 08/25  04:00:00,17.775,1.625,25.531398513644877,0.0,0.0,675.9335988140513,0.0,0.0,0.0,17.775,0.0,0.0 
 08/25  05:00:00,17.375,2.625,25.519442036626973,0.0,0.0,660.1808228868535,0.0,0.0,0.0,17.375,0.0,0.0 
 08/25  06:00:00,17.25,1.75,25.51258279821203,0.0,0.0,645.1037949323807,0.0,0.0,0.0,17.25,0.0,0.0 
 08/25  07:00:00,17.15,1.625,25.587715099781583,0.0,0.0,631.4032183681219,0.0,0.0,0.0,17.15,0.0,0.0 
 08/25  08:00:00,18.875,2.625,23.88494796653474,0.0,1816978.5216101627,621.6371092787082,0.0,0.0,0.0,18.875,0.0,0.0 
 08/25  09:00:00,20.8125,3.0,23.99999017407842,0.0,1964061.516365483,611.0892052397332,0.0,0.0,0.0,20.8125,0.0,0.0 
 08/25  10:00:00,22.9875,3.0,23.999999999661213,0.0,6621392.332006401,674.0521456196884,155530.18203623637,18744.036887998802,18744.036887998802,23.95113665193559,0.7808164938158189,6816288.073775997 
 08/25  11:00:00,24.625,2.375,23.999999999999133,0.0,7609847.967724295,758.7017367457793,0.0,18744.036887998802,18744.036887998802,24.19794224017351,0.7807348076493472,8346288.073775997 
 08/25  12:00:00,24.812500000000004,2.0,23.999999999999996,0.0,7576877.513903262,810.8104065231855,0.0,18744.036887998802,18744.036887998802,24.226039025114886,0.7810885551786239,8346288.073775997 
 08/25  13:00:00,24.2625,2.0,24.0,0.0,7560389.551837286,843.5440749892084,3.224891946540968e-10,18744.036887998802,18744.036887998802,24.143406304672446,0.7810133278221818,8346288.073775997 
 08/25  14:00:00,24.0,3.25,24.000000000000004,0.0,2147408.4246223522,740.734190067264,3.224891946540968e-10,18744.036887998802,18744.036887998802,24.103566009926052,0.7808527458393877,256368.07377599765 
 08/25  15:00:00,22.125,4.0,24.0,0.0,6451120.531241122,710.3764263379509,288221.1897584919,18744.036887998802,18744.036887998802,23.821588684059584,0.7810275104368606,6816288.073775997 
 08/25  16:00:00,21.625,2.75,24.0,0.0,7445972.964786716,782.3502847387133,365111.68354955746,18744.036887998802,18744.036887998802,23.745977122798493,0.7809169220401395,8346288.073775997 
 08/25  17:00:00,22.625,2.0,24.0,0.0,7500009.807549127,825.8836558865532,211405.0691282947,18744.036887998802,18744.036887998802,23.892351167384277,0.7809543474311564,8346288.073775997 
 08/25  18:00:00,23.187499999999996,2.0,24.0,0.0,7534877.4397551045,853.0840934007823,124944.7600111803,18744.036887998802,18744.036887998802,23.97773989029202,0.781237336128091,8346288.073775997 
 08/25  19:00:00,22.4875,2.0,24.0,0.0,1922121.0625942186,851.5155079211042,0.0,0.0,0.0,22.4875,0.0,0.0 
 08/25  20:00:00,21.375,2.0,25.10982745077508,0.0,0.0,835.8173915290533,0.0,0.0,0.0,21.375,0.0,0.0 
 08/25  21:00:00,21.0,2.0,25.537054795447993,0.0,0.0,813.5693311771499,0.0,0.0,0.0,21.0,0.0,0.0 
 08/25  22:00:00,19.75,2.0,25.55085834759886,0.0,0.0,790.4087311216479,0.0,0.0,0.0,19.75,0.0,0.0 
 08/25  23:00:00,18.375,1.375,25.517426338403055,0.0,0.0,768.6569511709714,0.0,0.0,0.0,18.375,0.0,0.0 
 08/25  24:00:00,19.0625,1.3125,25.516007929240953,0.0,0.0,748.3918092485251,0.0,0.0,0.0,19.0625,0.0,0.0 
 08/26  01:00:00,19.8875,1.8125,25.536160073538532,0.0,0.0,729.1376403173531,0.0,0.0,0.0,19.8875,0.0,0.0 
 08/26  02:00:00,19.375,1.375,25.52855919295627,0.0,0.0,710.868246504658,0.0,0.0,0.0,19.375,0.0,0.0 
 08/26  03:00:00,19.5,0.6875,25.5165055047352,0.0,0.0,693.8980589254616,0.0,0.0,0.0,19.5,0.0,0.0 
 08/26  04:00:00,19.3,0.1875,25.51454026652944,0.0,0.0,677.9822408441589,0.0,0.0,0.0,19.3,0.0,0.0 
 08/26  05:00:00,19.0,0.625,25.492129044927783,0.0,0.0,662.9245334031343,0.0,0.0,0.0,19.0,0.0,0.0 
 08/26  06:00:00,19.0625,1.0,25.47576325612564,0.0,0.0,648.5750383981797,0.0,0.0,0.0,19.0625,0.0,0.0 
 08/26  07:00:00,19.0375,0.375,25.469260020165223,0.0,0.0,635.0231541903007,0.0,0.0,0.0,19.0375,0.0,0.0 
 08/26  08:00:00,19.625,0.0,23.860241019372623,0.0,1556179.6695578988,625.5632569466725,0.0,0.0,0.0,19.625,0.0,0.0 
 08/26  09:00:00,19.375,0.625,23.99999125113809,0.0,1581597.036515615,615.377728500508,0.0,0.0,0.0,19.375,0.0,0.0 
 08/26  10:00:00,19.0,1.625,23.999999999836678,0.0,6210988.444060992,679.1174743838878,769172.2634828017,18744.036887998802,18744.036887998802,23.32347967658402,0.7815463885359321,6816288.073775997 
 08/26  11:00:00,19.625,2.0,23.99999999999963,0.0,7241891.461802023,763.9718909570936,672976.153813648,18744.036887998802,18744.036887998802,23.415190897603367,0.7813968805500489,8346288.073775997 
 08/26  12:00:00,20.4375,1.375,24.0,0.0,7281289.207518165,815.0815639636002,547995.1638847585,18744.036887998802,18744.036887998802,23.54505360569315,0.7816543052868594,8346288.073775997 
 08/26  13:00:00,21.5125,2.25,24.0,0.0,7309775.798988517,846.6721703950878,382603.66392117296,18744.036887998802,18744.036887998802,23.714599146547794,0.7814244576049687,8346288.073775997 
 08/26  14:00:00,22.625,3.0,23.999999999999996,0.0,1931701.6724842244,740.7791360898638,211499.36097278414,18744.036887998802,18744.036887998802,23.890294486055247,0.7812444530743573,256368.07377599765 
 08/26  15:00:00,22.375,3.0,24.0,0.0,6286955.564632172,709.8459826123806,249993.49513320968,18744.036887998802,18744.036887998802,23.850732332356564,0.7813279709543907,6816288.073775997 
 08/26  16:00:00,23.25,2.375,24.0,0.0,7312232.954232164,782.8641922882161,115362.54946172654,18744.036887998802,18744.036887998802,23.986491744904484,0.7811342007792972,8346288.073775997 
 08/26  17:00:00,24.0,2.0,24.0,0.0,7341051.293707173,826.4897722598115,1.6147159209787723e-10,18744.036887998802,18744.036887998802,24.103511022467526,0.7810158634090457,8346288.073775997 
 08/26  18:00:00,23.6875,2.0,24.0,0.0,7339570.838060749,853.4774757669823,48056.36815050687,18744.036887998802,18744.036887998802,24.05541024888955,0.7832369209729456,8346288.073775997 
 08/26  19:00:00,22.5625,2.0,24.0,0.0,1714455.113193651,851.4704199835043,0.0,0.0,0.0,22.5625,0.0,0.0 
 08/26  20:00:00,22.0,1.375,25.136577072369295,0.0,0.0,831.7229387604284,0.0,0.0,0.0,22.0,0.0,0.0 
 08/26  21:00:00,21.874999999999996,2.5625,25.41224650691065,0.0,0.0,806.9278710048824,0.0,0.0,0.0,21.874999999999996,0.0,0.0 
 08/26  22:00:00,18.8,5.0625,25.349111187405143,0.0,0.0,781.8879408849514,0.0,0.0,0.0,18.8,0.0,0.0 
 08/26  23:00:00,16.375,2.25,25.273104347541448,0.0,0.0,756.931534170833,0.0,0.0,0.0,16.375,0.0,0.0 
 08/26  24:00:00,16.25,0.625,25.273223822688642,0.0,0.0,737.0403562907215,0.0,0.0,0.0,16.25,0.0,0.0 
 08/27  01:00:00,16.15,2.25,25.25155852139839,0.0,0.0,718.2218865005555,0.0,0.0,0.0,16.15,0.0,0.0 
 08/27  02:00:00,16.0,4.25,25.223425596185436,0.0,0.0,698.9854723725703,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  03:00:00,16.0,6.25,25.19294306037322,0.0,0.0,678.3237854175085,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  04:00:00,16.0,7.0,25.16406655467776,0.0,0.0,656.5471959121887,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  05:00:00,16.0,6.375,25.15906355768618,0.0,0.0,636.4628126134919,0.0,0.0,0.0,16.0,0.0,0.0 
 08/27  06:00:00,15.1875,2.875,25.179207010051147,0.0,0.0,620.197199752129,0.0,0.0,0.0,15.1875,0.0,0.0 
 08/27  07:00:00,14.2625,3.5,25.248188941175204,0.0,0.0,607.2269750259071,0.0,0.0,0.0,14.2625,0.0,0.0 
 08/27  08:00:00,14.0,5.0,23.91182906289011,0.0,1383733.6225856151,597.1773059570144,0.0,0.0,0.0,14.0,0.0,0.0 
 08/27  09:00:00,14.125,3.125,23.99999653555575,0.0,1390970.0844289027,586.2716137207078,0.0,0.0,0.0,14.125,0.0,0.0 
 08/27  10:00:00,15.325,2.625,23.999999999956877,0.0,6010578.8456791,657.9233697879652,1333208.893161341,18744.036887998802,18744.036887998802,22.80239363996862,0.7812104591107345,6816288.073775997 
 08/27  11:00:00,17.25,3.0,23.999999999999908,0.0,7058836.094683148,751.6394942566254,1037727.9547981507,18744.036887998802,18744.036887998802,23.09110773386645,0.7811845266651809,8346288.073775997 
 08/27  12:00:00,19.125,3.0,24.0,0.0,7089320.543796013,807.356889757229,749267.7869842756,18744.036887998802,18744.036887998802,23.372386039639615,0.7813804529487145,8346288.073775997 
 08/27  13:00:00,21.175,3.625,24.0,0.0,7117781.400728245,841.3351258382345,433934.49116267636,18744.036887998802,18744.036887998802,23.67989901745171,0.7811127131231315,8346288.073775997 
 08/27  14:00:00,22.625,4.0,24.0,0.0,1749615.038255144,735.9764213248187,211028.0607252103,18744.036887998802,18744.036887998802,23.897427548509192,0.7806704121929118,256368.07377599765 
 08/27  15:00:00,23.0,2.75,24.0,0.0,6095606.58412214,706.3116825640234,153285.96679308513,18744.036887998802,18744.036887998802,23.95370196669701,0.7816064218474603,6816288.073775997 
 08/27  16:00:00,23.0,3.25,24.0,0.0,7094761.908743536,781.118801483874,153240.7563812927,18744.036887998802,18744.036887998802,23.953699520827055,0.7812513428421815,8346288.073775997 
 08/27  17:00:00,22.375,3.375,24.0,0.0,7104811.9829237815,824.9855974067793,249005.9809228101,18744.036887998802,18744.036887998802,23.859950986503968,0.7807485833444189,8346288.073775997 
 08/27  18:00:00,22.625,2.375,24.0,0.0,7118790.888506314,852.4630348918305,210597.86655395437,18744.036887998802,18744.036887998802,23.897460154850627,0.7820967172092614,8346288.073775997 
 08/27  19:00:00,21.75,2.0,24.0,0.0,1517937.6378802052,850.642705148716,0.0,0.0,0.0,21.75,0.0,0.0 
 08/27  20:00:00,20.375,2.0,25.006312586541625,0.0,0.0,830.4478866090853,0.0,0.0,0.0,20.375,0.0,0.0 
 08/27  21:00:00,19.4375,1.375,25.23084310190026,0.0,0.0,805.49541267885,0.0,0.0,0.0,19.4375,0.0,0.0 
 08/27  22:00:00,17.1625,1.625,25.20286384351532,0.0,0.0,783.059227854503,0.0,0.0,0.0,17.1625,0.0,0.0 
 08/27  23:00:00,16.625,1.375,25.173304378095423,0.0,0.0,761.5325868732223,0.0,0.0,0.0,16.625,0.0,0.0 
 08/27  24:00:00,18.125,1.625,25.19775881622022,0.0,0.0,741.4426609464747,0.0,0.0,0.0,18.125,0.0,0.0 
 08/28  01:00:00,18.3,2.0,25.210271063435513,0.0,0.0,722.2166587415885,0.0,0.0,0.0,18.3,0.0,0.0 
 08/28  02:00:00,18.0,2.0,25.198934181764276,0.0,0.0,703.9867357425667,0.0,0.0,0.0,18.0,0.0,0.0 
 08/28  03:00:00,17.5,2.0,25.1871242428809,0.0,0.0,686.7763809635708,0.0,0.0,0.0,17.5,0.0,0.0 
 08/28  04:00:00,16.45,2.0,25.158339053677874,0.0,0.0,670.4973491982919,0.0,0.0,0.0,16.45,0.0,0.0 
 08/28  05:00:00,15.375,2.0,25.122781312547133,0.0,0.0,655.0912555477312,0.0,0.0,0.0,15.375,0.0,0.0 
 08/28  06:00:00,15.75,2.0,25.1148207278985,0.0,0.0,640.5466613197264,0.0,0.0,0.0,15.75,0.0,0.0 
 08/28  07:00:00,16.075,2.625,25.194665814780265,0.0,0.0,626.7314074425751,0.0,0.0,0.0,16.075,0.0,0.0 
 08/28  08:00:00,16.625,4.25,23.905046736915743,0.0,1353670.5745550469,616.5192041902021,0.0,0.0,0.0,16.625,0.0,0.0 
 08/28  09:00:00,17.875,3.125,23.999996188416787,0.0,1415321.3798910207,604.8269246649445,0.0,0.0,0.0,17.875,0.0,0.0 
 08/28  10:00:00,18.15,2.625,23.999999999946834,0.0,6037825.919039177,671.1929443465397,898851.0010098461,18744.036887998802,18744.036887998802,23.22480534350412,0.7824000367599335,6816288.073775997 
 08/28  11:00:00,18.625,3.0,23.99999999999988,0.0,7022724.878861483,759.504956643551,826294.1841950453,18744.036887998802,18744.036887998802,23.29726346573762,0.7810849486510721,8346288.073775997 
 08/28  12:00:00,20.5,1.75,24.0,0.0,7018938.724574069,812.3499170390583,537849.8324910579,18744.036887998802,18744.036887998802,23.578639803395575,0.7838152964029328,8346288.073775997 
 08/28  13:00:00,22.4,2.875,24.0,0.0,7035842.360985836,844.646004107037,245872.9110955355,18744.036887998802,18744.036887998802,23.863640612349666,0.7825640165759766,8346288.073775997 
 08/28  14:00:00,23.0,5.25,24.0,0.0,1656656.8959670656,736.8651866144544,153618.48954644438,18744.036887998802,18744.036887998802,23.953655147979482,0.7807206371975423,256368.07377599765 
 08/28  15:00:00,21.75,6.0,24.0,0.0,5969923.269159963,704.7957207746383,345772.91138756106,18744.036887998802,18744.036887998802,23.76614968780318,0.7808935125825508,6816288.073775997 
 08/28  16:00:00,22.25,6.0,24.0,0.0,6965942.609984107,778.4661409877322,268873.7134939367,18744.036887998802,18744.036887998802,23.84114371585195,0.7808806470503356,8346288.073775997 
 08/28  17:00:00,22.375,6.0,24.0,0.0,6994529.544884977,821.326234925189,249737.98720522114,18744.036887998802,18744.036887998802,23.859862457574728,0.780863939745633,8346288.073775997 
 08/28  18:00:00,19.9375,3.5,24.0,0.0,6986620.573135485,848.3500000361723,624602.2629967651,18744.036887998802,18744.036887998802,23.48612960327957,0.7842463853890825,8346288.073775997 
 08/28  19:00:00,17.0125,4.5,24.000000000000004,0.0,1342103.6067892804,845.5443443635448,0.0,0.0,0.0,17.0125,0.0,0.0 
 08/28  20:00:00,16.0,5.375,24.87381924538066,0.0,0.0,820.6538594971236,0.0,0.0,0.0,16.0,0.0,0.0 
 08/28  21:00:00,16.125,3.75,25.077104804907854,0.0,0.0,791.6074902980547,0.0,0.0,0.0,16.125,0.0,0.0 
 08/28  22:00:00,16.075,3.0,25.089576559406662,0.0,0.0,768.1103960332241,0.0,0.0,0.0,16.075,0.0,0.0 
 08/28  23:00:00,16.0,4.25,25.075355318584663,0.0,0.0,745.6610834057615,0.0,0.0,0.0,16.0,0.0,0.0 
 08/28  24:00:00,16.0,3.75,25.063727834033973,0.0,0.0,723.3932616601306,0.0,0.0,0.0,16.0,0.0,0.0 
 08/29  01:00:00,15.375,3.625,25.0526633661255,0.0,0.0,703.6527558939305,0.0,0.0,0.0,15.375,0.0,0.0 
 08/29  02:00:00,15.625,4.625,25.027061246737386,0.0,0.0,684.3197284666865,0.0,0.0,0.0,15.625,0.0,0.0 
 08/29  03:00:00,15.750000000000002,3.125,25.033901614024863,0.0,0.0,666.0626847563768,0.0,0.0,0.0,15.750000000000002,0.0,0.0 
 08/29  04:00:00,15.225,3.875,25.027407728878682,0.0,0.0,650.1230155031919,0.0,0.0,0.0,15.225,0.0,0.0 
 08/29  05:00:00,15.0,5.0,24.984921010741246,0.0,0.0,633.5487511136432,0.0,0.0,0.0,15.0,0.0,0.0 
 08/29  06:00:00,15.3125,3.75,24.98691920949991,0.0,0.0,618.1842841373647,0.0,0.0,0.0,15.3125,0.0,0.0 
 08/29  07:00:00,15.1875,4.25,24.98817157112108,0.0,0.0,604.6419715717348,0.0,0.0,0.0,15.1875,0.0,0.0 
 08/29  08:00:00,15.0,5.625,24.963441325272626,0.0,0.0,590.7226265797171,0.0,0.0,0.0,15.0,0.0,0.0 
 08/29  09:00:00,15.1875,4.75,24.96187434702909,0.0,0.0,577.309490248933,0.0,0.0,0.0,15.1875,0.0,0.0 
 08/29  10:00:00,15.7375,5.25,24.96088567990388,0.0,0.0,565.5390595673462,0.0,0.0,0.0,15.7375,0.0,0.0 
 08/29  11:00:00,16.625,6.625,24.939079171830063,0.0,0.0,553.3987781190997,0.0,0.0,0.0,16.625,0.0,0.0 
 08/29  12:00:00,17.5,4.5,24.96237389079447,0.0,0.0,542.1322933320947,0.0,0.0,0.0,17.5,0.0,0.0 
 08/29  13:00:00,17.925,4.875,24.982532507626996,0.0,0.0,533.0838241718536,0.0,0.0,0.0,17.925,0.0,0.0 
 08/29  14:00:00,18.0,6.0,24.955870617362017,0.0,0.0,523.6479759303107,0.0,0.0,0.0,18.0,0.0,0.0 
 08/29  15:00:00,18.625,4.125,24.965766475973226,0.0,0.0,515.0893076686302,0.0,0.0,0.0,18.625,0.0,0.0 
 08/29  16:00:00,19.625,5.5,24.981328645155408,0.0,0.0,507.7278833549049,0.0,0.0,0.0,19.625,0.0,0.0 
 08/29  17:00:00,19.375,6.375,24.95136324541905,0.0,0.0,499.7024877251269,0.0,0.0,0.0,19.375,0.0,0.0 
 08/29  18:00:00,19.25,4.125,24.93769381808911,0.0,0.0,492.75216462904467,0.0,0.0,0.0,19.25,0.0,0.0 
 08/29  19:00:00,19.15,3.0,24.93669742351506,0.0,0.0,487.18571189288434,0.0,0.0,0.0,19.15,0.0,0.0 
 08/29  20:00:00,18.375,2.375,24.908735116320333,0.0,0.0,482.11216104977586,0.0,0.0,0.0,18.375,0.0,0.0 
 08/29  21:00:00,17.625,2.0,24.883658452920162,0.0,0.0,477.45428259567467,0.0,0.0,0.0,17.625,0.0,0.0 
 08/29  22:00:00,15.275,2.0,24.84040075762953,0.0,0.0,473.05894553540327,0.0,0.0,0.0,15.275,0.0,0.0 
 08/29  23:00:00,13.375,2.0,24.782361975383196,0.0,0.0,468.8724266759765,0.0,0.0,0.0,13.375,0.0,0.0 
 08/29  24:00:00,14.6875,1.6875,24.782061743458726,0.0,0.0,464.94295825918846,0.0,0.0,0.0,14.6875,0.0,0.0 
 08/30  01:00:00,13.3875,1.1875,24.774534128531904,0.0,0.0,461.2973032443608,0.0,0.0,0.0,13.3875,0.0,0.0 
 08/30  02:00:00,12.0,1.0,24.723209019219624,0.0,0.0,457.8621507893766,0.0,0.0,0.0,12.0,0.0,0.0 
 08/30  03:00:00,11.5625,0.6875,24.70390343632307,0.0,0.0,454.62097195428555,0.0,0.0,0.0,11.5625,0.0,0.0 
 08/30  04:00:00,11.1125,0.1875,24.68066735439693,0.0,0.0,451.5691095130836,0.0,0.0,0.0,11.1125,0.0,0.0 
 08/30  05:00:00,10.375,0.0,24.653987526133527,0.0,0.0,448.6907448343821,0.0,0.0,0.0,10.375,0.0,0.0 
 08/30  06:00:00,10.0625,0.3125,24.634013338448117,0.0,0.0,445.9651339298365,0.0,0.0,0.0,10.0625,0.0,0.0 
 08/30  07:00:00,10.6625,0.8125,24.69957175891475,0.0,0.0,443.38510846250205,0.0,0.0,0.0,10.6625,0.0,0.0 
 08/30  08:00:00,13.5,1.0,24.835033102721624,0.0,0.0,440.9536272457311,0.0,0.0,0.0,13.5,0.0,0.0 
 08/30  09:00:00,16.4375,1.625,24.95260420390731,0.0,0.0,438.67199515200775,0.0,0.0,0.0,16.4375,0.0,0.0 
 08/30  10:00:00,18.9875,2.625,24.993473526846966,0.0,0.0,436.4733174726459,0.0,0.0,0.0,18.9875,0.0,0.0 
 08/30  11:00:00,21.25,3.625,24.98090979946179,0.0,0.0,434.31857358124967,0.0,0.0,0.0,21.25,0.0,0.0 
 08/30  12:00:00,22.625,4.0,24.92878823037801,0.0,0.0,432.2120140808066,0.0,0.0,0.0,22.625,0.0,0.0 
 08/30  13:00:00,23.625,3.375,24.902392215446337,0.0,0.0,430.25503720265215,0.0,0.0,0.0,23.625,0.0,0.0 
 08/30  14:00:00,25.25,3.0,24.922138551659785,0.0,0.0,428.49493575333827,0.0,0.0,0.0,25.25,0.0,0.0 
 08/30  15:00:00,26.5625,3.0,24.9605082882189,0.0,0.0,426.85615486787816,0.0,0.0,0.0,26.5625,0.0,0.0 
 08/30  16:00:00,27.5875,3.625,24.985007122312812,0.0,0.0,425.2952987304215,0.0,0.0,0.0,27.5875,0.0,0.0 
 08/30  17:00:00,28.0,4.0,25.001067736416033,0.0,0.0,423.77195432194213,0.0,0.0,0.0,28.0,0.0,0.0 
 08/30  18:00:00,28.25,3.375,24.999545865501545,0.0,0.0,422.35013094522765,0.0,0.0,0.0,28.25,0.0,0.0 
 08/30  19:00:00,27.525,2.375,24.984105144635745,0.0,0.0,421.0771123701687,0.0,0.0,0.0,27.525,0.0,0.0 
 08/30  20:00:00,25.125,2.0,24.93078240830251,0.0,0.0,419.91383254927496,0.0,0.0,0.0,25.125,0.0,0.0 
 08/30  21:00:00,22.4375,2.3125,24.858338139745246,0.0,0.0,418.80617186067025,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/30  22:00:00,22.4375,2.8125,24.83254890286669,0.0,0.0,417.735061287966,0.0,0.0,0.0,22.4375,0.0,0.0 
 08/30  23:00:00,22.375,3.625,24.85026979269137,0.0,0.0,416.6941236321714,0.0,0.0,0.0,22.375,0.0,0.0 
 08/30  24:00:00,20.625,2.125,24.824404330425686,0.0,0.0,415.706109329501,0.0,0.0,0.0,20.625,0.0,0.0 
 08/31  01:00:00,21.175,1.625,24.81632375242706,0.0,0.0,414.83800175793635,0.0,0.0,0.0,21.175,0.0,0.0 
 08/31  02:00:00,20.75,2.0,24.832852986001555,0.0,0.0,414.0130586034017,0.0,0.0,0.0,20.75,0.0,0.0 
 08/31  03:00:00,20.375,2.625,24.80832185136901,0.0,0.0,413.221162885747,0.0,0.0,0.0,20.375,0.0,0.0 
 08/31  04:00:00,20.85,3.625,24.81232526606039,0.0,0.0,412.4423288771477,0.0,0.0,0.0,20.85,0.0,0.0 
 08/31  05:00:00,20.375,4.0,24.802517141208696,0.0,0.0,411.6763781059615,0.0,0.0,0.0,20.375,0.0,0.0 
 08/31  06:00:00,19.625,2.125,24.78567960389565,0.0,0.0,410.97569718857653,0.0,0.0,0.0,19.625,0.0,0.0 
 08/31  07:00:00,19.15,2.875,24.839010564959153,0.0,0.0,410.3548544500504,0.0,0.0,0.0,19.15,0.0,0.0 
 08/31  08:00:00,20.25,3.375,23.921552984570948,0.0,972002.8594872591,409.9057275834894,0.0,0.0,0.0,20.25,0.0,0.0 
 08/31  09:00:00,21.6875,3.0,23.999998574977663,0.0,1034959.554771682,409.3964545249915,0.0,0.0,0.0,21.6875,0.0,0.0 
 08/31  10:00:00,23.9125,3.0,23.999999999991054,0.0,5685161.2024693405,527.8927203974276,62345.30941622346,18744.036887998802,18744.036887998802,24.09058757920307,0.7800479537601951,6816288.073775997 
 08/31  11:00:00,26.25,3.0,23.99999999999998,0.0,6677301.79221366,673.7434566711454,0.0,18744.036887998802,18744.036887998802,24.441160449161412,0.7806250293477582,8346288.073775997 
 08/31  12:00:00,27.875,3.0,24.0,0.0,6655704.776960999,760.6445226632612,0.0,18744.036887998802,18744.036887998802,24.684911839214745,0.7799008289062642,8346288.073775997 
 08/31  13:00:00,28.775,4.25,24.000000000000007,0.0,6676931.627714413,813.4781269578577,0.0,18744.036887998802,18744.036887998802,24.819939710187352,0.7800697139622684,8346288.073775997 
 08/31  14:00:00,29.625,4.375,24.0,0.0,1343627.7781358846,719.1952887370188,0.0,18744.036887998802,18744.036887998802,24.947731818256532,0.7802303021942125,256368.07377599765 
 08/31  15:00:00,30.812499999999996,4.0,24.0,0.0,5699923.885758196,696.7926077363776,0.0,18744.036887998802,18744.036887998802,25.1255473722949,0.7801951511138082,6816288.073775997 
 08/31  16:00:00,31.1125,4.0,24.0,0.0,6712670.407447932,775.7474961128373,0.0,18744.036887998802,18744.036887998802,25.170528233194492,0.7802756749985539,8346288.073775997 
 08/31  17:00:00,30.375,4.0,24.0,0.0,6741132.03328838,822.1115676684017,0.0,18744.036887998802,18744.036887998802,25.05989830061102,0.780440366074761,8346288.073775997 
 08/31  18:00:00,30.25,2.75,24.000000000000004,0.0,6763556.355117409,850.9842679516892,0.0,18744.036887998802,18744.036887998802,25.041167871612004,0.7803398728719586,8346288.073775997 
 08/31  19:00:00,28.15,2.3125,24.000000000000007,0.0,1187962.2558714307,849.9538699512766,0.0,0.0,0.0,28.15,0.0,0.0 
 08/31  20:00:00,26.175,2.6875,24.842616951246818,0.0,0.0,829.5561753835193,0.0,0.0,0.0,26.175,0.0,0.0 
 08/31  21:00:00,24.924999999999997,2.425,25.09365853057676,0.0,0.0,804.2722710448045,0.0,0.0,0.0,24.924999999999997,0.0,0.0 
 08/31  22:00:00,22.9625,2.5749999999999997,25.06803591348193,0.0,0.0,781.5445494490275,0.0,0.0,0.0,22.9625,0.0,0.0 
 08/31  23:00:00,20.725,3.05,25.0194725423504,0.0,0.0,759.4881581424279,0.0,0.0,0.0,20.725,0.0,0.0 
 08/31  24:00:00,18.525,3.2,24.964065347242745,0.0,0.0,738.1812401293523,0.0,0.0,0.0,18.525,0.0,0.0 
 09/01  01:00:00,16.5125,3.575,24.899993440592613,0.0,0.0,717.7660490761883,0.0,0.0,0.0,16.5125,0.0,0.0 
 09/01  02:00:00,15.3625,3.8,24.85178434593235,0.0,0.0,698.0186374771264,0.0,0.0,0.0,15.3625,0.0,0.0 
 09/01  03:00:00,14.725,3.6125,24.84182101066253,0.0,0.0,679.4493653913199,0.0,0.0,0.0,14.725,0.0,0.0 
 09/01  04:00:00,14.0,3.5,24.840221128976232,0.0,0.0,662.2138495108169,0.0,0.0,0.0,14.0,0.0,0.0 
 09/01  05:00:00,13.7,3.8125,24.82314798469826,0.0,0.0,645.936795910898,0.0,0.0,0.0,13.7,0.0,0.0 
 09/01  06:00:00,13.95,4.125,24.821273152774406,0.0,0.0,630.312636173599,0.0,0.0,0.0,13.95,0.0,0.0 
 09/01  07:00:00,13.4125,4.075,24.879670808727163,0.0,0.0,615.5474561918894,0.0,0.0,0.0,13.4125,0.0,0.0 
 09/01  08:00:00,13.625,4.625,23.94242792982238,0.0,1035882.9027515821,605.3736975607718,0.0,0.0,0.0,13.625,0.0,0.0 
 09/01  09:00:00,15.0625,5.0,23.999999049915864,0.0,1034930.046894643,593.2265507711749,0.0,0.0,0.0,15.0625,0.0,0.0 
 09/01  10:00:00,15.8875,3.75,23.999999999994785,0.0,5637393.592532903,663.4029379544726,1245208.6407616837,18744.036887998802,18744.036887998802,22.88686090118333,0.7788784231434728,6816288.073775997 
 09/01  11:00:00,16.625,4.25,23.99999999999999,0.0,6626569.488402963,756.3187969619812,1131802.7184542653,18744.036887998802,18744.036887998802,22.997419260641088,0.7811550156232756,8346288.073775997 
 09/01  12:00:00,17.875,4.375,24.0,0.0,6647148.779471984,810.5145380891366,939659.0888753642,18744.036887998802,18744.036887998802,23.18492061304913,0.7778060499532328,8346288.073775997 
 09/01  13:00:00,19.4,4.625,23.999999999999996,0.0,6680787.751261003,843.8088177767816,705320.6046900941,18744.036887998802,18744.036887998802,23.413680795355162,0.7790120191554545,8346288.073775997 
 09/01  14:00:00,20.625,5.625,24.0,0.0,1327224.0983425542,733.1207159404983,516926.625549313,18744.036887998802,18744.036887998802,23.597466888798195,0.7806869710910301,256368.07377599765 
 09/01  15:00:00,20.375,6.0,24.0,0.0,5645836.127123712,701.4631792007103,555039.0870666676,18744.036887998802,18744.036887998802,23.559983434418882,0.7775313948523056,6816288.073775997 
 09/01  16:00:00,20.625,6.0,23.999999999999996,0.0,6644630.349428632,778.2852373743544,516734.6257960954,18744.036887998802,18744.036887998802,23.59746588751062,0.7788823441083117,8346288.073775997 
 09/01  17:00:00,21.0,5.375,24.0,0.0,6675162.309577287,822.2482419241628,459529.74181006785,18744.036887998802,18744.036887998802,23.65370811591148,0.7808146338048152,8346288.073775997 
 09/01  18:00:00,20.875,3.75,24.0,0.0,6686622.730841368,850.3877878636977,478492.20471369714,18744.036887998802,18744.036887998802,23.634961466434106,0.7775034847335451,8346288.073775997 
 09/01  19:00:00,20.3,3.625,24.0,0.0,1107838.337312338,848.4285298420625,0.0,0.0,0.0,20.3,0.0,0.0 
 09/01  20:00:00,18.75,2.75,24.740385374914077,0.0,0.0,826.6119855713894,0.0,0.0,0.0,18.75,0.0,0.0 
 09/01  21:00:00,17.75,1.375,24.892628474719743,0.0,0.0,801.306666370936,0.0,0.0,0.0,17.75,0.0,0.0 
 09/01  22:00:00,15.35,1.0,24.851502240419173,0.0,0.0,779.099560562709,0.0,0.0,0.0,15.35,0.0,0.0 
 09/01  23:00:00,13.375,1.0,24.791108985323447,0.0,0.0,757.9760421278188,0.0,0.0,0.0,13.375,0.0,0.0 
 09/01  24:00:00,12.312499999999998,1.0,24.757124518663684,0.0,0.0,737.9457673877124,0.0,0.0,0.0,12.312499999999998,0.0,0.0 
 09/02  01:00:00,11.9625,1.0,24.73238607758779,0.0,0.0,718.9858365504222,0.0,0.0,0.0,11.9625,0.0,0.0 
 09/02  02:00:00,10.75,0.375,24.706001500265444,0.0,0.0,701.104790327629,0.0,0.0,0.0,10.75,0.0,0.0 
 09/02  03:00:00,10.6875,0.625,24.677338331051814,0.0,0.0,684.2479239818467,0.0,0.0,0.0,10.6875,0.0,0.0 
 09/02  04:00:00,9.7875,1.0,24.652527334703667,0.0,0.0,668.2451795476766,0.0,0.0,0.0,9.7875,0.0,0.0 
 09/02  05:00:00,9.625,1.0,24.620575982066196,0.0,0.0,653.0562345779781,0.0,0.0,0.0,9.625,0.0,0.0 
 09/02  06:00:00,9.9375,1.0,24.61546884335502,0.0,0.0,638.7480171657322,0.0,0.0,0.0,9.9375,0.0,0.0 
 09/02  07:00:00,9.9625,0.375,24.66252926402267,0.0,0.0,625.2852264450214,0.0,0.0,0.0,9.9625,0.0,0.0 
 09/02  08:00:00,12.5,0.625,23.9529753539661,0.0,816190.3889518328,616.131023804352,0.0,0.0,0.0,12.5,0.0,0.0 
 09/02  09:00:00,16.3125,1.0,23.999999539052965,0.0,887007.0313509869,605.4909349259079,0.0,0.0,0.0,16.3125,0.0,0.0 
 09/02  10:00:00,18.5125,1.625,23.999999999998234,0.0,5515639.848914245,674.1321582413233,842614.4238652332,18744.036887998802,18744.036887998802,23.27739836298014,0.7776399645209222,6816288.073775997 
 09/02  11:00:00,19.625,2.0,23.999999999999993,0.0,6484689.219303896,764.0271999180702,671239.3304931872,18744.036887998802,18744.036887998802,23.44735056933616,0.781010226130425,8346288.073775997 
 09/02  12:00:00,20.0625,2.0,24.0,0.0,6451104.118878729,817.3876768687946,602898.8759169981,18744.036887998802,18744.036887998802,23.51308106179478,0.7760116566040649,8346288.073775997 
 09/02  13:00:00,20.6625,2.0,24.0,0.0,6458183.412361711,850.3441900008273,511000.39515291346,18744.036887998802,18744.036887998802,23.60308522572435,0.7779190847448716,8346288.073775997 
 09/02  14:00:00,21.625,2.625,24.0,0.0,1120014.8775270493,738.1634081674194,363448.6211002839,18744.036887998802,18744.036887998802,23.747485665510553,0.7805928633153755,256368.07377599765 
 09/02  15:00:00,22.125000000000004,2.375,24.0,0.0,5446717.731048293,705.9648557471446,286910.47114914743,18744.036887998802,18744.036887998802,23.822497617979625,0.7764624331310572,6816288.073775997 
 09/02  16:00:00,22.7,2.625,24.0,0.0,6443359.809381993,784.521945995222,199002.02878469293,18744.036887998802,18744.036887998802,23.908718109577286,0.7782103209863617,8346288.073775997 
 09/02  17:00:00,23.0,1.75,24.0,0.0,6470260.261261024,829.1996054451074,153106.91269578267,18744.036887998802,18744.036887998802,23.9537128466085,0.7807266521451852,8346288.073775997 
 09/02  18:00:00,22.625,1.0,24.0,0.0,6478703.649784873,857.041785916517,210486.2939747947,18744.036887998802,18744.036887998802,23.897464801938497,0.7773186729739228,8346288.073775997 
 09/02  19:00:00,20.9,2.25,24.0,0.0,906796.0538122349,855.0447581519902,0.0,0.0,0.0,20.9,0.0,0.0 
 09/02  20:00:00,18.125,2.375,24.575168692312438,0.0,0.0,829.5643478697344,0.0,0.0,0.0,18.125,0.0,0.0 
 09/02  21:00:00,17.4375,1.375,24.715295531965875,0.0,0.0,805.277960796022,0.0,0.0,0.0,17.4375,0.0,0.0 
 09/02  22:00:00,15.3875,0.375,24.69205822222507,0.0,0.0,782.9064947722088,0.0,0.0,0.0,15.3875,0.0,0.0 
 09/02  23:00:00,12.75,0.0,24.627539295837373,0.0,0.0,761.7556105808917,0.0,0.0,0.0,12.75,0.0,0.0 
 09/02  24:00:00,13.812499999999998,0.625,24.618274624319703,0.0,0.0,741.685423095347,0.0,0.0,0.0,13.812499999999998,0.0,0.0 
 09/03  01:00:00,13.7125,1.0,24.625338846318417,0.0,0.0,722.6828963660951,0.0,0.0,0.0,13.7125,0.0,0.0 
 09/03  02:00:00,12.375,0.375,24.589032401076846,0.0,0.0,704.696240021995,0.0,0.0,0.0,12.375,0.0,0.0 
 09/03  03:00:00,14.1875,1.875,24.589309398603078,0.0,0.0,687.6101122966352,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/03  04:00:00,12.6875,1.125,24.576814438328054,0.0,0.0,671.0549041768203,0.0,0.0,0.0,12.6875,0.0,0.0 
 09/03  05:00:00,10.375,0.0,24.513193808074423,0.0,0.0,655.875122222959,0.0,0.0,0.0,10.375,0.0,0.0 
 09/03  06:00:00,11.6875,1.25,24.50712125937213,0.0,0.0,641.5170332047079,0.0,0.0,0.0,11.6875,0.0,0.0 
 09/03  07:00:00,11.6375,0.75,24.57021473385916,0.0,0.0,627.8390609275159,0.0,0.0,0.0,11.6375,0.0,0.0 
 09/03  08:00:00,13.5,0.0,23.978266122598132,0.0,721687.8450743855,619.0275718871696,0.0,0.0,0.0,13.5,0.0,0.0 
 09/03  09:00:00,16.375,1.25,23.99999990188555,0.0,764625.109861064,608.2426447479348,0.0,0.0,0.0,16.375,0.0,0.0 
 09/03  10:00:00,18.95,1.375,23.99999999999975,0.0,5400460.319292105,676.2434552766796,775227.4353708763,18744.036887998802,18744.036887998802,23.342759214097196,0.7790632231949796,6816288.073775997 
 09/03  11:00:00,21.875,1.625,24.0,0.0,6395463.856549764,765.7494179222671,326411.5543422584,18744.036887998802,18744.036887998802,23.784216354663183,0.7809214603914417,8346288.073775997 
 09/03  12:00:00,23.812499999999996,2.625,24.000000000000004,0.0,6377287.601038219,818.1716352466613,40245.482498163015,18744.036887998802,18744.036887998802,24.075549428976238,0.778821755814591,8346288.073775997 
 09/03  13:00:00,24.7375,3.625,24.0,0.0,6388225.773794694,849.5913068205097,0.0,18744.036887998802,18744.036887998802,24.21430464005534,0.77954235197747,8346288.073775997 
 09/03  14:00:00,25.0,4.625,24.000000000000004,0.0,1055853.2830997405,736.6225024031398,0.0,18744.036887998802,18744.036887998802,24.253723281389494,0.7804623241108055,256368.07377599765 
 09/03  15:00:00,25.6875,3.75,24.0,0.0,5387306.131858867,704.0084764746929,0.0,18744.036887998802,18744.036887998802,24.356886756158797,0.7791249867083192,6816288.073775997 
 09/03  16:00:00,26.0375,3.0,23.999999999999996,0.0,6383433.966290649,782.3999255933429,0.0,18744.036887998802,18744.036887998802,24.40935962306598,0.7797063959926138,8346288.073775997 
 09/03  17:00:00,26.0,2.375,24.0,0.0,6411255.391670733,827.7847644059464,0.0,18744.036887998802,18744.036887998802,24.403716837908224,0.7805485246190191,8346288.073775997 
 09/03  18:00:00,26.0,1.375,24.0,0.0,6432503.6477023875,855.8154117486437,0.0,18744.036887998802,18744.036887998802,24.403727569478047,0.7797945773156747,8346288.073775997 
 09/03  19:00:00,24.75,1.0,24.000000000000004,0.0,883095.4920390872,854.1724431009234,0.0,0.0,0.0,24.75,0.0,0.0 
 09/03  20:00:00,22.125,1.625,24.585293219143356,0.0,0.0,830.1751777960218,0.0,0.0,0.0,22.125,0.0,0.0 
 09/03  21:00:00,20.4375,2.0,24.74804127626436,0.0,0.0,806.2410701022574,0.0,0.0,0.0,20.4375,0.0,0.0 
 09/03  22:00:00,18.7875,2.0,24.715833357064465,0.0,0.0,783.4231296828476,0.0,0.0,0.0,18.7875,0.0,0.0 
 09/03  23:00:00,18.0,2.0,24.68053372212681,0.0,0.0,761.7788102517105,0.0,0.0,0.0,18.0,0.0,0.0 
 09/03  24:00:00,17.8125,2.0,24.674162860357637,0.0,0.0,741.3361786030011,0.0,0.0,0.0,17.8125,0.0,0.0 
 09/04  01:00:00,15.3875,2.0,24.637460695999952,0.0,0.0,721.9781025321531,0.0,0.0,0.0,15.3875,0.0,0.0 
 09/04  02:00:00,15.25,1.375,24.60604647439329,0.0,0.0,703.7239139968196,0.0,0.0,0.0,15.25,0.0,0.0 
 09/04  03:00:00,16.625,1.0,24.6315147528054,0.0,0.0,686.8824257991853,0.0,0.0,0.0,16.625,0.0,0.0 
 09/04  04:00:00,15.75,0.375,24.620891556050793,0.0,0.0,671.0943693359309,0.0,0.0,0.0,15.75,0.0,0.0 
 09/04  05:00:00,15.0,1.25,24.586953561517095,0.0,0.0,656.1353426627946,0.0,0.0,0.0,15.0,0.0,0.0 
 09/04  06:00:00,15.9375,1.375,24.586066273556806,0.0,0.0,641.7524325937572,0.0,0.0,0.0,15.9375,0.0,0.0 
 09/04  07:00:00,14.9375,2.25,24.594336236430664,0.0,0.0,628.1607964676887,0.0,0.0,0.0,14.9375,0.0,0.0 
 09/04  08:00:00,15.875,3.625,23.968058492436363,0.0,660128.1429023467,618.6229002801267,0.0,0.0,0.0,15.875,0.0,0.0 
 09/04  09:00:00,17.4375,2.75,23.99999981706971,0.0,690099.4569770463,606.6746161398768,0.0,0.0,0.0,17.4375,0.0,0.0 
 09/04  10:00:00,19.7625,3.25,23.999999999999638,0.0,5357468.034158768,674.6673115697878,650308.4310105013,18744.036887998802,18744.036887998802,23.468101111360564,0.7798736299494528,6816288.073775997 
 09/04  11:00:00,22.25,4.0,24.0,0.0,6388530.825443981,763.7115763359941,268720.8798964714,18744.036887998802,18744.036887998802,23.841156587751158,0.7808701950717336,8346288.073775997 
 09/04  12:00:00,23.375,3.375,24.0,0.0,6382999.774537971,816.0198289582345,95951.91948556693,18744.036887998802,18744.036887998802,24.009904338090177,0.7794615518901857,8346288.073775997 
 09/04  13:00:00,24.475,3.625,23.999999999999996,0.0,6399436.789812671,848.0572493536816,1918.8040763356148,18744.036887998802,18744.036887998802,24.17490437002776,0.7799445478818909,8346288.073775997 
 09/04  14:00:00,25.625,4.0,24.0,0.0,1078548.4350906021,736.2961371207789,0.0,18744.036887998802,18744.036887998802,24.347429580154596,0.7805646105849925,256368.07377599765 
 09/04  15:00:00,25.125,2.75,24.0,0.0,5395693.009763637,704.7264523299257,0.0,18744.036887998802,18744.036887998802,24.27243194155482,0.779635672299226,6816288.073775997 
 09/04  16:00:00,25.475,3.25,24.0,0.0,6399886.825683472,782.9820255696194,0.0,18744.036887998802,18744.036887998802,24.325319784314743,0.7801122641239182,8346288.073775997 
 09/04  17:00:00,25.375,4.625,24.0,0.0,6432398.78927465,827.0547445403088,0.0,18744.036887998802,18744.036887998802,24.310577344349866,0.7807995661797671,8346288.073775997 
 09/04  18:00:00,24.562499999999996,3.125,24.0,0.0,6440058.324031033,853.8296439449188,0.0,18744.036887998802,18744.036887998802,24.18802746602687,0.7798946403952107,8346288.073775997 
 09/04  19:00:00,23.4875,2.625,24.0,0.0,891564.998343646,851.7650764755358,0.0,0.0,0.0,23.4875,0.0,0.0 
 09/04  20:00:00,21.125,3.0,24.586146122137684,0.0,0.0,826.2891091959148,0.0,0.0,0.0,21.125,0.0,0.0 
 09/04  21:00:00,20.0,1.75,24.746986945477765,0.0,0.0,801.7335008348243,0.0,0.0,0.0,20.0,0.0,0.0 
 09/04  22:00:00,16.875,1.0,24.70869548209349,0.0,0.0,779.5597453433334,0.0,0.0,0.0,16.875,0.0,0.0 
 09/04  23:00:00,13.75,1.0,24.625519878158897,0.0,0.0,758.4922091307849,0.0,0.0,0.0,13.75,0.0,0.0 
 09/04  24:00:00,15.9375,1.0,24.631697150707147,0.0,0.0,738.5461783515306,0.0,0.0,0.0,15.9375,0.0,0.0 
 09/05  01:00:00,14.1375,1.0,24.63456075502167,0.0,0.0,719.7989843245549,0.0,0.0,0.0,14.1375,0.0,0.0 
 09/05  02:00:00,13.937500000000002,1.625,24.58778033545525,0.0,0.0,701.8616019293565,0.0,0.0,0.0,13.937500000000002,0.0,0.0 
 09/05  03:00:00,15.849999999999998,1.375,24.621305211308545,0.0,0.0,684.8587307698201,0.0,0.0,0.0,15.849999999999998,0.0,0.0 
 09/05  04:00:00,15.6125,1.625,24.61892807093117,0.0,0.0,668.9799451835895,0.0,0.0,0.0,15.6125,0.0,0.0 
 09/05  05:00:00,12.575,2.0,24.557776656425037,0.0,0.0,653.689706563834,0.0,0.0,0.0,12.575,0.0,0.0 
 09/05  06:00:00,12.75,1.375,24.526218518921205,0.0,0.0,639.1785582975033,0.0,0.0,0.0,12.75,0.0,0.0 
 09/05  07:00:00,12.05,1.625,24.58567601508356,0.0,0.0,625.6941152404991,0.0,0.0,0.0,12.05,0.0,0.0 
 09/05  08:00:00,13.5,1.375,24.66065803886101,0.0,0.0,612.8383019433154,0.0,0.0,0.0,13.5,0.0,0.0 
 09/05  09:00:00,18.0625,1.0,24.775030632946773,0.0,0.0,601.0285316226998,0.0,0.0,0.0,18.0625,0.0,0.0 
 09/05  10:00:00,20.5875,2.25,24.825783999895155,0.0,0.0,589.8970138288494,0.0,0.0,0.0,20.5875,0.0,0.0 
 09/05  11:00:00,22.25,3.625,24.82507398078127,0.0,0.0,578.7828867077933,0.0,0.0,0.0,22.25,0.0,0.0 
 09/05  12:00:00,24.0,4.0,24.829886490501977,0.0,0.0,567.8568971743258,0.0,0.0,0.0,24.0,0.0,0.0 
 09/05  13:00:00,24.85,4.625,24.82578805527512,0.0,0.0,557.4054042739514,0.0,0.0,0.0,24.85,0.0,0.0 
 09/05  14:00:00,25.625,5.0,24.82914692714032,0.0,0.0,547.1686666182053,0.0,0.0,0.0,25.625,0.0,0.0 
 09/05  15:00:00,26.750000000000004,4.375,24.84786634373514,0.0,0.0,537.7007904108406,0.0,0.0,0.0,26.750000000000004,0.0,0.0 
 09/05  16:00:00,26.45,4.0,24.847382115863173,0.0,0.0,529.2539665986184,0.0,0.0,0.0,26.45,0.0,0.0 
 09/05  17:00:00,26.625,4.625,24.83324256879629,0.0,0.0,521.2530228932483,0.0,0.0,0.0,26.625,0.0,0.0 
 09/05  18:00:00,26.500000000000004,3.125,24.833880277728582,0.0,0.0,513.736422711106,0.0,0.0,0.0,26.500000000000004,0.0,0.0 
 09/05  19:00:00,24.825,2.0,24.79392975291578,0.0,0.0,507.36513050133755,0.0,0.0,0.0,24.825,0.0,0.0 
 09/05  20:00:00,22.75,2.0,24.736069781167906,0.0,0.0,501.42076781799506,0.0,0.0,0.0,22.75,0.0,0.0 
 09/05  21:00:00,21.625,2.0,24.69998114955628,0.0,0.0,495.7711259673661,0.0,0.0,0.0,21.625,0.0,0.0 
