Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/05  22:00:00,18.65,1.375,24.654135356606556,0.0,0.0,490.4436045412614,0.0,0.0,0.0,18.65,0.0,0.0 
 09/05  23:00:00,18.875,1.625,24.614599698923122,0.0,0.0,485.4401157735645,0.0,0.0,0.0,18.875,0.0,0.0 
 09/05  24:00:00,20.0,2.0,24.656704383444357,0.0,0.0,480.6563532256745,0.0,0.0,0.0,20.0,0.0,0.0 
 09/06  01:00:00,17.5,2.625,24.626234043217494,0.0,0.0,476.0711690139114,0.0,0.0,0.0,17.5,0.0,0.0 
 09/06  02:00:00,17.25,3.0,24.58215213595583,0.0,0.0,471.58995193377496,0.0,0.0,0.0,17.25,0.0,0.0 
 09/06  03:00:00,18.6875,3.0,24.612600633095436,0.0,0.0,467.3642791765917,0.0,0.0,0.0,18.6875,0.0,0.0 
 09/06  04:00:00,17.7875,3.0,24.607123973555566,0.0,0.0,463.3945268460247,0.0,0.0,0.0,17.7875,0.0,0.0 
 09/06  05:00:00,17.625,3.0,24.581130733356193,0.0,0.0,459.6472134580533,0.0,0.0,0.0,17.625,0.0,0.0 
 09/06  06:00:00,18.125,3.0,24.5928633509381,0.0,0.0,456.12671825500314,0.0,0.0,0.0,18.125,0.0,0.0 
 09/06  07:00:00,17.45,3.0,24.641250012939697,0.0,0.0,452.8130697079394,0.0,0.0,0.0,17.45,0.0,0.0 
 09/06  08:00:00,17.625,3.0,24.732348642171203,0.0,0.0,449.69035636841835,0.0,0.0,0.0,17.625,0.0,0.0 
 09/06  09:00:00,19.125,2.375,24.828477532993148,0.0,0.0,446.7935550225375,0.0,0.0,0.0,19.125,0.0,0.0 
 09/06  10:00:00,21.175,3.25,24.874732950092955,0.0,0.0,444.1025027182132,0.0,0.0,0.0,21.175,0.0,0.0 
 09/06  11:00:00,23.875,4.0,24.888574640032676,0.0,0.0,441.41996730896904,0.0,0.0,0.0,23.875,0.0,0.0 
 09/06  12:00:00,26.5,4.625,24.898323200428468,0.0,0.0,438.84954055062946,0.0,0.0,0.0,26.5,0.0,0.0 
 09/06  13:00:00,27.15,3.75,24.89721586932989,0.0,0.0,436.4170015442969,0.0,0.0,0.0,27.15,0.0,0.0 
 09/06  14:00:00,27.625,3.625,24.889734768559965,0.0,0.0,434.2789681128702,0.0,0.0,0.0,27.625,0.0,0.0 
 09/06  15:00:00,28.0,3.375,24.89824970090502,0.0,0.0,432.2491824240503,0.0,0.0,0.0,28.0,0.0,0.0 
 09/06  16:00:00,28.0,4.25,24.896261719257154,0.0,0.0,430.3452544008882,0.0,0.0,0.0,28.0,0.0,0.0 
 09/06  17:00:00,28.0,3.75,24.895351546702745,0.0,0.0,428.46685813429696,0.0,0.0,0.0,28.0,0.0,0.0 
 09/06  18:00:00,28.0625,1.75,24.885644877817636,0.0,0.0,426.850637501293,0.0,0.0,0.0,28.0625,0.0,0.0 
 09/06  19:00:00,26.7875,1.625,24.863500409066866,0.0,0.0,425.4066794974004,0.0,0.0,0.0,26.7875,0.0,0.0 
 09/06  20:00:00,22.875,1.375,24.790734971029178,0.0,0.0,424.02252799778546,0.0,0.0,0.0,22.875,0.0,0.0 
 09/06  21:00:00,22.1875,1.3125,24.731507349287646,0.0,0.0,422.7172332010562,0.0,0.0,0.0,22.1875,0.0,0.0 
 09/06  22:00:00,19.8375,1.8125,24.71574033131085,0.0,0.0,421.4694648114535,0.0,0.0,0.0,19.8375,0.0,0.0 
 09/06  23:00:00,21.125,3.875,24.687235655482894,0.0,0.0,420.22408232556813,0.0,0.0,0.0,21.125,0.0,0.0 
 09/06  24:00:00,22.3125,3.125,24.757252335885422,0.0,0.0,418.97466025773997,0.0,0.0,0.0,22.3125,0.0,0.0 
 09/07  01:00:00,20.0875,2.625,24.729128138035588,0.0,0.0,417.8902965414247,0.0,0.0,0.0,20.0875,0.0,0.0 
 09/07  02:00:00,17.75,3.0,24.659514831853095,0.0,0.0,416.84656820109626,0.0,0.0,0.0,17.75,0.0,0.0 
 09/07  03:00:00,18.3125,1.75,24.646149295486644,0.0,0.0,415.8728353352838,0.0,0.0,0.0,18.3125,0.0,0.0 
 09/07  04:00:00,17.7875,2.25,24.653529599290547,0.0,0.0,414.98768474825835,0.0,0.0,0.0,17.7875,0.0,0.0 
 09/07  05:00:00,17.625,3.0,24.625387864569518,0.0,0.0,414.1129613732949,0.0,0.0,0.0,17.625,0.0,0.0 
 09/07  06:00:00,17.5,2.375,24.630823351896076,0.0,0.0,413.29064778127974,0.0,0.0,0.0,17.5,0.0,0.0 
 09/07  07:00:00,17.075,2.625,24.654004524511446,0.0,0.0,412.53062155177435,0.0,0.0,0.0,17.075,0.0,0.0 
 09/07  08:00:00,17.625,3.625,23.93445590165193,0.0,730647.7762387285,411.98665565653397,0.0,0.0,0.0,17.625,0.0,0.0 
 09/07  09:00:00,18.0625,3.375,23.999999457530123,0.0,753156.8372660431,411.3291444407296,0.0,0.0,0.0,18.0625,0.0,0.0 
 09/07  10:00:00,19.2875,3.0,23.999999999998632,0.0,5406262.944222671,531.5414336353867,724529.2603326449,18744.036887998802,18744.036887998802,23.383440359131907,0.7797189057133581,6816288.073775997 
 09/07  11:00:00,21.25,4.25,23.999999999999996,0.0,6416857.493280841,678.3568615967638,422937.822961267,18744.036887998802,18744.036887998802,23.681409031926314,0.7812041252128684,8346288.073775997 
 09/07  12:00:00,22.375,3.75,24.0,0.0,6410686.078266776,764.2636361593752,249931.20619854325,18744.036887998802,18744.036887998802,23.854435541630927,0.7779733218538115,8346288.073775997 
 09/07  13:00:00,23.475,4.875,24.0,0.0,6434157.730266463,816.5440658015843,80743.5608934584,18744.036887998802,18744.036887998802,24.02353633340946,0.7791339154307368,8346288.073775997 
 09/07  14:00:00,24.625,5.375,24.0,0.0,1115299.9330346838,717.638307976662,0.0,18744.036887998802,18744.036887998802,24.198850601323223,0.7809966017667824,256368.07377599765 
 09/07  15:00:00,25.187499999999996,4.375,24.0,0.0,5453014.591880871,694.2789041816543,0.0,18744.036887998802,18744.036887998802,24.28339690440083,0.7778564761442367,6816288.073775997 
 09/07  16:00:00,25.7375,4.625,24.0,0.0,6462374.226580881,775.8397305910021,0.0,18744.036887998802,18744.036887998802,24.36806557620565,0.7789435823957277,8346288.073775997 
 09/07  17:00:00,26.0,5.0,24.0,0.0,6501623.865666788,821.9762423680442,0.0,18744.036887998802,18744.036887998802,24.40803224552174,0.7808782845171971,8346288.073775997 
 09/07  18:00:00,25.125,3.125,24.000000000000004,0.0,6507474.055652222,850.8936086016271,0.0,18744.036887998802,18744.036887998802,24.274670588323676,0.7771903971283071,8346288.073775997 
 09/07  19:00:00,23.6,3.25,24.0,0.0,947109.0013485111,849.7982091440418,0.0,0.0,0.0,23.6,0.0,0.0 
 09/07  20:00:00,21.75,3.375,24.658206376318553,0.0,0.0,827.9316297252856,0.0,0.0,0.0,21.75,0.0,0.0 
 09/07  21:00:00,20.625,1.75,24.825995628379758,0.0,0.0,802.182976742274,0.0,0.0,0.0,20.625,0.0,0.0 
 09/07  22:00:00,18.9,1.625,24.798783871339374,0.0,0.0,780.0310265185371,0.0,0.0,0.0,18.9,0.0,0.0 
 09/07  23:00:00,18.0,2.0,24.759690525770218,0.0,0.0,758.6829879230986,0.0,0.0,0.0,18.0,0.0,0.0 
 09/07  24:00:00,18.25,1.375,24.76061072180182,0.0,0.0,738.5799507881529,0.0,0.0,0.0,18.25,0.0,0.0 
 09/08  01:00:00,16.275,0.375,24.738246560885887,0.0,0.0,719.9569488566132,0.0,0.0,0.0,16.275,0.0,0.0 
 09/08  02:00:00,14.375,0.0,24.685182101048635,0.0,0.0,702.3662143003638,0.0,0.0,0.0,14.375,0.0,0.0 
 09/08  03:00:00,15.625000000000002,0.0,24.684529626482203,0.0,0.0,685.7225549513931,0.0,0.0,0.0,15.625000000000002,0.0,0.0 
 09/08  04:00:00,14.35,0.0,24.677079128321665,0.0,0.0,670.030113162855,0.0,0.0,0.0,14.35,0.0,0.0 
 09/08  05:00:00,12.375,0.0,24.6194668885461,0.0,0.0,655.0929924914723,0.0,0.0,0.0,12.375,0.0,0.0 
 09/08  06:00:00,14.124999999999998,0.625,24.625748084794537,0.0,0.0,640.9470845549408,0.0,0.0,0.0,14.124999999999998,0.0,0.0 
 09/08  07:00:00,14.525,0.375,24.699011495054236,0.0,0.0,627.6276158412076,0.0,0.0,0.0,14.525,0.0,0.0 
 09/08  08:00:00,15.25,0.625,23.939658258512537,0.0,812205.292175854,618.5049636064323,0.0,0.0,0.0,15.25,0.0,0.0 
 09/08  09:00:00,17.9375,1.0,23.999999338123253,0.0,879877.3187387798,607.8231326678234,0.0,0.0,0.0,17.9375,0.0,0.0 
 09/08  10:00:00,20.9125,1.625,23.999999999997428,0.0,5535023.021773299,675.6870112175282,474488.6681056299,18744.036887998802,18744.036887998802,23.636724383469044,0.7775764229120762,6816288.073775997 
 09/08  11:00:00,22.625,2.625,23.999999999999993,0.0,6518878.144861593,764.5107996328701,211302.40790573444,18744.036887998802,18744.036887998802,23.896314985520647,0.7809751731867667,8346288.073775997 
 09/08  12:00:00,22.874999999999996,2.375,24.0,0.0,6475783.8287178865,817.2760963383424,172690.2781021279,18744.036887998802,18744.036887998802,23.93490491719214,0.7756709164011143,8346288.073775997 
 09/08  13:00:00,23.55,3.875,24.0,0.0,6480914.905815857,849.7402533479882,69071.76714487532,18744.036887998802,18744.036887998802,24.036161510470265,0.7776916780601727,8346288.073775997 
 09/08  14:00:00,24.625,5.0,24.000000000000004,0.0,1151783.0113355853,736.6356261878673,0.0,18744.036887998802,18744.036887998802,24.197434159049045,0.7805792457472699,256368.07377599765 
 09/08  15:00:00,25.0,3.75,24.0,0.0,5480839.51382443,704.5322787726724,0.0,18744.036887998802,18744.036887998802,24.25368152411971,0.7761961467728816,6816288.073775997 
 09/08  16:00:00,25.0,3.0,24.0,0.0,6478051.645109122,783.0530808615779,0.0,18744.036887998802,18744.036887998802,24.253690157390086,0.7779911183617152,8346288.073775997 
 09/08  17:00:00,25.625,3.625,24.0,0.0,6521247.406648598,827.6829846265193,0.0,18744.036887998802,18744.036887998802,24.347463223114094,0.7805797473355435,8346288.073775997 
 09/08  18:00:00,25.4375,2.125,24.0,0.0,6539416.072977406,855.1672767248714,0.0,18744.036887998802,18744.036887998802,24.319333424045734,0.7768784301138069,8346288.073775997 
 09/08  19:00:00,23.7875,2.25,23.999999999999996,0.0,976542.6570213233,853.74779107264,0.0,0.0,0.0,23.7875,0.0,0.0 
 09/08  20:00:00,21.125,2.375,24.669198626991736,0.0,0.0,832.7288036960558,0.0,0.0,0.0,21.125,0.0,0.0 
 09/08  21:00:00,19.125,1.6875,24.81729330444533,0.0,0.0,807.4143827576154,0.0,0.0,0.0,19.125,0.0,0.0 
 09/08  22:00:00,15.725,1.1875,24.75733507178814,0.0,0.0,784.7863263294091,0.0,0.0,0.0,15.725,0.0,0.0 
 09/08  23:00:00,14.0,0.375,24.701071879871314,0.0,0.0,763.4130910472243,0.0,0.0,0.0,14.0,0.0,0.0 
 09/08  24:00:00,14.125,0.625,24.698534441553996,0.0,0.0,743.3187628255758,0.0,0.0,0.0,14.125,0.0,0.0 
 09/09  01:00:00,12.2,1.625,24.66765505207086,0.0,0.0,724.0839432720184,0.0,0.0,0.0,12.2,0.0,0.0 
 09/09  02:00:00,11.0,2.0,24.621569670744638,0.0,0.0,705.4120246053103,0.0,0.0,0.0,11.0,0.0,0.0 
 09/09  03:00:00,14.5625,2.0,24.656133418671253,0.0,0.0,687.8288400065608,0.0,0.0,0.0,14.5625,0.0,0.0 
 09/09  04:00:00,13.1375,2.625,24.661748402698386,0.0,0.0,671.2644761348436,0.0,0.0,0.0,13.1375,0.0,0.0 
 09/09  05:00:00,11.0,3.0,24.57867708437423,0.0,0.0,654.9887918960658,0.0,0.0,0.0,11.0,0.0,0.0 
 09/09  06:00:00,10.375,2.375,24.561193537170674,0.0,0.0,639.7110232433812,0.0,0.0,0.0,10.375,0.0,0.0 
 09/09  07:00:00,10.0,2.625,24.58702236563088,0.0,0.0,625.5991200739494,0.0,0.0,0.0,10.0,0.0,0.0 
 09/09  08:00:00,12.5,3.0,23.97898263811849,0.0,743506.427743431,616.1758278114545,0.0,0.0,0.0,12.5,0.0,0.0 
 09/09  09:00:00,16.3125,2.375,23.999999904208668,0.0,828837.6394258556,604.8352565667637,0.0,0.0,0.0,16.3125,0.0,0.0 
 09/09  10:00:00,18.5125,2.625,23.999999999999687,0.0,5480127.164295289,673.2579371832485,841627.9719361695,18744.036887998802,18744.036887998802,23.280628678068787,0.7790943913514503,6816288.073775997 
 09/09  11:00:00,20.875,4.25,24.000000000000004,0.0,6469147.088772828,762.7446367181299,479429.7766874557,18744.036887998802,18744.036887998802,23.634927660411087,0.7808985324013435,8346288.073775997 
 09/09  12:00:00,22.750000000000004,3.75,24.0,0.0,6449125.208634908,814.8542537238443,191675.78969355507,18744.036887998802,18744.036887998802,23.91618012691881,0.7790109447215655,8346288.073775997 
 09/09  13:00:00,23.7,4.25,24.0,0.0,6455935.369306479,847.0350594172775,45978.19802693323,18744.036887998802,18744.036887998802,24.058690752300272,0.7796547617948635,8346288.073775997 
 09/09  14:00:00,24.625,5.625,24.0,0.0,1123088.6752861745,734.5325231872124,0.0,18744.036887998802,18744.036887998802,24.197477140301206,0.780455865109832,256368.07377599765 
 09/09  15:00:00,25.875,4.125,24.000000000000004,0.0,5462489.901682597,702.4283134994932,0.0,18744.036887998802,18744.036887998802,24.38500835390563,0.7796331453392338,6816288.073775997 
 09/09  16:00:00,26.15,4.875,24.0,0.0,6461598.274091499,780.3592376235792,0.0,18744.036887998802,18744.036887998802,24.426246969403735,0.779998895336537,8346288.073775997 
 09/09  17:00:00,26.0,6.0,24.0,0.0,6491505.468671722,823.7007552045541,0.0,18744.036887998802,18744.036887998802,24.403750665510913,0.7804654240569933,8346288.073775997 
 09/09  18:00:00,25.874999999999996,3.5,24.0,0.0,6503194.542305055,850.8379906241605,0.0,18744.036887998802,18744.036887998802,24.38500651863335,0.7802075309902174,8346288.073775997 
 09/09  19:00:00,24.675,2.625,24.0,0.0,946913.1631685761,849.3731676503359,0.0,0.0,0.0,24.675,0.0,0.0 
 09/09  20:00:00,20.875,2.375,24.610066245266527,0.0,0.0,831.8294376798367,0.0,0.0,0.0,20.875,0.0,0.0 
 09/09  21:00:00,19.625,1.375,24.774872882088193,0.0,0.0,808.7660562864439,0.0,0.0,0.0,19.625,0.0,0.0 
 09/09  22:00:00,16.25,1.625,24.738725805477316,0.0,0.0,786.13627561674,0.0,0.0,0.0,16.25,0.0,0.0 
 09/09  23:00:00,14.625,2.0,24.662617475096575,0.0,0.0,764.1529667819758,0.0,0.0,0.0,14.625,0.0,0.0 
 09/09  24:00:00,17.0625,1.375,24.697980454604945,0.0,0.0,743.5493562523807,0.0,0.0,0.0,17.0625,0.0,0.0 
 09/10  01:00:00,14.3625,1.0,24.687731125127208,0.0,0.0,724.547578798826,0.0,0.0,0.0,14.3625,0.0,0.0 
 09/10  02:00:00,12.0,0.375,24.60980806517655,0.0,0.0,706.4362114016377,0.0,0.0,0.0,12.0,0.0,0.0 
 09/10  03:00:00,14.749999999999998,0.625,24.63338556985071,0.0,0.0,689.4407788597275,0.0,0.0,0.0,14.749999999999998,0.0,0.0 
 09/10  04:00:00,13.025,1.625,24.626755383859926,0.0,0.0,673.3238342536331,0.0,0.0,0.0,13.025,0.0,0.0 
 09/10  05:00:00,10.375,2.0,24.541631224258396,0.0,0.0,657.582919060299,0.0,0.0,0.0,10.375,0.0,0.0 
 09/10  06:00:00,12.8125,2.0,24.55503145230516,0.0,0.0,642.6757493213404,0.0,0.0,0.0,12.8125,0.0,0.0 
 09/10  07:00:00,11.6875,1.375,24.61975801082564,0.0,0.0,628.8316552330798,0.0,0.0,0.0,11.6875,0.0,0.0 
 09/10  08:00:00,13.125,0.375,23.977692971853596,0.0,757351.517936669,619.9306311196392,0.0,0.0,0.0,13.125,0.0,0.0 
 09/10  09:00:00,17.25,0.625,23.999999887294017,0.0,831242.2941906907,609.220039148749,0.0,0.0,0.0,17.25,0.0,0.0 
 09/10  10:00:00,19.475,1.625,23.99999999999963,0.0,5460471.432696494,676.7361583328066,695072.5567487897,18744.036887998802,18744.036887998802,23.421514838130896,0.7798300641144283,6816288.073775997 
 09/10  11:00:00,21.25,2.625,24.0,0.0,6434467.475617213,765.5274710237202,422780.3686250107,18744.036887998802,18744.036887998802,23.691082726729377,0.7809746220991761,8346288.073775997 
 09/10  12:00:00,22.0625,2.375,24.0,0.0,6404668.215289829,817.772131060261,297776.609461373,18744.036887998802,18744.036887998802,23.813005012001113,0.7792510288978284,8346288.073775997 
 09/10  13:00:00,22.6625,2.625,24.0,0.0,6413082.33540437,849.7729228374596,205631.90755773315,18744.036887998802,18744.036887998802,23.902543447220584,0.7799138270341478,8346288.073775997 
 09/10  14:00:00,23.625,2.375,24.0,0.0,1082099.9175551338,737.7579219423963,57633.96347712865,18744.036887998802,18744.036887998802,24.047355866438835,0.7808291696035384,256368.07377599765 
 09/10  15:00:00,23.75,3.25,24.0,0.0,5402546.399412964,705.7006108668825,38297.61753905714,18744.036887998802,18744.036887998802,24.066184822769635,0.7790107035030454,6816288.073775997 
 09/10  16:00:00,23.225,4.0,24.0,0.0,6386896.512092235,783.1439915045461,118742.77186616145,18744.036887998802,18744.036887998802,23.987445554235556,0.779672335570432,8346288.073775997 
 09/10  17:00:00,23.625,3.375,24.0,0.0,6421022.109853118,827.5960001852197,57493.0812213876,18744.036887998802,18744.036887998802,24.047432023326373,0.7807501464539252,8346288.073775997 
 09/10  18:00:00,23.625,3.0,24.0,0.0,6440071.713284083,855.0874397635772,57468.28252178435,18744.036887998802,18744.036887998802,24.0474368666583,0.7788572854770688,8346288.073775997 
 09/10  19:00:00,21.9,3.0,24.0,0.0,877786.6563893752,852.3001920940367,0.0,0.0,0.0,21.9,0.0,0.0 
 09/10  20:00:00,21.0,2.375,24.590350445025162,0.0,0.0,826.8641815600269,0.0,0.0,0.0,21.0,0.0,0.0 
 09/10  21:00:00,19.9375,1.375,24.77046562634916,0.0,0.0,803.0062717644889,0.0,0.0,0.0,19.9375,0.0,0.0 
 09/10  22:00:00,16.6125,1.0,24.70953056206077,0.0,0.0,780.8438395382819,0.0,0.0,0.0,16.6125,0.0,0.0 
 09/10  23:00:00,15.625,1.625,24.64912997477079,0.0,0.0,759.6356311792622,0.0,0.0,0.0,15.625,0.0,0.0 
 09/10  24:00:00,16.375,1.375,24.656209745326866,0.0,0.0,739.3889779049041,0.0,0.0,0.0,16.375,0.0,0.0 
 09/11  01:00:00,14.35,1.0,24.630034332044875,0.0,0.0,720.5247796878045,0.0,0.0,0.0,14.35,0.0,0.0 
 09/11  02:00:00,13.0,1.0,24.579540740310534,0.0,0.0,702.6202429936379,0.0,0.0,0.0,13.0,0.0,0.0 
 09/11  03:00:00,14.0625,1.0,24.58069511084511,0.0,0.0,685.714565367818,0.0,0.0,0.0,14.0625,0.0,0.0 
 09/11  04:00:00,12.3875,1.0,24.55911379810627,0.0,0.0,669.7694235220968,0.0,0.0,0.0,12.3875,0.0,0.0 
 09/11  05:00:00,11.0,0.375,24.507274146196142,0.0,0.0,654.6499632614436,0.0,0.0,0.0,11.0,0.0,0.0 
 09/11  06:00:00,12.312500000000002,0.3125,24.511281376936147,0.0,0.0,640.4615568557023,0.0,0.0,0.0,12.312500000000002,0.0,0.0 
 09/11  07:00:00,13.6625,0.8125,24.5689102882435,0.0,0.0,627.1068096992144,0.0,0.0,0.0,13.6625,0.0,0.0 
 09/11  08:00:00,14.625,0.375,23.968281847356877,0.0,664263.610430024,618.35640941788,0.0,0.0,0.0,14.625,0.0,0.0 
 09/11  09:00:00,15.625,0.625,23.99999983086182,0.0,644781.2102715101,607.5603247962315,0.0,0.0,0.0,15.625,0.0,0.0 
 09/11  10:00:00,17.875,1.625,23.999999999999737,0.0,5269786.968575108,676.3656584238595,939537.7328870632,18744.036887998802,18744.036887998802,23.184835880647057,0.7784820782386955,6816288.073775997 
 09/11  11:00:00,20.25,2.0,24.0,0.0,6291102.1616699435,766.2943222694681,575025.3897383767,18744.036887998802,18744.036887998802,23.5411860981329,0.7809202103304453,8346288.073775997 
 09/11  12:00:00,21.3125,2.0,24.0,0.0,6300685.147549291,819.0317001335518,411772.25044566003,18744.036887998802,18744.036887998802,23.700566582385438,0.7773160897597197,8346288.073775997 
 09/11  13:00:00,23.0625,1.375,24.0,0.0,6334957.546033851,851.3832633278428,143699.26904999174,18744.036887998802,18744.036887998802,23.963053111990607,0.7786425071104767,8346288.073775997 
 09/11  14:00:00,24.625,1.625,24.0,0.0,1022465.3486619922,739.1470901048655,0.0,18744.036887998802,18744.036887998802,24.197411101700595,0.7806561831851042,256368.07377599765 
 09/11  15:00:00,25.499999999999996,1.375,24.0,0.0,5352996.0288031865,706.7855557201573,0.0,18744.036887998802,18744.036887998802,24.32866085737374,0.7779707572519448,6816288.073775997 
 09/11  16:00:00,24.675,2.25,24.0,0.0,6329850.059840052,785.1438797209561,0.0,18744.036887998802,18744.036887998802,24.20491395568858,0.7790940421607124,8346288.073775997 
 09/11  17:00:00,25.25,1.75,24.0,0.0,6363554.092802916,829.8060578528207,0.0,18744.036887998802,18744.036887998802,24.291170263744775,0.7806989794114673,8346288.073775997 
 09/11  18:00:00,25.125,1.625,24.0,0.0,6379129.77262239,857.3816195702901,0.0,18744.036887998802,18744.036887998802,24.272428018533486,0.7783606333970375,8346288.073775997 
 09/11  19:00:00,22.35,2.0,24.000000000000004,0.0,806810.9441268641,855.0374545977281,0.0,0.0,0.0,22.35,0.0,0.0 
 09/11  20:00:00,20.375,1.375,24.531047322392766,0.0,0.0,830.3464633507947,0.0,0.0,0.0,20.375,0.0,0.0 
 09/11  21:00:00,19.875,1.0,24.689436436587513,0.0,0.0,806.802148278003,0.0,0.0,0.0,19.875,0.0,0.0 
 09/11  22:00:00,18.05,1.0,24.661185729448878,0.0,0.0,784.5489929573478,0.0,0.0,0.0,18.05,0.0,0.0 
 09/11  23:00:00,16.375,0.375,24.608913027923055,0.0,0.0,763.4200392023824,0.0,0.0,0.0,16.375,0.0,0.0 
 09/11  24:00:00,17.0,1.25,24.600883127148023,0.0,0.0,743.4288068980825,0.0,0.0,0.0,17.0,0.0,0.0 
 09/12  01:00:00,15.975,1.375,24.59073346504549,0.0,0.0,724.2212601097534,0.0,0.0,0.0,15.975,0.0,0.0 
 09/12  02:00:00,13.75,0.375,24.538473357265765,0.0,0.0,706.2246183431067,0.0,0.0,0.0,13.75,0.0,0.0 
 09/12  03:00:00,13.125,1.25,24.50412883575186,0.0,0.0,689.1941731343884,0.0,0.0,0.0,13.125,0.0,0.0 
 09/12  04:00:00,12.45,0.75,24.482090511898075,0.0,0.0,672.8794213476432,0.0,0.0,0.0,12.45,0.0,0.0 
 09/12  05:00:00,12.0,0.0,24.459791239134955,0.0,0.0,657.6974581786282,0.0,0.0,0.0,12.0,0.0,0.0 
 09/12  06:00:00,13.375,0.625,24.46665036547554,0.0,0.0,643.3854942636267,0.0,0.0,0.0,13.375,0.0,0.0 
 09/12  07:00:00,12.2,1.625,24.508029072115317,0.0,0.0,629.7406923813801,0.0,0.0,0.0,12.2,0.0,0.0 
 09/12  08:00:00,13.5,2.0,24.58363064187803,0.0,0.0,616.5604203934206,0.0,0.0,0.0,13.5,0.0,0.0 
 09/12  09:00:00,18.375,2.625,24.72143736208853,0.0,0.0,604.1201685366016,0.0,0.0,0.0,18.375,0.0,0.0 
 09/12  10:00:00,22.025,3.625,24.811005777511507,0.0,0.0,592.1035914377353,0.0,0.0,0.0,22.025,0.0,0.0 
 09/12  11:00:00,24.25,4.0,24.836241402247637,0.0,0.0,580.3898720242707,0.0,0.0,0.0,24.25,0.0,0.0 
 09/12  12:00:00,26.062500000000004,3.375,24.816735817069468,0.0,0.0,569.4974391639457,0.0,0.0,0.0,26.062500000000004,0.0,0.0 
 09/12  13:00:00,26.8875,3.0,24.799703375606267,0.0,0.0,559.6944316062968,0.0,0.0,0.0,26.8875,0.0,0.0 
 09/12  14:00:00,27.0,2.375,24.787347010583165,0.0,0.0,550.6332144849598,0.0,0.0,0.0,27.0,0.0,0.0 
 09/12  15:00:00,27.9375,2.0,24.785988896644433,0.0,0.0,542.340498025657,0.0,0.0,0.0,27.9375,0.0,0.0 
 09/12  16:00:00,28.1875,2.0,24.793684743807027,0.0,0.0,534.5639914605841,0.0,0.0,0.0,28.1875,0.0,0.0 
 09/12  17:00:00,28.0,1.375,24.781475068847133,0.0,0.0,527.2590960706013,0.0,0.0,0.0,28.0,0.0,0.0 
 09/12  18:00:00,27.874999999999996,1.0,24.774191693869874,0.0,0.0,520.4724588414616,0.0,0.0,0.0,27.874999999999996,0.0,0.0 
 09/12  19:00:00,25.425,2.25,24.740017160424898,0.0,0.0,513.9561792954734,0.0,0.0,0.0,25.425,0.0,0.0 
 09/12  20:00:00,22.125,1.75,24.659171482152242,0.0,0.0,507.546011904415,0.0,0.0,0.0,22.125,0.0,0.0 
 09/12  21:00:00,21.499999999999996,0.6875,24.620179963508313,0.0,0.0,501.6939073208627,0.0,0.0,0.0,21.499999999999996,0.0,0.0 
 09/12  22:00:00,18.8,0.1875,24.594481264386033,0.0,0.0,496.2121793447873,0.0,0.0,0.0,18.8,0.0,0.0 
 09/12  23:00:00,17.0,0.0,24.53069990448791,0.0,0.0,490.9827700319081,0.0,0.0,0.0,17.0,0.0,0.0 
 09/12  24:00:00,18.4375,0.0,24.549420358681697,0.0,0.0,486.0358785962443,0.0,0.0,0.0,18.4375,0.0,0.0 
 09/13  01:00:00,16.6125,0.0,24.54724050663787,0.0,0.0,481.36366227269696,0.0,0.0,0.0,16.6125,0.0,0.0 
 09/13  02:00:00,14.375,0.0,24.487286916250426,0.0,0.0,476.90278572124316,0.0,0.0,0.0,14.375,0.0,0.0 
 09/13  03:00:00,17.9375,1.25,24.519376612431927,0.0,0.0,472.66022028019233,0.0,0.0,0.0,17.9375,0.0,0.0 
 09/13  04:00:00,16.3625,1.375,24.540047474487793,0.0,0.0,468.6133063872217,0.0,0.0,0.0,16.3625,0.0,0.0 
 09/13  05:00:00,13.375,1.625,24.450466946098917,0.0,0.0,464.7631385955361,0.0,0.0,0.0,13.375,0.0,0.0 
 09/13  06:00:00,16.4375,2.0,24.47187987461655,0.0,0.0,461.072094399554,0.0,0.0,0.0,16.4375,0.0,0.0 
 09/13  07:00:00,14.4375,2.0,24.52363133157478,0.0,0.0,457.60506587176496,0.0,0.0,0.0,14.4375,0.0,0.0 
 09/13  08:00:00,15.125,2.0,24.55900488575062,0.0,0.0,454.3070215162966,0.0,0.0,0.0,15.125,0.0,0.0 
 09/13  09:00:00,19.625,2.0,24.720395134336922,0.0,0.0,451.2387234429543,0.0,0.0,0.0,19.625,0.0,0.0 
 09/13  10:00:00,22.95,2.625,24.83083819831711,0.0,0.0,448.3558765283501,0.0,0.0,0.0,22.95,0.0,0.0 
 09/13  11:00:00,24.625,3.0,24.855445980276727,0.0,0.0,445.581029707218,0.0,0.0,0.0,24.625,0.0,0.0 
 09/13  12:00:00,25.9375,2.375,24.809935520476355,0.0,0.0,442.99127254033874,0.0,0.0,0.0,25.9375,0.0,0.0 
 09/13  13:00:00,27.4375,3.25,24.797935828247535,0.0,0.0,440.5777478959487,0.0,0.0,0.0,27.4375,0.0,0.0 
 09/13  14:00:00,28.0,4.0,24.8118236261635,0.0,0.0,438.15717129618207,0.0,0.0,0.0,28.0,0.0,0.0 
 09/13  15:00:00,27.500000000000004,3.375,24.798134485319814,0.0,0.0,435.88094765119934,0.0,0.0,0.0,27.500000000000004,0.0,0.0 
 09/13  16:00:00,27.7,2.375,24.78445340963367,0.0,0.0,433.8419421791699,0.0,0.0,0.0,27.7,0.0,0.0 
 09/13  17:00:00,28.0,2.625,24.79149140249843,0.0,0.0,431.9708561152901,0.0,0.0,0.0,28.0,0.0,0.0 
 09/13  18:00:00,27.500000000000004,2.375,24.785791728777102,0.0,0.0,430.17687855434036,0.0,0.0,0.0,27.500000000000004,0.0,0.0 
 09/13  19:00:00,25.825,2.0,24.7533529042071,0.0,0.0,428.5156209570996,0.0,0.0,0.0,25.825,0.0,0.0 
 09/13  20:00:00,22.5,0.75,24.688510292570534,0.0,0.0,426.9601045686193,0.0,0.0,0.0,22.5,0.0,0.0 
 09/13  21:00:00,21.375,0.0,24.637556450934188,0.0,0.0,425.51092466970533,0.0,0.0,0.0,21.375,0.0,0.0 
 09/13  22:00:00,18.725,0.0,24.609835368750236,0.0,0.0,424.13663947260665,0.0,0.0,0.0,18.725,0.0,0.0 
 09/13  23:00:00,16.375,0.0,24.541127344128412,0.0,0.0,422.8226707909614,0.0,0.0,0.0,16.375,0.0,0.0 
 09/13  24:00:00,18.25,0.3125,24.558497127495762,0.0,0.0,421.57899698519225,0.0,0.0,0.0,18.25,0.0,0.0 
 09/14  01:00:00,16.725,0.8125,24.571017985467506,0.0,0.0,420.4039439768351,0.0,0.0,0.0,16.725,0.0,0.0 
 09/14  02:00:00,14.375,0.375,24.50727180434633,0.0,0.0,419.2801476433333,0.0,0.0,0.0,14.375,0.0,0.0 
 09/14  03:00:00,14.1875,1.25,24.49106527998664,0.0,0.0,418.213453311641,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/14  04:00:00,14.1125,1.375,24.48231351970074,0.0,0.0,417.1875681086347,0.0,0.0,0.0,14.1125,0.0,0.0 
 09/14  05:00:00,13.375,1.0,24.46585152499813,0.0,0.0,416.228908240211,0.0,0.0,0.0,13.375,0.0,0.0 
 09/14  06:00:00,13.562499999999998,1.625,24.454932429075832,0.0,0.0,415.3187949378533,0.0,0.0,0.0,13.562499999999998,0.0,0.0 
 09/14  07:00:00,13.9625,2.0,24.515527345290423,0.0,0.0,414.44404913831875,0.0,0.0,0.0,13.9625,0.0,0.0 
 09/14  08:00:00,15.25,2.0,23.97429813955721,0.0,652319.851383074,413.87001674269555,0.0,0.0,0.0,15.25,0.0,0.0 
 09/14  09:00:00,19.0,1.375,23.99999987348317,0.0,728250.8262587854,413.1728660601968,0.0,0.0,0.0,19.0,0.0,0.0 
 09/14  10:00:00,22.175,2.25,23.999999999999694,0.0,5371762.819840096,532.6957177928609,280466.70410165086,18744.036887998802,18744.036887998802,23.826493122186047,0.779827424759741,6816288.073775997 
 09/14  11:00:00,24.25,3.625,24.0,0.0,6354062.344238253,679.0803261891848,19220.75087008708,18744.036887998802,18744.036887998802,24.141160591707443,0.7809217235611519,8346288.073775997 
 09/14  12:00:00,25.5625,3.375,24.0,0.0,6329114.824038306,765.0366118118733,0.0,18744.036887998802,18744.036887998802,24.338825697168367,0.7795485193977629,8346288.073775997 
 09/14  13:00:00,26.5875,5.5,24.0,0.0,6351596.434362069,816.5059208095814,0.0,18744.036887998802,18744.036887998802,24.493657882641344,0.7799952850672566,8346288.073775997 
 09/14  14:00:00,27.0,5.75,24.0,0.0,1028684.4411093683,716.7764445495159,0.0,18744.036887998802,18744.036887998802,24.553879230368633,0.7806682704061201,256368.07377599765 
 09/14  15:00:00,27.625,4.375,24.0,0.0,5355789.426979262,693.5151571391417,0.0,18744.036887998802,18744.036887998802,24.647390121961934,0.7803693944838103,6816288.073775997 
 09/14  16:00:00,28.0,4.0,23.999999999999996,0.0,6356155.442580864,775.2716356126343,0.0,18744.036887998802,18744.036887998802,24.703653704375327,0.7804066769318109,8346288.073775997 
 09/14  17:00:00,27.375,4.0,24.0,0.0,6377268.776509107,822.6223018828675,0.0,18744.036887998802,18744.036887998802,24.61135895378309,0.7806359374430389,8346288.073775997 
 09/14  18:00:00,25.75,4.0,24.000000000000007,0.0,6374761.001135528,851.3052671287684,0.0,18744.036887998802,18744.036887998802,24.366641270104086,0.7806542141188927,8346288.073775997 
 09/14  19:00:00,23.125,4.0,24.0,0.0,809467.2844192636,848.0168196944544,0.0,0.0,0.0,23.125,0.0,0.0 
 09/14  20:00:00,21.375,4.625,24.5394836736059,0.0,0.0,820.5180008233485,0.0,0.0,0.0,21.375,0.0,0.0 
 09/14  21:00:00,20.8125,4.375,24.70686595056837,0.0,0.0,793.1738608447747,0.0,0.0,0.0,20.8125,0.0,0.0 
 09/14  22:00:00,19.0125,4.0,24.68482934594985,0.0,0.0,768.5007233702065,0.0,0.0,0.0,19.0125,0.0,0.0 
 09/14  23:00:00,17.375,3.375,24.63381204969173,0.0,0.0,745.7406625846023,0.0,0.0,0.0,17.375,0.0,0.0 
 09/14  24:00:00,18.1875,3.625,24.634880896184967,0.0,0.0,724.9052564106528,0.0,0.0,0.0,18.1875,0.0,0.0 
 09/15  01:00:00,15.149999999999999,4.0,24.59848537604409,0.0,0.0,704.6950557737289,0.0,0.0,0.0,15.149999999999999,0.0,0.0 
 09/15  02:00:00,14.2125,3.375,24.53757478283753,0.0,0.0,685.6403090375754,0.0,0.0,0.0,14.2125,0.0,0.0 
 09/15  03:00:00,15.1875,1.75,24.56826717263195,0.0,0.0,668.8431892125444,0.0,0.0,0.0,15.1875,0.0,0.0 
 09/15  04:00:00,13.2375,0.375,24.545342251495356,0.0,0.0,653.8751610054458,0.0,0.0,0.0,13.2375,0.0,0.0 
 09/15  05:00:00,10.75,1.25,24.480239936957226,0.0,0.0,639.6765737339816,0.0,0.0,0.0,10.75,0.0,0.0 
 09/15  06:00:00,10.0625,2.0,24.44396933133696,0.0,0.0,625.8436889325982,0.0,0.0,0.0,10.0625,0.0,0.0 
 09/15  07:00:00,10.6625,2.0,24.50531871724732,0.0,0.0,612.7200411558927,0.0,0.0,0.0,10.6625,0.0,0.0 
 09/15  08:00:00,12.25,2.0,23.978780751167672,0.0,662675.9409908787,604.163426526942,0.0,0.0,0.0,12.25,0.0,0.0 
 09/15  09:00:00,14.4375,2.0,23.999999916712767,0.0,714183.7812823239,593.6709783426915,0.0,0.0,0.0,14.4375,0.0,0.0 
 09/15  10:00:00,16.3625,3.25,23.999999999999822,0.0,5330155.599968111,665.4521110053582,1170386.718850534,18744.036887998802,18744.036887998802,22.958155798177906,0.7802783479037998,6816288.073775997 
 09/15  11:00:00,18.25,4.625,24.0,0.0,6298087.902080424,758.5367806856808,880629.5518785532,18744.036887998802,18744.036887998802,23.241211695274,0.7809879702304107,8346288.073775997 
 09/15  12:00:00,18.375,5.0,24.0,0.0,6248683.32912361,812.1237427313114,859866.829345597,18744.036887998802,18744.036887998802,23.25998728039565,0.7802125869877208,8346288.073775997 
 09/15  13:00:00,19.25,5.625,24.0,0.0,6255243.450409726,843.8442863258309,725816.4699675863,18744.036887998802,18744.036887998802,23.391251899542727,0.7804043869632605,8346288.073775997 
 09/15  14:00:00,20.0,5.375,24.0,0.0,932361.386675223,729.9063829984268,611693.2751609939,18744.036887998802,18744.036887998802,23.50375976721145,0.780566093019136,256368.07377599765 
 09/15  15:00:00,20.0625,3.75,24.0,0.0,5256957.459668624,699.1712085614699,602445.1366199381,18744.036887998802,18744.036887998802,23.513134644979676,0.7798617243037548,6816288.073775997 
 09/15  16:00:00,20.0375,4.25,24.0,0.0,6240749.950642416,779.8688404824286,605907.7173726421,18744.036887998802,18744.036887998802,23.5093622734717,0.7803409220321206,8346288.073775997 
 09/15  17:00:00,20.0,5.0,24.0,0.0,6256848.335164648,824.8951373960841,611066.1579960606,18744.036887998802,18744.036887998802,23.503755052167943,0.7808113979153227,8346288.073775997 
 09/15  18:00:00,19.75,4.375,24.0,0.0,6267449.744329926,852.0521897246771,648829.1662345079,18744.036887998802,18744.036887998802,23.466270102685083,0.7798053320769932,8346288.073775997 
 09/15  19:00:00,18.6,4.625,24.0,0.0,711276.9137944229,847.7919266338575,0.0,0.0,0.0,18.6,0.0,0.0 
 09/15  20:00:00,16.75,3.75,24.45194912200575,0.0,0.0,819.3410830869391,0.0,0.0,0.0,16.75,0.0,0.0 
 09/15  21:00:00,15.875,2.375,24.558801612002497,0.0,0.0,794.268826634637,0.0,0.0,0.0,15.875,0.0,0.0 
 09/15  22:00:00,14.675,3.25,24.529762467721863,0.0,0.0,771.1563230971442,0.0,0.0,0.0,14.675,0.0,0.0 
 09/15  23:00:00,12.75,3.375,24.47266806311712,0.0,0.0,748.1538199744778,0.0,0.0,0.0,12.75,0.0,0.0 
 09/15  24:00:00,12.625,2.375,24.454726230200748,0.0,0.0,727.2420354695039,0.0,0.0,0.0,12.625,0.0,0.0 
 09/16  01:00:00,10.0625,1.375,24.422283352102873,0.0,0.0,708.3850168831425,0.0,0.0,0.0,10.0625,0.0,0.0 
 09/16  02:00:00,8.7375,0.375,24.367732945813433,0.0,0.0,690.9039099385561,0.0,0.0,0.0,8.7375,0.0,0.0 
 09/16  03:00:00,8.3125,0.3125,24.348309844533343,0.0,0.0,674.5206609787627,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/16  04:00:00,7.3375,0.8125,24.30956509587614,0.0,0.0,658.9735012384102,0.0,0.0,0.0,7.3375,0.0,0.0 
 09/16  05:00:00,6.375,1.625,24.26782009774048,0.0,0.0,644.1119971373499,0.0,0.0,0.0,6.375,0.0,0.0 
 09/16  06:00:00,6.812500000000001,2.0,24.24281962464692,0.0,0.0,629.8076323511582,0.0,0.0,0.0,6.812500000000001,0.0,0.0 
 09/16  07:00:00,6.4875,1.375,24.271156441581354,0.0,0.0,616.4041452107023,0.0,0.0,0.0,6.4875,0.0,0.0 
 09/16  08:00:00,8.5,1.0,24.00192032471596,0.0,429211.3178450423,604.300747041176,0.0,0.0,0.0,8.5,0.0,0.0 
 09/16  09:00:00,12.1875,1.625,24.00000000001983,0.0,451637.78308535134,593.1827637322208,0.0,0.0,0.0,12.1875,0.0,0.0 
 09/16  10:00:00,15.0625,3.25,24.000000000000007,0.0,5076510.897737815,666.2579117757747,1368845.5911218773,18744.036887998802,18744.036887998802,22.76328805888469,0.7782316734859985,6816288.073775997 
 09/16  11:00:00,16.625,4.625,24.0,0.0,6047495.0355325695,760.336375221026,1129129.3098550946,18744.036887998802,18744.036887998802,22.99748239414876,0.7810200672494996,8346288.073775997 
 09/16  12:00:00,17.1875,4.375,24.000000000000007,0.0,6015126.880952262,814.342514271581,1040938.9168073874,18744.036887998802,18744.036887998802,23.081873402087933,0.7781000527298629,8346288.073775997 
 09/16  13:00:00,18.3625,4.0,24.0,0.0,6032153.348967875,847.2763493671546,861135.9666523007,18744.036887998802,18744.036887998802,23.258130989602797,0.7791775706804317,8346288.073775997 
 09/16  14:00:00,19.0,3.375,24.0,0.0,722083.9859492627,732.275660547563,764051.5981597131,18744.036887998802,18744.036887998802,23.35377077138684,0.7806255421916133,256368.07377599765 
 09/16  15:00:00,18.875,3.0,24.0,0.0,5022215.539409006,700.6697717726122,783402.1488901922,18744.036887998802,18744.036887998802,23.335027275189763,0.7782295633073147,6816288.073775997 
 09/16  16:00:00,19.55,3.0,24.0,0.0,6009542.904178082,782.5973066608879,680194.5239788288,18744.036887998802,18744.036887998802,23.436245509141948,0.7793530861996483,8346288.073775997 
 09/16  17:00:00,20.0,2.375,24.0,0.0,6036198.020910592,828.7782147017867,611693.2751609953,18744.036887998802,18744.036887998802,23.503735028169235,0.7808608244795168,8346288.073775997 
 09/16  18:00:00,19.375,2.625,24.0,0.0,6034096.2243518615,856.6823689827339,707354.0788058959,18744.036887998802,18744.036887998802,23.409979772834202,0.7787833004831773,8346288.073775997 
 09/16  19:00:00,17.125,2.375,24.0,0.0,483359.75956926483,853.4806504670618,0.0,0.0,0.0,17.125,0.0,0.0 
 09/16  20:00:00,15.375,2.0,24.293679028092168,0.0,0.0,827.7432487597591,0.0,0.0,0.0,15.375,0.0,0.0 
 09/16  21:00:00,14.750000000000002,1.375,24.35245856198769,0.0,0.0,803.4608648349684,0.0,0.0,0.0,14.750000000000002,0.0,0.0 
 09/16  22:00:00,11.725,0.375,24.30031567889673,0.0,0.0,780.9388713360132,0.0,0.0,0.0,11.725,0.0,0.0 
 09/16  23:00:00,10.0,0.0,24.236053212711433,0.0,0.0,759.6392821370482,0.0,0.0,0.0,10.0,0.0,0.0 
 09/16  24:00:00,9.625,0.0,24.21451618726128,0.0,0.0,739.4898662119266,0.0,0.0,0.0,9.625,0.0,0.0 
 09/17  01:00:00,9.15,0.0,24.18917284380221,0.0,0.0,720.4301638742272,0.0,0.0,0.0,9.15,0.0,0.0 
 09/17  02:00:00,7.75,0.0,24.152926341234934,0.0,0.0,702.4102192181965,0.0,0.0,0.0,7.75,0.0,0.0 
 09/17  03:00:00,9.25,0.625,24.13931047827935,0.0,0.0,685.3542526801346,0.0,0.0,0.0,9.25,0.0,0.0 
 09/17  04:00:00,8.975,1.625,24.130823363511997,0.0,0.0,669.1604000441868,0.0,0.0,0.0,8.975,0.0,0.0 
 09/17  05:00:00,6.75,2.0,24.061137826454065,0.0,0.0,653.4851708570579,0.0,0.0,0.0,6.75,0.0,0.0 
 09/17  06:00:00,6.3125,1.375,24.02723359350896,0.0,0.0,638.6897330827574,0.0,0.0,0.0,6.3125,0.0,0.0 
 09/17  07:00:00,6.1875,1.0,24.07342852340888,0.0,0.0,624.9986335605179,0.0,0.0,0.0,6.1875,0.0,0.0 
 09/17  08:00:00,9.75,1.625,24.000272207577225,0.0,226221.93999305955,612.2592166471045,0.0,0.0,0.0,9.75,0.0,0.0 
 09/17  09:00:00,14.0,2.0,24.00000000000071,0.0,300095.96305182093,600.3958326749877,0.0,0.0,0.0,14.0,0.0,0.0 
 09/17  10:00:00,16.325,3.25,24.0,0.0,4887097.341785614,671.8871615084082,1176002.4454286299,18744.036887998802,18744.036887998802,22.952640044214228,0.7790614510796381,6816288.073775997 
 09/17  11:00:00,18.25,4.0,23.999999999999996,0.0,5850388.867451638,764.6489422467916,880436.8313812668,18744.036887998802,18744.036887998802,23.241227745995175,0.7809556550757626,8346288.073775997 
 09/17  12:00:00,20.0625,3.375,23.999999999999996,0.0,5835742.333175197,817.9577933333551,601824.1829238017,18744.036887998802,18744.036887998802,23.513115501868647,0.7799345535047939,8346288.073775997 
 09/17  13:00:00,20.8875,4.25,24.000000000000004,0.0,5838015.700608311,849.6295779971373,475679.7281281362,18744.036887998802,18744.036887998802,23.636868743392203,0.780248365100321,8346288.073775997 
 09/17  14:00:00,22.25,4.375,24.0,0.0,561022.4042133397,732.2029334296933,267476.4159184103,18744.036887998802,18744.036887998802,23.841261720244653,0.7804878284587071,256368.07377599765 
 09/17  15:00:00,23.187499999999996,3.375,24.000000000000004,0.0,4865361.96592119,699.7980982633824,124063.61329009019,18744.036887998802,18744.036887998802,23.98191766822435,0.7807684787272945,6816288.073775997 
 09/17  16:00:00,23.7375,3.625,24.0,0.0,5847852.295325213,781.6622710003619,40054.322487132966,18744.036887998802,18744.036887998802,24.06440493695473,0.7807278389836071,8346288.073775997 
 09/17  17:00:00,23.375,4.625,24.0,0.0,5866477.899901288,827.353798217705,95376.58479921533,18744.036887998802,18744.036887998802,24.010028748345132,0.7805898404234344,8346288.073775997 
 09/17  18:00:00,23.187499999999996,3.75,24.0,0.0,5880868.867417944,854.2523155542929,123981.70739132546,18744.036887998802,18744.036887998802,23.98190483255602,0.7814916985196005,8346288.073775997 
 09/17  19:00:00,21.2375,3.0,24.0,0.0,365728.6105154078,850.8937406445946,0.0,0.0,0.0,21.2375,0.0,0.0 
 09/17  20:00:00,18.75,2.375,24.216017211559667,0.0,0.0,824.76994546304,0.0,0.0,0.0,18.75,0.0,0.0 
 09/17  21:00:00,18.4375,2.0,24.268069929803538,0.0,0.0,800.6394486547417,0.0,0.0,0.0,18.4375,0.0,0.0 
 09/17  22:00:00,15.7625,2.0,24.225440384781212,0.0,0.0,777.9385663909139,0.0,0.0,0.0,15.7625,0.0,0.0 
 09/17  23:00:00,14.625,2.625,24.158813449069598,0.0,0.0,756.1312690679923,0.0,0.0,0.0,14.625,0.0,0.0 
 09/17  24:00:00,16.125,2.375,24.17355419249992,0.0,0.0,735.2384889696883,0.0,0.0,0.0,16.125,0.0,0.0 
 09/18  01:00:00,13.675,2.625,24.147090170705198,0.0,0.0,715.8650647253231,0.0,0.0,0.0,13.675,0.0,0.0 
 09/18  02:00:00,13.175,3.0,24.089077898151718,0.0,0.0,696.9958896764699,0.0,0.0,0.0,13.175,0.0,0.0 
 09/18  03:00:00,14.1875,1.75,24.11030954803156,0.0,0.0,679.5762014481058,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/18  04:00:00,12.2375,0.375,24.083305520020648,0.0,0.0,663.9738060618051,0.0,0.0,0.0,12.2375,0.0,0.0 
 09/18  05:00:00,9.75,0.625,24.01529807988177,0.0,0.0,649.2689489703198,0.0,0.0,0.0,9.75,0.0,0.0 
 09/18  06:00:00,11.1875,1.3125,24.000935725228608,0.0,0.0,635.2117909883858,0.0,0.0,0.0,11.1875,0.0,0.0 
 09/18  07:00:00,11.375,1.8125,24.04703313510424,0.0,0.0,621.864641240771,0.0,0.0,0.0,11.375,0.0,0.0 
 09/18  08:00:00,12.1375,1.375,24.00008086005361,0.0,120041.83974932363,609.2802294794832,0.0,0.0,0.0,12.1375,0.0,0.0 
 09/18  09:00:00,13.874999999999998,1.625,24.000000000000018,0.0,171527.2940306156,597.6956161911744,0.0,0.0,0.0,13.874999999999998,0.0,0.0 
 09/18  10:00:00,15.4,2.625,24.0,0.0,4751486.602143694,670.5101137918232,1317999.3347350936,18744.036887998802,18744.036887998802,22.81384096755198,0.7799876073016234,6816288.073775997 
 09/18  11:00:00,16.625,3.625,24.0,0.0,5714962.534074195,764.9124930528205,1129546.158090549,18744.036887998802,18744.036887998802,22.997465668628372,0.7810821546308342,8346288.073775997 
 09/18  12:00:00,17.5,3.375,24.0,0.0,5705720.705675763,818.5177736992038,994787.2870278881,18744.036887998802,18744.036887998802,23.128711139421558,0.7804411706864736,8346288.073775997 
 09/18  13:00:00,17.925,4.25,24.0,0.0,5712230.505148402,850.031547491358,928960.1486190656,18744.036887998802,18744.036887998802,23.192475655860452,0.7806535395057181,8346288.073775997 
 09/18  14:00:00,18.625,4.375,24.0,0.0,441427.5487474147,730.6897332143399,821598.6641980337,18744.036887998802,18744.036887998802,23.297503910163663,0.7807450165301473,256368.07377599765 
 09/18  15:00:00,18.375,3.375,24.0,0.0,4731423.552750716,698.0539908099113,859134.2581281825,18744.036887998802,18744.036887998802,23.26003084387851,0.7802640205903417,6816288.073775997 
 09/18  16:00:00,18.0,3.625,24.0,0.0,5698073.475436043,781.7225017686942,916161.1563517696,18744.036887998802,18744.036887998802,23.20376335212768,0.7806040752110166,8346288.073775997 
 09/18  17:00:00,18.0,4.625,24.0,0.0,5716660.001520406,827.7690437386303,916248.2458398617,18744.036887998802,18744.036887998802,23.20376058516092,0.7809429226949385,8346288.073775997 
 09/18  18:00:00,17.75,3.125,24.0,0.0,5737580.037276452,854.96144574182,953825.869766858,18744.036887998802,18744.036887998802,23.166271222674236,0.7801492916095946,8346288.073775997 
 09/18  19:00:00,15.975,2.625,24.0,0.0,234353.87724156355,852.0076908936724,0.0,0.0,0.0,15.975,0.0,0.0 
 09/18  20:00:00,15.0,4.25,24.107959739782437,0.0,0.0,824.349719046869,0.0,0.0,0.0,15.0,0.0,0.0 
 09/18  21:00:00,14.375,3.75,24.10891359042696,0.0,0.0,796.8080443214741,0.0,0.0,0.0,14.375,0.0,0.0 
 09/18  22:00:00,12.75,3.0,24.072846996641957,0.0,0.0,772.6917796276,0.0,0.0,0.0,12.75,0.0,0.0 
 09/18  23:00:00,10.75,2.375,24.018590105172795,0.0,0.0,750.4746830713173,0.0,0.0,0.0,10.75,0.0,0.0 
 09/18  24:00:00,11.187499999999998,2.0,23.99904242121323,0.0,0.0,730.0939562600668,0.0,0.0,0.0,11.187499999999998,0.0,0.0 
 09/19  01:00:00,10.7125,2.0,23.988025017793,0.0,0.0,711.0387817503263,0.0,0.0,0.0,10.7125,0.0,0.0 
 09/19  02:00:00,9.375,2.0,23.94245263722692,0.0,0.0,693.006612598475,0.0,0.0,0.0,9.375,0.0,0.0 
 09/19  03:00:00,9.625,1.375,23.923886740210172,0.0,0.0,676.1059692384842,0.0,0.0,0.0,9.625,0.0,0.0 
 09/19  04:00:00,8.75,1.625,23.90049776146511,0.0,0.0,660.3823262697416,0.0,0.0,0.0,8.75,0.0,0.0 
 09/19  05:00:00,8.0,2.625,23.84922408336896,0.0,0.0,645.1079101500699,0.0,0.0,0.0,8.0,0.0,0.0 
 09/19  06:00:00,8.1875,2.6875,23.824909361015806,0.0,0.0,630.3239005923448,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/19  07:00:00,8.7375,2.1875,23.841257564614224,0.0,0.0,616.6612219811708,0.0,0.0,0.0,8.7375,0.0,0.0 
 09/19  08:00:00,9.625,2.625,23.88173112291705,0.0,0.0,603.9344195164169,0.0,0.0,0.0,9.625,0.0,0.0 
 09/19  09:00:00,10.25,1.75,23.93404208280704,0.0,0.0,591.8975182201264,0.0,0.0,0.0,10.25,0.0,0.0 
 09/19  10:00:00,12.025,3.5,23.961122838632914,0.0,0.0,580.6491110048144,0.0,0.0,0.0,12.025,0.0,0.0 
 09/19  11:00:00,14.25,4.375,23.943258005302297,0.0,0.0,568.8711800417065,0.0,0.0,0.0,14.25,0.0,0.0 
 09/19  12:00:00,14.750000000000002,2.75,23.917057854959104,0.0,0.0,558.3652210785349,0.0,0.0,0.0,14.750000000000002,0.0,0.0 
 09/19  13:00:00,15.475,3.25,23.892024163522336,0.0,0.0,549.0483381544198,0.0,0.0,0.0,15.475,0.0,0.0 
 09/19  14:00:00,16.0,3.375,23.883998416291355,0.0,0.0,539.9083604157153,0.0,0.0,0.0,16.0,0.0,0.0 
 09/19  15:00:00,15.6875,1.75,23.872857830146728,0.0,0.0,531.6966112498138,0.0,0.0,0.0,15.6875,0.0,0.0 
 09/19  16:00:00,15.8125,1.625,23.855847331316667,0.0,0.0,524.3205280181536,0.0,0.0,0.0,15.8125,0.0,0.0 
 09/19  17:00:00,16.625,2.625,23.84322455754794,0.0,0.0,517.2163629312877,0.0,0.0,0.0,16.625,0.0,0.0 
 09/19  18:00:00,16.3125,2.375,23.822267434900212,0.0,0.0,510.3790709806508,0.0,0.0,0.0,16.3125,0.0,0.0 
 09/19  19:00:00,14.7125,3.25,23.765718751033067,0.0,0.0,503.9368015705806,0.0,0.0,0.0,14.7125,0.0,0.0 
 09/19  20:00:00,12.125,3.375,23.69167467484699,0.0,0.0,497.5195447357589,0.0,0.0,0.0,12.125,0.0,0.0 
 09/19  21:00:00,11.4375,1.75,23.66235477898283,0.0,0.0,491.7190534923458,0.0,0.0,0.0,11.4375,0.0,0.0 
 09/19  22:00:00,10.0125,1.625,23.641920849945677,0.0,0.0,486.5119250923409,0.0,0.0,0.0,10.0125,0.0,0.0 
 09/19  23:00:00,9.0,2.0,23.595191266176762,0.0,0.0,481.5108514533878,0.0,0.0,0.0,9.0,0.0,0.0 
 09/19  24:00:00,8.5625,1.375,23.578027808746626,0.0,0.0,476.80783706187026,0.0,0.0,0.0,8.5625,0.0,0.0 
 09/20  01:00:00,8.1125,2.25,23.549981427513963,0.0,0.0,472.39099736081914,0.0,0.0,0.0,8.1125,0.0,0.0 
 09/20  02:00:00,7.375,2.375,23.51612998567941,0.0,0.0,468.07201092496535,0.0,0.0,0.0,7.375,0.0,0.0 
 09/20  03:00:00,6.499999999999999,1.375,23.48963623319134,0.0,0.0,464.10099387203985,0.0,0.0,0.0,6.499999999999999,0.0,0.0 
 09/20  04:00:00,5.45,0.375,23.456548754555065,0.0,0.0,460.44615388146525,0.0,0.0,0.0,5.45,0.0,0.0 
 09/20  05:00:00,4.375,0.0,23.415328410168044,0.0,0.0,457.01604227824805,0.0,0.0,0.0,4.375,0.0,0.0 
 09/20  06:00:00,4.4375,0.0,23.38718575564948,0.0,0.0,453.77460377946716,0.0,0.0,0.0,4.4375,0.0,0.0 
 09/20  07:00:00,4.8875,0.0,23.421607866572614,0.0,0.0,450.72298805875323,0.0,0.0,0.0,4.8875,0.0,0.0 
 09/20  08:00:00,6.875,1.25,23.488380276914476,0.0,0.0,447.84187859382564,0.0,0.0,0.0,6.875,0.0,0.0 
 09/20  09:00:00,9.4375,2.0,23.548163427404386,0.0,0.0,445.0801393480256,0.0,0.0,0.0,9.4375,0.0,0.0 
 09/20  10:00:00,10.675,3.25,23.54955409491041,0.0,0.0,442.42250557160037,0.0,0.0,0.0,10.675,0.0,0.0 
 09/20  11:00:00,12.8375,4.0,23.520688493682805,0.0,0.0,439.7571585553043,0.0,0.0,0.0,12.8375,0.0,0.0 
 09/20  12:00:00,14.874999999999998,3.375,23.510684364661113,0.0,0.0,437.27692212835836,0.0,0.0,0.0,14.874999999999998,0.0,0.0 
 09/20  13:00:00,15.775,3.625,23.494335897238052,0.0,0.0,435.0213028827601,0.0,0.0,0.0,15.775,0.0,0.0 
 09/20  14:00:00,16.625,2.125,23.492225163222937,0.0,0.0,432.9148909721148,0.0,0.0,0.0,16.625,0.0,0.0 
 09/20  15:00:00,15.999999999999998,1.0,23.479743561972544,0.0,0.0,431.08424524006836,0.0,0.0,0.0,15.999999999999998,0.0,0.0 
 09/20  16:00:00,16.4,2.25,23.445343924765037,0.0,0.0,429.34854702809645,0.0,0.0,0.0,16.4,0.0,0.0 
 09/20  17:00:00,16.375,3.0,23.42592231966588,0.0,0.0,427.6322107342529,0.0,0.0,0.0,16.375,0.0,0.0 
 09/20  18:00:00,15.5625,2.375,23.387180209578986,0.0,0.0,426.0137804166793,0.0,0.0,0.0,15.5625,0.0,0.0 
 09/20  19:00:00,13.8625,3.25,23.334605346752156,0.0,0.0,424.49683836516044,0.0,0.0,0.0,13.8625,0.0,0.0 
 09/20  20:00:00,12.375,4.0,23.27345476577262,0.0,0.0,422.96527341810446,0.0,0.0,0.0,12.375,0.0,0.0 
 09/20  21:00:00,11.6875,3.375,23.250298821271226,0.0,0.0,421.5248728274612,0.0,0.0,0.0,11.6875,0.0,0.0 
 09/20  22:00:00,10.5625,4.25,23.21782610216195,0.0,0.0,420.1860570364921,0.0,0.0,0.0,10.5625,0.0,0.0 
 09/20  23:00:00,9.375,5.0,23.163565255156797,0.0,0.0,418.82118435175363,0.0,0.0,0.0,9.375,0.0,0.0 
 09/20  24:00:00,8.875,3.125,23.157885048252464,0.0,0.0,417.57935209353195,0.0,0.0,0.0,8.875,0.0,0.0 
 09/21  01:00:00,7.675,2.625,23.145904714212797,0.0,0.0,416.53265141848243,0.0,0.0,0.0,7.675,0.0,0.0 
 09/21  02:00:00,6.375,3.0,23.09750217552559,0.0,0.0,415.53065134677433,0.0,0.0,0.0,6.375,0.0,0.0 
 09/21  03:00:00,6.375,1.75,23.084663878206293,0.0,0.0,414.5994422948151,0.0,0.0,0.0,6.375,0.0,0.0 
 09/21  04:00:00,6.85,1.625,23.082390104484613,0.0,0.0,413.76068960111917,0.0,0.0,0.0,6.85,0.0,0.0 
 09/21  05:00:00,7.0,2.0,23.061578029714205,0.0,0.0,412.96167883762234,0.0,0.0,0.0,7.0,0.0,0.0 
 09/21  06:00:00,7.437499999999999,1.375,23.04915468373579,0.0,0.0,412.2120233378705,0.0,0.0,0.0,7.437499999999999,0.0,0.0 
 09/21  07:00:00,7.8875,1.625,23.075269813873877,0.0,0.0,411.51576866707876,0.0,0.0,0.0,7.8875,0.0,0.0 
 09/21  08:00:00,8.625,2.0,23.122494066411047,0.0,0.0,410.8498028960581,0.0,0.0,0.0,8.625,0.0,0.0 
 09/21  09:00:00,8.8125,2.0,23.148627615686685,0.0,0.0,410.2210581807401,0.0,0.0,0.0,8.8125,0.0,0.0 
 09/21  10:00:00,9.5125,2.625,23.932325161854898,0.0,3749573.8639927288,542.6131979861063,2179473.2316987645,18744.036887998802,18744.036887998802,21.780098940397195,0.7775577943541712,6816288.073775997 
 09/21  11:00:00,11.25,4.25,23.99998707304627,0.0,4842392.671408869,699.4662118577498,1940398.8399427566,18744.036887998802,18744.036887998802,22.1914080198334,0.780541959030821,8346288.073775997 
 09/21  12:00:00,11.5,3.75,23.999999976820494,0.0,4863011.303017555,783.2930494638863,1902627.4040426607,18744.036887998802,18744.036887998802,22.228852596280106,0.7822460015284952,8346288.073775997 
 09/21  13:00:00,11.7,4.25,23.999999999958092,0.0,4873090.177749629,830.8808562462436,1871914.5362397642,18744.036887998802,18744.036887998802,22.258831098091825,0.7818832724149908,8346288.073775997 
 09/21  14:00:00,12.0,5.0,23.41866877013757,0.0,257811.2243112702,718.4609143526095,1770576.616648977,18744.036887998802,18744.036887998802,21.992107560639077,0.7791948261109405,256368.07377599765 
 09/21  15:00:00,11.8125,3.75,23.933139564148348,0.0,3774055.3320301953,727.2979024417441,1827471.9314366484,18744.036887998802,18744.036887998802,22.12546633194001,0.781543021410877,6816288.073775997 
 09/21  16:00:00,11.8875,4.25,23.999988525636027,0.0,4853270.363312045,804.2634609502813,1843320.7496222774,18744.036887998802,18744.036887998802,22.28692266236453,0.7820920682281527,8346288.073775997 
 09/21  17:00:00,12.0,4.375,23.999999979381137,0.0,4866716.634698681,842.0436157552954,1826740.9295324504,18744.036887998802,18744.036887998802,22.303826332117605,0.7811606093786216,8346288.073775997 
 09/21  18:00:00,11.624999999999998,4.0,23.99999999996251,0.0,4871437.152662087,863.795602483551,1884261.6683788393,18744.036887998802,18744.036887998802,22.247568359270925,0.7831704764052217,8346288.073775997 
