Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/21  19:00:00,11.15,4.0,23.484204095368636,0.0,0.0,855.824566742155,0.0,0.0,0.0,11.15,0.0,0.0 
 09/21  20:00:00,11.0,5.25,23.123580193134963,0.0,0.0,825.3195884222143,0.0,0.0,0.0,11.0,0.0,0.0 
 09/21  21:00:00,10.624999999999998,4.125,23.059392225777163,0.0,0.0,795.7346578507734,0.0,0.0,0.0,10.624999999999998,0.0,0.0 
 09/21  22:00:00,10.15,4.25,23.021457604900405,0.0,0.0,770.5691240218985,0.0,0.0,0.0,10.15,0.0,0.0 
 09/21  23:00:00,10.0,4.375,22.970978563425742,0.0,0.0,745.8596553003681,0.0,0.0,0.0,10.0,0.0,0.0 
 09/21  24:00:00,9.9375,4.0,22.948045152037825,0.0,0.0,723.465332648501,0.0,0.0,0.0,9.9375,0.0,0.0 
 09/22  01:00:00,9.9625,4.0,22.91871707460917,0.0,0.0,702.7039693549631,0.0,0.0,0.0,9.9625,0.0,0.0 
 09/22  02:00:00,9.375,3.375,22.889032929651243,0.0,0.0,683.5347394947978,0.0,0.0,0.0,9.375,0.0,0.0 
 09/22  03:00:00,9.125,3.0,22.86018160405198,0.0,0.0,666.2296190563372,0.0,0.0,0.0,9.125,0.0,0.0 
 09/22  04:00:00,9.075,3.0,22.83439693081886,0.0,0.0,650.0923283529714,0.0,0.0,0.0,9.075,0.0,0.0 
 09/22  05:00:00,8.375,3.625,22.790799513383732,0.0,0.0,634.7231974119757,0.0,0.0,0.0,8.375,0.0,0.0 
 09/22  06:00:00,8.3125,2.75,22.760371670867574,0.0,0.0,620.0889066435327,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/22  07:00:00,8.1875,3.25,22.73142928893271,0.0,0.0,606.8981374607184,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/22  08:00:00,7.375,4.0,22.72452117251709,0.0,0.0,593.7380689999173,0.0,0.0,0.0,7.375,0.0,0.0 
 09/22  09:00:00,8.5,3.375,22.761180170023394,0.0,0.0,581.4172437043006,0.0,0.0,0.0,8.5,0.0,0.0 
 09/22  10:00:00,9.775,3.625,23.84296160427659,0.0,3460062.4797395817,648.2001894419732,2125647.530342585,18744.036887998802,18744.036887998802,21.703726503682738,0.7782952647273121,6816288.073775997 
 09/22  11:00:00,11.25,4.0,23.9999874893402,0.0,4598424.032995842,753.323762891351,1947934.1047178144,18744.036887998802,18744.036887998802,22.19127397784368,0.7809826071111753,8346288.073775997 
 09/22  12:00:00,12.0,3.375,23.999999985100047,0.0,4636127.507482033,814.9993210614012,1831453.8372562039,18744.036887998802,18744.036887998802,22.30377086052477,0.7826359505463101,8346288.073775997 
 09/22  13:00:00,12.0,4.25,23.999999999981544,0.0,4637696.628447862,849.1950643460218,1830277.396232598,18744.036887998802,18744.036887998802,22.303771145447,0.7821388677044883,8346288.073775997 
 09/22  14:00:00,12.0,4.375,23.196932881316254,0.0,253880.9178236916,720.2754111851696,1740597.556286324,18744.036887998802,18744.036887998802,21.792548183378777,0.7774861588522708,256368.07377599765 
 09/22  15:00:00,11.375,5.875,23.863747782271027,0.0,3426915.326088095,700.338846104274,1884096.1891386148,18744.036887998802,18744.036887998802,21.96800042315288,0.7791126377671934,6816288.073775997 
 09/22  16:00:00,11.625,3.875,23.999988671318164,0.0,4584445.425321416,782.4535299656727,1890128.4516316534,18744.036887998802,18744.036887998802,22.247453287208813,0.7813586178231231,8346288.073775997 
 09/22  17:00:00,10.125,2.0,23.99999998648316,0.0,4616077.835081784,832.3006452924915,2121784.627380144,18744.036887998802,18744.036887998802,22.02246845638387,0.7815819014351333,8346288.073775997 
 09/22  18:00:00,9.375,2.0,23.99999999998413,0.0,4612961.778772787,860.3132588278798,2236597.4418578316,18744.036887998802,18744.036887998802,21.909956906065222,0.7827720469701978,8346288.073775997 
 09/22  19:00:00,9.225,3.25,23.32061107580442,0.0,0.0,857.7511310168095,0.0,0.0,0.0,9.225,0.0,0.0 
 09/22  20:00:00,9.0,3.375,22.815453480683637,0.0,0.0,830.3043418754924,0.0,0.0,0.0,9.0,0.0,0.0 
 09/22  21:00:00,8.5625,1.75,22.74816392174234,0.0,0.0,804.4439727648177,0.0,0.0,0.0,8.5625,0.0,0.0 
 09/22  22:00:00,8.1125,2.25,22.685901998625113,0.0,0.0,781.1040620489839,0.0,0.0,0.0,8.1125,0.0,0.0 
 09/22  23:00:00,8.625,3.0,22.645205781562034,0.0,0.0,758.1713475704428,0.0,0.0,0.0,8.625,0.0,0.0 
 09/22  24:00:00,8.6875,1.75,22.631186341652842,0.0,0.0,736.8580837055615,0.0,0.0,0.0,8.6875,0.0,0.0 
 09/23  01:00:00,8.1875,1.625,22.608592545298233,0.0,0.0,717.6019851178685,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/23  02:00:00,8.0,2.625,22.566397433375094,0.0,0.0,699.0293384293208,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  03:00:00,8.0,3.0,22.530409434627682,0.0,0.0,680.9617784303994,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  04:00:00,8.0,3.0,22.501596729766774,0.0,0.0,663.8956731094274,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  05:00:00,8.0,3.0,22.473823198764354,0.0,0.0,647.8654579283245,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  06:00:00,7.875000000000001,1.75,22.453923718592197,0.0,0.0,633.0969869436931,0.0,0.0,0.0,7.875000000000001,0.0,0.0 
 09/23  07:00:00,7.925,2.25,22.429450661850527,0.0,0.0,619.6600940780693,0.0,0.0,0.0,7.925,0.0,0.0 
 09/23  08:00:00,8.0,3.625,22.39149445739543,0.0,0.0,606.2864065149752,0.0,0.0,0.0,8.0,0.0,0.0 
 09/23  09:00:00,8.1875,2.75,22.380328782653358,0.0,0.0,593.4395891216126,0.0,0.0,0.0,8.1875,0.0,0.0 
 09/23  10:00:00,8.7375,3.25,23.74944081998735,0.0,3200517.9826606866,684.8107523253539,2270896.258239234,18744.036887998802,18744.036887998802,21.462415641549413,0.7785143921251703,6816288.073775997 
 09/23  11:00:00,9.625,4.625,23.999999536229375,0.0,4179550.1748536825,786.1484015769299,2198782.1032934086,18744.036887998802,18744.036887998802,21.947507999362898,0.7813899814295501,8346288.073775997 
 09/23  12:00:00,10.125,3.75,23.99999999965253,0.0,4252252.541213988,833.4994418946616,2120814.2242128057,18744.036887998802,18744.036887998802,22.022471803955355,0.7823540311636674,8346288.073775997 
 09/23  13:00:00,11.325,4.25,23.999999999999723,0.0,4296792.8812641585,860.0805970581757,1937858.7797802405,18744.036887998802,18744.036887998802,22.20246043215376,0.782020990201282,8346288.073775997 
 09/23  14:00:00,12.625,5.0,23.03102295410393,0.0,231402.41223762982,729.6676333010904,1621360.5007374636,18744.036887998802,18744.036887998802,21.751392627643312,0.7765108190790566,256368.07377599765 
 09/23  15:00:00,10.5,6.25,23.813128547978078,0.0,3139567.6814020183,707.7936228444819,2008473.4400053886,18744.036887998802,18744.036887998802,21.778500965973727,0.7791603849528596,6816288.073775997 
 09/23  16:00:00,10.25,4.5,23.999999698324178,0.0,4239501.924990717,785.143240125463,2101488.9706207705,18744.036887998802,18744.036887998802,22.041227735170317,0.7815660426210557,8346288.073775997 
 09/23  17:00:00,10.375,2.375,23.999999999756145,0.0,4293718.505637395,834.3172678577071,2082488.240994662,18744.036887998802,18744.036887998802,22.05996664496156,0.7816232085543172,8346288.073775997 
 09/23  18:00:00,10.0,2.0,23.9999999999998,0.0,4309134.005081981,861.9604150748311,2140076.464924033,18744.036887998802,18744.036887998802,22.00371040625482,0.7818380781176635,8346288.073775997 
 09/23  19:00:00,8.75,2.625,23.039048338737555,0.0,0.0,853.9584387821677,0.0,0.0,0.0,8.75,0.0,0.0 
 09/23  20:00:00,8.625,3.625,22.51685171567641,0.0,0.0,825.9136019315989,0.0,0.0,0.0,8.625,0.0,0.0 
 09/23  21:00:00,8.75,2.75,22.43594379530727,0.0,0.0,799.3922886413976,0.0,0.0,0.0,8.75,0.0,0.0 
 09/23  22:00:00,7.6,3.25,22.366388851861064,0.0,0.0,775.4372397298953,0.0,0.0,0.0,7.6,0.0,0.0 
 09/23  23:00:00,7.0,3.375,22.300956907879314,0.0,0.0,751.8149875810667,0.0,0.0,0.0,7.0,0.0,0.0 
 09/23  24:00:00,7.437499999999999,2.375,22.284031740224094,0.0,0.0,730.4485994556752,0.0,0.0,0.0,7.437499999999999,0.0,0.0 
 09/24  01:00:00,6.6375,3.25,22.24188496001626,0.0,0.0,710.6894238585123,0.0,0.0,0.0,6.6375,0.0,0.0 
 09/24  02:00:00,6.0,3.375,22.183366983041054,0.0,0.0,691.0933724459551,0.0,0.0,0.0,6.0,0.0,0.0 
 09/24  03:00:00,6.749999999999999,3.0,22.173452292228887,0.0,0.0,673.1902802094319,0.0,0.0,0.0,6.749999999999999,0.0,0.0 
 09/24  04:00:00,7.075,4.25,22.1511834124113,0.0,0.0,656.0845108730695,0.0,0.0,0.0,7.075,0.0,0.0 
 09/24  05:00:00,7.0,5.625,22.09044648850586,0.0,0.0,638.3057645946417,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  06:00:00,7.0,4.125,22.074572665975587,0.0,0.0,621.4671579562118,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  07:00:00,7.0,4.25,22.068050556095642,0.0,0.0,607.3142295930547,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  08:00:00,7.0,5.0,22.062711841186157,0.0,0.0,593.1946041107078,0.0,0.0,0.0,7.0,0.0,0.0 
 09/24  09:00:00,7.6875,3.75,22.059296053466113,0.0,0.0,580.2361983932967,0.0,0.0,0.0,7.6875,0.0,0.0 
 09/24  10:00:00,8.0375,4.25,23.622112100760166,0.0,2777463.736924977,649.8562377570602,2352255.7548199315,18744.036887998802,18744.036887998802,21.22793408403971,0.7763000499450013,6816288.073775997 
 09/24  11:00:00,9.25,5.625,23.999999885147552,0.0,3742578.887592507,758.7776224082232,2254460.4668890857,18744.036887998802,18744.036887998802,21.891312012068983,0.7811776829224587,8346288.073775997 
 09/24  12:00:00,11.0625,4.125,23.999999999941082,0.0,3895713.2113617794,819.5558630338775,1976826.3314350944,18744.036887998802,18744.036887998802,22.163113442602643,0.7793099974285336,8346288.073775997 
 09/24  13:00:00,11.8875,4.875,23.999999999999968,0.0,3921766.5892281607,853.3652729122527,1850824.4664872908,18744.036887998802,18744.036887998802,22.286844450352085,0.7802319389428988,8346288.073775997 
 09/24  14:00:00,13.25,6.0,22.81077188753642,0.0,202795.9437312029,725.13359160907,1498216.7052714364,18744.036887998802,18744.036887998802,21.689323403980165,0.7758891875858216,256368.07377599765 
 09/24  15:00:00,13.375,3.5,23.7621895026429,0.0,3001914.601746181,725.7582424081338,1560712.3150696293,18744.036887998802,18744.036887998802,22.168723920607103,0.7761095303034293,6816288.073775997 
 09/24  16:00:00,13.625,4.5,23.99999962476068,0.0,3903059.856954418,808.0687952495293,1583436.8789159749,18744.036887998802,18744.036887998802,22.547495232785835,0.7798238080354735,8346288.073775997 
 09/24  17:00:00,14.0,6.0,23.999999999775806,0.0,3927667.8165819324,844.5769627529522,1526198.7667307393,18744.036887998802,18744.036887998802,22.603746689872175,0.7813362667558174,8346288.073775997 
 09/24  18:00:00,13.375,3.5,23.99999999999986,0.0,3958878.278843966,865.7467852935044,1621215.161918098,18744.036887998802,18744.036887998802,22.510000785248728,0.7781872730038042,8346288.073775997 
 09/24  19:00:00,12.375,2.625,22.836813798481945,0.0,0.0,857.41318058253,0.0,0.0,0.0,12.375,0.0,0.0 
 09/24  20:00:00,11.375,2.375,22.2528518559545,0.0,0.0,830.1366227907977,0.0,0.0,0.0,11.375,0.0,0.0 
 09/24  21:00:00,11.0,1.375,22.1401276501633,0.0,0.0,805.4253906500601,0.0,0.0,0.0,11.0,0.0,0.0 
 09/24  22:00:00,9.75,2.25,22.06675749093621,0.0,0.0,782.320786895109,0.0,0.0,0.0,9.75,0.0,0.0 
 09/24  23:00:00,7.75,2.375,21.978658255966142,0.0,0.0,759.6339667506204,0.0,0.0,0.0,7.75,0.0,0.0 
 09/24  24:00:00,8.3125,1.375,21.938894243374133,0.0,0.0,738.7569242407352,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/25  01:00:00,7.7875,1.625,21.9088394150808,0.0,0.0,719.4841216918962,0.0,0.0,0.0,7.7875,0.0,0.0 
 09/25  02:00:00,7.0,2.0,21.851454507891795,0.0,0.0,700.951746936747,0.0,0.0,0.0,7.0,0.0,0.0 
 09/25  03:00:00,7.875,2.0,21.834143337342486,0.0,0.0,683.443583721168,0.0,0.0,0.0,7.875,0.0,0.0 
 09/25  04:00:00,8.15,2.0,21.82594122152927,0.0,0.0,667.0076532544335,0.0,0.0,0.0,8.15,0.0,0.0 
 09/25  05:00:00,7.375,2.0,21.78492914742619,0.0,0.0,651.512528869302,0.0,0.0,0.0,7.375,0.0,0.0 
 09/25  06:00:00,6.499999999999999,2.0,21.737272971872372,0.0,0.0,636.8711754060046,0.0,0.0,0.0,6.499999999999999,0.0,0.0 
 09/25  07:00:00,6.075,2.0,21.710356873514236,0.0,0.0,623.0432206658103,0.0,0.0,0.0,6.075,0.0,0.0 
 09/25  08:00:00,6.625,2.0,21.805709630507387,0.0,0.0,610.0314377708675,0.0,0.0,0.0,6.625,0.0,0.0 
 09/25  09:00:00,8.5,2.0,21.89088791779738,0.0,0.0,597.8337943148638,0.0,0.0,0.0,8.5,0.0,0.0 
 09/25  10:00:00,9.4,2.0,23.585946782642168,0.0,2543546.6941101626,665.2200120900668,2142031.734012287,18744.036887998802,18744.036887998802,21.42833505855145,0.7737518410249198,6816288.073775997 
 09/25  11:00:00,12.275,3.25,23.99999998002216,0.0,3477031.680701687,770.8346245738112,1791259.5263316564,18744.036887998802,18744.036887998802,22.345085642335825,0.7808452614727033,8346288.073775997 
 09/25  12:00:00,14.9375,3.375,23.99999999999173,0.0,3562676.8101098635,828.8012366123471,1384735.8554434362,18744.036887998802,18744.036887998802,22.74436522264604,0.7766583527517315,8346288.073775997 
 09/25  13:00:00,15.8125,3.625,23.999999999999996,0.0,3613407.706304425,860.4551344235331,1249318.9531155103,18744.036887998802,18744.036887998802,22.87561445597975,0.7785458458366067,8346288.073775997 
 09/25  14:00:00,16.0,4.0,22.86552082561768,0.0,131489.2566318184,780.2659201433836,1084074.5733091084,18744.036887998802,18744.036887998802,22.138409006512244,0.7756498258983874,256368.07377599765 
 09/25  15:00:00,16.5625,3.375,23.74006851552415,0.0,2658631.7603280693,770.5612904278923,1069154.70231462,18744.036887998802,18744.036887998802,22.611007078737487,0.7747261800040564,6816288.073775997 
 09/25  16:00:00,16.3375,3.625,23.99999880116505,0.0,3610153.828234109,825.7200448559067,1171256.7093246216,18744.036887998802,18744.036887998802,22.954328849305192,0.7789313852326429,8346288.073775997 
 09/25  17:00:00,16.0,3.375,23.9999999994309,0.0,3670407.418527398,857.450837889179,1223334.6014886133,18744.036887998802,18744.036887998802,22.903694528796265,0.7814118913917456,8346288.073775997 
 09/25  18:00:00,16.1875,1.75,23.999999999999716,0.0,3719803.3016665513,875.6762588658974,1194668.8672053374,18744.036887998802,18744.036887998802,22.93181382061426,0.7774834276728144,8346288.073775997 
 09/25  19:00:00,14.8625,1.625,22.86448184812874,0.0,0.0,872.2409488555411,0.0,0.0,0.0,14.8625,0.0,0.0 
 09/25  20:00:00,13.375,1.375,22.135121234318014,0.0,0.0,850.418151269324,0.0,0.0,0.0,13.375,0.0,0.0 
 09/25  21:00:00,13.8125,1.0,21.98964420002554,0.0,0.0,825.2265915309484,0.0,0.0,0.0,13.8125,0.0,0.0 
 09/25  22:00:00,11.6125,1.0,21.924341599693825,0.0,0.0,801.6299357734317,0.0,0.0,0.0,11.6125,0.0,0.0 
 09/25  23:00:00,8.75,1.0,21.82922029621822,0.0,0.0,779.1163483662014,0.0,0.0,0.0,8.75,0.0,0.0 
 09/25  24:00:00,10.875,1.625,21.8081401204117,0.0,0.0,757.6916417851895,0.0,0.0,0.0,10.875,0.0,0.0 
 09/26  01:00:00,10.849999999999998,1.375,21.81070129203493,0.0,0.0,737.4045346518113,0.0,0.0,0.0,10.849999999999998,0.0,0.0 
 09/26  02:00:00,8.05,0.375,21.741604077839668,0.0,0.0,718.4845151969675,0.0,0.0,0.0,8.05,0.0,0.0 
 09/26  03:00:00,8.4375,0.625,21.704737197269367,0.0,0.0,700.6417913521996,0.0,0.0,0.0,8.4375,0.0,0.0 
 09/26  04:00:00,7.8625,1.625,21.693819648941727,0.0,0.0,683.6400507613707,0.0,0.0,0.0,7.8625,0.0,0.0 
 09/26  05:00:00,7.625,1.375,21.655313864015223,0.0,0.0,667.331954699343,0.0,0.0,0.0,7.625,0.0,0.0 
 09/26  06:00:00,8.625,1.0,21.65335840086142,0.0,0.0,652.2207878092378,0.0,0.0,0.0,8.625,0.0,0.0 
 09/26  07:00:00,8.375,1.625,21.64293950587754,0.0,0.0,637.9620252656814,0.0,0.0,0.0,8.375,0.0,0.0 
 09/26  08:00:00,8.625,1.375,21.721678147987816,0.0,0.0,624.3452654678761,0.0,0.0,0.0,8.625,0.0,0.0 
 09/26  09:00:00,10.375,1.625,21.805716567334755,0.0,0.0,611.6689594477732,0.0,0.0,0.0,10.375,0.0,0.0 
 09/26  10:00:00,10.45,2.0,21.798478599296317,0.0,0.0,599.5785476995464,0.0,0.0,0.0,10.45,0.0,0.0 
 09/26  11:00:00,10.625,3.25,21.722215955994933,0.0,0.0,587.8761810710064,0.0,0.0,0.0,10.625,0.0,0.0 
 09/26  12:00:00,11.3125,3.375,21.659916148072895,0.0,0.0,576.261601921393,0.0,0.0,0.0,11.3125,0.0,0.0 
 09/26  13:00:00,12.4375,3.625,21.641113487884585,0.0,0.0,565.5385662269624,0.0,0.0,0.0,12.4375,0.0,0.0 
 09/26  14:00:00,13.625,4.0,21.642008660276122,0.0,0.0,555.189249150003,0.0,0.0,0.0,13.625,0.0,0.0 
 09/26  15:00:00,14.562499999999998,3.375,21.64717607591921,0.0,0.0,545.5815506698572,0.0,0.0,0.0,14.562499999999998,0.0,0.0 
 09/26  16:00:00,14.9625,4.25,21.638890458003047,0.0,0.0,536.6840253431085,0.0,0.0,0.0,14.9625,0.0,0.0 
 09/26  17:00:00,15.0,4.375,21.614651885841223,0.0,0.0,527.7907485561216,0.0,0.0,0.0,15.0,0.0,0.0 
 09/26  18:00:00,14.6875,3.375,21.597955675241607,0.0,0.0,519.8277211563886,0.0,0.0,0.0,14.6875,0.0,0.0 
 09/26  19:00:00,14.1875,3.0,21.56545792486613,0.0,0.0,512.6974344235075,0.0,0.0,0.0,14.1875,0.0,0.0 
 09/26  20:00:00,13.375,3.0,21.533209986489325,0.0,0.0,506.0239401360694,0.0,0.0,0.0,13.375,0.0,0.0 
 09/26  21:00:00,13.0,3.0,21.511896532643057,0.0,0.0,499.73171343457574,0.0,0.0,0.0,13.0,0.0,0.0 
 09/26  22:00:00,12.375,3.0,21.492628948181522,0.0,0.0,493.8031850693333,0.0,0.0,0.0,12.375,0.0,0.0 
 09/26  23:00:00,12.0,4.25,21.46155900918476,0.0,0.0,488.05544172437146,0.0,0.0,0.0,12.0,0.0,0.0 
 09/26  24:00:00,11.624999999999998,3.75,21.437396554820562,0.0,0.0,482.3508823955674,0.0,0.0,0.0,11.624999999999998,0.0,0.0 
 09/27  01:00:00,9.775000000000002,3.625,21.400725456032568,0.0,0.0,477.2835712752314,0.0,0.0,0.0,9.775000000000002,0.0,0.0 
 09/27  02:00:00,9.55,4.0,21.358442602574527,0.0,0.0,472.38191361978335,0.0,0.0,0.0,9.55,0.0,0.0 
 09/27  03:00:00,10.125,2.75,21.373639900520203,0.0,0.0,467.8855873276529,0.0,0.0,0.0,10.125,0.0,0.0 
 09/27  04:00:00,10.075,3.25,21.374050449166276,0.0,0.0,463.86506145913097,0.0,0.0,0.0,10.075,0.0,0.0 
 09/27  05:00:00,8.75,3.375,21.331156897030453,0.0,0.0,459.90250209523117,0.0,0.0,0.0,8.75,0.0,0.0 
 09/27  06:00:00,8.6875,3.0,21.304717891475317,0.0,0.0,456.2617120163966,0.0,0.0,0.0,8.6875,0.0,0.0 
 09/27  07:00:00,8.4125,3.625,21.28949466388847,0.0,0.0,452.8261922686446,0.0,0.0,0.0,8.4125,0.0,0.0 
 09/27  08:00:00,8.625,3.375,21.301614097756836,0.0,0.0,449.51531295352265,0.0,0.0,0.0,8.625,0.0,0.0 
 09/27  09:00:00,9.0,3.625,21.34055642423359,0.0,0.0,446.4741398504262,0.0,0.0,0.0,9.0,0.0,0.0 
 09/27  10:00:00,9.0,4.0,21.342002148401633,0.0,0.0,443.52804793483404,0.0,0.0,0.0,9.0,0.0,0.0 
 09/27  11:00:00,9.625,4.0,21.30669981534073,0.0,0.0,440.75035840645023,0.0,0.0,0.0,9.625,0.0,0.0 
 09/27  12:00:00,10.75,3.375,21.27563310951253,0.0,0.0,438.1950352098331,0.0,0.0,0.0,10.75,0.0,0.0 
 09/27  13:00:00,11.7,4.875,21.255153730082288,0.0,0.0,435.7949167555501,0.0,0.0,0.0,11.7,0.0,0.0 
 09/27  14:00:00,12.625,5.375,21.2310558070445,0.0,0.0,433.28347879530736,0.0,0.0,0.0,12.625,0.0,0.0 
 09/27  15:00:00,13.625,5.0,21.232874186167553,0.0,0.0,431.0143669631178,0.0,0.0,0.0,13.625,0.0,0.0 
 09/27  16:00:00,14.625,4.375,21.232521794896428,0.0,0.0,428.96267012328457,0.0,0.0,0.0,14.625,0.0,0.0 
 09/27  17:00:00,15.625,4.625,21.22948514716674,0.0,0.0,427.1110625490195,0.0,0.0,0.0,15.625,0.0,0.0 
 09/27  18:00:00,15.125000000000002,3.75,21.201507559046643,0.0,0.0,425.3673597737576,0.0,0.0,0.0,15.125000000000002,0.0,0.0 
 09/27  19:00:00,14.225,3.625,21.15442860523157,0.0,0.0,423.8300154164097,0.0,0.0,0.0,14.225,0.0,0.0 
 09/27  20:00:00,12.25,4.0,21.093110630890244,0.0,0.0,422.3436326477246,0.0,0.0,0.0,12.25,0.0,0.0 
 09/27  21:00:00,12.3875,2.75,21.056997069940326,0.0,0.0,420.9679548488628,0.0,0.0,0.0,12.3875,0.0,0.0 
 09/27  22:00:00,12.4125,2.625,21.054683808786503,0.0,0.0,419.75343148060654,0.0,0.0,0.0,12.4125,0.0,0.0 
 09/27  23:00:00,10.75,3.0,21.000269235160708,0.0,0.0,418.5829448679998,0.0,0.0,0.0,10.75,0.0,0.0 
 09/27  24:00:00,10.25,2.375,20.96221823079824,0.0,0.0,417.48232366737346,0.0,0.0,0.0,10.25,0.0,0.0 
 09/28  01:00:00,8.9,2.0,20.93021927933461,0.0,0.0,416.47524794324346,0.0,0.0,0.0,8.9,0.0,0.0 
 09/28  02:00:00,8.0,2.0,20.882424561723077,0.0,0.0,415.5255299545664,0.0,0.0,0.0,8.0,0.0,0.0 
 09/28  03:00:00,7.250000000000001,2.0,20.854761002281286,0.0,0.0,414.6286766318908,0.0,0.0,0.0,7.250000000000001,0.0,0.0 
 09/28  04:00:00,6.3,2.0,20.828059865015504,0.0,0.0,413.7807469047638,0.0,0.0,0.0,6.3,0.0,0.0 
 09/28  05:00:00,6.0,2.0,20.79756773270484,0.0,0.0,412.9804975420793,0.0,0.0,0.0,6.0,0.0,0.0 
 09/28  06:00:00,5.625,2.0,20.768123398187576,0.0,0.0,412.2261632698383,0.0,0.0,0.0,5.625,0.0,0.0 
 09/28  07:00:00,5.4625,2.0,20.74427554415164,0.0,0.0,411.5146085781063,0.0,0.0,0.0,5.4625,0.0,0.0 
 09/28  08:00:00,6.4375,2.625,21.010886459959714,226338.5222079651,0.0,410.8423160410771,0.0,0.0,0.0,6.4375,0.0,0.0 
 09/28  09:00:00,7.0625,3.0,21.000000000130388,137036.73554664795,0.0,410.19266973404854,0.0,0.0,0.0,7.0625,0.0,0.0 
 09/28  10:00:00,7.35,3.625,23.201370958531008,0.0,1179169.9451973804,514.9322242508498,2382314.465404346,18744.036887998802,18744.036887998802,20.733540178355486,0.7705550186233482,6816288.073775997 
 09/28  11:00:00,9.6875,4.0,23.99999908130539,0.0,1979926.794870228,688.5507303675334,2184245.0370840076,18744.036887998802,18744.036887998802,21.957146576412892,0.779819607274236,8346288.073775997 
 09/28  12:00:00,11.125,4.0,23.99999999991234,0.0,2167512.0915636523,794.0098691404681,1965662.471762214,18744.036887998802,18744.036887998802,22.17258189654507,0.7756709229463099,8346288.073775997 
 09/28  13:00:00,11.7,4.0,23.999999999999993,0.0,2258238.7753889062,845.2256329437465,1877236.9729156527,18744.036887998802,18744.036887998802,22.258746688691584,0.778340168719408,8346288.073775997 
 09/28  14:00:00,12.0,4.625,21.906952577593614,0.0,210073.3703751597,748.9096533561169,1551460.6292800377,18744.036887998802,18744.036887998802,20.745408179831493,0.7729216609771361,256368.07377599765 
 09/28  15:00:00,11.8125,3.75,23.37217887541201,0.0,1449351.702277712,746.3964396799292,1727247.7746147895,18744.036887998802,18744.036887998802,21.541010302816986,0.7713271644996269,6816288.073775997 
 09/28  16:00:00,11.8875,3.625,23.999994278728142,0.0,2227520.520549015,812.4417846940019,1847951.700819918,18744.036887998802,18744.036887998802,22.28681166095394,0.7783753691947419,8346288.073775997 
 09/28  17:00:00,11.375,4.0,23.999999999280945,0.0,2338411.9509814335,853.1868051183449,1927522.431846816,18744.036887998802,18744.036887998802,22.20994675119342,0.781876083685239,8346288.073775997 
 09/28  18:00:00,11.375000000000002,3.375,23.999999999999908,0.0,2401626.297768142,873.7491835572644,1927830.1330153975,18744.036887998802,18744.036887998802,22.209928645187755,0.7764064762309368,8346288.073775997 
 09/28  19:00:00,10.6,3.0,21.97473934034009,0.0,0.0,867.8199521790334,0.0,0.0,0.0,10.6,0.0,0.0 
 09/28  20:00:00,9.375,3.0,21.163053905602986,0.0,0.0,845.4814779403671,0.0,0.0,0.0,9.375,0.0,0.0 
 09/28  21:00:00,9.25,2.375,21.007455631171,0.0,0.0,818.7130257280805,0.0,0.0,0.0,9.25,0.0,0.0 
 09/28  22:00:00,9.775,3.25,20.952207100566536,0.0,0.0,793.9402480343922,0.0,0.0,0.0,9.775,0.0,0.0 
 09/28  23:00:00,9.375,3.375,20.898614731182832,0.0,0.0,769.4681520595834,0.0,0.0,0.0,9.375,0.0,0.0 
 09/28  24:00:00,9.5,3.0,20.861169195100224,0.0,0.0,747.0536155758112,0.0,0.0,0.0,9.5,0.0,0.0 
 09/29  01:00:00,8.05,2.375,20.816902266929894,0.0,0.0,726.3605732251069,0.0,0.0,0.0,8.05,0.0,0.0 
 09/29  02:00:00,7.0,2.0,20.760323641365964,0.0,0.0,707.3387488545559,0.0,0.0,0.0,7.0,0.0,0.0 
 09/29  03:00:00,8.3125,1.375,20.737350228207855,0.0,0.0,689.6592713253418,0.0,0.0,0.0,8.3125,0.0,0.0 
 09/29  04:00:00,7.7875,2.25,20.70301676396724,0.0,0.0,673.1353715406951,0.0,0.0,0.0,7.7875,0.0,0.0 
 09/29  05:00:00,8.25,3.0,20.661795147601833,0.0,0.0,656.7942336636988,0.0,0.0,0.0,8.25,0.0,0.0 
 09/29  06:00:00,9.3125,2.375,20.664870963615343,0.0,0.0,641.5061768510392,0.0,0.0,0.0,9.3125,0.0,0.0 
 09/29  07:00:00,8.375,2.625,20.63643510725492,0.0,0.0,627.4162776220119,0.0,0.0,0.0,8.375,0.0,0.0 
 09/29  08:00:00,9.1375,3.0,21.060307475124883,273995.3766235681,0.0,617.8075055808497,0.0,0.0,0.0,9.1375,0.0,0.0 
 09/29  09:00:00,10.1875,1.75,21.0000000614797,169670.002942787,0.0,605.6600501239858,0.0,0.0,0.0,10.1875,0.0,0.0 
 09/29  10:00:00,10.1125,1.625,23.20638750953418,0.0,1032583.6714397441,665.6800488316142,1966606.2696993118,18744.036887998802,18744.036887998802,21.136749650322432,0.7719966934100878,6816288.073775997 
 09/29  11:00:00,10.625,2.0,23.999999161914303,0.0,1783310.9185427458,771.9561502225569,2047593.8045746693,18744.036887998802,18744.036887998802,22.097485121650426,0.7814578546014532,8346288.073775997 
 09/29  12:00:00,11.5,1.375,23.999999999935056,0.0,1993295.5925545166,837.0001406738368,1913161.5138609046,18744.036887998802,18744.036887998802,22.228644275728108,0.7762013790338014,8346288.073775997 
 09/29  13:00:00,12.55,1.625,23.999999999999993,0.0,2104153.4687186084,868.9847698168683,1749242.720091845,18744.036887998802,18744.036887998802,22.386133685234533,0.7786776835203713,8346288.073775997 
 09/29  14:00:00,13.625,3.25,21.881315787228683,0.0,166299.91802984898,763.8636926783995,1301219.4908621986,18744.036887998802,18744.036887998802,20.96257183251219,0.773197559749701,256368.07377599765 
 09/29  15:00:00,14.0,4.0,23.36771953463096,0.0,1322186.1815791596,756.3664142693983,1397378.2173213747,18744.036887998802,18744.036887998802,21.866207700331863,0.7771519405464055,6816288.073775997 
 09/29  16:00:00,15.25,4.0,23.99999475473297,0.0,2074264.260194107,816.5477713396497,1338455.8051231913,18744.036887998802,18744.036887998802,22.791069661716552,0.7820449682328284,8346288.073775997 
 09/29  17:00:00,15.375,3.375,23.999999999384137,0.0,2201336.772116252,855.5384686031855,1318672.4709956902,18744.036887998802,18744.036887998802,22.809865930497427,0.7820566187468679,8346288.073775997 
 09/29  18:00:00,14.437500000000002,1.75,23.999999999999925,0.0,2253605.933458257,876.1156853629127,1461585.53077859,18744.036887998802,18744.036887998802,22.66924939458446,0.7777422767181412,8346288.073775997 
 09/29  19:00:00,13.4125,1.625,21.908981982300972,0.0,0.0,870.8897365362832,0.0,0.0,0.0,13.4125,0.0,0.0 
 09/29  20:00:00,13.0,2.0,21.12433272390739,0.0,0.0,849.6657463191466,0.0,0.0,0.0,13.0,0.0,0.0 
 09/29  21:00:00,12.375,2.0,20.943086992654397,0.0,0.0,823.9049385931053,0.0,0.0,0.0,12.375,0.0,0.0 
 09/29  22:00:00,11.375,2.0,20.861331706190306,0.0,0.0,799.6863985487084,0.0,0.0,0.0,11.375,0.0,0.0 
 09/29  23:00:00,11.625,2.625,20.80988078867739,0.0,0.0,776.597923962722,0.0,0.0,0.0,11.625,0.0,0.0 
 09/29  24:00:00,11.750000000000002,3.0,20.775492619856426,0.0,0.0,754.2353838680855,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 09/30  01:00:00,11.225,2.375,20.73546125279317,0.0,0.0,733.2916996736783,0.0,0.0,0.0,11.225,0.0,0.0 
 09/30  02:00:00,11.0,2.0,20.702317097297865,0.0,0.0,714.1241598085618,0.0,0.0,0.0,11.0,0.0,0.0 
 09/30  03:00:00,10.8125,1.375,20.67908797036258,0.0,0.0,696.2661906260819,0.0,0.0,0.0,10.8125,0.0,0.0 
 09/30  04:00:00,10.8875,2.25,20.66431918385041,0.0,0.0,679.4896712381758,0.0,0.0,0.0,10.8875,0.0,0.0 
 09/30  05:00:00,11.0,3.0,20.634470083142666,0.0,0.0,662.9340173426788,0.0,0.0,0.0,11.0,0.0,0.0 
 09/30  06:00:00,11.375000000000002,3.0,20.617061216684306,0.0,0.0,647.2164183249396,0.0,0.0,0.0,11.375000000000002,0.0,0.0 
 09/30  07:00:00,11.225,3.0,20.601274551963,0.0,0.0,632.4652639034914,0.0,0.0,0.0,11.225,0.0,0.0 
 09/30  08:00:00,11.0,3.625,21.053272932696075,342706.83086579904,0.0,622.5002839991894,0.0,0.0,0.0,11.0,0.0,0.0 
 09/30  09:00:00,11.874999999999998,2.75,21.000000000985825,229262.25795333635,0.0,609.5971333362236,0.0,0.0,0.0,11.874999999999998,0.0,0.0 
 09/30  10:00:00,13.4,4.5,23.20082892984632,0.0,923177.0187210159,667.8342436243165,1466609.8663882916,18744.036887998802,18744.036887998802,21.626476856360316,0.7752936194087541,6816288.073775997 
 09/30  11:00:00,15.25,6.0,23.999999171122262,0.0,1689893.793663962,770.0237158630532,1343670.8994302321,18744.036887998802,18744.036887998802,22.79110654561774,0.7817890538103585,8346288.073775997 
 09/30  12:00:00,16.125,4.125,23.99999999993422,0.0,1914592.27168418,832.1269031553812,1208737.1063425103,18744.036887998802,18744.036887998802,22.92228275354367,0.781970283681205,8346288.073775997 
 09/30  13:00:00,16.7,4.875,23.999999999999996,0.0,2022725.6966286988,862.8437528438444,1119994.980943242,18744.036887998802,18744.036887998802,23.008508987887964,0.7822308710652669,8346288.073775997 
 09/30  14:00:00,17.0,7.25,21.917195856947462,406.76263672420987,77256.6958935706,756.4602617580422,791663.5154680179,18744.036887998802,18744.036887998802,21.49298553621915,0.7735420343923902,256368.07377599765 
 09/30  15:00:00,17.625,6.75,23.38426601414352,0.0,1253370.5025480243,748.8259443790149,848230.5947929249,18744.036887998802,18744.036887998802,22.430243462107118,0.7774309500083431,6816288.073775997 
 09/30  16:00:00,18.0,6.0,23.999994759027746,0.0,2031206.0166114545,810.0923046118016,919761.8136684279,18744.036887998802,18744.036887998802,23.20347455594059,0.7823346567947699,8346288.073775997 
 09/30  17:00:00,18.0,5.375,23.999999999379348,0.0,2166855.7294468745,849.7298703221617,919352.6693329277,18744.036887998802,18744.036887998802,23.203538838800526,0.7822239607600436,8346288.073775997 
 09/30  18:00:00,17.8125,3.125,23.99999999999992,0.0,2225467.787658126,871.0469225226938,947769.9441825001,18744.036887998802,18744.036887998802,23.175430669731476,0.781502818046195,8346288.073775997 
 09/30  19:00:00,15.5125,2.125,21.898063304938063,0.0,0.0,866.0652449182293,0.0,0.0,0.0,15.5125,0.0,0.0 
 09/30  20:00:00,12.95,1.95,21.105140712588767,0.0,0.0,845.0297934573618,0.0,0.0,0.0,12.95,0.0,0.0 
 09/30  21:00:00,12.0125,1.8,20.887879380106202,0.0,0.0,819.6316558190919,0.0,0.0,0.0,12.0125,0.0,0.0 
 09/30  22:00:00,10.2125,1.8,20.804560687981606,0.0,0.0,795.7792838206564,0.0,0.0,0.0,10.2125,0.0,0.0 
 09/30  23:00:00,8.075000000000001,1.6125,20.714441912594936,0.0,0.0,773.1391585169711,0.0,0.0,0.0,8.075000000000001,0.0,0.0 
 09/30  24:00:00,6.5875,1.5,20.646076948250837,0.0,0.0,751.7726018350512,0.0,0.0,0.0,6.5875,0.0,0.0 
 10/01  01:00:00,4.6,1.3125000000000002,20.578520910341084,0.0,0.0,731.5621554074221,0.0,0.0,0.0,4.6,0.0,0.0 
 10/01  02:00:00,3.5125,1.2,20.52034050574046,0.0,0.0,712.4824482111859,0.0,0.0,0.0,3.5125,0.0,0.0 
 10/01  03:00:00,3.2750000000000004,1.2,20.49311108043124,0.0,0.0,694.4894624425244,0.0,0.0,0.0,3.2750000000000004,0.0,0.0 
 10/01  04:00:00,3.0125,0.95,20.479166832275396,0.0,0.0,677.5576309524805,0.0,0.0,0.0,3.0125,0.0,0.0 
 10/01  05:00:00,3.0875000000000004,0.8,20.45420542345829,0.0,0.0,661.6774640295122,0.0,0.0,0.0,3.0875000000000004,0.0,0.0 
 10/01  06:00:00,3.5125,0.925,20.43425690726944,0.0,0.0,646.727739117059,0.0,0.0,0.0,3.5125,0.0,0.0 
 10/01  07:00:00,3.075,0.375,20.417722031949694,0.0,0.0,632.6567418187967,0.0,0.0,0.0,3.075,0.0,0.0 
 10/01  08:00:00,3.5125,0.625,21.0745910999473,440062.97251308395,0.0,623.3264656974361,0.0,0.0,0.0,3.5125,0.0,0.0 
 10/01  09:00:00,4.75,1.625,21.0000000010356,274711.43100193085,0.0,611.2038299897364,0.0,0.0,0.0,4.75,0.0,0.0 
 10/01  10:00:00,5.449999999999999,2.0,23.135563397042432,0.0,956936.4244283151,669.992077416288,2648355.964259322,18744.036887998802,18744.036887998802,20.360892065167544,0.7738659610595946,6816288.073775997 
 10/01  11:00:00,8.975,4.5,23.999997839315316,0.0,1588765.303869646,774.6118349391847,2284314.528148521,18744.036887998802,18744.036887998802,21.85020209275556,0.7804762334343617,8346288.073775997 
 10/01  12:00:00,12.000000000000002,5.375,23.99999999987339,0.0,1754193.4884505752,835.0157514109587,1823668.7838724887,18744.036887998802,18744.036887998802,22.30389310810721,0.7801012581241196,8346288.073775997 
 10/01  13:00:00,12.85,5.0,23.999999999999993,0.0,1853992.3773196402,863.5759852693666,1694896.881675313,18744.036887998802,18744.036887998802,22.431346645359586,0.7806691057863505,8346288.073775997 
 10/01  14:00:00,14.25,5.0,21.776348426377403,0.0,145156.45604696262,758.6722268316383,1184580.060012882,18744.036887998802,18744.036887998802,20.973179238381796,0.7720623951730426,256368.07377599765 
 10/01  15:00:00,15.125,5.625,23.322803459299614,0.0,1163094.3148156987,752.1101056204359,1210806.0251680508,18744.036887998802,18744.036887998802,21.98567967112424,0.7767423919126007,6816288.073775997 
 10/01  16:00:00,15.7,5.375,23.999995539273318,0.0,1857548.1378889722,813.0201674304728,1264525.1469011728,18744.036887998802,18744.036887998802,22.85877545668089,0.7814848053331253,8346288.073775997 
 10/01  17:00:00,16.625,5.0,23.999999999575806,0.0,2022974.2451822495,852.7227722189011,1123248.3488022597,18744.036887998802,18744.036887998802,22.99752566133356,0.7812635569461717,8346288.073775997 
 10/01  18:00:00,16.1875,3.75,23.999999999999954,0.0,2091643.277669786,872.2840586764712,1192100.1393947508,18744.036887998802,18744.036887998802,22.93185073934279,0.7836655004182812,8346288.073775997 
 10/01  19:00:00,15.2625,2.375,21.83520445935246,0.0,0.0,866.1219674244376,0.0,0.0,0.0,15.2625,0.0,0.0 
 10/01  20:00:00,13.75,2.0,21.057753965493376,0.0,0.0,845.1657972163721,0.0,0.0,0.0,13.75,0.0,0.0 
 10/01  21:00:00,13.1875,2.625,20.846584516383032,0.0,0.0,819.4145573967327,0.0,0.0,0.0,13.1875,0.0,0.0 
 10/01  22:00:00,13.1125,3.0,20.783043957405017,0.0,0.0,794.5826872431386,0.0,0.0,0.0,13.1125,0.0,0.0 
 10/01  23:00:00,14.25,3.625,20.752377212362365,0.0,0.0,770.8315002624713,0.0,0.0,0.0,14.25,0.0,0.0 
 10/01  24:00:00,14.437500000000002,4.0,20.7351911719148,0.0,0.0,747.7502770374076,0.0,0.0,0.0,14.437500000000002,0.0,0.0 
 10/02  01:00:00,14.0375,4.0,20.695888661584895,0.0,0.0,725.9448651290616,0.0,0.0,0.0,14.0375,0.0,0.0 
 10/02  02:00:00,14.0,4.625,20.663465017441712,0.0,0.0,705.1791195849721,0.0,0.0,0.0,14.0,0.0,0.0 
 10/02  03:00:00,14.3125,5.625,20.63442436821227,0.0,0.0,684.4608692247091,0.0,0.0,0.0,14.3125,0.0,0.0 
 10/02  04:00:00,14.8125,6.0,20.619113328022454,0.0,0.0,663.9840499272592,0.0,0.0,0.0,14.8125,0.0,0.0 
 10/02  05:00:00,14.375,5.375,20.600403954363237,0.0,0.0,645.1735542721724,0.0,0.0,0.0,14.375,0.0,0.0 
 10/02  06:00:00,13.624999999999998,4.375,20.56317591884507,0.0,0.0,628.8266543816436,0.0,0.0,0.0,13.624999999999998,0.0,0.0 
 10/02  07:00:00,12.525,5.875,20.509588387087625,0.0,0.0,613.5606401945778,0.0,0.0,0.0,12.525,0.0,0.0 
 10/02  08:00:00,12.0,5.75,21.068145141838546,393758.2752905447,0.0,602.4683512914322,0.0,0.0,0.0,12.0,0.0,0.0 
 10/02  09:00:00,11.5625,5.0,21.00000000069714,237586.90471720084,0.0,589.2773502520174,0.0,0.0,0.0,11.5625,0.0,0.0 
 10/02  10:00:00,11.7375,8.125,23.18229040405195,0.0,861054.037070883,650.2139167621032,1709395.6833624234,18744.036887998802,18744.036887998802,21.361041293262787,0.7770997481140762,6816288.073775997 
 10/02  11:00:00,12.625,8.75,23.99999925733876,0.0,1534367.4430459652,756.7320073130078,1733492.2188948672,18744.036887998802,18744.036887998802,22.397589276820145,0.7809831378450425,8346288.073775997 
 10/02  12:00:00,13.5,6.125,23.99999999995492,0.0,1749880.133254187,822.7958285593418,1599193.053643187,18744.036887998802,18744.036887998802,22.52879735815503,0.7833588596071527,8346288.073775997 
 10/02  13:00:00,13.3,6.875,23.999999999999996,0.0,1825255.9126205007,855.0782982104095,1629322.0068786368,18744.036887998802,18744.036887998802,22.498767037023644,0.7827613651768666,8346288.073775997 
 10/02  14:00:00,13.625,7.375,21.722266635522075,0.0,158885.02751937235,750.2692277456946,1273736.1530902535,18744.036887998802,18744.036887998802,20.843485648536156,0.7721525946886991,256368.07377599765 
 10/02  15:00:00,13.875,5.125,23.28550023874796,0.0,1092814.1202131545,747.11364634377,1396294.2405938858,18744.036887998802,18744.036887998802,21.779503744577667,0.7774214113134675,6816288.073775997 
 10/02  16:00:00,13.3,4.625,23.999999398328505,0.0,1816110.5456261646,813.3190906897809,1628010.6574657573,18744.036887998802,18744.036887998802,22.498824743856865,0.7821362402865495,8346288.073775997 
 10/02  17:00:00,13.0,5.625,23.99999999995007,0.0,1922473.5225798422,852.6929462403351,1674178.9946963436,18744.036887998802,18744.036887998802,22.453791467756858,0.7814258491986903,8346288.073775997 
 10/02  18:00:00,12.437500000000002,4.125,23.999999999999996,0.0,1982790.6387810674,871.3702847416015,1760029.6772438474,18744.036887998802,18744.036887998802,22.36939725074894,0.7824238609459743,8346288.073775997 
 10/02  19:00:00,10.7875,3.0,21.737565436603894,0.0,0.0,864.983280161216,0.0,0.0,0.0,10.7875,0.0,0.0 
 10/02  20:00:00,9.375,2.375,20.860311881775527,0.0,0.0,843.0573683510216,0.0,0.0,0.0,9.375,0.0,0.0 
 10/02  21:00:00,9.0,1.375,20.694719133534907,0.0,0.0,817.348498067161,0.0,0.0,0.0,9.0,0.0,0.0 
 10/02  22:00:00,8.375,1.625,20.617935571668717,0.0,0.0,793.6808664256366,0.0,0.0,0.0,8.375,0.0,0.0 
 10/02  23:00:00,7.375,0.75,20.54476338637063,0.0,0.0,771.2071923962926,0.0,0.0,0.0,7.375,0.0,0.0 
 10/02  24:00:00,6.187499999999999,0.625,20.477283717486536,0.0,0.0,750.3269232107328,0.0,0.0,0.0,6.187499999999999,0.0,0.0 
 10/03  01:00:00,5.2625,1.0,20.41245311233731,0.0,0.0,730.4589220194777,0.0,0.0,0.0,5.2625,0.0,0.0 
 10/03  02:00:00,4.3125,1.0,20.357155005016804,0.0,0.0,711.6387284385756,0.0,0.0,0.0,4.3125,0.0,0.0 
 10/03  03:00:00,3.9625,1.625,20.31136013555745,0.0,0.0,693.7494370935743,0.0,0.0,0.0,3.9625,0.0,0.0 
 10/03  04:00:00,4.0,0.75,20.29468043215973,0.0,0.0,676.7808651585332,0.0,0.0,0.0,4.0,0.0,0.0 
 10/03  05:00:00,4.0,0.625,20.26673015022799,0.0,0.0,661.0946914246301,0.0,0.0,0.0,4.0,0.0,0.0 
 10/03  06:00:00,4.0625,1.0,20.234525105899138,0.0,0.0,646.2422686286657,0.0,0.0,0.0,4.0625,0.0,0.0 
 10/03  07:00:00,3.8500000000000005,0.375,20.21261185698809,0.0,0.0,632.251413523534,0.0,0.0,0.0,3.8500000000000005,0.0,0.0 
 10/03  08:00:00,4.5125,0.0,20.27495802029456,0.0,0.0,619.1399741488688,0.0,0.0,0.0,4.5125,0.0,0.0 
 10/03  09:00:00,5.9375,1.25,20.33211935756785,0.0,0.0,606.7703543707153,0.0,0.0,0.0,5.9375,0.0,0.0 
 10/03  10:00:00,6.312499999999999,1.375,20.332773372836552,0.0,0.0,594.9254087183074,0.0,0.0,0.0,6.312499999999999,0.0,0.0 
 10/03  11:00:00,7.95,1.625,20.30250940195282,0.0,0.0,583.8483327013851,0.0,0.0,0.0,7.95,0.0,0.0 
 10/03  12:00:00,10.5,2.625,20.264533338655262,0.0,0.0,573.2328863327309,0.0,0.0,0.0,10.5,0.0,0.0 
 10/03  13:00:00,11.775,3.625,20.239999375958995,0.0,0.0,562.831682066679,0.0,0.0,0.0,11.775,0.0,0.0 
 10/03  14:00:00,12.625,3.375,20.22872030623242,0.0,0.0,552.789098081566,0.0,0.0,0.0,12.625,0.0,0.0 
 10/03  15:00:00,12.750000000000002,2.375,20.221555400760387,0.0,0.0,543.7731293529409,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 10/03  16:00:00,12.85,2.625,20.196821722584083,0.0,0.0,535.5093355698248,0.0,0.0,0.0,12.85,0.0,0.0 
 10/03  17:00:00,13.0,2.375,20.176951895492493,0.0,0.0,527.6163498998212,0.0,0.0,0.0,13.0,0.0,0.0 
 10/03  18:00:00,12.750000000000002,1.375,20.15511610697549,0.0,0.0,520.4046381488755,0.0,0.0,0.0,12.750000000000002,0.0,0.0 
 10/03  19:00:00,12.225,1.0,20.130387407283074,0.0,0.0,513.7470305710183,0.0,0.0,0.0,12.225,0.0,0.0 
 10/03  20:00:00,11.375,0.375,20.104051209131626,0.0,0.0,507.48049920172116,0.0,0.0,0.0,11.375,0.0,0.0 
 10/03  21:00:00,9.875,1.25,20.065024066638603,0.0,0.0,501.5412177108094,0.0,0.0,0.0,9.875,0.0,0.0 
 10/03  22:00:00,7.825,0.75,20.01333971222965,0.0,0.0,495.82100491625124,0.0,0.0,0.0,7.825,0.0,0.0 
 10/03  23:00:00,6.375,0.625,19.968797327531753,0.0,0.0,490.47260653840647,0.0,0.0,0.0,6.375,0.0,0.0 
 10/03  24:00:00,7.625,1.625,19.958454448810155,0.0,0.0,485.3678977103189,0.0,0.0,0.0,7.625,0.0,0.0 
 10/04  01:00:00,6.9125,1.375,19.949234201526636,0.0,0.0,480.5015487033184,0.0,0.0,0.0,6.9125,0.0,0.0 
 10/04  02:00:00,6.0875,1.625,19.909188668283313,0.0,0.0,475.9263741140796,0.0,0.0,0.0,6.0875,0.0,0.0 
 10/04  03:00:00,6.5125,2.0,19.89392588504906,0.0,0.0,471.5447918853726,0.0,0.0,0.0,6.5125,0.0,0.0 
 10/04  04:00:00,6.8875,1.375,19.885894540314045,0.0,0.0,467.4394851710275,0.0,0.0,0.0,6.8875,0.0,0.0 
 10/04  05:00:00,7.0,1.625,19.871243173844665,0.0,0.0,463.62055361634884,0.0,0.0,0.0,7.0,0.0,0.0 
 10/04  06:00:00,7.124999999999999,2.625,19.842824599490115,0.0,0.0,459.9260270750825,0.0,0.0,0.0,7.124999999999999,0.0,0.0 
 10/04  07:00:00,7.075,2.375,19.828992787081656,0.0,0.0,456.3695467744674,0.0,0.0,0.0,7.075,0.0,0.0 
 10/04  08:00:00,7.0,2.0,19.905156279960067,0.0,0.0,453.10082391195476,0.0,0.0,0.0,7.0,0.0,0.0 
 10/04  09:00:00,7.437499999999999,3.25,19.941893302931515,0.0,0.0,449.9723125133119,0.0,0.0,0.0,7.437499999999999,0.0,0.0 
 10/04  10:00:00,8.137500000000001,4.0,19.92832448156764,0.0,0.0,446.82558568403215,0.0,0.0,0.0,8.137500000000001,0.0,0.0 
 10/04  11:00:00,11.275,4.625,19.92521232698726,0.0,0.0,443.80487425685556,0.0,0.0,0.0,11.275,0.0,0.0 
 10/04  12:00:00,13.4375,5.0,19.923089104417855,0.0,0.0,440.87956274707085,0.0,0.0,0.0,13.4375,0.0,0.0 
 10/04  13:00:00,14.5125,4.375,19.910323570642657,0.0,0.0,438.18296108123883,0.0,0.0,0.0,14.5125,0.0,0.0 
 10/04  14:00:00,15.625,5.25,19.91512907501059,0.0,0.0,435.7083717725309,0.0,0.0,0.0,15.625,0.0,0.0 
 10/04  15:00:00,16.3125,6.625,19.904820789805505,0.0,0.0,433.1305169219878,0.0,0.0,0.0,16.3125,0.0,0.0 
 10/04  16:00:00,16.8125,5.125,19.905275935691606,0.0,0.0,430.695095853107,0.0,0.0,0.0,16.8125,0.0,0.0 
 10/04  17:00:00,17.0,4.625,19.908119062292567,0.0,0.0,428.71707956916066,0.0,0.0,0.0,17.0,0.0,0.0 
 10/04  18:00:00,16.1875,3.75,19.879032118971917,0.0,0.0,426.8854408538348,0.0,0.0,0.0,16.1875,0.0,0.0 
 10/04  19:00:00,14.6375,3.0,19.83530858673799,0.0,0.0,425.2890607432215,0.0,0.0,0.0,14.6375,0.0,0.0 
 10/04  20:00:00,14.0,2.375,19.806960804837836,0.0,0.0,423.81829398848527,0.0,0.0,0.0,14.0,0.0,0.0 
 10/04  21:00:00,12.625,2.625,19.784309585065916,0.0,0.0,422.45612047174984,0.0,0.0,0.0,12.625,0.0,0.0 
 10/04  22:00:00,11.925,2.375,19.752963018202802,0.0,0.0,421.1479784157636,0.0,0.0,0.0,11.925,0.0,0.0 
 10/04  23:00:00,12.0,2.0,19.75369737898413,0.0,0.0,419.94364697818105,0.0,0.0,0.0,12.0,0.0,0.0 
 10/04  24:00:00,11.5,2.625,19.73996957730292,0.0,0.0,418.8020638952499,0.0,0.0,0.0,11.5,0.0,0.0 
 10/05  01:00:00,11.7,3.625,19.723041852697488,0.0,0.0,417.6777937921328,0.0,0.0,0.0,11.7,0.0,0.0 
 10/05  02:00:00,11.375,2.75,19.71757992511966,0.0,0.0,416.6021592599806,0.0,0.0,0.0,11.375,0.0,0.0 
 10/05  03:00:00,11.249999999999998,3.25,19.70116918351267,0.0,0.0,415.6296269907149,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 10/05  04:00:00,10.525,2.75,19.677872058826843,0.0,0.0,414.68381156284346,0.0,0.0,0.0,10.525,0.0,0.0 
 10/05  05:00:00,10.625,2.0,19.66345032433162,0.0,0.0,413.8394228705532,0.0,0.0,0.0,10.625,0.0,0.0 
 10/05  06:00:00,11.5,3.25,19.661477660619223,0.0,0.0,413.0371674910403,0.0,0.0,0.0,11.5,0.0,0.0 
 10/05  07:00:00,11.3,3.375,19.65257065488818,0.0,0.0,412.24020378780017,0.0,0.0,0.0,11.3,0.0,0.0 
 10/05  08:00:00,11.0,3.0,21.208003111227534,1189189.2264824887,0.0,411.73678932274095,0.0,0.0,0.0,11.0,0.0,0.0 
 10/05  09:00:00,11.75,3.625,21.0000000477633,1037430.5870171444,0.0,411.1723282613015,0.0,0.0,0.0,11.75,0.0,0.0 
 10/05  10:00:00,12.7,4.0,22.77971080144383,0.0,299092.11608802644,513.3025052957694,1494040.0528220923,18744.036887998802,18744.036887998802,21.12120355056782,0.7740950505909531,6816288.073775997 
 10/05  11:00:00,14.875,5.875,23.979967917867846,0.0,340875.1133091275,673.9347156443773,1382761.197400173,18744.036887998802,18744.036887998802,22.6809916192218,0.7802752715282335,8346288.073775997 
 10/05  12:00:00,16.5,6.375,23.99999978470354,0.0,528516.9888771417,795.0035091838515,1142787.3848681417,18744.036887998802,18744.036887998802,22.978812061782367,0.781440753711322,8346288.073775997 
 10/05  13:00:00,16.925,7.875,23.999999999996664,0.0,649320.5823717462,844.2634784699937,1077154.620526181,18744.036887998802,18744.036887998802,23.04250878935295,0.7817002357772891,8346288.073775997 
 10/05  14:00:00,17.0,9.0,21.414197388772106,283583.9749828409,28170.487217389214,713.5846281475999,701172.5215921437,18744.036887998802,18744.036887998802,21.018966294076932,0.7718741632343861,256368.07377599765 
 10/05  15:00:00,16.5,6.5,23.010060308873413,0.0,268547.3772291083,691.4289936359797,947630.8306857777,18744.036887998802,18744.036887998802,21.898894590591937,0.7746379605431009,6816288.073775997 
 10/05  16:00:00,16.7,6.875,23.999934567224003,0.0,720085.9839507883,773.5047025742992,1110360.8439211545,18744.036887998802,18744.036887998802,23.007973484375988,0.7812058791127212,8346288.073775997 
 10/05  17:00:00,16.375,8.0,23.99999999864042,0.0,845627.6814976719,833.1363276983276,1160196.5869075013,18744.036887998802,18744.036887998802,22.96002463273421,0.7814035490523039,8346288.073775997 
 10/05  18:00:00,15.8125,5.5,23.999999999999964,0.0,963994.175142205,860.5211551350621,1245659.793677257,18744.036887998802,18744.036887998802,22.875628159745403,0.7811489412412277,8346288.073775997 
 10/05  19:00:00,14.0125,4.0,21.434677829490823,322138.95937323186,0.0,852.7095470171189,0.0,0.0,0.0,14.0125,0.0,0.0 
 10/05  20:00:00,11.75,2.75,20.492339487174636,0.0,0.0,824.183220497728,0.0,0.0,0.0,11.75,0.0,0.0 
 10/05  21:00:00,11.249999999999998,2.0,20.13902327396904,0.0,0.0,799.6249140748896,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 10/05  22:00:00,9.9,2.625,20.054228369566513,0.0,0.0,776.4732981394833,0.0,0.0,0.0,9.9,0.0,0.0 
 10/05  23:00:00,8.375,1.75,19.976020927754192,0.0,0.0,754.3194533203882,0.0,0.0,0.0,8.375,0.0,0.0 
 10/05  24:00:00,8.375,1.625,19.93691046066202,0.0,0.0,734.1506607548453,0.0,0.0,0.0,8.375,0.0,0.0 
 10/06  01:00:00,7.6,2.0,19.8934283233784,0.0,0.0,714.9068885382694,0.0,0.0,0.0,7.6,0.0,0.0 
 10/06  02:00:00,6.375,2.0,19.836486443471188,0.0,0.0,696.6295892641905,0.0,0.0,0.0,6.375,0.0,0.0 
 10/06  03:00:00,6.500000000000001,1.375,19.803746178540184,0.0,0.0,679.5074537488194,0.0,0.0,0.0,6.500000000000001,0.0,0.0 
 10/06  04:00:00,5.675,1.0,19.77365646758839,0.0,0.0,663.6696990220061,0.0,0.0,0.0,5.675,0.0,0.0 
 10/06  05:00:00,4.75,1.0,19.725720983129186,0.0,0.0,648.715649528885,0.0,0.0,0.0,4.75,0.0,0.0 
 10/06  06:00:00,5.225,1.625,19.698735230343452,0.0,0.0,634.5320520922237,0.0,0.0,0.0,5.225,0.0,0.0 
 10/06  07:00:00,4.6,0.75,19.680389119268952,0.0,0.0,621.0808086927968,0.0,0.0,0.0,4.6,0.0,0.0 
 10/06  08:00:00,5.25,0.625,21.191307169002812,1149860.2429758527,0.0,612.5177664284212,0.0,0.0,0.0,5.25,0.0,0.0 
 10/06  09:00:00,6.812500000000001,1.625,21.000000048257156,1010472.3767024982,0.0,602.8921709778929,0.0,0.0,0.0,6.812500000000001,0.0,0.0 
 10/06  10:00:00,7.7375,2.625,22.72555025151896,0.0,431051.4033867706,660.7930088060663,2239319.584872566,18744.036887998802,18744.036887998802,20.340000863554575,0.7723584251162032,6816288.073775997 
 10/06  11:00:00,8.625,2.375,23.949529315182644,0.0,427171.2484889146,760.3226630017921,2325183.9451466775,18744.036887998802,18744.036887998802,21.705208235774542,0.781511858081247,8346288.073775997 
 10/06  12:00:00,10.25,2.625,23.999990780346923,0.0,584055.0727539746,837.8815950569237,2093985.9084915614,18744.036887998802,18744.036887998802,22.041082953161812,0.7775743416470906,8346288.073775997 
 10/06  13:00:00,12.25,3.0,23.999999999877666,0.0,743855.4610390814,870.7073132080964,1789517.248512974,18744.036887998802,18744.036887998802,22.341163541282246,0.7796650843450097,8346288.073775997 
 10/06  14:00:00,13.625,3.625,21.40905321527516,274151.92221854883,66925.79706922876,734.6478180155641,1214431.5783007834,18744.036887998802,18744.036887998802,20.50840367680042,0.7726599926652326,256368.07377599765 
 10/06  15:00:00,14.5,2.75,23.012552213859014,0.0,335080.4621137626,708.0122738424692,1253109.0360055782,18744.036887998802,18744.036887998802,21.601269366612648,0.771215422689044,6816288.073775997 
 10/06  16:00:00,14.925,3.25,23.999942893340666,0.0,796380.5612346625,786.5051452969694,1381351.734797763,18744.036887998802,18744.036887998802,22.74172924573587,0.7796027919881086,8346288.073775997 
 10/06  17:00:00,15.0,3.375,23.99999999875439,0.0,929520.3630485174,845.68957538375,1370147.771983885,18744.036887998802,18744.036887998802,22.753672658137337,0.78218703619142,8346288.073775997 
 10/06  18:00:00,14.375,1.75,23.999999999999968,0.0,1014233.2923621312,873.0597523108402,1465486.3703154577,18744.036887998802,18744.036887998802,22.659906092118895,0.7783204994143064,8346288.073775997 
 10/06  19:00:00,11.5,0.375,21.43947435997101,326920.45943904587,0.0,865.9286400620099,0.0,0.0,0.0,11.5,0.0,0.0 
 10/06  20:00:00,8.75,0.0,20.467438781170028,0.0,0.0,839.4949507155654,0.0,0.0,0.0,8.75,0.0,0.0 
 10/06  21:00:00,9.625,0.625,20.108517071236392,0.0,0.0,814.9869371088854,0.0,0.0,0.0,9.625,0.0,0.0 
 10/06  22:00:00,9.35,0.375,20.05148205788978,0.0,0.0,791.854706869655,0.0,0.0,0.0,9.35,0.0,0.0 
 10/06  23:00:00,8.225,1.25,19.971840904485127,0.0,0.0,769.9326413977475,0.0,0.0,0.0,8.225,0.0,0.0 
 10/06  24:00:00,6.562499999999999,0.75,19.903980554800054,0.0,0.0,748.8804152841569,0.0,0.0,0.0,6.562499999999999,0.0,0.0 
 10/07  01:00:00,4.325,1.25,19.82577472245236,0.0,0.0,729.1044968098288,0.0,0.0,0.0,4.325,0.0,0.0 
 10/07  02:00:00,3.625,2.0,19.763652664499883,0.0,0.0,709.8946058557151,0.0,0.0,0.0,3.625,0.0,0.0 
 10/07  03:00:00,3.8875,2.0,19.733899021837523,0.0,0.0,691.6941429779414,0.0,0.0,0.0,3.8875,0.0,0.0 
