Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/07  04:00:00,4.5,2.625,19.70844603222102,0.0,0.0,674.4454817832884,0.0,0.0,0.0,4.5,0.0,0.0 
 10/07  05:00:00,5.175000000000001,3.0,19.688424467003756,0.0,0.0,657.7896372960422,0.0,0.0,0.0,5.175000000000001,0.0,0.0 
 10/07  06:00:00,5.15,3.0,19.662511968643443,0.0,0.0,642.093310659898,0.0,0.0,0.0,5.15,0.0,0.0 
 10/07  07:00:00,6.25,2.375,19.653011047642945,0.0,0.0,627.5386099657139,0.0,0.0,0.0,6.25,0.0,0.0 
 10/07  08:00:00,7.625,2.625,21.186776008544008,1215073.8426007505,0.0,618.3526812474294,0.0,0.0,0.0,7.625,0.0,0.0 
 10/07  09:00:00,8.0625,2.375,21.000000032102857,1095782.9508894212,0.0,608.0253011009046,0.0,0.0,0.0,8.0625,0.0,0.0 
 10/07  10:00:00,9.9125,3.25,22.705242278649536,0.0,371346.2481546455,664.6296936190736,1908119.1741525317,18744.036887998802,18744.036887998802,20.651684460341194,0.7720031120264248,6816288.073775997 
 10/07  11:00:00,11.625,4.0,23.945816082844367,0.0,346529.79038118,761.7324440012789,1869687.2995088985,18744.036887998802,18744.036887998802,22.14966173233045,0.7818771586627589,8346288.073775997 
 10/07  12:00:00,11.624999999999998,4.0,23.999988906758734,0.0,462858.16619973024,837.0262558376025,1885903.661778381,18744.036887998802,18744.036887998802,22.247220381794286,0.7781286047020893,8346288.073775997 
 10/07  13:00:00,11.15,3.375,23.999999999881222,0.0,578024.9405489849,869.5199027621524,1957564.4608888857,18744.036887998802,18744.036887998802,22.176090938887626,0.7803124221358015,8346288.073775997 
 10/07  14:00:00,12.875,3.625,21.3749444303731,357587.20337373577,70831.815374686,733.9785948679937,1326801.3467426086,18744.036887998802,18744.036887998802,20.367966976515767,0.7731056529599521,256368.07377599765 
 10/07  15:00:00,15.25,4.625,22.974606790389647,0.0,281520.9393840727,706.9754342345163,1137373.9666535212,18744.036887998802,18744.036887998802,21.68215870272769,0.775589948444587,6816288.073775997 
 10/07  16:00:00,17.25,5.0,23.999912097633807,0.0,699605.1711949053,783.6759523094379,1031596.5865232516,18744.036887998802,18744.036887998802,23.089872317923568,0.7827988099982992,8346288.073775997 
 10/07  17:00:00,17.375,5.625,23.99999999812967,0.0,831956.6232971059,842.0282314920181,1013349.1072819482,18744.036887998802,18744.036887998802,23.109720471898335,0.7830784574000296,8346288.073775997 
 10/07  18:00:00,16.5625,5.375,23.999999999999954,0.0,896544.4376592904,867.0688999979857,1137474.740145502,18744.036887998802,18744.036887998802,22.987825527070857,0.7812640922152378,8346288.073775997 
 10/07  19:00:00,14.8625,3.75,21.419457418894808,348114.9250547803,0.0,857.3925164763415,0.0,0.0,0.0,14.8625,0.0,0.0 
 10/07  20:00:00,14.0,3.0,20.47660651358489,0.0,0.0,829.3135001550355,0.0,0.0,0.0,14.0,0.0,0.0 
 10/07  21:00:00,13.25,3.625,20.108081051187433,0.0,0.0,803.6089273784419,0.0,0.0,0.0,13.25,0.0,0.0 
 10/07  22:00:00,13.55,3.375,20.013818799056388,0.0,0.0,778.7916646352381,0.0,0.0,0.0,13.55,0.0,0.0 
 10/07  23:00:00,14.0,2.375,19.989821069601128,0.0,0.0,756.5483170650814,0.0,0.0,0.0,14.0,0.0,0.0 
 10/07  24:00:00,14.125,2.0,19.95566035373391,0.0,0.0,736.3681871363997,0.0,0.0,0.0,14.125,0.0,0.0 
 10/08  01:00:00,14.7,2.0,19.92585440880039,0.0,0.0,717.438868799316,0.0,0.0,0.0,14.7,0.0,0.0 
 10/08  02:00:00,15.0,2.0,19.903520355830448,0.0,0.0,699.6228021831301,0.0,0.0,0.0,15.0,0.0,0.0 
 10/08  03:00:00,15.0,2.0,19.87813923711053,0.0,0.0,682.8159586471406,0.0,0.0,0.0,15.0,0.0,0.0 
 10/08  04:00:00,14.375,2.0,19.84876613146678,0.0,0.0,666.9366553522821,0.0,0.0,0.0,14.375,0.0,0.0 
 10/08  05:00:00,14.0,2.0,19.811964338143905,0.0,0.0,651.9072291059919,0.0,0.0,0.0,14.0,0.0,0.0 
 10/08  06:00:00,14.062500000000002,2.0,19.789772639899013,0.0,0.0,637.7184849041463,0.0,0.0,0.0,14.062500000000002,0.0,0.0 
 10/08  07:00:00,14.0375,1.375,19.7758929216132,0.0,0.0,624.4252314783671,0.0,0.0,0.0,14.0375,0.0,0.0 
 10/08  08:00:00,14.0,1.0,21.195782489071675,1108166.3016319135,0.0,616.0629863576066,0.0,0.0,0.0,14.0,0.0,0.0 
 10/08  09:00:00,14.0,1.625,21.00000003026865,971883.5012539855,0.0,606.5328561532924,0.0,0.0,0.0,14.0,0.0,0.0 
 10/08  10:00:00,15.25,2.0,22.847818801103845,0.0,232711.84307231964,663.4483492889976,1126686.4548928407,18744.036887998802,18744.036887998802,21.566848536872246,0.775392473018847,6816288.073775997 
 10/08  11:00:00,17.25,2.625,23.998894155705095,0.0,468433.34494841006,760.7258910482718,1037852.5413123042,18744.036887998802,18744.036887998802,23.07390997152394,0.7852703860035146,8346288.073775997 
 10/08  12:00:00,19.1875,3.0,23.999999982358947,0.0,694588.0329244491,835.110767581637,741606.9716128078,18744.036887998802,18744.036887998802,23.381138057690542,0.7840772382856132,8346288.073775997 
 10/08  13:00:00,20.5875,3.625,23.999999999999588,0.0,858565.6872975086,867.0744837416024,525891.1297925174,18744.036887998802,18744.036887998802,23.591127805313768,0.7846035718035934,8346288.073775997 
 10/08  14:00:00,22.25,4.625,21.70988949440781,78697.00382610958,0.0,783.9484110682253,65686.17993995667,18744.036887998802,18744.036887998802,22.142195632269104,0.775081137446938,256368.07377599765 
 10/08  15:00:00,22.9375,4.375,23.153838112725747,2109.8407420999138,355472.330803719,772.3653254896358,77718.70736044463,18744.036887998802,18744.036887998802,23.00123377291184,0.7785497344209216,6816288.073775997 
 10/08  16:00:00,23.5875,4.0,23.99999609145712,0.0,983305.0773805908,829.0905007586035,63545.45151293557,18744.036887998802,18744.036887998802,24.041090154073046,0.7849473812382465,8346288.073775997 
 10/08  17:00:00,23.375,4.0,23.999999999839357,0.0,1152498.474721142,862.919178085639,96225.68205382858,18744.036887998802,18744.036887998802,24.009336762038018,0.784735775042143,8346288.073775997 
 10/08  18:00:00,22.125,3.375,23.999999999999993,0.0,1239032.4567370329,878.7539449825402,288960.3583602124,18744.036887998802,18744.036887998802,23.82188908361585,0.7845319636329177,8346288.073775997 
 10/08  19:00:00,21.225,2.375,21.687053911185785,70468.8993748244,0.0,873.7835720138768,0.0,0.0,0.0,21.225,0.0,0.0 
 10/08  20:00:00,20.375,2.625,20.661858949005175,0.0,0.0,849.1379236861732,0.0,0.0,0.0,20.375,0.0,0.0 
 10/08  21:00:00,19.0,3.0,20.482032461355097,0.0,0.0,823.0738617562853,0.0,0.0,0.0,19.0,0.0,0.0 
 10/08  22:00:00,18.775,3.625,20.402926640151055,0.0,0.0,798.185746687573,0.0,0.0,0.0,18.775,0.0,0.0 
 10/08  23:00:00,18.375,4.0,20.365633038521075,0.0,0.0,773.8333116183953,0.0,0.0,0.0,18.375,0.0,0.0 
 10/08  24:00:00,18.0,4.0,20.324743955928373,0.0,0.0,750.745159197289,0.0,0.0,0.0,18.0,0.0,0.0 
 10/09  01:00:00,18.0,4.0,20.305099903057396,0.0,0.0,729.0684923199916,0.0,0.0,0.0,18.0,0.0,0.0 
 10/09  02:00:00,18.0,3.375,20.290265858262536,0.0,0.0,709.005445755801,0.0,0.0,0.0,18.0,0.0,0.0 
 10/09  03:00:00,17.6875,3.625,20.272223460578573,0.0,0.0,690.6306832405633,0.0,0.0,0.0,17.6875,0.0,0.0 
 10/09  04:00:00,16.5625,3.375,20.233589765321714,0.0,0.0,672.9960447721016,0.0,0.0,0.0,16.5625,0.0,0.0 
 10/09  05:00:00,16.625,2.375,20.20366574527679,0.0,0.0,657.0744359254347,0.0,0.0,0.0,16.625,0.0,0.0 
 10/09  06:00:00,17.0625,3.25,20.20227896455573,0.0,0.0,642.3179847416261,0.0,0.0,0.0,17.0625,0.0,0.0 
 10/09  07:00:00,17.0375,2.75,20.186209435079522,0.0,0.0,627.8787849399178,0.0,0.0,0.0,17.0375,0.0,0.0 
 10/09  08:00:00,17.625,2.625,21.152976877812886,691801.4933350163,0.0,619.2058805182761,0.0,0.0,0.0,17.625,0.0,0.0 
 10/09  09:00:00,17.9375,3.0,21.000000012674043,606564.2325547407,0.0,608.8889910336213,0.0,0.0,0.0,17.9375,0.0,0.0 
 10/09  10:00:00,17.9625,4.875,23.074254993765393,0.0,269783.67603166914,668.1476055162816,747856.0109148007,18744.036887998802,18744.036887998802,22.197090025258454,0.7781070574284705,6816288.073775997 
 10/09  11:00:00,18.0,5.375,23.999972692436767,0.0,1004733.8239631942,773.852157590022,922055.6001389417,18744.036887998802,18744.036887998802,23.2028839381932,0.7845454295143636,8346288.073775997 
 10/09  12:00:00,18.625,3.75,23.999999999057728,0.0,1216912.4024022373,836.9654147104883,825649.49340169,18744.036887998802,18744.036887998802,23.296977247290954,0.7836470280120619,8346288.073775997 
 10/09  13:00:00,19.0,4.875,23.999999999999957,0.0,1344870.269980849,866.1618388852471,766113.9442286561,18744.036887998802,18744.036887998802,23.35331344634866,0.7834530894546609,8346288.073775997 
 10/09  14:00:00,18.375,5.375,21.822288205505565,0.0,29727.065337886954,777.4434342762183,572635.0596334554,18744.036887998802,18744.036887998802,21.658474676365167,0.7731290349093984,256368.07377599765 
 10/09  15:00:00,18.0,3.75,23.215005835016946,0.0,730795.3591911062,729.8068715968645,757997.2840635804,18744.036887998802,18744.036887998802,22.317715673757576,0.7766063884523109,6816288.073775997 
 10/09  16:00:00,17.375,4.875,23.999999333777787,0.0,1336527.4626824576,805.5759578461698,1012460.6482707199,18744.036887998802,18744.036887998802,23.109713483232166,0.7824291726510559,8346288.073775997 
 10/09  17:00:00,16.375,5.375,23.9999999999653,0.0,1463757.139436615,849.5434852196361,1164772.411212187,18744.036887998802,18744.036887998802,22.95976675109612,0.7828062268237366,8346288.073775997 
 10/09  18:00:00,15.5,3.75,24.0,0.0,1536341.796948816,871.4524445622968,1298018.3675297915,18744.036887998802,18744.036887998802,22.828554269585407,0.7806778343946641,8346288.073775997 
 10/09  19:00:00,13.825,3.0,21.771586002994376,30543.564712570966,0.0,868.0209760444495,0.0,0.0,0.0,13.825,0.0,0.0 
 10/09  20:00:00,12.375,3.0,20.636768084637968,0.0,0.0,842.0506050921656,0.0,0.0,0.0,12.375,0.0,0.0 
 10/09  21:00:00,12.0,3.0,20.449422550599323,0.0,0.0,815.4141328620476,0.0,0.0,0.0,12.0,0.0,0.0 
 10/09  22:00:00,10.75,3.0,20.361327786662173,0.0,0.0,790.5401387814243,0.0,0.0,0.0,10.75,0.0,0.0 
 10/09  23:00:00,9.375,3.0,20.277739884539457,0.0,0.0,767.0330590369178,0.0,0.0,0.0,9.375,0.0,0.0 
 10/09  24:00:00,8.0,3.0,20.21074022916686,0.0,0.0,744.8630956133659,0.0,0.0,0.0,8.0,0.0,0.0 
 10/10  01:00:00,6.025,2.375,20.139961468271792,0.0,0.0,724.1523965555897,0.0,0.0,0.0,6.025,0.0,0.0 
 10/10  02:00:00,5.2625,2.0,20.084688350501857,0.0,0.0,705.1303528257649,0.0,0.0,0.0,5.2625,0.0,0.0 
 10/10  03:00:00,5.174999999999999,2.0,20.055676611803733,0.0,0.0,687.2996616034318,0.0,0.0,0.0,5.174999999999999,0.0,0.0 
 10/10  04:00:00,5.0375,0.75,20.042477436007918,0.0,0.0,670.7043177260591,0.0,0.0,0.0,5.0375,0.0,0.0 
 10/10  05:00:00,4.375,0.0,20.010806359140325,0.0,0.0,655.4245375797093,0.0,0.0,0.0,4.375,0.0,0.0 
 10/10  06:00:00,3.5625,0.625,19.964224797075698,0.0,0.0,640.9828207507815,0.0,0.0,0.0,3.5625,0.0,0.0 
 10/10  07:00:00,3.1125,1.0,19.93106500551347,0.0,0.0,627.2349271574285,0.0,0.0,0.0,3.1125,0.0,0.0 
 10/10  08:00:00,3.625,0.375,19.985987383500767,0.0,0.0,614.2967789860904,0.0,0.0,0.0,3.625,0.0,0.0 
 10/10  09:00:00,4.625,0.0,20.06746437393653,0.0,0.0,602.2072543959574,0.0,0.0,0.0,4.625,0.0,0.0 
 10/10  10:00:00,5.375,0.0,20.082122823828858,0.0,0.0,590.8384190244069,0.0,0.0,0.0,5.375,0.0,0.0 
 10/10  11:00:00,8.975,0.625,20.066817374882547,0.0,0.0,580.1658252914675,0.0,0.0,0.0,8.975,0.0,0.0 
 10/10  12:00:00,11.562499999999998,1.625,20.04591150307479,0.0,0.0,570.1157097350587,0.0,0.0,0.0,11.562499999999998,0.0,0.0 
 10/10  13:00:00,11.9625,2.0,20.01199665349835,0.0,0.0,560.47587883144,0.0,0.0,0.0,11.9625,0.0,0.0 
 10/10  14:00:00,12.0,2.0,19.990754574652613,0.0,0.0,551.3487065261311,0.0,0.0,0.0,12.0,0.0,0.0 
 10/10  15:00:00,12.75,1.375,19.976559652354148,0.0,0.0,542.8111479463731,0.0,0.0,0.0,12.75,0.0,0.0 
 10/10  16:00:00,12.45,0.375,19.95889786953634,0.0,0.0,534.9356484354631,0.0,0.0,0.0,12.45,0.0,0.0 
 10/10  17:00:00,12.625,0.0,19.928747286251042,0.0,0.0,527.548667816337,0.0,0.0,0.0,12.625,0.0,0.0 
 10/10  18:00:00,11.625,0.0,19.896100983781658,0.0,0.0,520.5715375117146,0.0,0.0,0.0,11.625,0.0,0.0 
 10/10  19:00:00,10.3,0.625,19.846763015059448,0.0,0.0,513.93821668733,0.0,0.0,0.0,10.3,0.0,0.0 
 10/10  20:00:00,10.0,1.0,19.82242506078374,0.0,0.0,507.61612170465605,0.0,0.0,0.0,10.0,0.0,0.0 
 10/10  21:00:00,9.875,0.375,19.80775153591896,0.0,0.0,501.651477761835,0.0,0.0,0.0,9.875,0.0,0.0 
 10/10  22:00:00,9.925,1.25,19.794433747220012,0.0,0.0,496.0217605066429,0.0,0.0,0.0,9.925,0.0,0.0 
 10/10  23:00:00,9.375,2.0,19.774272161977464,0.0,0.0,490.5670346973643,0.0,0.0,0.0,9.375,0.0,0.0 
 10/10  24:00:00,8.125,0.75,19.74380779472056,0.0,0.0,485.4331039905352,0.0,0.0,0.0,8.125,0.0,0.0 
 10/11  01:00:00,8.475,1.875,19.72585618422121,0.0,0.0,480.63830742143193,0.0,0.0,0.0,8.475,0.0,0.0 
 10/11  02:00:00,9.0,3.0,19.71692957513863,0.0,0.0,475.8728079248983,0.0,0.0,0.0,9.0,0.0,0.0 
 10/11  03:00:00,8.25,1.75,19.69795318752989,0.0,0.0,471.41047611072713,0.0,0.0,0.0,8.25,0.0,0.0 
 10/11  04:00:00,8.55,2.25,19.678270640271712,0.0,0.0,467.34369590412143,0.0,0.0,0.0,8.55,0.0,0.0 
 10/11  05:00:00,9.0,3.0,19.663851065580268,0.0,0.0,463.35308104339134,0.0,0.0,0.0,9.0,0.0,0.0 
 10/11  06:00:00,8.875,1.75,19.648710380648488,0.0,0.0,459.6336956008368,0.0,0.0,0.0,8.875,0.0,0.0 
 10/11  07:00:00,8.049999999999999,2.25,19.61808460557179,0.0,0.0,456.2435696631248,0.0,0.0,0.0,8.049999999999999,0.0,0.0 
 10/11  08:00:00,8.475,1.75,19.593574647362814,0.0,0.0,452.9673721980748,0.0,0.0,0.0,8.475,0.0,0.0 
 10/11  09:00:00,8.625,1.625,19.58224098952839,0.0,0.0,449.9864572240201,0.0,0.0,0.0,8.625,0.0,0.0 
 10/11  10:00:00,7.8375,3.875,19.530038244996913,0.0,0.0,447.0337495960267,0.0,0.0,0.0,7.8375,0.0,0.0 
 10/11  11:00:00,9.0625,5.0,19.51488090910238,0.0,0.0,443.9025679982757,0.0,0.0,0.0,9.0625,0.0,0.0 
 10/11  12:00:00,9.8125,4.375,19.533937529253905,0.0,0.0,440.97737223949457,0.0,0.0,0.0,9.8125,0.0,0.0 
 10/11  13:00:00,10.5125,4.0,19.533755462759473,0.0,0.0,438.3759897200276,0.0,0.0,0.0,10.5125,0.0,0.0 
 10/11  14:00:00,11.0,3.375,19.53822595620514,0.0,0.0,436.0008098944252,0.0,0.0,0.0,11.0,0.0,0.0 
 10/11  15:00:00,11.625,2.375,19.53415130938809,0.0,0.0,433.88227173590036,0.0,0.0,0.0,11.625,0.0,0.0 
 10/11  16:00:00,12.0,2.625,19.523181105057038,0.0,0.0,431.9448400817424,0.0,0.0,0.0,12.0,0.0,0.0 
 10/11  17:00:00,12.625,3.625,19.504296637490903,0.0,0.0,430.04992548734344,0.0,0.0,0.0,12.625,0.0,0.0 
 10/11  18:00:00,12.624999999999998,3.375,19.488394268218624,0.0,0.0,428.2157133986274,0.0,0.0,0.0,12.624999999999998,0.0,0.0 
 10/11  19:00:00,12.775,3.625,19.46894907487808,0.0,0.0,426.5234488970496,0.0,0.0,0.0,12.775,0.0,0.0 
 10/11  20:00:00,13.625,4.625,19.464732206879262,0.0,0.0,424.8584485249635,0.0,0.0,0.0,13.625,0.0,0.0 
 10/11  21:00:00,13.875,5.0,19.457726837225845,0.0,0.0,423.2159390718208,0.0,0.0,0.0,13.875,0.0,0.0 
 10/11  22:00:00,14.55,5.625,19.44842302242526,0.0,0.0,421.64154616522757,0.0,0.0,0.0,14.55,0.0,0.0 
 10/11  23:00:00,15.0,6.0,19.449576327517917,0.0,0.0,420.10007254837535,0.0,0.0,0.0,15.0,0.0,0.0 
 10/11  24:00:00,14.6875,5.375,19.434620478005414,0.0,0.0,418.6804816380477,0.0,0.0,0.0,14.6875,0.0,0.0 
 10/12  01:00:00,14.8125,5.0,19.422056965208217,0.0,0.0,417.42674735874374,0.0,0.0,0.0,14.8125,0.0,0.0 
 10/12  02:00:00,15.0,5.0,19.418483125057012,0.0,0.0,416.26901269972336,0.0,0.0,0.0,15.0,0.0,0.0 
 10/12  03:00:00,15.0,4.375,19.413518480280928,0.0,0.0,415.20616854027656,0.0,0.0,0.0,15.0,0.0,0.0 
 10/12  04:00:00,13.75,5.25,19.385720160926372,0.0,0.0,414.22390061879673,0.0,0.0,0.0,13.75,0.0,0.0 
 10/12  05:00:00,12.375,4.75,19.330652320004045,0.0,0.0,413.2466203999791,0.0,0.0,0.0,12.375,0.0,0.0 
 10/12  06:00:00,11.875,3.375,19.316605719708356,0.0,0.0,412.41418867066153,0.0,0.0,0.0,11.875,0.0,0.0 
 10/12  07:00:00,11.3,2.375,19.30333272014498,0.0,0.0,411.6829294867631,0.0,0.0,0.0,11.3,0.0,0.0 
 10/12  08:00:00,10.375,0.75,21.220505529925482,1666252.207032003,0.0,411.227053360688,0.0,0.0,0.0,10.375,0.0,0.0 
 10/12  09:00:00,10.8125,1.25,21.000000002822755,1627080.476659258,0.0,410.7401159297442,0.0,0.0,0.0,10.8125,0.0,0.0 
 10/12  10:00:00,11.7375,2.0,22.44539887942786,0.0,309338.69313155697,512.3271781096835,1604291.7627408174,18744.036887998802,18744.036887998802,20.739651191378577,0.7774355929700821,6816288.073775997 
 10/12  11:00:00,12.625,2.625,23.59844040505933,0.0,290083.286930952,674.9718542145641,1669885.9236546862,18744.036887998802,18744.036887998802,22.000320674956384,0.7829824012466577,8346288.073775997 
 10/12  12:00:00,13.75,2.375,23.76937838812978,0.0,259927.67081924068,800.8580244022204,1526771.1800894309,18744.036887998802,18744.036887998802,22.33884092768548,0.7865323993905041,8346288.073775997 
 10/12  13:00:00,14.7,1.375,23.891053681367495,0.0,236187.19951151393,853.670858080676,1401536.2928025965,18744.036887998802,18744.036887998802,22.592281492758136,0.7863643761634154,8346288.073775997 
 10/12  14:00:00,15.0,1.625,21.409441834526163,407189.0230916043,51121.746078455144,777.7568387920262,1014117.4729745905,18744.036887998802,18744.036887998802,20.73836616757428,0.7740354586268015,256368.07377599765 
 10/12  15:00:00,15.1875,2.0,22.75701855190718,0.0,229355.63348736035,767.7461428016255,1116871.440113233,18744.036887998802,18744.036887998802,21.495591948580884,0.7792783717571579,6816288.073775997 
 10/12  16:00:00,15.7375,2.0,23.93159944419186,0.0,213361.27962730904,821.2218856190274,1245787.5044304943,18744.036887998802,18744.036887998802,22.758766478243324,0.7867178801558578,8346288.073775997 
 10/12  17:00:00,15.375,1.375,23.99984895023659,0.0,293429.642468323,863.2765674079236,1320004.1512402683,18744.036887998802,18744.036887998802,22.807001799132024,0.785878905880202,8346288.073775997 
 10/12  18:00:00,14.375,0.375,23.99999999856837,0.0,379487.01999030745,880.8259037743193,1474203.112153246,18744.036887998802,18744.036887998802,22.659312318878644,0.7889380056161944,8346288.073775997 
 10/12  19:00:00,12.75,0.625,21.448352340025266,444060.8876858975,0.0,876.1075927651342,0.0,0.0,0.0,12.75,0.0,0.0 
 10/12  20:00:00,11.375,1.0,20.16184658378715,0.0,0.0,857.604926357396,0.0,0.0,0.0,11.375,0.0,0.0 
 10/12  21:00:00,10.6875,0.375,19.747707669173195,0.0,0.0,831.1835724814757,0.0,0.0,0.0,10.6875,0.0,0.0 
 10/12  22:00:00,11.4375,1.875,19.668758866602694,0.0,0.0,807.1184128613338,0.0,0.0,0.0,11.4375,0.0,0.0 
 10/12  23:00:00,11.375,1.75,19.618770843101743,0.0,0.0,783.6245978125054,0.0,0.0,0.0,11.375,0.0,0.0 
 10/12  24:00:00,10.1875,0.375,19.555870604633604,0.0,0.0,762.1973533981732,0.0,0.0,0.0,10.1875,0.0,0.0 
 10/13  01:00:00,9.8875,0.0,19.502899314737476,0.0,0.0,742.1531544619663,0.0,0.0,0.0,9.8875,0.0,0.0 
 10/13  02:00:00,10.625,1.25,19.479693879598784,0.0,0.0,723.1635385926467,0.0,0.0,0.0,10.625,0.0,0.0 
 10/13  03:00:00,10.750000000000002,0.75,19.46006602614149,0.0,0.0,705.0344627693969,0.0,0.0,0.0,10.750000000000002,0.0,0.0 
 10/13  04:00:00,10.85,0.625,19.439923076005098,0.0,0.0,688.1819859193472,0.0,0.0,0.0,10.85,0.0,0.0 
 10/13  05:00:00,11.0,2.25,19.41698816256252,0.0,0.0,671.9986428980287,0.0,0.0,0.0,11.0,0.0,0.0 
 10/13  06:00:00,10.875,1.75,19.392556245980817,0.0,0.0,656.2557710594451,0.0,0.0,0.0,10.875,0.0,0.0 
 10/13  07:00:00,10.925,1.625,19.375078914763193,0.0,0.0,641.8687494415108,0.0,0.0,0.0,10.925,0.0,0.0 
 10/13  08:00:00,11.625,2.625,21.216108030354228,1583165.0974444218,0.0,632.2948572104174,0.0,0.0,0.0,11.625,0.0,0.0 
 10/13  09:00:00,11.750000000000002,1.125,21.000000001656996,1540887.4344007396,0.0,621.8043550095342,0.0,0.0,0.0,11.750000000000002,0.0,0.0 
 10/13  10:00:00,12.475,1.875,22.485776402426268,0.0,292329.50266291073,674.713384610201,1500179.0904103776,18744.036887998802,18744.036887998802,20.877666341461,0.7801166281506586,6816288.073775997 
 10/13  11:00:00,13.0,3.0,23.631442240810053,0.0,280783.21386272187,767.8565994725412,1625070.247231964,18744.036887998802,18744.036887998802,22.08837581693541,0.78476992644158,8346288.073775997 
 10/13  12:00:00,13.8125,3.0,23.797171151802633,0.0,259898.56199631293,838.9919500146157,1530358.3087654337,18744.036887998802,18744.036887998802,22.370755056619203,0.7924204716334914,8346288.073775997 
 10/13  13:00:00,15.3625,3.625,23.92845957854065,0.0,220431.18344878196,866.9952440763029,1315744.7880451651,18744.036887998802,18744.036887998802,22.720286320088075,0.7910866811068268,8346288.073775997 
 10/13  14:00:00,16.625,4.0,21.440601476417104,370415.22215612006,43992.66445568569,783.0446178854461,778747.927166694,18744.036887998802,18744.036887998802,21.01391579296085,0.7760159417916722,256368.07377599765 
 10/13  15:00:00,17.0,4.0,22.80715174307961,0.0,183458.58031876961,770.3476333000625,854428.519352299,18744.036887998802,18744.036887998802,21.80259217220422,0.7787979154392373,6816288.073775997 
 10/13  16:00:00,17.0,4.625,23.971548749304237,0.0,210964.75635295166,820.9228920268031,1070629.1204811304,18744.036887998802,18744.036887998802,22.991735506037656,0.7886496283870772,8346288.073775997 
 10/13  17:00:00,17.625,5.0,23.999998971152316,0.0,367597.6599689689,858.6691406191524,984271.7895704003,18744.036887998802,18744.036887998802,23.14626954773117,0.7892791088541963,8346288.073775997 
 10/13  18:00:00,17.5625,2.5,23.99999999998689,0.0,497312.06808846607,874.2453683224949,993011.9239185065,18744.036887998802,18744.036887998802,23.13691382651244,0.7984963232075047,8346288.073775997 
 10/13  19:00:00,17.7375,3.5,21.482392114326583,348666.04878372175,0.0,868.7801422241655,0.0,0.0,0.0,17.7375,0.0,0.0 
 10/13  20:00:00,18.625,6.25,20.41274584398684,0.0,0.0,848.506556974562,0.0,0.0,0.0,18.625,0.0,0.0 
 10/13  21:00:00,18.75,7.0,20.022916073728073,0.0,0.0,817.7642965274713,0.0,0.0,0.0,18.75,0.0,0.0 
 10/13  22:00:00,18.225,7.0,19.90557020340357,0.0,0.0,784.8537682734275,0.0,0.0,0.0,18.225,0.0,0.0 
 10/13  23:00:00,18.0,7.625,19.826005310863742,0.0,0.0,754.0263870617365,0.0,0.0,0.0,18.0,0.0,0.0 
 10/13  24:00:00,17.5625,6.125,19.77680966422124,0.0,0.0,725.6239913475218,0.0,0.0,0.0,17.5625,0.0,0.0 
 10/14  01:00:00,17.7375,6.25,19.74156621146254,0.0,0.0,702.466545799366,0.0,0.0,0.0,17.7375,0.0,0.0 
 10/14  02:00:00,18.0,6.375,19.721279290923214,0.0,0.0,679.6464317208814,0.0,0.0,0.0,18.0,0.0,0.0 
 10/14  03:00:00,16.75,5.375,19.686083263456325,0.0,0.0,659.6362985141654,0.0,0.0,0.0,16.75,0.0,0.0 
 10/14  04:00:00,15.375,4.375,19.640935561858424,0.0,0.0,642.419938592852,0.0,0.0,0.0,15.375,0.0,0.0 
 10/14  05:00:00,15.0,5.25,19.598288258561972,0.0,0.0,626.6666440991181,0.0,0.0,0.0,15.0,0.0,0.0 
 10/14  06:00:00,13.125,4.75,19.549619702343445,0.0,0.0,611.0656728716071,0.0,0.0,0.0,13.125,0.0,0.0 
 10/14  07:00:00,12.0,4.625,19.494286250130106,0.0,0.0,597.332834466672,0.0,0.0,0.0,12.0,0.0,0.0 
 10/14  08:00:00,11.375,4.375,21.19826380235694,1452559.630910588,0.0,588.4220294977329,0.0,0.0,0.0,11.375,0.0,0.0 
 10/14  09:00:00,10.25,4.625,21.000000000696666,1388992.577329799,0.0,578.7723888764775,0.0,0.0,0.0,10.25,0.0,0.0 
 10/14  10:00:00,8.675,5.0,22.503056205010267,0.0,396757.12275558594,639.8742729790383,2072734.1739668131,18744.036887998802,18744.036887998802,20.32035537074543,0.7822129975527455,6816288.073775997 
 10/14  11:00:00,8.0,5.625,23.622590579949723,0.0,416283.83329941786,745.8586191463846,2373254.45957971,18744.036887998802,18744.036887998802,21.33280343246883,0.784229482172818,8346288.073775997 
 10/14  12:00:00,7.0,6.0,23.735180270444907,0.0,439826.8623529483,825.5613713483604,2547495.4843809777,18744.036887998802,18744.036887998802,21.316124652499717,0.790810157585847,8346288.073775997 
 10/14  13:00:00,6.15,5.375,23.795043852298562,0.0,465225.7422680729,857.5019301922563,2681976.8588309116,18744.036887998802,18744.036887998802,21.236216917132502,0.7885002919067718,8346288.073775997 
 10/14  14:00:00,6.0,5.0,21.341378979648823,467932.76489553787,152556.59738521636,763.5302728054198,2360034.065399562,18744.036887998802,18744.036887998802,19.296210326746003,0.7747615681104547,256368.07377599765 
 10/14  15:00:00,5.6875,4.375,22.66029790133171,0.0,485076.3549566546,718.1421851845382,2539518.760240127,18744.036887998802,18744.036887998802,19.987692026598836,0.7812048021863962,6816288.073775997 
 10/14  16:00:00,5.8125,4.0,23.801678753813306,0.0,478969.1658596709,791.0813926003578,2728304.077731519,18744.036887998802,18744.036887998802,21.162650519972274,0.7862101293279224,8346288.073775997 
 10/14  17:00:00,6.0,4.625,23.900320231477227,0.0,471119.88497057697,847.7899164487948,2719918.3694669,18744.036887998802,18744.036887998802,21.30495611899438,0.7840451735146962,8346288.073775997 
 10/14  18:00:00,5.4375,3.125,23.95268933003777,0.0,487415.85800521204,871.3385735436359,2813062.502750942,18744.036887998802,18744.036887998802,21.267830229111922,0.786590234081102,8346288.073775997 
 10/14  19:00:00,5.0375,1.375,21.447961014259015,442053.67428829276,0.0,868.3358384575641,0.0,0.0,0.0,5.0375,0.0,0.0 
 10/14  20:00:00,4.375,1.625,20.154463278196566,0.0,0.0,850.0027575406704,0.0,0.0,0.0,4.375,0.0,0.0 
 10/14  21:00:00,4.0,2.625,19.70261395713398,0.0,0.0,823.3045897047871,0.0,0.0,0.0,4.0,0.0,0.0 
 10/14  22:00:00,4.625,3.0,19.606694723585786,0.0,0.0,797.4311660789272,0.0,0.0,0.0,4.625,0.0,0.0 
 10/14  23:00:00,3.875,3.0,19.534140304867826,0.0,0.0,773.0485518320243,0.0,0.0,0.0,3.875,0.0,0.0 
 10/14  24:00:00,3.3875,3.0,19.458331511142365,0.0,0.0,750.0970165017765,0.0,0.0,0.0,3.3875,0.0,0.0 
 10/15  01:00:00,3.3125,3.0,19.407680066162243,0.0,0.0,728.5674839150211,0.0,0.0,0.0,3.3125,0.0,0.0 
 10/15  02:00:00,3.45,3.0,19.361780170050757,0.0,0.0,708.3732571935899,0.0,0.0,0.0,3.45,0.0,0.0 
 10/15  03:00:00,3.9750000000000005,3.0,19.33582521608041,0.0,0.0,689.4655020010416,0.0,0.0,0.0,3.9750000000000005,0.0,0.0 
 10/15  04:00:00,4.075,3.0,19.31518401296075,0.0,0.0,671.7594158640417,0.0,0.0,0.0,4.075,0.0,0.0 
 10/15  05:00:00,3.6875,3.0,19.27165291992844,0.0,0.0,655.1347908917638,0.0,0.0,0.0,3.6875,0.0,0.0 
 10/15  06:00:00,3.3125,2.375,19.232673185488814,0.0,0.0,639.679321944364,0.0,0.0,0.0,3.3125,0.0,0.0 
 10/15  07:00:00,3.075,2.625,19.20098271039878,0.0,0.0,625.4380086658729,0.0,0.0,0.0,3.075,0.0,0.0 
 10/15  08:00:00,3.625,3.625,21.19914222794994,1746618.9497742392,0.0,615.8195002261594,0.0,0.0,0.0,3.625,0.0,0.0 
 10/15  09:00:00,4.0,2.125,21.000000002653117,1571886.4218931948,0.0,605.3120145955513,0.0,0.0,0.0,4.0,0.0,0.0 
 10/15  10:00:00,4.1875,3.5,22.354234600309603,0.0,508208.8009774637,661.839345464814,2731845.2686062288,18744.036887998802,18744.036887998802,19.547443946221097,0.7745172159633241,6816288.073775997 
 10/15  11:00:00,5.9875,5.0,23.456595344054563,0.0,465328.3373550773,759.1639314182864,2648990.1779149477,18744.036887998802,18744.036887998802,20.887357454680007,0.7813463851471448,8346288.073775997 
 10/15  12:00:00,7.6875,5.0,23.596284481813203,0.0,417497.8020343582,834.4654611637823,2416616.805677112,18744.036887998802,18744.036887998802,21.292114402546492,0.7801364380039002,8346288.073775997 
 10/15  13:00:00,8.6625,5.625,23.6827598842116,0.0,392667.1210781846,865.5471659614666,2281095.166393407,18744.036887998802,18744.036887998802,21.51633632255293,0.7812215766722712,8346288.073775997 
 10/15  14:00:00,9.625,5.375,21.302452723371342,555180.3712339606,95849.29049280097,768.4915892932218,1801262.0332884532,18744.036887998802,18744.036887998802,19.800964367186115,0.7730380519725033,256368.07377599765 
 10/15  15:00:00,9.75,5.0,22.603066601581375,0.0,372160.11956689914,721.2191207809772,1912175.6433501716,18744.036887998802,18744.036887998802,20.547990984715547,0.7731437281086209,6816288.073775997 
 10/15  16:00:00,9.85,5.0,23.702103316550478,0.0,364981.81519254996,793.7155172895667,2097894.172386608,18744.036887998802,18744.036887998802,21.68693318311815,0.7802666772118745,8346288.073775997 
 10/15  17:00:00,9.375,3.75,23.801969209820818,0.0,375900.5624774028,849.7444903609914,2190716.9399398733,18744.036887998802,18744.036887998802,21.72714332182394,0.7822971196187295,8346288.073775997 
 10/15  18:00:00,8.625,3.0,23.84628660717776,0.0,396481.3603766969,874.9865323757907,2312068.944910848,18744.036887998802,18744.036887998802,21.658694255045774,0.7797128354168125,8346288.073775997 
 10/15  19:00:00,8.15,3.0,21.376230527873638,575259.7450230372,0.0,871.8513968758767,0.0,0.0,0.0,8.15,0.0,0.0 
 10/15  20:00:00,7.375,2.375,20.07603610967641,0.0,0.0,852.7226646284934,0.0,0.0,0.0,7.375,0.0,0.0 
 10/15  21:00:00,6.625,2.0,19.606230383563332,0.0,0.0,826.1964399320682,0.0,0.0,0.0,6.625,0.0,0.0 
 10/15  22:00:00,6.15,2.0,19.499004167819074,0.0,0.0,801.3506600525945,0.0,0.0,0.0,6.15,0.0,0.0 
 10/15  23:00:00,6.0,2.625,19.431201521979666,0.0,0.0,777.7177297937413,0.0,0.0,0.0,6.0,0.0,0.0 
 10/15  24:00:00,5.0625,3.0,19.36365479644158,0.0,0.0,754.8033386921951,0.0,0.0,0.0,5.0625,0.0,0.0 
 10/16  01:00:00,4.1875,3.0,19.29960518027259,0.0,0.0,733.0959888817174,0.0,0.0,0.0,4.1875,0.0,0.0 
 10/16  02:00:00,3.9375000000000004,3.0,19.254819909488347,0.0,0.0,712.690914997159,0.0,0.0,0.0,3.9375000000000004,0.0,0.0 
 10/16  03:00:00,3.5875,2.375,19.216242906097712,0.0,0.0,693.7359802669139,0.0,0.0,0.0,3.5875,0.0,0.0 
 10/16  04:00:00,3.15,2.0,19.178283551370782,0.0,0.0,676.4304997938497,0.0,0.0,0.0,3.15,0.0,0.0 
 10/16  05:00:00,3.625,2.625,19.145909534233255,0.0,0.0,660.0643298047781,0.0,0.0,0.0,3.625,0.0,0.0 
 10/16  06:00:00,3.6875,3.0,19.11298369180402,0.0,0.0,644.2415221353124,0.0,0.0,0.0,3.6875,0.0,0.0 
 10/16  07:00:00,4.4375,3.625,19.082362546566777,0.0,0.0,629.1212287104735,0.0,0.0,0.0,4.4375,0.0,0.0 
 10/16  08:00:00,5.625,3.375,21.205821912597486,1917379.0044729402,0.0,619.0827912463151,0.0,0.0,0.0,5.625,0.0,0.0 
 10/16  09:00:00,5.375,1.75,21.00000000553869,1844665.926390224,0.0,608.9270287758105,0.0,0.0,0.0,5.375,0.0,0.0 
 10/16  10:00:00,4.5625,2.25,22.22738875959944,0.0,429166.58492616925,668.0343581983526,2658714.8644004827,18744.036887998802,18744.036887998802,19.505916401741015,0.7734364912971146,6816288.073775997 
 10/16  11:00:00,4.7375,3.625,23.233853624666928,0.0,494544.6309994047,779.244301135969,2807241.7734336182,18744.036887998802,18744.036887998802,20.503675453874973,0.7809594602433017,8346288.073775997 
 10/16  12:00:00,5.9375,2.125,23.38510652483295,0.0,461334.98074100196,845.5642382121817,2655999.4773456007,18744.036887998802,18744.036887998802,20.839869330019006,0.7782718656349774,8346288.073775997 
 10/16  13:00:00,5.5625,2.25,23.463972643664736,0.0,469516.14048259426,875.0079458213886,2729733.646616281,18744.036887998802,18744.036887998802,20.875614871414896,0.7804200709532663,8346288.073775997 
 10/16  14:00:00,5.0,3.0,21.21212288634507,895743.5999560421,104564.74249059634,778.7587907934802,2497857.943614187,18744.036887998802,18744.036887998802,19.02598726719915,0.7739670662300461,256368.07377599765 
 10/16  15:00:00,5.625,1.75,22.3877408199556,0.0,472220.46532095183,729.8284310178188,2521879.4614793877,18744.036887998802,18744.036887998802,19.784603171173103,0.7762258705467878,6816288.073775997 
 10/16  16:00:00,6.0,2.25,23.448002938406415,0.0,462724.2526831183,800.1754856130111,2655505.581993552,18744.036887998802,18744.036887998802,20.89818887300212,0.7827395742342553,8346288.073775997 
 10/16  17:00:00,5.375,1.75,23.539604910126748,0.0,478631.59898461844,854.2589334129193,2769442.567115873,18744.036887998802,18744.036887998802,20.90374139732939,0.7834361899423101,8346288.073775997 
 10/16  18:00:00,5.0625,0.375,23.586033670600745,0.0,487792.1793268894,877.743942977427,2824298.0099162813,18744.036887998802,18744.036887998802,20.9012738112412,0.7823433737375884,8346288.073775997 
 10/16  19:00:00,5.0375,0.625,21.277952484632213,797000.8829165236,0.0,873.1281667657917,0.0,0.0,0.0,5.0375,0.0,0.0 
 10/16  20:00:00,4.1875,0.375,19.86371643030619,0.0,0.0,853.2311422312563,0.0,0.0,0.0,4.1875,0.0,0.0 
 10/16  21:00:00,4.5125,0.625,19.33412432470362,0.0,0.0,827.5137952530105,0.0,0.0,0.0,4.5125,0.0,0.0 
 10/16  22:00:00,5.0,1.0,19.240135798410805,0.0,0.0,803.214624318614,0.0,0.0,0.0,5.0,0.0,0.0 
 10/16  23:00:00,4.3125,1.0,19.176014231220964,0.0,0.0,780.2706430364951,0.0,0.0,0.0,4.3125,0.0,0.0 
 10/16  24:00:00,4.3375,0.375,19.103579132429843,0.0,0.0,758.6645466390352,0.0,0.0,0.0,4.3375,0.0,0.0 
 10/17  01:00:00,3.225,0.0,19.032407437497735,0.0,0.0,738.4037779205671,0.0,0.0,0.0,3.225,0.0,0.0 
 10/17  02:00:00,2.275,0.0,18.959146174263577,0.0,0.0,719.2042399195975,0.0,0.0,0.0,2.275,0.0,0.0 
 10/17  03:00:00,2.2,0.0,18.918518278994096,0.0,0.0,701.0769113473116,0.0,0.0,0.0,2.2,0.0,0.0 
 10/17  04:00:00,2.075,0.625,18.887879023273403,0.0,0.0,683.9595162259054,0.0,0.0,0.0,2.075,0.0,0.0 
 10/17  05:00:00,1.375,0.375,18.839221750527233,0.0,0.0,667.7445232943796,0.0,0.0,0.0,1.375,0.0,0.0 
 10/17  06:00:00,0.8125,0.0,18.79107299500443,0.0,0.0,652.4849639533934,0.0,0.0,0.0,0.8125,0.0,0.0 
 10/17  07:00:00,0.575,0.0,18.758069689090473,0.0,0.0,638.087671581522,0.0,0.0,0.0,0.575,0.0,0.0 
 10/17  08:00:00,0.8125,0.0,18.795854434346328,0.0,0.0,624.5184820394036,0.0,0.0,0.0,0.8125,0.0,0.0 
 10/17  09:00:00,1.4375000000000002,0.0,18.859176830019486,0.0,0.0,611.7483563798888,0.0,0.0,0.0,1.4375000000000002,0.0,0.0 
 10/17  10:00:00,2.0125,1.25,18.865245255202936,0.0,0.0,599.6709704131877,0.0,0.0,0.0,2.0125,0.0,0.0 
 10/17  11:00:00,5.2,1.375,18.840988499292397,0.0,0.0,588.1345144940756,0.0,0.0,0.0,5.2,0.0,0.0 
 10/17  12:00:00,7.124999999999999,1.0,18.80571687268371,0.0,0.0,577.5164645947319,0.0,0.0,0.0,7.124999999999999,0.0,0.0 
 10/17  13:00:00,8.325,1.0,18.77050421434875,0.0,0.0,567.5674433922075,0.0,0.0,0.0,8.325,0.0,0.0 
 10/17  14:00:00,9.0,1.0,18.761452873130818,0.0,0.0,558.2133092453155,0.0,0.0,0.0,9.0,0.0,0.0 
 10/17  15:00:00,9.125,1.0,18.736722323497666,0.0,0.0,549.3885783987222,0.0,0.0,0.0,9.125,0.0,0.0 
 10/17  16:00:00,9.7,1.0,18.718810418577707,0.0,0.0,541.0700435835871,0.0,0.0,0.0,9.7,0.0,0.0 
 10/17  17:00:00,8.75,1.625,18.681480597657767,0.0,0.0,533.17364429918,0.0,0.0,0.0,8.75,0.0,0.0 
 10/17  18:00:00,7.375,0.75,18.624291991510454,0.0,0.0,525.6392009236004,0.0,0.0,0.0,7.375,0.0,0.0 
 10/17  19:00:00,6.375,1.875,18.586951322338447,0.0,0.0,518.5686418535608,0.0,0.0,0.0,6.375,0.0,0.0 
 10/17  20:00:00,4.8125,1.75,18.54393756433444,0.0,0.0,511.6318854594757,0.0,0.0,0.0,4.8125,0.0,0.0 
 10/17  21:00:00,4.1625000000000005,1.0,18.519937269739835,0.0,0.0,505.2754883161638,0.0,0.0,0.0,4.1625000000000005,0.0,0.0 
 10/17  22:00:00,4.075,0.375,18.509009022583506,0.0,0.0,499.33843754412453,0.0,0.0,0.0,4.075,0.0,0.0 
 10/17  23:00:00,3.4374999999999996,0.625,18.486763912145836,0.0,0.0,493.7565702973718,0.0,0.0,0.0,3.4374999999999996,0.0,0.0 
 10/17  24:00:00,3.1,0.375,18.459851907699857,0.0,0.0,488.46119969798576,0.0,0.0,0.0,3.1,0.0,0.0 
 10/18  01:00:00,2.4125,0.0,18.43447943369038,0.0,0.0,483.4797189739483,0.0,0.0,0.0,2.4125,0.0,0.0 
 10/18  02:00:00,1.6875,0.0,18.399132951674886,0.0,0.0,478.7695924586697,0.0,0.0,0.0,1.6875,0.0,0.0 
 10/18  03:00:00,1.3125000000000002,0.0,18.36707723744723,0.0,0.0,474.31832961097075,0.0,0.0,0.0,1.3125000000000002,0.0,0.0 
 10/18  04:00:00,1.0125,0.0,18.336346065755116,0.0,0.0,470.11487060473337,0.0,0.0,0.0,1.0125,0.0,0.0 
 10/18  05:00:00,0.7125,1.25,18.303222087391056,0.0,0.0,466.12754202730304,0.0,0.0,0.0,0.7125,0.0,0.0 
 10/18  06:00:00,0.28750000000000003,0.75,18.266464781531035,0.0,0.0,462.30939192663453,0.0,0.0,0.0,0.28750000000000003,0.0,0.0 
 10/18  07:00:00,0.16250000000000003,0.0,18.244304275442953,0.0,0.0,458.7666585719255,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 10/18  08:00:00,0.6375000000000001,0.0,18.276791324136376,0.0,0.0,455.4361282667248,0.0,0.0,0.0,0.6375000000000001,0.0,0.0 
 10/18  09:00:00,1.4625000000000001,0.0,18.316788581465058,0.0,0.0,452.30242924871004,0.0,0.0,0.0,1.4625000000000001,0.0,0.0 
 10/18  10:00:00,2.1750000000000003,1.875,18.317434140757836,0.0,0.0,449.32059563886537,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 10/18  11:00:00,5.275,3.0,18.307556505595706,0.0,0.0,446.3618122676125,0.0,0.0,0.0,5.275,0.0,0.0 
 10/18  12:00:00,7.3125,2.375,18.302504303322777,0.0,0.0,443.60310406100996,0.0,0.0,0.0,7.3125,0.0,0.0 
 10/18  13:00:00,8.4375,2.625,18.279825472573393,0.0,0.0,441.07044968897657,0.0,0.0,0.0,8.4375,0.0,0.0 
 10/18  14:00:00,9.0,3.0,18.265189431246995,0.0,0.0,438.63412826114484,0.0,0.0,0.0,9.0,0.0,0.0 
 10/18  15:00:00,8.5625,2.375,18.23626887947544,0.0,0.0,436.35425839659183,0.0,0.0,0.0,8.5625,0.0,0.0 
 10/18  16:00:00,8.1125,2.625,18.199976798483316,0.0,0.0,434.24727562899767,0.0,0.0,0.0,8.1125,0.0,0.0 
 10/18  17:00:00,7.375,2.375,18.15940643149836,0.0,0.0,432.23176624545874,0.0,0.0,0.0,7.375,0.0,0.0 
 10/18  18:00:00,6.75,0.75,18.127510841203332,0.0,0.0,430.3960167493563,0.0,0.0,0.0,6.75,0.0,0.0 
 10/18  19:00:00,6.225,1.875,18.101212150672517,0.0,0.0,428.6910529844861,0.0,0.0,0.0,6.225,0.0,0.0 
 10/18  20:00:00,6.0,3.0,18.068612758975146,0.0,0.0,426.98866591785116,0.0,0.0,0.0,6.0,0.0,0.0 
 10/18  21:00:00,5.875000000000001,1.75,18.059206412895886,0.0,0.0,425.39488045870473,0.0,0.0,0.0,5.875000000000001,0.0,0.0 
 10/18  22:00:00,4.675,1.0,18.035241165077508,0.0,0.0,423.96165393184623,0.0,0.0,0.0,4.675,0.0,0.0 
 10/18  23:00:00,4.0,0.375,18.00102260798788,0.0,0.0,422.61624807203503,0.0,0.0,0.0,4.0,0.0,0.0 
 10/18  24:00:00,4.5,0.625,17.99044800205685,0.0,0.0,421.3523550291232,0.0,0.0,0.0,4.5,0.0,0.0 
 10/19  01:00:00,3.675,0.375,17.967698455896894,0.0,0.0,420.1562619404267,0.0,0.0,0.0,3.675,0.0,0.0 
 10/19  02:00:00,2.375,0.625,17.921206882537504,0.0,0.0,419.0254664030415,0.0,0.0,0.0,2.375,0.0,0.0 
 10/19  03:00:00,2.375,0.375,17.889932367416176,0.0,0.0,417.95246703743317,0.0,0.0,0.0,2.375,0.0,0.0 
 10/19  04:00:00,2.225,0.625,17.867473316408987,0.0,0.0,416.94319299731706,0.0,0.0,0.0,2.225,0.0,0.0 
 10/19  05:00:00,1.375,0.375,17.828787217258633,0.0,0.0,415.9866222754464,0.0,0.0,0.0,1.375,0.0,0.0 
 10/19  06:00:00,1.0625,0.0,17.792842872731427,0.0,0.0,415.085617656663,0.0,0.0,0.0,1.0625,0.0,0.0 
 10/19  07:00:00,1.0375,0.0,17.771365289185884,0.0,0.0,414.23546817657257,0.0,0.0,0.0,1.0375,0.0,0.0 
 10/19  08:00:00,1.625,0.0,21.228237573845348,3412443.499885716,0.0,413.6718224199251,0.0,0.0,0.0,1.625,0.0,0.0 
 10/19  09:00:00,2.75,0.625,21.000000083285144,3559989.65447745,0.0,413.0917745740081,0.0,0.0,0.0,2.75,0.0,0.0 
 10/19  10:00:00,3.575,1.625,21.696632245216414,359138.3326317153,387819.83630454977,545.2538617473479,2730279.570773757,18744.036887998802,18744.036887998802,18.922883291446556,0.77334384837491,6816288.073775997 
 10/19  11:00:00,6.425,2.625,22.249715042174323,0.0,416849.7250105163,750.9175341766926,2403719.5102325673,18744.036887998802,18744.036887998802,19.951998312764285,0.7791843348385359,8346288.073775997 
 10/19  12:00:00,8.375,2.375,22.370242166403454,0.0,365200.826938624,833.936029363899,2126171.623684598,18744.036887998802,18744.036887998802,20.357298542127086,0.7745880126135343,8346288.073775997 
 10/19  13:00:00,9.475,2.0,22.456743358013163,0.0,338205.2012460098,871.3264600742904,1971471.9363884795,18744.036887998802,18744.036887998802,20.592660532102357,0.7767306675258385,8346288.073775997 
 10/19  14:00:00,10.0,2.0,21.06190284603752,2666327.204840648,20202.931169528452,749.5727904921589,1694404.6803520613,18744.036887998802,18744.036887998802,19.56956789940477,0.774680587935723,256368.07377599765 
 10/19  15:00:00,9.9375,1.375,21.823424735454417,249090.20583012397,262999.5353549596,704.6285629542008,1780198.1640140135,18744.036887998802,18744.036887998802,19.987071665341062,0.7715214246683612,6816288.073775997 
 10/19  16:00:00,9.9625,2.25,22.496602602602074,0.0,329094.6173826251,799.8753750481955,1899776.809122819,18744.036887998802,18744.036887998802,20.683634655592407,0.777205671970885,8346288.073775997 
 10/19  17:00:00,9.375,2.375,22.56638853574635,0.0,342181.1309930735,855.2726410119595,2004774.6143410762,18744.036887998802,18744.036887998802,20.681195824028634,0.7802410056593957,8346288.073775997 
 10/19  18:00:00,7.562499999999999,0.75,22.585179317765753,0.0,390413.09424514824,879.6869360476776,2287183.727408341,18744.036887998802,18744.036887998802,20.434309276160292,0.7753724752351581,8346288.073775997 
 10/19  19:00:00,6.8875,0.625,21.070157145680902,2648673.385342611,0.0,872.0673341716351,0.0,0.0,0.0,6.8875,0.0,0.0 
 10/19  20:00:00,6.125,1.0,19.28591321469549,0.0,0.0,854.8785219175321,0.0,0.0,0.0,6.125,0.0,0.0 
 10/19  21:00:00,5.6625,1.625,18.384532706159924,0.0,0.0,833.4405408459288,0.0,0.0,0.0,5.6625,0.0,0.0 
 10/19  22:00:00,5.575,2.625,18.222435680001354,0.0,0.0,807.9111520891427,0.0,0.0,0.0,5.575,0.0,0.0 
 10/19  23:00:00,5.1875,2.375,18.148743782828067,0.0,0.0,783.4780421228422,0.0,0.0,0.0,5.1875,0.0,0.0 
 10/19  24:00:00,4.9375,2.0,18.096125017091186,0.0,0.0,761.023739709412,0.0,0.0,0.0,4.9375,0.0,0.0 
 10/20  01:00:00,5.5875,2.625,18.057145775012888,0.0,0.0,739.8240749968925,0.0,0.0,0.0,5.5875,0.0,0.0 
 10/20  02:00:00,5.375,3.625,18.01304845713471,0.0,0.0,719.0657246274828,0.0,0.0,0.0,5.375,0.0,0.0 
 10/20  03:00:00,5.3125,2.75,17.97016251938983,0.0,0.0,699.2043059467238,0.0,0.0,0.0,5.3125,0.0,0.0 
 10/20  04:00:00,5.8125,3.25,17.947619413461556,0.0,0.0,681.3225387711357,0.0,0.0,0.0,5.8125,0.0,0.0 
 10/20  05:00:00,6.0,4.625,17.904815068359547,0.0,0.0,663.2569943303599,0.0,0.0,0.0,6.0,0.0,0.0 
 10/20  06:00:00,5.625,3.125,17.878030457501737,0.0,0.0,646.0789315048619,0.0,0.0,0.0,5.625,0.0,0.0 
 10/20  07:00:00,5.775,3.875,17.845107160476516,0.0,0.0,631.1035066857606,0.0,0.0,0.0,5.775,0.0,0.0 
 10/20  08:00:00,6.0,5.0,21.177116107004473,4489644.465264113,0.0,620.5736219738292,0.0,0.0,0.0,6.0,0.0,0.0 
 10/20  09:00:00,5.625,3.125,21.000000158583184,3751530.798505945,0.0,608.7527131086779,0.0,0.0,0.0,5.625,0.0,0.0 
 10/20  10:00:00,5.775,3.875,21.645082167317025,407437.6969262011,340422.2228757851,683.4560448418636,2396527.840897196,18744.036887998802,18744.036887998802,19.219757267667234,0.7754233948036364,6816288.073775997 
 10/20  11:00:00,6.0,4.375,22.144810883107994,0.0,424998.15894736134,805.9235823716974,2462360.675619376,18744.036887998802,18744.036887998802,19.808037596293886,0.7807143717354539,8346288.073775997 
 10/20  12:00:00,6.375,2.75,22.264881286642968,0.0,419179.73239401804,856.0288782110954,2422940.9311434566,18744.036887998802,18744.036887998802,19.960372401376326,0.7779650703183055,8346288.073775997 
 10/20  13:00:00,6.85,3.25,22.350861812091175,0.0,406917.99329159246,879.0999635862082,2366157.6308945213,18744.036887998802,18744.036887998802,20.114245015264096,0.7795713766699566,8346288.073775997 
 10/20  14:00:00,7.625,3.375,21.0498254690755,2789124.1417767797,27442.186107076493,752.3946111273232,2063394.6369537245,18744.036887998802,18744.036887998802,19.19769135845548,0.7763743468747432,256368.07377599765 
 10/20  15:00:00,8.0,3.625,21.772167880943513,272573.4358272971,299910.90826173313,705.1710482500812,2080201.548455822,18744.036887998802,18744.036887998802,19.662368732973864,0.7776550247253162,6816288.073775997 
 10/20  16:00:00,8.625,4.0,22.419156306438804,0.0,365099.5688125737,797.2418544232282,2104004.0859186337,18744.036887998802,18744.036887998802,20.41326193115504,0.7818519730640312,8346288.073775997 
 10/20  17:00:00,9.0,4.625,22.50700909055572,0.0,352392.92907164374,851.4450355274871,2065713.3792687422,18744.036887998802,18744.036887998802,20.571683246410135,0.7823306706861263,8346288.073775997 
 10/20  18:00:00,8.875,3.125,22.56123011346827,0.0,357436.98855762806,874.3928542241326,2092832.7402621144,18744.036887998802,18744.036887998802,20.59890948306429,0.780821175588113,8346288.073775997 
 10/20  19:00:00,8.925,3.25,21.06927936822307,2700280.397644377,0.0,865.8856739480404,0.0,0.0,0.0,8.925,0.0,0.0 
 10/20  20:00:00,9.0,3.375,19.083277483912283,0.0,0.0,844.8433414833183,0.0,0.0,0.0,9.0,0.0,0.0 
 10/20  21:00:00,9.25,1.75,18.393579949379287,0.0,0.0,824.039009314271,0.0,0.0,0.0,9.25,0.0,0.0 
 10/20  22:00:00,9.775,2.875,18.232552255927494,0.0,0.0,799.5380864668857,0.0,0.0,0.0,9.775,0.0,0.0 
 10/20  23:00:00,10.0,3.375,18.164103556492485,0.0,0.0,775.0341027046317,0.0,0.0,0.0,10.0,0.0,0.0 
 10/20  24:00:00,10.25,1.75,18.11990762912861,0.0,0.0,752.9181353828521,0.0,0.0,0.0,10.25,0.0,0.0 
 10/21  01:00:00,10.775,2.875,18.09453185075685,0.0,0.0,732.7699956434672,0.0,0.0,0.0,10.775,0.0,0.0 
 10/21  02:00:00,11.0,2.75,18.057303719531493,0.0,0.0,712.7216479212209,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  03:00:00,10.875,0.75,18.03242041108841,0.0,0.0,694.9711583999929,0.0,0.0,0.0,10.875,0.0,0.0 
 10/21  04:00:00,10.925,0.625,18.0040039351798,0.0,0.0,678.7735655330498,0.0,0.0,0.0,10.925,0.0,0.0 
 10/21  05:00:00,11.0,4.75,17.96168956035709,0.0,0.0,662.3184404541662,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  06:00:00,11.0,2.625,17.921360102844876,0.0,0.0,644.5522138183467,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  07:00:00,11.0,0.0,17.922623553261673,0.0,0.0,630.8464335132281,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  08:00:00,11.0,0.0,21.231663494526646,4223307.571073864,0.0,622.2260763555,0.0,0.0,0.0,11.0,0.0,0.0 
 10/21  09:00:00,11.249999999999998,0.0,21.000000240250543,3665163.339378629,0.0,612.2745310599876,0.0,0.0,0.0,11.249999999999998,0.0,0.0 
 10/21  10:00:00,11.15,1.875,21.727811909665668,385748.28114624234,238870.77530726427,686.8209081907507,1592934.2773179226,18744.036887998802,18744.036887998802,20.078613677070358,0.7774621610487646,6816288.073775997 
 10/21  11:00:00,10.375,4.25,22.258051205040328,0.0,308453.34578410565,808.3253899607993,1819319.967842841,18744.036887998802,18744.036887998802,20.565553998637842,0.7822034184592174,8346288.073775997 
 10/21  12:00:00,9.9375,3.125,22.367257959487485,0.0,325425.1555719483,856.0547339804403,1899869.0762689053,18744.036887998802,18744.036887998802,20.582260775504547,0.7809797198244046,8346288.073775997 
 10/21  13:00:00,9.3375,2.625,22.445609505460467,0.0,341965.1101518946,878.5220814002125,2004986.581331159,18744.036887998802,18744.036887998802,20.57041069964779,0.7821061379286334,8346288.073775997 
 10/21  14:00:00,9.625,2.375,21.059028614051304,2686414.9528940506,22303.048029298072,752.214204190347,1762774.5307722003,18744.036887998802,18744.036887998802,19.50910813110297,0.7774589721519268,256368.07377599765 
 10/21  15:00:00,10.625,2.0,21.835404469278433,248897.34581861383,248087.58811141917,705.3207266290271,1689168.245391203,18744.036887998802,18744.036887998802,20.09683507580435,0.7785776544876116,6816288.073775997 
 10/21  16:00:00,11.0,1.375,22.53101917690786,0.0,303840.94213339366,798.722081303367,1761013.542369983,18744.036887998802,18744.036887998802,20.864427523493717,0.7831529215490844,8346288.073775997 
 10/21  17:00:00,11.0,1.0,22.621988934355848,0.0,302016.7348033344,854.6411219270869,1780011.2249968173,18744.036887998802,18744.036887998802,20.96627687460316,0.7837568335456594,8346288.073775997 
 10/21  18:00:00,10.750000000000002,1.0,22.67458381250836,0.0,309349.5831280238,878.3368275173847,1825076.7708489625,18744.036887998802,18744.036887998802,20.979462038504995,0.782142278017459,8346288.073775997 
 10/21  19:00:00,10.85,0.375,21.08012614539128,2337687.140212659,0.0,873.7452657683181,0.0,0.0,0.0,10.85,0.0,0.0 
 10/21  20:00:00,9.625,0.625,19.338501896002317,0.0,0.0,858.9031657816132,0.0,0.0,0.0,9.625,0.0,0.0 
 10/21  21:00:00,9.8,1.625,18.470563051798095,0.0,0.0,837.5743095439778,0.0,0.0,0.0,9.8,0.0,0.0 
 10/21  22:00:00,9.525,0.75,18.310620767539845,0.0,0.0,812.7367250618632,0.0,0.0,0.0,9.525,0.0,0.0 
 10/21  23:00:00,8.375,1.25,18.218579833947935,0.0,0.0,789.7152167617198,0.0,0.0,0.0,8.375,0.0,0.0 
 10/21  24:00:00,7.875000000000001,1.375,18.14724468088438,0.0,0.0,767.5508852235051,0.0,0.0,0.0,7.875000000000001,0.0,0.0 
 10/22  01:00:00,7.3,0.375,18.09563830757456,0.0,0.0,746.9089552819133,0.0,0.0,0.0,7.3,0.0,0.0 
 10/22  02:00:00,7.0,0.0,18.051089492387042,0.0,0.0,727.5705515263444,0.0,0.0,0.0,7.0,0.0,0.0 
 10/22  03:00:00,6.9375,0.0,18.02189998940556,0.0,0.0,709.3252575959863,0.0,0.0,0.0,6.9375,0.0,0.0 
 10/22  04:00:00,6.3375,1.25,17.992225574534352,0.0,0.0,691.9945800926611,0.0,0.0,0.0,6.3375,0.0,0.0 
 10/22  05:00:00,5.375,1.375,17.94328298876765,0.0,0.0,675.2921673848253,0.0,0.0,0.0,5.375,0.0,0.0 
 10/22  06:00:00,5.749999999999999,1.0,17.918312345367315,0.0,0.0,659.6990171801069,0.0,0.0,0.0,5.749999999999999,0.0,0.0 
 10/22  07:00:00,5.45,0.375,17.899263856670075,0.0,0.0,645.1032928673001,0.0,0.0,0.0,5.45,0.0,0.0 
 10/22  08:00:00,5.0,0.0,21.244801391383042,3299075.3286656956,0.0,635.4636269539421,0.0,0.0,0.0,5.0,0.0,0.0 
 10/22  09:00:00,5.625,0.0,21.000000083627658,3514054.4763391158,0.0,625.5582972986659,0.0,0.0,0.0,5.625,0.0,0.0 
