Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/22  10:00:00,6.0,0.0,21.736392083836993,349550.4435782224,343706.1841040596,696.3158553919652,2372949.2757943426,18744.036887998802,18744.036887998802,19.31118486280388,0.7763815684239547,6816288.073775997 
 10/22  11:00:00,6.625,0.0,22.292321226829383,0.0,412462.8452979731,813.8930461105533,2386127.1355445897,18744.036887998802,18744.036887998802,20.026057430850848,0.7815231027404819,8346288.073775997 
 10/22  12:00:00,7.749999999999999,0.625,22.412720332615876,0.0,385625.14262609434,861.3922106274564,2231184.4594237627,18744.036887998802,18744.036887998802,20.293734469479233,0.778797933166451,8346288.073775997 
 10/22  13:00:00,9.95,1.625,22.532423483329087,0.0,329764.8208407678,882.3876864438753,1914795.5241713289,18744.036887998802,18744.036887998802,20.720285811062972,0.7801321781188352,8346288.073775997 
 10/22  14:00:00,11.625,1.375,21.07159838475185,2503127.4133078842,17183.31956353054,754.8861842147394,1455105.7384319229,18744.036887998802,18744.036887998802,19.82507971792973,0.7761741435376995,256368.07377599765 
 10/22  15:00:00,11.937499999999998,1.0,21.898803852783203,208704.9918861421,227244.85187452874,707.0687325384813,1492496.833296048,18744.036887998802,18744.036887998802,20.33718268913371,0.7752515974729028,6816288.073775997 
 10/22  16:00:00,12.5875,2.25,22.63804105809003,0.0,263490.6163991961,800.3730245412419,1527984.1868582363,18744.036887998802,18744.036887998802,21.190208845493217,0.7806423145873439,8346288.073775997 
 10/22  17:00:00,11.75,2.375,22.715445633317614,0.0,281993.77956966596,854.9347372930879,1675119.3226526564,18744.036887998802,18744.036887998802,21.166353780842655,0.7825285106781752,8346288.073775997 
 10/22  18:00:00,9.75,1.375,22.72989034699441,0.0,336192.696149774,878.4574585519376,1984102.5125371711,18744.036887998802,18744.036887998802,20.883690213752843,0.7804874442863745,8346288.073775997 
 10/22  19:00:00,9.0,1.625,21.08637422354944,2249853.67121909,0.0,873.7146392185035,0.0,0.0,0.0,9.0,0.0,0.0 
 10/22  20:00:00,8.3125,2.0,19.184481373520022,0.0,0.0,856.0951831026913,0.0,0.0,0.0,8.3125,0.0,0.0 
 10/22  21:00:00,8.2125,1.375,18.496734792758733,0.0,0.0,835.2159699825456,0.0,0.0,0.0,8.2125,0.0,0.0 
 10/22  22:00:00,8.775,1.625,18.36174228885328,0.0,0.0,810.4840745970597,0.0,0.0,0.0,8.775,0.0,0.0 
 10/22  23:00:00,8.375,2.0,18.295772257294292,0.0,0.0,786.9763624965756,0.0,0.0,0.0,8.375,0.0,0.0 
 10/22  24:00:00,7.499999999999999,2.0,18.22868075056904,0.0,0.0,764.6702782360077,0.0,0.0,0.0,7.499999999999999,0.0,0.0 
 10/23  01:00:00,7.075,0.75,18.1815663725353,0.0,0.0,743.8493013114291,0.0,0.0,0.0,7.075,0.0,0.0 
 10/23  02:00:00,7.0,0.0,18.148359540995315,0.0,0.0,724.6684301628765,0.0,0.0,0.0,7.0,0.0,0.0 
 10/23  03:00:00,6.9375,1.25,18.113432260943185,0.0,0.0,706.5082982218156,0.0,0.0,0.0,6.9375,0.0,0.0 
 10/23  04:00:00,7.5875,2.0,18.08616252820188,0.0,0.0,688.9411824305728,0.0,0.0,0.0,7.5875,0.0,0.0 
 10/23  05:00:00,8.0,2.625,18.061060592670025,0.0,0.0,672.1685990335789,0.0,0.0,0.0,8.0,0.0,0.0 
 10/23  06:00:00,7.4375,3.0,18.01249751763044,0.0,0.0,655.8978828861423,0.0,0.0,0.0,7.4375,0.0,0.0 
 10/23  07:00:00,7.6625,2.375,17.98620122637266,0.0,0.0,640.6635027834908,0.0,0.0,0.0,7.6625,0.0,0.0 
 10/23  08:00:00,8.0,2.625,21.25210520169765,3197587.810170203,0.0,630.7904026863746,0.0,0.0,0.0,8.0,0.0,0.0 
 10/23  09:00:00,8.125,2.375,21.00000007923869,3451751.623476848,0.0,620.5121278495226,0.0,0.0,0.0,8.125,0.0,0.0 
 10/23  10:00:00,8.012500000000001,2.0,21.710373766094957,336204.7528082276,297125.01598170074,674.258352651608,2070052.5284418985,18744.036887998802,18744.036887998802,19.62069343699971,0.7764356126814584,6816288.073775997 
 10/23  11:00:00,9.8375,3.25,22.378035353323146,0.0,333886.92240446643,781.3085813212349,1911271.9189840725,18744.036887998802,18744.036887998802,20.54381902706156,0.7817249879745511,8346288.073775997 
 10/23  12:00:00,11.1875,4.0,22.529122531304196,0.0,295289.9797534948,845.6470744156028,1733700.0381925188,18744.036887998802,18744.036887998802,20.90787227732923,0.7811051029639757,8346288.073775997 
 10/23  13:00:00,12.3625,3.375,22.636284207690174,0.0,266549.09803449945,872.8056214769825,1569468.2976696335,18744.036887998802,18744.036887998802,21.173478860633246,0.7821560975012434,8346288.073775997 
 10/23  14:00:00,13.625,4.25,21.080877019576832,2185449.849836632,15673.330070709266,776.4559290603502,1159372.998823521,18744.036887998802,18744.036887998802,20.158550549837887,0.7758555865959066,256368.07377599765 
 10/23  15:00:00,14.062500000000002,5.0,22.037318801519103,187861.81921152482,188341.98060599086,741.8619196958044,1190234.1184247716,18744.036887998802,18744.036887998802,20.767678150906114,0.7776945989591808,6816288.073775997 
 10/23  16:00:00,14.6625,3.75,22.730598973182094,0.0,204254.22330080162,829.2073364666209,1234647.8261225934,18744.036887998802,18744.036887998802,21.60976802077906,0.7828164780866824,8346288.073775997 
 10/23  17:00:00,15.625,3.625,22.840684294862648,0.0,181995.8348094665,865.6622052537649,1103461.8797100487,18744.036887998802,18744.036887998802,21.842567106272412,0.7838161419450982,8346288.073775997 
 10/23  18:00:00,15.5,3.375,22.899514638234738,0.0,185409.845819111,880.9728377621049,1133668.3943357924,18744.036887998802,18744.036887998802,21.88324512986791,0.7841331919789309,8346288.073775997 
 10/23  19:00:00,15.075,3.0,21.10527426383822,2079026.577854021,0.0,874.0410947821284,0.0,0.0,0.0,15.075,0.0,0.0 
 10/23  20:00:00,15.0,3.0,19.30252233303976,0.0,0.0,856.0667156309909,0.0,0.0,0.0,15.0,0.0,0.0 
 10/23  21:00:00,14.5625,3.0,18.706929775999605,0.0,0.0,834.5987393243846,0.0,0.0,0.0,14.5625,0.0,0.0 
 10/23  22:00:00,14.7375,3.0,18.540876169643234,0.0,0.0,808.8477402306403,0.0,0.0,0.0,14.7375,0.0,0.0 
 10/23  23:00:00,15.0,3.0,18.478223560153808,0.0,0.0,784.8030659533232,0.0,0.0,0.0,15.0,0.0,0.0 
 10/23  24:00:00,14.437500000000002,3.0,18.41568540207967,0.0,0.0,762.1829749611743,0.0,0.0,0.0,14.437500000000002,0.0,0.0 
 10/24  01:00:00,14.0375,2.375,18.358515365983685,0.0,0.0,741.0865652350863,0.0,0.0,0.0,14.0375,0.0,0.0 
 10/24  02:00:00,14.0,2.0,18.32655595052953,0.0,0.0,721.7922700714419,0.0,0.0,0.0,14.0,0.0,0.0 
 10/24  03:00:00,13.375,2.625,18.288149374364878,0.0,0.0,703.4928694264627,0.0,0.0,0.0,13.375,0.0,0.0 
 10/24  04:00:00,13.0,2.375,18.249431868286617,0.0,0.0,685.8752940942538,0.0,0.0,0.0,13.0,0.0,0.0 
 10/24  05:00:00,13.0,1.375,18.229462114651234,0.0,0.0,669.7926059429465,0.0,0.0,0.0,13.0,0.0,0.0 
 10/24  06:00:00,12.5,1.0,18.205582997485664,0.0,0.0,654.9493360777303,0.0,0.0,0.0,12.5,0.0,0.0 
 10/24  07:00:00,12.075,1.0,18.17977096855393,0.0,0.0,640.9209573947935,0.0,0.0,0.0,12.075,0.0,0.0 
 10/24  08:00:00,12.0,1.0,18.194411703098496,0.0,0.0,627.6611502912331,0.0,0.0,0.0,12.0,0.0,0.0 
 10/24  09:00:00,12.0,1.0,18.21751625493881,0.0,0.0,615.1304726225076,0.0,0.0,0.0,12.0,0.0,0.0 
 10/24  10:00:00,12.625,1.0,18.220204231909385,0.0,0.0,603.298164331531,0.0,0.0,0.0,12.625,0.0,0.0 
 10/24  11:00:00,13.625,1.625,18.210624160191124,0.0,0.0,592.1043152195346,0.0,0.0,0.0,13.625,0.0,0.0 
 10/24  12:00:00,13.25,2.625,18.17729169501545,0.0,0.0,581.2470526895361,0.0,0.0,0.0,13.25,0.0,0.0 
 10/24  13:00:00,12.925,3.0,18.13586181554966,0.0,0.0,570.6337713616794,0.0,0.0,0.0,12.925,0.0,0.0 
 10/24  14:00:00,13.0,3.625,18.11921771631679,0.0,0.0,560.4643411481933,0.0,0.0,0.0,13.0,0.0,0.0 
 10/24  15:00:00,11.875,3.375,18.082033649863106,0.0,0.0,550.6475959298305,0.0,0.0,0.0,11.875,0.0,0.0 
 10/24  16:00:00,11.075,3.625,18.03593427062588,0.0,0.0,541.5508041951031,0.0,0.0,0.0,11.075,0.0,0.0 
 10/24  17:00:00,11.0,3.375,18.015807913172097,0.0,0.0,532.840649630388,0.0,0.0,0.0,11.0,0.0,0.0 
 10/24  18:00:00,11.0,2.375,18.00460425621371,0.0,0.0,524.9992487927993,0.0,0.0,0.0,11.0,0.0,0.0 
 10/24  19:00:00,11.0,2.625,17.98826567517987,0.0,0.0,517.8045729013788,0.0,0.0,0.0,11.0,0.0,0.0 
 10/24  20:00:00,10.375,3.625,17.96006982552965,0.0,0.0,510.75482538039444,0.0,0.0,0.0,10.375,0.0,0.0 
 10/24  21:00:00,9.8125,3.375,17.928728640220754,0.0,0.0,503.90584252892955,0.0,0.0,0.0,9.8125,0.0,0.0 
 10/24  22:00:00,9.8875,3.0,17.91595957265155,0.0,0.0,497.67211374120006,0.0,0.0,0.0,9.8875,0.0,0.0 
 10/24  23:00:00,9.375,3.625,17.89370406273509,0.0,0.0,491.7741718134112,0.0,0.0,0.0,9.375,0.0,0.0 
 10/24  24:00:00,8.375,2.125,17.863410312413773,0.0,0.0,486.199959191316,0.0,0.0,0.0,8.375,0.0,0.0 
 10/25  01:00:00,8.0,1.0,17.848435501013057,0.0,0.0,481.3420758965928,0.0,0.0,0.0,8.0,0.0,0.0 
 10/25  02:00:00,8.0,2.25,17.83219286033014,0.0,0.0,476.7489614805535,0.0,0.0,0.0,8.0,0.0,0.0 
 10/25  03:00:00,7.75,1.75,17.81385120990177,0.0,0.0,472.2863583404957,0.0,0.0,0.0,7.75,0.0,0.0 
 10/25  04:00:00,7.225,2.25,17.797658320129432,0.0,0.0,468.1712849240048,0.0,0.0,0.0,7.225,0.0,0.0 
 10/25  05:00:00,6.375,2.375,17.76216339280269,0.0,0.0,464.1612444838524,0.0,0.0,0.0,6.375,0.0,0.0 
 10/25  06:00:00,6.0,0.75,17.742068910024166,0.0,0.0,460.4888331095547,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  07:00:00,6.0,1.875,17.725836303699083,0.0,0.0,457.0838420846252,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  08:00:00,6.0,2.375,17.737657378633784,0.0,0.0,453.7289963754934,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  09:00:00,6.0,0.75,17.77247118212861,0.0,0.0,450.65218618159577,0.0,0.0,0.0,6.0,0.0,0.0 
 10/25  10:00:00,7.25,2.5,17.781255764938415,0.0,0.0,447.7808603685948,0.0,0.0,0.0,7.25,0.0,0.0 
 10/25  11:00:00,8.625,4.0,17.768846678949227,0.0,0.0,444.81880700104534,0.0,0.0,0.0,8.625,0.0,0.0 
 10/25  12:00:00,9.125,2.125,17.753781363814788,0.0,0.0,442.0804709570027,0.0,0.0,0.0,9.125,0.0,0.0 
 10/25  13:00:00,9.7,2.25,17.74272436969722,0.0,0.0,439.6925556154418,0.0,0.0,0.0,9.7,0.0,0.0 
 10/25  14:00:00,10.0,3.0,17.72667089885346,0.0,0.0,437.35931086063147,0.0,0.0,0.0,10.0,0.0,0.0 
 10/25  15:00:00,10.1875,1.75,17.712798447329085,0.0,0.0,435.1836856930778,0.0,0.0,0.0,10.1875,0.0,0.0 
 10/25  16:00:00,10.7375,2.25,17.702672036133936,0.0,0.0,433.2048130078103,0.0,0.0,0.0,10.7375,0.0,0.0 
 10/25  17:00:00,10.375,2.375,17.676838091767173,0.0,0.0,431.27984849527314,0.0,0.0,0.0,10.375,0.0,0.0 
 10/25  18:00:00,9.375,0.75,17.642719811540267,0.0,0.0,429.51527758825426,0.0,0.0,0.0,9.375,0.0,0.0 
 10/25  19:00:00,9.0,1.25,17.621723971344526,0.0,0.0,427.88500263408537,0.0,0.0,0.0,9.0,0.0,0.0 
 10/25  20:00:00,7.6875,2.0,17.593244612920447,0.0,0.0,426.304658502444,0.0,0.0,0.0,7.6875,0.0,0.0 
 10/25  21:00:00,7.2125,1.375,17.56565536710901,0.0,0.0,424.8076734582772,0.0,0.0,0.0,7.2125,0.0,0.0 
 10/25  22:00:00,7.775,1.625,17.566817670992176,0.0,0.0,423.4156727738348,0.0,0.0,0.0,7.775,0.0,0.0 
 10/25  23:00:00,7.375,2.625,17.551549160671645,0.0,0.0,422.06957587974307,0.0,0.0,0.0,7.375,0.0,0.0 
 10/25  24:00:00,6.625,2.375,17.521174061077563,0.0,0.0,420.76910305109243,0.0,0.0,0.0,6.625,0.0,0.0 
 10/26  01:00:00,6.15,2.0,17.50010390395602,0.0,0.0,419.571090781727,0.0,0.0,0.0,6.15,0.0,0.0 
 10/26  02:00:00,6.0,2.0,17.480540519549386,0.0,0.0,418.44660024670327,0.0,0.0,0.0,6.0,0.0,0.0 
 10/26  03:00:00,5.625,0.75,17.461866113868396,0.0,0.0,417.3982616459718,0.0,0.0,0.0,5.625,0.0,0.0 
 10/26  04:00:00,5.15,1.25,17.4347031745573,0.0,0.0,416.42613893386465,0.0,0.0,0.0,5.15,0.0,0.0 
 10/26  05:00:00,5.0,2.0,17.40590897289593,0.0,0.0,415.48545200543765,0.0,0.0,0.0,5.0,0.0,0.0 
 10/26  06:00:00,4.625,2.625,17.376001425676204,0.0,0.0,414.58335210957233,0.0,0.0,0.0,4.625,0.0,0.0 
 10/26  07:00:00,4.775,3.0,17.35136642001691,0.0,0.0,413.7078641467796,0.0,0.0,0.0,4.775,0.0,0.0 
 10/26  08:00:00,5.0,3.0,21.184474145804998,5227232.481110503,0.0,413.1422684885499,0.0,0.0,0.0,5.0,0.0,0.0 
 10/26  09:00:00,4.4375,3.625,21.000000211548333,4346821.566518641,0.0,412.4917074090282,0.0,0.0,0.0,4.4375,0.0,0.0 
 10/26  10:00:00,5.9125,4.0,21.444104723654867,544456.0025876598,320234.502370271,529.602266648686,2347143.2646229253,18744.036887998802,18744.036887998802,19.101599874637753,0.7737086179761938,6816288.073775997 
 10/26  11:00:00,8.25,4.625,21.87040995691259,0.0,357794.43474790186,724.3334383381929,2072000.6916285236,18744.036887998802,18744.036887998802,19.901732577647635,0.7793356886187462,8346288.073775997 
 10/26  12:00:00,9.75,5.0,21.979689664681505,0.0,318264.37032884493,820.8016295139664,1861435.671525989,18744.036887998802,18744.036887998802,20.228386909043905,0.7734643826056029,8346288.073775997 
 10/26  13:00:00,10.7,4.375,22.07567737886434,0.0,295040.8930773406,863.019803040399,1731777.2504512372,18744.036887998802,18744.036887998802,20.4521014259447,0.776055142216884,8346288.073775997 
 10/26  14:00:00,11.625,4.625,21.03156235227999,3322378.063910778,10256.685340804284,744.5607552344836,1446050.3644043682,18744.036887998802,18744.036887998802,19.782929619786813,0.7755744004143886,256368.07377599765 
 10/26  15:00:00,12.125,4.375,21.68972275498827,402182.7070337453,214117.05305759702,719.3454214822036,1431160.1312948214,18744.036887998802,18744.036887998802,20.202250861917072,0.7717857158464432,6816288.073775997 
 10/26  16:00:00,12.7,4.0,22.188099776236168,0.0,242463.62537024525,823.2440021370646,1445179.1203295484,18744.036887998802,18744.036887998802,20.85446401655027,0.7770271773403883,8346288.073775997 
 10/26  17:00:00,12.375,4.0,22.261673337456394,0.0,252517.85996178884,863.3460625576909,1507094.6325696332,18744.036887998802,18744.036887998802,20.872824621443094,0.7804324630636275,8346288.073775997 
 10/26  18:00:00,10.875,2.75,22.288962840829033,0.0,293443.40401470853,881.6856317952484,1741173.2636406044,18744.036887998802,18744.036887998802,20.675181281401258,0.775764829409752,8346288.073775997 
 10/26  19:00:00,10.075,2.0,21.041993990793728,3214383.70504185,0.0,872.8938138121639,0.0,0.0,0.0,10.075,0.0,0.0 
 10/26  20:00:00,8.625,2.625,18.82607996554623,0.0,0.0,852.9611955322238,0.0,0.0,0.0,8.625,0.0,0.0 
 10/26  21:00:00,7.925,3.0,18.03984525772983,0.0,0.0,831.1251720005764,0.0,0.0,0.0,7.925,0.0,0.0 
 10/26  22:00:00,8.0,3.0,17.88144611009766,0.0,0.0,804.9915518214325,0.0,0.0,0.0,8.0,0.0,0.0 
 10/26  23:00:00,7.0,3.625,17.80002091164984,0.0,0.0,780.2596330062898,0.0,0.0,0.0,7.0,0.0,0.0 
 10/26  24:00:00,6.5875,2.75,17.735536540129672,0.0,0.0,756.664347597294,0.0,0.0,0.0,6.5875,0.0,0.0 
 10/27  01:00:00,6.012499999999999,2.625,17.696068453627106,0.0,0.0,735.6232248853432,0.0,0.0,0.0,6.012499999999999,0.0,0.0 
 10/27  02:00:00,6.475,3.0,17.654182156889107,0.0,0.0,715.4323480260142,0.0,0.0,0.0,6.475,0.0,0.0 
 10/27  03:00:00,6.625,3.0,17.63155622850848,0.0,0.0,696.4034640998074,0.0,0.0,0.0,6.625,0.0,0.0 
 10/27  04:00:00,6.3375,3.0,17.593291418659124,0.0,0.0,678.5134268663016,0.0,0.0,0.0,6.3375,0.0,0.0 
 10/27  05:00:00,6.1125,3.0,17.561137534979004,0.0,0.0,661.6942345667076,0.0,0.0,0.0,6.1125,0.0,0.0 
 10/27  06:00:00,6.6875,3.0,17.53869215877559,0.0,0.0,645.9021898494179,0.0,0.0,0.0,6.6875,0.0,0.0 
 10/27  07:00:00,7.0375,3.0,17.524814678282127,0.0,0.0,631.1129559037377,0.0,0.0,0.0,7.0375,0.0,0.0 
 10/27  08:00:00,7.0,2.375,21.196449609452944,4977328.851956742,0.0,621.7277168432214,0.0,0.0,0.0,7.000000000000001,0.0,0.0 
 10/27  09:00:00,7.0,2.625,21.0000002375678,4206075.543595509,0.0,611.2836993387865,0.0,0.0,0.0,7.0,0.0,0.0 
 10/27  10:00:00,7.0,3.0,21.49909673825641,514544.88501458993,307325.76916600263,685.4377779444045,2193020.2883697706,18744.036887998802,18744.036887998802,19.31131285562357,0.7755024294094808,6816288.073775997 
 10/27  11:00:00,8.25,3.0,21.939513790633796,0.0,360275.1012940879,808.4461116782965,2085319.7328202957,18744.036887998802,18744.036887998802,19.959907197166483,0.7804674256663361,8346288.073775997 
 10/27  12:00:00,8.1875,3.0,22.043594404759002,0.0,361718.5902805822,857.961337741048,2112781.920555421,18744.036887998802,18744.036887998802,20.056064412600122,0.7778896578734211,8346288.073775997 
 10/27  13:00:00,8.5125,3.0,22.113024920799365,0.0,355952.4217810349,879.8521777458362,2072944.250192241,18744.036887998802,18744.036887998802,20.157106365302173,0.779172598056914,8346288.073775997 
 10/27  14:00:00,9.0,3.0,21.03384830438052,3222377.3717230074,14158.191026745226,754.4438755216266,1848662.8135380785,18744.036887998802,18744.036887998802,19.39299002213872,0.7764344648911641,256368.07377599765 
 10/27  15:00:00,8.5625,3.0,21.684701996745872,380160.670992413,289063.2169296596,725.1477181843677,1975192.6406591684,18744.036887998802,18744.036887998802,19.665446012427456,0.7756300758096126,6816288.073775997 
 10/27  16:00:00,8.1125,2.375,22.15942895373314,0.0,366136.8073982302,825.7282385904746,2142023.775499322,18744.036887998802,18744.036887998802,20.147261977908368,0.779676874192871,8346288.073775997 
 10/27  17:00:00,8.0,1.375,22.23350656995071,0.0,372097.989146276,865.8926141366593,2171768.2809802582,18744.036887998802,18744.036887998802,20.188639341259048,0.7811810922802255,8346288.073775997 
 10/27  18:00:00,7.499999999999999,1.625,22.273894736433732,0.0,385546.5586818545,883.6419404622796,2255494.516230436,18744.036887998802,18744.036887998802,20.155503397829314,0.7799777519017729,8346288.073775997 
 10/27  19:00:00,7.7,1.375,21.041108855640047,3158846.2072737217,0.0,874.0704195252737,0.0,0.0,0.0,7.7,0.0,0.0 
 10/27  20:00:00,8.0,1.0,18.86946548567891,0.0,0.0,854.7835687598567,0.0,0.0,0.0,8.0,0.0,0.0 
 10/27  21:00:00,7.562500000000001,1.625,18.109262418618002,0.0,0.0,834.2474998038807,0.0,0.0,0.0,7.562500000000001,0.0,0.0 
 10/27  22:00:00,7.7375,2.0,17.935686859058784,0.0,0.0,809.1220011217904,0.0,0.0,0.0,7.7375,0.0,0.0 
 10/27  23:00:00,8.0,2.0,17.869281544089056,0.0,0.0,785.5605903473399,0.0,0.0,0.0,8.0,0.0,0.0 
 10/27  24:00:00,7.625,2.625,17.79991577185671,0.0,0.0,763.1566667123117,0.0,0.0,0.0,7.625,0.0,0.0 
 10/28  01:00:00,7.775,2.375,17.75062588334201,0.0,0.0,741.6476143289102,0.0,0.0,0.0,7.775,0.0,0.0 
 10/28  02:00:00,8.0,2.625,17.721883985691388,0.0,0.0,721.734285780835,0.0,0.0,0.0,8.0,0.0,0.0 
 10/28  03:00:00,8.375,2.375,17.694772895576275,0.0,0.0,702.7477342619502,0.0,0.0,0.0,8.375,0.0,0.0 
 10/28  04:00:00,8.85,2.0,17.68868020826183,0.0,0.0,685.3285229187518,0.0,0.0,0.0,8.85,0.0,0.0 
 10/28  05:00:00,9.0,2.625,17.6629368318147,0.0,0.0,668.8704364456531,0.0,0.0,0.0,9.0,0.0,0.0 
 10/28  06:00:00,8.625,2.375,17.629756047107268,0.0,0.0,653.0671571959671,0.0,0.0,0.0,8.625,0.0,0.0 
 10/28  07:00:00,8.15,2.0,17.598206845652122,0.0,0.0,638.5062515478171,0.0,0.0,0.0,8.15,0.0,0.0 
 10/28  08:00:00,8.0,2.625,21.205881238031182,4871574.782029238,0.0,629.0541998144328,0.0,0.0,0.0,7.999999999999999,0.0,0.0 
 10/28  09:00:00,7.6875,2.375,21.00000025725365,4145139.00613141,0.0,618.099273363866,0.0,0.0,0.0,7.6875,0.0,0.0 
 10/28  10:00:00,7.1875,2.625,21.523313990537908,498356.0184475115,306455.9294745584,690.2519362196705,2169293.3065274106,18744.036887998802,18744.036887998802,19.355147445739295,0.7780984725709955,6816288.073775997 
 10/28  11:00:00,8.25,3.0,21.97614497216469,0.0,361556.86421370116,810.2851047816871,2094718.584958949,18744.036887998802,18744.036887998802,19.9905849284134,0.7809688569505429,8346288.073775997 
 10/28  12:00:00,9.3125,3.0,22.108205666854,0.0,334779.79445899115,858.06026689079,1953023.274939108,18744.036887998802,18744.036887998802,20.270109544594852,0.7827847378777276,8346288.073775997 
 10/28  13:00:00,10.4375,4.875,22.19777393436414,0.0,305878.3015344977,877.2525763350121,1795091.9938173536,18744.036887998802,18744.036887998802,20.518551273614705,0.7824597137870872,8346288.073775997 
 10/28  14:00:00,11.0,4.75,21.039029937261443,3105381.948353217,10913.903515176718,750.3774522732689,1548184.1341338654,18744.036887998802,18744.036887998802,19.70154772355161,0.7768146889089584,256368.07377599765 
 10/28  15:00:00,11.0,3.375,21.69565395706166,348895.4379034003,234115.70756216423,704.2977264051756,1613353.6900309366,18744.036887998802,18744.036887998802,20.06088130644443,0.7777262411150956,6816288.073775997 
 10/28  16:00:00,9.75,3.625,22.25475135405565,0.0,327315.5849909577,797.4133878856167,1910113.206803277,18744.036887998802,18744.036887998802,20.457823056359196,0.7818599908375774,8346288.073775997 
 10/28  17:00:00,9.0,4.625,22.3019194767693,0.0,346624.42537671514,851.6558242747319,2033508.63043405,18744.036887998802,18744.036887998802,20.39948849372546,0.7821860022050101,8346288.073775997 
 10/28  18:00:00,8.375,3.75,22.346076942447773,0.0,364711.7859858121,873.5873841041866,2132956.894209299,18744.036887998802,18744.036887998802,20.3445455320489,0.7847142241434674,8346288.073775997 
 10/28  19:00:00,8.0,4.875,21.048689412434616,3081774.6825262173,0.0,863.0970106352877,0.0,0.0,0.0,8.0,0.0,0.0 
 10/28  20:00:00,7.375,6.625,18.84590700558576,0.0,0.0,838.3287539090744,0.0,0.0,0.0,7.375,0.0,0.0 
 10/28  21:00:00,7.0625,5.125,18.05162339015023,0.0,0.0,811.7798404557676,0.0,0.0,0.0,7.0625,0.0,0.0 
 10/28  22:00:00,6.4125,6.5,17.9028313333842,0.0,0.0,782.4402414912979,0.0,0.0,0.0,6.4125,0.0,0.0 
 10/28  23:00:00,6.0625,6.75,17.78937248615041,0.0,0.0,750.9869679973397,0.0,0.0,0.0,6.0625,0.0,0.0 
 10/28  24:00:00,6.1,4.75,17.777771527184118,0.0,0.0,725.106533971624,0.0,0.0,0.0,6.1,0.0,0.0 
 10/29  01:00:00,6.0375,5.25,17.73320446232588,0.0,0.0,703.1837832105724,0.0,0.0,0.0,6.0375,0.0,0.0 
 10/29  02:00:00,6.0,6.0,17.685463890084705,0.0,0.0,680.967367869713,0.0,0.0,0.0,6.0,0.0,0.0 
 10/29  03:00:00,5.375,5.375,17.646076439754623,0.0,0.0,660.3717900442629,0.0,0.0,0.0,5.375,0.0,0.0 
 10/29  04:00:00,5.0,5.625,17.60149779417162,0.0,0.0,641.9206103962204,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  05:00:00,5.0,6.0,17.558550768875595,0.0,0.0,624.015258019986,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  06:00:00,5.125,4.125,17.543210662214918,0.0,0.0,608.0921180462233,0.0,0.0,0.0,5.125,0.0,0.0 
 10/29  07:00:00,4.45,4.25,17.51169865450733,0.0,0.0,594.8438102288035,0.0,0.0,0.0,4.45,0.0,0.0 
 10/29  08:00:00,4.0,5.625,21.16710447752078,5083993.0197288655,0.0,585.6245006258459,0.0,0.0,0.0,3.9999999999999996,0.0,0.0 
 10/29  09:00:00,4.4375,4.125,21.000000151765967,4165758.5695146616,0.0,575.0228581637052,0.0,0.0,0.0,4.4375,0.0,0.0 
 10/29  10:00:00,4.8875,4.875,21.493608420063254,502040.5399010313,349068.2566195531,658.6033285517644,2508331.60612313,18744.036887998802,18744.036887998802,18.99165821690378,0.7778422751883151,6816288.073775997 
 10/29  11:00:00,5.0,6.0,21.897042171900626,0.0,445223.9801020326,793.8737381180624,2570462.1905218926,18744.036887998802,18744.036887998802,19.44803670009112,0.7797423486762203,8346288.073775997 
 10/29  12:00:00,5.375,5.375,21.99902889925083,0.0,438203.35869549337,847.2756987154817,2527869.3885664227,18744.036887998802,18744.036887998802,19.587711344717853,0.7806901347323626,8346288.073775997 
 10/29  13:00:00,5.225,6.25,22.056075648589548,0.0,440827.8164166742,870.0568714802762,2563418.0052395514,18744.036887998802,18744.036887998802,19.629623112909343,0.7802917023134602,8346288.073775997 
 10/29  14:00:00,5.0,6.375,21.027905968074407,3293755.248244267,20735.905588865236,745.1218513408237,2453790.390808416,18744.036887998802,18744.036887998802,18.783406746154125,0.7756955944768076,256368.07377599765 
 10/29  15:00:00,5.0,6.0,21.634134445962694,392958.4953177712,356429.34167138935,717.6406026340151,2510947.731966368,18744.036887998802,18744.036887998802,19.09879083196105,0.7770346407525174,6816288.073775997 
 10/29  16:00:00,5.0,6.0,22.081862448898363,0.0,448346.71721350384,817.8466553384775,2603484.4599308027,18744.036887998802,18744.036887998802,19.614579462735733,0.7799818948984899,8346288.073775997 
 10/29  17:00:00,5.0,6.0,22.148467530124634,0.0,450673.8964257241,856.9705050592746,2613091.6175485104,18744.036887998802,18744.036887998802,19.668136181202954,0.7800981797661739,8346288.073775997 
 10/29  18:00:00,4.875,4.75,22.20502794604021,0.0,455922.4868447067,874.8358800929573,2639873.7650768785,18744.036887998802,18744.036887998802,19.69565752431892,0.7792874177610349,8346288.073775997 
 10/29  19:00:00,4.925,4.625,21.036951824915917,3218315.368231139,0.0,863.9294069153748,0.0,0.0,0.0,4.925,0.0,0.0 
 10/29  20:00:00,5.0,5.0,18.796924352805448,0.0,0.0,840.8614122641764,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  21:00:00,4.875,3.75,17.99337571978302,0.0,0.0,817.3935911590341,0.0,0.0,0.0,4.875,0.0,0.0 
 10/29  22:00:00,4.925,4.25,17.84888024150749,0.0,0.0,790.7392468901242,0.0,0.0,0.0,4.925,0.0,0.0 
 10/29  23:00:00,5.0,5.0,17.750504290908683,0.0,0.0,764.1280100324577,0.0,0.0,0.0,5.0,0.0,0.0 
 10/29  24:00:00,4.875,3.75,17.693998561203543,0.0,0.0,739.705507766513,0.0,0.0,0.0,4.875,0.0,0.0 
 10/30  01:00:00,4.925,3.625,17.65294689308392,0.0,0.0,718.5238129627688,0.0,0.0,0.0,4.925,0.0,0.0 
 10/30  02:00:00,5.0,4.625,17.598725133449683,0.0,0.0,697.8544654500698,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  03:00:00,4.9375,3.75,17.564824862555152,0.0,0.0,678.0925757194113,0.0,0.0,0.0,4.9375,0.0,0.0 
 10/30  04:00:00,4.9625,3.625,17.549914198532022,0.0,0.0,660.7806969712914,0.0,0.0,0.0,4.9625,0.0,0.0 
 10/30  05:00:00,5.0,4.0,17.511067512679155,0.0,0.0,644.1535097790997,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  06:00:00,5.0,3.375,17.48360460267539,0.0,0.0,628.6900330735789,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  07:00:00,5.0,3.625,17.455052540017302,0.0,0.0,614.5777868737905,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  08:00:00,5.0,4.0,21.180480369948427,5135977.289560845,0.0,605.2470762806853,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  09:00:00,5.0,4.0,21.000000196875476,4306005.949153239,0.0,594.601649470345,0.0,0.0,0.0,5.0,0.0,0.0 
 10/30  10:00:00,4.375,4.625,21.41534510867752,541729.4048715178,359031.8886417514,663.8166710697187,2577221.7782346746,18744.036887998802,18744.036887998802,18.858345980464748,0.7753342518149272,6816288.073775997 
 10/30  11:00:00,4.0,6.25,21.763770373849336,0.0,468650.1243786019,784.9483336069227,2701896.5159093034,18744.036887998802,18744.036887998802,19.18668341687787,0.7796363496742964,8346288.073775997 
 10/30  12:00:00,3.6875,6.375,21.841257112429272,0.0,479073.68227567064,842.9924750355112,2757770.9208178977,18744.036887998802,18744.036887998802,19.205260297122138,0.7739770003997011,8346288.073775997 
 10/30  13:00:00,3.8125,5.375,21.926432798035798,0.0,478228.4941523581,869.9011029436167,2748734.8345576846,18744.036887998802,18744.036887998802,19.293361680694048,0.7759330216528018,8346288.073775997 
 10/30  14:00:00,3.375,5.0,21.015490346422993,3465458.518269564,27888.575872725243,748.3048333652507,2689794.121755271,18744.036887998802,18744.036887998802,18.541027553091446,0.775515372703448,256368.07377599765 
 10/30  15:00:00,3.2500000000000004,3.75,21.57157902451455,428236.53473427036,386844.9685676696,721.9584932798665,2757573.1660907194,18744.036887998802,18744.036887998802,18.79587759893907,0.7707813725374366,6816288.073775997 
 10/30  16:00:00,3.15,4.875,21.971476271500435,0.0,493839.5104429862,824.047987685011,2859146.3290710733,18744.036887998802,18744.036887998802,19.25067732155616,0.7755313607712696,8346288.073775997 
 10/30  17:00:00,2.375,5.375,22.000660995380677,0.0,516440.9239509949,860.9548063683858,2980679.5792552214,18744.036887998802,18744.036887998802,19.15402596873036,0.7787386458985578,8346288.073775997 
 10/30  18:00:00,2.0,5.625,22.02523818351648,0.0,526761.4518358656,877.7033958701281,3040497.7221135977,18744.036887998802,18744.036887998802,19.120536719721834,0.7721684037916817,8346288.073775997 
 10/30  19:00:00,1.9375,4.75,21.027417191628828,3454422.1243271735,0.0,865.3338493225633,0.0,0.0,0.0,1.9375,0.0,0.0 
 10/30  20:00:00,1.025,3.6875,18.67253224390843,0.0,0.0,843.098633546561,0.0,0.0,0.0,1.025,0.0,0.0 
 10/30  21:00:00,0.5,3.1875,17.80633876215888,0.0,0.0,820.719797376073,0.0,0.0,0.0,0.5,0.0,0.0 
 10/30  22:00:00,0.4375,2.8125,17.66177661031704,0.0,0.0,794.4998338061166,0.0,0.0,0.0,0.4375,0.0,0.0 
 10/30  23:00:00,-0.1,2.45,17.579603907920138,0.0,0.0,770.4724724251059,0.0,0.0,0.0,-0.1,0.0,0.0 
 10/30  24:00:00,-0.5874999999999999,2.1125,17.508784072533107,0.0,0.0,748.2341243882072,0.0,0.0,0.0,-0.5874999999999999,0.0,0.0 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,17.44903953030469,0.0,0.0,727.5748830205885,0.0,0.0,0.0,-0.9500000000000001,0.0,0.0 
 10/31  02:00:00,-1.4125,1.45,17.3933440582297,0.0,0.0,708.3420503106504,0.0,0.0,0.0,-1.4125,0.0,0.0 
 10/31  03:00:00,-1.85,1.1125,17.340381857040477,0.0,0.0,690.3861745737966,0.0,0.0,0.0,-1.85,0.0,0.0 
 10/31  04:00:00,-2.25,1.0,17.28904205107891,0.0,0.0,673.5511098627035,0.0,0.0,0.0,-2.25,0.0,0.0 
 10/31  05:00:00,-2.7125,1.0,17.237485022973352,0.0,0.0,657.6903292493438,0.0,0.0,0.0,-2.7125,0.0,0.0 
 10/31  06:00:00,-3.1499999999999995,1.0,17.187943286514574,0.0,0.0,642.7344881702877,0.0,0.0,0.0,-3.1499999999999995,0.0,0.0 
 10/31  07:00:00,-3.1125,1.1875,17.144466544293103,0.0,0.0,628.6239887906165,0.0,0.0,0.0,-3.1125,0.0,0.0 
 10/31  08:00:00,-2.875,1.55,17.108376698704095,0.0,0.0,615.2625101839354,0.0,0.0,0.0,-2.875,0.0,0.0 
 10/31  09:00:00,-2.6125,1.8875,17.10123238081629,0.0,0.0,602.5680677846726,0.0,0.0,0.0,-2.6125,0.0,0.0 
 10/31  10:00:00,-1.5625,2.625,17.097257728743017,0.0,0.0,590.4421970355987,0.0,0.0,0.0,-1.5625,0.0,0.0 
 10/31  11:00:00,-0.12499999999999997,2.375,17.089591960453873,0.0,0.0,578.8792830848015,0.0,0.0,0.0,-0.12499999999999997,0.0,0.0 
 10/31  12:00:00,0.7125,2.0,17.05939542365742,0.0,0.0,568.3204076105241,0.0,0.0,0.0,0.7125,0.0,0.0 
 10/31  13:00:00,1.5875,3.25,17.019528431878776,0.0,0.0,558.2486432337112,0.0,0.0,0.0,1.5875,0.0,0.0 
 10/31  14:00:00,1.6875,4.0,16.974363733614126,0.0,0.0,548.1338401832913,0.0,0.0,0.0,1.6875,0.0,0.0 
 10/31  15:00:00,1.5625,3.375,16.937215378947855,0.0,0.0,538.6650824178712,0.0,0.0,0.0,1.5625,0.0,0.0 
 10/31  16:00:00,1.225,3.625,16.895799063566642,0.0,0.0,530.0285645803606,0.0,0.0,0.0,1.225,0.0,0.0 
 10/31  17:00:00,0.5625,4.0,16.836820769523047,0.0,0.0,521.6498908071577,0.0,0.0,0.0,0.5625,0.0,0.0 
 10/31  18:00:00,0.3,2.75,16.805648833320557,0.0,0.0,513.9401797235424,0.0,0.0,0.0,0.3,0.0,0.0 
 10/31  19:00:00,0.175,2.625,16.784356481135497,0.0,0.0,507.12704610094585,0.0,0.0,0.0,0.175,0.0,0.0 
 10/31  20:00:00,0.0375,2.6875,16.751385134577916,0.0,0.0,500.63370894816984,0.0,0.0,0.0,0.0375,0.0,0.0 
 10/31  21:00:00,0.0,2.1875,16.72859679235656,0.0,0.0,494.62247507042855,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,2.1875,2.125,16.73079003846192,0.0,0.0,489.07039670753784,0.0,0.0,0.0,2.1875,0.0,0.0 
 10/31  23:00:00,5.5625,2.3875,16.767816795152548,0.0,0.0,483.8791538296221,0.0,0.0,0.0,5.5625,0.0,0.0 
 10/31  24:00:00,8.862499999999999,2.6875,16.808489537729834,0.0,0.0,478.99643316060474,0.0,0.0,0.0,8.862499999999999,0.0,0.0 
 11/01  01:00:00,12.1625,2.925,16.857963430071763,0.0,0.0,474.40170731694235,0.0,0.0,0.0,12.1625,0.0,0.0 
 11/01  02:00:00,13.337500000000002,3.0,16.886854836082637,0.0,0.0,470.08481644198787,0.0,0.0,0.0,13.337500000000002,0.0,0.0 
 11/01  03:00:00,13.3,3.0,16.86804434821799,0.0,0.0,466.01825279288096,0.0,0.0,0.0,13.3,0.0,0.0 
 11/01  04:00:00,13.425,3.0,16.84750264796721,0.0,0.0,462.18695081987516,0.0,0.0,0.0,13.425,0.0,0.0 
 11/01  05:00:00,13.562500000000002,3.0,16.830223152710452,0.0,0.0,458.5788874623114,0.0,0.0,0.0,13.562500000000002,0.0,0.0 
 11/01  06:00:00,13.725000000000001,3.0,16.814297141229403,0.0,0.0,455.1806925080466,0.0,0.0,0.0,13.725000000000001,0.0,0.0 
 11/01  07:00:00,13.7375,3.0,16.798460544779612,0.0,0.0,451.9801843406173,0.0,0.0,0.0,13.7375,0.0,0.0 
 11/01  08:00:00,13.7625,3.0,16.780825978927613,0.0,0.0,448.9645012487292,0.0,0.0,0.0,13.7625,0.0,0.0 
 11/01  09:00:00,13.8625,3.0,16.78253801014848,0.0,0.0,446.12367557475335,0.0,0.0,0.0,13.8625,0.0,0.0 
 11/01  10:00:00,14.025,3.0,16.79617268794038,0.0,0.0,443.447699460577,0.0,0.0,0.0,14.025,0.0,0.0 
 11/01  11:00:00,14.2875,3.0,16.794021011046397,0.0,0.0,440.92758306405835,0.0,0.0,0.0,14.2875,0.0,0.0 
 11/01  12:00:00,14.525,3.0,16.778497648776753,0.0,0.0,438.5550127370286,0.0,0.0,0.0,14.525,0.0,0.0 
 11/01  13:00:00,14.2875,2.8125,16.757858902258803,0.0,0.0,436.32730041627366,0.0,0.0,0.0,14.2875,0.0,0.0 
 11/01  14:00:00,13.725,2.45,16.727324097732364,0.0,0.0,434.2538705414325,0.0,0.0,0.0,13.725,0.0,0.0 
 11/01  15:00:00,13.124999999999998,2.1125,16.690689354227395,0.0,0.0,432.3257186882596,0.0,0.0,0.0,13.124999999999998,0.0,0.0 
 11/01  16:00:00,12.5875,1.8125000000000002,16.66504033139091,0.0,0.0,430.5238529884292,0.0,0.0,0.0,12.5875,0.0,0.0 
 11/01  17:00:00,12.0875,1.45,16.650347878053385,0.0,0.0,428.8370491445545,0.0,0.0,0.0,12.0875,0.0,0.0 
 11/01  18:00:00,11.525000000000002,1.1125,16.62968768083837,0.0,0.0,427.25602843210305,0.0,0.0,0.0,11.525000000000002,0.0,0.0 
 11/01  19:00:00,11.2375,1.0,16.612209286607786,0.0,0.0,425.7667717425604,0.0,0.0,0.0,11.2375,0.0,0.0 
 11/01  20:00:00,11.1375,1.0,16.59998139826604,0.0,0.0,424.35814469980625,0.0,0.0,0.0,11.1375,0.0,0.0 
 11/01  21:00:00,11.0375,1.0,16.583500640638512,0.0,0.0,423.0252815630692,0.0,0.0,0.0,11.0375,0.0,0.0 
 11/01  22:00:00,10.624999999999998,1.0,16.565185660686044,0.0,0.0,421.76385202195854,0.0,0.0,0.0,10.624999999999998,0.0,0.0 
 11/01  23:00:00,10.0875,1.0,16.5551595377284,0.0,0.0,420.5690299367507,0.0,0.0,0.0,10.0875,0.0,0.0 
 11/01  24:00:00,9.525000000000002,1.0,16.527803294274577,0.0,0.0,419.4374785123386,0.0,0.0,0.0,9.525000000000002,0.0,0.0 
 11/02  01:00:00,9.2375,1.1875,16.50336151238001,0.0,0.0,418.36479678593014,0.0,0.0,0.0,9.2375,0.0,0.0 
 11/02  02:00:00,9.075,1.55,16.50171213614787,0.0,0.0,417.3438502141841,0.0,0.0,0.0,9.075,0.0,0.0 
 11/02  03:00:00,8.9375,1.8875,16.486468043015012,0.0,0.0,416.3690504649819,0.0,0.0,0.0,8.9375,0.0,0.0 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,16.467854537691093,0.0,0.0,415.44312028901095,0.0,0.0,0.0,8.525000000000002,0.0,0.0 
 11/02  05:00:00,7.987500000000001,1.45,16.445144027277355,0.0,0.0,414.5751452753452,0.0,0.0,0.0,7.987500000000001,0.0,0.0 
 11/02  06:00:00,7.425,1.1125,16.422081018927443,0.0,0.0,413.7626889919406,0.0,0.0,0.0,7.425,0.0,0.0 
 11/02  07:00:00,6.8875,1.0,16.397391183632557,0.0,0.0,412.99812624302416,0.0,0.0,0.0,6.8875,0.0,0.0 
 11/02  08:00:00,6.3875,1.0,21.230026737331624,7102066.638094896,0.0,412.4846855112938,0.0,0.0,0.0,6.387499999999999,0.0,0.0 
 11/02  09:00:00,5.8875,1.0,21.000000027496487,6026502.2227176335,0.0,411.933072933339,0.0,0.0,0.0,5.8875,0.0,0.0 
 11/02  10:00:00,5.7625,1.1875,21.000000000000483,964645.3898977708,74876.02539176133,561.3604436016012,2320988.672039351,18744.036887998802,18744.036887998802,18.817563575409125,0.778699219632961,6816288.073775997 
 11/02  11:00:00,8.3,1.55,21.019232539852258,0.0,302857.61801391863,753.7296542377298,1936901.987738023,18744.036887998802,18744.036887998802,19.202506942878912,0.7783600740113603,8346288.073775997 
 11/02  12:00:00,11.05,1.8875,21.130546592303332,0.0,260812.22785813842,835.6763140028681,1534134.4489113577,18744.036887998802,18744.036887998802,19.69728488412624,0.7783837174584465,8346288.073775997 
 11/02  13:00:00,12.3,2.1875,21.230489394197576,0.0,228490.58806812303,871.150098274285,1360004.0845675962,18744.036887998802,18744.036887998802,19.97466603009498,0.7786801376919205,8346288.073775997 
 11/02  14:00:00,13.1625,2.5500000000000003,21.00685313263169,4821123.223667489,0.0,757.1466215481507,1207901.6122375897,18744.036887998802,18744.036887998802,19.98930000110439,0.7784961550710143,256368.07377599765 
 11/02  15:00:00,14.0,2.8875,21.179192096407903,766920.4100617986,145000.8653969987,734.2307808012383,1083782.0476776236,18744.036887998802,18744.036887998802,20.134851566256824,0.7794965609015133,6816288.073775997 
 11/02  16:00:00,13.6125,2.375,21.377541132373967,0.0,195814.4419673972,828.7961014754658,1183492.690956791,18744.036887998802,18744.036887998802,20.30198154845555,0.7800476324572112,8346288.073775997 
 11/02  17:00:00,12.575,1.375,21.42298763115361,0.0,224287.96202105624,867.8220926751998,1349762.2740248034,18744.036887998802,18744.036887998802,20.190923013942808,0.7801277927806942,8346288.073775997 
 11/02  18:00:00,11.5125,0.375,21.456370722891613,0.0,253966.9068174804,885.1727618624311,1517098.2137970107,18744.036887998802,18744.036887998802,20.061175733770206,0.7801799392632404,8346288.073775997 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,21.00126843612594,4739743.864504274,0.0,875.9227600871376,0.0,0.0,0.0,10.849999999999998,0.0,0.0 
 11/02  20:00:00,10.3875,1.075,18.210398925777927,0.0,0.0,857.0184950608364,0.0,0.0,0.0,10.3875,0.0,0.0 
 11/02  21:00:00,9.95,1.7375,17.313837785447767,0.0,0.0,836.402935190505,0.0,0.0,0.0,9.95,0.0,0.0 
 11/02  22:00:00,9.1125,1.5624999999999998,17.061819955581772,0.0,0.0,811.4902678742176,0.0,0.0,0.0,9.1125,0.0,0.0 
 11/02  23:00:00,7.95,0.925,16.963138238845637,0.0,0.0,788.3889437488554,0.0,0.0,0.0,7.95,0.0,0.0 
 11/02  24:00:00,6.8125,0.26249999999999996,16.888562839976434,0.0,0.0,766.7500580916194,0.0,0.0,0.0,6.8125,0.0,0.0 
 11/03  01:00:00,5.15,0.0,16.816950775695403,0.0,0.0,746.3127905101176,0.0,0.0,0.0,5.15,0.0,0.0 
 11/03  02:00:00,4.9624999999999995,0.0,16.76441044526557,0.0,0.0,726.9414415129146,0.0,0.0,0.0,4.9624999999999995,0.0,0.0 
 11/03  03:00:00,4.925,0.0,16.73507835619542,0.0,0.0,708.6852621228911,0.0,0.0,0.0,4.925,0.0,0.0 
 11/03  04:00:00,4.6375,0.1875,16.69648789643429,0.0,0.0,691.4391444805751,0.0,0.0,0.0,4.6375,0.0,0.0 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,16.657361739213467,0.0,0.0,675.1220893606221,0.0,0.0,0.0,3.9749999999999996,0.0,0.0 
 11/03  06:00:00,3.5375,0.8875,16.615806532640754,0.0,0.0,659.6288040713049,0.0,0.0,0.0,3.5375,0.0,0.0 
 11/03  07:00:00,3.4375000000000004,1.0,16.58414826613547,0.0,0.0,644.9509729415576,0.0,0.0,0.0,3.4375000000000004,0.0,0.0 
 11/03  08:00:00,3.8999999999999995,1.0,21.2041933570684,6755353.843948086,0.0,635.1109996674575,0.0,0.0,0.0,3.9000000000000004,0.0,0.0 
 11/03  09:00:00,4.1375,1.0,21.000000017572297,5583850.847973317,0.0,624.5153645629391,0.0,0.0,0.0,4.1375,0.0,0.0 
 11/03  10:00:00,4.0375,1.1875,21.015573948111953,842074.6201924817,312225.5420230615,705.5199175386921,2584842.5565484427,18744.036887998802,18744.036887998802,18.562103621819254,0.7794552006246478,6816288.073775997 
 11/03  11:00:00,7.125,1.55,21.162408077874957,0.0,371628.79478176346,815.8242756081547,2133466.2439365326,18744.036887998802,18744.036887998802,19.121372595810048,0.7796554526052248,8346288.073775997 
 11/03  12:00:00,10.5625,1.8875,21.300535358879614,0.0,278816.7387511913,862.1177030034369,1634986.7180560534,18744.036887998802,18744.036887998802,19.768749523876913,0.7800239572642819,8346288.073775997 
 11/03  13:00:00,11.749999999999998,2.1875,21.39302846437594,0.0,247420.65552483193,881.998027460049,1469414.2690146347,18744.036887998802,18744.036887998802,20.033568385036624,0.780579806589582,8346288.073775997 
 11/03  14:00:00,12.2125,2.5500000000000003,21.00320278314426,4605000.410517741,0.0,759.8365221129114,1349992.0293633672,18744.036887998802,18744.036887998802,19.83244912152936,0.7791279867135371,256368.07377599765 
 11/03  15:00:00,12.650000000000002,2.8875,21.249865177944706,703053.1733329929,180001.25870266155,734.1524512776069,1295550.5726707587,18744.036887998802,18744.036887998802,19.968253097465386,0.781487936502279,6816288.073775997 
 11/03  16:00:00,12.05,2.5625,21.480031399718126,0.0,240684.6287626156,828.049896573986,1437234.9484192908,18744.036887998802,18744.036887998802,20.157855354640066,0.7823013370838593,8346288.073775997 
 11/03  17:00:00,10.9125,1.925,21.517015693339552,0.0,271898.30070184433,866.4193344484759,1617319.4885372198,18744.036887998802,18744.036887998802,20.023126896546785,0.7825205475948891,8346288.073775997 
 11/03  18:00:00,9.75,1.2625,21.54446993037253,0.0,304217.73290907155,883.3349172494134,1799116.9307746887,18744.036887998802,18744.036887998802,19.872818895648322,0.7827490380238176,8346288.073775997 
 11/03  19:00:00,8.862499999999999,1.0,21.00128039550722,4547499.009430924,0.0,873.8415708432815,0.0,0.0,0.0,8.862499999999999,0.0,0.0 
 11/03  20:00:00,8.1,1.0,18.281471659548863,0.0,0.0,854.7899916094539,0.0,0.0,0.0,8.1,0.0,0.0 
 11/03  21:00:00,7.362499999999999,1.0,17.376415697550893,0.0,0.0,834.3447408666209,0.0,0.0,0.0,7.362499999999999,0.0,0.0 
 11/03  22:00:00,7.4125,1.0,17.15475865674533,0.0,0.0,809.8439288695749,0.0,0.0,0.0,7.4125,0.0,0.0 
 11/03  23:00:00,7.974999999999999,1.0,17.097646632875716,0.0,0.0,786.9091409277694,0.0,0.0,0.0,7.974999999999999,0.0,0.0 
 11/03  24:00:00,8.5125,1.0,17.06201384246929,0.0,0.0,765.3216740885885,0.0,0.0,0.0,8.5125,0.0,0.0 
 11/04  01:00:00,8.95,1.4375000000000002,17.033993504117092,0.0,0.0,744.9187889878081,0.0,0.0,0.0,8.95,0.0,0.0 
 11/04  02:00:00,9.2875,2.075,17.00319632447714,0.0,0.0,725.3811256334452,0.0,0.0,0.0,9.2875,0.0,0.0 
 11/04  03:00:00,9.650000000000002,2.7375,16.973220156702492,0.0,0.0,706.542904201657,0.0,0.0,0.0,9.650000000000002,0.0,0.0 
 11/04  04:00:00,9.987499999999999,2.8125,16.948386818381834,0.0,0.0,688.4615049847837,0.0,0.0,0.0,9.987499999999999,0.0,0.0 
 11/04  05:00:00,10.35,2.45,16.930590626313304,0.0,0.0,671.6451823329598,0.0,0.0,0.0,10.35,0.0,0.0 
 11/04  06:00:00,10.6875,2.1125,16.915867914400753,0.0,0.0,656.0926261515818,0.0,0.0,0.0,10.6875,0.0,0.0 
 11/04  07:00:00,10.925,2.1875,16.899220979201928,0.0,0.0,641.5547134301802,0.0,0.0,0.0,10.925,0.0,0.0 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,21.29304972044729,6128277.1003355915,0.0,631.7138022781339,0.0,0.0,0.0,11.062499999999998,0.0,0.0 
 11/04  09:00:00,11.225000000000001,2.8875,21.000000031380054,5368179.515046884,0.0,620.8804639321055,0.0,0.0,0.0,11.225000000000001,0.0,0.0 
 11/04  10:00:00,11.4875,2.375,21.137647156106684,797139.2786217828,194542.0876209997,702.3509796466367,1470603.8307140053,18744.036887998802,18744.036887998802,19.735328486663086,0.7866087003941842,6816288.073775997 
 11/04  11:00:00,11.725000000000001,1.375,21.360928376327912,0.0,250017.26577045562,812.7768027784163,1474083.6847651426,18744.036887998802,18744.036887998802,19.98998244806208,0.7875943208781797,8346288.073775997 
 11/04  12:00:00,11.9875,0.375,21.470224814836396,0.0,244599.685797781,858.9524286897639,1452299.3389697426,18744.036887998802,18744.036887998802,20.129532712711136,0.788288473807673,8346288.073775997 
 11/04  13:00:00,12.2875,0.3125,21.5577981692822,0.0,238198.71199222846,878.7585782898204,1420847.282059143,18744.036887998802,18744.036887998802,20.25274218387084,0.7892062154705037,8346288.073775997 
 11/04  14:00:00,12.587499999999999,0.8125,21.004113307627062,4313786.555373955,0.0,756.2966381341168,1304619.0579702447,18744.036887998802,18744.036887998802,19.907086053349364,0.7869850065306541,256368.07377599765 
 11/04  15:00:00,12.8875,1.3125,21.354380270752067,629366.6682710282,185335.15682356295,731.1716066336035,1277765.0707106292,18744.036887998802,18744.036887998802,20.056035045620085,0.7896237464261527,6816288.073775997 
 11/04  16:00:00,13.1875,1.8125,21.67000672374138,0.0,216964.71242928584,825.3062137708728,1300951.7384619466,18744.036887998802,18744.036887998802,20.481629289371,0.7914099612180094,8346288.073775997 
 11/04  17:00:00,13.4875,2.3125,21.752301959637045,0.0,210474.75167747695,862.5446477332407,1268585.7009417792,18744.036887998802,18744.036887998802,20.600098663291355,0.792567137078704,8346288.073775997 
 11/04  18:00:00,13.7875,2.8125,21.816936588995798,0.0,203775.78083036497,877.8063448972214,1233203.034657982,18744.036887998802,18744.036887998802,20.7019928375491,0.7936639899365027,8346288.073775997 
 11/04  19:00:00,14.087499999999999,3.0,21.002379977811543,4096880.1335456586,0.0,867.512030621748,0.0,0.0,0.0,14.087499999999999,0.0,0.0 
 11/04  20:00:00,14.325,3.0,18.68300846881256,0.0,0.0,849.6990798953609,0.0,0.0,0.0,14.325,0.0,0.0 
 11/04  21:00:00,14.587499999999999,3.0,17.659996815559186,0.0,0.0,825.0879517884189,0.0,0.0,0.0,14.587499999999999,0.0,0.0 
 11/04  22:00:00,14.825,3.4375,17.531804599684413,0.0,0.0,799.8345453356916,0.0,0.0,0.0,14.825,0.0,0.0 
 11/04  23:00:00,14.9625,4.075,17.45790332469592,0.0,0.0,775.4470194146111,0.0,0.0,0.0,14.9625,0.0,0.0 
 11/04  24:00:00,15.125,4.7375,17.409255221133794,0.0,0.0,751.5835883209551,0.0,0.0,0.0,15.125,0.0,0.0 
 11/05  01:00:00,14.7,4.6875,17.365730767547916,0.0,0.0,728.5776430550676,0.0,0.0,0.0,14.7,0.0,0.0 
 11/05  02:00:00,13.8375,4.1875,17.309390487643906,0.0,0.0,707.5675760863983,0.0,0.0,0.0,13.8375,0.0,0.0 
 11/05  03:00:00,12.937500000000002,3.6875,17.250799620657677,0.0,0.0,688.4883538181977,0.0,0.0,0.0,12.937500000000002,0.0,0.0 
 11/05  04:00:00,12.100000000000001,3.1875,17.198355921437134,0.0,0.0,671.0708131309441,0.0,0.0,0.0,12.100000000000001,0.0,0.0 
 11/05  05:00:00,11.2375,2.6875,17.156668352946596,0.0,0.0,655.0921007063306,0.0,0.0,0.0,11.2375,0.0,0.0 
 11/05  06:00:00,10.4,2.1875,17.118653895992885,0.0,0.0,640.3573417703226,0.0,0.0,0.0,10.4,0.0,0.0 
 11/05  07:00:00,9.975,2.0,17.095606246740452,0.0,0.0,626.6580287439425,0.0,0.0,0.0,9.975,0.0,0.0 
 11/05  08:00:00,9.7125,2.0,21.231494347936255,5694523.83399998,0.0,617.8572659854657,0.0,0.0,0.0,9.712499999999999,0.0,0.0 
 11/05  09:00:00,9.475,2.0,21.00000040568714,4871594.940968096,0.0,608.0292865994527,0.0,0.0,0.0,9.475,0.0,0.0 
 11/05  10:00:00,10.0875,2.0,21.30971838783543,665923.6128051103,237037.1241147978,693.754861414121,1695342.6809676585,18744.036887998802,18744.036887998802,19.610388671183046,0.7905868577456359,6816288.073775997 
 11/05  11:00:00,11.125,2.0,21.646958342311283,0.0,274075.796948656,808.0361549631488,1604786.5741913472,18744.036887998802,18744.036887998802,20.143357818151948,0.7910932522974279,8346288.073775997 
 11/05  12:00:00,12.187500000000002,2.0,21.754563521039575,0.0,246596.7038952795,855.4149770315512,1460264.974238505,18744.036887998802,18744.036887998802,20.40178721414175,0.7910237702061009,8346288.073775997 
 11/05  13:00:00,12.9125,2.1875,21.847854690973552,0.0,229004.07310193768,875.7217152194936,1363742.6343398145,18744.036887998802,18744.036887998802,20.591689845867666,0.7912877162316413,8346288.073775997 
 11/05  14:00:00,13.4125,2.5500000000000003,21.00827738545155,3776204.8213684717,6216.437856309017,751.8657781307544,1173184.5734641808,18744.036887998802,18744.036887998802,20.034300222626538,0.787546013313614,256368.07377599765 
 11/05  15:00:00,13.9125,2.8875,21.554948492755152,506717.4075078162,168113.56374308353,722.9954057044082,1146190.8254768967,18744.036887998802,18744.036887998802,20.385280107468642,0.7883868561055138,6816288.073775997 
 11/05  16:00:00,13.537499999999998,2.5625,21.96057296370131,0.0,213237.85034185037,821.6881331799541,1286504.0315543471,18744.036887998802,18744.036887998802,20.79034569492978,0.791898869279311,8346288.073775997 
 11/05  17:00:00,12.7,1.925,22.020362118970787,0.0,237860.9956467487,860.7931659159526,1423884.0123901423,18744.036887998802,18744.036887998802,20.71513994473357,0.7924521085118451,8346288.073775997 
 11/05  18:00:00,11.8375,1.2625,22.064995177884228,0.0,262546.7465813338,877.7956439367432,1563003.8732280626,18744.036887998802,18744.036887998802,20.624509001520316,0.7929854673573521,8346288.073775997 
 11/05  19:00:00,11.124999999999998,1.1875,21.027990284234022,3615379.0269430745,0.0,868.5933279167261,0.0,0.0,0.0,11.124999999999998,0.0,0.0 
 11/05  20:00:00,10.525000000000002,1.55,18.875400222295095,0.0,0.0,851.3985113703507,0.0,0.0,0.0,10.525000000000002,0.0,0.0 
 11/05  21:00:00,9.925,1.8875,17.851639565254736,0.0,0.0,827.472191338086,0.0,0.0,0.0,9.925,0.0,0.0 
 11/05  22:00:00,10.137500000000001,2.0,17.703104059119774,0.0,0.0,802.8730556068189,0.0,0.0,0.0,10.137500000000001,0.0,0.0 
 11/05  23:00:00,10.775,2.0,17.653532336340746,0.0,0.0,779.8974015151161,0.0,0.0,0.0,10.775,0.0,0.0 
 11/05  24:00:00,11.4375,2.0,17.620266637337796,0.0,0.0,758.2926327274838,0.0,0.0,0.0,11.4375,0.0,0.0 
 11/06  01:00:00,11.575,2.1875,17.584713728248733,0.0,0.0,737.9143422932106,0.0,0.0,0.0,11.575,0.0,0.0 
 11/06  02:00:00,11.375,2.5500000000000003,17.55474582746848,0.0,0.0,718.4741096364638,0.0,0.0,0.0,11.375,0.0,0.0 
 11/06  03:00:00,11.175,2.8875,17.522715672549392,0.0,0.0,699.8430124016784,0.0,0.0,0.0,11.175,0.0,0.0 
 11/06  04:00:00,11.0375,3.1875,17.49032215808842,0.0,0.0,682.022589332737,0.0,0.0,0.0,11.0375,0.0,0.0 
 11/06  05:00:00,10.875,3.55,17.459284383968026,0.0,0.0,664.9623380729366,0.0,0.0,0.0,10.875,0.0,0.0 
 11/06  06:00:00,10.675,3.8875,17.426064522022504,0.0,0.0,648.5791348937274,0.0,0.0,0.0,10.675,0.0,0.0 
