Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/06  07:00:00,10.349999999999998,3.8125,17.393603389960045,0.0,0.0,633.032726906902,0.0,0.0,0.0,10.349999999999998,0.0,0.0 
 11/06  08:00:00,10.012500000000001,3.45,21.221329578910485,5184436.984558463,0.0,623.2164484523393,0.0,0.0,0.0,10.0125,0.0,0.0 
 11/06  09:00:00,9.65,3.1125,21.000000322334127,4376036.459258868,0.0,612.4146902545259,0.0,0.0,0.0,9.65,0.0,0.0 
 11/06  10:00:00,10.3125,3.1875,21.48761978544982,548183.2670857465,235707.2949316944,685.0687469105033,1688443.3980131438,18744.036887998802,18744.036887998802,19.800416862878468,0.7883385012295294,6816288.073775997 
 11/06  11:00:00,11.675,3.55,21.913201036865683,0.0,265516.4766160897,805.3841762943426,1561385.6286997942,18744.036887998802,18744.036887998802,20.455673383313304,0.7910269234212117,8346288.073775997 
 11/06  12:00:00,13.0125,3.8875,22.02657186612337,0.0,231485.18830001543,852.6756343028707,1374850.5551627001,18744.036887998802,18744.036887998802,20.755962901231854,0.7908162692309899,8346288.073775997 
 11/06  13:00:00,13.562500000000002,3.8125,22.11561966002001,0.0,218039.9549011485,872.8450987020788,1305105.0483650188,18744.036887998802,18744.036887998802,20.918919779008476,0.7906494404173311,8346288.073775997 
 11/06  14:00:00,13.6,3.45,21.033213442249888,3327382.7178606633,6254.472777368306,748.1067703449206,1147461.9946119247,18744.036887998802,18744.036887998802,20.082056798244754,0.785568923541074,256368.07377599765 
 11/06  15:00:00,13.662499999999998,3.1125,21.70209839573491,404691.88230494567,183973.47234597226,720.1993990933285,1200408.715337286,18744.036887998802,18744.036887998802,20.441148294149272,0.7863583573125931,6816288.073775997 
 11/06  16:00:00,13.2625,3.0,22.18793479499322,0.0,226513.05085870434,820.9294020275297,1362968.4866204024,18744.036887998802,18744.036887998802,20.944238205510963,0.7891780845522437,8346288.073775997 
 11/06  17:00:00,12.624999999999998,3.0,22.255329863633044,0.0,246448.44551813975,860.7440591087637,1470627.968896973,18744.036887998802,18744.036887998802,20.902356481191315,0.788738646767849,8346288.073775997 
 11/06  18:00:00,11.962499999999999,3.0,22.301313230771864,0.0,265418.53643276665,877.9793408670392,1579862.7491321948,18744.036887998802,18744.036887998802,20.84445116523606,0.7882646699699396,8346288.073775997 
 11/06  19:00:00,11.575,2.875,21.042485562368856,3211180.7512064334,0.0,867.9358096860108,0.0,0.0,0.0,11.575,0.0,0.0 
 11/06  20:00:00,11.437499999999998,2.7375,18.85001897762745,0.0,0.0,848.0284084644968,0.0,0.0,0.0,11.437499999999998,0.0,0.0 
 11/06  21:00:00,11.274999999999999,2.575,18.133467584645537,0.0,0.0,827.0661384648015,0.0,0.0,0.0,11.274999999999999,0.0,0.0 
 11/06  22:00:00,11.075,2.375,17.956397527508333,0.0,0.0,802.0779251878076,0.0,0.0,0.0,11.075,0.0,0.0 
 11/06  23:00:00,10.937499999999998,2.2375,17.884953115840556,0.0,0.0,778.8591058363912,0.0,0.0,0.0,10.937499999999998,0.0,0.0 
 11/06  24:00:00,10.774999999999999,2.075,17.833820913383164,0.0,0.0,757.0953370437471,0.0,0.0,0.0,10.774999999999999,0.0,0.0 
 11/07  01:00:00,10.5125,2.0,17.79078023487083,0.0,0.0,736.6869915285174,0.0,0.0,0.0,10.5125,0.0,0.0 
 11/07  02:00:00,10.15,2.0,17.749002597980866,0.0,0.0,717.4523512434945,0.0,0.0,0.0,10.15,0.0,0.0 
 11/07  03:00:00,9.8125,2.0,17.709145121292178,0.0,0.0,699.3039473167521,0.0,0.0,0.0,9.8125,0.0,0.0 
 11/07  04:00:00,9.6375,2.1875,17.67519143628021,0.0,0.0,682.143251206002,0.0,0.0,0.0,9.6375,0.0,0.0 
 11/07  05:00:00,9.5375,2.5500000000000003,17.64407337713117,0.0,0.0,665.7811756274355,0.0,0.0,0.0,9.5375,0.0,0.0 
 11/07  06:00:00,9.4375,2.8875,17.613772439948697,0.0,0.0,650.1175115035223,0.0,0.0,0.0,9.4375,0.0,0.0 
 11/07  07:00:00,9.15,2.8125,17.58388757594785,0.0,0.0,635.2520452051813,0.0,0.0,0.0,9.15,0.0,0.0 
 11/07  08:00:00,8.8125,2.45,17.56479045968691,0.0,0.0,621.4307022744306,0.0,0.0,0.0,8.8125,0.0,0.0 
 11/07  09:00:00,8.45,2.1125,17.619329086065708,0.0,0.0,608.618259393033,0.0,0.0,0.0,8.45,0.0,0.0 
 11/07  10:00:00,7.6125,1.8125000000000002,17.632454681338505,0.0,0.0,596.6667535940711,0.0,0.0,0.0,7.6125,0.0,0.0 
 11/07  11:00:00,9.7,1.45,17.616896075320284,0.0,0.0,585.5227087878535,0.0,0.0,0.0,9.7,0.0,0.0 
 11/07  12:00:00,12.075,1.1125,17.614533551857473,0.0,0.0,575.2271461322655,0.0,0.0,0.0,12.075,0.0,0.0 
 11/07  13:00:00,13.1625,1.4375000000000002,17.60623013142063,0.0,0.0,565.578408053685,0.0,0.0,0.0,13.1625,0.0,0.0 
 11/07  14:00:00,14.125,2.075,17.609665494662053,0.0,0.0,556.3490483098312,0.0,0.0,0.0,14.125,0.0,0.0 
 11/07  15:00:00,15.062499999999998,2.7375,17.616424267962778,0.0,0.0,547.4544213619384,0.0,0.0,0.0,15.062499999999998,0.0,0.0 
 11/07  16:00:00,14.775,2.375,17.606863397016205,0.0,0.0,538.967624666868,0.0,0.0,0.0,14.775,0.0,0.0 
 11/07  17:00:00,13.775,1.375,17.566779850761307,0.0,0.0,531.2038853573341,0.0,0.0,0.0,13.775,0.0,0.0 
 11/07  18:00:00,12.775,0.375,17.52950111665296,0.0,0.0,524.038065597386,0.0,0.0,0.0,12.775,0.0,0.0 
 11/07  19:00:00,12.0875,0.0,17.50356389535328,0.0,0.0,517.3018550891878,0.0,0.0,0.0,12.0875,0.0,0.0 
 11/07  20:00:00,11.525000000000002,0.0,17.48764579974798,0.0,0.0,510.9235055681587,0.0,0.0,0.0,11.525000000000002,0.0,0.0 
 11/07  21:00:00,10.9875,0.0,17.472535454075263,0.0,0.0,504.88191455139787,0.0,0.0,0.0,10.9875,0.0,0.0 
 11/07  22:00:00,10.8,0.1875,17.463021648658092,0.0,0.0,499.16224459233393,0.0,0.0,0.0,10.8,0.0,0.0 
 11/07  23:00:00,9.3625,0.5499999999999999,17.439985528357887,0.0,0.0,493.7353612191591,0.0,0.0,0.0,9.3625,0.0,0.0 
 11/07  24:00:00,8.5,0.8875,17.402142044855612,0.0,0.0,488.55642142987335,0.0,0.0,0.0,8.5,0.0,0.0 
 11/08  01:00:00,7.4375,0.8125,17.375517642870047,0.0,0.0,483.6400139734064,0.0,0.0,0.0,7.4375,0.0,0.0 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,17.34161771650136,0.0,0.0,478.99377489052017,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 11/08  03:00:00,6.5375,0.1125,17.323757954014756,0.0,0.0,474.61577464289036,0.0,0.0,0.0,6.5375,0.0,0.0 
 11/08  04:00:00,6.25,0.0,17.30380847041134,0.0,0.0,470.4831209522886,0.0,0.0,0.0,6.25,0.0,0.0 
 11/08  05:00:00,5.0375,0.0,17.269005540823755,0.0,0.0,466.57150052820094,0.0,0.0,0.0,5.0375,0.0,0.0 
 11/08  06:00:00,4.6499999999999995,0.0,17.235815898345564,0.0,0.0,462.8633953441514,0.0,0.0,0.0,4.6499999999999995,0.0,0.0 
 11/08  07:00:00,4.8625,0.0,17.22263726385704,0.0,0.0,459.36487672837177,0.0,0.0,0.0,4.8625,0.0,0.0 
 11/08  08:00:00,6.15,0.0,17.221649376896448,0.0,0.0,456.06964851149246,0.0,0.0,0.0,6.15,0.0,0.0 
 11/08  09:00:00,6.9,0.0,17.229685067001178,0.0,0.0,452.97443497751897,0.0,0.0,0.0,6.9,0.0,0.0 
 11/08  10:00:00,7.025,0.0,17.21720434552337,0.0,0.0,450.0539408069892,0.0,0.0,0.0,7.025,0.0,0.0 
 11/08  11:00:00,7.2875,0.0,17.191097888597216,0.0,0.0,447.2974230271531,0.0,0.0,0.0,7.2875,0.0,0.0 
 11/08  12:00:00,7.525,0.0,17.17021034599835,0.0,0.0,444.6963695214992,0.0,0.0,0.0,7.525,0.0,0.0 
 11/08  13:00:00,7.725,0.1875,17.15165416118889,0.0,0.0,442.24076451477833,0.0,0.0,0.0,7.725,0.0,0.0 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,17.13201656015621,0.0,0.0,439.9189081179338,0.0,0.0,0.0,7.862500000000001,0.0,0.0 
 11/08  15:00:00,8.025,0.8875,17.11205167188051,0.0,0.0,437.71794271252776,0.0,0.0,0.0,8.025,0.0,0.0 
 11/08  16:00:00,8.162499999999998,1.1875,17.092706467623003,0.0,0.0,435.6293740257579,0.0,0.0,0.0,8.162499999999998,0.0,0.0 
 11/08  17:00:00,8.325000000000001,1.55,17.072156997341054,0.0,0.0,433.6433102764611,0.0,0.0,0.0,8.325000000000001,0.0,0.0 
 11/08  18:00:00,8.4625,1.8875,17.062397024690014,0.0,0.0,431.74977123804445,0.0,0.0,0.0,8.4625,0.0,0.0 
 11/08  19:00:00,8.375,2.1875,17.04424804157869,0.0,0.0,429.9440239387478,0.0,0.0,0.0,8.375,0.0,0.0 
 11/08  20:00:00,8.2375,2.5500000000000003,17.019075731484257,0.0,0.0,428.21800768664406,0.0,0.0,0.0,8.2375,0.0,0.0 
 11/08  21:00:00,8.075,2.8875,16.994132654939303,0.0,0.0,426.56357505128904,0.0,0.0,0.0,8.075,0.0,0.0 
 11/08  22:00:00,7.875000000000001,3.0,16.96946749102087,0.0,0.0,424.9863252253095,0.0,0.0,0.0,7.875000000000001,0.0,0.0 
 11/08  23:00:00,7.6125,3.0,16.94532693663012,0.0,0.0,423.4989369512448,0.0,0.0,0.0,7.6125,0.0,0.0 
 11/08  24:00:00,7.375000000000001,3.0,16.91415081179943,0.0,0.0,422.09876337967063,0.0,0.0,0.0,7.375000000000001,0.0,0.0 
 11/09  01:00:00,7.174999999999999,2.875,16.887949970082936,0.0,0.0,420.78409592890966,0.0,0.0,0.0,7.174999999999999,0.0,0.0 
 11/09  02:00:00,6.9125,2.7375,16.877033967242344,0.0,0.0,419.5561382437959,0.0,0.0,0.0,6.9125,0.0,0.0 
 11/09  03:00:00,6.674999999999999,2.575,16.855531297101255,0.0,0.0,418.40700779660654,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 11/09  04:00:00,6.4125,2.375,16.834132353081802,0.0,0.0,417.33368015298987,0.0,0.0,0.0,6.4125,0.0,0.0 
 11/09  05:00:00,6.174999999999999,2.2375,16.811890936053576,0.0,0.0,416.32960567218413,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 11/09  06:00:00,5.9125,2.075,16.789726907837775,0.0,0.0,415.3879622396539,0.0,0.0,0.0,5.9125,0.0,0.0 
 11/09  07:00:00,5.925,2.0,16.7703105842369,0.0,0.0,414.5048755555195,0.0,0.0,0.0,5.925,0.0,0.0 
 11/09  08:00:00,6.0625,2.0,21.206192174568756,6360658.157504244,0.0,413.93765518956957,0.0,0.0,0.0,6.0625,0.0,0.0 
 11/09  09:00:00,6.225,2.0,21.000000261823292,5467713.948753124,0.0,413.3108635994907,0.0,0.0,0.0,6.225,0.0,0.0 
 11/09  10:00:00,6.6125,2.0,21.065576807516777,817752.8882504825,286994.84208879306,563.6947677833898,2200090.122288269,18744.036887998802,18744.036887998802,18.968099575843453,0.7772530814226752,6816288.073775997 
 11/09  11:00:00,7.1125,2.0,21.24941133887048,0.0,372565.5274321196,755.7101000105988,2152456.3061736175,18744.036887998802,18744.036887998802,19.202264000484384,0.7772502801575913,8346288.073775997 
 11/09  12:00:00,7.6125,2.0,21.35716931620177,0.0,360147.27226802433,836.5568228571685,2094355.478907688,18744.036887998802,18744.036887998802,19.37794430774975,0.7770781185009488,8346288.073775997 
 11/09  13:00:00,7.987499999999999,2.1875,21.4406176011221,0.0,351316.5009720793,871.7129975577061,2050388.2519396765,18744.036887998802,18744.036887998802,19.509719411812874,0.7769383912414417,8346288.073775997 
 11/09  14:00:00,8.35,2.5500000000000003,21.003477110746232,4414678.491710196,0.0,754.3418961312989,1939857.07753341,18744.036887998802,18744.036887998802,19.258576503091415,0.774639399077378,256368.07377599765 
 11/09  15:00:00,8.6875,2.8875,21.277950211477922,655503.7210617632,263937.43034984753,732.0275118821501,1902162.1733117094,18744.036887998802,18744.036887998802,19.387801327539307,0.7763072273679107,6816288.073775997 
 11/09  16:00:00,8.6125,2.5625,21.537659553840307,0.0,336815.0559101967,828.3917163441747,1969243.6692147134,18744.036887998802,18744.036887998802,19.68694105839473,0.7765476689873394,8346288.073775997 
 11/09  17:00:00,8.25,1.925,21.596141649120675,0.0,347347.90074300865,868.2202485953297,2034210.2119567266,18744.036887998802,18744.036887998802,19.687210472928474,0.7762574000486662,8346288.073775997 
 11/09  18:00:00,7.9125,1.2625,21.640262004361162,0.0,357545.4629238408,886.0816209310694,2092540.4087555152,18744.036887998802,18744.036887998802,19.67502497769683,0.7759536063384159,8346288.073775997 
 11/09  19:00:00,7.4875,0.8125,21.000249041789548,4284635.574843832,0.0,876.880992158882,0.0,0.0,0.0,7.4875,0.0,0.0 
 11/09  20:00:00,6.9875,0.44999999999999996,18.344341611502223,0.0,0.0,857.6954567637536,0.0,0.0,0.0,6.987500000000001,0.0,0.0 
 11/09  21:00:00,6.4875,0.1125,17.453985738003645,0.0,0.0,837.3195820429518,0.0,0.0,0.0,6.4875,0.0,0.0 
 11/09  22:00:00,5.9875,0.1875,17.252265640337438,0.0,0.0,812.7559971666635,0.0,0.0,0.0,5.9875,0.0,0.0 
 11/09  23:00:00,4.4875,0.5499999999999999,17.151187132496446,0.0,0.0,789.6174195109304,0.0,0.0,0.0,4.4875,0.0,0.0 
 11/09  24:00:00,3.575,0.8875,17.06526207848549,0.0,0.0,767.585899248793,0.0,0.0,0.0,3.575,0.0,0.0 
 11/10  01:00:00,2.375,0.8125,16.998600891229657,0.0,0.0,746.7027686644965,0.0,0.0,0.0,2.375,0.0,0.0 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,16.936040816786996,0.0,0.0,726.9968566058809,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 11/10  03:00:00,1.5375,0.1125,16.894380003570284,0.0,0.0,708.4632100506182,0.0,0.0,0.0,1.5375,0.0,0.0 
 11/10  04:00:00,1.6250000000000002,0.1875,16.85730023851922,0.0,0.0,691.0039916732743,0.0,0.0,0.0,1.6250000000000002,0.0,0.0 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,16.819084840747585,0.0,0.0,674.5218409551939,0.0,0.0,0.0,1.3249999999999997,0.0,0.0 
 11/10  06:00:00,1.1,0.8875,16.777766039191196,0.0,0.0,658.9034395702408,0.0,0.0,0.0,1.1,0.0,0.0 
 11/10  07:00:00,1.1,1.0,16.743661901585366,0.0,0.0,644.124548883501,0.0,0.0,0.0,1.1,0.0,0.0 
 11/10  08:00:00,1.4749999999999999,1.0,21.17871152520027,6429687.070299797,0.0,634.6237610695267,0.0,0.0,0.0,1.4749999999999999,0.0,0.0 
 11/10  09:00:00,1.7625,1.0,21.000000095924886,5333626.242211966,0.0,624.1175299446667,0.0,0.0,0.0,1.7625,0.0,0.0 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,21.056375651494264,783021.3053709005,388849.4941617357,705.8894529377416,2944326.239901527,18744.036887998802,18744.036887998802,18.22485426499648,0.7729780691309829,6816288.073775997 
 11/10  11:00:00,4.7875000000000005,3.175,21.246948796214753,0.0,437630.3265257264,816.7573110344373,2499963.7619929584,18744.036887998802,18744.036887998802,18.842231446256257,0.7732465475204716,8346288.073775997 
 11/10  12:00:00,8.2625,4.5125,21.385648103208297,0.0,343646.7507534806,862.1116216848011,1997168.3136989025,18744.036887998802,18744.036887998802,19.496493424628387,0.7735614218284487,8346288.073775997 
 11/10  13:00:00,9.637500000000001,5.0,21.47872949937718,0.0,307350.18561126135,880.3902738623151,1803299.6877724938,18744.036887998802,18744.036887998802,19.788659769045974,0.7739447248783882,8346288.073775997 
 11/10  14:00:00,10.399999999999999,5.0,21.00366499222128,4395774.940890928,0.0,757.5665700632999,1627174.8713825562,18744.036887998802,18744.036887998802,19.570413644958126,0.7722017140193483,256368.07377599765 
 11/10  15:00:00,11.1375,5.0,21.306484447913803,651107.9156802351,215274.63611548883,732.1240210664482,1530509.8040209194,18744.036887998802,18744.036887998802,19.769433098406804,0.7745648483009933,6816288.073775997 
 11/10  16:00:00,10.962499999999999,4.5625,21.57789175409529,0.0,273150.4363569744,826.690825672542,1616986.3510283579,18744.036887998802,18744.036887998802,20.076284138799327,0.7754089625364924,8346288.073775997 
 11/10  17:00:00,10.325,3.925,21.625684746694027,0.0,291024.1250007963,865.7080937124699,1722334.6932294872,18744.036887998802,18744.036887998802,20.025493458438632,0.7756822464869024,8346288.073775997 
 11/10  18:00:00,9.6625,3.2625,21.66202552124988,0.0,309908.41030435724,883.3616540305259,1829070.6775015,18744.036887998802,18744.036887998802,19.95778072945594,0.7759682557614672,8346288.073775997 
 11/10  19:00:00,9.15,3.0,21.00023228732974,4293473.338376836,0.0,873.3629903431686,0.0,0.0,0.0,9.15,0.0,0.0 
 11/10  20:00:00,8.6875,3.0,18.342683560697346,0.0,0.0,852.9277479882991,0.0,0.0,0.0,8.6875,0.0,0.0 
 11/10  21:00:00,8.25,3.0,17.466356637134503,0.0,0.0,831.2003789631892,0.0,0.0,0.0,8.25,0.0,0.0 
 11/10  22:00:00,7.9125,3.0,17.26742918950998,0.0,0.0,805.1083973846121,0.0,0.0,0.0,7.9125,0.0,0.0 
 11/10  23:00:00,7.674999999999999,3.0,17.189981736248754,0.0,0.0,780.732286551859,0.0,0.0,0.0,7.674999999999999,0.0,0.0 
 11/10  24:00:00,7.4125,3.0,17.129752204297535,0.0,0.0,757.8222861634671,0.0,0.0,0.0,7.4125,0.0,0.0 
 11/11  01:00:00,7.3,3.0,17.08120166750968,0.0,0.0,736.2898377235039,0.0,0.0,0.0,7.3,0.0,0.0 
 11/11  02:00:00,7.3,3.0,17.043236569356694,0.0,0.0,716.0592537498144,0.0,0.0,0.0,7.3,0.0,0.0 
 11/11  03:00:00,7.3,3.0,17.008737916691643,0.0,0.0,697.052763386742,0.0,0.0,0.0,7.3,0.0,0.0 
 11/11  04:00:00,7.362500000000001,3.1875,16.97584546368479,0.0,0.0,679.1336201255109,0.0,0.0,0.0,7.362500000000001,0.0,0.0 
 11/11  05:00:00,7.4625,3.55,16.94451065674306,0.0,0.0,662.0402176946478,0.0,0.0,0.0,7.4625,0.0,0.0 
 11/11  06:00:00,7.5625,3.8875,16.9151911382945,0.0,0.0,645.6585317028597,0.0,0.0,0.0,7.5625,0.0,0.0 
 11/11  07:00:00,7.6625,4.0,16.889905081810905,0.0,0.0,630.081548114588,0.0,0.0,0.0,7.6625,0.0,0.0 
 11/11  08:00:00,7.7,4.0,21.211316308398924,6146563.352874247,0.0,620.1020680181009,0.0,0.0,0.0,7.699999999999999,0.0,0.0 
 11/11  09:00:00,7.7625,4.0,21.000000315554892,5313344.726073131,0.0,609.1180381353485,0.0,0.0,0.0,7.7625,0.0,0.0 
 11/11  10:00:00,7.8,3.5625,21.12013981748281,783230.7672463366,268995.5316204595,694.2100301139224,2023470.2748665249,18744.036887998802,18744.036887998802,19.173937818442482,0.7810330453120253,6816288.073775997 
 11/11  11:00:00,7.862500000000001,2.925,21.32692819222757,0.0,353877.0431075543,809.5157868110339,2050721.1686921068,18744.036887998802,18744.036887998802,19.38336598365505,0.7820797545130007,8346288.073775997 
 11/11  12:00:00,7.9,2.2625,21.425096468265956,0.0,353875.76587201573,857.906207006261,2062241.0746498532,18744.036887998802,18744.036887998802,19.48118451435065,0.7829340313281523,8346288.073775997 
 11/11  13:00:00,7.9,1.8749999999999998,21.48983589623327,0.0,354341.66079536214,878.979647139148,2073929.1925548639,18744.036887998802,18744.036887998802,19.54322028636566,0.783856789735528,8346288.073775997 
 11/11  14:00:00,7.8375,1.7375,21.00373080014336,4348606.264414356,0.0,757.2422847607885,2021269.315621072,18744.036887998802,18744.036887998802,19.186167277130625,0.7824555774417778,256368.07377599765 
 11/11  15:00:00,7.8,1.575,21.2906996461538,640343.1930378022,284112.8990046019,732.3493051997452,2041738.850202926,18744.036887998802,18744.036887998802,19.261287497853946,0.7852946662587948,6816288.073775997 
 11/11  16:00:00,7.8,1.3749999999999998,21.558284103878215,0.0,359912.8159332722,826.7337460736053,2099645.4889110797,18744.036887998802,18744.036887998802,19.581815998960508,0.786847844363689,8346288.073775997 
 11/11  17:00:00,7.7375,1.2375,21.623294049790047,0.0,362635.2584334352,864.6388967896344,2120236.765573456,18744.036887998802,18744.036887998802,19.63189247294056,0.7878855706974156,8346288.073775997 
 11/11  18:00:00,7.7,1.075,21.681622474948263,0.0,365408.25425825745,880.7349087231001,2135076.6767919147,18744.036887998802,18744.036887998802,19.675089023991216,0.7889364386978776,8346288.073775997 
 11/11  19:00:00,7.825000000000001,1.0,21.00019110749739,4199507.68958159,0.0,871.2256748922184,0.0,0.0,0.0,7.825000000000001,0.0,0.0 
 11/11  20:00:00,7.9625,1.0,18.378744942190583,0.0,0.0,852.2865679332444,0.0,0.0,0.0,7.9625,0.0,0.0 
 11/11  21:00:00,8.125,1.0,17.529648960844447,0.0,0.0,832.1056989349029,0.0,0.0,0.0,8.125,0.0,0.0 
 11/11  22:00:00,8.2625,0.8125,17.339752504674372,0.0,0.0,807.8479331215053,0.0,0.0,0.0,8.2625,0.0,0.0 
 11/11  23:00:00,8.425,0.44999999999999996,17.26782361859725,0.0,0.0,785.2039148062038,0.0,0.0,0.0,8.425,0.0,0.0 
 11/11  24:00:00,8.5625,0.1125,17.213883720972113,0.0,0.0,763.9121036367136,0.0,0.0,0.0,8.5625,0.0,0.0 
 11/12  01:00:00,8.6,0.1875,17.168575708734654,0.0,0.0,743.831674334278,0.0,0.0,0.0,8.6,0.0,0.0 
 11/12  02:00:00,8.6,0.5499999999999999,17.128431094528047,0.0,0.0,724.8465180108994,0.0,0.0,0.0,8.6,0.0,0.0 
 11/12  03:00:00,8.6,0.8875,17.09216033831352,0.0,0.0,706.8525921144808,0.0,0.0,0.0,8.6,0.0,0.0 
 11/12  04:00:00,8.5375,1.1875,17.058670507217194,0.0,0.0,689.7753159326519,0.0,0.0,0.0,8.5375,0.0,0.0 
 11/12  05:00:00,8.5,1.55,17.020612014933704,0.0,0.0,673.5343174064567,0.0,0.0,0.0,8.5,0.0,0.0 
 11/12  06:00:00,8.5,1.8875,16.98507294052685,0.0,0.0,658.0506107529181,0.0,0.0,0.0,8.5,0.0,0.0 
 11/12  07:00:00,8.25,2.0,16.95607451492141,0.0,0.0,643.3262501585571,0.0,0.0,0.0,8.25,0.0,0.0 
 11/12  08:00:00,7.9125,2.0,21.207545984638863,6007088.987722017,0.0,633.8360111972195,0.0,0.0,0.0,7.9125000000000005,0.0,0.0 
 11/12  09:00:00,7.550000000000001,2.0,21.00000026135782,5222919.165101371,0.0,623.3249430291432,0.0,0.0,0.0,7.550000000000001,0.0,0.0 
 11/12  10:00:00,7.4,2.0,21.144143436030614,762293.9671690395,279527.88850660005,703.0832350256678,2089880.147294616,18744.036887998802,18744.036887998802,19.12603386255443,0.7960444976119121,6816288.073775997 
 11/12  11:00:00,7.3375,2.0,21.364011758898705,0.0,369613.25880246767,810.4566239403807,2138507.11673559,18744.036887998802,18744.036887998802,19.335544348288884,0.796217023700047,8346288.073775997 
 11/12  12:00:00,7.3,2.0,21.466815904291373,0.0,371750.198473127,854.6786459975267,2161231.689566018,18744.036887998802,18744.036887998802,19.426338861843533,0.7960846031073573,8346288.073775997 
 11/12  13:00:00,7.2375,2.3125,21.539491441941667,0.0,374555.30105289095,873.5227731501313,2182326.867691797,18744.036887998802,18744.036887998802,19.483370726795773,0.7956481074158704,8346288.073775997 
 11/12  14:00:00,7.137499999999999,2.8125,21.004053404178116,4234529.247470258,0.0,751.319743465999,2128657.607939549,18744.036887998802,18744.036887998802,19.087212719480018,0.7923295206026684,256368.07377599765 
 11/12  15:00:00,7.0375,3.3125,21.32192016899291,612418.0696955387,302822.5156481473,726.9760465106867,2159771.4711834025,18744.036887998802,18744.036887998802,19.162846957568604,0.7935598332537952,6816288.073775997 
 11/12  16:00:00,6.9375,3.8125,21.60129707583105,0.0,384277.99257143424,820.8528414747793,2236242.94251508,18744.036887998802,18744.036887998802,19.491040874112677,0.7934909899990714,8346288.073775997 
 11/12  17:00:00,6.8375,4.3125,21.658666733068905,0.0,387807.0474677409,857.7675489932266,2260491.084674477,18744.036887998802,18744.036887998802,19.528576136276186,0.7928139128666288,8346288.073775997 
 11/12  18:00:00,6.7375,4.8125,21.69972110022897,0.0,391216.5187752227,872.936978811219,2281917.76722833,18744.036887998802,18744.036887998802,19.550421040264858,0.7920842421519114,8346288.073775997 
 11/12  19:00:00,6.7625,5.0,21.000164365688537,4154968.627088447,0.0,860.6180474424016,0.0,0.0,0.0,6.7625,0.0,0.0 
 11/12  20:00:00,6.925,5.0,18.383225111092862,0.0,0.0,837.9096577263977,0.0,0.0,0.0,6.925,0.0,0.0 
 11/12  21:00:00,7.0625,5.0,17.49557735168524,0.0,0.0,813.890578780741,0.0,0.0,0.0,7.0625,0.0,0.0 
 11/12  22:00:00,7.1,4.8125,17.326436538724494,0.0,0.0,785.4410449697575,0.0,0.0,0.0,7.1,0.0,0.0 
 11/12  23:00:00,7.0375,4.45,17.255429792609778,0.0,0.0,759.6685102503593,0.0,0.0,0.0,7.0375,0.0,0.0 
 11/12  24:00:00,7.0,4.1125,17.199970763803055,0.0,0.0,736.2390581224244,0.0,0.0,0.0,7.0,0.0,0.0 
 11/13  01:00:00,6.875000000000001,4.0,17.151572825041583,0.0,0.0,714.7011425768359,0.0,0.0,0.0,6.875000000000001,0.0,0.0 
 11/13  02:00:00,6.674999999999999,4.0,17.106340360210964,0.0,0.0,694.5871532222546,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 11/13  03:00:00,6.4125,4.0,17.065133368240733,0.0,0.0,675.7537580413225,0.0,0.0,0.0,6.4125,0.0,0.0 
 11/13  04:00:00,6.174999999999999,4.0,17.02602935017594,0.0,0.0,658.1182507821461,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 11/13  05:00:00,5.975,4.0,16.99004189599775,0.0,0.0,641.6069237596946,0.0,0.0,0.0,5.975,0.0,0.0 
 11/13  06:00:00,5.775,4.0,16.95646710017008,0.0,0.0,626.1484321541285,0.0,0.0,0.0,5.775,0.0,0.0 
 11/13  07:00:00,5.512500000000001,4.0,16.923796202801036,0.0,0.0,611.6741044917951,0.0,0.0,0.0,5.512500000000001,0.0,0.0 
 11/13  08:00:00,5.275,4.0,21.18800374567021,6103721.520132735,0.0,602.410504358936,0.0,0.0,0.0,5.2749999999999995,0.0,0.0 
 11/13  09:00:00,5.012500000000001,4.0,21.00000018207018,5208174.722545043,0.0,592.1806476816892,0.0,0.0,0.0,5.012500000000001,0.0,0.0 
 11/13  10:00:00,5.525,4.0,21.14445103435048,753363.3938951439,315359.13301824447,682.723751994692,2369035.49525085,18744.036887998802,18744.036887998802,18.84386544896366,0.7802952961230893,6816288.073775997 
 11/13  11:00:00,6.4625,4.0,21.383710453169655,0.0,394120.8035810976,804.0423207050794,2268509.184429166,18744.036887998802,18744.036887998802,19.218142719264765,0.7803923295736892,8346288.073775997 
 11/13  12:00:00,7.425,4.0,21.494280401211885,0.0,368993.4339517002,854.5654548525237,2140706.238129576,18744.036887998802,18744.036887998802,19.465923185456887,0.7802323259925591,8346288.073775997 
 11/13  13:00:00,7.8,4.0,21.575641746268342,0.0,359683.59942077275,876.4081511075642,2097211.0498975404,18744.036887998802,18744.036887998802,19.597835992412886,0.7801467865802856,8346288.073775997 
 11/13  14:00:00,7.862500000000001,4.0,21.00414703569136,4186707.1684867144,0.0,754.7505107028385,2014600.935109177,18744.036887998802,18744.036887998802,19.20013505051013,0.777668962155642,256368.07377599765 
 11/13  15:00:00,7.9,4.0,21.345660525739888,600465.4094109392,286782.3246102434,730.3884684478764,2026429.4797895509,18744.036887998802,18744.036887998802,19.303839158704385,0.7796903108480238,6816288.073775997 
 11/13  16:00:00,7.7125,3.8125,21.64140683804533,0.0,363688.4418654545,825.5548389475172,2120401.889565672,18744.036887998802,18744.036887998802,19.64176040932317,0.7802446526355143,8346288.073775997 
 11/13  17:00:00,7.475,3.45,21.699301357331894,0.0,371096.11714137497,864.3359554651297,2165650.5946195787,18744.036887998802,18744.036887998802,19.658370638548764,0.780215151716327,8346288.073775997 
 11/13  18:00:00,7.2125,3.1125,21.744797260732426,0.0,379152.2363159354,881.540722171425,2212657.5157019077,18744.036887998802,18744.036887998802,19.659098136682406,0.780179681076851,8346288.073775997 
 11/13  19:00:00,6.7875,3.1875,21.00005092126628,4087564.786361014,0.0,871.1857208862154,0.0,0.0,0.0,6.7875,0.0,0.0 
 11/13  20:00:00,6.35,3.55,18.415591263484476,0.0,0.0,850.2211532223208,0.0,0.0,0.0,6.3500000000000005,0.0,0.0 
 11/13  21:00:00,5.8875,3.8875,17.508481002241933,0.0,0.0,827.4099468323923,0.0,0.0,0.0,5.8875,0.0,0.0 
 11/13  22:00:00,5.637499999999999,3.8125,17.32896156405353,0.0,0.0,799.9067456444709,0.0,0.0,0.0,5.637499999999999,0.0,0.0 
 11/13  23:00:00,4.5375,3.45,17.243153796655683,0.0,0.0,774.690370597208,0.0,0.0,0.0,4.5375,0.0,0.0 
 11/13  24:00:00,3.9,3.1125,17.16943693748697,0.0,0.0,751.4847195006787,0.0,0.0,0.0,3.9,0.0,0.0 
 11/14  01:00:00,3.3375,2.5625,17.11776057155429,0.0,0.0,730.1540506631565,0.0,0.0,0.0,3.3375,0.0,0.0 
 11/14  02:00:00,2.9375000000000004,1.925,17.06944949061958,0.0,0.0,710.6471235878585,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 11/14  03:00:00,2.8374999999999995,1.2625,17.031741735166506,0.0,0.0,692.6941190547021,0.0,0.0,0.0,2.8374999999999995,0.0,0.0 
 11/14  04:00:00,2.7375,1.1875,16.993354333164387,0.0,0.0,675.9898560676111,0.0,0.0,0.0,2.7375,0.0,0.0 
 11/14  05:00:00,1.7625000000000002,1.55,16.94249406555051,0.0,0.0,660.1476672503006,0.0,0.0,0.0,1.7625000000000002,0.0,0.0 
 11/14  06:00:00,1.1375,1.8875,16.888093909090294,0.0,0.0,645.0116134758002,0.0,0.0,0.0,1.1375,0.0,0.0 
 11/14  07:00:00,0.975,1.8125000000000002,16.85013226940861,0.0,0.0,630.6716047055921,0.0,0.0,0.0,0.975,0.0,0.0 
 11/14  08:00:00,0.9,1.45,16.817360787901045,0.0,0.0,617.283062962502,0.0,0.0,0.0,0.9,0.0,0.0 
 11/14  09:00:00,1.1500000000000001,1.1125,16.79614221587777,0.0,0.0,604.8090110486045,0.0,0.0,0.0,1.1500000000000001,0.0,0.0 
 11/14  10:00:00,1.425,1.625,16.77700568877444,0.0,0.0,593.0689320921889,0.0,0.0,0.0,1.425,0.0,0.0 
 11/14  11:00:00,2.9375,2.625,16.765238441519855,0.0,0.0,581.7261892987024,0.0,0.0,0.0,2.9375,0.0,0.0 
 11/14  12:00:00,4.7375,3.625,16.767220290054947,0.0,0.0,570.6255479413157,0.0,0.0,0.0,4.7375,0.0,0.0 
 11/14  13:00:00,5.3,3.875,16.752689711777784,0.0,0.0,559.8162868543834,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  14:00:00,5.3,3.7375,16.72299469439097,0.0,0.0,549.7332689622206,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  15:00:00,5.3,3.575,16.67871778959138,0.0,0.0,540.3739309191031,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  16:00:00,5.3,3.375,16.643481307877472,0.0,0.0,531.7043736325189,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  17:00:00,5.3,3.2375,16.630018015718118,0.0,0.0,523.658273252051,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  18:00:00,5.3,3.075,16.598260711905777,0.0,0.0,516.1641771957809,0.0,0.0,0.0,5.3,0.0,0.0 
 11/14  19:00:00,5.7375,3.0,16.577164763593643,0.0,0.0,509.18586749341455,0.0,0.0,0.0,5.7375,0.0,0.0 
 11/14  20:00:00,6.375,3.0,16.576863177059263,0.0,0.0,502.65111751368283,0.0,0.0,0.0,6.375,0.0,0.0 
 11/14  21:00:00,7.0375,3.0,16.569219193416632,0.0,0.0,496.52331713730644,0.0,0.0,0.0,7.0375,0.0,0.0 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,16.558823565299278,0.0,0.0,490.78069857922526,0.0,0.0,0.0,7.362500000000001,0.0,0.0 
 11/14  23:00:00,7.525,2.8374999999999995,16.54187285554717,0.0,0.0,485.4076556597124,0.0,0.0,0.0,7.525,0.0,0.0 
 11/14  24:00:00,7.6625,2.7375,16.52564977293607,0.0,0.0,480.38070790641507,0.0,0.0,0.0,7.6625,0.0,0.0 
 11/15  01:00:00,7.7625,2.3875,16.50895285527233,0.0,0.0,475.69299787755045,0.0,0.0,0.0,7.7625,0.0,0.0 
 11/15  02:00:00,7.862500000000001,1.95,16.492490074529716,0.0,0.0,471.359744560531,0.0,0.0,0.0,7.862500000000001,0.0,0.0 
 11/15  03:00:00,7.7125,1.9875000000000003,16.47166002502569,0.0,0.0,467.31333881636084,0.0,0.0,0.0,7.7125,0.0,0.0 
 11/15  04:00:00,7.35,2.2875,16.444685502297148,0.0,0.0,463.4612436945806,0.0,0.0,0.0,7.35,0.0,0.0 
 11/15  05:00:00,6.95,2.5875000000000004,16.41679148920496,0.0,0.0,459.7794240573044,0.0,0.0,0.0,6.95,0.0,0.0 
 11/15  06:00:00,6.6125,2.8875,16.38867251367527,0.0,0.0,456.258830727648,0.0,0.0,0.0,6.6125,0.0,0.0 
 11/15  07:00:00,6.5625,3.1875,16.36314592274031,0.0,0.0,452.8929704311933,0.0,0.0,0.0,6.5625,0.0,0.0 
 11/15  08:00:00,6.6,3.55,16.343674670955245,0.0,0.0,449.67260598181974,0.0,0.0,0.0,6.6,0.0,0.0 
 11/15  09:00:00,6.6625,3.8875,16.356191241996797,0.0,0.0,446.5826970008022,0.0,0.0,0.0,6.6625,0.0,0.0 
 11/15  10:00:00,7.450000000000001,3.8125,16.39044765252845,0.0,0.0,443.656990754258,0.0,0.0,0.0,7.450000000000001,0.0,0.0 
 11/15  11:00:00,8.7125,3.45,16.407091202294115,0.0,0.0,440.96851501541914,0.0,0.0,0.0,8.7125,0.0,0.0 
 11/15  12:00:00,9.950000000000001,3.1125,16.390407434845763,0.0,0.0,438.5107943623693,0.0,0.0,0.0,9.950000000000001,0.0,0.0 
 11/15  13:00:00,10.525,2.8125,16.380321620652456,0.0,0.0,436.24715443555397,0.0,0.0,0.0,10.525,0.0,0.0 
 11/15  14:00:00,10.662499999999998,2.45,16.368065100904968,0.0,0.0,434.1522127090263,0.0,0.0,0.0,10.662499999999998,0.0,0.0 
 11/15  15:00:00,10.825,2.1125,16.35472490871668,0.0,0.0,432.2107945351298,0.0,0.0,0.0,10.825,0.0,0.0 
 11/15  16:00:00,10.5875,2.1875,16.334947120100047,0.0,0.0,430.3928353452749,0.0,0.0,0.0,10.5875,0.0,0.0 
 11/15  17:00:00,10.0875,2.5500000000000003,16.30319699247454,0.0,0.0,428.6570196153791,0.0,0.0,0.0,10.0875,0.0,0.0 
 11/15  18:00:00,9.5875,2.8875,16.278505460447164,0.0,0.0,426.9900955446718,0.0,0.0,0.0,9.5875,0.0,0.0 
 11/15  19:00:00,9.2125,3.0,16.260720106058262,0.0,0.0,425.3988436947508,0.0,0.0,0.0,9.2125,0.0,0.0 
 11/15  20:00:00,8.849999999999998,3.0,16.2473506321448,0.0,0.0,423.8971299533966,0.0,0.0,0.0,8.849999999999998,0.0,0.0 
 11/15  21:00:00,8.512500000000001,3.0,16.234123602511332,0.0,0.0,422.48246260553873,0.0,0.0,0.0,8.512500000000001,0.0,0.0 
 11/15  22:00:00,8.275,3.0,16.221813387393226,0.0,0.0,421.1503092667175,0.0,0.0,0.0,8.275,0.0,0.0 
 11/15  23:00:00,8.012500000000001,3.0,16.20912606771629,0.0,0.0,419.8962136236253,0.0,0.0,0.0,8.012500000000001,0.0,0.0 
 11/15  24:00:00,7.775,3.0,16.193389026656,0.0,0.0,418.71550143498183,0.0,0.0,0.0,7.775,0.0,0.0 
 11/16  01:00:00,7.7,2.875,16.180739831272287,0.0,0.0,417.6069162114036,0.0,0.0,0.0,7.7,0.0,0.0 
 11/16  02:00:00,7.7,2.7375,16.170424003202637,0.0,0.0,416.572024916895,0.0,0.0,0.0,7.7,0.0,0.0 
 11/16  03:00:00,7.7,2.575,16.159547551184797,0.0,0.0,415.60432220292796,0.0,0.0,0.0,7.7,0.0,0.0 
 11/16  04:00:00,7.637499999999999,2.375,16.147916239026088,0.0,0.0,414.7008233989012,0.0,0.0,0.0,7.637499999999999,0.0,0.0 
 11/16  05:00:00,7.6,2.2375,16.134290717182385,0.0,0.0,413.8558718109989,0.0,0.0,0.0,7.6,0.0,0.0 
 11/16  06:00:00,7.6,2.075,16.120477470138567,0.0,0.0,413.0637350710993,0.0,0.0,0.0,7.6,0.0,0.0 
 11/16  07:00:00,7.4125,2.4375,16.10074575210151,0.0,0.0,412.31595084482296,0.0,0.0,0.0,7.4125,0.0,0.0 
 11/16  08:00:00,7.174999999999999,3.075,21.239606286615327,7664910.672568356,0.0,411.8026939391938,0.0,0.0,0.0,7.174999999999999,0.0,0.0 
 11/16  09:00:00,6.9125,3.7375,21.00000003633826,6668216.842061972,0.0,411.24022720205596,0.0,0.0,0.0,6.9125,0.0,0.0 
 11/16  10:00:00,6.362499999999999,4.0,21.00000000000087,1537813.5197025505,0.0,558.2245202624213,2232030.866635767,18744.036887998802,18744.036887998802,18.907517307053965,0.7834617515681952,6816288.073775997 
 11/16  11:00:00,5.725,4.0,21.0,315560.64049788425,0.0,746.7412686136058,2328035.1314811776,18744.036887998802,18744.036887998802,18.811911078911802,0.7828096714969556,8346288.073775997 
 11/16  12:00:00,5.0625,4.0,21.0,156872.8119056659,0.0,827.9188974899934,2427617.34916291,18744.036887998802,18744.036887998802,18.71257727054264,0.7820984604861295,8346288.073775997 
 11/16  13:00:00,4.6125,4.0,21.0,35757.4195069024,1388.5030287631935,863.8004961751077,2495481.7197784525,18744.036887998802,18744.036887998802,18.64511767313684,0.7814631379647204,8346288.073775997 
 11/16  14:00:00,4.3125,4.0,21.0,5599785.246755148,0.0,753.2952223257538,2540981.545309789,18744.036887998802,18744.036887998802,18.60012807676721,0.7812481312922331,256368.07377599765 
 11/16  15:00:00,4.0125,4.0,21.0,982603.4093956372,14935.999360801565,731.8118026148372,2586472.494774749,18744.036887998802,18744.036887998802,18.555089314151626,0.7811869473411858,6816288.073775997 
 11/16  16:00:00,3.7125,4.0,21.0,0.0,130894.17328435827,824.6000494051308,2631954.4334882395,18744.036887998802,18744.036887998802,18.51012190030806,0.7805669078200276,8346288.073775997 
 11/16  17:00:00,2.9125,4.0,21.0,0.0,202387.04172944324,862.8541266575256,2752801.2139494237,18744.036887998802,18744.036887998802,18.390171716123408,0.7799363187794027,8346288.073775997 
 11/16  18:00:00,2.8125,4.0,21.0,0.0,275284.46580103284,879.6819007585718,2768112.1802374036,18744.036887998802,18744.036887998802,18.375213735636525,0.779323519678559,8346288.073775997 
 11/16  19:00:00,2.9375000000000004,4.1875,21.0,5534739.015099667,0.0,870.351444015537,0.0,0.0,0.0,2.9375000000000004,0.0,0.0 
 11/16  20:00:00,2.7750000000000004,4.55,17.793201492487384,0.0,0.0,848.34701696412,0.0,0.0,0.0,2.7749999999999995,0.0,0.0 
 11/16  21:00:00,2.6375,4.8875,16.695364541093312,0.0,0.0,823.678634060395,0.0,0.0,0.0,2.6375,0.0,0.0 
 11/16  22:00:00,2.4125,4.8125,16.470967105262055,0.0,0.0,794.2210561988359,0.0,0.0,0.0,2.4125,0.0,0.0 
 11/16  23:00:00,2.1125,4.45,16.38643886391549,0.0,0.0,767.4633547001223,0.0,0.0,0.0,2.1125,0.0,0.0 
 11/16  24:00:00,2.25,4.1125,16.32694786912353,0.0,0.0,743.1678747823787,0.0,0.0,0.0,2.25,0.0,0.0 
 11/17  01:00:00,1.9625,3.8125,16.274880668107983,0.0,0.0,720.9703359728898,0.0,0.0,0.0,1.9625,0.0,0.0 
 11/17  02:00:00,1.6375000000000002,3.45,16.222200455676358,0.0,0.0,700.6019546330191,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 11/17  03:00:00,1.6,3.1125,16.181430481177504,0.0,0.0,681.929753224779,0.0,0.0,0.0,1.6,0.0,0.0 
 11/17  04:00:00,1.475,2.8125,16.143811431765595,0.0,0.0,664.7150870071356,0.0,0.0,0.0,1.475,0.0,0.0 
 11/17  05:00:00,1.3375,2.45,16.10933677850759,0.0,0.0,648.8027435399258,0.0,0.0,0.0,1.3375,0.0,0.0 
 11/17  06:00:00,1.1750000000000003,2.1125,16.076127043001833,0.0,0.0,634.0842573134474,0.0,0.0,0.0,1.1750000000000003,0.0,0.0 
 11/17  07:00:00,1.1,1.8125000000000002,16.043662247597062,0.0,0.0,620.4007872489052,0.0,0.0,0.0,1.1,0.0,0.0 
 11/17  08:00:00,1.0375,1.45,21.201673542297655,7814814.352988335,0.0,611.3585556059741,0.0,0.0,0.0,1.0375,0.0,0.0 
 11/17  09:00:00,0.8125,1.1125,21.00000002094202,6663408.064063941,0.0,601.9131504141791,0.0,0.0,0.0,0.8125,0.0,0.0 
 11/17  10:00:00,0.6375,1.0,21.0000000000005,1541984.7914381223,0.0,688.382173333699,3096315.618751377,18744.036887998802,18744.036887998802,18.04879245254737,0.7762938034379401,6816288.073775997 
 11/17  11:00:00,1.3499999999999999,1.0,21.0,314259.11369726795,0.0,806.2740638512561,2988763.385541993,18744.036887998802,18744.036887998802,18.15569826445762,0.7756630001896598,8346288.073775997 
 11/17  12:00:00,1.5499999999999998,1.0,21.0,159759.59122871025,0.0,858.1593899473278,2958397.1164401225,18744.036887998802,18744.036887998802,18.185739451337092,0.7750768370762824,8346288.073775997 
 11/17  13:00:00,1.9624999999999997,0.8125,21.0,38988.33585508037,1666.0669610529567,881.581879255625,2896158.235891757,18744.036887998802,18744.036887998802,18.247649144058506,0.7747370048492038,8346288.073775997 
 11/17  14:00:00,2.3,0.44999999999999996,20.999999999999996,5600430.3776317965,0.0,765.6709920321308,2845306.66774529,18744.036887998802,18744.036887998802,18.298275399452322,0.7749445426872396,256368.07377599765 
 11/17  15:00:00,2.3625,0.1125,21.0,985976.8380564704,11717.679021069125,740.6713892431695,2835890.1338891056,18744.036887998802,18744.036887998802,18.307602320161024,0.7752926072578525,6816288.073775997 
 11/17  16:00:00,2.3374999999999995,0.1875,21.0,0.0,112452.25993500082,832.1694249822785,2839807.013396712,18744.036887998802,18744.036887998802,18.303878499370732,0.775012470061818,8346288.073775997 
 11/17  17:00:00,2.3,0.5499999999999999,21.0,0.0,184349.89364037325,870.4157660972259,2845845.079697849,18744.036887998802,18744.036887998802,18.29829035685612,0.7747051475029424,8346288.073775997 
 11/17  18:00:00,2.2375,0.8875,21.0,0.0,247405.70796856662,887.3714538977226,2855589.8071067897,18744.036887998802,18744.036887998802,18.28894727089275,0.7744398468953866,8346288.073775997 
 11/17  19:00:00,2.2625,1.0,21.0,5570332.281697413,0.0,879.647774997648,0.0,0.0,0.0,2.2625,0.0,0.0 
 11/17  20:00:00,2.3625,1.0,17.79240582117299,0.0,0.0,860.416163371372,0.0,0.0,0.0,2.3625,0.0,0.0 
 11/17  21:00:00,2.4625,1.0,16.71183283411569,0.0,0.0,839.3539626049098,0.0,0.0,0.0,2.4625,0.0,0.0 
 11/17  22:00:00,2.375,1.0,16.468414036548065,0.0,0.0,814.1652661768057,0.0,0.0,0.0,2.375,0.0,0.0 
 11/17  23:00:00,2.1750000000000003,1.0,16.377641462244846,0.0,0.0,790.5592715340747,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 11/17  24:00:00,1.975,1.0,16.305343465319044,0.0,0.0,768.2984431617158,0.0,0.0,0.0,1.975,0.0,0.0 
 11/18  01:00:00,1.8375,1.0,16.243671108047213,0.0,0.0,747.3094041757762,0.0,0.0,0.0,1.8375,0.0,0.0 
 11/18  02:00:00,1.6750000000000003,1.0,16.189657639506056,0.0,0.0,727.5223147799331,0.0,0.0,0.0,1.6750000000000003,0.0,0.0 
 11/18  03:00:00,1.5375,1.0,16.14125532279421,0.0,0.0,708.8645362791779,0.0,0.0,0.0,1.5375,0.0,0.0 
 11/18  04:00:00,1.4375,1.0,16.09745616864075,0.0,0.0,691.2736560400875,0.0,0.0,0.0,1.4375,0.0,0.0 
 11/18  05:00:00,1.7125,1.0,16.061386078308423,0.0,0.0,674.6971814902587,0.0,0.0,0.0,1.7125,0.0,0.0 
 11/18  06:00:00,1.8375,1.0,16.030019655130232,0.0,0.0,659.0904775778179,0.0,0.0,0.0,1.8375,0.0,0.0 
 11/18  07:00:00,1.8624999999999998,1.1875,15.995037945584047,0.0,0.0,644.358677364626,0.0,0.0,0.0,1.8624999999999998,0.0,0.0 
 11/18  08:00:00,1.8375,1.55,21.20836881221834,7906945.99860004,0.0,634.4484014263958,0.0,0.0,0.0,1.8375,0.0,0.0 
 11/18  09:00:00,1.8,1.8875,21.00000002421318,6759250.696684195,0.0,623.8812644044756,0.0,0.0,0.0,1.8,0.0,0.0 
 11/18  10:00:00,1.6750000000000003,2.1875,21.000000000000597,1624049.779611321,0.0,703.2397709877006,2939931.049564468,18744.036887998802,18744.036887998802,18.20439769715683,0.7740533900498788,6816288.073775997 
 11/18  11:00:00,1.9125,2.5500000000000003,21.0,406047.40281066333,0.0,812.6031011420338,2903433.7604029705,18744.036887998802,18744.036887998802,18.24006018914861,0.7734173702273645,8346288.073775997 
 11/18  12:00:00,1.975,2.8875,21.0,265429.10789374984,0.0,860.4485658383434,2893449.2228976893,18744.036887998802,18744.036887998802,18.249483194764927,0.7727937450699378,8346288.073775997 
 11/18  13:00:00,1.8375,3.0,21.0,158271.34390813808,0.0,881.8209458452404,2913549.02549427,18744.036887998802,18744.036887998802,18.228905150074088,0.7724159774790178,8346288.073775997 
 11/18  14:00:00,1.8,3.0,21.0,5731976.87798463,0.0,765.3203328979937,2918643.1860158984,18744.036887998802,18744.036887998802,18.223295276414373,0.7725678020576742,256368.07377599765 
 11/18  15:00:00,1.7375,3.0,21.000000000000004,1105224.201988646,0.0,740.0014280686265,2927447.4112977087,18744.036887998802,18744.036887998802,18.21388386783799,0.7728530032545204,6816288.073775997 
 11/18  16:00:00,1.575,2.8125,20.999999999999996,19517.0135036657,4151.318183809099,830.8705560143087,2951377.462437266,18744.036887998802,18744.036887998802,18.18955268810895,0.7722599654997556,8346288.073775997 
 11/18  17:00:00,1.4375,2.45,21.0,0.0,62001.99738936515,869.3722171882647,2971626.266766787,18744.036887998802,18744.036887998802,18.16898285088972,0.7715092451264853,8346288.073775997 
 11/18  18:00:00,1.275,2.1125,21.0,0.0,131696.6936913322,887.0409657473385,2995645.784636096,18744.036887998802,18744.036887998802,18.14465746174852,0.7707985761845584,8346288.073775997 
 11/18  19:00:00,1.3875,2.4375,21.0,5687889.1105221165,0.0,879.162988257145,0.0,0.0,0.0,1.3875,0.0,0.0 
 11/18  20:00:00,0.9375000000000001,3.075,17.72178184352223,0.0,0.0,858.6479089457694,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 11/18  21:00:00,0.5375,3.7375,16.57525585464877,0.0,0.0,835.2689904723734,0.0,0.0,0.0,0.5375,0.0,0.0 
 11/18  22:00:00,0.5,3.8125,16.33543409683152,0.0,0.0,806.8740007090745,0.0,0.0,0.0,0.5,0.0,0.0 
 11/18  23:00:00,-0.375,3.45,16.23848295646023,0.0,0.0,780.8083955086507,0.0,0.0,0.0,-0.375,0.0,0.0 
 11/18  24:00:00,-1.1500000000000001,3.1125,16.153488602058523,0.0,0.0,756.8640930679887,0.0,0.0,0.0,-1.1500000000000001,0.0,0.0 
 11/19  01:00:00,-1.3,2.8125,16.093163944345626,0.0,0.0,734.7838067562018,0.0,0.0,0.0,-1.3,0.0,0.0 
 11/19  02:00:00,-1.3624999999999998,2.45,16.04419817698213,0.0,0.0,714.406851534063,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 11/19  03:00:00,-1.4,2.1125,15.999754226847717,0.0,0.0,695.585919465744,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/19  04:00:00,-1.4625,2.0,15.95671193256516,0.0,0.0,678.0714976711698,0.0,0.0,0.0,-1.4625,0.0,0.0 
 11/19  05:00:00,-1.6250000000000002,2.0,15.911637899642269,0.0,0.0,661.6198733308847,0.0,0.0,0.0,-1.6250000000000002,0.0,0.0 
 11/19  06:00:00,-1.7625,2.0,15.868546369260763,0.0,0.0,646.141445231441,0.0,0.0,0.0,-1.7625,0.0,0.0 
 11/19  07:00:00,-1.8624999999999998,2.0,15.827416363249618,0.0,0.0,631.5816677951332,0.0,0.0,0.0,-1.8624999999999998,0.0,0.0 
 11/19  08:00:00,-1.9625,2.0,21.190682838981925,8246201.47659445,0.0,621.8724092016477,0.0,0.0,0.0,-1.9625,0.0,0.0 
 11/19  09:00:00,-2.0625,2.0,21.00000001533426,6979482.454484637,0.0,611.6839071375372,0.0,0.0,0.0,-2.0625,0.0,0.0 
 11/19  10:00:00,-1.975,2.0,21.000000000000423,1829395.8910421622,0.0,694.3334001335311,3484630.2750088214,18744.036887998802,18744.036887998802,17.65697443184571,0.7733506925263651,6816288.073775997 
 11/19  11:00:00,-1.8375,2.0,21.0,614540.9273816042,0.0,807.91054780285,3463521.175421697,18744.036887998802,18744.036887998802,17.67765272906849,0.773185609292517,8346288.073775997 
 11/19  12:00:00,-1.6750000000000003,2.0,21.0,483119.2209379977,0.0,858.2522899482294,3438643.1610550378,18744.036887998802,18744.036887998802,17.702085620026594,0.7730897720845743,8346288.073775997 
 11/19  13:00:00,-1.5375,2.1875,21.0,384754.60869476304,0.0,881.0269282884615,3417657.0328399693,18744.036887998802,18744.036887998802,17.72275886508712,0.7730858901929146,8346288.073775997 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,21.0,5973725.888163539,0.0,765.7701561599001,3393117.638436972,18744.036887998802,18744.036887998802,17.747135845780566,0.7736554445475113,256368.07377599765 
 11/19  15:00:00,-1.2375,2.8875,21.0,1354855.369412631,0.0,740.2113715806117,3372421.834961515,18744.036887998802,18744.036887998802,17.767700815108697,0.774332790414333,6816288.073775997 
 11/19  16:00:00,-1.3875,2.5625,20.999999999999996,267112.4867461887,0.0,829.6470870004252,3395279.123625436,18744.036887998802,18744.036887998802,17.745242572975044,0.7742469753235033,8346288.073775997 
 11/19  17:00:00,-1.75,1.925,21.0,192488.38737535157,0.0,867.8914586998601,3450280.124453697,18744.036887998802,18744.036887998802,17.690917088437367,0.7741903289351394,8346288.073775997 
 11/19  18:00:00,-2.0875,1.2625,21.0,125791.83947894478,0.0,885.4591828526407,3501505.162226728,18744.036887998802,18744.036887998802,17.640331118190538,0.7742057984894929,8346288.073775997 
 11/19  19:00:00,-2.3249999999999997,1.1875,21.0,5953766.661860406,0.0,877.9620844026571,0.0,0.0,0.0,-2.3249999999999997,0.0,0.0 
 11/19  20:00:00,-2.4625,1.55,17.9249351197157,0.0,0.0,861.114446826711,0.0,0.0,0.0,-2.4625,0.0,0.0 
 11/19  21:00:00,-2.625,1.8875,16.409651253809105,0.0,0.0,838.9018007767723,0.0,0.0,0.0,-2.625,0.0,0.0 
 11/19  22:00:00,-2.7625,2.0,16.177395270766862,0.0,0.0,812.1488588015459,0.0,0.0,0.0,-2.7625,0.0,0.0 
 11/19  23:00:00,-2.8625,2.0,16.076401205496836,0.0,0.0,787.5390361317698,0.0,0.0,0.0,-2.8625,0.0,0.0 
 11/19  24:00:00,-2.9625,2.0,15.999086389634623,0.0,0.0,764.4012854147236,0.0,0.0,0.0,-2.9625,0.0,0.0 
 11/20  01:00:00,-3.0,2.0,15.932824449815381,0.0,0.0,742.6614777477728,0.0,0.0,0.0,-3.0,0.0,0.0 
 11/20  02:00:00,-3.0624999999999996,2.0,15.873190750949696,0.0,0.0,722.2350273871581,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 11/20  03:00:00,-3.1,2.0,15.819075131213118,0.0,0.0,703.0384161531947,0.0,0.0,0.0,-3.1,0.0,0.0 
 11/20  04:00:00,-3.1625000000000005,2.0,15.769831847589197,0.0,0.0,684.9976789474567,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 11/20  05:00:00,-3.2,2.0,15.722220998099377,0.0,0.0,668.039903313061,0.0,0.0,0.0,-3.2,0.0,0.0 
 11/20  06:00:00,-3.2625,2.0,15.676980294105434,0.0,0.0,652.1005442734449,0.0,0.0,0.0,-3.2625,0.0,0.0 
 11/20  07:00:00,-3.2375,2.0,15.634729110660588,0.0,0.0,637.1170105757059,0.0,0.0,0.0,-3.2375,0.0,0.0 
 11/20  08:00:00,-3.1375,2.0,21.185900374442596,8597883.496674692,0.0,627.1496066361747,0.0,0.0,0.0,-3.1375,0.0,0.0 
 11/20  09:00:00,-3.0375,2.0,21.000000007061228,7333370.73601494,0.0,616.7873087375622,0.0,0.0,0.0,-3.0375,0.0,0.0 
 11/20  10:00:00,-2.5,2.0,21.000000000000227,2169945.920185025,0.0,696.417421771158,3565966.0411186144,18744.036887998802,18744.036887998802,17.578195386437923,0.7807746112267465,6816288.073775997 
 11/20  11:00:00,-1.7625000000000002,2.0,21.0,922182.5676004707,0.0,806.1148096329284,3454830.1521821218,18744.036887998802,18744.036887998802,17.68886050696114,0.7804459013771456,8346288.073775997 
 11/20  12:00:00,-1.0,2.0,21.0,757936.1269284193,0.0,855.0558752061088,3339912.08983565,18744.036887998802,18744.036887998802,17.803276752687363,0.7802010108587538,8346288.073775997 
 11/20  13:00:00,-0.13749999999999996,2.0,21.0,631110.6248668088,0.0,877.4283240610085,3209631.596191435,18744.036887998802,18744.036887998802,17.932683576888625,0.7800684713330437,8346288.073775997 
 11/20  14:00:00,0.1375,2.0,21.0,6212684.861269987,0.0,763.1031123642648,3167698.5168996234,18744.036887998802,18744.036887998802,17.973935326477925,0.7803709129207232,256368.07377599765 
 11/20  15:00:00,0.0375,2.0,21.0,1587488.68178915,0.0,738.3325114059489,3182169.096015172,18744.036887998802,18744.036887998802,17.95889258790114,0.780772543845708,6816288.073775997 
 11/20  16:00:00,0.0,2.0,21.0,498675.0475565896,0.0,827.3435675851447,3187563.0203232975,18744.036887998802,18744.036887998802,17.953302045759777,0.7804847132770054,8346288.073775997 
 11/20  17:00:00,0.0,2.0,21.0,425779.43381944567,0.0,865.1102405797558,3187420.6797493175,18744.036887998802,18744.036887998802,17.953344740472613,0.7801746303744892,8346288.073775997 
 11/20  18:00:00,-0.1875,2.0,21.0,362634.7703971532,0.0,882.1515655048538,3215419.977160641,18744.036887998802,18744.036887998802,17.925257035451605,0.7799075378143309,8346288.073775997 
 11/20  19:00:00,-0.425,1.8125000000000002,21.0,6191447.367502989,0.0,874.4100922128665,0.0,0.0,0.0,-0.425,0.0,0.0 
 11/20  20:00:00,-0.625,1.45,17.82882348297266,0.0,0.0,857.7358741295855,0.0,0.0,0.0,-0.625,0.0,0.0 
 11/20  21:00:00,-0.825,1.1125,16.305558947424853,0.0,0.0,836.1799144429397,0.0,0.0,0.0,-0.825,0.0,0.0 
 11/20  22:00:00,-1.0875000000000001,1.0,16.06284955914519,0.0,0.0,810.445487902898,0.0,0.0,0.0,-1.0875000000000001,0.0,0.0 
 11/20  23:00:00,-1.3249999999999997,1.0,15.956395819608083,0.0,0.0,786.762571468375,0.0,0.0,0.0,-1.3249999999999997,0.0,0.0 
 11/20  24:00:00,-1.5875,1.0,15.873479889038498,0.0,0.0,764.4352106888343,0.0,0.0,0.0,-1.5875,0.0,0.0 
