Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/21  01:00:00,-1.8875,0.8125,15.802511050206302,0.0,0.0,743.420847566727,0.0,0.0,0.0,-1.8875,0.0,0.0 
 11/21  02:00:00,-2.125,0.44999999999999996,15.741191806382774,0.0,0.0,723.6958867367377,0.0,0.0,0.0,-2.125,0.0,0.0 
 11/21  03:00:00,-2.3875,0.1125,15.683280467734994,0.0,0.0,705.1618327140059,0.0,0.0,0.0,-2.3875,0.0,0.0 
 11/21  04:00:00,-2.7500000000000004,0.0,15.626407955605902,0.0,0.0,687.6973295383634,0.0,0.0,0.0,-2.7500000000000004,0.0,0.0 
 11/21  05:00:00,-3.0875000000000004,0.0,15.571993556883005,0.0,0.0,671.2229128303643,0.0,0.0,0.0,-3.0875000000000004,0.0,0.0 
 11/21  06:00:00,-3.45,0.0,15.519322016629122,0.0,0.0,655.6835469508156,0.0,0.0,0.0,-3.45,0.0,0.0 
 11/21  07:00:00,-3.6625000000000005,0.0,15.469865775472233,0.0,0.0,641.0274867967672,0.0,0.0,0.0,-3.6625000000000005,0.0,0.0 
 11/21  08:00:00,-3.825,0.0,15.426986299263232,0.0,0.0,627.2133505912035,0.0,0.0,0.0,-3.825,0.0,0.0 
 11/21  09:00:00,-3.9625,0.0,15.403111974665853,0.0,0.0,614.1910263634875,0.0,0.0,0.0,-3.9625,0.0,0.0 
 11/21  10:00:00,-3.5,0.1875,15.398063330944625,0.0,0.0,601.9243330000452,0.0,0.0,0.0,-3.5,0.0,0.0 
 11/21  11:00:00,-2.6375,0.5499999999999999,15.379689320466737,0.0,0.0,590.3813532644078,0.0,0.0,0.0,-2.6375,0.0,0.0 
 11/21  12:00:00,-1.7999999999999998,0.8875,15.34303616412362,0.0,0.0,579.4983680754154,0.0,0.0,0.0,-1.7999999999999998,0.0,0.0 
 11/21  13:00:00,-1.3125000000000002,1.0,15.312455866527577,0.0,0.0,569.2307609211729,0.0,0.0,0.0,-1.3125000000000002,0.0,0.0 
 11/21  14:00:00,-1.075,1.0,15.27899928064451,0.0,0.0,559.5603491882824,0.0,0.0,0.0,-1.075,0.0,0.0 
 11/21  15:00:00,-0.8125,1.0,15.244122016516814,0.0,0.0,550.4537458831701,0.0,0.0,0.0,-0.8125,0.0,0.0 
 11/21  16:00:00,-0.825,0.8125,15.205917206761145,0.0,0.0,541.8856491763981,0.0,0.0,0.0,-0.825,0.0,0.0 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,15.164269371207405,0.0,0.0,533.8372091221603,0.0,0.0,0.0,-1.0875000000000001,0.0,0.0 
 11/21  18:00:00,-1.3249999999999997,0.1125,15.129748402181175,0.0,0.0,526.2650156050089,0.0,0.0,0.0,-1.3249999999999997,0.0,0.0 
 11/21  19:00:00,-1.4,0.1875,15.099620431232864,0.0,0.0,519.1248237676632,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/21  20:00:00,-1.4,0.5499999999999999,15.072324682564695,0.0,0.0,512.3814302243691,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/21  21:00:00,-1.4,0.8875,15.045268918015394,0.0,0.0,505.9981339328379,0.0,0.0,0.0,-1.4,0.0,0.0 
 11/21  22:00:00,-1.3375,0.8125,15.01915375156442,0.0,0.0,499.9644527577185,0.0,0.0,0.0,-1.3375,0.0,0.0 
 11/21  23:00:00,-1.2375,0.44999999999999996,15.001168853559081,7492.310324901384,0.0,494.2980873804926,0.0,0.0,0.0,-1.2375,0.0,0.0 
 11/21  24:00:00,-1.1375,0.1125,15.0,28954.764405194328,0.0,488.97585411611874,0.0,0.0,0.0,-1.1375,0.0,0.0 
 11/22  01:00:00,-1.1624999999999999,0.1875,14.999999999999996,52366.795400559575,0.0,483.9627021928947,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 11/22  02:00:00,-1.2625,0.5499999999999999,15.0,77063.86397254937,0.0,479.2285647112431,0.0,0.0,0.0,-1.2625,0.0,0.0 
 11/22  03:00:00,-1.425,0.8875,15.000000000000002,103186.15791914126,0.0,474.7463977332001,0.0,0.0,0.0,-1.425,0.0,0.0 
 11/22  04:00:00,-1.5625,1.1875,15.0,128060.17562907147,0.0,470.4968547540493,0.0,0.0,0.0,-1.5625,0.0,0.0 
 11/22  05:00:00,-1.6625,1.55,15.0,151970.70049273298,0.0,466.46084046278804,0.0,0.0,0.0,-1.6625,0.0,0.0 
 11/22  06:00:00,-1.7625,1.8875,15.0,175446.40568401408,0.0,462.6173634416987,0.0,0.0,0.0,-1.7625,0.0,0.0 
 11/22  07:00:00,-1.8,2.0,15.0,194906.86352654683,0.0,458.9679290913541,0.0,0.0,0.0,-1.8,0.0,0.0 
 11/22  08:00:00,-1.8624999999999998,2.0,15.0,212078.56483472278,0.0,455.527731000006,0.0,0.0,0.0,-1.8624999999999998,0.0,0.0 
 11/22  09:00:00,-1.9,2.0,15.0,225182.6710390704,0.0,452.28825783360475,0.0,0.0,0.0,-1.9,0.0,0.0 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,15.0,239365.00702431367,0.0,449.244247418021,0.0,0.0,0.0,-2.1499999999999995,0.0,0.0 
 11/22  11:00:00,-2.5500000000000003,1.45,15.0,254743.19230144843,0.0,446.40046388855336,0.0,0.0,0.0,-2.5500000000000003,0.0,0.0 
 11/22  12:00:00,-2.95,1.1125,15.0,271527.86711653357,0.0,443.74362163357745,0.0,0.0,0.0,-2.95,0.0,0.0 
 11/22  13:00:00,-3.2249999999999996,1.1875,15.0,289463.4359160018,0.0,441.2458350658488,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 11/22  14:00:00,-3.3625,1.55,15.0,310393.13012925355,0.0,438.87515344602735,0.0,0.0,0.0,-3.3625,0.0,0.0 
 11/22  15:00:00,-3.525,1.8875,15.000000000000002,335887.9070488352,0.0,436.61698493284484,0.0,0.0,0.0,-3.525,0.0,0.0 
 11/22  16:00:00,-3.7249999999999996,2.1875,15.0,364280.57557889627,0.0,434.46663800120234,0.0,0.0,0.0,-3.7249999999999996,0.0,0.0 
 11/22  17:00:00,-3.8625,2.5500000000000003,14.999999999999998,393557.679559855,0.0,432.4161364890553,0.0,0.0,0.0,-3.8625,0.0,0.0 
 11/22  18:00:00,-4.025,2.8875,15.0,420659.42198408465,0.0,430.4555771626608,0.0,0.0,0.0,-4.025,0.0,0.0 
 11/22  19:00:00,-4.225,3.0,15.0,446878.51751420856,0.0,428.5910298302902,0.0,0.0,0.0,-4.225,0.0,0.0 
 11/22  20:00:00,-4.487499999999999,3.0,15.0,474126.10120140505,0.0,426.83707333250265,0.0,0.0,0.0,-4.487499999999999,0.0,0.0 
 11/22  21:00:00,-4.725,3.0,15.000000000000002,498969.5438695737,0.0,425.1899832878596,0.0,0.0,0.0,-4.725,0.0,0.0 
 11/22  22:00:00,-4.925,3.0,14.999999999999998,522729.59382227354,0.0,423.6433909625429,0.0,0.0,0.0,-4.925,0.0,0.0 
 11/22  23:00:00,-5.125,3.0,15.0,548958.3479519214,0.0,422.19126083851154,0.0,0.0,0.0,-5.125,0.0,0.0 
 11/22  24:00:00,-5.325000000000001,3.0,15.0,576372.3529153792,0.0,420.82794775041054,0.0,0.0,0.0,-5.325000000000001,0.0,0.0 
 11/23  01:00:00,-5.525,2.8125,15.0,601883.33596428,0.0,419.5524500805577,0.0,0.0,0.0,-5.525,0.0,0.0 
 11/23  02:00:00,-5.725,2.45,15.0,626486.2382196734,0.0,418.3712564253726,0.0,0.0,0.0,-5.725,0.0,0.0 
 11/23  03:00:00,-5.925,2.1125,15.000000000000004,652646.0815078814,0.0,417.2787236507107,0.0,0.0,0.0,-5.925,0.0,0.0 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,15.0,681300.9266329884,0.0,416.26306164442474,0.0,0.0,0.0,-6.124999999999999,0.0,0.0 
 11/23  05:00:00,-6.325000000000001,1.45,15.0,710188.3812679972,0.0,415.3168949161225,0.0,0.0,0.0,-6.325000000000001,0.0,0.0 
 11/23  06:00:00,-6.525,1.1125,15.0,740788.0303114529,0.0,414.43432079918705,0.0,0.0,0.0,-6.525,0.0,0.0 
 11/23  07:00:00,-6.475,1.1875,15.0,771006.2799749498,0.0,413.6060461034303,0.0,0.0,0.0,-6.475,0.0,0.0 
 11/23  08:00:00,-6.275,1.55,21.153127040774322,11582581.794646833,0.0,413.0509838383896,0.0,0.0,0.0,-6.275,0.0,0.0 
 11/23  09:00:00,-6.075,1.8875,21.00000000904308,10241413.738060502,0.0,412.49226130563915,0.0,0.0,0.0,-6.075,0.0,0.0 
 11/23  10:00:00,-5.625,2.4375,21.000000000000764,4946182.239522485,0.0,548.7060223150145,4035731.6746240766,18744.036887998802,18744.036887998802,17.10937410634384,0.7756061345277161,6816288.073775997 
 11/23  11:00:00,-5.0875,3.075,21.0,3635197.9218902504,0.0,727.5544210998407,3954428.0206872732,18744.036887998802,18744.036887998802,17.19004162580263,0.7762649510316361,8346288.073775997 
 11/23  12:00:00,-4.5249999999999995,3.7375,21.0,3432879.148222309,0.0,813.1151313464363,3869268.518169062,18744.036887998802,18744.036887998802,17.274448426148655,0.7770442325342537,8346288.073775997 
 11/23  13:00:00,-4.3,4.1875,21.0,3284021.2645946825,0.0,854.0620626947979,3835347.1066748984,18744.036887998802,18744.036887998802,17.308220212987212,0.7782346115648473,8346288.073775997 
 11/23  14:00:00,-4.3,4.55,21.0,8885272.491107363,0.0,754.7706322300585,3835564.719345541,18744.036887998802,18744.036887998802,17.30822780354973,0.7797855282901343,256368.07377599765 
 11/23  15:00:00,-4.3,4.8875,21.0,4212070.233267526,0.0,733.5842486950437,3835783.2302132323,18744.036887998802,18744.036887998802,17.30821149802616,0.7814626403810931,6816288.073775997 
 11/23  16:00:00,-3.925,5.0,21.0,3075901.6714649536,0.0,815.7391861276865,3780084.302152282,18744.036887998802,18744.036887998802,17.36447316467967,0.7829239059136552,8346288.073775997 
 11/23  17:00:00,-3.3875,5.0,21.0,2958982.097891686,0.0,852.5890949088542,3700149.9197473293,18744.036887998802,18744.036887998802,17.4451068991691,0.7845048775636564,8346288.073775997 
 11/23  18:00:00,-2.825,5.0,21.0,2853083.1699173125,0.0,869.7769646473481,3616555.7353697387,18744.036887998802,18744.036887998802,17.52948063623201,0.7861505629535915,8346288.073775997 
 11/23  19:00:00,-1.9125,5.1875,21.0,8685779.781847445,0.0,860.5651708793883,0.0,0.0,0.0,-1.9125,0.0,0.0 
 11/23  20:00:00,-0.43750000000000006,5.55,16.792446573428165,0.0,0.0,839.7447641485078,0.0,0.0,0.0,-0.43750000000000006,0.0,0.0 
 11/23  21:00:00,0.2,5.8875,15.057581051109313,110123.7415750786,0.0,819.1854588560773,0.0,0.0,0.0,0.2,0.0,0.0 
 11/23  22:00:00,0.2625,6.0,15.000000000138716,261056.0427664236,0.0,789.0675408000188,0.0,0.0,0.0,0.2625,0.0,0.0 
 11/23  23:00:00,1.5499999999999998,6.0,14.999999999999996,290208.0556812476,0.0,759.9224613886381,0.0,0.0,0.0,1.5499999999999998,0.0,0.0 
 11/23  24:00:00,2.2375,6.0,15.0,330601.7465998388,0.0,733.1839332538932,0.0,0.0,0.0,2.2375,0.0,0.0 
 11/24  01:00:00,2.8875,6.187500000000001,15.0,373407.35428611527,0.0,708.3717212658581,0.0,0.0,0.0,2.8875,0.0,0.0 
 11/24  02:00:00,2.8,6.55,15.0,431682.82804086286,0.0,684.924053771857,0.0,0.0,0.0,2.8,0.0,0.0 
 11/24  03:00:00,2.625,6.8875,14.999999999999998,486954.41093287064,0.0,662.578131485559,0.0,0.0,0.0,2.625,0.0,0.0 
 11/24  04:00:00,2.7625,7.187500000000001,15.0,530481.483687094,0.0,641.451486628994,0.0,0.0,0.0,2.7625,0.0,0.0 
 11/24  05:00:00,2.925,7.55,15.0,572249.1493124426,0.0,621.4956040176401,0.0,0.0,0.0,2.925,0.0,0.0 
 11/24  06:00:00,3.0624999999999996,7.8875,15.0,610061.7006438558,0.0,602.610949919826,0.0,0.0,0.0,3.0624999999999996,0.0,0.0 
 11/24  07:00:00,3.2875,7.562500000000001,15.000000000000002,627518.2290888365,0.0,585.2294995541226,0.0,0.0,0.0,3.2875,0.0,0.0 
 11/24  08:00:00,3.6499999999999995,6.925,21.154701619430565,11316656.736666799,0.0,574.508151908853,0.0,0.0,0.0,3.6499999999999995,0.0,0.0 
 11/24  09:00:00,3.9874999999999994,6.2625,21.00000000943686,10043015.544102563,0.0,564.7404219958569,0.0,0.0,0.0,3.9874999999999994,0.0,0.0 
 11/24  10:00:00,4.35,6.187500000000001,21.00000000000077,4735101.943074843,0.0,652.4795715107566,2536362.6107854317,18744.036887998802,18744.036887998802,18.60553273694807,0.7997078789750187,6816288.073775997 
 11/24  11:00:00,4.75,6.55,21.0,3394076.9673371473,0.0,771.0412700080135,2475858.396429179,18744.036887998802,18744.036887998802,18.665552846195727,0.7994490178045784,8346288.073775997 
 11/24  12:00:00,5.1499999999999995,6.8875,21.0,3164497.1487577297,0.0,825.1514972809127,2415243.010489911,18744.036887998802,18744.036887998802,18.72557116668243,0.7992467030493511,8346288.073775997 
 11/24  13:00:00,5.1125,6.812499999999999,21.0,2986013.6596200773,0.0,850.3197785766158,2420643.780985294,18744.036887998802,18744.036887998802,18.719962949410935,0.7989855977458065,8346288.073775997 
 11/24  14:00:00,4.75,6.45,21.0,8551705.73787376,0.0,744.76292007802,2475085.291520006,18744.036887998802,18744.036887998802,18.665605814675967,0.7986791842940031,256368.07377599765 
 11/24  15:00:00,4.4125,6.1125,21.0,3848190.1698582005,0.0,724.1168513432825,2525746.377794227,18744.036887998802,18744.036887998802,18.614980918245998,0.7985492093036268,6816288.073775997 
 11/24  16:00:00,4.1125,5.812499999999999,21.0,2702328.2286491897,0.0,807.8093172098132,2570743.6227099737,18744.036887998802,18744.036887998802,18.569991432715657,0.7982420442450807,8346288.073775997 
 11/24  17:00:00,3.7499999999999996,5.45,21.000000000000004,2581975.1363381655,0.0,845.146165997372,2625318.611358045,18744.036887998802,18744.036887998802,18.51563321369185,0.7979395138697098,8346288.073775997 
 11/24  18:00:00,3.4124999999999996,5.1125,21.0,2482623.8892237814,0.0,863.1695326120896,2675897.4667240586,18744.036887998802,18744.036887998802,18.465022708799694,0.7976518667935698,8346288.073775997 
 11/24  19:00:00,2.9875,4.5625,21.0,8299952.090924473,0.0,855.3105824230154,0.0,0.0,0.0,2.9875,0.0,0.0 
 11/24  20:00:00,2.175,3.925,16.984357954079428,0.0,0.0,837.7077971650846,0.0,0.0,0.0,2.1749999999999994,0.0,0.0 
 11/24  21:00:00,1.8624999999999998,3.2625,15.2061505118883,0.0,0.0,815.3484878937821,0.0,0.0,0.0,1.8624999999999998,0.0,0.0 
 11/24  22:00:00,1.7125,3.4375,15.00000239059567,94216.25408492888,0.0,789.1279026918498,0.0,0.0,0.0,1.7125,0.0,0.0 
 11/24  23:00:00,1.1625,4.075,15.0,175385.72135700873,0.0,764.4018489619117,0.0,0.0,0.0,1.1625,0.0,0.0 
 11/24  24:00:00,0.9625,4.7375,15.0,236276.90533305085,0.0,740.2559649236135,0.0,0.0,0.0,0.9625,0.0,0.0 
 11/25  01:00:00,0.6875,4.5625,15.0,264303.51117767126,0.0,717.1509326261729,0.0,0.0,0.0,0.6875,0.0,0.0 
 11/25  02:00:00,0.5,3.925,15.0,282855.4120125531,0.0,696.3769048635122,0.0,0.0,0.0,0.5,0.0,0.0 
 11/25  03:00:00,0.4375,3.2625,15.0,304710.39597213396,0.0,677.7532447278222,0.0,0.0,0.0,0.4375,0.0,0.0 
 11/25  04:00:00,0.4625,2.8125,15.0,329109.77905144537,0.0,660.8925668065223,0.0,0.0,0.0,0.4625,0.0,0.0 
 11/25  05:00:00,0.37500000000000006,2.45,15.0,356580.177996641,0.0,645.3570514057787,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 11/25  06:00:00,0.2375,2.1125,15.000000000000002,385386.8347522686,0.0,630.9834032874942,0.0,0.0,0.0,0.2375,0.0,0.0 
 11/25  07:00:00,0.075,1.8125000000000002,15.0,415056.2035670413,0.0,617.6184670134421,0.0,0.0,0.0,0.075,0.0,0.0 
 11/25  08:00:00,-0.3125,1.45,21.19167144903259,10742903.285488404,0.0,608.8261862810798,0.0,0.0,0.0,-0.3125,0.0,0.0 
 11/25  09:00:00,-0.6875,1.1125,21.000000005915375,9547470.167445382,0.0,600.1179520027499,0.0,0.0,0.0,-0.6875,0.0,0.0 
 11/25  10:00:00,-0.05000000000000002,1.1875,21.000000000000416,4221054.484057043,0.0,680.8659099990069,3198383.6963535342,18744.036887998802,18744.036887998802,17.9455787351555,0.7916667050525171,6816288.073775997 
 11/25  11:00:00,1.1500000000000001,1.55,21.0,2943001.3783583017,0.0,791.5619339905752,3016305.2768841707,18744.036887998802,18744.036887998802,18.12560812855642,0.7911648883493181,8346288.073775997 
 11/25  12:00:00,1.5375,1.8875,21.0,2798148.3337847255,0.0,843.2909184675599,2956719.352208925,18744.036887998802,18744.036887998802,18.183762006516407,0.7907478905587507,8346288.073775997 
 11/25  13:00:00,2.125,2.0,21.0,2645119.2225048793,0.0,867.9266466143104,2867400.53023921,18744.036887998802,18744.036887998802,18.27190717179803,0.7904182255931418,8346288.073775997 
 11/25  14:00:00,2.4375,2.0,21.0,8220792.337537836,0.0,760.2045319182268,2819949.783392206,18744.036887998802,18744.036887998802,18.318793345742296,0.7902042104240777,256368.07377599765 
 11/25  15:00:00,2.3374999999999995,2.0,21.0,3536130.6825425383,0.0,736.6462326523206,2834782.6105056643,18744.036887998802,18744.036887998802,18.303785446295763,0.7901403223124506,6816288.073775997 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,20.999999999999996,2393749.492798156,0.0,820.4112460152538,2803407.454688832,18744.036887998802,18744.036887998802,18.335665328311386,0.7899443316441354,8346288.073775997 
 11/25  17:00:00,2.0125,0.925,21.0,2286766.4882033872,0.0,858.0449363481409,2885646.17982428,18744.036887998802,18744.036887998802,18.255048253984413,0.7898452227092513,8346288.073775997 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,21.0,2200974.7253525592,0.0,875.891622269935,3062162.9864684255,18744.036887998802,18744.036887998802,18.08068060168294,0.7897636770688858,8346288.073775997 
 11/25  19:00:00,0.15,0.0,21.0,8039046.162074553,0.0,869.5819370293626,0.0,0.0,0.0,0.15,0.0,0.0 
 11/25  20:00:00,-0.3125,0.0,17.086508202933228,0.0,0.0,853.89701840407,0.0,0.0,0.0,-0.3125,0.0,0.0 
 11/25  21:00:00,-0.7499999999999999,0.0,15.320939219826823,0.0,0.0,832.9418732458076,0.0,0.0,0.0,-0.7499999999999999,0.0,0.0 
 11/25  22:00:00,-0.9625,0.0,15.041404307518675,5972.082340809749,0.0,807.7980046801795,0.0,0.0,0.0,-0.9625,0.0,0.0 
 11/25  23:00:00,-1.0625,0.0,15.000000001192564,83299.55724399336,0.0,784.6503449232628,0.0,0.0,0.0,-1.0625,0.0,0.0 
 11/25  24:00:00,-1.1624999999999999,0.0,15.0,142551.08042442752,0.0,762.8523694018672,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 11/26  01:00:00,-1.1375,0.0,15.0,183402.94155996997,0.0,742.3277418891382,0.0,0.0,0.0,-1.1375,0.0,0.0 
 11/26  02:00:00,-1.1,0.0,15.0,211646.98505839205,0.0,722.9959713997512,0.0,0.0,0.0,-1.1,0.0,0.0 
 11/26  03:00:00,-1.0375,0.0,15.0,239756.772804506,0.0,704.7801311329306,0.0,0.0,0.0,-1.0375,0.0,0.0 
 11/26  04:00:00,-1.0,0.1875,15.0,269113.62970433745,0.0,687.6140869562366,0.0,0.0,0.0,-1.0,0.0,0.0 
 11/26  05:00:00,-1.0625,0.5499999999999999,14.999999999999998,301303.30915708543,0.0,671.4115561525562,0.0,0.0,0.0,-1.0625,0.0,0.0 
 11/26  06:00:00,-1.1,0.8875,15.0,332228.7804006641,0.0,656.0786169964981,0.0,0.0,0.0,-1.1,0.0,0.0 
 11/26  07:00:00,-1.0375,1.4375000000000002,15.0,362147.0588648691,0.0,641.5219508808153,0.0,0.0,0.0,-1.0375,0.0,0.0 
 11/26  08:00:00,-0.875,2.075,21.23152874652785,10537019.917871337,0.0,631.5803680695534,0.0,0.0,0.0,-0.875,0.0,0.0 
 11/26  09:00:00,-0.7375,2.7375,21.000000001390532,9516178.17432985,0.0,621.4230316007661,0.0,0.0,0.0,-0.7375,0.0,0.0 
 11/26  10:00:00,-0.575,3.1875,21.0000000000001,4272050.443340878,0.0,694.8229802553468,3279853.221622974,18744.036887998802,18744.036887998802,17.866823875366276,0.7923623817054962,6816288.073775997 
 11/26  11:00:00,-0.4375,3.55,21.0,2985608.9494435336,0.0,796.413377799955,3258424.7847131225,18744.036887998802,18744.036887998802,17.887480957204076,0.7923745899179656,8346288.073775997 
 11/26  12:00:00,-0.275,3.8875,21.0,2788669.257501941,0.0,843.319372633505,3233313.9574891105,18744.036887998802,18744.036887998802,17.911885318020573,0.7924563865121845,8346288.073775997 
 11/26  13:00:00,-0.2,4.1875,21.0,2643164.41520705,0.0,865.1231251247974,3221647.6579638235,18744.036887998802,18744.036887998802,17.923157595005016,0.7928344889784724,8346288.073775997 
 11/26  14:00:00,-0.2,4.55,21.0,8237278.65965056,0.0,756.0484078764525,3221434.3219383913,18744.036887998802,18744.036887998802,17.923171406923363,0.7934553132974258,256368.07377599765 
 11/26  15:00:00,-0.2,4.8875,21.0,3567146.7853554664,0.0,731.8581969981333,3221220.7115839003,18744.036887998802,18744.036887998802,17.923163462614855,0.794229824526334,6816288.073775997 
 11/26  16:00:00,-0.2,5.0,21.0,2439438.892661416,0.0,813.7214815460763,3221145.20936979,18744.036887998802,18744.036887998802,17.92317879142699,0.7945207040445507,8346288.073775997 
 11/26  17:00:00,-0.2625,5.0,21.0,2336547.775685765,0.0,849.5986616196656,3230409.296435475,18744.036887998802,18744.036887998802,17.913824147774953,0.7947066291530988,8346288.073775997 
 11/26  18:00:00,-0.3,5.0,21.0,2247360.9964819774,0.0,866.2112571487196,3235970.821860141,18744.036887998802,18744.036887998802,17.908214009997263,0.7949238799237863,8346288.073775997 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,21.0,8102553.976419105,0.0,856.715862266158,0.0,0.0,0.0,-0.36250000000000004,0.0,0.0 
 11/26  20:00:00,-0.4625,6.075,17.03102512186614,0.0,0.0,836.6910245533082,0.0,0.0,0.0,-0.46249999999999997,0.0,0.0 
 11/26  21:00:00,-0.5625,6.7375,15.212207645133796,0.0,0.0,808.5971000537711,0.0,0.0,0.0,-0.5625,0.0,0.0 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,15.00000216755631,87881.31732064424,0.0,774.5866212706031,0.0,0.0,0.0,-0.9125000000000001,0.0,0.0 
 11/26  23:00:00,-1.35,6.45,15.0,181371.311183778,0.0,744.660423640197,0.0,0.0,0.0,-1.35,0.0,0.0 
 11/26  24:00:00,-1.8125,6.1125,15.0,242236.1327224691,0.0,718.0041315364581,0.0,0.0,0.0,-1.8125,0.0,0.0 
 11/27  01:00:00,-2.125,6.124999999999999,15.000000000000002,290144.1977637418,0.0,693.8336182387134,0.0,0.0,0.0,-2.125,0.0,0.0 
 11/27  02:00:00,-2.2625,6.2625,14.999999999999998,326920.6303411931,0.0,671.2903650122822,0.0,0.0,0.0,-2.2625,0.0,0.0 
 11/27  03:00:00,-2.425,6.425,15.0,363830.3008350602,0.0,650.253930956692,0.0,0.0,0.0,-2.425,0.0,0.0 
 11/27  04:00:00,-2.625,6.624999999999999,15.0,408447.4317694114,0.0,630.5466974141784,0.0,0.0,0.0,-2.625,0.0,0.0 
 11/27  05:00:00,-2.7625,6.7625,14.999999999999998,461045.2340978787,0.0,612.1308521230225,0.0,0.0,0.0,-2.7625,0.0,0.0 
 11/27  06:00:00,-2.925,6.925,15.0,497650.2599593514,0.0,595.0013433051192,0.0,0.0,0.0,-2.925,0.0,0.0 
 11/27  07:00:00,-3.125,6.812499999999999,15.0,505571.3060901597,0.0,579.1528184690272,0.0,0.0,0.0,-3.125,0.0,0.0 
 11/27  08:00:00,-3.325,6.45,21.207271998737056,10699582.064191507,0.0,569.0500239851242,0.0,0.0,0.0,-3.325,0.0,0.0 
 11/27  09:00:00,-3.525,6.1125,21.00000000525513,9675608.108285766,0.0,559.452544074071,0.0,0.0,0.0,-3.525,0.0,0.0 
 11/27  10:00:00,-3.5375,6.0,21.00000000000038,4414857.20007864,0.0,650.3532996134686,3723575.058527421,18744.036887998802,18744.036887998802,17.422510228856797,0.7830388978473884,6816288.073775997 
 11/27  11:00:00,-3.4375000000000004,6.0,21.0,3112639.818308641,0.0,773.228614111241,3708178.603725724,18744.036887998802,18744.036887998802,17.43755549045829,0.7878326773272462,8346288.073775997 
 11/27  12:00:00,-3.3374999999999995,6.0,21.0,2902541.2275325144,0.0,829.0882174680733,3692723.0276421835,18744.036887998802,18744.036887998802,17.45259055865622,0.7928221440131347,8346288.073775997 
 11/27  13:00:00,-3.3,5.875000000000001,21.0,2740749.959773124,0.0,854.6535836396195,3686507.41097288,18744.036887998802,18744.036887998802,17.45824058030835,0.7942277176613475,8346288.073775997 
 11/27  14:00:00,-3.3,5.7375,21.0,8318066.388521918,0.0,748.7368159530093,3685885.570843105,18744.036887998802,18744.036887998802,17.45824729169704,0.7936322788932242,256368.07377599765 
 11/27  15:00:00,-3.3,5.575,21.0,3634073.564717553,0.0,727.2406573279342,3685391.718241164,18744.036887998802,18744.036887998802,17.45822604086013,0.7931389987180932,6816288.073775997 
 11/27  16:00:00,-3.3,5.375000000000001,21.0,2503322.6455065887,0.0,810.8156331896355,3684974.771719099,18744.036887998802,18744.036887998802,17.45824877061621,0.7922841998926369,8346288.073775997 
 11/27  17:00:00,-3.3,5.2375,21.0,2404254.8471063045,0.0,848.1712366696978,3684432.0787759162,18744.036887998802,18744.036887998802,17.45827446548323,0.7914845824447392,8346288.073775997 
 11/27  18:00:00,-3.3,5.075,21.0,2314315.4150194563,0.0,866.0549747773555,3683940.826201856,18744.036887998802,18744.036887998802,17.458293176572898,0.7907251065470364,8346288.073775997 
 11/27  19:00:00,-3.55,5.0,21.0,8162187.901400015,0.0,857.3344618950059,0.0,0.0,0.0,-3.55,0.0,0.0 
 11/27  20:00:00,-3.8875,5.0,16.962929937134607,0.0,0.0,836.9178115683767,0.0,0.0,0.0,-3.8874999999999993,0.0,0.0 
 11/27  21:00:00,-4.25,5.0,15.170843009862573,865.530828614206,0.0,817.3508467404697,0.0,0.0,0.0,-4.25,0.0,0.0 
 11/27  22:00:00,-4.525,4.5625,15.000000001341217,135971.98608865537,0.0,789.2861311122497,0.0,0.0,0.0,-4.525,0.0,0.0 
 11/27  23:00:00,-4.725,3.925,15.0,208550.8273721814,0.0,763.1043742897608,0.0,0.0,0.0,-4.725,0.0,0.0 
 11/27  24:00:00,-4.925,3.2625,15.0,260199.43008046993,0.0,739.7454741864603,0.0,0.0,0.0,-4.925,0.0,0.0 
 11/28  01:00:00,-5.3125,3.0,15.0,302497.7192729544,0.0,718.558654726693,0.0,0.0,0.0,-5.3125,0.0,0.0 
 11/28  02:00:00,-5.75,3.0,14.999999999999998,339578.22232541407,0.0,698.7766082681028,0.0,0.0,0.0,-5.75,0.0,0.0 
 11/28  03:00:00,-6.2125,3.0,15.000000000000002,379918.8739885127,0.0,680.2175303956412,0.0,0.0,0.0,-6.2125,0.0,0.0 
 11/28  04:00:00,-6.15,3.1875,15.0,415731.89008610346,0.0,662.7541627471079,0.0,0.0,0.0,-6.15,0.0,0.0 
 11/28  05:00:00,-5.75,3.55,15.000000000000002,447267.54633250256,0.0,646.1526769063911,0.0,0.0,0.0,-5.75,0.0,0.0 
 11/28  06:00:00,-5.35,3.8875,14.999999999999998,479860.27005430136,0.0,630.2993833758205,0.0,0.0,0.0,-5.35,0.0,0.0 
 11/28  07:00:00,-4.7625,3.5625,15.0,495647.1666267752,0.0,615.4286861214536,0.0,0.0,0.0,-4.7625,0.0,0.0 
 11/28  08:00:00,-4.125,2.925,15.0,503538.17887760384,0.0,602.0086281688407,0.0,0.0,0.0,-4.125,0.0,0.0 
 11/28  09:00:00,-3.4625000000000004,2.2625,15.0,497202.3726968193,0.0,589.8555407286846,0.0,0.0,0.0,-3.4625000000000004,0.0,0.0 
 11/28  10:00:00,-2.6375,1.8125000000000002,15.0,483729.8329717056,0.0,578.7421994299109,0.0,0.0,0.0,-2.6375,0.0,0.0 
 11/28  11:00:00,-1.6749999999999998,1.45,15.0,487657.43084466306,0.0,568.4396274528925,0.0,0.0,0.0,-1.6749999999999998,0.0,0.0 
 11/28  12:00:00,-0.7375,1.1125,15.0,522822.2121138173,0.0,558.8654031935404,0.0,0.0,0.0,-0.7375,0.0,0.0 
 11/28  13:00:00,0.16249999999999998,1.125,15.0,545217.1392384617,0.0,549.9131734299095,0.0,0.0,0.0,0.16249999999999998,0.0,0.0 
 11/28  14:00:00,0.4375,1.2625,15.0,573997.5093529888,0.0,541.4704671708283,0.0,0.0,0.0,0.4375,0.0,0.0 
 11/28  15:00:00,0.4625,1.425,15.0,606651.5509731063,0.0,533.4862880474129,0.0,0.0,0.0,0.4625,0.0,0.0 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,15.0,645162.1675809794,0.0,525.9207585766146,0.0,0.0,0.0,0.24999999999999997,0.0,0.0 
 11/28  17:00:00,-0.9625,1.7625,15.0,693668.0402714047,0.0,518.7372073259512,0.0,0.0,0.0,-0.9625,0.0,0.0 
 11/28  18:00:00,-1.725,1.925,15.0,725564.3693949138,0.0,511.9099332256686,0.0,0.0,0.0,-1.725,0.0,0.0 
 11/28  19:00:00,-1.9875000000000003,2.1875,15.0,746154.5942455612,0.0,505.4207716587588,0.0,0.0,0.0,-1.9875000000000003,0.0,0.0 
 11/28  20:00:00,-2.225,2.5500000000000003,15.0,769045.9140102582,0.0,499.22902427452124,0.0,0.0,0.0,-2.225,0.0,0.0 
 11/28  21:00:00,-2.4875000000000003,2.8875,15.000000000000002,795488.5026255749,0.0,493.303510784391,0.0,0.0,0.0,-2.4875000000000003,0.0,0.0 
 11/28  22:00:00,-2.2875,3.0,15.0,811552.9610817146,0.0,487.6671031629386,0.0,0.0,0.0,-2.2875,0.0,0.0 
 11/28  23:00:00,-1.725,3.0,15.0,820127.6165659209,0.0,482.37303976022235,0.0,0.0,0.0,-1.725,0.0,0.0 
 11/28  24:00:00,-1.1875,3.0,15.0,829662.2390948781,0.0,477.4112448622319,0.0,0.0,0.0,-1.1875,0.0,0.0 
 11/29  01:00:00,0.43750000000000006,3.0,15.0,835861.8736035108,0.0,472.76647135333906,0.0,0.0,0.0,0.43750000000000006,0.0,0.0 
 11/29  02:00:00,1.3,3.0,15.0,846992.9183187473,0.0,468.42793982333114,0.0,0.0,0.0,1.3,0.0,0.0 
 11/29  03:00:00,1.3624999999999998,3.0,15.0,868783.8600307964,0.0,464.3543291492797,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 11/29  04:00:00,1.4625,3.0,15.0,889905.1107977385,0.0,460.5264276637468,0.0,0.0,0.0,1.4625,0.0,0.0 
 11/29  05:00:00,1.25,3.0,15.0,917005.6818028515,0.0,456.9280913321467,0.0,0.0,0.0,1.25,0.0,0.0 
 11/29  06:00:00,0.9125000000000001,3.0,15.0,946437.315931159,0.0,453.54191669701675,0.0,0.0,0.0,0.9125000000000001,0.0,0.0 
 11/29  07:00:00,0.7375,2.5625,14.999999999999998,967743.1539971943,0.0,450.3808180068934,0.0,0.0,0.0,0.7375,0.0,0.0 
 11/29  08:00:00,0.7625,1.925,15.0,983917.3128161635,0.0,447.48498837854845,0.0,0.0,0.0,0.7625,0.0,0.0 
 11/29  09:00:00,0.7375,1.2625,15.0,1001403.2574354827,0.0,444.8167607981188,0.0,0.0,0.0,0.7375,0.0,0.0 
 11/29  10:00:00,0.7,1.625,15.0,1006742.0525145499,0.0,442.31869833472695,0.0,0.0,0.0,0.7,0.0,0.0 
 11/29  11:00:00,0.6375,2.625,15.0,1025793.7004075946,0.0,439.8966451588033,0.0,0.0,0.0,0.6375,0.0,0.0 
 11/29  12:00:00,0.7250000000000001,3.625,15.0,1049817.636164787,0.0,437.50642773254117,0.0,0.0,0.0,0.7250000000000001,0.0,0.0 
 11/29  13:00:00,0.675,4.125,15.0,1075314.9624962916,0.0,435.1529595276253,0.0,0.0,0.0,0.675,0.0,0.0 
 11/29  14:00:00,0.225,4.2625,15.0,1108845.5626485331,0.0,432.9081513298574,0.0,0.0,0.0,0.225,0.0,0.0 
 11/29  15:00:00,-0.375,4.425,15.0,1147411.4517478766,0.0,430.78483474293404,0.0,0.0,0.0,-0.375,0.0,0.0 
 11/29  16:00:00,-0.9125000000000001,4.625,15.0,1185951.1587072012,0.0,428.7693978046762,0.0,0.0,0.0,-0.9125000000000001,0.0,0.0 
 11/29  17:00:00,-1.4749999999999999,4.7625,15.0,1224042.1267331403,0.0,426.8596736700727,0.0,0.0,0.0,-1.4749999999999999,0.0,0.0 
 11/29  18:00:00,-2.075,4.925,15.0,1259053.6389832788,0.0,425.0564843443692,0.0,0.0,0.0,-2.075,0.0,0.0 
 11/29  19:00:00,-2.425,4.8125,15.0,1281334.7638184507,0.0,423.36302087323133,0.0,0.0,0.0,-2.425,0.0,0.0 
 11/29  20:00:00,-2.625,4.45,15.0,1294688.2057582946,0.0,421.8135659661015,0.0,0.0,0.0,-2.625,0.0,0.0 
 11/29  21:00:00,-2.825,4.1125,15.0,1309793.4633166618,0.0,420.4030597253872,0.0,0.0,0.0,-2.825,0.0,0.0 
 11/29  22:00:00,-2.9625,4.0,15.000000000000002,1329403.0846671974,0.0,419.1047065348046,0.0,0.0,0.0,-2.9625,0.0,0.0 
 11/29  23:00:00,-3.0624999999999996,4.0,15.000000000000002,1351703.5846961937,0.0,417.8917372819416,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 11/29  24:00:00,-3.1625000000000005,4.0,15.000000000000002,1374987.2552332089,0.0,416.7559572320207,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 11/30  01:00:00,-3.3875,4.0,14.999999999999998,1401663.0181484742,0.0,415.6923849610503,0.0,0.0,0.0,-3.3875,0.0,0.0 
 11/30  02:00:00,-3.6875,4.0,15.0,1430682.6988367918,0.0,414.6960177666356,0.0,0.0,0.0,-3.6875,0.0,0.0 
 11/30  03:00:00,-3.9874999999999994,4.0,15.000000000000002,1459984.263551408,0.0,413.76257481754084,0.0,0.0,0.0,-3.9874999999999994,0.0,0.0 
 11/30  04:00:00,-4.225,4.0,15.0,1489244.067722964,0.0,412.8881767828248,0.0,0.0,0.0,-4.225,0.0,0.0 
 11/30  05:00:00,-4.487499999999999,4.0,15.000000000000002,1520303.8834124128,0.0,412.06923856092885,0.0,0.0,0.0,-4.487499999999999,0.0,0.0 
 11/30  06:00:00,-4.7875,4.0,15.0,1552399.114121208,0.0,411.30214484589715,0.0,0.0,0.0,-4.7875,0.0,0.0 
 11/30  07:00:00,-5.0875,3.8125,15.0,1581530.5182751394,0.0,410.5867655539864,0.0,0.0,0.0,-5.0875,0.0,0.0 
 11/30  08:00:00,-5.3875,3.45,21.109758941323125,13086882.999428734,0.0,410.1370114569853,0.0,0.0,0.0,-5.3875,0.0,0.0 
 11/30  09:00:00,-5.687500000000001,3.1125,21.000000548313537,11551248.100055601,0.0,409.7005295384917,0.0,0.0,0.0,-5.687500000000001,0.0,0.0 
 11/30  10:00:00,-4.9875,3.0,21.00000000006619,6172848.898901672,0.0,543.1416288264611,3943666.7855163706,18744.036887998802,18744.036887998802,17.224972103996706,0.7809046782066655,6816288.073775997 
 11/30  11:00:00,-3.6875,3.0,21.000000000000007,4800136.540139736,0.0,719.2970118155904,3743335.052825604,18744.036887998802,18744.036887998802,17.4000078046637,0.7801885710350973,8346288.073775997 
 11/30  12:00:00,-2.3875,3.0,21.0,4556878.820604432,0.0,806.6731266597604,3546628.277040908,18744.036887998802,18744.036887998802,17.59503076728175,0.7796334059494855,8346288.073775997 
 11/30  13:00:00,0.03750000000000003,3.1875,21.0,4336580.928390112,0.0,850.7165705558047,3180695.895977146,18744.036887998802,18744.036887998802,17.95878474190812,0.7794346262648337,8346288.073775997 
 11/30  14:00:00,1.2,3.55,21.0,9899838.801193435,0.0,755.8012000976589,3004838.3623458873,18744.036887998802,18744.036887998802,18.133163389227374,0.7794369546362862,256368.07377599765 
 11/30  15:00:00,1.1375,3.8875,21.0,5189894.193310976,0.0,735.990900167158,3013563.072970893,18744.036887998802,18744.036887998802,18.12378566133247,0.7795603658496035,6816288.073775997 
 11/30  16:00:00,1.1,3.8125,21.0,4032394.2179149576,0.0,817.6714090063406,3019392.185315043,18744.036887998802,18744.036887998802,18.118167929987923,0.7794804803447885,8346288.073775997 
 11/30  17:00:00,0.16250000000000006,3.45,21.0,3915423.7868579007,0.0,856.163076602084,3161393.330420542,18744.036887998802,18744.036887998802,17.977554114615515,0.7794286449118051,8346288.073775997 
 11/30  18:00:00,-0.775,3.1125,21.0,3807383.553843039,0.0,875.4280993261489,3303266.972941637,18744.036887998802,18744.036887998802,17.83693697211287,0.7793953306670348,8346288.073775997 
 11/30  19:00:00,-1.5625,2.5,21.0,9646958.794693012,0.0,869.3234081751511,0.0,0.0,0.0,-1.5625,0.0,0.0 
 11/30  20:00:00,-1.9625,2.1375,16.508495951213725,0.0,0.0,852.8461766608683,0.0,0.0,0.0,-1.9625,0.0,0.0 
 11/30  21:00:00,-2.0,2.0375,15.010307109159205,472452.25359451957,0.0,837.3189666404073,0.0,0.0,0.0,-2.0,0.0,0.0 
 11/30  22:00:00,-2.0,2.0,15.000000000000126,651643.663152454,0.0,812.2468747026618,0.0,0.0,0.0,-2.0,0.0,0.0 
 11/30  23:00:00,-1.9375,2.0,15.0,756497.3575356691,0.0,788.2849390619956,0.0,0.0,0.0,-1.9375,0.0,0.0 
 11/30  24:00:00,-1.9,2.0,15.0,839836.5307841175,0.0,765.8056832255818,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  01:00:00,-1.9,2.0,15.0,909079.4362354261,0.0,744.6779614304726,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  02:00:00,-1.9,2.0,15.0,970742.4877998112,0.0,724.8108391147393,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  03:00:00,-1.9,2.0,15.0,1027053.7352989425,0.0,706.1226011582581,0.0,0.0,0.0,-1.9,0.0,0.0 
 12/01  04:00:00,-1.8375,1.8749999999999998,15.0,1075951.483289175,0.0,688.567928683211,0.0,0.0,0.0,-1.8375,0.0,0.0 
 12/01  05:00:00,-1.7375,1.6125,15.000000000000004,1118957.4604329881,0.0,672.1582090144946,0.0,0.0,0.0,-1.7375,0.0,0.0 
 12/01  06:00:00,-1.575,1.1875,14.999999999999998,1156258.6388481855,0.0,656.8540737967612,0.0,0.0,0.0,-1.575,0.0,0.0 
 12/01  07:00:00,-1.6250000000000002,1.1875,15.0,1197035.347489548,0.0,642.5323577735962,0.0,0.0,0.0,-1.6250000000000002,0.0,0.0 
 12/01  08:00:00,-1.5124999999999997,0.925,21.122082120126557,12456088.343970053,0.0,633.3516641234055,0.0,0.0,0.0,-1.5125000000000002,0.0,0.0 
 12/01  09:00:00,-1.275,0.26249999999999996,21.000000491209022,11058929.665443223,0.0,624.2524684890242,0.0,0.0,0.0,-1.275,0.0,0.0 
 12/01  10:00:00,-0.8875,0.43749999999999994,21.000000000052662,5737863.512730317,0.0,695.8914160073733,3327424.530950967,18744.036887998802,18744.036887998802,17.819907513896297,0.7879737403810118,6816288.073775997 
 12/01  11:00:00,0.23750000000000007,1.075,21.000000000000004,4382945.692370621,0.0,795.9761688254363,3157668.7307592677,18744.036887998802,18744.036887998802,17.98867896603593,0.7878094050029885,8346288.073775997 
 12/01  12:00:00,0.7375,1.7375,21.0,4138382.8914926797,0.0,844.6998048163141,3081860.845423039,18744.036887998802,18744.036887998802,18.063693654729356,0.7877501137761912,8346288.073775997 
 12/01  13:00:00,0.7,1.8749999999999998,21.0,3953415.1701167496,0.0,868.6602660854935,3087326.7064482393,18744.036887998802,18744.036887998802,18.058081200427466,0.7874687031507382,8346288.073775997 
 12/01  14:00:00,0.7,1.7375,21.0,9525311.853898626,0.0,763.8929410986157,3087317.5864765546,18744.036887998802,18744.036887998802,18.058096023751496,0.7869856106283935,256368.07377599765 
 12/01  15:00:00,0.6375,1.575,21.0,4810984.469165402,0.0,740.0701736608644,3096719.576448784,18744.036887998802,18744.036887998802,18.048722259854582,0.7867032047753219,6816288.073775997 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,20.999999999999996,3652789.3745043157,0.0,820.4194887213068,3083680.7070856085,18744.036887998802,18744.036887998802,18.06184340578202,0.7863332218186986,8346288.073775997 
 12/01  17:00:00,0.11250000000000006,1.2375,21.0,3537900.2587844497,0.0,857.7927306427067,3175959.481543857,18744.036887998802,18744.036887998802,17.96997756263066,0.7859493394034968,8346288.073775997 
 12/01  18:00:00,-0.36250000000000004,1.075,21.0,3431130.2419771682,0.0,876.1416487066236,3247401.285654548,18744.036887998802,18744.036887998802,17.89873828782409,0.7855487861018529,8346288.073775997 
 12/01  19:00:00,-0.3375,1.0,21.0,9266300.064528435,0.0,870.29406811331,0.0,0.0,0.0,-0.3375,0.0,0.0 
 12/01  20:00:00,-0.3,1.0,16.57949684364551,0.0,0.0,853.5978300999003,0.0,0.0,0.0,-0.3,0.0,0.0 
 12/01  21:00:00,-0.2375,1.0,15.000148547706154,336068.30906625174,0.0,829.2767428268265,0.0,0.0,0.0,-0.2375,0.0,0.0 
 12/01  22:00:00,-0.2625,0.8125,15.000000000000046,443137.1022981374,0.0,804.8364404307224,0.0,0.0,0.0,-0.2625,0.0,0.0 
 12/01  23:00:00,-0.425,0.44999999999999996,15.0,538943.7653763408,0.0,782.1192216319139,0.0,0.0,0.0,-0.425,0.0,0.0 
 12/01  24:00:00,-0.5625,0.1125,15.0,615982.4394581463,0.0,760.7822555208768,0.0,0.0,0.0,-0.5625,0.0,0.0 
 12/02  01:00:00,-0.6624999999999999,0.0,15.0,682399.1287821133,0.0,740.6891598812327,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/02  02:00:00,-0.7,0.0,15.0,740820.1708959535,0.0,721.7453925808946,0.0,0.0,0.0,-0.7,0.0,0.0 
 12/02  03:00:00,-0.7625,0.0,15.0,792157.7191040042,0.0,703.880510896042,0.0,0.0,0.0,-0.7625,0.0,0.0 
 12/02  04:00:00,-0.8,0.0,15.0,838495.7060130127,0.0,687.0263221771701,0.0,0.0,0.0,-0.8,0.0,0.0 
 12/02  05:00:00,-0.8625,0.0,15.0,881711.3366928885,0.0,671.1237199035668,0.0,0.0,0.0,-0.8625,0.0,0.0 
 12/02  06:00:00,-0.9,0.0,15.0,921204.2007172767,0.0,656.114521483373,0.0,0.0,0.0,-0.9,0.0,0.0 
 12/02  07:00:00,-0.9,0.1875,15.0,957494.703611901,0.0,641.9475357758506,0.0,0.0,0.0,-0.9,0.0,0.0 
 12/02  08:00:00,-0.9625,0.5499999999999999,21.13423600088466,12011616.340170456,0.0,632.8587625407702,0.0,0.0,0.0,-0.9624999999999999,0.0,0.0 
 12/02  09:00:00,-1.0,0.8875,21.000000434192575,10673752.723235458,0.0,623.6714462448448,0.0,0.0,0.0,-1.0,0.0,0.0 
 12/02  10:00:00,-1.0,1.0,21.000000000041364,5371343.114265103,0.0,696.6752651284751,3343977.643964026,18744.036887998802,18744.036887998802,17.803043082585557,0.7808281229248876,6816288.073775997 
 12/02  11:00:00,-1.0,1.0,21.000000000000007,4045119.547080795,0.0,798.6059083557116,3344003.8273283625,18744.036887998802,18744.036887998802,17.803072563230426,0.7815830356785012,8346288.073775997 
 12/02  12:00:00,-1.0,1.0,21.0,3816952.185704193,0.0,847.8909272542429,3344030.130082107,18744.036887998802,18744.036887998802,17.803092625325153,0.7824404471616131,8346288.073775997 
 12/02  13:00:00,-1.0,1.125,21.0,3641201.691327057,0.0,872.0317653679245,3344043.0548542505,18744.036887998802,18744.036887998802,17.80310510854417,0.7828405517242646,8346288.073775997 
 12/02  14:00:00,-1.0,1.2625,21.0,9217227.49615103,0.0,766.2588188158641,3344047.752560448,18744.036887998802,18744.036887998802,17.80311822667365,0.7829038601246512,256368.07377599765 
 12/02  15:00:00,-1.0,1.425,21.0,4507159.644165122,0.0,741.8001060203388,3344052.5049487124,18744.036887998802,18744.036887998802,17.80311635114873,0.7831559992515867,6816288.073775997 
 12/02  16:00:00,-1.0625,1.6250000000000002,21.0,3354081.875453408,0.0,822.4160419163038,3353449.956481635,18744.036887998802,18744.036887998802,17.79374285268514,0.783284622428082,8346288.073775997 
 12/02  17:00:00,-1.1,1.7625,21.0,3234461.1029520817,0.0,859.436568473968,3359090.3161662156,18744.036887998802,18744.036887998802,17.788126836047155,0.7834046883619749,8346288.073775997 
 12/02  18:00:00,-1.1,1.925,21.0,3132056.8614956043,0.0,877.2940415621772,3359095.135493981,18744.036887998802,18744.036887998802,17.78813354364325,0.7835375902538061,8346288.073775997 
 12/02  19:00:00,-1.1624999999999999,2.0,21.0,8975231.558606159,0.0,870.7154314177142,0.0,0.0,0.0,-1.1624999999999999,0.0,0.0 
 12/02  20:00:00,-1.2625,2.0,16.68647611447309,0.0,0.0,853.4117749963845,0.0,0.0,0.0,-1.2625,0.0,0.0 
 12/02  21:00:00,-1.3624999999999998,2.0,15.01814843202946,203322.30443012787,0.0,836.611339870753,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 12/02  22:00:00,-1.4,2.0,15.000000000000002,354575.81584474974,0.0,812.1028687775431,0.0,0.0,0.0,-1.4,0.0,0.0 
 12/02  23:00:00,-1.3375,2.0,15.0,424356.76512507524,0.0,787.9916698509879,0.0,0.0,0.0,-1.3375,0.0,0.0 
 12/02  24:00:00,-1.3,2.0,15.0,511625.4338642392,0.0,765.3963490525535,0.0,0.0,0.0,-1.3,0.0,0.0 
 12/03  01:00:00,-1.1750000000000003,2.0,15.0,566003.2050444088,0.0,744.1741690548787,0.0,0.0,0.0,-1.1750000000000003,0.0,0.0 
 12/03  02:00:00,-1.0375,2.0,15.0,606338.6018081349,0.0,724.2229765967882,0.0,0.0,0.0,-1.0375,0.0,0.0 
 12/03  03:00:00,-0.875,2.0,14.999999999999998,651737.7988381729,0.0,705.4653628623624,0.0,0.0,0.0,-0.875,0.0,0.0 
 12/03  04:00:00,-0.7375,1.8125000000000002,15.0,691423.7845606799,0.0,687.8698107775019,0.0,0.0,0.0,-0.7375,0.0,0.0 
 12/03  05:00:00,-0.575,1.45,15.0,725982.7900183382,0.0,671.4678522744459,0.0,0.0,0.0,-0.575,0.0,0.0 
 12/03  06:00:00,-0.4375,1.1125,15.0,758603.3582606907,0.0,656.176993799687,0.0,0.0,0.0,-0.4375,0.0,0.0 
 12/03  07:00:00,-0.15,1.4375000000000002,15.0,790349.3845396902,0.0,641.794966678622,0.0,0.0,0.0,-0.15,0.0,0.0 
 12/03  08:00:00,0.375,2.075,21.143247142908773,11655227.448599625,0.0,632.472983705408,0.0,0.0,0.0,0.375,0.0,0.0 
 12/03  09:00:00,1.2874999999999999,2.7375,21.0000004106908,10371831.237815544,0.0,622.861295692112,0.0,0.0,0.0,1.2874999999999999,0.0,0.0 
 12/03  10:00:00,1.8875,3.4375,21.000000000036408,5071047.147254724,0.0,695.1386930315256,2910060.897745212,18744.036887998802,18744.036887998802,18.236141665339893,0.7887406386460432,6816288.073775997 
 12/03  11:00:00,1.1875000000000002,4.075,21.000000000000004,3770018.543847616,0.0,795.5456042882596,3014504.1737847775,18744.036887998802,18744.036887998802,18.131177599752178,0.7876666997975996,8346288.073775997 
 12/03  12:00:00,0.8875,4.7375,21.0,3566963.5330150286,0.0,842.7176710592148,3058718.5516378833,18744.036887998802,18744.036887998802,18.086213269354143,0.7866097238625878,8346288.073775997 
 12/03  13:00:00,0.6875,5.0,21.0,3403806.1078304644,0.0,865.1320993278072,3088170.4077604664,18744.036887998802,18744.036887998802,18.056241692964758,0.7854256920632512,8346288.073775997 
 12/03  14:00:00,0.12500000000000003,5.0,21.0,8988390.324129015,0.0,758.5337919803225,3172386.741743332,18744.036887998802,18744.036887998802,17.97189260770339,0.7841734739449928,256368.07377599765 
 12/03  15:00:00,-0.4125,5.0,21.0,4294267.341916865,0.0,735.1069556300843,3252776.2505318937,18744.036887998802,18744.036887998802,17.891274365471993,0.7830989527479688,6816288.073775997 
 12/03  16:00:00,-0.9125000000000001,5.0,21.0,3154789.5484341374,0.0,816.7161975761185,3327648.812748679,18744.036887998802,18744.036887998802,17.816293008128135,0.7818436204675082,8346288.073775997 
 12/03  17:00:00,-1.4749999999999999,5.0,21.0,3046648.8307491587,0.0,853.9768557156956,3412011.224684154,18744.036887998802,18744.036887998802,17.731941871075787,0.7806065043256718,8346288.073775997 
 12/03  18:00:00,-2.0125,5.0,21.0,2952062.1396655943,0.0,872.1078921173142,3492487.8526431164,18744.036887998802,18744.036887998802,17.65133731227875,0.7793899849699983,8346288.073775997 
 12/03  19:00:00,-2.2,4.8125,21.0,8785785.531486094,0.0,863.6502095454405,0.0,0.0,0.0,-2.2,0.0,0.0 
 12/03  20:00:00,-2.2625,4.45,16.76534603142391,0.0,0.0,843.7427836238586,0.0,0.0,0.0,-2.2625,0.0,0.0 
 12/03  21:00:00,-2.3,4.1125,15.035157270879091,154115.68929714133,0.0,825.1495596579091,0.0,0.0,0.0,-2.3,0.0,0.0 
 12/03  22:00:00,-2.3625,3.8125,15.000000000000746,301719.0163769254,0.0,798.6397356154787,0.0,0.0,0.0,-2.3625,0.0,0.0 
 12/03  23:00:00,-2.4625,3.45,15.0,353243.68540742784,0.0,773.1949364730382,0.0,0.0,0.0,-2.4625,0.0,0.0 
 12/03  24:00:00,-2.5625,3.1125,15.0,407243.601947302,0.0,749.9554505207557,0.0,0.0,0.0,-2.5625,0.0,0.0 
 12/04  01:00:00,-2.7875,2.8125,15.0,462067.79732661456,0.0,728.551341134056,0.0,0.0,0.0,-2.7875,0.0,0.0 
 12/04  02:00:00,-3.0875000000000004,2.45,15.0,513336.79863225546,0.0,708.7862077102175,0.0,0.0,0.0,-3.0875000000000004,0.0,0.0 
 12/04  03:00:00,-3.3875,2.1125,14.999999999999998,561471.6280316266,0.0,690.5147198950967,0.0,0.0,0.0,-3.3875,0.0,0.0 
 12/04  04:00:00,-3.625,2.1875,15.0,609415.2578145034,0.0,673.4515097080714,0.0,0.0,0.0,-3.625,0.0,0.0 
 12/04  05:00:00,-3.825,2.5500000000000003,15.0,657551.2139944193,0.0,657.2322210573643,0.0,0.0,0.0,-3.825,0.0,0.0 
 12/04  06:00:00,-4.025,2.8875,15.000000000000002,704649.9901575673,0.0,641.7300003635316,0.0,0.0,0.0,-4.025,0.0,0.0 
 12/04  07:00:00,-4.1625000000000005,2.5625,15.0,739382.5203636582,0.0,627.1101671990577,0.0,0.0,0.0,-4.1625000000000005,0.0,0.0 
 12/04  08:00:00,-4.2625,1.925,21.15439596380537,11551240.976213232,0.0,617.6227708722956,0.0,0.0,0.0,-4.2625,0.0,0.0 
 12/04  09:00:00,-4.3625,1.2625,21.000000008828902,10220052.044676453,0.0,608.4163460956415,0.0,0.0,0.0,-4.3625,0.0,0.0 
 12/04  10:00:00,-3.8375,1.1875,21.000000000000735,4913168.727852898,0.0,687.1414218544129,3768955.1014123717,18744.036887998802,18744.036887998802,17.377469906827134,0.7728905360821494,6816288.073775997 
 12/04  11:00:00,-2.9374999999999996,1.55,21.000000000000004,3589547.0228194315,0.0,796.6722975545939,3633394.560505597,18744.036887998802,18744.036887998802,17.51250164746713,0.7724249649233834,8346288.073775997 
 12/04  12:00:00,-2.0375,1.8875,21.0,3365868.198292833,0.0,849.6575577880358,3497882.6583793396,18744.036887998802,18744.036887998802,17.647521100165513,0.7720829273157765,8346288.073775997 
 12/04  13:00:00,-1.5124999999999997,2.4375,21.0,3205380.2524832,0.0,875.5722136899758,3417668.745543847,18744.036887998802,18744.036887998802,17.726288235166763,0.7718750257414211,8346288.073775997 
 12/04  14:00:00,-1.15,3.075,21.000000000000004,8797378.458987394,0.0,768.8380211949157,3361338.0363820065,18744.036887998802,18744.036887998802,17.780682061327578,0.7717430343975005,256368.07377599765 
 12/04  15:00:00,-0.8125,3.7375,21.000000000000004,4115761.6742381672,0.0,743.6867893042571,3308939.6076258193,18744.036887998802,18744.036887998802,17.831309013784978,0.7717356412204603,6816288.073775997 
 12/04  16:00:00,-1.075,3.375,21.0,2974035.9648031327,0.0,825.4252060870924,3348295.8070806093,18744.036887998802,18744.036887998802,17.791954221264263,0.7715290321658956,8346288.073775997 
 12/04  17:00:00,-1.6125,2.375,21.0,2855204.0216150377,0.0,863.7047072532044,3429849.3880255064,18744.036887998802,18744.036887998802,17.711346209181997,0.7714062505664236,8346288.073775997 
 12/04  18:00:00,-2.1750000000000003,1.375,21.0,2755711.977589954,0.0,883.0068534127647,3515133.715103433,18744.036887998802,18744.036887998802,17.626979504699946,0.7713378901065417,8346288.073775997 
 12/04  19:00:00,-2.525,1.4375000000000002,21.000000000000004,8604641.597482713,0.0,876.9863524655094,0.0,0.0,0.0,-2.525,0.0,0.0 
 12/04  20:00:00,-2.6625000000000005,2.075,16.840465443689958,0.0,0.0,859.3427734255552,0.0,0.0,0.0,-2.6625,0.0,0.0 
 12/04  21:00:00,-2.825,2.7375,15.068627866822045,111320.29885461774,0.0,841.8117531531203,0.0,0.0,0.0,-2.825,0.0,0.0 
 12/04  22:00:00,-2.9,3.0,15.000000000243368,271103.4867473618,0.0,815.7255634547788,0.0,0.0,0.0,-2.9,0.0,0.0 
 12/04  23:00:00,-2.8374999999999995,3.0,15.0,321822.0027113131,0.0,790.067464721306,0.0,0.0,0.0,-2.8374999999999995,0.0,0.0 
 12/04  24:00:00,-2.8,3.0,14.999999999999998,370576.26699514285,0.0,766.087450889125,0.0,0.0,0.0,-2.8,0.0,0.0 
 12/05  01:00:00,-2.925,2.5625,15.0,417663.71276903164,0.0,743.7921303189744,0.0,0.0,0.0,-2.925,0.0,0.0 
 12/05  02:00:00,-3.0624999999999996,1.925,15.0,461504.13721477357,0.0,723.424596053507,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/05  03:00:00,-3.2249999999999996,1.2625,15.0,505181.6993668243,0.0,704.7013079916604,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 12/05  04:00:00,-3.7375,1.1875,15.0,557433.7090228014,0.0,687.2804387572417,0.0,0.0,0.0,-3.7375,0.0,0.0 
 12/05  05:00:00,-4.4375,1.55,15.0,615411.9707681066,0.0,670.7595939847763,0.0,0.0,0.0,-4.4375,0.0,0.0 
 12/05  06:00:00,-5.137500000000001,1.8875,15.000000000000002,672347.6422524261,0.0,655.0099323197592,0.0,0.0,0.0,-5.137500000000001,0.0,0.0 
 12/05  07:00:00,-5.8375,1.8125000000000002,15.0,724208.4187912687,0.0,640.0761276428378,0.0,0.0,0.0,-5.8375,0.0,0.0 
 12/05  08:00:00,-6.475,1.45,15.0,766618.3856018397,0.0,626.1130588150447,0.0,0.0,0.0,-6.475,0.0,0.0 
 12/05  09:00:00,-7.137500000000001,1.1125,15.0,788312.1811360779,0.0,613.071233610123,0.0,0.0,0.0,-7.137500000000001,0.0,0.0 
 12/05  10:00:00,-6.65,1.0,15.000000000000002,788365.2838172024,0.0,600.837976242696,0.0,0.0,0.0,-6.65,0.0,0.0 
 12/05  11:00:00,-5.512500000000001,1.0,15.0,799662.2248231745,0.0,589.355894648223,0.0,0.0,0.0,-5.512500000000001,0.0,0.0 
 12/05  12:00:00,-4.35,1.0,15.0,820560.5242071026,0.0,578.5807482475082,0.0,0.0,0.0,-4.35,0.0,0.0 
 12/05  13:00:00,-3.5875,1.1875,14.999999999999998,842105.1007128945,0.0,568.4483650555483,0.0,0.0,0.0,-3.5875,0.0,0.0 
 12/05  14:00:00,-3.0249999999999995,1.55,15.0,869309.0220943562,0.0,558.8544130315555,0.0,0.0,0.0,-3.0249999999999995,0.0,0.0 
 12/05  15:00:00,-2.4875,1.8875,15.0,899128.9531180888,0.0,549.7382654282919,0.0,0.0,0.0,-2.4875,0.0,0.0 
 12/05  16:00:00,-2.4875000000000003,2.0,15.0,937991.4198707533,0.0,541.0938735122004,0.0,0.0,0.0,-2.4875000000000003,0.0,0.0 
 12/05  17:00:00,-2.85,2.0,15.0,979793.0550342797,0.0,532.9409629875544,0.0,0.0,0.0,-2.85,0.0,0.0 
 12/05  18:00:00,-3.1875,2.0,15.0,1014137.3117830944,0.0,525.2562522086457,0.0,0.0,0.0,-3.1875,0.0,0.0 
 12/05  19:00:00,-3.2375,2.0,15.0,1039887.609462935,0.0,518.0153783671425,0.0,0.0,0.0,-3.2375,0.0,0.0 
