Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/05  20:00:00,-3.1375,2.0,15.0,1061073.5034690292,0.0,511.1979733884511,0.0,0.0,0.0,-3.1375,0.0,0.0 
 12/05  21:00:00,-3.0375,2.0,15.000000000000004,1081556.790362092,0.0,504.7797421614949,0.0,0.0,0.0,-3.0375,0.0,0.0 
 12/05  22:00:00,-3.0,1.8125000000000002,15.0,1101164.0450125767,0.0,498.75097529769994,0.0,0.0,0.0,-3.0,0.0,0.0 
 12/05  23:00:00,-3.0624999999999996,1.45,15.0,1122674.5585689745,0.0,493.12431098417505,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/05  24:00:00,-3.1,1.1125,15.000000000000002,1146793.410567883,0.0,487.8721111481344,0.0,0.0,0.0,-3.1,0.0,0.0 
 12/06  01:00:00,-3.1,1.0,15.0,1172167.5235794457,0.0,482.9454103103651,0.0,0.0,0.0,-3.1,0.0,0.0 
 12/06  02:00:00,-3.0375,1.0,15.0,1197599.427949205,0.0,478.3016090355312,0.0,0.0,0.0,-3.0375,0.0,0.0 
 12/06  03:00:00,-3.0,1.0,15.0,1224150.2429877333,0.0,473.9221443812686,0.0,0.0,0.0,-3.0,0.0,0.0 
 12/06  04:00:00,-3.0,1.0,15.0,1251636.9741889148,0.0,469.79103022096746,0.0,0.0,0.0,-3.0,0.0,0.0 
 12/06  05:00:00,-2.9375000000000004,1.0,15.0,1277602.4554552278,0.0,465.89423883333063,0.0,0.0,0.0,-2.9375000000000004,0.0,0.0 
 12/06  06:00:00,-2.9,1.0,15.0,1304112.8752865603,0.0,462.21877767685766,0.0,0.0,0.0,-2.9,0.0,0.0 
 12/06  07:00:00,-2.9625,1.1875,15.0,1333688.9006893977,0.0,458.7460037401271,0.0,0.0,0.0,-2.9625,0.0,0.0 
 12/06  08:00:00,-3.0624999999999996,1.55,15.0,1365397.4887964767,0.0,455.44674245569263,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/06  09:00:00,-3.1625000000000005,1.8875,14.999999999999998,1389172.679649856,0.0,452.3017021067438,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 12/06  10:00:00,-3.075,2.0,14.999999999999998,1374686.5412209486,0.0,449.3110261468504,0.0,0.0,0.0,-3.075,0.0,0.0 
 12/06  11:00:00,-2.8125,2.0,15.0,1389528.4560270223,0.0,446.48968437592123,0.0,0.0,0.0,-2.8125,0.0,0.0 
 12/06  12:00:00,-2.575,2.0,15.0,1427507.552676195,0.0,443.83458150607805,0.0,0.0,0.0,-2.575,0.0,0.0 
 12/06  13:00:00,-2.3125,2.1875,15.0,1452032.598664959,0.0,441.3288138250873,0.0,0.0,0.0,-2.3125,0.0,0.0 
 12/06  14:00:00,-1.95,2.5500000000000003,15.0,1475170.6997707863,0.0,438.9426568842802,0.0,0.0,0.0,-1.95,0.0,0.0 
 12/06  15:00:00,-1.6125,2.8875,15.0,1502232.0956534971,0.0,436.6615121789338,0.0,0.0,0.0,-1.6125,0.0,0.0 
 12/06  16:00:00,-1.6874999999999998,3.0,15.0,1537259.695082929,0.0,434.49144683683136,0.0,0.0,0.0,-1.6874999999999998,0.0,0.0 
 12/06  17:00:00,-1.925,3.0,14.999999999999998,1569844.7105321689,0.0,432.4468235641605,0.0,0.0,0.0,-1.925,0.0,0.0 
 12/06  18:00:00,-2.1875,3.0,15.0,1595234.2533999197,0.0,430.5233178315043,0.0,0.0,0.0,-2.1875,0.0,0.0 
 12/06  19:00:00,-2.7375,3.0,15.0,1622628.9223080964,0.0,428.71251929881294,0.0,0.0,0.0,-2.7375,0.0,0.0 
 12/06  20:00:00,-3.4375,3.0,15.0,1651949.6531213168,0.0,427.006188208819,0.0,0.0,0.0,-3.4375,0.0,0.0 
 12/06  21:00:00,-4.137500000000001,3.0,15.0,1683022.4716276685,0.0,425.3982579344574,0.0,0.0,0.0,-4.137500000000001,0.0,0.0 
 12/06  22:00:00,-4.6499999999999995,2.5625,15.0,1703865.1616741074,0.0,423.8954551884395,0.0,0.0,0.0,-4.6499999999999995,0.0,0.0 
 12/06  23:00:00,-5.1125,1.925,15.0,1723054.4980036984,0.0,422.5171392864926,0.0,0.0,0.0,-5.1125,0.0,0.0 
 12/06  24:00:00,-5.55,1.2625,15.0,1746683.5319030045,0.0,421.24529334109167,0.0,0.0,0.0,-5.55,0.0,0.0 
 12/07  01:00:00,-6.075,1.0,15.0,1777852.4627920866,0.0,420.06022995284377,0.0,0.0,0.0,-6.075,0.0,0.0 
 12/07  02:00:00,-6.7375,1.0,15.0,1816094.724888552,0.0,418.9415726502015,0.0,0.0,0.0,-6.7375,0.0,0.0 
 12/07  03:00:00,-7.375,1.0,15.0,1855952.9612815778,0.0,417.8836723999893,0.0,0.0,0.0,-7.375,0.0,0.0 
 12/07  04:00:00,-7.725,1.1875,15.0,1892373.685573921,0.0,416.88250143969816,0.0,0.0,0.0,-7.725,0.0,0.0 
 12/07  05:00:00,-7.987499999999999,1.55,15.0,1930147.7429579322,0.0,415.930991918752,0.0,0.0,0.0,-7.987499999999999,0.0,0.0 
 12/07  06:00:00,-8.225,1.8875,15.0,1969207.2424511863,0.0,415.0237719121076,0.0,0.0,0.0,-8.225,0.0,0.0 
 12/07  07:00:00,-8.425,2.0,15.0,2006262.8960303424,0.0,414.1615484680523,0.0,0.0,0.0,-8.425,0.0,0.0 
 12/07  08:00:00,-8.625,2.0,21.098688675237455,13834521.182665942,0.0,413.6044831568966,0.0,0.0,0.0,-8.625,0.0,0.0 
 12/07  09:00:00,-8.825000000000001,2.0,21.000000612236406,12235407.472031988,0.0,413.05066007854896,0.0,0.0,0.0,-8.825000000000001,0.0,0.0 
 12/07  10:00:00,-8.65,1.8125000000000002,21.00000000008536,6847133.98520451,0.0,544.5751789128899,4589278.636134028,18744.036887998802,18744.036887998802,17.19765889217572,0.7701540632750775,6816288.073775997 
 12/07  11:00:00,-8.3125,1.45,21.000000000000007,5482933.3908012565,0.0,719.5574269160669,4492535.897975088,18744.036887998802,18744.036887998802,16.990752174489685,0.7697165480312584,8346288.073775997 
 12/07  12:00:00,-7.95,1.1125,21.0,5249813.792681945,0.0,808.3813480377244,4417181.876345145,18744.036887998802,18744.036887998802,16.92844373479457,0.7695060157115151,8346288.073775997 
 12/07  13:00:00,-7.550000000000001,1.125,20.999999999999996,5064902.618327558,0.0,854.2284136689237,4346301.015159666,18744.036887998802,18744.036887998802,16.927555402103554,0.769523392909092,8346288.073775997 
 12/07  14:00:00,-7.0875,1.2625,21.0,10648488.642443646,0.0,762.1750820808298,4267532.597881773,18744.036887998802,18744.036887998802,16.944112370798855,0.7696397385825323,256368.07377599765 
 12/07  15:00:00,-6.65,1.425,21.0,5922917.9172992585,0.0,742.4790412569432,4204289.469254585,18744.036887998802,18744.036887998802,17.02343499635444,0.7698974599450508,6816288.073775997 
 12/07  16:00:00,-6.25,1.6250000000000002,21.0,4760694.738859988,0.0,822.8518412026671,4137783.6808756804,18744.036887998802,18744.036887998802,17.046989365721036,0.7699942710719867,8346288.073775997 
 12/07  17:00:00,-5.7875,1.7625,21.0,4630294.031497845,0.0,861.6405915887175,4062868.1648284593,18744.036887998802,18744.036887998802,17.08503680449369,0.7701137297779079,8346288.073775997 
 12/07  18:00:00,-5.35,1.925,20.999999999999996,4515467.142552553,0.0,881.2383995633159,3997194.6601215517,18744.036887998802,18744.036887998802,17.15066119204688,0.7702455170927237,8346288.073775997 
 12/07  19:00:00,-5.075,2.0,21.0,10367134.966362746,0.0,875.3459481317466,0.0,0.0,0.0,-5.075,0.0,0.0 
 12/07  20:00:00,-4.9375,2.0,16.268717433074414,116362.18659163447,0.0,858.7696933747485,0.0,0.0,0.0,-4.937500000000002,0.0,0.0 
 12/07  21:00:00,-4.775,2.0,15.00000000077463,913095.1863052621,0.0,839.3347403580211,0.0,0.0,0.0,-4.775,0.0,0.0 
 12/07  22:00:00,-4.6375,2.0,15.000000000000004,1096586.3339721619,0.0,813.676016593594,0.0,0.0,0.0,-4.6375,0.0,0.0 
 12/07  23:00:00,-4.475,2.0,15.0,1223212.7601895125,0.0,789.7226644221432,0.0,0.0,0.0,-4.475,0.0,0.0 
 12/07  24:00:00,-4.3374999999999995,2.0,15.0,1321929.8462441927,0.0,767.237981021109,0.0,0.0,0.0,-4.3374999999999995,0.0,0.0 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,15.0,1401735.5299635136,0.0,746.1484155079461,0.0,0.0,0.0,-4.174999999999999,0.0,0.0 
 12/08  02:00:00,-4.0375,1.7375,15.0,1470143.2840660668,0.0,726.4281116561417,0.0,0.0,0.0,-4.0375,0.0,0.0 
 12/08  03:00:00,-3.875,1.575,15.0,1528081.5146674225,0.0,707.9528548244763,0.0,0.0,0.0,-3.875,0.0,0.0 
 12/08  04:00:00,-3.675,1.3749999999999998,15.0,1578656.7893188552,0.0,690.6563824293169,0.0,0.0,0.0,-3.675,0.0,0.0 
 12/08  05:00:00,-3.5375,1.2375,15.0,1625236.86139826,0.0,674.4391168072714,0.0,0.0,0.0,-3.5375,0.0,0.0 
 12/08  06:00:00,-3.375,1.075,15.0,1666621.8351680245,0.0,659.2001798568217,0.0,0.0,0.0,-3.375,0.0,0.0 
 12/08  07:00:00,-3.2375,1.1875,15.0,1706497.0404154756,0.0,644.8545240727669,0.0,0.0,0.0,-3.2375,0.0,0.0 
 12/08  08:00:00,-3.1375,1.55,21.105424145814073,13401936.20982521,0.0,635.5583956224347,0.0,0.0,0.0,-3.1375,0.0,0.0 
 12/08  09:00:00,-3.0375,1.8875,21.000000563763983,11854339.828630455,0.0,626.1850226572759,0.0,0.0,0.0,-3.0375,0.0,0.0 
 12/08  10:00:00,-2.875,2.0,21.00000000007169,6511613.04024994,0.0,697.3440235511366,3632119.3035651217,18744.036887998802,18744.036887998802,17.560565597838135,0.7724310322801375,6816288.073775997 
 12/08  11:00:00,-2.675,2.0,21.000000000000007,5152080.509394118,0.0,797.8675744050594,3594938.6980895298,18744.036887998802,18744.036887998802,17.55183720478761,0.7722495391484437,8346288.073775997 
 12/08  12:00:00,-2.475,2.0,21.0,4906282.398426662,0.0,848.2950030018617,3564677.77919338,18744.036887998802,18744.036887998802,17.581855433771963,0.7721896865995451,8346288.073775997 
 12/08  13:00:00,-2.4,1.8749999999999998,21.0,4716598.529209326,0.0,874.041055367532,3553329.5400172,18744.036887998802,18744.036887998802,17.593115714995793,0.7721615104286229,8346288.073775997 
 12/08  14:00:00,-2.4,1.7375,21.0,10289199.780137762,0.0,771.3850882177821,3553330.1634594724,18744.036887998802,18744.036887998802,17.593127325907425,0.7720826831902684,256368.07377599765 
 12/08  15:00:00,-2.4625,1.575,21.0,5558538.97460101,0.0,746.9228603898256,3562724.5785967764,18744.036887998802,18744.036887998802,17.583750523568135,0.7721821817917404,6816288.073775997 
 12/08  16:00:00,-2.5,1.3749999999999998,21.0,4390875.531675379,0.0,825.6426309947827,3568361.546524239,18744.036887998802,18744.036887998802,17.578124858873863,0.7721743259266362,8346288.073775997 
 12/08  17:00:00,-2.5,1.2375,21.0,4258580.697157383,0.0,863.3003387454646,3568362.1674800823,18744.036887998802,18744.036887998802,17.578130896577584,0.7721590107998033,8346288.073775997 
 12/08  18:00:00,-2.5,1.075,21.0,4141207.2898313217,0.0,882.2671832016555,3568362.8344816254,18744.036887998802,18744.036887998802,17.578135259162664,0.772155291514482,8346288.073775997 
 12/08  19:00:00,-2.5625,1.0,21.0,9987068.22836101,0.0,876.5521567259179,0.0,0.0,0.0,-2.5625,0.0,0.0 
 12/08  20:00:00,-2.7249999999999996,1.0,16.392062687073217,20078.72459529606,0.0,860.4804456679454,0.0,0.0,0.0,-2.7249999999999996,0.0,0.0 
 12/08  21:00:00,-2.8625,1.0,15.00000030427606,668479.8270846487,0.0,841.5858652303368,0.0,0.0,0.0,-2.8625,0.0,0.0 
 12/08  22:00:00,-2.9625,1.0,15.000000000000002,856997.1625170035,0.0,816.5093710749741,0.0,0.0,0.0,-2.9625,0.0,0.0 
 12/08  23:00:00,-3.0624999999999996,1.0,15.0,975398.1453407852,0.0,793.0300691888583,0.0,0.0,0.0,-3.0624999999999996,0.0,0.0 
 12/08  24:00:00,-3.1625000000000005,1.0,15.0,1069100.0714379768,0.0,770.9302073620239,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 12/09  01:00:00,-3.2,0.8125,15.0,1146391.1819436976,0.0,750.139168543159,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  02:00:00,-3.2,0.44999999999999996,15.0,1211059.508604555,0.0,730.6309917668705,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  03:00:00,-3.2,0.1125,15.0,1268143.6825673159,0.0,712.2994770303935,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  04:00:00,-3.2,0.0,15.000000000000002,1319800.5396056299,0.0,695.0252272818426,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  05:00:00,-3.2,0.0,15.0,1367639.367596995,0.0,678.7297031907425,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  06:00:00,-3.2,0.0,15.0,1411824.025923687,0.0,663.3544568536772,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  07:00:00,-3.2,0.0,15.0,1451056.347364646,0.0,648.8444566165224,0.0,0.0,0.0,-3.2,0.0,0.0 
 12/09  08:00:00,-3.2625,0.0,21.114699973920203,12947520.495367244,0.0,639.5109591091272,0.0,0.0,0.0,-3.2625,0.0,0.0 
 12/09  09:00:00,-3.3,0.0,21.00000051815966,11456206.14283853,0.0,630.1642957836648,0.0,0.0,0.0,-3.3,0.0,0.0 
 12/09  10:00:00,-3.1125,0.0,21.000000000059675,6113692.244280083,0.0,701.0638804302046,3669906.0517987846,18744.036887998802,18744.036887998802,17.53559841037351,0.7721857700520869,6816288.073775997 
 12/09  11:00:00,-2.8125,0.0,21.000000000000004,4765717.130845723,0.0,801.1648479630641,3615798.588478706,18744.036887998802,18744.036887998802,17.531215028441565,0.7719689768726694,8346288.073775997 
 12/09  12:00:00,-2.5125,0.0,21.0,4523327.314332075,0.0,851.0629219192438,3570383.3627812304,18744.036887998802,18744.036887998802,17.576233746585917,0.771873252510014,8346288.073775997 
 12/09  13:00:00,-2.3374999999999995,0.0,21.0,4335204.19522056,0.0,876.3458032443675,3543673.8446406997,18744.036887998802,18744.036887998802,17.602495741327495,0.7719453853719153,8346288.073775997 
 12/09  14:00:00,-2.3,0.0,21.0,9911557.1706747,0.0,772.4101431769427,3537501.26311924,18744.036887998802,18744.036887998802,17.608135375159662,0.7720592641119093,256368.07377599765 
 12/09  15:00:00,-2.2375,0.0,21.0,5191235.25436711,0.0,747.5163615464415,3527489.8704121895,18744.036887998802,18744.036887998802,17.617511450548733,0.7723413747413342,6816288.073775997 
 12/09  16:00:00,-2.3249999999999997,0.1875,21.0,4035164.299277373,0.0,826.8594089292437,3540545.684206087,18744.036887998802,18744.036887998802,17.604389825988495,0.7723708481933519,8346288.073775997 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,21.0,3914948.9159636516,0.0,864.3888644468328,3580220.3687727093,18744.036887998802,18744.036887998802,17.565024245231506,0.7723258862831702,8346288.073775997 
 12/09  18:00:00,-2.825,0.8875,21.0,3806755.779484528,0.0,883.0112704578717,3616005.473945131,18744.036887998802,18744.036887998802,17.52940703354574,0.7722917399452512,8346288.073775997 
 12/09  19:00:00,-3.025,0.8125,21.0,9651612.614851672,0.0,877.0228209731642,0.0,0.0,0.0,-3.025,0.0,0.0 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,16.51558132961249,0.0,0.0,860.9182049853764,0.0,0.0,0.0,-3.2249999999999996,0.0,0.0 
 12/09  21:00:00,-3.425,0.1125,15.01024675029786,486237.7091418445,0.0,845.6516198051331,0.0,0.0,0.0,-3.425,0.0,0.0 
 12/09  22:00:00,-3.5624999999999996,0.0,15.000000000000137,672708.6576295482,0.0,820.9171588034365,0.0,0.0,0.0,-3.5624999999999996,0.0,0.0 
 12/09  23:00:00,-3.6625000000000005,0.0,15.0,782601.6168884502,0.0,797.2131304774207,0.0,0.0,0.0,-3.6625000000000005,0.0,0.0 
 12/09  24:00:00,-3.7625,0.0,15.0,870954.2865139637,0.0,774.9190703106938,0.0,0.0,0.0,-3.7625,0.0,0.0 
 12/10  01:00:00,-3.8625,0.0,15.0,946360.4018265733,0.0,753.9168830690105,0.0,0.0,0.0,-3.8625,0.0,0.0 
 12/10  02:00:00,-3.9,0.0,14.999999999999998,1010525.9271801934,0.0,734.1240078002802,0.0,0.0,0.0,-3.9,0.0,0.0 
 12/10  03:00:00,-3.9625,0.0,14.999999999999998,1067076.1431879564,0.0,715.4656849598642,0.0,0.0,0.0,-3.9625,0.0,0.0 
 12/10  04:00:00,-4.0,0.0,15.0,1118555.2291449606,0.0,697.8701946298128,0.0,0.0,0.0,-4.0,0.0,0.0 
 12/10  05:00:00,-4.0625,0.0,15.0,1166015.381659481,0.0,681.2751341842613,0.0,0.0,0.0,-4.0625,0.0,0.0 
 12/10  06:00:00,-4.1,0.0,15.0,1209480.4447146503,0.0,665.6188170478208,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  07:00:00,-4.1,0.43749999999999994,15.0,1249917.0710483384,0.0,650.8413822254274,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  08:00:00,-4.1,1.075,21.123252496906076,12535137.745242603,0.0,641.3059768960287,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  09:00:00,-4.1,1.7375,21.000000491512758,11139646.692711411,0.0,631.6165517270266,0.0,0.0,0.0,-4.1,0.0,0.0 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,21.00000000005334,5820709.9349885,0.0,701.3491624341419,3782475.5245176777,18744.036887998802,18744.036887998802,17.372988724297915,0.7792696992530539,6816288.073775997 
 12/10  11:00:00,-3.675,1.45,21.000000000000007,4476243.451510085,0.0,800.1263184233637,3745338.680936275,18744.036887998802,18744.036887998802,17.401854912268405,0.7772479339838618,8346288.073775997 
 12/10  12:00:00,-3.4124999999999996,1.1125,21.0,4235247.024139998,0.0,849.4237687251564,3705653.702672198,18744.036887998802,18744.036887998802,17.441251463264337,0.7753704094434227,8346288.073775997 
 12/10  13:00:00,-3.1125,1.0,21.0,4050369.8153624586,0.0,874.6106894774455,3660355.602582423,18744.036887998802,18744.036887998802,17.48626304449653,0.774768433426177,8346288.073775997 
 12/10  14:00:00,-2.875,1.0,21.0,9625743.449360965,0.0,770.1967954877671,3624589.0551234866,18744.036887998802,18744.036887998802,17.52189725991437,0.7748961556108058,256368.07377599765 
 12/10  15:00:00,-2.6125,1.0,21.0,4911013.524586256,0.0,745.5493904845264,3585139.16351227,18744.036887998802,18744.036887998802,17.561264882931077,0.7751962551894954,6816288.073775997 
 12/10  16:00:00,-2.5625,1.1875,21.0,3760762.575410623,0.0,825.5067815987704,3577877.7227859646,18744.036887998802,18744.036887998802,17.56876457030753,0.7750572743822919,8346288.073775997 
 12/10  17:00:00,-2.7249999999999996,1.55,21.0,3646473.1078695115,0.0,862.9567134954762,3602573.71198884,18744.036887998802,18744.036887998802,17.54439720270418,0.7747336880032728,8346288.073775997 
 12/10  18:00:00,-2.8625,1.8875,21.0,3546345.964134819,0.0,881.3402141572229,3623559.2376867295,18744.036887998802,18744.036887998802,17.523778003628095,0.7744156435545164,8346288.073775997 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,21.0,9386409.292532671,0.0,874.9481142865891,0.0,0.0,0.0,-2.7750000000000004,0.0,0.0 
 12/10  20:00:00,-2.575,1.45,16.54224590068712,0.0,0.0,857.6661057463126,0.0,0.0,0.0,-2.575,0.0,0.0 
 12/10  21:00:00,-2.375,1.1125,15.000109849007096,437022.31128993933,0.0,832.8237240445359,0.0,0.0,0.0,-2.375,0.0,0.0 
 12/10  22:00:00,-2.1125,1.0,15.000000000000068,529368.3107511303,0.0,808.0117456085633,0.0,0.0,0.0,-2.1125,0.0,0.0 
 12/10  23:00:00,-1.8125000000000002,1.0,14.999999999999998,612453.0882431825,0.0,784.9040219401354,0.0,0.0,0.0,-1.8125000000000002,0.0,0.0 
 12/10  24:00:00,-1.5124999999999997,1.0,15.0,689251.342815364,0.0,763.1782821228651,0.0,0.0,0.0,-1.5124999999999997,0.0,0.0 
 12/11  01:00:00,-1.3375,1.125,15.0,756405.5978869722,0.0,742.7246398897253,0.0,0.0,0.0,-1.3375,0.0,0.0 
 12/11  02:00:00,-1.1750000000000003,1.2625,15.0,814811.0700838461,0.0,723.4059434654638,0.0,0.0,0.0,-1.1750000000000003,0.0,0.0 
 12/11  03:00:00,-1.0375,1.425,15.0,866270.5814358997,0.0,705.1567939886842,0.0,0.0,0.0,-1.0375,0.0,0.0 
 12/11  04:00:00,-0.9374999999999999,1.6250000000000002,15.0,913677.2412332147,0.0,687.8814811050612,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 12/11  05:00:00,-0.7749999999999999,1.7625,15.0,955282.68121236,0.0,671.5259078169355,0.0,0.0,0.0,-0.7749999999999999,0.0,0.0 
 12/11  06:00:00,-0.6375,1.925,15.0,994323.4179775479,0.0,656.0582011858467,0.0,0.0,0.0,-0.6375,0.0,0.0 
 12/11  07:00:00,-0.6624999999999999,1.8125000000000002,15.0,1029502.0251385053,0.0,641.4524854505379,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/11  08:00:00,-0.7625,1.45,21.13059429895637,12161597.246011287,0.0,632.1782697373883,0.0,0.0,0.0,-0.7625,0.0,0.0 
 12/11  09:00:00,-0.8625,1.1125,21.000000440678434,10785482.830752488,0.0,622.9573285466031,0.0,0.0,0.0,-0.8625,0.0,0.0 
 12/11  10:00:00,-0.7749999999999999,1.1875,21.00000000004299,5474268.081097357,0.0,696.2968672640711,3310610.8252354576,18744.036887998802,18744.036887998802,17.836786764482746,0.777999392299884,6816288.073775997 
 12/11  11:00:00,-0.6375,1.55,21.000000000000004,4139459.9123129947,0.0,798.889108531034,3289866.5635337695,18744.036887998802,18744.036887998802,17.857439219455415,0.7778428973651542,8346288.073775997 
 12/11  12:00:00,-0.475,1.8875,21.0,3929780.036147755,0.0,848.784755082041,3265307.4765977473,18744.036887998802,18744.036887998802,17.881833034120337,0.777776755471367,8346288.073775997 
 12/11  13:00:00,-0.525,1.8749999999999998,21.0,3742245.709579658,0.0,873.4358041830642,3272742.2575466894,18744.036887998802,18744.036887998802,17.87434600293004,0.777826633251856,8346288.073775997 
 12/11  14:00:00,-0.6624999999999999,1.7375,21.0,9298019.791093282,0.0,768.0049493736577,3293412.053906146,18744.036887998802,18744.036887998802,17.853736194139515,0.7778772196939516,256368.07377599765 
 12/11  15:00:00,-0.825,1.575,21.0,4588083.723035825,0.0,743.5353253021908,3317976.0886062146,18744.036887998802,18744.036887998802,17.829361287566343,0.7781211307405338,6816288.073775997 
 12/11  16:00:00,-1.025,1.3749999999999998,21.0,3437235.165714801,0.0,824.4150776078379,3348118.316675015,18744.036887998802,18744.036887998802,17.799362706851472,0.7782503743449662,8346288.073775997 
 12/11  17:00:00,-1.1624999999999999,1.2375,21.0,3318775.8952314146,0.0,861.9372975836698,3368785.0783348633,18744.036887998802,18744.036887998802,17.77874659958467,0.7783717482605153,8346288.073775997 
 12/11  18:00:00,-1.3249999999999997,1.075,21.0,3237224.3842739556,0.0,880.2755164308628,3393207.8135565165,18744.036887998802,18744.036887998802,17.754378993171265,0.7785020918947272,8346288.073775997 
 12/11  19:00:00,-1.4,1.4375000000000002,21.0,9076725.858705595,0.0,874.082435664574,0.0,0.0,0.0,-1.4,0.0,0.0 
 12/11  20:00:00,-1.3375,2.075,16.657575589504884,0.0,0.0,856.7728612183715,0.0,0.0,0.0,-1.3375,0.0,0.0 
 12/11  21:00:00,-1.3,2.7375,15.012461105443055,255467.8920586019,0.0,839.4887474674921,0.0,0.0,0.0,-1.3,0.0,0.0 
 12/11  22:00:00,-1.3624999999999998,3.0,15.00000000000001,396185.2447693988,0.0,813.801430757701,0.0,0.0,0.0,-1.3624999999999998,0.0,0.0 
 12/11  23:00:00,-1.4625,3.0,15.0,475124.68703055126,0.0,788.5270286057142,0.0,0.0,0.0,-1.4625,0.0,0.0 
 12/11  24:00:00,-1.5625,3.0,15.0,565964.6366200986,0.0,764.8948172295586,0.0,0.0,0.0,-1.5625,0.0,0.0 
 12/12  01:00:00,-1.725,2.8125,15.0,625868.9155182887,0.0,742.8219207350637,0.0,0.0,0.0,-1.725,0.0,0.0 
 12/12  02:00:00,-1.925,2.45,15.0,671085.4213608636,0.0,722.3852927481207,0.0,0.0,0.0,-1.925,0.0,0.0 
 12/12  03:00:00,-2.125,2.1125,15.000000000000002,722206.8531327591,0.0,703.4862522694489,0.0,0.0,0.0,-2.125,0.0,0.0 
 12/12  04:00:00,-2.3249999999999997,2.0,15.000000000000002,771813.8513357996,0.0,685.8752331099588,0.0,0.0,0.0,-2.3249999999999997,0.0,0.0 
 12/12  05:00:00,-2.4625,2.0,15.0,817652.9104656486,0.0,669.3169990111357,0.0,0.0,0.0,-2.4625,0.0,0.0 
 12/12  06:00:00,-2.625,2.0,15.0,858457.0228199522,0.0,653.7271163875987,0.0,0.0,0.0,-2.625,0.0,0.0 
 12/12  07:00:00,-2.7625,2.1875,15.0,897193.6380538282,0.0,639.0069250079483,0.0,0.0,0.0,-2.7625,0.0,0.0 
 12/12  08:00:00,-2.8625,2.5500000000000003,14.999999999999998,936952.9422646995,0.0,624.9860689899076,0.0,0.0,0.0,-2.8625,0.0,0.0 
 12/12  09:00:00,-2.9625,2.8875,15.0,975064.4452325454,0.0,611.5769596385697,0.0,0.0,0.0,-2.9625,0.0,0.0 
 12/12  10:00:00,-2.9375000000000004,2.8125,15.0,997271.8572213221,0.0,598.8680692254632,0.0,0.0,0.0,-2.9375000000000004,0.0,0.0 
 12/12  11:00:00,-2.9,2.45,15.0,1014712.2435796238,0.0,587.0760024470853,0.0,0.0,0.0,-2.9,0.0,0.0 
 12/12  12:00:00,-2.8374999999999995,2.1125,15.0,1035031.6652084083,0.0,576.1665676413442,0.0,0.0,0.0,-2.8374999999999995,0.0,0.0 
 12/12  13:00:00,-2.675,1.8125000000000002,15.0,1055827.9719586084,0.0,566.0243161668906,0.0,0.0,0.0,-2.675,0.0,0.0 
 12/12  14:00:00,-2.5375,1.45,15.0,1077997.659942988,0.0,556.5768868114865,0.0,0.0,0.0,-2.5375,0.0,0.0 
 12/12  15:00:00,-2.375,1.1125,15.0,1104019.7437246507,0.0,547.7640831805771,0.0,0.0,0.0,-2.375,0.0,0.0 
 12/12  16:00:00,-2.2375,1.0,15.0,1134311.9853927637,0.0,539.5024068039637,0.0,0.0,0.0,-2.2375,0.0,0.0 
 12/12  17:00:00,-2.2,1.0,15.0,1164004.519446238,0.0,531.7164452717091,0.0,0.0,0.0,-2.2,0.0,0.0 
 12/12  18:00:00,-2.1375,1.0,15.0,1186690.450251165,0.0,524.3708908537949,0.0,0.0,0.0,-2.1375,0.0,0.0 
 12/12  19:00:00,-1.9125,0.8125,15.0,1203567.5511228377,0.0,517.4506247667935,0.0,0.0,0.0,-1.9125,0.0,0.0 
 12/12  20:00:00,-1.6750000000000003,0.44999999999999996,15.0,1218861.6008539957,0.0,510.95193913929415,0.0,0.0,0.0,-1.6750000000000003,0.0,0.0 
 12/12  21:00:00,-1.4125,0.1125,15.0,1234198.1737397562,0.0,504.8409652218487,0.0,0.0,0.0,-1.4125,0.0,0.0 
 12/12  22:00:00,-1.2375,0.43749999999999994,15.0,1252172.4562541246,0.0,499.0762498240082,0.0,0.0,0.0,-1.2375,0.0,0.0 
 12/12  23:00:00,-1.1375,1.075,15.0,1274959.7249333672,0.0,493.60468801899617,0.0,0.0,0.0,-1.1375,0.0,0.0 
 12/12  24:00:00,-1.0375,1.7375,15.0,1314564.3877226186,0.0,488.3750237100772,0.0,0.0,0.0,-1.0375,0.0,0.0 
 12/13  01:00:00,-0.9374999999999999,1.5624999999999998,15.0,1328961.4708550274,0.0,483.3937189460356,0.0,0.0,0.0,-0.9374999999999999,0.0,0.0 
 12/13  02:00:00,-0.8375000000000001,0.925,15.0,1334855.5417046505,0.0,478.76094926053145,0.0,0.0,0.0,-0.8375000000000001,0.0,0.0 
 12/13  03:00:00,-0.7375,0.26249999999999996,15.0,1353271.3111345689,0.0,474.43698516343545,0.0,0.0,0.0,-0.7375,0.0,0.0 
 12/13  04:00:00,-0.575,0.1875,15.0,1372601.934874686,0.0,470.37006693458727,0.0,0.0,0.0,-0.575,0.0,0.0 
 12/13  05:00:00,-0.12500000000000003,0.5499999999999999,15.0,1387845.2456067407,0.0,466.5273515088327,0.0,0.0,0.0,-0.12500000000000003,0.0,0.0 
 12/13  06:00:00,0.16250000000000003,0.8875,15.0,1406660.92713874,0.0,462.88910563405744,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 12/13  07:00:00,0.2,1.1875,15.0,1429819.585438653,0.0,459.4363217122945,0.0,0.0,0.0,0.2,0.0,0.0 
 12/13  08:00:00,0.3875,1.55,15.0,1449906.12698792,0.0,456.1524082138261,0.0,0.0,0.0,0.3875,0.0,0.0 
 12/13  09:00:00,0.5625,1.8875,15.0,1469602.6014617458,0.0,453.02204772570957,0.0,0.0,0.0,0.5625,0.0,0.0 
 12/13  10:00:00,0.6624999999999999,1.5624999999999998,14.999999999999998,1482064.8018507026,0.0,450.0610658173457,0.0,0.0,0.0,0.6624999999999999,0.0,0.0 
 12/13  11:00:00,0.9500000000000001,0.925,15.0,1487821.5209251186,0.0,447.31113000020827,0.0,0.0,0.0,0.9500000000000001,0.0,0.0 
 12/13  12:00:00,1.0375,0.26249999999999996,15.0,1497150.995206797,0.0,444.7435852551895,0.0,0.0,0.0,1.0375,0.0,0.0 
 12/13  13:00:00,1.0625,0.43749999999999994,15.0,1511063.6447161501,0.0,442.32404263723515,0.0,0.0,0.0,1.0625,0.0,0.0 
 12/13  14:00:00,1.225,1.075,15.0,1528031.6746623744,0.0,440.0250312348431,0.0,0.0,0.0,1.225,0.0,0.0 
 12/13  15:00:00,1.3624999999999998,1.7375,15.0,1551211.9587300988,0.0,437.8254741841457,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 12/13  16:00:00,1.2125,2.0,15.0,1579490.5740568247,0.0,435.71589797063507,0.0,0.0,0.0,1.2125,0.0,0.0 
 12/13  17:00:00,0.8499999999999999,2.0,15.0,1607264.8792301705,0.0,433.718246704605,0.0,0.0,0.0,0.8499999999999999,0.0,0.0 
 12/13  18:00:00,0.7,2.0,15.0,1624474.3398678715,0.0,431.8315440301874,0.0,0.0,0.0,0.7,0.0,0.0 
 12/13  19:00:00,0.7625,2.0,15.0,1635262.4159044414,0.0,430.0510100026256,0.0,0.0,0.0,0.7625,0.0,0.0 
 12/13  20:00:00,0.6125,2.0,15.0,1648669.0864985106,0.0,428.3706001377,0.0,0.0,0.0,0.6125,0.0,0.0 
 12/13  21:00:00,0.5625,2.0,15.0,1660750.9870222115,0.0,426.78374209410345,0.0,0.0,0.0,0.5625,0.0,0.0 
 12/13  22:00:00,0.6624999999999999,1.8125000000000002,15.0,1669589.356817846,0.0,425.289997395048,0.0,0.0,0.0,0.6624999999999999,0.0,0.0 
 12/13  23:00:00,0.575,1.45,15.0,1681879.0416634695,0.0,423.89318591317374,0.0,0.0,0.0,0.575,0.0,0.0 
 12/13  24:00:00,0.5,1.1125,15.0,1695243.921734672,0.0,422.5863889560986,0.0,0.0,0.0,0.5,0.0,0.0 
 12/14  01:00:00,0.31249999999999994,1.3125,15.0,1713968.543506405,0.0,421.3546504193306,0.0,0.0,0.0,0.31249999999999994,0.0,0.0 
 12/14  02:00:00,0.2,1.8125,15.0,1733981.4178286241,0.0,420.1774439248369,0.0,0.0,0.0,0.2,0.0,0.0 
 12/14  03:00:00,0.2,2.3125,15.0,1768011.7910505957,0.0,419.04718824125376,0.0,0.0,0.0,0.2,0.0,0.0 
 12/14  04:00:00,0.1375,2.8125,15.0,1795460.660651671,0.0,417.95892991189663,0.0,0.0,0.0,0.1375,0.0,0.0 
 12/14  05:00:00,-0.33749999999999997,3.3125,15.0,1827212.5000369279,0.0,416.90718382520754,0.0,0.0,0.0,-0.33749999999999997,0.0,0.0 
 12/14  06:00:00,-0.6624999999999999,3.8125,15.0,1857357.1459924362,0.0,415.88772685675303,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/14  07:00:00,-0.7625,3.8125,15.0,1875530.260243095,0.0,414.911319084781,0.0,0.0,0.0,-0.7625,0.0,0.0 
 12/14  08:00:00,-0.8,3.45,21.098387485603094,13636046.879169663,0.0,414.2934313315673,0.0,0.0,0.0,-0.8,0.0,0.0 
 12/14  09:00:00,-0.8625,3.1125,21.00000060573683,12048155.34776591,0.0,413.6972666826901,0.0,0.0,0.0,-0.8625,0.0,0.0 
 12/14  10:00:00,-0.7749999999999999,3.0,21.000000000082643,6682354.88063262,0.0,544.685504446975,3311199.896715386,18744.036887998802,18744.036887998802,17.83677291318463,0.7863541235271206,6816288.073775997 
 12/14  11:00:00,-0.5125,3.0,21.00000000000001,5308492.407157269,0.0,717.5336915381745,3271769.62481613,18744.036887998802,18744.036887998802,17.876171501029084,0.7865870788224105,8346288.073775997 
 12/14  12:00:00,-0.275,3.0,21.0,5041099.790963648,0.0,803.5134153759092,3236094.22901607,18744.036887998802,18744.036887998802,17.911808640196476,0.7869223860103988,8346288.073775997 
 12/14  13:00:00,0.05,2.8125,21.0,4824066.4379078355,0.0,846.9663739957458,3187245.4370068586,18744.036887998802,18744.036887998802,17.96056294303058,0.7870606968039983,8346288.073775997 
 12/14  14:00:00,0.2,2.45,21.0,10377359.322363097,0.0,753.6460809431818,3164678.1634199983,18744.036887998802,18744.036887998802,17.983073841289922,0.7869644161187042,256368.07377599765 
 12/14  15:00:00,0.2,2.1125,21.0,5597798.035062154,0.0,734.8457976207635,3164679.0865377653,18744.036887998802,18744.036887998802,17.983074706402945,0.7870744941268473,6816288.073775997 
 12/14  16:00:00,0.1375,1.8125000000000002,21.0,4413894.50426515,0.0,815.9818783883957,3174230.6790471254,18744.036887998802,18744.036887998802,17.97369221455446,0.7871193236334532,8346288.073775997 
 12/14  17:00:00,0.22499999999999998,1.45,21.0,4268505.037852317,0.0,854.5201445923484,3161149.6238176185,18744.036887998802,18744.036887998802,17.986817852637422,0.7871395588521808,8346288.073775997 
 12/14  18:00:00,0.36250000000000004,1.1125,21.0,4141727.064058722,0.0,873.8329574678747,3140456.379271487,18744.036887998802,18744.036887998802,18.007442791663493,0.7871638554597377,8346288.073775997 
 12/14  19:00:00,-0.037499999999999985,1.4375000000000002,21.0,9994182.130958924,0.0,868.4650870873959,0.0,0.0,0.0,-0.037499999999999985,0.0,0.0 
 12/14  20:00:00,-0.7375,2.075,16.3700745665458,27399.746577283746,0.0,852.5289469158201,0.0,0.0,0.0,-0.7375,0.0,0.0 
 12/14  21:00:00,-1.4375000000000002,2.7375,15.00000039218462,695596.2618163464,0.0,833.1672710239425,0.0,0.0,0.0,-1.4375000000000002,0.0,0.0 
 12/14  22:00:00,-2.0125,3.1875,15.000000000000004,893228.067991138,0.0,806.9053676829201,0.0,0.0,0.0,-2.0125,0.0,0.0 
 12/14  23:00:00,-2.45,3.55,15.0,1012181.7353913917,0.0,781.8759135572689,0.0,0.0,0.0,-2.45,0.0,0.0 
 12/14  24:00:00,-2.9125,3.8875,15.0,1134860.1308975942,0.0,757.90937926709,0.0,0.0,0.0,-2.9125,0.0,0.0 
 12/15  01:00:00,-3.1625000000000005,3.8125,15.0,1207457.3397139593,0.0,735.234166246035,0.0,0.0,0.0,-3.1625000000000005,0.0,0.0 
 12/15  02:00:00,-3.2625,3.45,15.0,1252803.6141240722,0.0,714.3441320581836,0.0,0.0,0.0,-3.2625,0.0,0.0 
 12/15  03:00:00,-3.3625,3.1125,15.0,1303726.6586007308,0.0,695.189500125818,0.0,0.0,0.0,-3.3625,0.0,0.0 
 12/15  04:00:00,-3.525,3.0,15.0,1354006.5053615198,0.0,677.4539426586874,0.0,0.0,0.0,-3.525,0.0,0.0 
 12/15  05:00:00,-3.6625000000000005,3.0,15.0,1401658.456428339,0.0,660.8236907310177,0.0,0.0,0.0,-3.6625000000000005,0.0,0.0 
 12/15  06:00:00,-3.825,3.0,15.000000000000002,1446087.6506955454,0.0,645.1998494221032,0.0,0.0,0.0,-3.825,0.0,0.0 
 12/15  07:00:00,-3.7125,2.8125,15.0,1479335.88765996,0.0,630.5742698961141,0.0,0.0,0.0,-3.7125,0.0,0.0 
 12/15  08:00:00,-3.475,2.45,21.113239562527674,12964615.359961454,0.0,621.3382217986851,0.0,0.0,0.0,-3.4750000000000005,0.0,0.0 
 12/15  09:00:00,-3.2125,2.1125,21.000000526122456,11465080.48472188,0.0,612.3022478574346,0.0,0.0,0.0,-3.2125,0.0,0.0 
 12/15  10:00:00,-2.6000000000000005,2.0,21.000000000061164,6106915.81499497,0.0,687.7067000523876,3582716.260628546,18744.036887998802,18744.036887998802,17.563062292145695,0.7754345779815387,6816288.073775997 
 12/15  11:00:00,-1.8625000000000003,2.0,21.000000000000004,4748127.779107069,0.0,793.4334876150625,3471751.7771204496,18744.036887998802,18744.036887998802,17.67371751283803,0.7745214413191503,8346288.073775997 
 12/15  12:00:00,-1.1,2.0,21.0,4498785.682983056,0.0,846.1467794012224,3356958.6509241965,18744.036887998802,18744.036887998802,17.788106811477483,0.773748393170294,8346288.073775997 
 12/15  13:00:00,-0.05000000000000002,2.0,21.0,4297798.410526297,0.0,872.9790564762015,3198945.788200723,18744.036887998802,18744.036887998802,17.945608319147084,0.7732493667242479,8346288.073775997 
 12/15  14:00:00,0.4,2.0,20.999999999999996,9867730.346010502,0.0,769.7724581044306,3131208.4063393925,18744.036887998802,18744.036887998802,18.013113066477302,0.7728467893302773,256368.07377599765 
 12/15  15:00:00,0.3375,2.0,21.0,5151196.987189461,0.0,745.6370395677642,3140612.5706928833,18744.036887998802,18744.036887998802,18.00373446935864,0.7726101567653638,6816288.073775997 
 12/15  16:00:00,-0.1375,2.1875,21.0,4006704.197718912,0.0,825.6706915302985,3211674.5616616886,18744.036887998802,18744.036887998802,17.93248855024747,0.7719991841839006,8346288.073775997 
 12/15  17:00:00,-0.775,2.5500000000000003,21.0,3900047.7260487042,0.0,863.3350237819296,3307022.084736284,18744.036887998802,18744.036887998802,17.836881117124957,0.7711984086943715,8346288.073775997 
 12/15  18:00:00,-1.375,2.8875,21.0,3801979.834185922,0.0,881.8993482439611,3396821.698377292,18744.036887998802,18744.036887998802,17.746898856745645,0.7703964765540616,8346288.073775997 
 12/15  19:00:00,-1.7875,2.375,21.0,9639286.008628149,0.0,875.3313913465279,0.0,0.0,0.0,-1.7875,0.0,0.0 
 12/15  20:00:00,-2.025,1.375,16.53632639835795,0.0,0.0,858.8441130606841,0.0,0.0,0.0,-2.025,0.0,0.0 
 12/15  21:00:00,-2.2875,0.375,15.013703794094555,448794.1251026881,0.0,843.635093585912,0.0,0.0,0.0,-2.2875,0.0,0.0 
 12/15  22:00:00,-2.2125,0.625,15.000000000000117,640782.2810486946,0.0,819.0613422694084,0.0,0.0,0.0,-2.2125,0.0,0.0 
 12/15  23:00:00,-1.9125,1.625,15.0,749903.0043610118,0.0,795.2572269662653,0.0,0.0,0.0,-1.9125,0.0,0.0 
 12/15  24:00:00,-1.6125,2.625,15.000000000000002,840880.7060270209,0.0,772.2409182398817,0.0,0.0,0.0,-1.6125,0.0,0.0 
 12/16  01:00:00,-1.5625,2.5625,15.0,911710.1484160936,0.0,750.082074619768,0.0,0.0,0.0,-1.5625,0.0,0.0 
 12/16  02:00:00,-1.6,1.925,15.000000000000002,968747.899836657,0.0,729.714742521645,0.0,0.0,0.0,-1.6,0.0,0.0 
 12/16  03:00:00,-1.6625,1.2625,15.0,1019009.7131822798,0.0,710.9832745539302,0.0,0.0,0.0,-1.6625,0.0,0.0 
 12/16  04:00:00,-1.575,1.1875,15.0,1065032.9411383509,0.0,693.5510469128997,0.0,0.0,0.0,-1.575,0.0,0.0 
 12/16  05:00:00,-1.4375,1.55,15.0,1108803.7284255647,0.0,677.0406478774693,0.0,0.0,0.0,-1.4375,0.0,0.0 
 12/16  06:00:00,-1.275,1.8875,15.0,1149769.9549293472,0.0,661.3209637506909,0.0,0.0,0.0,-1.275,0.0,0.0 
 12/16  07:00:00,-1.1375,2.0,15.0,1187073.0530266445,0.0,646.400063375935,0.0,0.0,0.0,-1.1375,0.0,0.0 
 12/16  08:00:00,-0.975,2.0,21.125404237774013,12488238.224123986,0.0,636.8305809818344,0.0,0.0,0.0,-0.9750000000000002,0.0,0.0 
 12/16  09:00:00,-0.8375000000000001,2.0,21.000000458252693,11048244.004437147,0.0,627.2237955168351,0.0,0.0,0.0,-0.8375000000000001,0.0,0.0 
 12/16  10:00:00,-0.55,2.0,21.00000000004668,5711318.042878487,0.0,699.9498400232802,3274508.7987122107,18744.036887998802,18744.036887998802,17.870549188667685,0.7665099690530415,6816288.073775997 
 12/16  11:00:00,0.16249999999999998,2.0,21.000000000000004,4349645.563104502,0.0,802.6811249210289,3167101.498013175,18744.036887998802,18744.036887998802,17.977450708362728,0.766255511415538,8346288.073775997 
 12/16  12:00:00,0.5625,2.0,21.0,4116721.8054887056,0.0,853.515043522291,3106789.0459322855,18744.036887998802,18744.036887998802,18.037466562416533,0.7661156513105136,8346288.073775997 
 12/16  13:00:00,0.9749999999999999,2.125,21.000000000000004,3934114.619568835,0.0,879.022670031407,3044806.692898484,18744.036887998802,18744.036887998802,18.09934815053173,0.7661774764949216,8346288.073775997 
 12/16  14:00:00,1.2625,2.2625,21.0,9507323.347071689,0.0,773.6874321316332,3001737.8411906413,18744.036887998802,18744.036887998802,18.142480283993063,0.7663038186516854,256368.07377599765 
 12/16  15:00:00,1.1750000000000003,2.425,21.0,4798351.95952759,0.0,748.4160023120227,3015297.4271640847,18744.036887998802,18744.036887998802,18.129350763952857,0.7666083357579339,6816288.073775997 
 12/16  16:00:00,1.0375,2.625,21.0,3645773.5915184524,0.0,828.9208367788269,3036328.5816500266,18744.036887998802,18744.036887998802,18.10872302880879,0.7668009226430065,8346288.073775997 
 12/16  17:00:00,0.9374999999999999,2.7625,21.0,3520981.7963171084,0.0,866.4383912699019,3051766.962940297,18744.036887998802,18744.036887998802,18.09372788671294,0.766980023935856,8346288.073775997 
 12/16  18:00:00,0.9,2.925,20.999999999999996,3409082.45551743,0.0,884.7584146514805,3057735.194277387,18744.036887998802,18744.036887998802,18.088105955749327,0.7671692014798344,8346288.073775997 
 12/16  19:00:00,0.8375000000000001,2.8125,20.999999999999996,9243920.089274801,0.0,877.8217205668046,0.0,0.0,0.0,0.8375000000000001,0.0,0.0 
 12/16  20:00:00,0.925,2.45,16.624067627095673,0.0,0.0,859.9540192586844,0.0,0.0,0.0,0.925,0.0,0.0 
 12/16  21:00:00,0.9374999999999999,2.1125,15.007416797200127,266189.67590569216,0.0,842.9437882771163,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 12/16  22:00:00,0.9,2.0,15.000000000000007,417533.5699080819,0.0,818.320175569402,0.0,0.0,0.0,0.9,0.0,0.0 
 12/16  23:00:00,1.2125,2.0,15.0,504374.5602475832,0.0,794.126146582134,0.0,0.0,0.0,1.2125,0.0,0.0 
 12/16  24:00:00,1.4625,2.0,15.0,574651.435460279,0.0,771.4563633740894,0.0,0.0,0.0,1.4625,0.0,0.0 
 12/17  01:00:00,1.5625,2.1875,15.000000000000002,637438.379483049,0.0,750.0880436410074,0.0,0.0,0.0,1.5625,0.0,0.0 
 12/17  02:00:00,1.6,2.5500000000000003,15.0,694056.7633407622,0.0,729.7535826664309,0.0,0.0,0.0,1.6,0.0,0.0 
 12/17  03:00:00,1.6625,2.8875,15.000000000000002,743912.3190044905,0.0,710.3129741169631,0.0,0.0,0.0,1.6625,0.0,0.0 
 12/17  04:00:00,1.45,3.1875,15.0,793567.3352033577,0.0,691.754012404925,0.0,0.0,0.0,1.45,0.0,0.0 
 12/17  05:00:00,1.55,3.55,15.0,833561.497071618,0.0,674.0042032459389,0.0,0.0,0.0,1.55,0.0,0.0 
 12/17  06:00:00,1.7,3.8875,15.0,869362.7992246778,0.0,656.9993400137989,0.0,0.0,0.0,1.7,0.0,0.0 
 12/17  07:00:00,1.8249999999999997,4.0,15.0,899753.6236858139,0.0,640.8262699443034,0.0,0.0,0.0,1.8249999999999997,0.0,0.0 
 12/17  08:00:00,1.9625,4.0,21.139894637676456,11933896.51936565,0.0,630.5170177175974,0.0,0.0,0.0,1.9625000000000001,0.0,0.0 
 12/17  09:00:00,2.125,4.0,21.000000406748754,10571534.408140142,0.0,620.1741763550872,0.0,0.0,0.0,2.125,0.0,0.0 
 12/17  10:00:00,2.2625,4.1875,21.000000000036554,5268387.056914161,0.0,694.2640845197469,2852232.5958647532,18744.036887998802,18744.036887998802,18.29240074807614,0.7711790323016279,6816288.073775997 
 12/17  11:00:00,2.3625,4.55,21.000000000000004,3942812.700012642,0.0,798.1094345173864,2837320.161145776,18744.036887998802,18744.036887998802,18.307423939215887,0.7711924219443732,8346288.073775997 
 12/17  12:00:00,2.4625,4.8875,21.0,3712106.5120719736,0.0,847.7397946986636,2822348.2245413726,18744.036887998802,18744.036887998802,18.32244177353641,0.7712811762450544,8346288.073775997 
 12/17  13:00:00,2.5625,4.8125,21.0,3525022.7686645193,0.0,871.8861145596386,2807281.473368584,18744.036887998802,18744.036887998802,18.337453815020424,0.7712330378299079,8346288.073775997 
 12/17  14:00:00,2.6625000000000005,4.45,21.0,9082375.947625108,0.0,765.716826916168,2792360.1151611386,18744.036887998802,18744.036887998802,18.35246421829745,0.7710622584989808,256368.07377599765 
 12/17  15:00:00,2.7625,4.1125,21.0,4356761.708600288,0.0,741.8834836510139,2777378.6865267744,18744.036887998802,18744.036887998802,18.36745859686066,0.7710870362420414,6816288.073775997 
 12/17  16:00:00,2.8625,3.8125,21.0,3186117.1137359086,0.0,824.4488341800793,2762307.016837949,18744.036887998802,18744.036887998802,18.382454103156277,0.7710021102823269,8346288.073775997 
 12/17  17:00:00,2.9625,3.45,20.999999999999996,3047113.502276955,0.0,862.8225082126062,2747384.5892840605,18744.036887998802,18744.036887998802,18.39745610190583,0.7709101302482114,8346288.073775997 
 12/17  18:00:00,3.0624999999999996,3.1125,21.0,2927926.9828549703,0.0,881.8749998194842,2732401.7333344007,18744.036887998802,18744.036887998802,18.412456099567866,0.770832545632679,8346288.073775997 
 12/17  19:00:00,3.1625000000000005,3.0,21.0,8757511.479315095,0.0,875.2870465589763,0.0,0.0,0.0,3.1625000000000005,0.0,0.0 
 12/17  20:00:00,3.2,3.0,16.81138124656325,0.0,0.0,857.2493716290405,0.0,0.0,0.0,3.2,0.0,0.0 
 12/17  21:00:00,3.2625,3.0,15.080677857691864,78738.71018213025,0.0,839.8310626225121,0.0,0.0,0.0,3.2625,0.0,0.0 
 12/17  22:00:00,3.425,3.0,15.000000000162071,202039.84325860284,0.0,814.413028975508,0.0,0.0,0.0,3.425,0.0,0.0 
 12/17  23:00:00,3.5624999999999996,3.0,15.0,267808.73216129804,0.0,789.4483787818591,0.0,0.0,0.0,3.5624999999999996,0.0,0.0 
 12/17  24:00:00,3.7249999999999996,3.0,15.0,323506.66405466,0.0,766.0901177038451,0.0,0.0,0.0,3.7249999999999996,0.0,0.0 
 12/18  01:00:00,3.8,2.875,15.0,372480.59254823945,0.0,744.2330179129802,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  02:00:00,3.8,2.7375,15.0,416281.1554182874,0.0,723.8718136989647,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  03:00:00,3.8,2.575,14.999999999999998,454419.7877314351,0.0,704.8624706049403,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  04:00:00,3.8,2.375,15.0,488264.160346425,0.0,687.1403444983673,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  05:00:00,3.8,2.2375,15.0,518983.10714745324,0.0,670.5901346634826,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  06:00:00,3.8,2.075,15.0,546488.3245524978,0.0,655.0899873932328,0.0,0.0,0.0,3.8,0.0,0.0 
 12/18  07:00:00,3.7375,2.1875,15.0,574389.9872815921,0.0,640.5281298295174,0.0,0.0,0.0,3.7375,0.0,0.0 
 12/18  08:00:00,3.7,2.5500000000000003,21.16128925147745,11347451.99134252,0.0,630.7351451352336,0.0,0.0,0.0,3.7,0.0,0.0 
 12/18  09:00:00,3.6375,2.8875,21.00000000771179,10023976.590385303,0.0,620.7960756934343,0.0,0.0,0.0,3.6375,0.0,0.0 
 12/18  10:00:00,3.6625000000000005,3.0,21.000000000000597,4734346.471043136,0.0,695.9269581500633,2642147.16899638,18744.036887998802,18744.036887998802,18.502382766935206,0.7745325895944415,6816288.073775997 
 12/18  11:00:00,3.7625,3.0,21.0,3409015.561801022,0.0,800.9281107291487,2626979.353138415,18744.036887998802,18744.036887998802,18.517396791437296,0.7743870893149486,8346288.073775997 
 12/18  12:00:00,3.8625,3.0,20.999999999999996,3194064.028622211,0.0,851.1003053340823,2611749.3501249244,18744.036887998802,18744.036887998802,18.53241036044973,0.7742847882921229,8346288.073775997 
 12/18  13:00:00,3.9625,2.875,21.0,3005248.5967151527,0.0,875.5875230750171,2596576.9558087373,18744.036887998802,18744.036887998802,18.547419596564787,0.7741310058138356,8346288.073775997 
 12/18  14:00:00,4.0625,2.7375,21.0,8548683.781551545,0.0,767.9213283525469,2581646.793870122,18744.036887998802,18744.036887998802,18.56243230929945,0.773858218831643,256368.07377599765 
 12/18  15:00:00,4.1625000000000005,2.575,21.0,3832754.122387807,0.0,743.4330906115497,2566654.77974518,18744.036887998802,18744.036887998802,18.57743245848129,0.7737938271884178,6816288.073775997 
 12/18  16:00:00,4.2625,2.375,21.0,2669717.7437021,0.0,827.0244145613781,2551570.0993205775,18744.036887998802,18744.036887998802,18.592426005631424,0.7736620781081434,8346288.073775997 
 12/18  17:00:00,4.3625,2.2375,21.0,2538082.313776085,0.0,865.1602390586712,2536637.935594404,18744.036887998802,18744.036887998802,18.607427048752434,0.7735105830328131,8346288.073775997 
 12/18  18:00:00,4.4625,2.075,21.0,2425614.9926213496,0.0,883.5793528476419,2521643.6551038483,18744.036887998802,18744.036887998802,18.62242736460252,0.7733658928804956,8346288.073775997 
 12/18  19:00:00,4.5625,2.0,21.0,8251633.81358215,0.0,877.1440399280447,0.0,0.0,0.0,4.5625,0.0,0.0 
 12/18  20:00:00,4.6,2.0,17.04779291199072,0.0,0.0,860.924860081675,0.0,0.0,0.0,4.6,0.0,0.0 
 12/18  21:00:00,4.6625000000000005,2.0,15.284948230626346,0.0,0.0,839.3224429797117,0.0,0.0,0.0,4.6625000000000005,0.0,0.0 
 12/18  22:00:00,4.7,1.8125000000000002,15.006959548912086,39918.598909046166,0.0,813.5192200798444,0.0,0.0,0.0,4.7,0.0,0.0 
 12/18  23:00:00,4.6375,1.45,15.000000000000002,101035.09527856729,0.0,790.0194541675754,0.0,0.0,0.0,4.6375,0.0,0.0 
 12/18  24:00:00,4.6,1.1125,15.0,148456.4518930303,0.0,768.09283067637,0.0,0.0,0.0,4.6,0.0,0.0 
 12/19  01:00:00,4.6,1.1875,15.000000000000002,169710.5846177663,0.0,747.509390008677,0.0,0.0,0.0,4.6,0.0,0.0 
 12/19  02:00:00,4.5375,1.55,15.0,190681.89977059446,0.0,727.9720632513493,0.0,0.0,0.0,4.5375,0.0,0.0 
 12/19  03:00:00,4.4375,1.8875,15.0,221132.7952323414,0.0,709.3532425009045,0.0,0.0,0.0,4.4375,0.0,0.0 
 12/19  04:00:00,4.4,2.1875,15.0,250028.26860433575,0.0,691.617185455918,0.0,0.0,0.0,4.4,0.0,0.0 
 12/19  05:00:00,4.3374999999999995,2.5500000000000003,15.0,278600.9845594725,0.0,674.6967323095203,0.0,0.0,0.0,4.3374999999999995,0.0,0.0 
 12/19  06:00:00,4.3,2.8875,14.999999999999998,315253.34937193274,0.0,658.5065582391431,0.0,0.0,0.0,4.3,0.0,0.0 
 12/19  07:00:00,4.2375,2.8125,15.0,334916.23003918596,0.0,643.1553516830571,0.0,0.0,0.0,4.2375,0.0,0.0 
 12/19  08:00:00,4.2,2.45,15.0,346376.5005728266,0.0,628.8935764756513,0.0,0.0,0.0,4.2,0.0,0.0 
 12/19  09:00:00,4.1375,2.1125,15.0,374757.6192016575,0.0,615.6892173995805,0.0,0.0,0.0,4.1375,0.0,0.0 
 12/19  10:00:00,4.1625000000000005,2.1875,15.0,389454.75282990484,0.0,603.3401971634554,0.0,0.0,0.0,4.1625000000000005,0.0,0.0 
 12/19  11:00:00,4.325000000000001,2.5500000000000003,15.0,398450.11229893664,0.0,591.5831733058958,0.0,0.0,0.0,4.325000000000001,0.0,0.0 
 12/19  12:00:00,4.4625,2.8875,15.0,414869.1158313722,0.0,580.3329414151392,0.0,0.0,0.0,4.4625,0.0,0.0 
 12/19  13:00:00,4.6875,3.0,15.0,427468.3364831531,0.0,569.6275850825438,0.0,0.0,0.0,4.6875,0.0,0.0 
 12/19  14:00:00,4.987499999999999,3.0,14.999999999999998,437341.21516143647,0.0,559.5541461974854,0.0,0.0,0.0,4.987499999999999,0.0,0.0 
 12/19  15:00:00,5.2875000000000005,3.0,15.0,456586.9353998096,0.0,550.0935723888031,0.0,0.0,0.0,5.2875000000000005,0.0,0.0 
 12/19  16:00:00,5.4,2.8125,15.0,468263.7769626428,0.0,541.2367175386726,0.0,0.0,0.0,5.4,0.0,0.0 
 12/19  17:00:00,5.3375,2.45,15.0,478311.2620889567,0.0,533.0172194764486,0.0,0.0,0.0,5.3375,0.0,0.0 
 12/19  18:00:00,5.3,2.1125,15.0,502042.5283955639,0.0,525.3981796048646,0.0,0.0,0.0,5.3,0.0,0.0 
 12/19  19:00:00,5.487499999999999,2.0,15.0,508876.6854411158,0.0,518.2873513450552,0.0,0.0,0.0,5.487499999999999,0.0,0.0 
 12/19  20:00:00,5.85,2.0,15.0,508053.0069380784,0.0,511.5930178362148,0.0,0.0,0.0,5.85,0.0,0.0 
 12/19  21:00:00,6.187500000000001,2.0,15.0,529087.2799011435,0.0,505.2862936985634,0.0,0.0,0.0,6.187500000000001,0.0,0.0 
 12/19  22:00:00,6.174999999999999,2.0,15.0,539665.5159129669,0.0,499.34279419846087,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 12/19  23:00:00,6.0375,2.0,15.0,545964.846850048,0.0,493.7325631222156,0.0,0.0,0.0,6.0375,0.0,0.0 
 12/19  24:00:00,5.875000000000001,2.0,15.0,575313.2588078778,0.0,488.43890813487656,0.0,0.0,0.0,5.875000000000001,0.0,0.0 
 12/20  01:00:00,6.05,2.4375,15.000000000000002,584785.9314078506,0.0,483.4143354362157,0.0,0.0,0.0,6.05,0.0,0.0 
 12/20  02:00:00,6.449999999999999,3.075,15.0,586055.232553493,0.0,478.55244405159067,0.0,0.0,0.0,6.449999999999999,0.0,0.0 
 12/20  03:00:00,5.975,3.7375,15.0,615086.4517115412,0.0,473.81847659823023,0.0,0.0,0.0,5.975,0.0,0.0 
 12/20  04:00:00,5.2875,3.8125,15.0,645125.848353618,0.0,469.237354783399,0.0,0.0,0.0,5.2875,0.0,0.0 
 12/20  05:00:00,4.7875,3.45,15.0,665328.6896236116,0.0,464.98949057176895,0.0,0.0,0.0,4.7875,0.0,0.0 
 12/20  06:00:00,4.725,3.1125,15.0,675638.5088128576,0.0,461.08375052663894,0.0,0.0,0.0,4.725,0.0,0.0 
 12/20  07:00:00,4.8,3.0,15.0,686479.1749048415,0.0,457.46288269697925,0.0,0.0,0.0,4.8,0.0,0.0 
 12/20  08:00:00,4.175,3.0,15.0,711776.7482478826,0.0,454.061914678047,0.0,0.0,0.0,4.175,0.0,0.0 
 12/20  09:00:00,3.7375,3.0,15.0,722703.3011178928,0.0,450.85622640472616,0.0,0.0,0.0,3.7375,0.0,0.0 
 12/20  10:00:00,3.7,3.1875,15.0,692570.4422478853,0.0,447.8261584833567,0.0,0.0,0.0,3.7,0.0,0.0 
 12/20  11:00:00,6.2625,3.55,15.0,661449.1014395662,0.0,444.93830203584656,0.0,0.0,0.0,6.2625,0.0,0.0 
 12/20  12:00:00,7.1125,3.8875,15.0,684060.9667353552,0.0,442.18942458857566,0.0,0.0,0.0,7.1125,0.0,0.0 
 12/20  13:00:00,8.387500000000001,4.0,15.0,684909.1121931886,0.0,439.5739412396733,0.0,0.0,0.0,8.387500000000001,0.0,0.0 
 12/20  14:00:00,9.775,4.0,15.0,676293.0506562362,0.0,437.12982479399807,0.0,0.0,0.0,9.775,0.0,0.0 
 12/20  15:00:00,8.875,4.0,15.0,710099.9557310161,0.0,434.83996632583734,0.0,0.0,0.0,8.875,0.0,0.0 
 12/20  16:00:00,8.7625,3.5625,15.0,729208.2861314891,0.0,432.70865153802464,0.0,0.0,0.0,8.7625,0.0,0.0 
