Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/20  17:00:00,6.85,2.925,15.0,772861.9225655027,0.0,430.77417444983115,0.0,0.0,0.0,6.85,0.0,0.0 
 12/20  18:00:00,5.937499999999999,2.2625,15.0,792661.2586309761,0.0,429.00087648368105,0.0,0.0,0.0,5.937499999999999,0.0,0.0 
 12/20  19:00:00,6.075,2.0,15.0,794547.1999157903,0.0,427.36820913543545,0.0,0.0,0.0,6.075,0.0,0.0 
 12/20  20:00:00,5.0625,2.0,15.0,816952.7923828574,0.0,425.83025545038225,0.0,0.0,0.0,5.0625,0.0,0.0 
 12/20  21:00:00,5.25,2.0,14.999999999999998,818857.7548820622,0.0,424.3750263465841,0.0,0.0,0.0,5.25,0.0,0.0 
 12/20  22:00:00,5.1375,2.4375,15.0,828458.6266591217,0.0,422.9949179819374,0.0,0.0,0.0,5.1375,0.0,0.0 
 12/20  23:00:00,4.55,3.075,15.0,851426.9031692315,0.0,421.6556280030908,0.0,0.0,0.0,4.55,0.0,0.0 
 12/20  24:00:00,4.2125,3.7375,15.0,874169.0375597515,0.0,420.3493520991922,0.0,0.0,0.0,4.2125,0.0,0.0 
 12/21  01:00:00,3.9124999999999996,3.5625,15.0,889378.5596423737,0.0,419.0942906239271,0.0,0.0,0.0,3.9124999999999996,0.0,0.0 
 12/21  02:00:00,3.7375,2.925,15.0,899771.4422421063,0.0,417.9513265603485,0.0,0.0,0.0,3.7375,0.0,0.0 
 12/21  03:00:00,3.5125,2.2625,15.0,913738.1927470961,0.0,416.910993689566,0.0,0.0,0.0,3.5125,0.0,0.0 
 12/21  04:00:00,4.025,1.8125000000000002,15.0,915608.527088232,0.0,415.95553211852155,0.0,0.0,0.0,4.025,0.0,0.0 
 12/21  05:00:00,3.4625000000000004,1.45,15.0,935301.220320738,0.0,415.0660989026277,0.0,0.0,0.0,3.4625000000000004,0.0,0.0 
 12/21  06:00:00,2.9,1.1125,15.0,957229.4856000931,0.0,414.23204547703267,0.0,0.0,0.0,2.9,0.0,0.0 
 12/21  07:00:00,3.025,1.0,15.000000000000002,970694.1390785354,0.0,413.44823601779115,0.0,0.0,0.0,3.025,0.0,0.0 
 12/21  08:00:00,2.225,1.0,21.12963674015912,12083223.676269509,0.0,412.9460119582796,0.0,0.0,0.0,2.2249999999999996,0.0,0.0 
 12/21  09:00:00,1.7625,1.0,21.000000443040623,10707964.544408113,0.0,412.4399043506003,0.0,0.0,0.0,1.7625,0.0,0.0 
 12/21  10:00:00,2.05,1.1875,21.000000000042768,5369433.354703167,0.0,547.5942997510142,2882285.39994668,18744.036887998802,18744.036887998802,18.260527065523895,0.7870237764780041,6816288.073775997 
 12/21  11:00:00,3.0125,1.55,21.0,3996345.6078222753,0.0,725.1721458027124,2737215.2748362385,18744.036887998802,18744.036887998802,18.404920750950666,0.7869263847337818,8346288.073775997 
 12/21  12:00:00,3.1250000000000004,1.8875,21.0,3750201.2036082684,0.0,810.9540046118167,2720108.437385859,18744.036887998802,18744.036887998802,18.42181125728722,0.786923462190659,8346288.073775997 
 12/21  13:00:00,4.2125,2.1875,21.0,3544368.066787998,0.0,852.8227320021754,2555547.6108287144,18744.036887998802,18744.036887998802,18.5849420271171,0.787194621708339,8346288.073775997 
 12/21  14:00:00,4.25,2.5500000000000003,21.0,9107557.633686667,0.0,754.7051262359759,2549322.8675772045,18744.036887998802,18744.036887998802,18.590583044446554,0.7875594549175947,256368.07377599765 
 12/21  15:00:00,4.1125,2.8875,21.0,4393602.5736078955,0.0,734.389479371641,2569427.1027854127,18744.036887998802,18744.036887998802,18.569968001922557,0.7880812271505717,6816288.073775997 
 12/21  16:00:00,3.8,2.8125,21.0,3237597.8091775724,0.0,817.541069601129,2616607.7745774603,18744.036887998802,18744.036887998802,18.52309744413408,0.7885311123401808,8346288.073775997 
 12/21  17:00:00,2.6875,2.45,21.0,3120822.9357501646,0.0,855.4652337217167,2785017.698324281,18744.036887998802,18744.036887998802,18.35623657103591,0.7889780906334815,8346288.073775997 
 12/21  18:00:00,2.075,2.1125,21.0,3006136.153927125,0.0,873.7637890486371,2877932.0847028242,18744.036887998802,18744.036887998802,18.264371111504815,0.7894384200947244,8346288.073775997 
 12/21  19:00:00,1.75,2.0,21.000000000000004,8834490.827128682,0.0,867.5507506908986,0.0,0.0,0.0,1.75,0.0,0.0 
 12/21  20:00:00,1.4125,2.0,16.74539012182058,0.0,0.0,850.5214230944206,0.0,0.0,0.0,1.4124999999999999,0.0,0.0 
 12/21  21:00:00,1.3624999999999998,2.0,15.042450250459991,107906.42515451075,0.0,833.9793161168934,0.0,0.0,0.0,1.3624999999999998,0.0,0.0 
 12/21  22:00:00,1.4,2.1875,15.000000000004551,255151.6970634623,0.0,809.7446614583307,0.0,0.0,0.0,1.4,0.0,0.0 
 12/21  23:00:00,1.275,2.5500000000000003,14.999999999999998,327043.2154594115,0.0,785.6074819158324,0.0,0.0,0.0,1.275,0.0,0.0 
 12/21  24:00:00,1.2625,2.8875,15.0,390687.01144909824,0.0,762.598762680077,0.0,0.0,0.0,1.2625,0.0,0.0 
 12/22  01:00:00,1.425,3.1875,14.999999999999998,445139.96608374896,0.0,740.6729473164128,0.0,0.0,0.0,1.425,0.0,0.0 
 12/22  02:00:00,1.6874999999999998,3.55,15.0,492660.2866769957,0.0,719.7575477316856,0.0,0.0,0.0,1.6874999999999998,0.0,0.0 
 12/22  03:00:00,1.925,3.8875,15.0,535705.7782470599,0.0,699.7452824091664,0.0,0.0,0.0,1.925,0.0,0.0 
 12/22  04:00:00,1.9375,4.0,15.000000000000002,576507.8959049168,0.0,680.7342226086186,0.0,0.0,0.0,1.9375,0.0,0.0 
 12/22  05:00:00,1.8375,4.0,15.0,616217.6521403149,0.0,662.9097804706661,0.0,0.0,0.0,1.8375,0.0,0.0 
 12/22  06:00:00,1.7375,4.0,15.0,652820.587345332,0.0,646.2314417264639,0.0,0.0,0.0,1.7375,0.0,0.0 
 12/22  07:00:00,1.5124999999999997,3.8125,15.0,686290.8516120273,0.0,630.6872400411498,0.0,0.0,0.0,1.5124999999999997,0.0,0.0 
 12/22  08:00:00,1.525,3.45,21.150956105978107,11391778.387699474,0.0,620.9896089625393,0.0,0.0,0.0,1.525,0.0,0.0 
 12/22  09:00:00,1.725,3.1125,21.00000040569584,10186010.377415784,0.0,611.5095442173975,0.0,0.0,0.0,1.725,0.0,0.0 
 12/22  10:00:00,1.8,3.0,21.000000000034944,4891085.596346372,0.0,686.3959494332605,2921573.5524460687,18744.036887998802,18744.036887998802,18.22303410027366,0.8005067371583914,6816288.073775997 
 12/22  11:00:00,2.1125,3.0,20.999999999999996,3570844.01629871,0.0,789.6956796522586,2874996.533155973,18744.036887998802,18744.036887998802,18.269926916140307,0.8007591770546092,8346288.073775997 
 12/22  12:00:00,2.2375,3.0,21.000000000000004,3347385.7592645907,0.0,838.2662367565163,2856669.0381169776,18744.036887998802,18744.036887998802,18.288688092267055,0.8011130772652231,8346288.073775997 
 12/22  13:00:00,2.3875,2.8125,21.0,3169611.2358842837,0.0,861.5546967881957,2834261.8298178315,18744.036887998802,18744.036887998802,18.3111941450898,0.8012831307489845,8346288.073775997 
 12/22  14:00:00,2.375,2.45,21.0,8737735.101890026,0.0,755.1942276980715,2836302.174062655,18744.036887998802,18744.036887998802,18.309329514419982,0.8012672630654968,256368.07377599765 
 12/22  15:00:00,2.1125,2.1125,21.0,4033811.9260444944,0.0,732.428910702406,2875941.57017029,18744.036887998802,18744.036887998802,18.269954618036053,0.8014458026855467,6816288.073775997 
 12/22  16:00:00,2.0,1.8125000000000002,21.0,2879434.7787446203,0.0,814.5106378661942,2893043.7248866167,18744.036887998802,18744.036887998802,18.25307661254388,0.8015157891506093,8346288.073775997 
 12/22  17:00:00,1.8749999999999998,1.45,21.0,2756608.702768974,0.0,851.4132353928119,2912118.5289135864,18744.036887998802,18744.036887998802,18.23433122900096,0.8015778719068601,8346288.073775997 
 12/22  18:00:00,1.925,1.1125,20.999999999999996,2650127.34179242,0.0,869.0028308666032,2904682.5465352265,18744.036887998802,18744.036887998802,18.241833922380298,0.8016455229709245,8346288.073775997 
 12/22  19:00:00,2.1875,1.4375000000000002,21.0,8483675.672944449,0.0,862.8628821469521,0.0,0.0,0.0,2.1875,0.0,0.0 
 12/22  20:00:00,1.9874999999999998,2.075,16.901233993952335,0.0,0.0,847.1747157021799,0.0,0.0,0.0,1.9874999999999998,0.0,0.0 
 12/22  21:00:00,1.7375,2.7375,15.12905051021508,63056.60957307165,0.0,825.5626844293965,0.0,0.0,0.0,1.7375,0.0,0.0 
 12/22  22:00:00,1.6375000000000002,3.0,15.000000000098193,167695.1128114268,0.0,799.2623920642917,0.0,0.0,0.0,1.6375000000000002,0.0,0.0 
 12/22  23:00:00,0.9750000000000001,3.0,14.999999999999998,234201.08200534666,0.0,775.0278532741884,0.0,0.0,0.0,0.9750000000000001,0.0,0.0 
 12/22  24:00:00,0.4125,3.0,14.999999999999998,299966.8874512392,0.0,752.2345315356756,0.0,0.0,0.0,0.4125,0.0,0.0 
 12/23  01:00:00,0.36250000000000004,3.0,15.0,343018.48482624517,0.0,730.8444745601944,0.0,0.0,0.0,0.36250000000000004,0.0,0.0 
 12/23  02:00:00,0.21250000000000002,3.0,15.0,380752.7449653365,0.0,710.7761478891221,0.0,0.0,0.0,0.21250000000000002,0.0,0.0 
 12/23  03:00:00,0.16250000000000003,3.0,15.000000000000002,417706.71943601535,0.0,691.9381179717575,0.0,0.0,0.0,0.16250000000000003,0.0,0.0 
 12/23  04:00:00,0.3875,3.0,15.0,447228.39083892485,0.0,674.2689472077884,0.0,0.0,0.0,0.3875,0.0,0.0 
 12/23  05:00:00,0.37500000000000006,3.0,15.0,480658.08341135184,0.0,657.6974297855888,0.0,0.0,0.0,0.37500000000000006,0.0,0.0 
 12/23  06:00:00,0.2375,3.0,15.0,516364.26935618324,0.0,642.1387510012353,0.0,0.0,0.0,0.2375,0.0,0.0 
 12/23  07:00:00,0.1375,3.0,15.0,550177.7523049713,0.0,627.5295426079464,0.0,0.0,0.0,0.1375,0.0,0.0 
 12/23  08:00:00,0.28750000000000003,3.0,21.165377269334126,11119819.245865788,0.0,617.8477621657644,0.0,0.0,0.0,0.2875,0.0,0.0 
 12/23  09:00:00,0.15,3.0,21.000000008727636,9924166.948568173,0.0,608.267268573693,0.0,0.0,0.0,0.15,0.0,0.0 
 12/23  10:00:00,0.5,3.0,21.0000000000007,4614500.983170106,0.0,684.4078079442652,3115836.4585735532,18744.036887998802,18744.036887998802,18.02806465753102,0.8009074873551159,6816288.073775997 
 12/23  11:00:00,0.925,3.0,21.0,3285019.838727087,0.0,789.3337566181707,3051339.327273625,18744.036887998802,18744.036887998802,18.091845215751345,0.8003272832415578,8346288.073775997 
 12/23  12:00:00,0.9374999999999999,3.0,21.0,3086049.244948397,0.0,838.5191273222929,3048971.817177189,18744.036887998802,18744.036887998802,18.093746922909173,0.7998370404456496,8346288.073775997 
 12/23  13:00:00,0.9625,3.125,21.0,2929800.8969850675,0.0,862.0098440443173,3045317.7126704026,18744.036887998802,18744.036887998802,18.097513518259092,0.7994018231830008,8346288.073775997 
 12/23  14:00:00,1.125,3.2625,21.0,8506063.914459256,0.0,754.9359504850884,3021308.2235216545,18744.036887998802,18744.036887998802,18.12189590710016,0.7990279196416747,256368.07377599765 
 12/23  15:00:00,1.1375,3.425,21.0,3816647.6242646244,0.0,731.8827988877028,3019896.8362668827,18744.036887998802,18744.036887998802,18.12375871519238,0.7988322869491198,6816288.073775997 
 12/23  16:00:00,0.975,3.625,21.0,2686380.3651444935,0.0,814.0491550615477,3044844.7979356726,18744.036887998802,18744.036887998802,18.099387244213798,0.7984384739518285,8346288.073775997 
 12/23  17:00:00,0.4000000000000001,3.7625,21.0,2586285.192846734,0.0,850.4051697545265,3132051.7156134923,18744.036887998802,18744.036887998802,18.013150097099942,0.7980462499693143,8346288.073775997 
 12/23  18:00:00,0.1,3.925,21.0,2491917.663854355,0.0,867.3559096788811,3177772.192901414,18744.036887998802,18744.036887998802,17.96815929267839,0.7976629080790067,8346288.073775997 
 12/23  19:00:00,-0.08750000000000001,3.8125,21.0,8325252.569686794,0.0,859.4386342413056,0.0,0.0,0.0,-0.08750000000000001,0.0,0.0 
 12/23  20:00:00,-0.2625,3.45,16.96580504693029,0.0,0.0,842.203922138815,0.0,0.0,0.0,-0.26249999999999996,0.0,0.0 
 12/23  21:00:00,-0.3,3.1125,15.171144566705737,15086.871276632812,0.0,819.8220955464211,0.0,0.0,0.0,-0.3,0.0,0.0 
 12/23  22:00:00,-0.36250000000000004,3.0,15.000000007359606,119632.23162129946,0.0,793.429994851822,0.0,0.0,0.0,-0.36250000000000004,0.0,0.0 
 12/23  23:00:00,-0.525,3.0,15.0,194889.9440743993,0.0,769.34634730274,0.0,0.0,0.0,-0.525,0.0,0.0 
 12/23  24:00:00,-0.6624999999999999,3.0,15.0,237002.54320744262,0.0,746.7539066346743,0.0,0.0,0.0,-0.6624999999999999,0.0,0.0 
 12/24  01:00:00,-0.6375,3.0,15.0,272157.55917968054,0.0,725.5710973326097,0.0,0.0,0.0,-0.6375,0.0,0.0 
 12/24  02:00:00,-0.5375,3.0,15.0,307740.35530258657,0.0,705.7155453701491,0.0,0.0,0.0,-0.5375,0.0,0.0 
 12/24  03:00:00,-0.4375,3.0,15.0,339608.6291657435,0.0,687.1011946115689,0.0,0.0,0.0,-0.4375,0.0,0.0 
 12/24  04:00:00,-0.4,3.0,15.0,368795.3501568139,0.0,669.6443983770133,0.0,0.0,0.0,-0.4,0.0,0.0 
 12/24  05:00:00,-0.3375,3.0,15.0,399457.1228358576,0.0,653.2678637012025,0.0,0.0,0.0,-0.3375,0.0,0.0 
 12/24  06:00:00,-0.2375,3.0,15.0,431052.6017309909,0.0,637.9066318811801,0.0,0.0,0.0,-0.2375,0.0,0.0 
 12/24  07:00:00,-0.2,3.0,15.0,463968.61978869,0.0,623.4949662198838,0.0,0.0,0.0,-0.2,0.0,0.0 
 12/24  08:00:00,-0.2625,3.0,21.184173284467953,10900659.580498049,0.0,613.9425076526611,0.0,0.0,0.0,-0.2625,0.0,0.0 
 12/24  09:00:00,-0.3,3.0,21.00000000646915,9760374.865156928,0.0,604.4238311699564,0.0,0.0,0.0,-0.3,0.0,0.0 
 12/24  10:00:00,-0.36250000000000004,3.0,21.000000000000476,4497291.191207692,0.0,683.7412397509529,3244497.2598507246,18744.036887998802,18744.036887998802,17.8987157239803,0.7823975254865405,6816288.073775997 
 12/24  11:00:00,-0.15,3.0,21.0,3185106.1552631273,0.0,792.7697711022853,3213533.0524899615,18744.036887998802,18744.036887998802,17.930616864273706,0.7861750514412333,8346288.073775997 
 12/24  12:00:00,-0.43749999999999994,3.0,21.000000000000004,2974154.9565284587,0.0,843.2092455600045,3257915.6213157037,18744.036887998802,18744.036887998802,17.887510277061196,0.7901148504389479,8346288.073775997 
 12/24  13:00:00,-0.13749999999999996,3.0,21.0,2807676.7760363566,0.0,866.6183519805863,3212972.2178486506,18744.036887998802,18744.036887998802,17.932520253743448,0.7912298123711456,8346288.073775997 
 12/24  14:00:00,0.32500000000000007,3.0,21.0,8377666.917563432,0.0,758.9885758459118,3142751.702098269,18744.036887998802,18744.036887998802,18.001901839497357,0.7906510881586504,256368.07377599765 
 12/24  15:00:00,0.4,3.0,21.0,3688684.811798521,0.0,735.5218243232559,3130891.060306046,18744.036887998802,18744.036887998802,18.013143843320854,0.7902161367056896,6816288.073775997 
 12/24  16:00:00,0.525,3.0,21.0,2550972.3400642043,0.0,818.6023896089549,3111438.755246411,18744.036887998802,18744.036887998802,18.03190425726971,0.7895612723594803,8346288.073775997 
 12/24  17:00:00,0.4125,3.0,21.0,2446054.1543783736,0.0,855.8788664124457,3127819.5293052,18744.036887998802,18744.036887998802,18.015048467404227,0.7889090778685799,8346288.073775997 
 12/24  18:00:00,0.3,3.0,20.999999999999996,2351571.2143143127,0.0,873.6323729942299,3144290.101808073,18744.036887998802,18744.036887998802,17.998190095471035,0.788268866600247,8346288.073775997 
 12/24  19:00:00,0.425,3.0,21.0,8184660.971394928,0.0,866.4766728361277,0.0,0.0,0.0,0.425,0.0,0.0 
 12/24  20:00:00,0.1875,3.0,17.037193453851206,0.0,0.0,849.6078487885102,0.0,0.0,0.0,0.18749999999999997,0.0,0.0 
 12/24  21:00:00,0.125,3.0,15.243520689633945,0.0,0.0,827.1378885105387,0.0,0.0,0.0,0.125,0.0,0.0 
 12/24  22:00:00,0.1375,2.8125,15.002587030240623,57948.097492924106,0.0,800.4304937673136,0.0,0.0,0.0,0.1375,0.0,0.0 
 12/24  23:00:00,0.0375,2.45,15.000000000000002,141673.05050203536,0.0,776.3380779424222,0.0,0.0,0.0,0.0375,0.0,0.0 
 12/24  24:00:00,-0.0625,2.1125,14.999999999999998,188681.55018063224,0.0,754.0859593364266,0.0,0.0,0.0,-0.0625,0.0,0.0 
 12/25  01:00:00,-0.5375000000000001,2.0,15.0,228083.35239417828,0.0,733.365567827885,0.0,0.0,0.0,-0.5375000000000001,0.0,0.0 
 12/25  02:00:00,-1.3000000000000003,2.0,15.0,271101.21348538104,0.0,713.8653959956557,0.0,0.0,0.0,-1.3000000000000003,0.0,0.0 
 12/25  03:00:00,-2.0374999999999996,2.0,15.0,314715.42940787825,0.0,695.4816212565117,0.0,0.0,0.0,-2.0374999999999996,0.0,0.0 
 12/25  04:00:00,-2.1750000000000003,2.1875,15.0,347808.97410854755,0.0,678.122963562775,0.0,0.0,0.0,-2.1750000000000003,0.0,0.0 
 12/25  05:00:00,-1.975,2.5500000000000003,14.999999999999998,377228.57359052263,0.0,661.6206258260834,0.0,0.0,0.0,-1.975,0.0,0.0 
 12/25  06:00:00,-1.775,2.8875,15.0,405150.74469286826,0.0,645.871632012123,0.0,0.0,0.0,-1.775,0.0,0.0 
 12/25  07:00:00,-1.3249999999999997,3.0,15.0,425680.36696787714,0.0,630.9258645655797,0.0,0.0,0.0,-1.3249999999999997,0.0,0.0 
 12/25  08:00:00,-0.725,3.0,21.196492273935906,10735367.14994136,0.0,621.0286939122755,0.0,0.0,0.0,-0.7250000000000001,0.0,0.0 
 12/25  09:00:00,-0.12500000000000003,3.0,21.000000005821505,9645177.27802592,0.0,611.2066657007947,0.0,0.0,0.0,-0.12500000000000003,0.0,0.0 
 12/25  10:00:00,0.8500000000000001,3.1875,21.000000000000423,4368423.8763171695,0.0,687.4952760284081,3066415.295649493,18744.036887998802,18744.036887998802,18.080551910669552,0.7940526322223576,6816288.073775997 
 12/25  11:00:00,2.1125000000000003,3.55,21.0,3028183.3318046494,0.0,792.6683137783858,2876058.315640591,18744.036887998802,18744.036887998802,18.26993628358605,0.7940369648513391,8346288.073775997 
 12/25  12:00:00,3.3499999999999996,3.8875,21.0,2801026.0419813,0.0,841.41536831239,2689350.185485839,18744.036887998802,18744.036887998802,18.455565044945075,0.7941102085996672,8346288.073775997 
 12/25  13:00:00,5.925,3.6875,21.0,2583691.1849734085,0.0,864.5714230569395,2300771.046149704,18744.036887998802,18744.036887998802,18.841792460641773,0.7940980805136282,8346288.073775997 
 12/25  14:00:00,7.075,3.1875,21.0,8130159.593483509,0.0,756.4367477201415,2126948.9390024086,18744.036887998802,18744.036887998802,19.014275617078106,0.7939746670090208,256368.07377599765 
 12/25  15:00:00,5.8125,2.6875,21.0,3459779.106773746,0.0,733.6458152060673,2317529.3112365017,18744.036887998802,18744.036887998802,18.82490651156962,0.7939647741613227,6816288.073775997 
 12/25  16:00:00,5.35,2.1875,21.0,2328041.105959483,0.0,818.2147290488508,2387353.048624814,18744.036887998802,18744.036887998802,18.755531007022103,0.7938268086197002,8346288.073775997 
 12/25  17:00:00,5.75,1.6875,21.000000000000004,2205508.689039949,0.0,855.9749676116712,2326813.0685056895,18744.036887998802,18744.036887998802,18.81553078583704,0.7936807029171726,8346288.073775997 
 12/25  18:00:00,6.15,1.1875,21.0,2093342.6314743122,0.0,873.9660948879034,2266318.5984045686,18744.036887998802,18744.036887998802,18.87552751287084,0.7935510290639036,8346288.073775997 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,21.0,7926340.666553176,0.0,867.8730472980056,0.0,0.0,0.0,6.362500000000001,0.0,0.0 
 12/25  20:00:00,6.4625,2.075,17.14560793632976,0.0,0.0,852.1768241715411,0.0,0.0,0.0,6.4624999999999995,0.0,0.0 
 12/25  21:00:00,6.5625,2.7375,15.479144801530921,0.0,0.0,830.693112998015,0.0,0.0,0.0,6.5625,0.0,0.0 
 12/25  22:00:00,6.475,3.0,15.200820918147482,0.0,0.0,804.4533297963584,0.0,0.0,0.0,6.475,0.0,0.0 
 12/25  23:00:00,6.3375,3.0,15.08291885095041,0.0,0.0,780.2218392736762,0.0,0.0,0.0,6.3375,0.0,0.0 
 12/25  24:00:00,6.174999999999999,3.0,15.010802223796063,14691.161200782575,0.0,757.432953162538,0.0,0.0,0.0,6.174999999999999,0.0,0.0 
 12/26  01:00:00,5.9125,3.125,15.000000000000174,62225.90672434394,0.0,735.9715872974871,0.0,0.0,0.0,5.9125,0.0,0.0 
 12/26  02:00:00,5.6125,3.2625,15.0,97417.60212874268,0.0,715.63655662109,0.0,0.0,0.0,5.6125,0.0,0.0 
 12/26  03:00:00,5.312499999999999,3.425,15.0,123421.38064725205,0.0,696.3845837933063,0.0,0.0,0.0,5.312499999999999,0.0,0.0 
 12/26  04:00:00,4.95,3.625,15.0,148466.51265052898,0.0,678.101817838667,0.0,0.0,0.0,4.95,0.0,0.0 
 12/26  05:00:00,4.6125,3.7625,15.0,174185.44266008976,0.0,660.7527953918124,0.0,0.0,0.0,4.6125,0.0,0.0 
 12/26  06:00:00,4.3125,3.925,15.0,199535.59380803836,0.0,644.3431738459619,0.0,0.0,0.0,4.3125,0.0,0.0 
 12/26  07:00:00,4.075,3.8125,15.000000000000002,220831.8347670069,0.0,628.8896787409276,0.0,0.0,0.0,4.075,0.0,0.0 
 12/26  08:00:00,3.9375000000000004,3.45,15.0,236447.2261459754,0.0,614.6502304631782,0.0,0.0,0.0,3.9375000000000004,0.0,0.0 
 12/26  09:00:00,3.7750000000000004,3.1125,15.0,242835.6494562975,0.0,601.580979747293,0.0,0.0,0.0,3.7750000000000004,0.0,0.0 
 12/26  10:00:00,3.45,3.0,15.0,226643.5673449236,0.0,589.4573081907719,0.0,0.0,0.0,3.45,0.0,0.0 
 12/26  11:00:00,4.175,3.0,15.0,223732.72584479564,0.0,578.0834848058407,0.0,0.0,0.0,4.175,0.0,0.0 
 12/26  12:00:00,5.0125,3.0,15.0,245084.55417712044,0.0,567.437451745476,0.0,0.0,0.0,5.0125,0.0,0.0 
 12/26  13:00:00,5.575,2.5625,15.0,255354.41639423493,0.0,557.5364068938942,0.0,0.0,0.0,5.575,0.0,0.0 
 12/26  14:00:00,6.2375,1.925,15.000000000000002,258271.5813455099,0.0,548.4882905491528,0.0,0.0,0.0,6.2375,0.0,0.0 
 12/26  15:00:00,6.875,1.2625,15.0,263262.6111369145,0.0,540.1695219551111,0.0,0.0,0.0,6.875,0.0,0.0 
 12/26  16:00:00,6.9125,1.4375000000000002,15.0,277891.4524149175,0.0,532.4105306594623,0.0,0.0,0.0,6.9125,0.0,0.0 
 12/26  17:00:00,6.674999999999999,2.075,15.0,303059.5874006463,0.0,524.9766032593402,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 12/26  18:00:00,6.4125,2.7375,15.0,321471.9128612829,0.0,517.7949506945545,0.0,0.0,0.0,6.4125,0.0,0.0 
 12/26  19:00:00,6.987500000000001,3.4375,15.0,318669.6880192601,0.0,510.8045219419695,0.0,0.0,0.0,6.987500000000001,0.0,0.0 
 12/26  20:00:00,8.025,4.075,15.000000000000002,312830.4363137196,0.0,503.9903972050517,0.0,0.0,0.0,8.025,0.0,0.0 
 12/26  21:00:00,9.0875,4.7375,15.0,306817.90986339713,0.0,497.3463863940888,0.0,0.0,0.0,9.0875,0.0,0.0 
 12/26  22:00:00,9.5,5.0,15.0,309501.23091625376,0.0,490.9066882585215,0.0,0.0,0.0,9.5,0.0,0.0 
 12/26  23:00:00,9.5,5.0,15.0,318642.8462413287,0.0,484.860070469361,0.0,0.0,0.0,9.5,0.0,0.0 
 12/26  24:00:00,9.5,5.0,15.0,335375.18272701965,0.0,479.21705741212196,0.0,0.0,0.0,9.5,0.0,0.0 
 12/27  01:00:00,9.0625,5.0,15.0,352925.7609161945,0.0,473.94690771109117,0.0,0.0,0.0,9.0625,0.0,0.0 
 12/27  02:00:00,8.425,5.0,15.0,370968.4704139368,0.0,469.01606209015864,0.0,0.0,0.0,8.425,0.0,0.0 
 12/27  03:00:00,7.762499999999999,5.0,15.0,392591.16036277136,0.0,464.4033654687553,0.0,0.0,0.0,7.762499999999999,0.0,0.0 
 12/27  04:00:00,7.25,4.8125,15.0,407958.2395412966,0.0,460.112132815259,0.0,0.0,0.0,7.25,0.0,0.0 
 12/27  05:00:00,6.7875,4.45,15.0,422418.1901798342,0.0,456.1857979506153,0.0,0.0,0.0,6.7875,0.0,0.0 
 12/27  06:00:00,6.35,4.1125,15.0,444948.1119212584,0.0,452.60529751570334,0.0,0.0,0.0,6.35,0.0,0.0 
 12/27  07:00:00,6.2,4.1875,15.0,455605.93801872036,0.0,449.2900720169735,0.0,0.0,0.0,6.2,0.0,0.0 
 12/27  08:00:00,6.2625,4.55,15.0,461165.25446330034,0.0,446.1279339651869,0.0,0.0,0.0,6.2625,0.0,0.0 
 12/27  09:00:00,6.3,4.8875,15.0,468205.036041254,0.0,443.09082766838515,0.0,0.0,0.0,6.3,0.0,0.0 
 12/27  10:00:00,5.9875,5.1875,15.0,454895.86923671374,0.0,440.18495721990644,0.0,0.0,0.0,5.9875,0.0,0.0 
 12/27  11:00:00,5.4875,5.55,15.0,466683.47851789184,0.0,437.4015088922174,0.0,0.0,0.0,5.4875,0.0,0.0 
 12/27  12:00:00,4.9875,5.8875,15.0,512824.6329918647,0.0,434.7313047267965,0.0,0.0,0.0,4.9875,0.0,0.0 
 12/27  13:00:00,4.674999999999999,5.6875,15.0,539255.3776811992,0.0,432.224519547242,0.0,0.0,0.0,4.674999999999999,0.0,0.0 
 12/27  14:00:00,4.4125,5.1875,15.0,548742.569679454,0.0,429.97295870948534,0.0,0.0,0.0,4.4125,0.0,0.0 
 12/27  15:00:00,4.174999999999999,4.6875,15.0,559891.0255382886,0.0,427.9569090331958,0.0,0.0,0.0,4.174999999999999,0.0,0.0 
 12/27  16:00:00,3.975,4.1875,15.0,574409.2503583215,0.0,426.1424655036059,0.0,0.0,0.0,3.975,0.0,0.0 
 12/27  17:00:00,3.7125,3.6875,15.0,587658.4117520937,0.0,424.50100968960396,0.0,0.0,0.0,3.7125,0.0,0.0 
 12/27  18:00:00,3.475,3.1875,15.0,595439.564815957,0.0,423.00778639233124,0.0,0.0,0.0,3.475,0.0,0.0 
 12/27  19:00:00,3.2125,3.1875,15.0,609267.6701746536,0.0,421.62946253464315,0.0,0.0,0.0,3.2125,0.0,0.0 
 12/27  20:00:00,2.8500000000000005,3.55,15.0,628984.2970379046,0.0,420.31549792310295,0.0,0.0,0.0,2.8500000000000005,0.0,0.0 
 12/27  21:00:00,2.5125,3.8875,15.0,659353.4313933365,0.0,419.0530182156563,0.0,0.0,0.0,2.5125,0.0,0.0 
 12/27  22:00:00,2.4,3.5625,15.0,667090.3443577116,0.0,417.862371580074,0.0,0.0,0.0,2.4,0.0,0.0 
 12/27  23:00:00,2.025,2.925,15.0,672217.6668727429,0.0,416.7815767803826,0.0,0.0,0.0,2.025,0.0,0.0 
 12/27  24:00:00,2.1750000000000003,2.2625,15.0,688176.4938420074,0.0,415.7976749880518,0.0,0.0,0.0,2.1750000000000003,0.0,0.0 
 12/28  01:00:00,1.9,2.0,15.0,702806.7638496899,0.0,414.89296334768574,0.0,0.0,0.0,1.9,0.0,0.0 
 12/28  02:00:00,1.5375,2.0,15.0,717848.4273480877,0.0,414.0416506807229,0.0,0.0,0.0,1.5375,0.0,0.0 
 12/28  03:00:00,1.5,3.25,15.0,748592.0885456218,0.0,413.2216521602952,0.0,0.0,0.0,1.5,0.0,0.0 
 12/28  04:00:00,1.8125,3.5625,15.0,763047.0965286522,0.0,412.4034748236911,0.0,0.0,0.0,1.8125,0.0,0.0 
 12/28  05:00:00,1.625,2.925,15.0,776025.7087903945,0.0,411.6529752623092,0.0,0.0,0.0,1.625,0.0,0.0 
 12/28  06:00:00,1.5875,2.2625,15.0,787689.4810561801,0.0,410.97006342860766,0.0,0.0,0.0,1.5875,0.0,0.0 
 12/28  07:00:00,1.7,1.8125000000000002,15.0,801423.5947147758,0.0,410.34339406371186,0.0,0.0,0.0,1.7,0.0,0.0 
 12/28  08:00:00,1.2,1.45,21.147193948647562,11713793.37807026,0.0,409.94735076395585,0.0,0.0,0.0,1.2000000000000002,0.0,0.0 
 12/28  09:00:00,0.7125,1.1125,21.00000039230965,10393982.27684054,0.0,409.55043926615195,0.0,0.0,0.0,0.7125,0.0,0.0 
 12/28  10:00:00,0.5375,1.1875,21.000000000033726,5054011.403004328,0.0,547.1696385077946,3108422.469173624,18744.036887998802,18744.036887998802,18.03368879522371,0.7722927830401998,6816288.073775997 
 12/28  11:00:00,1.5,1.55,21.0,3704378.894120021,0.0,728.71212782812,2963242.4193730857,18744.036887998802,18744.036887998802,18.17809114027552,0.7718818413482652,8346288.073775997 
 12/28  12:00:00,1.6625,1.8875,21.0,3483321.881727906,0.0,816.7888735988804,2938666.169736227,18744.036887998802,18744.036887998802,18.20248688269414,0.7715840762894899,8346288.073775997 
 12/28  13:00:00,2.8999999999999995,2.0,21.0,3287714.4269751646,0.0,860.0577310455112,2751366.474226791,18744.036887998802,18744.036887998802,18.38812227769002,0.7718593943956727,8346288.073775997 
 12/28  14:00:00,3.6125,2.0,21.0,8844564.077093862,0.0,761.5046569204337,2642886.933803935,18744.036887998802,18744.036887998802,18.49500862735412,0.7724698960102625,256368.07377599765 
 12/28  15:00:00,4.125,2.0,21.0,4128988.7048550355,0.0,740.700023248729,2564606.4746833127,18744.036887998802,18744.036887998802,18.57188220175771,0.7732307468929246,6816288.073775997 
 12/28  16:00:00,4.125,2.0,21.0,2977535.6129558478,0.0,825.4130318661022,2564863.4539193287,18744.036887998802,18744.036887998802,18.57188578844822,0.7737152399633398,8346288.073775997 
 12/28  17:00:00,3.025,2.0,21.0,2870165.4851497184,0.0,864.0843166852982,2731920.8698640745,18744.036887998802,18744.036887998802,18.40689684477013,0.7741368112867203,8346288.073775997 
 12/28  18:00:00,2.5625,2.0,21.0,2760975.3982242057,0.0,882.5560654624795,2802874.2255837945,18744.036887998802,18744.036887998802,18.33752577729603,0.7745830136143852,8346288.073775997 
 12/28  19:00:00,2.6,2.1875,21.0,8587487.52518982,0.0,875.9957904375874,0.0,0.0,0.0,2.6,0.0,0.0 
 12/28  20:00:00,2.6,2.5500000000000003,16.86699083262953,0.0,0.0,858.3714127740022,0.0,0.0,0.0,2.6,0.0,0.0 
 12/28  21:00:00,2.6,2.8875,15.123696961305981,42422.67541536267,0.0,841.0147561408019,0.0,0.0,0.0,2.6,0.0,0.0 
 12/28  22:00:00,2.475,2.8125,15.000000026812867,165690.71598999263,0.0,815.5008132785393,0.0,0.0,0.0,2.475,0.0,0.0 
 12/28  23:00:00,3.0875,2.45,15.0,212574.46741410566,0.0,790.7560477403695,0.0,0.0,0.0,3.0875,0.0,0.0 
 12/28  24:00:00,3.8125,2.1125,15.0,248907.62589682976,0.0,768.004316673592,0.0,0.0,0.0,3.8125,0.0,0.0 
 12/29  01:00:00,4.125,2.0,15.0,287002.8946839311,0.0,746.8529980150629,0.0,0.0,0.0,4.125,0.0,0.0 
 12/29  02:00:00,4.2625,2.0,15.0,325464.1992214318,0.0,726.9946731463923,0.0,0.0,0.0,4.2625,0.0,0.0 
 12/29  03:00:00,4.675,2.625,15.0,359829.9523251811,0.0,708.1388131849233,0.0,0.0,0.0,4.675,0.0,0.0 
 12/29  04:00:00,5.025,2.8125,15.0,389930.1028259351,0.0,689.9488516055396,0.0,0.0,0.0,5.025,0.0,0.0 
 12/29  05:00:00,5.225,2.45,15.0,416789.115470379,0.0,673.0088181025089,0.0,0.0,0.0,5.225,0.0,0.0 
 12/29  06:00:00,5.425,2.1125,15.000000000000002,442507.9227434385,0.0,657.344306840094,0.0,0.0,0.0,5.425,0.0,0.0 
 12/29  07:00:00,4.5625,2.1875,15.0,487656.43556847645,0.0,642.6850234377439,0.0,0.0,0.0,4.5625,0.0,0.0 
 12/29  08:00:00,3.25,2.5500000000000003,21.171911140651872,11142010.03641816,0.0,632.7948339859247,0.0,0.0,0.0,3.25,0.0,0.0 
 12/29  09:00:00,2.7375,2.8875,21.000000007105676,9888482.529860318,0.0,622.7117821319182,0.0,0.0,0.0,2.7375,0.0,0.0 
 12/29  10:00:00,2.7,3.1875,21.000000000000533,4545032.22146548,0.0,696.965251988659,2784059.6756454315,18744.036887998802,18744.036887998802,18.358048166019305,0.7788043544638302,6816288.073775997 
 12/29  11:00:00,4.387500000000001,3.55,21.0,3209386.339603575,0.0,800.5229307764058,2529075.5833118907,18744.036887998802,18744.036887998802,18.611187956510825,0.7785091887008618,8346288.073775997 
 12/29  12:00:00,5.7125,3.8875,21.0,2991973.432991846,0.0,849.37950364883,2328630.9185042516,18744.036887998802,18744.036887998802,18.809944744521545,0.7783347201364865,8346288.073775997 
 12/29  13:00:00,6.275,3.8125,21.0,2813005.6558711133,0.0,872.7721046971285,2243194.4915953297,18744.036887998802,18744.036887998802,18.894327046182568,0.7784416100165564,8346288.073775997 
 12/29  14:00:00,6.875,3.45,21.0,8363519.263663474,0.0,764.3056011910676,2152220.3500102153,18744.036887998802,18744.036887998802,18.984333887450237,0.7786773908213136,256368.07377599765 
 12/29  15:00:00,7.475,3.1125,21.0,3646896.6696752612,0.0,740.269390694775,2061147.5121878916,18744.036887998802,18744.036887998802,19.074325327304518,0.7791058434426776,6816288.073775997 
 12/29  16:00:00,7.512500000000001,2.8125,21.0,2494337.24838571,0.0,824.503389879579,2055606.767234182,18744.036887998802,18744.036887998802,19.07994458333733,0.779181298542107,8346288.073775997 
 12/29  17:00:00,6.15,2.45,21.0,2394579.496052257,0.0,862.4896878616212,2261951.053970807,18744.036887998802,18744.036887998802,18.8755831774307,0.7790770613973174,8346288.073775997 
 12/29  18:00:00,5.4,2.1125,21.0,2293040.5512577286,0.0,880.6991753245755,2375703.7315810085,18744.036887998802,18744.036887998802,18.763095642465053,0.7789417235802034,8346288.073775997 
 12/29  19:00:00,6.4,2.1875,21.0,8095430.224078579,0.0,874.2416798223039,0.0,0.0,0.0,6.4,0.0,0.0 
 12/29  20:00:00,6.125,2.5500000000000003,17.10350321462603,0.0,0.0,857.962994386445,0.0,0.0,0.0,6.125,0.0,0.0 
 12/29  21:00:00,6.6625,2.8875,15.406701699489808,0.0,0.0,835.8636865451535,0.0,0.0,0.0,6.6625,0.0,0.0 
 12/29  22:00:00,7.174999999999999,3.0,15.145947259110955,0.0,0.0,809.2791999455653,0.0,0.0,0.0,7.174999999999999,0.0,0.0 
 12/29  23:00:00,6.9125,3.0,15.028605838471002,5926.58554123813,0.0,784.8145653816462,0.0,0.0,0.0,6.9125,0.0,0.0 
 12/29  24:00:00,6.674999999999999,3.0,15.00000000053928,58171.8859605258,0.0,761.8079766891271,0.0,0.0,0.0,6.674999999999999,0.0,0.0 
 12/30  01:00:00,5.35,2.8125,15.0,112122.5084891119,0.0,740.2447634107483,0.0,0.0,0.0,5.35,0.0,0.0 
 12/30  02:00:00,4.9750000000000005,2.45,15.0,144349.83813636046,0.0,720.1970050181221,0.0,0.0,0.0,4.9750000000000005,0.0,0.0 
 12/30  03:00:00,4.825,3.3625,15.0,178779.43275849248,0.0,701.244529662919,0.0,0.0,0.0,4.825,0.0,0.0 
 12/30  04:00:00,5.225,3.8125,15.0,198431.85588823416,0.0,682.4250137115966,0.0,0.0,0.0,5.225,0.0,0.0 
 12/30  05:00:00,4.35,3.45,15.0,235017.89882193934,0.0,664.9111474083008,0.0,0.0,0.0,4.35,0.0,0.0 
 12/30  06:00:00,3.6,3.1125,15.0,267164.5614672001,0.0,648.78486320197,0.0,0.0,0.0,3.6,0.0,0.0 
 12/30  07:00:00,3.6625000000000005,2.8125,15.0,282552.3870385421,0.0,633.8905563228279,0.0,0.0,0.0,3.6625000000000005,0.0,0.0 
 12/30  08:00:00,3.325,2.45,21.241154957907327,10458190.036572892,0.0,624.0567089669768,0.0,0.0,0.0,3.3250000000000006,0.0,0.0 
 12/30  09:00:00,3.1625000000000005,2.1125,21.00000000227961,9353559.210994601,0.0,614.3868719030784,0.0,0.0,0.0,3.1625000000000005,0.0,0.0 
 12/30  10:00:00,3.1375,2.0,21.000000000000142,4053723.2923917864,0.0,692.2938077564621,2717316.797268292,18744.036887998802,18744.036887998802,18.42368789342572,0.7798823771763715,6816288.073775997 
 12/30  11:00:00,5.1625000000000005,2.0,21.0,2708181.589836314,0.0,800.3076457449927,2411560.754628365,18744.036887998802,18744.036887998802,18.72744405456085,0.7797109739094036,8346288.073775997 
 12/30  12:00:00,6.775,2.0,21.0,2480006.3704056432,0.0,851.171369522524,2167849.845376379,18744.036887998802,18744.036887998802,18.96931674581306,0.7796736960230086,8346288.073775997 
 12/30  13:00:00,7.437499999999999,2.1875,21.0,2312207.558281481,0.0,875.3716927567418,2067021.4308541776,18744.036887998802,18744.036887998802,19.068694878918677,0.7799066500965335,8346288.073775997 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,21.0,7871091.388919279,0.0,765.3755352524812,1960358.4188985047,18744.036887998802,18744.036887998802,19.1737046786026,0.7802265844826834,256368.07377599765 
 12/30  15:00:00,8.8375,2.8875,21.0,3170107.4789681262,0.0,740.5430051402294,1853743.0291104065,18744.036887998802,18744.036887998802,19.27870207278351,0.7807224882559531,6816288.073775997 
 12/30  16:00:00,8.9125,3.0,21.0,2028896.3590218886,0.0,825.2724523432408,1842435.4992771621,18744.036887998802,18744.036887998802,19.289951779020456,0.7810378810162454,8346288.073775997 
 12/30  17:00:00,8.55,3.0,21.0,1916696.1268199068,0.0,862.497801204223,1897623.1348952937,18744.036887998802,18744.036887998802,19.23558588911511,0.7813015861593676,8346288.073775997 
 12/30  18:00:00,8.2125,3.0,21.0,1812452.63149829,0.0,879.7328513708429,1949081.1265813932,18744.036887998802,18744.036887998802,19.184968518141247,0.7815719932666259,8346288.073775997 
 12/30  19:00:00,8.0375,3.4375,21.0,7636430.312377678,0.0,872.1085607423746,0.0,0.0,0.0,8.0375,0.0,0.0 
 12/30  20:00:00,7.9375,4.075,17.284083095790617,0.0,0.0,854.6522668501498,0.0,0.0,0.0,7.9375,0.0,0.0 
 12/30  21:00:00,7.8375,4.7375,15.655098280681607,0.0,0.0,830.4491535504784,0.0,0.0,0.0,7.8375,0.0,0.0 
 12/30  22:00:00,7.550000000000001,4.8125,15.378415868738777,0.0,0.0,800.8930173595927,0.0,0.0,0.0,7.550000000000001,0.0,0.0 
 12/30  23:00:00,7.2125,4.45,15.263690251891502,0.0,0.0,774.3159577014777,0.0,0.0,0.0,7.2125,0.0,0.0 
 12/30  24:00:00,6.85,4.1125,15.185154721834884,0.0,0.0,750.106266774132,0.0,0.0,0.0,6.85,0.0,0.0 
 12/31  01:00:00,5.262500000000001,3.5625,15.105850690240574,0.0,0.0,727.9992437759845,0.0,0.0,0.0,5.262500000000001,0.0,0.0 
 12/31  02:00:00,4.9,2.925,15.040518978994175,0.0,0.0,707.9693904675465,0.0,0.0,0.0,4.9,0.0,0.0 
 12/31  03:00:00,4.825,2.8875,15.008726839149416,8462.323947401039,0.0,689.5960046917676,0.0,0.0,0.0,4.825,0.0,0.0 
 12/31  04:00:00,4.3500000000000005,3.0,15.00000000000001,42268.190991499665,0.0,672.1885267490178,0.0,0.0,0.0,4.3500000000000005,0.0,0.0 
 12/31  05:00:00,3.8875,3.0,15.0,74785.38018355847,0.0,655.7913920086771,0.0,0.0,0.0,3.8875,0.0,0.0 
 12/31  06:00:00,3.45,3.0,15.0,101648.63108514564,0.0,640.377593164444,0.0,0.0,0.0,3.45,0.0,0.0 
 12/31  07:00:00,3.175,3.0,15.0,123607.48276837583,0.0,625.8893603333602,0.0,0.0,0.0,3.175,0.0,0.0 
 12/31  08:00:00,2.975,3.0,21.321902697217915,9838819.499850046,53588.968269912824,616.1761778378764,0.0,0.0,0.0,2.9749999999999996,0.0,0.0 
 12/31  09:00:00,2.7750000000000004,3.0,21.000000005669456,8859016.991092589,0.0,606.3956623603207,0.0,0.0,0.0,2.7750000000000004,0.0,0.0 
 12/31  10:00:00,3.075,3.0,21.000000000000313,3577626.3041779594,0.0,687.1926947656452,2727048.8917137487,18744.036887998802,18744.036887998802,18.414332827851407,0.7787767541539223,6816288.073775997 
 12/31  11:00:00,3.675,3.0,21.0,2262416.5380786425,0.0,798.740318009549,2635927.8368462236,18744.036887998802,18744.036887998802,18.504353988555867,0.7782917424138429,8346288.073775997 
 12/31  12:00:00,4.275,3.0,21.0,2068541.63646176,0.0,850.4092449008621,2544833.717064725,18744.036887998802,18744.036887998802,18.59437613102632,0.7778600109853968,8346288.073775997 
 12/31  13:00:00,4.6875,3.1875,21.0,1918162.013652774,0.0,874.7672481270525,2481636.310323765,18744.036887998802,18744.036887998802,18.656271569385243,0.7776308260501794,8346288.073775997 
 12/31  14:00:00,4.925,3.55,21.0,7484576.786949598,0.0,764.0238000498879,2444558.049779296,18744.036887998802,18744.036887998802,18.691915638023975,0.7775650196514429,256368.07377599765 
 12/31  15:00:00,5.1875,3.8875,21.0,2803300.886366959,0.0,739.2783936410087,2403697.5520227887,18744.036887998802,18744.036887998802,18.731290122749225,0.7776294146595526,6816288.073775997 
 12/31  16:00:00,4.925,3.5625,21.0,1672241.2798000036,0.0,825.1097238958401,2443164.856864072,18744.036887998802,18744.036887998802,18.691939355259954,0.7772319360608195,8346288.073775997 
 12/31  17:00:00,3.575,2.925,21.0,1577509.1026879542,0.0,863.3429560682634,2647211.628876763,18744.036887998802,18744.036887998802,18.489471013525854,0.7767591600410872,8346288.073775997 
 12/31  18:00:00,3.2125,2.2625,21.0,1475639.7384747579,0.0,881.745355502063,2702290.578476072,18744.036887998802,18744.036887998802,18.435116248219856,0.7763208338359814,8346288.073775997 
 12/31  19:00:00,3.15,2.0,21.0,7291341.959303907,0.0,875.1320716421611,0.0,0.0,0.0,3.15,0.0,0.0 
 12/31  20:00:00,1.8750000000000002,2.0,17.404999985245254,0.0,0.0,858.6122318766036,0.0,0.0,0.0,1.875,0.0,0.0 
 12/31  21:00:00,0.95,2.0,15.724840425337252,0.0,0.0,836.7376790292333,0.0,0.0,0.0,0.95,0.0,0.0 
 12/31  22:00:00,0.925,1.5624999999999998,15.46473962687978,0.0,0.0,810.6730940725331,0.0,0.0,0.0,0.925,0.0,0.0 
 12/31  23:00:00,0.9374999999999999,0.925,15.366096972924375,0.0,0.0,787.1123188537977,0.0,0.0,0.0,0.9374999999999999,0.0,0.0 
 12/31  24:00:00,0.525,0.26249999999999996,15.285851758989486,0.0,0.0,765.1370707965104,0.0,0.0,0.0,0.525,0.0,0.0 
