Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,20.0,0.003474459823225632,231567.3485555699,0.0,403.3436567753489,4100370.2423492875,18744.036887998802,18744.036887998802,16.046740669146367,37488.073775997604 
 01/01  02:00:00,-9.625,1.375,20.0,0.003386163833568519,296366.087500253,0.0,401.50485410315474,4488113.795769166,18744.036887998802,18744.036887998802,15.66048257605125,37488.073775997604 
 01/01  03:00:00,-9.0625,1.625,20.000000000000004,0.0034248346647535585,317847.1451802768,0.0,400.67994901845134,4402855.006653078,18744.036887998802,18744.036887998802,15.744836370009383,37488.073775997604 
 01/01  04:00:00,-10.0625,0.75,20.0,0.0033700908022979755,349592.1430934217,0.0,400.30824435436557,4552898.592074502,18744.036887998802,18744.036887998802,15.594825088775677,37488.073775997604 
 01/01  05:00:00,-11.0,0.0,20.0,0.003340995525512895,381094.844620669,0.0,400.1396019673794,4694486.929329991,18744.036887998802,18744.036887998802,15.454183141087253,37488.073775997604 
 01/01  06:00:00,-9.625,1.25,20.0,0.003401284205940515,385784.4074960911,0.0,400.0632514393611,4487375.7794108745,18744.036887998802,18744.036887998802,15.660411145096134,37488.073775997604 
 01/01  07:00:00,-9.55,1.375,20.0,0.0033965019115414687,401186.1459007125,0.0,400.02869040223675,4475759.056009987,18744.036887998802,18744.036887998802,15.671650980137823,37488.073775997604 
 01/01  08:00:00,-10.625,1.0,20.0,0.0033688019311711335,430947.60033971927,0.0,400.0129929203989,4637504.789978161,18744.036887998802,18744.036887998802,15.510393581013673,37488.073775997604 
 01/01  09:00:00,-8.75,1.625,20.000000000000004,0.0034125437045371193,407810.80174996005,0.0,400.00588690080804,4355609.36088185,18744.036887998802,18744.036887998802,15.79162480340177,37488.073775997604 
 01/01  10:00:00,-9.025,1.375,21.962905421437412,0.003386779779376072,0.0,857814.5266863108,508.70585146699955,4656339.590563521,18744.036887998802,18744.036887998802,17.206179293222927,6816288.073775997 
 01/01  11:00:00,-8.125,1.625,23.16686390049493,0.0033910006691969695,0.0,841703.8555191663,699.8494529961204,4727666.606388801,18744.036887998802,18744.036887998802,18.50063090679203,8346288.073775997 
 01/01  12:00:00,-5.000000000000001,2.625,23.33407134945429,0.003496051291382381,0.0,753667.3771763293,812.2652968657067,4289385.30185993,18744.036887998802,18744.036887998802,19.15770538954571,8346288.073775997 
 01/01  13:00:00,-3.925,3.625,23.42473088002473,0.003675315484011584,0.0,724017.7408423328,859.0608458359749,4144096.257134827,18744.036887998802,18744.036887998802,19.414365764101085,8346288.073775997 
 01/01  14:00:00,-2.75,4.0,20.78784991410076,0.0037404328003496296,0.0,519515.4002710958,782.2290856576117,3612067.1466536312,18744.036887998802,18744.036887998802,17.60459472451919,256368.07377599765 
 01/01  15:00:00,-0.8750000000000001,4.625,22.27885044449883,0.0038865072916282727,0.0,653335.5467650874,751.3758676204076,3468271.873065631,18744.036887998802,18744.036887998802,18.65673555866382,6816288.073775997 
 01/01  16:00:00,-0.075,4.375,23.51585836842811,0.0038020810604345264,0.0,625771.722811636,811.0331162599998,3575987.3529734616,18744.036887998802,18744.036887998802,20.047996638368613,8346288.073775997 
 01/01  17:00:00,-1.25,4.625,23.565632526590683,0.003889464334821533,0.0,653646.8745422228,857.0674984470141,3764031.8098895117,18744.036887998802,18744.036887998802,19.94559261488044,8346288.073775997 
 01/01  18:00:00,-2.0625,3.75,23.60106825998063,0.0036827599286197226,0.0,679150.5356556368,876.0402867038653,3889016.5807356313,18744.036887998802,18744.036887998802,19.84128994192117,8346288.073775997 
 01/01  19:00:00,-3.9125,3.0,20.554420075184,0.003536996234808504,7535.975391308137,324674.4714061051,754.5369687141025,3745207.359389949,18744.036887998802,18744.036887998802,17.186615563823104,37488.073775997604 
 01/01  20:00:00,-5.625,2.375,20.000000879644006,0.0034540590055991455,43755.82307528755,25022.057549988473,593.0721005044076,3884278.35561827,18744.036887998802,18744.036887998802,16.260345098397885,37488.073775997604 
 01/01  21:00:00,-5.0,2.625,20.000000000026937,0.003489003758008023,129178.29545260032,0.0,484.86501758910885,3790456.8307147464,18744.036887998802,18744.036887998802,16.354129910808627,37488.073775997604 
 01/01  22:00:00,-4.15,3.0,20.0,0.0035400789580765204,177957.69891865592,0.0,437.93921379416355,3662498.8132464625,18744.036887998802,18744.036887998802,16.48165431482896,37488.073775997604 
 01/01  23:00:00,-4.0,2.375,20.0,0.0034322063403679965,206954.15734115813,0.0,416.94793191624126,3639803.859951339,18744.036887998802,18744.036887998802,16.50417096515156,37488.073775997604 
 01/01  24:00:00,-3.875,2.625,20.0,0.00347374885523138,244798.58540496422,0.0,407.5904303354034,3621446.640832511,18744.036887998802,18744.036887998802,16.522926486011777,37488.073775997604 
 01/02  01:00:00,-3.925,3.625,20.0,0.00366931427649314,294959.7287226032,0.0,403.3984491858233,3629602.430791529,18744.036887998802,18744.036887998802,16.51542410834717,37488.073775997604 
 01/02  02:00:00,-4.0,3.375,20.0,0.003612405598440292,313677.3568403825,0.0,401.51883872153326,3641102.7687201146,18744.036887998802,18744.036887998802,16.50416789893458,37488.073775997604 
 01/02  03:00:00,-4.0,3.625,20.0,0.003667572880541937,340060.6860897146,0.0,400.67993484132387,3641102.768720113,18744.036887998802,18744.036887998802,16.504160339714062,37488.073775997604 
 01/02  04:00:00,-4.0,3.375,20.0,0.003611610840682202,351844.4618185778,0.0,400.30419418276006,3642031.0955001223,18744.036887998802,18744.036887998802,16.504147401899004,37488.073775997604 
 01/02  05:00:00,-4.0,4.875,20.0,0.0040225127514351726,411138.7749277664,0.0,400.13611219480305,3640847.706917605,18744.036887998802,18744.036887998802,16.50414135917557,37488.073775997604 
 01/02  06:00:00,-4.375,5.375,20.000000000000004,0.0041836889875563376,449080.6862779379,0.0,400.06053925003414,3695277.0241921404,18744.036887998802,18744.036887998802,16.44789652127763,37488.073775997604 
 01/02  07:00:00,-6.1,5.0,20.0,0.004081394272185991,485254.0336829134,0.0,400.02704632332933,3954474.8585943356,18744.036887998802,18744.036887998802,16.189153908385723,37488.073775997604 
 01/02  08:00:00,-7.625,3.75,20.0,0.003758236916686517,486675.60124891694,0.0,400.0121190971853,4184756.1766938,18744.036887998802,18744.036887998802,15.960399669827847,37488.073775997604 
 01/02  09:00:00,-7.562500000000001,4.25,20.0,0.0039011629868561854,506343.5815238313,0.0,400.0054587718422,4176010.1537189716,18744.036887998802,18744.036887998802,15.96976038424765,37488.073775997604 
 01/02  10:00:00,-8.3625,4.375,21.86402069590983,0.003933387436821799,0.0,835151.1380934746,508.50079998465935,4543352.878275427,18744.036887998802,18744.036887998802,17.232422630839793,6816288.073775997 
 01/02  11:00:00,-9.0,4.625,22.99518158549794,0.0040060276971818215,0.0,857444.5588103984,698.3776653283314,4835539.520592008,18744.036887998802,18744.036887998802,18.240810215811663,8346288.073775997 
 01/02  12:00:00,-8.0,3.75,23.133159475630137,0.0037835523073163216,0.0,829533.4956073381,809.7838851908343,4710022.971127906,18744.036887998802,18744.036887998802,18.53469375597389,8346288.073775997 
 01/02  13:00:00,-7.775,3.625,23.22492733007852,0.0037355895229905334,0.0,822061.3799007081,858.197208375448,4693563.890188023,18744.036887998802,18744.036887998802,18.669233840780823,8346288.073775997 
 01/02  14:00:00,-7.375,3.375,20.598192965213556,0.0036628921835774584,50519.13661921701,465569.8189921231,777.1577800486492,4271825.85370544,18744.036887998802,18744.036887998802,16.70487134487739,256368.07377599765 
 01/02  15:00:00,-6.4375,3.0,22.082280528052056,0.0035899957614894283,0.0,790923.4370270089,767.6971576414905,4280970.370663598,18744.036887998802,18744.036887998802,17.695514361292076,6816288.073775997 
 01/02  16:00:00,-6.6625,2.375,23.275476031153588,0.0034799662402284727,0.0,801430.0976953732,831.5099309576958,4524726.837399512,18744.036887998802,18744.036887998802,18.831535057797737,8346288.073775997 
 01/02  17:00:00,-8.25,2.0,23.323089020307197,0.003435526978050565,0.0,836356.6959234877,868.2100321951559,4780352.991442134,18744.036887998802,18744.036887998802,18.68741905933577,8346288.073775997 
 01/02  18:00:00,-8.375,2.0,23.363419908455526,0.0034553968954476643,0.0,842796.2673942242,883.9122619375523,4802779.132994501,18744.036887998802,18744.036887998802,18.693503335552837,8346288.073775997 
 01/02  19:00:00,-9.25,2.0,20.440188422661166,0.0034595698239406137,286698.2020638411,312714.3228069952,726.436514243724,4522392.472997014,18744.036887998802,18744.036887998802,16.24513067243682,37488.073775997604 
 01/02  20:00:00,-10.0,2.0,20.000000000070923,0.0034583245007173786,221719.0221613114,0.0,538.6552970108046,4542076.475232,18744.036887998802,18744.036887998802,15.604150488004171,37488.073775997604 
 01/02  21:00:00,-9.3125,2.0,20.000000000000004,0.003467042938136181,303845.5271620974,0.0,462.72239547043205,4438961.9893101705,18744.036887998802,18744.036887998802,15.707286544564658,37488.073775997604 
 01/02  22:00:00,-9.5875,1.375,20.0,0.0033978345512962515,351355.2495266554,0.0,428.37720752063905,4480330.831519306,18744.036887998802,18744.036887998802,15.66603998339658,37488.073775997604 
 01/02  23:00:00,-10.0,1.0,20.0,0.003361274443776734,391025.83127842704,0.0,412.8360306252712,4542385.6866506245,18744.036887998802,18744.036887998802,15.604161167615574,37488.073775997604 
 01/02  24:00:00,-9.25,1.0,20.0,0.0033678089976245016,408610.6536165047,0.0,405.8131251034789,4429382.629560343,18744.036887998802,18744.036887998802,15.71665086953362,37488.073775997604 
 01/03  01:00:00,-9.55,1.0,20.0,0.0033651997825193047,437472.63645022037,0.0,402.64012731784953,4474584.110403834,18744.036887998802,18744.036887998802,15.671644330895937,37488.073775997604 
 01/03  02:00:00,-10.0,1.0,20.0,0.003361274443776734,462945.8563648423,0.0,401.1968873259864,4542385.686650625,18744.036887998802,18744.036887998802,15.604135489609915,37488.073775997604 
 01/03  03:00:00,-9.6875,1.625,20.0,0.0034277081057781165,481289.35007272684,0.0,400.54285918782205,4495051.550952523,18744.036887998802,18744.036887998802,15.65100053022219,37488.073775997604 
 01/03  04:00:00,-10.4375,2.625,20.0,0.0035694245187956413,528093.1569143075,0.0,400.24657936670275,4608046.159025997,18744.036887998802,18744.036887998802,15.538494384329836,37488.073775997604 
 01/03  05:00:00,-11.0,2.375,20.0,0.003527322860341697,546307.7954295613,0.0,400.11171031721767,4692879.194115752,18744.036887998802,18744.036887998802,15.454109560253329,37488.073775997604 
 01/03  06:00:00,-10.3125,2.625,20.0,0.0035729456823440716,553456.5799470169,0.0,400.05067769038124,4589371.777197314,18744.036887998802,18744.036887998802,15.557222362192034,37488.073775997604 
 01/03  07:00:00,-10.5875,2.375,20.0,0.0035303693046053655,567262.9166509002,0.0,400.02301919779734,4630774.428396374,18744.036887998802,18744.036887998802,15.515965992495236,37488.073775997604 
 01/03  08:00:00,-11.625,2.0,20.0,0.0034797268424919467,594821.6150826974,0.0,400.0104542191316,4787490.160352006,18744.036887998802,18744.036887998802,15.360333108908733,37488.073775997604 
 01/03  09:00:00,-11.624999999999998,2.0,20.0,0.003494027245961823,604260.2566509263,0.0,400.0047556905264,4787779.335566215,18744.036887998802,18744.036887998802,15.360320040841955,37488.073775997604 
 01/03  10:00:00,-11.15,3.25,20.0,0.00370489515314704,611160.3729628506,0.0,400.0021651640801,4716410.237480302,18744.036887998802,18744.036887998802,15.431560019298713,37488.073775997604 
 01/03  11:00:00,-11.0,5.25,20.0,0.004244541994438191,690901.7520570671,0.0,400.00097759526363,4693918.420935286,18744.036887998802,18744.036887998802,15.45405515778781,37488.073775997604 
 01/03  12:00:00,-10.5625,4.125,20.0,0.003925421686337371,671023.4671131351,0.0,400.00043988671825,4628220.102747491,18744.036887998802,18744.036887998802,15.519673998480501,37488.073775997604 
 01/03  13:00:00,-9.4875,3.625,20.0,0.003757410430868856,649223.147350067,0.0,400.0001996850905,4465845.766484218,18744.036887998802,18744.036887998802,15.680917496177146,37488.073775997604 
 01/03  14:00:00,-8.375,3.375,20.0,0.003675888468488741,633911.7221707526,0.0,400.00009030078525,4298012.137612737,18744.036887998802,18744.036887998802,15.84778912974769,37488.073775997604 
 01/03  15:00:00,-7.375,3.625,20.0,0.003717367459625318,639406.9927463207,0.0,400.0000408268496,4147557.353522375,18744.036887998802,18744.036887998802,15.997785745632513,37488.073775997604 
 01/03  16:00:00,-6.375,4.625,20.0,0.00396607999977658,671956.2939065562,0.0,400.0000184052384,3996378.3339214334,18744.036887998802,18744.036887998802,16.147785255376125,37488.073775997604 
 01/03  17:00:00,-6.625,3.75,20.0,0.00374362084086404,672215.0518960126,0.0,400.00000828339336,4034285.839446188,18744.036887998802,18744.036887998802,16.11028688309768,37488.073775997604 
 01/03  18:00:00,-6.6875,3.625,20.0,0.0037164535664828014,688044.7520054934,0.0,400.0000037484414,4044807.6770940367,18744.036887998802,18744.036887998802,16.100903693987117,37488.073775997604 
 01/03  19:00:00,-6.8125,4.0,20.0,0.0038034565377521178,718206.0552085708,0.0,400.00000169687974,4063338.577627425,18744.036887998802,18744.036887998802,16.082148078410704,37488.073775997604 
 01/03  20:00:00,-6.375,4.625,20.0,0.00396607999977658,746397.834289856,0.0,400.00000076640623,3996378.3339214334,18744.036887998802,18744.036887998802,16.14777046182865,37488.073775997604 
 01/03  21:00:00,-6.0625,5.625,20.0,0.004296036789921962,795270.1075054859,0.0,400.000000344866,3949521.057472937,18744.036887998802,18744.036887998802,16.194642144380147,37488.073775997604 
 01/03  22:00:00,-6.0375,6.0,20.0,0.0044284816116423684,826859.169558221,0.0,400.00000015482215,3945516.540153802,18744.036887998802,18744.036887998802,16.19839039583513,37488.073775997604 
 01/03  23:00:00,-6.625,6.0,20.0,0.004432780098303787,857990.9189690424,0.0,400.00000006941974,4034285.8394461875,18744.036887998802,18744.036887998802,16.110263667627724,37488.073775997604 
 01/03  24:00:00,-7.0625,5.375,20.0,0.004222868416909336,858898.249902102,0.0,400.000000031201,4100819.5405659927,18744.036887998802,18744.036887998802,16.04463075316032,37488.073775997604 
 01/04  01:00:00,-7.6625,4.375,20.0,0.003917656468884627,849313.6823754486,0.0,400.000000014107,4190975.6604589336,18744.036887998802,18744.036887998802,15.95462414438922,37488.073775997604 
 01/04  02:00:00,-8.0,4.0,20.0,0.003815600530982964,857671.9912906879,0.0,400.0000000063984,4241590.191249482,18744.036887998802,18744.036887998802,15.903991658291297,37488.073775997604 
 01/04  03:00:00,-7.75,4.625,20.000000000000004,0.003991444038407015,889464.969425004,0.0,400.0000000029021,4203962.971295492,18744.036887998802,18744.036887998802,15.94148265377751,37488.073775997604 
 01/04  04:00:00,-7.225,3.75,20.0,0.0037554630481978772,865427.8014189019,0.0,400.0000000013156,4124282.1608678643,18744.036887998802,18744.036887998802,16.02022740944615,37488.073775997604 
 01/04  05:00:00,-7.0,4.25,20.0,0.0038779484829456336,891658.912457092,0.0,400.0000000005979,4089407.202859289,18744.036887998802,18744.036887998802,16.05397731059439,37488.073775997604 
 01/04  06:00:00,-6.812499999999999,4.375,20.0,0.0039007989679626714,905676.6152730534,0.0,400.00000000027103,4061430.0009107757,18744.036887998802,18744.036887998802,16.0821001792775,37488.073775997604 
 01/04  07:00:00,-6.8875,4.0,20.0,0.0037988694335892837,908897.7099507439,0.0,400.0000000001231,4073687.513880063,18744.036887998802,18744.036887998802,16.070843314529547,37488.073775997604 
 01/04  08:00:00,-7.0,4.625,20.0,0.0039754441044861505,947158.5742840972,0.0,400.0000000000559,4090876.7844975386,18744.036887998802,18744.036887998802,16.053961183184445,37488.073775997604 
 01/04  09:00:00,-6.6875,5.0,20.0,0.004078864816969795,968154.5030078848,0.0,400.00000000002547,4043707.190198358,18744.036887998802,18744.036887998802,16.100829893116746,37488.073775997604 
 01/04  10:00:00,-6.1875,6.25,20.0,0.004530741855268007,1018945.1286618952,0.0,400.00000000001177,3967354.861749689,18744.036887998802,18744.036887998802,16.175829241528316,37488.073775997604 
 01/04  11:00:00,-6.625,5.75,20.0,0.004348644432109784,1016072.5906200904,0.0,400.00000000000546,4034626.5623219493,18744.036887998802,18744.036887998802,16.110202131406133,37488.073775997604 
 01/04  12:00:00,-6.562500000000001,3.75,20.0,0.003736242267780936,956650.4813130674,0.0,400.0000000000027,4026284.927319764,18744.036887998802,18744.036887998802,16.11956498916758,37488.073775997604 
 01/04  13:00:00,-6.1125,4.25,20.0,0.0038593733298268665,979058.752599353,0.0,400.0000000000013,3957944.683300335,18744.036887998802,18744.036887998802,16.187055967103866,37488.073775997604 
 01/04  14:00:00,-6.0,4.375,20.0,0.0038882113965026245,996704.6675091216,0.0,400.00000000000057,3940692.858341063,18744.036887998802,18744.036887998802,16.20392673038358,37488.073775997604 
 01/04  15:00:00,-5.375,4.625,20.0,0.003950583591634015,1010138.9336697913,0.0,400.00000000000057,3846008.192587713,18744.036887998802,18744.036887998802,16.297672396985973,37488.073775997604 
 01/04  16:00:00,-5.0,4.375,20.0,0.003873426407307155,1016300.7521482406,0.0,400.0000000000005,3789850.220132456,18744.036887998802,18744.036887998802,16.35391770240057,37488.073775997604 
 01/04  17:00:00,-5.0,3.375,20.0,0.0036270776234877894,1009599.520398035,0.0,400.0000000000002,3791025.4208279406,18744.036887998802,18744.036887998802,16.35390691896409,37488.073775997604 
 01/04  18:00:00,-5.125,3.0,20.0,0.0035416606485943474,1018142.2336827298,0.0,400.0000000000001,3810545.7447001887,18744.036887998802,18744.036887998802,16.335144261086498,37488.073775997604 
 01/04  19:00:00,-5.075,2.375,20.0,0.003440654653696431,1020732.8886211795,0.0,400.0000000000001,3802924.070351773,18744.036887998802,18744.036887998802,16.34263387932637,37488.073775997604 
 01/04  20:00:00,-5.0,2.0,20.0,0.0033903086037415896,1028199.161799303,0.0,400.00000000000017,3791491.211136215,18744.036887998802,18744.036887998802,16.353875525979674,37488.073775997604 
 01/04  21:00:00,-4.5,3.25,20.0,0.0035927280036406307,1056163.3208460193,0.0,400.0000000000001,3716786.2787152114,18744.036887998802,18744.036887998802,16.428863572550778,37488.073775997604 
 01/04  22:00:00,-4.075,2.75,20.0,0.0034954937325911975,1051733.8778273265,0.0,400.0000000000002,3652678.907910941,18744.036887998802,18744.036887998802,16.49260537877291,37488.073775997604 
 01/04  23:00:00,-4.0,2.0,20.0,0.0033769595194707716,1052085.5955884815,0.0,400.0000000000002,3641102.768720113,18744.036887998802,18744.036887998802,16.503850570210936,37488.073775997604 
 01/04  24:00:00,-3.875,1.375,20.0,0.0033068729070297627,1055777.1784871172,0.0,400.00000000000017,3623140.4263792,18744.036887998802,18744.036887998802,16.52259062242443,37488.073775997604 
 01/05  01:00:00,-4.55,3.5,20.0,0.003681170149472399,1122776.017157987,0.0,400.00000000000017,3725209.068021623,18744.036887998802,18744.036887998802,16.421334124100827,37488.073775997604 
 01/05  02:00:00,-5.0,3.75,20.0,0.003718850118585771,1147918.6541987583,0.0,400.00000000000017,3791247.3257940095,18744.036887998802,18744.036887998802,16.353838927366336,37488.073775997604 
 01/05  03:00:00,-5.0,3.0,20.0,0.003549563476159792,1142651.2220129827,0.0,400.00000000000017,3790249.251059026,18744.036887998802,18744.036887998802,16.353843427358882,37488.073775997604 
 01/05  04:00:00,-5.625,3.625,20.0,0.0036915673760460387,1184528.1355196075,0.0,400.00000000000017,3885025.9120646846,18744.036887998802,18744.036887998802,16.260093165358334,37488.073775997604 
 01/05  05:00:00,-6.0,3.375,20.0,0.003640952270052472,1201012.187518131,0.0,400.00000000000034,3941877.7685983386,18744.036887998802,18744.036887998802,16.203839839025246,37488.073775997604 
 01/05  06:00:00,-6.749999999999999,3.0,20.0,0.003576073678217608,1221152.9238600708,0.0,400.0000000000003,4055162.076675951,18744.036887998802,18744.036887998802,16.09133606198322,37488.073775997604 
 01/05  07:00:00,-7.7,3.0,20.0,0.0035876456876705294,1252083.0997453672,0.0,400.00000000000034,4198602.916623055,18744.036887998802,18744.036887998802,15.948831132062885,37488.073775997604 
 01/05  08:00:00,-8.625,2.375,20.0,0.003493169690305246,1270292.6858886657,0.0,400.00000000000034,4337850.471390921,18744.036887998802,18744.036887998802,15.810076774699908,37488.073775997604 
 01/05  09:00:00,-9.125,2.0,20.0,0.003452896992273623,1286852.6422903412,0.0,400.00000000000034,4412544.430321865,18744.036887998802,18744.036887998802,15.735073030079981,37488.073775997604 
 01/05  10:00:00,-9.7,2.0,21.261290069530688,0.003457508004811534,0.0,838256.7698612121,509.1890980415267,4659458.4973822255,18744.036887998802,18744.036887998802,16.548584352218953,6816288.073775997 
 01/05  11:00:00,-10.0,2.0,22.187657894127184,0.0034571533851687486,0.0,863624.0187052923,699.1379437342838,4866212.829722781,18744.036887998802,18744.036887998802,17.41298021342331,8346288.073775997 
 01/05  12:00:00,-9.8125,2.625,22.29310158041342,0.0035638001264506128,0.0,855266.7685735407,812.0511237377035,4858922.230576344,18744.036887998802,18744.036887998802,17.5634607772972,8346288.073775997 
 01/05  13:00:00,-9.8875,2.375,22.367341714735545,0.003519630278420924,0.0,858728.1865811757,859.7459253881477,4881284.321378877,18744.036887998802,18744.036887998802,17.61747670208269,8346288.073775997 
 01/05  14:00:00,-10.0,2.0,20.1989829859115,0.0034581198397477166,566371.7851033211,207395.90437623922,770.8060472432,4596850.038007535,18744.036887998802,18744.036887998802,15.909704562104928,256368.07377599765 
 01/05  15:00:00,-10.0,2.0,21.451350163748497,0.0034581198397477166,0.0,866299.6605256868,727.8827510520807,4729765.409506311,18744.036887998802,18744.036887998802,16.655886490658638,6816288.073775997 
 01/05  16:00:00,-10.0,2.0,22.383680413901494,0.00345846094136382,0.0,866487.6257636881,809.9679405746098,4895013.235794813,18744.036887998802,18744.036887998802,17.586685088874074,8346288.073775997 
 01/05  17:00:00,-11.25,2.0,22.43066939230345,0.003475183847226464,0.0,894229.4192432051,859.168564902373,5097629.508513988,18744.036887998802,18744.036887998802,17.479724847110845,8346288.073775997 
 01/05  18:00:00,-11.437500000000002,2.0,22.465872519949613,0.0034979574994078114,0.0,901873.9346403845,880.4179241642292,5130275.3765861625,18744.036887998802,18744.036887998802,17.472227772559215,8346288.073775997 
 01/05  19:00:00,-11.6625,2.0,20.206815828779476,0.003492840663190115,664371.452903098,218858.07636665934,771.508942226475,4849487.550702629,18744.036887998802,18744.036887998802,15.67272998749417,37488.073775997604 
 01/05  20:00:00,-12.625,3.25,20.000000052124054,0.0037176368174177206,976436.1129266955,0.0,581.414441653486,4937978.27341516,18744.036887998802,18744.036887998802,15.21027790250666,37488.073775997604 
 01/05  21:00:00,-12.5625,2.75,20.000000000003006,0.003645714580270678,1055055.5400339495,0.0,482.78626360841554,4928812.723671051,18744.036887998802,18744.036887998802,15.219616379419012,37488.073775997604 
 01/05  22:00:00,-13.9875,0.75,20.0,0.0034247884266750328,1106628.490356416,0.0,438.3450669883133,5143300.258841027,18744.036887998802,18744.036887998802,15.005837805438052,37488.073775997604 
 01/05  23:00:00,-15.625,0.0,20.0,0.003402077291543328,1179230.3230414786,0.0,417.75737899963667,5390304.16836169,18744.036887998802,18744.036887998802,14.760183005628138,37488.073775997604 
 01/05  24:00:00,-14.625,1.25,20.0,0.0034796348587614366,1217305.0993197612,0.0,408.2414294362843,5239914.773385433,18744.036887998802,18744.036887998802,14.910151217455061,37488.073775997604 
 01/06  01:00:00,-15.8,0.75,20.0,0.0034506650668225144,1269839.6980744582,0.0,403.83991932455234,5416824.914335385,18744.036887998802,18744.036887998802,14.733883197789805,37488.073775997604 
 01/06  02:00:00,-17.0,0.0,20.0,0.003420572293008331,1317518.7621830173,0.0,401.786292457423,5597100.004665597,18744.036887998802,18744.036887998802,14.553866199210399,37488.073775997604 
 01/06  03:00:00,-15.687499999999998,0.625,20.0,0.0034507780397649178,1329908.922967808,0.0,400.8322446374022,5399643.6565322615,18744.036887998802,18744.036887998802,14.750721726096767,37488.073775997604 
 01/06  04:00:00,-17.4625,0.375,20.0,0.0034535412098171256,1388653.6075069376,0.0,400.3895968164445,5666717.960931268,18744.036887998802,18744.036887998802,14.48446447945614,37488.073775997604 
 01/06  05:00:00,-19.0,0.0,20.0,0.0034476550696478695,1441677.813319959,0.0,400.18197083291045,5898017.950628399,18744.036887998802,18744.036887998802,14.25382872341155,37488.073775997604 
 01/06  06:00:00,-17.4375,0.625,20.0,0.003476309884437987,1446247.3664403623,0.0,400.0851131212918,5662970.299315002,18744.036887998802,18744.036887998802,14.488188026571788,37488.073775997604 
 01/06  07:00:00,-18.6875,0.375,20.0,0.003471300791893555,1492872.8079398866,0.0,400.03999065672474,5851059.891953691,18744.036887998802,18744.036887998802,14.300683353801587,37488.073775997604 
 01/06  08:00:00,-20.625,0.0,20.0,0.0034698422259233225,1550352.4085095227,0.0,400.01873739641576,6142728.441427577,18744.036887998802,18744.036887998802,14.010051181548965,37488.073775997604 
 01/06  09:00:00,-19.125,0.625,20.0,0.0035016107269403764,1544377.5082869597,0.0,400.00879540734445,5917001.514694341,18744.036887998802,18744.036887998802,14.23503769412967,37488.073775997604 
 01/06  10:00:00,-19.25,0.375,21.08461047700944,0.003480457219765461,0.0,971055.3448917675,508.9273517647566,6072990.530236181,18744.036887998802,18744.036887998802,14.989708338263435,6816288.073775997 
 01/06  11:00:00,-20.0,0.0,21.891089339333746,0.0034613911117166727,0.0,1125938.68074117,698.9749005604149,6326702.545459346,18744.036887998802,18744.036887998802,15.66839396081578,8346288.073775997 
 01/06  12:00:00,-16.4375,0.625,22.045084325282637,0.003464723713450584,0.0,1032251.2743097623,812.9232982769031,5814495.431693756,18744.036887998802,18744.036887998802,16.336950075741935,8346288.073775997 
 01/06  13:00:00,-15.3625,0.375,22.148544624989803,0.003427540223190311,0.0,999721.3135597322,862.6208535038269,5674031.424621974,18744.036887998802,18744.036887998802,16.61812544505463,8346288.073775997 
 01/06  14:00:00,-15.375,0.0,20.14502843634472,0.0033992592095374594,779611.3466535554,148826.75623147024,771.7732062113871,5397987.154991558,18744.036887998802,18744.036887998802,15.057531314515039,256368.07377599765 
 01/06  15:00:00,-11.499999999999998,1.25,21.31981723080721,0.003443175657698909,0.0,894331.7359506544,728.9334084287607,4938166.583801329,18744.036887998802,18744.036887998802,16.33883960641242,6816288.073775997 
 01/06  16:00:00,-12.275,1.375,22.2201197863261,0.003443080603603847,0.0,920352.1589575073,812.4034863054103,5215866.397969484,18744.036887998802,18744.036887998802,17.125259314931625,8346288.073775997 
 01/06  17:00:00,-14.625,0.375,22.22534372150296,0.0033964001425510018,0.0,980496.116932156,860.9394236887168,5574801.775320663,18744.036887998802,18744.036887998802,16.79662898721703,8346288.073775997 
 01/06  18:00:00,-14.125000000000002,0.625,22.2704738073188,0.003431866956791925,0.0,969324.6979148401,882.2559547973597,5505467.585923647,18744.036887998802,18744.036887998802,16.90282585229373,8346288.073775997 
 01/06  19:00:00,-15.1,0.375,20.159795730834915,0.003423000564685062,861567.1480782744,210990.48520269553,773.9559209908456,5357406.928265576,18744.036887998802,18744.036887998802,15.100742353387837,37488.073775997604 
 01/06  20:00:00,-17.25,0.0,20.00000000830671,0.003424081728071864,1178411.6218132158,0.0,584.2737437681881,5634478.62074784,18744.036887998802,18744.036887998802,14.516512863478876,37488.073775997604 
 01/06  21:00:00,-16.625,0.625,20.00000000000051,0.003464435380217134,1267235.2673828413,0.0,485.3092112696447,5540587.462436895,18744.036887998802,18744.036887998802,14.610203923441798,37488.073775997604 
 01/06  22:00:00,-17.8,0.375,20.0,0.0034586909677998064,1355834.1550430905,0.0,439.9465106460164,5717426.687592119,18744.036887998802,18744.036887998802,14.43391301491364,37488.073775997604 
 01/06  23:00:00,-20.25,0.0,20.000000000000004,0.003464708622852662,1452412.74657339,0.0,418.66136618313647,6086264.021881714,18744.036887998802,18744.036887998802,14.066378783874548,37488.073775997604 
 01/06  24:00:00,-18.5,1.25,20.0,0.003536445445216952,1479483.0970795047,0.0,408.7396833761799,5823047.247852706,18744.036887998802,18744.036887998802,14.328842396509522,37488.073775997604 
 01/07  01:00:00,-18.875,0.75,20.0,0.0034948787433122207,1519060.905114277,0.0,404.1064052127989,5879357.238414659,18744.036887998802,18744.036887998802,14.272573871129875,37488.073775997604 
 01/07  02:00:00,-20.625,0.0,20.0,0.0034698422259233225,1580491.9710141502,0.0,401.92524904964756,6142728.441427578,18744.036887998802,18744.036887998802,14.01005890034697,37488.073775997604 
 01/07  03:00:00,-18.5,1.25,20.0,0.0035334540197373716,1587821.145350835,0.0,400.90396300878297,5822949.987924585,18744.036887998802,18744.036887998802,14.328788983300285,37488.073775997604 
 01/07  04:00:00,-19.5,0.75,20.0,0.0035018404614001663,1630875.731472634,0.0,400.4255787956715,5973123.7290017065,18744.036887998802,18744.036887998802,14.178783955586875,37488.073775997604 
 01/07  05:00:00,-19.125,0.0,20.0,0.0034495122583763434,1643488.3530968674,0.0,400.19997997422956,5916630.670070299,18744.036887998802,18744.036887998802,14.23502366436668,37488.073775997604 
 01/07  06:00:00,-18.4375,1.875,20.0,0.0036076919638401424,1690716.0514849268,0.0,400.0939185576619,5813601.048813915,18744.036887998802,18744.036887998802,14.338139877480046,37488.073775997604 
 01/07  07:00:00,-18.2625,1.125,20.000000000000004,0.00351912867305513,1698386.3440911337,0.0,400.04423825747415,5787127.558015771,18744.036887998802,18744.036887998802,14.364384729606899,37488.073775997604 
 01/07  08:00:00,-18.625,0.0,20.0,0.0034425899560324735,1718322.367247051,0.0,400.02079399536854,5841539.604404038,18744.036887998802,18744.036887998802,14.310005571891521,37488.073775997604 
 01/07  09:00:00,-21.1875,0.0,20.0,0.003503399990371778,1795228.3977524573,0.0,400.0097994285763,6227592.966401645,18744.036887998802,18744.036887998802,13.925627067257036,37488.073775997604 
 01/07  10:00:00,-19.0625,0.0,21.000495604502394,0.0034640299801344506,0.0,877403.0737463094,508.65971194948713,6033430.559907325,18744.036887998802,18744.036887998802,14.952183763349623,6816288.073775997 
 01/07  11:00:00,-16.375,0.625,21.813436525651397,0.00342784726770848,0.0,1027121.3733573605,698.9393723560487,5768280.855330405,18744.036887998802,18744.036887998802,16.139628705090583,8346288.073775997 
 01/07  12:00:00,-15.875,1.625,21.90763363247049,0.003516564664189423,0.0,1009143.999550537,812.4375886960763,5713903.754173221,18744.036887998802,18744.036887998802,16.329811104732208,8346288.073775997 
 01/07  13:00:00,-14.05,1.375,22.00460842865215,0.003458625897421097,0.0,964077.3135731206,861.0205316581853,5451559.260860231,18744.036887998802,18744.036887998802,16.673341766313964,8346288.073775997 
 01/07  14:00:00,-12.375,1.625,20.13049711101312,0.0034479438153008617,915313.832461453,118879.55856990993,770.6384644670474,4943034.186389193,18744.036887998802,18744.036887998802,15.485565236176898,256368.07377599765 
 01/07  15:00:00,-12.0,2.0,21.20573288211095,0.0034846089411653468,0.0,869804.9478190198,727.566869450297,4997721.062591086,18744.036887998802,18744.036887998802,16.165680175227337,6816288.073775997 
 01/07  16:00:00,-12.0,2.0,22.049293834560743,0.0034846089411653468,0.0,910910.2486045223,809.8186932150286,5147819.469884216,18744.036887998802,18744.036887998802,17.00848844163221,8346288.073775997 
 01/07  17:00:00,-11.375,2.0,22.123605974818823,0.003476071237111713,0.0,891786.3426119885,859.2081361039834,5069110.150019627,18744.036887998802,18744.036887998802,17.187620719743038,8346288.073775997 
 01/07  18:00:00,-10.875,2.0,22.178586000603648,0.003480568962798621,0.0,878534.0678251673,880.4206773240836,5003926.248218704,18744.036887998802,18744.036887998802,17.31530572143324,8346288.073775997 
 01/07  19:00:00,-10.3,3.25,20.14431698292876,0.0036905387995377343,1009041.394057749,125038.7732195855,769.7636504959695,4635318.886883514,18744.036887998802,18744.036887998802,15.819281933768314,37488.073775997604 
 01/07  20:00:00,-10.0,2.75,20.00000027217978,0.003582457803307751,1282301.5498925508,0.0,580.6692019635454,4543485.920391713,18744.036887998802,18744.036887998802,15.603963313519944,37488.073775997604 
 01/07  21:00:00,-10.1875,2.625,20.000000000014303,0.0035650006372357017,1383035.6765579532,0.0,483.19370125372785,4572336.740787825,18744.036887998802,18744.036887998802,15.57578562791513,37488.073775997604 
 01/07  22:00:00,-10.7375,2.375,20.0,0.0035284610477189877,1453450.5410452532,0.0,438.6347572736844,4654808.57954818,18744.036887998802,18744.036887998802,15.493246819372528,37488.073775997604 
 01/07  23:00:00,-11.0,2.625,20.0,0.0035671459666229387,1513680.1220282381,0.0,417.95090139673255,4693918.420935286,18744.036887998802,18744.036887998802,15.453841689722033,37488.073775997604 
 01/07  24:00:00,-11.062500000000002,3.625,20.0,0.0037788549354372076,1587636.594251673,0.0,408.33676557815346,4703699.917009529,18744.036887998802,18744.036887998802,15.444441590537231,37488.073775997604 
 01/08  01:00:00,-10.4125,2.75,19.999999999999996,0.0035936044275730484,1588900.8901761086,0.0,403.8747926526753,4605094.6739363335,18744.036887998802,18744.036887998802,15.541923963943967,37488.073775997604 
 01/08  02:00:00,-10.0,2.0,20.0,0.0034576650375929096,1598031.7961174594,0.0,401.80440213430336,4543072.99517823,18744.036887998802,18744.036887998802,15.603784200658566,37488.073775997604 
 01/08  03:00:00,-9.375,2.0,20.0,0.0034489643394585343,1616503.6288440763,0.0,400.84084822361194,4449473.089047896,18744.036887998802,18744.036887998802,15.697518390504797,37488.073775997604 
 01/08  04:00:00,-8.375,2.0,20.0,0.003435512681463007,1625230.2970052424,0.0,400.39177126303093,4299063.202788263,18744.036887998802,18744.036887998802,15.847504580741562,37488.073775997604 
 01/08  05:00:00,-8.625,2.0,20.0,0.0034388716663030366,1657409.2032476822,0.0,400.1825523317832,4336664.537218705,18744.036887998802,18744.036887998802,15.809997496665773,37488.073775997604 
 01/08  06:00:00,-8.875,2.0,20.0,0.003442943604334628,1688208.6003058997,0.0,400.085168996589,4374628.687616976,18744.036887998802,18744.036887998802,15.772489641772456,37488.073775997604 
 01/08  07:00:00,-8.925,1.375,20.0,0.0033780368189503395,1703870.315990794,0.0,400.0397777880485,4382003.789470938,18744.036887998802,18744.036887998802,15.764982746352215,37488.073775997604 
 01/08  08:00:00,-8.375,2.25,20.0,0.0034795218221336044,1729816.4840534783,0.0,400.0185900018463,4299063.202788264,18744.036887998802,18744.036887998802,15.847475214474539,37488.073775997604 
 01/08  09:00:00,-7.75,3.625,20.0,0.003723445306081666,1767994.9725032023,0.0,400.00866253285363,4204863.700090992,18744.036887998802,18744.036887998802,15.941220152028981,37488.073775997604 
 01/08  10:00:00,-7.225,3.375,21.087987055632244,0.003659404924356314,0.0,659287.2381974049,508.79223489740605,4264270.969549322,18744.036887998802,18744.036887998802,16.795552246677506,6816288.073775997 
 01/08  11:00:00,-6.375,3.625,21.91274367443353,0.0037019392236943382,0.0,758208.757093128,698.4519963669268,4279611.631052117,18744.036887998802,18744.036887998802,17.724998207931968,8346288.073775997 
 01/08  12:00:00,-5.812499999999999,3.375,22.028048321265395,0.003643674635940203,0.0,740928.2490705729,810.7333428455512,4216859.517603391,18744.036887998802,18744.036887998802,17.93428181562142,8346288.073775997 
 01/08  13:00:00,-5.8875,4.875,22.07533768777971,0.0040564345599165205,0.0,740486.9173159642,857.4831231557673,4238189.228101712,18744.036887998802,18744.036887998802,17.982863388133982,8346288.073775997 
 01/08  14:00:00,-6.0,6.0,20.132194513763295,0.004421546105631569,1015797.6158177662,97325.07796830297,765.0519087168651,3983607.3300487697,18744.036887998802,18744.036887998802,16.444535756964974,256368.07377599765 
 01/08  15:00:00,-6.0,6.0,21.20604780749808,0.004422268366079823,0.0,718966.9747753921,721.4955282355945,4093733.9684578357,18744.036887998802,18744.036887998802,17.066527034991967,6816288.073775997 
 01/08  16:00:00,-6.625,6.625,22.019765385370118,0.004686803484693469,0.0,762834.3061364598,802.3835056347422,4335406.312507788,18744.036887998802,18744.036887998802,17.79937031324672,8346288.073775997 
 01/08  17:00:00,-7.0,5.75,22.08709190557949,0.00435674528042113,0.0,773188.6125373121,850.0786482571293,4401842.42896768,18744.036887998802,18744.036887998802,17.807850688802517,8346288.073775997 
 01/08  18:00:00,-7.0625,5.0,22.152477441368276,0.004112413525548875,0.0,774338.5354088449,872.8576221604118,4422423.523619855,18744.036887998802,18744.036887998802,17.865670257388327,8346288.073775997 
 01/08  19:00:00,-7.6625,5.0,20.13993658723188,0.004113582309932527,1086104.478196472,110151.66818735376,763.6731006059512,4233319.007040767,18744.036887998802,18744.036887998802,16.20838092137208,37488.073775997604 
 01/08  20:00:00,-8.625,5.625,20.000000254442227,0.004331673177056825,1436920.4173539644,0.0,576.7145540218501,4333365.899828042,18744.036887998802,18744.036887998802,15.8102375044693,37488.073775997604 
 01/08  21:00:00,-8.875,4.75,20.000000000013653,0.0040797444985542905,1506817.203685354,0.0,480.7029687053033,4371909.747872265,18744.036887998802,18744.036887998802,15.77268345848755,37488.073775997604 
 01/08  22:00:00,-9.55,5.25,20.000000000000004,0.004240714617498292,1606229.7488088394,0.0,437.4077822852581,4473310.836955022,18744.036887998802,18744.036887998802,15.67139344387136,37488.073775997604 
 01/08  23:00:00,-10.625,6.0,20.0,0.004503020256443466,1713681.4334803058,0.0,417.21221820380504,4635344.930791655,18744.036887998802,18744.036887998802,15.510114047120144,37488.073775997604 
 01/08  24:00:00,-10.750000000000002,3.5,20.0,0.0038079288954889546,1663961.1970309266,0.0,407.9567697375703,4654222.5549808005,18744.036887998802,18744.036887998802,15.49133768476338,37488.073775997604 
 01/09  01:00:00,-12.1,2.625,20.0,0.0036016757256447634,1695574.1748881207,0.0,403.73144196312865,4858022.051359136,18744.036887998802,18744.036887998802,15.288814641576788,37488.073775997604 
 01/09  02:00:00,-13.0,2.375,20.0,0.003554865367064908,1735278.4974077214,0.0,401.74530804510863,4993914.10687814,18744.036887998802,18744.036887998802,15.153792620494887,37488.073775997604 
 01/09  03:00:00,-11.812500000000002,2.625,20.0,0.0036096542183629,1748948.1126060588,0.0,400.81782587022684,4815321.328484854,18744.036887998802,18744.036887998802,15.331896024752204,37488.073775997604 
 01/09  04:00:00,-11.6625,3.625,20.0,0.0037988413307075706,1798606.977228017,0.0,400.3840128119429,4793223.76048181,18744.036887998802,18744.036887998802,15.354383104029854,37488.073775997604 
 01/09  05:00:00,-11.375,4.0,20.0,0.003865463752098687,1825169.1079495135,0.0,400.1791557694857,4750288.728163636,18744.036887998802,18744.036887998802,15.397497670018778,37488.073775997604 
 01/09  06:00:00,-10.0,4.625,20.0,0.004052337495679261,1843989.7675434812,0.0,400.0835022080166,4543655.61274128,18744.036887998802,18744.036887998802,15.603736301586428,37488.073775997604 
 01/09  07:00:00,-9.15,4.375,20.0,0.0039544885811828995,1834433.744148385,0.0,400.0389707279842,4415103.932112668,18744.036887998802,18744.036887998802,15.731232955243179,37488.073775997604 
 01/09  08:00:00,-8.375,4.0,20.0,0.003821174181976158,1822519.6905391046,0.0,400.01814307188124,4298012.137612737,18744.036887998802,18744.036887998802,15.8474798863197,37488.073775997604 
 01/09  09:00:00,-7.625,4.0,20.0,0.003833692326352109,1827980.5257072784,0.0,400.00844987278913,4185095.8180538653,18744.036887998802,18744.036887998802,15.959975323790035,37488.073775997604 
 01/09  10:00:00,-6.525,5.25,21.052148974306974,0.004187898073378512,0.0,623651.5129124036,508.5897273839695,4152151.0394210615,18744.036887998802,18744.036887998802,16.876143803549812,6816288.073775997 
 01/09  11:00:00,-5.375,6.625,21.835553710307934,0.004666271415189633,0.0,727981.8614544149,696.1220712016202,4114063.146186592,18744.036887998802,18744.036887998802,17.813753267863333,8346288.073775997 
 01/09  12:00:00,-4.625,6.375,21.953629766797814,0.004570450080588276,0.0,706834.364646007,805.7709371422468,4023819.944496109,18744.036887998802,18744.036887998802,18.046117201243085,8346288.073775997 
 01/09  13:00:00,-3.5250000000000004,7.25,22.033212014043194,0.004926872427698934,0.0,676487.4478871515,851.6162194431155,3871503.7661850727,18744.036887998802,18744.036887998802,18.29187234885666,8346288.073775997 
 01/09  14:00:00,-3.0,8.0,20.129853955382778,0.005252314744316121,1079063.285872861,76914.50950956528,758.7398398361751,3529399.718416105,18744.036887998802,18744.036887998802,16.89085159552338,256368.07377599765 
 01/09  15:00:00,-2.375,7.375,21.223839043757515,0.004939598872480281,0.0,629084.8911033078,716.020760737286,3550063.7598334444,18744.036887998802,18744.036887998802,17.621742269757334,6816288.073775997 
 01/09  16:00:00,-2.625,8.25,22.047088505333342,0.005381952010520507,0.0,654097.1461077809,797.6119533277611,3737163.969221309,18744.036887998802,18744.036887998802,18.42663822930276,8346288.073775997 
 01/09  17:00:00,-3.0,9.0,22.073801324848255,0.0057876343909686245,0.0,662323.1767547481,842.298326448671,3798978.5524987644,18744.036887998802,18744.036887998802,18.406604931191907,8346288.073775997 
 01/09  18:00:00,-2.9375000000000004,7.125,22.164917765558172,0.004871766982584195,0.0,665531.9931713555,862.5942464855343,3802314.626951429,18744.036887998802,18744.036887998802,18.478795611425525,8346288.073775997 
 01/09  19:00:00,-2.9625,7.25,20.148136310843565,0.004910467348235328,1105390.6583336876,90518.66363976971,754.8557260904297,3529504.3986333124,18744.036887998802,18744.036887998802,16.925398667057834,37488.073775997604 
 01/09  20:00:00,-3.0,8.0,20.00000024358734,0.005251523514196501,1451720.6787806463,0.0,569.4015621260389,3487755.928786243,18744.036887998802,18744.036887998802,16.653985437263113,37488.073775997604 
 01/09  21:00:00,-3.125,6.75,20.000000000011802,0.004696444145294016,1495870.14821422,0.0,475.96479746695127,3507324.003122096,18744.036887998802,18744.036887998802,16.635178375393554,37488.073775997604 
 01/09  22:00:00,-3.075,7.25,20.0,0.004910658745775087,1580858.685119854,0.0,434.5960266493967,3499671.0820031115,18744.036887998802,18744.036887998802,16.642632824758007,37488.073775997604 
 01/09  23:00:00,-3.0,6.75,20.0,0.0046814714953481145,1605681.2248669777,0.0,415.667162526739,3488190.645200531,18744.036887998802,18744.036887998802,16.653850887021267,37488.073775997604 
 01/09  24:00:00,-3.0,6.0,20.0,0.00438067216363482,1615853.0414853245,0.0,407.1510951100485,3488281.2415217287,18744.036887998802,18744.036887998802,16.65382331317587,37488.073775997604 
 01/10  01:00:00,-3.0,6.625,20.0,0.004627472600242677,1674175.3438967569,0.0,403.27183060047946,3488245.034316616,18744.036887998802,18744.036887998802,16.653801785096697,37488.073775997604 
 01/10  02:00:00,-3.0,7.0,20.0,0.004778793847944102,1718162.2301250582,0.0,401.4900589413147,3488916.1902102707,18744.036887998802,18744.036887998802,16.653784086612035,37488.073775997604 
 01/10  03:00:00,-3.0,7.625,19.999999999999996,0.005066759953859258,1772174.5650593084,0.0,400.67753311650495,3490198.591075959,18744.036887998802,18744.036887998802,16.653764750488524,37488.073775997604 
 01/10  04:00:00,-3.0,7.375,20.0,0.004947201071306037,1782563.2238120139,0.0,400.307294650377,3491675.5769690103,18744.036887998802,18744.036887998802,16.653744905799364,37488.073775997604 
 01/10  05:00:00,-2.375,6.375,20.0,0.004504741955996502,1744668.9155885566,0.0,400.1400907610575,3397418.516941987,18744.036887998802,18744.036887998802,16.74747579308296,37488.073775997604 
 01/10  06:00:00,-2.125,5.375,20.0,0.004140647160378463,1720814.8900394721,0.0,400.064238848557,3359642.6176202763,18744.036887998802,18744.036887998802,16.78496090959424,37488.073775997604 
 01/10  07:00:00,-1.45,5.625,20.0,0.0042122681767970925,1729176.9872712223,0.0,400.0295781499364,3257978.3381933877,18744.036887998802,18744.036887998802,16.886194305734215,37488.073775997604 
 01/10  08:00:00,-1.0,6.0,20.0,0.0043336166490981305,1745618.3517597043,0.0,400.0135580718102,3190078.2332642255,18744.036887998802,18744.036887998802,16.9536837452268,37488.073775997604 
 01/10  09:00:00,-0.7500000000000001,4.75,20.0,0.003929246777667801,1716156.4382583203,0.0,400.0062242635159,3152561.302066435,18744.036887998802,18744.036887998802,16.991174728001535,37488.073775997604 
 01/10  10:00:00,-0.225,5.25,20.0,0.004072866553316003,1725887.9544079364,0.0,400.00287331035446,3073538.653969455,18744.036887998802,18744.036887998802,17.069911877006856,37488.073775997604 
 01/10  11:00:00,0.3125,6.0,20.0,0.004310841488411716,1737564.6887406849,0.0,400.0013171011091,2992551.767939491,18744.036887998802,18744.036887998802,17.150528500251944,37488.073775997604 
 01/10  12:00:00,0.4375,4.75,20.0,0.00391610070079058,1709056.0159918985,0.0,400.00060415848765,2973110.7768777087,18744.036887998802,18744.036887998802,17.16927761575755,37488.073775997604 
 01/10  13:00:00,0.4,5.25,20.0,0.004068569274225412,1733931.4603661457,0.0,400.00027899849266,2977230.187586384,18744.036887998802,18744.036887998802,17.163658384141492,37488.073775997604 
 01/10  14:00:00,0.4625,6.0,20.0,0.004312165911082733,1761853.9883710602,0.0,400.0001279390528,2967107.140887225,18744.036887998802,18744.036887998802,17.173042754786792,37488.073775997604 
 01/10  15:00:00,0.4375,5.375,20.0,0.004093450872362157,1755999.4190497259,0.0,400.00005863961326,2971695.517914559,18744.036887998802,18744.036887998802,17.169293596041978,37488.073775997604 
 01/10  16:00:00,0.4,7.5,20.0,0.004979991407766254,1846613.0491127088,0.0,400.0000268676531,2976201.5548357605,18744.036887998802,18744.036887998802,17.163674467138513,37488.073775997604 
 01/10  17:00:00,0.15,7.125,20.0,0.004798850414805522,1850516.4108044407,0.0,400.0000121639996,3012906.2147004195,18744.036887998802,18744.036887998802,17.126194284879894,37488.073775997604 
 01/10  18:00:00,-0.75,6.0,20.0,0.004364942238303103,1842691.593412174,0.0,400.00000557673195,3148491.5622358965,18744.036887998802,18744.036887998802,16.991204181897732,37488.073775997604 
 01/10  19:00:00,-1.7,6.0,20.0,0.004368891713101538,1872238.1654459443,0.0,400.00000257533674,3291396.548036793,18744.036887998802,18744.036887998802,16.848710919529125,37488.073775997604 
 01/10  20:00:00,-2.625,6.0,20.0,0.004366101073200741,1900088.4223584116,0.0,400.00000118552987,3430571.764848651,18744.036887998802,18744.036887998802,16.709966979558065,37488.073775997604 
 01/10  21:00:00,-3.2500000000000004,5.375,20.0,0.0041951658756481025,1903159.7024865197,0.0,400.00000054743896,3524667.827342211,18744.036887998802,18744.036887998802,16.616220028594963,37488.073775997604 
 01/10  22:00:00,-3.775,4.375,20.0,0.003878567464331299,1886296.9323549527,0.0,400.0000002552382,3604402.7551477375,18744.036887998802,18744.036887998802,16.537466347798876,37488.073775997604 
 01/10  23:00:00,-4.625,3.375,20.0,0.003623242867513737,1880705.8597972728,0.0,400.00000011889097,3732750.2853592793,18744.036887998802,18744.036887998802,16.409960779807484,37488.073775997604 
 01/10  24:00:00,-5.125,3.0,20.0,0.003590529198822668,1894196.6270139487,0.0,400.0000000556191,3808622.2029757705,18744.036887998802,18744.036887998802,16.3349522234013,37488.073775997604 
 01/11  01:00:00,-6.95,1.75,20.0,0.0034191823377309667,1912451.97561897,0.0,400.00000002621607,4084287.782513672,18744.036887998802,18744.036887998802,16.061197466632713,37488.073775997604 
 01/11  02:00:00,-8.625,1.625,20.0,0.0033977726896521525,1945689.9522277806,0.0,400.00000001233167,4336664.537218707,18744.036887998802,18744.036887998802,15.809942612049607,37488.073775997604 
