Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/11  03:00:00,-7.75,2.0,20.0,0.003469220551191179,1947434.1116945972,0.0,400.0000000058073,4205097.390600044,18744.036887998802,18744.036887998802,15.941181651714695,37488.073775997604 
 01/11  04:00:00,-8.25,0.75,20.0,0.0033578056382471983,1947514.0681143529,0.0,400.0000000027506,4281026.330080075,18744.036887998802,18744.036887998802,15.866176064424309,37488.073775997604 
 01/11  05:00:00,-10.25,0.625,20.0,0.003346103231714349,1986971.0451376336,0.0,400.0000000012971,4582096.138570172,18744.036887998802,18744.036887998802,15.566176277326523,37488.073775997604 
 01/11  06:00:00,-9.4375,1.625,20.0,0.0034520985067324162,1996078.072478911,0.0,400.0000000006128,4459703.102607631,18744.036887998802,18744.036887998802,15.688044099577036,37488.073775997604 
 01/11  07:00:00,-8.8125,0.75,20.0,0.003366356374214087,1981752.6652032202,0.0,400.000000000291,4365880.992184224,18744.036887998802,18744.036887998802,15.781789000656188,37488.073775997604 
 01/11  08:00:00,-8.375,0.0,20.0,0.003306425903087238,1974598.6339194477,0.0,400.00000000013716,4300264.967840194,18744.036887998802,18744.036887998802,15.847408287274186,37488.073775997604 
 01/11  09:00:00,-6.874999999999999,0.625,20.0,0.0033466578007726065,1961023.330678827,0.0,400.00000000006474,4074666.4346038783,18744.036887998802,18744.036887998802,16.07239862950162,37488.073775997604 
 01/11  10:00:00,-6.7,1.0,20.0,0.0033434775815198345,1952292.3422253584,0.0,400.0000000000308,4048398.328167796,18744.036887998802,18744.036887998802,16.09864578441268,37488.073775997604 
 01/11  11:00:00,-5.75,1.0,20.0,0.00330473338356779,1932226.6883705333,0.0,400.00000000001467,3904785.206691414,18744.036887998802,18744.036887998802,16.241143157762856,37488.073775997604 
 01/11  12:00:00,-4.125,1.625,20.0,0.003385088021429235,1925316.1021310082,0.0,400.0000000000069,3659003.1987407296,18744.036887998802,18744.036887998802,16.484891599320157,37488.073775997604 
 01/11  13:00:00,-3.225,2.625,20.000000000000004,0.003490096122093835,1933632.9098139037,0.0,400.00000000000324,3522437.4971616417,18744.036887998802,18744.036887998802,16.61989566594689,37488.073775997604 
 01/11  14:00:00,-2.375,3.625,20.0,0.0036464269705367754,1946197.02060076,0.0,400.0000000000017,3394121.94485489,18744.036887998802,18744.036887998802,16.74739803894584,37488.073775997604 
 01/11  15:00:00,-1.4375,4.0,20.0,0.0037678780916134296,1955380.1712193247,0.0,400.00000000000097,3252696.51476704,18744.036887998802,18744.036887998802,16.888023608756235,37488.073775997604 
 01/11  16:00:00,-1.6625,3.375,20.0,0.003609577148065765,1961632.4001749814,0.0,400.0000000000004,3286690.3979444606,18744.036887998802,18744.036887998802,16.85427669221068,37488.073775997604 
 01/11  17:00:00,-2.0,3.0,20.0,0.003509800217982015,1976155.1893006065,0.0,400.00000000000017,3336924.1887649596,18744.036887998802,18744.036887998802,16.803654762843955,37488.073775997604 
 01/11  18:00:00,-2.3125,3.0,20.0,0.003558069412580581,2000137.9247397818,0.0,400.0000000000002,3384339.0684179217,18744.036887998802,18744.036887998802,16.756779187114326,37488.073775997604 
 01/11  19:00:00,-4.0625,3.0,20.0,0.0035629440329946003,2042305.3505282048,0.0,400.0000000000002,3649610.0430793324,18744.036887998802,18744.036887998802,16.494276754347624,37488.073775997604 
 01/11  20:00:00,-5.0,3.0,20.0,0.0035485524830789895,2066162.3527915922,0.0,400.00000000000006,3791491.2111362154,18744.036887998802,18744.036887998802,16.353646132108832,37488.073775997604 
 01/11  21:00:00,-4.3125,3.625,20.0,0.0037181989896293752,2080429.2190151291,0.0,400.00000000000017,3687118.799678502,18744.036887998802,18744.036887998802,16.456766509257225,37488.073775997604 
 01/11  22:00:00,-5.2125,3.375,20.0,0.003657015828077991,2098103.3041286794,0.0,400.0000000000001,3822873.5982632656,18744.036887998802,18744.036887998802,16.321769482657373,37488.073775997604 
 01/11  23:00:00,-4.75,4.25,20.000000000000004,0.0038411309162182743,2116348.8887561625,0.0,400.0000000000001,3753894.0324168834,18744.036887998802,18744.036887998802,16.39113711539016,37488.073775997604 
 01/11  24:00:00,-3.7499999999999996,3.75,20.0,0.0037447364055050872,2093973.7802348342,0.0,400.00000000000006,3603546.7092046263,18744.036887998802,18744.036887998802,16.541129886094872,37488.073775997604 
 01/12  01:00:00,-3.85,4.25,20.0,0.003855047737853841,2114175.957402274,0.0,400.00000000000017,3618569.1824310827,18744.036887998802,18744.036887998802,16.526127002695603,37488.073775997604 
 01/12  02:00:00,-4.0,5.625,20.0,0.004250769862759327,2165524.5919936616,0.0,400.0000000000001,3641102.7687201127,18744.036887998802,18744.036887998802,16.503628303540843,37488.073775997604 
 01/12  03:00:00,-4.125,4.75,20.0,0.00401861394368613,2150971.881714507,0.0,400.0000000000001,3660066.852497761,18744.036887998802,18744.036887998802,16.48488077084975,37488.073775997604 
 01/12  04:00:00,-4.7,4.625,20.0,0.003965249027007863,2163945.2897213576,0.0,400.00000000000006,3746472.792527451,18744.036887998802,18744.036887998802,16.39863210727727,37488.073775997604 
 01/12  05:00:00,-6.25,3.75,20.0,0.0037360314162155975,2174226.991274842,0.0,400.00000000000017,3980301.5614955015,18744.036887998802,18744.036887998802,16.1661356221214,37488.073775997604 
 01/12  06:00:00,-6.250000000000001,3.0,20.0,0.0036046806125426545,2166825.9675472747,0.0,400.00000000000017,3980228.9520540754,18744.036887998802,18744.036887998802,16.166130757846602,37488.073775997604 
 01/12  07:00:00,-6.55,3.625,20.0,0.003728001299394625,2194547.70510381,0.0,400.0000000000001,4025562.1754415384,18744.036887998802,18744.036887998802,16.121127858182273,37488.073775997604 
 01/12  08:00:00,-7.0,4.0,20.0,0.0037994347937824607,2219986.1765999077,0.0,400.00000000000006,4092750.368241746,18744.036887998802,18744.036887998802,16.053630175008333,37488.073775997604 
 01/12  09:00:00,-6.75,4.0,20.0,0.003837992089683875,2218553.872066951,0.0,400.0,4055123.538527209,18744.036887998802,18744.036887998802,16.091129827270645,37488.073775997604 
 01/12  10:00:00,-6.85,4.0,20.92809552483489,0.0038227331774975557,41495.316979624295,590463.1203634706,504.7157252918396,4180434.7648925055,18744.036887998802,18744.036887998802,16.69555782793735,6816288.073775997 
 01/12  11:00:00,-7.0,4.0,21.614978025688696,0.003799174521689527,0.0,765253.9011247532,693.1682560680492,4331671.950713908,18744.036887998802,18744.036887998802,17.39152253312839,8346288.073775997 
 01/12  12:00:00,-6.125,3.375,21.728349381227133,0.0036857972166260177,0.0,742106.5758847855,809.5425609435566,4218724.261392747,18744.036887998802,18744.036887998802,17.63045775254657,8346288.073775997 
 01/12  13:00:00,-5.85,3.625,21.801999437774878,0.0037206496317483398,0.0,733897.7272980432,860.415899165712,4190546.4592912756,18744.036887998802,18744.036887998802,17.747816878663254,8346288.073775997 
 01/12  14:00:00,-4.75,4.0,20.100321059073956,0.0037676696408562057,1323119.4482688436,76418.14451629968,769.5538441451406,3786528.5442038258,18744.036887998802,18744.036887998802,16.582536198602394,256368.07377599765 
 01/12  15:00:00,-2.25,3.375,21.12602481069066,0.0036285626766054896,0.0,566250.2485643926,727.1865656058313,3519760.2439260953,18744.036887998802,18744.036887998802,17.56983278495098,6816288.073775997 
 01/12  16:00:00,-1.075,3.625,21.939501078908247,0.003653226596122597,0.0,612847.6397632258,811.239327012976,3484270.5502071697,18744.036887998802,18744.036887998802,18.55246900067862,8346288.073775997 
 01/12  17:00:00,-1.625,4.0,21.996647265348095,0.0037253139748506512,0.0,623646.0669349029,858.9530693900408,3579895.728034557,18744.036887998802,18744.036887998802,18.54926419087151,8346288.073775997 
 01/12  18:00:00,-1.5000000000000002,4.0,22.045147735624283,0.003763217086047362,0.0,622321.6070485099,879.6603734121027,3568957.5352436006,18744.036887998802,18744.036887998802,18.604405017285377,8346288.073775997 
 01/12  19:00:00,-2.325,3.375,20.128621625878125,0.003616344545512143,1239448.7916664926,63740.37182917184,770.1408431902898,3427042.0939521226,18744.036887998802,18744.036887998802,16.991139094323533,37488.073775997604 
 01/12  20:00:00,-3.625,3.0,20.00000020450237,0.0035327370412107685,1585956.2295253063,0.0,581.7374889610239,3580768.0865234905,18744.036887998802,18744.036887998802,16.560107151340894,37488.073775997604 
 01/12  21:00:00,-2.75,3.0,20.000000000009784,0.0035594286002020668,1667699.9311269103,0.0,484.09650030262367,3447916.3691442446,18744.036887998802,18744.036887998802,16.691320025279264,37488.073775997604 
 01/12  22:00:00,-3.25,3.625,20.0,0.0036841064543454453,1751182.5149506072,0.0,439.344216024934,3523791.900461547,18744.036887998802,18744.036887998802,16.616293725038304,37488.073775997604 
 01/12  23:00:00,-4.0,3.375,20.0,0.0036154480800232904,1803232.5475275116,0.0,418.3014817228491,3637579.0330241085,18744.036887998802,18744.036887998802,16.503769038441632,37488.073775997604 
 01/12  24:00:00,-2.75,3.625,20.0,0.003690193298880277,1824228.9639929128,0.0,408.53580985646875,3450232.768997211,18744.036887998802,18744.036887998802,16.691237968505366,37488.073775997604 
 01/13  01:00:00,-4.5,3.375,20.0,0.0036441159521047547,1881393.1023128962,0.0,403.9983480205021,3713883.153702641,18744.036887998802,18744.036887998802,16.428727242575576,37488.073775997604 
 01/13  02:00:00,-6.0,1.75,20.0,0.003386026550827284,1904078.6752862728,0.0,401.8720539683226,3938874.397965524,18744.036887998802,18744.036887998802,16.20372231883516,37488.073775997604 
 01/13  03:00:00,-3.6875,2.875,20.0,0.0035687989697957565,1906301.6422788724,0.0,400.8789949317163,3591278.270170807,18744.036887998802,18744.036887998802,16.550574428784255,37488.073775997604 
 01/13  04:00:00,-3.9875,2.75,20.0,0.003524259655573454,1927364.090662641,0.0,400.413035298243,3635500.6704184823,18744.036887998802,18744.036887998802,16.50557257790504,37488.073775997604 
 01/13  05:00:00,-5.0,1.375,20.0,0.003329406290249933,1941561.2457477807,0.0,400.1937975944641,3787058.885662483,18744.036887998802,18744.036887998802,16.353701637690463,37488.073775997604 
 01/13  06:00:00,-2.75,2.875,20.0,0.003553775548177743,1943663.2284412133,0.0,400.0910433621633,3450186.3146270863,18744.036887998802,18744.036887998802,16.6911792981492,37488.073775997604 
 01/13  07:00:00,-6.15,2.125,20.0,0.0034655253393904126,2009964.8352811385,0.0,400.0428416076176,3963115.515522789,18744.036887998802,18744.036887998802,16.181181676168556,37488.073775997604 
 01/13  08:00:00,-8.375,1.0,20.0,0.0033404589602627497,2048504.7539905745,0.0,400.0202055199007,4297351.138436436,18744.036887998802,18744.036887998802,15.847433755727604,37488.073775997604 
 01/13  09:00:00,-7.812499999999999,1.625,20.0,0.0034209464729359484,2047754.273161312,0.0,400.0095428408501,4212482.29007974,18744.036887998802,18744.036887998802,15.931802034981777,37488.073775997604 
 01/13  10:00:00,-7.2625,1.375,20.991345455789208,0.00337707688486571,0.0,596244.0754657388,508.84577879042916,4254922.387440801,18744.036887998802,18744.036887998802,16.720845139152,6816288.073775997 
 01/13  11:00:00,-5.125,1.625,21.779114639217905,0.0033552402593486235,0.0,722211.9393978369,699.3141558249663,4064806.3187345094,18744.036887998802,18744.036887998802,17.792021616823337,8346288.073775997 
 01/13  12:00:00,-1.4375,2.0,21.943931488286324,0.0033790847177395814,0.0,622227.3516127379,813.504470327205,3539065.4512684653,18744.036887998802,18744.036887998802,18.50716423631689,8346288.073775997 
 01/13  13:00:00,0.1,2.0,22.05142872967152,0.0033481270123025416,0.0,580027.4599607585,863.1904825868584,3325124.8171250913,18744.036887998802,18744.036887998802,18.846998511428367,8346288.073775997 
 01/13  14:00:00,0.22499999999999998,2.0,20.134062097711787,0.003329237593642816,1048473.480518254,77037.37654322636,772.3113692149899,3039877.4624315477,18744.036887998802,18744.036887998802,17.38074650460908,256368.07377599765 
 01/13  15:00:00,0.3,2.625,21.221356927700594,0.0034467393327822834,0.0,578470.2583608828,729.0690279000685,3142850.777037981,18744.036887998802,18744.036887998802,18.023375906878922,6816288.073775997 
 01/13  16:00:00,0.175,1.75,22.070499187172274,0.00332541140072488,0.0,582655.508598986,812.488483531204,3312045.3945287173,18744.036887998802,18744.036887998802,18.84897194432812,8346288.073775997 
 01/13  17:00:00,-1.2125,1.0,22.120565699506113,0.0032522268303966824,0.0,614726.378542288,861.8668524444511,3535969.5145778675,18744.036887998802,18744.036887998802,18.721385983630263,8346288.073775997 
 01/13  18:00:00,-2.5625,2.25,22.129187657568384,0.0034331984626926066,0.0,651281.6890006348,882.9756694667451,3741583.4595315973,18744.036887998802,18744.036887998802,18.527536981885028,8346288.073775997 
 01/13  19:00:00,-2.9625,3.0,20.136088686401568,0.00354128870926905,1142849.5123435655,84267.85150196943,772.2294410120688,3524232.5503705963,18744.036887998802,18744.036887998802,16.90721426283737,37488.073775997604 
 01/13  20:00:00,-3.625,2.375,20.000000212527514,0.003429309836310094,1460061.339750562,0.0,582.4489543041925,3580768.1031852523,18744.036887998802,18744.036887998802,16.560133823697214,37488.073775997604 
 01/13  21:00:00,-3.875,2.0,20.00000000000994,0.003403285243260826,1556331.3231563275,0.0,484.3109155092577,3619247.780907792,18744.036887998802,18744.036887998802,16.52259155992605,37488.073775997604 
 01/13  22:00:00,-3.925,2.625,20.0,0.003488390783761424,1628102.588462797,0.0,439.38470304877353,3625886.2103341212,18744.036887998802,18744.036887998802,16.515062350224312,37488.073775997604 
 01/13  23:00:00,-4.0,2.375,20.0,0.0034330532372233847,1668473.6941705244,0.0,418.3136829018302,3638784.110658278,18744.036887998802,18744.036887998802,16.50378186385592,37488.073775997604 
 01/13  24:00:00,-3.9375000000000004,2.625,20.0,0.0034962668960391435,1710768.6506744793,0.0,408.53464661220266,3629401.495431574,18744.036887998802,18744.036887998802,16.51313166226028,37488.073775997604 
 01/14  01:00:00,-4.5875,2.375,20.0,0.003455855419958777,1747375.4488819554,0.0,403.99217793323857,3726848.262420603,18744.036887998802,18744.036887998802,16.41562001749677,37488.073775997604 
 01/14  02:00:00,-5.0,1.375,20.0,0.003327781844255156,1764182.6516775435,0.0,401.86495442258297,3789185.2768046334,18744.036887998802,18744.036887998802,16.353732306619005,37488.073775997604 
 01/14  03:00:00,-4.5625,1.625,20.0,0.0033673939993149617,1783329.9407213258,0.0,400.8728152881846,3723936.04518996,18744.036887998802,18744.036887998802,16.419340970632234,37488.073775997604 
 01/14  04:00:00,-4.1125,2.0,20.0,0.0033922193708673005,1799103.145512068,0.0,400.40952144879935,3657480.617039441,18744.036887998802,18744.036887998802,16.486822611261648,37488.073775997604 
 01/14  05:00:00,-4.625,1.375,20.0,0.003321082767708495,1818601.823075823,0.0,400.1915035098184,3735095.897879785,18744.036887998802,18744.036887998802,16.409936171426423,37488.073775997604 
 01/14  06:00:00,-4.0625,1.625,20.0,0.0033567288787741865,1832072.7222305615,0.0,400.0897137635461,3651450.3797790287,18744.036887998802,18744.036887998802,16.494293540765597,37488.073775997604 
 01/14  07:00:00,-3.3125,2.0,20.0,0.0033883490948753156,1840632.0533793697,0.0,400.0421297105936,3539787.4923196747,18744.036887998802,18744.036887998802,16.60677278281919,37488.073775997604 
 01/14  08:00:00,-3.075,2.0,20.0,0.0033683432045603103,1851187.1595477269,0.0,400.0197404770002,3504827.370522349,18744.036887998802,18744.036887998802,16.642380933431614,37488.073775997604 
 01/14  09:00:00,-2.5625,2.625,20.0,0.0034691563280347553,1853651.6968112125,0.0,400.00923394327594,3427331.155640606,18744.036887998802,18744.036887998802,16.719243748102308,37488.073775997604 
 01/14  10:00:00,-2.1125,2.375,21.10439426048866,0.003415328027746532,0.0,545214.5912895476,509.0166872655984,3500890.428959975,18744.036887998802,18744.036887998802,17.574860653655684,6816288.073775997 
 01/14  11:00:00,-1.375,2.625,21.936141452522605,0.00343250788866089,0.0,623845.6340266205,699.1635796454323,3534059.7619993677,18744.036887998802,18744.036887998802,18.49420465041547,8346288.073775997 
 01/14  12:00:00,-0.875,2.375,22.042328468548146,0.003407955715097677,0.0,607469.644960025,812.5623629246226,3479246.8750994513,18744.036887998802,18744.036887998802,18.69041886989758,8346288.073775997 
 01/14  13:00:00,0.01249999999999997,2.0,22.129231159290537,0.00333498423121423,0.0,586014.6065546097,861.607319363982,3357963.5493044485,18744.036887998802,18744.036887998802,18.895504128374704,8346288.073775997 
 01/14  14:00:00,0.625,2.0,20.149783165001214,0.0033150964004538225,928696.3045652943,75774.25254131183,770.9640447100281,2993096.5088550383,18744.036887998802,18744.036887998802,17.46371564456213,256368.07377599765 
 01/14  15:00:00,0.825,2.625,21.303827799175128,0.0034205526435189333,0.0,566129.938521457,727.8273197901133,3085601.022237662,18744.036887998802,18744.036887998802,18.178221395200712,6816288.073775997 
 01/14  16:00:00,0.8375000000000001,2.375,22.16889548759065,0.0033741483290845083,0.0,568458.4543620425,810.8552747611587,3236840.778609192,18744.036887998802,18744.036887998802,19.03058784958387,8346288.073775997 
 01/14  17:00:00,0.925,2.0,22.24862365670444,0.0033105235213052287,0.0,563196.2206789514,860.2495475606978,3240482.4853155203,18744.036887998802,18744.036887998802,19.13989582362923,8346288.073775997 
 01/14  18:00:00,1.125,1.375,22.309573622917544,0.0032589849869688655,0.0,559265.4149794453,881.5645041474638,3219857.44716639,18744.036887998802,18744.036887998802,19.22302041687334,8346288.073775997 
 01/14  19:00:00,1.075,1.625,20.176238568346157,0.0032775328064089076,885019.7715103643,107516.30510020474,772.5503720673114,2928188.6290970845,18744.036887998802,18744.036887998802,17.544473620176124,37488.073775997604 
 01/14  20:00:00,1.375,2.0,20.000000022176284,0.0033040731022889814,1223214.8150923739,0.0,582.0639462519475,2833647.008540135,18744.036887998802,18744.036887998802,17.309927818371925,37488.073775997604 
 01/14  21:00:00,1.4125,2.0,20.000000000000902,0.003314439558397236,1319720.4743109196,0.0,483.2099873178189,2828372.2876978875,18744.036887998802,18744.036887998802,17.315546572649236,37488.073775997604 
 01/14  22:00:00,1.3624999999999998,2.0,20.0,0.0033105319391361432,1381005.7563737577,0.0,438.407781161816,2835990.3533438793,18744.036887998802,18744.036887998802,17.30803721781851,37488.073775997604 
 01/14  23:00:00,1.5875,2.625,20.0,0.0033910188921530858,1429070.622729553,0.0,417.69850199814425,2803193.1390790595,18744.036887998802,18744.036887998802,17.34176739749407,37488.073775997604 
 01/14  24:00:00,1.7625,2.375,20.0,0.003358980587706306,1458520.5326648524,0.0,408.15417763739435,2777071.977059152,18744.036887998802,18744.036887998802,17.36799908363691,37488.073775997604 
 01/15  01:00:00,1.7375,2.625,20.0,0.0033940486820787817,1490758.9720360406,0.0,403.76809075873706,2780975.6386901983,18744.036887998802,18744.036887998802,17.36423494448284,37488.073775997604 
 01/15  02:00:00,1.8875,2.375,20.0,0.003347948748932746,1508352.4271429884,0.0,401.7381121559249,2758577.150784078,18744.036887998802,18744.036887998802,17.38672071955574,37488.073775997604 
 01/15  03:00:00,1.625,2.0,20.0,0.003305038932458142,1529664.1159649615,0.0,400.8031280287827,2798086.548030468,18744.036887998802,18744.036887998802,17.347337482343317,37488.073775997604 
 01/15  04:00:00,1.3375,2.0,20.0,0.0033064532217640507,1552359.2250087613,0.0,400.3718974536314,2841419.0238006916,18744.036887998802,18744.036887998802,17.304207486775233,37488.073775997604 
 01/15  05:00:00,1.3,2.0,20.0,0.003303190945037127,1568323.2760551628,0.0,400.1721090542631,2847093.6673347796,18744.036887998802,18744.036887998802,17.298577038219886,37488.073775997604 
 01/15  06:00:00,1.2375,0.75,20.0,0.0032113488630570847,1574800.598586571,0.0,400.07971967502067,2856483.372261991,18744.036887998802,18744.036887998802,17.289197812923284,37488.073775997604 
 01/15  07:00:00,1.075,0.0,20.0,0.0031848509733128022,1587329.3749698568,0.0,400.03700848364184,2880973.166677048,18744.036887998802,18744.036887998802,17.26481972639893,37488.073775997604 
 01/15  08:00:00,1.125,0.0,20.0,0.003182991447082657,1597388.4946542906,0.0,400.0171764032135,2872482.9504920067,18744.036887998802,18744.036887998802,17.272321643117365,37488.073775997604 
 01/15  09:00:00,1.1375,1.25,20.0,0.0032424416071282105,1613028.4391953247,0.0,400.0079717984311,2870975.1500609736,18744.036887998802,18744.036887998802,17.274194903165046,37488.073775997604 
 01/15  10:00:00,1.0375,2.0,21.19822435216128,0.0033078416448416325,0.0,535231.4513584198,509.19789958527053,3040000.933393721,18744.036887998802,18744.036887998802,18.115588290016714,6816288.073775997 
 01/15  11:00:00,1.0,2.0,22.074953872107745,0.003307018583119357,0.0,563348.5002832029,699.4225319652774,3199339.298411832,18744.036887998802,18744.036887998802,18.968091905788867,8346288.073775997 
 01/15  12:00:00,0.9374999999999999,2.0,22.18653282720939,0.0033122027160077403,0.0,562801.0105215374,812.6018174674504,3230062.1006261674,18744.036887998802,18744.036887998802,19.08306502703451,8346288.073775997 
 01/15  13:00:00,1.1500000000000001,2.0,22.26984593955846,0.003308719633061937,0.0,558883.4031620172,860.3919102827638,3210501.9235756192,18744.036887998802,18744.036887998802,19.18821994801971,8346288.073775997 
 01/15  14:00:00,1.1125,2.625,20.181989547149435,0.003398980934513441,735510.4198894384,108170.52077173475,771.2866876399796,2924621.809810891,18744.036887998802,18744.036887998802,17.554458656186064,256368.07377599765 
 01/15  15:00:00,1.0,3.0,21.406332234520125,0.00346208682719614,0.0,567730.2849948743,727.8315828521007,3074375.6963887266,18744.036887998802,18744.036887998802,18.27372846106863,6816288.073775997 
 01/15  16:00:00,1.0625,2.375,22.300842637151426,0.0033603668011349666,0.0,566801.7835556907,809.8383528261006,3223976.0683758054,18744.036887998802,18744.036887998802,19.173663341653757,8346288.073775997 
 01/15  17:00:00,0.975,2.0,22.382791205383405,0.003309171192409876,0.0,565698.1005499681,859.460705221381,3254697.075603403,18744.036887998802,18744.036887998802,19.262235173830117,8346288.073775997 
 01/15  18:00:00,0.9625,2.0,22.4304014885691,0.0033143683093987144,0.0,566647.7374417523,880.5149519241706,3264700.4185179137,18744.036887998802,18744.036887998802,19.305055933962404,8346288.073775997 
 01/15  19:00:00,1.125,2.0,20.202519381656867,0.00331015375861182,744234.4990843486,118556.10600854098,770.9219690575159,2927692.7170747975,18744.036887998802,18744.036887998802,17.583687532970863,37488.073775997604 
 01/15  20:00:00,1.075,3.25,20.0000000374638,0.0035201331315748378,1089867.5013474845,0.0,580.4153758446986,2879432.5135346963,18744.036887998802,18744.036887998802,17.264897625017607,37488.073775997604 
 01/15  21:00:00,1.125,4.0,20.000000000001542,0.003685183107406887,1200474.0967933538,0.0,481.70553585815065,2871719.2245099107,18744.036887998802,18744.036887998802,17.272416527104,37488.073775997604 
 01/15  22:00:00,1.3249999999999997,3.375,20.0,0.0035401569298226816,1247147.705592015,0.0,437.3396201948853,2840820.3283210015,18744.036887998802,18744.036887998802,17.30242725213263,37488.073775997604 
 01/15  23:00:00,1.15,3.0,20.0,0.0034614988034141346,1289916.5099046254,0.0,417.0979579845346,2867632.2887589685,18744.036887998802,18744.036887998802,17.27617847678227,37488.073775997604 
 01/15  24:00:00,1.0625,2.375,20.0,0.003369141550014082,1320517.7761449586,0.0,407.8485052926605,2881128.8468962014,18744.036887998802,18744.036887998802,17.26304829059358,37488.073775997604 
 01/16  01:00:00,1.0375,2.625,20.0,0.00340578285824174,1355240.2986292988,0.0,403.6147411825503,2884001.6527537988,18744.036887998802,18744.036887998802,17.259297488226213,37488.073775997604 
 01/16  02:00:00,0.875,3.0,20.0,0.0034663681552023953,1389514.1181548089,0.0,401.6615808054281,2908018.2077311208,18744.036887998802,18744.036887998802,17.234924150550793,37488.073775997604 
 01/16  03:00:00,0.675,2.375,20.0,0.0033753047643922504,1394732.657069751,0.0,400.76460089198275,2937974.533952617,18744.036887998802,18744.036887998802,17.20492495069109,37488.073775997604 
 01/16  04:00:00,0.6,2.625,20.0,0.0034109898942689563,1404869.1924634068,0.0,400.35273710646896,2950170.7741852314,18744.036887998802,18744.036887998802,17.193669151031493,37488.073775997604 
 01/16  05:00:00,0.35,2.375,20.0,0.0033705189644987377,1421573.4249635437,0.0,400.1624427304508,2988431.989647696,18744.036887998802,18744.036887998802,17.156162681508096,37488.073775997604 
 01/16  06:00:00,0.075,0.75,20.0,0.003230082948826525,1427276.1745185184,0.0,400.07499912945536,3030623.14875083,18744.036887998802,18744.036887998802,17.11490424431735,37488.073775997604 
 01/16  07:00:00,0.0,0.625,20.0,0.0032160959500498014,1440657.1046935446,0.0,400.034732246421,3041608.676272864,18744.036887998802,18744.036887998802,17.103648213761517,37488.073775997604 
 01/16  08:00:00,0.0,1.625,20.0,0.0032823189261122375,1460004.47355771,0.0,400.0160621257051,3041146.280851958,18744.036887998802,18744.036887998802,17.103646241333507,37488.073775997604 
 01/16  09:00:00,-0.1875,0.75,20.0,0.0032335055325495273,1468668.76462809,0.0,400.0074278138548,3069712.697897096,18744.036887998802,18744.036887998802,17.07551829808741,37488.073775997604 
 01/16  10:00:00,-0.1125,0.625,21.2569064288915,0.0032165537474685537,0.0,593033.3830195346,509.3236498129979,3219945.7219481505,18744.036887998802,18744.036887998802,17.98397209984382,6816288.073775997 
 01/16  11:00:00,0.0,1.625,22.16943974509182,0.0032806901620290934,0.0,592859.4323708154,699.6301638298866,3364016.4557700455,18744.036887998802,18744.036887998802,18.89774513717741,8346288.073775997 
 01/16  12:00:00,0.0,1.375,22.284840709245476,0.003265016772781615,0.0,590930.4837674414,812.9428617268082,3385869.025218741,18744.036887998802,18744.036887998802,19.02431600423065,8346288.073775997 
 01/16  13:00:00,0.0,1.625,22.365244901409053,0.0032852525000141063,0.0,591989.0480031408,861.0914633638794,3399617.011505083,18744.036887998802,18744.036887998802,19.099320847491647,8346288.073775997 
 01/16  14:00:00,0.0,3.25,20.202703721943273,0.003534615068144702,636972.756708255,136682.0941342943,771.4446963349936,3097113.963671631,18744.036887998802,18744.036887998802,17.41273373355591,256368.07377599765 
 01/16  15:00:00,0.0,2.75,21.47932240626583,0.0034422224915657343,0.0,598871.7624498629,727.5013405340251,3232454.852900737,18744.036887998802,18744.036887998802,18.17308831495568,6816288.073775997 
 01/16  16:00:00,0.0,2.625,22.389613396724805,0.0034141182285466346,0.0,597270.2755891068,809.8029198184073,3396921.8877306134,18744.036887998802,18744.036887998802,19.09245262741031,8346288.073775997 
 01/16  17:00:00,0.0,3.0,22.465614665896876,0.0034771105422101334,0.0,594208.7091964709,858.6583622171632,3413631.4140807716,18744.036887998802,18744.036887998802,19.185845662356012,8346288.073775997 
 01/16  18:00:00,0.0,2.375,22.525960980123656,0.003380381527382647,0.0,595752.029262385,879.445954268056,3422801.008205059,18744.036887998802,18744.036887998802,19.238125787824735,8346288.073775997 
 01/16  19:00:00,0.0,2.625,20.230194321272837,0.0034171558094669686,611941.4420074046,136562.0701801592,769.9115868261549,3102615.181523407,18744.036887998802,18744.036887998802,17.447857345754574,37488.073775997604 
 01/16  20:00:00,0.0,3.0,20.00000005319668,0.0034771105422101334,941173.5910822413,0.0,579.3103740450256,3041146.381858712,18744.036887998802,18744.036887998802,17.103714270427258,37488.073775997604 
 01/16  21:00:00,0.0,3.0,20.0000000000022,0.0034829579612415673,1040383.8678663343,0.0,481.1232066641634,3040978.4814843377,18744.036887998802,18744.036887998802,17.103731650457693,37488.073775997604 
 01/16  22:00:00,0.0,3.625,20.0,0.003611533930337237,1112895.6239394513,0.0,437.0251603791464,3041045.5561699807,18744.036887998802,18744.036887998802,17.103737290509784,37488.073775997604 
 01/16  23:00:00,0.0,4.0,20.0,0.0036941917462197283,1166575.9285847403,0.0,416.8610565700267,3041146.280851959,18744.036887998802,18744.036887998802,17.103736842443688,37488.073775997604 
 01/16  24:00:00,-0.375,3.375,20.0,0.003564004478976751,1198401.1558504642,0.0,407.69115225492305,3097919.1708201356,18744.036887998802,18744.036887998802,17.047484380914433,37488.073775997604 
 01/17  01:00:00,-0.85,3.0,20.0,0.0034920274395737836,1230944.2740754997,0.0,403.52393349399006,3169205.9980776324,18744.036887998802,18744.036887998802,16.976232550764514,37488.073775997604 
 01/17  02:00:00,-1.0,3.625,20.0,0.0036225432256417685,1272359.860410849,0.0,401.61451633102155,3191543.9889104697,18744.036887998802,18744.036887998802,16.953729750025094,37488.073775997604 
 01/17  03:00:00,-1.0,4.0,20.0,0.003709143325256908,1303619.483929668,0.0,400.7384425211019,3191543.9889104697,18744.036887998802,18744.036887998802,16.953725876405855,37488.073775997604 
 01/17  04:00:00,-1.0,4.0,20.0,0.003709143325256908,1324430.1561494495,0.0,400.3378109277607,3191543.98891047,18744.036887998802,18744.036887998802,16.95372178388601,37488.073775997604 
 01/17  05:00:00,-1.0,4.0,20.0,0.003709143325256908,1342846.4041351331,0.0,400.15462227809144,3191543.9889104697,18744.036887998802,18744.036887998802,16.95371741182353,37488.073775997604 
 01/17  06:00:00,-0.875,4.0,20.0,0.003711783631891089,1357350.0012836773,0.0,400.0708195834171,3172461.1748675294,18744.036887998802,18744.036887998802,16.972463626192507,37488.073775997604 
 01/17  07:00:00,-0.925,4.0,20.0,0.0037116574638146817,1373772.5263578969,0.0,400.0324662194747,3179177.1229822394,18744.036887998802,18744.036887998802,16.96496512607611,37488.073775997604 
 01/17  08:00:00,-1.0,4.625,20.0,0.0038809746496303458,1404877.138363398,0.0,400.01486992497786,3190078.2332642255,18744.036887998802,18744.036887998802,16.953717669645002,37488.073775997604 
 01/17  09:00:00,-1.0,3.75,20.0,0.003662812340183434,1396909.99731637,0.0,400.0068052880998,3190714.786281581,18744.036887998802,18744.036887998802,16.953714933596537,37488.073775997604 
 01/17  10:00:00,-1.0,4.875,20.0,0.003976191748486027,1433609.3451995174,0.0,400.0031243502933,3190460.2443182766,18744.036887998802,18744.036887998802,16.953712124745664,37488.073775997604 
 01/17  11:00:00,-1.0,5.375,20.0,0.004115613094692665,1450149.7612538133,0.0,400.00142431833495,3189162.7761601605,18744.036887998802,18744.036887998802,16.95372079797555,37488.073775997604 
 01/17  12:00:00,-1.1875,4.375,20.0,0.0038187948537563134,1431368.60160657,0.0,400.00065103725746,3217329.9212211086,18744.036887998802,18744.036887998802,16.92560213743101,37488.073775997604 
 01/17  13:00:00,-1.7375,4.625,20.0,0.003895203775055896,1459076.812951904,0.0,400.0002987416565,3300774.3812633883,18744.036887998802,18744.036887998802,16.84310265538471,37488.073775997604 
 01/17  14:00:00,-2.0,5.0,20.0,0.004006917557113509,1485463.3579718838,0.0,400.00013677938375,3340499.5495706163,18744.036887998802,18744.036887998802,16.803727342952357,37488.073775997604 
 01/17  15:00:00,-2.0,5.625,20.0,0.004217039851096393,1518256.9026773835,0.0,400.00006254825604,3340499.5495706163,18744.036887998802,18744.036887998802,16.80372645570872,37488.073775997604 
 01/17  16:00:00,-2.0,6.0,20.0,0.004350931731448276,1545992.927723101,0.0,400.00002851883846,3340499.5495706163,18744.036887998802,18744.036887998802,16.803726674751687,37488.073775997604 
 01/17  17:00:00,-2.625,6.625,20.0,0.004611862940354263,1601057.4755558437,0.0,400.00001298926196,3434379.199922932,18744.036887998802,18744.036887998802,16.7099814604804,37488.073775997604 
 01/17  18:00:00,-2.6875,5.75,20.0,0.004285250971582252,1581528.553115385,0.0,400.00000591362374,3443810.6408042996,18744.036887998802,18744.036887998802,16.700608313356266,37488.073775997604 
 01/17  19:00:00,-2.8125,5.625,20.0,0.004233564157289872,1588868.578945371,0.0,400.0000027094271,3462569.0654825345,18744.036887998802,18744.036887998802,16.68185622994376,37488.073775997604 
 01/17  20:00:00,-3.0,6.0,20.000000000000004,0.004369383891289831,1616080.0960246555,0.0,400.00000123854545,3489859.766520702,18744.036887998802,18744.036887998802,16.65373543665035,37488.073775997604 
 01/17  21:00:00,-3.3125,5.375,20.0,0.004157482228145797,1610492.9147590532,0.0,400.00000056661025,3537186.746454239,18744.036887998802,18744.036887998802,16.606862534703275,37488.073775997604 
 01/17  22:00:00,-3.8125,5.625,20.0,0.00425024506474486,1639677.5370489995,0.0,400.0000002601796,3612894.5419911114,18744.036887998802,18744.036887998802,16.53186034074095,37488.073775997604 
 01/17  23:00:00,-4.0,6.0,20.0,0.004386583224406126,1666354.9337699404,0.0,400.0000001191424,3640290.88777347,18744.036887998802,18744.036887998802,16.503738518659112,37488.073775997604 
 01/17  24:00:00,-4.125,4.75,20.0,0.00397807719414865,1634350.7624808704,0.0,400.00000005464426,3658943.1465980634,18744.036887998802,18744.036887998802,16.4849909326123,37488.073775997604 
 01/18  01:00:00,-4.7,5.25,20.0,0.004143456836090059,1672631.2773903103,0.0,400.0000000251998,3746095.7146464363,18744.036887998802,18744.036887998802,16.39873774941448,37488.073775997604 
 01/18  02:00:00,-5.0,6.0,20.0,0.004403069431500952,1716424.5664004814,0.0,400.00000001156536,3791491.211136215,18744.036887998802,18744.036887998802,16.353736209602783,37488.073775997604 
 01/18  03:00:00,-4.625,4.75,20.0,0.003984658589064273,1672400.499299693,0.0,400.0000000053125,3734859.8589424593,18744.036887998802,18744.036887998802,16.409983448059307,37488.073775997604 
 01/18  04:00:00,-4.15,5.875,20.0,0.004366173348684183,1712447.717541648,0.0,400.00000000244916,3662709.514525462,18744.036887998802,18744.036887998802,16.481230365664167,37488.073775997604 
 01/18  05:00:00,-4.625,7.0,19.999999999999996,0.0048079320660965146,1780100.3654565015,0.0,400.0000000011185,3734617.6334356335,18744.036887998802,18744.036887998802,16.40998439203973,37488.073775997604 
 01/18  06:00:00,-4.6875,5.125,19.999999999999996,0.004114629110374608,1717216.0929056548,0.0,400.0000000005121,3744261.794182177,18744.036887998802,18744.036887998802,16.400609194159863,37488.073775997604 
 01/18  07:00:00,-4.8125,5.25,20.0,0.004144350461450323,1734025.7913856893,0.0,400.00000000023647,3763154.091353232,18744.036887998802,18744.036887998802,16.381853324163526,37488.073775997604 
 01/18  08:00:00,-5.0,6.0,20.0,0.004403069431500952,1776358.0778987366,0.0,400.0000000001087,3791491.2111362154,18744.036887998802,18744.036887998802,16.353725627499024,37488.073775997604 
 01/18  09:00:00,-4.875,4.75,20.0,0.003987107733903159,1737718.7168079233,0.0,400.00000000005,3772131.4104080726,18744.036887998802,18744.036887998802,16.37247519842757,37488.073775997604 
 01/18  10:00:00,-4.925,5.25,20.0,0.004145571106927336,1761915.0179820708,0.0,400.00000000002314,3779875.815112491,18744.036887998802,18744.036887998802,16.36497093565749,37488.073775997604 
 01/18  11:00:00,-5.0,5.375,20.0,0.004180538976182733,1773061.3043078603,0.0,400.0000000000106,3791491.2111362154,18744.036887998802,18744.036887998802,16.353718302023225,37488.073775997604 
 01/18  12:00:00,-4.625,4.375,20.0,0.0038657389680111774,1738744.9835721012,0.0,400.00000000000483,3734534.0315694865,18744.036887998802,18744.036887998802,16.409965772292693,37488.073775997604 
 01/18  13:00:00,-4.15,5.25,20.0,0.00413243574011453,1766778.6507572345,0.0,400.0000000000022,3662511.0293242554,18744.036887998802,18744.036887998802,16.48121334563263,37488.073775997604 
 01/18  14:00:00,-4.0,6.0,20.0,0.004387093552309288,1800929.529306723,0.0,400.00000000000125,3639803.8599513397,18744.036887998802,18744.036887998802,16.50371549162225,37488.073775997604 
 01/18  15:00:00,-4.0,6.0,20.000000000000004,0.004386243005804017,1814313.573617077,0.0,400.0000000000007,3640615.6149656633,18744.036887998802,18744.036887998802,16.503713673687127,37488.073775997604 
 01/18  16:00:00,-4.0,6.0,20.0,0.004385732677900852,1828942.3012596432,0.0,400.0000000000002,3641102.768720113,18744.036887998802,18744.036887998802,16.50370876893943,37488.073775997604 
 01/18  17:00:00,-4.0,5.375,20.0,0.004164078419456743,1820008.5297120172,0.0,400.00000000000017,3641102.7687201137,18744.036887998802,18744.036887998802,16.503704667698337,37488.073775997604 
 01/18  18:00:00,-4.125,3.75,20.0,0.0036998944360533475,1784751.256501169,0.0,400.00000000000006,3660386.9342974653,18744.036887998802,18744.036887998802,16.484946771269623,37488.073775997604 
 01/18  19:00:00,-4.075,4.25,20.0,0.0038275921365350913,1808255.604965697,0.0,400.00000000000006,3652673.577715146,18744.036887998802,18744.036887998802,16.492437967453967,37488.073775997604 
 01/18  20:00:00,-4.0,5.0,20.0,0.0040389669046905115,1839787.60632345,0.0,400.00000000000017,3641102.768720113,18744.036887998802,18744.036887998802,16.50368538907962,37488.073775997604 
 01/18  21:00:00,-4.125,3.75,20.0,0.0036980929697531632,1816039.0415120828,0.0,400.0000000000002,3660394.865059218,18744.036887998802,18744.036887998802,16.4849317337953,37488.073775997604 
 01/18  22:00:00,-4.075,4.25,20.0,0.0038264895779942854,1838952.060191839,0.0,400.00000000000017,3652678.3019262906,18744.036887998802,18744.036887998802,16.49242620233334,37488.073775997604 
 01/18  23:00:00,-4.0,5.625,20.0,0.004250769862759327,1892549.1742859515,0.0,400.0000000000003,3641102.7687201137,18744.036887998802,18744.036887998802,16.503676250020025,37488.073775997604 
 01/18  24:00:00,-4.0625,4.75,20.0,0.003964261649348657,1873320.8405474122,0.0,400.00000000000034,3650652.2730398057,18744.036887998802,18744.036887998802,16.494302623363435,37488.073775997604 
 01/19  01:00:00,-4.0375,5.25,20.0,0.004124856891618137,1899332.50863975,0.0,400.00000000000034,3646832.4857559805,18744.036887998802,18744.036887998802,16.498050013443688,37488.073775997604 
 01/19  02:00:00,-4.0,5.375,20.0,0.004164078419456743,1912255.0359733347,0.0,400.00000000000034,3641102.7687201137,18744.036887998802,18744.036887998802,16.503675597257345,37488.073775997604 
 01/19  03:00:00,-4.0,5.0,20.0,0.004039750201219963,1908693.2891650929,0.0,400.0000000000003,3640290.88777347,18744.036887998802,18744.036887998802,16.503678457676557,37488.073775997604 
 01/19  04:00:00,-4.0,5.0,20.0,0.0040402201791376316,1918252.4553433233,0.0,400.0000000000001,3639803.8599513397,18744.036887998802,18744.036887998802,16.503681534414106,37488.073775997604 
 01/19  05:00:00,-4.0,4.375,20.0,0.0038579145710786653,1908779.6220950228,0.0,400.0000000000001,3639803.8599513397,18744.036887998802,18744.036887998802,16.503681981050317,37488.073775997604 
 01/19  06:00:00,-4.1875,2.75,20.0,0.0034941822642684988,1883472.8428492858,0.0,400.00000000000017,3668965.739435667,18744.036887998802,18744.036887998802,16.475550507727263,37488.073775997604 
 01/19  07:00:00,-4.7375,2.625,20.0,0.0034759783139695346,1904339.9647173202,0.0,400.0000000000003,3752103.073171248,18744.036887998802,18744.036887998802,16.393043132327467,37488.073775997604 
 01/19  08:00:00,-5.0,2.375,20.0,0.003444704937263821,1917244.9874705444,0.0,400.0000000000001,3791491.2111362154,18744.036887998802,18744.036887998802,16.353663819505847,37488.073775997604 
 01/19  09:00:00,-4.6875,2.0,20.0,0.0033784824890940113,1909818.9550826794,0.0,400.00000000000017,3744529.4909138563,18744.036887998802,18744.036887998802,16.40053206033934,37488.073775997604 
 01/19  10:00:00,-4.8125,2.625,21.04072506259662,0.0034770444089441545,0.0,577945.0613497449,508.79108248793693,3896080.658529076,18744.036887998802,18744.036887998802,17.12587795173617,6816288.073775997 
 01/19  11:00:00,-5.0,2.375,21.81689350084113,0.003444704937263821,0.0,718412.6652802667,698.8953869811318,4058714.9956463645,18744.036887998802,18744.036887998802,17.851396060408767,8346288.073775997 
 01/19  12:00:00,-4.5625,2.625,21.927311925743865,0.0034724854550897072,0.0,704299.7930082509,811.7943168643721,4013778.64700808,18744.036887998802,18744.036887998802,18.038357994062224,8346288.073775997 
 01/19  13:00:00,-4.7375,3.625,21.98557708685562,0.0036747357816502573,0.0,708431.4464850024,858.268776257451,4051206.026420628,18744.036887998802,18744.036887998802,18.072623674929915,8346288.073775997 
 01/19  14:00:00,-4.375,1.5,20.12397960753771,0.0033669248422622117,1034789.7030741028,74559.54578650044,768.2020281856304,3737309.1676886566,18744.036887998802,18744.036887998802,16.675168320724893,256368.07377599765 
 01/19  15:00:00,-1.9999999999999998,0.625,21.240705299757792,0.0032333449293940344,0.0,634450.0651228043,726.5773074395549,3495373.1273797587,18744.036887998802,18744.036887998802,17.689720098792577,6816288.073775997 
 01/19  16:00:00,-3.425,0.375,22.072514552115926,0.0032467272742849294,0.0,677333.5903823638,809.7338341459492,3862594.5437211324,18744.036887998802,18744.036887998802,18.328996478306948,8346288.073775997 
 01/19  17:00:00,-4.375,0.0,22.112414872411254,0.0032566590814061213,0.0,702857.1395033603,860.2018080765802,4013753.3920606244,18744.036887998802,18744.036887998802,18.227459382853983,8346288.073775997 
 01/19  18:00:00,-3.875,1.875,22.171357555916476,0.003374664509818157,0.0,689525.1167313111,881.0649854879782,3949113.079529496,18744.036887998802,18744.036887998802,18.359838401090112,8346288.073775997 
 01/19  19:00:00,-3.925,2.375,20.142746007726057,0.003426000226978853,1057980.5566506935,94720.03670954327,769.5010042691916,3674710.200738328,18744.036887998802,18744.036887998802,16.77304558659911,37488.073775997604 
 01/19  20:00:00,-4.0,1.375,20.000000224419892,0.003313313663728651,1349259.909001825,0.0,580.9898000467971,3640616.028679124,18744.036887998802,18744.036887998802,16.503839774935646,37488.073775997604 
 01/19  21:00:00,-4.125,1.625,20.00000000001034,0.0033311464855537033,1447716.891616819,0.0,483.33073347120785,3659588.9129412593,18744.036887998802,18744.036887998802,16.485058679595323,37488.073775997604 
 01/19  22:00:00,-4.075,2.0,20.0,0.003373680094537184,1513711.9564441,0.0,438.5745393593814,3652194.2938780356,18744.036887998802,18744.036887998802,16.492531904777252,37488.073775997604 
 01/19  23:00:00,-4.0,2.0,20.0,0.0033769595194707716,1559358.3951844058,0.0,417.8899619727831,3641102.7687201137,18744.036887998802,18744.036887998802,16.503758403808593,37488.073775997604 
 01/19  24:00:00,-4.25,2.0,20.0,0.003373869486842817,1601107.9478275734,0.0,408.3054945232933,3679301.1743900687,18744.036887998802,18744.036887998802,16.466238548134378,37488.073775997604 
 01/20  01:00:00,-4.15,1.375,20.0,0.003311096615168805,1623484.7600304978,0.0,403.85733248637496,3664022.727127495,18744.036887998802,18744.036887998802,16.48122243898076,37488.073775997604 
 01/20  02:00:00,-4.0,0.375,20.0,0.0032570373907816162,1642643.1898555933,0.0,401.79599881261316,3642031.0955001237,18744.036887998802,18744.036887998802,16.503706267672015,37488.073775997604 
 01/20  03:00:00,-4.0,0.625,20.0,0.003264481751737227,1667847.610132291,0.0,400.8372107907029,3642588.2232858622,18744.036887998802,18744.036887998802,16.503690877841347,37488.073775997604 
 01/20  04:00:00,-4.0,1.0,20.0,0.0032812230234163225,1691346.3566408416,0.0,400.39035753257724,3642588.223285862,18744.036887998802,18744.036887998802,16.503679929995165,37488.073775997604 
 01/20  05:00:00,-3.375,0.375,20.0,0.0032485314970320837,1696092.4375801333,0.0,400.1820679269063,3548632.026533415,18744.036887998802,18744.036887998802,16.597417312902216,37488.073775997604 
 01/20  06:00:00,-3.8125,0.625,20.0,0.003258334032423319,1720691.6602581693,0.0,400.08492133109246,3614420.7865627287,18744.036887998802,18744.036887998802,16.53178717832149,37488.073775997604 
 01/20  07:00:00,-3.4875,0.375,20.0,0.0032477547518351543,1727955.671865777,0.0,400.039613678758,3565555.882654786,18744.036887998802,18744.036887998802,16.580529790462293,37488.073775997604 
 01/20  08:00:00,-2.375,0.0,20.0,0.0032294566748402543,1720590.4518732443,0.0,400.01848475214524,3397418.516941987,18744.036887998802,18744.036887998802,16.74739642851078,37488.073775997604 
 01/20  09:00:00,-2.9999999999999996,0.625,20.000000000000004,0.003252251317560541,1744976.7011476539,0.0,400.0086249680695,3491738.313215715,18744.036887998802,18744.036887998802,16.653645940566257,37488.073775997604 
 01/20  10:00:00,-2.6,0.375,21.12769233835793,0.0032386769414521,0.0,570304.7049411561,509.0579223929301,3575833.173693996,18744.036887998802,18744.036887998802,17.5179256675082,6816288.073775997 
 01/20  11:00:00,-1.375,0.0,21.98536318493229,0.0032165861487153916,0.0,625760.6208482482,699.6466535977329,3539164.365825103,18744.036887998802,18744.036887998802,18.53206542472624,8346288.073775997 
 01/20  12:00:00,-1.375,1.25,22.094057335731943,0.0032791179656434166,0.0,621855.5692411804,813.2092925996069,3562064.0651501054,18744.036887998802,18744.036887998802,18.662052055282626,8346288.073775997 
 01/20  13:00:00,0.02499999999999994,1.375,22.191594083317188,0.003263159663364125,0.0,588494.7312279842,861.0264224387415,3363352.668784626,18744.036887998802,18744.036887998802,18.94351776526058,8346288.073775997 
 01/20  14:00:00,1.0,1.625,20.16919846842111,0.0032738830996845306,798711.3110736221,109053.31752400131,772.2578504967105,2934092.2228794894,18744.036887998802,18744.036887998802,17.522117554622383,256368.07377599765 
 01/20  15:00:00,1.0,2.0,21.36619282853664,0.003317619132434209,0.0,564812.911101872,729.136395146512,3063912.560245895,18744.036887998802,18744.036887998802,18.2467035817125,6816288.073775997 
 01/20  16:00:00,0.6249999999999999,2.0,22.233718444917763,0.0033213761158321095,0.0,575125.3088483044,811.3326794347865,3274756.5512735313,18744.036887998802,18744.036887998802,19.0573117968834,8346288.073775997 
 01/20  17:00:00,0.775,2.0,22.309803978580995,0.0033157461326681474,0.0,568897.8243218979,860.4700149072241,3268786.14224465,18744.036887998802,18744.036887998802,19.1678939093673,8346288.073775997 
 01/20  18:00:00,-0.75,2.0,22.33515708631461,0.003340915536659646,0.0,607920.211246285,881.2711849439877,3507716.34177821,18744.036887998802,18744.036887998802,18.97809389606179,8346288.073775997 
 01/20  19:00:00,-1.925,1.375,20.172953767697223,0.003289043703661278,867260.1829393324,127540.52445001213,771.8564930744693,3379797.833417777,18744.036887998802,18744.036887998802,17.09108569716399,37488.073775997604 
 01/20  20:00:00,-2.0,2.25,20.000000020615932,0.0033919182889230715,1209748.4530897578,0.0,581.962298852711,3341911.4337069932,18744.036887998802,18744.036887998802,16.80375256211783,37488.073775997604 
 01/20  21:00:00,-3.125,3.0,20.000000000000906,0.0035316647286684545,1338374.1929341368,0.0,483.18686386578094,3511468.5475826766,18744.036887998802,18744.036887998802,16.635002561972296,37488.073775997604 
 01/20  22:00:00,-3.3,3.625,20.0,0.003661687052502213,1415127.6222750002,0.0,438.38829003188334,3538569.1645047567,18744.036887998802,18744.036887998802,16.60874034383385,37488.073775997604 
 01/20  23:00:00,-2.375,3.375,20.0,0.003587332891423236,1435497.4629129402,0.0,417.6625607967426,3398883.9785269722,18744.036887998802,18744.036887998802,16.747474372464715,37488.073775997604 
 01/20  24:00:00,-2.3125,3.625,20.0,0.0036550099384437974,1476662.0164581365,0.0,408.1417390477358,3389815.732321342,18744.036887998802,18744.036887998802,16.75683632029255,37488.073775997604 
 01/21  01:00:00,-2.1875,3.375,20.0,0.0035921051144047426,1498040.113755719,0.0,403.7600111764325,3371659.3989295308,18744.036887998802,18744.036887998802,16.775571100160388,37488.073775997604 
 01/21  02:00:00,-2.0,3.0,20.0,0.0035046927883545602,1511780.985103452,0.0,401.7361046177423,3342516.8425355423,18744.036887998802,18744.036887998802,16.80368741132579,37488.073775997604 
 01/21  03:00:00,-2.0625,3.0,20.0,0.0035193557379702128,1536272.9247159767,0.0,400.80255387222184,3351613.056316619,18744.036887998802,18744.036887998802,16.794307415852245,37488.073775997604 
 01/21  04:00:00,-2.0375,3.625,20.0,0.003645803903864121,1567044.4446488372,0.0,400.3717391614612,3347732.7005439005,18744.036887998802,18744.036887998802,16.798052421999415,37488.073775997604 
 01/21  05:00:00,-2.0,4.0,20.0,0.003724082619571185,1591285.6076590328,0.0,400.1714951353105,3341911.3951163716,18744.036887998802,18744.036887998802,16.803674873662835,37488.073775997604 
